Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.0725,0.5,0.0,49964.0,-85.89502,-1.6054326,-3.398389e-08,0.6838774,0.68248,-0.18418479,-0.18057305,0.68167925,-0.18359277,27.037031,59.67316,59.67316,101.56323,-31.430489,0.0,86.79388,163.05612,1.0,1.0,0.69032013,3.1803596,5.2104635,1.0,109.51392,-136.55095,165.15771,-224.83087,-1.626462e-11,2.1347714e-13,3.1803596,3.1803596,3.1803596,-0.1593284,0.83617896,0.83617896,1.0,5.2104635,3.1803596,-0.0,-0.16382101,1.0,0.74946624,0.93605596,-1.0,1.0,0.0,1.0,1.0
0.073,0.5,0.0,49963.68,-86.36073,-1.6054326,-3.398389e-08,0.68346655,0.68280524,-0.18488847,-0.18108074,0.68168014,-0.18440521,8.936994,31.065083,31.065083,101.56323,-13.466781,0.0,86.79388,163.05612,1.0,1.0,0.6906358,3.3072906,5.3675427,1.0,120.609535,-129.54652,184.4264,-215.4915,-2.1174514e-11,2.1304575e-13,3.3072906,3.3072906,3.3072906,-0.15988597,0.8346864,0.8346864,1.0,5.3675427,3.3072906,-0.0,-0.16531362,1.0,0.74946624,0.93555605,-1.0,1.0,0.0,1.0,1.0
0.0735,0.5,0.0,49963.508,-86.90133,-1.6054326,-3.398389e-08,0.68305725,0.6831313,-0.18560325,-0.18167464,0.6816724,-0.18522696,-9.2709675,2.0256746,2.0256746,101.56323,4.6781306,0.0,86.79388,163.05612,1.0,1.0,0.69095206,3.433947,5.5246224,1.0,129.77567,-120.5047,200.7406,-202.76628,-2.622533e-11,2.0745356e-13,3.433947,3.433947,3.433947,-0.16053095,0.83319014,0.83319014,1.0,5.5246224,3.433947,-0.0,-0.16680986,1.0,0.74946624,0.9350561,-1.0,1.0,0.0,1.0,1.0
0.074,0.5,0.0,49963.484,-87.50035,-1.6054326,-3.398389e-08,0.68265283,0.68344814,-0.18632966,-0.18235601,0.68165267,-0.18605667,-27.298931,-26.978617,-26.978617,101.56323,22.716473,0.0,86.79388,163.05612,1.0,1.0,0.691259,3.5603268,5.681702,1.0,136.88193,-109.583,213.85973,-186.88112,-2.93581e-11,2.0139555e-13,3.5603268,3.5603268,3.5603268,-0.16126448,0.8316891,0.8316891,1.0,5.681702,3.5603268,-0.0,-0.16831085,1.0,0.74946624,0.9345562,-1.0,1.0,0.0,1.0,1.0
0.0745,0.5,0.0,49963.61,-88.14059,-1.6054326,-3.398389e-08,0.6822567,0.68374616,-0.18706782,-0.18312441,0.6816179,-0.18689267,-44.865505,-55.48747,-55.48747,101.56323,40.3658,0.0,86.79388,163.05612,1.0,1.0,0.6915474,3.6864278,5.838782,1.0,141.83226,-96.96675,223.59749,-168.11003,-3.1496184e-11,1.9434472e-13,3.6864278,3.6864278,3.6864278,-0.16208595,0.8301823,0.8301823,1.0,5.838782,3.6864278,-0.0,-0.16981769,1.0,0.74946624,0.9340562,-1.0,1.0,0.0,1.0,1.0
0.075,0.5,0.0,49963.887,-88.804405,-1.6054326,-3.398389e-08,0.68187207,0.6840166,-0.18781745,-0.18397759,0.68156546,-0.18773301,-61.70022,-83.0541,-83.0541,101.56323,57.35342,0.0,86.79388,163.05612,1.0,1.0,0.6918084,3.812249,5.9958615,1.0,144.5657,-82.865486,229.82388,-146.76978,-3.2742427e-11,1.8690914e-13,3.812249,3.812249,3.812249,-0.16299295,0.8286687,0.8286687,1.0,5.9958615,3.812249,-0.0,-0.1713313,1.0,0.74946624,0.9335563,-1.0,1.0,0.0,1.0,1.0
0.0755,0.5,0.0,49964.3,-89.47407,-1.6054326,-3.398389e-08,0.6815018,0.68425125,-0.18857795,-0.18491171,0.68149316,-0.18857555,-77.54757,-109.25226,-109.25226,101.56323,73.42054,0.0,86.79388,163.05612,1.0,1.0,0.6920341,3.9377892,6.152941,1.0,145.05675,-67.50917,232.46619,-123.213936,-3.1861493e-11,1.7845703e-13,3.9377892,3.9377892,3.9377892,-0.16398151,0.8271474,0.8271474,1.0,6.152941,3.9377892,-0.0,-0.17285258,1.0,0.74946624,0.93305635,-1.0,1.0,0.0,1.0,1.0
0.076,0.5,0.0,49964.848,-90.13208,-1.6054326,-3.398389e-08,0.68114865,0.68444294,-0.18934835,-0.18592148,0.68139905,-0.18941796,-92.17073,-133.68265,-133.68265,101.56323,88.326035,0.0,102.71702,163.05612,1.0,1.0,0.69221747,4.063049,0.02683541,1.0,143.3149,-51.144157,231.50908,-97.82642,-3.096206e-11,1.6970477e-13,4.063049,4.063049,4.063049,-0.16504611,0.82561773,0.82561773,1.0,0.02683541,4.063049,-0.0,-0.17438227,1.0,0.74946624,0.93255633,-1.0,1.0,0.0,1.0,1.0
0.0765,0.5,0.0,49965.52,-90.761444,-1.6054326,-3.398389e-08,0.68081486,0.6845856,-0.19012737,-0.18700017,0.6812818,-0.19025779,-105.354836,-155.97874,-155.97874,101.56323,101.84983,0.0,102.71702,163.05612,1.0,1.0,0.6923524,4.188028,0.18391505,1.0,139.38385,-34.029015,226.99364,-71.0149,-3.0116337e-11,1.550202e-13,4.188028,4.188028,4.188028,-0.1661798,0.82407904,0.82407904,1.0,0.18391505,4.188028,-0.0,-0.17592098,1.0,0.74946624,0.93205637,-1.0,1.0,0.0,1.0,1.0
0.077,0.5,0.0,49966.3,-91.34597,-1.6054326,-3.398389e-08,0.6805025,0.684674,-0.19091344,-0.1881399,0.6811406,-0.19109246,-116.90978,-175.81184,-175.81184,101.56323,113.79585,0.0,102.71702,163.05612,1.0,1.0,0.69243395,4.3127275,0.3409947,1.0,133.34012,-16.43033,219.01564,-43.203808,-3.0035807e-11,1.3810745e-13,4.3127275,4.3127275,4.3127275,-0.16737455,0.8225308,0.8225308,1.0,0.3409947,4.3127275,-0.0,-0.17746921,1.0,0.74946624,0.9315564,-1.0,1.0,0.0,1.0,1.0
0.0775,0.5,0.0,49967.18,-91.87052,-1.6054326,-3.398389e-08,0.6802132,0.68470436,-0.19170475,-0.18933171,0.6809749,-0.19191942,-126.672615,-192.89543,-192.89543,101.56323,123.9945,0.0,102.71702,163.05612,1.0,1.0,0.69245833,4.4371486,0.4980743,1.0,125.29113,1.381486,207.72293,-14.827492,-3.044714e-11,1.2447633e-13,4.4371486,4.4371486,4.4371486,-0.16862121,0.82097274,0.82097274,1.0,0.4980743,4.4371486,-0.0,-0.17902727,1.0,0.74946624,0.9310564,-1.0,1.0,0.0,1.0,1.0
0.078,0.5,0.0,49968.137,-92.32127,-1.6054326,-3.398389e-08,0.6799483,0.684674,-0.19249922,-0.19056591,0.6807848,-0.19273607,-134.50938,-206.98872,-206.98872,101.56323,132.30463,0.0,102.71702,163.05612,1.0,1.0,0.69242275,4.561293,0.65515393,1.0,115.37305,19.13634,193.31206,13.676675,-3.2293532e-11,1.10387495e-13,4.561293,4.561293,4.561293,-0.16990986,0.81940466,0.81940466,1.0,0.65515393,4.561293,-0.0,-0.18059535,1.0,0.74946624,0.93055636,-1.0,1.0,0.0,1.0,1.0
0.0785,0.5,0.0,49969.16,-92.68587,-1.6054326,-3.398389e-08,0.6797085,0.6845814,-0.19329466,-0.19183207,0.68057084,-0.19353989,-140.31657,-217.89934,-217.89934,101.56323,138.6151,0.0,102.71702,163.05612,1.0,1.0,0.69232583,4.6851635,0.81223357,1.0,103.74816,36.568417,176.02435,41.87499,-3.463759e-11,9.0955665e-14,4.6851635,4.6851635,4.6851635,-0.17122994,0.8178265,0.8178265,1.0,0.81223357,4.6851635,-0.0,-0.18217349,1.0,0.74946624,0.9300564,-1.0,1.0,0.0,1.0,1.0
0.079,0.5,0.0,49970.23,-92.953636,-1.6054326,-3.398389e-08,0.67949444,0.6844261,-0.19408865,-0.19311935,0.68033385,-0.19432841,-144.022,-225.48526,-225.48526,101.56323,142.84581,0.0,102.71702,163.05612,1.0,1.0,0.6921673,4.808762,0.9693132,1.0,90.602,53.420006,156.1414,69.34384,-3.645906e-11,6.90296e-14,4.808762,4.808762,4.808762,-0.17257044,0.81623846,0.81623846,1.0,0.9693132,4.808762,-0.0,-0.18376155,1.0,0.74946624,0.92955637,-1.0,1.0,0.0,1.0,1.0
0.0795,0.5,0.0,49971.332,-93.115685,-1.6054326,-3.398389e-08,0.6793062,0.6842092,-0.19487874,-0.19441666,0.68007517,-0.19509935,-145.58522,-229.65594,-229.65594,101.56323,144.94826,0.0,102.71702,163.05612,1.0,1.0,0.6919478,4.9320917,1.1263928,1.0,76.140175,69.445045,133.98013,95.67581,-3.756098e-11,5.7351266e-14,4.9320917,4.9320917,4.9320917,-0.17392011,0.81464076,0.81464076,1.0,1.1263928,4.9320917,-0.0,-0.18535927,1.0,0.74946624,0.92905635,-1.0,1.0,0.0,1.0,1.0
0.08,0.5,0.0,49972.445,-93.16505,-1.6054326,-3.398389e-08,0.6791434,0.6839325,-0.19566235,-0.1957129,0.67979664,-0.19585054,-144.99762,-230.37268,-230.37268,101.56323,144.90569,0.0,102.71702,163.05612,1.0,1.0,0.6916694,5.0551558,1.2834724,1.0,60.58514,84.412476,109.887344,120.48533,-3.8167792e-11,4.384153e-14,5.0551558,5.0551558,5.0551558,-0.1752677,0.81303376,0.81303376,1.0,1.2834724,5.0551558,-0.0,-0.18696624,1.0,0.74946624,0.9285563,-1.0,1.0,0.0,1.0,1.0
0.0805,0.5,0.0,49973.55,-93.0967,-1.6054326,-3.398389e-08,0.67900556,0.68359894,-0.19643693,-0.19699709,0.6795002,-0.19658004,-142.28188,-227.64815,-227.64815,101.56323,142.73273,0.0,102.71702,163.05612,1.0,1.0,0.691335,5.177957,1.4405521,1.0,44.172665,98.109215,84.234276,143.41386,-3.7346515e-11,3.067942e-14,5.177957,5.177957,5.177957,-0.17660211,0.81141806,0.81141806,1.0,1.4405521,5.177957,-0.0,-0.18858191,1.0,0.74946624,0.9280563,-1.0,1.0,0.0,1.0,1.0
0.081,0.5,0.0,49974.637,-92.90763,-1.6054326,-3.398389e-08,0.6788915,0.6832126,-0.19719988,-0.19825853,0.6791884,-0.19728611,-137.49121,-221.54536,-221.54536,101.56323,138.47466,0.0,102.71702,163.05612,1.0,1.0,0.6909485,5.3004994,1.5976317,1.0,27.148317,110.34289,57.410732,164.13464,-3.5270405e-11,1.1174336e-14,5.3004994,5.3004994,5.3004994,-0.17791258,0.80979437,0.80979437,1.0,1.5976317,5.3004994,-0.0,-0.19020565,1.0,0.74946624,0.9275562,-1.0,1.0,0.0,1.0,1.0
0.0815,0.5,0.0,49975.68,-92.59679,-1.6054326,-3.398389e-08,0.6788,0.6827782,-0.19794872,-0.19948712,0.67886364,-0.19796729,-130.70807,-212.1759,-212.1759,101.56323,132.20636,0.0,102.71702,163.05612,1.0,1.0,0.69051445,5.4227867,1.7547114,1.0,9.763883,120.94418,29.819214,182.35669,-3.1901707e-11,-9.26602e-15,5.4227867,5.4227867,5.4227867,-0.17918883,0.80816334,0.80816334,1.0,1.7547114,5.4227867,-0.0,-0.19183667,1.0,0.74946624,0.9270562,-1.0,1.0,0.0,1.0,1.0
0.082,0.5,0.0,49976.67,-92.16509,-1.6054326,-3.398389e-08,0.67872936,0.6823012,-0.19868103,-0.20067325,0.67852896,-0.19862235,-122.04262,-199.69746,-199.69746,101.56323,124.03072,0.0,102.71702,163.05612,1.0,1.0,0.69003844,5.544822,1.911791,1.0,-7.7262573,129.76888,1.8690064,197.82846,-2.8277112e-11,-2.0330417e-14,5.544822,5.544822,5.544822,-0.18042131,0.8065259,0.8065259,1.0,1.911791,5.544822,-0.0,-0.1934741,1.0,0.74946624,0.92655617,-1.0,1.0,0.0,1.0,1.0
0.0825,0.5,0.0,49977.594,-91.61533,-1.6054326,-3.398389e-08,0.67867774,0.68178797,-0.1993945,-0.20180821,0.6781872,-0.19925037,-111.63078,-184.31102,-184.31102,101.56323,114.07689,0.0,102.71702,163.05612,1.0,1.0,0.68952644,5.6666093,2.0688705,1.0,-25.068666,136.69945,-26.029678,210.3407,-2.389714e-11,-2.0826982e-14,5.6666093,5.6666093,5.6666093,-0.18160118,0.804883,0.804883,1.0,2.0688705,5.6666093,-0.0,-0.195117,1.0,0.74946624,0.92605615,-1.0,1.0,0.0,1.0,1.0
0.083,0.5,0.0,49978.438,-90.9521,-1.6054326,-3.398389e-08,0.67864305,0.681245,-0.20008701,-0.20288415,0.67784154,-0.1998507,-99.63204,-166.2573,-166.2573,101.56323,102.4981,0.0,102.71702,163.05612,1.0,1.0,0.68898505,5.788152,2.2259502,1.0,-42.014347,141.6464,-53.471462,219.72876,-2.0615277e-11,6.6270604e-14,5.788152,5.788152,5.788152,-0.18272057,0.80323565,0.80323565,1.0,2.2259502,5.788152,-0.0,-0.19676436,1.0,0.74946624,0.9255561,-1.0,1.0,0.0,1.0,1.0
0.0835,0.5,0.0,49979.188,-90.181625,-1.6054326,-3.398389e-08,0.67862296,0.6806794,-0.20075662,-0.20389418,0.6774951,-0.20042297,-86.22698,-145.81293,-145.81293,110.76649,89.469284,0.0,102.71702,176.29028,1.0,1.0,0.6884211,5.9094534,2.38303,1.0,-58.322105,144.54909,-80.061386,225.87431,-1.8236251e-11,1.6400377e-13,5.9094534,5.9094534,5.9094534,-0.18377265,0.8015849,0.8015849,1.0,2.38303,5.9094534,-0.0,-0.19841513,1.0,0.74946624,0.92505604,-1.0,1.0,0.0,1.0,1.0
0.084,0.5,0.0,49979.836,-89.31165,-1.6054326,-3.398389e-08,0.67861503,0.68009835,-0.2014016,-0.20483251,0.6771511,-0.20096713,-71.61452,-123.286095,-123.286095,110.76649,75.18441,0.0,102.71702,176.29028,1.0,1.0,0.68784165,6.030517,2.5401096,1.0,-73.76179,145.3763,-105.42025,228.70634,-1.5824998e-11,2.2084647e-13,6.030517,6.030517,6.030517,-0.18475161,0.79993176,0.79993176,1.0,2.5401096,6.030517,-0.0,-0.2000682,1.0,0.74946624,0.924556,-1.0,1.0,0.0,1.0,1.0
0.0845,0.5,0.0,49980.375,-88.35127,-1.6054326,-3.398389e-08,0.67861664,0.67950934,-0.20202048,-0.20569453,0.6768125,-0.20148341,-56.009018,-99.01192,-99.01192,110.76649,59.85361,0.0,102.71702,176.29028,1.0,1.0,0.68725413,6.1513453,2.697189,1.0,-88.117325,144.12634,-129.18968,228.2016,-1.2750464e-11,2.6824606e-13,6.1513453,6.1513453,6.1513453,-0.18565287,0.7982775,0.7982775,1.0,2.697189,6.1513453,-0.0,-0.20172249,1.0,0.74946624,0.924056,-1.0,1.0,0.0,1.0,1.0
0.085,0.5,0.0,49980.8,-87.31073,-1.6054326,-3.398389e-08,0.67862517,0.6789197,-0.20261203,-0.20647673,0.6764824,-0.20197228,-39.637203,-73.347496,-73.347496,110.76649,43.70014,0.0,102.71702,176.29028,1.0,1.0,0.68666553,6.271941,2.8542688,1.0,-101.18955,140.82675,-151.03682,224.38431,-8.500927e-12,3.0003777e-13,6.271941,6.271941,6.271941,-0.18647298,0.7966231,0.7966231,1.0,2.8542688,6.271941,-0.0,-0.20337687,1.0,0.74946624,0.9235559,-1.0,1.0,0.0,1.0,1.0
0.0855,0.5,0.0,49981.11,-86.20125,-1.6054326,-3.398389e-08,0.678638,0.6783365,-0.2031753,-0.20717688,0.6761636,-0.2024345,-22.7349,-46.666763,-46.666763,110.76649,26.957182,0.0,102.71702,176.29028,1.0,1.0,0.686083,0.10912233,3.0113485,1.0,-112.79883,135.53372,-170.6587,217.32547,-3.9385717e-12,3.1260639e-13,0.10912233,0.10912233,0.10912233,-0.1872098,0.79496974,0.79496974,1.0,3.0113485,0.10912233,-0.0,-0.20503029,1.0,0.74946624,0.9230559,-1.0,1.0,0.0,1.0,1.0
0.086,0.5,0.0,49981.3,-85.0348,-1.6054326,-3.398389e-08,0.67865247,0.6777668,-0.20370963,-0.2077939,0.67585874,-0.20287104,-5.5437255,-19.35516,-19.35516,110.76649,9.864544,0.0,102.71702,176.29028,1.0,1.0,0.6855135,0.22926083,3.168428,1.0,-122.78731,128.33104,-187.78612,207.14127,4.771666e-13,3.2032908e-13,0.22926083,0.22926083,0.22926083,-0.18786235,0.79331833,0.79331833,1.0,3.168428,0.22926083,-0.0,-0.20668168,1.0,0.74946624,0.92255586,-1.0,1.0,0.0,1.0,1.0
0.0865,0.5,0.0,49981.37,-83.8239,-1.6054326,-3.398389e-08,0.678666,0.6772171,-0.20421465,-0.20832792,0.6755703,-0.20328313,11.692297,8.195817,8.195817,110.76649,-7.3347025,0.0,102.71702,176.29028,1.0,1.0,0.68496317,0.3491734,3.3255076,1.0,-131.02098,119.32869,-202.18701,193.9912,4.6069737e-12,3.2215355e-13,0.3491734,0.3491734,0.3491734,-0.1884308,0.79166996,0.79166996,1.0,3.3255076,0.3491734,-0.0,-0.20833004,1.0,0.74946624,0.92205584,-1.0,1.0,0.0,1.0,1.0
0.087,0.5,0.0,49981.33,-82.581406,-1.6054326,-3.398389e-08,0.6786761,0.67669374,-0.20469029,-0.20878018,0.6753004,-0.20367216,28.730135,35.594067,35.594067,110.76649,-24.397614,0.0,102.71702,176.29028,1.0,1.0,0.68443817,0.46886137,3.4825873,1.0,-137.39136,108.661224,-213.66943,178.07536,8.5495925e-12,3.1965373e-13,0.46886137,0.46886137,0.46886137,-0.18891655,0.79002553,0.79002553,1.0,3.4825873,0.46886137,-0.0,-0.20997445,1.0,0.74946624,0.92155576,-1.0,1.0,0.0,1.0,1.0
0.0875,0.5,0.0,49981.176,-81.32029,-1.601422,0.0,0.67868054,0.67620194,-0.20513676,-0.20915306,0.675051,-0.2040397,45.33112,62.45234,62.45234,110.76649,-41.08475,0.0,102.71702,176.29028,1.0,1.0,0.683944,0.58832586,3.639667,1.0,-141.81677,96.48565,-222.08382,159.63148,1.1969546e-11,3.1260877e-13,0.58832586,0.58832586,0.58832586,-0.18932211,0.788386,0.788386,1.0,3.639667,0.58832586,-0.0,-0.21161403,1.0,0.74946624,0.92105573,-1.0,1.0,0.0,1.0,1.0
0.088,0.5,0.0,49980.914,-80.053444,-1.601422,0.0,0.678677,0.6757468,-0.20555454,-0.20944993,0.6748235,-0.20438741,61.264248,88.39358,88.39358,110.76649,-57.163494,0.0,102.71702,176.29028,1.0,1.0,0.68348527,0.70756745,3.7967465,1.0,-144.24333,82.979095,-227.32478,138.9312,1.542296e-11,3.0430018e-13,0.70756745,0.70756745,0.70756745,-0.18965098,0.786752,0.786752,1.0,3.7967465,0.70756745,-0.0,-0.21324803,1.0,0.74946624,0.9205557,-1.0,1.0,0.0,1.0,1.0
0.0885,0.5,0.0,49980.555,-78.793465,-1.601422,0.0,0.6786637,0.6753325,-0.20594443,-0.20967516,0.6746193,-0.20471714,76.30935,113.0561,113.0561,110.76649,-72.41125,0.0,102.71702,176.29028,1.0,1.0,0.6830664,0.82658654,3.9538262,1.0,-144.64555,68.3362,-229.33224,116.27614,1.7967473e-11,2.9395987e-13,0.82658654,0.82658654,0.82658654,-0.18990764,0.78512424,0.78512424,1.0,3.9538262,0.82658654,-0.0,-0.21487577,1.0,0.74946624,0.9200557,-1.0,1.0,0.0,1.0,1.0
0.089,0.5,0.0,49980.105,-77.55246,-1.601422,0.0,0.67863876,0.67496264,-0.20630743,-0.20983393,0.67443925,-0.20503077,90.260124,136.09856,136.09856,110.76649,-86.618484,0.0,102.71702,176.29028,1.0,1.0,0.68269056,0.9453829,4.1109056,1.0,-143.02638,52.766262,-228.09196,91.9934,1.952461e-11,2.8239157e-13,0.9453829,0.9453829,0.9453829,-0.19009739,0.78350335,0.78350335,1.0,4.1109056,0.9453829,-0.0,-0.21649668,1.0,0.74946624,0.91955566,-1.0,1.0,0.0,1.0,1.0
0.0895,0.5,0.0,49979.58,-76.3419,-1.601422,0.0,0.67860085,0.67463976,-0.20664479,-0.2099321,0.67428386,-0.2053302,102.92694,157.20459,157.20459,110.76649,-99.59164,0.0,102.71702,176.29028,1.0,1.0,0.68236065,1.0639561,4.2679853,1.0,-139.41714,36.490208,-223.63542,66.43083,2.0291293e-11,2.7143373e-13,1.0639561,1.0639561,1.0639561,-0.19022635,0.78188974,0.78188974,1.0,4.2679853,1.0639561,-0.0,-0.21811028,1.0,0.74946624,0.9190556,-1.0,1.0,0.0,1.0,1.0
0.09,0.5,0.0,49978.984,-75.17244,-1.601422,0.0,0.6785487,0.674366,-0.20695797,-0.20997632,0.67415327,-0.20561735,114.13939,176.08707,176.08707,110.76649,-111.15566,0.0,102.71702,176.29028,1.0,1.0,0.68207836,1.1823055,4.425065,1.0,-133.87672,19.73734,-216.03903,39.951965,2.2257524e-11,2.6174706e-13,1.1823055,1.1823055,1.1823055,-0.19030115,0.78028375,0.78028375,1.0,4.425065,1.1823055,-0.0,-0.21971624,1.0,0.74946624,0.91855556,-1.0,1.0,0.0,1.0,1.0
0.0905,0.5,0.0,49978.332,-74.05374,-1.601422,0.0,0.6784815,0.6741423,-0.20724861,-0.20997357,0.6740474,-0.20589417,123.74856,192.49193,192.49193,110.76649,-121.156425,0.0,102.71702,176.29028,1.0,1.0,0.68184495,1.3004298,4.5821447,1.0,-126.49063,2.7420766,-205.42271,12.930786,2.3736933e-11,2.512852e-13,1.3004298,1.3004298,1.3004298,-0.19032906,0.7786857,0.7786857,1.0,4.5821447,1.3004298,-0.0,-0.22131433,1.0,0.74946624,0.91805553,-1.0,1.0,0.0,1.0,1.0
0.091,0.5,0.0,49977.64,-72.99441,-1.601422,0.0,0.6783986,0.6739691,-0.2075185,-0.20993133,0.6739658,-0.20616251,131.62897,206.20161,206.20161,110.76649,-129.4627,0.0,102.71702,176.29028,1.0,1.0,0.6816606,1.4183278,4.7392244,1.0,-117.36953,-14.259446,-191.94798,-14.253634,2.3294446e-11,2.3875202e-13,1.4183278,1.4183278,1.4183278,-0.19031763,0.77709556,0.77709556,1.0,4.7392244,1.4183278,-0.0,-0.22290444,1.0,0.74946624,0.9175555,-1.0,1.0,0.0,1.0,1.0
0.0915,0.5,0.0,49976.914,-72.00183,-1.601422,0.0,0.6782998,0.6738459,-0.20776956,-0.20985731,0.6739075,-0.20642416,137.68019,217.03775,217.03775,110.76649,-135.96785,0.0,102.71702,176.29028,1.0,1.0,0.681525,1.5359979,4.896304,1.0,-106.64746,-31.03273,-175.81519,-41.222557,2.1138398e-11,2.2214842e-13,1.5359979,1.5359979,1.5359979,-0.19027469,0.77551347,0.77551347,1.0,4.896304,1.5359979,-0.0,-0.22448656,1.0,0.74946624,0.9170555,-1.0,1.0,0.0,1.0,1.0
0.092,0.5,0.0,49976.176,-71.08214,-1.601422,0.0,0.67818505,0.6737715,-0.20800377,-0.20975935,0.6738716,-0.20668079,141.82799,224.86343,224.86343,110.76649,-140.59111,0.0,102.71702,176.29028,1.0,1.0,0.68143684,1.653438,5.053384,1.0,-94.479744,-47.348244,-157.26048,-67.60295,1.9032505e-11,2.0846191e-13,1.653438,1.653438,1.653438,-0.19020815,0.7739392,0.7739392,1.0,5.053384,1.653438,-0.0,-0.2260608,1.0,0.74946624,0.91655546,-1.0,1.0,0.0,1.0,1.0
0.0925,0.5,0.0,49975.43,-70.240105,-1.601422,0.0,0.6780547,0.673744,-0.2082232,-0.2096453,0.6738565,-0.20693398,144.02518,229.58482,229.58482,110.76649,-143.2785,0.0,102.71702,176.29028,1.0,1.0,0.68139434,1.7706463,5.2104635,1.0,-81.04055,-62.984627,-136.55206,-93.032745,1.7826627e-11,1.9351315e-13,1.7706463,1.7706463,1.7706463,-0.19012603,0.7723726,0.7723726,1.0,5.2104635,1.7706463,-0.0,-0.22762737,1.0,0.74946624,0.91605544,-1.0,1.0,0.0,1.0,1.0
0.093,0.5,0.0,49974.69,-69.479126,-1.601422,0.0,0.6779093,0.6737609,-0.20842992,-0.20952278,0.67386067,-0.20718512,144.252,231.15205,231.15205,110.76649,-144.00333,0.0,102.71702,176.29028,1.0,1.0,0.68139505,1.8876206,5.3675427,1.0,-66.520226,-77.73177,-113.98616,-117.165886,1.756854e-11,1.8071269e-13,1.8876206,1.8876206,1.8876206,-0.19003609,0.7708134,0.7708134,1.0,5.3675427,1.8876206,-0.0,-0.22918661,1.0,0.74946624,0.9155554,-1.0,1.0,0.0,1.0,1.0
0.0935,0.5,0.0,49973.977,-68.80123,-1.601422,0.0,0.6777498,0.673819,-0.20862599,-0.20939939,0.67388225,-0.20743546,142.51608,229.55954,229.55954,110.76649,-142.76625,0.0,102.71702,176.29028,1.0,1.0,0.6814358,2.0043588,5.5246224,1.0,-51.12241,-91.39368,-89.88245,-139.6771,1.7053907e-11,2.9732385e-13,2.0043588,2.0043588,2.0043588,-0.18994585,0.76926106,0.76926106,1.0,5.5246224,2.0043588,-0.0,-0.23073891,1.0,0.6894541,0.9150554,-1.0,1.0,0.0,1.0,1.0
0.094,0.5,0.0,49973.297,-68.20702,-1.601422,0.0,0.6775773,0.6739146,-0.20881343,-0.20928214,0.6739192,-0.20768608,138.85205,224.84561,224.84561,110.76649,-139.59499,0.0,102.71702,176.29028,1.0,1.0,0.68151313,2.1208582,5.681702,1.0,-35.06101,-103.79103,-64.579315,-160.2663,1.6521737e-11,7.2140004e-13,2.1208582,2.1208582,2.1208582,-0.18986255,0.7677152,0.7677152,1.0,5.681702,2.1208582,-0.0,-0.23228477,1.0,0.6894541,0.9145554,-1.0,1.0,0.0,1.0,1.0
0.0945,0.5,0.0,49972.66,-67.69577,-1.601422,0.0,0.67739314,0.6740437,-0.20899417,-0.20917778,0.6739693,-0.20793784,133.32063,217.09143,217.09143,110.76649,-134.54352,0.0,102.71702,176.29028,1.0,1.0,0.6816228,2.237117,5.838782,1.0,-18.55704,-114.763596,-38.428856,-178.66257,1.640853e-11,1.0232962e-12,2.237117,2.237117,2.237117,-0.18979286,0.76617527,0.76617527,1.0,5.838782,2.237117,-0.0,-0.23382474,1.0,0.6894541,0.91405535,-1.0,1.0,0.0,1.0,1.0
0.095,0.5,0.0,49972.08,-67.26543,-1.601422,0.0,0.6771988,0.6742018,-0.20917006,-0.2090924,0.67403036,-0.2081914,126.00757,206.41942,206.41942,110.76649,-127.69108,0.0,102.71702,176.29028,1.0,1.0,0.68176067,2.3531327,5.9958615,1.0,-1.8354053,-124.172165,-11.791703,-194.6277,1.6453908e-11,1.2178255e-12,2.3531327,2.3531327,2.3531327,-0.18974298,0.76464057,0.76464057,1.0,5.9958615,2.3531327,-0.0,-0.23535945,1.0,0.6894541,0.9135553,-1.0,1.0,0.0,1.0,1.0
0.0955,0.5,0.0,49971.56,-66.912674,-1.601422,0.0,0.6769962,0.674384,-0.20934282,-0.20903152,0.6740999,-0.20844723,117.021935,192.99094,192.99094,110.76649,-119.14065,0.0,102.71702,176.29028,1.0,1.0,0.68192196,2.468903,6.152941,1.0,14.878291,-131.90022,14.968176,-207.9591,1.613686e-11,1.3463553e-12,2.468903,2.468903,2.468903,-0.18971844,0.76311046,0.76311046,1.0,6.152941,2.468903,-0.0,-0.23688957,1.0,0.6894541,0.9130553,-1.0,1.0,0.0,1.0,1.0
0.096,0.5,0.0,49971.11,-66.63307,-1.601422,0.0,0.67678696,0.6745855,-0.20951402,-0.20899995,0.67417556,-0.20870562,106.49436,177.00357,177.00357,110.76649,-109.017166,0.0,102.71702,176.29028,1.0,1.0,0.6821019,2.5844262,0.02683541,1.0,31.36092,-137.85529,41.488644,-218.4922,1.5339388e-11,1.444447e-12,2.5844262,2.5844262,2.5844262,-0.18972403,0.7615842,0.7615842,1.0,0.02683541,2.5844262,-0.0,-0.2384158,1.0,0.6894541,0.91255534,-1.0,1.0,0.0,1.0,1.0
0.0965,0.5,0.0,49970.742,-66.421074,-1.601422,0.0,0.6765732,0.6748012,-0.20968504,-0.20900181,0.67425495,-0.20896658,94.57486,158.6878,158.6878,110.76649,-97.46546,0.0,102.71702,176.29028,1.0,1.0,0.68229544,2.6996999,0.18391505,1.0,47.39488,-141.96974,67.414444,-226.10225,1.4365253e-11,1.5151121e-12,2.6996999,2.6996999,2.6996999,-0.18976387,0.76006114,0.76006114,1.0,0.18391505,2.6996999,-0.0,-0.23993886,1.0,0.6894541,0.9120553,-1.0,1.0,0.0,1.0,1.0
0.097,0.5,0.0,49970.457,-66.27022,-1.601422,0.0,0.6763569,0.67502594,-0.2098571,-0.20904037,0.6743357,-0.20922998,81.43043,138.30338,138.30338,110.76649,-84.64796,0.0,102.71702,176.29028,1.0,1.0,0.6824976,2.8147228,0.3409947,1.0,62.771004,-144.20143,92.40207,-230.70544,1.3879859e-11,1.5570437e-12,2.8147228,2.8147228,2.8147228,-0.18984118,0.7585405,0.7585405,1.0,0.3409947,2.8147228,-0.0,-0.2414595,1.0,0.6894541,0.9115553,-1.0,1.0,0.0,1.0,1.0
0.0975,0.5,0.0,49970.258,-66.173195,-1.601422,0.0,0.6761402,0.6752547,-0.21003121,-0.20911817,0.6744155,-0.20949547,67.242516,116.13517,116.13517,110.76649,-70.74215,0.0,102.71702,176.29028,1.0,1.0,0.68270355,2.929493,0.4980743,1.0,77.29129,-144.53381,116.12435,-232.25952,1.4451941e-11,1.5745793e-12,2.929493,2.929493,2.929493,-0.18995848,0.75702155,0.75702155,1.0,0.4980743,2.929493,-0.0,-0.24297847,1.0,0.6894541,0.91105527,-1.0,1.0,0.0,1.0,1.0
0.098,0.5,0.0,49970.15,-66.12202,-1.601422,0.0,0.67592514,0.67548263,-0.21020816,-0.20923685,0.6744922,-0.20976253,52.204273,92.48894,92.48894,110.76649,-55.93791,0.0,102.71702,176.29028,1.0,1.0,0.68290836,3.0440092,0.65515393,1.0,90.77141,-142.97568,138.2747,-230.76364,1.4005275e-11,1.5740623e-12,3.0440092,3.0440092,3.0440092,-0.19011734,0.75550354,0.75550354,1.0,0.65515393,3.0440092,-0.0,-0.24449646,1.0,0.6894541,0.91055524,-1.0,1.0,0.0,1.0,1.0
0.0985,0.5,0.0,49970.13,-66.10813,-1.601422,0.0,0.67571384,0.6757049,-0.21038856,-0.20939726,0.6745637,-0.21003045,36.517757,67.68673,67.68673,110.76649,-40.43474,0.0,102.71702,176.29028,1.0,1.0,0.68310755,3.1582706,0.81223357,1.0,103.042915,-139.56067,158.57101,-226.25775,1.3158385e-11,1.5643986e-12,3.1582706,3.1582706,3.1582706,-0.19031857,0.7539858,0.7539858,1.0,0.81223357,3.1582706,-0.0,-0.24601418,1.0,0.6894541,0.9100553,-1.0,1.0,0.0,1.0,1.0
0.099,0.5,0.0,49970.2,-66.12258,-1.601422,0.0,0.67550826,0.67591715,-0.21057276,-0.20959947,0.67462814,-0.21029839,20.39106,42.062256,42.062256,110.76649,-24.4389,0.0,102.71702,176.29028,1.0,1.0,0.6832968,3.2722764,0.9693132,1.0,113.95525,-134.34631,176.75905,-218.8213,1.3544923e-11,1.5450943e-12,3.2722764,3.2722764,3.2722764,-0.19056214,0.7524677,0.7524677,1.0,0.9693132,3.2722764,-0.0,-0.2475323,1.0,0.6894541,0.90955526,-1.0,1.0,0.0,1.0,1.0
0.0995,0.5,0.0,49970.36,-66.15615,-1.601422,0.0,0.6753105,0.6761154,-0.21076094,-0.20984279,0.6746838,-0.21056534,4.0354505,15.956185,15.956185,110.76649,-8.160562,0.0,102.71702,176.29028,1.0,1.0,0.683472,3.386026,1.1263928,1.0,123.37737,-127.41283,192.61539,-208.57156,1.2958647e-11,1.5221998e-12,3.386026,3.386026,3.386026,-0.19084723,0.7509486,0.7509486,1.0,1.1263928,3.386026,-0.0,-0.2490514,1.0,0.6894541,0.90905523,-1.0,1.0,0.0,1.0,1.0
0.1,0.5,0.0,49970.605,-66.1995,-1.601422,0.0,0.67512226,0.6762957,-0.21095301,-0.21012567,0.6747292,-0.21083021,-12.337472,-10.28857,-10.28857,110.76649,8.189038,0.0,102.71702,176.29028,1.0,1.0,0.68362963,3.4995189,1.2834724,1.0,131.19913,-118.86166,205.94987,-195.6613,1.2681051e-11,1.4952592e-12,3.4995189,3.4995189,3.4995189,-0.19117227,0.7494279,0.7494279,1.0,1.2834724,3.4995189,-0.0,-0.2505721,1.0,0.6894541,0.9085552,-1.0,1.0,0.0,1.0,1.0
0.1005,0.5,0.0,49970.93,-66.24331,-1.601422,0.0,0.6749453,0.676455,-0.21114874,-0.21044599,0.67476314,-0.21109174,-28.518528,-36.33143,-36.33143,110.76649,24.400364,0.0,102.71702,176.29028,1.0,1.0,0.6837664,3.6127558,1.4405521,1.0,137.33226,-108.813736,216.60757,-180.27615,1.2905416e-11,1.4668624e-12,3.6127558,3.6127558,3.6127558,-0.19153501,0.7479052,0.7479052,1.0,1.4405521,3.6127558,-0.0,-0.25209478,1.0,0.6894541,0.90805525,-1.0,1.0,0.0,1.0,1.0
0.101,0.5,0.0,49971.332,-66.27844,-1.601422,0.0,0.67478126,0.6765903,-0.21134764,-0.21080092,0.67478454,-0.21134867,-44.303604,-61.83857,-61.83857,110.76649,40.268257,0.0,102.71702,176.29028,1.0,1.0,0.6838797,3.7257364,1.5976317,1.0,141.71115,-97.407555,224.47011,-162.63153,1.2850637e-11,1.4348016e-12,3.7257364,3.7257364,3.7257364,-0.19193248,0.74638003,0.74638003,1.0,1.5976317,3.7257364,-0.0,-0.25361994,1.0,0.6894541,0.9075552,-1.0,1.0,0.0,1.0,1.0
0.1015,0.5,0.0,49971.805,-66.29603,-1.601422,0.0,0.6746314,0.6766995,-0.21154909,-0.21118703,0.6747926,-0.21159962,-59.496162,-86.48719,-86.48719,110.76649,55.594467,0.0,102.71702,176.29028,1.0,1.0,0.6839672,3.8384616,1.7547114,1.0,144.29323,-84.797066,229.45651,-142.96931,1.2085511e-11,1.4025253e-12,3.8384616,3.8384616,3.8384616,-0.19236122,0.74485207,0.74485207,1.0,1.7547114,3.8384616,-0.0,-0.2551479,1.0,0.6894541,0.9070552,-1.0,1.0,0.0,1.0,1.0
0.102,0.5,0.0,49972.336,-66.28762,-1.601422,0.0,0.67449707,0.67678076,-0.21175225,-0.21160045,0.6747868,-0.2118432,-73.90956,-109.96942,-109.96942,110.76649,70.19003,0.0,102.71702,176.29028,1.0,1.0,0.68402714,3.9509327,1.911791,1.0,145.05899,-71.14943,231.52362,-121.5542,1.1118195e-11,1.3681938e-12,3.9509327,3.9509327,3.9509327,-0.1928172,0.74332106,0.74332106,1.0,1.911791,3.9509327,-0.0,-0.25667894,1.0,0.6894541,0.90655524,-1.0,1.0,0.0,1.0,1.0
0.1025,0.5,0.0,49972.92,-66.24531,-1.601422,0.0,0.6743792,0.6768327,-0.21195616,-0.2120368,0.67476684,-0.21207798,-87.36922,-131.99602,-131.99602,110.76649,83.877464,0.0,102.71702,176.29028,1.0,1.0,0.68405837,4.0631504,2.0688705,1.0,144.0119,-56.642677,230.66586,-98.669846,1.0133646e-11,1.3348799e-12,4.0631504,4.0631504,4.0631504,-0.19329594,0.74178684,0.74178684,1.0,2.0688705,4.0631504,-0.0,-0.2582132,1.0,0.6894541,0.9060552,-1.0,1.0,0.0,1.0,1.0
0.103,0.5,0.0,49973.555,-66.1618,-1.601422,0.0,0.67427874,0.6768546,-0.2121597,-0.2124914,0.67473274,-0.21230255,-99.714516,-152.29965,-152.29965,110.76649,96.492744,0.0,102.71702,176.29028,1.0,1.0,0.68406016,4.1751165,2.2259502,1.0,141.17783,-41.463314,226.91463,-74.614975,8.435771e-12,1.2956354e-12,4.1751165,4.1751165,4.1751165,-0.19379264,0.7402493,0.7402493,1.0,2.2259502,4.1751165,-0.0,-0.25975075,1.0,0.6894541,0.9055552,-1.0,1.0,0.0,1.0,1.0
0.1035,0.5,0.0,49974.223,-66.03051,-1.601422,0.0,0.6741961,0.67684644,-0.21236163,-0.21295926,0.67468476,-0.21251553,-110.80053,-170.63788,-170.63788,110.76649,107.887054,0.0,102.71702,176.29028,1.0,1.0,0.6840324,4.2868323,2.38303,1.0,136.60439,-25.803846,220.3372,-49.699326,7.614661e-12,1.2572407e-12,4.2868323,4.2868323,4.2868323,-0.19430223,0.7387084,0.7387084,1.0,2.38303,4.2868323,-0.0,-0.26129165,1.0,0.6894541,0.9050552,-1.0,1.0,0.0,1.0,1.0
0.104,0.5,0.0,49974.918,-65.845665,-1.601422,0.0,0.6741319,0.67680836,-0.21256062,-0.21343514,0.67462325,-0.21271555,-120.49949,-186.79564,-186.79564,90.571846,117.928345,0.0,102.71702,145.2181,1.0,1.0,0.6839752,4.3983,2.5401096,1.0,130.35985,-9.860365,211.03522,-24.239584,8.229309e-12,1.2255546e-12,4.3983,4.3983,4.3983,-0.19481936,0.73716426,0.73716426,1.0,2.5401096,4.3983,-0.0,-0.26283577,1.0,0.6894541,0.9045552,-1.0,1.0,0.0,1.0,1.0
0.1045,0.5,0.0,49975.63,-65.602325,-1.601422,0.0,0.67408615,0.6767412,-0.21275526,-0.21391375,0.674549,-0.21290135,-128.702,-200.58743,-200.58743,90.571846,126.50262,0.0,102.71702,145.2181,1.0,1.0,0.68388957,4.509522,2.697189,1.0,122.5321,6.1698985,199.1428,1.4446248,7.087308e-12,1.1972724e-12,4.509522,4.509522,4.509522,-0.1953387,0.73561704,0.73561704,1.0,2.697189,4.509522,-0.0,-0.26438296,1.0,0.6894541,0.9040552,-1.0,1.0,0.0,1.0,1.0
0.105,0.5,0.0,49976.348,-65.29644,-1.601422,0.0,0.67405885,0.67664623,-0.21294408,-0.21438977,0.6744628,-0.21307169,-135.31802,-211.85904,-211.85904,90.571846,133.51494,0.0,102.71702,145.2181,1.0,1.0,0.6837766,4.6204996,2.8542688,1.0,113.22708,22.090937,184.82434,27.034704,5.296687e-12,1.1657296e-12,4.6204996,4.6204996,4.6204996,-0.19585475,0.734067,0.734067,1.0,2.8542688,4.6204996,-0.0,-0.26593295,1.0,0.6894541,0.9035552,-1.0,1.0,0.0,1.0,1.0
0.1055,0.5,0.0,49977.062,-64.92491,-1.601422,0.0,0.67404985,0.6765251,-0.21312554,-0.21485783,0.6743659,-0.21322545,-140.27763,-220.48885,-220.48885,90.571846,138.89029,0.0,102.71702,145.2181,1.0,1.0,0.68363804,4.731236,3.0113485,1.0,102.56737,37.710266,168.27194,52.21691,3.695896e-12,1.1321924e-12,4.731236,4.731236,4.731236,-0.19636218,0.73251456,0.73251456,1.0,3.0113485,4.731236,-0.0,-0.26748544,1.0,0.6894541,0.9030552,-1.0,1.0,0.0,1.0,1.0
0.106,0.5,0.0,49977.77,-64.485565,-1.601422,0.0,0.6740587,0.67638,-0.21329814,-0.21531276,0.67425936,-0.21336164,-143.53148,-226.38869,-226.38869,90.571846,142.57408,0.0,102.71702,145.2181,1.0,1.0,0.68347585,4.8417335,3.168428,1.0,90.69035,52.84113,149.70265,76.68604,2.7419388e-12,1.0992324e-12,4.8417335,4.8417335,4.8417335,-0.19685565,0.73096,0.73096,1.0,3.168428,4.8417335,-0.0,-0.26904002,1.0,0.6894541,0.9025552,-1.0,1.0,0.0,1.0,1.0
0.1065,0.5,0.0,49978.453,-63.97719,-1.601422,0.0,0.67408466,0.67621315,-0.21346033,-0.21574952,0.67414474,-0.21347934,-145.05106,-229.5044,-229.5044,90.571846,144.53246,0.0,102.71702,145.2181,1.0,1.0,0.6832924,4.9519944,3.3255076,1.0,77.74648,67.30458,129.3555,100.1489,2.354725e-12,1.0714871e-12,4.9519944,4.9519944,4.9519944,-0.19733013,0.7294038,0.7294038,1.0,3.3255076,4.9519944,-0.0,-0.2705962,1.0,0.6894541,0.9020552,-1.0,1.0,0.0,1.0,1.0
0.107,0.5,0.0,49979.11,-63.3995,-1.601422,0.0,0.6741271,0.67602736,-0.2136106,-0.21616329,0.6740235,-0.21357778,-144.82869,-229.81581,-229.81581,90.571846,144.75243,0.0,102.71702,145.2181,1.0,1.0,0.6830904,5.062022,3.4825873,1.0,63.897243,80.93145,107.488205,122.32761,2.3543593e-12,1.045751e-12,5.062022,5.062022,5.062022,-0.19778071,0.7278465,0.7278465,1.0,3.4825873,5.062022,-0.0,-0.2721535,1.0,0.6894541,0.9015552,-1.0,1.0,0.0,1.0,1.0
0.1075,0.5,0.0,49979.73,-62.75314,-1.601422,0.0,0.674185,0.6758256,-0.2137475,-0.21654963,0.6738974,-0.21365632,-142.87733,-227.33656,-227.33656,90.571846,143.24164,0.0,102.71702,145.2181,1.0,1.0,0.6828727,5.1718187,3.639667,1.0,49.313206,93.564125,84.37399,142.96257,1.748865e-12,1.008386e-12,5.1718187,5.1718187,5.1718187,-0.19820295,0.7262887,0.7262887,1.0,3.639667,5.1718187,-0.0,-0.27371132,1.0,0.6894541,0.9010552,-1.0,1.0,0.0,1.0,1.0
0.108,0.5,0.0,49980.305,-62.039623,-1.601525,-3.9561193e-08,0.6742572,0.675611,-0.21386965,-0.21690437,0.67376804,-0.21371447,-139.23012,-222.11328,-222.11328,90.571846,140.02803,0.0,102.71702,145.2181,1.0,1.0,0.68264234,5.281387,3.7967465,1.0,34.171886,105.058235,60.29805,161.81523,-7.3064206e-13,9.792628e-13,5.281387,5.281387,5.281387,-0.1985926,0.7247309,0.7247309,1.0,3.7967465,5.281387,-0.0,-0.27526906,1.0,0.6894541,0.9005552,-1.0,1.0,0.0,1.0,1.0
0.1085,0.5,0.0,49980.832,-61.26131,-1.601525,-3.9561193e-08,0.67434263,0.67538685,-0.21397568,-0.2172238,0.6736372,-0.21375184,-133.93974,-214.22473,-214.22473,90.571846,135.15921,0.0,102.71702,145.2181,1.0,1.0,0.6824027,5.3907294,3.9538262,1.0,18.655653,115.28408,35.554123,178.67061,-3.7706036e-12,9.483783e-13,5.3907294,5.3907294,5.3907294,-0.198946,0.7231739,0.7231739,1.0,3.9538262,5.3907294,-0.0,-0.27682605,1.0,0.6894541,0.9000552,-1.0,1.0,0.0,1.0,1.0
0.109,0.5,0.0,49981.3,-60.421333,-1.601525,-3.9561193e-08,0.67443985,0.67515653,-0.2140644,-0.21750455,0.6735068,-0.21376826,-127.077545,-203.78027,-203.78027,90.571846,128.70174,0.0,102.71702,145.2181,1.0,1.0,0.6821569,5.499849,4.1109056,1.0,2.9495766,124.12797,10.440971,193.3393,-6.448418e-12,9.141043e-13,5.499849,5.499849,5.499849,-0.19925973,0.72161835,0.72161835,1.0,4.1109056,5.499849,-0.0,-0.27838165,1.0,0.6894541,0.8995552,-1.0,1.0,0.0,1.0,1.0
0.1095,0.5,0.0,49981.715,-59.52354,-1.601525,-3.9561193e-08,0.6745475,0.67492354,-0.2141347,-0.21774383,0.6733785,-0.21376361,-118.73255,-190.91833,-190.91833,90.571846,120.74001,0.0,102.71702,145.2181,1.0,1.0,0.68190837,5.6087484,4.2679853,1.0,-12.760703,131.49326,-14.741126,205.65945,-9.750433e-12,8.9993616e-13,5.6087484,5.6087484,5.6087484,-0.19953102,0.7200649,0.7200649,1.0,4.2679853,5.6087484,-0.0,-0.2799351,1.0,0.6894541,0.8990552,-1.0,1.0,0.0,1.0,1.0
0.11,0.5,0.0,49982.06,-58.57243,-1.601525,-3.9561193e-08,0.674664,0.6746912,-0.21418555,-0.21793927,0.67325425,-0.21373801,-109.0102,-175.80438,-175.80438,90.571846,111.37521,0.0,102.71702,145.2181,1.0,1.0,0.6816605,5.7174296,4.425065,1.0,-28.291088,137.30128,-39.69383,215.49821,-1.28674744e-11,9.0406887e-13,5.7174296,5.7174296,5.7174296,-0.1997575,0.71851426,0.71851426,1.0,4.425065,5.7174296,-0.0,-0.28148577,1.0,0.6894541,0.8985552,-1.0,1.0,0.0,1.0,1.0
0.1105,0.5,0.0,49982.34,-57.573048,-1.601525,-3.9561193e-08,0.6747879,0.6744628,-0.21421613,-0.21808906,0.6731357,-0.21369162,-98.03101,-158.62871,-158.62871,90.571846,100.7239,0.0,102.71702,145.2181,1.0,1.0,0.68141645,5.8258953,4.5821447,1.0,-43.46109,141.4921,-64.12412,222.75284,-1.5583137e-11,8.9981137e-13,5.8258953,5.8258953,5.8258953,-0.19993739,0.7169671,0.7169671,1.0,4.5821447,5.8258953,-0.0,-0.2830329,1.0,0.6894541,0.8980552,-1.0,1.0,0.0,1.0,1.0
0.111,0.5,0.0,49982.555,-56.53093,-1.601525,-3.9561193e-08,0.67491764,0.67424184,-0.21422571,-0.21819183,0.6730245,-0.21362479,-85.929016,-139.604,-139.604,90.571846,88.91655,0.0,102.71702,145.2181,1.0,1.0,0.6811795,5.934148,4.7392244,1.0,-58.095837,144.02486,-87.74759,227.3516,-1.7715893e-11,8.852349e-13,5.934148,5.934148,5.934148,-0.20006935,0.7154242,0.7154242,1.0,4.7392244,5.934148,-0.0,-0.28457582,1.0,0.6894541,0.89755523,-1.0,1.0,0.0,1.0,1.0
0.1115,0.5,0.0,49982.695,-55.452003,-1.601525,-3.9561193e-08,0.6750516,0.67403114,-0.21421371,-0.21824677,0.6729222,-0.21353799,-72.85014,-118.96265,-118.96265,90.571846,76.09597,0.0,102.71702,145.2181,1.0,1.0,0.6809526,6.042189,4.896304,1.0,-72.02799,144.87813,-110.29155,229.2542,-1.9073635e-11,8.732542e-13,6.042189,6.042189,6.042189,-0.20015262,0.71388614,0.71388614,1.0,4.896304,6.042189,-0.0,-0.28611383,1.0,0.6894541,0.8970552,-1.0,1.0,0.0,1.0,1.0
0.112,0.5,0.0,49982.773,-54.3425,-1.601525,-3.9561193e-08,0.67518836,0.6738338,-0.21417975,-0.21825361,0.6728304,-0.21343178,-58.950443,-96.95386,-96.95386,90.571846,62.41549,0.0,102.71702,145.2181,1.0,1.0,0.6807387,6.150021,5.053384,1.0,-85.09957,144.05002,-131.49806,228.45192,-2.0036858e-11,8.531425e-13,6.150021,6.150021,6.150021,-0.20018697,0.71235365,0.71235365,1.0,5.053384,6.150021,-0.0,-0.28764635,1.0,0.6894541,0.89655524,-1.0,1.0,0.0,1.0,1.0
0.1125,0.5,0.0,49982.78,-53.208855,-1.601525,-3.9561193e-08,0.6753263,0.67365247,-0.21412355,-0.21821254,0.67275035,-0.21330681,-44.394226,-73.84074,-73.84074,90.571846,48.03721,0.0,102.71702,145.2181,1.0,1.0,0.6805403,6.2576456,5.2104635,1.0,-97.163666,141.55789,-151.12666,224.96739,-2.1238834e-11,8.24202e-13,6.2576456,6.2576456,6.2576456,-0.20017265,0.7108273,0.7108273,1.0,5.2104635,6.2576456,-0.0,-0.28917268,1.0,0.6894541,0.8960552,-1.0,1.0,0.0,1.0,1.0
0.113,0.5,0.0,49982.723,-52.05763,-1.601525,-3.9561193e-08,0.675464,0.6734895,-0.21404503,-0.2181242,0.6726833,-0.21316387,-29.352121,-49.897087,-49.897087,90.571846,33.13001,0.0,102.71702,145.2181,1.0,1.0,0.68035984,0.0818784,5.3675427,1.0,-108.08597,137.4381,-168.95695,218.85403,-2.3141824e-11,8.0172024e-13,0.0818784,0.0818784,0.0818784,-0.2001104,0.7093077,0.7093077,1.0,5.3675427,0.0818784,-0.0,-0.2906923,1.0,0.6894541,0.8955552,-1.0,1.0,0.0,1.0,1.0
0.1135,0.5,0.0,49982.6,-50.895405,-1.601525,-3.9561193e-08,0.67560005,0.6733472,-0.21394426,-0.2179898,0.67263025,-0.21300378,-13.999094,-25.404224,-25.404224,90.571846,17.86763,0.0,102.71702,145.2181,1.0,1.0,0.6801994,0.18909208,5.5246224,1.0,-117.74624,131.74533,-184.79091,210.19514,-2.423269e-11,7.7785375e-13,0.18909208,0.18909208,0.18909208,-0.20000143,0.7077954,0.7077954,1.0,5.5246224,0.18909208,-0.0,-0.29220465,1.0,0.6894541,0.89505523,-1.0,1.0,0.0,1.0,1.0
0.114,0.5,0.0,49982.42,-49.72872,-1.601525,-3.9561193e-08,0.67573327,0.6732273,-0.21382143,-0.21781093,0.67259216,-0.21282749,1.4875841,-0.64771104,-0.64771104,90.571846,2.426624,0.0,102.71702,145.2181,1.0,1.0,0.68006074,0.29610234,5.681702,1.0,-126.039505,124.55192,-198.45497,199.10268,-2.4658008e-11,7.5360996e-13,0.29610234,0.29610234,0.29610234,-0.19984742,0.7062908,0.7062908,1.0,5.681702,0.29610234,-0.0,-0.29370925,1.0,0.6894541,0.8945552,-1.0,1.0,0.0,1.0,1.0
0.1145,0.5,0.0,49982.188,-48.563965,-1.601525,-3.9561193e-08,0.67586243,0.6731314,-0.21367691,-0.21758954,0.67256975,-0.21263592,16.930368,24.08594,24.08594,90.571846,-13.015665,0.0,102.71702,145.2181,1.0,1.0,0.67994547,0.4029102,5.838782,1.0,-132.87715,115.946785,-209.8017,185.71574,-2.5472704e-11,7.293902e-13,0.4029102,0.4029102,0.4029102,-0.1996504,0.70479435,0.70479435,1.0,5.838782,0.4029102,-0.0,-0.29520565,1.0,0.6894541,0.89405525,-1.0,1.0,0.0,1.0,1.0
0.115,0.5,0.0,49981.902,-47.4073,-1.601525,-3.9561193e-08,0.67598647,0.6730608,-0.21351123,-0.21732797,0.6725635,-0.21243007,32.15347,48.512535,48.512535,90.571846,-28.283129,0.0,102.71702,145.2181,1.0,1.0,0.67985463,0.5095165,5.9958615,1.0,-138.18779,106.034325,-218.71133,170.19879,-2.6731629e-11,7.0531433e-13,0.5095165,0.5095165,0.5095165,-0.19941281,0.7033065,0.7033065,1.0,5.9958615,0.5095165,-0.0,-0.29669353,1.0,0.6894541,0.8935552,-1.0,1.0,0.0,1.0,1.0
0.1155,0.5,0.0,49981.58,-46.264606,-1.601525,-3.9561193e-08,0.6761044,0.6730162,-0.213325,-0.21702887,0.67257375,-0.21221101,46.98484,72.353424,72.353424,90.571846,-43.202896,0.0,102.71702,145.2181,1.0,1.0,0.6797893,0.61592185,6.152941,1.0,-141.91795,94.933105,-225.09288,152.73946,-2.7112385e-11,6.8104734e-13,0.61592185,0.61592185,0.61592185,-0.19913737,0.70182747,0.70182747,1.0,6.152941,0.61592185,-0.0,-0.29817253,1.0,0.6894541,0.89305526,-1.0,1.0,0.0,1.0,1.0
0.116,0.5,0.0,49981.21,-45.141388,-1.601525,-3.9561193e-08,0.6762155,0.6729983,-0.21311899,-0.21669525,0.67260075,-0.21197973,61.258114,95.33864,95.33864,90.571846,-57.60728,0.0,102.71702,145.2181,1.0,1.0,0.67974985,0.7221267,0.02683541,1.0,-144.03247,82.77436,-228.88492,133.54626,-2.6468393e-11,6.566772e-13,0.7221267,0.7221267,0.7221267,-0.19882713,0.70035756,0.70035756,1.0,0.02683541,0.7221267,-0.0,-0.29964244,1.0,0.6742118,0.89255524,-1.0,1.0,0.0,1.0,1.0
0.1165,0.5,0.0,49980.812,-44.042732,-1.601525,-3.9561193e-08,0.6763192,0.67300737,-0.21289404,-0.21633023,0.6726445,-0.2117373,74.81445,117.20991,117.20991,90.571846,-71.33564,0.0,102.71702,145.2181,1.0,1.0,0.6797365,0.8281315,0.18391505,1.0,-144.51483,69.700386,-230.056,112.8461,-2.6039367e-11,6.322114e-13,0.8281315,0.8281315,0.8281315,-0.19848533,0.69889694,0.69889694,1.0,0.18391505,0.8281315,-0.0,-0.3011031,1.0,0.6742118,0.8920552,-1.0,1.0,0.0,1.0,1.0
0.117,0.5,0.0,49980.39,-42.973248,-1.601525,-3.9561193e-08,0.6764149,0.67304313,-0.21265112,-0.2159372,0.67270476,-0.21148472,87.5043,137.7235,137.7235,90.571846,-84.23617,0.0,102.71702,145.2181,1.0,1.0,0.6797492,0.93393624,0.3409947,1.0,-143.36713,55.862827,-228.60486,90.88137,-2.6203968e-11,3.5746804e-13,0.93393624,0.93393624,0.93393624,-0.19811541,0.6974457,0.6974457,1.0,0.3409947,0.93393624,-0.0,-0.3025543,1.0,0.6742118,0.89155525,-1.0,1.0,0.0,1.0,1.0
0.1175,0.5,0.0,49979.95,-41.93701,-1.601525,-3.9561193e-08,0.67650235,0.6731053,-0.21239127,-0.21551967,0.6727812,-0.21122299,99.18902,156.6529,156.6529,90.571846,-96.16756,0.0,102.71702,145.2181,1.0,1.0,0.67978746,1.039541,0.4980743,1.0,-140.60988,41.42086,-224.56004,67.90715,-2.706996e-11,-7.3217765e-14,1.039541,1.039541,1.039541,-0.19772094,0.6960039,0.6960039,1.0,0.4980743,1.039541,-0.0,-0.3039961,1.0,0.6742118,0.8910552,-1.0,1.0,0.0,1.0,1.0
0.118,0.5,0.0,49979.5,-40.93755,-1.601525,-3.9561193e-08,0.6765814,0.67319316,-0.21211559,-0.21508119,0.6728733,-0.21095309,109.74235,173.79128,173.79128,90.571846,-107.00049,0.0,102.71702,145.2181,1.0,1.0,0.67985064,1.1449456,0.65515393,1.0,-136.28163,26.539288,-217.9794,44.188137,-2.8351358e-11,-3.6713688e-13,1.1449456,1.1449456,1.1449456,-0.19730559,0.69457155,0.69457155,1.0,0.65515393,1.1449456,-0.0,-0.30542845,1.0,0.6742118,0.89055526,-1.0,1.0,0.0,1.0,1.0
0.1185,0.5,0.0,49979.043,-39.977783,-1.601525,-3.9561193e-08,0.6766519,0.67330563,-0.21182522,-0.21462542,0.6729805,-0.2106759,119.05177,188.95361,188.95361,90.571846,-116.61902,0.0,102.71702,145.2181,1.0,1.0,0.6799378,1.25015,0.81223357,1.0,-130.43837,11.386603,-208.94914,19.995527,-2.8935415e-11,-5.737791e-13,1.25015,1.25015,1.25015,-0.19687304,0.6931486,0.6931486,1.0,0.81223357,1.25015,-0.0,-0.30685142,1.0,0.6742118,0.89005524,-1.0,1.0,0.0,1.0,1.0
0.119,0.5,0.0,49978.586,-39.060028,-1.601525,-3.9561193e-08,0.6767142,0.6734416,-0.21152137,-0.21415597,0.67310184,-0.21039227,127.01964,201.9787,201.9787,90.571846,-124.92179,0.0,102.71702,145.2181,1.0,1.0,0.68004763,1.3551537,0.9693132,1.0,-123.152664,-3.8669713,-197.58253,-4.3961635,-2.893115e-11,-7.2078503e-13,1.3551537,1.3551537,1.3551537,-0.19642697,0.69173485,0.69173485,1.0,0.9693132,1.3551537,-0.0,-0.30826515,1.0,0.6742118,0.8895552,-1.0,1.0,0.0,1.0,1.0
0.1195,0.5,0.0,49978.145,-38.185974,-1.601525,-3.9561193e-08,0.67676836,0.6735995,-0.2112052,-0.21367642,0.6732365,-0.21010298,133.56412,212.7307,212.7307,90.571846,-131.82301,0.0,102.71702,145.2181,1.0,1.0,0.6801787,1.4599564,1.1263928,1.0,-114.51267,-19.051447,-184.01842,-28.712275,-2.8393773e-11,-8.248805e-13,1.4599564,1.4599564,1.4599564,-0.195971,0.69033015,0.69033015,1.0,1.1263928,1.4599564,-0.0,-0.30966982,1.0,0.6742118,0.88905525,-1.0,1.0,0.0,1.0,1.0
0.12,0.5,0.0,49977.715,-37.356674,-1.601525,-3.9561193e-08,0.676815,0.67377764,-0.21087794,-0.21319021,0.67338336,-0.20980874,138.62001,221.10046,221.10046,90.571846,-137.25327,0.0,102.71702,145.2181,1.0,1.0,0.6803295,1.5645577,1.2834724,1.0,-104.621,-33.999004,-168.41933,-52.681145,-2.795951e-11,-8.9490096e-13,1.5645577,1.5645577,1.5645577,-0.19550864,0.6889343,0.6889343,1.0,1.2834724,1.5645577,-0.0,-0.31106567,1.0,0.6742118,0.8885552,-1.0,1.0,0.0,1.0,1.0
0.1205,0.5,0.0,49977.305,-36.572563,-1.601525,-3.9561193e-08,0.6768546,0.6739742,-0.21054077,-0.21270071,0.67354137,-0.20951016,142.13922,227.00653,227.00653,90.571846,-141.16014,0.0,102.71702,145.2181,1.0,1.0,0.6804981,1.668957,1.4405521,1.0,-93.59334,-48.545883,-150.96935,-76.03719,-2.7359061e-11,-9.386426e-13,1.668957,1.668957,1.668957,-0.19504327,0.687547,0.687547,1.0,1.4405521,1.668957,-0.0,-0.312453,1.0,0.6742118,0.88805526,-1.0,1.0,0.0,1.0,1.0
0.121,0.5,0.0,49976.92,-35.83346,-1.601525,-3.9561193e-08,0.6768878,0.6741872,-0.21019484,-0.21221106,0.6737093,-0.2092078,144.09119,230.39574,230.39574,90.571846,-143.50862,0.0,102.71702,145.2181,1.0,1.0,0.6806826,1.7731539,1.5976317,1.0,-81.557,-62.534184,-131.87184,-98.52389,-2.676709e-11,-9.699614e-13,1.7731539,1.7731539,1.7731539,-0.19457805,0.68616796,0.68616796,1.0,1.5976317,1.7731539,-0.0,-0.31383204,1.0,0.6742118,0.88755524,-1.0,1.0,0.0,1.0,1.0
0.1215,0.5,0.0,49976.574,-35.13859,-1.601525,-3.9561193e-08,0.6769155,0.6744145,-0.20984128,-0.21172419,0.67388576,-0.20890208,144.46297,231.24347,231.24347,90.571846,-144.28128,0.0,102.71702,145.2181,1.0,1.0,0.6808809,1.8771479,1.7547114,1.0,-68.64937,-75.8136,-111.34692,-119.89656,-2.5938102e-11,-9.884605e-13,1.8771479,1.8771479,1.8771479,-0.19411598,0.68479675,0.68479675,1.0,1.7547114,1.8771479,-0.0,-0.31520322,1.0,0.6742118,0.8870552,-1.0,1.0,0.0,1.0,1.0
0.122,0.5,0.0,49976.258,-34.486614,-1.601525,-3.9561193e-08,0.6769385,0.67465395,-0.20948112,-0.21124284,0.6740696,-0.20859332,143.2592,229.55371,229.55371,90.571846,-143.47826,0.0,102.71702,145.2181,1.0,1.0,0.6810909,1.9809386,1.911791,1.0,-55.016193,-88.243004,-89.628654,-139.92506,-2.4113206e-11,-1.0004175e-12,1.9809386,1.9809386,1.9809386,-0.19365975,0.6834331,0.6834331,1.0,1.911791,1.9809386,-0.0,-0.31656688,1.0,0.6742118,0.88655525,-1.0,1.0,0.0,1.0,1.0
0.1225,0.5,0.0,49975.99,-33.875645,-1.601525,-3.9561193e-08,0.6769577,0.6749033,-0.20911537,-0.21076939,0.6742593,-0.20828183,140.50175,225.35857,225.35857,90.571846,-141.11699,0.0,102.71702,145.2181,1.0,1.0,0.68131036,2.0845253,2.0688705,1.0,-40.809853,-99.69191,-66.962364,-158.3962,-2.1874027e-11,-1.0054557e-12,2.0845253,2.0845253,2.0845253,-0.19321182,0.6820766,0.6820766,1.0,2.0688705,2.0845253,-0.0,-0.31792343,1.0,0.6742118,0.88605523,-1.0,1.0,0.0,1.0,1.0
0.123,0.5,0.0,49975.758,-33.303318,-1.601525,-3.9561193e-08,0.6769743,0.6751602,-0.20874496,-0.210306,0.6744537,-0.20796771,136.22937,218.71759,218.71759,90.571846,-137.23187,0.0,102.71702,145.2181,1.0,1.0,0.68153715,2.1879082,2.2259502,1.0,-26.187557,-110.04181,-43.601665,-175.11592,-1.9560782e-11,-1.0052386e-12,2.1879082,2.1879082,2.1879082,-0.19277434,0.68072677,0.68072677,1.0,2.2259502,2.1879082,-0.0,-0.31927323,1.0,0.6742118,0.88555527,-1.0,1.0,0.0,1.0,1.0
0.1235,0.5,0.0,49975.574,-32.766804,-1.601525,-3.9561193e-08,0.67698926,0.6754225,-0.20837067,-0.20985453,0.6746512,-0.20765105,130.49686,209.71675,209.71675,90.571846,-131.8736,0.0,102.71702,145.2181,1.0,1.0,0.681769,2.2910864,2.38303,1.0,-11.309551,-119.1873,-19.805483,-189.91127,-1.7288983e-11,-1.0019427e-12,2.2910864,2.2910864,2.2910864,-0.19234909,0.6793832,0.6793832,1.0,2.38303,2.2910864,-0.0,-0.32061678,1.0,0.6742118,0.88505524,-1.0,1.0,0.0,1.0,1.0
0.124,0.5,0.0,49975.44,-32.262882,-1.601525,-3.9561193e-08,0.6770037,0.67568785,-0.20799327,-0.20941645,0.67485064,-0.2073318,123.37438,198.46715,198.46715,90.571846,-125.108315,0.0,102.71702,145.2181,1.0,1.0,0.68200386,2.39406,2.5401096,1.0,3.6627216,-127.03711,4.164882,-202.63202,-1.5416779e-11,-9.964708e-13,2.39406,2.39406,2.39406,-0.19193758,0.6780456,0.6780456,1.0,2.5401096,2.39406,-0.0,-0.32195443,1.0,0.6742118,0.8845553,-1.0,1.0,0.0,1.0,1.0
0.1245,0.5,0.0,49975.355,-31.787968,-1.601525,-3.9561193e-08,0.67701876,0.67595416,-0.20761335,-0.20899296,0.67505074,-0.20700985,114.94641,185.1034,185.1034,112.60608,-117.01678,0.0,102.71702,179.68489,1.0,1.0,0.68223953,2.4968288,2.697189,1.0,18.568403,-133.51482,28.048714,-213.1521,-1.2745272e-11,-9.774394e-13,2.4968288,2.4968288,2.4968288,-0.19154102,0.67671335,0.67671335,1.0,2.697189,2.4968288,-0.0,-0.32328665,1.0,0.6742118,0.88405526,-1.0,1.0,0.0,1.0,1.0
