Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.125,0.5,0.0,49975.324,-31.338196,-1.601525,-3.9561193e-08,0.67703557,0.6762195,-0.20723146,-0.20858492,0.6752502,-0.20668498,105.310585,169.7818,169.7818,112.60608,-107.69319,0.0,102.71702,179.68489,1.0,1.0,0.682474,2.599393,2.8542688,1.0,33.248974,-138.55956,51.588764,-221.37057,-9.468668e-12,-8.64514e-13,2.599393,2.599393,2.599393,-0.19116017,0.6753862,0.6753862,1.0,2.8542688,2.599393,-0.0,-0.3246138,1.0,0.6742118,0.88355523,-1.0,1.0,0.0,1.0,1.0
0.1255,0.5,0.0,49975.34,-30.909449,-1.601525,-3.9561193e-08,0.6770553,0.6764817,-0.20684801,-0.20819281,0.67544776,-0.2063569,94.57645,152.67839,152.67839,112.60608,-97.24397,0.0,102.71702,179.68489,1.0,1.0,0.6827055,2.7017524,3.0113485,1.0,47.54994,-142.12639,74.53405,-227.21243,-5.749023e-12,-7.574024e-13,2.7017524,2.7017524,2.7017524,-0.1907955,0.6740637,0.6740637,1.0,3.0113485,2.7017524,-0.0,-0.3259363,1.0,0.6742118,0.88305527,-1.0,1.0,0.0,1.0,1.0
0.126,0.5,0.0,49975.41,-30.497438,-1.601525,-3.9561193e-08,0.677079,0.67673916,-0.20646329,-0.2078168,0.6756425,-0.20602524,82.86411,133.9866,133.9866,112.60608,-85.78646,0.0,102.11978,179.68489,1.0,1.0,0.6829322,2.8039074,3.168428,1.0,61.322426,-144.18654,96.64248,-230.62909,-2.7436111e-12,-6.788874e-13,2.8039074,2.8039074,2.8039074,-0.19044718,0.67274547,0.67274547,1.0,3.168428,2.8039074,-0.0,-0.3272545,1.0,0.6742118,0.88255525,-1.0,1.0,0.0,1.0,1.0
0.1265,0.5,0.0,49975.527,-30.09775,-1.601525,-3.9561193e-08,0.6771078,0.67699003,-0.20607749,-0.20745677,0.6758333,-0.20568958,70.302795,113.91498,113.91498,112.60608,-73.44744,0.0,102.11978,179.68489,1.0,1.0,0.6831525,2.9058585,3.3255076,1.0,74.424706,-144.7275,117.68342,-231.59839,2.0344536e-13,-6.1533553e-13,2.9058585,2.9058585,2.9058585,-0.190115,0.67143124,0.67143124,1.0,3.3255076,2.9058585,-0.0,-0.3285688,1.0,0.6742118,0.8820553,-1.0,1.0,0.0,1.0,1.0
0.127,0.5,0.0,49975.69,-29.70591,-1.601525,-3.9561193e-08,0.67714274,0.67723304,-0.20569067,-0.20711225,0.6760193,-0.20534942,57.029274,92.684654,92.684654,112.60608,-60.36168,0.0,102.11978,179.68489,1.0,1.0,0.683365,3.0076063,3.4825873,1.0,86.72358,-143.75285,137.43994,-230.1246,3.3528263e-12,-5.714745e-13,3.0076063,3.0076063,3.0076063,-0.18979846,0.6701206,0.6701206,1.0,3.4825873,3.0076063,-0.0,-0.32987943,1.0,0.6742118,0.88155526,-1.0,1.0,0.0,1.0,1.0
0.1275,0.5,0.0,49975.9,-29.317434,-1.601525,-3.9561193e-08,0.67718464,0.6774667,-0.2053028,-0.2067825,0.67619973,-0.2050042,43.18637,70.52681,70.52681,112.60608,-46.670364,0.0,102.11978,179.68489,1.0,1.0,0.6835684,3.1091511,3.639667,1.0,98.09565,-141.28201,155.71103,-226.23784,6.424045e-12,-5.3795927e-13,3.1091511,3.1091511,3.1091511,-0.18949676,0.6688133,0.6688133,1.0,3.639667,3.1091511,-0.0,-0.3311867,1.0,0.6742118,0.88105524,-1.0,1.0,0.0,1.0,1.0
0.128,0.5,0.0,49976.152,-28.927895,-1.601525,-3.9561193e-08,0.67723453,0.67769,-0.20491377,-0.20646648,0.67637384,-0.20465335,28.921318,47.680016,47.680016,112.60608,-32.519512,0.0,102.11978,179.68489,1.0,1.0,0.6837617,3.210494,3.7967465,1.0,108.428444,-137.34976,172.3134,-219.99341,9.181106e-12,-5.1442433e-13,3.210494,3.210494,3.210494,-0.18920884,0.66750914,0.66750914,1.0,3.7967465,3.210494,-0.0,-0.33249086,1.0,0.6742118,0.8805553,-1.0,1.0,0.0,1.0,1.0
0.1285,0.5,0.0,49976.44,-28.532963,-1.5936432,6.0718726e-08,0.6772931,0.6779021,-0.20452331,-0.20616291,0.67654115,-0.20429625,14.384184,24.387627,24.387627,112.60608,-18.058382,0.0,102.11978,179.68489,1.0,1.0,0.6839439,3.3116362,3.9538262,1.0,117.621445,-132.00563,187.08319,-211.47083,1.1712032e-11,-4.988609e-13,3.3116362,3.3116362,3.3116362,-0.18893331,0.66620785,0.66620785,1.0,3.9538262,3.3116362,-0.0,-0.33379215,1.0,0.6742118,0.88005525,-1.0,1.0,0.0,1.0,1.0
0.129,0.5,0.0,49976.77,-28.128466,-1.5936432,6.0718726e-08,0.67736113,0.67810214,-0.2041311,-0.20587024,0.6767012,-0.20393223,-0.27373317,0.8951043,0.8951043,112.60608,-3.4378853,0.0,102.11978,179.68489,1.0,1.0,0.6841145,3.4125783,4.1109056,1.0,125.5869,-125.31316,199.87744,-200.77255,1.4135531e-11,-5.130543e-13,3.4125783,3.4125783,3.4125783,-0.18866864,0.66490936,0.66490936,1.0,4.1109056,3.4125783,-0.0,-0.33509064,1.0,0.6742118,0.8795553,-1.0,1.0,0.0,1.0,1.0
0.1295,0.5,0.0,49977.125,-27.710432,-1.5936432,6.0718726e-08,0.6774392,0.6782897,-0.20373671,-0.2055868,0.67685366,-0.2035606,-14.901469,-22.552547,-22.552547,112.60608,11.191004,0.0,102.11978,179.68489,1.0,1.0,0.6842729,3.5133219,4.2679853,1.0,132.25052,-117.34905,210.57515,-188.0226,1.6264887e-11,-6.063319e-13,3.5133219,3.5133219,3.5133219,-0.18841302,0.6636135,0.6636135,1.0,4.2679853,3.5133219,-0.0,-0.3363865,1.0,0.6742118,0.87905526,-1.0,1.0,0.0,1.0,1.0
0.13,0.5,0.0,49977.508,-27.275131,-1.5936432,6.0718726e-08,0.6775279,0.6784646,-0.20333964,-0.20531067,0.6769984,-0.20318072,-29.349918,-45.713326,-45.713326,112.60608,25.67877,0.0,102.11978,179.68489,1.0,1.0,0.68441886,3.6138685,4.425065,1.0,137.55206,-108.20215,219.07826,-173.36493,1.8570872e-11,-6.7340616e-13,3.6138685,3.6138685,3.6138685,-0.18816453,0.6623202,0.6623202,1.0,4.425065,3.6138685,-0.0,-0.3376798,1.0,0.6742118,0.87855524,-1.0,1.0,0.0,1.0,1.0
0.1305,0.5,0.0,49977.914,-26.81912,-1.5936432,6.0718726e-08,0.67762756,0.6786266,-0.2029393,-0.20503978,0.6771353,-0.20279188,-43.473312,-68.35067,-68.35067,112.60608,39.878853,0.0,102.11978,179.68489,1.0,1.0,0.6845524,3.714219,4.5821447,1.0,141.44568,-97.97236,225.31227,-156.96161,2.1001112e-11,-7.22203e-13,3.714219,3.714219,3.714219,-0.18792102,0.66102946,0.66102946,1.0,4.5821447,3.714219,-0.0,-0.33897054,1.0,0.6742118,0.8780553,-1.0,1.0,0.0,1.0,1.0
0.131,0.5,0.0,49978.34,-26.339268,-1.5936432,6.0718726e-08,0.67773855,0.67877585,-0.20253508,-0.20477198,0.6772645,-0.20239341,-57.130627,-90.235794,-90.235794,112.60608,53.649063,0.0,102.11978,179.68489,1.0,1.0,0.6846735,3.8143759,4.7392244,1.0,143.90013,-86.76951,229.22667,-138.99088,2.3395461e-11,-7.4936053e-13,3.8143759,3.8143759,3.8143759,-0.1876803,0.6597413,0.6597413,1.0,4.7392244,3.8143759,-0.0,-0.3402587,1.0,0.6742118,0.87755525,-1.0,1.0,0.0,1.0,1.0
0.1315,0.5,0.0,49978.773,-25.832788,-1.5936432,6.0718726e-08,0.677861,0.67891276,-0.20212625,-0.20450498,0.6773861,-0.20198466,-70.1869,-111.14987,-111.14987,112.60608,66.852936,0.0,102.11978,179.68489,1.0,1.0,0.6847825,3.9143405,4.896304,1.0,144.89897,-74.71207,230.79503,-119.645164,2.5066492e-11,-7.731824e-13,3.9143405,3.9143405,3.9143405,-0.18744007,0.6584558,0.6584558,1.0,4.896304,3.9143405,-0.0,-0.3415442,1.0,0.6742118,0.8770552,-1.0,1.0,0.0,1.0,1.0
0.132,0.5,0.0,49979.22,-25.29727,-1.5936432,6.0718726e-08,0.67799497,0.6790377,-0.20171209,-0.2042365,0.6775005,-0.20156497,-82.51449,-130.8861,-130.8861,112.60608,79.36101,0.0,102.11978,179.68489,1.0,1.0,0.6848799,4.014115,5.053384,1.0,144.44035,-61.92587,230.01492,-99.12883,2.6039237e-11,-7.868281e-13,4.014115,4.014115,4.014115,-0.18719786,0.65717304,0.65717304,1.0,5.053384,4.014115,-0.0,-0.34282693,1.0,0.6742118,0.87655526,-1.0,1.0,0.0,1.0,1.0
0.1325,0.5,0.0,49979.668,-24.730682,-1.5936432,6.0718726e-08,0.6781405,0.6791513,-0.20129183,-0.20396414,0.67760795,-0.20113374,-93.99421,-149.25157,-149.25157,112.60608,91.05195,0.0,102.11978,179.68489,1.0,1.0,0.6849664,4.1137004,5.2104635,1.0,142.537,-48.542793,226.90761,-77.65603,2.691749e-11,-7.898409e-13,4.1137004,4.1137004,4.1137004,-0.18695138,0.65589327,0.65589327,1.0,5.2104635,4.1137004,-0.0,-0.34410673,1.0,0.6742118,0.87605524,-1.0,1.0,0.0,1.0,1.0
0.133,0.5,0.0,49980.113,-24.131397,-1.5936432,6.0718726e-08,0.6782975,0.67925435,-0.20086466,-0.20368552,0.6777091,-0.2006904,-104.51635,-166.069,-166.069,112.60608,101.81366,0.0,102.11978,179.68489,1.0,1.0,0.6850426,4.2131,5.3675427,1.0,139.2157,-34.699352,221.51741,-55.448406,2.7626935e-11,-7.904169e-13,4.2131,4.2131,4.2131,-0.18669817,0.6546166,0.6546166,1.0,5.3675427,4.2131,-0.0,-0.34538344,1.0,0.6742118,0.8755553,-1.0,1.0,0.0,1.0,1.0
0.1335,0.5,0.0,49980.555,-23.498201,-1.5936432,6.0718726e-08,0.67846566,0.6793479,-0.20042975,-0.20339835,0.67780447,-0.20023443,-113.98166,-181.1782,-181.1782,112.60608,111.544235,0.0,102.11978,179.68489,1.0,1.0,0.68510956,4.312315,5.5246224,1.0,134.517,-20.535337,213.91101,-32.732803,2.8235301e-11,-7.884763e-13,4.312315,4.312315,4.312315,-0.18643585,0.65334326,0.65334326,1.0,5.5246224,4.312315,-0.0,-0.34665674,1.0,0.6742118,0.87505525,-1.0,1.0,0.0,1.0,1.0
0.134,0.5,0.0,49980.984,-22.830288,-1.5936432,6.0718726e-08,0.67864466,0.67943287,-0.19998632,-0.20310031,0.6778948,-0.19976534,-122.30209,-194.4375,-194.4375,112.60608,120.15279,0.0,102.11978,179.68489,1.0,1.0,0.68516827,4.4113483,5.681702,1.0,128.49452,-6.1924257,204.17648,-9.738984,2.8648762e-11,-7.8203237e-13,4.4113483,4.4113483,4.4113483,-0.1861621,0.65207356,0.65207356,1.0,5.681702,4.4113483,-0.0,-0.3479264,1.0,0.6742118,0.87455523,-1.0,1.0,0.0,1.0,1.0
0.1345,0.5,0.0,49981.4,-22.127264,-1.5936432,6.0718726e-08,0.67883414,0.67951035,-0.19953354,-0.20278919,0.67798066,-0.19928269,-129.40157,-205.72473,-205.72473,112.60608,127.56017,0.0,102.11978,179.68489,1.0,1.0,0.68521976,4.5102015,5.838782,1.0,121.21436,8.187205,192.42207,13.302663,2.8754964e-11,-7.746092e-13,4.5102015,4.5102015,4.5102015,-0.18587467,0.65080786,0.65080786,1.0,5.838782,4.5102015,-0.0,-0.34919214,1.0,0.6742118,0.87405527,-1.0,1.0,0.0,1.0,1.0
0.135,0.5,0.0,49981.797,-21.38914,-1.5936432,6.0718726e-08,0.67903346,0.67958176,-0.1990706,-0.20246285,0.6780631,-0.19878611,-135.2165,-214.9383,-214.9383,112.60608,133.69965,0.0,102.11978,179.68489,1.0,1.0,0.6852653,4.608877,5.9958615,1.0,112.754265,22.462236,178.77495,36.16334,2.862902e-11,-7.657825e-13,4.608877,4.608877,4.608877,-0.18557142,0.6495464,0.6495464,1.0,5.9958615,4.608877,-0.0,-0.3504536,1.0,0.6742118,0.87355524,-1.0,1.0,0.0,1.0,1.0
0.1355,0.5,0.0,49982.168,-20.616318,-1.5936432,6.0718726e-08,0.6792422,0.6796483,-0.19859675,-0.20211932,0.6781428,-0.1982753,-139.69629,-221.99773,-221.99773,112.60608,138.51726,0.0,102.11978,179.68489,1.0,1.0,0.6853062,4.707378,6.152941,1.0,103.20275,36.493538,163.37967,58.61805,2.8761946e-11,1.7243118e-12,4.707378,4.707378,4.707378,-0.18525036,0.64828956,0.64828956,1.0,6.152941,4.707378,-0.0,-0.3517104,1.0,0.6742118,0.8730553,-1.0,1.0,0.0,1.0,1.0
0.136,0.5,0.0,49982.52,-19.809582,-1.5936432,6.0718726e-08,0.6794596,0.6797113,-0.19811122,-0.20175675,0.6782206,-0.19774999,-142.8036,-226.84435,-226.84435,112.60608,141.9723,0.0,102.11978,179.68489,1.0,1.0,0.6853436,4.8057055,0.02683541,1.0,92.65814,50.14545,146.39668,80.44766,2.906113e-11,1.31966426e-11,4.8057055,4.8057055,4.8057055,-0.18490957,0.6470378,0.6470378,1.0,0.02683541,4.8057055,-0.0,-0.35296223,1.0,0.6742118,0.87255526,-1.0,1.0,0.0,1.0,1.0
0.1365,0.5,0.0,49982.84,-18.970066,-1.5936432,6.0718726e-08,0.6796849,0.6797721,-0.19761333,-0.20137338,0.67829764,-0.19721,-144.5146,-229.44145,-229.44145,112.60608,144.0375,0.0,102.11978,179.68489,1.0,1.0,0.685379,4.903862,0.18391505,1.0,81.22756,63.287037,128.00047,101.44098,2.882086e-11,9.116998e-12,4.903862,4.903862,4.903862,-0.18454738,0.6457914,0.6457914,1.0,0.18391505,4.903862,-0.0,-0.35420862,1.0,0.6742118,0.87205523,-1.0,1.0,0.0,1.0,1.0
0.137,0.5,0.0,49983.13,-18.099253,-1.5936432,6.0718726e-08,0.6799174,0.6798321,-0.19710243,-0.2009677,0.6783747,-0.1966552,-144.81905,-229.77443,-229.77443,112.60608,144.69913,0.0,102.11978,179.68489,1.0,1.0,0.6854138,5.0018506,0.3409947,1.0,69.025795,75.79325,108.37782,121.3966,2.8323862e-11,6.4510073e-12,5.0018506,5.0018506,5.0018506,-0.18416221,0.6445508,0.6445508,1.0,0.3409947,5.0018506,-0.0,-0.35544917,1.0,0.6742118,0.87155527,-1.0,1.0,0.0,1.0,1.0
0.1375,0.5,0.0,49983.387,-17.198925,-1.5936432,6.0718726e-08,0.6801563,0.6798927,-0.1965779,-0.20053838,0.67845273,-0.19608553,-143.7202,-227.85066,-227.85066,112.60608,143.957,0.0,102.11978,179.68489,1.0,1.0,0.68544906,5.099673,0.4980743,1.0,56.174156,87.54604,87.7259,140.12476,2.7617915e-11,4.6278424e-12,5.099673,5.099673,5.099673,-0.18375273,0.64331645,0.64331645,1.0,0.4980743,5.099673,-0.0,-0.35668352,1.0,0.6742118,0.87105525,-1.0,1.0,0.0,1.0,1.0
0.138,0.5,0.0,49983.61,-16.27115,-1.5936432,6.0718726e-08,0.6804007,0.67995524,-0.19603923,-0.20008422,0.67853266,-0.195501,-141.23471,-223.69923,-223.69923,112.60608,141.82433,0.0,102.11978,179.68489,1.0,1.0,0.68548626,5.197331,0.65515393,1.0,42.799297,98.43541,66.25025,157.44897,2.6840615e-11,3.2920721e-12,5.197331,5.197331,5.197331,-0.18331777,0.6420888,0.6420888,1.0,0.65515393,5.197331,-0.0,-0.35791123,1.0,0.6742118,0.8705553,-1.0,1.0,0.0,1.0,1.0
0.1385,0.5,0.0,49983.793,-15.318251,-1.5936432,6.0718726e-08,0.6806498,0.68002105,-0.19548593,-0.1996043,0.67861545,-0.19490165,-137.39229,-217.37036,-217.37036,112.60608,138.32748,0.0,102.11978,179.68489,1.0,1.0,0.68552667,5.2948275,0.81223357,1.0,29.031963,108.36033,44.16282,173.20755,2.5884616e-11,2.3279176e-12,5.2948275,5.2948275,5.2948275,-0.1828564,0.6408681,0.6408681,1.0,0.81223357,5.2948275,-0.0,-0.35913184,1.0,0.74931884,0.87005526,-1.0,1.0,0.0,1.0,1.0
0.139,0.5,0.0,49983.945,-14.342763,-1.5936432,6.0718726e-08,0.68090266,0.6800913,-0.19491762,-0.19909783,0.6787019,-0.19428763,-132.23535,-208.93481,-208.93481,112.60608,133.50563,0.0,102.11978,179.68489,1.0,1.0,0.6855715,5.392164,0.9693132,1.0,15.005731,117.22963,21.679844,187.25496,2.4953269e-11,1.6190324e-12,5.392164,5.392164,5.392164,-0.18236786,0.639655,0.639655,1.0,0.9693132,5.392164,-0.0,-0.360345,1.0,0.74931884,0.86955523,-1.0,1.0,0.0,1.0,1.0
0.1395,0.5,0.0,49984.06,-13.347409,-1.5936432,6.0718726e-08,0.68115836,0.6801673,-0.19433397,-0.1985643,0.6787929,-0.1936591,-125.818504,-198.48293,-198.48293,112.60608,127.41024,0.0,102.11978,179.68489,1.0,1.0,0.6856219,5.4893436,1.1263928,1.0,0.8557557,124.962746,-0.9801668,199.46309,2.4143845e-11,1.1098005e-12,5.4893436,5.4893436,5.4893436,-0.18185167,0.6384497,0.6384497,1.0,1.1263928,5.4893436,-0.0,-0.3615503,1.0,0.74931884,0.8690553,-1.0,1.0,0.0,1.0,1.0
0.14,0.5,0.0,49984.137,-12.335063,-1.5936432,6.0718726e-08,0.68141603,0.68025017,-0.19373472,-0.19800334,0.6788893,-0.19301632,-118.207886,-186.1237,-186.1237,112.60608,120.10451,0.0,102.11978,179.68489,1.0,1.0,0.68567896,5.5863676,1.2834724,1.0,-13.282508,131.49039,-23.598518,209.72223,2.3595657e-11,7.379599e-13,5.5863676,5.5863676,5.5863676,-0.18130745,0.6372527,0.6372527,1.0,1.2834724,5.5863676,-0.0,-0.3627473,1.0,0.74931884,0.86855525,-1.0,1.0,0.0,1.0,1.0
0.1405,0.5,0.0,49984.18,-11.30871,-1.5936432,6.0718726e-08,0.6816749,0.68034077,-0.19311973,-0.1974148,0.6789917,-0.19235957,-109.48053,-171.98354,-171.98354,112.60608,111.662674,0.0,102.11978,179.68489,1.0,1.0,0.68574363,5.6832376,1.4405521,1.0,-27.274567,136.7551,-45.958378,217.94191,2.3128846e-11,5.122047e-13,5.6832376,5.6832376,5.6832376,-0.18073513,0.63606435,0.63606435,1.0,1.4405521,5.6832376,-0.0,-0.36393568,1.0,0.74931884,0.8680553,-1.0,1.0,0.0,1.0,1.0
0.141,0.5,0.0,49984.188,-10.271415,-1.5936432,6.0718726e-08,0.68193394,0.6804401,-0.19248888,-0.1967988,0.6791009,-0.1916892,-99.723526,-156.20491,-156.20491,112.60608,102.16924,0.0,102.11978,179.68489,1.0,1.0,0.6858168,5.779956,1.5976317,1.0,-40.98813,140.71165,-67.84678,224.05168,2.2801308e-11,3.5146124e-13,5.779956,5.779956,5.779956,-0.18013482,0.63488495,0.63488495,1.0,1.5976317,5.779956,-0.0,-0.36511505,1.0,0.74931884,0.86755526,-1.0,1.0,0.0,1.0,1.0
0.1415,0.5,0.0,49984.16,-9.226285,-1.5936432,6.0718726e-08,0.6821925,0.6805491,-0.19184218,-0.19615561,0.67921746,-0.19100556,-89.033134,-138.94495,-138.94495,112.60608,91.71812,0.0,102.11978,179.68489,1.0,1.0,0.6858993,5.876524,1.7547114,1.0,-54.29433,143.32747,-89.05658,228.00153,2.3141248e-11,2.3163326e-13,5.876524,5.876524,5.876524,-0.17950681,0.6337149,0.6337149,1.0,1.7547114,5.876524,-0.0,-0.3662851,1.0,0.74931884,0.86705524,-1.0,1.0,0.0,1.0,1.0
0.142,0.5,0.0,49984.105,-8.176435,-1.5936432,6.0718726e-08,0.68244976,0.6806683,-0.19117971,-0.19548564,0.679342,-0.19030909,-77.51382,-120.373795,-120.373795,112.60608,80.41166,0.0,102.11978,179.68489,1.0,1.0,0.68599176,5.972944,1.911791,1.0,-67.06889,144.5827,-109.38835,229.76215,2.2857808e-11,1.5382232e-13,5.972944,5.972944,5.972944,-0.17885157,0.6325545,0.6325545,1.0,1.911791,5.972944,-0.0,-0.36744553,1.0,0.74931884,0.8665553,-1.0,1.0,0.0,1.0,1.0
0.1425,0.5,0.0,49984.016,-7.1249566,-1.5936432,6.0718726e-08,0.6827049,0.68079835,-0.19050157,-0.19478957,0.6794749,-0.18960026,-65.27723,-100.67298,-100.67298,112.60608,68.359665,0.0,102.11978,179.68489,1.0,1.0,0.68609476,6.0692167,2.0688705,1.0,-79.193245,144.47047,-128.65218,229.32516,2.2035585e-11,2.1858059e-13,6.0692167,6.0692167,6.0692167,-0.17816985,0.631404,0.631404,1.0,2.0688705,6.0692167,-0.0,-0.36859602,1.0,0.74931884,0.86605525,-1.0,1.0,0.0,1.0,1.0
0.143,0.5,0.0,49983.902,-6.0748777,-1.5936432,6.0718726e-08,0.6829574,0.6809397,-0.18980803,-0.19406818,0.6796165,-0.18887952,-52.44111,-80.03359,-80.03359,112.60608,55.67831,0.0,102.11978,179.68489,1.0,1.0,0.6862087,6.1653447,2.2259502,1.0,-90.55562,142.99673,-146.66937,226.70296,2.0967037e-11,3.158096e-13,6.1653447,6.1653447,6.1653447,-0.17746241,0.6302636,0.6302636,1.0,2.2259502,6.1653447,-0.0,-0.36973637,1.0,0.74931884,0.8655552,-1.0,1.0,0.0,1.0,1.0
0.1435,0.5,0.0,49983.76,-5.0291395,-1.5936432,6.0718726e-08,0.6832066,0.6810927,-0.18909936,-0.19332245,0.6797672,-0.18814738,-39.12814,-58.65443,-58.65443,112.60608,42.48899,0.0,102.11978,179.68489,1.0,1.0,0.68633395,6.2613287,2.38303,1.0,-101.052,140.18015,-163.274,221.92844,2.0029757e-11,3.8182123e-13,6.2613287,6.2613287,6.2613287,-0.1767303,0.62913364,0.62913364,1.0,2.38303,6.2613287,-0.0,-0.3708664,1.0,0.74931884,0.86505526,-1.0,1.0,0.0,1.0,1.0
0.144,0.5,0.0,49983.6,-3.9905639,-1.5936432,6.0718726e-08,0.68345195,0.6812575,-0.1883759,-0.19255349,0.6799271,-0.18740438,-25.464783,-36.740116,-36.740116,112.60608,28.917185,0.0,102.11978,179.68489,1.0,1.0,0.6864707,0.073984414,2.5401096,1.0,-110.587074,136.05186,-178.31444,215.05457,1.9193029e-11,4.2109212e-13,0.073984414,0.073984414,0.073984414,-0.17597467,0.6280142,0.6280142,1.0,2.5401096,0.073984414,-0.0,-0.37198582,1.0,0.74931884,0.86455524,-1.0,1.0,0.0,1.0,1.0
0.1445,0.5,0.0,49983.42,-2.961826,-1.5936432,6.0718726e-08,0.68369293,0.6814343,-0.18763809,-0.19176252,0.68009645,-0.18665104,-11.580055,-14.499113,-14.499113,112.60608,15.091235,0.0,102.11978,179.68489,1.0,1.0,0.686619,0.16968428,2.697189,1.0,-119.07504,130.6551,-191.65462,206.15373,1.813224e-11,4.441842e-13,0.16968428,0.16968428,0.16968428,-0.17519677,0.62690544,0.62690544,1.0,2.697189,0.16968428,-0.0,-0.37309453,1.0,0.74931884,0.8640553,-1.0,1.0,0.0,1.0,1.0
0.145,0.5,0.0,49983.227,-1.9454317,-1.5936432,6.0718726e-08,0.68392926,0.681623,-0.1868864,-0.19095089,0.68027514,-0.1858879,2.395677,7.858234,7.858234,97.53804,1.1411425,0.0,102.11978,154.16919,1.0,1.0,0.6867788,0.26524392,2.8542688,1.0,-126.44035,124.04468,-203.17517,195.31694,1.6763826e-11,4.556679e-13,0.26524392,0.26524392,0.26524392,-0.17439796,0.6258075,0.6258075,1.0,2.8542688,0.26524392,-0.0,-0.37419245,1.0,0.74931884,0.86355525,-1.0,1.0,0.0,1.0,1.0
0.1455,0.5,0.0,49983.016,-0.9436931,-1.5936432,6.0718726e-08,0.6841605,0.6818235,-0.18612133,-0.19012003,0.6804632,-0.18511552,16.331932,30.121683,30.121683,97.53804,-12.802663,0.0,102.11978,154.16919,1.0,1.0,0.68695,0.3606644,3.0113485,1.0,-132.61836,116.28642,-212.77452,182.65283,1.5388078e-11,4.584666e-13,0.3606644,0.3606644,0.3606644,-0.17357977,0.6247205,0.6247205,1.0,3.0113485,0.3606644,-0.0,-0.37527946,1.0,0.74931884,0.8630552,-1.0,1.0,0.0,1.0,1.0
0.146,0.5,0.0,49982.8,0.041288674,-1.5936432,6.0718726e-08,0.68438643,0.68203545,-0.18534347,-0.18927145,0.6806605,-0.18433441,30.099327,52.08306,52.08306,97.53804,-26.610542,0.0,102.11978,154.16919,1.0,1.0,0.6871324,0.45594674,3.168428,1.0,-137.5558,107.456474,-220.36958,168.28651,1.3542305e-11,4.5567467e-13,0.45594674,0.45594674,0.45594674,-0.17274374,0.6236445,0.6236445,1.0,3.168428,0.45594674,-0.0,-0.37635553,1.0,0.74931884,0.86255527,-1.0,1.0,0.0,1.0,1.0
0.1465,0.5,0.0,49982.574,1.0076413,-1.5936432,6.0718726e-08,0.68460697,0.6822586,-0.18455341,-0.18840672,0.6808667,-0.18354513,43.57078,73.53819,73.53819,97.53804,-40.15485,0.0,102.11978,154.16919,1.0,1.0,0.6873256,0.55109185,3.3255076,1.0,-141.21126,97.64048,-225.89651,152.35832,1.1004639e-11,4.482713e-13,0.55109185,0.55109185,0.55109185,-0.17189145,0.62257934,0.62257934,1.0,3.3255076,0.55109185,-0.0,-0.37742063,1.0,0.74931884,0.86205524,-1.0,1.0,0.0,1.0,1.0
0.147,0.5,0.0,49982.348,1.9537348,-1.5936432,6.0718726e-08,0.68482196,0.6824925,-0.18375178,-0.18752748,0.68108165,-0.18274818,56.62269,94.28878,94.28878,97.53804,-53.311115,0.0,102.11978,154.16919,1.0,1.0,0.68752915,0.6461005,3.4825873,1.0,-143.55547,86.93278,-229.31111,135.02232,8.289038e-12,4.380095e-13,0.6461005,0.6461005,0.6461005,-0.17102458,0.62152517,0.62152517,1.0,3.4825873,0.6461005,-0.0,-0.3784748,1.0,0.74931884,0.8615553,-1.0,1.0,0.0,1.0,1.0
0.1475,0.5,0.0,49982.125,2.878191,-1.5936432,6.0718726e-08,0.6850314,0.6827365,-0.18293923,-0.18663533,0.68130493,-0.18194407,69.136024,114.14423,114.14423,97.53804,-65.95917,0.0,102.11978,154.16919,1.0,1.0,0.68774253,0.7409737,3.639667,1.0,-144.57143,75.4354,-230.58914,116.44491,6.3052788e-12,4.257383e-13,0.7409737,0.7409737,0.7409737,-0.17014477,0.6204819,0.6204819,1.0,3.639667,0.7409737,-0.0,-0.3795181,1.0,0.74931884,0.86105525,-1.0,1.0,0.0,1.0,1.0
0.148,0.5,0.0,49981.902,3.7798922,-1.5936432,6.0718726e-08,0.6852354,0.6829901,-0.18211643,-0.18573198,0.6815361,-0.18113327,80.99744,132.92336,132.92336,97.53804,-77.98424,0.0,102.11978,154.16919,1.0,1.0,0.68796504,0.8357121,3.7967465,1.0,-144.25455,63.257103,-229.72633,96.80298,4.7240844e-12,4.1374993e-13,0.8357121,0.8357121,0.8357121,-0.16925372,0.61944944,0.61944944,1.0,3.7967465,0.8357121,-0.0,-0.38055053,1.0,0.74931884,0.86055523,-1.0,1.0,0.0,1.0,1.0
0.1485,0.5,0.0,49981.688,4.6579857,-1.5936432,6.0718726e-08,0.68543404,0.6832525,-0.18128407,-0.18481897,0.6817746,-0.18031624,92.10027,150.45602,150.45602,97.53804,-89.27797,0.0,102.11978,154.16919,1.0,1.0,0.6881961,0.9303163,3.9538262,1.0,-142.61255,50.512276,-226.73837,76.28236,3.4109287e-12,3.983694e-13,0.9303163,0.9303163,0.9303163,-0.16835307,0.6184277,0.6184277,1.0,3.9538262,0.9303163,-0.0,-0.38157228,1.0,0.74931884,0.86005527,-1.0,1.0,0.0,1.0,1.0
0.149,0.5,0.0,49981.484,5.511884,-1.5913868,8.3359355e-09,0.6856275,0.68352294,-0.18044281,-0.18389797,0.68202,-0.1794934,102.345474,166.58461,166.58461,97.53804,-99.739395,0.0,102.11978,154.16919,1.0,1.0,0.68843496,1.0247872,4.1109056,1.0,-139.66533,37.31985,-221.66052,55.07591,2.3171343e-12,3.8414636e-13,1.0247872,1.0247872,1.0247872,-0.16744447,0.61741656,0.61741656,1.0,4.1109056,1.0247872,-0.0,-0.38258347,1.0,0.74931884,0.85955524,-1.0,1.0,0.0,1.0,1.0
0.1495,0.5,0.0,49981.293,6.341267,-1.5913868,8.3359355e-09,0.68581617,0.6838007,-0.17959332,-0.18297052,0.68227166,-0.17866513,111.64247,181.16545,181.16545,97.53804,-109.275795,0.0,102.11978,154.16919,1.0,1.0,0.68868077,1.1191254,4.2679853,1.0,-135.44463,23.802156,-214.54718,33.381718,2.3871322e-12,3.690705e-13,1.1191254,1.1191254,1.1191254,-0.16652946,0.6164158,0.6164158,1.0,4.2679853,1.1191254,-0.0,-0.3835842,1.0,0.74931884,0.8590553,-1.0,1.0,0.0,1.0,1.0
0.15,0.5,0.0,49981.117,7.1460724,-1.5913868,8.3359355e-09,0.68600035,0.6840848,-0.17873628,-0.18203814,0.68252885,-0.1778318,119.90994,194.07002,194.07002,97.53804,-117.8035,0.0,102.11978,154.16919,1.0,1.0,0.68893284,1.2133315,4.425065,1.0,-129.9937,10.083757,-205.4712,11.40119,3.2838884e-12,3.5528793e-13,1.2133315,1.2133315,1.2133315,-0.16560963,0.6154253,0.6154253,1.0,4.425065,1.2133315,-0.0,-0.3845747,1.0,0.74931884,0.85855526,-1.0,1.0,0.0,1.0,1.0
0.1505,0.5,0.0,49980.96,7.9264946,-1.5913868,8.3359355e-09,0.6861803,0.6843744,-0.1778723,-0.18110226,0.682791,-0.17699373,127.07646,205.18599,205.18599,97.53804,-125.24857,0.0,102.11978,154.16919,1.0,1.0,0.68919015,1.3074061,4.5821447,1.0,-123.366745,-3.7097137,-194.52315,-10.662844,3.7658774e-12,3.4080605e-13,1.3074061,1.3074061,1.3074061,-0.16468638,0.61444485,0.61444485,1.0,4.5821447,1.3074061,-0.0,-0.38555515,1.0,0.74931884,0.85805523,-1.0,1.0,0.0,1.0,1.0
0.151,0.5,0.0,49980.824,8.682971,-1.5913868,8.3359355e-09,0.68635654,0.68466866,-0.17700201,-0.18016425,0.6830573,-0.17615119,133.0811,214.41817,214.41817,97.53804,-131.54742,0.0,102.11978,154.16919,1.0,1.0,0.6894519,1.4013499,4.7392244,1.0,-115.62838,-17.452728,-181.81015,-32.608017,4.335502e-12,3.1071684e-13,1.4013499,1.4013499,1.4013499,-0.16376111,0.61347425,0.61347425,1.0,4.7392244,1.4013499,-0.0,-0.38652575,1.0,0.74931884,0.85755527,-1.0,1.0,0.0,1.0,1.0
0.1515,0.5,0.0,49980.707,9.416175,-1.5913868,8.3359355e-09,0.6865296,0.6849666,-0.176126,-0.17922534,0.6833272,-0.17530443,137.87392,221.68921,221.68921,97.53804,-136.64731,0.0,102.11978,154.16919,1.0,1.0,0.6897172,1.4951636,4.896304,1.0,-106.85291,-31.021008,-167.45491,-54.234303,4.9406907e-12,1.9432283e-13,1.4951636,1.4951636,1.4951636,-0.16283505,0.6125133,0.6125133,1.0,4.896304,1.4951636,-0.0,-0.3874867,1.0,0.74931884,0.85705525,-1.0,1.0,0.0,1.0,1.0
0.152,0.5,0.0,49980.613,10.126996,-1.5913868,8.3359355e-09,0.6866999,0.6852673,-0.17524481,-0.17828672,0.68359977,-0.17445366,141.41623,226.94023,226.94023,97.53804,-140.50668,0.0,102.11978,154.16919,1.0,1.0,0.6899851,1.5888478,5.053384,1.0,-97.12358,-44.292656,-151.59439,-75.34584,5.364995e-12,9.782636e-14,1.5888478,1.5888478,1.5888478,-0.16190937,0.6115617,0.6115617,1.0,5.053384,1.5888478,-0.0,-0.38843825,1.0,0.74931884,0.8565553,-1.0,1.0,0.0,1.0,1.0
0.1525,0.5,0.0,49980.547,10.81653,-1.5913868,8.3359355e-09,0.686868,0.6855698,-0.17435893,-0.17734937,0.6838744,-0.17359902,143.68097,230.13112,230.13112,97.53804,-143.0955,0.0,102.11978,154.16919,1.0,1.0,0.6902548,1.6824032,5.2104635,1.0,-86.531715,-57.14925,-134.37842,-95.75269,5.9775795e-12,2.644591e-14,1.6824032,1.6824032,1.6824032,-0.16098511,0.61061937,0.61061937,1.0,5.2104635,1.6824032,-0.0,-0.38938063,1.0,0.74931884,0.85605526,-1.0,1.0,0.0,1.0,1.0
0.153,0.5,0.0,49980.508,11.486059,-1.5913868,8.3359355e-09,0.6870345,0.6858734,-0.17346884,-0.1764143,0.68415034,-0.17274064,144.65271,231.24075,231.24075,97.53804,-144.39539,0.0,102.11978,154.16919,1.0,1.0,0.6905254,1.7758306,5.3675427,1.0,-75.17582,-69.47688,-115.968185,-115.272575,6.9276048e-12,-2.8459314e-14,1.7758306,1.7758306,1.7758306,-0.16006318,0.6096859,0.6096859,1.0,5.3675427,1.7758306,-0.0,-0.3903141,1.0,0.74931884,0.85555524,-1.0,1.0,0.0,1.0,1.0
0.1535,0.5,0.0,49980.492,12.137032,-1.5913868,8.3359355e-09,0.6871999,0.68617696,-0.17257497,-0.17548221,0.68442684,-0.17187859,144.32779,230.26706,230.26706,97.53804,-144.39966,0.0,102.11978,154.16919,1.0,1.0,0.6907961,1.8691306,5.5246224,1.0,-63.160633,-81.16715,-96.534676,-133.73239,8.018815e-12,-7.0390715e-14,1.8691306,1.8691306,1.8691306,-0.15914436,0.6087612,0.6087612,1.0,5.5246224,1.8691306,-0.0,-0.39123884,1.0,0.74931884,0.8550553,-1.0,1.0,0.0,1.0,1.0
0.154,0.5,0.0,49980.504,12.771044,-1.5913868,8.3359355e-09,0.68736476,0.68647975,-0.17167766,-0.1745538,0.68470323,-0.17101292,142.71417,227.22679,227.22679,97.53804,-143.11334,0.0,102.11978,154.16919,1.0,1.0,0.69106597,1.9623042,5.681702,1.0,-50.59609,-92.11809,-76.25703,-150.96977,8.396009e-12,-1.03150276e-13,1.9623042,1.9623042,1.9623042,-0.1582293,0.6078449,0.6078449,1.0,5.681702,1.9623042,-0.0,-0.3921551,1.0,0.74931884,0.85455525,-1.0,1.0,0.0,1.0,1.0
0.1545,0.5,0.0,49980.543,13.389819,-1.5913868,8.3359355e-09,0.6875298,0.6867811,-0.17077726,-0.1736296,0.68497884,-0.17014362,139.8313,222.15526,222.15526,97.53804,-140.5529,0.0,102.11978,154.16919,1.0,1.0,0.6913343,2.0553522,5.838782,1.0,-37.596302,-102.23499,-55.32081,-166.83444,8.274504e-12,-1.2744096e-13,2.0553522,2.0553522,2.0553522,-0.15731855,0.6069369,0.6069369,1.0,5.838782,2.0553522,-0.0,-0.39306313,1.0,0.74931884,0.8540552,-1.0,1.0,0.0,1.0,1.0
0.155,0.5,0.0,49980.61,13.995184,-1.5913868,8.3359355e-09,0.68769544,0.6870801,-0.169874,-0.17271002,0.68525296,-0.16927065,135.70975,215.10576,215.10576,97.53804,-136.7461,0.0,102.11978,154.16919,1.0,1.0,0.6916005,2.1482754,5.9958615,1.0,-24.278498,-111.43125,-33.91628,-181.18948,7.829552e-12,-1.4702688e-13,2.1482754,2.1482754,2.1482754,-0.15641244,0.60603684,0.60603684,1.0,5.9958615,2.1482754,-0.0,-0.39396316,1.0,0.74931884,0.85355526,-1.0,1.0,0.0,1.0,1.0
0.1555,0.5,0.0,49980.7,14.589048,-1.5913868,8.3359355e-09,0.68786234,0.6873761,-0.1689681,-0.1717953,0.685525,-0.16839395,130.3909,206.14899,206.14899,97.53804,-131.73152,0.0,102.11978,154.16919,1.0,1.0,0.6918637,2.2410748,6.152941,1.0,-10.761927,-119.628975,-12.236623,-193.91235,7.2030043e-12,-1.614057e-13,2.2410748,2.2410748,2.2410748,-0.15551122,0.6051447,0.6051447,1.0,6.152941,2.2410748,-0.0,-0.39485535,1.0,0.74931884,0.85305524,-1.0,1.0,0.0,1.0,1.0
0.156,0.5,0.0,49980.816,15.17338,-1.5913868,8.3359355e-09,0.68803096,0.6876685,-0.16805972,-0.17088558,0.68579435,-0.16751342,123.92644,195.37218,195.37218,97.53804,-125.55825,0.0,102.11978,154.16919,1.0,1.0,0.6921235,2.3337514,0.02683541,1.0,2.8331976,-126.759636,9.523804,-204.89598,7.037479e-12,-1.7324393e-13,2.3337514,2.3337514,2.3337514,-0.15461501,0.6042601,0.6042601,1.0,0.02683541,2.3337514,-0.0,-0.3957399,1.0,0.74931884,0.8525553,-1.0,1.0,0.0,1.0,1.0
0.1565,0.5,0.0,49980.96,15.750185,-1.5913868,8.3359355e-09,0.68820184,0.68795675,-0.16714895,-0.16998084,0.6860606,-0.1666289,116.377785,182.87819,182.87819,97.53804,-118.285194,0.0,102.11978,154.16919,1.0,1.0,0.6923792,2.4263065,0.18391505,1.0,16.386784,-132.76457,31.17123,-214.04942,7.1445514e-12,-1.8221508e-13,2.4263065,2.4263065,2.4263065,-0.15372379,0.603383,0.603383,1.0,0.18391505,2.4263065,-0.0,-0.39661703,1.0,0.74931884,0.85205525,-1.0,1.0,0.0,1.0,1.0
0.157,0.5,0.0,49981.13,16.321484,-1.5913868,8.3359355e-09,0.6883755,0.6882402,-0.16623585,-0.16908096,0.68632317,-0.16574022,107.81547,168.78442,168.78442,97.53804,-109.980545,0.0,102.11978,154.16919,1.0,1.0,0.69263035,2.5187411,0.3409947,1.0,29.779905,-137.59537,52.51419,-221.29861,7.0267004e-12,-7.677335e-14,2.5187411,2.5187411,2.5187411,-0.15283741,0.60251313,0.60251313,1.0,0.3409947,2.5187411,-0.0,-0.39748687,1.0,0.74931884,0.8515552,-1.0,1.0,0.0,1.0,1.0
0.1575,0.5,0.0,49981.316,16.889288,-1.5913868,8.3359355e-09,0.6885523,0.6885186,-0.1653204,-0.1681857,0.6865817,-0.16484724,98.318405,153.22163,153.22163,97.53804,-100.72109,0.0,102.11978,154.16919,1.0,1.0,0.6928766,2.6110563,0.4980743,1.0,42.895836,-141.21425,73.3652,-226.58682,6.468103e-12,1.1542915e-13,2.6110563,2.6110563,2.6110563,-0.15195554,0.6016504,0.6016504,1.0,0.4980743,2.6110563,-0.0,-0.39834955,1.0,0.74931884,0.85105526,-1.0,1.0,0.0,1.0,1.0
0.158,0.5,0.0,49981.527,17.455582,-1.5913868,8.3359355e-09,0.6887328,0.6887915,-0.16440254,-0.16729467,0.68683565,-0.1639497,87.97315,136.33263,136.33263,97.53804,-90.59142,0.0,102.11978,154.16919,1.0,1.0,0.69311744,2.7032537,0.65515393,1.0,55.621037,-143.5942,93.542336,-229.87495,5.292053e-12,2.398912e-13,2.7032537,2.7032537,2.7032537,-0.15107785,0.60079473,0.60079473,1.0,0.65515393,2.7032537,-0.0,-0.39920524,1.0,0.74931884,0.85055524,-1.0,1.0,0.0,1.0,1.0
0.1585,0.5,0.0,49981.758,18.022305,-1.5913868,8.3359355e-09,0.6889172,0.68905854,-0.1634822,-0.16640744,0.6870849,-0.1630474,76.87306,118.27089,118.27089,97.53804,-79.68315,0.0,102.11978,154.16919,1.0,1.0,0.69335276,2.7953343,0.81223357,1.0,67.846115,-144.71918,112.87084,-231.14174,4.4766187e-12,3.2281824e-13,2.7953343,2.7953343,2.7953343,-0.15020384,0.59994596,0.59994596,1.0,0.81223357,2.7953343,-0.0,-0.400054,1.0,0.74931884,0.8500553,-1.0,1.0,0.0,1.0,1.0
0.159,0.5,0.0,49982.004,18.591322,-1.5913868,8.3359355e-09,0.689106,0.6893197,-0.16255923,-0.16552342,0.6873292,-0.16214009,65.11739,99.19917,99.19917,97.53804,-68.09403,0.0,102.11978,154.16919,1.0,1.0,0.69358224,2.8873,0.9693132,1.0,79.4667,-144.58409,131.18452,-230.3837,4.0765143e-12,3.8024887e-13,2.8873,2.8873,2.8873,-0.14933288,0.59910405,0.59910405,1.0,0.9693132,2.8873,-0.0,-0.40089592,1.0,0.74931884,0.84955525,-1.0,1.0,0.0,1.0,1.0
0.1595,0.5,0.0,49982.26,19.164417,-1.5913868,8.3359355e-09,0.6892992,0.68957466,-0.16163342,-0.16464195,0.6875682,-0.1612275,52.810444,79.28796,79.28796,97.53804,-55.92708,0.0,102.11978,154.16919,1.0,1.0,0.6938059,2.9791517,1.1263928,1.0,90.38433,-143.19478,148.32712,-227.61507,3.1648397e-12,4.15602e-13,2.9791517,2.9791517,2.9791517,-0.14846429,0.5982689,0.5982689,1.0,1.1263928,2.9791517,-0.0,-0.40173107,1.0,0.74931884,0.84905523,-1.0,1.0,0.0,1.0,1.0
0.16,0.5,0.0,49982.535,19.743273,-1.5913868,8.3359355e-09,0.68949735,0.6898234,-0.16070455,-0.16376227,0.6878019,-0.16030939,40.060585,58.71389,58.71389,97.53804,-43.289616,0.0,102.11978,154.16919,1.0,1.0,0.69402343,3.0708914,1.2834724,1.0,100.50719,-140.56778,164.15355,-222.86745,2.0599423e-12,4.3654156e-13,3.0708914,3.0708914,3.0708914,-0.14759734,0.59744054,0.59744054,1.0,1.2834724,3.0708914,-0.0,-0.4025595,1.0,0.74931884,0.84855527,-1.0,1.0,0.0,1.0,1.0
0.1605,0.5,0.0,49982.82,20.329449,-1.5913868,8.3359355e-09,0.68970037,0.69006586,-0.1597724,-0.16288362,0.6880301,-0.15938547,26.979305,37.658226,37.658226,97.53804,-30.29234,0.0,102.11978,154.16919,1.0,1.0,0.694235,3.1625206,1.4405521,1.0,109.750854,-136.73016,178.5311,-216.18933,1.0176172e-12,4.4531647e-13,3.1625206,3.1625206,3.1625206,-0.14673115,0.59661883,0.59661883,1.0,1.4405521,3.1625206,-0.0,-0.40338114,1.0,0.74931884,0.84805524,-1.0,1.0,0.0,1.0,1.0
0.161,0.5,0.0,49983.113,20.924381,-1.5913868,8.3359355e-09,0.68990844,0.6903022,-0.15883665,-0.16200513,0.68825287,-0.15845549,13.680246,16.305227,16.305227,97.53804,-17.048347,0.0,102.11978,154.16919,1.0,1.0,0.69444066,3.2540412,1.5976317,1.0,118.038925,-131.71916,191.34035,-207.64558,1.193839e-13,4.4650294e-13,3.2540412,3.2540412,3.2540412,-0.14586481,0.5958039,0.5958039,1.0,1.5976317,3.2540412,-0.0,-0.40419605,1.0,0.74931884,0.8475553,-1.0,1.0,0.0,1.0,1.0
0.1615,0.5,0.0,49983.41,21.529364,-1.5913868,8.3359355e-09,0.6901216,0.69053245,-0.157897,-0.16112584,0.68847024,-0.15751918,0.27822372,-5.159442,-5.159442,97.53804,-3.6721642,0.0,102.11978,154.16919,1.0,1.0,0.6946405,3.3454545,1.7547114,1.0,125.30358,-125.58181,202.47615,-197.31671,-1.431989e-13,4.4304493e-13,3.3454545,3.3454545,3.3454545,-0.14499749,0.5949958,0.5949958,1.0,1.7547114,3.3454545,-0.0,-0.40500417,1.0,0.74931884,0.84705526,-1.0,1.0,0.0,1.0,1.0
0.162,0.5,0.0,49983.715,22.14553,-1.5913868,8.3359355e-09,0.6903399,0.69075686,-0.15695311,-0.16024482,0.6886823,-0.15657625,-13.111744,-26.5503,-26.5503,97.53804,9.721239,0.0,102.11978,154.16919,1.0,1.0,0.69483465,3.4367626,1.911791,1.0,131.48611,-118.37437,211.84831,-185.29802,4.757467e-13,4.372703e-13,3.4367626,3.4367626,3.4367626,-0.14412808,0.59419453,0.59419453,1.0,1.911791,3.4367626,-0.0,-0.40580547,1.0,0.6825382,0.84655523,-1.0,1.0,0.0,1.0,1.0
0.1625,0.5,0.0,49984.02,22.773863,-1.5913868,8.3359355e-09,0.69056326,0.6909756,-0.15600465,-0.15936111,0.68888915,-0.15562646,-26.375397,-47.683613,-47.683613,97.53804,23.017399,0.0,102.11978,154.16919,1.0,1.0,0.6950234,3.5279672,2.0688705,1.0,136.53728,-110.16189,219.38228,-171.69867,1.6793005e-12,4.2526573e-13,3.5279672,3.5279672,3.5279672,-0.14325567,0.5934002,0.5934002,1.0,2.0688705,3.5279672,-0.0,-0.40659982,1.0,0.6825382,0.84605527,-1.0,1.0,0.0,1.0,1.0
0.163,0.5,0.0,49984.32,23.415176,-1.5913868,8.3359355e-09,0.6907916,0.691189,-0.15505128,-0.15847369,0.689091,-0.15466957,-39.400173,-68.37892,-68.37892,97.53804,36.10331,0.0,102.11978,154.16919,1.0,1.0,0.695207,3.6190703,2.2259502,1.0,140.41768,-101.01751,225.01959,-156.64067,2.7549727e-12,4.075839e-13,3.6190703,3.6190703,3.6190703,-0.1423792,0.59261286,0.59261286,1.0,2.2259502,3.6190703,-0.0,-0.40738714,1.0,0.6825382,0.84555525,-1.0,1.0,0.0,1.0,1.0
0.1635,0.5,0.0,49984.62,24.07011,-1.5913868,8.3359355e-09,0.6910247,0.6913973,-0.15409258,-0.15758157,0.68928814,-0.15370534,-52.07613,-88.46052,-88.46052,97.53804,48.86835,0.0,102.11978,154.16919,1.0,1.0,0.6953857,3.7100737,2.38303,1.0,143.09798,-91.02184,228.7182,-140.25769,3.6946253e-12,3.923994e-13,3.7100737,3.7100737,3.7100737,-0.14149764,0.5918327,0.5918327,1.0,2.38303,3.7100737,-0.0,-0.4081673,1.0,0.6825382,0.8450553,-1.0,1.0,0.0,1.0,1.0
0.164,0.5,0.0,49984.914,24.739136,-1.5913868,8.3359355e-09,0.6912624,0.6916009,-0.15312824,-0.15668374,0.68948084,-0.15273356,-64.29683,-107.758896,-107.758896,97.53804,61.205177,0.0,102.11978,154.16919,1.0,1.0,0.6955599,3.8009794,2.5401096,1.0,144.55905,-80.26222,230.45277,-122.69388,4.5099475e-12,3.787192e-13,3.8009794,3.8009794,3.8009794,-0.14061001,0.5910598,0.5910598,1.0,2.5401096,3.8009794,-0.0,-0.40894023,1.0,0.6825382,0.84455526,-1.0,1.0,0.0,1.0,1.0
0.1645,0.5,0.0,49985.203,25.422548,-1.5913868,8.3359355e-09,0.6915045,0.6918003,-0.15215784,-0.15577923,0.6896693,-0.15175405,-75.96018,-126.112076,-126.112076,97.53804,73.01058,0.0,102.11978,154.16919,1.0,1.0,0.69573003,3.8917894,2.697189,1.0,144.79211,-68.83193,230.21466,-104.10258,5.4649445e-12,3.6274903e-13,3.8917894,3.8917894,3.8917894,-0.1397153,0.5902943,0.5902943,1.0,2.697189,3.8917894,-0.0,-0.40970567,1.0,0.6825382,0.84405524,-1.0,1.0,0.0,1.0,1.0
0.165,0.5,0.0,49985.48,26.12047,-1.5913868,8.3359355e-09,0.6917506,0.69199586,-0.15118109,-0.15486711,0.689854,-0.1507666,-86.96927,-143.3669,-143.3669,97.53804,84.18632,0.0,102.11978,154.16919,1.0,1.0,0.69589645,3.9825058,2.8542688,1.0,143.79869,-56.82943,228.01189,-84.64499,6.409455e-12,3.482989e-13,3.9825058,3.9825058,3.9825058,-0.13881256,0.5895365,0.5895365,1.0,2.8542688,3.9825058,-0.0,-0.41046354,1.0,0.6825382,0.8435553,-1.0,1.0,0.0,1.0,1.0
0.1655,0.5,0.0,49985.75,26.832857,-1.5913868,8.3359355e-09,0.69200045,0.69218796,-0.15019758,-0.15394646,0.69003534,-0.14977106,-97.23307,-159.38022,-159.38022,94.61527,94.63984,0.0,102.11978,152.12811,1.0,1.0,0.69605964,4.0731306,3.0113485,1.0,141.59053,-44.357452,223.86896,-64.48873,7.2704013e-12,3.3356003e-13,4.0731306,4.0731306,4.0731306,-0.13790084,0.58878636,0.58878636,1.0,3.0113485,4.0731306,-0.0,-0.4112136,1.0,0.6825382,0.84305525,-1.0,1.0,0.0,1.0,1.0
0.166,0.5,0.0,49986.004,27.559492,-1.5913868,8.3359355e-09,0.69225365,0.69237715,-0.14920703,-0.15301634,0.6902136,-0.14876732,-106.6672,-174.02005,-174.02005,94.61527,104.285065,0.0,102.11978,152.12811,1.0,1.0,0.69622004,4.1636653,3.168428,1.0,138.1894,-31.522205,217.82654,-43.80649,8.375275e-12,3.153479e-13,4.1636653,4.1636653,4.1636653,-0.13697928,0.5880443,0.5880443,1.0,3.168428,4.1636653,-0.0,-0.4119557,1.0,0.6825382,0.8425552,-1.0,1.0,0.0,1.0,1.0
0.1665,0.5,0.0,49986.246,28.300007,-1.5913868,8.3359355e-09,0.6925098,0.6925639,-0.1482091,-0.15207604,0.6903893,-0.14775527,-115.19451,-187.16649,-187.16649,94.61527,113.043,0.0,102.11978,152.12811,1.0,1.0,0.696378,4.2541127,3.3255076,1.0,133.62695,-18.432438,209.94098,-22.774494,9.671388e-12,2.9772024e-13,4.2541127,4.2541127,4.2541127,-0.13604705,0.5873103,0.5873103,1.0,3.3255076,4.2541127,-0.0,-0.41268966,1.0,0.6825382,0.84205526,-1.0,1.0,0.0,1.0,1.0
0.167,0.5,0.0,49986.473,29.053875,-1.5913868,8.3359355e-09,0.69276845,0.6927486,-0.14720349,-0.15112472,0.6905628,-0.14673482,-122.74575,-198.71266,-198.71266,94.61527,120.842354,0.0,102.11978,152.12811,1.0,1.0,0.6965341,4.3444743,3.4825873,1.0,127.944305,-5.1985555,200.28375,-1.571092,1.05311385e-11,2.8093405e-13,4.3444743,4.3444743,4.3444743,-0.13510336,0.5865848,0.5865848,1.0,3.4825873,4.3444743,-0.0,-0.41341522,1.0,0.6825382,0.84155524,-1.0,1.0,0.0,1.0,1.0
0.1675,0.5,0.0,49986.684,29.820427,-1.5913868,8.3359355e-09,0.6930292,0.69293183,-0.14618996,-0.15016167,0.69073457,-0.14570591,-129.25998,-208.56554,-208.56554,94.61527,127.62008,0.0,102.11978,152.12811,1.0,1.0,0.6966887,4.4347525,3.639667,1.0,121.1917,8.06828,188.9408,19.624737,1.0994233e-11,2.706678e-13,4.4347525,4.4347525,4.4347525,-0.13414755,0.5858678,0.5858678,1.0,3.639667,4.4347525,-0.0,-0.41413218,1.0,0.6825382,0.8410553,-1.0,1.0,0.0,1.0,1.0
0.168,0.5,0.0,49986.875,30.598858,-1.5913868,8.3359355e-09,0.6932916,0.69311404,-0.14516824,-0.14918628,0.69090515,-0.14466855,-134.68512,-216.64656,-216.64656,94.61527,133.32182,0.0,102.11978,152.12811,1.0,1.0,0.6968423,4.524949,3.7967465,1.0,113.42805,21.257065,176.01172,40.63484,1.0591415e-11,2.5400979e-13,4.524949,4.524949,4.524949,-0.13317895,0.58515966,0.58515966,1.0,3.7967465,4.524949,-0.0,-0.41484034,1.0,0.6825382,0.84055525,-1.0,1.0,0.0,1.0,1.0
0.1685,0.5,0.0,49987.055,31.38824,-1.5913868,8.3359355e-09,0.6935551,0.69329566,-0.14413817,-0.14819802,0.69107485,-0.14362271,-138.97824,-222.89221,-222.89221,94.61527,137.90233,0.0,102.11978,152.12811,1.0,1.0,0.6969954,4.615066,3.9538262,1.0,104.7204,34.257847,161.60887,61.28334,1.05683275e-11,2.436657e-13,4.615066,4.615066,4.615066,-0.13219705,0.5844605,0.5844605,1.0,3.9538262,4.615066,-0.0,-0.4155395,1.0,0.6825382,0.8400552,-1.0,1.0,0.0,1.0,1.0
0.169,0.5,0.0,49987.21,32.18754,-1.5913868,8.3359355e-09,0.6938192,0.69347715,-0.14309955,-0.14719641,0.6912442,-0.14256845,-142.10597,-227.25447,-227.25447,94.61527,141.32578,0.0,102.11978,152.12811,1.0,1.0,0.6971484,4.7051053,4.1109056,1.0,95.14336,46.962616,145.85641,81.398056,1.08993075e-11,6.983663e-13,4.7051053,4.7051053,4.7051053,-0.13120137,0.5837706,0.5837706,1.0,4.1109056,4.7051053,-0.0,-0.4162294,1.0,0.6825382,0.83955526,-1.0,1.0,0.0,1.0,1.0
0.1695,0.5,0.0,49987.35,32.99561,-1.5913868,8.3359355e-09,0.6940835,0.69365895,-0.14205223,-0.14618106,0.6914136,-0.14150581,-144.0446,-229.7011,-229.7011,94.61527,143.56601,0.0,102.11978,152.12811,1.0,1.0,0.69730157,4.7950687,4.2679853,1.0,84.778435,59.266167,128.8892,100.81189,1.1834741e-11,1.3420764e-12,4.7950687,4.7950687,4.7950687,-0.13019152,0.5830901,0.5830901,1.0,4.2679853,4.7950687,-0.0,-0.41690987,1.0,0.6825382,0.83905524,-1.0,1.0,0.0,1.0,1.0
0.17,0.5,0.0,49987.473,33.81123,-1.5993347,6.502518e-08,0.69434744,0.6938414,-0.14099614,-0.14515167,0.6915835,-0.14043488,-144.78035,-230.2158,-230.2158,94.61527,144.60672,0.0,102.11978,152.12811,1.0,1.0,0.6974555,4.8849587,4.425065,1.0,73.71341,71.06693,110.85168,119.36412,1.3186806e-11,1.7508058e-12,4.8849587,4.8849587,4.8849587,-0.12916726,0.5824193,0.5824193,1.0,4.425065,4.8849587,-0.0,-0.4175807,1.0,0.6825382,0.8385553,-1.0,1.0,0.0,1.0,1.0
0.1705,0.5,0.0,49987.58,34.6331,-1.5993347,6.502518e-08,0.69461054,0.69402504,-0.13993119,-0.14410804,0.6917543,-0.13935578,-144.30933,-228.79836,-228.79836,94.61527,144.4415,0.0,102.11978,152.12811,1.0,1.0,0.69761044,4.974777,4.5821447,1.0,62.04152,82.267815,91.89661,136.90175,1.4484295e-11,2.0329255e-12,4.974777,4.974777,4.974777,-0.1281283,0.5817583,0.5817583,1.0,4.5821447,4.974777,-0.0,-0.41824168,1.0,0.6825382,0.83805525,-1.0,1.0,0.0,1.0,1.0
0.171,0.5,0.0,49987.664,35.45986,-1.5993347,6.502518e-08,0.69487226,0.69421,-0.13885735,-0.14305,0.6919263,-0.13826865,-142.63766,-225.46446,-225.46446,94.61527,143.07391,0.0,102.11978,152.12811,1.0,1.0,0.6977668,5.064525,4.7392244,1.0,49.860744,92.77692,72.18384,153.28062,1.5314854e-11,2.2167598e-12,5.064525,5.064525,5.064525,-0.12707464,0.5811074,0.5811074,1.0,4.7392244,5.064525,-0.0,-0.41889262,1.0,0.6825382,0.8375552,-1.0,1.0,0.0,1.0,1.0
0.1715,0.5,0.0,49987.73,36.290115,-1.5993347,6.502518e-08,0.6951322,0.69439673,-0.13777466,-0.14197758,0.6920999,-0.13717365,-139.78127,-220.2456,-220.2456,94.61527,140.51743,0.0,102.11978,152.12811,1.0,1.0,0.69792473,5.1542053,4.896304,1.0,37.272964,102.50831,51.87897,168.36664,1.6373299e-11,2.3388349e-12,5.1542053,5.1542053,5.1542053,-0.12600616,0.5804666,0.5804666,1.0,4.896304,5.1542053,-0.0,-0.41953337,1.0,0.6825382,0.83705527,-1.0,1.0,0.0,1.0,1.0
0.172,0.5,0.0,49987.78,37.12243,-1.5993347,6.502518e-08,0.6953899,0.6945855,-0.13668314,-0.14089076,0.69227546,-0.13607098,-135.76581,-213.18872,-213.18872,94.61527,136.79521,0.0,102.11978,152.12811,1.0,1.0,0.6980846,5.2438188,5.053384,1.0,24.383139,111.38267,31.151985,182.03674,1.7597243e-11,2.3954818e-12,5.2438188,5.2438188,5.2438188,-0.12492298,0.5798363,0.5798363,1.0,5.053384,5.2438188,-0.0,-0.42016372,1.0,0.6825382,0.83655524,-1.0,1.0,0.0,1.0,1.0
0.1725,0.5,0.0,49987.82,37.95535,-1.5993347,6.502518e-08,0.6956449,0.6947765,-0.1355829,-0.13978973,0.69245327,-0.13496083,-130.62637,-204.35576,-204.35576,94.61527,131.93999,0.0,102.11978,152.12811,1.0,1.0,0.6982466,5.333368,5.2104635,1.0,11.298434,119.32794,10.1758375,194.17993,1.8540332e-11,2.4198768e-12,5.333368,5.333368,5.333368,-0.12382524,0.5792165,0.5792165,1.0,5.2104635,5.333368,-0.0,-0.42078355,1.0,0.6825382,0.8360553,-1.0,1.0,0.0,1.0,1.0
0.173,0.5,0.0,49987.84,38.787422,-1.5993347,6.502518e-08,0.69589686,0.69496995,-0.13447404,-0.13867468,0.69263357,-0.13384344,-124.40723,-193.82312,-193.82312,94.61527,125.99367,0.0,102.11978,152.12811,1.0,1.0,0.6984109,5.4228535,5.3675427,1.0,-1.872647,126.27988,-10.87494,204.69806,1.9504717e-11,2.4240505e-12,5.4228535,5.4228535,5.4228535,-0.12271318,0.5786073,0.5786073,1.0,5.3675427,5.4228535,-0.0,-0.4213927,1.0,0.6825382,0.83555526,-1.0,1.0,0.0,1.0,1.0
0.1735,0.5,0.0,49987.844,39.617207,-1.5993347,6.502518e-08,0.69614536,0.695166,-0.13335674,-0.1375459,0.69281656,-0.13271905,-117.16138,-181.68098,-181.68098,94.61527,119.00707,0.0,102.11978,152.12811,1.0,1.0,0.69857776,5.512278,5.5246224,1.0,-15.021154,132.18253,-31.82567,213.50665,2.030515e-11,2.4096088e-12,5.512278,5.512278,5.512278,-0.121587135,0.57800895,0.57800895,1.0,5.5246224,5.512278,-0.0,-0.42199105,1.0,0.6825382,0.83505523,-1.0,1.0,0.0,1.0,1.0
0.174,0.5,0.0,49987.84,40.443287,-1.5993347,6.502518e-08,0.69639,0.6953647,-0.13223118,-0.1364038,0.69300246,-0.13158795,-108.950134,-168.03256,-168.03256,94.61527,111.03941,0.0,102.11978,152.12811,1.0,1.0,0.69874716,5.601643,5.681702,1.0,-28.038572,136.98871,-52.502945,220.5355,2.087171e-11,2.3788133e-12,5.601643,5.601643,5.601643,-0.12044746,0.5774215,0.5774215,1.0,5.681702,5.601643,-0.0,-0.4225785,1.0,0.6825382,0.83455527,-1.0,1.0,0.0,1.0,1.0
0.1745,0.5,0.0,49987.82,41.26428,-1.5993347,6.502518e-08,0.69663054,0.6955663,-0.13109758,-0.1352488,0.69319135,-0.13045038,-99.84261,-152.99316,-152.99316,94.61527,102.15783,0.0,102.11978,152.12811,1.0,1.0,0.69891924,5.69095,5.838782,1.0,-40.817703,140.66031,-72.736046,225.72922,2.1298853e-11,2.3382696e-12,5.69095,5.69095,5.69095,-0.11929466,0.57684505,0.57684505,1.0,5.838782,5.69095,-0.0,-0.42315495,1.0,0.6825382,0.83405524,-1.0,1.0,0.0,1.0,1.0
0.175,0.5,0.0,49987.793,42.078846,-1.5993347,6.502518e-08,0.69686663,0.6957707,-0.12995622,-0.13408141,0.69338346,-0.12930664,-89.915115,-136.68933,-136.68933,94.61527,92.43681,0.0,102.11978,152.12811,1.0,1.0,0.699094,5.7801995,5.9958615,1.0,-53.25354,143.16866,-92.3583,229.04762,2.1723848e-11,2.2925641e-12,5.7801995,5.7801995,5.7801995,-0.118129246,0.57627964,0.57627964,1.0,5.9958615,5.7801995,-0.0,-0.42372036,1.0,0.6825382,0.8335553,-1.0,1.0,0.0,1.0,1.0
0.1755,0.5,0.0,49987.754,42.885715,-1.5993347,6.502518e-08,0.69709814,0.6959779,-0.12880737,-0.1329022,0.6935787,-0.12815706,-79.25052,-119.25762,-119.25762,94.61527,81.957596,0.0,102.11978,152.12811,1.0,1.0,0.6992714,5.8693943,6.152941,1.0,-65.24411,144.49463,-111.20845,230.46606,2.1924223e-11,2.2499528e-12,5.8693943,5.8693943,5.8693943,-0.11695181,0.5757254,0.5757254,1.0,6.152941,5.8693943,-0.0,-0.4242746,1.0,0.6825382,0.83305526,-1.0,1.0,0.0,1.0,1.0
0.176,0.5,0.0,49987.71,43.68368,-1.5993347,6.502518e-08,0.69732475,0.69618803,-0.12765133,-0.13171183,0.6937772,-0.12700191,-67.937584,-100.84361,-100.84361,94.61527,70.80745,0.0,102.11363,152.12811,1.0,1.0,0.69945145,5.958535,0.02683541,1.0,-76.691315,144.62889,-129.13196,229.97556,2.1863915e-11,2.2009191e-12,5.958535,5.958535,5.958535,-0.115763016,0.5751823,0.5751823,1.0,0.02683541,5.958535,-0.0,-0.42481768,1.0,0.6825382,0.83255523,-1.0,1.0,0.0,1.0,1.0
0.1765,0.5,0.0,49987.66,44.47162,-1.5993347,6.502518e-08,0.69754636,0.6964007,-0.12648843,-0.13051096,0.69397897,-0.12584154,-56.070187,-81.60061,-81.60061,94.61527,59.078968,0.0,102.11363,152.12811,1.0,1.0,0.6996341,6.0476236,0.18391505,1.0,-87.501686,143.57187,-145.98221,227.58281,2.1828244e-11,2.146628e-12,6.0476236,6.0476236,6.0476236,-0.11456356,0.5746504,0.5746504,1.0,0.18391505,6.0476236,-0.0,-0.4253496,1.0,0.6825382,0.8320553,-1.0,1.0,0.0,1.0,1.0
