Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.177,0.5,0.0,49987.61,45.24849,-1.5993347,6.502518e-08,0.69776285,0.6966161,-0.12531903,-0.12930028,0.6941838,-0.124676235,-43.746574,-61.6884,-61.6884,94.61527,46.86931,0.0,102.11363,152.12811,1.0,1.0,0.6998192,6.136661,0.3409947,1.0,-97.58719,141.33377,-161.62172,223.31012,2.1910189e-11,2.0916617e-12,6.136661,6.136661,6.136661,-0.11335419,0.5741297,0.5741297,1.0,0.3409947,6.136661,-0.0,-0.4258703,1.0,0.6825382,0.83155525,-1.0,1.0,0.0,1.0,1.0
0.1775,0.5,0.0,49987.55,46.01335,-1.5993347,6.502518e-08,0.69797415,0.69683385,-0.124143496,-0.12808059,0.6943918,-0.12350633,-31.068539,-41.271942,-41.271942,94.61527,34.27938,0.0,102.11363,152.12811,1.0,1.0,0.70000654,6.2256484,0.4980743,1.0,-106.86588,137.93442,-175.92328,217.19522,2.170744e-11,2.0327043e-12,6.2256484,6.2256484,6.2256484,-0.11213565,0.57362014,0.57362014,1.0,0.4980743,6.2256484,-0.0,-0.42637983,1.0,0.6825382,0.8310553,-1.0,1.0,0.0,1.0,1.0
0.178,0.5,0.0,49987.496,46.765358,-1.5993347,6.502518e-08,0.69818014,0.6970539,-0.12296219,-0.12685266,0.69460267,-0.12233214,-18.140575,-20.519985,-20.519985,94.61527,21.413006,0.0,102.11363,152.12811,1.0,1.0,0.7001961,0.031401776,0.65515393,1.0,-115.26261,133.40318,-188.77084,209.29083,2.1623583e-11,1.9767619e-12,0.031401776,0.031401776,0.031401776,-0.11090877,0.5731218,0.5731218,1.0,0.65515393,0.031401776,-0.0,-0.4268782,1.0,0.6825382,0.83055526,-1.0,1.0,0.0,1.0,1.0
0.1785,0.5,0.0,49987.438,47.50378,-1.5993347,6.502518e-08,0.6983808,0.697276,-0.121775515,-0.1256173,0.69481635,-0.12115398,-5.0690217,0.396312,0.396312,94.61527,8.376073,0.0,102.11363,152.12811,1.0,1.0,0.70038754,0.120293126,0.81223357,1.0,-122.709564,127.77859,-200.06061,199.66429,2.112511e-11,1.926276e-12,0.120293126,0.120293126,0.120293126,-0.109674364,0.5726345,0.5726345,1.0,0.81223357,0.120293126,-0.0,-0.4273655,1.0,0.6825382,0.83005524,-1.0,1.0,0.0,1.0,1.0
0.179,0.5,0.0,49987.383,48.227985,-1.5993347,6.502518e-08,0.69857633,0.6974999,-0.12058386,-0.12437529,0.6950326,-0.11997216,8.038809,21.304783,21.304783,94.61527,-4.724337,0.0,102.11363,152.12811,1.0,1.0,0.70058066,0.20913826,0.9693132,1.0,-129.14685,121.10805,-209.70169,188.3969,2.0008111e-11,1.8732548e-12,0.20913826,0.20913826,0.20913826,-0.108433254,0.5721583,0.5721583,1.0,0.9693132,0.20913826,-0.0,-0.42784175,1.0,0.6825382,0.8295553,-1.0,1.0,0.0,1.0,1.0
0.1795,0.5,0.0,49987.332,48.93747,-1.5993347,6.502518e-08,0.69876665,0.69772536,-0.11938763,-0.1231275,0.69525117,-0.11878699,21.075514,42.03366,42.03366,94.61527,-17.78083,0.0,102.11363,152.12811,1.0,1.0,0.70077527,0.29793832,1.1263928,1.0,-134.52296,113.44745,-217.61693,175.58327,1.8897751e-11,1.820263e-12,0.29793832,0.29793832,0.29793832,-0.10718628,0.57169294,0.57169294,1.0,1.1263928,0.29793832,-0.0,-0.42830703,1.0,0.6825382,0.82905525,-1.0,1.0,0.0,1.0,1.0
0.18,0.5,0.0,49987.29,49.631832,-1.5993347,6.502518e-08,0.69895184,0.69795203,-0.118187204,-0.12187473,0.6954718,-0.11759876,33.93448,62.413,62.413,94.61527,-30.686575,0.0,102.11363,152.12811,1.0,1.0,0.700971,0.38669446,1.2834724,1.0,-138.79515,104.86067,-223.74347,161.33047,1.8124457e-11,1.7682598e-12,0.38669446,0.38669446,0.38669446,-0.105934314,0.5712386,0.5712386,1.0,1.2834724,0.38669446,-0.0,-0.42876142,1.0,0.6825382,0.8285552,-1.0,1.0,0.0,1.0,1.0
0.1805,0.5,0.0,49987.25,50.310795,-1.5993347,6.502518e-08,0.6991322,0.6981797,-0.11698299,-0.12061782,0.6956943,-0.116407745,46.510742,82.27604,82.27604,94.61527,-43.336178,0.0,102.11363,152.12811,1.0,1.0,0.70116764,0.47540778,1.4405521,1.0,-141.92976,95.41903,-228.0332,145.75717,1.736974e-11,1.717878e-12,0.47540778,0.47540778,0.47540778,-0.10467816,0.57079494,0.57079494,1.0,1.4405521,0.47540778,-0.0,-0.42920506,0.0,0.6825382,0.82805526,3.0,0.0,0.0,1.0,1.0
0.181,0.5,0.0,49987.22,50.974197,-1.5993347,6.502518e-08,0.69930774,0.69840807,-0.11577538,-0.11935755,0.69591826,-0.11521423,58.70186,101.46057,101.46057,94.61527,-55.626537,0.0,102.11363,152.12811,1.0,1.0,0.7013649,0.56407934,1.5976317,1.0,-143.90254,85.200676,-230.45319,128.99261,1.6587733e-11,1.6681561e-12,0.56407934,0.56407934,0.56407934,-0.1034186,0.570362,0.570362,1.0,1.5976317,0.56407934,-0.0,-0.42963806,0.0,0.6825382,0.82755524,3.0,0.0,0.0,1.0,1.0
0.1815,0.5,0.0,49987.195,51.621986,-1.5993347,6.502518e-08,0.6994787,0.6986367,-0.11456474,-0.11809474,0.69614345,-0.11401847,70.408714,119.81026,119.81026,94.61527,-67.45769,0.0,102.11363,152.12811,1.0,1.0,0.70156235,0.6527103,1.7547114,1.0,-144.6987,74.289986,-230.98578,111.175514,1.5825754e-11,1.6203482e-12,0.6527103,0.6527103,0.6527103,-0.10215651,0.5699395,0.5699395,1.0,1.7547114,0.6527103,-0.0,-0.43006048,0.0,0.6825382,0.8270553,3.0,0.0,0.0,1.0,1.0
0.182,0.5,0.0,49987.184,52.25423,-1.5993347,6.502518e-08,0.69964534,0.6988653,-0.11335145,-0.11683012,0.6963694,-0.11282071,81.53635,137.17589,137.17589,94.61527,-78.73359,0.0,102.11363,152.12811,1.0,1.0,0.70175976,0.74130166,1.911791,1.0,-144.31313,62.776775,-229.62886,92.452965,1.504264e-11,1.5733119e-12,0.74130166,0.74130166,0.74130166,-0.10089257,0.56952745,0.56952745,1.0,1.911791,0.74130166,-0.0,-0.43047252,0.0,0.6825382,0.82655525,3.0,0.0,0.0,1.0,1.0
0.1825,0.5,0.0,49987.184,52.871098,-1.5993347,6.502518e-08,0.6998079,0.6990936,-0.11213585,-0.115564406,0.69659585,-0.11162117,91.99469,153.4166,153.4166,94.61527,-89.36292,0.0,102.11363,152.12811,1.0,1.0,0.7019568,0.82985455,2.0688705,1.0,-142.75032,50.75563,-226.39572,72.97912,1.3862712e-11,1.52634e-12,0.82985455,0.82985455,0.82985455,-0.09962756,0.5691257,0.5691257,1.0,2.0688705,0.82985455,-0.0,-0.43087432,0.0,0.6825382,0.8260552,3.0,0.0,0.0,1.0,1.0
0.183,0.5,0.0,49987.19,53.472866,-1.5993347,6.502518e-08,0.69996655,0.69932115,-0.1109183,-0.11429835,0.69682246,-0.11042008,101.699295,168.40096,168.40096,94.61527,-99.25981,0.0,102.11363,152.12811,1.0,1.0,0.7021531,0.91836995,2.2259502,1.0,-140.02437,38.32507,-221.31496,52.913994,1.2909286e-11,1.481729e-12,0.91836995,0.91836995,0.91836995,-0.09836216,0.56873405,0.56873405,1.0,2.2259502,0.91836995,-0.0,-0.43126595,0.0,0.6825382,0.82555526,3.0,0.0,0.0,1.0,1.0
0.1835,0.5,0.0,49987.215,54.05991,-1.5993347,6.502518e-08,0.70012164,0.6995477,-0.10969909,-0.113032535,0.6970488,-0.109217614,110.57202,182.00806,182.00806,94.61527,-108.34449,0.0,102.11363,152.12811,1.0,1.0,0.7023484,1.006849,2.38303,1.0,-136.15878,25.586761,-214.43016,32.42211,1.16930614e-11,1.4348922e-12,1.006849,1.006849,1.006849,-0.09709701,0.56835234,0.56835234,1.0,2.38303,1.006849,-0.0,-0.43164766,0.0,0.6825382,0.82505524,3.0,0.0,0.0,1.0,1.0
0.184,0.5,0.0,49987.25,54.632698,-1.5993347,6.502518e-08,0.7002735,0.6997728,-0.108478546,-0.11176758,0.69727445,-0.108013965,118.541626,194.12843,194.12843,94.61527,-116.54397,0.0,102.11363,152.12811,1.0,1.0,0.7025423,1.0952928,2.5401096,1.0,-131.1863,12.644675,-205.79958,11.671146,1.0538767e-11,1.3354592e-12,1.0952928,1.0952928,1.0952928,-0.09583271,0.56798047,0.56798047,1.0,2.5401096,1.0952928,-0.0,-0.4320195,0.0,0.6825382,0.8245553,3.0,0.0,0.0,1.0,1.0
0.1845,0.5,0.0,49987.3,55.191784,-1.5993347,6.502518e-08,0.70042235,0.69999623,-0.10725693,-0.11050406,0.6974991,-0.10680928,125.54434,204.66496,204.66496,94.61527,-123.792564,0.0,102.11363,152.12811,1.0,1.0,0.70273453,1.1837023,2.697189,1.0,-125.148575,-0.39576274,-195.49553,-9.169446,9.860498e-12,1.1750677e-12,1.1837023,1.1837023,1.1837023,-0.09456984,0.5676183,0.5676183,1.0,2.697189,1.1837023,-0.0,-0.43238172,0.0,0.6825382,0.82405525,3.0,0.0,0.0,1.0,1.0
0.185,0.5,0.0,49987.363,55.7378,-1.5993347,6.502518e-08,0.70056856,0.70021755,-0.10603449,-0.109242454,0.69772243,-0.10560371,131.52437,213.5336,213.5336,94.61527,-130.03246,0.0,102.11363,152.12811,1.0,1.0,0.7029248,1.2720786,2.8542688,1.0,-118.09583,-13.4285345,-183.60379,-29.92981,9.19446e-12,1.0334325e-12,1.2720786,1.2720786,1.2720786,-0.09330888,0.56726557,0.56726557,1.0,2.8542688,1.2720786,-0.0,-0.4327344,0.0,0.6825382,0.82355523,3.0,0.0,0.0,1.0,1.0
0.1855,0.5,0.0,49987.438,56.27145,-1.5993347,6.502518e-08,0.7007124,0.7004366,-0.10481145,-0.10798321,0.697944,-0.104397364,136.4343,220.66399,220.66399,94.61527,-135.21408,0.0,102.11363,152.12811,1.0,1.0,0.7031127,1.3604231,3.0113485,1.0,-110.08641,-26.347885,-170.22292,-50.441074,8.317132e-12,9.223704e-13,1.3604231,1.3604231,1.3604231,-0.09205026,0.56692225,0.56692225,1.0,3.0113485,1.3604231,-0.0,-0.43307772,0.0,0.6825382,0.82305527,3.0,0.0,0.0,1.0,1.0
0.186,0.5,0.0,49987.527,56.793503,-1.5993347,6.502518e-08,0.7008541,0.70065296,-0.10358804,-0.10672672,0.69816345,-0.10319034,140.23546,226.00005,226.00005,94.61527,-139.29657,0.0,102.11363,152.12811,1.0,1.0,0.70329803,1.4487365,3.168428,1.0,-101.18628,-39.04918,-155.46333,-70.53672,7.600502e-12,8.345982e-13,1.4487365,1.4487365,1.4487365,-0.09079435,0.56658816,0.56658816,1.0,3.168428,1.4487365,-0.0,-0.43341184,0.0,0.6855081,0.82255524,3.0,0.0,0.0,1.0,1.0
0.1865,0.5,0.0,49987.633,57.304775,-1.5993347,6.502518e-08,0.70099413,0.70086634,-0.102364406,-0.105473295,0.6983805,-0.101982735,142.89824,229.50035,229.50035,106.0007,-142.24799,0.0,102.11363,170.15018,1.0,1.0,0.70348054,1.5370202,3.3255076,1.0,-91.468506,-51.429733,-139.44644,-90.05391,6.641008e-12,7.623805e-13,1.5370202,1.5370202,1.5370202,-0.089541495,0.5662631,0.5662631,1.0,3.3255076,1.5370202,-0.0,-0.4337369,0.0,0.6855081,0.8220553,3.0,0.0,0.0,1.0,1.0
0.187,0.5,0.0,49987.75,57.806133,-1.5993347,6.502518e-08,0.70113266,0.7010765,-0.101140715,-0.104223214,0.6985947,-0.10077461,144.40225,231.13843,231.13843,106.0007,-144.04561,0.0,102.11363,170.15018,1.0,1.0,0.70365995,1.6252753,3.4825873,1.0,-81.0126,-63.389656,-122.3036,-108.83482,5.350901e-12,7.019623e-13,1.6252753,1.6252753,1.6252753,-0.08829193,0.565947,0.565947,1.0,3.4825873,1.6252753,-0.0,-0.43405303,0.0,0.6855081,0.82155526,3.0,0.0,0.0,1.0,1.0
0.1875,0.5,0.0,49987.88,58.29847,-1.5993347,6.502518e-08,0.70127004,0.7012832,-0.09991709,-0.102976695,0.6988059,-0.099566,144.73651,230.90291,230.90291,106.0007,-144.67606,0.0,102.11363,170.15018,1.0,1.0,0.703836,1.713503,3.639667,1.0,-69.9039,-74.83261,-104.175026,-126.72788,3.9005687e-12,6.5349874e-13,1.713503,1.713503,1.713503,-0.08704587,0.5656397,0.5656397,1.0,3.639667,1.713503,-0.0,-0.43436036,0.0,0.6855081,0.82105523,3.0,0.0,0.0,1.0,1.0
0.188,0.5,0.0,49988.023,58.78271,-1.5993347,6.502518e-08,0.70140654,0.7014863,-0.09869363,-0.10173387,0.6990137,-0.09835694,143.89946,228.7976,228.7976,106.0007,-144.13539,0.0,102.11363,170.15018,1.0,1.0,0.7040085,1.8017045,3.7967465,1.0,-58.232838,-85.666626,-85.20864,-143.58897,2.259974e-12,6.095819e-13,1.8017045,1.8017045,1.8017045,-0.085803404,0.565341,0.565341,1.0,3.7967465,1.8017045,-0.0,-0.434659,0.0,0.6855081,0.82055527,3.0,0.0,0.0,1.0,1.0
0.1885,0.5,0.0,49988.176,59.259796,-1.5993347,6.502518e-08,0.7015424,0.7016854,-0.0974704,-0.10049483,0.6992179,-0.09714746,141.89899,224.84145,224.84145,106.0007,-142.42911,0.0,102.11363,170.15018,1.0,1.0,0.70417726,1.889881,3.9538262,1.0,-46.094227,-95.804756,-65.55886,-159.28258,8.188725e-13,5.698001e-13,1.889881,1.889881,1.889881,-0.08456467,0.5650509,0.5650509,1.0,3.9538262,1.889881,-0.0,-0.43494913,0.0,0.6855081,0.82005525,3.0,0.0,0.0,1.0,1.0
0.189,0.5,0.0,49988.344,59.730675,-1.5993347,6.502518e-08,0.7016778,0.7018805,-0.096247464,-0.09925958,0.69941825,-0.095937535,138.75229,219.06819,219.06819,106.0007,-139.57204,0.0,102.11363,170.15018,1.0,1.0,0.70434207,1.9780339,4.1109056,1.0,-33.58647,-105.16582,-45.38535,-173.68285,-2.6497958e-13,5.351988e-13,1.9780339,1.9780339,1.9780339,-0.08332963,0.5647692,0.5647692,1.0,4.1109056,1.9780339,-0.0,-0.4352308,0.0,0.6855081,0.8195553,3.0,0.0,0.0,1.0,1.0
0.1895,0.5,0.0,49988.52,60.196285,-1.5993347,6.502518e-08,0.70181304,0.7020713,-0.09502483,-0.0980281,0.6996145,-0.09472716,134.48578,211.52625,211.52625,106.0007,-135.58826,0.0,102.11363,170.15018,1.0,1.0,0.70450276,2.0661643,4.2679853,1.0,-20.810785,-113.674995,-24.851683,-186.67456,-1.10759e-12,5.052341e-13,2.0661643,2.0661643,2.0661643,-0.08209827,0.56449586,0.56449586,1.0,4.2679853,2.0661643,-0.0,-0.43550414,0.0,0.6855081,0.81905526,3.0,0.0,0.0,1.0,1.0
0.19,0.5,0.0,49988.707,60.657562,-1.5993347,6.502518e-08,0.7019483,0.7022578,-0.09380252,-0.09680034,0.69980645,-0.093516305,129.1348,202.27812,202.27812,106.0007,-130.51086,0.0,102.11363,170.15018,1.0,1.0,0.7046593,2.1542737,4.425065,1.0,-7.8703723,-121.26442,-4.1240735,-198.15405,-2.0798012e-12,4.7848504e-13,2.1542737,2.1542737,2.1542737,-0.08087049,0.5642308,0.5642308,1.0,4.425065,2.1542737,-0.0,-0.4357692,0.0,0.6855081,0.81855524,3.0,0.0,0.0,1.0,1.0
0.1905,0.5,0.0,49988.902,61.115417,-1.5986553,0.0,0.7020837,0.7024398,-0.0925805,-0.09557612,0.69999397,-0.09230494,122.7433,191.39995,191.39995,106.0007,-124.38162,0.0,102.11363,170.15018,1.0,1.0,0.7048115,2.2423632,4.5821447,1.0,5.1303988,-127.873695,16.629988,-208.02994,-3.340697e-12,4.5463175e-13,2.2423632,2.2423632,2.2423632,-0.079646125,0.5639739,0.5639739,1.0,4.5821447,2.2423632,-0.0,-0.43602613,0.0,0.6855081,0.8180553,3.0,0.0,0.0,1.0,1.0
0.191,0.5,0.0,49989.105,61.570732,-1.5986553,0.0,0.7022195,0.70261717,-0.091358736,-0.094355285,0.7001769,-0.091093,115.36354,178.98085,178.98085,106.0007,-117.2507,0.0,102.11363,170.15018,1.0,1.0,0.7049593,2.3304346,4.7392244,1.0,18.086823,-133.45036,37.24306,-216.2239,-4.4305393e-12,4.2991777e-13,2.3304346,2.3304346,2.3304346,-0.07842498,0.56372505,0.56372505,1.0,4.7392244,2.3304346,-0.0,-0.43627492,0.0,0.6855081,0.81755525,3.0,0.0,0.0,1.0,1.0
0.1915,0.5,0.0,49989.316,62.024353,-1.5986553,0.0,0.70235574,0.70278996,-0.090137176,-0.093137585,0.7003551,-0.08988042,107.05559,165.12212,165.12212,106.0007,-109.17619,0.0,102.11363,170.15018,1.0,1.0,0.70510256,2.418489,4.896304,1.0,30.894686,-137.95027,57.549103,-222.67122,-5.606987e-12,4.0508788e-13,2.418489,2.418489,2.418489,-0.07720682,0.5634843,0.5634843,1.0,4.896304,2.418489,-0.0,-0.43651566,0.0,0.6855081,0.8170552,3.0,0.0,0.0,1.0,1.0
0.192,0.5,0.0,49989.535,62.477077,-1.5986553,0.0,0.70249254,0.7029581,-0.088915735,-0.091922775,0.70052856,-0.08866716,97.88687,149.9365,149.9365,106.0007,-100.22369,0.0,102.11363,170.15018,1.0,1.0,0.7052414,2.5065277,5.053384,1.0,43.451096,-141.33797,77.38476,-227.32124,-6.760922e-12,3.8186747e-13,2.5065277,2.5065277,2.5065277,-0.07599138,0.5632516,0.5632516,1.0,5.053384,2.5065277,-0.0,-0.43674842,0.0,0.6855081,0.81655526,3.0,0.0,0.0,1.0,1.0
0.1925,0.5,0.0,49989.754,62.929665,-1.5986553,0.0,0.7026299,0.70312154,-0.08769435,-0.09071054,0.70069724,-0.08745312,87.931595,133.54715,133.54715,106.0007,-90.46567,0.0,102.11363,170.15018,1.0,1.0,0.70537573,2.5945525,5.2104635,1.0,55.655285,-143.58688,96.59067,-230.13782,-7.863332e-12,3.619285e-13,2.5945525,2.5945525,2.5945525,-0.0747783,0.56302685,0.56302685,1.0,5.2104635,2.5945525,-0.0,-0.43697318,0.0,0.6855081,0.81605524,3.0,0.0,0.0,1.0,1.0
0.193,0.5,0.0,49989.98,63.3828,-1.5986553,0.0,0.702768,0.70328027,-0.08647289,-0.08950052,0.70086104,-0.08623824,77.27017,116.08674,116.08674,106.0007,-79.98101,0.0,102.11363,170.15018,1.0,1.0,0.70550555,2.6825647,5.3675427,1.0,67.4094,-144.67958,115.01272,-231.09946,-9.483303e-12,3.3659908e-13,2.6825647,2.6825647,2.6825647,-0.07356727,0.56281,0.56281,1.0,5.3675427,2.6825647,-0.0,-0.43718997,0.0,0.6855081,0.8155553,3.0,0.0,0.0,1.0,1.0
0.1935,0.5,0.0,49990.207,63.837124,-1.5986553,0.0,0.70290685,0.7034344,-0.08525127,-0.08829239,0.70102,-0.08502243,65.98856,97.6963,97.6963,106.0007,-68.85427,0.0,102.11363,170.15018,1.0,1.0,0.70563084,2.770566,5.5246224,1.0,78.61928,-144.60785,132.50325,-230.19955,-1.1263447e-11,3.1270757e-13,2.770566,2.770566,2.770566,-0.07235788,0.56260115,0.56260115,1.0,5.5246224,2.770566,-0.0,-0.43739885,0.0,0.6855081,0.81505525,3.0,0.0,0.0,1.0,1.0
0.194,0.5,0.0,49990.438,64.2932,-1.5986553,0.0,0.70304626,0.70358396,-0.08402937,-0.08708573,0.70117414,-0.083805606,54.17761,78.52416,78.52416,106.0007,-57.175087,0.0,102.11363,170.15018,1.0,1.0,0.7057518,2.8585577,5.681702,1.0,89.19516,-143.37277,148.92218,-227.44633,-1.3371274e-11,2.9444017e-13,2.8585577,2.8585577,2.8585577,-0.07114975,0.5624002,0.5624002,1.0,5.681702,2.8585577,-0.0,-0.43759975,0.0,0.6855081,0.8145552,3.0,0.0,0.0,1.0,1.0
0.1945,0.5,0.0,49990.664,64.75151,-1.5986553,0.0,0.7031864,0.7037289,-0.08280706,-0.08588012,0.70132357,-0.08258769,41.93228,58.724724,58.724724,106.0007,-45.0374,0.0,102.11363,170.15018,1.0,1.0,0.7058683,2.9465413,5.838782,1.0,99.0524,-140.98468,164.13814,-222.86287,-1.508145e-11,2.745853e-13,2.9465413,2.9465413,2.9465413,-0.06994246,0.5622073,0.5622073,1.0,5.838782,2.9465413,-0.0,-0.43779272,0.0,0.6855081,0.81405526,3.0,0.0,0.0,1.0,1.0
0.195,0.5,0.0,49990.895,65.21249,-1.5986553,0.0,0.703327,0.7038695,-0.08158421,-0.08467521,0.7014683,-0.0813686,29.35096,38.457256,38.457256,106.0007,-32.538746,0.0,102.11363,170.15018,1.0,1.0,0.70598054,3.0345185,5.9958615,1.0,108.112144,-137.4631,178.02946,-216.48672,-1.625216e-11,2.5324523e-13,3.0345185,3.0345185,3.0345185,-0.068735555,0.5620223,0.5620223,1.0,5.9958615,3.0345185,-0.0,-0.43797767,0.0,0.6855081,0.81355524,3.0,0.0,0.0,1.0,1.0
0.1955,0.5,0.0,49991.12,65.676476,-1.5986553,0.0,0.70346814,0.7040058,-0.0803607,-0.08347047,0.7016085,-0.080148265,16.53465,17.884628,17.884628,106.0007,-19.7795,0.0,102.11363,170.15018,1.0,1.0,0.7060886,3.1224911,6.152941,1.0,116.3019,-132.83655,190.48515,-208.36978,-1.7003081e-11,2.3393128e-13,3.1224911,3.1224911,3.1224911,-0.067528605,0.56184536,0.56184536,1.0,6.152941,3.1224911,-0.0,-0.43815464,0.0,0.6855081,0.8130553,3.0,0.0,0.0,1.0,1.0
0.196,0.5,0.0,49991.344,66.14372,-1.5986553,0.0,0.70360965,0.70413774,-0.0791364,-0.08226552,0.70174426,-0.0789266,3.5861876,-2.827967,-2.827967,106.0007,-6.862046,0.0,102.11363,170.15018,1.0,1.0,0.70619255,3.2104602,0.02683541,1.0,123.55614,-127.14233,201.40567,-198.5777,-1.805818e-11,2.1386406e-13,3.2104602,3.2104602,3.2104602,-0.066321194,0.56167644,0.56167644,1.0,0.02683541,3.2104602,-0.0,-0.43832353,0.0,0.6855081,0.81255525,3.0,0.0,0.0,1.0,1.0
0.1965,0.5,0.0,49991.562,66.614426,-1.5986553,0.0,0.7037513,0.7042657,-0.07791118,-0.08105993,0.70187575,-0.077703536,-9.390571,-23.51432,-23.51432,106.0007,6.109988,0.0,102.11363,170.15018,1.0,1.0,0.70629257,3.2984278,0.18391505,1.0,129.81679,-120.42622,210.7038,-187.18947,-1.9413549e-11,1.932567e-13,3.2984278,3.2984278,3.2984278,-0.065112874,0.5615157,0.5615157,1.0,0.18391505,3.2984278,-0.0,-0.43848434,0.0,0.6855081,0.81205523,3.0,0.0,0.0,1.0,1.0
0.197,0.5,0.0,49991.777,67.08869,-1.5986553,0.0,0.7038931,0.7043897,-0.07668492,-0.07985326,0.7020032,-0.076479025,-22.291557,-44.008503,-44.008503,106.0007,19.032564,0.0,102.11363,170.15018,1.0,1.0,0.70638883,3.3863952,0.3409947,1.0,135.03369,-112.74213,218.30527,-174.29675,-1.9693696e-11,1.8032006e-13,3.3863952,3.3863952,3.3863952,-0.06390316,0.56136304,0.56136304,1.0,0.3409947,3.3863952,-0.0,-0.43863696,0.0,0.6855081,0.81155527,3.0,0.0,0.0,1.0,1.0
0.1975,0.5,0.0,49991.984,67.56653,-1.5986553,0.0,0.7040348,0.7045099,-0.07545751,-0.07864512,0.7021266,-0.075253,-35.013306,-64.146164,-64.146164,106.0007,31.802038,0.0,102.11363,170.15018,1.0,1.0,0.7064814,3.4743643,0.4980743,1.0,139.16496,-104.15166,224.1493,-160.00314,-1.9372223e-11,1.6220071e-13,3.4743643,3.4743643,3.4743643,-0.06269172,0.5612186,0.5612186,1.0,0.4980743,3.4743643,-0.0,-0.43878138,0.0,0.6855081,0.81105524,3.0,0.0,0.0,1.0,1.0
0.198,0.5,0.0,49992.188,68.0479,-1.5986553,0.0,0.7041762,0.70462656,-0.074228846,-0.077435054,0.70224637,-0.07402542,-47.453766,-83.76584,-83.76584,106.0007,44.31598,0.0,102.11363,170.15018,1.0,1.0,0.7065704,3.5623364,0.65515393,1.0,142.17738,-94.72361,228.18918,-144.42334,-1.9111641e-11,1.443081e-13,3.5623364,3.5623364,3.5623364,-0.061478082,0.5610825,0.5610825,1.0,0.65515393,3.5623364,-0.0,-0.43891752,0.0,0.6855081,0.8105553,3.0,0.0,0.0,1.0,1.0
0.1985,0.5,0.0,49992.38,68.53266,-1.5986553,0.0,0.70431703,0.7047397,-0.07299882,-0.07622274,0.7023626,-0.072796255,-59.513107,-102.71018,-102.71018,106.0007,56.47397,0.0,102.11363,170.15018,1.0,1.0,0.7066561,3.6503136,0.81223357,1.0,144.0466,-84.53349,230.39244,-127.68227,-1.8222437e-11,1.2750296e-13,3.6503136,3.6503136,3.6503136,-0.060261887,0.56095475,0.56095475,1.0,0.81223357,3.6503136,-0.0,-0.43904528,0.0,0.6855081,0.81005526,3.0,0.0,0.0,1.0,1.0
0.199,0.5,0.0,49992.566,69.02062,-1.5986553,0.0,0.70445716,0.7048496,-0.07176736,-0.07500777,0.70247555,-0.07156548,-71.09448,-120.82721,-120.82721,106.0007,68.17838,0.0,102.11363,170.15018,1.0,1.0,0.7067386,3.738297,0.9693132,1.0,144.75737,-73.66288,230.74133,-109.91412,-1.7115961e-11,1.1088303e-13,3.738297,3.738297,3.738297,-0.059042767,0.5608354,0.5608354,1.0,0.9693132,3.738297,-0.0,-0.4391646,0.0,0.6855081,0.80955523,3.0,0.0,0.0,1.0,1.0
0.1995,0.5,0.0,49992.746,69.5115,-1.5986553,0.0,0.70459634,0.7049564,-0.07053438,-0.07378984,0.7025854,-0.07033307,-82.10481,-137.97151,-137.97151,106.0007,79.335175,0.0,102.11363,170.15018,1.0,1.0,0.70681804,3.8262885,1.1263928,1.0,144.30363,-62.19882,229.23277,-91.26126,-1.614123e-11,9.257008e-14,3.8262885,3.8262885,3.8262885,-0.05782041,0.56072456,0.56072456,1.0,1.1263928,3.8262885,-0.0,-0.4392754,0.0,0.6855081,0.80905527,3.0,0.0,0.0,1.0,1.0
0.2,0.5,0.0,49992.914,70.00495,-1.5986553,0.0,0.70473427,0.7050603,-0.06929983,-0.07256865,0.70269245,-0.06909905,-92.45551,-154.00536,-154.00536,106.0007,89.85459,0.0,102.11363,170.15018,1.0,1.0,0.70689464,3.9142895,1.2834724,1.0,142.68863,-50.23312,225.8785,-71.87313,-1.47638e-11,7.700131e-14,3.9142895,3.9142895,3.9142895,-0.05659449,0.56062233,0.56062233,1.0,1.2834724,3.9142895,-0.0,-0.43937764,0.0,0.6855081,0.80855525,3.0,0.0,0.0,1.0,1.0
0.2005,0.5,0.0,49993.08,70.50058,-1.5986553,0.0,0.70487076,0.70516145,-0.06806367,-0.07134392,0.7027969,-0.067863405,-102.06319,-168.79982,-168.79982,106.0007,99.65191,0.0,102.11363,170.15018,1.0,1.0,0.70696855,4.0023017,1.4405521,1.0,139.92485,-37.86166,220.70493,-51.9051,-1.3785793e-11,5.846498e-14,4.0023017,4.0023017,4.0023017,-0.055364754,0.5605288,0.5605288,1.0,1.4405521,4.0023017,-0.0,-0.4394712,0.0,0.6855081,0.8080553,3.0,0.0,0.0,1.0,1.0
0.201,0.5,0.0,49993.227,70.99792,-1.5986553,0.0,0.7050056,0.70526004,-0.06682587,-0.070115395,0.7028989,-0.06662618,-110.850296,-182.23576,-182.23576,106.0007,108.648094,0.0,102.11363,170.15018,1.0,1.0,0.70704,4.0903263,1.5976317,1.0,136.03392,-25.183632,213.75298,-31.517218,-1.29972135e-11,4.3485513e-14,4.0903263,4.0903263,4.0903263,-0.054130934,0.560444,0.560444,1.0,1.5976317,4.0903263,-0.0,-0.439556,0.0,0.6855081,0.80755526,3.0,0.0,0.0,1.0,1.0
0.2015,0.5,0.0,49993.367,71.49645,-1.5986553,0.0,0.70513844,0.70535624,-0.06558642,-0.0688829,0.7029988,-0.065387405,-118.74576,-194.20477,-194.20477,106.0007,116.77041,0.0,102.11363,170.15018,1.0,1.0,0.70710903,4.1783657,1.7547114,1.0,131.04652,-12.300766,205.07777,-10.872991,-1.2382436e-11,2.610708e-14,4.1783657,4.1783657,4.1783657,-0.052892912,0.560368,0.560368,1.0,1.7547114,4.1783657,-0.0,-0.43963197,0.0,0.6855081,0.80705523,3.0,0.0,0.0,1.0,1.0
0.202,0.5,0.0,49993.5,71.99563,-1.5986553,0.0,0.7052691,0.70545024,-0.06434533,-0.06764627,0.7030968,-0.06414714,-125.685555,-204.61009,-204.61009,106.0007,123.95306,0.0,102.11363,170.15018,1.0,1.0,0.7071759,4.2664204,1.911791,1.0,125.00208,0.6834686,194.74817,9.861911,-1.2080681e-11,8.7424015e-15,4.2664204,4.2664204,4.2664204,-0.05165047,0.56030095,0.56030095,1.0,1.911791,4.2664204,-0.0,-0.43969905,0.0,0.6855081,0.8065553,3.0,0.0,0.0,1.0,1.0
0.2025,0.5,0.0,49993.62,72.494835,-1.5986553,0.0,0.7053973,0.70554215,-0.06310262,-0.06640539,0.7031931,-0.062905446,-131.61322,-213.36728,-213.36728,106.0007,130.13763,0.0,102.11363,170.15018,1.0,1.0,0.7072407,4.3544927,2.0688705,1.0,117.94855,13.664672,182.84634,30.520947,-1.167009e-11,-1.08533e-15,4.3544927,4.3544927,4.3544927,-0.050403528,0.56024283,0.56024283,1.0,2.0688705,4.3544927,-0.0,-0.43975714,0.0,0.6855081,0.80605525,3.0,0.0,0.0,1.0,1.0
0.203,0.5,0.0,49993.734,72.99345,-1.5986553,0.0,0.7055228,0.70563215,-0.061858345,-0.06516021,0.7032879,-0.061662395,-136.48032,-220.40504,-220.40504,106.0007,135.27367,0.0,102.11363,170.15018,1.0,1.0,0.70730364,4.442584,2.2259502,1.0,109.94198,26.53834,169.46703,50.938023,-1.0851735e-11,-1.307287e-14,4.442584,4.442584,4.442584,-0.049152017,0.5601938,0.5601938,1.0,2.2259502,4.442584,-0.0,-0.43980622,0.0,0.6855081,0.8055552,3.0,0.0,0.0,1.0,1.0
0.2035,0.5,0.0,49993.84,73.49079,-1.5986553,0.0,0.7056454,0.7057204,-0.060612556,-0.06391063,0.7033815,-0.060418095,-140.24684,-225.66568,-225.66568,106.0007,139.319,0.0,102.11363,170.15018,1.0,1.0,0.70736486,4.530695,2.38303,1.0,101.04614,39.200687,154.71689,70.9488,-9.4816455e-12,-2.881483e-14,4.530695,4.530695,4.530695,-0.047895897,0.56015384,0.56015384,1.0,2.38303,4.530695,-0.0,-0.43984616,0.0,0.6855081,0.80505526,3.0,0.0,0.0,1.0,1.0
0.204,0.5,0.0,49993.934,73.98619,-1.5986553,0.0,0.70576483,0.7058071,-0.05936534,-0.062656716,0.703474,-0.05917264,-142.8815,-229.10565,-229.10565,106.0007,142.24016,0.0,102.11363,170.15018,1.0,1.0,0.7074244,4.618828,2.5401096,1.0,91.33202,51.549477,138.71367,90.39198,-8.018213e-12,-4.0801265e-14,4.618828,4.618828,4.618828,-0.04663522,0.560123,0.560123,1.0,2.5401096,4.618828,-0.0,-0.43987697,0.0,0.6855081,0.80455524,3.0,0.0,0.0,1.0,1.0
0.2045,0.5,0.0,49994.02,74.478935,-1.5986553,0.0,0.70588094,0.7058922,-0.05811679,-0.06139852,0.70356554,-0.057926156,-144.36209,-230.69594,-230.69594,106.0007,144.01265,0.0,102.11363,170.15018,1.0,1.0,0.70748246,4.706984,2.697189,1.0,80.877266,63.48483,121.58531,109.11062,-6.4913886e-12,-5.4794043e-14,4.706984,4.706984,4.706984,-0.045370016,0.56010145,0.56010145,1.0,2.697189,4.706984,-0.0,-0.43989858,0.0,0.6855081,0.8040553,3.0,0.0,0.0,1.0,1.0
0.205,0.5,0.0,49994.094,74.96831,-1.5986553,0.0,0.70599353,0.705976,-0.056867026,-0.06013613,0.7036564,-0.056678772,-144.67561,-230.42223,-230.42223,106.0007,144.62111,0.0,102.11363,170.15018,1.0,1.0,0.70753914,4.7951646,2.8542688,1.0,69.765594,74.91002,103.468895,126.95334,-4.990428e-12,-6.7096536e-14,4.7951646,4.7951646,4.7951646,-0.04410042,0.56008905,0.56008905,1.0,2.8542688,4.7951646,-0.0,-0.43991092,0.0,0.6855081,0.80355525,3.0,0.0,0.0,1.0,1.0
0.2055,0.5,0.0,49994.164,75.45361,-1.5986553,0.0,0.7061024,0.7060585,-0.05561617,-0.05886967,0.7037466,-0.055430625,-143.81842,-228.2852,-228.2852,106.0007,144.05957,0.0,102.11363,170.15018,1.0,1.0,0.7075946,4.883371,3.0113485,1.0,58.086143,85.73228,84.509636,143.77557,-3.2630853e-12,-7.892477e-14,4.883371,4.883371,4.883371,-0.042826537,0.560086,0.560086,1.0,3.0113485,4.883371,-0.0,-0.439914,0.0,0.6855081,0.8030552,3.0,0.0,0.0,1.0,1.0
0.206,0.5,0.0,49994.227,75.934135,-1.5986553,0.0,0.7062073,0.7061398,-0.054364376,-0.057599317,0.70383644,-0.054181866,-141.79626,-224.30045,-224.30045,106.0007,142.33139,0.0,102.11363,170.15018,1.0,1.0,0.7076487,4.971604,3.168428,1.0,45.932777,95.863495,64.85973,159.4407,-1.6516498e-12,-8.744605e-14,4.971604,4.971604,4.971604,-0.041548595,0.5600922,0.5600922,1.0,3.168428,4.971604,-0.0,-0.43990776,0.0,0.6855081,0.80255526,3.0,0.0,0.0,1.0,1.0
0.2065,0.5,0.0,49994.28,76.40918,-1.5986553,0.0,0.7063082,0.70622,-0.053111807,-0.056325313,0.7039259,-0.052932665,-138.62434,-218.49841,-218.49841,106.0007,139.4494,0.0,102.11363,170.15018,1.0,1.0,0.70770174,5.059866,3.3255076,1.0,33.403347,105.22099,44.677193,173.82121,2.7362775e-15,-9.716768e-14,5.059866,5.059866,5.059866,-0.040266838,0.56010777,0.56010777,1.0,3.3255076,5.059866,-0.0,-0.4398922,0.0,0.6855081,0.80205524,3.0,0.0,0.0,1.0,1.0
0.207,0.5,0.0,49994.33,76.87806,-1.5986553,0.0,0.7064049,0.7062991,-0.05185863,-0.05504791,0.70401514,-0.051683187,-134.32709,-210.9242,-210.9242,106.0007,135.4357,0.0,102.11363,170.15018,1.0,1.0,0.7077537,5.148157,3.4825873,1.0,20.598915,113.72818,24.124544,186.79965,2.0412194e-12,-1.08683895e-13,5.148157,5.148157,5.148157,-0.038981482,0.5601327,0.5601327,1.0,3.4825873,5.148157,-0.0,-0.43986732,0.0,0.6855081,0.8015553,3.0,0.0,0.0,1.0,1.0
0.2075,0.5,0.0,49994.375,77.34012,-1.5986553,0.0,0.70649743,0.7063773,-0.050605036,-0.05376737,0.7041042,-0.050433613,-128.93813,-201.63727,-201.63727,109.74175,130.32161,0.0,102.11363,174.9245,1.0,1.0,0.70780474,5.2364798,3.639667,1.0,7.6229544,121.31516,3.3675916,198.26968,3.817001e-12,-1.1966837e-13,5.2364798,5.2364798,5.2364798,-0.037692886,0.5601669,0.5601669,1.0,3.639667,5.2364798,-0.0,-0.43983307,0.0,0.6855081,0.80105525,3.0,0.0,0.0,1.0,1.0
0.208,0.5,0.0,49994.414,77.79474,-1.5986553,0.0,0.7065855,0.7064545,-0.049351223,-0.05248403,0.7041932,-0.04918413,-122.4999,-190.711,-190.711,109.74175,124.14735,0.0,102.11363,174.9245,1.0,1.0,0.70785475,5.324834,3.7967465,1.0,-5.4194655,127.919365,-17.425913,208.1369,4.7719966e-12,-1.2895671e-13,5.324834,5.324834,5.324834,-0.036401317,0.56021047,0.56021047,1.0,3.7967465,5.324834,-0.0,-0.43978953,0.0,0.6855081,0.8005552,3.0,0.0,0.0,1.0,1.0
0.2085,0.5,0.0,49994.45,78.24131,-1.5986553,0.0,0.7066692,0.7065308,-0.0480974,-0.051198248,0.70428205,-0.047934923,-115.06349,-178.23207,-178.23207,109.74175,116.961845,0.0,102.11363,174.9245,1.0,1.0,0.70790374,5.413222,3.9538262,1.0,-18.42253,133.48602,-38.08761,216.31967,4.7531926e-12,-1.3211596e-13,5.413222,5.413222,5.413222,-0.035107173,0.56026334,0.56026334,1.0,3.9538262,5.413222,-0.0,-0.4397367,0.0,0.6855081,0.80005527,3.0,0.0,0.0,1.0,1.0
0.209,0.5,0.0,49994.48,78.67929,-1.5986553,0.0,0.7067485,0.7066062,-0.046843786,-0.049910374,0.70437086,-0.046686195,-106.688156,-164.29991,-164.29991,109.74175,108.822296,0.0,102.11363,174.9245,1.0,1.0,0.70795184,5.5016437,4.1109056,1.0,-31.280521,137.96867,-58.449875,222.74979,4.0411073e-12,-1.3256785e-13,5.5016437,5.5016437,5.5016437,-0.033810858,0.56032544,0.56032544,1.0,4.1109056,5.5016437,-0.0,-0.43967456,0.0,0.6855081,0.79955524,3.0,0.0,0.0,1.0,1.0
0.2095,0.5,0.0,49994.508,79.10815,-1.5986553,0.0,0.7068232,0.70668066,-0.045590598,-0.048620846,0.70445967,-0.045438148,-97.44087,-149.0259,-149.0259,109.74175,99.79375,0.0,102.11363,174.9245,1.0,1.0,0.70799905,5.5901017,4.2679853,1.0,-43.888683,141.32956,-78.34718,227.37308,2.810155e-12,4.8107555e-14,5.5901017,5.5901017,5.5901017,-0.032512743,0.5603968,0.5603968,1.0,4.2679853,5.5901017,-0.0,-0.4396032,0.0,0.6855081,0.7990553,3.0,0.0,0.0,1.0,1.0
0.21,0.5,0.0,49994.54,79.52743,-1.5986553,0.0,0.7068935,0.7067542,-0.044338066,-0.04733005,0.70454836,-0.044190977,-87.39586,-132.53246,-132.53246,109.74175,89.9486,0.0,102.11363,174.9245,1.0,1.0,0.7080453,5.6785955,4.425065,1.0,-56.144062,143.53992,-97.61743,230.14989,1.7359e-12,2.2521207e-13,5.6785955,5.6785955,5.6785955,-0.031213291,0.5604773,0.5604773,1.0,4.425065,5.6785955,-0.0,-0.43952265,0.0,0.6855081,0.79855525,3.0,0.0,0.0,1.0,1.0
0.2105,0.5,0.0,49994.566,79.9367,-1.5986553,0.0,0.7069593,0.7068268,-0.043086424,-0.046038467,0.704637,-0.04294489,-76.633965,-114.95216,-114.95216,109.74175,79.36606,0.0,102.11363,174.9245,1.0,1.0,0.7080906,5.7671275,4.5821447,1.0,-67.94635,144.58032,-116.10326,231.05542,8.697714e-13,3.5470002e-13,5.7671275,5.7671275,5.7671275,-0.029912911,0.560567,0.560567,1.0,4.5821447,5.7671275,-0.0,-0.43943298,0.0,0.7638205,0.79805523,3.0,0.0,0.0,1.0,1.0
0.211,0.5,0.0,49994.594,80.33561,-1.5986553,0.0,0.7070207,0.7068984,-0.041835908,-0.044746503,0.70472544,-0.041700095,-65.24207,-96.42669,-96.42669,109.74175,68.131485,0.0,102.11363,174.9245,1.0,1.0,0.7081349,5.855698,4.7392244,1.0,-79.19871,144.44078,-133.65334,230.08002,-3.102125e-14,4.2249085e-13,5.855698,5.855698,5.855698,-0.028612114,0.5606658,0.5606658,1.0,4.7392244,5.855698,-0.0,-0.4393342,0.0,0.7638205,0.79755527,3.0,0.0,0.0,1.0,1.0
0.2115,0.5,0.0,49994.62,80.72383,-1.5998851,5.8442136e-08,0.7070777,0.7069689,-0.040586747,-0.043454617,0.7048136,-0.040456787,-53.31236,-77.10567,-77.10567,109.74175,56.335754,0.0,102.11363,174.9245,1.0,1.0,0.70817804,5.9443088,4.896304,1.0,-89.808556,143.12091,-150.12363,227.2293,-3.7670886e-13,4.6763716e-13,5.9443088,5.9443088,5.9443088,-0.027311323,0.56077355,0.56077355,1.0,4.896304,5.9443088,-0.0,-0.43922648,0.0,0.7638205,0.79705524,3.0,0.0,0.0,1.0,1.0
0.212,0.5,0.0,49994.652,81.101135,-1.5998851,5.8442136e-08,0.70713043,0.70703834,-0.039339177,-0.042163327,0.7049015,-0.039215177,-40.94162,-57.145542,-57.145542,109.74175,44.0745,0.0,102.11363,174.9245,1.0,1.0,0.70822024,6.03296,5.053384,1.0,-99.68837,140.62999,-165.37852,222.52406,-5.866572e-13,4.93421e-13,6.03296,6.03296,6.03296,-0.026011033,0.5608902,0.5608902,1.0,5.053384,6.03296,-0.0,-0.4391098,0.0,0.7638205,0.7965553,3.0,0.0,0.0,1.0,1.0
0.2125,0.5,0.0,49994.684,81.4673,-1.5998851,5.8442136e-08,0.707179,0.70710665,-0.03809343,-0.04087305,0.70498896,-0.037975457,-28.230455,-36.708282,-36.708282,109.74175,31.447384,0.0,102.11363,174.9245,1.0,1.0,0.70826125,6.1216526,5.2104635,1.0,-108.756355,136.98682,-179.29205,216.00034,-1.1006368e-12,5.0917614e-13,6.1216526,6.1216526,6.1216526,-0.024711737,0.5610157,0.5610157,1.0,5.2104635,6.1216526,-0.0,-0.4389843,0.0,0.7638205,0.79605526,3.0,0.0,0.0,1.0,1.0
0.213,0.5,0.0,49994.72,81.822205,-1.5998851,5.8442136e-08,0.7072235,0.7071737,-0.036849726,-0.039584287,0.70507586,-0.036737826,-15.282478,-15.960102,-15.960102,109.74175,18.557276,0.0,102.11363,174.9245,1.0,1.0,0.70830107,6.210388,5.3675427,1.0,-116.93721,132.2197,-191.74889,207.70898,-1.701493e-12,5.107437e-13,6.210388,6.210388,6.210388,-0.02341387,0.56114995,0.56114995,1.0,5.3675427,6.210388,-0.0,-0.43885005,0.0,0.7638205,0.79555523,3.0,0.0,0.0,1.0,1.0
0.2135,0.5,0.0,49994.758,82.16577,-1.5998851,5.8442136e-08,0.70726407,0.70723945,-0.035608295,-0.03829745,0.7051621,-0.03550247,-2.203477,4.929869,4.929869,109.74175,5.5094347,0.0,102.11363,174.9245,1.0,1.0,0.7083396,0.015982123,5.5246224,1.0,-124.16268,126.36616,-202.64526,197.7154,-2.706361e-12,5.059589e-13,0.015982123,0.015982123,0.015982123,-0.0221179,0.5612928,0.5612928,1.0,5.5246224,0.015982123,-0.0,-0.43870717,0.0,0.7638205,0.79505527,3.0,0.0,0.0,1.0,1.0
0.214,0.5,0.0,49994.8,82.49797,-1.5998851,5.8442136e-08,0.70730084,0.70730376,-0.034369346,-0.037013054,0.7052476,-0.03426957,10.899446,25.790972,25.790972,109.74175,-7.589353,0.0,102.11363,174.9245,1.0,1.0,0.7083767,0.10480588,5.681702,1.0,-130.37221,119.47276,-211.89,186.09903,-3.701503e-12,4.924701e-13,0.10480588,0.10480588,0.10480588,-0.020824311,0.5614443,0.5614443,1.0,5.681702,0.10480588,-0.0,-0.43855575,0.0,0.7638205,0.79455525,3.0,0.0,0.0,1.0,1.0
0.2145,0.5,0.0,49994.85,82.818855,-1.5998851,5.8442136e-08,0.707334,0.7073665,-0.033133086,-0.03573149,0.70533204,-0.033039313,23.91874,46.45239,46.45239,109.74175,-20.631634,0.0,102.11363,174.9245,1.0,1.0,0.7084124,0.19367515,5.838782,1.0,-135.5134,111.59466,-219.40515,172.95276,-4.3083983e-12,4.7761377e-13,0.19367515,0.19367515,0.19367515,-0.019533528,0.56160414,0.56160414,1.0,5.838782,0.19367515,-0.0,-0.4383959,0.0,0.7638205,0.7940553,3.0,0.0,0.0,1.0,1.0
0.215,0.5,0.0,49994.902,83.12852,-1.5998851,5.8442136e-08,0.70736367,0.70742774,-0.031899713,-0.03445322,0.7054154,-0.031811856,36.74729,66.74455,66.74455,109.74175,-33.51017,0.0,102.11363,174.9245,1.0,1.0,0.70844656,0.28259084,5.9958615,1.0,-139.54253,102.79523,-225.12677,158.38222,-4.9118188e-12,4.608804e-13,0.28259084,0.28259084,0.28259084,-0.018245988,0.5617723,0.5617723,1.0,5.9958615,0.28259084,-0.0,-0.43822768,0.0,0.7638205,0.79355526,3.0,0.0,0.0,1.0,1.0
0.2155,0.5,0.0,49994.96,83.4271,-1.5998851,5.8442136e-08,0.70739,0.7074873,-0.030669415,-0.033178642,0.7054975,-0.030587362,49.27931,86.50053,86.50053,109.74175,-46.118816,0.0,102.11363,174.9245,1.0,1.0,0.708479,0.37155384,6.152941,1.0,-142.42487,93.14556,-229.00543,142.5049,-5.1480838e-12,4.439186e-13,0.37155384,0.37155384,0.37155384,-0.016962102,0.5619487,0.5619487,1.0,6.152941,0.37155384,-0.0,-0.4380513,0.0,0.7638205,0.79305524,3.0,0.0,0.0,1.0,1.0
0.216,0.5,0.0,49995.027,83.71481,-1.5998851,5.8442136e-08,0.7074133,0.707545,-0.029442366,-0.031908125,0.70557815,-0.029365987,61.41118,105.55737,105.55737,109.74175,-58.353397,0.0,102.11363,174.9245,1.0,1.0,0.7085098,0.4605651,0.02683541,1.0,-144.13509,82.723915,-231.00668,125.44932,-5.533807e-12,4.2511963e-13,0.4605651,0.4605651,0.4605651,-0.015682258,0.56213313,0.56213313,1.0,0.02683541,0.4605651,-0.0,-0.43786684,0.0,0.7638205,0.7925553,3.0,0.0,0.0,1.0,1.0
0.2165,0.5,0.0,49995.098,83.991905,-1.5998851,5.8442136e-08,0.7074337,0.7076008,-0.028218731,-0.030642059,0.70565724,-0.028147869,73.04234,123.757515,123.757515,109.74175,-70.11257,0.0,102.11363,174.9245,1.0,1.0,0.7085387,0.5496255,0.18391505,1.0,-144.65741,71.61507,-231.11143,107.35392,-6.5385657e-12,4.067366e-13,0.5496255,0.5496255,0.5496255,-0.014406791,0.5623256,0.5623256,1.0,0.18391505,0.5496255,-0.0,-0.4376744,0.0,0.7638205,0.79205525,3.0,0.0,0.0,1.0,1.0
0.217,0.5,0.0,49995.17,84.25868,-1.5998851,5.8442136e-08,0.70745134,0.70765454,-0.026998661,-0.029380787,0.7057345,-0.02693314,84.07611,140.95004,140.95004,109.74175,-81.29866,0.0,102.11363,174.9245,1.0,1.0,0.7085657,0.63873595,0.3409947,1.0,-143.9858,59.909676,-229.31609,88.36604,-7.562918e-12,3.8805049e-13,0.63873595,0.63873595,0.63873595,-0.013136096,0.5625259,0.5625259,1.0,0.3409947,0.63873595,-0.0,-0.4374741,0.0,0.7638205,0.7915552,3.0,0.0,0.0,1.0,1.0
0.2175,0.5,0.0,49995.258,84.51547,-1.5998851,5.8442136e-08,0.7074665,0.70770615,-0.025782295,-0.028124608,0.70580983,-0.02572192,94.42051,156.99196,156.99196,109.74175,-91.81849,0.0,102.11363,174.9245,1.0,1.0,0.7085907,0.72789735,0.4980743,1.0,-142.12404,47.703533,-225.63266,68.64069,-7.961687e-12,3.702664e-13,0.72789735,0.72789735,0.72789735,-0.011870438,0.56273395,0.56273395,1.0,0.4980743,0.72789735,-0.0,-0.43726605,0.0,0.7638205,0.79105526,3.0,0.0,0.0,1.0,1.0
0.218,0.5,0.0,49995.348,84.762665,-1.5998851,5.8442136e-08,0.7074793,0.70775557,-0.024569755,-0.026873808,0.7058831,-0.024514321,103.989,171.74939,171.74939,109.74175,-101.58413,0.0,102.11363,174.9245,1.0,1.0,0.70861346,0.8171106,0.65515393,1.0,-139.08578,35.096786,-220.08871,48.33932,-8.204477e-12,3.511481e-13,0.8171106,0.8171106,0.8171106,-0.010610119,0.5629496,0.5629496,1.0,0.65515393,0.8171106,-0.0,-0.4370504,0.0,0.7638205,0.79055524,3.0,0.0,0.0,1.0,1.0
0.2185,0.5,0.0,49995.445,85.00067,-1.5998851,5.8442136e-08,0.70749,0.7078026,-0.023361158,-0.025628636,0.7059541,-0.023310442,112.70126,185.09872,185.09872,109.74175,-110.513695,0.0,102.11363,174.9245,1.0,1.0,0.7086341,0.9063766,0.81223357,1.0,-134.89441,22.19315,-212.72723,27.628498,-8.7247935e-12,3.3246024e-13,0.9063766,0.9063766,0.9063766,-0.00935537,0.56317276,0.56317276,1.0,0.81223357,0.9063766,-0.0,-0.43682724,0.0,0.7638205,0.7900553,3.0,0.0,0.0,1.0,1.0
0.219,0.5,0.0,49995.547,85.229935,-1.5998851,5.8442136e-08,0.7074987,0.70784724,-0.022156596,-0.024389302,0.7060226,-0.022110369,120.48383,196.92764,196.92764,109.74175,-118.531975,0.0,102.11363,174.9245,1.0,1.0,0.7086524,0.9956963,0.9693132,1.0,-129.58287,9.099039,-203.60623,6.678582,-9.203622e-12,3.1579681e-13,0.9956963,0.9956963,0.9956963,-0.00810642,0.5634033,0.5634033,1.0,0.9693132,0.9956963,-0.0,-0.4365967,0.0,0.7638205,0.78955525,3.0,0.0,0.0,1.0,1.0
0.2195,0.5,0.0,49995.66,85.45093,-1.5998851,5.8442136e-08,0.7075057,0.70788926,-0.020956155,-0.023156034,0.7060886,-0.02091418,127.27077,207.1361,207.1361,109.74175,-125.57114,0.0,102.11363,174.9245,1.0,1.0,0.70866823,1.0850706,1.1263928,1.0,-123.19349,-4.077276,-192.79842,-14.337681,-9.410787e-12,2.954915e-13,1.0850706,1.0850706,1.0850706,-0.006863453,0.56364113,0.56364113,1.0,1.1263928,1.0850706,-0.0,-0.43635887,0.0,0.7638205,0.7890552,3.0,0.0,0.0,1.0,1.0
0.22,0.5,0.0,49995.773,85.66413,-1.5998851,5.8442136e-08,0.7075111,0.7079287,-0.019759905,-0.02192895,0.70615184,-0.019721942,133.0042,215.63713,215.63713,109.74175,-131.57124,0.0,102.11363,174.9245,1.0,1.0,0.7086816,1.1745005,1.2834724,1.0,-115.77762,-17.226578,-180.39056,-35.246567,-9.671141e-12,2.530508e-13,1.1745005,1.1745005,1.1745005,-0.005626617,0.56388617,0.56388617,1.0,1.2834724,1.1745005,-0.0,-0.43611386,0.0,0.7638205,0.78855526,3.0,0.0,0.0,1.0,1.0
0.2205,0.5,0.0,49995.9,85.870056,-1.5998851,5.8442136e-08,0.7075151,0.7079655,-0.018567901,-0.020708177,0.7062123,-0.01853371,137.63483,222.35771,222.35771,109.74175,-136.48085,0.0,102.11363,174.9245,1.0,1.0,0.7086924,1.2639867,1.4405521,1.0,-107.39523,-30.239586,-166.48291,-55.8748,-9.6935055e-12,2.074772e-13,1.2639867,1.2639867,1.2639867,-0.004396009,0.56413823,0.56413823,1.0,1.4405521,1.2639867,-0.0,-0.4358618,0.0,0.7638205,0.78805524,3.0,0.0,0.0,1.0,1.0
0.221,0.5,0.0,49996.023,86.06922,-1.5998851,5.8442136e-08,0.70751786,0.70799947,-0.01738019,-0.019493833,0.70626974,-0.017349528,141.12236,227.23933,227.23933,109.74175,-140.2574,0.0,102.11363,174.9245,1.0,1.0,0.7087005,1.3535304,1.5976317,1.0,-98.1145,-43.007866,-151.18834,-76.050995,-9.452705e-12,-7.209756e-15,1.3535304,1.3535304,1.3535304,-0.0031717455,0.5643973,0.5643973,1.0,1.5976317,1.3535304,-0.0,-0.43560275,0.0,0.7638205,0.7875553,3.0,0.0,0.0,1.0,1.0
0.2215,0.5,0.0,49996.16,86.262146,-1.5998851,5.8442136e-08,0.70751953,0.7080305,-0.016196799,-0.018285932,0.7063241,-0.016169433,143.43594,230.23856,230.23856,109.74175,-142.86761,0.0,102.11363,174.9245,1.0,1.0,0.70870596,1.4431324,1.7547114,1.0,-88.01122,-55.424725,-134.6315,-95.60705,-8.553487e-12,-2.1928691e-13,1.4431324,1.4431324,1.4431324,-0.0019538444,0.5646632,0.5646632,1.0,1.7547114,1.4431324,-0.0,-0.43533683,0.0,0.7638205,0.78705525,3.0,0.0,0.0,1.0,1.0
0.222,0.5,0.0,49996.297,86.44935,-1.5998851,5.8442136e-08,0.70752025,0.7080587,-0.015017747,-0.017084505,0.7063753,-0.014993445,144.55432,231.3274,231.3274,109.74175,-144.28786,0.0,102.11363,174.9245,1.0,1.0,0.7087085,1.5327938,1.911791,1.0,-77.16822,-67.3861,-116.94782,-114.37956,-7.1122414e-12,-3.603705e-13,1.5327938,1.5327938,1.5327938,-0.00074230856,0.56493586,0.56493586,1.0,1.911791,1.5327938,-0.0,-0.43506414,0.0,0.7638205,0.78655523,3.0,0.0,0.0,1.0,1.0
0.2225,0.5,0.0,49996.44,86.631355,-1.5998851,5.8442136e-08,0.7075201,0.7080839,-0.013843045,-0.015889566,0.7064233,-0.013821585,144.46617,230.49365,230.49365,109.74175,-144.50427,0.0,102.11363,174.9245,1.0,1.0,0.70870835,1.6225154,2.0688705,1.0,-65.674736,-78.79143,-98.28244,-132.21121,-6.0666203e-12,-4.5801844e-13,1.6225154,1.6225154,1.6225154,0.00046280154,0.5652153,0.5652153,1.0,2.0688705,1.6225154,-0.0,-0.4347847,0.0,0.7638205,0.78605527,3.0,0.0,0.0,1.0,1.0
0.223,0.5,0.0,49996.586,86.80867,-1.5998851,5.8442136e-08,0.7075193,0.70810604,-0.012672689,-0.014701063,0.70646787,-0.0126538575,143.17015,227.74103,227.74103,109.74175,-143.51303,0.0,102.11363,174.9245,1.0,1.0,0.70870525,1.7122984,2.2259502,1.0,-53.625637,-89.54451,-78.789,-148.95203,-5.2494675e-12,-2.1933761e-13,1.7122984,1.7122984,1.7122984,0.0016616195,0.56550133,0.56550133,1.0,2.2259502,1.7122984,-0.0,-0.43449867,0.0,0.7638205,0.78555524,3.0,0.0,0.0,1.0,1.0
0.2235,0.5,0.0,49996.74,86.98178,-1.5998851,5.8442136e-08,0.7075178,0.7081251,-0.011506666,-0.013518923,0.7065091,-0.011490262,140.675,223.08919,223.08919,109.74175,-141.32033,0.0,102.11363,174.9245,1.0,1.0,0.7086993,1.8021436,2.38303,1.0,-41.12071,-99.55429,-58.628494,-164.4607,-5.2525527e-12,6.714506e-14,1.8021436,1.8021436,1.8021436,0.002854196,0.56579393,0.56579393,1.0,2.38303,1.8021436,-0.0,-0.43420607,0.0,0.7638205,0.7850553,3.0,0.0,0.0,1.0,1.0
0.224,0.5,0.0,49996.89,87.151184,-1.5998851,5.8442136e-08,0.70751584,0.7081411,-0.010344958,-0.012343051,0.70654696,-0.010330792,136.99948,216.57362,216.57362,109.74175,-137.94238,0.0,102.11363,174.9245,1.0,1.0,0.70869035,1.8920519,2.5401096,1.0,-28.26383,-108.73565,-37.96786,-178.60577,-5.550859e-12,2.5669058e-13,1.8920519,1.8920519,1.8920519,0.004040609,0.566093,0.566093,1.0,2.5401096,1.8920519,-0.0,-0.433907,0.0,0.7638205,0.78455526,3.0,0.0,0.0,1.0,1.0
0.2245,0.5,0.0,49997.047,87.317314,-1.5998851,5.8442136e-08,0.70751333,0.70815396,-0.0091875335,-0.011173351,0.7065813,-0.00917543,132.17226,208.24545,208.24545,109.74175,-133.4054,0.0,102.11363,174.9245,1.0,1.0,0.70867836,1.9820247,2.697189,1.0,-15.162123,-117.01014,-16.978699,-191.26675,-6.135435e-12,4.0287833e-13,1.9820247,1.9820247,1.9820247,0.0052210065,0.5663985,0.5663985,1.0,2.697189,1.9820247,-0.0,-0.43360147,0.0,0.7638205,0.78405523,3.0,0.0,0.0,1.0,1.0
0.225,0.5,0.0,49997.207,87.480606,-1.5998851,5.8442136e-08,0.7075105,0.7081637,-0.00803436,-0.010009638,0.70661217,-0.008024159,126.231735,198.171,198.171,109.74175,-127.74529,0.0,102.11363,174.9245,1.0,1.0,0.7086635,2.0720627,2.8542688,1.0,-1.9250773,-124.30666,4.164163,-202.33517,-7.2165047e-12,5.9681584e-13,2.0720627,2.0720627,2.0720627,0.0063955295,0.5667104,0.5667104,1.0,2.8542688,2.0720627,-0.0,-0.43328956,0.0,0.7638205,0.78355527,3.0,0.0,0.0,1.0,1.0
0.2255,0.5,0.0,49997.363,87.64147,-1.5998851,5.8442136e-08,0.70750725,0.7081703,-0.0068853963,-0.008851788,0.70663965,-0.0068769525,119.22572,186.43141,186.43141,109.74175,-121.00754,0.0,102.11363,174.9245,1.0,1.0,0.70864564,2.162167,3.0113485,1.0,11.336342,-130.56207,25.284101,-211.71552,-8.541411e-12,7.3878853e-13,2.162167,2.162167,2.162167,0.0075643463,0.5670287,0.5670287,1.0,3.0113485,2.162167,-0.0,-0.43297133,0.0,0.7638205,0.78305525,3.0,0.0,0.0,1.0,1.0
0.226,0.5,0.0,49997.523,87.80026,-1.5998851,5.8442136e-08,0.7075037,0.70817375,-0.0057405983,-0.007699607,0.7066636,-0.0057337824,111.21113,173.12189,173.12189,109.74175,-113.24675,0.0,102.29296,174.9245,1.0,1.0,0.7086248,2.2523386,3.168428,1.0,24.510618,-135.72174,46.204155,-219.32603,-1.0214333e-11,8.386687e-13,2.2523386,2.2523386,2.2523386,0.008727621,0.5673532,0.5673532,1.0,3.168428,2.2523386,-0.0,-0.43264678,0.0,0.7638205,0.7825553,3.0,0.0,0.0,1.0,1.0
0.2265,0.5,0.0,49997.684,87.95731,-1.5998851,5.8442136e-08,0.7074997,0.70817417,-0.004599919,-0.0065528965,0.7066842,-0.0045946166,102.25349,158.3511,158.3511,109.74175,-104.526306,0.0,102.29296,174.9245,1.0,1.0,0.708601,2.342579,3.3255076,1.0,37.48661,-139.7401,66.74848,-225.09958,-1.1709859e-11,8.987087e-13,2.342579,2.342579,2.342579,0.009885615,0.567684,0.567684,1.0,3.3255076,2.342579,-0.0,-0.43231598,0.0,0.7638205,0.78205526,3.0,0.0,0.0,1.0,1.0
0.227,0.5,0.0,49997.844,88.112915,-1.5998851,5.8442136e-08,0.7074954,0.7081715,-0.0034633079,-0.0054114293,0.7067014,-0.003459421,92.42648,142.24028,142.24028,109.74175,-94.91785,0.0,102.29296,174.9245,1.0,1.0,0.70857424,2.4328885,3.4825873,1.0,50.154472,-142.58096,86.743835,-228.98412,-1.2223044e-11,9.324491e-13,2.4328885,2.4328885,2.4328885,0.011038501,0.56802106,0.56802106,1.0,3.4825873,2.4328885,-0.0,-0.43197894,0.0,0.7638205,0.78155524,3.0,0.0,0.0,1.0,1.0
0.2275,0.5,0.0,49998.004,88.26732,-1.5998851,5.8442136e-08,0.70749074,0.7081657,-0.0023307148,-0.0042750146,0.70671535,-0.0023281602,81.81136,124.92223,124.92223,109.74175,-84.50072,0.0,102.29296,174.9245,1.0,1.0,0.7085446,2.5232685,3.639667,1.0,62.40659,-144.21794,106.02102,-230.94325,-1.2294687e-11,9.474078e-13,2.5232685,2.5232685,2.5232685,0.012186496,0.5683643,0.5683643,1.0,3.639667,2.5232685,-0.0,-0.4316357,0.0,0.7638205,0.7810553,3.0,0.0,0.0,1.0,1.0
0.228,0.5,0.0,49998.16,88.420746,-1.5998851,5.8442136e-08,0.7074857,0.708157,-0.0012020896,-0.0031434298,0.706726,-0.0012007989,70.49627,106.54037,106.54037,109.74175,-73.361336,0.0,102.29296,174.9245,1.0,1.0,0.7085121,2.6137202,3.7967465,1.0,74.138466,-144.63474,124.41629,-230.95667,-1.1498234e-11,9.495476e-13,2.6137202,2.6137202,2.6137202,0.013329847,0.5687137,0.5687137,1.0,3.7967465,2.6137202,-0.0,-0.43128625,0.0,0.7638205,0.78055525,3.0,0.0,0.0,1.0,1.0
0.2285,0.5,0.0,49998.312,88.57335,-1.5998851,5.8442136e-08,0.70748013,0.7081454,-7.7383156e-05,-0.0020164128,0.7067336,-7.73015e-05,58.575573,87.24747,87.24747,102.70702,-61.592518,0.0,102.29296,162.74313,1.0,1.0,0.7084768,2.7042444,3.9538262,1.0,85.24965,-143.82523,141.77278,-229.02025,-1.0148189e-11,9.417071e-13,2.7042444,2.7042444,2.7042444,0.014468795,0.5690694,0.5690694,1.0,3.9538262,2.7042444,-0.0,-0.4309306,0.0,0.7638205,0.7800552,3.0,0.0,0.0,1.0,1.0
0.229,0.5,0.0,49998.465,88.72525,-1.5998851,5.8442136e-08,0.7074741,0.7081308,0.001043451,-0.000893753,0.7067381,0.0010423654,46.14909,67.20451,67.20451,102.70702,-49.292717,0.0,102.29296,162.74313,1.0,1.0,0.70843875,2.7948422,4.1109056,1.0,95.64456,-141.79364,157.9418,-225.14632,-8.4092395e-12,9.281898e-13,2.7948422,2.7948422,2.7948422,0.015603586,0.5694312,0.5694312,1.0,4.1109056,2.7948422,-0.0,-0.4305688,0.0,0.7638205,0.77955526,3.0,0.0,0.0,1.0,1.0
