Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2295,0.5,0.0,49998.613,88.87654,-1.5998851,5.8442136e-08,0.7074675,0.7081135,0.0021604563,0.00022479001,0.70673966,0.0021582337,33.321274,46.57935,46.57935,102.70702,-36.56524,0.0,102.29296,162.74313,1.0,1.0,0.708398,2.8855147,4.2679853,1.0,105.23332,-138.5546,172.78418,-219.36353,-6.3935354e-12,9.0746545e-13,2.8855147,2.8855147,2.8855147,0.016734418,0.5697992,0.5697992,1.0,4.2679853,2.8855147,-0.0,-0.43020085,0.0,0.7638205,0.77905524,3.0,0.0,0.0,1.0,1.0
0.23,0.5,0.0,49998.758,89.02725,-1.5998851,5.8442136e-08,0.70746017,0.7080934,0.0032736717,0.0013394472,0.7067384,0.0032703318,20.200378,25.545332,25.545332,102.70702,-23.517376,0.0,102.29296,162.74313,1.0,1.0,0.70835465,2.976263,4.425065,1.0,113.93257,-134.13295,186.17137,-211.7167,-4.6701865e-12,8.830585e-13,2.976263,2.976263,2.976263,0.017861525,0.5701733,0.5701733,1.0,4.425065,2.976263,-0.0,-0.4298267,0.0,0.7638205,0.7785553,3.0,0.0,0.0,1.0,1.0
0.2305,0.5,0.0,49998.9,89.17736,-1.5998851,5.8442136e-08,0.7074521,0.70807064,0.004383131,0.002450446,0.7067345,0.004378685,6.8975344,4.2798905,4.2798905,102.70702,-10.259557,0.0,102.29296,162.74313,1.0,1.0,0.70830876,3.0670881,4.5821447,1.0,121.666176,-128.5637,197.98674,-202.26663,-3.6597743e-12,8.60199e-13,3.0670881,3.0670881,3.0670881,0.018985165,0.5705536,0.5705536,1.0,4.5821447,3.0670881,-0.0,-0.42944637,0.0,0.7638205,0.77805525,3.0,0.0,0.0,1.0,1.0
0.231,0.5,0.0,49999.035,89.32683,-1.5998851,5.8442136e-08,0.70744324,0.7080454,0.005488862,0.0035579635,0.706728,0.0054833125,-6.4741416,-17.036932,-17.036932,102.70702,3.0955942,0.0,102.29296,162.74313,1.0,1.0,0.7082604,3.1579912,4.7392244,1.0,128.36589,-121.891754,208.12642,-191.08948,-2.7410934e-12,8.384944e-13,3.1579912,3.1579912,3.1579912,0.0201055,0.57094014,0.57094014,1.0,4.7392244,3.1579912,-0.0,-0.42905986,0.0,0.7638205,0.7775552,3.0,0.0,0.0,1.0,1.0
0.2315,0.5,0.0,49999.164,89.475555,-1.5998851,5.8442136e-08,0.70743334,0.70801765,0.006590886,0.0046622325,0.70671904,0.0065842313,-19.800507,-38.223984,-38.223984,102.70702,16.434183,0.0,102.29296,162.74313,1.0,1.0,0.70820975,3.248973,4.896304,1.0,133.97206,-114.171555,216.5004,-178.27643,-1.4104007e-12,8.159732e-13,3.248973,3.248973,3.248973,0.021222778,0.5713328,0.5713328,1.0,4.896304,3.248973,-0.0,-0.4286672,0.0,0.7638205,0.77705526,3.0,0.0,0.0,1.0,1.0
0.232,0.5,0.0,49999.29,89.62341,-1.5998851,5.8442136e-08,0.70742244,0.70798755,0.0076892176,0.005763447,0.7067078,0.00768145,-32.967354,-59.100513,-59.100513,102.70702,29.642006,0.0,102.29296,162.74313,1.0,1.0,0.7081568,3.3400347,5.053384,1.0,138.43407,-105.466705,223.03331,-163.93279,-2.1209949e-13,7.9116027e-13,3.3400347,3.3400347,3.3400347,0.022337181,0.5717317,0.5717317,1.0,5.053384,3.3400347,-0.0,-0.4282683,0.0,0.7638205,0.77655524,3.0,0.0,0.0,1.0,1.0
0.2325,0.5,0.0,49999.41,89.77022,-1.5998851,5.8442136e-08,0.70741034,0.7079552,0.008783862,0.0068617384,0.7066944,0.0087749725,-45.861366,-79.48771,-79.48771,102.70702,42.60552,0.0,102.29296,162.74313,1.0,1.0,0.7081017,3.4311774,5.2104635,1.0,141.71088,-95.8495,227.66508,-148.17737,8.9132987e-13,7.6806584e-13,3.4311774,3.4311774,3.4311774,0.023448832,0.57213676,0.57213676,1.0,5.2104635,3.4311774,-0.0,-0.42786324,0.0,0.7638205,0.7760553,3.0,0.0,0.0,1.0,1.0
0.233,0.5,0.0,49999.527,89.91577,-1.6042169,4.4609017e-08,0.7073969,0.7079207,0.009874817,0.007957302,0.70667905,0.009864796,-58.37111,-99.21021,-99.21021,102.70702,55.2128,0.0,102.29296,162.74313,1.0,1.0,0.70804447,3.5224018,5.3675427,1.0,143.77144,-85.40033,230.35162,-131.1414,1.499034e-12,7.4731134e-13,3.5224018,3.5224018,3.5224018,0.024557915,0.57254803,0.57254803,1.0,5.3675427,3.5224018,-0.0,-0.42745197,0.0,0.7638205,0.77555525,3.0,0.0,0.0,1.0,1.0
0.2335,0.5,0.0,49999.637,90.05984,-1.6042169,4.4609017e-08,0.70738214,0.7078841,0.010962072,0.009050277,0.7066618,0.01095091,-70.38797,-118.09763,-118.09763,102.70702,67.35452,0.0,102.29296,162.74313,1.0,1.0,0.70798534,3.6137092,5.5246224,1.0,144.59502,-74.20705,231.06526,-112.96763,1.1773975e-12,7.1714493e-13,3.6137092,3.6137092,3.6137092,0.025664559,0.57296556,0.57296556,1.0,5.5246224,3.6137092,-0.0,-0.42703447,0.0,0.7638205,0.7750552,3.0,0.0,0.0,1.0,1.0
0.234,0.5,0.0,49999.74,90.20213,-1.6042169,4.4609017e-08,0.7073658,0.7078456,0.012045608,0.010140735,0.7066429,0.012033298,-81.807106,-135.986,-135.986,102.70702,78.92489,0.0,102.29296,162.74313,1.0,1.0,0.7079243,3.7051005,5.681702,1.0,144.17137,-62.36427,229.79503,-93.80903,5.959224e-13,6.889743e-13,3.7051005,3.7051005,3.7051005,0.026768869,0.5733893,0.5733893,1.0,5.681702,3.7051005,-0.0,-0.42661074,0.0,0.7638205,0.77455527,3.0,0.0,0.0,1.0,1.0
0.2345,0.5,0.0,49999.836,90.34237,-1.6042169,4.4609017e-08,0.70734787,0.70780534,0.013125395,0.011228763,0.7066225,0.013111935,-92.52838,-152.71921,-152.71921,102.70702,89.82258,0.0,102.29296,162.74313,1.0,1.0,0.7078616,3.7965765,5.838782,1.0,142.501,-49.972622,226.5469,-73.82769,-3.2134945e-13,6.676881e-13,3.7965765,3.7965765,3.7965765,0.027870947,0.5738192,0.5738192,1.0,5.838782,3.7965765,-0.0,-0.42618078,0.0,0.7638205,0.77405524,3.0,0.0,0.0,1.0,1.0
0.235,0.5,0.0,49999.926,90.480225,-1.6042169,4.4609017e-08,0.7073282,0.70776325,0.014201397,0.012314487,0.70660055,0.014186787,-102.45724,-168.15042,-168.15042,102.70702,99.951614,0.0,102.29296,162.74313,1.0,1.0,0.7077972,3.8881383,5.9958615,1.0,139.59514,-37.137905,221.34386,-53.193424,-1.8352342e-12,6.4246113e-13,3.8881383,3.8881383,3.8881383,0.028970838,0.5742554,0.5742554,1.0,5.9958615,3.8881383,-0.0,-0.4257446,0.0,0.7638205,0.7735553,3.0,0.0,0.0,1.0,1.0
0.2355,0.5,0.0,50000.01,90.61536,-1.6042169,4.4609017e-08,0.70730674,0.7077197,0.015273565,0.013397903,0.7065774,0.015257817,-111.50553,-182.14334,-182.14334,102.70702,109.22225,0.0,102.29296,162.74313,1.0,1.0,0.70773125,3.9797866,6.152941,1.0,135.47574,-23.970198,214.22572,-32.08238,-3.7217256e-12,6.197346e-13,3.9797866,3.9797866,3.9797866,0.030068567,0.57469785,0.57469785,1.0,6.152941,3.9797866,-0.0,-0.42530215,0.0,0.7638205,0.77305526,3.0,0.0,0.0,1.0,1.0
0.236,0.5,0.0,50000.09,90.74741,-1.6042169,4.4609017e-08,0.7072833,0.7076745,0.016341846,0.014479056,0.7065531,0.016324975,-119.59239,-194.57344,-194.57344,102.70702,117.55178,0.0,102.29296,162.74313,1.0,1.0,0.7076639,4.0715227,0.02683541,1.0,130.17535,-10.58297,205.24901,-10.675573,-5.4453052e-12,5.9574914e-13,4.0715227,4.0715227,4.0715227,0.031164205,0.5751465,0.5751465,1.0,0.02683541,4.0715227,-0.0,-0.4248535,0.0,0.63303834,0.77255523,3.0,0.0,0.0,1.0,1.0
0.2365,0.5,0.0,50000.164,90.87602,-1.6042169,4.4609017e-08,0.70725787,0.7076281,0.017406173,0.015557931,0.7065278,0.017388206,-126.64488,-205.32913,-205.32913,102.70702,124.865265,0.0,102.29296,162.74313,1.0,1.0,0.7075952,4.1633472,0.18391505,1.0,123.736984,2.9079018,194.48651,10.842629,-7.300594e-12,5.743439e-13,4.1633472,4.1633472,4.1633472,0.032257657,0.5756014,0.5756014,1.0,0.18391505,4.1633472,-0.0,-0.4243986,0.0,0.63303834,0.77205527,3.0,0.0,0.0,1.0,1.0
0.237,0.5,0.0,50000.234,91.00082,-1.6042169,4.4609017e-08,0.70723027,0.70758027,0.018466474,0.016634498,0.7065016,0.018447448,-132.59877,-214.31282,-214.31282,102.70702,131.09628,0.0,102.29296,162.74313,1.0,1.0,0.7075254,4.255261,0.3409947,1.0,116.21365,16.385109,182.02673,32.286087,-9.202101e-12,5.4923557e-13,4.255261,4.255261,4.255261,0.033348963,0.5760625,0.5760625,1.0,0.3409947,4.255261,-0.0,-0.42393747,0.0,0.63303834,0.77155524,3.0,0.0,0.0,1.0,1.0
0.2375,0.5,0.0,50000.297,91.121414,-1.6042169,4.4609017e-08,0.7072005,0.7075313,0.01952267,0.017708687,0.70647466,0.019502632,-137.39905,-221.44179,-221.44179,102.70702,136.18753,0.0,102.29296,162.74313,1.0,1.0,0.7074543,4.347265,0.4980743,1.0,107.66813,29.730927,167.97334,53.46846,-1.0556497e-11,5.293821e-13,4.347265,4.347265,4.347265,0.03443799,0.57652986,0.57652986,1.0,0.4980743,4.347265,-0.0,-0.42347017,0.0,0.63303834,0.7710553,3.0,0.0,0.0,1.0,1.0
0.238,0.5,0.0,50000.36,91.23743,-1.6042169,4.4609017e-08,0.7071686,0.70748127,0.020574672,0.01878041,0.706447,0.020553678,-141.0006,-226.64905,-226.64905,102.70702,140.09137,0.0,102.29296,162.74313,1.0,1.0,0.7073824,4.439359,0.65515393,1.0,98.17236,42.828228,152.44421,74.204834,-1.1693949e-11,5.1030165e-13,4.439359,4.439359,4.439359,0.03552473,0.57700336,0.57700336,1.0,0.65515393,4.439359,-0.0,-0.42299664,0.0,0.63303834,0.77055526,3.0,0.0,0.0,1.0,1.0
0.2385,0.5,0.0,50000.414,91.34849,-1.6042169,4.4609017e-08,0.7071343,0.70743024,0.021622386,0.019849613,0.7064188,0.021600507,-143.3685,-229.884,-229.884,102.70702,142.77034,0.0,102.29296,162.74313,1.0,1.0,0.7073094,4.5315456,0.81223357,1.0,87.806984,55.561516,135.57068,94.313324,-1.2922501e-11,4.9319685e-13,4.5315456,4.5315456,4.5315456,0.036609005,0.57748306,0.57748306,1.0,0.81223357,4.5315456,-0.0,-0.42251694,0.0,0.63303834,0.77005523,3.0,0.0,0.0,1.0,1.0
0.239,0.5,0.0,50000.46,91.45422,-1.6042169,4.4609017e-08,0.70709765,0.7073783,0.02266571,0.02091612,0.7063901,0.02264303,-144.47856,-231.11299,-231.11299,102.70702,144.19756,0.0,102.29296,162.74313,1.0,1.0,0.70723563,4.623825,0.9693132,1.0,76.660614,67.81794,117.49632,113.61668,-1.3262556e-11,4.742512e-13,4.623825,4.623825,4.623825,0.037690695,0.5779689,0.5779689,1.0,0.9693132,4.623825,-0.0,-0.42203107,0.0,0.63303834,0.7695553,3.0,0.0,0.0,1.0,1.0
0.2395,0.5,0.0,50000.508,91.554276,-1.6042169,4.4609017e-08,0.70705867,0.70732564,0.023704538,0.0219798,0.706361,0.023681149,-144.31747,-230.31975,-230.31975,102.70702,144.35696,0.0,102.29296,162.74313,1.0,1.0,0.7071611,4.716197,1.1263928,1.0,64.829155,79.48832,98.37592,131.94382,-1.263667e-11,4.540036e-13,4.716197,4.716197,4.716197,0.038769674,0.5784609,0.5784609,1.0,1.1263928,4.716197,-0.0,-0.42153913,0.0,0.63303834,0.76905525,3.0,0.0,0.0,1.0,1.0
0.24,0.5,0.0,50000.55,91.6483,-1.6042169,4.4609017e-08,0.7070173,0.7072722,0.02473876,0.023040492,0.7063315,0.024714766,-142.88309,-227.50557,-227.50557,102.70702,143.24362,0.0,102.29296,162.74313,1.0,1.0,0.7070859,4.8086634,1.2834724,1.0,52.414993,90.468094,78.37411,149.13145,-1.1970216e-11,4.3503333e-13,4.8086634,4.8086634,4.8086634,0.039845753,0.5789589,0.5789589,1.0,1.2834724,4.8086634,-0.0,-0.42104107,0.0,0.63303834,0.7685553,3.0,0.0,0.0,1.0,1.0
0.2405,0.5,0.0,50000.594,91.73597,-1.6042169,4.4609017e-08,0.7069735,0.70721805,0.025768263,0.024098,0.70630175,0.025743777,-140.18448,-222.6895,-222.6895,102.70702,140.8638,0.0,102.29296,162.74313,1.0,1.0,0.7070101,4.9012246,1.4405521,1.0,39.526165,100.65831,57.66403,165.02547,-1.11703155e-11,4.1763885e-13,4.9012246,4.9012246,4.9012246,0.040918708,0.579463,0.579463,1.0,1.4405521,4.9012246,-0.0,-0.420537,0.0,0.63303834,0.76805526,3.0,0.0,0.0,1.0,1.0
0.241,0.5,0.0,50000.63,91.81699,-1.6042169,4.4609017e-08,0.70692736,0.70716333,0.026792925,0.025152123,0.7062717,0.026768077,-136.24193,-215.90828,-215.90828,102.70702,137.23494,0.0,102.29296,162.74313,1.0,1.0,0.70693374,4.9938807,1.5976317,1.0,26.275404,109.96652,36.425873,179.4824,-1.0113325e-11,4.02636e-13,4.9938807,4.9938807,4.9938807,0.041988365,0.5799731,0.5799731,1.0,1.5976317,4.9938807,-0.0,-0.4200269,0.0,0.63303834,0.76755524,3.0,0.0,0.0,1.0,1.0
0.2415,0.5,0.0,50000.664,91.891075,-1.6042169,4.4609017e-08,0.70687884,0.7071081,0.027812628,0.026202649,0.7062415,0.027787553,-131.08687,-207.21608,-207.21608,102.70702,132.38568,0.0,102.29296,162.74313,1.0,1.0,0.70685697,5.086633,1.7547114,1.0,12.779204,118.307655,14.845341,192.37074,-8.930421e-12,3.3094927e-13,5.086633,5.086633,5.086633,0.04305448,0.58048916,0.58048916,1.0,1.7547114,5.086633,-0.0,-0.41951087,0.0,0.63303834,0.7670553,3.0,0.0,0.0,1.0,1.0
0.242,0.5,0.0,50000.7,91.95797,-1.6042169,4.4609017e-08,0.70682794,0.7070524,0.028827252,0.027249308,0.7062111,0.028802093,-124.76161,-196.68423,-196.68423,102.70702,126.355606,0.0,102.29296,162.74313,1.0,1.0,0.7067797,5.1794825,1.911791,1.0,-0.843198,125.60481,-6.887953,203.57219,-8.062184e-12,4.5789486e-14,5.1794825,5.1794825,5.1794825,0.044116843,0.58101106,0.58101106,1.0,1.911791,5.1794825,-0.0,-0.41898894,0.0,0.63303834,0.76655525,3.0,0.0,0.0,1.0,1.0
0.2425,0.5,0.0,50000.734,92.017456,-1.6042169,4.4609017e-08,0.7067748,0.7069962,0.029836671,0.028291889,0.70618045,0.029811583,-117.31914,-184.40067,-184.40067,102.70702,119.19502,0.0,102.29296,162.74313,1.0,1.0,0.7067021,5.272429,2.0688705,1.0,-14.470866,131.79001,-28.58213,212.98279,-7.1678874e-12,-1.6739367e-13,5.272429,5.272429,5.272429,0.045175165,0.5815388,0.5815388,1.0,2.0688705,5.272429,-0.0,-0.41846117,0.0,0.63303834,0.7660552,3.0,0.0,0.0,1.0,1.0
0.243,0.5,0.0,50000.766,92.06933,-1.6042169,4.4609017e-08,0.7067193,0.70693964,0.030840768,0.029330108,0.7061497,0.030815909,-108.82261,-170.46922,-170.46922,102.70702,110.96452,0.0,102.29296,162.74313,1.0,1.0,0.7066242,5.3654733,2.2259502,1.0,-27.982227,136.80484,-50.04473,220.51396,-6.0059297e-12,-2.737495e-13,5.3654733,5.3654733,5.3654733,0.046229195,0.5820723,0.5820723,1.0,2.2259502,5.3654733,-0.0,-0.41792765,0.0,0.63303834,0.76555526,3.0,0.0,0.0,1.0,1.0
0.2435,0.5,0.0,50000.797,92.11344,-1.6042169,4.4609017e-08,0.7066617,0.70688266,0.03183942,0.030363748,0.7061187,0.031814955,-99.34494,-155.00894,-155.00894,102.70702,101.73457,0.0,102.29296,162.74313,1.0,1.0,0.70654595,5.4586163,2.38303,1.0,-41.256153,140.60109,-71.08441,226.09335,-5.213017e-12,-1.4602502e-13,5.4586163,5.4586163,5.4586163,0.04727865,0.58261156,0.58261156,1.0,2.38303,5.4586163,-0.0,-0.41738844,0.0,0.63303834,0.76505524,3.0,0.0,0.0,1.0,1.0
0.244,0.5,0.0,50000.83,92.14965,-1.6042169,4.4609017e-08,0.7066019,0.7068254,0.032832507,0.0313925,0.7060875,0.032808606,-88.96816,-138.15297,-138.15297,102.70702,91.58492,0.0,102.29296,162.74313,1.0,1.0,0.70646745,5.5518584,2.5401096,1.0,-54.173054,143.14122,-91.512665,229.66563,-4.7482287e-12,-5.0790776e-14,5.5518584,5.5518584,5.5518584,0.048323315,0.5831564,0.5831564,1.0,2.5401096,5.5518584,-0.0,-0.41684356,0.0,0.63303834,0.7645553,3.0,0.0,0.0,1.0,1.0
0.2445,0.5,0.0,50000.86,92.17788,-1.6042169,4.4609017e-08,0.70654017,0.7067677,0.03381992,0.032416113,0.7060561,0.03379675,-77.782814,-120.047615,-120.047615,102.70702,80.603966,0.0,102.29296,162.74313,1.0,1.0,0.7063887,5.6452007,2.697189,1.0,-66.61596,144.39877,-111.145515,231.19313,-4.0044973e-12,1.1738517e-14,5.6452007,5.6452007,5.6452007,0.049362868,0.5837068,0.5837068,1.0,2.697189,5.6452007,-0.0,-0.41629317,0.0,0.63303834,0.76405525,3.0,0.0,0.0,1.0,1.0
0.245,0.5,0.0,50000.895,92.19806,-1.6042169,4.4609017e-08,0.70647645,0.70670974,0.034801543,0.033434343,0.7060244,0.034779273,-65.887115,-100.85101,-100.85101,102.70702,68.887985,0.0,102.29296,162.74313,1.0,1.0,0.70630974,5.7386427,2.8542688,1.0,-78.47157,144.35869,-129.80518,230.65619,-2.835012e-12,4.654688e-14,5.7386427,5.7386427,5.7386427,0.05039703,0.58426267,0.58426267,1.0,2.8542688,5.7386427,-0.0,-0.4157373,0.0,0.63303834,0.7635552,3.0,0.0,0.0,1.0,1.0
0.2455,0.5,0.0,50000.93,92.21018,-1.6042169,4.4609017e-08,0.70641094,0.70665145,0.03577727,0.034446876,0.7059924,0.03575607,-53.38618,-80.73187,-80.73187,102.70702,56.54036,0.0,102.29296,162.74313,1.0,1.0,0.7062305,5.8321857,3.0113485,1.0,-89.63136,143.01755,-147.32173,228.05359,-1.801799e-12,7.203547e-14,5.8321857,5.8321857,5.8321857,0.051425595,0.58482397,0.58482397,1.0,3.0113485,5.8321857,-0.0,-0.41517603,0.0,0.63303834,0.76305526,3.0,0.0,0.0,1.0,1.0
0.246,0.5,0.0,50000.965,92.21425,-1.6042169,4.4609017e-08,0.7063437,0.7065928,0.036746997,0.03545349,0.70596,0.036727037,-40.391113,-59.86799,-59.86799,102.70702,43.670685,0.0,102.29296,162.74313,1.0,1.0,0.70615107,5.92583,3.168428,1.0,-99.992516,140.38364,-163.53464,223.40263,-1.1262493e-12,8.351542e-14,5.92583,5.92583,5.92583,0.05244824,0.5853905,0.5853905,1.0,3.168428,5.92583,-0.0,-0.4146095,0.0,0.63303834,0.76255524,3.0,0.0,0.0,1.0,1.0
0.2465,0.5,0.0,50001.004,92.21031,-1.6042169,4.4609017e-08,0.7062748,0.7065338,0.037710633,0.036453895,0.7059272,0.03769207,-27.018024,-38.444744,-38.444744,102.70702,30.393805,0.0,102.29296,162.74313,1.0,1.0,0.7060714,6.0195765,3.3255076,1.0,-109.45896,136.47697,-178.29433,216.73907,-2.3221664e-13,8.751177e-14,6.0195765,6.0195765,6.0195765,0.053464748,0.5859623,0.5859623,1.0,3.3255076,6.0195765,-0.0,-0.41403773,0.0,0.63303834,0.7620553,3.0,0.0,0.0,1.0,1.0
0.247,0.5,0.0,50001.043,92.19846,-1.6042169,4.4609017e-08,0.7062045,0.7064745,0.03866808,0.037447847,0.70589393,0.03865108,-13.387027,-16.653456,-16.653456,102.70702,16.828823,0.0,102.29296,162.74313,1.0,1.0,0.70599145,6.113425,3.4825873,1.0,-117.942245,131.32927,-191.46356,208.11702,1.076073e-12,9.034149e-14,6.113425,6.113425,6.113425,0.054474827,0.58653915,0.58653915,1.0,3.4825873,6.113425,-0.0,-0.41346082,0.0,0.63303834,0.76155525,3.0,0.0,0.0,1.0,1.0
0.2475,0.5,0.0,50001.086,92.17882,-1.6042169,4.4609017e-08,0.7061327,0.7064147,0.039619263,0.038435142,0.7058601,0.039603967,0.37882993,5.310281,5.310281,102.70702,3.0980382,0.0,102.29296,162.74313,1.0,1.0,0.7059112,6.2073765,3.639667,1.0,-125.36243,124.9836,-202.91878,197.6085,2.5452366e-12,8.982334e-14,6.2073765,6.2073765,6.2073765,0.055478264,0.5871211,0.5871211,1.0,3.639667,6.2073765,-0.0,-0.4128789,0.0,0.63303834,0.76105523,3.0,0.0,0.0,1.0,1.0
0.248,0.5,0.0,50001.133,92.15152,-1.6042169,4.4609017e-08,0.70605975,0.70635456,0.0405641,0.039415557,0.7058257,0.04055065,14.154665,27.248352,27.248352,102.70702,-10.674136,0.0,102.29296,162.74313,1.0,1.0,0.7058307,0.018246138,3.7967465,1.0,-131.64883,117.49417,-212.55132,185.30296,4.2922397e-12,8.674244e-14,0.018246138,0.018246138,0.018246138,0.056474842,0.58770794,0.58770794,1.0,3.7967465,0.018246138,-0.0,-0.41229203,0.0,0.63303834,0.76055527,3.0,0.0,0.0,1.0,1.0
0.2485,0.5,0.0,50001.184,92.11675,-1.6042169,4.4609017e-08,0.70598567,0.70629394,0.041502524,0.04038883,0.7057905,0.041491054,27.814886,48.961895,48.961895,102.70702,-24.362299,0.0,102.29296,162.74313,1.0,1.0,0.7057499,0.11240499,3.9538262,1.0,-136.7408,108.92591,-220.26846,171.30656,6.152641e-12,8.216544e-14,0.11240499,0.11240499,0.11240499,0.057464346,0.5882997,0.5882997,1.0,3.9538262,0.11240499,-0.0,-0.41170034,0.0,0.63303834,0.76005524,3.0,0.0,0.0,1.0,1.0
0.249,0.5,0.0,50001.234,92.07472,-1.6042169,4.4609017e-08,0.7059106,0.7062329,0.042434476,0.041354828,0.70575464,0.0424251,41.23434,70.2531,70.2531,102.70702,-37.841194,0.0,102.29296,162.74313,1.0,1.0,0.70566875,0.20666823,4.1109056,1.0,-140.58824,99.353905,-225.99448,155.74138,7.400047e-12,7.588975e-14,0.20666823,0.20666823,0.20666823,0.05844658,0.58889616,0.58889616,1.0,4.1109056,0.20666823,-0.0,-0.41110387,0.0,0.63303834,0.7595553,3.0,0.0,0.0,1.0,1.0
0.2495,0.5,0.0,50001.29,92.025665,-1.6042169,4.4609017e-08,0.70583475,0.70617133,0.0433599,0.042313326,0.7057179,0.043352727,54.289455,90.927025,90.927025,92.20695,-50.986866,0.0,102.29296,147.5721,1.0,1.0,0.70558715,0.30103636,4.2679853,1.0,-143.15225,88.8628,-229.67133,138.74431,8.579857e-12,6.889124e-14,0.30103636,0.30103636,0.30103636,0.059421387,0.58949727,0.58949727,1.0,4.2679853,0.30103636,-0.0,-0.41050273,0.0,0.63303834,0.75905526,3.0,0.0,0.0,1.0,1.0
0.25,0.5,0.0,50001.348,91.96983,-1.6042169,4.4609017e-08,0.7057581,0.70610917,0.044278756,0.04326422,0.7056803,0.044273876,66.85939,110.79337,110.79337,92.20695,-63.677803,0.0,102.29296,147.5721,1.0,1.0,0.70550525,0.39550984,4.425065,1.0,-144.4055,77.54611,-231.2594,120.46602,9.365611e-12,6.142835e-14,0.39550984,0.39550984,0.39550984,0.060388602,0.590103,0.590103,1.0,4.425065,0.39550984,-0.0,-0.40989703,0.0,0.63303834,0.75855523,3.0,0.0,0.0,1.0,1.0
0.2505,0.5,0.0,50001.406,91.9075,-1.6042169,4.4609017e-08,0.7056809,0.70604646,0.045191,0.04420733,0.70564175,0.045188494,78.82715,129.66829,129.66829,92.20695,-75.79606,0.0,102.29296,147.5721,1.0,1.0,0.70542276,0.4900892,4.5821447,1.0,-144.33253,65.50539,-230.7379,101.06961,9.99885e-12,5.2377654e-14,0.4900892,0.4900892,0.4900892,0.06134806,0.59071314,0.59071314,1.0,4.5821447,0.4900892,-0.0,-0.4092869,0.0,0.63303834,0.75805527,3.0,0.0,0.0,1.0,1.0
0.251,0.5,0.0,50001.473,91.83897,-1.6042169,4.4609017e-08,0.7056032,0.70598304,0.04609661,0.04514255,0.7056021,0.046096537,90.08073,147.37607,147.37607,92.20695,-87.22838,0.0,102.29296,147.5721,1.0,1.0,0.7053399,0.5847749,4.7392244,1.0,-142.93008,52.849354,-228.10532,80.72924,1.0359143e-11,4.4007902e-14,0.5847749,0.5847749,0.5847749,0.0622997,0.59132767,0.59132767,1.0,4.7392244,0.5847749,-0.0,-0.4086723,0.0,0.63303834,0.75755525,3.0,0.0,0.0,1.0,1.0
0.2515,0.5,0.0,50001.54,91.76454,-1.6042169,4.4609017e-08,0.70552516,0.70591897,0.04699556,0.046069782,0.7055614,0.04699797,100.51412,163.75085,163.75085,92.20695,-97.86726,0.0,102.29296,147.5721,1.0,1.0,0.7052564,0.67956746,4.896304,1.0,-140.20708,39.692963,-223.37941,59.62857,1.1019214e-11,3.6384917e-14,0.67956746,0.67956746,0.67956746,0.063243404,0.59194654,0.59194654,1.0,4.896304,0.67956746,-0.0,-0.40805346,0.0,0.63303834,0.7570553,3.0,0.0,0.0,1.0,1.0
0.252,0.5,0.0,50001.61,91.68455,-1.6042169,4.4609017e-08,0.7054469,0.7058542,0.04788784,0.04698896,0.7055195,0.047892768,110.02839,178.63814,178.63814,92.20695,-107.61202,0.0,102.29296,147.5721,1.0,1.0,0.70517236,0.77446735,5.053384,1.0,-136.18475,26.15636,-216.59732,37.95918,1.2435379e-11,2.8703107e-14,0.77446735,0.77446735,0.77446735,0.06417909,0.59256965,0.59256965,1.0,5.053384,0.77446735,-0.0,-0.40743038,0.0,0.63303834,0.75655526,3.0,0.0,0.0,1.0,1.0
0.2525,0.5,0.0,50001.684,91.5993,-1.6042169,4.4609017e-08,0.70536846,0.70578855,0.048773438,0.047900043,0.7054764,0.0487809,118.532616,191.89642,191.89642,92.20695,-116.36973,0.0,102.29296,147.5721,1.0,1.0,0.7050877,0.869475,5.2104635,1.0,-130.89644,12.363823,-207.81526,15.918834,1.3745117e-11,2.0475158e-14,0.869475,0.869475,0.869475,0.065106735,0.5931968,0.5931968,1.0,5.2104635,0.869475,-0.0,-0.40680316,0.0,0.63303834,0.75605524,3.0,0.0,0.0,1.0,1.0
0.253,0.5,0.0,50001.758,91.50914,-1.6042169,4.4609017e-08,0.70529,0.70572215,0.04965236,0.048802957,0.705432,0.049662355,125.94478,203.39845,203.39845,92.20695,-124.05614,0.0,102.29296,147.5721,1.0,1.0,0.70500237,0.964591,5.3675427,1.0,-124.3874,-1.5573761,-197.10817,-6.2902827,1.4640055e-11,1.3219622e-14,0.964591,0.964591,0.964591,0.06602629,0.5938281,0.5938281,1.0,5.3675427,0.964591,-0.0,-0.40617192,0.0,0.63303834,0.7555553,3.0,0.0,0.0,1.0,1.0
0.2535,0.5,0.0,50001.836,91.414406,-1.6042169,4.4609017e-08,0.70521164,0.70565486,0.05052461,0.049697742,0.70538634,0.050537128,132.19261,213.03256,213.03256,92.20695,-130.59654,0.0,102.29296,147.5721,1.0,1.0,0.7049163,1.0598159,5.5246224,1.0,-116.714485,-15.478124,-184.56915,-28.463411,1.41788265e-11,5.3351e-15,1.0598159,1.0598159,1.0598159,0.06693775,0.59446335,0.59446335,1.0,5.5246224,1.0598159,-0.0,-0.40553668,0.0,0.63303834,0.75505525,3.0,0.0,0.0,1.0,1.0
0.254,0.5,0.0,50001.918,91.31543,-1.6037412,-6.797348e-08,0.7051334,0.7055867,0.05139021,0.050584376,0.7053393,0.051405214,137.21432,220.70387,220.70387,92.20695,-135.92654,0.0,102.29296,147.5721,1.0,1.0,0.7048295,1.1551499,5.681702,1.0,-107.94567,-29.268656,-170.30878,-50.395092,1.3198568e-11,-4.516307e-15,1.1551499,1.1551499,1.1551499,0.06784113,0.5951025,0.5951025,1.0,5.681702,1.1551499,-0.0,-0.40489754,0.0,0.63303834,0.7545552,3.0,0.0,0.0,1.0,1.0
0.2545,0.5,0.0,50002.0,91.21253,-1.6037412,-6.797348e-08,0.70505536,0.7055176,0.052249167,0.051462892,0.7052909,0.05226662,140.95927,226.33516,226.33516,92.20695,-139.99269,0.0,102.29296,147.5721,1.0,1.0,0.704742,1.2505938,5.838782,1.0,-98.15951,-42.799763,-154.4541,-71.88106,1.286959e-11,-1.1961712e-14,1.2505938,1.2505938,1.2505938,0.06873648,0.59574544,0.59574544,1.0,5.838782,1.2505938,-0.0,-0.40425456,0.0,0.63303834,0.75405526,3.0,0.0,0.0,1.0,1.0
0.255,0.5,0.0,50002.082,91.10604,-1.6037412,-6.797348e-08,0.70497763,0.7054475,0.05310151,0.05233335,0.7052411,0.053121354,143.38846,229.86781,229.86781,92.20695,-142.75308,0.0,102.29296,147.5721,1.0,1.0,0.7046536,1.346148,5.9958615,1.0,-87.44446,-55.944,-137.14766,-92.72016,1.284102e-11,-1.8531016e-14,1.346148,1.346148,1.346148,0.06962383,0.59639215,0.59639215,1.0,5.9958615,1.346148,-0.0,-0.40360782,0.0,0.63303834,0.75355524,3.0,0.0,0.0,1.0,1.0
0.2555,0.5,0.0,50002.168,90.99626,-1.6037412,-6.797348e-08,0.7049002,0.7053764,0.053947266,0.05319583,0.7051899,0.053969435,144.47505,231.26245,231.26245,92.20695,-144.17783,0.0,102.29296,147.5721,1.0,1.0,0.70456445,1.4418131,6.152941,1.0,-75.898155,-68.5769,-118.54621,-112.71623,1.2773901e-11,-2.6100773e-14,1.4418131,1.4418131,1.4418131,0.07050326,0.5970426,0.5970426,1.0,6.152941,1.4418131,-0.0,-0.40295738,0.0,0.63303834,0.7530553,3.0,0.0,0.0,1.0,1.0
0.256,0.5,0.0,50002.254,90.88349,-1.6037412,-6.797348e-08,0.7048232,0.7053043,0.05478647,0.054050386,0.70513725,0.05481088,144.20468,230.49942,230.49942,92.20695,-144.24942,0.0,102.29296,147.5721,1.0,1.0,0.70447445,1.5375894,0.02683541,1.0,-63.62653,-80.57815,-98.81946,-131.67996,1.2885177e-11,-3.280276e-14,1.5375894,1.5375894,1.5375894,0.07137489,0.5976967,0.5976967,1.0,0.02683541,1.5375894,-0.0,-0.40230328,0.0,0.63303834,0.75255525,3.0,0.0,0.0,1.0,1.0
0.2565,0.5,0.0,50002.34,90.768005,-1.6037412,-6.797348e-08,0.7047466,0.7052312,0.055619158,0.054897133,0.70508325,0.05564572,142.57565,227.57918,227.57918,92.20695,-142.96301,0.0,102.29296,147.5721,1.0,1.0,0.70438355,1.6334776,0.18391505,1.0,-50.7429,-91.83275,-78.14844,-149.43076,1.3262658e-11,-3.8747997e-14,1.6334776,1.6334776,1.6334776,0.07223878,0.5983544,0.5983544,1.0,0.18391505,1.6334776,-0.0,-0.4016456,0.0,0.63303834,0.7520552,3.0,0.0,0.0,1.0,1.0
0.257,0.5,0.0,50002.43,90.65007,-1.6037412,-6.797348e-08,0.7046705,0.705157,0.05644536,0.055736206,0.7050278,0.056473978,139.59909,222.52238,222.52238,92.20695,-140.3265,0.0,102.29296,147.5721,1.0,1.0,0.7042917,1.7294781,0.3409947,1.0,-37.366932,-102.232155,-56.724,-165.79839,1.346214e-11,-4.5155228e-14,1.7294781,1.7294781,1.7294781,0.073095076,0.5990156,0.5990156,1.0,0.3409947,1.7294781,-0.0,-0.40098438,0.0,0.63303834,0.75155526,3.0,0.0,0.0,1.0,1.0
0.2575,0.5,0.0,50002.516,90.529915,-1.6037412,-6.797348e-08,0.7045949,0.70508176,0.05726512,0.056567702,0.704971,0.05729569,135.2989,215.36981,215.36981,92.20695,-136.3606,0.0,102.29296,147.5721,1.0,1.0,0.704199,1.8255914,0.4980743,1.0,-23.62358,-111.67532,-34.745052,-180.62476,1.3341659e-11,-5.1265165e-14,1.8255914,1.8255914,1.8255914,0.0739439,0.5996803,0.5996803,1.0,0.4980743,1.8255914,-0.0,-0.40031967,0.0,0.63303834,0.75105524,3.0,0.0,0.0,1.0,1.0
0.258,0.5,0.0,50002.6,90.40776,-1.6037412,-6.797348e-08,0.70451975,0.70500547,0.058078483,0.057391804,0.70491284,0.05811089,129.71167,206.18224,206.18224,92.20695,-131.09865,0.0,102.29296,147.5721,1.0,1.0,0.7041054,1.9218181,0.65515393,1.0,-9.641933,-120.06974,-12.416764,-193.76547,1.3241145e-11,-5.640865e-14,1.9218181,1.9218181,1.9218181,0.07478539,0.6003485,0.6003485,1.0,0.65515393,1.9218181,-0.0,-0.3996515,0.0,0.63303834,0.7505553,3.0,0.0,0.0,1.0,1.0
0.2585,0.5,0.0,50002.69,90.283806,-1.6037412,-6.797348e-08,0.70444506,0.7049281,0.05888548,0.0582086,0.70485336,0.058919612,122.886375,195.03989,195.03989,92.20695,-124.58656,0.0,102.29296,147.5721,1.0,1.0,0.7040109,2.0181587,0.81223357,1.0,4.44598,-127.33235,10.051338,-205.09123,1.2245895e-11,-6.153375e-14,2.0181587,2.0181587,2.0181587,0.0756197,0.60102004,0.60102004,1.0,0.81223357,2.0181587,-0.0,-0.39897993,0.0,0.63303834,0.75005525,3.0,0.0,0.0,1.0,1.0
0.259,0.5,0.0,50002.773,90.158195,-1.6037412,-6.797348e-08,0.7043709,0.7048498,0.059686158,0.059018306,0.7047926,0.059721895,114.884,182.04189,182.04189,92.20695,-116.88228,0.0,102.29296,147.5721,1.0,1.0,0.7039155,2.1146135,0.9693132,1.0,18.506414,-133.39041,32.447292,-214.48918,1.0654165e-11,-6.721675e-14,2.1146135,2.1146135,2.1146135,0.07644699,0.601695,0.601695,1.0,0.9693132,2.1146135,-0.0,-0.398305,0.0,0.63303834,0.74955523,3.0,0.0,0.0,1.0,1.0
0.2595,0.5,0.0,50002.86,90.03108,-1.6037412,-6.797348e-08,0.7042972,0.7047703,0.060480554,0.05982103,0.7047307,0.06051778,105.77712,167.30547,167.30547,92.20695,-108.05546,0.0,102.29296,147.5721,1.0,1.0,0.7038193,2.2111835,1.1263928,1.0,32.40517,-138.1823,54.5587,-221.86417,9.024734e-12,-7.297183e-14,2.2111835,2.2111835,2.2111835,0.07726744,0.60237324,0.60237324,1.0,1.1263928,2.2111835,-0.0,-0.39762673,0.0,0.63303834,0.74905527,3.0,0.0,0.0,1.0,1.0
0.26,0.5,0.0,50002.94,89.902565,-1.6037412,-6.797348e-08,0.70422393,0.70469,0.061268702,0.06061698,0.70466757,0.061307304,95.64921,150.96495,150.96495,92.20695,-98.18683,0.0,102.29296,147.5721,1.0,1.0,0.7037222,2.3078687,1.2834724,1.0,46.008873,-141.65808,76.17473,-227.13968,7.560163e-12,-7.737832e-14,2.3078687,2.3078687,2.3078687,0.07808118,0.6030548,0.6030548,1.0,1.2834724,2.3078687,-0.0,-0.39694515,0.0,0.63303834,0.74855524,3.0,0.0,0.0,1.0,1.0
0.2605,0.5,0.0,50003.023,89.772736,-1.6037412,-6.797348e-08,0.7041511,0.70460856,0.062050644,0.06140629,0.70460343,0.062090505,84.59399,133.17062,133.17062,92.20695,-87.36751,0.0,102.29296,147.5721,1.0,1.0,0.7036243,2.4046698,1.4405521,1.0,59.186245,-143.78023,97.08812,-230.25876,5.3386557e-12,-8.2542514e-14,2.4046698,2.4046698,2.4046698,0.078888394,0.6037397,0.6037397,1.0,1.4405521,2.4046698,-0.0,-0.39626032,0.0,0.63303834,0.7480553,3.0,0.0,0.0,1.0,1.0
0.261,0.5,0.0,50003.1,89.64164,-1.6037412,-6.797348e-08,0.7040786,0.70452636,0.06282641,0.06218914,0.7045382,0.06286742,72.71456,114.08749,114.08749,92.20695,-75.69824,0.0,102.29296,147.5721,1.0,1.0,0.70352566,2.5015874,1.5976317,1.0,71.80939,-144.52396,117.0972,-231.18468,3.87886e-12,-8.756335e-14,2.5015874,2.5015874,2.5015874,0.079689264,0.6044278,0.6044278,1.0,1.5976317,2.5015874,-0.0,-0.39557222,0.0,0.63303834,0.74755526,3.0,0.0,0.0,1.0,1.0
0.2615,0.5,0.0,50003.176,89.50929,-1.6037412,-6.797348e-08,0.70400643,0.70444316,0.063596025,0.06296569,0.70447206,0.06363808,60.122543,93.89366,93.89366,92.20695,-63.288486,0.0,102.29296,147.5721,1.0,1.0,0.70342624,2.5986216,1.7547114,1.0,83.755035,-143.87758,136.00781,-229.90147,2.8102512e-12,-9.0168236e-14,2.5986216,2.5986216,2.5986216,0.08048394,0.6051191,0.6051191,1.0,1.7547114,2.5986216,-0.0,-0.3948809,0.0,0.63303834,0.74705523,3.0,0.0,0.0,1.0,1.0
0.262,0.5,0.0,50003.25,89.375694,-1.6037412,-6.797348e-08,0.7039346,0.7043592,0.064359516,0.06373612,0.70440507,0.064402536,46.937016,72.77892,72.77892,92.20695,-50.255417,0.0,102.29296,147.5721,1.0,1.0,0.70332617,2.6957734,1.911791,1.0,94.905754,-141.84277,153.6353,-226.41423,2.3109867e-12,-9.355871e-14,2.6957734,2.6957734,2.6957734,0.08127256,0.6058136,0.6058136,1.0,1.911791,2.6957734,-0.0,-0.39418635,0.0,0.7617717,0.74655527,3.0,0.0,0.0,1.0,1.0
0.2625,0.5,0.0,50003.316,89.24081,-1.6037412,-6.797348e-08,0.70386297,0.7042744,0.06511691,0.06450053,0.7043373,0.065160796,33.283443,50.942905,50.942905,92.20695,-36.722878,0.0,102.29296,147.5721,1.0,1.0,0.70322543,2.793043,2.0688705,1.0,105.15115,-138.4346,169.80624,-220.74916,1.701082e-12,-9.917645e-14,2.793043,2.793043,2.793043,0.08205529,0.60651135,0.60651135,1.0,2.0688705,2.793043,-0.0,-0.39348865,0.0,0.7617717,0.74605525,3.0,0.0,0.0,1.0,1.0
0.263,0.5,0.0,50003.383,89.104576,-1.6037412,-6.797348e-08,0.70379156,0.704189,0.06586823,0.065259114,0.7042688,0.065912895,19.292536,28.593262,28.593262,92.20695,-22.82023,0.0,102.29296,147.5721,1.0,1.0,0.7031241,2.8904307,2.2259502,1.0,114.38899,-133.68153,184.36032,-212.95358,6.8804505e-13,-1.03967304e-13,2.8904307,2.8904307,2.8904307,0.08283228,0.60721225,0.60721225,1.0,2.2259502,2.8904307,-0.0,-0.39278775,0.0,0.7617717,0.7455553,3.0,0.0,0.0,1.0,1.0
0.2635,0.5,0.0,50003.445,88.9669,-1.6037412,-6.797348e-08,0.7037202,0.7041029,0.066613466,0.06601198,0.7041998,0.06665886,5.098987,5.943754,5.943754,92.20695,-8.681141,0.0,102.29296,147.5721,1.0,1.0,0.7030223,2.9879375,2.38303,1.0,122.52622,-127.62521,197.15184,-203.0956,-8.5251635e-13,-1.08388315e-13,2.9879375,2.9879375,2.9879375,0.08360365,0.60791624,0.60791624,1.0,2.38303,2.9879375,-0.0,-0.39208373,0.0,0.7617717,0.74505526,3.0,0.0,0.0,1.0,1.0
0.264,0.5,0.0,50003.508,88.8277,-1.6037412,-6.797348e-08,0.703649,0.7040162,0.067352645,0.06675926,0.70413023,0.06739871,-9.159771,-16.787775,-16.787775,92.20695,5.5576777,0.0,102.29296,147.5721,1.0,1.0,0.7029201,3.0855632,2.5401096,1.0,129.48,-120.32022,208.05138,-191.2636,-2.3378658e-12,-1.1437754e-13,3.0855632,3.0855632,3.0855632,0.08436955,0.6086234,0.6086234,1.0,2.5401096,3.0855632,-0.0,-0.39137658,0.0,0.7617717,0.74455523,3.0,0.0,0.0,1.0,1.0
0.2645,0.5,0.0,50003.562,88.68681,-1.6037412,-6.797348e-08,0.70357776,0.703929,0.06808576,0.06750108,0.70406026,0.06813245,-23.344902,-39.38147,-39.38147,92.20695,19.757776,0.0,102.29296,147.5721,1.0,1.0,0.7028174,3.1833086,2.697189,1.0,135.1785,-111.833595,216.94704,-177.56557,-3.6796165e-12,-1.1941845e-13,3.1833086,3.1833086,3.1833086,0.08513004,0.60933363,0.60933363,1.0,2.697189,3.1833086,-0.0,-0.39066634,0.0,0.7617717,0.7440553,3.0,0.0,0.0,1.0,1.0
0.265,0.5,0.0,50003.613,88.5441,-1.6037412,-6.797348e-08,0.70350647,0.70384145,0.06881282,0.06823751,0.70399004,0.06886011,-37.317505,-61.61758,-61.61758,92.20695,33.7803,0.0,102.29296,147.5721,1.0,1.0,0.7027145,3.2811742,2.8542688,1.0,139.56181,-102.24431,223.74579,-162.1282,-4.9196823e-12,-1.2330149e-13,3.2811742,3.2811742,3.2811742,0.08588526,0.610047,0.610047,1.0,2.8542688,3.2811742,-0.0,-0.38995302,0.0,0.7617717,0.74355525,3.0,0.0,0.0,1.0,1.0
0.2655,0.5,0.0,50003.664,88.39938,-1.6037412,-6.797348e-08,0.7034351,0.7037535,0.069533795,0.068968624,0.70391953,0.06958168,-50.93997,-83.27859,-83.27859,92.20695,47.487354,0.0,102.29296,147.5721,1.0,1.0,0.7026114,3.3791602,3.0113485,1.0,142.58255,-91.64258,228.37444,-145.09584,-6.0974593e-12,-1.2571308e-13,3.3791602,3.3791602,3.3791602,0.08663526,0.61076343,0.61076343,1.0,3.0113485,3.3791602,-0.0,-0.3892366,0.0,0.7617717,0.7430552,3.0,0.0,0.0,1.0,1.0
0.266,0.5,0.0,50003.707,88.25249,-1.6037412,-6.797348e-08,0.7033636,0.7036653,0.07024869,0.06969453,0.70384896,0.07029717,-64.07734,-104.15136,-104.15136,92.20695,60.743347,0.0,102.29296,147.5721,1.0,1.0,0.7025081,3.4772668,3.168428,1.0,144.2064,-80.12906,230.7805,-126.62914,-6.8150386e-12,-1.270842e-13,3.4772668,3.4772668,3.4772668,0.08738013,0.61148286,0.61148286,1.0,3.168428,3.4772668,-0.0,-0.38851714,0.0,0.7617717,0.74255526,3.0,0.0,0.0,1.0,1.0
0.2665,0.5,0.0,50003.75,88.1032,-1.6037412,-6.797348e-08,0.70329183,0.703577,0.07095749,0.070415266,0.7037783,0.07100657,-76.598656,-124.029236,-124.029236,92.20695,73.41636,0.0,102.29296,147.5721,1.0,1.0,0.7024048,3.575495,3.3255076,1.0,144.41264,-67.81398,230.93297,-106.903725,-7.380436e-12,-1.3060161e-13,3.575495,3.575495,3.575495,0.08811988,0.6122053,0.6122053,1.0,3.3255076,3.575495,-0.0,-0.38779467,0.0,0.7617717,0.74205524,3.0,0.0,0.0,1.0,1.0
0.267,0.5,0.0,50003.785,87.95133,-1.6037412,-6.797348e-08,0.70321983,0.70348847,0.07166015,0.07113086,0.70370775,0.07170987,-88.3783,-142.71413,-142.71413,92.20695,85.37946,0.0,102.29296,147.5721,1.0,1.0,0.7023015,3.6738446,3.4825873,1.0,143.19438,-54.816082,228.82266,-86.10853,-8.3503005e-12,-1.334944e-13,3.6738446,3.6738446,3.6738446,0.088854596,0.61293083,0.61293083,1.0,3.4825873,3.6738446,-0.0,-0.38706917,0.0,0.7617717,0.7415553,3.0,0.0,0.0,1.0,1.0
0.2675,0.5,0.0,50003.82,87.796646,-1.6037412,-6.797348e-08,0.7031476,0.7034001,0.07235666,0.07184134,0.7036373,0.07240706,-99.29726,-160.01854,-160.01854,92.20695,96.512024,0.0,102.29296,147.5721,1.0,1.0,0.7021983,3.7723162,3.639667,1.0,140.5588,-41.26156,224.4626,-64.44406,-9.321808e-12,-1.341753e-13,3.7723162,3.7723162,3.7723162,0.08958425,0.61365926,0.61365926,1.0,3.639667,3.7723162,-0.0,-0.3863407,0.0,0.7617717,0.74105525,3.0,0.0,0.0,1.0,1.0
0.268,0.5,0.0,50003.85,87.63893,-1.6037412,-6.797348e-08,0.70307493,0.70331174,0.07304699,0.0725467,0.7035671,0.073098116,-109.24435,-175.76746,-175.76746,92.20695,106.70093,0.0,102.29296,147.5721,1.0,1.0,0.7020954,3.8709102,3.7967465,1.0,136.52718,-27.282839,217.888,-42.120552,-9.926805e-12,-1.3665452e-13,3.8709102,3.8709102,3.8709102,0.09030885,0.6143907,0.6143907,1.0,3.7967465,3.8709102,-0.0,-0.3856093,0.0,0.7617717,0.7405552,3.0,0.0,0.0,1.0,1.0
0.2685,0.5,0.0,50003.88,87.47796,-1.6037412,-6.797348e-08,0.703002,0.7032236,0.07373109,0.07324692,0.7034972,0.073783025,-118.11742,-189.8002,-189.8002,92.20695,115.8418,0.0,102.29296,147.5721,1.0,1.0,0.70199275,3.9696267,3.9538262,1.0,131.13475,-13.017331,209.15614,-19.355932,-1.01155e-11,9.890882e-15,3.9696267,3.9696267,3.9696267,0.09102836,0.61512506,0.61512506,1.0,3.9538262,3.9696267,-0.0,-0.38487497,0.0,0.7617717,0.74005526,3.0,0.0,0.0,1.0,1.0
0.269,0.5,0.0,50003.902,87.31351,-1.6037412,-6.797348e-08,0.7029286,0.70313567,0.07440892,0.07394196,0.7034276,0.07446174,-125.824425,-201.97217,-201.97217,92.20695,123.84007,0.0,102.29296,147.5721,1.0,1.0,0.70189047,4.068466,4.1109056,1.0,124.43052,1.3939039,198.34593,3.6262496,-9.949045e-12,5.588758e-13,4.068466,4.068466,4.068466,0.091742784,0.61586225,0.61586225,1.0,4.1109056,4.068466,-0.0,-0.38413775,0.0,0.7617717,0.73955524,3.0,0.0,0.0,1.0,1.0
0.2695,0.5,0.0,50003.92,87.145355,-1.6037412,-6.797348e-08,0.7028548,0.7030481,0.07508045,0.0746318,0.7033585,0.07513425,-132.28442,-212.15634,-212.15634,92.20695,130.61206,0.0,102.29296,147.5721,1.0,1.0,0.7017886,4.1674285,4.2679853,1.0,116.47689,15.807537,185.55734,26.598997,-9.75257e-12,9.233651e-13,4.1674285,4.1674285,4.1674285,0.09245203,0.61660236,0.61660236,1.0,4.2679853,4.1674285,-0.0,-0.38339764,0.0,0.7617717,0.7390553,3.0,0.0,0.0,1.0,1.0
0.27,0.5,0.0,50003.94,86.97328,-1.6037412,-6.797348e-08,0.7027806,0.70296097,0.07574563,0.07531637,0.7032898,0.07580051,-137.42851,-220.2447,-220.2447,92.20695,136.08585,0.0,102.29296,147.5721,1.0,1.0,0.70168734,4.266515,4.425065,1.0,107.34912,30.079384,170.9106,49.334095,-9.547236e-12,1.0764063e-12,4.266515,4.266515,4.266515,0.09315607,0.6173453,0.6173453,1.0,4.425065,4.266515,-0.0,-0.38265476,0.0,0.7617717,0.73855525,3.0,0.0,0.0,1.0,1.0
0.2705,0.5,0.0,50003.957,86.7971,-1.6037412,-6.797348e-08,0.702706,0.7028743,0.07640439,0.07599557,0.7032217,0.076460466,-141.20053,-226.1495,-226.1495,92.20695,140.20212,0.0,102.29296,147.5721,1.0,1.0,0.70158666,4.3657246,4.5821447,1.0,97.13468,44.065845,154.54514,71.60437,-9.012173e-12,9.495523e-13,4.3657246,4.3657246,4.3657246,0.09385477,0.6180909,0.6180909,1.0,4.5821447,4.3657246,-0.0,-0.38190907,0.0,0.7617717,0.7380552,3.0,0.0,0.0,1.0,1.0
0.271,0.5,0.0,50003.973,86.616585,-1.6037412,-6.797348e-08,0.70263094,0.70278823,0.07705671,0.076669306,0.70315415,0.07711409,-143.55785,-229.80428,-229.80428,103.99713,142.91486,0.0,102.29296,167.74669,1.0,1.0,0.70148665,4.4650583,4.7392244,1.0,85.93248,57.625366,136.6183,93.18597,-8.238478e-12,-4.418859e-12,4.4650583,4.4650583,4.4650583,0.09454807,0.6188394,0.6188394,1.0,4.7392244,4.4650583,-0.0,-0.38116065,0.0,0.7617717,0.73755527,3.0,0.0,0.0,1.0,1.0
0.2715,0.5,0.0,50003.984,86.43159,-1.6037412,-6.797348e-08,0.7025554,0.70270276,0.07770252,0.077337526,0.7030872,0.07776134,-144.47183,-231.16469,-231.16469,103.99713,144.19194,0.0,102.29296,167.74669,1.0,1.0,0.70138747,4.5645165,4.896304,1.0,73.85197,70.619865,117.304054,113.860634,-7.1035526e-12,-3.1389906e-12,4.5645165,4.5645165,4.5645165,0.09523584,0.61959046,0.61959046,1.0,4.896304,4.5645165,-0.0,-0.3804095,0.0,0.7617717,0.73705524,3.0,0.0,0.0,1.0,1.0
0.272,0.5,0.0,50003.992,86.24192,-1.6037412,-6.797348e-08,0.70247954,0.702618,0.07834178,0.078000054,0.70302093,0.078402154,-143.92825,-230.20918,-230.20918,103.99713,144.01553,0.0,102.29296,167.74669,1.0,1.0,0.701289,4.664099,5.053384,1.0,61.012077,82.916176,96.79123,133.41795,-6.2713107e-12,-2.2298736e-12,4.664099,4.664099,4.664099,0.095917985,0.6203442,0.6203442,1.0,5.053384,4.664099,-0.0,-0.37965575,0.0,0.7617717,0.7365553,3.0,0.0,0.0,1.0,1.0
0.2725,0.5,0.0,50004.004,86.04744,-1.6037412,-6.797348e-08,0.7024033,0.70253396,0.078974426,0.07865677,0.7029553,0.07903649,-141.9276,-226.93935,-226.93935,103.99713,142.38242,0.0,102.29296,167.74669,1.0,1.0,0.7011915,4.7638063,5.2104635,1.0,47.540157,94.387436,75.28183,151.6575,-5.7630446e-12,-1.9645143e-12,4.7638063,4.7638063,4.7638063,0.096594356,0.6211006,0.6211006,1.0,5.2104635,4.7638063,-0.0,-0.3788994,0.0,0.7617717,0.73605525,3.0,0.0,0.0,1.0,1.0
0.273,0.5,0.0,50004.01,85.84802,-1.6037412,-6.797348e-08,0.7023267,0.7024508,0.07960041,0.07930757,0.7028904,0.07966429,-138.4851,-221.3801,-221.3801,103.99713,139.30417,0.0,102.29296,167.74669,1.0,1.0,0.70109487,4.863638,5.3675427,1.0,33.57069,104.91442,52.989094,168.391,-5.691829e-12,-1.7797045e-12,4.863638,4.863638,4.863638,0.09726483,0.6218595,0.6218595,1.0,5.3675427,4.863638,-0.0,-0.3781405,0.0,0.7617717,0.73555523,3.0,0.0,0.0,1.0,1.0
0.2735,0.5,0.0,50004.016,85.643555,-1.6037412,-6.797348e-08,0.70224977,0.70236844,0.08021967,0.07995229,0.70282614,0.08028551,-133.63083,-213.57967,-213.57967,103.99713,134.80708,0.0,102.29296,167.74669,1.0,1.0,0.7009992,4.963595,5.5246224,1.0,19.244005,114.386826,30.135384,183.44429,-5.737135e-12,-1.644836e-12,4.963595,4.963595,4.963595,0.09792923,0.6226209,0.6226209,1.0,5.5246224,4.963595,-0.0,-0.37737912,0.0,0.7617717,0.73505527,3.0,0.0,0.0,1.0,1.0
0.274,0.5,0.0,50004.023,85.433945,-1.6037412,-6.797348e-08,0.70217264,0.702287,0.08083217,0.08059078,0.7027626,0.080900095,-127.40936,-203.60925,-203.60925,103.99713,128.9321,0.0,102.29296,167.74669,1.0,1.0,0.7009046,5.063677,5.681702,1.0,4.7048926,122.704475,6.950059,196.6592,-6.0485766e-12,-1.5338175e-12,5.063677,5.063677,5.063677,0.09858744,0.6233847,0.6233847,1.0,5.681702,5.063677,-0.0,-0.3766153,0.0,0.7617717,0.73455524,3.0,0.0,0.0,1.0,1.0
0.2745,0.5,0.0,50004.03,85.21914,-1.6037412,-6.797348e-08,0.7020952,0.70220643,0.081437856,0.08122289,0.7026998,0.08150799,-119.879555,-191.56248,-191.56248,103.99713,121.73448,0.0,102.29296,167.74669,1.0,1.0,0.700811,5.163884,5.838782,1.0,-9.898856,129.77841,-16.332838,207.89532,-6.3202104e-12,-1.4487892e-12,5.163884,5.163884,5.163884,0.09923927,0.6241509,0.6241509,1.0,5.838782,5.163884,-0.0,-0.3758491,0.0,0.7617717,0.7340553,3.0,0.0,0.0,1.0,1.0
0.275,0.5,0.0,50004.035,84.99909,-1.6037412,-6.797348e-08,0.70201766,0.70212686,0.08203669,0.081848495,0.7026377,0.08210914,-111.114,-177.55469,-177.55469,103.99713,113.283356,0.0,102.29296,167.74669,1.0,1.0,0.7007185,5.264217,5.9958615,1.0,-24.41793,135.53194,-39.47691,217.03159,-6.708405e-12,-1.3344173e-12,5.264217,5.264217,5.264217,0.0998846,0.62491935,0.62491935,1.0,5.9958615,5.264217,-0.0,-0.37508062,0.0,0.7617717,0.73355526,3.0,0.0,0.0,1.0,1.0
0.2755,0.5,0.0,50004.043,84.77379,-1.603551,6.395954e-08,0.70194,0.7020482,0.08262861,0.08246739,0.70257616,0.0827035,-101.1984,-161.72183,-161.72183,103.99713,103.66111,0.0,102.29296,167.74669,1.0,1.0,0.70062715,5.3646755,6.152941,1.0,-38.703033,139.90144,-62.245808,223.96764,-7.192413e-12,-1.1722563e-12,5.3646755,5.3646755,5.3646755,0.10052325,0.6256901,0.6256901,1.0,6.152941,5.3646755,-0.0,-0.3743099,0.0,0.7617717,0.73305523,3.0,0.0,0.0,1.0,1.0
0.276,0.5,0.0,50004.05,84.54324,-1.603551,6.395954e-08,0.70186234,0.7019705,0.08321359,0.08307945,0.70251536,0.08329102,-90.23082,-144.21938,-144.21938,103.99713,92.96266,0.0,102.20376,167.74669,1.0,1.0,0.70053685,5.465259,0.02683541,1.0,-52.60642,142.83723,-84.405655,228.62505,-7.9021355e-12,-1.0490975e-12,5.465259,5.465259,5.465259,0.10115506,0.626463,0.626463,1.0,0.02683541,5.465259,-0.0,-0.373537,0.0,0.7617717,0.73255527,3.0,0.0,0.0,1.0,1.0
0.2765,0.5,0.0,50004.06,84.30747,-1.603551,6.395954e-08,0.7017847,0.7018938,0.0837916,0.08368455,0.70245516,0.083871655,-78.32072,-125.22077,-125.22077,103.99713,81.29457,0.0,102.20376,167.74669,1.0,1.0,0.7004477,5.565969,0.18391505,1.0,-65.98343,144.30414,-105.72748,230.94824,-8.755515e-12,-9.536459e-13,5.565969,5.565969,5.565969,0.1017799,0.627238,0.627238,1.0,0.18391505,5.565969,-0.0,-0.372762,0.0,0.7617717,0.73205525,3.0,0.0,0.0,1.0,1.0
0.277,0.5,0.0,50004.066,84.06654,-1.603551,6.395954e-08,0.7017071,0.70181805,0.08436259,0.08428248,0.70239556,0.084445365,-65.58793,-104.91582,-104.91582,103.99713,68.77404,0.0,102.20376,167.74669,1.0,1.0,0.70035964,5.666805,0.3409947,1.0,-78.69402,144.28195,-125.98957,230.9054,-9.274562e-12,-8.8504475e-13,5.666805,5.666805,5.666805,0.10239762,0.62801504,0.62801504,1.0,0.3409947,5.666805,-0.0,-0.37198496,0.0,0.7617717,0.7315553,3.0,0.0,0.0,1.0,1.0
0.2775,0.5,0.0,50004.08,83.82054,-1.603551,6.395954e-08,0.70162976,0.7017433,0.084926546,0.084873155,0.70233655,0.0850121,-52.161533,-83.508896,-83.508896,103.99713,55.527763,0.0,102.20376,167.74669,1.0,1.0,0.70027274,5.767766,0.4980743,1.0,-90.60427,142.76581,-144.97989,228.48878,-9.195971e-12,-8.320759e-13,5.767766,5.767766,5.767766,0.103008054,0.628794,0.628794,1.0,0.4980743,5.767766,-0.0,-0.37120596,0.0,0.7617717,0.73105526,3.0,0.0,0.0,1.0,1.0
0.278,0.5,0.0,50004.09,83.56955,-1.603551,6.395954e-08,0.7015526,0.7016695,0.08548343,0.08545641,0.7022781,0.08557183,-38.178535,-61.2169,-61.2169,103.99713,41.690716,0.0,102.20376,167.74669,1.0,1.0,0.70018697,5.8688536,0.65515393,1.0,-101.58781,139.76634,-162.49828,223.71518,-9.43687e-12,-7.847648e-13,5.8688536,5.8688536,5.8688536,0.1036111,0.62957495,0.62957495,1.0,0.65515393,5.8688536,-0.0,-0.37042508,0.0,0.7617717,0.73055524,3.0,0.0,0.0,1.0,1.0
0.2785,0.5,0.0,50004.1,83.313705,-1.603551,6.395954e-08,0.70147586,0.7015967,0.08603325,0.086032145,0.7022201,0.086124524,-23.78252,-38.267155,-38.267155,103.99713,27.404764,0.0,102.20376,167.74669,1.0,1.0,0.7001022,5.9700675,0.81223357,1.0,-111.527176,135.3097,-178.35867,216.62582,-9.368121e-12,-7.4134487e-13,5.9700675,5.9700675,5.9700675,0.10420661,0.6303577,0.6303577,1.0,0.81223357,5.9700675,-0.0,-0.36964235,0.0,0.7617717,0.7300553,3.0,0.0,0.0,1.0,1.0
0.279,0.5,0.0,50004.117,83.05315,-1.603551,6.395954e-08,0.7013995,0.70152473,0.08657596,0.08660024,0.70216256,0.08667015,-9.122208,-14.895085,-14.895085,103.99713,12.817283,0.0,102.20376,167.74669,1.0,1.0,0.70001864,6.0714073,0.9693132,1.0,-120.315186,129.4374,-192.39114,207.28622,-8.483238e-12,-7.1897403e-13,6.0714073,6.0714073,6.0714073,0.104794495,0.63114214,0.63114214,1.0,0.9693132,6.0714073,-0.0,-0.36885786,0.0,0.7617717,0.72955525,3.0,0.0,0.0,1.0,1.0
0.2795,0.5,0.0,50004.133,82.78804,-1.603551,6.395954e-08,0.7013236,0.7014537,0.08711158,0.08716058,0.7021054,0.08720869,5.6500754,8.65814,8.65814,103.99713,-1.9203732,0.0,102.20376,167.74669,1.0,1.0,0.69993603,6.1728735,1.1263928,1.0,-127.85605,122.20597,-204.44376,195.78561,-7.1103887e-12,-6.971101e-13,6.1728735,6.1728735,6.1728735,0.10537464,0.63192827,0.63192827,1.0,1.1263928,6.1728735,-0.0,-0.36807173,0.0,0.7617717,0.7290552,3.0,0.0,0.0,1.0,1.0
0.28,0.5,0.0,50004.152,82.51855,-1.603551,6.395954e-08,0.7012483,0.70138353,0.08764008,0.08771309,0.70204866,0.08774011,20.379963,32.148094,32.148094,103.99713,-16.654415,0.0,102.20376,167.74669,1.0,1.0,0.69985443,6.2744665,1.2834724,1.0,-134.06653,113.68657,-214.38438,182.23628,-6.329476e-12,-6.769081e-13,6.2744665,6.2744665,6.2744665,0.10594695,0.63271606,0.63271606,1.0,1.2834724,6.2744665,-0.0,-0.36728397,0.0,0.7617717,0.72855526,3.0,0.0,0.0,1.0,1.0
0.2805,0.5,0.0,50004.17,82.24487,-1.603551,6.395954e-08,0.70117366,0.70131415,0.088161476,0.08825771,0.7019923,0.08826441,34.91266,55.329613,55.329613,103.99713,-31.230225,0.0,102.20376,167.74669,1.0,1.0,0.6997739,0.09300014,1.4405521,1.0,-138.87692,103.964264,-222.10213,166.77252,-5.6946813e-12,-6.552279e-13,0.09300014,0.09300014,0.09300014,0.10651138,0.63350534,0.63350534,1.0,1.4405521,0.09300014,-0.0,-0.36649466,0.0,0.7617717,0.72805524,3.0,0.0,0.0,1.0,1.0
0.281,0.5,0.0,50004.19,81.96721,-1.603551,6.395954e-08,0.7010997,0.70124555,0.088675775,0.08879433,0.7019362,0.08878158,49.094566,77.959366,77.959366,103.99713,-45.493977,0.0,102.20376,167.74669,1.0,1.0,0.6996943,0.1948457,1.5976317,1.0,-142.23184,93.13728,-227.50877,149.54941,-4.9826506e-12,-6.366533e-13,0.1948457,0.1948457,0.1948457,0.107067816,0.6342961,0.6342961,1.0,1.5976317,0.1948457,-0.0,-0.3657039,0.0,0.7617717,0.7275553,3.0,0.0,0.0,1.0,1.0
0.2815,0.5,0.0,50004.215,81.685776,-1.603551,6.395954e-08,0.7010265,0.70117766,0.08918299,0.08932295,0.70188034,0.0892916,62.774933,99.79844,99.79844,103.99713,-59.29427,0.0,102.20376,167.74669,1.0,1.0,0.6996156,0.29681787,1.7547114,1.0,-144.09099,81.31605,-230.53983,130.74138,-4.4174282e-12,-6.1961693e-13,0.29681787,0.29681787,0.29681787,0.1076163,0.63508826,0.63508826,1.0,1.7547114,0.29681787,-0.0,-0.36491174,0.0,0.7617717,0.72705525,3.0,0.0,0.0,1.0,1.0
