Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.282,0.5,0.0,50004.242,81.400795,-1.603551,6.395954e-08,0.7009542,0.70111054,0.08968312,0.08984352,0.70182467,0.089794494,75.80745,120.61486,120.61486,103.99713,-72.48376,0.0,102.20376,167.74669,1.0,1.0,0.69953775,0.39891663,1.911791,1.0,-144.42961,68.62217,-231.15538,110.54051,-3.2287079e-12,-6.0261664e-13,0.39891663,0.39891663,0.39891663,0.108156696,0.6358818,0.6358818,1.0,1.911791,0.39891663,-0.0,-0.36411822,0.0,0.7617717,0.7265552,3.0,0.0,0.0,1.0,1.0
0.2825,0.5,0.0,50004.266,81.112495,-1.603551,6.395954e-08,0.7008828,0.701044,0.090176195,0.09035601,0.70176923,0.09029025,88.05186,140.18611,140.18611,103.99713,-84.92072,0.0,102.20376,167.74669,1.0,1.0,0.69946074,0.50114214,2.0688705,1.0,-143.23901,55.187157,-229.34074,89.154625,-1.7078586e-12,-5.870985e-13,0.50114214,0.50114214,0.50114214,0.10868905,0.63667655,0.63667655,1.0,2.0688705,0.50114214,-0.0,-0.36332345,0.0,0.7617717,0.72605526,3.0,0.0,0.0,1.0,1.0
0.283,0.5,0.0,50004.293,80.8211,-1.603551,6.395954e-08,0.70081234,0.7009781,0.09066224,0.09086041,0.7017139,0.09077888,99.37549,158.30157,158.30157,103.99713,-96.470665,0.0,102.20376,167.74669,1.0,1.0,0.6993845,0.60349435,2.2259502,1.0,-140.52664,41.151154,-225.10681,66.80524,-2.5355016e-13,-5.724228e-13,0.60349435,0.60349435,0.60349435,0.10921337,0.6374725,0.6374725,1.0,2.2259502,0.60349435,-0.0,-0.3625275,0.0,0.7617717,0.72555524,3.0,0.0,0.0,1.0,1.0
0.2835,0.5,0.0,50004.324,80.52684,-1.603551,6.395954e-08,0.7007429,0.7009128,0.09114128,0.091356784,0.7016588,0.0912604,109.65473,174.76485,174.76485,103.99713,-107.00776,0.0,102.20376,167.74669,1.0,1.0,0.6993091,0.70597345,2.38303,1.0,-136.31624,26.661503,-218.49016,43.72531,8.5132297e-13,-5.5833734e-13,0.70597345,0.70597345,0.70597345,0.10972965,0.63826966,0.63826966,1.0,2.38303,0.70597345,-0.0,-0.36173037,0.0,0.7617717,0.7250553,3.0,0.0,0.0,1.0,1.0
0.284,0.5,0.0,50004.355,80.22994,-1.603551,6.395954e-08,0.70067453,0.70084804,0.091613345,0.09184514,0.7016037,0.09173484,118.77642,189.3959,189.3959,103.99713,-116.41628,0.0,102.20376,167.74669,1.0,1.0,0.6992343,0.8085794,2.5401096,1.0,-130.64761,11.8712,-209.55278,20.156872,1.8413181e-12,-5.4233186e-13,0.8085794,0.8085794,0.8085794,0.110237926,0.6390678,0.6390678,1.0,2.5401096,0.8085794,-0.0,-0.36093214,0.0,0.7617717,0.72455525,3.0,0.0,0.0,1.0,1.0
0.2845,0.5,0.0,50004.387,79.93063,-1.603551,6.395954e-08,0.70060724,0.7007837,0.09207847,0.092325486,0.70154876,0.09220222,126.63914,202.03322,202.03322,103.99713,-124.59193,0.0,102.20376,167.74669,1.0,1.0,0.69916016,0.9113123,2.697189,1.0,-123.57647,-3.0626693,-198.38171,-3.6515026,3.1284198e-12,-5.4791675e-13,0.9113123,0.9113123,0.9113123,0.110738225,0.63986707,0.63986707,1.0,2.697189,0.9113123,-0.0,-0.3601329,0.0,0.7617717,0.72405523,3.0,0.0,0.0,1.0,1.0
0.285,0.5,0.0,50004.418,79.629135,-1.603551,6.395954e-08,0.70054114,0.70071983,0.09253669,0.09279791,0.7014939,0.09266254,133.1544,212.53557,212.53557,103.99713,-131.44301,0.0,102.20376,167.74669,1.0,1.0,0.69908667,1.0141722,2.8542688,1.0,-115.173805,-17.9806,-185.08829,-27.447271,3.871704e-12,-5.867804e-13,1.0141722,1.0141722,1.0141722,0.11123063,0.6406673,0.6406673,1.0,2.8542688,1.0141722,-0.0,-0.3593327,0.0,0.7617717,0.72355527,3.0,0.0,0.0,1.0,1.0
0.2855,0.5,0.0,50004.453,79.32565,-1.603551,6.395954e-08,0.7004761,0.70065635,0.09298804,0.09326247,0.7014391,0.093115866,138.24773,220.7837,220.7837,103.99713,-136.89157,0.0,102.20376,167.74669,1.0,1.0,0.6990138,1.1171592,3.0113485,1.0,-105.52536,-32.722363,-169.8071,-50.976604,4.150734e-12,-6.101305e-13,1.1171592,1.1171592,1.1171592,0.1117152,0.6414684,0.6414684,1.0,3.0113485,1.1171592,-0.0,-0.35853156,0.0,0.7617717,0.72305524,3.0,0.0,0.0,1.0,1.0
0.286,0.5,0.0,50004.49,79.02038,-1.603551,6.395954e-08,0.70041233,0.7005933,0.09343256,0.093719274,0.7013843,0.09356222,141.85947,226.68187,226.68187,103.99713,-140.87428,0.0,102.20376,167.74669,1.0,1.0,0.69894147,1.2202734,3.168428,1.0,-94.730736,-47.128723,-152.69478,-73.9871,4.0286533e-12,-6.2403446e-13,1.2202734,1.2202734,1.2202734,0.112192035,0.64227045,0.64227045,1.0,3.168428,1.2202734,-0.0,-0.35772955,0.0,0.7617717,0.7225553,3.0,0.0,0.0,1.0,1.0
0.2865,0.5,0.0,50004.52,78.7135,-1.603551,6.395954e-08,0.70034975,0.7005305,0.09387029,0.09416836,0.70132965,0.094001636,143.94568,230.15892,230.15892,103.99713,-143.3433,0.0,102.20376,167.74669,1.0,1.0,0.6988696,1.3235147,3.3255076,1.0,-82.90251,-61.04317,-133.92844,-96.23048,3.7033297e-12,-6.275667e-13,1.3235147,1.3235147,1.3235147,0.1126612,0.64307326,0.64307326,1.0,3.3255076,1.3235147,-0.0,-0.35692674,0.0,0.7617717,0.72205526,3.0,0.0,0.0,1.0,1.0
0.287,0.5,0.0,50004.555,78.40519,-1.603551,6.395954e-08,0.70028836,0.7004681,0.09430128,0.09460988,0.70127505,0.09443415,144.47868,231.16934,231.16934,103.99713,-144.26688,0.0,102.20376,167.74669,1.0,1.0,0.6987983,1.4268833,3.4825873,1.0,-70.16505,-74.31364,-113.70402,-117.465324,3.5880565e-12,-6.249516e-13,1.4268833,1.4268833,1.4268833,0.11312281,0.64387685,0.64387685,1.0,3.4825873,1.4268833,-0.0,-0.35612312,0.0,0.7617717,0.72155523,3.0,0.0,0.0,1.0,1.0
0.2875,0.5,0.0,50004.59,78.095604,-1.603551,6.395954e-08,0.70022815,0.70040596,0.094725564,0.095043905,0.7012205,0.09485981,143.44742,229.69392,229.69392,103.99713,-143.6298,0.0,102.20376,167.74669,1.0,1.0,0.69872737,1.5303792,3.639667,1.0,-56.653255,-86.79417,-92.23422,-137.45972,3.5193651e-12,-6.188377e-13,1.5303792,1.5303792,1.5303792,0.11357698,0.6446812,0.6446812,1.0,3.639667,1.5303792,-0.0,-0.35531878,0.0,0.7617717,0.72105527,3.0,0.0,0.0,1.0,1.0
0.288,0.5,0.0,50004.625,77.78488,-1.603551,6.395954e-08,0.7001692,0.70034415,0.09514319,0.09547059,0.7011661,0.09527866,140.85785,225.7402,225.7402,103.99713,-141.43376,0.0,102.20376,167.74669,1.0,1.0,0.69865704,1.6340026,3.7967465,1.0,-42.51125,-98.346596,-69.74641,-155.9938,3.1620236e-12,-6.117529e-13,1.6340026,1.6340026,1.6340026,0.11402385,0.64548624,0.64548624,1.0,3.7967465,1.6340026,-0.0,-0.35451373,0.0,0.7617717,0.72055525,3.0,0.0,0.0,1.0,1.0
0.2885,0.5,0.0,50004.656,77.473145,-1.603551,6.395954e-08,0.7001114,0.7002826,0.095554195,0.09589004,0.7011118,0.095690735,136.73285,219.34254,219.34254,103.99713,-137.69737,0.0,102.20376,167.74669,1.0,1.0,0.69858706,1.7377533,3.9538262,1.0,-27.890797,-108.84205,-46.48023,-172.86232,2.6873863e-12,-6.029398e-13,1.7377533,1.7377533,1.7377533,0.11446349,0.646292,0.646292,1.0,3.9538262,1.7377533,-0.0,-0.35370803,0.0,0.7617717,0.7200553,3.0,0.0,0.0,1.0,1.0
0.289,0.5,0.0,50004.69,77.16048,-1.603551,6.395954e-08,0.70005476,0.7002213,0.09595862,0.0963024,0.7010576,0.09609608,131.11224,210.562,210.562,103.99713,-132.45622,0.0,102.20376,167.74669,1.0,1.0,0.69851756,1.8416314,4.1109056,1.0,-12.949745,-118.1625,-22.685133,-187.87688,2.5147098e-12,-5.898619e-13,1.8416314,1.8416314,1.8416314,0.11489609,0.6470983,0.6470983,1.0,4.1109056,1.8416314,-0.0,-0.35290173,0.0,0.7617717,0.71955526,3.0,0.0,0.0,1.0,1.0
0.2895,0.5,0.0,50004.723,76.84698,-1.603551,6.395954e-08,0.69999933,0.7001602,0.096356496,0.096707754,0.7010037,0.09649475,124.052414,199.48587,199.48587,103.99713,-125.7625,0.0,102.20376,167.74669,1.0,1.0,0.6984485,1.9456372,4.2679853,1.0,2.1496599,-126.20207,1.3822904,-200.86816,2.4886987e-12,-5.738715e-13,1.9456372,1.9456372,1.9456372,0.11532173,0.64790523,0.64790523,1.0,4.2679853,1.9456372,-0.0,-0.3520948,0.0,0.7120387,0.71905524,3.0,0.0,0.0,1.0,1.0
0.29,0.5,0.0,50004.754,76.53269,-1.603551,6.395954e-08,0.69994503,0.70009947,0.096747875,0.09710628,0.7009499,0.09688678,115.62584,186.22696,186.22696,103.99713,-117.6846,0.0,102.20376,167.74669,1.0,1.0,0.6983798,2.0497704,4.425065,1.0,17.242521,-132.86836,25.461027,-211.68799,2.2216241e-12,-5.5485656e-13,2.0497704,2.0497704,2.0497704,0.11574058,0.6487127,0.6487127,1.0,4.425065,2.0497704,-0.0,-0.35128734,0.0,0.7120387,0.7185553,3.0,0.0,0.0,1.0,1.0
0.2905,0.5,0.0,50004.78,76.217674,-1.603551,6.395954e-08,0.6998918,0.700039,0.09713279,0.09749811,0.70089644,0.09727221,105.92044,170.9225,170.9225,103.99713,-108.30655,0.0,102.20376,167.74669,1.0,1.0,0.6983116,2.1540313,4.5821447,1.0,32.163082,-138.08353,49.288475,-220.21097,2.207973e-12,-5.3573964e-13,2.1540313,2.1540313,2.1540313,0.11615275,0.6495207,0.6495207,1.0,4.5821447,2.1540313,-0.0,-0.35047933,0.0,0.7120387,0.71805525,3.0,0.0,0.0,1.0,1.0
0.291,0.5,0.0,50004.81,75.901924,-1.603551,6.395954e-08,0.6998397,0.6999789,0.09751126,0.09788333,0.7008432,0.09765109,95.038704,153.7329,153.7329,103.99713,-97.727104,0.0,102.20376,167.74669,1.0,1.0,0.698244,2.25842,4.7392244,1.0,46.746555,-141.78526,72.60329,-226.33618,1.5853318e-12,-5.158093e-13,2.25842,2.25842,2.25842,0.11655839,0.6503292,0.6503292,1.0,4.7392244,2.25842,-0.0,-0.34967083,0.0,0.7120387,0.7175552,3.0,0.0,0.0,1.0,1.0
0.2915,0.5,0.0,50004.836,75.58546,-1.603551,6.395954e-08,0.69978863,0.69991904,0.09788333,0.09826213,0.7007904,0.09802346,83.09668,134.84015,134.84015,103.99713,-86.05887,0.0,102.20376,167.74669,1.0,1.0,0.6981768,2.362936,4.896304,1.0,60.83093,-143.92761,95.14828,-229.98843,3.906438e-13,-4.999856e-13,2.362936,2.362936,2.362936,0.11695758,0.6511381,0.6511381,1.0,4.896304,2.362936,-0.0,-0.34886187,0.0,0.7120387,0.71705526,3.0,0.0,0.0,1.0,1.0
0.292,0.5,0.0,50004.86,75.26824,-1.603551,6.395954e-08,0.69973856,0.6998596,0.09824902,0.09863457,0.70073795,0.09838934,70.22281,114.44599,114.44599,103.99713,-73.42709,0.0,102.20376,167.74669,1.0,1.0,0.69811004,2.46758,5.053384,1.0,74.25881,-144.48161,116.67325,-231.11923,-8.801308e-13,-4.858559e-13,2.46758,2.46758,2.46758,0.117350474,0.6519475,0.6519475,1.0,5.053384,2.46758,-0.0,-0.34805247,0.0,0.7120387,0.71655524,3.0,0.0,0.0,1.0,1.0
0.2925,0.5,0.0,50004.883,74.95025,-1.603551,6.395954e-08,0.69968945,0.69980055,0.09860835,0.099000804,0.7006859,0.098748796,56.55658,92.769806,92.769806,108.707085,-59.968426,0.0,102.20376,173.55376,1.0,1.0,0.69804394,2.5723515,5.2104635,1.0,86.8792,-143.43578,136.93785,-229.70766,-2.1237044e-12,-4.67497e-13,2.5723515,2.5723515,2.5723515,0.117737226,0.65275735,0.65275735,1.0,5.2104635,2.5723515,-0.0,-0.34724265,0.0,0.7120387,0.7160553,3.0,0.0,0.0,1.0,1.0
0.293,0.5,0.0,50004.902,74.63141,-1.603551,6.395954e-08,0.6996412,0.69974196,0.09896135,0.09936095,0.7006344,0.09910184,42.24709,70.04641,70.04641,108.707085,-45.829468,0.0,102.20376,173.55376,1.0,1.0,0.69797844,2.6772509,5.3675427,1.0,98.54921,-140.7963,155.71425,-225.76065,-3.3523236e-12,-4.4972514e-13,2.6772509,2.6772509,2.6772509,0.118117884,0.65356755,0.65356755,1.0,5.3675427,2.6772509,-0.0,-0.34643245,0.0,0.7120387,0.71555525,3.0,0.0,0.0,1.0,1.0
0.2935,0.5,0.0,50004.92,74.31166,-1.603551,6.395954e-08,0.69959396,0.69968385,0.09930804,0.09971507,0.70058346,0.0994485,27.451437,46.523502,46.523502,108.707085,-31.165215,0.0,102.20376,173.55376,1.0,1.0,0.6979136,2.7822778,5.5246224,1.0,109.13573,-136.58716,172.78983,-219.31334,-4.7509358e-12,-4.3434736e-13,2.7822778,2.7822778,2.7822778,0.118492566,0.6543781,0.6543781,1.0,5.5246224,2.7822778,-0.0,-0.34562188,0.0,0.7120387,0.7150552,3.0,0.0,0.0,1.0,1.0
0.294,0.5,0.0,50004.938,73.990906,-1.603551,6.395954e-08,0.6995475,0.6996262,0.09964842,0.10006332,0.70053315,0.09978882,12.333031,22.45908,22.45908,108.707085,-16.137396,0.0,102.20376,173.55376,1.0,1.0,0.6978494,2.8874323,5.681702,1.0,118.517,-130.85004,187.96962,-210.4287,-6.318595e-12,-4.2037765e-13,2.8874323,2.8874323,2.8874323,0.118861355,0.65518904,0.65518904,1.0,5.681702,2.8874323,-0.0,-0.34481096,0.0,0.7120387,0.71455526,3.0,0.0,0.0,1.0,1.0
0.2945,0.5,0.0,50004.95,73.66905,-1.603551,6.395954e-08,0.6995019,0.6995692,0.099982515,0.1004057,0.70048344,0.10012281,-2.9401796,-1.8814048,-1.8814048,108.707085,-0.9127224,0.0,102.20376,173.55376,1.0,1.0,0.697786,2.9927146,5.838782,1.0,126.58407,-123.64389,201.07863,-199.19722,-7.426981e-12,-4.0741114e-13,2.9927146,2.9927146,2.9927146,0.11922436,0.65600026,0.65600026,1.0,5.838782,2.9927146,-0.0,-0.34399974,0.0,0.7120387,0.71405524,3.0,0.0,0.0,1.0,1.0
0.295,0.5,0.0,50004.96,73.34598,-1.603551,6.395954e-08,0.699457,0.69951284,0.10031032,0.10074234,0.70043445,0.10045049,-18.197565,-26.227917,-26.227917,108.707085,14.338957,0.0,102.20376,173.55376,1.0,1.0,0.6977233,3.0981245,5.9958615,1.0,133.2421,-115.044525,211.96394,-185.73602,-7.80766e-12,-3.955724e-13,3.0981245,3.0981245,3.0981245,0.11958163,0.6568118,0.6568118,1.0,5.9958615,3.0981245,-0.0,-0.34318823,0.0,0.7120387,0.7135553,3.0,0.0,0.0,1.0,1.0
0.2955,0.5,0.0,50004.973,73.02156,-1.603551,6.395954e-08,0.6994129,0.69945717,0.10063184,0.10107327,0.7003862,0.10077189,-33.267708,-50.308826,-50.308826,108.707085,29.446531,0.0,102.20376,173.55376,1.0,1.0,0.6976615,3.203662,6.152941,1.0,138.41154,-105.14384,220.4966,-170.18777,-7.638175e-12,-3.821706e-13,3.203662,3.203662,3.203662,0.119933195,0.6576236,0.6576236,1.0,6.152941,3.203662,-0.0,-0.34237644,0.0,0.7120387,0.71305525,3.0,0.0,0.0,1.0,1.0
0.296,0.5,0.0,50004.977,72.69567,-1.603551,6.395954e-08,0.69936943,0.6994023,0.10094709,0.10139856,0.70033884,0.10108701,-47.98034,-73.85394,-73.85394,108.707085,44.239555,0.0,102.20376,173.55376,1.0,1.0,0.6976006,3.309327,0.02683541,1.0,142.02922,-94.04888,226.57329,-152.71935,-8.148077e-12,-3.696327e-13,3.309327,3.309327,3.309327,0.12027914,0.6584356,0.6584356,1.0,0.02683541,3.309327,-0.0,-0.34156442,0.0,0.7120387,0.7125552,3.0,0.0,0.0,1.0,1.0
0.2965,0.5,0.0,50004.984,72.36817,-1.6033303,5.275106e-08,0.6993267,0.69934815,0.10125606,0.101718254,0.7002922,0.10139587,-62.16827,-96.59758,-96.59758,108.707085,58.55017,0.0,102.20376,173.55376,1.0,1.0,0.69754064,3.4151192,0.18391505,1.0,144.04909,-81.88082,230.11763,-133.52005,-8.852453e-12,-3.5683918e-13,3.4151192,3.4151192,3.4151192,0.12061949,0.6592478,0.6592478,1.0,0.18391505,3.4151192,-0.0,-0.34075218,0.0,0.7120387,0.71205527,3.0,0.0,0.0,1.0,1.0
0.297,0.5,0.0,50004.984,72.038925,-1.6033303,5.275106e-08,0.69928455,0.6992949,0.10155874,0.102032326,0.70024663,0.10169846,-75.669304,-118.28153,-118.28153,108.707085,72.21504,0.0,102.20376,173.55376,1.0,1.0,0.69748175,3.521039,0.3409947,1.0,144.44295,-68.773636,231.0813,-112.79977,-8.796033e-12,-3.4623102e-13,3.521039,3.521039,3.521039,0.12095426,0.6600602,0.6600602,1.0,0.3409947,3.521039,-0.0,-0.3399398,0.0,0.7120387,0.71155524,3.0,0.0,0.0,1.0,1.0
0.2975,0.5,0.0,50004.99,71.70779,-1.6033303,5.275106e-08,0.699243,0.69924265,0.10185513,0.10234083,0.7002019,0.1019948,-88.32814,-138.65813,-138.65813,108.707085,85.07724,0.0,102.20376,173.55376,1.0,1.0,0.69742393,3.627086,0.4980743,1.0,143.20087,-54.872726,229.44481,-90.78668,-8.203013e-12,-3.3353908e-13,3.627086,3.627086,3.627086,0.12128345,0.66087276,0.66087276,1.0,0.4980743,3.627086,-0.0,-0.33912724,0.0,0.7120387,0.7110553,3.0,0.0,0.0,1.0,1.0
0.298,0.5,0.0,50004.984,71.37461,-1.6033303,5.275106e-08,0.6992021,0.69919133,0.10214521,0.10264375,0.7001582,0.10228488,-99.99817,-157.49303,-157.49303,108.707085,96.98809,0.0,102.20376,173.55376,1.0,1.0,0.69736725,3.7332602,0.65515393,1.0,140.33148,-40.333317,225.2179,-67.72487,-7.3815554e-12,-3.2160142e-13,3.7332602,3.7332602,3.7332602,0.12160705,0.6616854,0.6616854,1.0,0.65515393,3.7332602,-0.0,-0.3383146,0.0,0.7120387,0.71055526,3.0,0.0,0.0,1.0,1.0
0.2985,0.5,0.0,50004.984,71.03927,-1.6033303,5.275106e-08,0.69916177,0.6991411,0.10242899,0.10294108,0.7001155,0.10256871,-110.54324,-174.56807,-174.56807,108.707085,107.808914,0.0,102.20376,173.55376,1.0,1.0,0.69731176,3.8395615,0.81223357,1.0,135.86203,-25.318783,218.43971,-43.871647,-6.433696e-12,-3.0573707e-13,3.8395615,3.8395615,3.8395615,0.12192506,0.6624982,0.6624982,1.0,0.81223357,3.8395615,-0.0,-0.33750182,0.0,0.7120387,0.71005523,3.0,0.0,0.0,1.0,1.0
0.299,0.5,0.0,50004.977,70.701614,-1.6033303,5.275106e-08,0.699122,0.699092,0.10270643,0.10323279,0.70007384,0.102846265,-119.8393,-189.68382,-189.68382,108.707085,117.412704,0.0,102.20376,173.55376,1.0,1.0,0.6972576,3.9459894,0.9693132,1.0,129.83815,-9.998845,209.17859,-19.494762,-5.5637166e-12,-2.9010748e-13,3.9459894,3.9459894,3.9459894,0.122237444,0.66331095,0.66331095,1.0,0.9693132,3.9459894,-0.0,-0.33668903,0.0,0.7120387,0.70955527,3.0,0.0,0.0,1.0,1.0
0.2995,0.5,0.0,50004.973,70.36153,-1.6033303,5.275106e-08,0.6990828,0.69904405,0.10297754,0.10351884,0.70003325,0.10311755,-127.7759,-202.66203,-202.66203,108.707085,125.685684,0.0,102.20376,173.55376,1.0,1.0,0.69720465,4.052544,1.1263928,1.0,122.32356,5.4523416,197.53145,5.1305847,-4.9851455e-12,-2.7441203e-13,4.052544,4.052544,4.052544,0.12254417,0.6641238,0.6641238,1.0,1.1263928,4.052544,-0.0,-0.3358762,0.0,0.7120387,0.70905524,3.0,0.0,0.0,1.0,1.0
0.3,0.5,0.0,50004.965,70.01888,-1.6033303,5.275106e-08,0.6990441,0.69899726,0.10324229,0.10379919,0.6999938,0.10338254,-134.25757,-213.34782,-213.34782,108.707085,132.5287,0.0,102.20376,173.55376,1.0,1.0,0.6971531,4.159226,1.2834724,1.0,113.39943,20.858147,183.62299,29.724833,-4.2182455e-12,-2.645769e-13,4.159226,4.159226,4.159226,0.122845165,0.6649366,0.6649366,1.0,1.2834724,4.159226,-0.0,-0.33506343,0.0,0.7120387,0.7085553,3.0,0.0,0.0,1.0,1.0
0.3005,0.5,0.0,50004.957,69.67358,-1.6033303,5.275106e-08,0.699006,0.69895184,0.10350067,0.104073755,0.6999554,0.10364125,-139.20506,-221.61163,-221.61163,108.707085,137.85852,0.0,102.20376,173.55376,1.0,1.0,0.697103,4.2660336,1.4405521,1.0,103.163574,36.041485,167.60442,54.007214,-3.732535e-12,-2.5999328e-13,4.2660336,4.2660336,4.2660336,0.123140424,0.6657493,0.6657493,1.0,1.4405521,4.2660336,-0.0,-0.3342507,0.0,0.7120387,0.70805526,3.0,0.0,0.0,1.0,1.0
0.301,0.5,0.0,50004.945,69.3255,-1.6033303,5.275106e-08,0.69896847,0.6989076,0.103752665,0.10434251,0.6999182,0.10389364,-142.55634,-227.35095,-227.35095,108.707085,141.60881,0.0,102.20376,173.55376,1.0,1.0,0.6970543,4.372968,1.5976317,1.0,91.72949,50.82685,149.65198,77.698975,-2.9849977e-12,-2.5228157e-13,4.372968,4.372968,4.372968,0.12342978,0.66656196,0.66656196,1.0,1.5976317,4.372968,-0.0,-0.33343807,0.0,0.7120387,0.70755523,3.0,0.0,0.0,1.0,1.0
0.3015,0.5,0.0,50004.938,68.97459,-1.6033303,5.275106e-08,0.6989315,0.69886476,0.103998266,0.104605384,0.6998821,0.1041397,-144.26752,-230.49164,-230.49164,108.707085,143.7312,0.0,102.20376,173.55376,1.0,1.0,0.6970072,4.4800286,1.7547114,1.0,79.22513,65.04238,129.96504,100.526596,-1.7616762e-12,-2.4668128e-13,4.4800286,4.4800286,4.4800286,0.12371328,0.66737443,0.66737443,1.0,1.7547114,4.4800286,-0.0,-0.33262557,0.0,0.7120387,0.7070553,3.0,0.0,0.0,1.0,1.0
0.302,0.5,0.0,50004.926,68.62076,-1.6033303,5.275106e-08,0.69889516,0.69882333,0.104237445,0.10486228,0.6998471,0.10437942,-144.3134,-230.98907,-230.98907,108.707085,144.19583,0.0,102.20376,173.55376,1.0,1.0,0.6969615,4.587215,1.911791,1.0,65.79154,78.521866,108.76409,122.22498,-8.149242e-13,-2.3790583e-13,4.587215,4.587215,4.587215,0.12399076,0.6681867,0.6681867,1.0,1.911791,4.587215,-0.0,-0.33181328,0.0,0.7120387,0.70655525,3.0,0.0,0.0,1.0,1.0
0.3025,0.5,0.0,50004.914,68.263954,-1.6033303,5.275106e-08,0.6988594,0.6987833,0.10447019,0.105113104,0.6998133,0.10461279,-142.68803,-228.82886,-228.82886,108.707085,142.99193,0.0,102.20376,173.55376,1.0,1.0,0.6969175,4.694527,2.0688705,1.0,51.58132,91.106705,86.28823,142.54062,-9.221615e-13,-2.2852347e-13,4.694527,4.694527,4.694527,0.124262154,0.6689988,0.6689988,1.0,2.0688705,4.694527,-0.0,-0.33100122,0.0,0.7120387,0.7060553,3.0,0.0,0.0,1.0,1.0
0.303,0.5,0.0,50004.906,67.90414,-1.6033303,5.275106e-08,0.6988242,0.69874465,0.104696505,0.10535779,0.6997806,0.10483978,-139.40482,-224.02719,-224.02719,108.707085,140.12804,0.0,102.20376,173.55376,1.0,1.0,0.696875,4.8019648,2.2259502,1.0,36.756943,102.64787,62.79264,161.23456,-1.1879276e-12,-2.1615098e-13,4.8019648,4.8019648,4.8019648,0.124527395,0.66981053,0.66981053,1.0,2.2259502,4.8019648,-0.0,-0.33018947,0.0,0.7120387,0.70555526,3.0,0.0,0.0,1.0,1.0
0.3035,0.5,0.0,50004.895,67.54129,-1.6033303,5.275106e-08,0.6987898,0.69870746,0.104916364,0.105596244,0.699749,0.10506038,-134.49657,-216.63101,-216.63101,108.707085,135.6321,0.0,102.20376,173.55376,1.0,1.0,0.696834,4.9095273,2.38303,1.0,21.488907,113.00766,38.54569,178.08533,-8.240761e-13,-2.0456014e-13,4.9095273,4.9095273,4.9095273,0.12478636,0.670622,0.670622,1.0,2.38303,4.9095273,-0.0,-0.329378,0.0,0.7120387,0.70505524,3.0,0.0,0.0,1.0,1.0
0.304,0.5,0.0,50004.883,67.17541,-1.6033303,5.275106e-08,0.698756,0.6986717,0.105129756,0.105828375,0.69971853,0.10527457,-128.01527,-206.71759,-206.71759,108.707085,129.55124,0.0,102.20376,173.55376,1.0,1.0,0.69679475,5.0172153,2.5401096,1.0,5.953824,122.06145,13.825941,192.89165,-3.8368492e-13,-1.9833809e-13,5.0172153,5.0172153,5.0172153,0.12503898,0.67143303,0.67143303,1.0,2.5401096,5.0172153,-0.0,-0.32856697,0.0,0.7120387,0.7045553,3.0,0.0,0.0,1.0,1.0
0.3045,0.5,0.0,50004.87,66.8065,-1.6033303,5.275106e-08,0.6987229,0.6986374,0.10533669,0.106054105,0.69968915,0.10548235,-120.03158,-194.3939,-194.3939,108.707085,121.95141,0.0,102.20376,173.55376,1.0,1.0,0.696757,5.125028,2.697189,1.0,-9.667617,129.69919,-11.081034,205.47493,3.2215666e-13,-1.6543924e-13,5.125028,5.125028,5.125028,0.12528516,0.67224365,0.67224365,1.0,2.697189,5.125028,-0.0,-0.32775632,0.0,0.7120387,0.70405525,3.0,0.0,0.0,1.0,1.0
0.305,0.5,0.0,50004.863,66.4346,-1.6033303,5.275106e-08,0.6986906,0.6986046,0.10553715,0.10627334,0.69966084,0.1056837,-110.634155,-179.7956,-179.7956,108.707085,112.916695,0.0,102.20376,173.55376,1.0,1.0,0.696721,5.232966,2.8542688,1.0,-25.192743,135.8269,-35.885933,215.68152,1.9938005e-12,-9.4281774e-14,5.232966,5.232966,5.232966,0.12552483,0.6730538,0.6730538,1.0,2.8542688,5.232966,-0.0,-0.32694617,0.0,0.7120387,0.7035552,3.0,0.0,0.0,1.0,1.0
0.3055,0.5,0.0,50004.85,66.05975,-1.6033303,5.275106e-08,0.69865906,0.6985732,0.10573113,0.10648598,0.69963354,0.1058786,-99.92877,-163.08563,-163.08563,108.707085,102.548485,0.0,102.20376,173.55376,1.0,1.0,0.69668657,5.3410277,3.0113485,1.0,-40.439037,140.36781,-60.29909,223.38472,3.5893111e-12,-4.5819536e-14,5.3410277,5.3410277,5.3410277,0.12575786,0.6738634,0.6738634,1.0,3.0113485,5.3410277,-0.0,-0.32613656,0.0,0.7120387,0.70305526,3.0,0.0,0.0,1.0,1.0
0.306,0.5,0.0,50004.844,65.68202,-1.6033303,5.275106e-08,0.6986284,0.6985432,0.105918646,0.106691964,0.6996073,0.106067054,-88.03715,-144.45258,-144.45258,108.707085,90.964424,0.0,102.20376,173.55376,1.0,1.0,0.69665366,5.4492135,3.168428,1.0,-55.226295,143.26344,-84.03386,228.48643,4.3308274e-12,-1.4659101e-14,5.4492135,5.4492135,5.4492135,0.12598419,0.6746725,0.6746725,1.0,3.168428,5.4492135,-0.0,-0.32532755,0.0,0.7120387,0.70255524,3.0,0.0,0.0,1.0,1.0
0.3065,0.5,0.0,50004.836,65.30148,-1.6033303,5.275106e-08,0.69859856,0.69851464,0.106099695,0.106891215,0.69958204,0.10624905,-75.09566,-124.10854,-124.10854,108.707085,78.29712,0.0,102.20376,173.55376,1.0,1.0,0.6966224,5.5575233,3.3255076,1.0,-69.37877,144.47443,-106.810036,230.91858,4.0890334e-12,1.0508602e-14,5.5575233,5.5575233,5.5575233,0.12620376,0.67548084,0.67548084,1.0,3.3255076,5.5575233,-0.0,-0.32451916,0.0,0.7120387,0.7020553,3.0,0.0,0.0,1.0,1.0
0.307,0.5,0.0,50004.83,64.918236,-1.6033303,5.275106e-08,0.6985697,0.6984875,0.106274284,0.107083626,0.6995577,0.106424585,-61.25383,-102.28694,-102.28694,108.707085,64.69267,0.0,102.20376,173.55376,1.0,1.0,0.6965926,5.6659565,3.4825873,1.0,-82.727295,143.98112,-128.35716,230.6441,3.911161e-12,2.9719083e-14,5.6659565,5.6659565,5.6659565,0.12641649,0.67628855,0.67628855,1.0,3.4825873,5.6659565,-0.0,-0.32371148,0.0,0.7120387,0.70155525,3.0,0.0,0.0,1.0,1.0
0.3075,0.5,0.0,50004.824,64.53239,-1.6033303,5.275106e-08,0.69854176,0.69846165,0.10644242,0.107269205,0.6995343,0.10659367,-46.67264,-79.239784,-79.239784,108.707085,50.30908,0.0,102.20376,173.55376,1.0,1.0,0.69656444,5.7745132,3.639667,1.0,-95.111336,141.78398,-148.41788,227.65765,4.6548837e-12,5.18927e-14,5.7745132,5.7745132,5.7745132,0.1266223,0.6770955,0.6770955,1.0,3.639667,5.7745132,-0.0,-0.32290453,0.0,0.7120387,0.7010552,3.0,0.0,0.0,1.0,1.0
0.308,0.5,0.0,50004.82,64.14405,-1.6033303,5.275106e-08,0.6985148,0.69843715,0.10660414,0.10744785,0.6995118,0.10675629,-31.522701,-55.234905,-55.234905,108.707085,35.31438,0.0,102.20376,173.55376,1.0,1.0,0.6965377,5.883193,3.7967465,1.0,-106.38099,137.90369,-166.75093,221.98584,5.0454467e-12,6.7182886e-14,5.883193,5.883193,5.883193,0.12682119,0.6779016,0.6779016,1.0,3.7967465,5.883193,-0.0,-0.3220984,0.0,0.7120387,0.70055544,3.0,0.0,0.0,1.0,1.0
0.3085,0.5,0.0,50004.816,63.75337,-1.6033303,5.275106e-08,0.6984889,0.69841397,0.10675943,0.10761954,0.69949013,0.106912464,-15.982277,-30.552887,-30.552887,108.707085,19.8848,0.0,102.20376,173.55376,1.0,1.0,0.69651246,5.991996,3.9538262,1.0,-116.39881,132.38109,-183.13434,213.68723,4.6819597e-12,8.091906e-14,5.991996,5.991996,5.991996,0.12701306,0.6787069,0.6787069,1.0,3.9538262,5.991996,-0.0,-0.32129312,0.0,0.7120387,0.70005894,3.0,0.0,0.0,1.0,1.0
0.309,0.5,0.0,50004.812,63.360474,-1.6033303,5.275106e-08,0.69846404,0.698392,0.10690832,0.10778423,0.6994693,0.1070622,-0.23522303,-5.4838104,-5.4838104,108.707085,4.202635,0.0,102.20376,173.55376,1.0,1.0,0.6964886,6.100921,4.1109056,1.0,-125.04158,125.2768,-197.36797,202.85178,4.119898e-12,8.703153e-14,6.100921,6.100921,6.100921,0.12719789,0.6795113,0.6795113,1.0,4.1109056,6.100921,-0.0,-0.32048872,0.0,0.7120387,0.69957125,3.0,0.0,0.0,1.0,1.0
0.3095,0.5,0.0,50004.812,62.965515,-1.6033303,5.275106e-08,0.69844025,0.69837123,0.10705084,0.10794189,0.6994493,0.1072055,15.531178,19.676126,19.676126,108.707085,-11.545844,0.0,102.20376,173.55376,1.0,1.0,0.69646615,6.2099686,4.2679853,1.0,-132.20187,116.67069,-209.27626,189.60013,3.7634618e-12,9.1238445e-14,6.2099686,6.2099686,6.2099686,0.12737569,0.6803147,0.6803147,1.0,4.2679853,6.2099686,-0.0,-0.31968528,0.0,0.7120387,0.6990971,3.0,0.0,0.0,1.0,1.0
0.31,0.5,0.0,50004.812,62.568653,-1.6033303,5.275106e-08,0.69841766,0.69835156,0.107187025,0.108092524,0.69943005,0.1073424,31.128447,44.628098,44.628098,108.707085,-27.172611,0.0,102.20376,173.55376,1.0,1.0,0.696445,0.03595262,4.425065,1.0,-137.78944,106.661,-218.71039,174.08229,2.672355e-12,9.361845e-14,0.03595262,0.03595262,0.03595262,0.1275464,0.6811171,0.6811171,1.0,4.425065,0.03595262,-0.0,-0.31888288,0.0,0.7120387,0.6986408,3.0,0.0,0.0,1.0,1.0
0.3105,0.5,0.0,50004.816,62.170048,-1.6033303,5.275106e-08,0.6983962,0.6983331,0.10731688,0.10823614,0.6994115,0.107472904,46.369156,69.07421,69.07421,108.707085,-42.49014,0.0,102.20376,173.55376,1.0,1.0,0.69642514,0.14524382,4.5821447,1.0,-141.7325,95.363335,-225.55028,156.47606,1.0470025e-12,9.850024e-14,0.14524382,0.14524382,0.14524382,0.12771009,0.6819185,0.6819185,1.0,4.5821447,0.14524382,-0.0,-0.3180815,0.0,0.7120387,0.69820607,3.0,0.0,0.0,1.0,1.0
0.311,0.5,0.0,50004.816,61.76985,-1.6033303,5.275106e-08,0.69837594,0.6983157,0.10744046,0.108372726,0.6993937,0.10759704,61.06921,92.72108,92.72108,108.707085,-57.31365,0.0,102.20376,173.55376,1.0,1.0,0.69640654,0.25465646,4.7392244,1.0,-143.97859,82.90938,-229.70624,136.98515,-2.561591e-13,1.0431489e-13,0.25465646,0.25465646,0.25465646,0.12786669,0.68271875,0.68271875,1.0,4.7392244,0.25465646,-0.0,-0.31728125,0.0,0.7120387,0.6977961,3.0,0.0,0.0,1.0,1.0
0.3115,0.5,0.0,50004.82,61.36824,-1.6033303,5.275106e-08,0.69835687,0.6982992,0.10755778,0.1085023,0.6993766,0.10771483,75.05008,115.28337,115.28337,108.707085,-71.46336,0.0,102.20376,173.55376,1.0,1.0,0.6963891,0.3641903,4.896304,1.0,-144.49548,69.4454,-231.12027,115.83691,-1.5728196e-12,1.084046e-13,0.3641903,0.3641903,0.3641903,0.12801628,0.6835179,0.6835179,1.0,4.896304,0.3641903,-0.0,-0.31648213,0.0,0.7120387,0.69741356,3.0,0.0,0.0,1.0,1.0
0.312,0.5,0.0,50004.824,60.965366,-1.6033303,5.275106e-08,0.69833905,0.69828373,0.10766889,0.10862493,0.6993601,0.107826315,88.14101,136.4873,136.4873,108.707085,-84.76674,0.0,102.20376,173.55376,1.0,1.0,0.6963728,0.47384503,5.053384,1.0,-143.27164,55.13064,-229.76701,93.2797,-3.0140304e-12,1.12311764e-13,0.47384503,0.47384503,0.47384503,0.12815887,0.6843158,0.6843158,1.0,5.053384,0.47384503,-0.0,-0.31568423,0.0,0.7120387,0.6970607,3.0,0.0,0.0,1.0,1.0
0.3125,0.5,0.0,50004.832,60.561394,-1.6033303,5.275106e-08,0.6983225,0.69826925,0.107773826,0.10874061,0.6993442,0.10793152,100.18112,156.07405,156.07405,108.707085,-97.06056,0.0,102.20376,173.55376,1.0,1.0,0.69635767,0.5836204,5.2104635,1.0,-140.31654,40.135418,-225.65422,69.58017,-4.13532e-12,1.1699643e-13,0.5836204,0.5836204,0.5836204,0.1282945,0.6851124,0.6851124,1.0,5.2104635,0.5836204,-0.0,-0.31488755,0.0,0.7120387,0.69673944,3.0,0.0,0.0,1.0,1.0
0.313,0.5,0.0,50004.836,60.15647,-1.6033303,5.275106e-08,0.69830716,0.69825554,0.10787262,0.108849406,0.699329,0.10803047,111.021484,173.80293,173.80293,108.707085,-108.19305,0.0,102.20376,173.55376,1.0,1.0,0.6963435,0.69351614,5.3675427,1.0,-135.66066,24.639174,-218.82297,45.020035,-6.821832e-12,1.2102651e-13,0.69351614,0.69351614,0.69351614,0.12842323,0.68590784,0.68590784,1.0,5.3675427,0.69351614,-0.0,-0.31409216,0.0,0.7120387,0.69645125,3.0,0.0,0.0,1.0,1.0
0.3135,0.5,0.0,50004.844,59.75075,-1.6033303,5.275106e-08,0.69829315,0.69824266,0.10796531,0.108951434,0.6993144,0.10812321,120.52698,189.4545,189.4545,108.707085,-118.02572,0.0,102.20376,173.55376,1.0,1.0,0.69633037,0.8035319,5.5246224,1.0,-129.35532,8.82834,-209.34737,19.892872,-9.927052e-12,1.2569733e-13,0.8035319,0.8035319,0.8035319,0.12854514,0.6867019,0.6867019,1.0,5.5246224,0.8035319,-0.0,-0.3132981,0.0,0.7120387,0.69619715,3.0,0.0,0.0,1.0,1.0
0.314,0.5,0.0,50004.85,59.34437,-1.6033303,5.275106e-08,0.6982804,0.69823056,0.10805195,0.1090467,0.69930035,0.10820979,128.57802,202.83328,202.83328,91.888466,-126.43522,0.0,102.20376,147.3858,1.0,1.0,0.69631815,0.9136675,5.681702,1.0,-121.47213,-7.1058874,-197.33388,-5.499406,-1.3386916e-11,1.2966035e-13,0.9136675,0.9136675,0.9136675,0.12866026,0.6874946,0.6874946,1.0,5.681702,0.9136675,-0.0,-0.31250542,0.0,0.7120387,0.6959781,3.0,0.0,0.0,1.0,1.0
0.3145,0.5,0.0,50004.86,58.93746,-1.6033303,5.275106e-08,0.6982689,0.69821924,0.10813258,0.10913531,0.69928694,0.10829023,135.07219,213.77042,213.77042,91.888466,-133.31493,0.0,102.20376,147.3858,1.0,1.0,0.69630694,1.0239226,5.838782,1.0,-112.10235,-22.969843,-182.92029,-30.85014,-1.6398036e-11,1.3289565e-13,1.0239226,1.0239226,1.0239226,0.12876873,0.6882859,0.6882859,1.0,5.838782,1.0239226,-0.0,-0.3117141,0.0,0.7120387,0.6957945,3.0,0.0,0.0,1.0,1.0
0.315,0.5,0.0,50004.867,58.53014,-1.6033303,5.275106e-08,0.69825864,0.6982087,0.10820723,0.10921735,0.69927406,0.10836459,139.92555,222.12585,222.12585,91.888466,-138.57634,0.0,102.20376,147.3858,1.0,1.0,0.6962966,1.1342969,5.9958615,1.0,-101.355804,-38.569748,-166.27423,-55.851627,-1.929664e-11,1.3594091e-13,1.1342969,1.1342969,1.1342969,0.1288706,0.68907577,0.68907577,1.0,5.9958615,1.1342969,-0.0,-0.31092426,0.0,0.7120387,0.6956467,3.0,0.0,0.0,1.0,1.0
0.3155,0.5,0.0,50004.875,58.122517,-1.6033303,5.275106e-08,0.6982497,0.69819874,0.10827595,0.10929294,0.6992618,0.108432904,143.07384,227.79024,227.79024,91.888466,-142.15036,0.0,102.20376,147.3858,1.0,1.0,0.69628704,1.2447902,6.152941,1.0,-89.35976,-53.714085,-147.59137,-80.198875,-2.122155e-11,1.3892616e-13,1.2447902,1.2447902,1.2447902,0.12896596,0.68986416,0.68986416,1.0,6.152941,1.2447902,-0.0,-0.31013587,0.0,0.7120387,0.6955347,3.0,0.0,0.0,1.0,1.0
0.316,0.5,0.0,50004.883,57.714687,-1.6033303,5.275106e-08,0.69824195,0.69818944,0.10833879,0.10936212,0.6992501,0.10849521,144.47339,230.68651,230.68651,91.888466,-143.98816,0.0,102.20376,147.3858,1.0,1.0,0.6962784,1.3554021,0.02683541,1.0,-76.257416,-68.21597,-127.09317,-103.593346,-2.1995511e-11,1.4193409e-13,1.3554021,1.3554021,1.3554021,0.12905492,0.690651,0.690651,1.0,0.02683541,1.3554021,-0.0,-0.30934897,0.0,0.7120387,0.69545823,3.0,0.0,0.0,1.0,1.0
0.3165,0.5,0.0,50004.89,57.306732,-1.6033303,5.275106e-08,0.69823545,0.69818085,0.10839578,0.109425046,0.699239,0.10855158,144.10179,230.77104,230.77104,91.888466,-144.06207,0.0,102.20376,147.3858,1.0,1.0,0.6962705,1.4661324,0.18391505,1.0,-62.206303,-81.89549,-105.02441,-125.74663,-2.3200258e-11,1.4518776e-13,1.4661324,1.4661324,1.4661324,0.12913758,0.69143635,0.69143635,1.0,0.18391505,1.4661324,-0.0,-0.30856362,0.0,0.7120387,0.695417,3.0,0.0,0.0,1.0,1.0
0.317,0.5,0.0,50004.9,56.89872,-1.6033303,5.275106e-08,0.69823015,0.69817287,0.10844696,0.10948179,0.6992285,0.108602025,141.95836,228.03441,228.03441,91.888466,-142.36594,0.0,102.20376,147.3858,1.0,1.0,0.6962635,1.5769807,0.3409947,1.0,-47.37639,-94.58196,-81.65029,-146.38411,-2.4916328e-11,1.4708405e-13,1.5769807,1.5769807,1.5769807,0.12921408,0.69222015,0.69222015,1.0,0.3409947,1.5769807,-0.0,-0.30777985,0.0,0.7120387,0.69541043,3.0,0.0,0.0,1.0,1.0
0.3175,0.5,0.0,50004.906,56.490696,-1.6033303,5.275106e-08,0.69822603,0.6981655,0.108492374,0.10953248,0.69921863,0.10864661,138.06421,222.50175,222.50175,91.888466,-138.91542,0.0,102.20376,147.3858,1.0,1.0,0.6962572,1.6879468,0.4980743,1.0,-31.94811,-106.116104,-57.253387,-165.24837,-2.6708543e-11,1.4925582e-13,1.6879468,1.6879468,1.6879468,0.12928449,0.69300234,0.69300234,1.0,0.4980743,1.6879468,-0.0,-0.30699766,0.0,0.7120387,0.69543785,3.0,0.0,0.0,1.0,1.0
0.318,0.5,0.0,50004.914,56.082706,-1.6033303,5.275106e-08,0.6982231,0.69815874,0.10853206,0.109577216,0.6992094,0.108685374,132.46227,214.23276,214.23276,91.888466,-133.74796,0.0,102.20376,147.3858,1.0,1.0,0.6962517,1.7990304,0.65515393,1.0,-16.110182,-116.35209,-32.13021,-182.10254,-2.9457537e-11,1.5220842e-13,1.7990304,1.7990304,1.7990304,0.1293489,0.6937829,0.6937829,1.0,0.65515393,1.7990304,-0.0,-0.30621707,0.0,0.69817334,0.69549847,3.0,0.0,0.0,1.0,1.0
0.3185,0.5,0.0,50004.918,55.674767,-1.6024102,0.0,0.69822127,0.69815254,0.10856606,0.10961611,0.6992008,0.108718365,125.21678,203.32103,203.32103,91.888466,-126.922356,0.0,102.20376,147.3858,1.0,1.0,0.696247,1.9102312,0.81223357,1.0,-0.057323165,-125.159454,-6.587704,-196.73332,-3.2577063e-11,1.5477666e-13,1.9102312,1.9102312,1.9102312,0.12940745,0.69456184,0.69456184,1.0,0.81223357,1.9102312,-0.0,-0.30543816,0.0,0.69817334,0.69559133,3.0,0.0,0.0,1.0,1.0
0.319,0.5,0.0,50004.92,55.266888,-1.6024102,0.0,0.69822055,0.698147,0.108594395,0.109649256,0.6991929,0.10874561,116.41271,189.89331,189.89331,91.888466,-118.51835,0.0,102.20376,147.3858,1.0,1.0,0.69624305,2.021549,0.9693132,1.0,16.012123,-132.42484,19.060507,-208.95383,-3.557938e-11,1.5699219e-13,2.021549,2.021549,2.021549,0.12946025,0.6953391,0.6953391,1.0,0.9693132,2.021549,-0.0,-0.3046609,0.0,0.69817334,0.69571537,3.0,0.0,0.0,1.0,1.0
0.3195,0.5,0.0,50004.926,54.859066,-1.6024102,0.0,0.6982209,0.6981421,0.1086171,0.109676786,0.6991856,0.108767174,106.15483,174.10808,174.10808,91.888466,-108.63565,0.0,102.20376,147.3858,1.0,1.0,0.6962398,2.132983,1.1263928,1.0,31.89864,-138.05347,44.497944,-218.60602,-3.779832e-11,1.5938401e-13,2.132983,2.132983,2.132983,0.12950736,0.69611466,0.69611466,1.0,1.1263928,2.132983,-0.0,-0.30388534,0.0,0.69817334,0.6958696,3.0,0.0,0.0,1.0,1.0
0.32,0.5,0.0,50004.93,54.451275,-1.6024102,0.0,0.6982223,0.6981378,0.10863421,0.10969875,0.6991791,0.10878307,94.56653,156.15375,156.15375,91.888466,-97.392845,0.0,102.20376,147.3858,1.0,1.0,0.6962375,2.2445335,1.2834724,1.0,47.404007,-141.97054,69.409195,-225.56294,-4.0333223e-11,1.6082361e-13,2.2445335,2.2445335,2.2445335,0.12954892,0.6968885,0.6968885,1.0,1.2834724,2.2445335,-0.0,-0.3031115,0.0,0.69817334,0.6960528,3.0,0.0,0.0,1.0,1.0
0.3205,0.5,0.0,50004.934,54.043488,-1.6024102,0.0,0.69822466,0.6981342,0.10864575,0.10971529,0.69917333,0.108793356,81.78838,136.24664,136.24664,91.888466,-84.9261,0.0,102.20376,147.3858,1.0,1.0,0.69623595,2.3561997,1.4405521,1.0,62.333813,-144.1222,93.483826,-229.73047,-4.31933e-11,1.6329786e-13,2.3561997,2.3561997,2.3561997,0.12958501,0.69766057,0.69766057,1.0,1.4405521,2.3561997,-0.0,-0.3023394,0.0,0.69817334,0.6962638,3.0,0.0,0.0,1.0,1.0
0.321,0.5,0.0,50004.934,53.63566,-1.6024102,0.0,0.69822806,0.69813126,0.10865175,0.10972648,0.69916826,0.10879806,67.97656,114.62838,114.62838,91.888466,-71.38753,0.0,102.20376,147.3858,1.0,1.0,0.69623524,2.4679818,1.5976317,1.0,76.49988,-144.47644,116.42031,-231.04869,-4.5708923e-11,1.6597448e-13,2.4679818,2.4679818,2.4679818,0.1296157,0.6984309,0.6984309,1.0,1.5976317,2.4679818,-0.0,-0.30156907,0.0,0.69817334,0.6965014,3.0,0.0,0.0,1.0,1.0
0.3215,0.5,0.0,50004.934,53.227726,-1.6024102,0.0,0.69823235,0.698129,0.10865223,0.10973235,0.69916403,0.10879721,53.300922,91.56312,91.56312,91.888466,-56.94338,0.0,102.20376,147.3858,1.0,1.0,0.6962354,2.5798788,1.7547114,1.0,89.72271,-143.02364,137.92982,-229.49295,-4.854136e-11,1.6691714e-13,2.5798788,2.5798788,2.5798788,0.1296411,0.69919944,0.69919944,1.0,1.7547114,2.5798788,-0.0,-0.30080053,0.0,0.69817334,0.69676423,3.0,0.0,0.0,1.0,1.0
0.322,0.5,0.0,50004.93,52.819626,-1.6024102,0.0,0.69823754,0.6981275,0.108647205,0.10973305,0.69916064,0.108790845,37.942993,67.33434,67.33434,91.888466,-41.772087,0.0,102.20376,147.3858,1.0,1.0,0.6962365,2.691891,1.911791,1.0,101.83377,-139.77676,157.73999,-225.07434,-5.2450228e-11,1.6794128e-13,2.691891,2.691891,2.691891,0.12966126,0.6999662,0.6999662,1.0,1.911791,2.691891,-0.0,-0.3000338,0.0,0.69817334,0.6970511,3.0,0.0,0.0,1.0,1.0
0.3225,0.5,0.0,50004.926,52.41129,-1.6024102,0.0,0.69824356,0.6981268,0.1086367,0.10972862,0.6991581,0.10877898,22.093756,42.241478,42.241478,91.888466,-26.062086,0.0,102.20376,147.3858,1.0,1.0,0.6962385,2.8040175,2.0688705,1.0,112.677704,-134.77147,175.59836,-217.83983,-5.539307e-11,1.7024048e-13,2.8040175,2.8040175,2.8040175,0.12967624,0.7007311,0.7007311,1.0,2.0688705,2.8040175,-0.0,-0.29926893,0.0,0.69817334,0.69736075,3.0,0.0,0.0,1.0,1.0
0.323,0.5,0.0,50004.92,52.00263,-1.6024102,0.0,0.6982505,0.6981269,0.10862073,0.109719105,0.69915634,0.10876165,5.951298,16.596203,16.596203,91.888466,-10.009482,0.0,102.20376,147.3858,1.0,1.0,0.69624144,2.9162583,2.2259502,1.0,122.11439,-128.06569,191.27571,-207.87192,-5.740494e-11,1.728651e-13,2.9162583,2.9162583,2.9162583,0.12968609,0.7014941,0.7014941,1.0,2.2259502,2.9162583,-0.0,-0.29850587,0.0,0.69817334,0.69769186,3.0,0.0,0.0,1.0,1.0
0.3235,0.5,0.0,50004.918,51.593563,-1.6024102,0.0,0.69825816,0.6981278,0.10859932,0.109704554,0.6991555,0.108738884,-10.281646,-9.281348,-9.281348,91.888466,6.1843553,0.0,102.20376,147.3858,1.0,1.0,0.6962454,3.0286129,2.38303,1.0,130.0208,-119.73915,204.56918,-195.28783,-5.821488e-11,1.7446168e-13,3.0286129,3.0286129,3.0286129,0.12969089,0.7022553,0.7022553,1.0,2.38303,3.0286129,-0.0,-0.29774472,0.0,0.69817334,0.69804317,3.0,0.0,0.0,1.0,1.0
0.324,0.5,0.0,50004.91,51.184,-1.6024102,0.0,0.6982666,0.6981296,0.10857247,0.109685026,0.69915557,0.10871069,-26.400232,-35.066605,-35.066605,91.888466,22.31532,0.0,102.20376,147.3858,1.0,1.0,0.6962503,3.1410809,2.5401096,1.0,136.29266,-109.89243,215.30487,-180.23827,-5.7313505e-11,1.759032e-13,3.1410809,3.1410809,3.1410809,0.12969063,0.70301455,0.70301455,1.0,2.5401096,3.1410809,-0.0,-0.29698545,0.0,0.69817334,0.6984134,3.0,0.0,0.0,1.0,1.0
0.3245,0.5,0.0,50004.902,50.77384,-1.6024102,0.0,0.69827586,0.69813234,0.10854019,0.1096605,0.6991566,0.1086771,-42.2001,-60.4346,-60.4346,91.888466,38.17913,0.0,102.20376,147.3858,1.0,1.0,0.6962564,3.2536616,2.697189,1.0,140.846,-98.64589,223.34035,-162.90575,-5.653609e-11,1.7632564e-13,3.2536616,3.2536616,3.2536616,0.12968537,0.7037719,0.7037719,1.0,2.697189,3.2536616,-0.0,-0.29622814,0.0,0.69817334,0.69880134,3.0,0.0,0.0,1.0,1.0
0.325,0.5,0.0,50004.895,50.363003,-1.6024102,0.0,0.69828576,0.69813603,0.10850249,0.10963103,0.69915855,0.10863811,-57.47997,-85.06411,-85.06411,91.888466,53.57395,0.0,102.20376,147.3858,1.0,1.0,0.6962635,3.3663554,2.8542688,1.0,143.61815,-86.13818,228.56662,-143.5025,-5.6017507e-11,1.774216e-13,3.3663554,3.3663554,3.3663554,0.1296751,0.70452726,0.70452726,1.0,2.8542688,3.3663554,-0.0,-0.29547274,0.0,0.69817334,0.69920576,3.0,0.0,0.0,1.0,1.0
0.3255,0.5,0.0,50004.883,49.951385,-1.6024102,0.0,0.6982964,0.6981407,0.10845939,0.10959664,0.6991615,0.108593754,-72.044235,-108.64174,-108.64174,91.888466,68.302956,0.0,102.20376,147.3858,1.0,1.0,0.69627184,3.4791613,3.0113485,1.0,144.56894,-72.524704,230.90968,-122.267944,-5.641481e-11,1.7879055e-13,3.4791613,3.4791613,3.4791613,0.12965988,0.70528066,0.70528066,1.0,3.0113485,3.4791613,-0.0,-0.29471934,0.0,0.69817334,0.6996255,3.0,0.0,0.0,1.0,1.0
0.326,0.5,0.0,50004.87,49.538906,-1.6024102,0.0,0.6983078,0.6981464,0.10841089,0.10955729,0.6991654,0.10854403,-85.7055,-130.86595,-130.86595,91.888466,82.17688,0.0,102.00927,147.3858,1.0,1.0,0.69628125,3.5920792,3.168428,1.0,143.68114,-57.975647,230.3318,-99.46586,-5.6600648e-11,1.8018872e-13,3.5920792,3.5920792,3.5920792,0.12963964,0.70603204,0.70603204,1.0,3.168428,3.5920792,-0.0,-0.29396793,0.0,0.69817334,0.7000594,3.0,0.0,0.0,1.0,1.0
0.3265,0.5,0.0,50004.86,49.125473,-1.6024102,0.0,0.6983198,0.69815314,0.10835698,0.10951303,0.6991703,0.108488955,-98.28702,-151.45097,-151.45097,91.888466,95.0165,0.0,102.00927,147.3858,1.0,1.0,0.696292,3.7051082,3.3255076,1.0,140.96097,-42.673954,226.83215,-75.38118,-5.5941637e-11,1.8158856e-13,3.7051082,3.7051082,3.7051082,0.1296144,0.70678145,0.70678145,1.0,3.3255076,3.7051082,-0.0,-0.29321858,0.0,0.69817334,0.70050645,3.0,0.0,0.0,1.0,1.0
0.327,0.5,0.0,50004.848,48.711006,-1.6024102,0.0,0.6983325,0.69816107,0.10829769,0.10946379,0.6991762,0.10842854,-109.62506,-170.13063,-170.13063,91.888466,106.655014,0.0,102.00927,147.3858,1.0,1.0,0.6963039,3.8182483,3.4825873,1.0,136.4381,-26.81304,220.44713,-50.316494,-5.502074e-11,1.825301e-13,3.8182483,3.8182483,3.8182483,0.12958415,0.7075287,0.7075287,1.0,3.4825873,3.8182483,-0.0,-0.29247126,0.0,0.69817334,0.70096546,3.0,0.0,0.0,1.0,1.0
0.3275,0.5,0.0,50004.832,48.295437,-1.6024102,0.0,0.6983458,0.69817,0.10823301,0.10940957,0.69918305,0.10836278,-119.571075,-186.66174,-186.66174,91.888466,116.940216,0.0,102.00927,147.3858,1.0,1.0,0.69631714,3.931499,3.639667,1.0,130.16545,-10.594379,211.25003,-24.58829,-5.4682012e-11,1.8255021e-13,3.931499,3.931499,3.931499,0.12954886,0.70827395,0.70827395,1.0,3.639667,3.931499,-0.0,-0.29172605,0.0,0.69817334,0.70143545,3.0,0.0,0.0,1.0,1.0
0.328,0.5,0.0,50004.82,47.878696,-1.6024102,0.0,0.6983598,0.6981802,0.108162954,0.10935035,0.699191,0.108291686,-127.99369,-200.82748,-200.82748,91.888466,125.73658,0.0,102.00927,147.3858,1.0,1.0,0.6963316,4.04486,3.7967465,1.0,122.21866,5.775038,199.35048,1.4770068,-5.4337986e-11,1.8294601e-13,4.04486,4.04486,4.04486,0.12950848,0.70901704,0.70901704,1.0,3.7967465,4.04486,-0.0,-0.29098293,0.0,0.69817334,0.70191544,3.0,0.0,0.0,1.0,1.0
0.3285,0.5,0.0,50004.805,47.46073,-1.6024102,0.0,0.6983744,0.6981915,0.10808752,0.10928608,0.69919986,0.10821527,-134.78056,-212.44032,-212.44032,91.888466,132.92711,0.0,102.00927,147.3858,1.0,1.0,0.6963474,4.1583304,3.9538262,1.0,112.69523,22.085335,184.89317,27.547152,-5.231375e-11,1.8374134e-13,4.1583304,4.1583304,4.1583304,0.129463,0.709758,0.709758,1.0,3.9538262,4.1583304,-0.0,-0.290242,0.0,0.69817334,0.70240456,3.0,0.0,0.0,1.0,1.0
0.329,0.5,0.0,50004.79,47.041492,-1.6024102,0.0,0.6983897,0.69820404,0.10800671,0.10921672,0.6992097,0.10813353,-139.8399,-221.34459,-221.34459,91.888466,138.415,0.0,102.00927,147.3858,1.0,1.0,0.69636464,4.27191,4.1109056,1.0,101.71346,38.12645,168.05627,53.28832,-5.038346e-11,1.844119e-13,4.27191,4.27191,4.27191,0.12941237,0.7104968,0.7104968,1.0,4.1109056,4.27191,-0.0,-0.28950322,0.0,0.69817334,0.70290184,3.0,0.0,0.0,1.0,1.0
0.3295,0.5,0.0,50004.773,46.62095,-1.6024102,0.0,0.6984056,0.69821775,0.107920535,0.109142244,0.6992206,0.10804647,-143.10184,-227.41873,-227.41873,91.888466,142.12491,0.0,102.00927,147.3858,1.0,1.0,0.6963832,4.3855987,4.2679853,1.0,89.41098,53.69085,149.04933,78.3694,-4.8950302e-11,1.8474469e-13,4.3855987,4.3855987,4.3855987,0.12935656,0.7112333,0.7112333,1.0,4.2679853,4.3855987,-0.0,-0.28876668,0.0,0.69817334,0.7034064,3.0,0.0,0.0,1.0,1.0
0.33,0.5,0.0,50004.76,46.199074,-1.6024102,0.0,0.6984222,0.6982327,0.107829005,0.10906257,0.6992324,0.1079541,-144.51938,-230.57704,-230.57704,91.888466,144.00423,0.0,102.00927,147.3858,1.0,1.0,0.6964031,4.4993954,4.425065,1.0,75.94314,68.57623,128.11076,102.46627,-4.6541174e-11,1.8473252e-13,4.4993954,4.4993954,4.4993954,0.12929548,0.71196765,0.71196765,1.0,4.425065,4.4993954,-0.0,-0.28803238,0.0,0.69817334,0.70391756,3.0,0.0,0.0,1.0,1.0
0.3305,0.5,0.0,50004.746,45.77586,-1.6024102,0.0,0.6984394,0.6982489,0.107732125,0.10897769,0.6992452,0.107856415,-144.06927,-230.77103,-230.77103,91.888466,144.02379,0.0,102.00927,147.3858,1.0,1.0,0.69642437,4.6133,4.5821447,1.0,61.481068,82.5882,105.504974,125.26606,-4.3549803e-11,1.8560284e-13,4.6133,4.6133,4.6133,0.12922911,0.71269965,0.71269965,1.0,4.5821447,4.6133,-0.0,-0.28730035,0.0,0.69817334,0.70443445,3.0,0.0,0.0,1.0,1.0
0.331,0.5,0.0,50004.73,45.351307,-1.6024102,0.0,0.6984573,0.69826627,0.1076299,0.108887546,0.6992589,0.107753426,-141.75241,-227.99031,-227.99031,91.888466,142.1784,0.0,102.00927,147.3858,1.0,1.0,0.696447,4.7273116,4.7392244,1.0,46.209568,95.54284,81.51908,146.47122,-4.0398768e-11,1.8560912e-13,4.7273116,4.7273116,4.7273116,0.12915742,0.71342933,0.71342933,1.0,4.7392244,4.7273116,-0.0,-0.28657064,0.0,0.69817334,0.7049565,3.0,0.0,0.0,1.0,1.0
0.3315,0.5,0.0,50004.72,44.92543,-1.6024102,0.0,0.6984759,0.69828486,0.107522346,0.10879206,0.6992736,0.10764514,-137.59392,-222.26291,-222.26291,91.888466,138.48714,0.0,102.00927,147.3858,1.0,1.0,0.696471,4.8414307,4.896304,1.0,30.324776,107.26914,56.45935,165.80356,-3.8717037e-11,1.8644453e-13,4.8414307,4.8414307,4.8414307,0.1290803,0.7141567,0.7141567,1.0,4.896304,4.8414307,-0.0,-0.2858433,0.0,0.69817334,0.7054829,3.0,0.0,0.0,1.0,1.0
0.332,0.5,0.0,50004.703,44.498257,-1.6024102,0.0,0.6984952,0.69830465,0.10740948,0.108691216,0.6992891,0.107531555,-131.64307,-213.6552,-213.6552,91.888466,132.99313,0.0,102.00927,147.3858,1.0,1.0,0.69649637,4.9556556,5.053384,1.0,14.031674,117.61139,30.647303,183.0079,-3.765017e-11,1.8567793e-13,4.9556556,4.9556556,4.9556556,0.12899774,0.71488166,0.71488166,1.0,5.053384,4.9556556,-0.0,-0.28511834,0.0,0.69817334,0.70601314,3.0,0.0,0.0,1.0,1.0
0.3325,0.5,0.0,50004.69,44.069824,-1.6024102,0.0,0.69851524,0.6983257,0.1072913,0.10858493,0.69930553,0.107412696,-123.972694,-202.27124,-202.27124,91.888466,125.76328,0.0,102.00927,147.3858,1.0,1.0,0.6965231,5.069987,5.2104635,1.0,-2.4585302,126.43123,4.4156566,197.85559,-3.675054e-11,1.8993917e-13,5.069987,5.069987,5.069987,0.1289097,0.7156042,0.7156042,1.0,5.2104635,5.069987,-0.0,-0.28439584,0.0,0.69817334,0.7065466,3.0,0.0,0.0,1.0,1.0
0.333,0.5,0.0,50004.68,43.640182,-1.6024102,0.0,0.698536,0.6983478,0.10716785,0.10847321,0.69932276,0.107288554,-114.67845,-188.25165,-188.25165,91.888466,116.887405,0.0,102.00927,147.3858,1.0,1.0,0.696551,5.184423,5.3675427,1.0,-18.931145,133.60959,-21.895964,210.14761,-3.5407448e-11,2.3727775e-13,5.184423,5.184423,5.184423,0.1288161,0.7163242,0.7163242,1.0,5.3675427,5.184423,-0.0,-0.28367576,0.0,0.69817334,0.70708275,3.0,0.0,0.0,1.0,1.0
0.3335,0.5,0.0,50004.668,43.209396,-1.6024102,0.0,0.6985575,0.6983711,0.10703912,0.10835597,0.6993409,0.10715915,-103.87765,-171.77203,-171.77203,91.888466,106.47725,0.0,102.00927,147.3858,1.0,1.0,0.69658035,5.298964,5.5246224,1.0,-35.170784,139.04843,-47.94542,219.71745,-3.4090317e-11,2.904002e-13,5.298964,5.298964,5.298964,0.12871695,0.7170418,0.7170418,1.0,5.5246224,5.298964,-0.0,-0.2829582,0.0,0.69817334,0.70762104,3.0,0.0,0.0,1.0,1.0
0.334,0.5,0.0,50004.656,42.77754,-1.6024102,0.0,0.6985797,0.6983955,0.10690514,0.10823318,0.6993597,0.107024506,-91.70785,-153.04082,-153.04082,91.888466,94.66516,0.0,102.00927,147.3858,1.0,1.0,0.6966109,5.41361,5.681702,1.0,-50.964195,142.67204,-73.39251,226.43332,-3.3426657e-11,3.2762405e-13,5.41361,5.41361,5.41361,0.12861218,0.7177568,0.7177568,1.0,5.681702,5.41361,-0.0,-0.2822432,0.0,0.69817334,0.7081611,3.0,0.0,0.0,1.0,1.0
0.3345,0.5,0.0,50004.645,42.344685,-1.6024102,0.0,0.6986028,0.69842094,0.10676593,0.10810486,0.6993794,0.10688462,-78.3252,-132.29681,-132.29681,91.888466,81.60246,0.0,102.00927,147.3858,1.0,1.0,0.6966427,5.5283594,5.838782,1.0,-66.10308,144.42828,-97.90346,230.20027,-3.205813e-11,3.4945392e-13,5.5283594,5.5283594,5.5283594,0.12850173,0.7184692,0.7184692,1.0,5.838782,5.5283594,-0.0,-0.28153077,0.0,0.69817334,0.70870256,3.0,0.0,0.0,1.0,1.0
