Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.335,0.5,0.0,50004.637,41.910934,-1.6024102,0.0,0.6986266,0.6984475,0.10662153,0.107970946,0.69939977,0.10673953,-63.902462,-109.806175,-109.806175,91.888466,67.45754,0.0,102.00927,147.3858,1.0,1.0,0.6966757,5.6432123,5.9958615,1.0,-80.386894,144.28935,-121.15532,230.9615,-2.987227e-11,3.6342977e-13,5.6432123,5.6432123,5.6432123,0.12838568,0.71917903,0.71917903,1.0,5.9958615,5.6432123,-0.0,-0.28082094,0.0,0.69817334,0.7092449,3.0,0.0,0.0,1.0,1.0
0.3355,0.5,0.0,50004.63,41.47638,-1.6024102,0.0,0.69865125,0.698475,0.106471956,0.10783145,0.6994208,0.106589235,-48.626812,-85.85913,-85.85913,110.261696,52.413776,0.0,102.00927,176.72803,1.0,1.0,0.6967099,5.758168,6.152941,1.0,-93.62548,142.2523,-142.84032,228.69945,-2.7315372e-11,3.6928316e-13,5.758168,5.758168,5.758168,0.1282639,0.71988624,0.71988624,1.0,6.152941,5.758168,-0.0,-0.2801138,0.0,0.69817334,0.70978785,3.0,0.0,0.0,1.0,1.0
0.336,0.5,0.0,50004.62,41.041126,-1.6024102,0.0,0.69867676,0.6985035,0.10631724,0.10768631,0.69944257,0.10643377,-32.697487,-60.76624,-60.76624,110.261696,36.667133,0.0,102.00927,176.72803,1.0,1.0,0.6967451,5.873226,0.02683541,1.0,-105.64174,138.33922,-162.66994,223.43619,-2.353254e-11,3.727247e-13,5.873226,5.873226,5.873226,0.12813649,0.7205907,0.7205907,1.0,0.02683541,5.873226,-0.0,-0.2794093,0.0,0.69817334,0.710331,3.0,0.0,0.0,1.0,1.0
0.3365,0.5,0.0,50004.613,40.60529,-1.6024102,0.0,0.69870305,0.6985329,0.1061574,0.107535586,0.699465,0.10627316,-16.32318,-34.85447,-34.85447,110.261696,20.423702,0.0,102.00927,176.72803,1.0,1.0,0.6967814,5.988386,0.18391505,1.0,-116.27395,132.59712,-180.37892,215.2334,-1.8602803e-11,4.2497044e-13,5.988386,5.988386,5.988386,0.12800336,0.7212925,0.7212925,1.0,0.18391505,5.988386,-0.0,-0.27870753,0.0,0.69817334,0.71087426,3.0,0.0,0.0,1.0,1.0
0.337,0.5,0.0,50004.61,40.168972,-1.6024102,0.0,0.69873023,0.6985631,0.10599249,0.10737927,0.699488,0.10610743,0.2806583,-8.462932,-8.462932,110.261696,3.8969917,0.0,102.00927,176.72803,1.0,1.0,0.69681877,6.103647,0.3409947,1.0,-125.37808,125.09743,-195.72884,204.19177,-1.3308295e-11,4.92852e-13,6.103647,6.103647,6.103647,0.12786455,0.7219915,0.7219915,1.0,0.3409947,6.103647,-0.0,-0.27800852,0.0,0.69817334,0.71141726,3.0,0.0,0.0,1.0,1.0
0.3375,0.5,0.0,50004.605,39.7323,-1.6024102,0.0,0.6987583,0.6985942,0.10582252,0.10721737,0.6995116,0.1059366,16.894651,18.061523,18.061523,110.261696,-12.694865,0.0,102.00927,176.72803,1.0,1.0,0.6968571,6.2190094,0.4980743,1.0,-132.82979,115.93514,-208.51143,190.4499,-7.603108e-12,5.0332286e-13,6.2190094,6.2190094,6.2190094,0.1277201,0.72268766,0.72268766,1.0,0.4980743,6.2190094,-0.0,-0.2773123,0.0,0.69817334,0.7119598,3.0,0.0,0.0,1.0,1.0
0.338,0.5,0.0,50004.6,39.29538,-1.6024102,0.0,0.6987872,0.6986261,0.10564755,0.10704994,0.6995358,0.10576072,33.298397,44.368862,44.368862,110.261696,-29.13198,0.0,102.00927,176.72803,1.0,1.0,0.6968964,0.051286727,0.65515393,1.0,-138.52617,105.22777,-218.55156,174.1827,-1.2202739e-12,4.8560396e-13,0.051286727,0.051286727,0.051286727,0.12757005,0.7233811,0.7233811,1.0,0.65515393,0.051286727,-0.0,-0.27661893,0.0,0.69817334,0.7125016,3.0,0.0,0.0,1.0,1.0
0.3385,0.5,0.0,50004.598,38.858337,-1.6024102,0.0,0.698817,0.69865865,0.1054676,0.106876954,0.69956046,0.105579816,49.273396,70.1105,70.1105,110.261696,-45.19564,0.0,102.00927,176.72803,1.0,1.0,0.6969365,0.16684902,0.81223357,1.0,-142.38724,93.11384,-225.70969,155.5992,4.6417163e-12,4.720708e-13,0.16684902,0.16684902,0.16684902,0.12741438,0.7240716,0.7240716,1.0,0.81223357,0.16684902,-0.0,-0.27592838,0.0,0.69817334,0.71304256,3.0,0.0,0.0,1.0,1.0
0.339,0.5,0.0,50004.598,38.421276,-1.6024102,0.0,0.69884765,0.6986919,0.105282724,0.106698535,0.69958574,0.10539392,64.60599,94.943924,94.943924,110.261696,-60.67123,0.0,102.00927,176.72803,1.0,1.0,0.69697744,0.28251064,0.9693132,1.0,-144.35718,79.7512,-229.88397,134.94005,9.65285e-12,4.602388e-13,0.28251064,0.28251064,0.28251064,0.12725314,0.7247593,0.7247593,1.0,0.9693132,0.28251064,-0.0,-0.27524075,0.0,0.69817334,0.7135825,3.0,0.0,0.0,1.0,1.0
0.3395,0.5,0.0,50004.594,37.984314,-1.6024102,0.0,0.6988792,0.6987258,0.10509294,0.10651467,0.6996115,0.10520306,79.090225,118.537346,118.537346,110.261696,-75.35112,0.0,102.00927,176.72803,1.0,1.0,0.6970192,0.39827102,1.1263928,1.0,-144.4052,65.31497,-231.0118,112.47445,1.4002235e-11,4.4951125e-13,0.39827102,0.39827102,0.39827102,0.12708642,0.72544396,0.72544396,1.0,1.1263928,0.39827102,-0.0,-0.274556,0.0,0.69817334,0.7141214,3.0,0.0,0.0,1.0,1.0
0.34,0.5,0.0,50004.594,37.547558,-1.6015269,4.6582468e-08,0.6989116,0.69876033,0.10489832,0.10632543,0.6996377,0.10500729,92.5307,140.57413,140.57413,110.261696,-89.03749,0.0,102.00927,176.72803,1.0,1.0,0.6970618,0.5141297,1.2834724,1.0,-142.52606,49.995354,-229.07088,88.49675,1.8212772e-11,4.4058783e-13,0.5141297,0.5141297,0.5141297,0.12691425,0.7261258,0.7261258,1.0,1.2834724,0.5141297,-0.0,-0.27387422,0.0,0.69817334,0.71465904,3.0,0.0,0.0,1.0,1.0
0.3405,0.5,0.0,50004.594,37.1111,-1.6015269,4.6582468e-08,0.69894487,0.6987954,0.104698874,0.10613087,0.6996644,0.104806654,104.74519,160.75713,160.75713,110.261696,-101.54505,0.0,102.00927,176.72803,1.0,1.0,0.69710493,0.6300861,1.4405521,1.0,-138.7403,33.995106,-224.07974,63.32261,2.1602569e-11,4.3230106e-13,0.6300861,0.6300861,0.6300861,0.1267367,0.72680455,0.72680455,1.0,1.4405521,0.6300861,-0.0,-0.27319542,0.0,0.69817334,0.71519536,3.0,0.0,0.0,1.0,1.0
0.341,0.5,0.0,50004.594,36.675037,-1.6015269,4.6582468e-08,0.698979,0.69883096,0.10449466,0.105931096,0.6996916,0.10460118,115.567215,178.81279,178.81279,110.261696,-112.703575,0.0,102.00927,176.72803,1.0,1.0,0.6971488,0.7461398,1.5976317,1.0,-133.09413,17.526918,-216.09772,37.284924,2.2604888e-11,4.2499606e-13,0.7461398,0.7461398,0.7461398,0.12655385,0.7274804,0.7274804,1.0,1.5976317,0.7461398,-0.0,-0.27251962,0.0,0.69817334,0.71573025,3.0,0.0,0.0,1.0,1.0
0.3415,0.5,0.0,50004.594,36.239456,-1.6015269,4.6582468e-08,0.699014,0.698867,0.10428571,0.10572615,0.6997192,0.10439091,124.84833,194.49492,194.49492,110.261696,-122.36029,0.0,102.00927,176.72803,1.0,1.0,0.6971933,0.86229026,1.7547114,1.0,-125.65893,0.8106008,-205.22438,10.729455,2.2128709e-11,3.783572e-13,0.86229026,0.86229026,0.86229026,0.12636575,0.72815317,0.72815317,1.0,1.7547114,0.86229026,-0.0,-0.27184683,0.0,0.69817334,0.7162637,3.0,0.0,0.0,1.0,1.0
0.342,0.5,0.0,50004.594,35.804436,-1.6015269,4.6582468e-08,0.69904983,0.6989035,0.10407208,0.10551612,0.69974726,0.1041759,132.46025,207.58817,207.58817,110.261696,-130.38202,0.0,102.00927,176.72803,1.0,1.0,0.6972385,0.97853696,1.911791,1.0,-116.5304,-15.92985,-191.59842,-15.989743,2.0663537e-11,2.6589863e-13,0.97853696,0.97853696,0.97853696,0.1261725,0.7288229,0.7288229,1.0,1.911791,0.97853696,-0.0,-0.27117708,0.0,0.69817334,0.7167956,3.0,0.0,0.0,1.0,1.0
0.3425,0.5,0.0,50004.594,35.370037,-1.6015269,4.6582468e-08,0.6990865,0.69894046,0.10385379,0.10530112,0.69977576,0.103956185,138.29668,217.91106,217.91106,110.261696,-136.65709,0.0,102.00927,176.72803,1.0,1.0,0.69728416,1.0948793,2.0688705,1.0,-105.82744,-32.469242,-175.39601,-42.515045,1.8074575e-11,1.8525711e-13,1.0948793,1.0948793,1.0948793,0.12597418,0.72948956,0.72948956,1.0,2.0688705,1.0948793,-0.0,-0.2705104,0.0,0.69817334,0.71732605,3.0,0.0,0.0,1.0,1.0
0.343,0.5,0.0,50004.594,34.936325,-1.6015269,4.6582468e-08,0.6991239,0.6989778,0.10363091,0.10508118,0.69980466,0.10373181,142.27487,225.31865,225.31865,110.261696,-141.09697,0.0,102.00927,176.72803,1.0,1.0,0.6973304,1.2113168,2.2259502,1.0,-93.690636,-48.584232,-156.82861,-68.490036,1.523471e-11,1.2688335e-13,1.2113168,1.2113168,1.2113168,0.12577087,0.73015314,0.73015314,1.0,2.2259502,1.2113168,-0.0,-0.26984686,0.0,0.69817334,0.717855,3.0,0.0,0.0,1.0,1.0
0.3435,0.5,0.0,50004.598,34.503338,-1.6015269,4.6582468e-08,0.6991621,0.6990155,0.10340345,0.1048564,0.69983405,0.10350282,144.33687,229.70467,229.70467,110.261696,-143.63757,0.0,102.00927,176.72803,1.0,1.0,0.6973772,1.3278491,2.38303,1.0,-80.2805,-64.056366,-136.14032,-93.56435,1.3574804e-11,8.561389e-14,1.3278491,1.3278491,1.3278491,0.12556267,0.7308136,0.7308136,1.0,2.38303,1.3278491,-0.0,-0.26918638,0.0,0.69817334,0.7183823,3.0,0.0,0.0,1.0,1.0
0.344,0.5,0.0,50004.598,34.071117,-1.6015269,4.6582468e-08,0.6992011,0.69905365,0.10317146,0.10462691,0.69986385,0.10326925,144.45042,231.00317,231.00317,110.261696,-144.24025,0.0,102.00927,176.72803,1.0,1.0,0.6974245,1.4444755,2.5401096,1.0,-65.77538,-78.67504,-113.60478,-117.39839,1.19305225e-11,5.3119218e-14,1.4444755,1.4444755,1.4444755,0.12534964,0.73147094,0.73147094,1.0,2.5401096,1.4444755,-0.0,-0.26852906,0.0,0.69817334,0.7189081,3.0,0.0,0.0,1.0,1.0
0.3445,0.5,0.0,50004.598,33.639687,-1.6015269,4.6582468e-08,0.6992408,0.6990921,0.10293499,0.10439276,0.6998941,0.10303115,142.60959,229.18964,229.18964,110.261696,-142.89247,0.0,102.00927,176.72803,1.0,1.0,0.6974722,1.5611955,2.697189,1.0,-50.369144,-92.24044,-89.52159,-139.66805,1.084098e-11,3.0447744e-14,1.5611955,1.5611955,1.5611955,0.12513189,0.7321251,0.7321251,1.0,2.697189,1.5611955,-0.0,-0.2678749,0.0,0.69817334,0.71943235,3.0,0.0,0.0,1.0,1.0
0.345,0.5,0.0,50004.598,33.209057,-1.6015269,4.6582468e-08,0.6992812,0.6991309,0.10269406,0.104154065,0.69992477,0.10278856,138.8349,224.28148,224.28148,110.261696,-139.60814,0.0,102.00927,176.72803,1.0,1.0,0.6975205,1.6780086,2.8542688,1.0,-34.26861,-104.5663,-64.21241,-160.06908,9.603947e-12,1.4390309e-14,1.6780086,1.6780086,1.6780086,0.124909535,0.7327761,0.7327761,1.0,2.8542688,1.6780086,-0.0,-0.26722386,0.0,0.69817334,0.7199551,3.0,0.0,0.0,1.0,1.0
0.3455,0.5,0.0,50004.598,32.77924,-1.6015269,4.6582468e-08,0.6993223,0.69917005,0.10244871,0.10391089,0.6999559,0.10254153,133.17328,216.33813,216.33813,110.261696,-134.42749,0.0,102.00927,176.72803,1.0,1.0,0.69756925,1.7949142,3.0113485,1.0,-17.690804,-115.482475,-38.016712,-178.32143,7.979567e-12,3.0423247e-15,1.7949142,1.7949142,1.7949142,0.124682605,0.73342395,0.73342395,1.0,3.0113485,1.7949142,-0.0,-0.26657605,0.0,0.69817334,0.7204764,3.0,0.0,0.0,1.0,1.0
0.346,0.5,0.0,50004.594,32.350227,-1.6015269,4.6582468e-08,0.699364,0.6992096,0.10219897,0.10366334,0.6999875,0.10229008,125.697495,205.46039,205.46039,110.261696,-127.41673,0.0,102.00927,176.72803,1.0,1.0,0.69761854,1.9119118,3.168428,1.0,-0.8600688,-124.837425,-11.287258,-194.17313,6.8482863e-12,-6.0362346e-15,1.9119118,1.9119118,1.9119118,0.12445123,0.7340686,0.7340686,1.0,3.168428,1.9119118,-0.0,-0.26593146,0.0,0.71358013,0.72099614,3.0,0.0,0.0,1.0,1.0
0.3465,0.5,0.0,50004.594,31.921997,-1.6015269,4.6582468e-08,0.6994064,0.69924945,0.101944886,0.10341148,0.70001954,0.10203426,116.50531,191.78923,191.78923,110.261696,-118.66727,0.0,102.00927,176.72803,1.0,1.0,0.6976683,2.029001,3.3255076,1.0,15.994986,-132.5003,15.614624,-207.40385,6.384617e-12,-1.1987966e-14,2.029001,2.029001,2.029001,0.124215476,0.7347099,0.7347099,1.0,3.3255076,2.029001,-0.0,-0.26529005,0.0,0.71358013,0.7215145,3.0,0.0,0.0,1.0,1.0
0.347,0.5,0.0,50004.59,31.494532,-1.6015269,4.6582468e-08,0.6994493,0.6992897,0.10168648,0.10315536,0.7000521,0.10177411,105.71831,175.5042,175.5042,110.261696,-108.29454,0.0,102.00927,176.72803,1.0,1.0,0.69771856,2.146181,3.4825873,1.0,32.644577,-138.36288,42.32393,-217.82812,6.7906184e-12,-1.5845977e-14,2.146181,2.146181,2.146181,0.12397538,0.7353481,0.7353481,1.0,3.4825873,2.146181,-0.0,-0.26465192,0.0,0.71358013,0.72203153,3.0,0.0,0.0,1.0,1.0
0.3475,0.5,0.0,50004.59,31.067793,-1.6015269,4.6582468e-08,0.6994928,0.69933033,0.101423785,0.10289512,0.7000851,0.10150966,93.480286,156.82106,156.82106,110.261696,-96.43661,0.0,102.00927,176.72803,1.0,1.0,0.6977693,2.2634516,3.639667,1.0,48.860893,-142.34117,68.47693,-225.29799,6.5628067e-12,-1.8205914e-14,2.2634516,2.2634516,2.2634516,0.123731054,0.735983,0.735983,1.0,3.639667,2.2634516,-0.0,-0.26401702,0.0,0.71358013,0.72254723,3.0,0.0,0.0,1.0,1.0
0.348,0.5,0.0,50004.586,30.641743,-1.6015269,4.6582468e-08,0.69953686,0.6993714,0.101156816,0.10263077,0.70011866,0.10124095,79.95545,135.98909,135.98909,110.261696,-83.252365,0.0,102.00927,176.72803,1.0,1.0,0.6978206,2.380812,3.7967465,1.0,64.42123,-144.37668,93.71615,-229.70525,5.968515e-12,-1.9769917e-14,2.380812,2.380812,2.380812,0.12348256,0.73661464,0.73661464,1.0,3.7967465,2.380812,-0.0,-0.2633854,0.0,0.71358013,0.7230616,3.0,0.0,0.0,1.0,1.0
0.3485,0.5,0.0,50004.582,30.216333,-1.6015269,4.6582468e-08,0.6995814,0.6994129,0.100885615,0.1023624,0.7001527,0.100968,65.326256,113.28783,113.28783,110.261696,-68.91945,0.0,102.00927,176.72803,1.0,1.0,0.69787246,2.4982617,3.9538262,1.0,79.11107,-144.43733,117.6953,-230.98312,5.0135816e-12,-2.0338401e-14,2.4982617,2.4982617,2.4982617,0.12322994,0.737243,0.737243,1.0,3.9538262,2.4982617,-0.0,-0.26275703,0.0,0.71358013,0.7235748,3.0,0.0,0.0,1.0,1.0
0.349,0.5,0.0,50004.574,29.791512,-1.6015269,4.6582468e-08,0.6996264,0.6994547,0.100610204,0.102090046,0.70018727,0.10069086,49.790943,89.02337,89.02337,110.261696,-53.631905,0.0,102.00927,176.72803,1.0,1.0,0.69792485,2.6158,4.1109056,1.0,92.7271,-142.51804,140.08408,-229.10745,3.856086e-12,-2.0959571e-14,2.6158,2.6158,2.6158,0.12297328,0.737868,0.737868,1.0,4.1109056,2.6158,-0.0,-0.262132,0.0,0.71358013,0.72408676,3.0,0.0,0.0,1.0,1.0
0.3495,0.5,0.0,50004.57,29.367224,-1.6015269,4.6582468e-08,0.69967186,0.6994971,0.1003306,0.10181377,0.7002223,0.10040954,33.56094,63.524345,63.524345,110.261696,-37.597572,0.0,102.00927,176.72803,1.0,1.0,0.69797784,2.7334263,4.2679853,1.0,105.080025,-138.64096,160.57278,-224.09712,1.6791868e-12,-2.1716471e-14,2.7334263,2.7334263,2.7334263,0.1227126,0.73848975,0.73848975,1.0,4.2679853,2.7334263,-0.0,-0.26151025,0.0,0.71358013,0.72459763,3.0,0.0,0.0,1.0,1.0
0.35,0.5,0.0,50004.562,28.943409,-1.6015269,4.6582468e-08,0.6997177,0.6995399,0.10004682,0.1015336,0.70025796,0.10012407,16.857979,37.13748,37.13748,110.261696,-21.035318,0.0,102.00927,176.72803,1.0,1.0,0.6980314,2.8511405,4.425065,1.0,115.99729,-132.85527,178.87666,-216.01414,-5.089992e-14,-2.3079998e-14,2.8511405,2.8511405,2.8511405,0.12244793,0.73910815,0.73910815,1.0,4.425065,2.8511405,-0.0,-0.26089182,0.0,0.71358013,0.72510743,3.0,0.0,0.0,1.0,1.0
0.3505,0.5,0.0,50004.555,28.520006,-1.6015269,4.6582468e-08,0.699764,0.69958323,0.0997589,0.10124956,0.70029414,0.09983447,-0.08890499,10.222934,10.222934,110.261696,-4.172047,0.0,102.00927,176.72803,1.0,1.0,0.69808567,2.9689417,4.5821447,1.0,125.32554,-125.23663,194.74,-204.96294,-1.2858732e-12,-2.3768065e-14,2.9689417,2.9689417,2.9689417,0.122179314,0.7397232,0.7397232,1.0,4.5821447,2.9689417,-0.0,-0.26027676,0.0,0.71358013,0.7256162,3.0,0.0,0.0,1.0,1.0
0.351,0.5,0.0,50004.55,28.096954,-1.6015269,4.6582468e-08,0.6998107,0.6996271,0.099466845,0.10096169,0.70033085,0.099540785,-17.046515,-16.85062,-16.85062,110.261696,12.760396,0.0,102.00927,176.72803,1.0,1.0,0.69814056,3.0868292,4.7392244,1.0,132.9328,-115.886284,207.93971,-191.0891,-3.29021e-12,-2.4000228e-14,3.0868292,3.0868292,3.0868292,0.12190678,0.7403349,0.7403349,1.0,4.7392244,3.0868292,-0.0,-0.25966507,0.0,0.71358013,0.72612405,3.0,0.0,0.0,1.0,1.0
0.3515,0.5,0.0,50004.54,27.67419,-1.6015269,4.6582468e-08,0.69985765,0.69967157,0.099170685,0.10067004,0.7003681,0.099243015,-33.7807,-43.711018,-43.711018,110.261696,29.528408,0.0,102.00927,176.72803,1.0,1.0,0.6981961,3.2048025,4.896304,1.0,138.71046,-104.92976,218.28867,-174.57765,-5.0950555e-12,-2.3976352e-14,3.2048025,3.2048025,3.2048025,0.12163034,0.74094325,0.74094325,1.0,4.896304,3.2048025,-0.0,-0.25905675,0.0,0.71358013,0.7266309,3.0,0.0,0.0,1.0,1.0
0.352,0.5,0.0,50004.53,27.251656,-1.6015269,4.6582468e-08,0.69990504,0.69971657,0.098870434,0.100374565,0.70040596,0.09894119,-50.059597,-69.987755,-69.987755,110.261696,45.899864,0.0,102.00927,176.72803,1.0,1.0,0.6982523,3.3228612,5.053384,1.0,142.57487,-92.515274,225.63838,-155.65062,-5.6228975e-12,-2.397676e-14,3.3228612,3.3228612,3.3228612,0.12135001,0.7415482,0.7415482,1.0,5.053384,3.3228612,-0.0,-0.25845182,0.0,0.71358013,0.72713697,3.0,0.0,0.0,1.0,1.0
0.3525,0.5,0.0,50004.523,26.829294,-1.6015269,4.6582468e-08,0.6999527,0.6997621,0.09856611,0.10007532,0.70044434,0.09863534,-65.65687,-95.317116,-95.317116,110.261696,61.647346,0.0,102.00927,176.72803,1.0,1.0,0.69830924,3.4410045,5.2104635,1.0,144.46861,-78.81175,229.88132,-134.56421,-4.820646e-12,-2.3976987e-14,3.4410045,3.4410045,3.4410045,0.12106577,0.7421497,0.7421497,1.0,5.2104635,3.4410045,-0.0,-0.2578503,0.0,0.71358013,0.72764224,3.0,0.0,0.0,1.0,1.0
0.353,0.5,0.0,50004.51,26.407053,-1.6015269,4.6582468e-08,0.7000007,0.6998083,0.09825772,0.09977226,0.70048326,0.09832546,-80.35487,-119.34723,-119.34723,110.261696,76.55133,0.0,102.00927,176.72803,1.0,1.0,0.69836694,3.5592318,5.3675427,1.0,144.36145,-64.00658,230.95253,-111.6053,-3.500444e-12,-2.3976951e-14,3.5592318,3.5592318,3.5592318,0.120777674,0.7427478,0.7427478,1.0,5.3675427,3.5592318,-0.0,-0.25725222,0.0,0.71358013,0.7281468,3.0,0.0,0.0,1.0,1.0
0.3535,0.5,0.0,50004.504,25.984886,-1.6015269,4.6582468e-08,0.700049,0.69985515,0.097945295,0.09946542,0.7005227,0.09801158,-93.947754,-141.74306,-141.74306,110.261696,90.40329,0.0,102.00927,176.72803,1.0,1.0,0.6984254,3.6775424,5.5246224,1.0,142.25085,-48.3031,228.83081,-87.08776,-2.5523353e-12,-2.3976953e-14,3.6775424,3.6775424,3.6775424,0.120485656,0.7433424,0.7433424,1.0,5.5246224,3.6775424,-0.0,-0.25665757,0.0,0.71358013,0.7286506,3.0,0.0,0.0,1.0,1.0
0.354,0.5,0.0,50004.492,25.562752,-1.6015269,4.6582468e-08,0.70009756,0.6999026,0.09762884,0.09915477,0.7005628,0.09769372,-106.24434,-162.19109,-162.19109,110.261696,103.00862,0.0,102.00927,176.72803,1.0,1.0,0.6984846,3.795936,5.681702,1.0,138.16217,-31.917824,223.53915,-61.34808,-2.287314e-12,-2.3976955e-14,3.795936,3.795936,3.795936,0.12018975,0.7439336,0.7439336,1.0,5.681702,3.795936,-0.0,-0.2560664,0.0,0.71358013,0.7291538,3.0,0.0,0.0,1.0,1.0
0.3545,0.5,0.0,50004.484,25.140614,-1.6015269,4.6582468e-08,0.7001464,0.69995075,0.09730838,0.09884031,0.7006033,0.09737188,-117.07091,-180.4038,-180.4038,110.261696,114.18949,0.0,102.00927,176.72803,1.0,1.0,0.6985445,3.914412,5.838782,1.0,132.14839,-15.077488,215.14467,-34.740868,-2.0306046e-12,-2.4359922e-14,3.914412,3.914412,3.914412,0.11988992,0.74452126,0.74452126,1.0,5.838782,3.914412,-0.0,-0.25547874,0.0,0.71358013,0.7296564,3.0,0.0,0.0,1.0,1.0
0.355,0.5,0.0,50004.473,24.718449,-1.6015269,4.6582468e-08,0.7001955,0.6999995,0.096983925,0.098522015,0.70064443,0.0970461,-126.273674,-196.12386,-196.12386,110.261696,123.78732,0.0,102.00927,176.72803,1.0,1.0,0.6986052,4.0329695,5.9958615,1.0,124.28959,1.9840856,203.75781,-7.6339645,-1.8522983e-12,-2.4785234e-14,4.0329695,4.0329695,4.0329695,0.11958614,0.74510545,0.74510545,1.0,5.9958615,4.0329695,-0.0,-0.25489455,0.0,0.71358013,0.73015845,3.0,0.0,0.0,1.0,1.0
0.3555,0.5,0.0,50004.46,24.296234,-1.6015269,4.6582468e-08,0.7002449,0.7000489,0.096655495,0.09819986,0.70068604,0.09671638,-133.72107,-209.12775,-209.12775,110.261696,131.66518,0.0,102.00927,176.72803,1.0,1.0,0.6986667,4.1516075,6.152941,1.0,114.69185,19.029222,189.53113,19.596617,-2.0987825e-12,-2.562726e-14,4.1516075,4.1516075,4.1516075,0.1192784,0.7456861,0.7456861,1.0,6.152941,4.1516075,-0.0,-0.25431392,0.0,0.71358013,0.73066,3.0,0.0,0.0,1.0,1.0
0.356,0.5,0.0,50004.453,23.87396,-1.6015269,4.6582468e-08,0.70029455,0.70009905,0.09632311,0.09787386,0.7007281,0.096382745,-139.30565,-219.22913,-219.22913,110.261696,137.70969,0.0,102.00927,176.72803,1.0,1.0,0.698729,4.2703266,0.02683541,1.0,103.48593,35.819717,172.65721,46.571922,-2.135541e-12,-2.9001375e-14,4.2703266,4.2703266,4.2703266,0.11896669,0.7462632,0.7462632,1.0,0.02683541,4.2703266,-0.0,-0.25373682,0.0,0.71358013,0.7311611,3.0,0.0,0.0,1.0,1.0
0.3565,0.5,0.0,50004.44,23.451626,-1.6015269,4.6582468e-08,0.7003445,0.7001498,0.09598678,0.09754393,0.70077074,0.096045196,-142.94572,-226.28157,-226.28157,110.261696,141.83286,0.0,102.00927,176.72803,1.0,1.0,0.69879204,4.389125,0.18391505,1.0,90.82555,52.120174,153.36624,72.91533,-2.0218974e-12,-2.9288597e-14,4.389125,4.389125,4.389125,0.11865097,0.7468367,0.7468367,1.0,0.18391505,4.389125,-0.0,-0.2531633,0.0,0.71358013,0.7316618,3.0,0.0,0.0,1.0,1.0
0.357,0.5,0.0,50004.434,23.029238,-1.6015269,4.6582468e-08,0.70039475,0.70020115,0.095646545,0.09721009,0.7008138,0.095703766,-144.58662,-230.18083,-230.18083,110.261696,143.97333,0.0,102.00927,176.72803,1.0,1.0,0.6988558,4.5080023,0.3409947,1.0,76.88529,67.70133,131.92296,98.257866,-2.2131203e-12,1.6783356e-13,4.5080023,4.5080023,4.5080023,0.118331224,0.7474066,0.7474066,1.0,0.3409947,4.5080023,-0.0,-0.25259337,0.0,0.71358013,0.7321621,3.0,0.0,0.0,1.0,1.0
0.3575,0.5,0.0,50004.42,22.606813,-1.6015269,4.6582468e-08,0.7004452,0.7002532,0.0953024,0.096872315,0.7008573,0.09535847,-144.20158,-230.86642,-230.86642,97.80407,144.09738,0.0,102.00927,156.18562,1.0,1.0,0.69892037,4.6269584,0.4980743,1.0,61.858284,82.3433,108.62305,122.24337,-2.6361647e-12,4.211967e-13,4.6269584,4.6269584,4.6269584,0.1180074,0.7479729,0.7479729,1.0,0.4980743,4.6269584,-0.0,-0.25202706,0.0,0.71358013,0.7326621,3.0,0.0,0.0,1.0,1.0
0.358,0.5,0.0,50004.414,22.184376,-1.6015269,4.6582468e-08,0.70049596,0.7003058,0.09495439,0.09653055,0.7009012,0.09500931,-141.79227,-228.32275,-228.32275,97.80407,142.19955,0.0,102.00927,156.18562,1.0,1.0,0.69898564,4.745992,0.65515393,1.0,45.95352,95.838745,83.78914,144.53362,-3.5498256e-12,5.784058e-13,4.745992,4.745992,4.745992,0.11767953,0.74853563,0.74853563,1.0,0.65515393,4.745992,-0.0,-0.2514644,0.0,0.71358013,0.73316175,3.0,0.0,0.0,1.0,1.0
0.3585,0.5,0.0,50004.406,21.76196,-1.6015269,4.6582468e-08,0.700547,0.7003591,0.09460251,0.09618481,0.7009455,0.094656326,-137.38881,-222.57947,-222.57947,97.80407,138.30281,0.0,102.00927,156.18562,1.0,1.0,0.6990516,4.865103,0.81223357,1.0,29.393,107.995804,57.7664,164.81308,-4.8375665e-12,6.999333e-13,4.865103,4.865103,4.865103,0.11734753,0.7490946,0.7490946,1.0,0.81223357,4.865103,-0.0,-0.2509054,0.0,0.71358013,0.7336612,3.0,0.0,0.0,1.0,1.0
0.359,0.5,0.0,50004.4,21.339607,-1.6015269,4.6582468e-08,0.7005983,0.70041287,0.09424681,0.09583507,0.7009902,0.09429953,-131.04956,-213.71129,-213.71129,97.80407,132.45837,0.0,102.00927,156.18562,1.0,1.0,0.6991183,4.9842906,0.9693132,1.0,12.408631,118.64093,30.917759,182.79353,-7.968823e-12,7.756815e-13,4.9842906,4.9842906,4.9842906,0.11701144,0.74964994,0.74964994,1.0,0.9693132,4.9842906,-0.0,-0.25035006,0.0,0.71358013,0.7341603,3.0,0.0,0.0,1.0,1.0
0.3595,0.5,0.0,50004.39,20.917368,-1.6015269,4.6582468e-08,0.7006499,0.7004672,0.093887314,0.09548132,0.70103526,0.09393895,-122.86037,-201.8371,-201.8371,97.80407,124.74506,0.0,102.00927,156.18562,1.0,1.0,0.69918567,5.103554,1.1263928,1.0,-4.7609935,127.62136,3.6188788,198.21823,-1.1019574e-11,8.2799197e-13,5.103554,5.103554,5.103554,0.11667122,0.7502016,0.7502016,1.0,1.1263928,5.103554,-0.0,-0.24979845,0.0,0.71358013,0.7346593,3.0,0.0,0.0,1.0,1.0
0.36,0.5,0.0,50004.383,20.495296,-1.6015269,4.6582468e-08,0.70070183,0.7005221,0.09352403,0.09512354,0.7010807,0.0935746,-112.93346,-187.11848,-187.11848,97.80407,115.26836,0.0,102.00927,156.18562,1.0,1.0,0.6992537,5.2228923,1.2834724,1.0,-21.873955,134.80742,-23.747105,210.86559,-1.3299506e-11,8.4887034e-13,5.2228923,5.2228923,5.2228923,0.11632687,0.75074947,0.75074947,1.0,1.2834724,5.2228923,-0.0,-0.24925055,0.0,0.71358013,0.7351581,3.0,0.0,0.0,1.0,1.0
0.3605,0.5,0.0,50004.38,20.07346,-1.6015269,4.6582468e-08,0.70075405,0.7005775,0.09315701,0.09476174,0.7011264,0.0932065,-101.40598,-169.75761,-169.75761,97.80407,104.158966,0.0,102.00927,156.18562,1.0,1.0,0.6993222,5.342305,1.4405521,1.0,-38.68842,140.0944,-50.79496,220.55257,-1.5552266e-11,8.6472897e-13,5.342305,5.342305,5.342305,0.115978345,0.7512936,0.7512936,1.0,1.4405521,5.342305,-0.0,-0.24870642,0.0,0.71358013,0.7356567,3.0,0.0,0.0,1.0,1.0
0.361,0.5,0.0,50004.37,19.651924,-1.6015269,4.6582468e-08,0.7008066,0.7006333,0.09278627,0.094395906,0.70117235,0.092834696,-88.43815,-149.99457,-149.99457,97.80407,91.5711,0.0,102.00927,156.18562,1.0,1.0,0.69939137,5.4617925,1.5976317,1.0,-54.96608,143.40422,-77.14281,227.13737,-1.7906896e-11,8.732107e-13,5.4617925,5.4617925,5.4617925,0.115625694,0.751834,0.751834,1.0,1.5976317,5.4617925,-0.0,-0.24816605,0.0,0.71358013,0.7361552,3.0,0.0,0.0,1.0,1.0
0.3615,0.5,0.0,50004.367,19.230764,-1.6008936,-4.0645176e-10,0.7008594,0.7006896,0.092411846,0.09402606,0.7012186,0.0924592,-74.211044,-128.10408,-128.10408,97.80407,77.68036,0.0,102.00927,156.18562,1.0,1.0,0.699461,5.5813527,1.7547114,1.0,-70.47554,144.68658,-102.41753,230.5216,-1.9516538e-11,8.695693e-13,5.5813527,5.5813527,5.5813527,0.11526893,0.75237054,0.75237054,1.0,1.7547114,5.5813527,-0.0,-0.24762948,0.0,0.71358013,0.73665357,3.0,0.0,0.0,1.0,1.0
0.362,0.5,0.0,50004.363,18.810057,-1.6008936,-4.0645176e-10,0.7009126,0.70074624,0.092033766,0.093652174,0.7012651,0.09208005,-58.924168,-104.39178,-104.39178,97.80407,62.681343,0.0,102.00927,156.18562,1.0,1.0,0.69953114,5.700986,1.911791,1.0,-84.99565,143.91982,-126.26011,230.65189,-2.0622637e-11,8.610566e-13,5.700986,5.700986,5.700986,0.114908025,0.7529033,0.7529033,1.0,1.911791,5.700986,-0.0,-0.24709673,0.0,0.71358013,0.73715186,3.0,0.0,0.0,1.0,1.0
0.3625,0.5,0.0,50004.36,18.389881,-1.6008936,-4.0645176e-10,0.70096606,0.7008032,0.09165207,0.09327431,0.70131177,0.09169727,-42.79262,-79.189995,-79.189995,97.80407,46.78494,0.0,102.00927,156.18562,1.0,1.0,0.69960177,5.820691,2.0688705,1.0,-98.31868,141.1113,-148.3308,227.52078,-2.2030698e-11,8.499143e-13,5.820691,5.820691,5.820691,0.11454299,0.75343215,0.75343215,1.0,2.0688705,5.820691,-0.0,-0.24656782,0.0,0.71358013,0.73765016,3.0,0.0,0.0,1.0,1.0
0.363,0.5,0.0,50004.36,17.97032,-1.6008936,-4.0645176e-10,0.7010199,0.70086044,0.091266796,0.09289246,0.7013586,0.091310896,-26.044128,-52.853123,-52.853123,97.80407,30.215385,0.0,102.00927,156.18562,1.0,1.0,0.69967276,5.9404674,2.2259502,1.0,-110.253365,136.29749,-168.31396,221.1671,-2.3716359e-11,8.396328e-13,5.9404674,5.9404674,5.9404674,0.11417392,0.7539572,0.7539572,1.0,2.2259502,5.9404674,-0.0,-0.24604276,0.0,0.71358013,0.73814833,3.0,0.0,0.0,1.0,1.0
0.3635,0.5,0.0,50004.355,17.551455,-1.6008936,-4.0645176e-10,0.701074,0.70091796,0.09087797,0.09250668,0.7014057,0.09092096,-8.915841,-25.752678,-25.752678,97.80407,13.2071295,0.0,102.00927,156.18562,1.0,1.0,0.6997442,6.0603147,2.38303,1.0,-120.62764,129.54349,-185.92278,211.67546,-2.47761e-11,8.2396226e-13,6.0603147,6.0603147,6.0603147,0.11380075,0.7544784,0.7544784,1.0,2.38303,6.0603147,-0.0,-0.24552159,0.0,0.71358013,0.73864645,3.0,0.0,0.0,1.0,1.0
0.364,0.5,0.0,50004.355,17.133368,-1.6008936,-4.0645176e-10,0.7011284,0.7009757,0.09048564,0.092117,0.70145285,0.090527505,8.349029,1.7279402,1.7279402,97.80407,-3.9984848,0.0,102.00927,156.18562,1.0,1.0,0.6998159,6.1802316,2.5401096,1.0,-129.29124,120.942215,-200.9033,199.17535,-2.5928712e-11,8.046643e-13,6.1802316,6.1802316,6.1802316,0.11342359,0.7549957,0.7549957,1.0,2.5401096,6.1802316,-0.0,-0.2450043,0.0,0.71358013,0.7391446,3.0,0.0,0.0,1.0,1.0
0.3645,0.5,0.0,50004.355,16.71614,-1.6008936,-4.0645176e-10,0.7011832,0.70103365,0.090089835,0.09172347,0.7015002,0.09013056,25.504654,29.19885,29.19885,97.80407,-21.156643,0.0,102.00927,156.18562,1.0,1.0,0.69988793,0.017033163,2.697189,1.0,-136.11789,110.613235,-213.0383,183.83945,-2.7797348e-11,7.8733515e-13,0.017033163,0.017033163,0.017033163,0.113042444,0.7555091,0.7555091,1.0,2.697189,0.017033163,-0.0,-0.24449094,0.0,0.71358013,0.73964274,3.0,0.0,0.0,1.0,1.0
0.365,0.5,0.0,50004.355,16.29985,-1.6008936,-4.0645176e-10,0.7012383,0.70109177,0.0896906,0.0913261,0.7015476,0.089730166,42.306103,56.26924,56.26924,97.80407,-38.022545,0.0,102.00927,156.18562,1.0,1.0,0.6999602,0.13708863,2.8542688,1.0,-141.0072,98.7011,-222.1505,165.88126,-2.8548656e-11,7.704328e-13,0.13708863,0.13708863,0.13708863,0.11265737,0.7560185,0.7560185,1.0,2.8542688,0.13708863,-0.0,-0.2439815,0.0,0.71358013,0.74014086,3.0,0.0,0.0,1.0,1.0
0.3655,0.5,0.0,50004.355,15.884572,-1.6008936,-4.0645176e-10,0.70129365,0.70114994,0.089287974,0.09092496,0.7015952,0.08932636,58.51285,82.55295,82.55295,97.80407,-54.354916,0.0,102.00927,156.18562,1.0,1.0,0.70003265,0.25721222,3.0113485,1.0,-143.88625,85.37339,-228.10522,145.55228,-2.90934e-11,7.5325895e-13,0.25721222,0.25721222,0.25721222,0.11226842,0.756524,0.756524,1.0,3.0113485,0.25721222,-0.0,-0.243476,0.0,0.71358013,0.74063903,3.0,0.0,0.0,1.0,1.0
0.366,0.5,0.0,50004.355,15.470377,-1.6008936,-4.0645176e-10,0.7013493,0.70120823,0.088882,0.09052013,0.70164275,0.088919185,73.89226,107.673996,107.673996,97.80407,-69.91947,0.0,102.00927,156.18562,1.0,1.0,0.7001053,0.37740335,3.168428,1.0,-144.71063,70.818375,-230.8125,123.1385,-2.891026e-11,7.355087e-13,0.37740335,0.37740335,0.37740335,0.11187568,0.75702554,0.75702554,1.0,3.168428,0.37740335,-0.0,-0.24297448,0.0,0.71358013,0.7411372,3.0,0.0,0.0,1.0,1.0
0.3665,0.5,0.0,50004.355,15.05733,-1.6008936,-4.0645176e-10,0.7014053,0.7012665,0.08847271,0.09011164,0.70169044,0.08850868,88.2229,131.27203,131.27203,97.80407,-84.492325,0.0,102.00927,156.18562,1.0,1.0,0.70017815,0.49766132,3.3255076,1.0,-143.46535,55.24244,-230.22852,98.95648,-2.867138e-11,7.178385e-13,0.49766132,0.49766132,0.49766132,0.111479126,0.75752306,0.75752306,1.0,3.3255076,0.49766132,-0.0,-0.24247693,0.0,0.71358013,0.7416354,3.0,0.0,0.0,1.0,1.0
0.367,0.5,0.0,50004.36,14.645493,-1.6008936,-4.0645176e-10,0.70146155,0.7013248,0.08806015,0.08969957,0.7017382,0.08809488,101.29786,153.0075,153.0075,97.80407,-97.86321,0.0,102.00927,156.18562,1.0,1.0,0.70025104,0.61798555,3.4825873,1.0,-140.16498,38.86711,-226.35643,73.34893,-2.9054656e-11,7.0020693e-13,0.61798555,0.61798555,0.61798555,0.111078925,0.75801665,0.75801665,1.0,3.4825873,0.61798555,-0.0,-0.24198335,0.0,0.71358013,0.7421336,3.0,0.0,0.0,1.0,1.0
0.3675,0.5,0.0,50004.36,14.234918,-1.6008936,-4.0645176e-10,0.70151806,0.7013832,0.08764435,0.08928398,0.701786,0.08767784,112.92768,172.56667,172.56667,97.80407,-109.83859,0.0,102.00927,156.18562,1.0,1.0,0.70032406,0.7383753,3.639667,1.0,-134.85367,21.925991,-219.2465,46.679836,-2.9407504e-11,6.820219e-13,0.7383753,0.7383753,0.7383753,0.11067508,0.7585062,0.7585062,1.0,3.639667,0.7383753,-0.0,-0.24149379,0.0,0.71358013,0.7426319,3.0,0.0,0.0,1.0,1.0
0.368,0.5,0.0,50004.363,13.825652,-1.6008936,-4.0645176e-10,0.7015748,0.70144147,0.08722537,0.08886496,0.70183384,0.08725758,122.94321,189.66615,189.66615,97.80407,-120.24447,0.0,102.00927,156.18562,1.0,1.0,0.70039713,0.85883003,3.7967465,1.0,-127.60461,4.661393,-208.99551,19.32935,-3.0122824e-11,6.6478436e-13,0.85883003,0.85883003,0.85883003,0.11026768,0.7589917,0.7589917,1.0,3.7967465,0.85883003,-0.0,-0.24100825,0.0,0.71358013,0.74313027,3.0,0.0,0.0,1.0,1.0
0.3685,0.5,0.0,50004.363,13.417735,-1.6008936,-4.0645176e-10,0.7016318,0.70149976,0.086803235,0.08844255,0.7018817,0.086834155,131.19809,204.05716,204.05716,97.80407,-128.929,0.0,102.00927,156.18562,1.0,1.0,0.7004703,0.979349,3.9538262,1.0,-118.51899,-12.679096,-195.74554,-8.311621,-3.0236487e-11,-4.7749205e-12,0.979349,0.979349,0.979349,0.10985682,0.75947326,0.75947326,1.0,3.9538262,0.979349,-0.0,-0.24052674,0.0,0.71358013,0.7436287,3.0,0.0,0.0,1.0,1.0
0.369,0.5,0.0,50004.367,13.0112,-1.6008936,-4.0645176e-10,0.70168895,0.70155793,0.086377986,0.088016875,0.7019296,0.08640761,137.57092,215.52914,215.52914,97.80407,-135.76472,0.0,102.00927,156.18562,1.0,1.0,0.70054346,1.0999317,4.1109056,1.0,-107.72475,-29.846182,-179.68214,-35.847,-3.02808e-11,-4.1534133e-12,1.0999317,1.0999317,1.0999317,0.10944253,0.75995076,0.75995076,1.0,4.1109056,1.0999317,-0.0,-0.24004926,0.0,0.71358013,0.74412715,3.0,0.0,0.0,1.0,1.0
0.3695,0.5,0.0,50004.367,12.6060705,-1.6008936,-4.0645176e-10,0.70174634,0.70161605,0.08594966,0.08758795,0.7019776,0.08597798,141.9672,223.913,223.913,97.80407,-140.65053,0.0,102.00927,156.18562,1.0,1.0,0.70061666,1.2205774,4.2679853,1.0,-95.37475,-46.59245,-161.03175,-62.881245,-3.0492497e-11,-2.277687e-12,1.2205774,1.2205774,1.2205774,0.10902493,0.7604242,0.7604242,1.0,4.2679853,1.2205774,-0.0,-0.23957582,0.0,0.71358013,0.7446256,3.0,0.0,0.0,1.0,1.0
0.37,0.5,0.0,50004.37,12.202363,-1.6008936,-4.0645176e-10,0.7018039,0.7016741,0.08551829,0.0871559,0.7020256,0.08554531,144.32062,229.08363,229.08363,97.80407,-143.51314,0.0,102.00927,156.18562,1.0,1.0,0.70068985,1.3412853,4.425065,1.0,-81.64468,-62.67595,-140.05861,-89.025024,-3.0051135e-11,-1.1543871e-12,1.3412853,1.3412853,1.3412853,0.10860405,0.7608936,0.7608936,1.0,4.425065,1.3412853,-0.0,-0.23910645,0.0,0.71358013,0.7451242,3.0,0.0,0.0,1.0,1.0
0.3705,0.5,0.0,50004.37,11.800086,-1.6008936,-4.0645176e-10,0.7018616,0.70173204,0.08508393,0.08672077,0.70207363,0.08510963,144.59428,230.96193,230.96193,97.80407,-144.30836,0.0,102.00927,156.18562,1.0,1.0,0.70076305,1.4620551,4.5821447,1.0,-66.730576,-77.863716,-117.06104,-113.90089,-3.0648158e-11,-3.3806944e-13,1.4620551,1.4620551,1.4620551,0.10817999,0.76135886,0.76135886,1.0,4.5821447,1.4620551,-0.0,-0.23864113,0.0,0.71358013,0.7456229,3.0,0.0,0.0,1.0,1.0
0.371,0.5,0.0,50004.37,11.399243,-1.6008936,-4.0645176e-10,0.7019195,0.70178986,0.0846466,0.086282626,0.7021217,0.08467098,142.78125,229.51607,229.51607,97.80407,-143.02176,0.0,102.00927,156.18562,1.0,1.0,0.7008363,1.5828859,4.7392244,1.0,-50.846066,-91.93518,-92.367325,-137.14874,-3.1555304e-11,1.4546369e-13,1.5828859,1.5828859,1.5828859,0.10775284,0.76182014,0.76182014,1.0,4.7392244,1.5828859,-0.0,-0.23817988,0.0,0.71358013,0.7461216,3.0,0.0,0.0,1.0,1.0
0.3715,0.5,0.0,50004.375,10.999827,-1.6008936,-4.0645176e-10,0.70197743,0.7018477,0.084206335,0.08584154,0.7021698,0.08422941,138.90471,224.76208,224.76208,97.80407,-139.66895,0.0,102.00927,156.18562,1.0,1.0,0.70090944,1.7037771,4.896304,1.0,-34.21933,-104.68538,-66.330986,-158.4311,-3.1707307e-11,1.6472364e-13,1.7037771,1.7037771,1.7037771,0.10732261,0.7622773,0.7622773,1.0,4.896304,1.7037771,-0.0,-0.23772271,0.0,0.71358013,0.74662036,3.0,0.0,0.0,1.0,1.0
0.372,0.5,0.0,50004.375,10.601828,-1.6008936,-4.0645176e-10,0.7020355,0.7019053,0.08376318,0.0853976,0.70221794,0.08378495,133.01787,216.7639,216.7639,97.80407,-134.29552,0.0,102.00927,156.18562,1.0,1.0,0.70098263,1.8247281,5.053384,1.0,-17.08983,-115.92803,-39.3258,-177.4381,-3.147958e-11,1.6317741e-13,1.8247281,1.8247281,1.8247281,0.106889404,0.76273036,0.76273036,1.0,5.053384,1.8247281,-0.0,-0.23726964,0.0,0.71358013,0.7471192,3.0,0.0,0.0,1.0,1.0
0.3725,0.5,0.0,50004.375,10.205224,-1.6008936,-4.0645176e-10,0.7020936,0.70196295,0.08331716,0.08495086,0.7022661,0.083337635,125.203125,205.63245,205.63245,97.80407,-126.97644,0.0,102.00927,156.18562,1.0,1.0,0.7010558,1.9457382,5.2104635,1.0,0.29513022,-125.49825,-11.74044,-193.89201,-3.1498977e-11,1.6698889e-13,1.9457382,1.9457382,1.9457382,0.10645329,0.76317936,0.76317936,1.0,5.2104635,1.9457382,-0.0,-0.23682065,0.0,0.71358013,0.74761814,3.0,0.0,0.0,1.0,1.0
0.373,0.5,0.0,50004.375,9.809994,-1.6008936,-4.0645176e-10,0.7021517,0.7020204,0.0828683,0.08450135,0.7023144,0.08288749,115.57108,191.52429,191.52429,97.80407,-117.815094,0.0,102.00927,156.18562,1.0,1.0,0.701129,2.0668068,5.3675427,1.0,17.683973,-133.25505,16.02713,-207.55142,-3.2983113e-11,1.6682821e-13,2.0668068,2.0668068,2.0668068,0.10601431,0.76362425,0.76362425,1.0,5.3675427,2.0668068,-0.0,-0.23637576,0.0,0.71358013,0.7481171,3.0,0.0,0.0,1.0,1.0
0.3735,0.5,0.0,50004.375,9.416109,-1.6008936,-4.0645176e-10,0.7022099,0.7020779,0.082416646,0.08404918,0.70236266,0.08243457,104.25896,174.63947,174.63947,97.80407,-106.94182,0.0,102.00927,156.18562,1.0,1.0,0.7012022,2.187933,5.5246224,1.0,34.824486,-139.08345,43.57538,-218.21484,-3.3623354e-11,1.6537142e-13,2.187933,2.187933,2.187933,0.105572544,0.764065,0.764065,1.0,5.5246224,2.187933,-0.0,-0.23593497,0.0,0.7117072,0.74861616,3.0,0.0,0.0,1.0,1.0
0.374,0.5,0.0,50004.375,9.023535,-1.6008936,-4.0645176e-10,0.70226806,0.70213526,0.08196221,0.083594345,0.702411,0.081978895,91.42872,155.21872,155.21872,97.80407,-94.512115,0.0,102.00927,156.18562,1.0,1.0,0.70127547,2.3091166,5.681702,1.0,51.46751,-142.89622,70.50503,-225.72375,-3.3883514e-11,1.6438503e-13,2.3091166,2.3091166,2.3091166,0.105128005,0.7645017,0.7645017,1.0,5.681702,2.3091166,-0.0,-0.23549831,0.0,0.7117072,0.7491152,3.0,0.0,0.0,1.0,1.0
0.3745,0.5,0.0,50004.37,8.632236,-1.6008936,-4.0645176e-10,0.70232624,0.70219266,0.08150504,0.08313693,0.7024594,0.08152049,77.264755,133.54018,133.54018,97.80407,-80.7045,0.0,102.00927,156.18562,1.0,1.0,0.7013487,2.4303565,5.838782,1.0,67.37055,-144.6353,96.42488,-229.96506,-3.3588125e-11,1.612163e-13,2.4303565,2.4303565,2.4303565,0.10468074,0.76493424,0.76493424,1.0,5.838782,2.4303565,-0.0,-0.23506576,0.0,0.7117072,0.7496144,3.0,0.0,0.0,1.0,1.0
0.375,0.5,0.0,50004.37,8.242173,-1.6008936,-4.0645176e-10,0.7023843,0.70225,0.081045136,0.08267698,0.7025079,0.081059396,61.971287,109.91535,109.91535,97.80407,-65.7179,0.0,102.00927,156.18562,1.0,1.0,0.7014221,2.5516522,5.9958615,1.0,82.30138,-144.27267,120.957535,-230.87288,-3.3601875e-11,1.5717875e-13,2.5516522,2.5516522,2.5516522,0.104230836,0.7653627,0.7653627,1.0,5.9958615,2.5516522,-0.0,-0.23463732,0.0,0.7117072,0.75011367,3.0,0.0,0.0,1.0,1.0
0.3755,0.5,0.0,50004.367,7.8533072,-1.6008936,-4.0645176e-10,0.70244235,0.70230734,0.08058255,0.08221448,0.70255643,0.080595635,45.769447,84.684746,84.684746,97.80407,-49.768887,0.0,102.00927,156.18562,1.0,1.0,0.70149547,2.6730032,6.152941,1.0,96.041405,-141.81085,143.74492,-228.42966,-3.4578708e-11,1.5446229e-13,2.6730032,2.6730032,2.6730032,0.10377827,0.765787,0.765787,1.0,6.152941,2.6730032,-0.0,-0.23421302,0.0,0.7117072,0.750613,3.0,0.0,0.0,1.0,1.0
0.376,0.5,0.0,50004.367,7.4655967,-1.6008936,-4.0645176e-10,0.70250034,0.7023647,0.0801173,0.08174953,0.702605,0.08012924,28.894072,58.21299,58.21299,97.80407,-33.08848,0.0,101.97376,156.18562,1.0,1.0,0.70156896,2.7944086,0.02683541,1.0,108.388954,-137.28304,164.45355,-222.66655,-3.5818737e-11,1.506817e-13,2.7944086,2.7944086,2.7944086,0.10332312,0.76620716,0.76620716,1.0,0.02683541,2.7944086,-0.0,-0.23379286,0.0,0.7117072,0.7511123,3.0,0.0,0.0,1.0,1.0
0.3765,0.5,0.0,50004.363,7.0789995,-1.6008936,-4.0645176e-10,0.70255816,0.702422,0.0796494,0.08128209,0.7026537,0.07966024,11.590342,30.88356,30.88356,97.80407,-15.918908,0.0,101.97376,156.18562,1.0,1.0,0.7016425,2.9158676,0.18391505,1.0,119.16225,-130.7526,182.77956,-213.66312,-3.691471e-11,1.455886e-13,2.9158676,2.9158676,2.9158676,0.10286538,0.76662314,0.76662314,1.0,0.18391505,2.9158676,-0.0,-0.23337683,0.0,0.7117072,0.7516117,3.0,0.0,0.0,1.0,1.0
0.377,0.5,0.0,50004.36,6.693477,-1.6008936,-4.0645176e-10,0.7026159,0.7024794,0.07917889,0.08081222,0.70270246,0.07918864,-5.8898044,3.0932546,3.0932546,97.80407,1.4899793,0.0,101.97376,156.18562,1.0,1.0,0.7017162,3.03738,0.3409947,1.0,128.20212,-122.31231,198.45308,-201.54634,-3.939262e-11,1.3926093e-13,3.03738,3.03738,3.03738,0.1024051,0.76703507,0.76703507,1.0,0.3409947,3.03738,-0.0,-0.23296496,0.0,0.7117072,0.75211114,3.0,0.0,0.0,1.0,1.0
0.3775,0.5,0.0,50004.355,6.308991,-1.6008936,-4.0645176e-10,0.70267355,0.7025369,0.07870579,0.08033994,0.7027512,0.07871449,-23.291323,-24.753565,-24.753565,97.80407,18.88431,0.0,101.97376,156.18562,1.0,1.0,0.70179,3.1589446,0.4980743,1.0,135.3744,-112.08309,211.24245,-186.48888,-4.1909486e-11,1.3067025e-13,3.1589446,3.1589446,3.1589446,0.101942234,0.76744276,0.76744276,1.0,0.4980743,3.1589446,-0.0,-0.23255724,0.0,0.7117072,0.7526107,3.0,0.0,0.0,1.0,1.0
0.378,0.5,0.0,50004.35,5.925506,-1.6008936,-4.0645176e-10,0.7027311,0.7025944,0.078230105,0.07986524,0.7028001,0.078237794,-40.359802,-52.250874,-52.250874,97.80407,36.00991,0.0,101.97376,156.18562,1.0,1.0,0.7018639,3.280561,0.65515393,1.0,140.57204,-100.212234,220.95758,-168.7067,-4.3532757e-11,3.7645048e-14,3.280561,3.280561,3.280561,0.10147687,0.7678463,0.7678463,1.0,0.65515393,3.280561,-0.0,-0.23215368,0.0,0.7117072,0.75311023,3.0,0.0,0.0,1.0,1.0
0.3785,0.5,0.0,50004.348,5.5429897,-1.6008936,-4.0645176e-10,0.7027884,0.702652,0.07775188,0.079388134,0.70284903,0.077758595,-56.8452,-78.996925,-78.996925,97.80407,52.61603,0.0,101.97376,156.18562,1.0,1.0,0.7019379,3.4022286,0.81223357,1.0,143.7166,-86.87141,227.45293,-148.45601,-4.4124437e-11,-4.9348915e-14,3.4022286,3.4022286,3.4022286,0.10100895,0.7682457,0.7682457,1.0,0.81223357,3.4022286,-0.0,-0.2317543,0.0,0.7117072,0.7536098,3.0,0.0,0.0,1.0,1.0
0.379,0.5,0.0,50004.344,5.161415,-1.6008936,-4.0645176e-10,0.7028456,0.7027096,0.07727113,0.078908645,0.70289797,0.0772769,-72.50552,-104.60013,-104.60013,97.80407,68.459045,0.0,101.97376,156.18562,1.0,1.0,0.7020121,3.5239465,0.9693132,1.0,144.75964,-72.25412,230.62976,-126.029625,-4.3213537e-11,-1.1573275e-13,3.5239465,3.5239465,3.5239465,0.10053855,0.76864094,0.76864094,1.0,0.9693132,3.5239465,-0.0,-0.2313591,0.0,0.7117072,0.75410944,3.0,0.0,0.0,1.0,1.0
0.3795,0.5,0.0,50004.34,4.7807584,-1.6008936,-4.0645176e-10,0.70290256,0.7027674,0.07678788,0.078426756,0.70294696,0.07679273,-87.110405,-128.68486,-128.68486,98.36437,83.30602,0.0,101.97376,157.94188,1.0,1.0,0.70208645,3.6457143,1.1263928,1.0,143.68343,-56.573025,230.43768,-101.75282,-4.083932e-11,-1.6022895e-13,3.6457143,3.6457143,3.6457143,0.10006559,0.76903194,0.76903194,1.0,1.1263928,3.6457143,-0.0,-0.23096807,0.0,0.7117072,0.7546091,3.0,0.0,0.0,1.0,1.0
0.38,0.5,0.0,50004.336,4.401002,-1.6008936,-4.0645176e-10,0.7029594,0.7028252,0.076302156,0.07794246,0.702996,0.07630613,-100.444534,-150.897,-150.897,98.36437,96.938225,0.0,101.97376,157.94188,1.0,1.0,0.70216095,3.767531,1.2834724,1.0,140.5013,-40.056763,226.8756,-75.9786,-3.742924e-11,-1.9468387e-13,3.767531,3.767531,3.767531,0.09959012,0.7694188,0.7694188,1.0,1.2834724,3.767531,-0.0,-0.23058124,0.0,0.7117072,0.75510883,3.0,0.0,0.0,1.0,1.0
0.3805,0.5,0.0,50004.332,4.022133,-1.6008936,-4.0645176e-10,0.7030161,0.7028831,0.07581397,0.077455774,0.70304507,0.07581709,-112.310844,-170.90916,-170.90916,98.36437,109.15433,0.0,101.97376,157.94188,1.0,1.0,0.7022356,3.8893957,1.4405521,1.0,135.25754,-22.94669,219.99174,-49.08259,-3.39831e-11,-2.2202058e-13,3.8893957,3.8893957,3.8893957,0.099112116,0.7698014,0.7698014,1.0,1.4405521,3.8893957,-0.0,-0.23019862,0.0,0.7117072,0.7556086,3.0,0.0,0.0,1.0,1.0
0.381,0.5,0.0,50004.33,3.644145,-1.6008936,-4.0645176e-10,0.7030726,0.70294106,0.07532335,0.076966695,0.7030941,0.07532566,-122.53349,-188.42563,-188.42563,98.36437,119.77344,0.0,101.97376,157.94188,1.0,1.0,0.7023104,4.011308,1.5976317,1.0,128.02682,-5.4933352,209.88324,-21.45761,-3.01293e-11,-2.3515765e-13,4.011308,4.011308,4.011308,0.09863159,0.7701798,0.7701798,1.0,1.5976317,4.011308,-0.0,-0.2298202,0.0,0.7117072,0.7561084,3.0,0.0,0.0,1.0,1.0
0.3815,0.5,0.0,50004.33,3.267038,-1.6008936,-4.0645176e-10,0.7031289,0.7029991,0.07483032,0.07647519,0.7031432,0.07483184,-130.96048,-203.18675,-203.18675,98.36437,128.63782,0.0,101.97376,157.94188,1.0,1.0,0.7023853,4.133268,1.7547114,1.0,118.91322,12.047259,196.69467,6.492083,-2.6662523e-11,-2.422929e-13,4.133268,4.133268,4.133268,0.09814851,0.770554,0.770554,1.0,1.7547114,4.133268,-0.0,-0.22944602,0.0,0.7117072,0.7566082,3.0,0.0,0.0,1.0,1.0
0.382,0.5,0.0,50004.324,2.890818,-1.6008936,-4.0645176e-10,0.703185,0.7030573,0.07433491,0.075981304,0.70319223,0.07433568,-137.46597,-214.97292,-214.97292,98.36437,135.6153,0.0,101.97376,157.94188,1.0,1.0,0.70246035,4.255274,1.911791,1.0,108.04867,29.417305,180.6162,34.356716,-2.4144327e-11,-2.4763094e-13,4.255274,4.255274,4.255274,0.097662896,0.7709239,0.7709239,1.0,1.911791,4.255274,-0.0,-0.22907606,0.0,0.7117072,0.75710803,3.0,0.0,0.0,1.0,1.0
0.3825,0.5,0.0,50004.32,2.5154967,-1.6008936,-4.0645176e-10,0.703241,0.70311546,0.073837146,0.07548496,0.7032413,0.073837176,-141.9522,-223.6078,-223.6078,98.36437,140.60121,0.0,101.97376,157.94188,1.0,1.0,0.70253545,4.377325,2.0688705,1.0,95.59113,46.36107,161.88078,61.727013,-2.2717295e-11,-2.4991844e-13,4.377325,4.377325,4.377325,0.09717473,0.77128965,0.77128965,1.0,2.0688705,4.377325,-0.0,-0.22871034,0.0,0.7117072,0.75760794,3.0,0.0,0.0,1.0,1.0
0.383,0.5,0.0,50004.316,2.1410933,-1.6008936,-4.0645176e-10,0.7032967,0.7031737,0.07333705,0.07498622,0.7032902,0.07333637,-144.35101,-228.96114,-228.96114,98.36437,143.5201,0.0,101.97376,157.94188,1.0,1.0,0.7026108,4.499421,2.2259502,1.0,81.72235,62.628654,140.76091,88.20023,-2.1391658e-11,-2.521895e-13,4.499421,4.499421,4.499421,0.09668404,0.77165115,0.77165115,1.0,2.2259502,4.499421,-0.0,-0.22834888,0.0,0.7117072,0.75810784,3.0,0.0,0.0,1.0,1.0
0.3835,0.5,0.0,50004.312,1.7676313,-1.6004375,-1.7052614e-08,0.70335233,0.70323193,0.07283464,0.074485056,0.70333916,0.07283328,-144.6249,-230.95078,-230.95078,98.36437,144.32683,0.0,101.97376,157.94188,1.0,1.0,0.7026861,4.6215615,2.38303,1.0,66.64519,77.979706,117.56463,113.38615,-2.1980499e-11,-2.5222928e-13,4.6215615,4.6215615,4.6215615,0.09619077,0.77200836,0.77200836,1.0,2.38303,4.6215615,-0.0,-0.22799167,0.0,0.7117072,0.75860775,3.0,0.0,0.0,1.0,1.0
0.384,0.5,0.0,50004.312,1.3951412,-1.6004375,-1.7052614e-08,0.7034077,0.7032902,0.07232996,0.07398145,0.703388,0.07232793,-142.76767,-229.54393,-229.54393,98.36437,143.00737,0.0,101.97376,157.94188,1.0,1.0,0.70276153,4.7437453,2.5401096,1.0,50.580685,92.18699,92.63116,136.91278,-2.3098317e-11,-2.5027747e-13,4.7437453,4.7437453,4.7437453,0.09569495,0.7723613,0.7723613,1.0,2.5401096,4.7437453,-0.0,-0.22763872,0.0,0.7117072,0.75910765,3.0,0.0,0.0,1.0,1.0
0.3845,0.5,0.0,50004.31,1.0236586,-1.6004375,-1.7052614e-08,0.70346296,0.70334846,0.07182302,0.07347544,0.7034367,0.07182035,-138.80461,-224.75789,-224.75789,98.36437,139.5791,0.0,101.97376,157.94188,1.0,1.0,0.702837,4.865972,2.697189,1.0,33.764828,105.03978,66.32588,158.432,-2.2600997e-11,-2.475854e-13,4.865972,4.865972,4.865972,0.09519656,0.77270997,0.77270997,1.0,2.697189,4.865972,-0.0,-0.22729005,0.0,0.7117072,0.7596076,3.0,0.0,0.0,1.0,1.0
0.385,0.5,0.0,50004.31,0.653224,-1.6004375,-1.7052614e-08,0.703518,0.70340663,0.07131387,0.072967,0.7034853,0.07131056,-132.79213,-216.65977,-216.65977,98.36437,134.09052,0.0,101.97376,157.94188,1.0,1.0,0.70291245,4.9882407,2.8542688,1.0,16.445093,116.34704,39.035038,177.62474,-2.0882237e-11,-3.0784313e-13,4.9882407,4.9882407,4.9882407,0.09469564,0.7730543,0.7730543,1.0,2.8542688,4.9882407,-0.0,-0.22694568,0.0,0.7117072,0.76010764,3.0,0.0,0.0,1.0,1.0
0.3855,0.5,0.0,50004.31,0.28388175,-1.6004375,-1.7052614e-08,0.70357287,0.7034648,0.07080254,0.07245615,0.70353377,0.0707986,-124.81707,-205.36574,-205.36574,98.36437,126.62071,0.0,101.97376,157.94188,1.0,1.0,0.7029879,5.110551,3.0113485,1.0,-1.1231875,125.940254,11.160071,194.20566,-1.94014e-11,-4.625396e-13,5.110551,5.110551,5.110551,0.09419217,0.7733944,0.7733944,1.0,3.0113485,5.110551,-0.0,-0.2266056,0.0,0.7117072,0.7606076,3.0,0.0,0.0,1.0,1.0
0.386,0.5,0.0,50004.31,-0.08431942,-1.6004375,-1.7052614e-08,0.7036276,0.70352286,0.07028904,0.0719429,0.7035821,0.07028449,-114.99543,-191.03932,-191.03932,98.36437,117.27818,0.0,101.97376,157.94188,1.0,1.0,0.70306337,5.2329016,3.168428,1.0,-18.680605,133.67604,-16.888308,207.92763,-1.884241e-11,-5.650683e-13,5.2329016,5.2329016,5.2329016,0.09368619,0.77373016,0.77373016,1.0,3.168428,5.2329016,-0.0,-0.22626981,0.0,0.7117072,0.7611076,3.0,0.0,0.0,1.0,1.0
0.3865,0.5,0.0,50004.31,-0.45132804,-1.6004375,-1.7052614e-08,0.7036821,0.70358086,0.06977342,0.07142729,0.70363027,0.06976827,-103.47075,-173.88914,-173.88914,98.36437,106.199326,0.0,101.97376,157.94188,1.0,1.0,0.7031387,5.3552923,3.3255076,1.0,-35.967506,139.43825,-44.69616,218.58531,-1.750321e-11,-6.360582e-13,5.3552923,5.3552923,5.3552923,0.09317767,0.7740616,0.7740616,1.0,3.3255076,5.3552923,-0.0,-0.22593835,0.0,0.7117072,0.76160765,3.0,0.0,0.0,1.0,1.0
0.387,0.5,0.0,50004.31,-0.81709003,-1.6004375,-1.7052614e-08,0.7037365,0.7036386,0.06925571,0.07090931,0.7036782,0.06924997,-90.41198,-154.16595,-154.16595,98.36437,93.54647,0.0,101.97376,157.94188,1.0,1.0,0.703214,5.477722,3.4825873,1.0,-52.727856,143.13983,-71.852455,226.01842,-1.5043307e-11,-6.8515403e-13,5.477722,5.477722,5.477722,0.092666686,0.7743888,0.7743888,1.0,3.4825873,5.477722,-0.0,-0.22561121,0.0,0.7117072,0.7621077,3.0,0.0,0.0,1.0,1.0
