Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3875,0.5,0.0,50004.31,-1.1815497,-1.6004375,-1.7052614e-08,0.7037907,0.7036963,0.068735935,0.070389,0.703726,0.06872962,-76.01109,-132.15892,-132.15892,98.36437,79.505516,0.0,101.97376,157.94188,1.0,1.0,0.70328915,5.600191,3.639667,1.0,-68.713036,144.72414,-97.95518,230.11409,-1.1079345e-11,-7.084243e-13,5.600191,5.600191,5.600191,0.09215325,0.7747116,0.7747116,1.0,3.639667,5.600191,-0.0,-0.22528839,0.0,0.7117072,0.7626077,3.0,0.0,0.0,1.0,1.0
0.388,0.5,0.0,50004.312,-1.5446502,-1.6004375,-1.7052614e-08,0.7038447,0.7037537,0.06821414,0.06986639,0.7037735,0.06820724,-60.480244,-108.19148,-108.19148,98.36437,64.283195,0.0,101.97376,157.94188,1.0,1.0,0.7033642,5.7226977,3.7967465,1.0,-83.685555,144.1658,-122.61729,230.80876,-6.605027e-12,-7.2651043e-13,5.7226977,5.7226977,5.7226977,0.09163735,0.7750301,0.7750301,1.0,3.7967465,5.7226977,-0.0,-0.22496991,0.0,0.7117072,0.7631078,3.0,0.0,0.0,1.0,1.0
0.3885,0.5,0.0,50004.312,-1.9063346,-1.6004375,-1.7052614e-08,0.7038986,0.7038109,0.067690365,0.06934147,0.7038208,0.067682885,-44.048653,-82.61662,-82.61662,98.36437,48.104088,0.0,101.97376,157.94188,1.0,1.0,0.703439,5.8452415,3.9538262,1.0,-97.422615,141.47127,-145.47252,228.08914,-2.32277e-12,-7.330302e-13,5.8452415,5.8452415,5.8452415,0.09111906,0.77534425,0.77534425,1.0,3.9538262,5.8452415,-0.0,-0.22465576,0.0,0.7117072,0.7636078,3.0,0.0,0.0,1.0,1.0
0.389,0.5,0.0,50004.316,-2.2665467,-1.6004375,-1.7052614e-08,0.7039523,0.70386785,0.06716464,0.068814345,0.7038679,0.06715658,-26.959242,-55.811657,-55.811657,98.36437,31.207296,0.0,101.97376,157.94188,1.0,1.0,0.7035136,5.967822,4.1109056,1.0,-109.71944,136.67868,-166.18085,221.99251,8.997938e-13,-7.300862e-13,5.967822,5.967822,5.967822,0.09059839,0.775654,0.775654,1.0,4.1109056,5.967822,-0.0,-0.22434598,0.0,0.7117072,0.7641079,3.0,0.0,0.0,1.0,1.0
0.3895,0.5,0.0,50004.316,-2.625231,-1.6004375,-1.7052614e-08,0.70400584,0.70392454,0.066636994,0.06828502,0.7039147,0.06662837,-9.46504,-28.172688,-28.172688,98.36437,13.842902,0.0,101.97376,157.94188,1.0,1.0,0.703588,6.0904384,4.2679853,1.0,-120.392365,129.8574,-184.43364,212.60632,3.0500888e-12,-7.243214e-13,6.0904384,6.0904384,6.0904384,0.09007542,0.77595943,0.77595943,1.0,4.2679853,6.0904384,-0.0,-0.22404054,0.0,0.7117072,0.76460797,3.0,0.0,0.0,1.0,1.0
0.39,0.5,0.0,50004.32,-2.9823344,-1.6004375,-1.7052614e-08,0.70405924,0.7039808,0.066107474,0.06775354,0.70396125,0.06609827,8.174558,-0.108761325,-0.108761325,98.36437,-3.7317145,0.0,101.97376,157.94188,1.0,1.0,0.7036621,6.2130895,4.425065,1.0,-129.2816,121.10705,-199.95824,200.067,4.0945624e-12,-7.1344336e-13,6.2130895,6.2130895,6.2130895,0.089550145,0.77626055,0.77626055,1.0,4.425065,6.2130895,-0.0,-0.22373946,0.0,0.7117072,0.765108,3.0,0.0,0.0,1.0,1.0
0.3905,0.5,0.0,50004.324,-3.337806,-1.6004375,-1.7052614e-08,0.7041124,0.70403683,0.065576114,0.06721994,0.7040075,0.065566346,25.697653,27.964203,27.964203,98.36437,-21.255709,0.0,101.97376,157.94188,1.0,1.0,0.70373595,0.05259039,4.5821447,1.0,-136.25371,110.55605,-212.52211,184.5579,5.2877347e-12,-7.021785e-13,0.05259039,0.05259039,0.05259039,0.089022666,0.77655727,0.77655727,1.0,4.5821447,0.05259039,-0.0,-0.22344275,0.0,0.7117072,0.7656081,3.0,0.0,0.0,1.0,1.0
0.391,0.5,0.0,50004.33,-3.6915984,-1.6004375,-1.7052614e-08,0.7041654,0.7040925,0.06504295,0.06668431,0.70405346,0.065032616,42.843735,55.62959,55.62959,98.36437,-38.468643,0.0,101.97376,157.94188,1.0,1.0,0.70380944,0.17531025,4.7392244,1.0,-141.20354,98.359795,-221.93645,166.30685,6.2269174e-12,-6.9172364e-13,0.17531025,0.17531025,0.17531025,0.088493,0.7768496,0.7768496,1.0,4.7392244,0.17531025,-0.0,-0.22315039,0.0,0.7117072,0.76610816,3.0,0.0,0.0,1.0,1.0
0.3915,0.5,0.0,50004.332,-4.043668,-1.6004375,-1.7052614e-08,0.7042182,0.70414776,0.06450803,0.066146694,0.7040991,0.06449713,59.357574,82.47629,82.47629,98.36437,-55.114384,0.0,101.97376,157.94188,1.0,1.0,0.7038826,0.29806328,4.896304,1.0,-144.05592,84.69836,-228.05894,145.58266,7.628722e-12,-6.7965333e-13,0.29806328,0.29806328,0.29806328,0.087961204,0.7771376,0.7771376,1.0,4.896304,0.29806328,-0.0,-0.22286241,0.0,0.7117072,0.76660824,3.0,0.0,0.0,1.0,1.0
0.392,0.5,0.0,50004.336,-4.393975,-1.6004375,-1.7052614e-08,0.7042708,0.70420265,0.06397138,0.06560714,0.7041445,0.06395991,74.99303,108.10481,108.10481,98.36437,-70.94491,0.0,101.97376,157.94188,1.0,1.0,0.7039554,0.42084876,5.053384,1.0,-144.76689,69.773865,-230.7961,122.691284,1.083385e-11,-6.6728616e-13,0.42084876,0.42084876,0.42084876,0.08742734,0.7774212,0.7774212,1.0,5.053384,0.42084876,-0.0,-0.2225788,0.0,0.7117072,0.7671083,3.0,0.0,0.0,1.0,1.0
0.3925,0.5,0.0,50004.34,-4.742484,-1.6004375,-1.7052614e-08,0.7043232,0.70425713,0.06343304,0.06506566,0.70418954,0.06342101,89.51675,132.13332,132.13332,98.36437,-85.72404,0.0,101.97376,157.94188,1.0,1.0,0.7040279,0.54366606,5.2104635,1.0,-143.32425,53.807503,-230.10468,97.97135,1.5130015e-11,-6.538426e-13,0.54366606,0.54366606,0.54366606,0.086891495,0.7777004,0.7777004,1.0,5.2104635,0.54366606,-0.0,-0.22229956,0.0,0.7117072,0.7676084,3.0,0.0,0.0,1.0,1.0
0.393,0.5,0.0,50004.344,-5.0891657,-1.6004375,-1.7052614e-08,0.7043753,0.70431113,0.06289305,0.0645224,0.7042343,0.062880464,102.71166,154.2033,154.2033,98.36437,-99.23097,0.0,101.97376,157.94188,1.0,1.0,0.7040999,0.6665145,5.3675427,1.0,-139.74792,37.036266,-225.99239,71.7891,2.0292849e-11,-6.407379e-13,0.6665145,0.6665145,0.6665145,0.08635368,0.7779753,0.7779753,1.0,5.3675427,0.6665145,-0.0,-0.2220247,0.0,0.7117072,0.7681085,3.0,0.0,0.0,1.0,1.0
0.3935,0.5,0.0,50004.348,-5.433995,-1.6004375,-1.7052614e-08,0.70442724,0.7043647,0.06235145,0.06397736,0.7042787,0.062338304,114.38027,173.98492,173.98492,98.36437,-111.26364,0.0,101.97376,157.94188,1.0,1.0,0.7041716,0.7893934,5.5246224,1.0,-134.08969,19.709421,-218.51794,44.53302,2.4533788e-11,-6.281455e-13,0.7893934,0.7893934,0.7893934,0.085813984,0.7782458,0.7782458,1.0,5.5246224,0.7893934,-0.0,-0.2217542,0.0,0.7117072,0.76860857,3.0,0.0,0.0,1.0,1.0
0.394,0.5,0.0,50004.35,-5.7769513,-1.6004375,-1.7052614e-08,0.7044789,0.7044179,0.06180827,0.06343064,0.7043228,0.061794575,124.34761,191.18214,191.18214,98.36437,-121.64171,0.0,101.97376,157.94188,1.0,1.0,0.7042428,0.91230214,5.681702,1.0,-126.43243,2.0848167,-207.7902,16.608057,2.8636702e-11,-6.150209e-13,0.91230214,0.91230214,0.91230214,0.08527246,0.77851194,0.77851194,1.0,5.681702,0.91230214,-0.0,-0.22148807,0.0,0.7117072,0.76910865,3.0,0.0,0.0,1.0,1.0
0.3945,0.5,0.0,50004.36,-6.118022,-1.6004375,-1.7052614e-08,0.70453036,0.7044706,0.06126355,0.06288225,0.7043666,0.061249312,132.46391,205.53705,205.53705,98.36437,-130.20934,0.0,101.97376,157.94188,1.0,1.0,0.70431364,1.0352399,5.838782,1.0,-116.888954,-15.574965,-193.96666,-11.570393,3.1920983e-11,-5.999695e-13,1.0352399,1.0352399,1.0352399,0.08472917,0.77877367,0.77877367,1.0,5.838782,1.0352399,-0.0,-0.22122633,0.0,0.7117072,0.76960874,3.0,0.0,0.0,1.0,1.0
0.395,0.5,0.0,50004.363,-6.4571967,-1.6004375,-1.7052614e-08,0.7045815,0.70452285,0.060717326,0.062332317,0.7044101,0.060702555,138.60689,216.83383,216.83383,98.36437,-136.83754,0.0,101.97376,157.94188,1.0,1.0,0.704384,1.1582062,5.9958615,1.0,-105.60037,-33.006523,-177.25116,-39.582672,3.5035606e-11,-5.8703167e-13,1.1582062,1.1582062,1.1582062,0.08418419,0.77903104,0.77903104,1.0,5.9958615,1.1582062,-0.0,-0.22096896,0.0,0.7117072,0.7701088,3.0,0.0,0.0,1.0,1.0
0.3955,0.5,0.0,50004.367,-6.7944727,-1.6004375,-1.7052614e-08,0.70463234,0.70457464,0.06016963,0.061780855,0.70445323,0.060154337,142.6836,224.90205,224.90205,98.36437,-141.42618,0.0,101.97376,157.94188,1.0,1.0,0.704454,1.2812003,6.152941,1.0,-92.73402,-49.94958,-157.89091,-67.01113,3.762796e-11,-5.753213e-13,1.2812003,1.2812003,1.2812003,0.083637565,0.77928406,0.77928406,1.0,6.152941,1.2812003,-0.0,-0.22071595,0.0,0.7117072,0.7706089,3.0,0.0,0.0,1.0,1.0
0.396,0.5,0.0,50004.37,-7.1298513,-1.6004375,-1.7052614e-08,0.7046829,0.70462596,0.059620496,0.06122794,0.7044961,0.059604693,144.63187,229.6193,229.6193,98.36437,-143.90546,0.0,101.97376,157.94188,1.0,1.0,0.70452356,1.4042214,0.02683541,1.0,-78.480965,-66.150894,-136.17293,-93.44637,3.966492e-11,-5.6217764e-13,1.4042214,1.4042214,1.4042214,0.083089374,0.7795327,0.7795327,1.0,0.02683541,1.4042214,-0.0,-0.22046731,0.0,0.7117072,0.7711089,3.0,0.0,0.0,1.0,1.0
0.3965,0.5,0.0,50004.375,-7.4633384,-1.6004375,-1.7052614e-08,0.70473313,0.7046768,0.059069965,0.0606736,0.7045386,0.05905366,144.42128,230.91307,230.91307,98.36437,-144.23706,0.0,101.97376,157.94188,1.0,1.0,0.70459265,1.527269,0.18391505,1.0,-63.053238,-81.36804,-112.41967,-118.4934,4.100316e-11,-5.465518e-13,1.527269,1.527269,1.527269,0.08253964,0.77977693,0.77977693,1.0,0.18391505,1.527269,-0.0,-0.22022305,0.0,0.7117072,0.771609,3.0,0.0,0.0,1.0,1.0
0.397,0.5,0.0,50004.375,-7.794945,-1.6004375,-1.7052614e-08,0.7047831,0.70472723,0.058518063,0.06011794,0.7045808,0.05850127,142.0537,228.76193,228.76193,98.36437,-142.41475,0.0,101.97376,157.94188,1.0,1.0,0.70466137,1.6503423,0.3409947,1.0,-46.680622,-95.37308,-86.984406,-141.77753,4.1553216e-11,-5.3199264e-13,1.6503423,1.6503423,1.6503423,0.08198843,0.78001684,0.78001684,1.0,0.3409947,1.6503423,-0.0,-0.21998315,0.0,0.7117072,0.7721091,3.0,0.0,0.0,1.0,1.0
0.3975,0.5,0.0,50004.38,-8.124685,-1.6004375,-1.7052614e-08,0.7048326,0.70477724,0.057964824,0.05956097,0.7046227,0.05794756,137.56325,223.19592,223.19592,98.36437,-138.46451,0.0,101.97376,157.94188,1.0,1.0,0.7047296,1.7734407,0.4980743,1.0,-29.607273,-107.95596,-60.24586,-162.95006,4.1689704e-11,-5.16944e-13,1.7734407,1.7734407,1.7734407,0.0814358,0.7802524,0.7802524,1.0,0.4980743,1.7734407,-0.0,-0.21974759,0.0,0.7117072,0.7726092,3.0,0.0,0.0,1.0,1.0
0.398,0.5,0.0,50004.383,-8.452579,-1.6004375,-1.7052614e-08,0.70488185,0.7048268,0.057410277,0.059002742,0.7046643,0.05739256,131.01584,214.29614,214.29614,98.36437,-132.44415,0.0,101.97376,157.94188,1.0,1.0,0.7047975,1.8965635,0.65515393,1.0,-12.088074,-118.927765,-32.60266,-181.69348,4.2044895e-11,-5.0417277e-13,1.8965635,1.8965635,1.8965635,0.080881804,0.7804836,0.7804836,1.0,0.65515393,1.8965635,-0.0,-0.2195164,0.0,0.7117072,0.7731092,3.0,0.0,0.0,1.0,1.0
0.3985,0.5,0.0,50004.387,-8.778645,-1.6004375,-1.7052614e-08,0.70493066,0.70487595,0.056854457,0.058443338,0.7047056,0.056836303,122.50828,202.19366,202.19366,98.36437,-124.4426,0.0,101.97376,157.94188,1.0,1.0,0.7048649,2.0197103,0.81223357,1.0,5.615191,-128.12347,-4.467326,-197.72633,4.1115313e-11,-4.9322986e-13,2.0197103,2.0197103,2.0197103,0.08032649,0.78071046,0.78071046,1.0,0.81223357,2.0197103,-0.0,-0.21928956,0.0,0.7117072,0.7736093,3.0,0.0,0.0,1.0,1.0
0.399,0.5,0.0,50004.387,-9.102908,-1.6004375,-1.7052614e-08,0.7049791,0.70492464,0.05629739,0.057882756,0.7047466,0.05627882,112.1668,187.0676,187.0676,98.36437,-114.578476,0.0,101.97376,157.94188,1.0,1.0,0.70493203,2.14288,0.9693132,1.0,23.237736,-135.40454,23.739853,-210.80745,3.9921975e-11,-4.823348e-13,2.14288,2.14288,2.14288,0.07976987,0.7809329,0.7809329,1.0,0.9693132,2.14288,-0.0,-0.21906708,0.0,0.7117072,0.7741093,3.0,0.0,0.0,1.0,1.0
0.3995,0.5,0.0,50004.39,-9.425395,-1.6004375,-1.7052614e-08,0.7050272,0.7049729,0.055739105,0.05732105,0.7047873,0.05572014,100.145226,169.14249,169.14249,98.36437,-102.998436,0.0,101.97376,157.94188,1.0,1.0,0.7049987,2.266072,1.1263928,1.0,40.515755,-140.66098,51.597126,-220.73961,3.8025194e-11,-4.671202e-13,2.266072,2.266072,2.266072,0.079212,0.78115106,0.78115106,1.0,1.1263928,2.266072,-0.0,-0.21884893,0.0,0.7087836,0.7746094,3.0,0.0,0.0,1.0,1.0
0.4,0.5,0.0,50004.39,-9.746132,-1.6004375,-1.7052614e-08,0.70507485,0.7050209,0.055179633,0.056758266,0.70482767,0.05516029,86.622696,148.68497,148.68497,98.36437,-89.874985,0.0,101.97376,157.94188,1.0,1.0,0.705065,2.3892858,1.2834724,1.0,57.19038,-143.81308,78.6876,-227.37256,3.6214597e-11,-4.568133e-13,2.3892858,2.3892858,2.3892858,0.07865292,0.78136486,0.78136486,1.0,1.2834724,2.3892858,-0.0,-0.21863513,0.0,0.7087836,0.7751094,3.0,0.0,0.0,1.0,1.0
0.4005,0.5,0.0,50004.395,-10.065146,-1.6004375,-1.7052614e-08,0.70512205,0.7050684,0.054619,0.056194443,0.7048678,0.054599304,71.800995,125.99987,125.99987,98.36437,-75.40387,0.0,101.97376,157.94188,1.0,1.0,0.70513093,2.5125206,1.4405521,1.0,73.01158,-144.81258,104.60551,-230.60538,3.523448e-11,-4.4560774e-13,2.5125206,2.5125206,2.5125206,0.078092664,0.7815743,0.7815743,1.0,1.4405521,2.5125206,-0.0,-0.21842568,0.0,0.7087836,0.7756095,3.0,0.0,0.0,1.0,1.0
0.401,0.5,0.0,50004.395,-10.382466,-1.6004375,-1.7052614e-08,0.70516884,0.70511556,0.054057233,0.055629548,0.7049076,0.054037206,55.901558,101.42566,101.42566,98.36437,-59.801254,0.0,101.97376,157.94188,1.0,1.0,0.70519656,2.6357758,1.5976317,1.0,87.74192,-143.64348,128.9623,-230.38795,3.348636e-11,-4.3640818e-13,2.6357758,2.6357758,2.6357758,0.07753125,0.78177947,0.78177947,1.0,1.5976317,2.6357758,-0.0,-0.21822055,0.0,0.7087836,0.77610916,3.0,0.0,0.0,1.0,1.0
0.4015,0.5,0.0,50004.395,-10.698119,-1.6004375,-1.7052614e-08,0.7052152,0.7051624,0.05349436,0.05506367,0.7049471,0.053474024,39.16216,75.32937,75.32937,109.353294,-43.300404,0.0,101.97376,175.01459,1.0,1.0,0.70526177,2.7590508,1.7547114,1.0,101.16014,-140.3223,151.39252,-226.7219,3.1244715e-11,-4.2702433e-13,2.7590508,2.7590508,2.7590508,0.07696871,0.7819802,0.7819802,1.0,1.7547114,2.7590508,-0.0,-0.21801977,0.0,0.7087836,0.7766066,3.0,0.0,0.0,1.0,1.0
0.402,0.5,0.0,50004.395,-11.012131,-1.6004375,-1.7052614e-08,0.7052611,0.7052089,0.052930404,0.05449682,0.70498633,0.05290978,21.833357,48.10117,48.10117,109.353294,-26.14826,0.0,101.97376,175.01459,1.0,1.0,0.7053267,2.882345,1.911791,1.0,113.064514,-134.89787,171.5593,-219.66046,2.9121275e-11,-4.194062e-13,2.882345,2.882345,2.882345,0.07640504,0.7821767,0.7821767,1.0,1.911791,2.882345,-0.0,-0.2178233,0.0,0.7087836,0.7770999,3.0,0.0,0.0,1.0,1.0
0.4025,0.5,0.0,50004.395,-11.324527,-1.6004375,-1.7052614e-08,0.7053066,0.7052551,0.052365392,0.053929,0.7050253,0.05234451,4.1747346,20.148508,20.148508,109.353294,-8.6017065,0.0,101.97376,175.01459,1.0,1.0,0.7053913,3.0056572,2.0688705,1.0,123.275894,-127.45063,189.15944,-209.30795,2.7257065e-11,-4.090797e-13,3.0056572,3.0056572,3.0056572,0.075840294,0.78236884,0.78236884,1.0,2.0688705,3.0056572,-0.0,-0.21763116,0.0,0.7087836,0.7775873,3.0,0.0,0.0,1.0,1.0
0.403,0.5,0.0,50004.4,-11.635327,-1.6004375,-1.7052614e-08,0.70535153,0.70530087,0.05179935,0.05336024,0.70506394,0.051778227,-13.548989,-8.110001,-8.110001,109.353294,9.076267,0.0,101.97376,175.01459,1.0,1.0,0.7054555,3.1289873,2.2259502,1.0,131.64041,-118.09142,203.92807,-195.81807,2.5359763e-11,-3.9490262e-13,3.1289873,3.1289873,3.1289873,0.07527447,0.78255665,0.78255665,1.0,2.2259502,3.1289873,-0.0,-0.21744335,0.0,0.7087836,0.77806723,3.0,0.0,0.0,1.0,1.0
0.4035,0.5,0.0,50004.4,-11.944552,-1.6004375,-1.7052614e-08,0.70539606,0.70534635,0.051232304,0.052790537,0.70510226,0.051210966,-31.071943,-36.250847,-36.250847,109.353294,26.62052,0.0,101.97376,175.01459,1.0,1.0,0.70551944,3.2523344,2.38303,1.0,138.03186,-106.959915,215.64258,-179.39172,2.377857e-11,-4.1024326e-13,3.2523344,3.2523344,3.2523344,0.07470758,0.7827401,0.7827401,1.0,2.38303,3.2523344,-0.0,-0.21725985,0.0,0.7087836,0.77853835,3.0,0.0,0.0,1.0,1.0
0.404,0.5,0.0,50004.4,-12.25222,-1.6004375,-1.7052614e-08,0.7054401,0.7053915,0.050664276,0.0522199,0.7051403,0.050642744,-48.1311,-63.851997,-63.851997,109.353294,43.76775,0.0,101.97376,175.01459,1.0,1.0,0.7055831,3.3756979,2.5401096,1.0,142.35356,-94.222466,224.12605,-160.27405,2.1903042e-11,-4.4953258e-13,3.3756979,3.3756979,3.3756979,0.07413963,0.7829193,0.7829193,1.0,2.5401096,3.3756979,-0.0,-0.21708068,0.0,0.7087836,0.77899945,3.0,0.0,0.0,1.0,1.0
0.4045,0.5,0.0,50004.4,-12.558342,-1.6004375,-1.7052614e-08,0.7054837,0.7054364,0.050095294,0.05164835,0.705178,0.05007359,-64.47024,-90.49924,-90.49924,109.353294,60.26046,0.0,101.97376,175.01459,1.0,1.0,0.70564646,3.4990768,2.697189,1.0,144.5399,-80.069664,229.24998,-138.75075,1.942989e-11,-4.7551324e-13,3.4990768,3.4990768,3.4990768,0.07357065,0.78309417,0.78309417,1.0,2.697189,3.4990768,-0.0,-0.21690583,0.0,0.7087836,0.77944946,3.0,0.0,0.0,1.0,1.0
0.405,0.5,0.0,50004.4,-12.862927,-1.6004375,-1.7052614e-08,0.7055267,0.70548093,0.049525384,0.05107592,0.7052154,0.04950353,-79.8438,-115.79242,-115.79242,109.353294,75.85083,0.0,101.97376,175.01459,1.0,1.0,0.70570946,3.622471,2.8542688,1.0,144.5573,-64.71349,230.93625,-115.14384,1.5678684e-11,-4.9031845e-13,3.622471,3.622471,3.622471,0.07300062,0.7832647,0.7832647,1.0,2.8542688,3.622471,-0.0,-0.21673529,0.0,0.7087836,0.77988756,3.0,0.0,0.0,1.0,1.0
0.4055,0.5,0.0,50004.4,-13.165981,-1.6000925,-1.5616584e-07,0.7055693,0.70552516,0.04895457,0.050502542,0.70525247,0.048932586,-94.02063,-139.35149,-139.35149,109.353294,90.30447,0.0,101.97376,175.01459,1.0,1.0,0.70577216,3.7458794,3.0113485,1.0,142.40477,-48.384144,229.15831,-89.80683,1.1854793e-11,-4.9578554e-13,3.7458794,3.7458794,3.7458794,0.07242956,0.78343093,0.78343093,1.0,3.0113485,3.7458794,-0.0,-0.21656905,0.0,0.7087836,0.7803129,3.0,0.0,0.0,1.0,1.0
0.406,0.5,0.0,50004.4,-13.467505,-1.6000925,-1.5616584e-07,0.70561147,0.705569,0.04838288,0.049928296,0.70528924,0.048360784,-106.78741,-160.8222,-160.8222,109.353294,103.40394,0.0,101.97376,175.01459,1.0,1.0,0.7058345,3.8693016,3.168428,1.0,138.11395,-31.326557,223.94165,-63.119453,8.831336e-12,-4.957568e-13,3.8693016,3.8693016,3.8693016,0.07185748,0.7835929,0.7835929,1.0,3.168428,3.8693016,-0.0,-0.21640712,0.0,0.7087836,0.7807249,3.0,0.0,0.0,1.0,1.0
0.4065,0.5,0.0,50004.4,-13.767496,-1.6000925,-1.5616584e-07,0.70565313,0.70561266,0.04781033,0.04935316,0.70532566,0.047788147,-117.95192,-179.88155,-179.88155,109.353294,114.952065,0.0,101.97376,175.01459,1.0,1.0,0.7058966,3.9927366,3.3255076,1.0,131.74867,-13.79675,215.36348,-35.481934,6.9345124e-12,-4.9312583e-13,3.9927366,3.9927366,3.9927366,0.07128437,0.78375053,0.78375053,1.0,3.3255076,3.9927366,-0.0,-0.2162495,0.0,0.7087836,0.781123,3.0,0.0,0.0,1.0,1.0
0.407,0.5,0.0,50004.4,-14.065947,-1.6000925,-1.5616584e-07,0.70569426,0.70565593,0.04723696,0.04877714,0.7053617,0.0472147,-127.34597,-196.24255,-196.24255,109.353294,124.774895,0.0,101.97376,175.01459,1.0,1.0,0.70595837,4.1161838,3.4825873,1.0,123.403946,3.9420283,203.55154,-7.3090014,5.9750095e-12,-4.874802e-13,4.1161838,4.1161838,4.1161838,0.07071025,0.78390384,0.78390384,1.0,3.4825873,4.1161838,-0.0,-0.21609618,0.0,0.7087836,0.7815069,3.0,0.0,0.0,1.0,1.0
0.4075,0.5,0.0,50004.4,-14.362844,-1.6000925,-1.5616584e-07,0.70573497,0.7056988,0.04666279,0.04820024,0.7053974,0.046640474,-134.82791,-209.65868,-209.65868,109.353294,132.72437,0.0,101.97376,175.01459,1.0,1.0,0.7060197,4.2396426,3.639667,1.0,113.20465,21.623268,188.68231,20.976357,5.012446e-12,-4.9574044e-13,4.2396426,4.2396426,4.2396426,0.07013512,0.78405285,0.78405285,1.0,3.639667,4.2396426,-0.0,-0.21594715,0.0,0.7087836,0.7818762,3.0,0.0,0.0,1.0,1.0
0.408,0.5,0.0,50004.4,-14.6581745,-1.6000925,-1.5616584e-07,0.7057752,0.7057414,0.046087846,0.047622483,0.7054328,0.046065487,-140.28482,-219.92755,-219.92755,109.353294,138.68053,0.0,101.97376,175.01459,1.0,1.0,0.7060808,4.363113,3.7967465,1.0,101.303604,38.981213,170.9783,48.949257,3.3177322e-12,-5.196758e-13,4.363113,4.363113,4.363113,0.069559015,0.78419757,0.78419757,1.0,3.7967465,4.363113,-0.0,-0.21580245,0.0,0.7087836,0.7822308,3.0,0.0,0.0,1.0,1.0
0.4085,0.5,0.0,50004.402,-14.951917,-1.6000925,-1.5616584e-07,0.7058149,0.7057836,0.04551216,0.04704384,0.70546776,0.045489773,-143.63416,-226.89407,-226.89407,109.353294,142.55336,0.0,101.97376,175.01459,1.0,1.0,0.7061415,4.4865932,3.9538262,1.0,87.87929,55.754856,150.70476,76.189316,1.5922665e-12,-5.316738e-13,4.4865932,4.4865932,4.4865932,0.068981916,0.784338,0.784338,1.0,3.9538262,4.4865932,-0.0,-0.21566202,0.0,0.7087836,0.78257054,3.0,0.0,0.0,1.0,1.0
0.409,0.5,0.0,50004.402,-15.244048,-1.6000925,-1.5616584e-07,0.7058542,0.70582545,0.044935755,0.046464376,0.70550233,0.044913355,-144.8251,-230.4527,-230.4527,109.353294,144.28416,0.0,101.97376,175.01459,1.0,1.0,0.7062018,4.610083,4.1109056,1.0,73.1332,71.6919,128.1657,102.28701,9.203285e-14,-5.3508245e-13,4.610083,4.610083,4.610083,0.068403825,0.78447413,0.78447413,1.0,4.1109056,4.610083,-0.0,-0.2155259,0.0,0.7087836,0.7828953,3.0,0.0,0.0,1.0,1.0
0.4095,0.5,0.0,50004.402,-15.534542,-1.6000925,-1.5616584e-07,0.705893,0.7058669,0.044358667,0.04588407,0.70553654,0.044336263,-143.83931,-230.54916,-230.54916,109.353294,143.8465,0.0,101.97376,175.01459,1.0,1.0,0.7062617,4.7335815,4.2679853,1.0,57.286774,86.552536,103.69935,126.849815,-2.1843738e-12,-5.3545406e-13,4.7335815,4.7335815,4.7335815,0.06782478,0.7846059,0.7846059,1.0,4.2679853,4.7335815,-0.0,-0.21539405,0.0,0.7087836,0.78320515,3.0,0.0,0.0,1.0,1.0
0.41,0.5,0.0,50004.406,-15.82337,-1.6000925,-1.5616584e-07,0.70593137,0.70590794,0.043780915,0.04530293,0.70557034,0.043758526,-140.69118,-227.18126,-227.18126,109.353294,141.24649,0.0,101.97376,175.01459,1.0,1.0,0.7063212,4.857089,4.425065,1.0,40.5781,100.11308,77.67308,149.50818,-3.9579824e-12,-5.306207e-13,4.857089,4.857089,4.857089,0.067244776,0.7847335,0.7847335,1.0,4.425065,4.857089,-0.0,-0.21526651,0.0,0.7087836,0.7835002,3.0,0.0,0.0,1.0,1.0
0.4105,0.5,0.0,50004.406,-16.110498,-1.6000925,-1.5616584e-07,0.7059693,0.7059486,0.04320254,0.044721,0.7056037,0.043180168,-135.42769,-220.39891,-220.39891,109.353294,136.52287,0.0,101.97376,175.01459,1.0,1.0,0.7063803,4.9806037,4.5821447,1.0,23.258305,112.16938,50.47785,169.92105,-6.1096722e-12,-5.2163737e-13,4.9806037,4.9806037,4.9806037,0.066663854,0.78485674,0.78485674,1.0,4.5821447,4.9806037,-0.0,-0.21514325,0.0,0.7087836,0.7837806,3.0,0.0,0.0,1.0,1.0
0.411,0.5,0.0,50004.41,-16.395895,-1.6000925,-1.5616584e-07,0.7060067,0.70598876,0.042623565,0.044138297,0.7056366,0.042601224,-128.12764,-210.30345,-210.30345,109.353294,129.74634,0.0,101.97376,175.01459,1.0,1.0,0.70643896,5.1041255,4.7392244,1.0,5.587801,122.53983,22.52235,187.7811,-8.242101e-12,-5.0722745e-13,5.1041255,5.1041255,5.1041255,0.066082016,0.7849757,0.7849757,1.0,4.7392244,5.1041255,-0.0,-0.21502428,0.0,0.7087836,0.7840464,3.0,0.0,0.0,1.0,1.0
0.4115,0.5,0.0,50004.414,-16.679522,-1.6000925,-1.5616584e-07,0.70604366,0.7060285,0.042044025,0.04355481,0.70566916,0.04202172,-118.90056,-197.04611,-197.04611,109.353294,121.0185,0.0,101.97376,175.01459,1.0,1.0,0.70649713,5.2276535,4.896304,1.0,-12.167663,131.06822,-5.7731733,202.81929,-9.260763e-12,-4.9393166e-13,5.2276535,5.2276535,5.2276535,0.065499306,0.78509045,0.78509045,1.0,4.896304,5.2276535,-0.0,-0.21490958,0.0,0.7087836,0.78429794,3.0,0.0,0.0,1.0,1.0
0.412,0.5,0.0,50004.414,-16.961346,-1.6000925,-1.5616584e-07,0.7060802,0.7060678,0.041463953,0.042970624,0.70570123,0.041441694,-107.884995,-180.8258,-180.8258,109.353294,110.470406,0.0,101.97376,175.01459,1.0,1.0,0.70655483,5.3511877,5.053384,1.0,-29.740997,137.62599,-33.98323,214.80904,-9.4284155e-12,-4.5143994e-13,5.3511877,5.3511877,5.3511877,0.06491573,0.78520083,0.78520083,1.0,5.053384,5.3511877,-0.0,-0.21479917,0.0,0.7087836,0.78453547,3.0,0.0,0.0,1.0,1.0
0.4125,0.5,0.0,50004.418,-17.241325,-1.6000925,-1.5616584e-07,0.7061163,0.70610654,0.040883373,0.042385712,0.7057328,0.04086117,-95.24646,-161.88605,-161.88605,109.353294,98.26051,0.0,101.97376,175.01459,1.0,1.0,0.706612,5.4747267,5.2104635,1.0,-46.867805,142.11426,-61.68351,223.56956,-9.450994e-12,-3.6774276e-13,5.4747267,5.4747267,5.4747267,0.06433133,0.785307,0.785307,1.0,5.2104635,5.4747267,-0.0,-0.21469301,0.0,0.7087836,0.7847592,3.0,0.0,0.0,1.0,1.0
0.413,0.5,0.0,50004.42,-17.519424,-1.6000925,-1.5616584e-07,0.70615196,0.7061448,0.040302325,0.041800123,0.705764,0.040280186,-81.17495,-140.5114,-140.5114,109.353294,84.57235,0.0,101.97376,175.01459,1.0,1.0,0.70666873,5.59827,5.3675427,1.0,-63.29036,144.4653,-88.45729,228.96869,-9.384858e-12,-1.4451035e-13,5.59827,5.59827,5.59827,0.06374612,0.78540885,0.78540885,1.0,5.3675427,5.59827,-0.0,-0.21459113,0.0,0.7087836,0.7849695,3.0,0.0,0.0,1.0,1.0
0.4135,0.5,0.0,50004.426,-17.795609,-1.6000925,-1.5616584e-07,0.7061871,0.7061826,0.039720844,0.04121391,0.7057947,0.03969877,-65.88204,-117.02311,-117.02311,109.353294,69.611725,0.0,101.97376,175.01459,1.0,1.0,0.7067249,5.721817,5.5246224,1.0,-78.76152,144.64355,-113.90171,230.92482,-9.504518e-12,9.0545376e-14,5.721817,5.721817,5.721817,0.06316019,0.7855065,0.7855065,1.0,5.5246224,5.721817,-0.0,-0.21449351,0.0,0.7087836,0.78516674,3.0,0.0,0.0,1.0,1.0
0.414,0.5,0.0,50004.43,-18.069838,-1.6000925,-1.5616584e-07,0.70622194,0.7062198,0.039138954,0.040627103,0.7058249,0.039116953,-49.59777,-91.77432,-91.77432,109.353294,53.60365,0.0,101.97376,175.01459,1.0,1.0,0.7067805,5.845367,5.681702,1.0,-93.048416,142.6462,-137.63385,229.40817,-9.222814e-12,2.6131733e-13,5.845367,5.845367,5.845367,0.06257348,0.7855998,0.7855998,1.0,5.681702,5.845367,-0.0,-0.21440016,0.0,0.7087836,0.7853512,3.0,0.0,0.0,1.0,1.0
0.4145,0.5,0.0,50004.434,-18.342081,-1.6000925,-1.5616584e-07,0.7062562,0.70625645,0.038556695,0.04003972,0.70585465,0.03853477,-32.567093,-65.14476,-65.14476,109.353294,36.78892,0.0,101.97376,175.01459,1.0,1.0,0.70683557,5.9689198,5.838782,1.0,-105.93603,138.50313,-159.29654,224.4413,-8.501514e-12,3.694476e-13,5.9689198,5.9689198,5.9689198,0.06198613,0.78568894,0.78568894,1.0,5.838782,5.9689198,-0.0,-0.21431105,0.0,0.7087836,0.78552336,3.0,0.0,0.0,1.0,1.0
0.415,0.5,0.0,50004.438,-18.6123,-1.6000925,-1.5616584e-07,0.70629007,0.70629257,0.0379741,0.039451834,0.70588386,0.037952263,-15.04625,-37.53498,-37.53498,109.353294,19.420519,0.0,101.97376,175.01459,1.0,1.0,0.70689,6.092474,5.9958615,1.0,-117.23036,132.27661,-178.56372,216.0987,-6.887961e-12,4.469546e-13,6.092474,6.092474,6.092474,0.06139813,0.7857738,0.7857738,1.0,5.9958615,6.092474,-0.0,-0.21422619,0.0,0.7087836,0.78568345,3.0,0.0,0.0,1.0,1.0
0.4155,0.5,0.0,50004.44,-18.88047,-1.6000925,-1.5616584e-07,0.7063235,0.7063281,0.037391204,0.038863465,0.70591265,0.037369456,2.7011344,-9.360337,-9.360337,109.353294,1.7597642,0.0,101.97376,175.01459,1.0,1.0,0.70694387,6.2160296,6.152941,1.0,-126.76143,124.060295,-195.14534,204.50568,-4.7729073e-12,5.051631e-13,6.2160296,6.2160296,6.2160296,0.060809527,0.78585446,0.78585446,1.0,6.152941,6.2160296,-0.0,-0.21414556,0.0,0.7087836,0.7858319,3.0,0.0,0.0,1.0,1.0
0.416,0.5,0.0,50004.445,-19.146559,-1.6000925,-1.5616584e-07,0.70635647,0.706363,0.03680804,0.03827467,0.70594096,0.036786385,20.408014,18.955273,18.955273,109.353294,-15.927604,0.0,101.97376,175.01459,1.0,1.0,0.7069971,0.05640045,0.02683541,1.0,-134.38579,113.977776,-208.79185,189.83658,-2.7771555e-12,5.440624e-13,0.05640045,0.05640045,0.05640045,0.06022038,0.7859308,0.7859308,1.0,0.02683541,0.05640045,-0.0,-0.21406916,0.0,0.7087836,0.7859692,3.0,0.0,0.0,1.0,1.0
0.4165,0.5,0.0,50004.45,-19.410543,-1.6000925,-1.5616584e-07,0.706389,0.7063973,0.036224637,0.03768549,0.70596874,0.036203083,37.807953,46.9858,46.9858,109.353294,-33.375443,0.0,101.97376,175.01459,1.0,1.0,0.7070497,0.17995657,0.18391505,1.0,-139.98872,102.18078,-219.2978,172.31201,-9.856268e-13,5.6814503e-13,0.17995657,0.17995657,0.17995657,0.059630726,0.786003,0.786003,1.0,0.18391505,0.17995657,-0.0,-0.21399699,0.0,0.7087836,0.7860956,3.0,0.0,0.0,1.0,1.0
0.417,0.5,0.0,50004.457,-19.6724,-1.6000925,-1.5616584e-07,0.7064211,0.70643103,0.035641033,0.037095975,0.70599604,0.035619587,54.63914,74.30949,74.30949,109.353294,-50.321228,0.0,101.97376,175.01459,1.0,1.0,0.70710176,0.30351198,0.3409947,1.0,-143.48596,88.84683,-226.50513,152.19565,9.885031e-13,5.822857e-13,0.30351198,0.30351198,0.30351198,0.059040625,0.78607094,0.78607094,1.0,0.3409947,0.30351198,-0.0,-0.21392903,0.0,0.7087836,0.78621155,3.0,0.0,0.0,1.0,1.0
0.4175,0.5,0.0,50004.46,-19.932108,-1.6000925,-1.5616584e-07,0.7064527,0.7064641,0.03505726,0.036506176,0.70602286,0.03503593,70.648346,100.51521,100.51521,109.353294,-66.509995,0.0,101.97376,175.01459,1.0,1.0,0.70715314,0.4270661,0.4980743,1.0,-144.82495,74.176605,-230.30537,129.79016,3.7679243e-12,5.899735e-13,0.4270661,0.4270661,0.4270661,0.058450133,0.7861347,0.7861347,1.0,0.4980743,0.4270661,-0.0,-0.21386528,0.0,0.7087836,0.7863174,3.0,0.0,0.0,1.0,1.0
0.418,0.5,0.0,50004.465,-20.189657,-1.6000925,-1.5616584e-07,0.70648384,0.70649666,0.034473356,0.035916146,0.70604914,0.034452144,85.594734,125.2087,125.2087,109.353294,-81.698204,0.0,101.97376,175.01459,1.0,1.0,0.70720387,0.55061823,0.65515393,1.0,-143.98563,58.39089,-230.64142,105.43272,7.031855e-12,5.9225823e-13,0.55061823,0.55061823,0.55061823,0.057859283,0.78619426,0.78619426,1.0,0.65515393,0.55061823,-0.0,-0.21380572,0.0,0.7087836,0.7864136,3.0,0.0,0.0,1.0,1.0
0.4185,0.5,0.0,50004.47,-20.44503,-1.6000925,-1.5616584e-07,0.70651454,0.70652854,0.03388935,0.035325922,0.70607495,0.033868264,99.253494,148.01846,148.01846,109.353294,-95.65741,0.0,101.97376,175.01459,1.0,1.0,0.707254,0.6741678,0.81223357,1.0,-140.98074,41.727245,-227.50833,79.48986,9.347239e-12,5.913352e-13,0.6741678,0.6741678,0.6741678,0.05726812,0.78624964,0.78624964,1.0,0.81223357,0.6741678,-0.0,-0.21375036,0.0,0.7087836,0.7865005,3.0,0.0,0.0,1.0,1.0
0.419,0.5,0.0,50004.473,-20.698223,-1.6000925,-1.5616584e-07,0.70654476,0.7065598,0.03330527,0.03473559,0.7061003,0.03328432,111.41924,168.60141,168.60141,109.353294,-108.17768,0.0,101.97376,175.01459,1.0,1.0,0.7073034,0.7977142,0.9693132,1.0,-135.85567,24.436434,-220.95338,52.351974,1.28009565e-11,5.8774486e-13,0.7977142,0.7977142,0.7977142,0.056676716,0.78630084,0.78630084,1.0,0.9693132,0.7977142,-0.0,-0.21369916,0.0,0.7087836,0.7865784,3.0,0.0,0.0,1.0,1.0
0.4195,0.5,0.0,50004.477,-20.94923,-1.6000925,-1.5616584e-07,0.70657444,0.7065904,0.032721154,0.03414515,0.70612514,0.03270035,121.90908,186.64801,186.64801,109.353294,-119.070786,0.0,101.97376,175.01459,1.0,1.0,0.7073523,0.9212568,1.1263928,1.0,-128.6877,6.7786126,-211.07542,24.427423,1.6577203e-11,5.8240435e-13,0.9212568,0.9212568,0.9212568,0.056085084,0.78634787,0.78634787,1.0,1.1263928,0.9212568,-0.0,-0.21365213,0.0,0.7087836,0.78664774,3.0,0.0,0.0,1.0,1.0
0.42,0.5,0.0,50004.48,-21.19805,-1.6000925,-1.5616584e-07,0.7066037,0.70662045,0.032137036,0.03355466,0.7061495,0.03211638,130.5654,201.88695,201.88695,109.353294,-128.17303,0.0,101.97376,175.01459,1.0,1.0,0.70740044,1.0447949,1.2834724,1.0,-119.58484,-10.980565,-198.0233,-3.8636444,1.972766e-11,5.761576e-13,1.0447949,1.0447949,1.0447949,0.055493318,0.7863907,0.7863907,1.0,1.2834724,1.0447949,-0.0,-0.21360928,0.0,0.7087836,0.78670883,3.0,0.0,0.0,1.0,1.0
0.4205,0.5,0.0,50004.484,-21.444685,-1.6000925,-1.5616584e-07,0.70663244,0.7066499,0.03155294,0.032964196,0.7061734,0.031532444,137.25821,214.08923,214.08923,109.353294,-135.34772,0.0,101.97376,175.01459,1.0,1.0,0.707448,1.168328,1.4405521,1.0,-108.684235,-28.573975,-181.99362,-32.09561,2.331661e-11,5.7144095e-13,1.168328,1.168328,1.168328,0.054901455,0.78642946,0.78642946,1.0,1.4405521,1.168328,-0.0,-0.21357055,0.0,0.7087836,0.786762,3.0,0.0,0.0,1.0,1.0
0.421,0.5,0.0,50004.49,-21.68914,-1.6000925,-1.5616584e-07,0.7066607,0.7066787,0.0309689,0.032373775,0.70619684,0.030948574,141.8871,223.07164,223.07164,109.353294,-140.48717,0.0,101.97376,175.01459,1.0,1.0,0.7074949,1.2918556,1.5976317,1.0,-96.150055,-45.737038,-163.22783,-59.843815,2.6373502e-11,9.76485e-13,1.2918556,1.2918556,1.2918556,0.054309525,0.78646404,0.78646404,1.0,1.5976317,1.2918556,-0.0,-0.21353596,0.0,0.7087836,0.78680754,3.0,0.0,0.0,1.0,1.0
0.4215,0.5,0.0,50004.492,-21.931427,-1.6000925,-1.5616584e-07,0.70668846,0.70670694,0.030384948,0.031783443,0.7062198,0.030364798,144.38275,228.69942,228.69942,109.353294,-143.51437,0.0,101.97376,175.01459,1.0,1.0,0.70754117,1.4153768,1.7547114,1.0,-82.17103,-62.21172,-142.00847,-86.69095,2.7597868e-11,3.0629993e-12,1.4153768,1.4153768,1.4153768,0.05371757,0.7864945,0.7864945,1.0,1.7547114,1.4153768,-0.0,-0.2135055,0.0,0.7087836,0.7868458,3.0,0.0,0.0,1.0,1.0
0.422,0.5,0.0,50004.496,-22.171555,-1.6000925,-1.5616584e-07,0.70671564,0.7067346,0.029801112,0.03119327,0.70624226,0.02978115,144.70798,230.88837,230.88837,109.353294,-144.38412,0.0,101.97376,175.01459,1.0,1.0,0.7075868,1.5388912,1.911791,1.0,-66.95757,-77.750404,-118.655,-112.23337,2.7823195e-11,3.5695138e-12,1.5388912,1.5388912,1.5388912,0.053125624,0.78652084,0.78652084,1.0,1.911791,1.5388912,-0.0,-0.21347915,0.0,0.7087836,0.7868771,3.0,0.0,0.0,1.0,1.0
0.4225,0.5,0.0,50004.5,-22.409536,-1.6000925,-1.5616584e-07,0.7067424,0.70676166,0.029217418,0.03060328,0.7062643,0.029197654,142.85826,229.60606,229.60606,109.353294,-143.08374,0.0,101.97376,175.01459,1.0,1.0,0.7076319,1.6623981,2.0688705,1.0,-50.738617,-92.11964,-93.51892,-136.08714,2.675592e-11,3.167241e-12,1.6623981,1.6623981,1.6623981,0.05253376,0.78654313,0.78654313,1.0,2.0688705,1.6623981,-0.0,-0.2134569,0.0,0.7087836,0.7869017,3.0,0.0,0.0,1.0,1.0
0.423,0.5,0.0,50004.5,-22.645388,-1.6000925,-1.5616584e-07,0.7067686,0.7067882,0.028633896,0.03001349,0.7062859,0.028614342,138.8618,224.87234,224.87234,109.353294,-139.63312,0.0,101.97376,175.01459,1.0,1.0,0.70767635,1.7858969,2.2259502,1.0,-33.75817,-105.10363,-66.97848,-157.89386,2.5596605e-11,2.943204e-12,1.7858969,1.7858969,1.7858969,0.051942006,0.78656125,0.78656125,1.0,2.2259502,1.7858969,-0.0,-0.21343873,0.0,0.7087836,0.7869199,3.0,0.0,0.0,1.0,1.0
0.4235,0.5,0.0,50004.504,-22.87913,-1.6000925,-1.5616584e-07,0.7067942,0.7068141,0.028050577,0.029423947,0.706307,0.028031241,132.77908,216.75894,216.75894,101.21165,-134.08456,0.0,101.97376,161.24223,1.0,1.0,0.70772016,1.909387,2.38303,1.0,-16.271605,-116.507484,-39.43293,-177.326,2.4290391e-11,2.8025718e-12,1.909387,1.909387,1.909387,0.051350385,0.7865754,0.7865754,1.0,2.38303,1.909387,-0.0,-0.21342464,0.0,0.7087836,0.7869319,3.0,0.0,0.0,1.0,1.0
0.424,0.5,0.0,50004.504,-23.110775,-1.6000925,-1.5616584e-07,0.70681936,0.7068395,0.027467484,0.028834708,0.7063277,0.027448377,124.70199,205.38846,205.38846,101.21165,-126.52188,0.0,101.97376,161.24223,1.0,1.0,0.70776343,2.032868,2.5401096,1.0,1.4581761,-126.160164,-11.296568,-194.09189,2.2409024e-11,3.0606568e-12,2.032868,2.032868,2.032868,0.05075892,0.7865854,0.7865854,1.0,2.5401096,2.032868,-0.0,-0.21341461,0.0,0.7087836,0.78693795,3.0,0.0,0.0,1.0,1.0
0.4245,0.5,0.0,50004.508,-23.340347,-1.6000925,-1.5616584e-07,0.7068439,0.70686436,0.026884645,0.028245775,0.7063479,0.026865778,114.75231,190.93246,190.93246,101.21165,-117.059166,0.0,101.97376,161.24223,1.0,1.0,0.70780617,2.1563387,2.697189,1.0,19.16471,-133.91702,17.007578,-207.94003,2.0341005e-11,3.210319e-12,2.1563387,2.1563387,2.1563387,0.050167672,0.78659135,0.78659135,1.0,2.697189,2.1563387,-0.0,-0.21340865,0.0,0.7087836,0.78693837,3.0,0.0,0.0,1.0,1.0
0.425,0.5,0.0,50004.508,-23.567865,-1.6000925,-1.5616584e-07,0.70686793,0.7068887,0.026302086,0.027657168,0.70636773,0.02628347,103.07999,173.60884,173.60884,101.21165,-105.83904,0.0,101.97376,161.24223,1.0,1.0,0.7078483,2.2797992,2.8542688,1.0,36.58198,-139.66197,45.05409,-218.66293,1.8710889e-11,2.9034897e-12,2.2797992,2.2797992,2.2797992,0.049576644,0.7865933,0.7865933,1.0,2.8542688,2.2797992,-0.0,-0.21340671,0.0,0.70729554,0.78693324,3.0,0.0,0.0,1.0,1.0
0.4255,0.5,0.0,50004.51,-23.793348,-1.6000925,-1.5616584e-07,0.7068914,0.7069125,0.025719833,0.027068945,0.70638704,0.02570148,89.86078,153.67857,153.67857,101.21165,-93.03047,0.0,101.97376,161.24223,1.0,1.0,0.70788985,2.4032485,3.0113485,1.0,53.448444,-143.30922,72.42158,-226.10016,1.732517e-11,2.6396615e-12,2.4032485,2.4032485,2.4032485,0.048985872,0.7865912,0.7865912,1.0,3.0113485,2.4032485,-0.0,-0.2134088,0.0,0.70729554,0.7869229,3.0,0.0,0.0,1.0,1.0
0.426,0.5,0.0,50004.51,-24.016817,-1.6000925,-1.5616584e-07,0.70691437,0.7069358,0.025137909,0.02648109,0.706406,0.025119832,75.29364,131.44173,131.44173,101.21165,-78.82625,0.0,102.01373,161.24223,1.0,1.0,0.7079309,2.5266862,3.168428,1.0,69.51093,-144.80458,98.69903,-230.14075,1.7003543e-11,2.4484525e-12,2.5266862,2.5266862,2.5266862,0.048395358,0.7865851,0.7865851,1.0,3.168428,2.5266862,-0.0,-0.21341491,0.0,0.70729554,0.78690743,3.0,0.0,0.0,1.0,1.0
0.4265,0.5,0.0,50004.51,-24.238289,-1.6000925,-1.5616584e-07,0.7069367,0.70695865,0.024556343,0.02589368,0.7064245,0.024538549,59.597668,107.2329,107.2329,101.21165,-63.44004,0.0,102.01373,161.24223,1.0,1.0,0.7079714,2.6501117,3.3255076,1.0,84.5285,-144.12617,123.491974,-230.72487,1.7461482e-11,2.305977e-12,2.6501117,2.6501117,2.6501117,0.047805175,0.78657496,0.78657496,1.0,3.3255076,2.6501117,-0.0,-0.21342503,0.0,0.70729554,0.7868871,3.0,0.0,0.0,1.0,1.0
0.427,0.5,0.0,50004.516,-24.45778,-1.6000925,-1.5616584e-07,0.70695853,0.706981,0.023975154,0.02530668,0.70644253,0.023957655,43.008835,81.41623,81.41623,101.21165,-47.103188,0.0,102.01373,161.24223,1.0,1.0,0.7080114,2.773524,3.4825873,1.0,98.276,-141.28484,146.42845,-227.84468,1.8263288e-11,2.1853847e-12,2.773524,2.773524,2.773524,0.047215298,0.7865609,0.7865609,1.0,3.4825873,2.773524,-0.0,-0.21343912,0.0,0.70729554,0.786862,3.0,0.0,0.0,1.0,1.0
0.4275,0.5,0.0,50004.516,-24.67531,-1.6000925,-1.5616584e-07,0.7069798,0.7070028,0.023394372,0.024720127,0.7064602,0.023377178,25.776402,54.37983,54.37983,101.21165,-30.061192,0.0,102.01373,161.24223,1.0,1.0,0.70805085,2.896923,3.639667,1.0,110.547485,-136.32388,167.16455,-221.54439,1.8760236e-11,2.090062e-12,2.896923,2.896923,2.896923,0.04662576,0.7865428,0.7865428,1.0,3.639667,2.896923,-0.0,-0.2134572,0.0,0.70729554,0.78683233,3.0,0.0,0.0,1.0,1.0
0.428,0.5,0.0,50004.516,-24.89089,-1.5998119,1.0747605e-07,0.70700055,0.7070243,0.022814019,0.02413405,0.7064774,0.022797137,8.159163,26.52997,26.52997,101.21165,-12.570016,0.0,102.01373,161.24223,1.0,1.0,0.70808977,3.020308,3.7967465,1.0,121.15928,-129.31845,185.38962,-211.91959,1.9048846e-11,2.0115578e-12,3.020308,3.020308,3.020308,0.04603655,0.7865208,0.7865208,1.0,3.7967465,3.020308,-0.0,-0.21347925,0.0,0.70729554,0.78679824,3.0,0.0,0.0,1.0,1.0
0.4285,0.5,0.0,50004.516,-25.104532,-1.5998119,1.0747605e-07,0.7070207,0.7070452,0.022234116,0.02354844,0.7064942,0.022217559,-9.578447,-1.7150629,-1.7150629,101.21165,5.107767,0.0,102.01373,161.24223,1.0,1.0,0.7081282,3.1436784,3.9538262,1.0,129.95276,-120.374306,200.83084,-199.11577,2.0587232e-11,1.9403964e-12,3.1436784,3.1436784,3.1436784,0.04544775,0.78649473,0.78649473,1.0,3.9538262,3.1436784,-0.0,-0.21350525,0.0,0.70729554,0.78675985,3.0,0.0,0.0,1.0,1.0
0.429,0.5,0.0,50004.516,-25.316248,-1.5998119,1.0747605e-07,0.70704025,0.7070657,0.02165469,0.022963338,0.70651054,0.021638466,-27.170343,-29.931269,-29.931269,101.21165,22.706934,0.0,102.01373,161.24223,1.0,1.0,0.7081661,3.2670333,4.1109056,1.0,136.79665,-109.6263,213.25739,-183.32611,2.3031643e-11,1.8708494e-12,3.2670333,3.2670333,3.2670333,0.0448593,0.7864648,0.7864648,1.0,4.1109056,3.2670333,-0.0,-0.2135352,0.0,0.70729554,0.78671724,3.0,0.0,0.0,1.0,1.0
0.4295,0.5,0.0,50004.516,-25.526043,-1.5998119,1.0747605e-07,0.7070593,0.70708567,0.021075765,0.022378705,0.7065265,0.021059882,-44.352783,-57.69531,-57.69531,101.21165,39.963596,0.0,102.01373,161.24223,1.0,1.0,0.7082035,3.3903728,4.2679853,1.0,141.58902,-97.236244,222.48381,-164.78851,2.5181154e-11,1.818441e-12,3.3903728,3.3903728,3.3903728,0.044271234,0.7864309,0.7864309,1.0,4.2679853,3.3903728,-0.0,-0.21356907,0.0,0.70729554,0.78667057,3.0,0.0,0.0,1.0,1.0
0.43,0.5,0.0,50004.516,-25.733923,-1.5998119,1.0747605e-07,0.7070778,0.7071052,0.020497361,0.021794599,0.706542,0.020481829,-60.868332,-84.590866,-84.590866,101.21165,56.619167,0.0,102.01373,161.24223,1.0,1.0,0.70824045,3.5136955,4.425065,1.0,144.25885,-83.39051,228.37285,-143.78198,2.6437118e-11,1.769418e-12,3.5136955,3.5136955,3.5136955,0.04368359,0.7863931,0.7863931,1.0,4.425065,3.5136955,-0.0,-0.21360688,0.0,0.70729554,0.7866199,3.0,0.0,0.0,1.0,1.0
0.4305,0.5,0.0,50004.516,-25.93989,-1.5998119,1.0747605e-07,0.70709574,0.70712435,0.019919507,0.021211036,0.7065571,0.019904332,-76.46973,-110.21492,-110.21492,101.21165,72.42424,0.0,102.01373,161.24223,1.0,1.0,0.7082768,3.6370013,4.5821447,1.0,144.7669,-68.29719,230.83739,-120.62247,2.7733387e-11,1.7138259e-12,3.6370013,3.6370013,3.6370013,0.04309633,0.78635144,0.78635144,1.0,4.5821447,3.6370013,-0.0,-0.21364857,0.0,0.70729554,0.78656536,3.0,0.0,0.0,1.0,1.0
0.431,0.5,0.0,50004.516,-26.143944,-1.5998119,1.0747605e-07,0.70711315,0.707143,0.019342223,0.020627996,0.7065717,0.019327413,-90.923584,-134.18376,-134.18376,101.21165,87.142334,0.0,102.01373,161.24223,1.0,1.0,0.7083127,3.7602894,4.7392244,1.0,143.10649,-52.18291,229.84177,-95.658,2.8388916e-11,1.6671049e-12,3.7602894,3.7602894,3.7602894,0.042509545,0.78630584,0.78630584,1.0,4.7392244,3.7602894,-0.0,-0.21369419,0.0,0.70729554,0.78650707,3.0,0.0,0.0,1.0,1.0
0.4315,0.5,0.0,50004.52,-26.346077,-1.5998119,1.0747605e-07,0.70713,0.70716125,0.018765535,0.020045485,0.70658594,0.018751096,-104.01387,-156.13878,-156.13878,101.21165,100.55342,0.0,102.01373,161.24223,1.0,1.0,0.70834816,3.8835597,4.896304,1.0,139.30338,-35.2895,225.40224,-69.26345,2.8264798e-11,1.6217943e-12,3.8835597,3.8835597,3.8835597,0.041923158,0.7862563,0.7862563,1.0,4.896304,3.8835597,-0.0,-0.21374367,0.0,0.70729554,0.786445,3.0,0.0,0.0,1.0,1.0
0.432,0.5,0.0,50004.52,-26.546288,-1.5998119,1.0747605e-07,0.70714635,0.70717895,0.018189467,0.019463561,0.7065997,0.018175406,-115.54516,-175.75179,-175.75179,101.21165,112.457214,0.0,102.01373,161.24223,1.0,1.0,0.708383,4.006811,5.053384,1.0,133.41542,-17.87026,217.58672,-41.834938,2.832425e-11,1.5801798e-12,4.006811,4.006811,4.006811,0.041337237,0.78620297,0.78620297,1.0,5.053384,4.006811,-0.0,-0.21379703,0.0,0.70729554,0.7863793,3.0,0.0,0.0,1.0,1.0
0.4325,0.5,0.0,50004.52,-26.744566,-1.5998119,1.0747605e-07,0.70716214,0.70719624,0.017614046,0.01888221,0.706613,0.017600367,-125.34551,-192.72992,-192.72992,101.21165,122.67617,0.0,102.01373,161.24223,1.0,1.0,0.70841736,4.130043,5.2104635,1.0,125.53171,-0.18619393,206.5137,-13.783788,2.8311745e-11,1.5432868e-12,4.130043,4.130043,4.130043,0.040751774,0.78614575,0.78614575,1.0,5.2104635,4.130043,-0.0,-0.21385425,0.0,0.70729554,0.78631,3.0,0.0,0.0,1.0,1.0
0.433,0.5,0.0,50004.52,-26.940899,-1.5998119,1.0747605e-07,0.70717746,0.7072131,0.017039292,0.018301433,0.7066259,0.017026003,-133.26907,-206.82005,-206.82005,101.21165,131.05812,0.0,102.01373,161.24223,1.0,1.0,0.7084512,4.253255,5.3675427,1.0,115.77115,17.497927,192.35042,14.469628,2.8435832e-11,1.4972857e-12,4.253255,4.253255,4.253255,0.04016679,0.78608465,0.78608465,1.0,5.3675427,4.253255,-0.0,-0.21391532,0.0,0.70729554,0.7862372,3.0,0.0,0.0,1.0,1.0
0.4335,0.5,0.0,50004.52,-27.135273,-1.5998119,1.0747605e-07,0.7071922,0.70722944,0.016465234,0.017721243,0.70663834,0.016452339,-139.19818,-217.8125,-217.8125,101.21165,137.47849,0.0,102.01373,161.24223,1.0,1.0,0.7084846,4.3764467,5.5246224,1.0,104.28065,34.917534,175.31029,42.50221,2.8814099e-11,1.5934774e-12,4.3764467,4.3764467,4.3764467,0.039582305,0.78601974,0.78601974,1.0,5.5246224,4.3764467,-0.0,-0.21398023,0.0,0.70729554,0.7861608,3.0,0.0,0.0,1.0,1.0
0.434,0.5,0.0,50004.52,-27.327675,-1.5998119,1.0747605e-07,0.7072064,0.7072453,0.015891895,0.017141681,0.7066503,0.015879398,-143.04512,-225.54416,-225.54416,101.21165,141.84221,0.0,102.01373,161.24223,1.0,1.0,0.7085173,4.4996176,5.681702,1.0,91.232895,51.812233,155.64967,69.89448,2.7988487e-11,2.073251e-12,4.4996176,4.4996176,4.4996176,0.03899832,0.785951,0.785951,1.0,5.681702,4.4996176,-0.0,-0.21404897,0.0,0.70729554,0.7860811,3.0,0.0,0.0,1.0,1.0
0.4345,0.5,0.0,50004.52,-27.518084,-1.5998119,1.0747605e-07,0.7072202,0.70726067,0.015319302,0.016562745,0.7066618,0.015307208,-144.75343,-229.90085,-229.90085,101.21165,144.08504,0.0,102.01373,161.24223,1.0,1.0,0.70854956,4.6227665,5.838782,1.0,76.823746,67.929695,133.66399,96.23688,2.6526665e-11,2.406423e-12,4.6227665,4.6227665,4.6227665,0.038414866,0.7858785,0.7858785,1.0,5.838782,4.6227665,-0.0,-0.21412152,0.0,0.70729554,0.78599787,3.0,0.0,0.0,1.0,1.0
0.435,0.5,0.0,50004.52,-27.706482,-1.5998119,1.0747605e-07,0.7072334,0.70727557,0.014747482,0.01598449,0.7066729,0.014735794,-144.29869,-230.81906,-230.81906,101.21165,144.17455,0.0,102.01373,161.24223,1.0,1.0,0.7085813,4.7458935,5.9958615,1.0,61.26925,83.029434,109.68318,121.13587,2.6040725e-11,3.0220498e-12,4.7458935,4.7458935,4.7458935,0.037831955,0.7858021,0.7858021,1.0,5.9958615,4.7458935,-0.0,-0.21419787,0.0,0.70729554,0.7859113,3.0,0.0,0.0,1.0,1.0
0.4355,0.5,0.0,50004.523,-27.892847,-1.5998119,1.0747605e-07,0.7072462,0.70729,0.014176459,0.015406885,0.7066835,0.014165181,-141.6888,-228.28674,-228.28674,101.21165,142.11049,0.0,102.01373,161.24223,1.0,1.0,0.70861244,4.868998,6.152941,1.0,44.8024,96.8864,84.06686,144.21988,2.6351296e-11,3.7698967e-12,4.868998,4.868998,4.868998,0.037249625,0.785722,0.785722,1.0,6.152941,4.868998,-0.0,-0.21427801,0.0,0.70729554,0.7858214,3.0,0.0,0.0,1.0,1.0
0.436,0.5,0.0,50004.523,-28.077162,-1.5998119,1.0747605e-07,0.7072584,0.7073039,0.013606262,0.014829981,0.70669365,0.013595398,-136.96391,-222.3435,-222.3435,101.21165,137.92487,0.0,102.01373,161.24223,1.0,1.0,0.708643,4.9920793,0.02683541,1.0,27.669615,109.294304,57.198742,165.14476,2.6286646e-11,3.5418266e-12,4.9920793,4.9920793,4.9920793,0.03666789,0.7856381,0.7856381,1.0,0.02683541,4.9920793,-0.0,-0.21436192,0.0,0.70729554,0.78572816,3.0,0.0,0.0,1.0,1.0
0.4365,0.5,0.0,50004.523,-28.2594,-1.5998119,1.0747605e-07,0.7072702,0.70731723,0.013036918,0.01425377,0.7067033,0.013026468,-130.19574,-213.07994,-213.07994,101.21165,131.6813,0.0,102.01373,161.24223,1.0,1.0,0.708673,5.1151366,0.18391505,1.0,10.127044,120.0687,29.480974,183.59897,2.6407973e-11,3.383568e-12,5.1151366,5.1151366,5.1151366,0.036086775,0.7855504,0.7855504,1.0,0.18391505,5.1151366,-0.0,-0.2144496,0.0,0.70729554,0.7856316,3.0,0.0,0.0,1.0,1.0
0.437,0.5,0.0,50004.527,-28.43954,-1.5998119,1.0747605e-07,0.7072815,0.70733005,0.012468453,0.013678342,0.7067125,0.012458422,-121.48644,-200.63618,-200.63618,101.21165,123.474144,0.0,102.01373,161.24223,1.0,1.0,0.70870245,5.2381697,0.3409947,1.0,-7.563282,129.04973,1.32803,199.30817,2.5856721e-11,3.2444852e-12,5.2381697,5.2381697,5.2381697,0.03550629,0.785459,0.785459,1.0,0.3409947,5.2381697,-0.0,-0.21454102,0.0,0.70729554,0.78553176,3.0,0.0,0.0,1.0,1.0
0.4375,0.5,0.0,50004.527,-28.617561,-1.5998119,1.0747605e-07,0.7072923,0.7073424,0.011900893,0.013103684,0.70672125,0.011891285,-110.96706,-185.1998,-185.1998,101.21165,113.426956,0.0,102.01373,161.24223,1.0,1.0,0.7087313,5.3611774,0.4980743,1.0,-25.137377,136.10443,-26.839478,212.03928,2.5512207e-11,3.1223748e-12,5.3611774,5.3611774,5.3611774,0.034926474,0.7853638,0.7853638,1.0,0.4980743,5.3611774,-0.0,-0.21463619,0.0,0.70729554,0.78542864,3.0,0.0,0.0,1.0,1.0
0.438,0.5,0.0,50004.527,-28.79344,-1.5998119,1.0747605e-07,0.70730263,0.7073542,0.011334269,0.012529825,0.7067295,0.011325085,-98.79552,-167.00285,-167.00285,101.21165,101.69064,0.0,102.01373,161.24223,1.0,1.0,0.7087595,5.4841604,0.65515393,1.0,-42.333244,141.12875,-54.601105,221.60396,2.5513867e-11,3.0249555e-12,5.4841604,5.4841604,5.4841604,0.034347355,0.7852649,0.7852649,1.0,0.65515393,5.4841604,-0.0,-0.21473508,0.0,0.70729554,0.78532225,3.0,0.0,0.0,1.0,1.0
0.4385,0.5,0.0,50004.53,-28.967157,-1.5998119,1.0747605e-07,0.7073125,0.70736545,0.010768607,0.01195679,0.7067373,0.010759849,-85.15424,-146.31844,-146.31844,101.21165,88.44116,0.0,102.01373,161.24223,1.0,1.0,0.7087871,5.607117,0.81223357,1.0,-58.8948,144.04904,-81.54287,227.86131,2.5139968e-11,2.9383585e-12,5.607117,5.607117,5.607117,0.033769008,0.7851623,0.7851623,1.0,0.81223357,5.607117,-0.0,-0.21483767,0.0,0.70729554,0.78521264,3.0,0.0,0.0,1.0,1.0
0.439,0.5,0.0,50004.53,-29.138689,-1.5998119,1.0747605e-07,0.70732194,0.70737606,0.010203935,0.01138462,0.7067446,0.010195606,-70.2474,-123.4565,-123.4565,101.21165,73.87688,0.0,102.01373,161.24223,1.0,1.0,0.7088141,5.730047,0.9693132,1.0,-74.57566,144.82306,-107.26343,230.71992,2.5761471e-11,2.8469193e-12,5.730047,5.730047,5.730047,0.033191405,0.78505605,0.78505605,1.0,0.9693132,5.730047,-0.0,-0.21494395,0.0,0.70729554,0.78509974,3.0,0.0,0.0,1.0,1.0
