Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4395,0.5,0.0,50004.53,-29.30802,-1.5998119,1.0747605e-07,0.70733094,0.7073862,0.009640281,0.010813364,0.7067514,0.0096323835,-54.297783,-98.75918,-98.75918,101.21165,58.215515,0.0,102.01373,161.24223,1.0,1.0,0.7088405,5.8529506,1.1263928,1.0,-89.142845,143.44063,-131.38004,230.13922,2.7302943e-11,2.7521956e-12,5.8529506,5.8529506,5.8529506,0.032614615,0.7849461,0.7849461,1.0,1.1263928,5.8529506,-0.0,-0.21505392,0.0,0.70729554,0.7849836,3.0,0.0,0.0,1.0,1.0
0.44,0.5,0.0,50004.535,-29.475128,-1.5998119,1.0747605e-07,0.7073394,0.7073958,0.009077674,0.010243058,0.7067578,0.009070209,-37.54351,-72.59566,-72.59566,101.21165,41.69096,0.0,102.01373,161.24223,1.0,1.0,0.7088663,5.9758263,1.2834724,1.0,-102.3802,139.92372,-153.53429,226.12994,3.0095e-11,2.6926098e-12,5.9758263,5.9758263,5.9758263,0.03203866,0.7848325,0.7848325,1.0,1.2834724,5.9758263,-0.0,-0.21516754,0.0,0.70729554,0.78486425,3.0,0.0,0.0,1.0,1.0
0.4405,0.5,0.0,50004.535,-29.640001,-1.5998119,1.0747605e-07,0.7073475,0.7074048,0.008516139,0.009673703,0.7067637,0.008509112,-20.234415,-45.35657,-45.35657,101.21165,24.54968,0.0,102.01373,161.24223,1.0,1.0,0.70889145,6.0986743,1.4405521,1.0,-114.09162,134.32603,-173.39738,218.75395,3.3436174e-11,3.2534234e-12,6.0986743,6.0986743,6.0986743,0.031463593,0.7847152,0.7847152,1.0,1.4405521,6.0986743,-0.0,-0.21528481,0.0,0.70729554,0.78474164,3.0,0.0,0.0,1.0,1.0
0.441,0.5,0.0,50004.54,-29.802626,-1.5998119,1.0747605e-07,0.7073551,0.70741326,0.007955708,0.009105368,0.70676917,0.007949118,-2.6283178,-17.448206,-17.448206,101.21165,7.0470624,0.0,102.01373,161.24223,1.0,1.0,0.70891595,6.2214932,1.5976317,1.0,-124.10391,126.73223,-190.675,208.1232,3.668545e-11,3.0124987e-12,6.2214932,6.2214932,6.2214932,0.030889437,0.7845943,0.7845943,1.0,1.5976317,6.2214932,-0.0,-0.21540572,0.0,0.70729554,0.7846158,3.0,0.0,0.0,1.0,1.0
0.4415,0.5,0.0,50004.54,-29.962986,-1.5998119,1.0747605e-07,0.70736223,0.7074211,0.0073964046,0.008538068,0.7067741,0.007390255,15.012825,10.713636,10.713636,101.21165,-10.556411,0.0,102.01373,161.24223,1.0,1.0,0.70893985,0.06109799,1.7547114,1.0,-132.26938,117.25655,-205.11165,194.39801,3.9223676e-11,2.7283792e-12,0.06109799,0.06109799,0.06109799,0.030316234,0.7844698,0.7844698,1.0,1.7547114,0.06109799,-0.0,-0.21553025,0.0,0.70729554,0.7844868,3.0,0.0,0.0,1.0,1.0
0.442,0.5,0.0,50004.54,-30.121077,-1.5998119,1.0747605e-07,0.70736897,0.70742846,0.0068382593,0.007971861,0.70677865,0.0068325526,32.426838,38.70982,38.70982,101.21165,-27.99905,0.0,102.01373,161.24223,1.0,1.0,0.7089631,0.18385845,1.911791,1.0,-138.46794,106.0411,-216.49445,177.78462,4.1022685e-11,2.475047e-12,0.18385845,0.18385845,0.18385845,0.029744029,0.78434163,0.78434163,1.0,1.911791,0.18385845,-0.0,-0.21565837,0.0,0.70729554,0.7843545,3.0,0.0,0.0,1.0,1.0
0.4425,0.5,0.0,50004.543,-30.27689,-1.5998119,1.0747605e-07,0.7073752,0.70743525,0.0062812977,0.0074067893,0.7067827,0.0062760366,49.355225,66.124146,66.124146,101.21165,-45.02186,0.0,102.01373,161.24223,1.0,1.0,0.7089857,0.3065888,2.0688705,1.0,-142.6089,93.253685,-224.65614,158.532,4.2466187e-11,2.2780694e-12,0.3065888,0.3065888,0.3065888,0.029172843,0.7842099,0.7842099,1.0,2.0688705,0.3065888,-0.0,-0.21579006,0.0,0.70729554,0.784219,3.0,0.0,0.0,1.0,1.0
0.443,0.5,0.0,50004.543,-30.430418,-1.5998119,1.0747605e-07,0.70738107,0.70744145,0.005725548,0.0068428717,0.70678633,0.005720734,65.547005,92.54953,92.54953,101.21165,-61.37238,0.0,102.01373,161.24223,1.0,1.0,0.70900774,0.42928854,2.2259502,1.0,-144.63226,79.08526,-229.47763,136.9281,4.2659546e-11,2.1207244e-12,0.42928854,0.42928854,0.42928854,0.028602757,0.78407466,0.78407466,1.0,2.2259502,0.42928854,-0.0,-0.21592534,0.0,0.70729554,0.7840803,3.0,0.0,0.0,1.0,1.0
0.4435,0.5,0.0,50004.543,-30.58166,-1.5998119,1.0747605e-07,0.70738643,0.7074472,0.0051710363,0.0062801503,0.7067895,0.0051666726,80.762436,117.594055,117.594055,101.21165,-76.80843,0.0,102.01373,161.24223,1.0,1.0,0.70902914,0.55195713,2.38303,1.0,-144.50952,63.74708,-230.88959,113.29553,4.246388e-11,1.992128e-12,0.55195713,0.55195713,0.55195713,0.028033743,0.78393584,0.78393584,1.0,2.38303,0.55195713,-0.0,-0.21606416,0.0,0.70729554,0.7839384,3.0,0.0,0.0,1.0,1.0
0.444,0.5,0.0,50004.547,-30.730616,-1.5998119,1.0747605e-07,0.7073913,0.7074523,0.0046177893,0.005718668,0.70679224,0.004613878,94.776566,140.88681,140.88681,101.21165,-91.10173,0.0,102.01373,161.24223,1.0,1.0,0.7090499,0.67459416,2.5401096,1.0,-142.24406,47.467495,-228.87344,87.98665,4.229211e-11,1.8852194e-12,0.67459416,0.67459416,0.67459416,0.027465882,0.7837935,0.7837935,1.0,2.5401096,0.67459416,-0.0,-0.2162065,0.0,0.70729554,0.7837933,3.0,0.0,0.0,1.0,1.0
0.4445,0.5,0.0,50004.547,-30.877289,-1.5998119,1.0747605e-07,0.7073958,0.7074569,0.0040658326,0.0051584602,0.7067945,0.0040623765,107.38254,162.0833,162.0833,101.21165,-104.041176,0.0,102.01373,161.24223,1.0,1.0,0.7090701,0.797199,2.697189,1.0,-137.87108,30.488537,-223.4616,61.378304,4.17284e-11,1.7944456e-12,0.797199,0.797199,0.797199,0.026899217,0.78364766,0.78364766,1.0,2.697189,0.797199,-0.0,-0.21635236,0.0,0.70729554,0.7836449,3.0,0.0,0.0,1.0,1.0
0.445,0.5,0.0,50004.547,-31.021683,-1.5998119,1.0747605e-07,0.70739985,0.7074609,0.0035151923,0.0045995563,0.7067964,0.0035121937,118.39464,180.87059,180.87059,101.21165,-115.43606,0.0,102.01373,161.24223,1.0,1.0,0.7090896,0.9197713,2.8542688,1.0,-131.45695,13.062318,-214.73677,33.866188,4.019788e-11,1.7138461e-12,0.9197713,0.9197713,0.9197713,0.026333772,0.7834983,0.7834983,1.0,2.8542688,0.9197713,-0.0,-0.21650171,0.0,0.70729554,0.78349334,3.0,0.0,0.0,1.0,1.0
0.4455,0.5,0.0,50004.547,-31.163803,-1.5998119,1.0747605e-07,0.7074034,0.70746446,0.0029658936,0.0040419963,0.70679784,0.0029633543,127.65101,196.9719,196.9719,95.10723,-125.11878,0.0,102.01373,152.2803,1.0,1.0,0.70910853,1.0423105,3.0113485,1.0,-123.09826,-4.552751,-202.83081,5.8589225,3.817205e-11,1.6415812e-12,1.0423105,1.0423105,1.0423105,0.02576958,0.78334546,0.78334546,1.0,3.0113485,1.0423105,-0.0,-0.21665455,0.0,0.70729554,0.78333855,3.0,0.0,0.0,1.0,1.0
0.446,0.5,0.0,50004.547,-31.303658,-1.5998119,1.0747605e-07,0.7074066,0.7074675,0.002417961,0.0034858396,0.70679885,0.0024158836,135.01602,210.15059,210.15059,95.10723,-132.94733,0.0,102.01373,152.2803,1.0,1.0,0.70912695,1.1648161,3.168428,1.0,-112.92023,-22.095789,-187.92255,-22.228035,3.5832008e-11,1.573268e-12,1.1648161,1.1648161,1.1648161,0.025206683,0.7831892,0.7831892,1.0,3.168428,1.1648161,-0.0,-0.21681084,0.0,0.70729554,0.78318053,3.0,0.0,0.0,1.0,1.0
0.4465,0.5,0.0,50004.547,-31.44126,-1.5998119,1.0747605e-07,0.70740926,0.70747,0.0018714188,0.0029310458,0.7067995,0.0018698056,140.38219,220.21367,220.21367,95.10723,-138.80731,0.0,102.01373,152.2803,1.0,1.0,0.7091448,1.2872876,3.3255076,1.0,-101.07487,-39.307327,-170.2351,-49.978565,3.2717103e-11,1.5115289e-12,1.2872876,1.2872876,1.2872876,0.02464509,0.78302944,0.78302944,1.0,3.3255076,1.2872876,-0.0,-0.21697058,0.0,0.70729554,0.7830193,3.0,0.0,0.0,1.0,1.0
0.447,0.5,0.0,50004.547,-31.576618,-1.5998119,1.0747605e-07,0.7074115,0.707472,0.0013262911,0.002377723,0.7067997,0.0013251441,143.6718,227.01457,227.01457,95.10723,-142.61365,0.0,102.01373,152.2803,1.0,1.0,0.70916194,1.4097246,3.4825873,1.0,-87.738655,-55.93314,-150.0325,-76.98207,2.9244034e-11,1.453777e-12,1.4097246,1.4097246,1.4097246,0.024084875,0.7828663,0.7828663,1.0,3.4825873,1.4097246,-0.0,-0.21713373,0.0,0.70729554,0.78285486,3.0,0.0,0.0,1.0,1.0
0.4475,0.5,0.0,50004.547,-31.709747,-1.5998119,1.0747605e-07,0.7074133,0.7074736,0.00078260124,0.0018258498,0.70679957,0.00078192225,144.83792,230.45522,230.45522,95.10723,-144.31174,0.0,102.01373,152.2803,1.0,1.0,0.7091786,1.5321264,3.639667,1.0,-73.1099,-71.72802,-127.61567,-102.83955,2.7094575e-11,1.4010897e-12,1.5321264,1.5321264,1.5321264,0.02352604,0.7826997,0.7826997,1.0,3.639667,1.5321264,-0.0,-0.21730028,0.0,0.70729554,0.78268725,3.0,0.0,0.0,1.0,1.0
0.448,0.5,0.0,50004.547,-31.840662,-1.5998119,1.0747605e-07,0.7074146,0.70747465,0.00024037213,0.0012754811,0.706799,0.00024016293,143.86508,230.48737,230.48737,95.10723,-143.87823,0.0,102.01373,152.2803,1.0,1.0,0.7091948,1.6544929,3.7967465,1.0,-57.405727,-86.45935,-103.317894,-127.169464,2.5072843e-11,1.3499126e-12,1.6544929,1.6544929,1.6544929,0.022968588,0.7825298,0.7825298,1.0,3.7967465,1.6544929,-0.0,-0.21747021,0.0,0.70729554,0.7825164,3.0,0.0,0.0,1.0,1.0
0.4485,0.5,0.0,50004.543,-31.969376,-1.5998119,1.0747605e-07,0.7074155,0.70747524,-0.0003003737,0.00072664185,0.706798,-0.0003001115,140.76942,227.11331,227.11331,95.10723,-141.32127,0.0,102.01373,152.2803,1.0,1.0,0.70921034,1.7768233,3.9538262,1.0,-40.858845,-99.91058,-77.49988,-149.61342,2.3610697e-11,1.2990733e-12,1.7768233,1.7768233,1.7768233,0.022412611,0.7823565,0.7823565,1.0,3.9538262,1.7768233,-0.0,-0.21764351,0.0,0.70729554,0.78234243,3.0,0.0,0.0,1.0,1.0
0.449,0.5,0.0,50004.543,-32.0959,-1.5998119,1.0747605e-07,0.707416,0.7074755,-0.0008396142,0.00017934473,0.7067967,-0.0008388792,135.59843,220.38567,220.38567,95.10723,-136.68039,0.0,102.01373,152.2803,1.0,1.0,0.70922536,1.8991172,4.1109056,1.0,-23.714096,-111.884346,-50.54429,-169.84138,2.277163e-11,1.2494811e-12,1.8991172,1.8991172,1.8991172,0.021858076,0.78217983,0.78217983,1.0,4.1109056,1.8991172,-0.0,-0.21782017,0.0,0.70729554,0.7821652,3.0,0.0,0.0,1.0,1.0
0.4495,0.5,0.0,50004.543,-32.22026,-1.5998119,1.0747605e-07,0.707416,0.7074752,-0.0013773276,-0.0003663809,0.70679504,-0.0013761186,128.43015,210.40657,210.40657,95.10723,-130.02577,0.0,102.01373,152.2803,1.0,1.0,0.70923996,2.0213742,4.2679853,1.0,-6.2247815,-122.20536,-22.850088,-187.55647,2.198463e-11,1.1989266e-12,2.0213742,2.0213742,2.0213742,0.021305017,0.7819998,0.7819998,1.0,4.2679853,2.0213742,-0.0,-0.21800014,0.0,0.70729554,0.7819848,3.0,0.0,0.0,1.0,1.0
0.45,0.5,0.0,50004.54,-32.342464,-1.599559,-8.009827e-09,0.7074155,0.70747447,-0.0019134927,-0.0009105255,0.70679295,-0.0019118087,119.3719,197.326,197.326,95.10723,-121.45726,0.0,102.01373,152.2803,1.0,1.0,0.70925397,2.1435938,4.425065,1.0,11.351071,-130.72298,5.1734085,-202.4994,2.0759063e-11,1.2421178e-12,2.1435938,2.1435938,2.1435938,0.020753484,0.78181654,0.78181654,1.0,4.425065,2.1435938,-0.0,-0.21818343,0.0,0.70729554,0.7818013,3.0,0.0,0.0,1.0,1.0
0.4505,0.5,0.0,50004.54,-32.462532,-1.599559,-8.009827e-09,0.7074147,0.70747334,-0.0024480885,-0.0014530772,0.70679057,-0.0024459288,108.55879,181.33952,181.33952,95.10723,-111.102715,0.0,102.01373,152.2803,1.0,1.0,0.7092675,2.2657754,4.5821447,1.0,28.754538,-137.31332,33.1126,-214.45213,1.9153505e-11,1.2891563e-12,2.2657754,2.2657754,2.2657754,0.020203453,0.78163,0.78163,1.0,4.5821447,2.2657754,-0.0,-0.21837,0.0,0.7064026,0.78161454,3.0,0.0,0.0,1.0,1.0
0.451,0.5,0.0,50004.535,-32.580475,-1.599559,-8.009827e-09,0.7074133,0.7074718,-0.0029810946,-0.001993966,0.7067878,-0.0029784585,96.15153,162.6853,162.6853,95.10723,-99.116135,0.0,102.01373,152.2803,1.0,1.0,0.70928055,2.387919,4.7392244,1.0,45.729614,-141.88115,60.555717,-223.24103,1.6360758e-11,1.3141448e-12,2.387919,2.387919,2.387919,0.019654997,0.78144014,0.78144014,1.0,4.7392244,2.387919,-0.0,-0.21855985,0.0,0.7064026,0.78142464,3.0,0.0,0.0,1.0,1.0
0.4515,0.5,0.0,50004.535,-32.69631,-1.599559,-8.009827e-09,0.7074116,0.70746994,-0.0035124903,-0.0025332288,0.70678467,-0.0035093776,82.33407,141.64049,141.64049,95.10723,-85.67535,0.0,102.01373,152.2803,1.0,1.0,0.70929307,2.5100236,4.896304,1.0,62.02699,-144.36105,87.0989,-228.73938,1.3382694e-11,1.3155799e-12,2.5100236,2.5100236,2.5100236,0.019108087,0.7812471,0.7812471,1.0,4.896304,2.5100236,-0.0,-0.21875295,0.0,0.7064026,0.7812316,3.0,0.0,0.0,1.0,1.0
0.452,0.5,0.0,50004.53,-32.810043,-1.599559,-8.009827e-09,0.7074094,0.7074676,-0.004042256,-0.003070841,0.7067812,-0.004038667,67.31083,118.517006,118.517006,95.10723,-70.97926,0.0,102.01373,152.2803,1.0,1.0,0.70930517,2.632089,5.053384,1.0,77.40769,-144.71852,112.352135,-230.86914,1.03602266e-11,1.3032251e-12,2.632089,2.632089,2.632089,0.018562755,0.78105074,0.78105074,1.0,5.053384,2.632089,-0.0,-0.21894927,0.0,0.7064026,0.78103536,3.0,0.0,0.0,1.0,1.0
0.4525,0.5,0.0,50004.527,-32.921696,-1.599559,-8.009827e-09,0.70740676,0.70746493,-0.0045703715,-0.0036067746,0.70677745,-0.004566306,51.303642,93.657,93.657,95.10723,-55.244995,0.0,102.01373,152.2803,1.0,1.0,0.70931673,2.7541146,5.2104635,1.0,91.6466,-142.95024,135.94499,-229.60199,6.3143045e-12,1.2834523e-12,2.7541146,2.7541146,2.7541146,0.018019019,0.7808512,0.7808512,1.0,5.2104635,2.7541146,-0.0,-0.21914881,0.0,0.7064026,0.78083605,3.0,0.0,0.0,1.0,1.0
0.453,0.5,0.0,50004.527,-33.031277,-1.599559,-8.009827e-09,0.7074037,0.7074619,-0.0050968174,-0.0041410048,0.7067733,-0.0050922753,34.548462,67.427605,67.427605,95.10723,-38.70456,0.0,102.01373,152.2803,1.0,1.0,0.70932794,2.8761,5.3675427,1.0,104.53572,-139.08418,157.53203,-224.95964,2.4293245e-12,1.255421e-12,2.8761,2.8761,2.8761,0.017476894,0.78064847,0.78064847,1.0,5.3675427,2.8761,-0.0,-0.21935156,0.0,0.7064026,0.78063357,3.0,0.0,0.0,1.0,1.0
0.4535,0.5,0.0,50004.523,-33.138794,-1.599559,-8.009827e-09,0.7074002,0.70745844,-0.0056215744,-0.0046735597,0.7067688,-0.005616557,17.291853,40.215572,40.215572,95.10723,-21.601444,0.0,102.01373,152.2803,1.0,1.0,0.7093386,2.998045,5.5246224,1.0,115.88719,-133.17905,176.79782,-217.0134,-6.401709e-13,1.2250808e-12,2.998045,2.998045,2.998045,0.016936366,0.78044254,0.78044254,1.0,5.5246224,2.998045,-0.0,-0.21955746,0.0,0.7064026,0.780428,3.0,0.0,0.0,1.0,1.0
0.454,0.5,0.0,50004.52,-33.244255,-1.599559,-8.009827e-09,0.7073963,0.7074547,-0.006144623,-0.005204411,0.70676404,-0.0061391303,-0.21265633,12.42149,12.42149,95.10723,-4.1870275,0.0,102.01373,152.2803,1.0,1.0,0.70934886,3.1199489,5.681702,1.0,125.53604,-125.32339,193.46153,-205.88303,-3.5742754e-12,1.1911277e-12,3.1199489,3.1199489,3.1199489,0.016397491,0.78023344,0.78023344,1.0,5.681702,3.1199489,-0.0,-0.21976654,0.0,0.7064026,0.78021926,3.0,0.0,0.0,1.0,1.0
0.4545,0.5,0.0,50004.516,-33.347668,-1.599559,-8.009827e-09,0.70739204,0.7074505,-0.006665943,-0.005733521,0.7067589,-0.0066599767,-17.7083,-15.546129,-15.546129,95.10723,13.283152,0.0,102.01373,152.2803,1.0,1.0,0.7093587,3.241811,5.838782,1.0,133.34251,-115.63422,207.28104,-191.73491,-5.491346e-12,1.153456e-12,3.241811,3.241811,3.241811,0.01586026,0.78002125,0.78002125,1.0,5.838782,3.241811,-0.0,-0.21997875,0.0,0.7064026,0.7800075,3.0,0.0,0.0,1.0,1.0
0.455,0.5,0.0,50004.516,-33.44903,-1.599559,-8.009827e-09,0.7073873,0.70744604,-0.0071855164,-0.0062609036,0.70675343,-0.0071790777,-34.93886,-43.276855,-43.276855,95.10723,30.553148,0.0,102.01373,152.2803,1.0,1.0,0.7093681,3.3636315,5.9958615,1.0,139.19409,-104.255226,218.05629,-174.77943,-7.330134e-12,1.111819e-12,3.3636315,3.3636315,3.3636315,0.015324691,0.7798059,0.7798059,1.0,5.9958615,3.3636315,-0.0,-0.22019409,0.0,0.7064026,0.7797926,3.0,0.0,0.0,1.0,1.0
0.4555,0.5,0.0,50004.51,-33.548355,-1.599559,-8.009827e-09,0.7073822,0.70744115,-0.007703324,-0.0067865327,0.70674765,-0.0076964134,-51.652428,-70.364395,-70.364395,95.10723,47.37037,0.0,102.01373,152.2803,1.0,1.0,0.709377,3.4854097,6.152941,1.0,143.00705,-91.35462,225.63225,-155.26785,-8.550426e-12,1.0685605e-12,3.4854097,3.4854097,3.4854097,0.014790787,0.7795875,0.7795875,1.0,6.152941,3.4854097,-0.0,-0.22041252,0.0,0.7064026,0.7795747,3.0,0.0,0.0,1.0,1.0
0.456,0.5,0.0,50004.508,-33.645638,-1.599559,-8.009827e-09,0.7073767,0.70743597,-0.0082193455,-0.0073103993,0.7067416,-0.008211965,-67.605064,-96.41254,-96.41254,95.10723,63.489254,0.0,102.01373,152.2803,1.0,1.0,0.7093855,3.6071448,0.02683541,1.0,144.72768,-77.12262,229.90105,-133.48851,-9.556549e-12,1.0254657e-12,3.6071448,3.6071448,3.6071448,0.014258539,0.77936596,0.77936596,1.0,0.02683541,3.6071448,-0.0,-0.22063403,0.0,0.7064026,0.7793537,3.0,0.0,0.0,1.0,1.0
0.4565,0.5,0.0,50004.504,-33.74088,-1.599559,-8.009827e-09,0.7073708,0.7074305,-0.008733562,-0.0078325085,0.70673513,-0.008725713,-82.56439,-121.040924,-121.040924,95.10723,78.67488,0.0,102.01373,152.2803,1.0,1.0,0.7093936,3.728837,0.18391505,1.0,144.33295,-61.76856,230.80339,-109.76247,-1.0235309e-11,9.840714e-13,3.728837,3.728837,3.728837,0.013728039,0.77914137,0.77914137,1.0,0.18391505,3.728837,-0.0,-0.22085862,0.0,0.7064026,0.7791296,3.0,0.0,0.0,1.0,1.0
0.457,0.5,0.0,50004.5,-33.834076,-1.599559,-8.009827e-09,0.70736456,0.7074246,-0.009245954,-0.008352858,0.70672834,-0.009237639,-96.31291,-143.89064,-143.89064,95.10723,92.70636,0.0,102.01373,152.2803,1.0,1.0,0.7094012,3.8504853,0.3409947,1.0,141.83076,-45.51786,228.32942,-84.4388,-1.099542e-11,9.418783e-13,3.8504853,3.8504853,3.8504853,0.013199206,0.77891374,0.77891374,1.0,0.3409947,3.8504853,-0.0,-0.22108623,0.0,0.7064026,0.77890253,3.0,0.0,0.0,1.0,1.0
0.4575,0.5,0.0,50004.496,-33.925224,-1.599559,-8.009827e-09,0.7073579,0.7074184,-0.009756503,-0.008871384,0.7067213,-0.009747722,-108.651215,-164.62935,-164.62935,95.10723,105.38003,0.0,102.01373,152.2803,1.0,1.0,0.70940846,3.9720898,0.4980743,1.0,137.25986,-28.608637,222.5187,-57.889355,-1.27572475e-11,8.94725e-13,3.9720898,3.9720898,3.9720898,0.012672091,0.7786831,0.7786831,1.0,0.4980743,3.9720898,-0.0,-0.22131689,0.0,0.7064026,0.77867246,3.0,0.0,0.0,1.0,1.0
0.458,0.5,0.0,50004.492,-34.01432,-1.599559,-8.009827e-09,0.7073509,0.7074118,-0.010265188,-0.009388109,0.7067139,-0.010255945,-119.4008,-182.9562,-182.9562,95.10723,116.512405,0.0,102.01373,152.2803,1.0,1.0,0.7094152,4.0936494,0.65515393,1.0,130.68901,-11.288208,213.4595,-30.503307,-1.446614e-11,8.5726305e-13,4.0936494,4.0936494,4.0936494,0.012146729,0.7784494,0.7784494,1.0,0.65515393,4.0936494,-0.0,-0.22155055,0.0,0.7064026,0.77843934,3.0,0.0,0.0,1.0,1.0
0.4585,0.5,0.0,50004.492,-34.101357,-1.599559,-8.009827e-09,0.7073435,0.7074049,-0.010771991,-0.009903017,0.7067062,-0.010762285,-128.40666,-198.60603,-198.60603,95.10723,125.942825,0.0,102.01373,152.2803,1.0,1.0,0.7094216,4.215164,0.81223357,1.0,122.21613,6.190539,201.28741,-2.68138,-1.625855e-11,8.161235e-13,4.215164,4.215164,4.215164,0.011623097,0.7782128,0.7782128,1.0,0.81223357,4.215164,-0.0,-0.2217872,0.0,0.7064026,0.77820325,3.0,0.0,0.0,1.0,1.0
0.459,0.5,0.0,50004.49,-34.186325,-1.599559,-8.009827e-09,0.7073358,0.70739764,-0.0112768905,-0.010416085,0.7066982,-0.011266725,-135.53949,-211.35327,-211.35327,95.10723,133.53568,0.0,102.01373,152.2803,1.0,1.0,0.7094275,4.336634,0.9693132,1.0,111.96664,23.572853,186.18326,25.170021,-1.8491356e-11,7.6853324e-13,4.336634,4.336634,4.336634,0.011101259,0.7779732,0.7779732,1.0,0.9693132,4.336634,-0.0,-0.22202682,0.0,0.7064026,0.7779642,3.0,0.0,0.0,1.0,1.0
0.4595,0.5,0.0,50004.484,-34.269215,-1.599559,-8.009827e-09,0.7073277,0.70739007,-0.011779867,-0.010927305,0.7066899,-0.0117692435,-140.69746,-221.01506,-221.01506,95.10723,139.1824,0.0,102.01373,152.2803,1.0,1.0,0.70943296,4.458058,1.1263928,1.0,100.09161,40.605843,168.3703,52.64476,-2.177488e-11,7.2921964e-13,4.458058,4.458058,4.458058,0.010581199,0.7777306,0.7777306,1.0,1.1263928,4.458058,-0.0,-0.2222694,0.0,0.7064026,0.7777221,3.0,0.0,0.0,1.0,1.0
0.46,0.5,0.0,50004.48,-34.35002,-1.599559,-8.009827e-09,0.7073194,0.7073821,-0.012280901,-0.01143665,0.70668125,-0.012269822,-143.8077,-227.45386,-227.45386,95.10723,142.80293,0.0,102.01373,152.2803,1.0,1.0,0.70943797,4.5794353,1.2834724,1.0,86.76554,57.04215,148.11096,79.3429,-2.5728749e-11,6.992081e-13,4.5794353,4.5794353,4.5794353,0.0100629125,0.7774851,0.7774851,1.0,1.2834724,4.5794353,-0.0,-0.22251491,0.0,0.7064026,0.77747715,3.0,0.0,0.0,1.0,1.0
0.4605,0.5,0.0,50004.477,-34.42873,-1.599559,-8.009827e-09,0.7073106,0.7073738,-0.0127799725,-0.011944116,0.70667225,-0.012768438,-144.82722,-230.57935,-230.57935,95.10723,144.34683,0.0,102.01373,152.2803,1.0,1.0,0.70944256,4.7007666,1.4405521,1.0,72.18368,72.64355,125.70281,104.87653,-2.9474808e-11,6.561686e-13,4.7007666,4.7007666,4.7007666,0.009546454,0.7772367,0.7772367,1.0,1.4405521,4.7007666,-0.0,-0.22276333,0.0,0.7064026,0.7772293,3.0,0.0,0.0,1.0,1.0
0.461,0.5,0.0,50004.473,-34.505333,-1.599559,-8.009827e-09,0.7073016,0.70736516,-0.01327706,-0.012449677,0.706663,-0.013265073,-143.74355,-230.34958,-230.34958,95.10723,143.79396,0.0,102.01373,152.2803,1.0,1.0,0.70944667,4.822051,1.5976317,1.0,56.559174,87.18437,101.4742,128.87538,-3.22952e-11,6.186738e-13,4.822051,4.822051,4.822051,0.00903185,0.77698535,0.77698535,1.0,1.5976317,4.822051,-0.0,-0.22301464,0.0,0.7064026,0.7769785,3.0,0.0,0.0,1.0,1.0
0.4615,0.5,0.0,50004.47,-34.57982,-1.599559,-8.009827e-09,0.70729226,0.7073562,-0.013772144,-0.012953299,0.7066535,-0.013759705,-140.57472,-226.77153,-226.77153,95.10723,141.15463,0.0,102.01373,152.2803,1.0,1.0,0.70945036,4.943288,1.7547114,1.0,40.119946,100.45478,75.77936,150.99217,-3.451855e-11,5.8469527e-13,4.943288,4.943288,4.943288,0.008519099,0.7767312,0.7767312,1.0,1.7547114,4.943288,-0.0,-0.22326882,0.0,0.7064026,0.7767248,3.0,0.0,0.0,1.0,1.0
0.462,0.5,0.0,50004.465,-34.65218,-1.599559,-8.009827e-09,0.7072826,0.70734686,-0.014265204,-0.013454993,0.7066436,-0.014252315,-135.36906,-219.90083,-219.90083,95.10723,136.46945,0.0,102.01373,152.2803,1.0,1.0,0.7094537,5.0644774,1.911791,1.0,23.105299,112.26376,48.993214,170.90761,-3.6441187e-11,5.5074754e-13,5.0644774,5.0644774,5.0644774,0.008008227,0.7764741,0.7764741,1.0,1.911791,5.0644774,-0.0,-0.22352585,0.0,0.7064026,0.7764683,3.0,0.0,0.0,1.0,1.0
0.4625,0.5,0.0,50004.465,-34.7224,-1.599559,-8.009827e-09,0.7072726,0.70733714,-0.0147562185,-0.013954716,0.7066334,-0.014742882,-128.20428,-209.84085,-209.84085,95.10723,129.80861,0.0,102.01373,152.2803,1.0,1.0,0.7094565,5.1856184,2.0688705,1.0,5.7624364,122.44184,21.505854,188.33499,-3.8512245e-11,5.1798046e-13,5.1856184,5.1856184,5.1856184,0.007499245,0.7762143,0.7762143,1.0,2.0688705,5.1856184,-0.0,-0.22378573,0.0,0.7064026,0.7762089,3.0,0.0,0.0,1.0,1.0
0.463,0.5,0.0,50004.46,-34.79047,-1.599559,-8.009827e-09,0.70726234,0.7073271,-0.0152451685,-0.014452422,0.7066229,-0.015231385,-119.186356,-196.74109,-196.74109,95.10723,121.27082,0.0,102.01373,152.2803,1.0,1.0,0.7094589,5.306711,2.2259502,1.0,-11.657151,130.8435,-6.283168,203.02425,-3.9903424e-11,4.887535e-13,5.306711,5.306711,5.306711,0.006992213,0.77595156,0.77595156,1.0,2.2259502,5.306711,-0.0,-0.2240484,0.0,0.7064026,0.7759466,3.0,0.0,0.0,1.0,1.0
0.4635,0.5,0.0,50004.457,-34.856384,-1.599559,-8.009827e-09,0.7072518,0.7073167,-0.015732033,-0.014948146,0.70661217,-0.015717804,-108.44789,-180.79483,-180.79483,95.10723,110.98175,0.0,102.01373,152.2803,1.0,1.0,0.7094608,5.427755,2.38303,1.0,-28.901339,137.34923,-33.970665,214.76549,-4.060363e-11,4.4840252e-13,5.427755,5.427755,5.427755,0.0064871283,0.7756861,0.7756861,1.0,2.38303,5.427755,-0.0,-0.22431388,0.0,0.7064026,0.77568156,3.0,0.0,0.0,1.0,1.0
0.464,0.5,0.0,50004.453,-34.92013,-1.599559,-8.009827e-09,0.707241,0.70730597,-0.01621679,-0.015441787,0.7066011,-0.016202116,-96.14614,-162.23627,-162.23627,95.10723,99.0922,0.0,102.01373,152.2803,1.0,1.0,0.7094623,5.5487494,2.5401096,1.0,-45.721024,141.86716,-61.155678,223.39195,-4.0865627e-11,4.171412e-13,5.5487494,5.5487494,5.5487494,0.005984019,0.77541786,0.77541786,1.0,2.5401096,5.5487494,-0.0,-0.22458214,0.0,0.7064026,0.77541375,3.0,0.0,0.0,1.0,1.0
0.4645,0.5,0.0,50004.45,-34.981705,-1.599559,-8.009827e-09,0.7072299,0.7072949,-0.01669942,-0.015933406,0.70658976,-0.016684305,-82.46063,-141.33704,-141.33704,95.10723,85.77582,0.0,102.01373,152.2803,1.0,1.0,0.70946336,5.6696944,2.697189,1.0,-61.87372,144.33435,-87.44528,228.78232,-4.0203483e-11,3.8634444e-13,5.6696944,5.6696944,5.6696944,0.0054829214,0.77514684,0.77514684,1.0,2.697189,5.6696944,-0.0,-0.22485313,0.0,0.7064026,0.77514315,3.0,0.0,0.0,1.0,1.0
0.465,0.5,0.0,50004.445,-35.0411,-1.599559,-8.009827e-09,0.7072185,0.70728344,-0.017179903,-0.016422912,0.70657814,-0.017164346,-67.590546,-118.40208,-118.40208,95.10723,71.22651,0.0,102.01373,152.2803,1.0,1.0,0.70946395,5.7905893,2.8542688,1.0,-77.127045,144.71759,-112.46025,230.86232,-3.98623e-11,3.5089282e-13,5.7905893,5.7905893,5.7905893,0.004983845,0.77487314,0.77487314,1.0,2.8542688,5.7905893,-0.0,-0.22512686,0.0,0.7064026,0.7748698,3.0,0.0,0.0,1.0,1.0
0.4655,0.5,0.0,50004.44,-35.098305,-1.599559,-8.009827e-09,0.70720685,0.7072717,-0.017658219,-0.016910316,0.7065662,-0.017642222,-51.751762,-93.765205,-93.765205,95.10723,55.65562,0.0,102.01373,152.2803,1.0,1.0,0.7094641,5.911434,3.0113485,1.0,-91.26207,143.01382,-135.84053,229.60574,-3.9202665e-11,3.393075e-13,5.911434,5.911434,5.911434,0.0044868477,0.7745967,0.7745967,1.0,3.0113485,5.911434,-0.0,-0.22540331,0.0,0.7064026,0.7745937,3.0,0.0,0.0,1.0,1.0
0.466,0.5,0.0,50004.438,-35.15332,-1.599559,-8.009827e-09,0.707195,0.70725954,-0.018134346,-0.017395547,0.706554,-0.01811791,-35.173706,-67.784195,-67.784195,95.10723,39.288815,0.0,102.01373,152.2803,1.0,1.0,0.70946383,6.032228,3.168428,1.0,-104.0764,139.2501,-157.2504,225.03459,-3.731032e-11,3.419787e-13,6.032228,6.032228,6.032228,0.0039919238,0.77431756,0.77431756,1.0,3.168428,6.032228,-0.0,-0.22568244,0.0,0.7064026,0.77431494,3.0,0.0,0.0,1.0,1.0
0.4665,0.5,0.0,50004.434,-35.206146,-1.599559,-8.009827e-09,0.7071828,0.7072471,-0.018608265,-0.017878624,0.70654154,-0.01859139,-18.096003,-40.835526,-40.835526,95.10723,22.362772,0.0,102.01373,152.2803,1.0,1.0,0.7094632,6.152971,3.3255076,1.0,-115.3871,133.48311,-176.3832,217.21872,-3.4024106e-11,3.363255e-13,6.152971,6.152971,6.152971,0.0034991063,0.77403575,0.77403575,1.0,3.3255076,6.152971,-0.0,-0.22596422,0.0,0.7064026,0.7740334,3.0,0.0,0.0,1.0,1.0
0.467,0.5,0.0,50004.43,-35.256775,-1.599559,-8.009827e-09,0.7071704,0.7072343,-0.019079955,-0.018359503,0.70652884,-0.019062646,-0.7649846,-13.308906,-13.308906,95.10723,5.121759,0.0,102.01373,152.2803,1.0,1.0,0.709462,6.2736626,3.4825873,1.0,-125.03323,125.79822,-192.96574,206.27464,-3.037318e-11,3.1777665e-13,6.2736626,6.2736626,6.2736626,0.0030084462,0.7737513,0.7737513,1.0,3.4825873,6.2736626,-0.0,-0.22624865,0.0,0.7064026,0.7737493,3.0,0.0,0.0,1.0,1.0
0.4675,0.5,0.0,50004.426,-35.305214,-1.599559,-8.009827e-09,0.70715773,0.7072212,-0.0195494,-0.018838158,0.70651585,-0.019531656,16.569866,14.398402,14.398402,95.10723,-12.185915,0.0,102.01373,152.2803,1.0,1.0,0.7094605,0.11111704,3.639667,1.0,-132.87816,116.30829,-206.76218,192.36377,-2.7396509e-11,3.0218346e-13,0.11111704,0.11111704,0.11111704,0.0025199552,0.77346426,0.77346426,1.0,3.639667,0.11111704,-0.0,-0.22653572,0.0,0.7064026,0.77346253,3.0,0.0,0.0,1.0,1.0
0.468,0.5,0.0,50004.42,-35.35146,-1.599559,-8.009827e-09,0.70714486,0.70720786,-0.020016577,-0.019314561,0.7065027,-0.0199984,33.65952,41.887318,41.887318,104.59433,-29.311487,0.0,102.01373,167.72176,1.0,1.0,0.70945853,0.23170479,3.7967465,1.0,-138.81137,105.15185,-217.57722,175.68991,-2.460974e-11,2.823286e-13,0.23170479,0.23170479,0.23170479,0.0020336541,0.77317464,0.77317464,1.0,3.7967465,0.23170479,-0.0,-0.22682537,0.0,0.7064026,0.7731731,3.0,0.0,0.0,1.0,1.0
0.4685,0.5,0.0,50004.418,-35.395515,-1.599559,-8.009827e-09,0.7071317,0.7071941,-0.020481467,-0.01978869,0.7064892,-0.02046286,50.258976,68.7627,68.7627,104.59433,-46.009315,0.0,102.01373,167.72176,1.0,1.0,0.70945615,0.35224012,3.9538262,1.0,-142.75008,92.4911,-225.25893,156.49623,-2.2669679e-11,2.6056186e-13,0.35224012,0.35224012,0.35224012,0.0015495748,0.7728824,0.7728824,1.0,3.9538262,0.35224012,-0.0,-0.22711761,0.0,0.7064026,0.77288115,3.0,0.0,0.0,1.0,1.0
0.469,0.5,0.0,50004.414,-35.43739,-1.599559,-8.009827e-09,0.7071183,0.7071801,-0.020944055,-0.020260517,0.7064755,-0.020925015,66.13078,94.63904,94.63904,104.59433,-62.0404,0.0,102.01373,167.72176,1.0,1.0,0.7094534,0.4727227,4.1109056,1.0,-144.64027,78.50949,-229.70068,135.06165,-2.1061026e-11,2.3851125e-13,0.4727227,0.4727227,0.4727227,0.0010677432,0.7725876,0.7725876,1.0,4.1109056,0.4727227,-0.0,-0.2274124,0.0,0.7064026,0.7725866,3.0,0.0,0.0,1.0,1.0
0.4695,0.5,0.0,50004.41,-35.477085,-1.599559,-8.009827e-09,0.7071047,0.7071657,-0.021404317,-0.020730019,0.70646155,-0.02138485,81.0484,119.14595,119.14595,104.59433,-77.175804,0.0,102.01373,167.72176,1.0,1.0,0.7094502,0.59315217,4.2679853,1.0,-144.45743,63.40903,-230.84267,111.69672,-1.8976314e-11,2.1528435e-13,0.59315217,0.59315217,0.59315217,0.00058818504,0.7722903,0.7722903,1.0,4.2679853,0.59315217,-0.0,-0.22770973,0.0,0.7064026,0.77228945,3.0,0.0,0.0,1.0,1.0
0.47,0.5,0.0,50004.402,-35.514614,-1.599559,-8.009827e-09,0.7070908,0.7071511,-0.021862239,-0.021197168,0.7064474,-0.021842346,94.799446,141.93349,141.93349,104.59433,-91.1999,0.0,102.01373,167.72176,1.0,1.0,0.70944667,0.7135283,4.425065,1.0,-142.20679,47.40734,-228.67255,86.73907,-1.6393196e-11,1.9314781e-13,0.7135283,0.7135283,0.7135283,0.000110921515,0.7719905,0.7719905,1.0,4.425065,0.7135283,-0.0,-0.22800955,0.0,0.7064026,0.7719898,3.0,0.0,0.0,1.0,1.0
0.4705,0.5,0.0,50004.4,-35.54998,-1.599559,-8.009827e-09,0.7070767,0.7071363,-0.0223178,-0.021661937,0.70643306,-0.022297485,107.18868,162.67706,162.67706,104.59433,-103.9134,0.0,102.01373,167.72176,1.0,1.0,0.7094428,0.8338506,4.5821447,1.0,-137.92317,30.734482,-223.22556,60.548496,-1.3404583e-11,1.6991916e-13,0.8338506,0.8338506,0.8338506,-0.00036401715,0.77168816,0.77168816,1.0,4.5821447,0.8338506,-0.0,-0.22831187,0.0,0.7064026,0.7716876,3.0,0.0,0.0,1.0,1.0
0.471,0.5,0.0,50004.395,-35.5832,-1.599559,-8.009827e-09,0.7070624,0.70712113,-0.022770988,-0.02212431,0.70641845,-0.02275025,118.04076,181.08208,181.08208,104.59433,-115.136215,0.0,102.01373,167.72176,1.0,1.0,0.70943844,0.95411885,4.7392244,1.0,-131.67038,13.629627,-214.58379,33.501713,-1.0358766e-11,1.4790907e-13,0.95411885,0.95411885,0.95411885,-0.0008365866,0.77138335,0.77138335,1.0,4.7392244,0.95411885,-0.0,-0.22861665,0.0,0.7064026,0.77138305,3.0,0.0,0.0,1.0,1.0
0.4715,0.5,0.0,50004.387,-35.614277,-1.599559,-8.009827e-09,0.7070479,0.7071057,-0.02322178,-0.02258427,0.70640373,-0.023200622,127.20266,196.88805,196.88805,104.59433,-124.70993,0.0,102.01373,167.72176,1.0,1.0,0.70943385,1.0743327,4.896304,1.0,-123.540276,-3.662383,-202.87497,5.9869204,-8.4813415e-12,1.2500901e-13,1.0743327,1.0743327,1.0743327,-0.0013068047,0.77107614,0.77107614,1.0,4.896304,1.0743327,-0.0,-0.22892387,0.0,0.7064026,0.77107596,3.0,0.0,0.0,1.0,1.0
0.472,0.5,0.0,50004.383,-35.643227,-1.599559,-8.009827e-09,0.7070331,0.7070901,-0.023670161,-0.023041798,0.7063887,-0.023648588,134.54584,209.87222,209.87222,104.59433,-132.50002,0.0,102.01373,167.72176,1.0,1.0,0.70942885,1.194492,5.053384,1.0,-113.651276,-20.894562,-188.2704,-21.60181,-6.6742558e-12,1.00483356e-13,1.194492,1.194492,1.194492,-0.0017746355,0.7707665,0.7707665,1.0,5.053384,1.194492,-0.0,-0.2292335,0.0,0.7064026,0.77076644,3.0,0.0,0.0,1.0,1.0
0.4725,0.5,0.0,50004.375,-35.670063,-1.5993141,-2.2125958e-08,0.70701814,0.70707417,-0.024116116,-0.023496848,0.7063736,-0.024094129,139.96797,219.85265,219.85265,104.59433,-138.3977,0.0,102.01373,167.72176,1.0,1.0,0.70942354,1.314596,5.2104635,1.0,-102.14665,-37.82131,-170.98247,-48.87018,-4.498142e-12,7.780511e-14,1.314596,1.314596,1.314596,-0.0022400382,0.77045447,0.77045447,1.0,5.2104635,1.314596,-0.0,-0.22954555,0.0,0.7064026,0.7704545,3.0,0.0,0.0,1.0,1.0
0.473,0.5,0.0,50004.37,-35.694798,-1.5993141,-2.2125958e-08,0.70700294,0.7070581,-0.024559626,-0.02394946,0.70635825,-0.024537232,143.39432,226.69067,226.69067,104.59433,-142.3214,0.0,102.01373,167.72176,1.0,1.0,0.7094179,1.4346449,5.3675427,1.0,-89.19241,-54.20191,-151.26138,-75.42929,-1.6945167e-12,5.6464616e-14,1.4346449,1.4346449,1.4346449,-0.0027030443,0.77014005,0.77014005,1.0,5.3675427,1.4346449,-0.0,-0.22985995,0.0,0.7064026,0.77014023,3.0,0.0,0.0,1.0,1.0
0.4735,0.5,0.0,50004.363,-35.717445,-1.5993141,-2.2125958e-08,0.70698756,0.70704174,-0.02500068,-0.02439955,0.70634276,-0.02497788,144.77876,230.29282,230.29282,104.59433,-144.21783,0.0,102.01373,167.72176,1.0,1.0,0.7094119,1.5546383,5.5246224,1.0,-74.974815,-69.80395,-129.3916,-100.901215,1.1651778e-12,3.588318e-14,1.5546383,1.5546383,1.5546383,-0.0031635787,0.7698233,0.7698233,1.0,5.5246224,1.5546383,-0.0,-0.2301767,0.0,0.7064026,0.76982355,3.0,0.0,0.0,1.0,1.0
0.474,0.5,0.0,50004.355,-35.73802,-1.5993141,-2.2125958e-08,0.70697194,0.70702523,-0.02543926,-0.024847137,0.7063271,-0.025416056,144.10431,230.61194,230.61194,104.59433,-144.0627,0.0,102.01373,167.72176,1.0,1.0,0.70940566,1.6745756,5.681702,1.0,-59.697704,-84.4066,-105.68759,-124.92434,4.276755e-12,1.4535699e-14,1.6745756,1.6745756,1.6745756,-0.0036216432,0.76950425,0.76950425,1.0,5.681702,1.6745756,-0.0,-0.23049578,0.0,0.7064026,0.76950455,3.0,0.0,0.0,1.0,1.0
0.4745,0.5,0.0,50004.35,-35.75654,-1.5993141,-2.2125958e-08,0.70695615,0.7070085,-0.025875352,-0.025292184,0.7063112,-0.025851747,141.38327,227.64774,227.64774,104.59433,-141.8609,0.0,102.01373,167.72176,1.0,1.0,0.70939904,1.7944566,5.838782,1.0,-43.57954,-97.803734,-80.48928,-147.15846,7.613121e-12,-9.135001e-15,1.7944566,1.7944566,1.7944566,-0.004077242,0.76918286,0.76918286,1.0,5.838782,1.7944566,-0.0,-0.23081715,0.0,0.7064026,0.7691832,3.0,0.0,0.0,1.0,1.0
0.475,0.5,0.0,50004.344,-35.77301,-1.5993141,-2.2125958e-08,0.7069401,0.70699155,-0.026308939,-0.025734702,0.70629525,-0.02628494,136.65703,221.44672,221.44672,104.59433,-137.64642,0.0,102.01373,167.72176,1.0,1.0,0.7093922,1.9142812,5.9958615,1.0,-26.850231,-109.8068,-54.157112,-167.28961,9.9825885e-12,-3.1456334e-14,1.9142812,1.9142812,1.9142812,-0.004530336,0.7688592,0.7688592,1.0,5.9958615,1.9142812,-0.0,-0.23114082,0.0,0.7064026,0.7688596,3.0,0.0,0.0,1.0,1.0
0.4755,0.5,0.0,50004.336,-35.787453,-1.5993141,-2.2125958e-08,0.7069239,0.70697445,-0.026740009,-0.026174702,0.70627916,-0.02671562,129.9953,212.10127,212.10127,104.59433,-131.48172,0.0,102.01373,167.72176,1.0,1.0,0.70938504,2.034049,6.152941,1.0,-9.747854,-120.247444,-27.066889,-185.03438,1.1391101e-11,-5.2249627e-14,2.034049,2.034049,2.034049,-0.004980938,0.7685333,0.7685333,1.0,6.152941,2.034049,-0.0,-0.23146673,0.0,0.7064026,0.76853377,3.0,0.0,0.0,1.0,1.0
0.476,0.5,0.0,50004.33,-35.799877,-1.5993141,-2.2125958e-08,0.7069075,0.7069572,-0.027168548,-0.026612101,0.7062629,-0.027143773,121.49509,199.74829,199.74829,104.59433,-123.45679,0.0,102.01999,167.72176,1.0,1.0,0.7093776,2.1537597,0.02683541,1.0,7.4847617,-128.97984,0.39564866,-200.14394,1.2266053e-11,-7.117949e-14,2.1537597,2.1537597,2.1537597,-0.005429016,0.7682051,0.7682051,1.0,0.02683541,2.1537597,-0.0,-0.23179488,0.0,0.7064026,0.7682057,3.0,0.0,0.0,1.0,1.0
0.4765,0.5,0.0,50004.32,-35.810295,-1.5993141,-2.2125958e-08,0.70689094,0.70693976,-0.02759454,-0.027046924,0.7062465,-0.027569383,111.27923,184.56706,184.56706,104.59433,-113.68777,0.0,102.01999,167.72176,1.0,1.0,0.7093699,2.273413,0.18391505,1.0,24.60349,-135.88272,27.84033,-212.4074,1.3539407e-11,-9.043429e-14,2.273413,2.273413,2.273413,-0.005874541,0.7678748,0.7678748,1.0,0.18391505,2.273413,-0.0,-0.23212524,0.0,0.7056234,0.7678754,3.0,0.0,0.0,1.0,1.0
0.477,0.5,0.0,50004.312,-35.818726,-1.5993141,-2.2125958e-08,0.7068742,0.70692223,-0.028017975,-0.027479172,0.7062299,-0.02799244,99.49456,166.7766,166.7766,104.59433,-102.315216,0.0,102.01999,167.72176,1.0,1.0,0.709362,2.3930085,0.3409947,1.0,41.36637,-140.86093,54.8781,-221.65471,1.5563164e-11,-1.1084366e-13,2.3930085,2.3930085,2.3930085,-0.006317536,0.76754224,0.76754224,1.0,0.3409947,2.3930085,-0.0,-0.23245779,0.0,0.7056234,0.76754284,3.0,0.0,0.0,1.0,1.0
0.4775,0.5,0.0,50004.305,-35.825172,-1.5993141,-2.2125958e-08,0.7068572,0.70690453,-0.028438836,-0.027908824,0.7062133,-0.028412929,86.30976,146.6324,146.6324,104.59433,-89.50205,0.0,102.01999,167.72176,1.0,1.0,0.7093538,2.5125463,0.4980743,1.0,57.53702,-143.84679,81.12655,-227.75894,1.8277676e-11,-1.3072311e-13,2.5125463,2.5125463,2.5125463,-0.006757984,0.7672075,0.7672075,1.0,0.4980743,2.5125463,-0.0,-0.23279248,0.0,0.7056234,0.76720816,3.0,0.0,0.0,1.0,1.0
0.478,0.5,0.0,50004.297,-35.829655,-1.5993141,-2.2125958e-08,0.7068401,0.70688665,-0.028857112,-0.028335884,0.7061965,-0.028830836,71.9129,124.4227,124.4227,104.59433,-75.4312,0.0,102.01999,167.72176,1.0,1.0,0.7093454,2.6320257,0.65515393,1.0,72.88798,-144.80087,106.215294,-230.638,2.0957128e-11,-1.4988894e-13,2.6320257,2.6320257,2.6320257,-0.007195861,0.7668707,0.7668707,1.0,0.65515393,2.6320257,-0.0,-0.23312934,0.0,0.7056234,0.76687133,3.0,0.0,0.0,1.0,1.0
0.4785,0.5,0.0,50004.29,-35.832176,-1.5993141,-2.2125958e-08,0.7068228,0.7068687,-0.02927279,-0.028760307,0.7061796,-0.029246151,56.508724,100.46433,100.46433,104.59433,-60.302876,0.0,102.01999,167.72176,1.0,1.0,0.7093367,2.7514467,0.81223357,1.0,87.20385,-143.71257,129.79121,-230.25554,2.3049283e-11,-1.6778704e-13,2.7514467,2.7514467,2.7514467,-0.007631165,0.7665317,0.7665317,1.0,0.81223357,2.7514467,-0.0,-0.23346831,0.0,0.7056234,0.76653236,3.0,0.0,0.0,1.0,1.0
0.479,0.5,0.0,50004.28,-35.83275,-1.5993141,-2.2125958e-08,0.7068054,0.7068506,-0.029685857,-0.02918212,0.70616263,-0.02965886,40.315704,75.0981,75.0981,104.59433,-44.331783,0.0,102.01999,167.72176,1.0,1.0,0.7093278,2.8708088,0.9693132,1.0,100.28436,-140.60007,151.52333,-226.62143,2.3799062e-11,-1.8305285e-13,2.8708088,2.8708088,2.8708088,-0.008063879,0.76619065,0.76619065,1.0,0.9693132,2.8708088,-0.0,-0.23380937,0.0,0.7056234,0.7661913,3.0,0.0,0.0,1.0,1.0
0.4795,0.5,0.0,50004.273,-35.83138,-1.5993141,-2.2125958e-08,0.7067878,0.70683235,-0.030096298,-0.0296013,0.7061455,-0.030068947,23.56292,48.68393,48.68393,104.59433,-27.743998,0.0,102.01999,167.72176,1.0,1.0,0.7093187,2.990112,1.1263928,1.0,111.94709,-135.51001,171.10751,-219.79144,2.3672267e-11,-1.9460076e-13,2.990112,2.990112,2.990112,-0.008494004,0.7658475,0.7658475,1.0,1.1263928,2.990112,-0.0,-0.2341525,0.0,0.7056234,0.76584816,3.0,0.0,0.0,1.0,1.0
0.48,0.5,0.0,50004.266,-35.828075,-1.5993141,-2.2125958e-08,0.70677006,0.70681405,-0.030504104,-0.030017857,0.7061283,-0.030476404,6.4867897,21.59569,21.59569,104.59433,-10.773735,0.0,102.01999,167.72176,1.0,1.0,0.7093094,3.1093562,1.2834724,1.0,122.03,-128.51678,188.27058,-209.86627,2.3166852e-11,-2.0988305e-13,3.1093562,3.1093562,3.1093562,-0.008921522,0.76550233,0.76550233,1.0,1.2834724,3.1093562,-0.0,-0.23449768,0.0,0.7056234,0.765503,3.0,0.0,0.0,1.0,1.0
0.4805,0.5,0.0,50004.258,-35.822845,-1.5993141,-2.2125958e-08,0.7067522,0.7067956,-0.03090926,-0.030431759,0.70611095,-0.030881217,-10.672276,-5.784112,-5.784112,104.59433,6.3399444,0.0,102.01999,167.72176,1.0,1.0,0.7092998,3.2285404,1.4405521,1.0,130.39363,-119.72136,202.77417,-196.99005,2.1264922e-11,-2.2268025e-13,3.2285404,3.2285404,3.2285404,-0.009346446,0.76515514,0.76515514,1.0,1.4405521,3.2285404,-0.0,-0.2348449,0.0,0.7056234,0.7651558,3.0,0.0,0.0,1.0,1.0
0.481,0.5,0.0,50004.25,-35.81569,-1.5993141,-2.2125958e-08,0.7067342,0.70677704,-0.031311758,-0.030843005,0.70609355,-0.031283375,-27.673267,-33.069744,-33.069744,104.59433,23.356531,0.0,102.01999,167.72176,1.0,1.0,0.7092901,3.347665,1.5976317,1.0,136.92303,-109.24977,214.41783,-181.34808,1.8572251e-11,-2.3404502e-13,3.347665,3.347665,3.347665,-0.009768742,0.7648059,0.7648059,1.0,1.5976317,3.347665,-0.0,-0.2351941,0.0,0.7056234,0.76480657,3.0,0.0,0.0,1.0,1.0
0.4815,0.5,0.0,50004.242,-35.806618,-1.5993141,-2.2125958e-08,0.70671606,0.7067584,-0.03171158,-0.03125157,0.7060761,-0.03168286,-44.27797,-59.877705,-59.877705,104.59433,40.037445,0.0,102.01999,167.72176,1.0,1.0,0.70928013,3.4667296,1.7547114,1.0,141.52925,-97.25129,223.0419,-163.1642,1.5026098e-11,-2.4313383e-13,3.4667296,3.4667296,3.4667296,-0.010188417,0.7644547,0.7644547,1.0,1.7547114,3.4667296,-0.0,-0.2355453,0.0,0.7056234,0.7644553,3.0,0.0,0.0,1.0,1.0
0.482,0.5,0.0,50004.23,-35.795628,-1.5993141,-2.2125958e-08,0.7066978,0.7067396,-0.032108713,-0.031657487,0.70605844,-0.032079663,-60.254288,-85.8321,-85.8321,104.59433,56.14938,0.0,102.01999,167.72176,1.0,1.0,0.70927,3.585734,1.911791,1.0,144.15051,-83.89622,228.52948,-142.69737,1.179332e-11,-2.5376635e-13,3.585734,3.585734,3.585734,-0.010605428,0.76410156,0.76410156,1.0,1.911791,3.585734,-0.0,-0.23589845,0.0,0.7056234,0.76410216,3.0,0.0,0.0,1.0,1.0
0.4825,0.5,0.0,50004.223,-35.782726,-1.5993141,-2.2125958e-08,0.7066794,0.7067208,-0.03250315,-0.03206071,0.7060408,-0.032473776,-75.37948,-110.5699,-110.5699,104.59433,71.46755,0.0,102.01999,167.72176,1.0,1.0,0.7092596,3.7046778,2.0688705,1.0,144.75296,-69.373474,230.80798,-120.23809,9.540589e-12,-2.6477488e-13,3.7046778,3.7046778,3.7046778,-0.011019824,0.76374644,0.76374644,1.0,2.0688705,3.7046778,-0.0,-0.23625354,0.0,0.7056234,0.76374704,3.0,0.0,0.0,1.0,1.0
0.483,0.5,0.0,50004.215,-35.76791,-1.5993141,-2.2125958e-08,0.7066609,0.7067018,-0.032894876,-0.032461267,0.70602304,-0.032865178,-89.44326,-133.74602,-133.74602,104.59433,85.77884,0.0,102.01999,167.72176,1.0,1.0,0.7092491,3.8235607,2.2259502,1.0,143.33112,-53.887856,229.85007,-96.10405,7.837814e-12,-2.767066e-13,3.8235607,3.8235607,3.8235607,-0.011431562,0.76338947,0.76338947,1.0,2.2259502,3.8235607,-0.0,-0.23661055,0.0,0.7056234,0.76339006,3.0,0.0,0.0,1.0,1.0
0.4835,0.5,0.0,50004.207,-35.751186,-1.5993141,-2.2125958e-08,0.7066424,0.70668286,-0.033283878,-0.03285912,0.70600516,-0.033253863,-102.25068,-155.03806,-155.03806,104.59433,98.88468,0.0,102.01999,167.72176,1.0,1.0,0.7092383,3.9423828,2.38303,1.0,139.90779,-37.65711,225.67374,-70.63568,8.211222e-12,-2.8508652e-13,3.9423828,3.9423828,3.9423828,-0.01184062,0.7630306,0.7630306,1.0,2.38303,3.9423828,-0.0,-0.23696944,0.0,0.7056234,0.7630311,3.0,0.0,0.0,1.0,1.0
0.484,0.5,0.0,50004.2,-35.732548,-1.5993141,-2.2125958e-08,0.70662373,0.7066637,-0.033670142,-0.03325425,0.7059873,-0.03363982,-113.6248,-174.15076,-174.15076,104.59433,110.60387,0.0,102.01999,167.72176,1.0,1.0,0.7092273,4.0611434,2.5401096,1.0,134.53368,-20.908878,218.34206,-44.1913,9.382512e-12,-2.901036e-13,4.0611434,4.0611434,4.0611434,-0.012247006,0.7626698,0.7626698,1.0,2.5401096,4.0611434,-0.0,-0.2373302,0.0,0.7056234,0.76267034,3.0,0.0,0.0,1.0,1.0
0.4845,0.5,0.0,50004.188,-35.711998,-1.5993141,-2.2125958e-08,0.70660496,0.7066445,-0.03405366,-0.033646688,0.7059693,-0.034023024,-123.409134,-190.82008,-190.82008,104.59433,120.774956,0.0,102.01999,167.72176,1.0,1.0,0.7092162,4.179843,2.697189,1.0,127.2866,-3.877466,207.96208,-17.141994,1.0585719e-11,-2.9728845e-13,4.179843,4.179843,4.179843,-0.012650713,0.76230717,0.76230717,1.0,2.697189,4.179843,-0.0,-0.2376928,0.0,0.7056234,0.7623077,3.0,0.0,0.0,1.0,1.0
0.485,0.5,0.0,50004.18,-35.689533,-1.5993141,-2.2125958e-08,0.7065861,0.7066252,-0.03443442,-0.034036364,0.7059512,-0.034403477,-131.46971,-204.81677,-204.81677,104.59433,129.25848,0.0,102.01999,167.72176,1.0,1.0,0.70920485,4.2984805,2.8542688,1.0,118.27026,13.199452,194.6832,10.133575,1.1196989e-11,-3.015148e-13,4.2984805,4.2984805,4.2984805,-0.013051726,0.76194274,0.76194274,1.0,2.8542688,4.2984805,-0.0,-0.23805723,0.0,0.7056234,0.7619433,3.0,0.0,0.0,1.0,1.0
0.4855,0.5,0.0,50004.17,-35.665154,-1.5993141,-2.2125958e-08,0.7065672,0.7066058,-0.034812406,-0.034423333,0.7059331,-0.03478116,-137.69691,-215.94937,-215.94937,104.59433,135.93886,0.0,102.01999,167.72176,1.0,1.0,0.70919335,4.4170566,3.0113485,1.0,107.61277,30.08415,178.69487,37.25451,1.2065232e-11,-3.0421184e-13,4.4170566,4.4170566,4.4170566,-0.013450019,0.76157653,0.76157653,1.0,3.0113485,4.4170566,-0.0,-0.23842345,0.0,0.7056234,0.761577,3.0,0.0,0.0,1.0,1.0
0.486,0.5,0.0,50004.164,-35.63886,-1.5993141,-2.2125958e-08,0.7065483,0.7065864,-0.035187606,-0.034807533,0.70591486,-0.03515606,-142.00688,-224.06693,-224.06693,104.59433,140.7258,0.0,102.01999,167.72176,1.0,1.0,0.7091816,4.53557,3.168428,1.0,95.46472,46.54216,160.22394,63.84299,1.3578528e-11,-3.0970276e-13,4.53557,4.53557,4.53557,-0.013845573,0.76120853,0.76120853,1.0,3.168428,4.53557,-0.0,-0.23879145,0.0,0.7056234,0.761209,3.0,0.0,0.0,1.0,1.0
0.4865,0.5,0.0,50004.152,-35.61065,-1.5993141,-2.2125958e-08,0.70652926,0.7065669,-0.03556001,-0.03518897,0.7058966,-0.035528168,-144.34262,-229.06078,-229.06078,104.59433,143.55563,0.0,102.01999,167.72176,1.0,1.0,0.70916975,4.6540217,3.3255076,1.0,81.997086,62.345528,139.53123,89.52954,1.4240824e-11,-3.1860942e-13,4.6540217,4.6540217,4.6540217,-0.014238395,0.7608388,0.7608388,1.0,3.3255076,4.6540217,-0.0,-0.23916121,0.0,0.7056234,0.7608392,3.0,0.0,0.0,1.0,1.0
0.487,0.5,0.0,50004.145,-35.580517,-1.5993141,-2.2125958e-08,0.7065102,0.7065472,-0.0359296,-0.03556762,0.7058783,-0.035897467,-144.67465,-230.86606,-230.86606,104.59433,144.39198,0.0,102.01999,167.72176,1.0,1.0,0.70915765,4.7724104,3.4825873,1.0,67.398705,77.27595,116.907936,113.95813,1.3153988e-11,-3.2178237e-13,4.7724104,4.7724104,4.7724104,-0.014628476,0.7604673,0.7604673,1.0,3.4825873,4.7724104,-0.0,-0.2395327,0.0,0.7056234,0.7604677,3.0,0.0,0.0,1.0,1.0
0.4875,0.5,0.0,50004.137,-35.548462,-1.5993141,-2.2125958e-08,0.7064911,0.7065276,-0.036296375,-0.035943504,0.7058599,-0.03626395,-143.00139,-229.4624,-229.4624,104.59433,143.22623,0.0,102.01999,167.72176,1.0,1.0,0.70914537,4.8907366,3.639667,1.0,51.87363,91.12776,92.67129,136.7911,1.2207529e-11,-3.2660712e-13,4.8907366,4.8907366,4.8907366,-0.0150157865,0.7600941,0.7600941,1.0,3.639667,4.8907366,-0.0,-0.23990588,0.0,0.7056234,0.7600945,3.0,0.0,0.0,1.0,1.0
0.488,0.5,0.0,50004.13,-35.514484,-1.5993141,-2.2125958e-08,0.7064719,0.7065078,-0.036660314,-0.036316577,0.7058415,-0.036627598,-139.34904,-224.87402,-224.87402,104.59433,140.07751,0.0,102.01999,167.72176,1.0,1.0,0.70913297,5.009,3.7967465,1.0,35.63826,103.710785,67.1602,157.71382,1.1562471e-11,-3.3410506e-13,5.009,5.009,5.009,-0.015400323,0.75971925,0.75971925,1.0,3.7967465,5.009,-0.0,-0.24028075,0.0,0.7056234,0.7597196,3.0,0.0,0.0,1.0,1.0
0.4885,0.5,0.0,50004.117,-35.47859,-1.5993141,-2.2125958e-08,0.7064528,0.70648795,-0.037021402,-0.036686815,0.70582306,-0.036988404,-133.77113,-217.16931,-217.16931,104.59433,134.99237,0.0,102.01999,167.72176,1.0,1.0,0.7091204,5.1272,3.9538262,1.0,18.918266,114.85287,40.73043,176.43889,1.0399043e-11,-3.3869416e-13,5.1272,5.1272,5.1272,-0.01578206,0.75934273,0.75934273,1.0,3.9538262,5.1272,-0.0,-0.24065728,0.0,0.7056234,0.759343,3.0,0.0,0.0,1.0,1.0
0.489,0.5,0.0,50004.11,-35.440765,-1.5993141,-2.2125958e-08,0.70643353,0.70646805,-0.037379637,-0.03705423,0.7058045,-0.037346352,-126.34765,-206.45969,-206.45969,104.59433,128.04404,0.0,102.01999,167.72176,1.0,1.0,0.7091076,5.245337,4.1109056,1.0,1.9454541,124.4022,13.749568,192.71011,9.088537e-12,-3.4497774e-13,5.245337,5.245337,5.245337,-0.016160974,0.75896454,0.75896454,1.0,4.1109056,5.245337,-0.0,-0.24103545,0.0,0.7056234,0.75896484,3.0,0.0,0.0,1.0,1.0
0.4895,0.5,0.0,50004.1,-35.40102,-1.5993141,-2.2125958e-08,0.70641434,0.7064481,-0.037734997,-0.0374188,0.705786,-0.03770143,-117.18391,-192.8979,-192.8979,104.59433,119.33125,0.0,102.01999,167.72176,1.0,1.0,0.7090946,5.3634105,4.2679853,1.0,-15.04546,132.22937,-13.408062,206.30597,6.619794e-12,-3.4960245e-13,5.3634105,5.3634105,5.3634105,-0.016537068,0.7585848,0.7585848,1.0,4.2679853,5.3634105,-0.0,-0.24141522,0.0,0.7056234,0.7585851,3.0,0.0,0.0,1.0,1.0
0.49,0.5,0.0,50004.09,-35.359356,-1.5993141,-2.2125958e-08,0.7063951,0.70642805,-0.038087476,-0.037780505,0.7057674,-0.03805363,-106.40896,-176.67578,-176.67578,104.59433,108.97692,0.0,102.01999,167.72176,1.0,1.0,0.70908153,5.48142,4.425065,1.0,-31.820108,138.22906,-40.36663,217.04242,2.5107726e-12,-3.4996607e-13,5.48142,5.48142,5.48142,-0.016910331,0.7582034,0.7582034,1.0,4.425065,5.48142,-0.0,-0.24179658,0.0,0.7056234,0.7582037,3.0,0.0,0.0,1.0,1.0
0.4905,0.5,0.0,50004.082,-35.31577,-1.5993141,-2.2125958e-08,0.70637584,0.706408,-0.03843706,-0.03813933,0.7057488,-0.03840294,-94.17371,-158.02145,-158.02145,108.32025,97.12621,0.0,102.01999,172.8884,1.0,1.0,0.70906824,5.599366,4.5821447,1.0,-48.147697,142.32141,-66.754005,224.77547,-1.8458733e-12,-3.5032375e-13,5.599366,5.599366,5.599366,-0.017280722,0.7578205,0.7578205,1.0,4.5821447,5.599366,-0.0,-0.24217951,0.0,0.7056234,0.7578207,3.0,0.0,0.0,1.0,1.0
0.491,0.5,0.0,50004.07,-35.270264,-1.5993141,-2.2125958e-08,0.7063566,0.7063879,-0.03878374,-0.03849525,0.70573014,-0.03874935,-80.64884,-137.19606,-137.19606,108.32025,83.94459,0.0,102.01999,172.8884,1.0,1.0,0.70905477,5.717248,4.7392244,1.0,-63.804188,144.45302,-92.20687,229.40292,-5.941061e-12,-3.5103113e-13,5.717248,5.717248,5.717248,-0.01764824,0.75743604,0.75743604,1.0,4.7392244,5.717248,-0.0,-0.24256398,0.0,0.7056234,0.7574363,3.0,0.0,0.0,1.0,1.0
