Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4915,0.5,0.0,50004.062,-35.222847,-1.5993141,-2.2125958e-08,0.70633733,0.70636773,-0.039127503,-0.03884827,0.70571154,-0.03909284,-66.022285,-114.49,-114.49,108.32025,69.615364,0.0,102.01999,172.8884,1.0,1.0,0.70904124,5.8350654,4.896304,1.0,-78.57533,144.59761,-116.37573,230.86572,-9.981093e-12,-3.5256417e-13,5.8350654,5.8350654,5.8350654,-0.018012859,0.75705004,0.75705004,1.0,4.896304,5.8350654,-0.0,-0.24294996,0.0,0.7056234,0.7570502,3.0,0.0,0.0,1.0,1.0
0.492,0.5,0.0,50004.055,-35.17352,-1.5993141,-2.2125958e-08,0.7063181,0.7063475,-0.039468337,-0.039198346,0.7056929,-0.0394334,-50.49666,-90.218864,-90.218864,108.32025,54.33718,0.0,102.01999,172.8884,1.0,1.0,0.7090275,5.952819,5.053384,1.0,-92.25961,142.75627,-138.92966,229.14853,-1.4345171e-11,-3.5539863e-13,5.952819,5.952819,5.952819,-0.018374559,0.75666255,0.75666255,1.0,5.053384,5.952819,-0.0,-0.24333744,0.0,0.7056234,0.7566627,3.0,0.0,0.0,1.0,1.0
0.4925,0.5,0.0,50004.043,-35.122288,-1.5993141,-2.2125958e-08,0.7062988,0.70632726,-0.03980623,-0.039545495,0.70567423,-0.039771028,-34.2864,-64.71902,-64.71902,108.32025,38.321194,0.0,102.01999,172.8884,1.0,1.0,0.70901364,6.0705075,5.2104635,1.0,-104.67094,138.95734,-159.5608,224.27982,-1.8410768e-11,-3.5947764e-13,6.0705075,6.0705075,6.0705075,-0.018733354,0.7562736,0.7562736,1.0,5.2104635,6.0705075,-0.0,-0.24372637,0.0,0.7056234,0.7562738,3.0,0.0,0.0,1.0,1.0
0.493,0.5,0.0,50004.035,-35.069157,-1.5993141,-2.2125958e-08,0.7062796,0.70630693,-0.040141173,-0.03988969,0.7056555,-0.040105704,-17.61477,-38.342808,-38.342808,108.32025,21.788132,0.0,102.01999,172.8884,1.0,1.0,0.70899963,6.188132,5.3675427,1.0,-115.64117,133.25594,-177.98853,216.33134,-2.4123925e-11,-3.6230424e-13,6.188132,6.188132,6.188132,-0.019089192,0.7558832,0.7558832,1.0,5.3675427,6.188132,-0.0,-0.24411677,0.0,0.7056234,0.7558834,3.0,0.0,0.0,1.0,1.0
0.4935,0.5,0.0,50004.023,-35.014137,-1.5993141,-2.2125958e-08,0.7062604,0.70628667,-0.040473156,-0.040230907,0.70563686,-0.040437426,-0.71078295,-11.453766,-11.453766,108.32025,4.9652505,0.0,102.01999,172.8884,1.0,1.0,0.7089855,0.022505958,5.5246224,1.0,-125.02232,125.73311,-193.9632,205.41696,-2.975258e-11,-3.653649e-13,0.022505958,0.022505958,0.022505958,-0.019442089,0.75549144,0.75549144,1.0,5.5246224,0.022505958,-0.0,-0.24450856,0.0,0.7056234,0.75549155,3.0,0.0,0.0,1.0,1.0
0.494,0.5,0.0,50004.016,-34.957233,-1.5993141,-2.2125958e-08,0.7062412,0.70626634,-0.040802166,-0.040569138,0.7056182,-0.040766176,16.193972,15.578495,15.578495,108.32025,-11.916822,0.0,102.01999,172.8884,1.0,1.0,0.70897126,0.14000033,5.681702,1.0,-132.68858,116.494606,-207.26949,191.69098,-3.3569824e-11,-3.686263e-13,0.14000033,0.14000033,0.14000033,-0.01979199,0.7550982,0.7550982,1.0,5.681702,0.14000033,-0.0,-0.24490176,0.0,0.7056234,0.75509834,3.0,0.0,0.0,1.0,1.0
0.4945,0.5,0.0,50004.004,-34.898457,-1.5993141,-2.2125958e-08,0.706222,0.7062461,-0.041128192,-0.040904365,0.7055996,-0.041091945,32.86849,42.383343,42.383343,108.32025,-28.627245,0.0,102.01999,172.8884,1.0,1.0,0.7089569,0.2574296,5.838782,1.0,-138.53786,105.669365,-217.72916,175.34581,-3.4736585e-11,-3.7751556e-13,0.2574296,0.2574296,0.2574296,-0.020138932,0.7547037,0.7547037,1.0,5.838782,0.2574296,-0.0,-0.24529633,0.0,0.7056234,0.75470376,3.0,0.0,0.0,1.0,1.0
0.495,0.5,0.0,50003.992,-34.837814,-1.5990824,3.4126032e-08,0.70620286,0.7062257,-0.04145123,-0.04123659,0.705581,-0.04141473,49.085518,68.594215,68.594215,108.32025,-44.93812,0.0,102.01999,172.8884,1.0,1.0,0.7089424,0.3747936,5.9958615,1.0,-142.49316,93.40765,-225.20346,156.60925,-3.5082773e-11,-3.8462026e-13,0.3747936,0.3747936,0.3747936,-0.020482872,0.75430775,0.75430775,1.0,5.9958615,0.3747936,-0.0,-0.24569224,0.0,0.7056234,0.75430787,3.0,0.0,0.0,1.0,1.0
0.4955,0.5,0.0,50003.984,-34.77532,-1.5990824,3.4126032e-08,0.70618373,0.7062054,-0.041771267,-0.04156577,0.7055624,-0.041734513,64.62464,93.85362,93.85362,108.32025,-60.627598,0.0,102.01999,172.8884,1.0,1.0,0.70892787,0.49209216,6.152941,1.0,-144.50357,79.87893,-229.59483,135.74121,-3.4978607e-11,-3.8996071e-13,0.49209216,0.49209216,0.49209216,-0.020823762,0.75391054,0.75391054,1.0,6.152941,0.49209216,-0.0,-0.24608947,0.0,0.7056234,0.7539106,3.0,0.0,0.0,1.0,1.0
0.496,0.5,0.0,50003.973,-34.710983,-1.5990824,3.4126032e-08,0.70616466,0.7061851,-0.04208829,-0.04189191,0.7055439,-0.04205129,79.27525,117.818016,117.818016,108.32025,-75.48288,0.0,102.01999,172.8884,1.0,1.0,0.7089132,0.60932523,0.02683541,1.0,-144.54475,65.26949,-230.8481,113.03009,-3.433834e-11,-3.9391586e-13,0.60932523,0.60932523,0.60932523,-0.021161644,0.753512,0.753512,1.0,0.02683541,0.60932523,-0.0,-0.24648799,0.0,0.7056234,0.7535121,3.0,0.0,0.0,1.0,1.0
0.4965,0.5,0.0,50003.96,-34.644817,-1.5990824,3.4126032e-08,0.7061456,0.7061648,-0.042402297,-0.042215023,0.70552534,-0.04236505,92.8394,140.16238,140.16238,108.32025,-89.30308,0.0,102.01999,172.8884,1.0,1.0,0.7088984,0.72649264,0.18391505,1.0,-142.61926,49.779858,-228.95105,88.78866,-3.433268e-11,-3.9693002e-13,0.72649264,0.72649264,0.72649264,-0.021496499,0.7531122,0.7531122,1.0,0.18391505,0.72649264,-0.0,-0.24688779,0.0,0.7056234,0.75311226,3.0,0.0,0.0,1.0,1.0
0.497,0.5,0.0,50003.953,-34.576836,-1.5990824,3.4126032e-08,0.7061266,0.7061445,-0.042713273,-0.04253505,0.7055069,-0.042675786,105.13444,160.58472,160.58472,108.32025,-101.90191,0.0,102.01999,172.8884,1.0,1.0,0.7088836,0.8435942,0.3409947,1.0,-138.75641,33.62197,-223.93446,63.349754,-3.461352e-11,-3.988914e-13,0.8435942,0.8435942,0.8435942,-0.021828283,0.7527112,0.7527112,1.0,0.3409947,0.8435942,-0.0,-0.24728884,0.0,0.7056234,0.75271124,3.0,0.0,0.0,1.0,1.0
0.4975,0.5,0.0,50003.94,-34.50705,-1.5990824,3.4126032e-08,0.7061076,0.7061243,-0.043021213,-0.04285203,0.7054885,-0.04298349,115.99542,178.80989,178.80989,108.32025,-113.1102,0.0,102.01999,172.8884,1.0,1.0,0.70886874,0.9606299,0.4980743,1.0,-133.01173,17.016306,-215.87157,37.061676,-3.468305e-11,-4.0010587e-13,0.9606299,0.9606299,0.9606299,-0.02215702,0.7523089,0.7523089,1.0,0.4980743,0.9606299,-0.0,-0.2476911,0.0,0.7056234,0.75230896,3.0,0.0,0.0,1.0,1.0
0.498,0.5,0.0,50003.93,-34.43547,-1.5990824,3.4126032e-08,0.7060887,0.70610416,-0.04332611,-0.043165907,0.70547014,-0.043288153,125.27732,194.59349,194.59349,108.32025,-122.77805,0.0,102.01999,172.8884,1.0,1.0,0.7088538,1.0775995,0.65515393,1.0,-125.46614,0.1888244,-204.87683,10.2833395,-3.363179e-11,-4.0089885e-13,1.0775995,1.0775995,1.0775995,-0.022482662,0.75190544,0.75190544,1.0,0.65515393,1.0775995,-0.0,-0.24809456,0.0,0.7056234,0.75190544,3.0,0.0,0.0,1.0,1.0
0.4985,0.5,0.0,50003.918,-34.362118,-1.5990824,3.4126032e-08,0.7060698,0.706084,-0.04362795,-0.043476705,0.70545185,-0.043589767,132.85689,207.72488,207.72488,108.32025,-130.7769,0.0,102.01999,172.8884,1.0,1.0,0.70883876,1.194503,0.81223357,1.0,-116.22478,-16.632105,-191.10428,-16.620602,-3.2346948e-11,-4.0127415e-13,1.194503,1.194503,1.194503,-0.022805229,0.7515008,0.7515008,1.0,0.81223357,1.194503,-0.0,-0.2484992,0.0,0.7056234,0.75150084,3.0,0.0,0.0,1.0,1.0
0.499,0.5,0.0,50003.906,-34.287003,-1.5990824,3.4126032e-08,0.706051,0.7060639,-0.043926734,-0.043784395,0.7054336,-0.043888327,138.63425,218.02998,218.02998,108.32025,-137.00108,0.0,102.01999,172.8884,1.0,1.0,0.7088237,1.3113402,0.9693132,1.0,-105.41544,-33.218807,-174.74524,-43.28475,-3.1745984e-11,-3.9578058e-13,1.3113402,1.3113402,1.3113402,-0.023124719,0.751095,0.751095,1.0,0.9693132,1.3113402,-0.0,-0.24890499,0.0,0.7056234,0.75109506,3.0,0.0,0.0,1.0,1.0
0.4995,0.5,0.0,50003.895,-34.21014,-1.5990824,3.4126032e-08,0.7060323,0.7060439,-0.04422245,-0.04408898,0.7054155,-0.04418382,142.5342,225.37358,225.37358,108.32025,-141.36926,0.0,102.01999,172.8884,1.0,1.0,0.7088086,1.4281111,1.1263928,1.0,-93.18681,-49.347385,-156.02565,-69.34793,-3.191373e-11,-1.8902062e-13,1.4281111,1.4281111,1.4281111,-0.023441102,0.75068814,0.75068814,1.0,1.1263928,1.4281111,-0.0,-0.2493119,0.0,0.7056234,0.75068814,3.0,0.0,0.0,1.0,1.0
0.5,0.5,0.0,50003.883,-34.131542,-1.5990824,3.4126032e-08,0.70601356,0.706024,-0.044515092,-0.04439045,0.7053974,-0.044476245,144.50706,229.66087,229.66087,108.32025,-143.8254,0.0,102.01999,172.8884,1.0,1.0,0.70879346,1.5448153,1.2834724,1.0,-79.70634,-64.80073,-135.2028,-94.45806,-3.1592548e-11,2.7127148e-14,1.5448153,1.5448153,1.5448153,-0.023754379,0.7502801,0.7502801,1.0,1.2834724,1.5448153,-0.0,-0.24971989,0.0,0.7056234,0.7502801,3.0,0.0,0.0,1.0,1.0
0.5005,0.5,0.0,50003.87,-34.051224,-1.5990824,3.4126032e-08,0.7059949,0.70600414,-0.044804655,-0.04468879,0.7053794,-0.044765595,144.52934,230.83871,230.83871,108.32025,-144.33939,0.0,102.01999,172.8884,1.0,1.0,0.70877826,1.6614531,1.4405521,1.0,-65.15792,-79.37143,-112.56183,-118.276886,-3.1015385e-11,1.7016176e-13,1.6614531,1.6614531,1.6614531,-0.02406452,0.749871,0.749871,1.0,1.4405521,1.6614531,-0.0,-0.25012898,0.0,0.7056234,0.749871,3.0,0.0,0.0,1.0,1.0
0.501,0.5,0.0,50003.86,-33.9692,-1.5990824,3.4126032e-08,0.7059763,0.70598435,-0.045091126,-0.04498404,0.70536155,-0.04505186,142.6039,228.89616,228.89616,108.32025,-142.90741,0.0,102.01999,172.8884,1.0,1.0,0.7087631,1.7780242,1.5976317,1.0,-49.739372,-92.864525,-88.41163,-140.48453,-2.9676164e-11,2.6982163e-13,1.7780242,1.7780242,1.7780242,-0.024371551,0.7494609,0.7494609,1.0,1.5976317,1.7780242,-0.0,-0.2505391,0.0,0.7056234,0.7494609,3.0,0.0,0.0,1.0,1.0
0.5015,0.5,0.0,50003.848,-33.885487,-1.5990824,3.4126032e-08,0.70595783,0.7059647,-0.04537451,-0.045276117,0.7053438,-0.04533504,138.75978,223.86441,223.86441,108.32025,-139.5519,0.0,102.01999,172.8884,1.0,1.0,0.7087479,1.8945284,1.7547114,1.0,-33.65969,-105.1001,-63.08071,-160.78369,-2.8051518e-11,3.393168e-13,1.8945284,1.8945284,1.8945284,-0.02467546,0.7490497,0.7490497,1.0,1.7547114,1.8945284,-0.0,-0.25095025,0.0,0.7056234,0.7490497,3.0,0.0,0.0,1.0,1.0
0.502,0.5,0.0,50003.836,-33.800095,-1.5990824,3.4126032e-08,0.7059394,0.70594513,-0.04565479,-0.045565084,0.7053261,-0.04561512,133.05182,215.81628,215.81628,108.32025,-134.32108,0.0,102.01999,172.8884,1.0,1.0,0.7087327,2.0109658,1.911791,1.0,-17.136196,-115.91563,-36.91261,-178.90367,-2.5854473e-11,3.8550229e-13,2.0109658,2.0109658,2.0109658,-0.024976231,0.74863756,0.74863756,1.0,1.911791,2.0109658,-0.0,-0.2513624,0.0,0.7056234,0.74863756,3.0,0.0,0.0,1.0,1.0
0.5025,0.5,0.0,50003.824,-33.713036,-1.5990824,3.4126032e-08,0.70592105,0.70592564,-0.04593196,-0.045850907,0.70530844,-0.045892105,125.55973,204.86505,204.86505,108.32025,-127.288284,0.0,102.01999,172.8884,1.0,1.0,0.7087176,2.1273363,2.0688705,1.0,-0.39160103,-125.16813,-10.261246,-194.6038,-2.2757877e-11,4.1183333e-13,2.1273363,2.1273363,2.1273363,-0.02527388,0.74822444,0.74822444,1.0,2.0688705,2.1273363,-0.0,-0.25177556,0.0,0.7056234,0.74822444,3.0,0.0,0.0,1.0,1.0
0.503,0.5,0.0,50003.812,-33.624325,-1.5990824,3.4126032e-08,0.70590276,0.7059063,-0.046206027,-0.04613359,0.705291,-0.04616598,116.38694,191.16277,191.16277,108.32025,-118.55081,0.0,102.01999,172.8884,1.0,1.0,0.7087024,2.2436395,2.2259502,1.0,16.349026,-132.73598,16.513912,-207.67668,-1.9460808e-11,4.2380262e-13,2.2436395,2.2436395,2.2436395,-0.025568364,0.74781036,0.74781036,1.0,2.2259502,2.2436395,-0.0,-0.25218964,0.0,0.704808,0.74781036,3.0,0.0,0.0,1.0,1.0
0.5035,0.5,0.0,50003.8,-33.533974,-1.5990824,3.4126032e-08,0.7058846,0.705887,-0.046476975,-0.046413124,0.70527357,-0.046436746,105.65918,174.89807,174.89807,108.32025,-108.2286,0.0,102.01999,172.8884,1.0,1.0,0.7086872,2.359876,2.38303,1.0,32.86128,-138.52045,43.052692,-217.95076,-1.653678e-11,4.285098e-13,2.359876,2.359876,2.359876,-0.02585974,0.74739534,0.74739534,1.0,2.38303,2.359876,-0.0,-0.25260466,0.0,0.704808,0.74739534,3.0,0.0,0.0,1.0,1.0
0.504,0.5,0.0,50003.79,-33.441998,-1.5990824,3.4126032e-08,0.7058665,0.7058679,-0.046744805,-0.046689507,0.7052563,-0.046704393,93.52262,156.29355,156.29355,108.32025,-96.46248,0.0,102.01999,172.8884,1.0,1.0,0.70867205,2.476045,2.5401096,1.0,48.924408,-142.44704,68.99906,-225.29262,-1.3749917e-11,4.279338e-13,2.476045,2.476045,2.476045,-0.026147941,0.7469794,0.7469794,1.0,2.5401096,2.476045,-0.0,-0.25302058,0.0,0.704808,0.7469794,3.0,0.0,0.0,1.0,1.0
0.5045,0.5,0.0,50003.773,-33.3484,-1.5990824,3.4126032e-08,0.7058485,0.7058489,-0.047009505,-0.046962723,0.7052392,-0.04696892,80.14192,135.60255,135.60255,108.32025,-83.41221,0.0,102.01999,172.8884,1.0,1.0,0.7086569,2.5921466,2.697189,1.0,64.324295,-144.46622,94.00589,-229.60846,-1.0093656e-11,4.2087116e-13,2.5921466,2.5921466,2.5921466,-0.026432982,0.7465626,0.7465626,1.0,2.697189,2.5921466,-0.0,-0.2534374,0.0,0.704808,0.7465626,3.0,0.0,0.0,1.0,1.0
0.505,0.5,0.0,50003.76,-33.2532,-1.5990824,3.4126032e-08,0.70583063,0.70583004,-0.047271073,-0.04723282,0.70522213,-0.047230322,65.697914,113.10575,113.10575,108.32025,-69.25432,0.0,102.01999,172.8884,1.0,1.0,0.70864177,2.708181,2.8542688,1.0,78.85625,-144.55415,117.7396,-230.84535,-5.546796e-12,4.1396427e-13,2.708181,2.708181,2.708181,-0.026714882,0.74614495,0.74614495,1.0,2.8542688,2.708181,-0.0,-0.25385505,0.0,0.704808,0.74614495,3.0,0.0,0.0,1.0,1.0
0.5055,0.5,0.0,50003.75,-33.1564,-1.5990824,3.4126032e-08,0.7058128,0.70581126,-0.047529507,-0.04749975,0.7052052,-0.04748859,50.385128,89.1072,89.1072,108.32025,-54.17963,0.0,102.01999,172.8884,1.0,1.0,0.7086267,2.824148,3.0113485,1.0,92.32772,-142.71284,139.88455,-228.99174,-1.5295167e-12,4.0750405e-13,2.824148,2.824148,2.824148,-0.02699365,0.74572647,0.74572647,1.0,3.0113485,2.824148,-0.0,-0.25427353,0.0,0.704808,0.7457264,3.0,0.0,0.0,1.0,1.0
0.506,0.5,0.0,50003.74,-33.058014,-1.5990824,3.4126032e-08,0.70579517,0.7057926,-0.0477848,-0.047763515,0.70518845,-0.047743723,34.409145,63.930256,63.930256,108.32025,-38.390675,0.0,102.01999,172.8884,1.0,1.0,0.70861167,2.9400473,3.168428,1.0,104.56087,-138.97002,160.14717,-224.07744,1.3686529e-12,3.9672275e-13,2.9400473,2.9400473,2.9400473,-0.027269224,0.74530715,0.74530715,1.0,3.168428,2.9400473,-0.0,-0.25469285,0.0,0.704808,0.74530715,3.0,0.0,0.0,1.0,1.0
0.5065,0.5,0.0,50003.727,-32.958054,-1.5990824,3.4126032e-08,0.7057776,0.7057741,-0.048036948,-0.04802412,0.70517176,-0.047995713,17.983837,37.913128,37.913128,108.32025,-22.098957,0.0,102.01999,172.8884,1.0,1.0,0.7085966,3.055879,3.3255076,1.0,115.39478,-133.37862,178.25992,-216.17303,3.398238e-12,3.8711517e-13,3.055879,3.055879,3.055879,-0.027541645,0.74488705,0.74488705,1.0,3.3255076,3.055879,-0.0,-0.25511295,0.0,0.704808,0.74488705,3.0,0.0,0.0,1.0,1.0
0.507,0.5,0.0,50003.71,-32.856518,-1.5990824,3.4126032e-08,0.7057601,0.70575583,-0.048285946,-0.04828156,0.70515525,-0.048244562,1.3284537,11.404323,11.404323,108.32025,-5.5220985,0.0,102.01999,172.8884,1.0,1.0,0.7085816,3.1716435,3.4825873,1.0,124.68765,-126.016106,193.98457,-205.3889,4.7924993e-12,3.762399e-13,3.1716435,3.1716435,3.1716435,-0.027810909,0.7444662,0.7444662,1.0,3.4825873,3.1716435,-0.0,-0.2555338,0.0,0.704808,0.7444662,3.0,0.0,0.0,1.0,1.0
0.5075,0.5,0.0,50003.7,-32.75342,-1.5990824,3.4126032e-08,0.70574284,0.7057376,-0.048531793,-0.048535835,0.70513886,-0.04849026,-15.335292,-15.242042,-15.242042,108.32025,11.119084,0.0,102.01999,172.8884,1.0,1.0,0.70856667,3.2873402,3.639667,1.0,132.31853,-116.98324,207.11548,-191.87343,5.847351e-12,3.6104128e-13,3.2873402,3.2873402,3.2873402,-0.028077006,0.7440446,0.7440446,1.0,3.639667,3.2873402,-0.0,-0.2559554,0.0,0.704808,0.7440446,3.0,0.0,0.0,1.0,1.0
0.508,0.5,0.0,50003.688,-32.648773,-1.5990824,3.4126032e-08,0.7057256,0.70571953,-0.048774477,-0.048786953,0.7051226,-0.048732802,-31.786182,-41.67098,-41.67098,108.32025,27.603525,0.0,102.01999,172.8884,1.0,1.0,0.7085518,3.4029691,3.7967465,1.0,138.18886,-106.40267,217.48204,-175.81105,7.5228695e-12,3.480602e-13,3.4029691,3.4029691,3.4029691,-0.028339922,0.7436223,0.7436223,1.0,3.7967465,3.4029691,-0.0,-0.2563777,0.0,0.704808,0.74362224,3.0,0.0,0.0,1.0,1.0
0.5085,0.5,0.0,50003.676,-32.542572,-1.5990824,3.4126032e-08,0.70570856,0.70570165,-0.049014002,-0.049034897,0.7051065,-0.048972186,-47.806435,-67.531364,-67.531364,108.32025,43.712837,0.0,102.01999,172.8884,1.0,1.0,0.7085369,3.5185304,3.9538262,1.0,142.22371,-94.41727,224.95091,-157.41954,1.0046967e-11,3.3520482e-13,3.5185304,3.5185304,3.5185304,-0.02859967,0.7431993,0.7431993,1.0,3.9538262,3.5185304,-0.0,-0.2568007,0.0,0.704808,0.7431993,3.0,0.0,0.0,1.0,1.0
0.509,0.5,0.0,50003.66,-32.434834,-1.5990824,3.4126032e-08,0.70569164,0.7056839,-0.04925036,-0.04927969,0.70509046,-0.049208406,-63.18457,-92.48058,-92.48058,108.32025,59.234215,0.0,102.01999,172.8884,1.0,1.0,0.70852214,3.6340237,4.1109056,1.0,144.37268,-81.1881,229.42761,-136.94702,1.3399357e-11,3.1737254e-13,3.6340237,3.6340237,3.6340237,-0.028856242,0.7427756,0.7427756,1.0,4.1109056,3.6340237,-0.0,-0.25722438,0.0,0.704808,0.74277556,3.0,0.0,0.0,1.0,1.0
0.5095,0.5,0.0,50003.65,-32.325554,-1.5990824,3.4126032e-08,0.7056749,0.70566624,-0.04948355,-0.04952129,0.70507467,-0.04944146,-77.71819,-116.18906,-116.18906,108.32025,73.9632,0.0,102.01999,172.8884,1.0,1.0,0.70850736,3.7494493,4.2679853,1.0,144.61046,-66.892265,230.85765,-114.66859,1.6143798e-11,3.039308e-13,3.7494493,3.7494493,3.7494493,-0.029109612,0.7423513,0.7423513,1.0,4.2679853,3.7494493,-0.0,-0.2576487,0.0,0.704808,0.7423513,3.0,0.0,0.0,1.0,1.0
0.51,0.5,0.0,50003.637,-32.21475,-1.5990824,3.4126032e-08,0.70565826,0.70564884,-0.049713563,-0.0497597,0.705059,-0.049671344,-91.21662,-138.34454,-138.34454,108.32025,87.706406,0.0,102.01999,172.8884,1.0,1.0,0.70849264,3.864807,4.425065,1.0,142.93709,-51.72047,229.22707,-90.882515,1.740844e-11,2.9470033e-13,3.864807,3.864807,3.864807,-0.02935982,0.7419264,0.7419264,1.0,4.425065,3.864807,-0.0,-0.25807363,0.0,0.704808,0.7419263,3.0,0.0,0.0,1.0,1.0
0.5105,0.5,0.0,50003.625,-32.102413,-1.5990824,3.4126032e-08,0.70564175,0.7056315,-0.0499404,-0.049994938,0.70504344,-0.049898054,-103.50337,-158.65625,-158.65625,108.32025,100.28396,0.0,102.01999,172.8884,1.0,1.0,0.708478,3.9800968,4.5821447,1.0,139.37782,-35.874454,224.56247,-65.90622,1.7931708e-11,2.8133938e-13,3.9800968,3.9800968,3.9800968,-0.029606838,0.74150085,0.74150085,1.0,4.5821447,3.9800968,-0.0,-0.25849918,0.0,0.704808,0.7415008,3.0,0.0,0.0,1.0,1.0
0.511,0.5,0.0,50003.61,-31.988562,-1.5990824,3.4126032e-08,0.7056254,0.7056144,-0.050164055,-0.050227012,0.705028,-0.050121583,-114.41844,-176.85855,-176.85855,108.32025,111.53188,0.0,102.01999,172.8884,1.0,1.0,0.70846343,4.095319,4.7392244,1.0,133.98274,-19.564302,216.93056,-40.07201,1.7834415e-11,2.7342579e-13,4.095319,4.095319,4.095319,-0.029850665,0.74107474,0.74107474,1.0,4.7392244,4.095319,-0.0,-0.2589253,0.0,0.704808,0.7410747,3.0,0.0,0.0,1.0,1.0
0.5115,0.5,0.0,50003.598,-31.873194,-1.5990824,3.4126032e-08,0.70560926,0.7055974,-0.05038452,-0.050455883,0.7050128,-0.05034193,-123.82033,-192.71443,-192.71443,108.32025,121.30418,0.0,102.01999,172.8884,1.0,1.0,0.7084489,4.2104726,4.896304,1.0,126.82596,-3.005629,206.43706,-13.722613,1.831414e-11,2.6944695e-13,4.2104726,4.2104726,4.2104726,-0.0300913,0.74064803,0.74064803,1.0,4.896304,4.2104726,-0.0,-0.25935194,0.0,0.704808,0.74064803,3.0,0.0,0.0,1.0,1.0
0.512,0.5,0.0,50003.586,-31.756317,-1.5990824,3.4126032e-08,0.7055933,0.7055806,-0.0506018,-0.05068155,0.7049977,-0.05055909,-131.58784,-206.01852,-206.01852,108.32025,129.47466,0.0,102.01999,172.8884,1.0,1.0,0.7084344,4.3255587,5.053384,1.0,118.00457,13.583276,193.22514,12.793379,1.9463785e-11,2.5920786e-13,4.3255587,4.3255587,4.3255587,-0.030328725,0.74022084,0.74022084,1.0,5.053384,4.3255587,-0.0,-0.25977913,0.0,0.704808,0.74022084,3.0,0.0,0.0,1.0,1.0
0.5125,0.5,0.0,50003.57,-31.637934,-1.5990824,3.4126032e-08,0.70557743,0.7055639,-0.050815888,-0.05090404,0.70498276,-0.050773058,-137.62163,-216.59961,-216.59961,108.32025,135.93857,0.0,102.01999,172.8884,1.0,1.0,0.70842,4.4405766,5.2104635,1.0,107.6373,29.984327,177.47348,39.12614,2.0522202e-11,2.4797972e-13,4.4405766,4.4405766,4.4405766,-0.030562948,0.7397932,0.7397932,1.0,5.2104635,4.4405766,-0.0,-0.26020685,0.0,0.704808,0.7397931,3.0,0.0,0.0,1.0,1.0
0.513,0.5,0.0,50003.56,-31.518053,-1.5990824,3.4126032e-08,0.70556176,0.7055474,-0.051026776,-0.05112333,0.704968,-0.05098383,-141.84534,-224.32289,-224.32289,108.32025,140.61385,0.0,102.01999,172.8884,1.0,1.0,0.7084056,4.5555267,5.3675427,1.0,95.86282,45.982517,159.39368,64.92922,2.1154356e-11,2.348139e-13,4.5555267,4.5555267,4.5555267,-0.03079395,0.739365,0.739365,1.0,5.3675427,4.5555267,-0.0,-0.26063502,0.0,0.704808,0.739365,3.0,0.0,0.0,1.0,1.0
0.5135,0.5,0.0,50003.547,-31.396677,-1.5990824,3.4126032e-08,0.7055463,0.70553106,-0.051234465,-0.0513394,0.7049534,-0.05119141,-144.20662,-229.09149,-229.09149,95.1091,143.44212,0.0,102.01999,151.92609,1.0,1.0,0.7083913,4.6704087,5.5246224,1.0,82.83791,61.36871,139.2274,89.86409,2.1705438e-11,2.2252023e-13,4.6704087,4.6704087,4.6704087,-0.03102175,0.73893636,0.73893636,1.0,5.5246224,4.6704087,-0.0,-0.26106364,0.0,0.704808,0.7389363,3.0,0.0,0.0,1.0,1.0
0.514,0.5,0.0,50003.535,-31.273813,-1.5990824,3.4126032e-08,0.705531,0.70551485,-0.05143895,-0.051552277,0.7049389,-0.051395785,-144.67764,-230.84761,-230.84761,95.1091,144.3894,0.0,102.01999,151.92609,1.0,1.0,0.70837706,4.785223,5.681702,1.0,68.73527,75.942375,117.24305,113.60456,2.195361e-11,2.131613e-13,4.785223,4.785223,4.785223,-0.031246312,0.7385073,0.7385073,1.0,5.681702,4.785223,-0.0,-0.26149273,0.0,0.704808,0.7385073,3.0,0.0,0.0,1.0,1.0
0.5145,0.5,0.0,50003.52,-31.149467,-1.5990824,3.4126032e-08,0.70551586,0.7054989,-0.05164023,-0.05176192,0.70492464,-0.051596954,-143.2554,-229.57321,-229.57321,95.1091,143.44641,0.0,102.01999,151.92609,1.0,1.0,0.70836294,4.899969,5.838782,1.0,53.74123,89.514175,93.732185,135.84103,2.2395186e-11,2.0013891e-13,4.899969,4.899969,4.899969,-0.031467654,0.7380778,0.7380778,1.0,5.838782,4.899969,-0.0,-0.26192218,0.0,0.704808,0.73807776,3.0,0.0,0.0,1.0,1.0
0.515,0.5,0.0,50003.508,-31.023643,-1.5990824,3.4126032e-08,0.70550096,0.705483,-0.051838297,-0.051968366,0.7049105,-0.051794916,-139.96164,-225.29001,-225.29001,95.1091,140.62862,0.0,102.01999,151.92609,1.0,1.0,0.7083488,5.014647,5.9958615,1.0,38.05326,101.90838,69.005554,156.28445,2.2885605e-11,1.9041554e-13,5.014647,5.014647,5.014647,-0.031685762,0.73764795,0.73764795,1.0,5.9958615,5.014647,-0.0,-0.26235205,0.0,0.704808,0.73764795,3.0,0.0,0.0,1.0,1.0
0.5155,0.5,0.0,50003.496,-30.89635,-1.5990824,3.4126032e-08,0.70548624,0.70546734,-0.052033156,-0.052171566,0.70489657,-0.051989667,-134.8425,-218.05907,-218.05907,95.1091,135.97592,0.0,102.01999,151.92609,1.0,1.0,0.7083348,5.129257,6.152941,1.0,21.877352,112.96515,43.388973,174.6701,2.2844367e-11,1.8061e-13,5.129257,5.129257,5.129257,-0.031900633,0.7372177,0.7372177,1.0,6.152941,5.129257,-0.0,-0.2627823,0.0,0.704808,0.73721766,3.0,0.0,0.0,1.0,1.0
0.516,0.5,0.0,50003.48,-30.767595,-1.5990824,3.4126032e-08,0.7054717,0.7054518,-0.052224796,-0.05237155,0.7048828,-0.052181203,-127.96779,-207.97987,-207.97987,95.1091,129.55208,0.0,102.01999,151.92609,1.0,1.0,0.7083209,5.243799,0.02683541,1.0,5.425274,122.54252,17.219015,190.76085,2.1697604e-11,1.7771669e-13,5.243799,5.243799,5.243799,-0.032112252,0.73678714,0.73678714,1.0,0.02683541,5.243799,-0.0,-0.26321286,0.0,0.704808,0.73678714,3.0,0.0,0.0,1.0,1.0
0.5165,0.5,0.0,50003.47,-30.637386,-1.5990824,3.4126032e-08,0.7054573,0.70543647,-0.052413218,-0.052568316,0.7048692,-0.052369524,-119.43,-195.18883,-195.18883,95.1091,121.44372,0.0,102.01999,151.92609,1.0,1.0,0.7083071,5.3582735,0.18391505,1.0,-11.088186,130.51819,-9.161457,204.35028,1.8868547e-11,2.6574668e-13,5.3582735,5.3582735,5.3582735,-0.03232063,0.73635626,0.73635626,1.0,0.18391505,5.3582735,-0.0,-0.26364374,0.0,0.704808,0.73635626,3.0,0.0,0.0,1.0,1.0
0.517,0.5,0.0,50003.457,-30.50573,-1.5990824,3.4126032e-08,0.70544314,0.7054213,-0.05259842,-0.052761815,0.7048558,-0.052554626,-109.34301,-179.85738,-179.85738,95.1091,111.75921,0.0,102.01999,151.92609,1.0,1.0,0.7082933,5.4726796,0.3409947,1.0,-27.448042,136.79106,-35.407772,215.26515,1.4195026e-11,3.5080746e-13,5.4726796,5.4726796,5.4726796,-0.032525737,0.7359251,0.7359251,1.0,0.3409947,5.4726796,-0.0,-0.26407492,0.0,0.704808,0.7359251,3.0,0.0,0.0,1.0,1.0
0.5175,0.5,0.0,50003.44,-30.372635,-1.5990824,3.4126032e-08,0.7054292,0.70540637,-0.052780397,-0.052952085,0.70484257,-0.052736506,-97.84053,-162.18962,-162.18962,95.1091,100.62707,0.0,102.01999,151.92609,1.0,1.0,0.7082796,5.587018,0.4980743,1.0,-43.441902,141.28244,-61.177963,223.36758,9.36889e-12,4.0008345e-13,5.587018,5.587018,5.587018,-0.03272759,0.7354936,0.7354936,1.0,0.4980743,5.587018,-0.0,-0.26450637,0.0,0.704808,0.7354936,3.0,0.0,0.0,1.0,1.0
0.518,0.5,0.0,50003.43,-30.238111,-1.5988944,4.505163e-08,0.7054155,0.7053916,-0.05295915,-0.053139087,0.7048295,-0.052915163,-85.07427,-142.41954,-142.41954,95.1091,88.194275,0.0,102.01999,151.92609,1.0,1.0,0.708266,5.701288,0.65515393,1.0,-58.862717,143.93698,-86.13721,228.55675,6.172918e-12,4.3357275e-13,5.701288,5.701288,5.701288,-0.03292619,0.73506194,0.73506194,1.0,0.65515393,5.701288,-0.0,-0.2649381,0.0,0.704808,0.7350619,3.0,0.0,0.0,1.0,1.0
0.5185,0.5,0.0,50003.418,-30.102169,-1.5988944,4.505163e-08,0.70540196,0.70537704,-0.053134676,-0.05332284,0.7048167,-0.05309059,-71.211914,-120.807785,-120.807785,95.1091,74.6243,0.0,102.01999,151.92609,1.0,1.0,0.70825255,5.8154907,0.81223357,1.0,-73.511444,144.72336,-109.96217,230.76996,3.354566e-12,4.5050446e-13,5.8154907,5.8154907,5.8154907,-0.033121508,0.73463,0.73463,1.0,0.81223357,5.8154907,-0.0,-0.26536998,0.0,0.704808,0.73463,3.0,0.0,0.0,1.0,1.0
0.519,0.5,0.0,50003.402,-29.964817,-1.5988944,4.505163e-08,0.7053886,0.7053626,-0.05330697,-0.053503346,0.704804,-0.053262796,-56.434875,-97.638245,-97.638245,95.1091,60.09486,0.0,102.01999,151.92609,1.0,1.0,0.70823914,5.9296255,0.9693132,1.0,-87.1996,143.63448,-132.34514,229.98338,5.958089e-13,4.593484e-13,5.9296255,5.9296255,5.9296255,-0.033313546,0.7341979,0.7341979,1.0,0.9693132,5.9296255,-0.0,-0.26580212,0.0,0.704808,0.73419785,3.0,0.0,0.0,1.0,1.0
0.5195,0.5,0.0,50003.39,-29.826067,-1.5988944,4.505163e-08,0.7053755,0.70534843,-0.053476036,-0.05368057,0.70479155,-0.053431768,-40.935913,-73.21424,-73.21424,95.1091,44.795635,0.0,102.01999,151.92609,1.0,1.0,0.7082258,6.0436926,1.1263928,1.0,-99.75166,140.68758,-152.99797,226.21222,-3.385773e-12,4.6118323e-13,6.0436926,6.0436926,6.0436926,-0.033502292,0.7337656,0.7337656,1.0,1.1263928,6.0436926,-0.0,-0.2662344,0.0,0.704808,0.7337656,3.0,0.0,0.0,1.0,1.0
0.52,0.5,0.0,50003.38,-29.685932,-1.5988944,4.505163e-08,0.70536256,0.7053344,-0.053641867,-0.053854547,0.7047793,-0.053597514,-24.91658,-47.85453,-47.85453,95.1091,28.925716,0.0,102.01999,151.92609,1.0,1.0,0.7082126,6.157692,1.2834724,1.0,-111.007286,135.92386,-171.65578,219.5103,-7.8665555e-12,4.6147835e-13,6.157692,6.157692,6.157692,-0.03368775,0.7333332,0.7333332,1.0,1.2834724,6.157692,-0.0,-0.26666686,0.0,0.704808,0.7333331,3.0,0.0,0.0,1.0,1.0
0.5205,0.5,0.0,50003.363,-29.54442,-1.5988944,4.505163e-08,0.70534986,0.70532066,-0.05380447,-0.054025248,0.7047672,-0.053760026,-8.584581,-21.889095,-21.889095,95.1091,12.691018,0.0,102.01999,151.92609,1.0,1.0,0.70819956,6.271623,1.4405521,1.0,-120.823296,129.40787,-188.0802,209.9693,-1.2971148e-11,4.579575e-13,6.271623,6.271623,6.271623,-0.033869926,0.73290056,0.73290056,1.0,1.4405521,6.271623,-0.0,-0.26709944,0.0,0.704808,0.73290056,3.0,0.0,0.0,1.0,1.0
0.521,0.5,0.0,50003.35,-29.401548,-1.5988944,4.505163e-08,0.70533735,0.705307,-0.05396383,-0.05419268,0.70475537,-0.053919304,7.8489175,4.345147,4.345147,95.1091,-3.698407,0.0,102.01999,151.92609,1.0,1.0,0.70818657,0.10230185,1.5976317,1.0,-129.0755,121.22658,-202.06248,197.71735,-1.6808227e-11,5.60993e-13,0.10230185,0.10230185,0.10230185,-0.034048814,0.7324679,0.7324679,1.0,1.5976317,0.10230185,-0.0,-0.2675321,0.0,0.704808,0.7324679,3.0,0.0,0.0,1.0,1.0
0.5215,0.5,0.0,50003.336,-29.257326,-1.5988944,4.505163e-08,0.70532507,0.70529366,-0.05411996,-0.054356825,0.70474374,-0.054075353,24.17203,30.508741,30.508741,95.1091,-20.031096,0.0,102.01999,151.92609,1.0,1.0,0.7081737,0.21609807,1.7547114,1.0,-135.66019,111.48816,-213.426,182.91725,-2.0270292e-11,1.0111663e-12,0.21609807,0.21609807,0.21609807,-0.034224406,0.73203516,0.73203516,1.0,1.7547114,0.21609807,-0.0,-0.26796487,0.0,0.704808,0.7320351,3.0,0.0,0.0,1.0,1.0
0.522,0.5,0.0,50003.324,-29.111769,-1.5988944,4.505163e-08,0.705313,0.7052805,-0.054272853,-0.0545177,0.7047323,-0.054228164,40.174877,56.26408,56.26408,95.1091,-36.096897,0.0,102.01999,151.92609,1.0,1.0,0.708161,0.32982674,1.911791,1.0,-140.49542,100.32054,-222.02838,165.76431,-2.2275399e-11,1.3408258e-12,0.32982674,0.32982674,0.32982674,-0.034396682,0.7316023,0.7316023,1.0,1.911791,0.32982674,-0.0,-0.2683977,0.0,0.704808,0.7316023,3.0,0.0,0.0,1.0,1.0
0.5225,0.5,0.0,50003.31,-28.96489,-1.5988944,4.505163e-08,0.7053012,0.70526755,-0.05442251,-0.05467529,0.7047211,-0.054377746,55.652283,81.27976,81.27976,95.1091,-51.68968,0.0,102.01999,151.92609,1.0,1.0,0.7081484,0.4434879,2.0688705,1.0,-143.52196,87.869675,-227.76332,146.48357,-2.2179382e-11,1.5593743e-12,0.4434879,0.4434879,0.4434879,-0.034565683,0.73116946,0.73116946,1.0,2.0688705,0.4434879,-0.0,-0.26883054,0.0,0.704808,0.73116946,3.0,0.0,0.0,1.0,1.0
0.523,0.5,0.0,50003.297,-28.8167,-1.5988944,4.505163e-08,0.7052896,0.70525485,-0.05456893,-0.054829597,0.70471007,-0.054524094,70.40639,105.23481,105.23481,95.1091,-66.60995,0.0,102.01999,151.92609,1.0,1.0,0.7081359,0.55708164,2.2259502,1.0,-144.70395,74.29756,-230.56168,125.32687,-2.234286e-11,1.7048729e-12,0.55708164,0.55708164,0.55708164,-0.034731355,0.7307366,0.7307366,1.0,2.2259502,0.55708164,-0.0,-0.26926342,0.0,0.704808,0.73073655,3.0,0.0,0.0,1.0,1.0
0.5235,0.5,0.0,50003.28,-28.667217,-1.5988944,4.505163e-08,0.70527816,0.70524234,-0.054712117,-0.054980643,0.7046993,-0.05466721,84.24916,127.8228,127.8228,95.1091,-80.667404,0.0,102.01999,151.92609,1.0,1.0,0.70812356,0.670608,2.38303,1.0,-144.02933,59.780163,-230.39233,102.56953,-2.2982507e-11,1.7964881e-12,0.670608,0.670608,0.670608,-0.034893733,0.7303037,0.7303037,1.0,2.38303,0.670608,-0.0,-0.26969627,0.0,0.704808,0.7303037,3.0,0.0,0.0,1.0,1.0
0.524,0.5,0.0,50003.27,-28.516457,-1.5988944,4.505163e-08,0.705267,0.70523006,-0.054852065,-0.0551284,0.7046887,-0.05480709,97.00477,148.7557,148.7557,95.1091,-93.68331,0.0,102.01999,151.92609,1.0,1.0,0.70811135,0.78406703,2.5401096,1.0,-141.50981,44.505043,-227.26236,78.506645,-2.295923e-11,1.8494709e-12,0.78406703,0.78406703,0.78406703,-0.03505278,0.7298709,0.7298709,1.0,2.5401096,0.78406703,-0.0,-0.27012908,0.0,0.704808,0.7298709,3.0,0.0,0.0,1.0,1.0
0.5245,0.5,0.0,50003.254,-28.36443,-1.5988944,4.505163e-08,0.70525604,0.705218,-0.05498878,-0.055272855,0.7046784,-0.05494374,108.511765,167.76758,167.76758,95.1091,-105.492775,0.0,102.01999,151.92609,1.0,1.0,0.70809925,0.89745885,2.697189,1.0,-137.18073,28.668962,-221.21684,53.44927,-2.2295525e-11,1.8765623e-12,0.89745885,0.89745885,0.89745885,-0.03520855,0.7294381,0.7294381,1.0,2.697189,0.89745885,-0.0,-0.27056187,0.0,0.704808,0.7294381,3.0,0.0,0.0,1.0,1.0
0.525,0.5,0.0,50003.242,-28.211153,-1.5988944,4.505163e-08,0.7052453,0.7052062,-0.055122264,-0.05541404,0.7046683,-0.05507716,118.625145,184.61778,184.61778,95.1091,-115.94679,0.0,102.01999,151.92609,1.0,1.0,0.7080874,1.0107834,2.8542688,1.0,-131.10043,12.475291,-212.33813,27.720348,-2.1478003e-11,1.8824083e-12,1.0107834,1.0107834,1.0107834,-0.03536099,0.72900546,0.72900546,1.0,2.8542688,1.0107834,-0.0,-0.27099454,0.0,0.704808,0.72900546,3.0,0.0,0.0,1.0,1.0
0.5255,0.5,0.0,50003.227,-28.05664,-1.5988944,4.505163e-08,0.7052348,0.70519465,-0.05525251,-0.055551935,0.70465845,-0.055207353,127.21808,199.09409,199.09409,95.1091,-124.91406,0.0,102.01999,151.92609,1.0,1.0,0.70807564,1.1240411,3.0113485,1.0,-123.349495,-3.8685846,-200.74463,1.6505402,-2.0467251e-11,1.8735252e-12,1.1240411,1.1240411,1.1240411,-0.03551014,0.72857285,0.72857285,1.0,3.0113485,1.1240411,-0.0,-0.27142712,0.0,0.704808,0.72857285,3.0,0.0,0.0,1.0,1.0
0.526,0.5,0.0,50003.215,-27.900908,-1.5988944,4.505163e-08,0.7052245,0.7051834,-0.05537953,-0.055686563,0.7046488,-0.05533432,134.18349,211.0152,211.0152,95.1091,-132.28264,0.0,102.16497,151.92609,1.0,1.0,0.708064,1.2372316,3.168428,1.0,-114.02953,-20.153944,-186.58916,-24.426044,-2.0021667e-11,1.8468467e-12,1.2372316,1.2372316,1.2372316,-0.03565596,0.7281404,0.7281404,1.0,3.168428,1.2372316,-0.0,-0.2718596,0.0,0.704808,0.7281404,3.0,0.0,0.0,1.0,1.0
0.5265,0.5,0.0,50003.2,-27.74397,-1.5988944,4.505163e-08,0.7052145,0.7051723,-0.05550332,-0.055817917,0.7046394,-0.055458058,139.43532,220.23297,220.23297,95.1091,-137.96124,0.0,102.16497,151.92609,1.0,1.0,0.7080526,1.3503551,3.3255076,1.0,-103.261925,-36.17338,-170.05684,-50.17613,-1.8973741e-11,1.7654531e-12,1.3503551,1.3503551,1.3503551,-0.0357985,0.7277081,0.7277081,1.0,3.3255076,1.3503551,-0.0,-0.2722919,0.0,0.704808,0.7277081,3.0,0.0,0.0,1.0,1.0
0.527,0.5,0.0,50003.188,-27.585842,-1.5988944,4.505163e-08,0.70520467,0.7051615,-0.05562388,-0.05594597,0.7046302,-0.055578575,142.90958,226.63419,226.63419,95.1091,-141.88037,0.0,102.16497,151.92609,1.0,1.0,0.70804125,1.4634119,3.4825873,1.0,-91.18611,-51.72346,-151.36267,-75.27152,-1.671512e-11,1.6932143e-12,1.4634119,1.4634119,1.4634119,-0.035937734,0.72727597,0.72727597,1.0,3.4825873,1.4634119,-0.0,-0.27272406,0.0,0.704808,0.72727597,3.0,0.0,0.0,1.0,1.0
0.5275,0.5,0.0,50003.17,-27.426537,-1.5988944,4.505163e-08,0.70519507,0.7051509,-0.055741217,-0.056070782,0.7046213,-0.055695865,144.56505,230.14188,230.14188,95.1091,-143.99309,0.0,102.16497,151.92609,1.0,1.0,0.7080301,1.5764021,3.639667,1.0,-77.95779,-66.60726,-130.74858,-99.393295,-1.450378e-11,1.6279978e-12,1.5764021,1.5764021,1.5764021,-0.03607367,0.726844,0.726844,1.0,3.639667,1.5764021,-0.0,-0.273156,0.0,0.704808,0.726844,3.0,0.0,0.0,1.0,1.0
0.528,0.5,0.0,50003.16,-27.266071,-1.5988944,4.505163e-08,0.70518565,0.7051406,-0.05585533,-0.056192316,0.7046126,-0.05580994,144.38373,230.71613,230.71613,95.1091,-144.27554,0.0,102.16497,151.92609,1.0,1.0,0.70801914,1.6893253,3.7967465,1.0,-63.746845,-80.63687,-108.48035,-122.23578,-1.2991211e-11,1.5730834e-12,1.6893253,1.6893253,1.6893253,-0.036206305,0.7264123,0.7264123,1.0,3.7967465,1.6893253,-0.0,-0.27358773,0.0,0.704808,0.7264123,3.0,0.0,0.0,1.0,1.0
0.5285,0.5,0.0,50003.145,-27.104458,-1.5988944,4.505163e-08,0.70517653,0.7051306,-0.055966225,-0.056310587,0.70460415,-0.0559208,142.37094,228.35445,228.35445,95.1091,-142.72714,0.0,102.16497,151.92609,1.0,1.0,0.70800835,1.8021822,3.9538262,1.0,-48.735195,-93.63574,-84.84401,-143.51044,-1.2050336e-11,1.5210786e-12,1.8021822,1.8021822,1.8021822,-0.03633564,0.72598076,0.72598076,1.0,3.9538262,1.8021822,-0.0,-0.2740192,0.0,0.704808,0.72598076,3.0,0.0,0.0,1.0,1.0
0.529,0.5,0.0,50003.13,-26.94171,-1.5988944,4.505163e-08,0.70516765,0.70512074,-0.0560739,-0.056425568,0.704596,-0.05602844,138.55524,223.09169,223.09169,95.1091,-139.37053,0.0,102.16497,151.92609,1.0,1.0,0.70799774,1.9149725,4.1109056,1.0,-33.114372,-105.44086,-60.14225,-162.94943,-1.0779155e-11,1.4743268e-12,1.9149725,1.9149725,1.9149725,-0.03646168,0.7255495,0.7255495,1.0,4.1109056,1.9149725,-0.0,-0.27445045,0.0,0.704808,0.7255495,3.0,0.0,0.0,1.0,1.0
0.5295,0.5,0.0,50003.117,-26.777843,-1.5988944,4.505163e-08,0.70515895,0.7051112,-0.056178357,-0.056537308,0.704588,-0.05613287,132.98788,214.99944,214.99944,95.1091,-134.25119,0.0,102.16497,151.92609,1.0,1.0,0.70798725,2.0276966,4.2679853,1.0,-17.083113,-115.90476,-34.690426,-180.309,-9.566711e-12,1.4316758e-12,2.0276966,2.0276966,2.0276966,-0.03658445,0.7251186,0.7251186,1.0,4.2679853,2.0276966,-0.0,-0.27488142,0.0,0.704808,0.7251186,3.0,0.0,0.0,1.0,1.0
0.53,0.5,0.0,50003.1,-26.61287,-1.5988944,4.505163e-08,0.70515054,0.70510197,-0.056279607,-0.056645807,0.7045803,-0.056234095,125.742165,204.18495,204.18495,95.1091,-127.43674,0.0,102.16497,151.92609,1.0,1.0,0.707977,2.1403542,4.425065,1.0,-0.8447821,-124.89738,-8.812552,-195.37239,-7.5581885e-12,1.3911628e-12,2.1403542,2.1403542,2.1403542,-0.036703918,0.72468793,0.72468793,1.0,4.425065,2.1403542,-0.0,-0.27531207,0.0,0.7043423,0.72468793,3.0,0.0,0.0,1.0,1.0
0.5305,0.5,0.0,50003.09,-26.446802,-1.5988944,4.505163e-08,0.7051423,0.70509297,-0.056377646,-0.05675105,0.7045728,-0.05633211,116.91236,190.78972,190.78972,95.1091,-119.01606,0.0,102.16497,151.92609,1.0,1.0,0.70796686,2.252946,4.5821447,1.0,15.395188,-132.30756,17.162842,-207.95256,-5.660195e-12,1.3484503e-12,2.252946,2.252946,2.252946,-0.036820095,0.7242576,0.7242576,1.0,4.5821447,2.252946,-0.0,-0.27574238,0.0,0.7043423,0.7242576,3.0,0.0,0.0,1.0,1.0
0.531,0.5,0.0,50003.074,-26.279655,-1.5988944,4.505163e-08,0.7051344,0.7050842,-0.056472477,-0.056853045,0.7045656,-0.056426927,106.61248,174.98746,174.98746,95.1091,-109.09804,0.0,102.16497,151.92609,1.0,1.0,0.7079569,2.3654714,4.7392244,1.0,31.431913,-138.04439,42.9069,-217.89435,-4.2360234e-12,1.3163485e-12,2.3654714,2.3654714,2.3654714,-0.03693302,0.72382766,0.72382766,1.0,4.7392244,2.3654714,-0.0,-0.27617237,0.0,0.7043423,0.72382766,3.0,0.0,0.0,1.0,1.0
0.5315,0.5,0.0,50003.06,-26.111439,-1.5988944,4.505163e-08,0.70512664,0.7050757,-0.056564108,-0.05695178,0.7045586,-0.056518544,94.97475,156.98186,156.98186,95.1091,-97.81015,0.0,102.16497,151.92609,1.0,1.0,0.7079472,2.477931,4.896304,1.0,47.063625,-142.03838,68.09458,-225.07643,-2.683032e-12,1.2890006e-12,2.477931,2.477931,2.477931,-0.037042674,0.72339803,0.72339803,1.0,4.896304,2.477931,-0.0,-0.27660197,0.0,0.7043423,0.72339803,3.0,0.0,0.0,1.0,1.0
0.532,0.5,0.0,50003.047,-25.942167,-1.5988944,4.505163e-08,0.7051192,0.7050675,-0.056652542,-0.057047296,0.70455194,-0.056606963,82.14784,137.00388,137.00388,95.1091,-85.29677,0.0,102.16497,151.92609,1.0,1.0,0.7079376,2.5903249,5.053384,1.0,62.094215,-144.24207,92.40875,-229.41263,-1.0357653e-12,1.2577127e-12,2.5903249,2.5903249,2.5903249,-0.03714903,0.7229688,0.7229688,1.0,5.053384,2.5903249,-0.0,-0.27703118,0.0,0.7043423,0.7229688,3.0,0.0,0.0,1.0,1.0
0.5325,0.5,0.0,50003.03,-25.77185,-1.5988944,4.505163e-08,0.7051119,0.7050595,-0.056737777,-0.057139587,0.70454544,-0.056692194,68.29504,115.308716,115.308716,95.1091,-71.717285,0.0,102.16497,151.92609,1.0,1.0,0.70792824,2.7026532,5.2104635,1.0,76.335655,-144.63069,115.544174,-230.85289,9.882727e-13,1.2241583e-12,2.7026532,2.7026532,2.7026532,-0.03725217,0.72254,0.72254,1.0,5.2104635,2.7026532,-0.0,-0.27746,0.0,0.7043423,0.72254,3.0,0.0,0.0,1.0,1.0
0.533,0.5,0.0,50003.02,-25.6005,-1.5988944,4.505163e-08,0.70510495,0.7050519,-0.056819823,-0.05722865,0.70453924,-0.056774236,53.591995,92.172516,92.172516,95.1091,-57.24406,0.0,102.16497,151.92609,1.0,1.0,0.707919,2.8149157,5.3675427,1.0,89.61036,-143.20235,137.21129,-229.3838,3.9245512e-12,1.193784e-12,2.8149157,2.8149157,2.8149157,-0.037352007,0.72211164,0.72211164,1.0,5.3675427,2.8149157,-0.0,-0.27788836,0.0,0.7043423,0.72211164,3.0,0.0,0.0,1.0,1.0
0.5335,0.5,0.0,50003.004,-25.42813,-1.5988944,4.505163e-08,0.7050982,0.7050445,-0.056898683,-0.0573145,0.7045333,-0.056853093,38.224606,67.888794,67.888794,95.1091,-42.0602,0.0,102.16497,151.92609,1.0,1.0,0.70791,2.9271128,5.5246224,1.0,101.753334,-139.97794,157.13977,-225.02856,7.61961e-12,1.1634464e-12,2.9271128,2.9271128,2.9271128,-0.037448615,0.72168374,0.72168374,1.0,5.5246224,2.9271128,-0.0,-0.2783163,0.0,0.7043423,0.72168374,3.0,0.0,0.0,1.0,1.0
0.534,0.5,0.0,50002.992,-25.254745,-1.5988944,4.505163e-08,0.7050917,0.7050373,-0.05697436,-0.057397123,0.70452756,-0.05692877,22.386562,42.764706,42.764706,95.1091,-26.35722,0.0,102.16497,151.92609,1.0,1.0,0.7079011,3.0392447,5.681702,1.0,112.614235,-135.0008,175.08194,-217.84665,1.0398154e-11,1.1323375e-12,3.0392447,3.0392447,3.0392447,-0.037541963,0.72125626,0.72125626,1.0,5.681702,3.0392447,-0.0,-0.2787437,0.0,0.7043423,0.72125626,3.0,0.0,0.0,1.0,1.0
0.5345,0.5,0.0,50002.977,-25.080362,-1.5988944,4.505163e-08,0.70508546,0.70503044,-0.057046853,-0.057476554,0.7045221,-0.05700127,6.276931,17.117134,17.117134,95.1091,-10.332622,0.0,102.16497,151.92609,1.0,1.0,0.7078925,3.1513114,5.838782,1.0,122.05917,-128.3361,190.81569,-207.93283,1.2290294e-11,1.0995987e-12,3.1513114,3.1513114,3.1513114,-0.037632078,0.7208293,0.7208293,1.0,5.838782,3.1513114,-0.0,-0.27917066,0.0,0.7043423,0.7208293,3.0,0.0,0.0,1.0,1.0
0.535,0.5,0.0,50002.965,-24.904987,-1.5988944,4.505163e-08,0.70507944,0.7050238,-0.057116177,-0.05755275,0.7045168,-0.057070598,-9.902368,-8.731341,-8.731341,95.1091,5.812603,0.0,102.16497,151.92609,1.0,1.0,0.707884,3.263313,5.9958615,1.0,129.97232,-120.069954,204.14723,-195.4159,1.30665825e-11,1.0702592e-12,3.263313,3.263313,3.263313,-0.037718944,0.7204029,0.7204029,1.0,5.9958615,3.263313,-0.0,-0.2795971,0.0,0.7043423,0.7204029,3.0,0.0,0.0,1.0,1.0
0.5355,0.5,0.0,50002.95,-24.728632,-1.5988944,4.505163e-08,0.7050737,0.70501745,-0.057182327,-0.057625767,0.7045119,-0.05713676,-25.94909,-34.45649,-34.45649,95.1091,21.8765,0.0,102.16497,151.92609,1.0,1.0,0.70787567,3.3752499,6.152941,1.0,136.25731,-110.30823,214.9134,-180.45691,1.1951816e-11,1.0445318e-12,3.3752499,3.3752499,3.3752499,-0.037802584,0.719977,0.719977,1.0,6.152941,3.3752499,-0.0,-0.28002298,0.0,0.7043423,0.719977,3.0,0.0,0.0,1.0,1.0
0.536,0.5,0.0,50002.934,-24.551306,-1.5988944,4.505163e-08,0.70506823,0.70501137,-0.05724531,-0.057695583,0.7045071,-0.057199758,-41.66319,-59.7365,-59.7365,101.662926,37.65867,0.0,102.16497,162.70895,1.0,1.0,0.7078676,3.487122,0.02683541,1.0,140.83836,-99.17517,222.98357,-163.24707,1.1043533e-11,-3.398008e-13,3.487122,3.487122,3.487122,-0.037882976,0.7195517,0.7195517,1.0,0.02683541,3.487122,-0.0,-0.28044832,0.0,0.7043423,0.7195517,3.0,0.0,0.0,1.0,1.0
0.5365,0.5,0.0,50002.92,-24.373018,-1.5988944,4.505163e-08,0.705063,0.7050056,-0.057305135,-0.057762213,0.70450264,-0.057259597,-56.849304,-84.256,-84.256,101.662926,52.962765,0.0,102.16497,162.70895,1.0,1.0,0.7078597,3.5989294,0.18391505,1.0,143.6611,-86.81179,228.26118,-144.00519,1.0227017e-11,-8.4797826e-13,3.5989294,3.5989294,3.5989294,-0.037960153,0.71912694,0.71912694,1.0,0.18391505,3.5989294,-0.0,-0.28087306,0.0,0.7043423,0.71912694,3.0,0.0,0.0,1.0,1.0
0.537,0.5,0.0,50002.91,-24.193779,-1.5988944,4.505163e-08,0.705058,0.705,-0.0573618,-0.057825647,0.7044984,-0.05731628,-71.31918,-107.70994,-107.70994,101.662926,67.59892,0.0,102.16497,162.70895,1.0,1.0,0.70785195,3.7106724,0.3409947,1.0,144.69324,-73.37405,230.68483,-122.97489,9.031435e-12,-3.1559222e-13,3.7106724,3.7106724,3.7106724,-0.03803411,0.7187028,0.7187028,1.0,0.3409947,3.7106724,-0.0,-0.2812972,0.0,0.7043423,0.7187028,3.0,0.0,0.0,1.0,1.0
0.5375,0.5,0.0,50002.895,-24.013597,-1.5988944,4.505163e-08,0.7050532,0.70499474,-0.057415318,-0.05788591,0.7044945,-0.057369813,-84.89398,-129.80742,-129.80742,101.662926,81.38611,0.0,102.16497,162.70895,1.0,1.0,0.7078444,3.8223512,0.4980743,1.0,143.9248,-59.030827,230.22885,-100.42144,8.246063e-12,-1.5083515e-14,3.8223512,3.8223512,3.8223512,-0.038104843,0.71827924,0.71827924,1.0,0.4980743,3.8223512,-0.0,-0.28172073,0.0,0.7043423,0.71827924,3.0,0.0,0.0,1.0,1.0
0.538,0.5,0.0,50002.883,-23.832483,-1.5988944,4.505163e-08,0.70504874,0.70498973,-0.057465684,-0.057943,0.7044907,-0.0574202,-97.40645,-150.27518,-150.27518,101.662926,94.15429,0.0,102.16497,162.70895,1.0,1.0,0.707837,3.9339657,0.65515393,1.0,141.36827,-43.96182,226.90355,-76.62837,7.9055104e-12,1.9800913e-13,3.9339657,3.9339657,3.9339657,-0.038172375,0.71785635,0.71785635,1.0,0.65515393,3.9339657,-0.0,-0.28214362,0.0,0.7043423,0.71785635,3.0,0.0,0.0,1.0,1.0
0.5385,0.5,0.0,50002.867,-23.650446,-1.5988944,4.505163e-08,0.7050445,0.7049849,-0.05751291,-0.057996925,0.70448726,-0.05746745,-108.70298,-168.86104,-168.86104,101.662926,105.746574,0.0,102.16497,162.70895,1.0,1.0,0.7078298,4.0455165,0.81223357,1.0,137.05823,-28.355244,220.75494,-51.893906,7.334283e-12,3.5287178e-13,4.0455165,4.0455165,4.0455165,-0.03823668,0.71743417,0.71743417,1.0,0.81223357,4.0455165,-0.0,-0.28256583,0.0,0.7043423,0.71743417,3.0,0.0,0.0,1.0,1.0
0.539,0.5,0.0,50002.855,-23.467493,-1.5988944,4.505163e-08,0.7050406,0.7049804,-0.057556994,-0.058047652,0.70448405,-0.05751156,-118.64545,-185.33682,-185.33682,101.662926,116.02106,0.0,102.16497,162.70895,1.0,1.0,0.70782274,4.1570034,0.9693132,1.0,131.05093,-12.405486,211.86398,-26.527164,7.499074e-12,4.481529e-13,4.1570034,4.1570034,4.1570034,-0.03829779,0.71701264,0.71701264,1.0,0.9693132,4.1570034,-0.0,-0.2829874,0.0,0.7043423,0.71701264,3.0,0.0,0.0,1.0,1.0
0.5395,0.5,0.0,50002.84,-23.283638,-1.5988944,4.505163e-08,0.7050369,0.70497614,-0.05759795,-0.05809523,0.704481,-0.057552543,-127.11287,-199.50122,-199.50122,101.662926,124.85253,0.0,102.16497,162.70895,1.0,1.0,0.70781595,4.2684264,1.1263928,1.0,123.42352,3.6893454,200.34552,-0.84430337,8.2004915e-12,5.1070416e-13,4.2684264,4.2684264,4.2684264,-0.03835569,0.7165918,0.7165918,1.0,1.1263928,4.2684264,-0.0,-0.28340822,0.0,0.7043423,0.7165918,3.0,0.0,0.0,1.0,1.0
0.54,0.5,0.0,50002.83,-23.098888,-1.5988944,4.505163e-08,0.7050334,0.70497215,-0.057635777,-0.058139652,0.7044783,-0.057590395,-134.00282,-211.18214,-211.18214,101.662926,132.13399,0.0,102.16497,162.70895,1.0,1.0,0.70780927,4.379786,1.2834724,1.0,114.27295,19.729868,186.3467,24.83544,9.902924e-12,5.540619e-13,4.379786,4.379786,4.379786,-0.038410388,0.7161717,0.7161717,1.0,1.2834724,4.379786,-0.0,-0.28382832,0.0,0.7043423,0.7161717,3.0,0.0,0.0,1.0,1.0
0.5405,0.5,0.0,50002.812,-22.913254,-1.598797,-3.4620868e-08,0.7050302,0.7049684,-0.05767048,-0.05818094,0.7044758,-0.057625134,-139.23267,-220.23871,-220.23871,101.662926,137.77785,0.0,102.16497,162.70895,1.0,1.0,0.70780283,4.491082,1.4405521,1.0,103.71476,35.517902,170.04498,50.193714,1.1936195e-11,5.8062246e-13,4.491082,4.491082,4.491082,-0.038461905,0.7157523,0.7157523,1.0,1.4405521,4.491082,-0.0,-0.2842477,0.0,0.7043423,0.7157523,3.0,0.0,0.0,1.0,1.0
0.541,0.5,0.0,50002.8,-22.726744,-1.598797,-3.4620868e-08,0.7050273,0.7049649,-0.05770207,-0.058219045,0.70447356,-0.057656754,-142.74045,-226.56293,-226.56293,101.662926,141.717,0.0,102.16497,162.70895,1.0,1.0,0.70779645,4.6023154,1.5976317,1.0,91.88154,50.858906,151.64594,74.91699,1.4273142e-11,5.8894263e-13,4.6023154,4.6023154,4.6023154,-0.038510226,0.7153337,0.7153337,1.0,1.5976317,4.6023154,-0.0,-0.2846663,0.0,0.7043423,0.7153337,3.0,0.0,0.0,1.0,1.0
0.5415,0.5,0.0,50002.79,-22.53937,-1.598797,-3.4620868e-08,0.7050246,0.7049617,-0.057730548,-0.058254015,0.7044716,-0.057685263,-144.48564,-230.08089,-230.08089,101.662926,143.90553,0.0,102.16497,162.70895,1.0,1.0,0.7077903,4.7134857,1.7547114,1.0,78.92128,65.56437,131.38045,98.70043,1.688981e-11,5.8927293e-13,4.7134857,4.7134857,4.7134857,-0.038555376,0.7149159,0.7149159,1.0,1.7547114,4.7134857,-0.0,-0.2850841,0.0,0.7043423,0.7149159,3.0,0.0,0.0,1.0,1.0
0.542,0.5,0.0,50002.773,-22.351141,-1.598797,-3.4620868e-08,0.70502216,0.70495874,-0.05775592,-0.05828586,0.70446986,-0.057710674,-144.44954,-230.75354,-230.75354,101.662926,144.31923,0.0,102.16497,162.70895,1.0,1.0,0.7077844,4.824593,1.911791,1.0,64.99544,79.4541,109.50194,121.2516,1.8639734e-11,5.825153e-13,4.824593,4.824593,4.824593,-0.03859732,0.7144989,0.7144989,1.0,1.911791,4.824593,-0.0,-0.28550112,0.0,0.7043423,0.7144989,3.0,0.0,0.0,1.0,1.0
0.5425,0.5,0.0,50002.76,-22.162067,-1.598797,-3.4620868e-08,0.70502,0.70495605,-0.057778195,-0.058314558,0.70446837,-0.05773298,-142.6354,-228.57707,-228.57707,101.662926,142.95576,0.0,102.16497,162.70895,1.0,1.0,0.7077787,4.935638,2.0688705,1.0,50.27696,92.35844,86.28302,142.29405,1.9768112e-11,5.673718e-13,4.935638,4.935638,4.935638,-0.03863611,0.71408266,0.71408266,1.0,2.0688705,4.935638,-0.0,-0.2859173,0.0,0.7043423,0.71408266,3.0,0.0,0.0,1.0,1.0
0.543,0.5,0.0,50002.75,-21.972164,-1.598797,-3.4620868e-08,0.7050181,0.7049536,-0.057797372,-0.058340117,0.7044671,-0.0577522,-139.06831,-223.58281,-223.58281,101.662926,139.83473,0.0,102.16497,162.70895,1.0,1.0,0.7077731,5.0466204,2.2259502,1.0,34.94805,104.12026,62.01213,161.57068,2.1541045e-11,5.5898314e-13,5.0466204,5.0466204,5.0466204,-0.03867169,0.71366733,0.71366733,1.0,2.2259502,5.0466204,-0.0,-0.28633267,0.0,0.7043423,0.71366733,3.0,0.0,0.0,1.0,1.0
