Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5435,0.5,0.0,50002.734,-21.781439,-1.598797,-3.4620868e-08,0.7050165,0.70495135,-0.057813466,-0.058362547,0.7044661,-0.057768334,-133.79485,-215.83667,-215.83667,101.662926,134.99718,0.0,102.16497,162.70895,1.0,1.0,0.70776767,5.157541,2.38303,1.0,19.197962,114.596886,36.989914,178.84676,2.279454e-11,5.458898e-13,5.157541,5.157541,5.157541,-0.03870413,0.71325284,0.71325284,1.0,2.38303,5.157541,-0.0,-0.28674713,0.0,0.7043423,0.71325284,3.0,0.0,0.0,1.0,1.0
0.544,0.5,0.0,50002.723,-21.589903,-1.598797,-3.4620868e-08,0.7050151,0.70494944,-0.057826478,-0.058381874,0.7044653,-0.057781387,-126.882385,-205.4383,-205.4383,101.662926,128.50517,0.0,102.16497,162.70895,1.0,1.0,0.7077625,5.268399,2.5401096,1.0,3.2205992,123.66179,11.525465,193.91283,2.4609547e-11,5.293862e-13,5.268399,5.268399,5.268399,-0.038733397,0.71283925,0.71283925,1.0,2.5401096,5.268399,-0.0,-0.28716072,0.0,0.7043423,0.71283925,3.0,0.0,0.0,1.0,1.0
0.5445,0.5,0.0,50002.71,-21.39757,-1.598797,-3.4620868e-08,0.705014,0.7049477,-0.057836413,-0.058398087,0.70446485,-0.057791367,-118.41821,-192.51964,-192.51964,101.662926,120.44087,0.0,102.16497,162.70895,1.0,1.0,0.7077574,5.379195,2.697189,1.0,-12.787842,131.20605,-14.067486,206.58711,2.6690159e-11,5.102932e-13,5.379195,5.379195,5.379195,-0.03875951,0.7124266,0.7124266,1.0,2.697189,5.379195,-0.0,-0.28757343,0.0,0.7043423,0.7124266,3.0,0.0,0.0,1.0,1.0
0.545,0.5,0.0,50002.695,-21.20445,-1.598797,-3.4620868e-08,0.7050131,0.70494634,-0.057843283,-0.05841115,0.7044646,-0.05779828,-108.508385,-177.24327,-177.24327,101.662926,110.90548,0.0,102.16497,162.70895,1.0,1.0,0.7077526,5.48993,2.8542688,1.0,-28.631296,137.13968,-39.47445,216.71771,2.9412407e-11,4.999647e-13,5.48993,5.48993,5.48993,-0.038782462,0.7120148,0.7120148,1.0,2.8542688,5.48993,-0.0,-0.28798518,0.0,0.7043423,0.7120148,3.0,0.0,0.0,1.0,1.0
0.5455,0.5,0.0,50002.684,-21.010557,-1.598797,-3.4620868e-08,0.7050125,0.7049451,-0.05784709,-0.058421146,0.70446455,-0.057802137,-97.27637,-159.80026,-159.80026,101.662926,100.017944,0.0,102.16497,162.70895,1.0,1.0,0.70774794,5.600603,3.0113485,1.0,-44.116222,141.3926,-64.384026,224.1843,3.191911e-11,4.844019e-13,5.600603,5.600603,5.600603,-0.038802266,0.711604,0.711604,1.0,3.0113485,5.600603,-0.0,-0.288396,0.0,0.7043423,0.711604,3.0,0.0,0.0,1.0,1.0
0.546,0.5,0.0,50002.67,-20.815905,-1.598797,-3.4620868e-08,0.7050121,0.70494425,-0.057847843,-0.058428008,0.7044648,-0.057802938,-84.86144,-140.40773,-140.40773,101.662926,87.913414,0.0,102.16497,162.70895,1.0,1.0,0.7077434,5.7112155,3.168428,1.0,-59.053963,143.9154,-88.49172,228.89944,3.314734e-11,4.6389287e-13,5.7112155,5.7112155,5.7112155,-0.038818903,0.7111941,0.7111941,1.0,3.168428,5.7112155,-0.0,-0.28880587,0.0,0.7043423,0.7111941,3.0,0.0,0.0,1.0,1.0
0.5465,0.5,0.0,50002.656,-20.620506,-1.598797,-3.4620868e-08,0.705012,0.70494354,-0.05784555,-0.058431793,0.7044653,-0.057800695,-71.417,-119.306076,-119.306076,101.662926,74.74156,0.0,102.16497,162.70895,1.0,1.0,0.7077392,5.8217664,3.3255076,1.0,-73.263016,144.68002,-111.50365,230.80972,3.3698218e-11,4.4543443e-13,5.8217664,5.8217664,5.8217664,-0.038832415,0.71078527,0.71078527,1.0,3.3255076,5.8217664,-0.0,-0.28921476,0.0,0.7043423,0.71078527,3.0,0.0,0.0,1.0,1.0
0.547,0.5,0.0,50002.645,-20.424372,-1.598797,-3.4620868e-08,0.70501214,0.7049431,-0.057840217,-0.058432486,0.70446604,-0.057795413,-57.108566,-96.756004,-96.756004,101.662926,60.664677,0.0,102.16497,162.70895,1.0,1.0,0.707735,5.932256,3.4825873,1.0,-86.571236,143.6798,-133.14005,229.89606,3.4171686e-11,4.2234242e-13,5.932256,5.932256,5.932256,-0.03884279,0.71037734,0.71037734,1.0,3.4825873,5.932256,-0.0,-0.28962263,0.0,0.7043423,0.71037734,3.0,0.0,0.0,1.0,1.0
0.5475,0.5,0.0,50002.633,-20.227518,-1.598797,-3.4620868e-08,0.7050125,0.704943,-0.05783185,-0.058430087,0.704467,-0.0577871,-42.111767,-73.03524,-73.03524,101.662926,45.855675,0.0,102.16497,162.70895,1.0,1.0,0.70773107,6.042686,3.639667,1.0,-98.81788,140.92964,-153.13872,226.17395,3.402923e-11,4.0685985e-13,6.042686,6.042686,6.042686,-0.038850043,0.70997053,0.70997053,1.0,3.639667,6.042686,-0.0,-0.2900295,0.0,0.7043423,0.70997053,3.0,0.0,0.0,1.0,1.0
0.548,0.5,0.0,50002.617,-20.029959,-1.598797,-3.4620868e-08,0.70501316,0.70494306,-0.057820458,-0.058424633,0.70446825,-0.057775766,-26.61016,-48.435062,-48.435062,101.662926,30.495935,0.0,102.16497,162.70895,1.0,1.0,0.7077273,6.153055,3.7967465,1.0,-109.85554,136.4657,-171.25806,219.69312,3.4152296e-11,3.919537e-13,6.153055,6.153055,6.153055,-0.03885417,0.7095647,0.7095647,1.0,3.7967465,6.153055,-0.0,-0.2904353,0.0,0.7043423,0.7095647,3.0,0.0,0.0,1.0,1.0
0.5485,0.5,0.0,50002.605,-19.831705,-1.598797,-3.4620868e-08,0.70501405,0.7049434,-0.05780605,-0.05841608,0.70446974,-0.05776142,-10.792975,-23.256756,-23.256756,101.662926,14.773075,0.0,102.16497,162.70895,1.0,1.0,0.7077238,6.2633643,3.9538262,1.0,-119.551865,130.34485,-187.28004,210.53679,3.5106053e-11,3.7741893e-13,6.2633643,6.2633643,6.2633643,-0.038855188,0.7091599,0.7091599,1.0,3.9538262,6.2633643,-0.0,-0.29084006,0.0,0.7043423,0.7091599,3.0,0.0,0.0,1.0,1.0
0.549,0.5,0.0,50002.594,-19.632776,-1.598797,-3.4620868e-08,0.7050152,0.7049441,-0.05778863,-0.058404468,0.70447147,-0.057744063,5.1472096,2.1921394,2.1921394,101.662926,-1.1213571,0.0,102.16497,162.70895,1.0,1.0,0.7077204,0.09042778,4.1109056,1.0,-127.791145,122.643936,-201.0127,198.82056,3.6658527e-11,3.5917783e-13,0.09042778,0.09042778,0.09042778,-0.03885307,0.70875627,0.70875627,1.0,4.1109056,0.09042778,-0.0,-0.29124376,0.0,0.7043423,0.70875627,3.0,0.0,0.0,1.0,1.0
0.5495,0.5,0.0,50002.582,-19.433182,-1.598797,-3.4620868e-08,0.70501655,0.7049449,-0.05776821,-0.058389824,0.70447344,-0.05772371,21.016811,27.601566,27.601566,101.662926,-16.99421,0.0,102.16497,162.70895,1.0,1.0,0.7077172,0.20061703,4.2679853,1.0,-134.47562,113.45881,-212.29242,184.69086,3.8130714e-11,3.4177617e-13,0.20061703,0.20061703,0.20061703,-0.038847867,0.70835364,0.70835364,1.0,4.2679853,0.20061703,-0.0,-0.29164633,0.0,0.7043423,0.70835364,3.0,0.0,0.0,1.0,1.0
0.55,0.5,0.0,50002.566,-19.232939,-1.598797,-3.4620868e-08,0.70501816,0.70494604,-0.0577448,-0.05837209,0.70447564,-0.057700366,36.623585,52.662727,52.662727,101.662926,-32.653076,0.0,102.16497,162.70895,1.0,1.0,0.7077142,0.31074676,4.425065,1.0,-139.52661,102.90302,-220.9858,168.32306,3.8693618e-11,3.2541572e-13,0.31074676,0.31074676,0.31074676,-0.038839567,0.7079522,0.7079522,1.0,4.425065,0.31074676,-0.0,-0.2920478,0.0,0.7043423,0.7079522,3.0,0.0,0.0,1.0,1.0
0.5505,0.5,0.0,50002.555,-19.032063,-1.598797,-3.4620868e-08,0.70502,0.7049474,-0.057718407,-0.058351364,0.7044781,-0.057674043,51.778957,77.07184,77.07184,101.662926,-47.908623,0.0,102.16497,162.70895,1.0,1.0,0.70771134,0.42081717,4.5821447,1.0,-142.8854,91.10645,-226.99115,149.91933,3.8870126e-11,3.0889947e-13,0.42081717,0.42081717,0.42081717,-0.038828164,0.70755184,0.70755184,1.0,4.5821447,0.42081717,-0.0,-0.29244816,0.0,0.7043423,0.70755184,3.0,0.0,0.0,1.0,1.0
0.551,0.5,0.0,50002.543,-18.830566,-1.598797,-3.4620868e-08,0.7050221,0.704949,-0.057689037,-0.058327574,0.7044808,-0.057644743,66.30027,100.53377,100.53377,101.662926,-62.57687,0.0,102.16497,162.70895,1.0,1.0,0.7077087,0.53082854,4.7392244,1.0,-144.51395,78.21367,-230.23969,129.70593,3.934299e-11,2.925619e-13,0.53082854,0.53082854,0.53082854,-0.03881371,0.70715266,0.70715266,1.0,4.7392244,0.53082854,-0.0,-0.29284734,0.0,0.7043423,0.70715266,3.0,0.0,0.0,1.0,1.0
0.5515,0.5,0.0,50002.53,-18.628466,-1.598797,-3.4620868e-08,0.7050244,0.7049509,-0.057656698,-0.058300767,0.70448375,-0.057612486,80.013,122.76561,122.76561,101.662926,-76.48139,0.0,102.16497,162.70895,1.0,1.0,0.7077063,0.64078104,4.896304,1.0,-144.39511,64.3821,-230.69615,107.93054,3.980106e-11,2.7652547e-13,0.64078104,0.64078104,0.64078104,-0.038796175,0.7067546,0.7067546,1.0,4.896304,0.64078104,-0.0,-0.29324535,0.0,0.7043423,0.7067546,3.0,0.0,0.0,1.0,1.0
0.552,0.5,0.0,50002.52,-18.425776,-1.598797,-3.4620868e-08,0.705027,0.7049531,-0.05762141,-0.058270942,0.70448697,-0.05757727,92.75281,143.50006,143.50006,101.662926,-89.45541,0.0,102.16497,162.70895,1.0,1.0,0.70770407,0.75067496,5.053384,1.0,-142.53294,49.780132,-228.35918,84.85913,3.8380486e-11,2.60447e-13,0.75067496,0.75067496,0.75067496,-0.038775563,0.70635784,0.70635784,1.0,5.053384,0.75067496,-0.0,-0.29364216,0.0,0.7043423,0.70635784,3.0,0.0,0.0,1.0,1.0
0.5525,0.5,0.0,50002.504,-18.222511,-1.598797,-3.4620868e-08,0.7050298,0.70495546,-0.057583164,-0.05823811,0.7044904,-0.057539113,104.36747,162.48856,162.48856,101.662926,-101.34378,0.0,102.16497,162.70895,1.0,1.0,0.7077019,0.8605105,5.2104635,1.0,-138.95248,34.58501,-223.26118,60.772636,3.573209e-11,2.4617407e-13,0.8605105,0.8605105,0.8605105,-0.03875192,0.7059622,0.7059622,1.0,5.2104635,0.8605105,-0.0,-0.2940378,0.0,0.7043423,0.7059622,3.0,0.0,0.0,1.0,1.0
0.553,0.5,0.0,50002.492,-18.018686,-1.598797,-3.4620868e-08,0.7050328,0.70495814,-0.05754199,-0.058202308,0.70449406,-0.05749802,114.71873,179.50426,179.50426,101.662926,-112.004845,0.0,102.16497,162.70895,1.0,1.0,0.7077001,0.9702879,5.3675427,1.0,-133.69942,18.980692,-215.46785,35.963596,3.2877864e-11,2.3203328e-13,0.9702879,0.9702879,0.9702879,-0.038725197,0.70556784,0.70556784,1.0,5.3675427,0.9702879,-0.0,-0.2944322,0.0,0.7043423,0.70556784,3.0,0.0,0.0,1.0,1.0
0.5535,0.5,0.0,50002.48,-17.814316,-1.598797,-3.4620868e-08,0.7050361,0.704961,-0.05749788,-0.058163494,0.704498,-0.057454,123.68383,194.34468,194.34468,101.662926,-121.31202,0.0,102.16497,162.70895,1.0,1.0,0.70769835,1.0800074,5.5246224,1.0,-126.83945,3.155613,-205.07722,10.732534,2.9463175e-11,2.1843631e-13,1.0800074,1.0800074,1.0800074,-0.038695473,0.7051747,0.7051747,1.0,5.5246224,1.0800074,-0.0,-0.29482535,0.0,0.7043423,0.7051747,3.0,0.0,0.0,1.0,1.0
0.554,0.5,0.0,50002.47,-17.609415,-1.598797,-3.4620868e-08,0.70503956,0.70496416,-0.057450853,-0.05812172,0.70450217,-0.057407066,131.15701,206.83409,206.83409,101.662926,-129.15535,0.0,102.16497,162.70895,1.0,1.0,0.70769686,1.1896694,5.681702,1.0,-118.45741,-12.699607,-192.21841,-14.615678,2.5743671e-11,2.0379178e-13,1.1896694,1.1896694,1.1896694,-0.038662717,0.7047828,0.7047828,1.0,5.681702,1.1896694,-0.0,-0.29521725,0.0,0.7043423,0.7047828,3.0,0.0,0.0,1.0,1.0
0.5545,0.5,0.0,50002.457,-17.404,-1.598797,-3.4620868e-08,0.7050433,0.70496756,-0.05740092,-0.058076967,0.7045066,-0.057357226,137.05067,216.82544,216.82544,101.662926,-135.4427,0.0,102.16497,162.70895,1.0,1.0,0.7076955,1.2992738,5.838782,1.0,-108.656235,-28.394445,-177.04994,-39.7755,2.2492083e-11,1.8759348e-13,1.2992738,1.2992738,1.2992738,-0.038626935,0.70439214,0.70439214,1.0,5.838782,1.2992738,-0.0,-0.29560784,0.0,0.7043423,0.70439214,3.0,0.0,0.0,1.0,1.0
0.555,0.5,0.0,50002.445,-17.198082,-1.598797,-3.4620868e-08,0.70504725,0.7049712,-0.057348087,-0.058029283,0.7045112,-0.05730449,141.29639,224.20215,224.20215,101.662926,-140.10088,0.0,102.16497,162.70895,1.0,1.0,0.70769435,1.4088212,5.9958615,1.0,-97.55562,-43.74077,-159.75774,-64.44441,1.9118915e-11,-3.720046e-12,1.4088212,1.4088212,1.4088212,-0.03858815,0.70400286,0.70400286,1.0,5.9958615,1.4088212,-0.0,-0.29599717,0.0,0.7043423,0.70400286,3.0,0.0,0.0,1.0,1.0
0.5555,0.5,0.0,50002.43,-16.991678,-1.598797,-3.4620868e-08,0.7050514,0.70497507,-0.05729237,-0.057978623,0.7045161,-0.05724887,143.84563,228.87932,228.87932,101.662926,-143.07632,0.0,102.16497,162.70895,1.0,1.0,0.70769346,1.5183116,6.152941,1.0,-85.29055,-58.555073,-140.5528,-88.326515,1.7063096e-11,-3.0609692e-12,1.5183116,1.5183116,1.5183116,-0.038546395,0.70361483,0.70361483,1.0,6.152941,1.5183116,-0.0,-0.29638517,0.0,0.7043423,0.70361483,3.0,0.0,0.0,1.0,1.0
0.556,0.5,0.0,50002.418,-16.784801,-1.598797,-3.4620868e-08,0.7050558,0.70497924,-0.05723377,-0.05792505,0.70452124,-0.057190374,144.67029,230.80466,230.80466,101.662926,-144.33583,0.0,102.16497,162.70895,1.0,1.0,0.7076926,1.6277454,0.02683541,1.0,-72.00962,-72.660675,-119.66857,-111.136086,1.621073e-11,-2.1380274e-12,1.6277454,1.6277454,1.6277454,-0.038501617,0.7032282,0.7032282,1.0,0.02683541,1.6277454,-0.0,-0.29677185,0.0,0.7043423,0.7032282,3.0,0.0,0.0,1.0,1.0
0.5565,0.5,0.0,50002.406,-16.577465,-1.598797,-3.4620868e-08,0.7050604,0.70498365,-0.057172302,-0.05786855,0.7045266,-0.057129018,143.76302,229.95905,229.95905,101.662926,-143.86678,0.0,102.16497,162.70895,1.0,1.0,0.707692,1.7371228,0.18391505,1.0,-57.87324,-85.88978,-97.3581,-132.60095,1.5092533e-11,-1.5639109e-12,1.7371228,1.7371228,1.7371228,-0.038453892,0.70284283,0.70284283,1.0,0.18391505,1.7371228,-0.0,-0.29715717,0.0,0.7043423,0.70284283,3.0,0.0,0.0,1.0,1.0
0.557,0.5,0.0,50002.395,-16.369684,-1.598797,-3.4620868e-08,0.70506525,0.70498824,-0.05710798,-0.05780913,0.70453215,-0.057064805,141.13712,226.3566,226.3566,101.662926,-141.67723,0.0,102.16497,162.70895,1.0,1.0,0.7076916,1.846444,0.3409947,1.0,-43.051647,-98.08547,-73.89089,-152.46571,1.4388592e-11,-1.1415343e-12,1.846444,1.846444,1.846444,-0.038403206,0.70245886,0.70245886,1.0,0.3409947,1.846444,-0.0,-0.29754114,0.0,0.7043423,0.70245886,3.0,0.0,0.0,1.0,1.0
0.5575,0.5,0.0,50002.383,-16.16147,-1.598797,-3.4620868e-08,0.7050703,0.7049931,-0.057040814,-0.05774685,0.704538,-0.05699775,136.82642,220.0444,220.0444,101.662926,-137.7958,0.0,102.16497,162.70895,1.0,1.0,0.7076914,1.9557095,0.4980743,1.0,-27.722857,-109.10356,-49.549683,-170.49472,1.2965886e-11,-8.35344e-13,1.9557095,1.9557095,1.9557095,-0.038349576,0.70207626,0.70207626,1.0,0.4980743,1.9557095,-0.0,-0.29792374,0.0,0.7043423,0.70207626,3.0,0.0,0.0,1.0,1.0
0.558,0.5,0.0,50002.37,-15.952839,-1.598797,-3.4620868e-08,0.70507556,0.70499825,-0.056970812,-0.057681665,0.704544,-0.056927864,130.88475,211.10185,211.10185,101.662926,-132.27121,0.0,102.16497,162.70895,1.0,1.0,0.7076914,2.0649192,0.65515393,1.0,-12.070512,-118.81424,-24.626974,-186.47488,1.111976e-11,-6.1554115e-13,2.0649192,2.0649192,2.0649192,-0.038292993,0.7016951,0.7016951,1.0,0.65515393,2.0649192,-0.0,-0.29830492,0.0,0.7045212,0.7016951,3.0,0.0,0.0,1.0,1.0
0.5585,0.5,0.0,50002.36,-15.743802,-1.598797,-3.4620868e-08,0.70508105,0.7050036,-0.05689799,-0.057613596,0.70455027,-0.05685516,123.385254,199.63957,199.63957,101.662926,-125.17164,0.0,102.16497,162.70895,1.0,1.0,0.7076915,2.1740737,0.81223357,1.0,3.7183158,-127.10357,0.5784723,-200.21805,1.01182925e-11,-4.6331553e-13,2.1740737,2.1740737,2.1740737,-0.0382335,0.7013153,0.7013153,1.0,0.81223357,2.1740737,-0.0,-0.2986847,0.0,0.7045212,0.7013153,3.0,0.0,0.0,1.0,1.0
0.559,0.5,0.0,50002.348,-15.534373,-1.598797,-3.4620868e-08,0.7050867,0.7050092,-0.056822352,-0.057542663,0.70455676,-0.056779645,114.41945,185.79802,185.79802,109.0103,-116.583885,0.0,102.16497,174.27965,1.0,1.0,0.7076918,2.2831728,0.9693132,1.0,19.455374,-133.87483,25.765228,-211.56325,1.0035885e-11,-3.4630694e-13,2.2831728,2.2831728,2.2831728,-0.03817107,0.700937,0.700937,1.0,0.9693132,2.2831728,-0.0,-0.29906306,0.0,0.7045212,0.700937,3.0,0.0,0.0,1.0,1.0
0.5595,0.5,0.0,50002.336,-15.324564,-1.598797,-3.4620868e-08,0.70509267,0.705015,-0.056743912,-0.057468887,0.7045635,-0.056701332,104.09609,169.7457,169.7457,109.0103,-106.61224,0.0,102.16497,174.27965,1.0,1.0,0.7076922,2.3922174,1.1263928,1.0,34.953465,-139.04956,50.632793,-220.3785,1.0252682e-11,-2.3256988e-13,2.3922174,2.3922174,2.3922174,-0.03810576,0.70056003,0.70056003,1.0,1.1263928,2.3922174,-0.0,-0.29943994,0.0,0.7045212,0.70056003,3.0,0.0,0.0,1.0,1.0
0.56,0.5,0.0,50002.324,-15.1143875,-1.598797,-3.4620868e-08,0.70509875,0.705021,-0.056662686,-0.057392273,0.7045705,-0.05662023,92.53981,151.67706,151.67706,109.0103,-95.37722,0.0,102.16497,174.27965,1.0,1.0,0.7076929,2.5012074,1.2834724,1.0,50.028667,-142.56848,74.88518,-226.56224,9.910692e-12,-1.5032784e-13,2.5012074,2.5012074,2.5012074,-0.038037557,0.70018464,0.70018464,1.0,1.2834724,2.5012074,-0.0,-0.2998154,0.0,0.7045212,0.70018464,3.0,0.0,0.0,1.0,1.0
0.5605,0.5,0.0,50002.312,-14.903855,-1.598797,-3.4620868e-08,0.70510507,0.70502734,-0.05657868,-0.05731281,0.7045776,-0.056536354,79.88957,131.8101,131.8101,109.0103,-83.01404,0.0,102.16497,174.27965,1.0,1.0,0.7076937,2.6101432,1.4405521,1.0,64.5025,-144.39207,98.23441,-230.04451,9.70471e-12,-1.00795274e-13,2.6101432,2.6101432,2.6101432,-0.03796647,0.6998107,0.6998107,1.0,1.4405521,2.6101432,-0.0,-0.30018935,0.0,0.7045212,0.6998107,3.0,0.0,0.0,1.0,1.0
0.561,0.5,0.0,50002.3,-14.692981,-1.598797,-3.4620868e-08,0.7051116,0.7050338,-0.05649191,-0.057230573,0.70458496,-0.05644972,66.29702,110.3837,110.3837,109.0103,-69.671,0.0,102.16497,174.27965,1.0,1.0,0.7076947,2.7190247,1.5976317,1.0,78.20405,-144.50107,120.403915,-230.78761,9.8289875e-12,-6.195316e-14,2.7190247,2.7190247,2.7190247,-0.037892517,0.6994382,0.6994382,1.0,1.5976317,2.7190247,-0.0,-0.30056182,0.0,0.7045212,0.6994382,3.0,0.0,0.0,1.0,1.0
0.5615,0.5,0.0,50002.29,-14.481775,-1.598797,-3.4620868e-08,0.70511836,0.7050405,-0.056402385,-0.05714549,0.7045926,-0.056360327,51.9246,87.65472,87.65472,109.0103,-55.507683,0.0,102.16497,174.27965,1.0,1.0,0.7076958,2.8278527,1.7547114,1.0,90.97191,-142.8965,141.13179,-228.7865,1.0420309e-11,-4.0115247e-14,2.8278527,2.8278527,2.8278527,-0.037815697,0.69906723,0.69906723,1.0,1.7547114,2.8278527,-0.0,-0.30093277,0.0,0.7045212,0.69906723,3.0,0.0,0.0,1.0,1.0
0.562,0.5,0.0,50002.277,-14.270249,-1.598797,-3.4620868e-08,0.7051253,0.7050475,-0.056310117,-0.05705767,0.70460033,-0.056268197,36.943626,63.894886,63.894886,109.0103,-40.693016,0.0,102.16497,174.27965,1.0,1.0,0.7076971,2.9366271,1.911791,1.0,102.65612,-139.59975,160.17383,-224.06873,1.2043544e-11,-2.1414499e-14,2.9366271,2.9366271,2.9366271,-0.037736043,0.6986978,0.6986978,1.0,1.911791,2.9366271,-0.0,-0.3013022,0.0,0.7045212,0.6986978,3.0,0.0,0.0,1.0,1.0
0.5625,0.5,0.0,50002.27,-14.058417,-1.598797,-3.4620868e-08,0.7051324,0.70505464,-0.05621512,-0.056967042,0.7046084,-0.056173336,21.532234,39.387543,39.387543,109.0103,-25.403252,0.0,102.16497,174.27965,1.0,1.0,0.7076986,3.0453486,2.0688705,1.0,113.119896,-134.65213,177.30641,-216.69395,1.3762286e-11,-1.1902686e-14,3.0453486,3.0453486,3.0453486,-0.03765356,0.6983299,0.6983299,1.0,2.0688705,3.0453486,-0.0,-0.3016701,0.0,0.7045212,0.6983299,3.0,0.0,0.0,1.0,1.0
0.563,0.5,0.0,50002.258,-13.846288,-1.598797,-3.4620868e-08,0.70513976,0.705062,-0.0561174,-0.056873642,0.7046166,-0.056075763,5.8732247,14.424239,14.424239,109.0103,-9.8198595,0.0,102.16497,174.27965,1.0,1.0,0.7077002,3.1540172,2.2259502,1.0,122.24115,-128.11436,192.32903,-206.75327,1.5350164e-11,-7.687872e-15,3.1540172,3.1540172,3.1540172,-0.037568245,0.6979636,0.6979636,1.0,2.2259502,3.1540172,-0.0,-0.30203643,0.0,0.7045212,0.6979636,3.0,0.0,0.0,1.0,1.0
0.5635,0.5,0.0,50002.246,-13.633874,-1.5988356,-9.397235e-08,0.7051473,0.7050696,-0.056016974,-0.056777503,0.704625,-0.055975482,-9.84808,-10.698745,-10.698745,109.0103,5.872632,0.0,102.16497,174.27965,1.0,1.0,0.707702,3.262633,2.38303,1.0,129.91394,-120.065865,205.06659,-194.36786,1.5314219e-11,-5.8696664e-15,3.262633,3.262633,3.262633,-0.037480157,0.6975988,0.6975988,1.0,2.38303,3.262633,-0.0,-0.30240119,0.0,0.7045212,0.6975988,3.0,0.0,0.0,1.0,1.0
0.564,0.5,0.0,50002.234,-13.4211855,-1.5988356,-9.397235e-08,0.7051551,0.7050774,-0.055913854,-0.056678608,0.7046336,-0.05587251,-25.44604,-35.683903,-35.683903,109.0103,21.488815,0.0,102.16497,174.27965,1.0,1.0,0.70770395,3.3711965,2.5401096,1.0,136.04967,-110.60363,215.37149,-179.68758,1.4473729e-11,-6.1166604e-15,3.3711965,3.3711965,3.3711965,-0.03738925,0.69723564,0.69723564,1.0,2.5401096,3.3711965,-0.0,-0.3027644,0.0,0.7045212,0.69723564,3.0,0.0,0.0,1.0,1.0
0.5645,0.5,0.0,50002.223,-13.208235,-1.5988356,-9.397235e-08,0.705163,0.70508534,-0.055808056,-0.05657701,0.7046424,-0.05576686,-40.736877,-60.236027,-60.236027,109.0103,36.844597,0.0,102.16497,174.27965,1.0,1.0,0.707706,3.4797082,2.697189,1.0,140.578,-99.84113,223.12512,-162.8891,1.4203128e-11,-8.509008e-15,3.4797082,3.4797082,3.4797082,-0.03729556,0.696874,0.696874,1.0,2.697189,3.4797082,-0.0,-0.30312595,0.0,0.7045212,0.696874,3.0,0.0,0.0,1.0,1.0
0.565,0.5,0.0,50002.215,-12.995033,-1.5988356,-9.397235e-08,0.7051711,0.70509356,-0.055699583,-0.05647267,0.7046515,-0.055658538,-55.540848,-84.06568,-84.06568,109.0103,51.759357,0.0,102.16497,174.27965,1.0,1.0,0.70770824,3.588168,2.8542688,1.0,143.44775,-87.90691,228.23933,-144.17365,1.4161858e-11,-1.12874476e-14,3.588168,3.588168,3.588168,-0.037199102,0.69651407,0.69651407,1.0,2.8542688,3.588168,-0.0,-0.30348593,0.0,0.7045212,0.69651407,3.0,0.0,0.0,1.0,1.0
0.5655,0.5,0.0,50002.203,-12.781591,-1.5988356,-9.397235e-08,0.7051794,0.7051019,-0.055588454,-0.05636565,0.70466065,-0.05554756,-69.684326,-106.89259,-106.89259,109.0103,66.05807,0.0,102.16497,174.27965,1.0,1.0,0.7077106,3.6965764,3.0113485,1.0,144.62732,-74.943,230.65726,-123.764656,1.3976465e-11,-1.6230427e-14,3.6965764,3.6965764,3.6965764,-0.03709988,0.6961557,0.6961557,1.0,3.0113485,3.6965764,-0.0,-0.30384424,0.0,0.7045212,0.6961557,3.0,0.0,0.0,1.0,1.0
0.566,0.5,0.0,50002.19,-12.567921,-1.5988356,-9.397235e-08,0.7051879,0.70511055,-0.05547468,-0.05625594,0.7046701,-0.055433944,-83.00182,-128.44894,-128.44894,109.0103,79.57331,0.0,102.16497,174.27965,1.0,1.0,0.7077131,3.8049338,3.168428,1.0,144.10504,-61.10322,230.35394,-101.90501,1.4076404e-11,-2.1406533e-14,3.8049338,3.8049338,3.8049338,-0.03699792,0.69579905,0.69579905,1.0,3.168428,3.8049338,-0.0,-0.30420095,0.0,0.7045212,0.69579905,3.0,0.0,0.0,1.0,1.0
0.5665,0.5,0.0,50002.184,-12.354032,-1.5988356,-9.397235e-08,0.7051966,0.7051193,-0.055358276,-0.056143522,0.70467967,-0.055317696,-95.33794,-148.48244,-148.48244,109.0103,92.14727,0.0,102.16497,174.27965,1.0,1.0,0.7077158,3.9132402,3.3255076,1.0,141.8893,-46.551357,227.33656,-78.854126,1.4633128e-11,-2.5755258e-14,3.9132402,3.9132402,3.9132402,-0.036893215,0.69544405,0.69544405,1.0,3.3255076,3.9132402,-0.0,-0.30455595,0.0,0.7045212,0.69544405,3.0,0.0,0.0,1.0,1.0
0.567,0.5,0.0,50002.17,-12.139936,-1.5988356,-9.397235e-08,0.7052055,0.7051283,-0.05523925,-0.056028467,0.70468944,-0.05519883,-106.549095,-166.75926,-166.75926,109.0103,103.633484,0.0,102.16497,174.27965,1.0,1.0,0.7077186,4.021496,3.4825873,1.0,138.00829,-31.45919,221.64415,-54.8849,1.5089952e-11,-3.0041264e-14,4.021496,4.021496,4.021496,-0.036785793,0.6950907,0.6950907,1.0,3.4825873,4.021496,-0.0,-0.30490932,0.0,0.7045212,0.6950907,3.0,0.0,0.0,1.0,1.0
0.5675,0.5,0.0,50002.16,-11.925645,-1.5988356,-9.397235e-08,0.7052145,0.7051375,-0.05511762,-0.05591074,0.7046994,-0.055077355,-116.50523,-183.06676,-183.06676,109.0103,113.898575,0.0,102.16497,174.27965,1.0,1.0,0.70772153,4.1297016,3.639667,1.0,132.50969,-16.004461,213.34717,-30.280397,1.38613565e-11,-3.324568e-14,4.1297016,4.1297016,4.1297016,-0.036675647,0.69473904,0.69473904,1.0,3.639667,4.1297016,-0.0,-0.305261,0.0,0.7045212,0.69473904,3.0,0.0,0.0,1.0,1.0
0.568,0.5,0.0,50002.152,-11.71117,-1.5988356,-9.397235e-08,0.70522374,0.7051468,-0.05499339,-0.055790365,0.7047096,-0.054953292,-125.09127,-197.21588,-197.21588,109.0103,122.82378,0.0,102.16497,174.27965,1.0,1.0,0.70772463,4.2378573,3.7967465,1.0,125.46005,-0.36878392,202.54643,-5.330554,1.17955585e-11,-3.7685804e-14,4.2378573,4.2378573,4.2378573,-0.036562826,0.69438905,0.69438905,1.0,3.7967465,4.2378573,-0.0,-0.30561095,0.0,0.7045212,0.69438905,3.0,0.0,0.0,1.0,1.0
0.5685,0.5,0.0,50002.14,-11.496523,-1.5988356,-9.397235e-08,0.70523316,0.7051563,-0.054866582,-0.055667378,0.7047199,-0.05482665,-132.2084,-209.04327,-209.04327,109.0103,130.30623,0.0,102.16497,174.27965,1.0,1.0,0.70772785,4.3459635,3.9538262,1.0,116.9439,15.264503,189.372,19.671282,9.589161e-12,-4.360347e-14,4.3459635,4.3459635,4.3459635,-0.03644731,0.69404083,0.69404083,1.0,3.9538262,4.3459635,-0.0,-0.3059592,0.0,0.7045212,0.69404083,3.0,0.0,0.0,1.0,1.0
0.569,0.5,0.0,50002.133,-11.281714,-1.5988356,-9.397235e-08,0.70524275,0.7051661,-0.054737207,-0.055541757,0.7047304,-0.054697443,-137.77522,-218.41318,-218.41318,109.0103,136.26021,0.0,102.16497,174.27965,1.0,1.0,0.7077312,4.4540205,4.1109056,1.0,107.06275,30.712473,173.9814,44.43177,8.132904e-12,-4.8159634e-14,4.4540205,4.4540205,4.4540205,-0.03632912,0.6936943,0.6936943,1.0,4.1109056,4.4540205,-0.0,-0.3063057,0.0,0.7045212,0.6936943,3.0,0.0,0.0,1.0,1.0
0.5695,0.5,0.0,50002.12,-11.066756,-1.5988356,-9.397235e-08,0.7052525,0.70517594,-0.05460528,-0.055413544,0.7047411,-0.05456568,-141.7286,-225.2189,-225.2189,109.0103,140.61798,0.0,102.16497,174.27965,1.0,1.0,0.70773464,4.562028,4.2679853,1.0,95.933846,45.794754,156.55788,68.66103,6.3651957e-12,-5.4236912e-14,4.562028,4.562028,4.562028,-0.036208246,0.69334954,0.69334954,1.0,4.2679853,4.562028,-0.0,-0.30665046,0.0,0.7045212,0.69334954,3.0,0.0,0.0,1.0,1.0
0.57,0.5,0.0,50002.113,-10.851661,-1.5988356,-9.397235e-08,0.7052624,0.705186,-0.054470807,-0.055282716,0.70475197,-0.05443138,-144.02438,-229.384,-229.384,109.0103,143.33066,0.0,102.16497,174.27965,1.0,1.0,0.7077382,4.669987,4.425065,1.0,83.68877,60.335617,137.30798,92.07602,3.2269521e-12,-6.063711e-14,4.669987,4.669987,4.669987,-0.036084756,0.6930065,0.6930065,1.0,4.425065,4.669987,-0.0,-0.30699348,0.0,0.7045212,0.6930065,3.0,0.0,0.0,1.0,1.0
0.5705,0.5,0.0,50002.1,-10.636439,-1.5988356,-9.397235e-08,0.70527256,0.70519626,-0.054333806,-0.055149317,0.704763,-0.054294553,-144.63783,-230.86305,-230.86305,109.0103,144.36859,0.0,102.16497,174.27965,1.0,1.0,0.7077419,4.777898,4.5821447,1.0,70.47182,74.166016,116.45927,114.40378,6.1594447e-13,-6.413927e-14,4.777898,4.777898,4.777898,-0.03595862,0.6926653,0.6926653,1.0,4.5821447,4.777898,-0.0,-0.30733472,0.0,0.7045212,0.6926653,3.0,0.0,0.0,1.0,1.0
0.571,0.5,0.0,50002.094,-10.421104,-1.5988356,-9.397235e-08,0.7052828,0.70520663,-0.054194294,-0.055013377,0.7047742,-0.054155212,-143.56389,-229.6421,-229.6421,109.0103,143.72174,0.0,102.16497,174.27965,1.0,1.0,0.70774573,4.8857603,4.7392244,1.0,56.43835,87.12555,94.25744,135.38467,-2.8561001e-12,-6.945061e-14,4.8857603,4.8857603,4.8857603,-0.03582984,0.69232583,0.69232583,1.0,4.7392244,4.8857603,-0.0,-0.30767417,0.0,0.7045212,0.69232583,3.0,0.0,0.0,1.0,1.0
0.5715,0.5,0.0,50002.082,-10.205668,-1.5988356,-9.397235e-08,0.7052932,0.7052172,-0.05405228,-0.054874863,0.7047855,-0.05401337,-140.81715,-225.7388,-225.7388,109.0103,141.39973,0.0,102.16497,174.27965,1.0,1.0,0.7077497,4.9935756,4.896304,1.0,41.752895,99.064255,70.963524,154.77528,-6.709971e-12,-5.4263495e-13,4.9935756,4.9935756,4.9935756,-0.03569847,0.69198817,0.69198817,1.0,4.896304,4.9935756,-0.0,-0.30801183,0.0,0.7045212,0.69198817,3.0,0.0,0.0,1.0,1.0
0.572,0.5,0.0,50002.074,-9.990143,-1.5988356,-9.397235e-08,0.7053038,0.705228,-0.053907778,-0.054733817,0.7047971,-0.05386905,-136.43164,-219.202,-219.202,109.0103,137.43163,0.0,102.16497,174.27965,1.0,1.0,0.7077538,5.1013427,5.053384,1.0,26.587246,109.8444,46.85072,172.35127,-1.0162436e-11,-1.16613e-12,5.1013427,5.1013427,5.1013427,-0.035564486,0.6916523,0.6916523,1.0,5.053384,5.1013427,-0.0,-0.30834767,0.0,0.7045212,0.6916523,3.0,0.0,0.0,1.0,1.0
0.5725,0.5,0.0,50002.066,-9.774541,-1.5988356,-9.397235e-08,0.7053145,0.7052388,-0.053760804,-0.054590233,0.7048088,-0.053722255,-130.46037,-210.11115,-210.11115,109.0103,131.86562,0.0,102.16497,174.27965,1.0,1.0,0.70775795,5.209063,5.2104635,1.0,11.118416,119.34196,22.201223,187.90991,-1.3311507e-11,-1.5758121e-12,5.209063,5.209063,5.209063,-0.035427928,0.6913183,0.6913183,1.0,5.2104635,5.209063,-0.0,-0.3086817,0.0,0.7045212,0.6913183,3.0,0.0,0.0,1.0,1.0
0.573,0.5,0.0,50002.055,-9.558874,-1.5988356,-9.397235e-08,0.70532537,0.70524985,-0.053611368,-0.054444116,0.70482063,-0.053573,-122.97467,-198.57527,-198.57527,109.0103,124.76831,0.0,102.16497,174.27965,1.0,1.0,0.70776224,5.3167367,5.3675427,1.0,-4.4734087,127.44808,-2.6970975,201.27237,-1.7259146e-11,-1.8581066e-12,5.3167367,5.3167367,5.3167367,-0.035288785,0.6909861,0.6909861,1.0,5.3675427,5.3167367,-0.0,-0.30901387,0.0,0.7045212,0.6909861,3.0,0.0,0.0,1.0,1.0
0.5735,0.5,0.0,50002.047,-9.343157,-1.5988356,-9.397235e-08,0.70533645,0.70526105,-0.05345949,-0.054295525,0.7048326,-0.053421307,-114.06332,-184.73167,-184.73167,109.0103,116.22402,0.0,102.16497,174.27965,1.0,1.0,0.70776665,5.4243636,5.5246224,1.0,-20.006975,134.07028,-27.554068,212.28574,-2.1827814e-11,-2.0439657e-12,5.4243636,5.4243636,5.4243636,-0.035147104,0.69065577,0.69065577,1.0,5.5246224,5.4243636,-0.0,-0.30934423,0.0,0.7045212,0.69065577,3.0,0.0,0.0,1.0,1.0
0.574,0.5,0.0,50002.04,-9.1274,-1.5988356,-9.397235e-08,0.7053476,0.70527244,-0.05330518,-0.054144427,0.7048448,-0.05326718,-103.83142,-168.74413,-168.74413,109.0103,106.33365,0.0,102.16497,174.27965,1.0,1.0,0.7077712,5.5319448,5.681702,1.0,-35.30207,139.13348,-52.080574,220.8247,-2.6754573e-11,-2.1638516e-12,5.5319448,5.5319448,5.5319448,-0.035002846,0.6903273,0.6903273,1.0,5.681702,5.5319448,-0.0,-0.30967268,0.0,0.7045212,0.6903273,3.0,0.0,0.0,1.0,1.0
0.5745,0.5,0.0,50002.027,-8.911619,-1.5988356,-9.397235e-08,0.7053589,0.70528394,-0.053148456,-0.053990867,0.7048571,-0.053110644,-92.399216,-150.80107,-150.80107,109.0103,95.21349,0.0,102.16497,174.27965,1.0,1.0,0.7077758,5.6394796,5.838782,1.0,-50.181595,142.58081,-75.99192,226.79298,-3.2252558e-11,-2.189896e-12,5.6394796,5.6394796,5.6394796,-0.03485607,0.6900007,0.6900007,1.0,5.838782,5.6394796,-0.0,-0.3099993,0.0,0.7045212,0.6900007,3.0,0.0,0.0,1.0,1.0
0.575,0.5,0.0,50002.02,-8.695825,-1.5988356,-9.397235e-08,0.70537037,0.70529556,-0.052989326,-0.053834848,0.70486957,-0.052951705,-79.90059,-131.11319,-131.11319,109.0103,82.99388,0.0,102.16497,174.27965,1.0,1.0,0.7077805,5.746969,5.9958615,1.0,-64.47362,144.3742,-99.01112,230.12431,-3.6274813e-11,-2.0213564e-12,5.746969,5.746969,5.746969,-0.03470678,0.68967605,0.68967605,1.0,5.9958615,5.746969,-0.0,-0.31032398,0.0,0.7045212,0.68967605,3.0,0.0,0.0,1.0,1.0
0.5755,0.5,0.0,50002.01,-8.480032,-1.5988356,-9.397235e-08,0.705382,0.7053074,-0.052827813,-0.053676374,0.7048822,-0.05279038,-66.481514,-109.91106,-109.91106,109.0103,69.81763,0.0,102.16497,174.27965,1.0,1.0,0.70778537,5.8544135,6.152941,1.0,-78.01334,144.49486,-120.87209,230.78314,-4.0007914e-11,-1.8755683e-12,5.8544135,5.8544135,5.8544135,-0.03455499,0.6893532,0.6893532,1.0,6.152941,5.8544135,-0.0,-0.31064677,0.0,0.7045212,0.6893532,3.0,0.0,0.0,1.0,1.0
0.576,0.5,0.0,50002.004,-8.264253,-1.5988356,-9.397235e-08,0.70539373,0.70531934,-0.052663922,-0.053515483,0.70489496,-0.052626688,-52.2983,-87.44228,-87.44228,109.0103,55.838303,0.0,102.0596,174.27965,1.0,1.0,0.7077903,5.961813,0.02683541,1.0,-90.64498,142.94328,-141.32266,228.76495,-4.304971e-11,-1.7638841e-12,5.961813,5.961813,5.961813,-0.034400694,0.6890323,0.6890323,1.0,0.02683541,5.961813,-0.0,-0.31096768,0.0,0.7045212,0.6890323,3.0,0.0,0.0,1.0,1.0
0.5765,0.5,0.0,50001.992,-8.0485,-1.5988356,-9.397235e-08,0.7054056,0.7053314,-0.052497678,-0.053352147,0.7049079,-0.052460637,-37.515816,-63.9687,-63.9687,109.0103,41.218483,0.0,102.0596,174.27965,1.0,1.0,0.7077953,6.069168,0.18391505,1.0,-102.22355,139.73936,-160.12755,224.09624,-4.5661263e-11,-1.6831559e-12,6.069168,6.069168,6.069168,-0.034243915,0.6887134,0.6887134,1.0,0.18391505,6.069168,-0.0,-0.31128663,0.0,0.7045212,0.6887134,3.0,0.0,0.0,1.0,1.0
0.577,0.5,0.0,50001.984,-7.832789,-1.5988356,-9.397235e-08,0.7054176,0.70534366,-0.05232909,-0.05318644,0.7049209,-0.05229225,-22.305517,-39.763252,-39.763252,109.0103,26.127825,0.0,102.0596,174.27965,1.0,1.0,0.70780045,6.1764793,0.3409947,1.0,-112.616486,134.922,-177.07088,216.83414,-4.946644e-11,-1.6065574e-12,6.1764793,6.1764793,6.1764793,-0.034084678,0.68839633,0.68839633,1.0,0.3409947,6.1764793,-0.0,-0.31160367,0.0,0.7045212,0.68839633,3.0,0.0,0.0,1.0,1.0
0.5775,0.5,0.0,50001.977,-7.617132,-1.5988356,-9.397235e-08,0.7054297,0.705356,-0.052158177,-0.053018328,0.7049341,-0.052121535,-6.843472,-15.106818,-15.106818,109.0103,10.741098,0.0,102.0596,174.27965,1.0,1.0,0.7078057,0.0005608498,0.4980743,1.0,-121.70516,128.54863,-191.95879,207.06561,-5.2872616e-11,-1.5356945e-12,0.0005608498,0.0005608498,0.0005608498,-0.033923,0.68808126,0.68808126,1.0,0.4980743,0.0005608498,-0.0,-0.31191877,0.0,0.7045212,0.68808126,3.0,0.0,0.0,1.0,1.0
0.578,0.5,0.0,50001.97,-7.4015427,-1.5988356,-9.397235e-08,0.7054419,0.7053685,-0.051984947,-0.052847836,0.7049474,-0.05194851,8.691679,9.715052,9.715052,109.0103,-4.763841,0.0,102.0596,174.27965,1.0,1.0,0.707811,0.10778439,0.65515393,1.0,-129.38622,120.69453,-204.6215,194.90646,-5.439031e-11,-1.4815629e-12,0.10778439,0.10778439,0.10778439,-0.033758882,0.6877681,0.6877681,1.0,0.65515393,0.10778439,-0.0,-0.31223187,0.0,0.7045212,0.6877681,3.0,0.0,0.0,1.0,1.0
0.5785,0.5,0.0,50001.96,-7.186034,-1.5988356,-9.397235e-08,0.70545423,0.70538116,-0.051809423,-0.052674998,0.7049609,-0.05177319,24.120787,34.415432,34.415432,109.0103,-20.20811,0.0,102.0596,174.27965,1.0,1.0,0.7078164,0.21496476,0.81223357,1.0,-135.57266,111.45188,-214.91528,180.49985,-5.4587564e-11,-1.434211e-12,0.21496476,0.21496476,0.21496476,-0.03359238,0.68745697,0.68745697,1.0,0.81223357,0.21496476,-0.0,-0.312543,0.0,0.7045212,0.68745697,3.0,0.0,0.0,1.0,1.0
0.579,0.5,0.0,50001.953,-6.9706197,-1.5988356,-9.397235e-08,0.70546675,0.7053939,-0.05163162,-0.05249982,0.7049745,-0.051595595,39.26626,58.709347,58.709347,109.0103,-35.413857,0.0,102.0596,174.27965,1.0,1.0,0.7078219,0.3221023,0.9693132,1.0,-140.19495,100.92869,-222.72392,164.01457,-5.475706e-11,-1.3916674e-12,0.3221023,0.3221023,0.3221023,-0.033423446,0.6871478,0.6871478,1.0,0.9693132,0.3221023,-0.0,-0.31285217,0.0,0.7045212,0.6871478,3.0,0.0,0.0,1.0,1.0
0.5795,0.5,0.0,50001.945,-6.7553134,-1.5988356,-9.397235e-08,0.7054793,0.7054068,-0.05145155,-0.052322317,0.7049882,-0.05141573,53.954086,82.317024,82.317024,109.0103,-50.20629,0.0,102.0596,174.27965,1.0,1.0,0.70782745,0.42919737,1.1263928,1.0,-143.20155,89.247475,-227.96016,145.64313,-5.3972764e-11,-1.3519769e-12,0.42919737,0.42919737,0.42919737,-0.033252135,0.68684065,0.68684065,1.0,1.1263928,0.42919737,-0.0,-0.31315935,0.0,0.7045212,0.68684065,3.0,0.0,0.0,1.0,1.0
0.58,0.5,0.0,50001.938,-6.540128,-1.5988356,-9.397235e-08,0.70549196,0.70541984,-0.051269226,-0.05214247,0.70500207,-0.051233623,68.01585,104.96713,104.96713,109.0103,-64.4157,0.0,102.0596,174.27965,1.0,1.0,0.7078332,0.5362503,1.2834724,1.0,-144.55971,76.54385,-230.56645,125.59932,-5.321348e-11,-1.3152824e-12,0.5362503,0.5362503,0.5362503,-0.03307843,0.6865355,0.6865355,1.0,1.2834724,0.5362503,-0.0,-0.31346452,0.0,0.7045212,0.6865355,3.0,0.0,0.0,1.0,1.0
0.5805,0.5,0.0,50001.926,-6.325077,-1.5988356,-9.397235e-08,0.7055048,0.7054329,-0.05108467,-0.051960383,0.705016,-0.05104928,81.290596,126.39985,126.39985,109.0103,-77.87939,0.0,102.0596,174.27965,1.0,1.0,0.7078389,0.64326143,1.4405521,1.0,-144.25554,62.964947,-230.5157,104.115845,-5.165407e-11,-1.2813891e-12,0.64326143,0.64326143,0.64326143,-0.032902405,0.6862323,0.6862323,1.0,1.4405521,0.64326143,-0.0,-0.31376767,0.0,0.7045212,0.6862323,3.0,0.0,0.0,1.0,1.0
0.581,0.5,0.0,50001.918,-6.1101737,-1.5988356,-9.397235e-08,0.70551765,0.7054462,-0.0508979,-0.051775977,0.7050301,-0.050862726,93.62673,146.36983,146.36983,109.0103,-90.443474,0.0,102.0596,174.27965,1.0,1.0,0.7078448,0.7502311,1.5976317,1.0,-142.29437,48.667637,-227.81136,81.44152,-4.9295627e-11,-1.3107399e-12,0.7502311,0.7502311,0.7502311,-0.032724034,0.6859312,0.6859312,1.0,1.5976317,0.7502311,-0.0,-0.3140688,0.0,0.7045212,0.6859312,3.0,0.0,0.0,1.0,1.0
0.5815,0.5,0.0,50001.91,-5.895431,-1.5988356,-9.397235e-08,0.70553064,0.7054595,-0.050708923,-0.05158931,0.7050443,-0.05067397,104.88368,164.64899,164.64899,109.0103,-101.964714,0.0,102.0596,174.27965,1.0,1.0,0.7078507,0.8571596,1.7547114,1.0,-138.70045,33.816776,-222.4874,57.83841,-4.67033e-11,-1.6801012e-12,0.8571596,0.8571596,0.8571596,-0.03254331,0.6856321,0.6856321,1.0,1.7547114,0.8571596,-0.0,-0.3143679,0.0,0.7045212,0.6856321,3.0,0.0,0.0,1.0,1.0
0.582,0.5,0.0,50001.902,-5.6808615,-1.5988356,-9.397235e-08,0.70554376,0.70547295,-0.050517764,-0.051400416,0.70505863,-0.050483033,114.93347,181.02905,181.02905,109.0103,-112.31204,0.0,102.0596,174.27965,1.0,1.0,0.70785666,0.96404743,1.911791,1.0,-133.51675,18.583275,-214.6078,33.57875,-4.3599898e-11,-1.9666265e-12,0.96404743,0.96404743,0.96404743,-0.032360323,0.6853351,0.6853351,1.0,1.911791,0.96404743,-0.0,-0.31466493,0.0,0.7045212,0.6853351,3.0,0.0,0.0,1.0,1.0
0.5825,0.5,0.0,50001.9,-5.466479,-1.5988356,-9.397235e-08,0.7055569,0.70548654,-0.050324433,-0.051209286,0.70507306,-0.050289925,123.66221,195.32393,195.32393,91.79663,-121.36807,0.0,102.0596,146.81781,1.0,1.0,0.7078627,1.0708948,2.0688705,1.0,-126.80433,3.142118,-204.2658,8.941857,-4.1207482e-11,-2.1501674e-12,1.0708948,1.0708948,1.0708948,-0.032175023,0.6850401,0.6850401,1.0,2.0688705,1.0708948,-0.0,-0.3149599,0.0,0.7045212,0.6850401,3.0,0.0,0.0,1.0,1.0
0.583,0.5,0.0,50001.89,-5.252295,-1.5988356,-9.397235e-08,0.70557016,0.70550025,-0.05012895,-0.05101596,0.7050876,-0.050094668,130.9713,207.3718,207.3718,91.79663,-129.03043,0.0,102.0596,146.81781,1.0,1.0,0.7078688,1.1777021,2.2259502,1.0,-118.641655,-12.329637,-191.58264,-15.789142,-3.7938163e-11,-2.265953e-12,1.1777021,1.1777021,1.1777021,-0.03198744,0.68474716,0.68474716,1.0,2.2259502,1.1777021,-0.0,-0.3152528,0.0,0.7045212,0.68474716,3.0,0.0,0.0,1.0,1.0
0.5835,0.5,0.0,50001.883,-5.038323,-1.5988356,-9.397235e-08,0.7055835,0.705514,-0.049931332,-0.050820407,0.70510226,-0.049897276,136.77853,217.03679,217.03679,91.79663,-135.21281,0.0,102.0596,146.81781,1.0,1.0,0.707875,1.2844696,2.38303,1.0,-109.12366,-27.654884,-176.70627,-40.330532,-3.334352e-11,-2.336252e-12,1.2844696,1.2844696,1.2844696,-0.031797636,0.68445635,0.68445635,1.0,2.38303,1.2844696,-0.0,-0.31554365,0.0,0.7045212,0.68445635,3.0,0.0,0.0,1.0,1.0
0.584,0.5,0.0,50001.875,-4.824575,-1.5988356,-9.397235e-08,0.705597,0.7055279,-0.04973159,-0.05062269,0.70511705,-0.049697764,141.01906,224.21066,224.21066,91.79663,-139.84602,0.0,102.0596,146.81781,1.0,1.0,0.7078813,1.3911978,2.5401096,1.0,-98.360565,-42.658497,-159.8094,-64.40126,-2.7912566e-11,-2.371181e-12,1.3911978,1.3911978,1.3911978,-0.031605568,0.6841676,0.6841676,1.0,2.5401096,1.3911978,-0.0,-0.3158324,0.0,0.7045212,0.6841676,3.0,0.0,0.0,1.0,1.0
0.5845,0.5,0.0,50001.867,-4.6110635,-1.5988356,-9.397235e-08,0.7056105,0.70554185,-0.049529746,-0.050422825,0.7051319,-0.049496155,143.646,228.8138,228.8138,91.79663,-142.87868,0.0,102.0596,146.81781,1.0,1.0,0.7078876,1.497887,2.697189,1.0,-86.47668,-57.169323,-141.08765,-87.72615,-2.3183329e-11,-2.3790152e-12,1.497887,1.497887,1.497887,-0.031411294,0.683881,0.683881,1.0,2.697189,1.497887,-0.0,-0.31611905,0.0,0.7045212,0.683881,3.0,0.0,0.0,1.0,1.0
0.585,0.5,0.0,50001.86,-4.3978,-1.5988356,-9.397235e-08,0.7056241,0.7055559,-0.049325816,-0.050220806,0.70514685,-0.04929246,144.63095,230.79613,230.79613,91.79663,-144.2777,0.0,102.0596,146.81781,1.0,1.0,0.70789397,1.6045376,2.8542688,1.0,-73.60884,-71.02212,-120.75711,-110.03902,-1.878376e-11,-2.368537e-12,1.6045376,1.6045376,1.6045376,-0.031214802,0.68359643,0.68359643,1.0,2.8542688,1.6045376,-0.0,-0.3164036,0.0,0.7045212,0.68359643,3.0,0.0,0.0,1.0,1.0
0.5855,0.5,0.0,50001.85,-4.1847973,-1.5988356,-9.397235e-08,0.70563775,0.7055701,-0.04911982,-0.05001665,0.7051619,-0.049086694,143.96432,230.13765,230.13765,91.79663,-144.02878,0.0,102.0596,146.81781,1.0,1.0,0.7079004,1.7111498,3.0113485,1.0,-59.904915,-84.05941,-99.05194,-131.08571,-1.4589671e-11,-2.3456213e-12,1.7111498,1.7111498,1.7111498,-0.031016128,0.68331397,0.68331397,1.0,3.0113485,1.7111498,-0.0,-0.316686,0.0,0.7045212,0.68331397,3.0,0.0,0.0,1.0,1.0
0.586,0.5,0.0,50001.848,-3.9720662,-1.5988356,-9.397235e-08,0.70565146,0.70558435,-0.048911765,-0.049810395,0.70517707,-0.04887888,141.65535,226.84853,226.84853,91.79663,-142.13635,0.0,102.0596,146.81781,1.0,1.0,0.7079069,1.817724,3.168428,1.0,-45.52205,-96.13331,-76.22157,-150.62695,-1.1039979e-11,-2.3152292e-12,1.817724,1.817724,1.817724,-0.030815272,0.6830337,0.6830337,1.0,3.168428,1.817724,-0.0,-0.31696633,0.0,0.7045212,0.6830337,3.0,0.0,0.0,1.0,1.0
0.5865,0.5,0.0,50001.84,-3.7596192,-1.5988356,-9.397235e-08,0.7056653,0.70559865,-0.048701674,-0.04960204,0.7051923,-0.04866903,137.73196,220.96893,220.96893,91.79663,-138.6236,0.0,102.0596,146.81781,1.0,1.0,0.70791346,1.9242606,3.3255076,1.0,-30.62486,-107.10711,-52.52789,-168.44104,-7.7717425e-12,-2.2767888e-12,1.9242606,1.9242606,1.9242606,-0.030612279,0.68275553,0.68275553,1.0,3.3255076,1.9242606,-0.0,-0.31724447,0.0,0.7045212,0.68275553,3.0,0.0,0.0,1.0,1.0
0.587,0.5,0.0,50001.832,-3.5474675,-1.5990307,6.148455e-08,0.7056792,0.70561314,-0.048489567,-0.049391642,0.70520765,-0.048457164,132.24042,212.56853,212.56853,91.79663,-133.53214,0.0,102.0596,146.81781,1.0,1.0,0.70792,2.03076,3.4825873,1.0,-15.383555,-116.856865,-28.242165,-184.32635,-4.4435428e-12,-2.2344039e-12,2.03076,2.03076,2.03076,-0.030407151,0.6824795,0.6824795,1.0,3.4825873,2.03076,-0.0,-0.3175205,0.0,0.70538455,0.6824795,3.0,0.0,0.0,1.0,1.0
0.5875,0.5,0.0,50001.824,-3.3356223,-1.5990307,6.148455e-08,0.7056931,0.70562756,-0.048275456,-0.04917915,0.705223,-0.0482433,125.24474,201.74559,201.74559,91.79663,-126.92142,0.0,102.0596,146.81781,1.0,1.0,0.7079267,2.1372225,3.639667,1.0,0.02801578,-125.272766,-3.6419897,-198.10359,-1.3150613e-12,-2.1867959e-12,2.1372225,2.1372225,2.1372225,-0.030199893,0.6822056,0.6822056,1.0,3.639667,2.1372225,-0.0,-0.31779438,0.0,0.70538455,0.6822056,3.0,0.0,0.0,1.0,1.0
0.588,0.5,0.0,50001.82,-3.1240945,-1.5990307,6.148455e-08,0.70570713,0.70564216,-0.04805936,-0.04896465,0.7052385,-0.04802745,116.825966,188.62582,188.62582,91.79663,-118.86813,0.0,102.0596,146.81781,1.0,1.0,0.70793337,2.2436485,3.7967465,1.0,15.434344,-132.26031,20.991913,-209.61774,8.9743686e-13,-2.1336348e-12,2.2436485,2.2436485,2.2436485,-0.029990552,0.68193394,0.68193394,1.0,3.7967465,2.2436485,-0.0,-0.3180661,0.0,0.70538455,0.68193394,3.0,0.0,0.0,1.0,1.0
0.5885,0.5,0.0,50001.812,-2.9128957,-1.5990307,6.148455e-08,0.7057212,0.7056568,-0.047841296,-0.048748102,0.7052541,-0.04780963,107.081154,173.36089,173.36089,91.79663,-109.46522,0.0,102.0596,146.81781,1.0,1.0,0.70794004,2.3500385,3.9538262,1.0,30.66026,-137.74141,45.37889,-218.73978,2.7503772e-12,-2.0843824e-12,2.3500385,2.3500385,2.3500385,-0.029779134,0.68166435,0.68166435,1.0,3.9538262,2.3500385,-0.0,-0.31833562,0.0,0.70538455,0.68166435,3.0,0.0,0.0,1.0,1.0
0.589,0.5,0.0,50001.81,-2.7020361,-1.5990307,6.148455e-08,0.70573527,0.7056715,-0.047621284,-0.048529547,0.7052697,-0.047589865,96.12227,156.1266,156.1266,91.79663,-98.82079,0.0,102.0596,146.81781,1.0,1.0,0.70794684,2.4563925,4.1109056,1.0,45.53291,-141.65518,69.24155,-225.36815,5.1117383e-12,-2.0410735e-12,2.4563925,2.4563925,2.4563925,-0.029565629,0.681397,0.681397,1.0,4.1109056,2.4563925,-0.0,-0.318603,0.0,0.70538455,0.681397,3.0,0.0,0.0,1.0,1.0
0.5895,0.5,0.0,50001.8,-2.491527,-1.5990307,6.148455e-08,0.70574945,0.7056862,-0.047399335,-0.04830904,0.7052854,-0.04736817,84.0749,137.12088,137.12088,91.79663,-87.05691,0.0,102.0596,146.81781,1.0,1.0,0.7079536,2.562711,4.2679853,1.0,59.88372,-143.95862,92.30889,-229.42976,6.85333e-12,-1.990973e-12,2.562711,2.562711,2.562711,-0.029350085,0.68113184,0.68113184,1.0,4.2679853,2.562711,-0.0,-0.3188682,0.0,0.70538455,0.68113184,3.0,0.0,0.0,1.0,1.0
0.59,0.5,0.0,50001.793,-2.2813787,-1.5990307,6.148455e-08,0.70576364,0.70570105,-0.047175474,-0.04808652,0.70530117,-0.04714456,71.07677,116.561485,116.561485,91.79663,-74.30811,0.0,102.0596,146.81781,1.0,1.0,0.70796037,2.6689947,4.425065,1.0,73.55029,-144.62706,114.31937,-230.88084,7.811219e-12,-1.9436213e-12,2.6689947,2.6689947,2.6689947,-0.029132513,0.6808688,0.6808688,1.0,4.425065,2.6689947,-0.0,-0.31913117,0.0,0.70538455,0.6808688,3.0,0.0,0.0,1.0,1.0
0.5905,0.5,0.0,50001.79,-2.0716016,-1.5990307,6.148455e-08,0.70577794,0.7057159,-0.04694971,-0.047862086,0.705317,-0.04691905,57.276176,94.68345,94.68345,91.79663,-60.71993,0.0,102.0596,146.81781,1.0,1.0,0.7079673,2.7752433,4.5821447,1.0,86.378235,-143.65442,135.02385,-229.7073,9.996998e-12,-1.8979226e-12,2.7752433,2.7752433,2.7752433,-0.02891294,0.68060803,0.68060803,1.0,4.5821447,2.7752433,-0.0,-0.31939197,0.0,0.70538455,0.68060803,3.0,0.0,0.0,1.0,1.0
0.591,0.5,0.0,50001.78,-1.8622062,-1.5990307,6.148455e-08,0.70579225,0.70573086,-0.04672207,-0.04763571,0.7053329,-0.04669166,42.830284,71.73644,71.73644,91.79663,-46.447174,0.0,102.0596,146.81781,1.0,1.0,0.70797414,2.8814578,4.7392244,1.0,98.22288,-141.05316,154.18842,-225.92485,1.4221012e-11,-1.8519943e-12,2.8814578,2.8814578,2.8814578,-0.028691359,0.68034947,0.68034947,1.0,4.7392244,2.8814578,-0.0,-0.31965053,0.0,0.70538455,0.68034947,3.0,0.0,0.0,1.0,1.0
0.5915,0.5,0.0,50001.777,-1.6532027,-1.5990307,6.148455e-08,0.70580655,0.7057458,-0.04649256,-0.047407422,0.70534885,-0.04646241,27.903326,47.98185,47.98185,91.79663,-31.652178,0.0,102.0596,146.81781,1.0,1.0,0.707981,2.9876382,4.896304,1.0,108.9509,-136.85422,171.59692,-219.57877,1.828815e-11,-1.8056422e-12,2.9876382,2.9876382,2.9876382,-0.0284678,0.6800931,0.6800931,1.0,4.896304,2.9876382,-0.0,-0.3199069,0.0,0.70538455,0.6800931,3.0,0.0,0.0,1.0,1.0
0.592,0.5,0.0,50001.77,-1.4446014,-1.5990307,6.148455e-08,0.705821,0.7057608,-0.04626121,-0.047177214,0.7053648,-0.046231315,12.6647415,23.68983,23.68983,91.79663,-16.50294,0.0,102.0596,146.81781,1.0,1.0,0.70798796,3.093785,5.053384,1.0,118.4418,-131.10655,187.05351,-210.74335,2.1821812e-11,-1.7560043e-12,3.093785,3.093785,3.093785,-0.028242314,0.67983896,0.67983896,1.0,5.053384,3.093785,-0.0,-0.32016104,0.0,0.70538455,0.67983896,3.0,0.0,0.0,1.0,1.0
0.5925,0.5,0.0,50001.766,-1.2364124,-1.5990307,6.148455e-08,0.70583534,0.70577586,-0.04602803,-0.04694515,0.7053809,-0.04599839,-2.7127578,-0.86376715,-0.86376715,91.79663,-1.1712283,0.0,102.0596,146.81781,1.0,1.0,0.7079949,3.1998987,5.2104635,1.0,126.58928,-123.87652,200.38467,-199.5209,2.410326e-11,-1.700261e-12,3.1998987,3.1998987,3.1998987,-0.028014844,0.67958707,0.67958707,1.0,5.2104635,3.1998987,-0.0,-0.32041293,0.0,0.70538455,0.67958707,3.0,0.0,0.0,1.0,1.0
0.593,0.5,0.0,50001.76,-1.0286458,-1.5990307,6.148455e-08,0.7058498,0.705791,-0.045793038,-0.046711214,0.705397,-0.04576366,-18.055134,-25.400547,-25.400547,91.79663,14.169375,0.0,102.0596,146.81781,1.0,1.0,0.7080018,3.3059795,5.3675427,1.0,133.30232,-115.247185,211.44125,-186.04071,2.520363e-11,-1.6602734e-12,3.3059795,3.3059795,3.3059795,-0.027785469,0.6793374,0.6793374,1.0,5.3675427,3.3059795,-0.0,-0.32066262,0.0,0.70538455,0.6793374,3.0,0.0,0.0,1.0,1.0
0.5935,0.5,0.0,50001.754,-0.8213114,-1.5990307,6.148455e-08,0.7058643,0.7058061,-0.04555625,-0.04647544,0.70541316,-0.045527134,-33.188995,-49.642704,-49.642704,91.79663,29.345436,0.0,102.0596,146.81781,1.0,1.0,0.7080087,3.4120276,5.5246224,1.0,138.50627,-105.317276,220.10004,-170.45732,2.6141611e-11,-1.6333844e-12,3.4120276,3.4120276,3.4120276,-0.027554194,0.67908996,0.67908996,1.0,5.5246224,3.4120276,-0.0,-0.32091004,0.0,0.70538455,0.67908996,3.0,0.0,0.0,1.0,1.0
0.594,0.5,0.0,50001.75,-0.61441934,-1.5990307,6.148455e-08,0.7058788,0.7058213,-0.04531769,-0.04623784,0.7054293,-0.045288835,-47.943546,-73.31616,-73.31616,91.79663,44.18562,0.0,102.0596,146.81781,1.0,1.0,0.7080157,3.5180435,5.681702,1.0,142.1436,-94.20006,226.26506,-152.9489,2.6688814e-11,-1.6022796e-12,3.5180435,3.5180435,3.5180435,-0.02732102,0.6788448,0.6788448,1.0,5.681702,3.5180435,-0.0,-0.32115522,0.0,0.70538455,0.6788448,3.0,0.0,0.0,1.0,1.0
0.5945,0.5,0.0,50001.746,-0.40797976,-1.5990307,6.148455e-08,0.70589334,0.7058365,-0.045077372,-0.045998413,0.7054455,-0.045048777,-62.15251,-96.15367,-96.15367,91.79663,58.522617,0.0,102.0596,146.81781,1.0,1.0,0.7080226,3.624028,5.838782,1.0,144.17456,-82.02205,229.86874,-133.71507,2.7617787e-11,-1.5640271e-12,3.624028,3.624028,3.624028,-0.027085971,0.67860186,0.67860186,1.0,5.838782,3.624028,-0.0,-0.32139814,0.0,0.70538455,0.67860186,3.0,0.0,0.0,1.0,1.0
