Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.595,0.5,0.0,50001.74,-0.20200236,-1.5990307,6.148455e-08,0.7059079,0.7058517,-0.044835314,-0.04575722,0.7054618,-0.044806983,-75.65599,-117.89779,-117.89779,91.79663,72.19503,0.0,102.0596,146.81781,1.0,1.0,0.70802957,3.7299807,5.9958615,1.0,144.57753,-68.92155,230.87248,-112.97469,2.7911683e-11,-1.5237417e-12,3.7299807,3.7299807,3.7299807,-0.026849082,0.67836124,0.67836124,1.0,5.9958615,3.7299807,-0.0,-0.32163876,0.0,0.70538455,0.67836124,3.0,0.0,0.0,1.0,1.0
0.5955,0.5,0.0,50001.734,0.0035025326,-1.5990307,6.148455e-08,0.7059225,0.7058669,-0.044591535,-0.045514237,0.70547813,-0.044563465,-88.30225,-138.30377,-138.30377,91.79663,85.049164,0.0,102.0596,146.81781,1.0,1.0,0.70803654,3.8359025,6.152941,1.0,143.3493,-55.047054,229.26709,-90.96331,2.7026062e-11,-1.4866225e-12,3.8359025,3.8359025,3.8359025,-0.02661036,0.6781228,0.6781228,1.0,6.152941,3.8359025,-0.0,-0.32187715,0.0,0.70538455,0.6781228,3.0,0.0,0.0,1.0,1.0
0.596,0.5,0.0,50001.73,0.20852536,-1.5990307,6.148455e-08,0.705937,0.70588213,-0.04434605,-0.045269478,0.70549446,-0.044318248,-99.94943,-157.14233,-157.14233,91.79663,96.94076,0.0,102.0596,146.81781,1.0,1.0,0.7080435,3.9417937,0.02683541,1.0,140.50504,-40.555595,225.07283,-67.9305,2.4721412e-11,-1.6460787e-12,3.9417937,3.9417937,3.9417937,-0.026369821,0.6778867,0.6778867,1.0,0.02683541,3.9417937,-0.0,-0.32211325,0.0,0.70538455,0.6778867,3.0,0.0,0.0,1.0,1.0
0.5965,0.5,0.0,50001.727,0.4130562,-1.5990307,6.148455e-08,0.70595163,0.7058974,-0.04409888,-0.045023024,0.7055108,-0.04407134,-110.467094,-174.20213,-174.20213,91.79663,107.736565,0.0,102.0596,146.81781,1.0,1.0,0.70805043,4.0476546,0.18391505,1.0,136.07803,-25.610935,218.33913,-44.136997,2.174964e-11,-1.9989427e-12,4.0476546,4.0476546,4.0476546,-0.026127474,0.67765296,0.67765296,1.0,0.18391505,4.0476546,-0.0,-0.32234707,0.0,0.70538455,0.67765296,3.0,0.0,0.0,1.0,1.0
0.597,0.5,0.0,50001.72,0.6170849,-1.5990307,6.148455e-08,0.70596623,0.70591265,-0.04385004,-0.044774823,0.7055272,-0.04382277,-119.73768,-189.29219,-189.29219,91.79663,117.31586,0.0,102.0596,146.81781,1.0,1.0,0.70805734,4.1534853,0.3409947,1.0,130.11938,-10.381718,209.14395,-19.85177,1.8069036e-11,-2.228837e-12,4.1534853,4.1534853,4.1534853,-0.025883323,0.6774214,0.6774214,1.0,0.3409947,4.1534853,-0.0,-0.3225786,0.0,0.70538455,0.6774214,3.0,0.0,0.0,1.0,1.0
0.5975,0.5,0.0,50001.715,0.8206015,-1.5990307,6.148455e-08,0.70598084,0.7059279,-0.04359955,-0.044524916,0.7055436,-0.043572545,-127.65781,-202.24396,-202.24396,91.79663,125.57174,0.0,102.0596,146.81781,1.0,1.0,0.70806426,4.259287,0.4980743,1.0,122.69738,4.9604263,197.59293,4.651033,1.3870033e-11,-2.3692454e-12,4.259287,4.259287,4.259287,-0.02563745,0.67719215,0.67719215,1.0,0.4980743,4.259287,-0.0,-0.32280782,0.0,0.70538455,0.67719215,3.0,0.0,0.0,1.0,1.0
0.598,0.5,0.0,50001.71,1.023596,-1.5990307,6.148455e-08,0.7059955,0.7059432,-0.04334743,-0.044273347,0.70555997,-0.04332069,-134.13942,-212.91318,-212.91318,91.79663,132.41234,0.0,102.0596,146.81781,1.0,1.0,0.7080712,4.365059,0.65515393,1.0,113.89659,20.242819,183.818,29.095177,1.0163291e-11,-2.4466887e-12,4.365059,4.365059,4.365059,-0.025389798,0.67696524,0.67696524,1.0,0.65515393,4.365059,-0.0,-0.32303476,0.0,0.70538455,0.67696524,3.0,0.0,0.0,1.0,1.0
0.5985,0.5,0.0,50001.707,1.2260585,-1.5990307,6.148455e-08,0.7060101,0.70595855,-0.043093693,-0.04402009,0.7055764,-0.043067224,-139.1107,-221.18146,-221.18146,91.79663,137.76178,0.0,102.0596,146.81781,1.0,1.0,0.708078,4.4708023,0.81223357,1.0,103.81704,35.29367,167.97601,53.205444,7.376726e-12,-2.4885946e-12,4.4708023,4.4708023,4.4708023,-0.025140451,0.67674065,0.67674065,1.0,0.81223357,4.4708023,-0.0,-0.32325938,0.0,0.70538455,0.67674065,3.0,0.0,0.0,1.0,1.0
0.599,0.5,0.0,50001.703,1.4279788,-1.5990307,6.148455e-08,0.7060247,0.7059738,-0.04283836,-0.043765184,0.7055929,-0.04281216,-142.51695,-226.95758,-226.95758,91.79663,141.56105,0.0,102.0596,146.81781,1.0,1.0,0.70808494,4.5765176,0.9693132,1.0,92.57294,49.944008,150.24684,76.710724,5.114998e-12,-2.4957148e-12,4.5765176,4.5765176,4.5765176,-0.024889354,0.6765183,0.6765183,1.0,0.9693132,4.5765176,-0.0,-0.32348168,0.0,0.70538455,0.6765183,3.0,0.0,0.0,1.0,1.0
0.5995,0.5,0.0,50001.7,1.6293467,-1.5990307,6.148455e-08,0.7060393,0.7059891,-0.042581454,-0.043508653,0.7056093,-0.04255552,-144.32101,-230.17842,-230.17842,91.79663,143.7686,0.0,102.0596,146.81781,1.0,1.0,0.7080918,4.6822042,1.1263928,1.0,80.29146,64.02956,130.83138,99.34705,2.8984612e-12,-2.4812311e-12,4.6822042,4.6822042,4.6822042,-0.024636595,0.6762983,0.6762983,1.0,1.1263928,4.6822042,-0.0,-0.32370168,0.0,0.70538455,0.6762983,3.0,0.0,0.0,1.0,1.0
0.6,0.5,0.0,50001.695,1.8301524,-1.5990307,6.148455e-08,0.7060539,0.7060044,-0.042322986,-0.043250512,0.7056258,-0.042297322,-144.50381,-230.80968,-230.80968,91.79663,144.36081,0.0,102.0596,146.81781,1.0,1.0,0.7080986,4.7878637,1.2834724,1.0,67.11124,77.39258,109.949135,120.86055,3.4690005e-13,-2.4550347e-12,4.7878637,4.7878637,4.7878637,-0.024382157,0.67608064,0.67608064,1.0,1.2834724,4.7878637,-0.0,-0.32391936,0.0,0.70538455,0.67608064,3.0,0.0,0.0,1.0,1.0
0.6005,0.5,0.0,50001.69,2.0303853,-1.5990307,6.148455e-08,0.7060685,0.70601964,-0.042062975,-0.042990774,0.7056423,-0.042037584,-143.06445,-228.84615,-228.84615,91.79663,143.33217,0.0,102.0596,146.81781,1.0,1.0,0.7081054,4.8934956,1.4405521,1.0,53.180824,89.88363,87.83589,141.01025,-1.1893112e-12,-2.4141392e-12,4.8934956,4.8934956,4.8934956,-0.024126042,0.6758653,0.6758653,1.0,1.4405521,4.8934956,-0.0,-0.32413468,0.0,0.70538455,0.6758653,3.0,0.0,0.0,1.0,1.0
0.601,0.5,0.0,50001.688,2.2300353,-1.5990307,6.148455e-08,0.70608306,0.7060349,-0.041801445,-0.04272944,0.70565873,-0.04177632,-140.02022,-224.31175,-224.31175,91.79663,140.69536,0.0,102.0596,146.81781,1.0,1.0,0.70811206,4.9991007,1.5976317,1.0,38.657017,101.363205,64.74092,159.57083,-2.7266e-12,-2.361436e-12,4.9991007,4.9991007,4.9991007,-0.023868302,0.6756523,0.6756523,1.0,1.5976317,4.9991007,-0.0,-0.32434767,0.0,0.70538455,0.6756523,3.0,0.0,0.0,1.0,1.0
0.6015,0.5,0.0,50001.684,2.4290924,-1.5990307,6.148455e-08,0.70609766,0.7060501,-0.04153841,-0.042466573,0.7056752,-0.04151356,-135.40637,-217.25925,-217.25925,91.79663,136.48106,0.0,102.0596,146.81781,1.0,1.0,0.7081188,5.104679,1.7547114,1.0,23.703066,111.703316,40.92424,176.335,-3.6210852e-12,-2.3041668e-12,5.104679,5.104679,5.104679,-0.02360894,0.6754416,0.6754416,1.0,1.7547114,5.104679,-0.0,-0.32455835,0.0,0.70538455,0.6754416,3.0,0.0,0.0,1.0,1.0
0.602,0.5,0.0,50001.68,2.627546,-1.5990307,6.148455e-08,0.70611215,0.70606536,-0.04127389,-0.04220215,0.7056917,-0.04124931,-129.2757,-207.76953,-207.76953,91.79663,130.7376,0.0,102.0596,146.81781,1.0,1.0,0.7081255,5.2102313,1.911791,1.0,8.486847,120.78885,16.65362,191.11592,-4.4026107e-12,-2.245978e-12,5.2102313,5.2102313,5.2102313,-0.023347987,0.6752333,0.6752333,1.0,1.911791,5.2102313,-0.0,-0.32476667,0.0,0.70538455,0.6752333,3.0,0.0,0.0,1.0,1.0
0.6025,0.5,0.0,50001.676,2.8253865,-1.5990307,6.148455e-08,0.7061267,0.70608056,-0.0410079,-0.04193621,0.70570815,-0.04098359,-121.69788,-195.95076,-195.95076,91.79663,123.53034,0.0,102.0596,146.81781,1.0,1.0,0.70813215,5.315758,2.0688705,1.0,-6.8210106,128.51889,-7.7983804,203.74915,-4.849681e-12,-2.1816683e-12,5.315758,5.315758,5.315758,-0.023085449,0.6750274,0.6750274,1.0,2.0688705,5.315758,-0.0,-0.32497266,0.0,0.70538455,0.6750274,3.0,0.0,0.0,1.0,1.0
0.603,0.5,0.0,50001.67,3.022603,-1.5990307,6.148455e-08,0.7061412,0.70609576,-0.040740464,-0.04166877,0.7057246,-0.04071643,-112.75874,-181.93703,-181.93703,91.79663,114.94098,0.0,102.0596,146.81781,1.0,1.0,0.70813876,5.4212594,2.2259502,1.0,-22.049047,134.80779,-32.157482,214.09451,-4.632322e-12,-2.1142994e-12,5.4212594,5.4212594,5.4212594,-0.022821339,0.6748237,0.6748237,1.0,2.2259502,5.4212594,-0.0,-0.32517627,0.0,0.70538455,0.6748237,3.0,0.0,0.0,1.0,1.0
0.6035,0.5,0.0,50001.668,3.2191858,-1.5990307,6.148455e-08,0.70615566,0.7061109,-0.0404716,-0.04139985,0.70574105,-0.040447835,-102.55922,-165.88686,-165.88686,91.79663,105.06655,0.0,102.0596,146.81781,1.0,1.0,0.7081454,5.5267353,2.38303,1.0,-37.026882,139.5861,-56.15076,222.03761,-5.1511334e-12,-2.0472422e-12,5.5267353,5.5267353,5.5267353,-0.022555677,0.6746225,0.6746225,1.0,2.38303,5.5267353,-0.0,-0.32537755,0.0,0.70538455,0.6746225,3.0,0.0,0.0,1.0,1.0
0.604,0.5,0.0,50001.668,3.4151242,-1.5990307,6.148455e-08,0.7061701,0.706126,-0.04020132,-0.04112945,0.7057575,-0.040177833,-91.214226,-147.9814,-147.9814,91.79663,94.01838,0.0,102.0596,146.81781,1.0,1.0,0.7081519,5.632187,2.5401096,1.0,-51.587116,142.80135,-79.50969,227.49109,-5.9503223e-12,-1.9908391e-12,5.632187,5.632187,5.632187,-0.022288488,0.6744235,0.6744235,1.0,2.5401096,5.632187,-0.0,-0.32557645,0.0,0.70538455,0.6744235,3.0,0.0,0.0,1.0,1.0
0.6045,0.5,0.0,50001.664,3.610408,-1.5990307,6.148455e-08,0.70618445,0.7061411,-0.03992965,-0.04085762,0.7057739,-0.03990644,-78.85137,-128.42235,-128.42235,91.79663,81.92076,0.0,102.0596,146.81781,1.0,1.0,0.7081583,5.737614,2.697189,1.0,-65.5672,144.41856,-101.97314,230.3955,-6.5856452e-12,-1.9491817e-12,5.737614,5.737614,5.737614,-0.0220198,0.674227,0.674227,1.0,2.697189,5.737614,-0.0,-0.325773,0.0,0.70538455,0.674227,3.0,0.0,0.0,1.0,1.0
0.605,0.5,0.0,50001.66,3.8050272,-1.5990307,6.148455e-08,0.7061988,0.70615613,-0.03965661,-0.040584333,0.7057903,-0.03963367,-65.609474,-107.42969,-107.42969,91.79663,68.9096,0.0,102.0596,146.81781,1.0,1.0,0.7081648,5.843017,2.8542688,1.0,-78.811226,144.4207,-123.290276,230.71997,-6.798577e-12,-1.8992043e-12,5.843017,5.843017,5.843017,-0.021749608,0.6740328,0.6740328,1.0,2.8542688,5.843017,-0.0,-0.3259672,0.0,0.70538455,0.6740328,3.0,0.0,0.0,1.0,1.0
0.6055,0.5,0.0,50001.656,3.9989717,-1.5990307,6.148455e-08,0.7062131,0.7061712,-0.039382212,-0.040309653,0.7058067,-0.039359547,-51.63704,-85.23916,-85.23916,110.69153,55.13084,0.0,102.0596,176.83682,1.0,1.0,0.7081711,5.948397,3.0113485,1.0,-91.17166,142.8087,-143.22334,228.46251,-6.731655e-12,-1.8406823e-12,5.948397,5.948397,5.948397,-0.021477977,0.673841,0.673841,1.0,3.0113485,5.948397,-0.0,-0.326159,0.0,0.70538455,0.673841,3.0,0.0,0.0,1.0,1.0
0.606,0.5,0.0,50001.652,4.192231,-1.5990307,6.148455e-08,0.7062274,0.7061862,-0.03910648,-0.04003359,0.705823,-0.03908409,-37.09056,-62.099667,-62.099667,110.69153,40.738876,0.0,102.0596,176.83682,1.0,1.0,0.7081775,6.0537534,3.168428,1.0,-102.51101,139.60156,-161.55032,223.64998,-6.5428557e-12,-1.7799781e-12,6.0537534,6.0537534,6.0537534,-0.02120486,0.6736516,0.6736516,1.0,3.168428,6.0537534,-0.0,-0.32634842,0.0,0.70538455,0.6736516,3.0,0.0,0.0,1.0,1.0
0.6065,0.5,0.0,50001.652,4.3847957,-1.5990307,6.148455e-08,0.7062416,0.70620114,-0.038829435,-0.039756145,0.70583934,-0.038807318,-22.132786,-38.270447,-38.270447,110.69153,25.894756,0.0,102.0596,176.83682,1.0,1.0,0.70818377,6.1590877,3.3255076,1.0,-112.70326,134.83604,-178.0673,216.33775,-6.247642e-12,-1.7097945e-12,6.1590877,6.1590877,6.1590877,-0.020930326,0.67346454,0.67346454,1.0,3.3255076,6.1590877,-0.0,-0.3265355,0.0,0.70538455,0.67346454,3.0,0.0,0.0,1.0,1.0
0.607,0.5,0.0,50001.65,4.5766554,-1.5990307,6.148455e-08,0.7062558,0.70621604,-0.03855109,-0.039477345,0.70585567,-0.038529247,-6.9308896,-14.018173,-14.018173,110.69153,10.76443,0.0,102.0596,176.83682,1.0,1.0,0.70819,6.264399,3.4825873,1.0,-121.63536,128.56625,-192.59088,206.60905,-5.810801e-12,-1.6585234e-12,6.264399,6.264399,6.264399,-0.020654386,0.6732798,0.6732798,1.0,3.4825873,6.264399,-0.0,-0.32672015,0.0,0.70538455,0.6732798,3.0,0.0,0.0,1.0,1.0
0.6075,0.5,0.0,50001.645,4.7678,-1.5990307,6.148455e-08,0.7062699,0.7062309,-0.038271464,-0.039197218,0.70587194,-0.0382499,8.345398,10.386036,10.386036,110.69153,-4.483127,0.0,102.0596,176.83682,1.0,1.0,0.70819616,0.08650308,3.639667,1.0,-129.20839,120.86298,-204.95999,194.57396,-5.247503e-12,-1.6032816e-12,0.08650308,0.08650308,0.08650308,-0.020377025,0.67309755,0.67309755,1.0,3.639667,0.08650308,-0.0,-0.32690245,0.0,0.70538455,0.67309755,3.0,0.0,0.0,1.0,1.0
0.608,0.5,0.0,50001.64,4.9582195,-1.5990307,6.148455e-08,0.706284,0.70624566,-0.03799058,-0.038915783,0.7058882,-0.03796929,23.525677,34.669624,34.669624,110.69153,-19.677795,0.0,102.0596,176.83682,1.0,1.0,0.70820224,0.19177093,3.7967465,1.0,-135.33865,111.81297,-215.03781,180.3682,-4.60735e-12,-1.5474721e-12,0.19177093,0.19177093,0.19177093,-0.020098317,0.67291766,0.67291766,1.0,3.7967465,0.19177093,-0.0,-0.32708234,0.0,0.70538455,0.67291766,3.0,0.0,0.0,1.0,1.0
0.6085,0.5,0.0,50001.64,5.147905,-1.5990307,6.148455e-08,0.706298,0.7062604,-0.037708458,-0.03863305,0.7059044,-0.037687443,38.44078,58.561657,58.561657,110.69153,-34.650204,0.0,102.0596,176.83682,1.0,1.0,0.7082083,0.29701754,3.9538262,1.0,-139.95863,101.51785,-222.7132,164.15155,-4.281718e-12,-1.4926825e-12,0.29701754,0.29701754,0.29701754,-0.019818246,0.67274016,0.67274016,1.0,3.9538262,0.29701754,-0.0,-0.32725987,0.0,0.70538455,0.67274016,3.0,0.0,0.0,1.0,1.0
0.609,0.5,0.0,50001.637,5.336846,-1.5990307,6.148455e-08,0.70631194,0.7062751,-0.037425112,-0.038349025,0.7059206,-0.037404373,52.92464,81.795815,81.795815,110.69153,-49.233612,0.0,102.0596,176.83682,1.0,1.0,0.7082143,0.40224326,4.1109056,1.0,-143.01767,90.093025,-227.90189,146.10606,-3.934998e-12,-1.4390232e-12,0.40224326,0.40224326,0.40224326,-0.019536845,0.67256504,0.67256504,1.0,4.1109056,0.40224326,-0.0,-0.327435,0.0,0.70538455,0.67256504,3.0,0.0,0.0,1.0,1.0
0.6095,0.5,0.0,50001.637,5.5250335,-1.5990307,6.148455e-08,0.7063258,0.70628977,-0.037140567,-0.03806377,0.7059367,-0.037120104,66.81615,104.11336,104.11336,110.69153,-63.26576,0.0,102.0596,176.83682,1.0,1.0,0.7082202,0.5074485,4.2679853,1.0,-144.48251,77.66637,-230.54738,126.43403,-3.2052076e-12,-1.3855061e-12,0.5074485,0.5074485,0.5074485,-0.019254124,0.6723923,0.6723923,1.0,4.2679853,0.5074485,-0.0,-0.3276077,0.0,0.70538455,0.6723923,3.0,0.0,0.0,1.0,1.0
0.61,0.5,0.0,50001.633,5.7124577,-1.5993598,-4.5642647e-08,0.70633966,0.7063043,-0.03685484,-0.03777727,0.70595276,-0.036834653,79.96092,125.266,125.266,110.69153,-76.59066,0.0,102.0596,176.83682,1.0,1.0,0.708226,0.61263365,4.425065,1.0,-144.33772,64.37679,-230.6216,105.3556,-2.0969752e-12,-1.333098e-12,0.61263365,0.61263365,0.61263365,-0.018970108,0.67222196,0.67222196,1.0,4.425065,0.61263365,-0.0,-0.327778,0.0,0.70538455,0.67222196,3.0,0.0,0.0,1.0,1.0
0.6105,0.5,0.0,50001.63,5.8991094,-1.5993598,-4.5642647e-08,0.7063534,0.70631886,-0.03656795,-0.037489545,0.70596886,-0.036548037,92.21303,145.01865,145.01865,110.69153,-89.06033,0.0,102.0596,176.83682,1.0,1.0,0.7082318,0.71779907,4.5821447,1.0,-142.58572,50.37269,-228.12508,83.10643,-1.1889644e-12,-1.2824014e-12,0.71779907,0.71779907,0.71779907,-0.018684814,0.67205405,0.67205405,1.0,4.5821447,0.71779907,-0.0,-0.32794595,0.0,0.70538455,0.67205405,3.0,0.0,0.0,1.0,1.0
0.611,0.5,0.0,50001.63,6.0849795,-1.5993598,-4.5642647e-08,0.70636714,0.70633334,-0.036279913,-0.037200633,0.70598483,-0.036260277,103.43658,163.15201,163.15201,110.69153,-100.536446,0.0,102.0596,176.83682,1.0,1.0,0.7082375,0.8229451,4.7392244,1.0,-139.24683,35.810257,-223.08699,59.93499,-6.6071275e-13,-1.2320508e-12,0.8229451,0.8229451,0.8229451,-0.018398248,0.67188853,0.67188853,1.0,4.7392244,0.8229451,-0.0,-0.32811147,0.0,0.70538455,0.67188853,3.0,0.0,0.0,1.0,1.0
0.6115,0.5,0.0,50001.625,6.2700586,-1.5993598,-4.5642647e-08,0.7063808,0.70634776,-0.035990752,-0.036910545,0.70600075,-0.035971392,113.50721,179.46497,179.46497,110.69153,-110.89181,0.0,102.0596,176.83682,1.0,1.0,0.70824313,0.9280722,4.896304,1.0,-134.35898,20.851774,-215.56476,36.09979,-5.120781e-13,-1.1828056e-12,0.9280722,0.9280722,0.9280722,-0.01811046,0.6717254,0.6717254,1.0,4.896304,0.9280722,-0.0,-0.3282746,0.0,0.70538455,0.6717254,3.0,0.0,0.0,1.0,1.0
0.612,0.5,0.0,50001.625,6.4543386,-1.5993598,-4.5642647e-08,0.7063943,0.70636207,-0.03570049,-0.036619294,0.70601666,-0.0356814,122.31351,193.77686,193.77686,110.69153,-120.01179,0.0,102.0596,176.83682,1.0,1.0,0.7082487,1.0331807,5.053384,1.0,-127.9773,5.6637907,-205.64336,11.8665,-2.595645e-13,-1.1353294e-12,1.0331807,1.0331807,1.0331807,-0.017821468,0.6715647,0.6715647,1.0,5.053384,1.0331807,-0.0,-0.32843533,0.0,0.70538455,0.6715647,3.0,0.0,0.0,1.0,1.0
0.6125,0.5,0.0,50001.62,6.6378098,-1.5993598,-4.5642647e-08,0.7064078,0.7063763,-0.035409138,-0.036326908,0.7060325,-0.035390325,129.75816,205.92941,205.92941,110.69153,-127.795586,0.0,102.0596,176.83682,1.0,1.0,0.70825416,1.138271,5.2104635,1.0,-120.17344,-9.584732,-193.43442,-12.495001,-4.7660123e-13,-1.0872171e-12,1.138271,1.138271,1.138271,-0.01753127,0.6714064,0.6714064,1.0,5.2104635,1.138271,-0.0,-0.32859364,0.0,0.70538455,0.6714064,3.0,0.0,0.0,1.0,1.0
0.613,0.5,0.0,50001.62,6.820464,-1.5993598,-4.5642647e-08,0.7064212,0.7063905,-0.035116717,-0.0360334,0.7060483,-0.035098184,135.7591,215.7885,215.7885,110.69153,-134.1573,0.0,102.0596,176.83682,1.0,1.0,0.7082595,1.2433435,5.3675427,1.0,-111.034805,-24.724293,-179.07486,-36.71364,-8.0568755e-13,-1.0512101e-12,1.2433435,1.2433435,1.2433435,-0.01723989,0.67125046,0.67125046,1.0,5.3675427,1.2433435,-0.0,-0.32874954,0.0,0.70538455,0.67125046,3.0,0.0,0.0,1.0,1.0
0.6135,0.5,0.0,50001.617,7.002293,-1.5993598,-4.5642647e-08,0.7064345,0.7064046,-0.034823254,-0.035738815,0.706064,-0.034804992,140.25027,223.24554,223.24554,110.69153,-139.02692,0.0,102.0596,176.83682,1.0,1.0,0.7082649,1.3483984,5.5246224,1.0,-100.663536,-39.58673,-162.7254,-60.520138,-9.381508e-13,-1.0149252e-12,1.3483984,1.3483984,1.3483984,-0.016947336,0.671097,0.671097,1.0,5.5246224,1.3483984,-0.0,-0.32890302,0.0,0.70538455,0.671097,3.0,0.0,0.0,1.0,1.0
0.614,0.5,0.0,50001.617,7.183288,-1.5993598,-4.5642647e-08,0.7064477,0.70641863,-0.034528762,-0.035443142,0.70607966,-0.034510773,143.18248,228.21878,228.21878,110.69153,-142.351,0.0,102.0596,176.83682,1.0,1.0,0.7082701,1.4534364,5.681702,1.0,-89.1754,-54.007084,-144.56876,-83.650024,-1.4917204e-12,-9.768552e-13,1.4534364,1.4534364,1.4534364,-0.016653685,0.6709459,0.6709459,1.0,5.681702,1.4534364,-0.0,-0.32905412,0.0,0.70538455,0.6709459,3.0,0.0,0.0,1.0,1.0
0.6145,0.5,0.0,50001.617,7.3634415,-1.5993598,-4.5642647e-08,0.7064609,0.7064326,-0.03423326,-0.035146415,0.7060953,-0.034215543,144.52386,230.65407,230.65407,110.69153,-144.0933,0.0,102.0596,176.83682,1.0,1.0,0.7082752,1.5584575,5.838782,1.0,-76.69844,-67.825424,-124.807526,-105.846535,-2.5320353e-12,-9.374756e-13,1.5584575,1.5584575,1.5584575,-0.016358888,0.6707972,0.6707972,1.0,5.838782,1.5584575,-0.0,-0.3292028,0.0,0.70538455,0.6707972,3.0,0.0,0.0,1.0,1.0
0.615,0.5,0.0,50001.613,7.542744,-1.5993598,-4.5642647e-08,0.70647395,0.7064464,-0.03393677,-0.03484863,0.70611084,-0.033919327,144.26021,230.52548,230.52548,110.69153,-144.23517,0.0,102.0596,176.83682,1.0,1.0,0.70828027,1.6634624,5.9958615,1.0,-63.3716,-80.88861,-103.66202,-126.863464,-3.9866153e-12,-8.9734405e-13,1.6634624,1.6634624,1.6634624,-0.016063001,0.67065096,0.67065096,1.0,5.9958615,1.6634624,-0.0,-0.32934907,0.0,0.70538455,0.67065096,3.0,0.0,0.0,1.0,1.0
0.6155,0.5,0.0,50001.613,7.721189,-1.5993598,-4.5642647e-08,0.70648694,0.7064602,-0.033639308,-0.034549832,0.7061263,-0.03362214,142.39511,227.83559,227.83559,110.69153,-142.7757,0.0,102.0596,176.83682,1.0,1.0,0.7082852,1.7684513,6.152941,1.0,-49.343132,-93.05198,-81.36771,-146.46788,-5.1301706e-12,-8.5748785e-13,1.7684513,1.7684513,1.7684513,-0.01576604,0.6705071,0.6705071,1.0,6.152941,1.7684513,-0.0,-0.3294929,0.0,0.70538455,0.6705071,3.0,0.0,0.0,1.0,1.0
0.616,0.5,0.0,50001.61,7.8987684,-1.5993598,-4.5642647e-08,0.7064998,0.7064739,-0.0333409,-0.034250047,0.70614165,-0.033324,138.94992,222.61533,222.61533,110.69153,-139.73175,0.0,102.0596,176.83682,1.0,1.0,0.7082901,1.8734248,0.02683541,1.0,-34.768974,-104.18095,-58.172646,-164.44269,-6.0209524e-12,-8.1637377e-13,1.8734248,1.8734248,1.8734248,-0.015468035,0.67036563,0.67036563,1.0,0.02683541,1.8734248,-0.0,-0.32963434,0.0,0.70538455,0.67036563,3.0,0.0,0.0,1.0,1.0
0.6165,0.5,0.0,50001.61,8.075475,-1.5993598,-4.5642647e-08,0.7065126,0.70648754,-0.03304156,-0.033949297,0.70615697,-0.033024926,133.96349,214.92374,214.92374,110.69153,-135.13771,0.0,102.0596,176.83682,1.0,1.0,0.70829487,1.9783828,0.18391505,1.0,-19.810999,-114.15249,-34.33471,-180.58902,-6.52266e-12,-7.7421294e-13,1.9783828,1.9783828,1.9783828,-0.015168971,0.67022663,0.67022663,1.0,0.18391505,1.9783828,-0.0,-0.32977337,0.0,0.7066587,0.67022663,3.0,0.0,0.0,1.0,1.0
0.617,0.5,0.0,50001.61,8.251299,-1.5993598,-4.5642647e-08,0.70652527,0.706501,-0.032741304,-0.033647563,0.7061722,-0.032724943,127.49171,204.84717,204.84717,110.69153,-129.04514,0.0,102.0596,176.83682,1.0,1.0,0.7082995,2.0833263,0.3409947,1.0,-4.6352334,-122.85647,-10.11872,-194.72845,-7.5862545e-12,-7.2863216e-13,2.0833263,2.0833263,2.0833263,-0.014868913,0.67009,0.67009,1.0,0.3409947,2.0833263,-0.0,-0.32990998,0.0,0.7066587,0.67009,3.0,0.0,0.0,1.0,1.0
0.6175,0.5,0.0,50001.61,8.426236,-1.5993598,-4.5642647e-08,0.7065379,0.7065144,-0.03244016,-0.033344913,0.70618737,-0.032424066,119.60689,192.49838,192.49838,110.69153,-121.52215,0.0,102.0596,176.83682,1.0,1.0,0.7083041,2.188255,0.4980743,1.0,10.5899935,-130.19688,14.206488,-206.70488,-8.888378e-12,-6.8602193e-13,2.188255,2.188255,2.188255,-0.014567834,0.66995585,0.66995585,1.0,0.4980743,2.188255,-0.0,-0.33004418,0.0,0.7066587,0.66995585,3.0,0.0,0.0,1.0,1.0
0.618,0.5,0.0,50001.605,8.600277,-1.5993598,-4.5642647e-08,0.7065504,0.70652777,-0.03213814,-0.033041332,0.7062025,-0.032122314,110.39696,178.01526,178.01526,110.69153,-112.65267,0.0,102.0596,176.83682,1.0,1.0,0.7083086,2.29317,0.65515393,1.0,25.69591,-136.09286,38.371048,-216.3863,-1.0049086e-11,-6.3923e-13,2.29317,2.29317,2.29317,-0.014265793,0.66982406,0.66982406,1.0,0.65515393,2.29317,-0.0,-0.33017597,0.0,0.7066587,0.66982406,3.0,0.0,0.0,1.0,1.0
0.6185,0.5,0.0,50001.605,8.773416,-1.5993598,-4.5642647e-08,0.7065628,0.70654094,-0.03183527,-0.03273685,0.70621747,-0.03181971,99.96445,161.55919,161.55919,110.69153,-102.53548,0.0,102.0596,176.83682,1.0,1.0,0.708313,2.398071,0.81223357,1.0,40.515163,-140.47961,62.107048,-223.66623,-1.0892992e-11,-5.966618e-13,2.398071,2.398071,2.398071,-0.013962792,0.66969466,0.66969466,1.0,0.81223357,2.398071,-0.0,-0.3303053,0.0,0.7066587,0.66969466,3.0,0.0,0.0,1.0,1.0
0.619,0.5,0.0,50001.605,8.945644,-1.5993598,-4.5642647e-08,0.7065751,0.70655406,-0.03153156,-0.032431487,0.7062324,-0.03151627,88.42536,143.31335,143.31335,110.69153,-91.2831,0.0,102.0596,176.83682,1.0,1.0,0.7083172,2.502959,0.9693132,1.0,54.883682,-143.30904,85.15149,-228.46484,-1.1403732e-11,-5.584988e-13,2.502959,2.502959,2.502959,-0.013658846,0.6695677,0.6695677,1.0,0.9693132,2.502959,-0.0,-0.33043227,0.0,0.7066587,0.6695677,3.0,0.0,0.0,1.0,1.0
0.6195,0.5,0.0,50001.605,9.116957,-1.5993598,-4.5642647e-08,0.7065873,0.7065671,-0.031227041,-0.032125283,0.7062472,-0.031212011,75.90789,123.48064,123.48064,110.69153,-79.02056,0.0,102.0596,176.83682,1.0,1.0,0.70832145,2.6078339,1.1263928,1.0,68.64246,-144.55035,107.24919,-230.72983,-1.2115118e-11,-5.178517e-13,2.6078339,2.6078339,2.6078339,-0.013353985,0.6694432,0.6694432,1.0,1.1263928,2.6078339,-0.0,-0.3305568,0.0,0.7066587,0.6694432,3.0,0.0,0.0,1.0,1.0
0.62,0.5,0.0,50001.6,9.287345,-1.5993598,-4.5642647e-08,0.7065994,0.70658004,-0.030921724,-0.031818222,0.706262,-0.030906957,62.550972,102.28137,102.28137,110.69153,-65.88401,0.0,102.0596,176.83682,1.0,1.0,0.7083255,2.712696,1.2834724,1.0,81.63934,-144.19032,128.15561,-230.43698,-1.285793e-11,-5.698787e-13,2.712696,2.712696,2.712696,-0.01304824,0.66932106,0.66932106,1.0,1.2834724,2.712696,-0.0,-0.33067894,0.0,0.7066587,0.66932106,3.0,0.0,0.0,1.0,1.0
0.6205,0.5,0.0,50001.6,9.456803,-1.5993598,-4.5642647e-08,0.7066114,0.7065928,-0.03061563,-0.031510342,0.70627666,-0.030601125,48.502758,79.9509,79.9509,110.69153,-52.01917,0.0,102.0596,176.83682,1.0,1.0,0.70832944,2.8175464,1.4405521,1.0,93.73068,-142.23344,147.63953,-227.59042,-1.4074731e-11,-9.207628e-13,2.8175464,2.8175464,2.8175464,-0.012741593,0.6692013,0.6692013,1.0,1.4405521,2.8175464,-0.0,-0.33079866,0.0,0.7066587,0.6692013,3.0,0.0,0.0,1.0,1.0
0.621,0.5,0.0,50001.6,9.625325,-1.5993598,-4.5642647e-08,0.7066233,0.7066055,-0.030308777,-0.03120167,0.7062912,-0.030294534,33.918972,56.73691,56.73691,110.69153,-37.579758,0.0,102.0596,176.83682,1.0,1.0,0.70833325,2.9223847,1.5976317,1.0,104.782906,-138.70187,165.4856,-222.22252,-1.5457784e-11,-1.168398e-12,2.9223847,2.9223847,2.9223847,-0.012434104,0.669084,0.669084,1.0,1.5976317,2.9223847,-0.0,-0.33091596,0.0,0.7066587,0.669084,3.0,0.0,0.0,1.0,1.0
0.6215,0.5,0.0,50001.6,9.792903,-1.5993598,-4.5642647e-08,0.70663506,0.7066181,-0.03000119,-0.030892195,0.7063057,-0.029987203,18.961172,32.896786,32.896786,110.69153,-22.725756,0.0,102.0596,176.83682,1.0,1.0,0.708337,3.0272114,1.7547114,1.0,114.67403,-133.6352,181.49672,-214.39351,-1.6076742e-11,-1.3297471e-12,3.0272114,3.0272114,3.0272114,-0.012125766,0.66896915,0.66896915,1.0,1.7547114,3.0272114,-0.0,-0.33103088,0.0,0.7066587,0.66896915,3.0,0.0,0.0,1.0,1.0
0.622,0.5,0.0,50001.6,9.959531,-1.5993598,-4.5642647e-08,0.70664674,0.7066305,-0.02969288,-0.03058197,0.70632005,-0.029679153,3.7949753,8.694666,8.694666,110.69153,-7.621655,0.0,102.0596,176.83682,1.0,1.0,0.70834064,3.1320274,1.911791,1.0,123.29492,-127.0899,195.49619,-204.19086,-1.63324e-11,-1.4310892e-12,3.1320274,3.1320274,3.1320274,-0.011816618,0.6688566,0.6688566,1.0,1.911791,3.1320274,-0.0,-0.33114335,0.0,0.7066587,0.6688566,3.0,0.0,0.0,1.0,1.0
0.6225,0.5,0.0,50001.6,10.125202,-1.5993598,-4.5642647e-08,0.7066583,0.70664287,-0.029383872,-0.030271016,0.7063343,-0.029370401,-11.411774,-15.601437,-15.601437,110.69153,7.565367,0.0,102.0596,176.83682,1.0,1.0,0.70834416,3.2368324,2.0688705,1.0,130.55058,-119.13881,207.32965,-191.72821,-1.671163e-11,-1.4819464e-12,3.2368324,3.2368324,3.2368324,-0.0115066655,0.6687466,0.6687466,1.0,2.0688705,3.2368324,-0.0,-0.33125344,0.0,0.7066587,0.6687466,3.0,0.0,0.0,1.0,1.0
0.623,0.5,0.0,50001.6,10.289911,-1.5993598,-4.5642647e-08,0.7066697,0.7066551,-0.029074185,-0.029959327,0.7063485,-0.029060967,-26.490862,-39.7226,-39.7226,110.69153,22.667295,0.0,102.0596,176.83682,1.0,1.0,0.7083475,3.3416271,2.2259502,1.0,136.36113,-109.87026,216.86674,-177.14415,-1.7196938e-11,-1.5098116e-12,3.3416271,3.3416271,3.3416271,-0.011195921,0.6686389,0.6686389,1.0,2.2259502,3.3416271,-0.0,-0.33136111,0.0,0.7066587,0.6686389,3.0,0.0,0.0,1.0,1.0
0.6235,0.5,0.0,50001.6,10.45365,-1.5993598,-4.5642647e-08,0.706681,0.7066672,-0.028763834,-0.029646935,0.70636255,-0.02875087,-41.275562,-63.40196,-63.40196,110.69153,37.517128,0.0,102.0596,176.83682,1.0,1.0,0.7083508,3.4464118,2.38303,1.0,140.66267,-99.38711,224.00261,-160.60065,-1.8579282e-11,-1.5150597e-12,3.4464118,3.4464118,3.4464118,-0.010884419,0.6685336,0.6685336,1.0,2.38303,3.4464118,-0.0,-0.33146638,0.0,0.7066587,0.6685336,3.0,0.0,0.0,1.0,1.0
0.624,0.5,0.0,50001.6,10.616415,-1.5993598,-4.5642647e-08,0.7066922,0.70667917,-0.028452842,-0.029333852,0.7063765,-0.02844013,-55.602463,-86.37766,-86.37766,110.69153,51.95072,0.0,102.0596,176.83682,1.0,1.0,0.70835394,3.551187,2.5401096,1.0,143.40804,-87.80557,228.65894,-142.28127,-1.9646243e-11,-1.5039194e-12,3.551187,3.551187,3.551187,-0.010572203,0.66843075,0.66843075,1.0,2.5401096,3.551187,-0.0,-0.33156925,0.0,0.7066587,0.66843075,3.0,0.0,0.0,1.0,1.0
0.6245,0.5,0.0,50001.6,10.778197,-1.5993598,-4.5642647e-08,0.7067033,0.7066911,-0.028141227,-0.029020112,0.7063904,-0.028128764,-69.31329,-108.39576,-108.39576,110.69153,65.8086,0.0,102.0596,176.83682,1.0,1.0,0.708357,3.6559532,2.697189,1.0,144.56725,-75.25395,230.78487,-122.38911,-1.9976677e-11,-1.4762214e-12,3.6559532,3.6559532,3.6559532,-0.010259227,0.6683303,0.6683303,1.0,2.697189,3.6559532,-0.0,-0.33166972,0.0,0.7066587,0.6683303,3.0,0.0,0.0,1.0,1.0
0.625,0.5,0.0,50001.6,10.938992,-1.5993598,-4.5642647e-08,0.7067143,0.7067028,-0.027829006,-0.028705724,0.70640415,-0.027816793,-82.25662,-129.21298,-129.21298,110.69153,78.9377,0.0,102.0596,176.83682,1.0,1.0,0.7083599,3.7607102,2.8542688,1.0,144.12785,-61.871227,230.35754,-101.14456,-1.9656273e-11,-1.4402125e-12,3.7607102,3.7607102,3.7607102,-0.0099455835,0.66823226,0.66823226,1.0,2.8542688,3.7607102,-0.0,-0.33176777,0.0,0.7066587,0.66823226,3.0,0.0,0.0,1.0,1.0
0.6255,0.5,0.0,50001.6,11.098792,-1.5993598,-4.5642647e-08,0.7067251,0.7067144,-0.027516203,-0.028390719,0.70641774,-0.027504236,-94.28958,-148.59943,-148.59943,110.69153,91.19308,0.0,102.0596,176.83682,1.0,1.0,0.70836264,3.865459,3.0113485,1.0,142.09508,-47.80549,227.3823,-78.782875,-1.9080402e-11,-1.3917402e-12,3.865459,3.865459,3.865459,-0.009631235,0.6681366,0.6681366,1.0,3.0113485,3.865459,-0.0,-0.33186343,0.0,0.7066587,0.6681366,3.0,0.0,0.0,1.0,1.0
0.626,0.5,0.0,50001.6,11.257591,-1.5993598,-4.5642647e-08,0.70673585,0.70672584,-0.027202832,-0.028075084,0.70643127,-0.02719111,-105.27939,-166.34108,-166.34108,110.69153,102.439476,0.0,102.10589,176.83682,1.0,1.0,0.7083653,3.9701993,3.168428,1.0,138.49171,-33.212322,221.89261,-55.551525,-1.8735884e-11,-1.3485905e-12,3.9701993,3.9701993,3.9701993,-0.009316208,0.6680433,0.6680433,1.0,3.168428,3.9701993,-0.0,-0.3319567,0.0,0.7066587,0.6680433,3.0,0.0,0.0,1.0,1.0
0.6265,0.5,0.0,50001.6,11.415385,-1.5993598,-4.5642647e-08,0.70674646,0.7067372,-0.026888914,-0.027758876,0.70644474,-0.026877435,-115.10482,-182.2422,-182.2422,110.69153,112.55283,0.0,102.10589,176.83682,1.0,1.0,0.7083679,4.074932,3.3255076,1.0,133.35791,-18.253084,213.94972,-31.70752,-1.853314e-11,-1.3005865e-12,4.074932,4.074932,4.074932,-0.009000554,0.6679524,0.6679524,1.0,3.3255076,4.074932,-0.0,-0.33204758,0.0,0.7066587,0.6679524,3.0,0.0,0.0,1.0,1.0
0.627,0.5,0.0,50001.6,11.5721655,-1.5993598,-4.5642647e-08,0.7067569,0.7067484,-0.02657447,-0.02744209,0.70645803,-0.02656323,-123.657555,-196.12744,-196.12744,110.69153,121.42163,0.0,102.10589,176.83682,1.0,1.0,0.70837027,4.1796575,3.4825873,1.0,126.75066,-3.0931132,203.64197,-7.5145297,-1.8111191e-11,-1.2487193e-12,4.1796575,4.1796575,4.1796575,-0.008684255,0.66786397,0.66786397,1.0,3.4825873,4.1796575,-0.0,-0.33213606,0.0,0.7066587,0.66786397,3.0,0.0,0.0,1.0,1.0
0.6275,0.5,0.0,50001.6,11.727928,-1.5993598,-4.5642647e-08,0.70676726,0.7067595,-0.026259515,-0.027124748,0.7064712,-0.026248517,-130.84334,-207.84375,-207.84375,110.69153,128.94814,0.0,102.10589,176.83682,1.0,1.0,0.70837253,4.284376,3.639667,1.0,118.743256,12.100086,191.08372,16.760015,-1.7654994e-11,-1.1887983e-12,4.284376,4.284376,4.284376,-0.008367372,0.66777784,0.66777784,1.0,3.639667,4.284376,-0.0,-0.33222216,0.0,0.7066587,0.66777784,3.0,0.0,0.0,1.0,1.0
0.628,0.5,0.0,50001.6,11.882667,-1.5993598,-4.5642647e-08,0.70677745,0.7067705,-0.02594407,-0.026806865,0.7064843,-0.02593331,-136.58305,-217.26208,-217.26208,110.69153,135.04944,0.0,102.10589,176.83682,1.0,1.0,0.7083747,4.3890877,3.7967465,1.0,109.42436,27.158691,176.4142,40.847874,-1.7237522e-11,-1.1398741e-12,4.3890877,4.3890877,4.3890877,-0.008049881,0.66769415,0.66769415,1.0,3.7967465,4.3890877,-0.0,-0.33230588,0.0,0.7066587,0.66769415,3.0,0.0,0.0,1.0,1.0
0.6285,0.5,0.0,50001.6,12.036374,-1.5993598,-4.5642647e-08,0.7067875,0.70678127,-0.025628157,-0.026488498,0.70649725,-0.02561763,-140.81354,-224.27881,-224.27881,110.69153,139.6584,0.0,102.10589,176.83682,1.0,1.0,0.70837665,4.493793,3.9538262,1.0,98.89713,41.916412,159.79585,64.48295,-1.6633086e-11,-1.093335e-12,4.493793,4.493793,4.493793,-0.007731842,0.6676128,0.6676128,1.0,3.9538262,4.493793,-0.0,-0.33238718,0.0,0.7066587,0.6676128,3.0,0.0,0.0,1.0,1.0
0.629,0.5,0.0,50001.6,12.189044,-1.5993598,-4.5642647e-08,0.7067975,0.706792,-0.025311789,-0.026169624,0.7065101,-0.025301496,-143.48833,-228.81683,-228.81683,95.82436,142.72433,0.0,102.10589,153.68211,1.0,1.0,0.7083786,4.5984926,4.1109056,1.0,87.278,56.210323,141.41261,87.40422,-1.5719464e-11,-1.0453599e-12,4.5984926,4.5984926,4.5984926,-0.0074132364,0.6675339,0.6675339,1.0,4.1109056,4.5984926,-0.0,-0.33246613,0.0,0.7066587,0.6675339,3.0,0.0,0.0,1.0,1.0
0.6295,0.5,0.0,50001.605,12.3406725,-1.5993598,-4.5642647e-08,0.7068073,0.70680255,-0.024994988,-0.025850264,0.7065228,-0.024984928,-144.57808,-230.82645,-230.82645,95.82436,144.21364,0.0,102.10589,153.68211,1.0,1.0,0.70838034,4.7031865,4.2679853,1.0,74.69543,69.88266,121.46782,109.35862,-1.5330062e-11,-1.005425e-12,4.7031865,4.7031865,4.7031865,-0.0070940964,0.6674573,0.6674573,1.0,4.2679853,4.7031865,-0.0,-0.3325427,0.0,0.7066587,0.6674573,3.0,0.0,0.0,1.0,1.0
0.63,0.5,0.0,50001.605,12.491253,-1.5993598,-4.5642647e-08,0.70681703,0.7068129,-0.024677774,-0.02553044,0.7065354,-0.024667943,-144.07101,-230.28583,-230.28583,95.82436,144.11008,0.0,102.10589,153.68211,1.0,1.0,0.708382,4.807875,4.425065,1.0,61.288475,82.78254,100.182,130.10384,-1.547271e-11,-9.60371e-13,4.807875,4.807875,4.807875,-0.006774462,0.66738313,0.66738313,1.0,4.425065,4.807875,-0.0,-0.3326169,0.0,0.7066587,0.66738313,3.0,0.0,0.0,1.0,1.0
0.6305,0.5,0.0,50001.605,12.640779,-1.5993598,-4.5642647e-08,0.70682657,0.70682317,-0.024360163,-0.025210222,0.7065479,-0.02435056,-141.97292,-227.20134,-227.20134,95.82436,142.41498,0.0,102.10589,153.68211,1.0,1.0,0.7083835,4.912559,4.5821447,1.0,47.20526,94.76765,77.79042,149.41092,-1.5886768e-11,-9.075268e-13,4.912559,4.912559,4.912559,-0.0064543216,0.6673113,0.6673113,1.0,4.5821447,4.912559,-0.0,-0.33268872,0.0,0.7066587,0.6673113,3.0,0.0,0.0,1.0,1.0
0.631,0.5,0.0,50001.605,12.789244,-1.5993598,-4.5642647e-08,0.706836,0.7068333,-0.024042176,-0.024889547,0.70656025,-0.024032798,-138.30711,-221.60738,-221.60738,95.82436,139.14728,0.0,102.10589,153.68211,1.0,1.0,0.7083848,5.0172386,4.7392244,1.0,32.601345,105.70577,54.5405,167.06688,-1.701891e-11,-8.5693263e-13,5.0172386,5.0172386,5.0172386,-0.006133716,0.6672418,0.6672418,1.0,4.7392244,5.0172386,-0.0,-0.33275816,0.0,0.7066587,0.6672418,3.0,0.0,0.0,1.0,1.0
0.6315,0.5,0.0,50001.605,12.936644,-1.5993598,-4.5642647e-08,0.7068452,0.70684326,-0.023723831,-0.024568487,0.7065725,-0.023714676,-133.11429,-213.56602,-213.56602,95.82436,134.3432,0.0,102.10589,153.68211,1.0,1.0,0.70838606,5.121914,4.896304,1.0,17.637989,115.476295,30.689054,182.87697,-1.8992167e-11,-6.3480547e-13,5.121914,5.121914,5.121914,-0.0058126673,0.66717476,0.66717476,1.0,4.896304,5.121914,-0.0,-0.33282524,0.0,0.7066587,0.66717476,3.0,0.0,0.0,1.0,1.0
0.632,0.5,0.0,50001.61,13.082973,-1.5993598,-4.5642647e-08,0.7068544,0.70685315,-0.023405148,-0.02424704,0.7065846,-0.023396214,-126.45187,-203.16635,-203.16635,95.82436,128.05594,0.0,102.10589,153.68211,1.0,1.0,0.70838714,5.2265854,5.053384,1.0,2.4803936,123.97148,6.4994946,196.66685,-2.0881984e-11,-4.130763e-13,5.2265854,5.2265854,5.2265854,-0.005491157,0.66711,0.66711,1.0,5.053384,5.2265854,-0.0,-0.33288997,0.0,0.7066587,0.66711,3.0,0.0,0.0,1.0,1.0
0.6325,0.5,0.0,50001.61,13.228224,-1.5993598,-4.5642647e-08,0.7068634,0.7068628,-0.023086144,-0.023925235,0.70659655,-0.02307743,-118.393555,-190.52344,-190.52344,95.82436,120.35503,0.0,102.10589,153.68211,1.0,1.0,0.7083881,5.3312535,5.2104635,1.0,-12.704118,131.09767,-17.761093,208.28453,-2.2380542e-11,-2.564818e-13,5.3312535,5.3312535,5.3312535,-0.005169249,0.6670477,0.6670477,1.0,5.2104635,5.3312535,-0.0,-0.33295235,0.0,0.7066587,0.6670477,3.0,0.0,0.0,1.0,1.0
0.633,0.5,0.0,50001.61,13.372393,-1.5993598,-4.5642647e-08,0.7068722,0.7068724,-0.02276684,-0.023603097,0.7066084,-0.022758342,-109.02837,-175.77705,-175.77705,95.82436,111.32556,0.0,102.10589,153.68211,1.0,1.0,0.7083889,5.4359183,5.3675427,1.0,-27.747953,136.77632,-41.824886,217.60193,-2.3711005e-11,-1.3973352e-13,5.4359183,5.4359183,5.4359183,-0.004846941,0.66698766,0.66698766,1.0,5.3675427,5.4359183,-0.0,-0.33301234,0.0,0.7066587,0.66698766,3.0,0.0,0.0,1.0,1.0
0.6335,0.5,0.0,50001.61,13.515472,-1.5997576,4.140638e-08,0.7068809,0.70688176,-0.02244725,-0.023280608,0.7066201,-0.02243897,-98.459785,-159.09016,-159.09016,95.82436,101.067314,0.0,102.10589,153.68211,1.0,1.0,0.7083896,5.5405807,5.5246224,1.0,-42.485092,140.94487,-65.42627,224.51643,-2.4787462e-11,-5.0420914e-14,5.5405807,5.5405807,5.5405807,-0.0045242435,0.66692996,0.66692996,1.0,5.5246224,5.5405807,-0.0,-0.33307,0.0,0.7066587,0.66692996,3.0,0.0,0.0,1.0,1.0
0.634,0.5,0.0,50001.613,13.657459,-1.5997576,4.140638e-08,0.7068895,0.70689106,-0.0221274,-0.022957837,0.7066317,-0.022119328,-86.804504,-140.64713,-140.64713,95.82436,89.693565,0.0,102.10589,153.68211,1.0,1.0,0.7083902,5.645241,5.681702,1.0,-56.752907,143.5574,-88.30478,228.9519,-2.5882746e-11,1.9542183e-13,5.645241,5.645241,5.645241,-0.004201207,0.66687465,0.66687465,1.0,5.681702,5.645241,-0.0,-0.33312532,0.0,0.7066587,0.66687465,3.0,0.0,0.0,1.0,1.0
0.6345,0.5,0.0,50001.613,13.7983465,-1.5997576,4.140638e-08,0.706898,0.7069002,-0.021807302,-0.022634786,0.70664316,-0.021799441,-74.1912,-120.6516,-120.6516,95.82436,77.329895,0.0,102.10589,153.68211,1.0,1.0,0.7083906,5.749899,5.838782,1.0,-70.39397,144.58517,-110.20794,230.85954,-2.6460343e-11,4.4211715e-13,5.749899,5.749899,5.749899,-0.0038778144,0.6668217,0.6668217,1.0,5.838782,5.749899,-0.0,-0.3331783,0.0,0.7066587,0.6668217,3.0,0.0,0.0,1.0,1.0
0.635,0.5,0.0,50001.613,13.938129,-1.5997576,4.140638e-08,0.70690626,0.7069091,-0.021486977,-0.022311447,0.7066545,-0.021479325,-60.759125,-99.32441,-99.32441,95.82436,64.112785,0.0,102.10589,153.68211,1.0,1.0,0.7083909,5.854555,5.9958615,1.0,-83.25777,144.01689,-130.89407,230.21848,-2.705944e-11,6.0299595e-13,5.854555,5.854555,5.854555,-0.0035541172,0.66677105,0.66677105,1.0,5.9958615,5.854555,-0.0,-0.33322895,0.0,0.7066587,0.66677105,3.0,0.0,0.0,1.0,1.0
0.6355,0.5,0.0,50001.613,14.076802,-1.5997576,4.140638e-08,0.70691437,0.7069179,-0.021166446,-0.021987882,0.7066657,-0.021158999,-46.65652,-76.90096,-76.90096,95.82436,50.18814,0.0,102.10589,153.68211,1.0,1.0,0.708391,5.9592104,6.152941,1.0,-95.20237,141.85889,-150.13493,227.03589,-2.7902052e-11,7.191233e-13,5.9592104,5.9592104,5.9592104,-0.0032301124,0.6667228,0.6667228,1.0,6.152941,5.9592104,-0.0,-0.33327723,0.0,0.7066587,0.6667228,3.0,0.0,0.0,1.0,1.0
0.636,0.5,0.0,50001.617,14.21436,-1.5997576,4.140638e-08,0.70692235,0.7069266,-0.020845724,-0.021664094,0.7066767,-0.02083848,-32.039032,-53.628796,-53.628796,95.82436,35.709625,0.0,102.10589,153.68211,1.0,1.0,0.7083911,6.0638647,0.02683541,1.0,-106.09599,138.13503,-167.71823,221.34703,-2.8580088e-11,8.138189e-13,6.0638647,6.0638647,6.0638647,-0.0029058158,0.66667676,0.66667676,1.0,0.02683541,6.0638647,-0.0,-0.3333232,0.0,0.7066587,0.66667676,3.0,0.0,0.0,1.0,1.0
0.6365,0.5,0.0,50001.617,14.350799,-1.5997576,4.140638e-08,0.7069302,0.7069351,-0.02052483,-0.021340074,0.7066877,-0.020517789,-17.067976,-29.764761,-29.764761,95.82436,20.83703,0.0,102.10589,153.68211,1.0,1.0,0.7083909,6.168518,0.18391505,1.0,-115.81843,132.8864,-183.45,213.21475,-2.9245405e-11,8.9658803e-13,6.168518,6.168518,6.168518,-0.0025812609,0.6666331,0.6666331,1.0,0.18391505,6.168518,-0.0,-0.33336687,0.0,0.7066587,0.6666331,3.0,0.0,0.0,1.0,1.0
0.637,0.5,0.0,50001.617,14.486113,-1.5997576,4.140638e-08,0.7069379,0.70694345,-0.020203784,-0.021015866,0.7066985,-0.02019694,-1.9085617,-5.5722294,-5.5722294,95.82436,5.7344837,0.0,102.10589,153.68211,1.0,1.0,0.7083906,6.2731714,0.3409947,1.0,-124.2624,126.17096,-197.15663,202.72887,-2.9738538e-11,9.411532e-13,6.2731714,6.2731714,6.2731714,-0.0022564726,0.6665918,0.6665918,1.0,0.3409947,6.2731714,-0.0,-0.3334082,0.0,0.7066587,0.6665918,3.0,0.0,0.0,1.0,1.0
0.6375,0.5,0.0,50001.62,14.6202965,-1.5997576,4.140638e-08,0.7069455,0.70695174,-0.019882604,-0.020691484,0.70670915,-0.019875957,13.271922,18.681814,18.681814,95.82436,-9.431355,0.0,102.10589,153.68211,1.0,1.0,0.70839024,0.09463953,0.4980743,1.0,-131.33472,118.0628,-208.68692,190.00511,-2.9401148e-11,9.681825e-13,0.09463953,0.09463953,0.09463953,-0.001931458,0.6665528,0.6665528,1.0,0.4980743,0.09463953,-0.0,-0.33344722,0.0,0.7066587,0.6665528,3.0,0.0,0.0,1.0,1.0
0.638,0.5,0.0,50001.62,14.753346,-1.5997576,4.140638e-08,0.70695287,0.7069598,-0.01956131,-0.020366957,0.70671964,-0.019554855,28.305952,42.72971,42.72971,95.82436,-24.493124,0.0,102.10589,153.68211,1.0,1.0,0.70838964,0.19929343,0.65515393,1.0,-136.95732,108.65137,-217.91364,175.18393,-2.894375e-11,9.459059e-13,0.19929343,0.19929343,0.19929343,-0.001606226,0.66651607,0.66651607,1.0,0.65515393,0.19929343,-0.0,-0.3334839,0.0,0.7066587,0.66651607,3.0,0.0,0.0,1.0,1.0
0.6385,0.5,0.0,50001.62,14.885258,-1.5997576,4.140638e-08,0.70696014,0.70696765,-0.019239916,-0.020042298,0.70673,-0.019233653,43.02762,66.306076,66.306076,95.82436,-39.284603,0.0,102.10589,153.68211,1.0,1.0,0.708389,0.30394813,0.81223357,1.0,-141.06813,98.04051,-224.73494,158.42886,-2.8473378e-11,9.138178e-13,0.30394813,0.30394813,0.30394813,-0.0012808052,0.6664817,0.6664817,1.0,0.81223357,0.30394813,-0.0,-0.33351833,0.0,0.7066587,0.6664817,3.0,0.0,0.0,1.0,1.0
0.639,0.5,0.0,50001.625,15.016025,-1.5997576,4.140638e-08,0.70696723,0.70697546,-0.018918443,-0.019717513,0.70674026,-0.01891237,57.274437,89.15073,89.15073,95.82436,-53.642548,0.0,102.10589,153.68211,1.0,1.0,0.70838815,0.408604,0.9693132,1.0,-143.62173,86.34729,-229.07552,139.92479,-2.8003204e-11,8.9208035e-13,0.408604,0.408604,0.408604,-0.0009552251,0.6664496,0.6664496,1.0,0.9693132,0.408604,-0.0,-0.33355042,0.0,0.7066587,0.6664496,3.0,0.0,0.0,1.0,1.0
0.6395,0.5,0.0,50001.625,15.145645,-1.5997576,4.140638e-08,0.7069742,0.70698303,-0.01859691,-0.019392643,0.70675033,-0.018591022,70.88916,111.01153,111.01153,95.82436,-67.40848,0.0,102.10589,153.68211,1.0,1.0,0.7083872,0.5132613,1.1263928,1.0,-144.58987,73.700714,-230.88742,119.87589,-2.7922234e-11,8.7666685e-13,0.5132613,0.5132613,0.5132613,-0.0006295163,0.66641974,0.66641974,1.0,1.1263928,0.5132613,-0.0,-0.33358023,0.0,0.7066587,0.66641974,3.0,0.0,0.0,1.0,1.0
0.64,0.5,0.0,50001.63,15.274113,-1.5997576,4.140638e-08,0.706981,0.7069905,-0.018275334,-0.01906769,0.70676035,-0.01826963,83.7215,131.6472,131.6472,95.82436,-80.43044,0.0,102.10589,153.68211,1.0,1.0,0.70838606,0.61792046,1.2834724,1.0,-143.96179,60.240303,-230.15057,98.50337,-2.7984384e-11,8.6637186e-13,0.61792046,0.61792046,0.61792046,-0.00030365508,0.66639227,0.66639227,1.0,1.2834724,0.61792046,-0.0,-0.33360776,0.0,0.7066587,0.66639227,3.0,0.0,0.0,1.0,1.0
0.6405,0.5,0.0,50001.63,15.401424,-1.5997576,4.140638e-08,0.7069877,0.70699775,-0.017953733,-0.018742682,0.7067701,-0.01794821,95.62977,150.82996,150.82996,95.82436,-92.564674,0.0,102.10589,153.68211,1.0,1.0,0.7083848,0.7225818,1.4405521,1.0,-141.74434,46.11458,-226.873,76.04306,-2.8109333e-11,8.5696847e-13,0.7225818,0.7225818,0.7225818,2.2328892e-05,0.666367,0.666367,1.0,1.4405521,0.7225818,-0.0,-0.33363298,0.0,0.7066587,0.666367,3.0,0.0,0.0,1.0,1.0
0.641,0.5,0.0,50001.63,15.5275755,-1.5997576,4.140638e-08,0.7069942,0.7070049,-0.017632127,-0.0184176,0.70677984,-0.017626781,106.48247,168.34799,168.34799,95.82436,-103.67717,0.0,102.10589,153.68211,1.0,1.0,0.70838344,0.82724565,1.5976317,1.0,-137.96188,31.479416,-221.09077,52.74278,-2.7636995e-11,8.5025503e-13,0.82724565,0.82724565,0.82724565,0.00034838225,0.66634405,0.66634405,1.0,1.5976317,0.82724565,-0.0,-0.33365595,0.0,0.7066587,0.66634405,3.0,0.0,0.0,1.0,1.0
0.6415,0.5,0.0,50001.633,15.652563,-1.5997576,4.140638e-08,0.7070005,0.7070119,-0.017310532,-0.018092547,0.7067894,-0.017305361,116.15972,184.00787,184.00787,95.82436,-113.64521,0.0,102.10589,153.68211,1.0,1.0,0.70838195,0.9319123,1.7547114,1.0,-132.65605,16.496325,-212.86754,28.859655,-2.6746341e-11,8.4643924e-13,0.9319123,0.9319123,0.9319123,0.00067450036,0.66632336,0.66632336,1.0,1.7547114,0.9319123,-0.0,-0.33367664,0.0,0.7066587,0.66632336,3.0,0.0,0.0,1.0,1.0
0.642,0.5,0.0,50001.633,15.776383,-1.5997576,4.140638e-08,0.7070067,0.7070187,-0.016988967,-0.01776746,0.70679873,-0.01698397,124.5546,197.63664,197.63664,95.82436,-122.35865,0.0,102.10589,153.68211,1.0,1.0,0.7083802,1.0365822,1.911791,1.0,-125.88528,1.3306695,-202.2939,4.6572595,-2.5361614e-11,8.381294e-13,1.0365822,1.0365822,1.0365822,0.0010006952,0.66630495,0.66630495,1.0,1.911791,1.0365822,-0.0,-0.33369505,0.0,0.7066587,0.66630495,3.0,0.0,0.0,1.0,1.0
0.6425,0.5,0.0,50001.637,15.899032,-1.5997576,4.140638e-08,0.7070128,0.7070254,-0.016667448,-0.017442388,0.70680803,-0.016662622,131.57433,209.0837,209.0837,95.82436,-129.72119,0.0,102.10589,153.68211,1.0,1.0,0.70837843,1.1412556,2.0688705,1.0,-117.72418,-13.850138,-189.4864,-19.59728,-2.3149043e-11,7.7911267e-13,1.1412556,1.1412556,1.1412556,0.0013269344,0.6662888,0.6662888,1.0,2.0688705,1.1412556,-0.0,-0.33371124,0.0,0.7066587,0.6662888,3.0,0.0,0.0,1.0,1.0
0.643,0.5,0.0,50001.637,16.020506,-1.5997576,4.140638e-08,0.7070187,0.7070319,-0.016345995,-0.017117355,0.7068171,-0.016341336,137.14122,218.22247,218.22247,95.82436,-135.6514,0.0,102.10589,153.68211,1.0,1.0,0.70837647,1.2459328,2.2259502,1.0,-108.262726,-28.878494,-174.58624,-43.63623,-2.06933e-11,7.2490505e-13,1.2459328,1.2459328,1.2459328,0.0016531697,0.66627485,0.66627485,1.0,2.2259502,1.2459328,-0.0,-0.33372512,0.0,0.7066587,0.66627485,3.0,0.0,0.0,1.0,1.0
0.6435,0.5,0.0,50001.637,16.1408,-1.5997576,4.140638e-08,0.7070244,0.7070383,-0.016024625,-0.01679237,0.7068261,-0.01602013,141.19368,224.95189,224.95189,95.82436,-140.08366,0.0,102.10589,153.68211,1.0,1.0,0.70837444,1.3506142,2.38303,1.0,-97.60523,-43.588448,-157.7577,-67.19419,-1.843606e-11,6.8705566e-13,1.3506142,1.3506142,1.3506142,0.0019794074,0.6662632,0.6662632,1.0,2.38303,1.3506142,-0.0,-0.3337368,0.0,0.7066587,0.6662632,3.0,0.0,0.0,1.0,1.0
0.644,0.5,0.0,50001.64,16.259914,-1.5997576,4.140638e-08,0.70703,0.7070445,-0.015703356,-0.01646746,0.7068349,-0.015699023,143.68677,229.19742,229.19742,95.82436,-142.96884,0.0,102.10589,153.68211,1.0,1.0,0.7083722,1.4553002,2.5401096,1.0,-85.86924,-57.817528,-139.18637,-90.01104,-1.6677923e-11,5.0629276e-13,1.4553002,1.4553002,1.4553002,0.0023056306,0.6662538,0.6662538,1.0,2.5401096,1.4553002,-0.0,-0.33374622,0.0,0.7066587,0.6662538,3.0,0.0,0.0,1.0,1.0
0.6445,0.5,0.0,50001.64,16.377844,-1.5997576,4.140638e-08,0.7070354,0.7070505,-0.015382206,-0.016142644,0.70684355,-0.015378032,144.59274,230.91187,230.91187,95.82436,-144.27489,0.0,102.10589,153.68211,1.0,1.0,0.7083698,1.559991,2.697189,1.0,-73.18421,-71.40853,-119.07712,-111.834755,-1.5240618e-11,7.8146264e-14,1.559991,1.559991,1.559991,0.0026318177,0.6662466,0.6662466,1.0,2.697189,1.559991,-0.0,-0.3337534,0.0,0.7066587,0.6662466,3.0,0.0,0.0,1.0,1.0
0.645,0.5,0.0,50001.645,16.494585,-1.5997576,4.140638e-08,0.7070407,0.7070564,-0.015061192,-0.01581792,0.7068521,-0.0150571745,143.9014,230.07603,230.07603,95.82436,-143.98717,0.0,102.10589,153.68211,1.0,1.0,0.7083673,1.6646869,2.8542688,1.0,-59.69013,-84.21127,-97.65179,-132.42426,-1.4029979e-11,-2.1906717e-13,1.6646869,1.6646869,1.6646869,0.002957946,0.66624165,0.66624165,1.0,2.8542688,1.6646869,-0.0,-0.33375838,0.0,0.7066587,0.66624165,3.0,0.0,0.0,1.0,1.0
0.6455,0.5,0.0,50001.645,16.610136,-1.5997576,4.140638e-08,0.70704585,0.7070621,-0.014740332,-0.015493322,0.7068605,-0.014736467,141.62013,226.69882,226.69882,95.82436,-142.10863,0.0,102.10589,153.68211,1.0,1.0,0.70836467,1.7693884,3.0113485,1.0,-45.53591,-96.08421,-75.146805,-151.552,-1.2962614e-11,-4.187785e-13,1.7693884,1.7693884,1.7693884,0.003283987,0.6662389,0.6662389,1.0,3.0113485,1.7693884,-0.0,-0.33376113,0.0,0.7066587,0.6662389,3.0,0.0,0.0,1.0,1.0
0.646,0.5,0.0,50001.65,16.724495,-1.5997576,4.140638e-08,0.70705086,0.70706767,-0.014419642,-0.015168862,0.7068687,-0.014415928,137.77388,220.81715,220.81715,95.82436,-138.65977,0.0,102.10589,153.68211,1.0,1.0,0.7083619,1.8740957,3.168428,1.0,-30.877821,-106.896065,-51.81058,-169.00658,-1.1695319e-11,-5.5390767e-13,1.8740957,1.8740957,1.8740957,0.003609968,0.66623837,0.66623837,1.0,3.168428,1.8740957,-0.0,-0.33376163,0.0,0.7066587,0.66623837,3.0,0.0,0.0,1.0,1.0
0.6465,0.5,0.0,50001.65,16.837656,-1.5997576,4.140638e-08,0.7070557,0.7070731,-0.014099142,-0.014844551,0.7068768,-0.014095575,132.4049,212.49565,212.49565,95.82436,-133.67847,0.0,102.10589,153.68211,1.0,1.0,0.708359,1.9788091,3.3255076,1.0,-15.877717,-116.52718,-27.900726,-184.59492,-1.02533e-11,-6.407804e-13,1.9788091,1.9788091,1.9788091,0.0039358023,0.66624004,0.66624004,1.0,3.3255076,1.9788091,-0.0,-0.33375996,0.0,0.70788866,0.66624004,3.0,0.0,0.0,1.0,1.0
