Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.647,0.5,0.0,50001.652,16.94962,-1.5997576,4.140638e-08,0.70706034,0.70707834,-0.013778847,-0.014520446,0.70688474,-0.013775424,125.57225,201.82585,201.82585,95.82436,-127.21949,0.0,102.10589,153.68211,1.0,1.0,0.7083559,2.083529,3.4825873,1.0,-0.70128417,-124.87097,-3.6812642,-198.14458,-8.624919e-12,-7.0105965e-13,2.083529,2.083529,2.083529,0.0042615444,0.6662439,0.6662439,1.0,3.4825873,2.083529,-0.0,-0.3337561,0.0,0.70788866,0.6662439,3.0,0.0,0.0,1.0,1.0
0.6475,0.5,0.0,50001.652,17.06038,-1.5997576,4.140638e-08,0.70706487,0.7070834,-0.013458774,-0.014196523,0.70689255,-0.013455494,117.35117,188.92523,188.92523,95.82436,-119.353935,0.0,102.10589,153.68211,1.0,1.0,0.70835274,2.1882558,3.639667,1.0,14.483799,-131.83498,20.580296,-209.50552,-7.0610987e-12,-7.329459e-13,2.1882558,2.1882558,2.1882558,0.004587117,0.66625,0.66625,1.0,3.639667,2.1882558,-0.0,-0.33375,0.0,0.70788866,0.66625,3.0,0.0,0.0,1.0,1.0
0.648,0.5,0.0,50001.656,17.169939,-1.5997576,4.140638e-08,0.7070693,0.7070884,-0.013138942,-0.013872806,0.7069002,-0.013135801,107.83226,173.93596,173.93596,95.82436,-110.16848,0.0,102.10589,153.68211,1.0,1.0,0.70834935,2.2929897,3.7967465,1.0,29.509705,-137.34196,44.615906,-218.55186,-6.080426e-12,-7.480517e-13,2.2929897,2.2929897,2.2929897,0.004912524,0.6662583,0.6662583,1.0,3.7967465,2.2929897,-0.0,-0.33374175,0.0,0.70788866,0.6662583,3.0,0.0,0.0,1.0,1.0
0.6485,0.5,0.0,50001.656,17.278292,-1.5997576,4.140638e-08,0.7070735,0.7070932,-0.012819368,-0.013549308,0.7069077,-0.012816362,97.12048,157.02328,157.02328,95.82436,-99.764404,0.0,102.10589,153.68211,1.0,1.0,0.7083459,2.397731,3.9538262,1.0,44.21031,-141.3308,68.15994,-225.18321,-5.6160476e-12,-7.475137e-13,2.397731,2.397731,2.397731,0.00523776,0.6662687,0.6662687,1.0,3.9538262,2.397731,-0.0,-0.3337313,0.0,0.70788866,0.6662687,3.0,0.0,0.0,1.0,1.0
0.649,0.5,0.0,50001.66,17.385435,-1.5997576,4.140638e-08,0.70707756,0.70709777,-0.012500068,-0.01322608,0.7069151,-0.012497195,85.334015,138.37373,138.37373,95.82436,-88.25648,0.0,102.10589,153.68211,1.0,1.0,0.7083423,2.50248,4.1109056,1.0,58.42303,-143.75705,90.95212,-229.32585,-5.741298e-12,-7.386578e-13,2.50248,2.50248,2.50248,0.0055627916,0.6662813,0.6662813,1.0,4.1109056,2.50248,-0.0,-0.3337187,0.0,0.70788866,0.6662813,3.0,0.0,0.0,1.0,1.0
0.6495,0.5,0.0,50001.664,17.49137,-1.5997576,4.140638e-08,0.7070815,0.70710224,-0.012181059,-0.012903126,0.70692223,-0.012178316,72.60295,118.1931,118.1931,95.82436,-75.771706,0.0,102.10589,153.68211,1.0,1.0,0.70833856,2.607237,4.2679853,1.0,71.99061,-144.59357,112.74037,-230.93347,-5.831542e-12,-7.2236054e-13,2.607237,2.607237,2.607237,0.00588759,0.66629606,0.66629606,1.0,4.2679853,2.607237,-0.0,-0.3337039,0.0,0.70788866,0.66629606,3.0,0.0,0.0,1.0,1.0
0.65,0.5,0.0,50001.664,17.596092,-1.5997576,4.140638e-08,0.7070853,0.70710653,-0.011862358,-0.012580432,0.7069293,-0.011859742,59.067863,96.704155,96.704155,95.82436,-62.447926,0.0,102.10589,153.68211,1.0,1.0,0.7083347,2.7120028,4.425065,1.0,84.76287,-143.83073,133.28365,-229.98781,-6.1698615e-12,-7.023913e-13,2.7120028,2.7120028,2.7120028,0.0062121795,0.666313,0.666313,1.0,4.425065,2.7120028,-0.0,-0.33368698,0.0,0.70788866,0.666313,3.0,0.0,0.0,1.0,1.0
0.6505,0.5,0.0,50001.668,17.6996,-1.5997576,4.140638e-08,0.7070889,0.7071107,-0.011543983,-0.01225803,0.70693624,-0.0115414895,44.87827,74.144196,74.144196,95.82436,-48.432312,0.0,102.10589,153.68211,1.0,1.0,0.70833063,2.816777,4.5821447,1.0,96.59836,-141.47662,152.35455,-226.49875,-7.16381e-12,-6.8082405e-13,2.816777,2.816777,2.816777,0.00653652,0.6663321,0.6663321,1.0,4.5821447,2.816777,-0.0,-0.3336679,0.0,0.70788866,0.6663321,3.0,0.0,0.0,1.0,1.0
0.651,0.5,0.0,50001.668,17.801891,-1.5997576,4.140638e-08,0.7070924,0.7071147,-0.011225948,-0.011935956,0.706943,-0.011223576,30.190987,50.762436,50.762436,95.82436,-33.879745,0.0,102.10589,153.68211,1.0,1.0,0.70832646,2.9215603,4.7392244,1.0,107.36592,-137.55692,169.7419,-220.50433,-8.243517e-12,-6.5806513e-13,2.9215603,2.9215603,2.9215603,0.0068605626,0.66635334,0.66635334,1.0,4.7392244,2.9215603,-0.0,-0.33364668,0.0,0.70788866,0.66635334,3.0,0.0,0.0,1.0,1.0
0.6515,0.5,0.0,50001.67,17.902966,-1.5997576,4.140638e-08,0.70709574,0.7071185,-0.010908272,-0.011614227,0.7069496,-0.010906017,15.16839,26.817263,26.817263,95.82436,-18.951096,0.0,102.10589,153.68211,1.0,1.0,0.70832217,3.026353,4.896304,1.0,116.946175,-132.11456,185.25299,-212.07025,-9.084279e-12,-6.3435373e-13,3.026353,3.026353,3.026353,0.0071843476,0.66637665,0.66637665,1.0,4.896304,3.026353,-0.0,-0.33362332,0.0,0.70788866,0.66637665,3.0,0.0,0.0,1.0,1.0
0.652,0.5,0.0,50001.67,18.00282,-1.5997576,4.140638e-08,0.7070989,0.70712215,-0.0105909705,-0.011292816,0.7069561,-0.010588831,-0.02336682,2.5733979,2.5733979,95.82436,-3.8114607,0.0,102.10589,153.68211,1.0,1.0,0.70831776,3.1311553,5.053384,1.0,125.23279,-125.20942,198.71584,-201.28923,-9.863875e-12,-6.075636e-13,3.1311553,3.1311553,3.1311553,0.0075078197,0.66640216,0.66640216,1.0,5.053384,3.1311553,-0.0,-0.33359784,0.0,0.70788866,0.66640216,3.0,0.0,0.0,1.0,1.0
0.6525,0.5,0.0,50001.676,18.10145,-1.5997576,4.140638e-08,0.70710194,0.7071257,-0.01027406,-0.010971775,0.7069624,-0.010272033,-15.216186,-21.70103,-21.70103,103.81735,11.371654,0.0,102.10589,165.60783,1.0,1.0,0.70831317,3.2359674,5.2104635,1.0,132.13371,-116.91752,209.98099,-188.27995,-9.978115e-12,-5.792936e-13,3.2359674,3.2359674,3.2359674,0.00783098,0.66642976,0.66642976,1.0,5.2104635,3.2359674,-0.0,-0.33357024,0.0,0.70788866,0.66642976,3.0,0.0,0.0,1.0,1.0
0.653,0.5,0.0,50001.68,18.19886,-1.5997576,4.140638e-08,0.7071048,0.70712906,-0.0099575585,-0.010651149,0.70696855,-0.009955639,-30.241882,-45.737446,-45.737446,103.81735,26.43019,0.0,102.10589,165.60783,1.0,1.0,0.7083085,3.3407898,5.3675427,1.0,137.57217,-107.330284,218.92325,-173.18579,-9.665528e-12,-5.5625545e-13,3.3407898,3.3407898,3.3407898,0.008153793,0.66645944,0.66645944,1.0,5.3675427,3.3407898,-0.0,-0.33354053,0.0,0.70788866,0.66645944,3.0,0.0,0.0,1.0,1.0
0.6535,0.5,0.0,50001.68,18.295044,-1.5997576,4.140638e-08,0.70710754,0.7071323,-0.00964148,-0.010330913,0.70697457,-0.009639666,-44.93404,-69.26979,-69.26979,103.81735,41.197384,0.0,102.10589,165.60783,1.0,1.0,0.7083037,3.445623,5.5246224,1.0,141.48755,-96.5535,225.44304,-156.17325,-9.000557e-12,-5.3693275e-13,3.445623,3.445623,3.445623,0.008476248,0.66649127,0.66649127,1.0,5.5246224,3.445623,-0.0,-0.33350873,0.0,0.70788866,0.66649127,3.0,0.0,0.0,1.0,1.0
0.654,0.5,0.0,50001.684,18.390003,-1.5997576,4.140638e-08,0.70711017,0.7071353,-0.009325841,-0.01001107,0.70698047,-0.009324131,-59.129864,-92.03745,-92.03745,103.81735,55.509632,0.0,102.10589,165.60783,1.0,1.0,0.7082987,3.5504668,5.681702,1.0,143.83603,-84.70617,229.46754,-137.43008,-8.092161e-12,-5.1270425e-13,3.5504668,3.5504668,3.5504668,0.00879833,0.6665252,0.6665252,1.0,5.681702,3.5504668,-0.0,-0.3334748,0.0,0.70788866,0.6665252,3.0,0.0,0.0,1.0,1.0
0.6545,0.5,0.0,50001.684,18.483732,-1.5997576,4.140638e-08,0.7071126,0.70713824,-0.0090106595,-0.00969167,0.7069862,-0.009009048,-72.67196,-113.788185,-113.788185,103.81735,69.208275,0.0,102.10589,165.60783,1.0,1.0,0.7082936,3.6553218,5.838782,1.0,144.59116,-71.919205,230.9515,-117.16332,-7.0777893e-12,-4.861842e-13,3.6553218,3.6553218,3.6553218,0.009120027,0.6665612,0.6665612,1.0,5.838782,3.6553218,-0.0,-0.33343884,0.0,0.70788866,0.6665612,3.0,0.0,0.0,1.0,1.0
0.655,0.5,0.0,50001.688,18.576233,-1.5997576,4.140638e-08,0.7071149,0.707141,-0.00869595,-0.009372723,0.70699173,-0.0086944355,-85.4101,-134.28084,-134.28084,103.81735,82.141365,0.0,102.10589,165.60783,1.0,1.0,0.7082884,3.7601883,5.9958615,1.0,143.74408,-58.33398,229.87778,-95.59694,-6.266415e-12,-4.6429375e-13,3.7601883,3.7601883,3.7601883,0.009441347,0.6665992,0.6665992,1.0,5.9958615,3.7601883,-0.0,-0.3334008,0.0,0.70788866,0.6665992,3.0,0.0,0.0,1.0,1.0
0.6555,0.5,0.0,50001.69,18.667503,-1.5997576,4.140638e-08,0.707117,0.70714355,-0.008381729,-0.009054225,0.70699716,-0.008380308,-97.20288,-153.2881,-153.2881,103.81735,94.16536,0.0,102.10589,165.60783,1.0,1.0,0.70828307,3.8650668,6.152941,1.0,141.30368,-44.1008,226.25749,-72.96938,-5.3422405e-12,-4.4367765e-13,3.8650668,3.8650668,3.8650668,0.009762214,0.6666393,0.6666393,1.0,6.152941,3.8650668,-0.0,-0.33336064,0.0,0.70788866,0.6666393,3.0,0.0,0.0,1.0,1.0
0.656,0.5,0.0,50001.69,18.757542,-1.5997576,4.140638e-08,0.70711905,0.7071459,-0.008068012,-0.0087362295,0.70700246,-0.008066682,-107.9193,-170.59898,-170.59898,103.81735,105.14671,0.0,102.10589,165.60783,1.0,1.0,0.7082775,3.969957,0.02683541,1.0,137.2965,-29.377203,220.12997,-49.53099,-4.0821907e-12,-4.220227e-13,3.969957,3.969957,3.969957,0.0100826705,0.6666815,0.6666815,1.0,0.02683541,3.969957,-0.0,-0.33331847,0.0,0.70788866,0.6666815,3.0,0.0,0.0,1.0,1.0
0.6565,0.5,0.0,50001.695,18.846346,-1.5997576,4.140638e-08,0.7071209,0.70714825,-0.0077548157,-0.008418725,0.7070076,-0.0077535734,-117.440186,-186.02115,-186.02115,103.81735,114.963356,0.0,102.10589,165.60783,1.0,1.0,0.708272,4.0748596,0.18391505,1.0,131.76645,-14.3262615,211.56235,-25.541187,-3.000925e-12,-3.9783983e-13,4.0748596,4.0748596,4.0748596,0.010402651,0.66672575,0.66672575,1.0,0.18391505,4.0748596,-0.0,-0.33327422,0.0,0.70788866,0.66672575,3.0,0.0,0.0,1.0,1.0
0.657,0.5,0.0,50001.695,18.933916,-1.5997576,4.140638e-08,0.7071226,0.70715034,-0.0074421554,-0.008101728,0.7070126,-0.0074409973,-125.659584,-199.38312,-199.38312,103.81735,123.50605,0.0,102.10589,165.60783,1.0,1.0,0.7082662,4.179775,0.3409947,1.0,124.77434,0.88524216,200.64876,-1.2656472,-1.9015464e-12,-3.773987e-13,4.179775,4.179775,4.179775,0.010722185,0.66677207,0.66677207,1.0,0.3409947,4.179775,-0.0,-0.33322793,0.0,0.70788866,0.66677207,3.0,0.0,0.0,1.0,1.0
0.6575,0.5,0.0,50001.7,19.02025,-1.6001388,-7.055754e-08,0.70712423,0.70715237,-0.0071300464,-0.007785244,0.7070175,-0.00712897,-132.48587,-210.53609,-210.53609,103.81735,130.67963,0.0,102.10589,165.60783,1.0,1.0,0.70826036,4.2847037,0.4980743,1.0,116.397224,16.088648,187.50945,23.026651,-4.7987097e-13,-3.5411043e-13,4.2847037,4.2847037,4.2847037,0.011041211,0.66682035,0.66682035,1.0,0.4980743,4.2847037,-0.0,-0.33317962,0.0,0.70788866,0.66682035,3.0,0.0,0.0,1.0,1.0
0.658,0.5,0.0,50001.703,19.105349,-1.6001388,-7.055754e-08,0.70712566,0.70715415,-0.006818505,-0.0074693346,0.7070222,-0.006817507,-137.84285,-219.35568,-219.35568,103.81735,136.40402,0.0,102.10589,165.60783,1.0,1.0,0.7082544,4.389645,0.65515393,1.0,106.727554,31.115292,172.28929,47.0664,1.0139597e-12,-3.3587266e-13,4.389645,4.389645,4.389645,0.01135976,0.6668707,0.6668707,1.0,0.65515393,4.389645,-0.0,-0.3331293,0.0,0.70788866,0.6668707,3.0,0.0,0.0,1.0,1.0
0.6585,0.5,0.0,50001.703,19.189207,-1.6001388,-7.055754e-08,0.707127,0.7071558,-0.0065075466,-0.0071539623,0.7070267,-0.006506624,-141.67053,-225.74332,-225.74332,103.81735,140.61522,0.0,102.10589,165.60783,1.0,1.0,0.7082483,4.4946003,0.81223357,1.0,95.87216,45.798363,155.1564,70.58692,2.908629e-12,-3.142185e-13,4.4946003,4.4946003,4.4946003,0.011677782,0.66692305,0.66692305,1.0,0.81223357,4.4946003,-0.0,-0.33307695,0.0,0.70788866,0.66692305,3.0,0.0,0.0,1.0,1.0
0.659,0.5,0.0,50001.707,19.271828,-1.6001388,-7.055754e-08,0.7071281,0.7071573,-0.006197186,-0.0068391897,0.70703113,-0.0061963364,-143.92587,-229.62727,-229.62727,103.81735,143.26593,0.0,102.10589,165.60783,1.0,1.0,0.70824206,4.5995693,0.9693132,1.0,83.95111,59.974766,136.30011,93.32716,5.5725073e-12,-3.0158796e-13,4.5995693,4.5995693,4.5995693,0.01199525,0.6669774,0.6669774,1.0,0.9693132,4.5995693,-0.0,-0.3330226,0.0,0.70788866,0.6669774,3.0,0.0,0.0,1.0,1.0
0.6595,0.5,0.0,50001.707,19.353209,-1.6001388,-7.055754e-08,0.7071291,0.7071587,-0.0058874395,-0.0065249843,0.7070354,-0.0058866595,-144.58327,-230.96358,-230.96358,103.81735,144.32614,0.0,102.10589,165.60783,1.0,1.0,0.7082357,4.704552,1.1263928,1.0,71.09634,73.48692,115.92902,115.03455,7.90938e-12,-2.863895e-13,4.704552,4.704552,4.704552,0.012312198,0.6670338,0.6670338,1.0,1.1263928,4.704552,-0.0,-0.33296624,0.0,0.70788866,0.6670338,3.0,0.0,0.0,1.0,1.0
0.66,0.5,0.0,50001.71,19.433346,-1.6001388,-7.055754e-08,0.70713,0.70716,-0.0055783214,-0.0062114024,0.70703954,-0.005577608,-143.63478,-229.73647,-229.73647,103.81735,143.7835,0.0,102.10589,165.60783,1.0,1.0,0.7082292,4.80955,1.2834724,1.0,57.450253,86.18453,94.26864,135.46783,1.0185276e-11,-2.6800266e-13,4.80955,4.80955,4.80955,0.012628566,0.6670921,0.6670921,1.0,1.2834724,4.80955,-0.0,-0.3329079,0.0,0.70788866,0.6670921,3.0,0.0,0.0,1.0,1.0
0.6605,0.5,0.0,50001.715,19.512243,-1.6001388,-7.055754e-08,0.70713073,0.70716107,-0.005269848,-0.005898447,0.7070436,-0.005269198,-141.09036,-225.95862,-225.95862,103.81735,141.6434,0.0,102.10589,165.60783,1.0,1.0,0.7082226,4.9145617,1.4405521,1.0,43.164124,97.92624,71.55891,154.39972,1.210136e-11,-1.3742918e-13,4.9145617,4.9145617,4.9145617,0.012944367,0.6671524,0.6671524,1.0,1.4405521,4.9145617,-0.0,-0.33284757,0.0,0.70788866,0.6671524,3.0,0.0,0.0,1.0,1.0
0.661,0.5,0.0,50001.715,19.5899,-1.6001388,-7.055754e-08,0.7071313,0.70716196,-0.0049620336,-0.0055861087,0.7070474,-0.0049614445,-136.97763,-219.671,-219.671,103.81735,137.929,0.0,102.10589,165.60783,1.0,1.0,0.70821595,5.019589,1.5976317,1.0,28.39643,108.58119,48.051563,171.61945,1.33661355e-11,2.816818e-13,5.019589,5.019589,5.019589,0.013259549,0.6672147,0.6672147,1.0,1.5976317,5.019589,-0.0,-0.33278528,0.0,0.70788866,0.6672147,3.0,0.0,0.0,1.0,1.0
0.6615,0.5,0.0,50001.72,19.66631,-1.6001388,-7.055754e-08,0.7071318,0.7071628,-0.0046548937,-0.0052744467,0.7070511,-0.0046543623,-131.34166,-210.94247,-210.94247,103.81735,132.68095,0.0,102.10589,165.60783,1.0,1.0,0.70820916,5.124631,1.7547114,1.0,13.311103,118.03055,24.007362,186.93512,1.44328e-11,5.9372803e-13,5.124631,5.124631,5.124631,0.01357413,0.66727895,0.66727895,1.0,1.7547114,5.124631,-0.0,-0.33272102,0.0,0.70788866,0.66727895,3.0,0.0,0.0,1.0,1.0
0.662,0.5,0.0,50001.72,19.741476,-1.6001388,-7.055754e-08,0.7071321,0.70716345,-0.0043484424,-0.0049634427,0.7070547,-0.0043479665,-124.244484,-199.86905,-199.86905,103.81735,125.956985,0.0,102.10589,165.60783,1.0,1.0,0.7082022,5.229689,1.911791,1.0,-1.9242833,126.16876,-0.30681688,200.17586,1.5675454e-11,7.973043e-13,5.229689,5.229689,5.229689,0.013888093,0.66734517,0.66734517,1.0,1.911791,5.229689,-0.0,-0.33265483,0.0,0.70788866,0.66734517,3.0,0.0,0.0,1.0,1.0
0.6625,0.5,0.0,50001.723,19.815397,-1.6001388,-7.055754e-08,0.70713234,0.70716393,-0.0040426957,-0.004653108,0.70705813,-0.004042272,-115.76442,-186.5728,-186.5728,103.81735,117.831245,0.0,102.10589,165.60783,1.0,1.0,0.7081951,5.3347626,2.0688705,1.0,-17.140371,132.90479,-24.620918,211.19373,1.60349e-11,9.764861e-13,5.3347626,5.3347626,5.3347626,0.014201406,0.6674133,0.6674133,1.0,2.0688705,5.3347626,-0.0,-0.3325867,0.0,0.70788866,0.6674133,3.0,0.0,0.0,1.0,1.0
0.663,0.5,0.0,50001.727,19.888075,-1.6001388,-7.055754e-08,0.7071324,0.7071643,-0.0037376683,-0.0043435004,0.7070614,-0.0037372932,-105.99521,-171.20062,-171.20062,103.81735,108.393524,0.0,102.10589,165.60783,1.0,1.0,0.708188,5.439852,2.2259502,1.0,-32.1679,138.16312,-48.664703,219.86533,1.6054892e-11,1.1110806e-12,5.439852,5.439852,5.439852,0.014514076,0.6674833,0.6674833,1.0,2.2259502,5.439852,-0.0,-0.33251664,0.0,0.70788866,0.6674833,3.0,0.0,0.0,1.0,1.0
0.6635,0.5,0.0,50001.727,19.959505,-1.6001388,-7.055754e-08,0.7071323,0.7071645,-0.003433374,-0.0040345825,0.70706457,-0.0034330452,-95.045,-153.92255,-153.92255,103.81735,97.74827,0.0,102.10589,165.60783,1.0,1.0,0.7081807,5.544958,2.38303,1.0,-46.83959,141.88458,-72.17075,226.09329,1.5841026e-11,1.1989321e-12,5.544958,5.544958,5.544958,0.014826052,0.66755533,0.66755533,1.0,2.38303,5.544958,-0.0,-0.33244467,0.0,0.70788866,0.66755533,3.0,0.0,0.0,1.0,1.0
0.664,0.5,0.0,50001.73,20.029692,-1.6001388,-7.055754e-08,0.7071321,0.70716465,-0.003129828,-0.0037264104,0.7070676,-0.0031295426,-83.03513,-134.9299,-134.9299,103.81735,86.01341,0.0,102.10589,165.60783,1.0,1.0,0.70817333,5.6500807,2.5401096,1.0,-60.991978,144.02711,-94.87744,229.80734,1.5915849e-11,1.2497991e-12,5.6500807,5.6500807,5.6500807,0.015137342,0.66762924,0.66762924,1.0,2.5401096,5.6500807,-0.0,-0.33237076,0.0,0.70788866,0.66762924,3.0,0.0,0.0,1.0,1.0
0.6645,0.5,0.0,50001.73,20.098629,-1.6001388,-7.055754e-08,0.70713174,0.7071646,-0.002827045,-0.0034189767,0.70707047,-0.0028268,-70.098854,-114.43323,-114.43323,103.81735,73.31913,0.0,102.10589,165.60783,1.0,1.0,0.7081658,5.7552204,2.697189,1.0,-74.467285,144.56613,-116.53184,230.96506,1.6372311e-11,1.2833656e-12,5.7552204,5.7552204,5.7552204,0.015447942,0.66770506,0.66770506,1.0,2.697189,5.7552204,-0.0,-0.33229497,0.0,0.70788866,0.66770506,3.0,0.0,0.0,1.0,1.0
0.665,0.5,0.0,50001.734,20.16632,-1.6001388,-7.055754e-08,0.70713127,0.70716435,-0.002525039,-0.003112303,0.7070733,-0.0025248316,-56.37981,-92.65994,-92.65994,103.81735,59.806347,0.0,102.10589,165.60783,1.0,1.0,0.70815825,5.860377,2.8542688,1.0,-87.11513,143.49493,-136.89253,229.55246,1.7270874e-11,1.309703e-12,5.860377,5.860377,5.860377,0.015757814,0.6677827,0.6677827,1.0,2.8542688,5.860377,-0.0,-0.33221728,0.0,0.70788866,0.6677827,3.0,0.0,0.0,1.0,1.0
0.6655,0.5,0.0,50001.74,20.232765,-1.6001388,-7.055754e-08,0.7071307,0.707164,-0.0022238244,-0.0028063827,0.7070759,-0.002223652,-42.030476,-69.851814,-69.851814,103.81735,45.625206,0.0,102.10589,165.60783,1.0,1.0,0.70815057,5.965551,3.0113485,1.0,-98.794235,140.8247,-155.73232,225.58412,1.8000724e-11,1.3209351e-12,5.965551,5.965551,5.965551,0.016066955,0.6678623,0.6678623,1.0,3.0113485,5.965551,-0.0,-0.3321377,0.0,0.70788866,0.6678623,3.0,0.0,0.0,1.0,1.0
0.666,0.5,0.0,50001.74,20.297964,-1.6001388,-7.055754e-08,0.70712996,0.7071636,-0.0019234158,-0.002501269,0.70707834,-0.0019232754,-27.210455,-46.262318,-46.262318,103.81735,30.933428,0.0,102.10589,165.60783,1.0,1.0,0.70814276,6.0707426,3.168428,1.0,-109.374,136.58446,-172.84076,219.10309,1.8524137e-11,1.3190671e-12,6.0707426,6.0707426,6.0707426,0.016375337,0.6679437,0.6679437,1.0,3.168428,6.0707426,-0.0,-0.33205628,0.0,0.70788866,0.6679437,3.0,0.0,0.0,1.0,1.0
0.6665,0.5,0.0,50001.742,20.361916,-1.6001388,-7.055754e-08,0.7071291,0.707163,-0.001623827,-0.0021969643,0.7070807,-0.0016237159,-12.084729,-22.153818,-22.153818,103.81735,15.894523,0.0,102.10589,165.60783,1.0,1.0,0.70813483,6.1759524,3.3255076,1.0,-118.73598,130.82071,-188.02654,210.18036,1.855639e-11,1.3131883e-12,6.1759524,6.1759524,6.1759524,0.01668296,0.66802704,0.66802704,1.0,3.3255076,6.1759524,-0.0,-0.331973,0.0,0.70788866,0.66802704,3.0,0.0,0.0,1.0,1.0
0.667,0.5,0.0,50001.742,20.42462,-1.6001388,-7.055754e-08,0.70712817,0.70716226,-0.0013250723,-0.001893463,0.7070829,-0.0013249875,3.1781862,2.205343,2.205343,103.81735,0.67601293,0.0,102.10589,165.60783,1.0,1.0,0.70812684,6.2811804,3.4825873,1.0,-126.775185,123.597,-201.11957,198.91423,1.8673382e-11,1.305111e-12,6.2811804,6.2811804,6.2811804,0.016989809,0.66811216,0.66811216,1.0,3.4825873,6.2811804,-0.0,-0.33188784,0.0,0.70788866,0.66811216,3.0,0.0,0.0,1.0,1.0
0.6675,0.5,0.0,50001.746,20.486078,-1.6001388,-7.055754e-08,0.70712703,0.7071614,-0.0010271654,-0.0015908094,0.707085,-0.0010271043,18.408108,26.543821,26.543821,103.81735,-14.552449,0.0,102.10589,165.60783,1.0,1.0,0.70811874,0.10324113,3.639667,1.0,-133.4013,114.9932,-211.97295,185.42912,1.8471271e-11,1.2887421e-12,0.10324113,0.10324113,0.10324113,0.017295858,0.6681991,0.6681991,1.0,3.639667,0.10324113,-0.0,-0.33180085,0.0,0.70788866,0.6681991,3.0,0.0,0.0,1.0,1.0
0.668,0.5,0.0,50001.75,20.546291,-1.6001388,-7.055754e-08,0.70712584,0.7071604,-0.00073012046,-0.0012889794,0.707087,-0.00073008036,33.435085,50.59029,50.59029,103.81735,-29.62096,0.0,102.10589,165.60783,1.0,1.0,0.7081105,0.20850612,3.7967465,1.0,-138.53972,105.10464,-220.46463,169.87434,1.8544827e-11,1.2724148e-12,0.20850612,0.20850612,0.20850612,0.017601116,0.66828793,0.66828793,1.0,3.7967465,0.20850612,-0.0,-0.33171204,0.0,0.70788866,0.66828793,3.0,0.0,0.0,1.0,1.0
0.6685,0.5,0.0,50001.75,20.605257,-1.6001388,-7.055754e-08,0.7071245,0.70715934,-0.00043395106,-0.0009880255,0.7070888,-0.00043392918,48.09128,74.07646,74.07646,103.81735,-44.361263,0.0,102.10589,165.60783,1.0,1.0,0.7081022,0.31379008,3.9538262,1.0,-142.13232,94.04104,-226.49876,152.4223,1.85267e-11,1.2541269e-12,0.31379008,0.31379008,0.31379008,0.017905537,0.6683786,0.6683786,1.0,3.9538262,0.31379008,-0.0,-0.3316214,0.0,0.70788866,0.6683786,3.0,0.0,0.0,1.0,1.0
0.669,0.5,0.0,50001.754,20.66298,-1.6001388,-7.055754e-08,0.70712304,0.7071581,-0.00013867096,-0.0006879463,0.7070905,-0.00013866459,62.212868,96.74007,96.74007,103.81735,-58.608616,0.0,102.10589,165.60783,1.0,1.0,0.7080938,0.41909328,4.1109056,1.0,-144.13821,81.92535,-230.00684,133.26677,1.8494302e-11,1.2349964e-12,0.41909328,0.41909328,0.41909328,0.018209111,0.66847104,0.66847104,1.0,4.1109056,0.41909328,-0.0,-0.331529,0.0,0.70788866,0.66847104,3.0,0.0,0.0,1.0,1.0
0.6695,0.5,0.0,50001.754,20.719456,-1.6001388,-7.055754e-08,0.70712143,0.7071567,0.0001557063,-0.00038875677,0.7070921,0.00015569983,75.64184,118.327805,118.327805,103.81735,-72.20365,0.0,102.10589,165.60783,1.0,1.0,0.70808536,0.5244159,4.2679853,1.0,-144.53418,68.89234,-230.94844,112.620636,1.8774787e-11,1.2151035e-12,0.5244159,0.5244159,0.5244159,0.01851185,0.6685653,0.6685653,1.0,4.2679853,0.5244159,-0.0,-0.33143476,0.0,0.70788866,0.6685653,3.0,0.0,0.0,1.0,1.0
0.67,0.5,0.0,50001.758,20.774689,-1.6001388,-7.055754e-08,0.7071197,0.7071552,0.00044916722,-9.045891e-05,0.70709354,0.00044915057,88.22778,138.59816,138.59816,103.81735,-84.99413,0.0,102.10589,165.60783,1.0,1.0,0.7080768,0.6297583,4.425065,1.0,-143.31496,55.087173,-229.31177,90.713615,1.9148096e-11,1.1949483e-12,0.6297583,0.6297583,0.6297583,0.018813735,0.6686613,0.6686613,1.0,4.425065,0.6297583,-0.0,-0.33133873,0.0,0.70788866,0.6686613,3.0,0.0,0.0,1.0,1.0
0.6705,0.5,0.0,50001.76,20.82868,-1.6001388,-7.055754e-08,0.7071179,0.7071536,0.00074169843,0.00020691888,0.70709485,0.0007416743,99.82958,157.32411,157.32411,103.81735,-96.8367,0.0,102.10589,165.60783,1.0,1.0,0.7080681,0.73512065,4.5821447,1.0,-140.49333,40.66375,-225.11378,67.78968,1.9335903e-11,1.1742522e-12,0.73512065,0.73512065,0.73512065,0.019114723,0.66875905,0.66875905,1.0,4.5821447,0.73512065,-0.0,-0.33124092,0.0,0.70788866,0.66875905,3.0,0.0,0.0,1.0,1.0
0.671,0.5,0.0,50001.76,20.881428,-1.6001388,-7.055754e-08,0.70711595,0.7071519,0.0010332867,0.0005033731,0.7070961,0.0010332576,110.316986,174.29568,174.29568,103.81735,-107.598434,0.0,102.10589,165.60783,1.0,1.0,0.7080593,0.8405032,4.7392244,1.0,-136.09999,25.783012,-218.40005,44.10437,1.9252358e-11,1.154461e-12,0.8405032,0.8405032,0.8405032,0.019414824,0.66885865,0.66885865,1.0,4.7392244,0.8405032,-0.0,-0.33114138,0.0,0.70788866,0.66885865,3.0,0.0,0.0,1.0,1.0
0.6715,0.5,0.0,50001.766,20.932936,-1.6001388,-7.055754e-08,0.7071139,0.70715004,0.0013239188,0.00079886726,0.7070972,0.0013238874,119.57209,189.32234,189.32234,103.81735,-117.15841,0.0,102.10589,165.60783,1.0,1.0,0.7080505,0.94590616,4.896304,1.0,-130.18324,10.611161,-209.24428,19.921946,1.8823186e-11,1.1343499e-12,0.94590616,0.94590616,0.94590616,0.019714018,0.6689599,0.6689599,1.0,4.896304,0.94590616,-0.0,-0.33104005,0.0,0.70788866,0.6689599,3.0,0.0,0.0,1.0,1.0
0.672,0.5,0.0,50001.766,20.983204,-1.6001388,-7.055754e-08,0.7071118,0.707148,0.0016135817,0.0010934217,0.7070981,0.0016135506,127.490654,202.23505,202.23505,103.81735,-125.409,0.0,102.10589,165.60783,1.0,1.0,0.70804155,1.0513299,5.053384,1.0,-122.808464,-4.6821933,-197.7475,-4.487547,1.7658644e-11,1.0599414e-12,1.0513299,1.0513299,1.0513299,0.020012273,0.669063,0.669063,1.0,5.053384,1.0513299,-0.0,-0.330937,0.0,0.70788866,0.669063,3.0,0.0,0.0,1.0,1.0
0.6725,0.5,0.0,50001.77,21.032232,-1.6001388,-7.055754e-08,0.7071095,0.707146,0.0019022624,0.0013869975,0.70709896,0.001902234,133.98332,212.8883,212.8883,103.81735,-132.25714,0.0,102.10589,165.60783,1.0,1.0,0.70803255,1.1567745,5.2104635,1.0,-114.05739,-19.925928,-184.03702,-28.85128,1.6604091e-11,9.337671e-13,1.1567745,1.1567745,1.1567745,0.020309627,0.66916776,0.66916776,1.0,5.2104635,1.1567745,-0.0,-0.3308322,0.0,0.70788866,0.66916776,3.0,0.0,0.0,1.0,1.0
0.673,0.5,0.0,50001.773,21.080023,-1.6001388,-7.055754e-08,0.7071071,0.7071437,0.0021899482,0.0016795769,0.7070997,0.0021899252,138.97658,221.1617,221.1617,103.81735,-137.6254,0.0,102.10589,165.60783,1.0,1.0,0.7080235,1.2622403,5.3675427,1.0,-104.02726,-34.949314,-168.26501,-52.896694,1.5912603e-11,8.4165617e-13,1.2622403,1.2622403,1.2622403,0.020606002,0.6692743,0.6692743,1.0,5.3675427,1.2622403,-0.0,-0.3307257,0.0,0.70788866,0.6692743,3.0,0.0,0.0,1.0,1.0
0.6735,0.5,0.0,50001.773,21.12658,-1.6001388,-7.055754e-08,0.7071046,0.70714146,0.002476626,0.0019711829,0.7071003,0.002476611,142.41365,226.96136,226.96136,103.81735,-141.45279,0.0,102.10589,165.60783,1.0,1.0,0.7080143,1.3677275,5.5246224,1.0,-92.829704,-49.583935,-150.60681,-76.35454,1.5570184e-11,7.6988177e-13,1.3677275,1.3677275,1.3677275,0.020901436,0.6693825,0.6693825,1.0,5.5246224,1.3677275,-0.0,-0.3306175,0.0,0.70788866,0.6693825,3.0,0.0,0.0,1.0,1.0
0.674,0.5,0.0,50001.777,21.1719,-1.6001388,-7.055754e-08,0.707102,0.70713896,0.0027622837,0.0022617672,0.70710075,0.0027622788,144.25513,230.22098,230.22098,103.81735,-143.69559,0.0,102.10589,165.60783,1.0,1.0,0.708005,1.4732364,5.681702,1.0,-80.58956,-63.66557,-131.25908,-98.9619,1.4416426e-11,7.188615e-13,1.4732364,1.4732364,1.4732364,0.021195874,0.6694924,0.6694924,1.0,5.681702,1.4732364,-0.0,-0.33050758,0.0,0.70788866,0.6694924,3.0,0.0,0.0,1.0,1.0
0.6745,0.5,0.0,50001.777,21.215986,-1.6001388,-7.055754e-08,0.7070993,0.70713645,0.0030469082,0.002551325,0.7071011,0.003046916,144.47946,230.90262,230.90262,103.81735,-144.32773,0.0,102.10589,165.60783,1.0,1.0,0.7079957,1.5787672,5.838782,1.0,-67.443436,-77.036026,-110.43751,-120.46512,1.3337606e-11,6.788859e-13,1.5787672,1.5787672,1.5787672,0.021489337,0.669604,0.669604,1.0,5.838782,1.5787672,-0.0,-0.330396,0.0,0.70788866,0.669604,3.0,0.0,0.0,1.0,1.0
0.675,0.5,0.0,50001.78,21.258842,-1.6001388,-7.055754e-08,0.7070965,0.70713377,0.0033304875,0.002839867,0.70710135,0.0033305103,143.08319,228.99721,228.99721,103.81735,-143.34119,0.0,102.10589,165.60783,1.0,1.0,0.7079863,1.6843201,5.9958615,1.0,-53.538242,-89.54494,-88.37453,-140.62268,1.29308005e-11,6.4409876e-13,1.6843201,1.6843201,1.6843201,0.021781793,0.6697173,0.6697173,1.0,5.9958615,1.6843201,-0.0,-0.33028272,0.0,0.70788866,0.6697173,3.0,0.0,0.0,1.0,1.0
0.6755,0.5,0.0,50001.78,21.30047,-1.6001388,-7.055754e-08,0.7070936,0.707131,0.0036130091,0.0031273402,0.7071015,0.0036130494,140.08102,224.5246,224.5246,103.81735,-140.7461,0.0,102.10589,165.60783,1.0,1.0,0.70797676,1.7898953,6.152941,1.0,-39.029556,-101.05146,-65.31668,-159.2079,1.2790577e-11,6.1779103e-13,1.7898953,1.7898953,1.7898953,0.022073232,0.6698322,0.6698322,1.0,6.152941,1.7898953,-0.0,-0.33016777,0.0,0.70788866,0.6698322,3.0,0.0,0.0,1.0,1.0
0.676,0.5,0.0,50001.785,21.340868,-1.6001388,-7.055754e-08,0.7070906,0.7071281,0.0038944609,0.003413765,0.7071015,0.003894521,135.5057,217.53343,217.53343,103.81735,-136.57065,0.0,102.13187,165.60783,1.0,1.0,0.7079672,1.895493,0.02683541,1.0,-24.079859,-111.42585,-41.521923,-176.0115,1.2762948e-11,5.9574334e-13,1.895493,1.895493,1.895493,0.022363666,0.6699488,0.6699488,1.0,0.02683541,1.895493,-0.0,-0.33005118,0.0,0.70788866,0.6699488,3.0,0.0,0.0,1.0,1.0
0.6765,0.5,0.0,50001.785,21.380041,-1.6001388,-7.055754e-08,0.7070875,0.70712507,0.0041748304,0.003699109,0.7071014,0.004174913,129.40768,208.10068,208.10068,105.50812,-130.86076,0.0,102.13187,169.23207,1.0,1.0,0.70795757,2.0011137,0.18391505,1.0,-8.856754,-120.550934,-17.256687,-190.844,1.3239794e-11,5.945096e-13,2.0011137,2.0011137,2.0011137,0.022653054,0.6700671,0.6700671,1.0,0.18391505,2.0011137,-0.0,-0.32993296,0.0,0.708687,0.6700671,3.0,0.0,0.0,1.0,1.0
0.677,0.5,0.0,50001.79,21.41799,-1.6001388,-7.055754e-08,0.7070843,0.70712197,0.0044541066,0.003983371,0.7071012,0.004454213,121.85453,196.33072,196.33072,105.50812,-123.67968,0.0,102.13187,169.23207,1.0,1.0,0.7079479,2.1067572,0.3409947,1.0,6.468918,-128.32346,7.20704,-203.53775,1.39215505e-11,7.569733e-13,2.1067572,2.1067572,2.1067572,0.022941388,0.67018694,0.67018694,1.0,0.3409947,2.1067572,-0.0,-0.3298131,0.0,0.708687,0.67018694,3.0,0.0,0.0,1.0,1.0
0.6775,0.5,0.0,50001.79,21.454716,-1.6001388,-7.055754e-08,0.70708096,0.7071188,0.0047322763,0.0042665377,0.7071009,0.0047324095,112.930244,182.35426,182.35426,105.50812,-115.10718,0.0,102.13187,169.23207,1.0,1.0,0.70793813,2.212424,0.4980743,1.0,21.724993,-134.65524,31.594776,-213.94904,1.46083e-11,9.361781e-13,2.212424,2.212424,2.212424,0.023228643,0.6703084,0.6703084,1.0,0.4980743,2.212424,-0.0,-0.32969162,0.0,0.708687,0.6703084,3.0,0.0,0.0,1.0,1.0
0.678,0.5,0.0,50001.793,21.490221,-1.6001388,-7.055754e-08,0.70707756,0.70711553,0.0050093285,0.0045485906,0.7071005,0.0050094905,102.7343,166.32693,166.32693,105.50812,-105.238785,0.0,102.13187,169.23207,1.0,1.0,0.7079283,2.3181143,0.65515393,1.0,36.739914,-139.47421,55.632618,-221.95955,1.5336218e-11,9.163195e-13,2.3181143,2.3181143,2.3181143,0.023514831,0.6704315,0.6704315,1.0,0.65515393,2.3181143,-0.0,-0.32956854,0.0,0.708687,0.6704315,3.0,0.0,0.0,1.0,1.0
0.6785,0.5,0.0,50001.797,21.52451,-1.6001388,-7.055754e-08,0.7070741,0.7071121,0.0052852514,0.004829511,0.7071,0.0052854447,91.38059,148.42754,148.42754,105.50812,-94.18468,0.0,102.13187,169.23207,1.0,1.0,0.7079184,2.4238281,0.81223357,1.0,51.34465,-142.72525,79.050316,-227.47786,1.5616682e-11,8.659446e-13,2.4238281,2.4238281,2.4238281,0.023799926,0.6705561,0.6705561,1.0,0.81223357,2.4238281,-0.0,-0.32944384,0.0,0.708687,0.6705561,3.0,0.0,0.0,1.0,1.0
0.679,0.5,0.0,50001.797,21.55758,-1.6001388,-7.055754e-08,0.7070705,0.7071086,0.0055600335,0.0051093157,0.7070993,0.00556026,78.99615,128.8561,128.8561,105.50812,-82.06849,0.0,102.13187,169.23207,1.0,1.0,0.7079084,2.529566,0.9693132,1.0,65.37462,-144.37076,101.58431,-230.4404,1.4943586e-11,8.710142e-13,2.529566,2.529566,2.529566,0.024083912,0.67068243,0.67068243,1.0,0.9693132,2.529566,-0.0,-0.3293176,0.0,0.708687,0.67068243,3.0,0.0,0.0,1.0,1.0
0.6795,0.5,0.0,50001.8,21.58944,-1.6001388,-7.055754e-08,0.70706683,0.70710504,0.005833663,0.0053879744,0.7070986,0.005833925,65.71972,107.83159,107.83159,105.50812,-69.025925,0.0,102.13187,169.23207,1.0,1.0,0.70789844,2.6353278,1.1263928,1.0,78.671524,-144.39124,122.980705,-230.81229,1.4329035e-11,8.6541695e-13,2.6353278,2.6353278,2.6353278,0.024366802,0.6708102,0.6708102,1.0,1.1263928,2.6353278,-0.0,-0.32918975,0.0,0.708687,0.6708102,3.0,0.0,0.0,1.0,1.0
0.68,0.5,0.0,50001.8,21.620085,-1.6001388,-7.055754e-08,0.7070631,0.7071013,0.006106129,0.005665456,0.70709777,0.0061064283,51.700253,85.589615,85.589615,105.50812,-55.203266,0.0,102.13187,169.23207,1.0,1.0,0.70788836,2.7411141,1.2834724,1.0,91.08515,-142.7854,142.99812,-228.58772,1.466856e-11,8.5583884e-13,2.7411141,2.7411141,2.7411141,0.024648555,0.6709396,0.6709396,1.0,1.2834724,2.7411141,-0.0,-0.32906035,0.0,0.708687,0.6709396,3.0,0.0,0.0,1.0,1.0
0.6805,0.5,0.0,50001.805,21.649523,-1.6001388,-7.055754e-08,0.7070592,0.7070975,0.0063774204,0.005941788,0.7070968,0.006377759,37.09522,62.37967,62.37967,105.50812,-40.755733,0.0,102.13187,169.23207,1.0,1.0,0.70787823,2.8469248,1.4405521,1.0,102.475075,-139.5703,161.41043,-223.7901,1.5381616e-11,8.4274325e-13,2.8469248,2.8469248,2.8469248,0.024929162,0.6710706,0.6710706,1.0,1.4405521,2.8469248,-0.0,-0.32892942,0.0,0.708687,0.6710706,3.0,0.0,0.0,1.0,1.0
0.681,0.5,0.0,50001.805,21.677753,-1.6004294,-9.2338894e-08,0.70705533,0.7070936,0.0066475254,0.006216949,0.70709574,0.006647906,22.068857,38.46243,38.46243,105.50812,-25.845745,0.0,102.13187,169.23207,1.0,1.0,0.707868,2.9527602,1.5976317,1.0,112.71226,-134.78111,178.00937,-216.47179,1.551266e-11,8.3069006e-13,2.9527602,2.9527602,2.9527602,0.025208635,0.6712031,0.6712031,1.0,1.5976317,2.9527602,-0.0,-0.32879695,0.0,0.708687,0.6712031,3.0,0.0,0.0,1.0,1.0
0.6815,0.5,0.0,50001.81,21.704779,-1.6004294,-9.2338894e-08,0.7070513,0.70708966,0.0069164336,0.0064908904,0.7070946,0.0069168573,6.790334,14.106801,14.106801,105.50812,-10.641114,0.0,102.13187,169.23207,1.0,1.0,0.7078578,3.0586207,1.7547114,1.0,121.68051,-128.47084,192.6068,-206.7136,1.5078331e-11,8.155404e-13,3.0586207,3.0586207,3.0586207,0.02548695,0.67133707,0.67133707,1.0,1.7547114,3.0586207,-0.0,-0.32866296,0.0,0.708687,0.67133707,3.0,0.0,0.0,1.0,1.0
0.682,0.5,0.0,50001.81,21.730604,-1.6004294,-9.2338894e-08,0.70704716,0.70708555,0.0071841334,0.0067636482,0.70709336,0.007184603,-8.568156,-10.413085,-10.413085,105.50812,4.6868424,0.0,102.13187,169.23207,1.0,1.0,0.7078475,3.1645062,1.911791,1.0,129.27782,-120.70966,205.03697,-194.62389,1.3858628e-11,7.972989e-13,3.1645062,3.1645062,3.1645062,0.02576407,0.67147255,0.67147255,1.0,1.911791,3.1645062,-0.0,-0.32852745,0.0,0.708687,0.67147255,3.0,0.0,0.0,1.0,1.0
0.6825,0.5,0.0,50001.812,21.755228,-1.6004294,-9.2338894e-08,0.707043,0.70708144,0.0074506146,0.0070351996,0.70709205,0.0074511315,-23.833328,-34.820946,-34.820946,105.50812,19.965229,0.0,102.13187,169.23207,1.0,1.0,0.7078371,3.2704172,2.0688705,1.0,135.41753,-111.5842,215.15837,-180.33742,1.2127718e-11,7.794223e-13,3.2704172,3.2704172,3.2704172,0.026040036,0.6716096,0.6716096,1.0,2.0688705,3.2704172,-0.0,-0.32839042,0.0,0.708687,0.6716096,3.0,0.0,0.0,1.0,1.0
0.683,0.5,0.0,50001.812,21.778658,-1.6004294,-9.2338894e-08,0.70703876,0.7070772,0.0077158664,0.0073055173,0.7070906,0.007716432,-38.832752,-58.841465,-58.841465,105.50812,35.02152,0.0,102.13187,169.23207,1.0,1.0,0.70782673,3.3763535,2.2259502,1.0,140.02934,-101.19659,222.85533,-164.01387,1.0679564e-11,7.6337715e-13,3.3763535,3.3763535,3.3763535,0.026314797,0.67174804,0.67174804,1.0,2.2259502,3.3763535,-0.0,-0.32825193,0.0,0.708687,0.67174804,3.0,0.0,0.0,1.0,1.0
0.6835,0.5,0.0,50001.812,21.800892,-1.6004294,-9.2338894e-08,0.7070344,0.70707285,0.007979878,0.0075745936,0.70708907,0.007980496,-53.39681,-82.203384,-82.203384,105.50812,49.685497,0.0,102.13187,169.23207,1.0,1.0,0.7078163,3.4823158,2.38303,1.0,143.06012,-89.663315,228.03941,-145.83603,9.64485e-12,7.47049e-13,3.4823158,3.4823158,3.4823158,0.02658834,0.67188805,0.67188805,1.0,2.38303,3.4823158,-0.0,-0.32811195,0.0,0.708687,0.67188805,3.0,0.0,0.0,1.0,1.0
0.684,0.5,0.0,50001.816,21.821934,-1.6004294,-9.2338894e-08,0.70703,0.70706844,0.00824264,0.007842432,0.70708746,0.008243309,-67.3606,-104.642586,-104.642586,105.50812,63.79119,0.0,102.13187,169.23207,1.0,1.0,0.7078058,3.5883038,2.5401096,1.0,144.47456,-77.11395,230.65042,-126.00784,8.261415e-12,7.306078e-13,3.5883038,3.5883038,3.5883038,0.026860667,0.6720295,0.6720295,1.0,2.5401096,3.5883038,-0.0,-0.32797053,0.0,0.708687,0.6720295,3.0,0.0,0.0,1.0,1.0
0.6845,0.5,0.0,50001.816,21.841785,-1.6004294,-9.2338894e-08,0.7070255,0.707064,0.00850414,0.008108998,0.7070857,0.008504864,-80.56585,-125.90506,-125.90506,105.50812,77.17875,0.0,102.13187,169.23207,1.0,1.0,0.70779526,3.694318,2.697189,1.0,144.25554,-63.689697,230.65717,-104.7521,5.9929067e-12,7.110186e-13,3.694318,3.694318,3.694318,0.027131783,0.67217237,0.67217237,1.0,2.697189,3.694318,-0.0,-0.32782763,0.0,0.708687,0.67217237,3.0,0.0,0.0,1.0,1.0
0.685,0.5,0.0,50001.82,21.860453,-1.6004294,-9.2338894e-08,0.707021,0.7070594,0.008764369,0.008374311,0.70708394,0.00876515,-92.86263,-145.7498,-145.7498,105.50812,89.69626,0.0,102.13187,169.23207,1.0,1.0,0.7077848,3.8003585,2.8542688,1.0,142.40443,-49.541798,228.05777,-82.307976,3.8267185e-12,6.897291e-13,3.8003585,3.8003585,3.8003585,0.027401654,0.6723167,0.6723167,1.0,2.8542688,3.8003585,-0.0,-0.32768333,0.0,0.708687,0.6723167,3.0,0.0,0.0,1.0,1.0
0.6855,0.5,0.0,50001.82,21.877937,-1.6004294,-9.2338894e-08,0.70701635,0.70705473,0.009023317,0.008638346,0.70708203,0.009024155,-104.11116,-163.95155,-163.95155,105.50812,101.20147,0.0,102.13187,169.23207,1.0,1.0,0.7077741,3.9064255,3.0113485,1.0,138.94104,-34.829876,222.87987,-58.928314,1.7458175e-12,6.733682e-13,3.9064255,3.9064255,3.9064255,0.027670262,0.67246246,0.67246246,1.0,3.0113485,3.9064255,-0.0,-0.32753757,0.0,0.708687,0.67246246,3.0,0.0,0.0,1.0,1.0
0.686,0.5,0.0,50001.824,21.89424,-1.6004294,-9.2338894e-08,0.70701164,0.70704997,0.009280973,0.008901101,0.70708007,0.009281872,-114.18334,-180.30338,-180.30338,105.50812,111.56343,0.0,102.13187,169.23207,1.0,1.0,0.7077635,4.0125194,3.168428,1.0,133.90346,-19.72011,215.18022,-34.87685,-1.4981949e-13,6.5846823e-13,4.0125194,4.0125194,4.0125194,0.027937625,0.6726096,0.6726096,1.0,3.168428,4.0125194,-0.0,-0.3273904,0.0,0.708687,0.6726096,3.0,0.0,0.0,1.0,1.0
0.6865,0.5,0.0,50001.824,21.909365,-1.6004294,-9.2338894e-08,0.7070069,0.7070452,0.009537328,0.009162536,0.70707804,0.009538288,-122.96426,-194.619,-194.619,105.50812,120.66396,0.0,102.13187,169.23207,1.0,1.0,0.7077528,4.11864,3.3255076,1.0,127.34764,-4.3833866,205.0442,-10.425201,-1.78452e-12,6.4054946e-13,4.11864,4.11864,4.11864,0.028203724,0.67275816,0.67275816,1.0,3.3255076,4.11864,-0.0,-0.32724184,0.0,0.708687,0.67275816,3.0,0.0,0.0,1.0,1.0
0.687,0.5,0.0,50001.83,21.923313,-1.6004294,-9.2338894e-08,0.70700204,0.7070403,0.009792372,0.009422676,0.7070759,0.009793394,-130.35345,-206.73499,-206.73499,105.50812,128.39906,0.0,102.13187,169.23207,1.0,1.0,0.7077421,4.224787,3.4825873,1.0,119.34682,11.00664,192.58482,14.150165,-3.3309223e-12,6.195699e-13,4.224787,4.224787,4.224787,0.028468525,0.6729081,0.6729081,1.0,3.4825873,4.224787,-0.0,-0.32709187,0.0,0.708687,0.6729081,3.0,0.0,0.0,1.0,1.0
0.6875,0.5,0.0,50001.83,21.93609,-1.6004294,-9.2338894e-08,0.70699716,0.7070354,0.010046095,0.009681525,0.7070736,0.010047182,-136.26619,-216.5126,-216.5126,105.50812,134.68008,0.0,102.13187,169.23207,1.0,1.0,0.70773137,4.330962,3.639667,1.0,109.990685,26.275505,177.94154,38.57106,-4.5748487e-12,6.007255e-13,4.330962,4.330962,4.330962,0.028732046,0.67305946,0.67305946,1.0,3.639667,4.330962,-0.0,-0.32694054,0.0,0.708687,0.67305946,3.0,0.0,0.0,1.0,1.0
0.688,0.5,0.0,50001.83,21.9477,-1.6004294,-9.2338894e-08,0.7069922,0.70703036,0.010298488,0.009939016,0.70707136,0.010299641,-140.63431,-223.83943,-223.83943,105.50812,139.43472,0.0,102.13187,169.23207,1.0,1.0,0.70772064,4.437165,3.7967465,1.0,99.3844,41.24991,161.27872,62.56072,-6.4440493e-12,5.824095e-13,4.437165,4.437165,4.437165,0.028994266,0.6732122,0.6732122,1.0,3.7967465,4.437165,-0.0,-0.32678786,0.0,0.708687,0.6732122,3.0,0.0,0.0,1.0,1.0
0.6885,0.5,0.0,50001.832,21.958141,-1.6004294,-9.2338894e-08,0.7069872,0.70702535,0.01054954,0.0101951705,0.707069,0.01055076,-143.40712,-228.63068,-228.63068,105.50812,142.60793,0.0,102.13187,169.23207,1.0,1.0,0.70770985,4.5433946,3.9538262,1.0,87.64744,55.759678,142.78375,85.84693,-8.91883e-12,5.6562513e-13,4.5433946,4.5433946,4.5433946,0.029255165,0.6733662,0.6733662,1.0,3.9538262,4.5433946,-0.0,-0.3266338,0.0,0.708687,0.6733662,3.0,0.0,0.0,1.0,1.0
0.689,0.5,0.0,50001.832,21.96742,-1.6004294,-9.2338894e-08,0.7069821,0.70702016,0.010799242,0.010449985,0.7070665,0.010800531,-144.55199,-230.83022,-230.83022,105.50812,144.16254,0.0,102.13187,169.23207,1.0,1.0,0.70769906,4.649652,4.1109056,1.0,74.91226,69.639725,122.66506,108.165146,-1.1179509e-11,5.509042e-13,4.649652,4.649652,4.649652,0.029514754,0.6735216,0.6735216,1.0,4.1109056,4.649652,-0.0,-0.32647842,0.0,0.708687,0.6735216,3.0,0.0,0.0,1.0,1.0
0.6895,0.5,0.0,50001.836,21.97554,-1.6004294,-9.2338894e-08,0.70697695,0.707015,0.011047586,0.010703424,0.707064,0.011048946,-144.0547,-230.41121,-230.41121,105.50812,144.07973,0.0,102.13187,169.23207,1.0,1.0,0.70768815,4.7559376,4.2679853,1.0,61.322815,82.73189,101.149734,129.26147,-1.3530744e-11,5.3762604e-13,4.7559376,4.7559376,4.7559376,0.02977301,0.6736783,0.6736783,1.0,4.2679853,4.7559376,-0.0,-0.3263217,0.0,0.708687,0.6736783,3.0,0.0,0.0,1.0,1.0
0.69,0.5,0.0,50001.836,21.982504,-1.6004294,-9.2338894e-08,0.70697176,0.7070097,0.011294562,0.010955525,0.70706135,0.011295993,-141.91972,-227.37653,-227.37653,105.50812,142.35924,0.0,102.13187,169.23207,1.0,1.0,0.7076773,4.8622513,4.425065,1.0,47.032944,94.88679,78.48097,148.89555,-1.6086682e-11,5.242262e-13,4.8622513,4.8622513,4.8622513,0.03002992,0.67383635,0.67383635,1.0,4.425065,4.8622513,-0.0,-0.32616365,0.0,0.708687,0.67383635,3.0,0.0,0.0,1.0,1.0
0.6905,0.5,0.0,50001.836,21.988312,-1.6004294,-9.2338894e-08,0.7069665,0.7070043,0.0115401605,0.011206239,0.70705867,0.011541665,-138.17014,-221.75874,-221.75874,105.50812,139.01944,0.0,102.13187,169.23207,1.0,1.0,0.70766646,4.9685936,4.5821447,1.0,32.204628,105.9655,54.915348,166.84338,-1.7733998e-11,5.059789e-13,4.9685936,4.9685936,4.9685936,0.030285474,0.6739957,0.6739957,1.0,4.5821447,4.9685936,-0.0,-0.32600433,0.0,0.708687,0.6739957,3.0,0.0,0.0,1.0,1.0
0.691,0.5,0.0,50001.84,21.99297,-1.6004294,-9.2338894e-08,0.7069612,0.70699894,0.011784374,0.011455573,0.7070559,0.011785951,-132.84737,-213.61977,-213.61977,105.50812,134.0971,0.0,102.13187,169.23207,1.0,1.0,0.70765555,5.074964,4.7392244,1.0,17.006182,115.84119,30.719955,182.89981,-1.9191294e-11,4.8611077e-13,5.074964,5.074964,5.074964,0.030539697,0.6741563,0.6741563,1.0,4.7392244,5.074964,-0.0,-0.3258437,0.0,0.708687,0.6741563,3.0,0.0,0.0,1.0,1.0
0.6915,0.5,0.0,50001.84,21.99648,-1.6004294,-9.2338894e-08,0.70695585,0.7069935,0.012027191,0.011703496,0.70705307,0.012028845,-126.01086,-203.05028,-203.05028,105.50812,127.647125,0.0,102.13187,169.23207,1.0,1.0,0.7076446,5.181363,4.896304,1.0,1.6103404,124.40051,6.169361,196.88092,-2.0987198e-11,4.6532954e-13,5.181363,5.181363,5.181363,0.030792516,0.6743182,0.6743182,1.0,4.896304,5.181363,-0.0,-0.3256818,0.0,0.708687,0.6743182,3.0,0.0,0.0,1.0,1.0
0.692,0.5,0.0,50001.84,21.998848,-1.6004294,-9.2338894e-08,0.7069505,0.70698804,0.012268605,0.01195004,0.7070502,0.012270335,-117.73732,-190.16867,-190.16867,105.50812,119.741776,0.0,102.13187,169.23207,1.0,1.0,0.7076337,5.287791,5.053384,1.0,-13.807702,131.54503,-18.45749,208.62616,-2.2818745e-11,4.5659104e-13,5.287791,5.287791,5.287791,0.031043988,0.67448133,0.67448133,1.0,5.053384,5.287791,-0.0,-0.32551864,0.0,0.708687,0.67448133,3.0,0.0,0.0,1.0,1.0
0.6925,0.5,0.0,50001.844,22.000076,-1.6004294,-9.2338894e-08,0.706945,0.70698243,0.012508607,0.012195148,0.7070472,0.012510415,-108.11996,-175.1198,-175.1198,105.50812,110.470055,0.0,102.13187,169.23207,1.0,1.0,0.70762277,5.394248,5.2104635,1.0,-29.072275,137.19223,-42.88044,218.00023,-2.4256746e-11,4.7087345e-13,5.394248,5.394248,5.394248,0.03129404,0.6746458,0.6746458,1.0,5.2104635,5.394248,-0.0,-0.32535422,0.0,0.708687,0.6746458,3.0,0.0,0.0,1.0,1.0
0.693,0.5,0.0,50001.844,22.000166,-1.6004294,-9.2338894e-08,0.7069395,0.70697683,0.012747187,0.012438835,0.7070442,0.012749074,-97.26738,-158.07335,-158.07335,105.50812,99.936615,0.0,102.13187,169.23207,1.0,1.0,0.7076118,5.500734,5.3675427,1.0,-44.009235,141.27661,-66.821304,224.89465,-2.5208228e-11,4.775768e-13,5.500734,5.500734,5.500734,0.031542707,0.6748114,0.6748114,1.0,5.3675427,5.500734,-0.0,-0.32518858,0.0,0.708687,0.6748114,3.0,0.0,0.0,1.0,1.0
0.6935,0.5,0.0,50001.844,21.999125,-1.6004294,-9.2338894e-08,0.706934,0.70697117,0.012984338,0.012681119,0.7070411,0.012986305,-85.302444,-139.222,-139.222,105.50812,88.26064,0.0,102.13187,169.23207,1.0,1.0,0.70760083,5.607249,5.5246224,1.0,-58.447956,143.7504,-90.00703,229.22902,-2.6421285e-11,4.776454e-13,5.607249,5.607249,5.607249,0.031789977,0.6749783,0.6749783,1.0,5.5246224,5.607249,-0.0,-0.32502168,0.0,0.708687,0.6749783,3.0,0.0,0.0,1.0,1.0
0.694,0.5,0.0,50001.848,21.996952,-1.6004294,-9.2338894e-08,0.7069284,0.70696545,0.013220051,0.012921945,0.7070379,0.0132221,-72.36085,-118.779175,-118.779175,105.50812,75.574486,0.0,102.13187,169.23207,1.0,1.0,0.7075899,5.7137933,5.681702,1.0,-72.223274,144.58412,-112.17284,230.95201,-2.7576354e-11,4.7299296e-13,5.7137933,5.7137933,5.7137933,0.032035824,0.6751464,0.6751464,1.0,5.681702,5.7137933,-0.0,-0.3248536,0.0,0.708687,0.6751464,3.0,0.0,0.0,1.0,1.0
0.6945,0.5,0.0,50001.848,21.993654,-1.6004294,-9.2338894e-08,0.70692277,0.7069597,0.013454319,0.013161336,0.7070347,0.01345645,-58.589596,-96.97677,-96.97677,105.50812,62.022224,0.0,102.13187,169.23207,1.0,1.0,0.70757896,5.820368,5.838782,1.0,-85.17738,143.76698,-133.06522,230.04199,-2.8613906e-11,4.620846e-13,5.820368,5.820368,5.820368,0.032280248,0.6753157,0.6753157,1.0,5.838782,5.820368,-0.0,-0.32468432,0.0,0.708687,0.6753157,3.0,0.0,0.0,1.0,1.0
0.695,0.5,0.0,50001.848,21.989233,-1.6004294,-9.2338894e-08,0.7069171,0.70695394,0.013687133,0.013399259,0.7070314,0.013689347,-44.145386,-74.06244,-74.06244,105.50812,47.757988,0.0,102.13187,169.23207,1.0,1.0,0.707568,5.9269714,5.9958615,1.0,-97.16167,141.30705,-152.44489,226.50731,-2.9054443e-11,3.2967409e-13,5.9269714,5.9269714,5.9269714,0.032523237,0.67548615,0.67548615,1.0,5.9958615,5.9269714,-0.0,-0.32451382,0.0,0.708687,0.67548615,3.0,0.0,0.0,1.0,1.0
0.6955,0.5,0.0,50001.85,21.983694,-1.6004294,-9.2338894e-08,0.7069114,0.70694804,0.013918484,0.013635721,0.7070281,0.013920781,-29.192785,-50.296852,-50.296852,105.50812,32.944244,0.0,102.13187,169.23207,1.0,1.0,0.707557,6.033605,6.152941,1.0,-108.03838,137.23117,-170.08948,220.38632,-2.8873584e-11,-6.2474474e-14,6.033605,6.033605,6.033605,0.032764785,0.6756578,0.6756578,1.0,6.152941,6.033605,-0.0,-0.3243422,0.0,0.708687,0.6756578,3.0,0.0,0.0,1.0,1.0
0.696,0.5,0.0,50001.85,21.977041,-1.6004294,-9.2338894e-08,0.70690566,0.7069422,0.014148365,0.01387071,0.70702475,0.014150748,-13.902398,-25.950733,-25.950733,105.50812,17.749962,0.0,102.13187,169.23207,1.0,1.0,0.70754606,6.1402693,0.02683541,1.0,-117.682274,131.58467,-185.79619,211.74692,-2.8375007e-11,-3.472383e-13,6.1402693,6.1402693,6.1402693,0.03300488,0.67583066,0.67583066,1.0,0.02683541,6.1402693,-0.0,-0.32416937,0.0,0.708687,0.67583066,3.0,0.0,0.0,1.0,1.0
0.6965,0.5,0.0,50001.85,21.969276,-1.6004294,-9.2338894e-08,0.7068999,0.7069363,0.014376769,0.014104227,0.7070213,0.014379238,1.551086,-1.3017911,-1.3017911,105.50812,2.3486755,0.0,102.13187,169.23207,1.0,1.0,0.7075351,6.246963,0.18391505,1.0,-125.98203,124.43095,-199.38405,200.68584,-2.7260572e-11,-5.5509053e-13,6.246963,6.246963,6.246963,0.03324352,0.6760046,0.6760046,1.0,0.18391505,6.246963,-0.0,-0.32399538,0.0,0.708687,0.6760046,3.0,0.0,0.0,1.0,1.0
0.697,0.5,0.0,50001.85,21.960407,-1.6004294,-9.2338894e-08,0.7068941,0.7069303,0.0146036865,0.014336249,0.7070178,0.014606242,16.990881,23.368454,23.368454,105.50812,-13.083485,0.0,102.13187,169.23207,1.0,1.0,0.7075241,0.07050187,0.3409947,1.0,-132.84158,115.8507,-210.69609,187.32764,-2.5431249e-11,-7.025628e-13,0.07050187,0.07050187,0.07050187,0.03348069,0.6761797,0.6761797,1.0,0.3409947,0.07050187,-0.0,-0.3238203,0.0,0.708687,0.6761797,3.0,0.0,0.0,1.0,1.0
0.6975,0.5,0.0,50001.855,21.950432,-1.6004294,-9.2338894e-08,0.70688826,0.7069243,0.014829112,0.014566785,0.7070142,0.014831754,32.240128,47.777866,47.777866,105.50812,-28.3698,0.0,102.13187,169.23207,1.0,1.0,0.7075132,0.17725652,0.4980743,1.0,-138.1812,105.94108,-219.60118,171.8233,-2.336952e-11,-8.0257014e-13,0.17725652,0.17725652,0.17725652,0.033716384,0.67635596,0.67635596,1.0,0.4980743,0.17725652,-0.0,-0.32364407,0.0,0.708687,0.67635596,3.0,0.0,0.0,1.0,1.0
0.698,0.5,0.0,50001.855,21.93936,-1.6004294,-9.2338894e-08,0.7068824,0.7069183,0.015053037,0.014795805,0.7070106,0.015055767,47.123905,71.64692,71.64692,105.50812,-43.33499,0.0,102.13187,169.23207,1.0,1.0,0.70750225,0.28404176,0.65515393,1.0,-141.93849,94.81459,-225.99548,154.34857,-2.0665504e-11,-8.701305e-13,0.28404176,0.28404176,0.28404176,0.033950597,0.6765333,0.6765333,1.0,0.65515393,0.28404176,-0.0,-0.32346675,0.0,0.708687,0.6765333,3.0,0.0,0.0,1.0,1.0
0.6985,0.5,0.0,50001.855,21.927195,-1.6004294,-9.2338894e-08,0.7068765,0.7069122,0.015275454,0.015023326,0.707007,0.015278273,61.471264,94.70192,94.70192,105.50812,-57.80723,0.0,102.13187,169.23207,1.0,1.0,0.7074914,0.3908577,0.81223357,1.0,-144.06912,82.597855,-229.80385,135.10193,-1.7911703e-11,-9.144357e-13,0.3908577,0.3908577,0.3908577,0.034183316,0.6767117,0.6767117,1.0,0.81223357,0.3908577,-0.0,-0.3232883,0.0,0.708687,0.6767117,3.0,0.0,0.0,1.0,1.0
