Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.699,0.5,0.0,50001.855,21.913937,-1.6004294,-9.2338894e-08,0.70687056,0.70690614,0.0154963555,0.015249312,0.7070033,0.015499265,75.11717,116.67812,116.67812,105.50812,-71.62011,0.0,102.13187,169.23207,1.0,1.0,0.7074805,0.49770448,0.9693132,1.0,-144.54732,69.43014,-230.98058,114.30245,-1.5689774e-11,-9.420138e-13,0.49770448,0.49770448,0.49770448,0.03441456,0.6768912,0.6768912,1.0,0.9693132,0.49770448,-0.0,-0.3231088,0.0,0.708687,0.6768912,3.0,0.0,0.0,1.0,1.0
0.6995,0.5,0.0,50001.86,21.899593,-1.6004294,-9.2338894e-08,0.70686466,0.7069,0.015715735,0.015473784,0.70699954,0.015718736,87.90442,137.32278,137.32278,105.50812,-84.61457,0.0,102.13187,169.23207,1.0,1.0,0.7074695,0.60458225,1.1263928,1.0,-143.36626,55.46184,-229.51007,92.187294,-1.4200972e-11,-9.578709e-13,0.60458225,0.60458225,0.60458225,0.034644272,0.6770718,0.6770718,1.0,1.1263928,0.60458225,-0.0,-0.3229282,0.0,0.708687,0.6770718,3.0,0.0,0.0,1.0,1.0
0.7,0.5,0.0,50001.86,21.88417,-1.6004294,-9.2338894e-08,0.70685863,0.7068939,0.015933586,0.015696716,0.7069957,0.015936676,99.685455,156.39812,156.39812,93.65213,-96.640724,0.0,102.13187,149.66496,1.0,1.0,0.70745873,0.7114911,1.2834724,1.0,-140.5382,40.852737,-225.40712,69.009,-1.359288e-11,-9.637678e-13,0.7114911,0.7114911,0.7114911,0.034872472,0.6772534,0.6772534,1.0,1.2834724,0.7114911,-0.0,-0.32274657,0.0,0.708687,0.6772534,3.0,0.0,0.0,1.0,1.0
0.7005,0.5,0.0,50001.86,21.867668,-1.6004294,-9.2338894e-08,0.7068527,0.7068877,0.0161499,0.015918108,0.7069919,0.016153082,110.32407,173.68399,173.68399,93.65213,-107.55962,0.0,102.13187,149.66496,1.0,1.0,0.7074478,0.81843126,1.4405521,1.0,-136.09425,25.77018,-218.71664,45.03266,-1.3341654e-11,-9.642792e-13,0.81843126,0.81843126,0.81843126,0.03509915,0.6774361,0.6774361,1.0,1.4405521,0.81843126,-0.0,-0.32256386,0.0,0.708687,0.6774361,3.0,0.0,0.0,1.0,1.0
0.701,0.5,0.0,50001.86,21.850094,-1.6004294,-9.2338894e-08,0.70684665,0.7068815,0.016364673,0.016137954,0.70698804,0.016367948,119.69704,188.98051,188.98051,93.65213,-117.244835,0.0,102.13187,149.66496,1.0,1.0,0.707437,0.9254027,1.5976317,1.0,-130.08423,10.387199,-209.51338,20.53287,-1.3598415e-11,-9.60841e-13,0.9254027,0.9254027,0.9254027,0.035324313,0.6776199,0.6776199,1.0,1.5976317,0.9254027,-0.0,-0.32238016,0.0,0.708687,0.6776199,3.0,0.0,0.0,1.0,1.0
0.7015,0.5,0.0,50001.86,21.831451,-1.6004294,-9.2338894e-08,0.70684063,0.7068753,0.016577896,0.016356243,0.70698416,0.016581262,127.69548,202.1104,202.1104,93.65213,-125.58396,0.0,102.13187,149.66496,1.0,1.0,0.7074262,1.0324057,1.7547114,1.0,-122.57599,-5.1194873,-197.901,-4.2093973,-1.4621401e-11,-9.552644e-13,1.0324057,1.0324057,1.0324057,0.035547923,0.6778046,0.6778046,1.0,1.7547114,1.0324057,-0.0,-0.3221954,0.0,0.708687,0.6778046,3.0,0.0,0.0,1.0,1.0
0.702,0.5,0.0,50001.86,21.811745,-1.6004294,-9.2338894e-08,0.7068346,0.70686907,0.016789563,0.016572965,0.70698017,0.016793022,134.22621,212.921,212.921,93.65213,-132.47993,0.0,102.13187,149.66496,1.0,1.0,0.7074154,1.1394403,1.911791,1.0,-113.65471,-20.571497,-184.011,-28.909994,-1.6090063e-11,-9.587253e-13,1.1394403,1.1394403,1.1394403,0.035769995,0.6779903,0.6779903,1.0,1.911791,1.1394403,-0.0,-0.32200965,0.0,0.708687,0.6779903,3.0,0.0,0.0,1.0,1.0
0.7025,0.5,0.0,50001.863,21.79098,-1.6004294,-9.2338894e-08,0.70682853,0.70686287,0.016999668,0.016788138,0.7069762,0.01700322,139.2128,221.28612,221.28612,93.65213,-137.85216,0.0,102.13187,149.66496,1.0,1.0,0.7074046,1.2465066,2.0688705,1.0,-103.42197,-35.790833,-168.00124,-53.284866,-1.708096e-11,-9.592655e-13,1.2465066,1.2465066,1.2465066,0.035990514,0.67817706,0.67817706,1.0,2.0688705,1.2465066,-0.0,-0.3218229,0.0,0.708687,0.67817706,3.0,0.0,0.0,1.0,1.0
0.703,0.5,0.0,50001.863,21.76916,-1.6004294,-9.2338894e-08,0.70682245,0.70685655,0.017208204,0.01700172,0.7069722,0.017211849,142.59653,227.1075,227.1075,93.65213,-141.6375,0.0,102.13187,149.66496,1.0,1.0,0.70739394,1.3536048,2.2259502,1.0,-91.9946,-50.60193,-150.05417,-77.05333,-1.6410715e-11,-1.0598717e-12,1.3536048,1.3536048,1.3536048,0.036209475,0.6783648,0.6783648,1.0,2.2259502,1.3536048,-0.0,-0.32163522,0.0,0.708687,0.6783648,3.0,0.0,0.0,1.0,1.0
0.7035,0.5,0.0,50001.863,21.74629,-1.6004294,-9.2338894e-08,0.7068164,0.70685023,0.017415166,0.017213715,0.7069681,0.017418904,144.33704,230.31604,230.31604,93.65213,-143.791,0.0,102.13187,149.66496,1.0,1.0,0.7073832,1.4607348,2.38303,1.0,-79.50336,-64.83369,-130.37477,-99.94127,-1.61542e-11,-1.2610966e-12,1.4607348,1.4607348,1.4607348,0.036426865,0.67855346,0.67855346,1.0,2.38303,1.4607348,-0.0,-0.3214465,0.0,0.708687,0.67855346,3.0,0.0,0.0,1.0,1.0
0.704,0.5,0.0,50001.863,21.722376,-1.6004294,-9.2338894e-08,0.7068103,0.706844,0.017620545,0.017424148,0.706964,0.017624378,144.4129,230.87267,230.87267,93.65213,-144.28647,0.0,102.13187,149.66496,1.0,1.0,0.70737255,1.5678971,2.5401096,1.0,-66.091446,-78.32145,-109.18829,-121.68437,-1.6237893e-11,-1.3913746e-12,1.5678971,1.5678971,1.5678971,0.036642697,0.6787431,0.6787431,1.0,2.5401096,1.5678971,-0.0,-0.32125688,0.0,0.708687,0.6787431,3.0,0.0,0.0,1.0,1.0
0.7045,0.5,0.0,50001.863,21.697422,-1.6004294,-9.2338894e-08,0.7068042,0.70683765,0.017824339,0.017632967,0.7069599,0.017828265,142.82182,228.76874,228.76874,93.65213,-143.11682,0.0,102.13187,149.66496,1.0,1.0,0.7073619,1.6750914,2.697189,1.0,-51.91291,-90.90892,-86.73763,-142.03111,-1.5942851e-11,-1.4770658e-12,1.6750914,1.6750914,1.6750914,0.03685694,0.6789337,0.6789337,1.0,2.697189,1.6750914,-0.0,-0.32106632,0.0,0.708687,0.6789337,3.0,0.0,0.0,1.0,1.0
0.705,0.5,0.0,50001.863,21.671432,-1.6005912,-8.953952e-08,0.7067981,0.70683134,0.01802654,0.01784019,0.70695573,0.01803056,139.58083,224.02634,224.02634,93.65213,-140.29419,0.0,102.13187,149.66496,1.0,1.0,0.7073513,1.7823181,2.8542688,1.0,-37.13084,-102.449974,-63.2806,-160.74573,-1.568208e-11,-1.527324e-12,1.7823181,1.7823181,1.7823181,0.037069596,0.6791252,0.6791252,1.0,2.8542688,1.7823181,-0.0,-0.3208748,0.0,0.708687,0.6791252,3.0,0.0,0.0,1.0,1.0
0.7055,0.5,0.0,50001.863,21.644411,-1.6005912,-8.953952e-08,0.706792,0.706825,0.018227141,0.018045805,0.70695156,0.018231256,134.72592,216.69795,216.69795,93.65213,-135.84978,0.0,102.13187,149.66496,1.0,1.0,0.7073407,1.8895772,3.0113485,1.0,-21.915545,-112.81038,-39.08697,-177.61098,-1.479649e-11,-1.5566043e-12,1.8895772,1.8895772,1.8895772,0.037280682,0.6793176,0.6793176,1.0,3.0113485,1.8895772,-0.0,-0.32068238,0.0,0.708687,0.6793176,3.0,0.0,0.0,1.0,1.0
0.706,0.5,0.0,50001.867,21.616365,-1.6005912,-8.953952e-08,0.70678586,0.70681864,0.018426139,0.018249819,0.7069473,0.018430348,128.31192,206.86603,206.86603,93.65213,-129.83362,0.0,102.13187,149.66496,1.0,1.0,0.7073302,1.9968687,3.168428,1.0,-6.442567,-121.86936,-14.435398,-192.43063,-1.4361866e-11,-1.5694113e-12,1.9968687,1.9968687,1.9968687,0.037490174,0.67951095,0.67951095,1.0,3.168428,1.9968687,-0.0,-0.32048905,0.0,0.70892507,0.67951095,3.0,0.0,0.0,1.0,1.0
0.7065,0.5,0.0,50001.867,21.5873,-1.6005912,-8.953952e-08,0.7067798,0.7068123,0.018623527,0.018452188,0.7069431,0.018627832,120.4117,194.64201,194.64201,93.65213,-122.31398,0.0,102.13187,149.66496,1.0,1.0,0.70731974,2.104193,3.3255076,1.0,9.109316,-129.52101,10.389787,-205.0318,-1.43565455e-11,-1.5704809e-12,2.104193,2.104193,2.104193,0.037698034,0.67970514,0.67970514,1.0,3.3255076,2.104193,-0.0,-0.32029486,0.0,0.70892507,0.67970514,3.0,0.0,0.0,1.0,1.0
0.707,0.5,0.0,50001.867,21.557219,-1.6005912,-8.953952e-08,0.70677364,0.706806,0.0188193,0.018652963,0.70693886,0.0188237,111.11542,180.16518,180.16518,93.65213,-113.37662,0.0,102.13187,149.66496,1.0,1.0,0.7073093,2.21155,3.4825873,1.0,24.560162,-135.67558,35.10185,-215.26703,-1.462906e-11,-1.56313e-12,2.21155,2.21155,2.21155,0.037904304,0.6799002,0.6799002,1.0,3.4825873,2.21155,-0.0,-0.32009977,0.0,0.70892507,0.6799002,3.0,0.0,0.0,1.0,1.0
0.7075,0.5,0.0,50001.867,21.526127,-1.6005912,-8.953952e-08,0.7067675,0.7067996,0.019013453,0.01885208,0.7069346,0.019017948,100.529564,163.601,163.601,93.65213,-103.123825,0.0,102.13187,149.66496,1.0,1.0,0.70729893,2.3189397,3.639667,1.0,39.730946,-140.26051,59.414963,-223.01596,-1.5211306e-11,-1.5491088e-12,2.3189397,2.3189397,2.3189397,0.038108956,0.6800962,0.6800962,1.0,3.639667,2.3189397,-0.0,-0.31990382,0.0,0.70892507,0.6800962,3.0,0.0,0.0,1.0,1.0
0.708,0.5,0.0,50001.867,21.49403,-1.6005912,-8.953952e-08,0.7067614,0.70679325,0.01920598,0.019049585,0.7069303,0.01921057,88.77571,145.13934,145.13934,93.65213,-91.67329,0.0,102.13187,149.66496,1.0,1.0,0.70728856,2.4263623,3.7967465,1.0,54.445633,-143.22134,83.04751,-228.18686,-1.631221e-11,-1.5302373e-12,2.4263623,2.4263623,2.4263623,0.038311988,0.68029296,0.68029296,1.0,3.7967465,2.4263623,-0.0,-0.31970704,0.0,0.70892507,0.68029296,3.0,0.0,0.0,1.0,1.0
0.7085,0.5,0.0,50001.867,21.460932,-1.6005912,-8.953952e-08,0.7067553,0.70678693,0.019396877,0.019245438,0.7069259,0.01940156,75.989136,124.99232,124.99232,93.65213,-79.156715,0.0,102.13187,149.66496,1.0,1.0,0.70727825,2.533818,3.9538262,1.0,68.53322,-144.52235,105.72535,-230.71767,-1.7074822e-11,-1.5066119e-12,2.533818,2.533818,2.533818,0.03851338,0.6804906,0.6804906,1.0,3.9538262,2.533818,-0.0,-0.3195094,0.0,0.70892507,0.6804906,3.0,0.0,0.0,1.0,1.0
0.709,0.5,0.0,50001.867,21.426838,-1.6005912,-8.953952e-08,0.7067492,0.70678055,0.019586137,0.019439647,0.70692164,0.019590916,62.317287,103.39184,103.39184,93.65213,-65.7184,0.0,102.13187,149.66496,1.0,1.0,0.707268,2.6413066,4.1109056,1.0,81.82974,-144.14703,127.18501,-230.57684,-1.6745586e-11,-1.4828476e-12,2.6413066,2.6413066,2.6413066,0.038713176,0.68068904,0.68068904,1.0,4.1109056,2.6413066,-0.0,-0.31931093,0.0,0.70892507,0.68068904,3.0,0.0,0.0,1.0,1.0
0.7095,0.5,0.0,50001.867,21.391756,-1.6005912,-8.953952e-08,0.7067431,0.7067742,0.019773757,0.019632226,0.7069172,0.01977863,47.918118,80.58698,80.58698,93.65213,-51.513515,0.0,102.13187,149.66496,1.0,1.0,0.70725775,2.7488286,4.2679853,1.0,94.180176,-142.0983,147.17677,-227.76375,-1.5764468e-11,-1.4559205e-12,2.7488286,2.7488286,2.7488286,0.03891131,0.6808883,0.6808883,1.0,4.2679853,2.7488286,-0.0,-0.31911168,0.0,0.70892507,0.6808883,3.0,0.0,0.0,1.0,1.0
0.71,0.5,0.0,50001.867,21.355688,-1.6005912,-8.953952e-08,0.70673704,0.7067679,0.019959733,0.019823128,0.7069129,0.019964699,32.95823,56.84116,56.84116,93.65213,-36.706364,0.0,102.13187,149.66496,1.0,1.0,0.7072476,2.8563838,4.425065,1.0,105.44026,-138.3985,165.46756,-222.30872,-1.4553317e-11,-1.423548e-12,2.8563838,2.8563838,2.8563838,0.039107807,0.6810884,0.6810884,1.0,4.425065,2.8563838,-0.0,-0.31891164,0.0,0.70892507,0.6810884,3.0,0.0,0.0,1.0,1.0
0.7105,0.5,0.0,50001.867,21.31864,-1.6005912,-8.953952e-08,0.70673096,0.70676154,0.020144057,0.020012373,0.70690846,0.020149117,17.610994,32.42906,32.42906,93.65213,-21.468487,0.0,102.13187,149.66496,1.0,1.0,0.7072375,2.9639723,4.5821447,1.0,115.4782,-133.0892,181.8437,-214.27277,-1.3250256e-11,-1.4008557e-12,2.9639723,2.9639723,2.9639723,0.03930265,0.6812892,0.6812892,1.0,4.5821447,2.9639723,-0.0,-0.3187108,0.0,0.70892507,0.6812892,3.0,0.0,0.0,1.0,1.0
0.711,0.5,0.0,50001.867,21.280619,-1.6005912,-8.953952e-08,0.7067249,0.7067552,0.020326728,0.020199949,0.7069041,0.020331882,2.0545313,7.6335173,7.6335173,93.65213,-5.9766665,0.0,102.13187,149.66496,1.0,1.0,0.7072274,3.0715945,4.7392244,1.0,124.17622,-126.23076,196.11346,-203.747,-1.2091115e-11,-1.3787685e-12,3.0715945,3.0715945,3.0715945,0.039495848,0.68149084,0.68149084,1.0,4.7392244,3.0715945,-0.0,-0.3185092,0.0,0.70892507,0.68149084,3.0,0.0,0.0,1.0,1.0
0.7115,0.5,0.0,50001.867,21.241627,-1.6005912,-8.953952e-08,0.70671886,0.70674884,0.02050774,0.020385863,0.7068997,0.020512987,-13.530349,-17.2578,-17.2578,93.65213,9.589098,0.0,102.13187,149.66496,1.0,1.0,0.7072174,3.17925,4.896304,1.0,131.43196,-117.90162,208.10928,-190.85149,-1.0808229e-11,-1.3519127e-12,3.17925,3.17925,3.17925,0.039687388,0.6816932,0.6816932,1.0,4.896304,3.17925,-0.0,-0.3183068,0.0,0.70892507,0.6816932,3.0,0.0,0.0,1.0,1.0
0.712,0.5,0.0,50001.867,21.201672,-1.6005912,-8.953952e-08,0.7067128,0.7067426,0.020687088,0.020570114,0.70689523,0.020692429,-28.96224,-41.955677,-41.955677,93.65213,25.047691,0.0,102.13187,149.66496,1.0,1.0,0.7072075,3.2869391,5.053384,1.0,137.15971,-108.19747,217.68977,-175.7341,-9.147477e-12,-1.3261635e-12,3.2869391,3.2869391,3.2869391,0.039877277,0.68189627,0.68189627,1.0,5.053384,3.2869391,-0.0,-0.3181037,0.0,0.70892507,0.68189627,3.0,0.0,0.0,1.0,1.0
0.7125,0.5,0.0,50001.867,21.160757,-1.6005912,-8.953952e-08,0.7067068,0.70673627,0.020864768,0.020752687,0.7068908,0.020870201,-44.061256,-66.172745,-66.172745,93.65213,40.218983,0.0,102.13187,149.66496,1.0,1.0,0.70719767,3.3946621,5.2104635,1.0,141.29141,-97.23015,224.74146,-158.56871,-6.144621e-12,-1.30213e-12,3.3946621,3.3946621,3.3946621,0.04006549,0.6821001,0.6821001,1.0,5.2104635,3.3946621,-0.0,-0.31789988,0.0,0.70892507,0.6821001,3.0,0.0,0.0,1.0,1.0
0.713,0.5,0.0,50001.867,21.118889,-1.6005912,-8.953952e-08,0.7067008,0.70673,0.021040777,0.020933557,0.7068864,0.021046303,-58.651134,-89.6268,-89.6268,93.65213,54.925926,0.0,102.13187,149.66496,1.0,1.0,0.70718783,3.5024188,5.3675427,1.0,143.77751,-85.12637,229.18007,-139.55327,-2.8694148e-12,-1.2746622e-12,3.5024188,3.5024188,3.5024188,0.040252037,0.6823047,0.6823047,1.0,5.3675427,3.5024188,-0.0,-0.31769532,0.0,0.70892507,0.6823047,3.0,0.0,0.0,1.0,1.0
0.7135,0.5,0.0,50001.867,21.076075,-1.6005912,-8.953952e-08,0.7066948,0.70672375,0.021215111,0.021112744,0.70688194,0.021220729,-72.56128,-112.04413,-112.04413,93.65213,68.99664,0.0,102.13187,149.66496,1.0,1.0,0.70717806,3.6102092,5.5246224,1.0,144.58759,-72.026306,230.95168,-118.90755,7.8636056e-13,-1.2507638e-12,3.6102092,3.6102092,3.6102092,0.04043689,0.68250996,0.68250996,1.0,5.5246224,3.6102092,-0.0,-0.31749004,0.0,0.70892507,0.68250996,3.0,0.0,0.0,1.0,1.0
0.714,0.5,0.0,50001.867,21.032316,-1.6005912,-8.953952e-08,0.7066888,0.7067175,0.021387765,0.02129025,0.70687747,0.021393474,-85.62879,-133.16269,-133.16269,93.65213,82.2664,0.0,102.13187,149.66496,1.0,1.0,0.70716834,3.7180336,5.681702,1.0,143.71071,-58.081924,230.03334,-96.87064,2.4511539e-12,-1.2242481e-12,3.7180336,3.7180336,3.7180336,0.040620092,0.6827159,0.6827159,1.0,5.681702,3.7180336,-0.0,-0.3172841,0.0,0.70892507,0.6827159,3.0,0.0,0.0,1.0,1.0
0.7145,0.5,0.0,50001.867,20.987621,-1.6005912,-8.953952e-08,0.7066829,0.70671123,0.021558736,0.021466052,0.70687306,0.021564536,-97.700356,-152.73518,-152.73518,93.65213,94.57962,0.0,102.13187,149.66496,1.0,1.0,0.70715874,3.825892,5.838782,1.0,141.15565,-43.4553,226.4334,-73.69821,2.6250443e-12,-1.1957378e-12,3.825892,3.825892,3.825892,0.040801592,0.68292254,0.68292254,1.0,5.838782,3.825892,-0.0,-0.3170775,0.0,0.70892507,0.68292254,3.0,0.0,0.0,1.0,1.0
0.715,0.5,0.0,50001.867,20.941994,-1.6005912,-8.953952e-08,0.706677,0.7067051,0.02172802,0.021640167,0.7068686,0.02173391,-108.63408,-170.532,-170.532,93.65213,105.79162,0.0,102.13187,149.66496,1.0,1.0,0.70714915,3.9337845,5.9958615,1.0,136.95078,-28.316704,220.1915,-49.659496,2.882821e-12,-1.1707951e-12,3.9337845,3.9337845,3.9337845,0.040981412,0.68312985,0.68312985,1.0,5.9958615,3.9337845,-0.0,-0.31687018,0.0,0.70892507,0.68312985,3.0,0.0,0.0,1.0,1.0
0.7155,0.5,0.0,50001.867,20.89544,-1.6005912,-8.953952e-08,0.7066711,0.7066989,0.021895612,0.021812573,0.7068641,0.021901593,-118.301155,-186.34392,-186.34392,93.65213,115.7704,0.0,102.13187,149.66496,1.0,1.0,0.70713973,4.041711,6.152941,1.0,131.1438,-12.842642,211.37819,-25.034277,3.601408e-12,-1.1396528e-12,4.041711,4.041711,4.041711,0.04115952,0.68333775,0.68333775,1.0,6.152941,4.041711,-0.0,-0.31666222,0.0,0.70892507,0.68333775,3.0,0.0,0.0,1.0,1.0
0.716,0.5,0.0,50001.867,20.847963,-1.6005912,-8.953952e-08,0.7066652,0.7066927,0.022061512,0.021983286,0.70685965,0.022067582,-126.587395,-199.98456,-199.98456,93.65213,124.3982,0.0,102.13187,149.66496,1.0,1.0,0.7071303,4.1496716,0.02683541,1.0,123.8012,2.7861993,200.09412,-0.10956462,6.181194e-12,-1.106222e-12,4.1496716,4.1496716,4.1496716,0.041335937,0.68354636,0.68354636,1.0,0.02683541,4.1496716,-0.0,-0.31645367,0.0,0.70892507,0.68354636,3.0,0.0,0.0,1.0,1.0
0.7165,0.5,0.0,50001.867,20.799572,-1.6005912,-8.953952e-08,0.7066594,0.70668656,0.022225713,0.022152277,0.70685524,0.022231871,-133.39462,-211.29265,-211.29265,93.65213,131.57286,0.0,102.13187,149.66496,1.0,1.0,0.70712095,4.2576666,0.18391505,1.0,115.00756,18.387054,186.46895,24.8237,9.542943e-12,-1.0799876e-12,4.2576666,4.2576666,4.2576666,0.041510683,0.6837556,0.6837556,1.0,0.18391505,4.2576666,-0.0,-0.31624445,0.0,0.70892507,0.6837556,3.0,0.0,0.0,1.0,1.0
0.717,0.5,0.0,50001.867,20.75027,-1.6005912,-8.953952e-08,0.7066536,0.7066805,0.022388212,0.022319552,0.70685077,0.022394462,-138.6418,-220.13396,-220.13396,93.65213,137.2091,0.0,102.13187,149.66496,1.0,1.0,0.70711166,4.365696,0.3409947,1.0,104.86458,33.777214,170.6599,49.47405,1.3044596e-11,-1.0529908e-12,4.365696,4.365696,4.365696,0.041683696,0.6839654,0.6839654,1.0,0.3409947,4.365696,-0.0,-0.31603462,0.0,0.70892507,0.6839654,3.0,0.0,0.0,1.0,1.0
0.7175,0.5,0.0,50001.867,20.700064,-1.6005912,-8.953952e-08,0.7066478,0.7066744,0.022549009,0.02248513,0.70684636,0.022555346,-142.26607,-226.4029,-226.4029,93.65213,141.23956,0.0,102.13187,149.66496,1.0,1.0,0.7071025,4.4737597,0.4980743,1.0,93.48989,48.776173,152.84998,73.5529,1.6596932e-11,-1.0362792e-12,4.4737597,4.4737597,4.4737597,0.041855007,0.6841758,0.6841758,1.0,0.4980743,4.4737597,-0.0,-0.3158242,0.0,0.70892507,0.6841758,3.0,0.0,0.0,1.0,1.0
0.718,0.5,0.0,50001.863,20.648958,-1.6005912,-8.953952e-08,0.70664203,0.7066683,0.0227081,0.022648985,0.7068419,0.022714522,-144.22351,-230.02382,-230.02382,93.65213,143.61557,0.0,102.13187,149.66496,1.0,1.0,0.70709336,4.5818577,0.65515393,1.0,81.01576,63.20774,133.24586,96.77795,2.0043828e-11,-1.0153121e-12,4.5818577,4.5818577,4.5818577,0.042024616,0.6843868,0.6843868,1.0,0.65515393,4.5818577,-0.0,-0.31561318,0.0,0.70892507,0.6843868,3.0,0.0,0.0,1.0,1.0
0.7185,0.5,0.0,50001.863,20.59696,-1.6005912,-8.953952e-08,0.7066363,0.7066623,0.022865478,0.022811094,0.7068375,0.022871988,-144.48967,-230.95198,-230.95198,93.65213,144.30779,0.0,102.13187,149.66496,1.0,1.0,0.7070843,4.6899905,0.81223357,1.0,67.58755,76.90212,112.075554,118.87643,2.2683473e-11,-9.887112e-13,4.6899905,4.6899905,4.6899905,0.04219249,0.6845984,0.6845984,1.0,0.81223357,4.6899905,-0.0,-0.3154016,0.0,0.70892507,0.6845984,3.0,0.0,0.0,1.0,1.0
0.719,0.5,0.0,50001.863,20.544073,-1.6005912,-8.953952e-08,0.70663065,0.70665634,0.023021145,0.022971502,0.706833,0.023027739,-143.05992,-229.17415,-229.17415,93.65213,143.30661,0.0,102.13187,149.66496,1.0,1.0,0.70707536,4.7981577,0.9693132,1.0,53.362,89.69792,89.58573,139.58842,2.3996688e-11,-9.738507e-13,4.7981577,4.7981577,4.7981577,0.042358663,0.6848105,0.6848105,1.0,0.9693132,4.7981577,-0.0,-0.31518948,0.0,0.70892507,0.6848105,3.0,0.0,0.0,1.0,1.0
0.7195,0.5,0.0,50001.863,20.490305,-1.6005912,-8.953952e-08,0.706625,0.7066504,0.023175096,0.023130158,0.7068286,0.023181776,-139.94955,-224.70877,-224.70877,93.65213,140.62228,0.0,102.13187,149.66496,1.0,1.0,0.7070664,4.906359,1.1263928,1.0,38.505493,101.44406,66.03891,158.66985,2.4617391e-11,-9.662414e-13,4.906359,4.906359,4.906359,0.04252311,0.68502325,0.68502325,1.0,1.1263928,4.906359,-0.0,-0.31497678,0.0,0.70892507,0.68502325,3.0,0.0,0.0,1.0,1.0
0.72,0.5,0.0,50001.863,20.435658,-1.6005912,-8.953952e-08,0.7066194,0.7066444,0.023327328,0.023287099,0.70682424,0.023334092,-135.19362,-217.60582,-217.60582,93.65213,136.28488,0.0,102.13187,149.66496,1.0,1.0,0.70705765,5.0145955,1.2834724,1.0,23.192047,112.00157,41.710403,175.89542,2.4630348e-11,-9.495329e-13,5.0145955,5.0145955,5.0145955,0.042685833,0.68523645,0.68523645,1.0,1.2834724,5.0145955,-0.0,-0.31476355,0.0,0.70892507,0.68523645,3.0,0.0,0.0,1.0,1.0
0.7205,0.5,0.0,50001.863,20.38014,-1.6005912,-8.953952e-08,0.7066138,0.7066386,0.023477841,0.023442294,0.70681983,0.023484686,-128.84657,-207.94638,-207.94638,93.65213,130.3439,0.0,102.13187,149.66496,1.0,1.0,0.70704895,5.1228666,1.4405521,1.0,7.601317,121.24525,16.885094,191.06128,2.4262791e-11,-9.278684e-13,5.1228666,5.1228666,5.1228666,0.04284681,0.6854502,0.6854502,1.0,1.4405521,5.1228666,-0.0,-0.3145498,0.0,0.70892507,0.6854502,3.0,0.0,0.0,1.0,1.0
0.721,0.5,0.0,50001.863,20.323757,-1.6005912,-8.953952e-08,0.70660824,0.7066327,0.02362663,0.023595758,0.7068154,0.023633556,-120.98165,-195.8416,-195.8416,93.65213,122.867836,0.0,102.13187,149.66496,1.0,1.0,0.7070403,5.2311726,1.5976317,1.0,-8.083513,129.06517,-8.145871,203.98747,2.364005e-11,-9.087249e-13,5.2311726,5.2311726,5.2311726,0.0430061,0.6856644,0.6856644,1.0,1.5976317,5.2311726,-0.0,-0.31433555,0.0,0.70892507,0.6856644,3.0,0.0,0.0,1.0,1.0
0.7215,0.5,0.0,50001.86,20.266516,-1.6005912,-8.953952e-08,0.70660275,0.7066269,0.02377369,0.023747494,0.7068111,0.023780702,-111.69011,-181.43158,-181.43158,93.65213,113.9433,0.0,102.13187,149.66496,1.0,1.0,0.7070318,5.339513,1.7547114,1.0,-23.677877,135.36798,-33.088493,214.52008,2.2944919e-11,-8.8919985e-13,5.339513,5.339513,5.339513,0.043163612,0.6858792,0.6858792,1.0,1.7547114,5.339513,-0.0,-0.3141208,0.0,0.70892507,0.6858792,3.0,0.0,0.0,1.0,1.0
0.722,0.5,0.0,50001.86,20.20842,-1.6005912,-8.953952e-08,0.70659727,0.7066211,0.023919025,0.023897478,0.7068067,0.023926117,-101.08011,-164.88374,-164.88374,93.65213,103.67412,0.0,102.13187,149.66496,1.0,1.0,0.7070233,5.4478884,1.911791,1.0,-38.997997,140.07811,-57.649384,222.53313,2.237087e-11,-8.672453e-13,5.4478884,5.4478884,5.4478884,0.043319408,0.6860944,0.6860944,1.0,1.911791,5.4478884,-0.0,-0.31390557,0.0,0.70892507,0.6860944,3.0,0.0,0.0,1.0,1.0
0.7225,0.5,0.0,50001.86,20.149475,-1.6005912,-8.953952e-08,0.70659184,0.7066154,0.02406263,0.024045706,0.7068024,0.024069801,-89.27552,-146.39087,-146.39087,93.65213,92.18012,0.0,102.13187,149.66496,1.0,1.0,0.7070149,5.5562983,2.0688705,1.0,-53.86306,143.13858,-81.5392,227.93007,2.185941e-11,-8.4372114e-13,5.5562983,5.5562983,5.5562983,0.043473467,0.6863101,0.6863101,1.0,2.0688705,5.5562983,-0.0,-0.3136899,0.0,0.70892507,0.6863101,3.0,0.0,0.0,1.0,1.0
0.723,0.5,0.0,50001.86,20.089687,-1.6005912,-8.953952e-08,0.7065865,0.70660967,0.024204502,0.024192201,0.7067981,0.024211751,-76.414505,-126.16896,-126.16896,93.65213,79.59575,0.0,102.13187,149.66496,1.0,1.0,0.70700663,5.6647434,2.2259502,1.0,-68.09734,144.51186,-104.47608,230.64503,2.0759764e-11,-8.2008944e-13,5.6647434,5.6647434,5.6647434,0.043625783,0.6865263,0.6865263,1.0,2.2259502,5.6647434,-0.0,-0.3134737,0.0,0.70892507,0.6865263,3.0,0.0,0.0,1.0,1.0
0.7235,0.5,0.0,50001.86,20.029064,-1.6005912,-8.953952e-08,0.7065811,0.70660406,0.02434464,0.024336942,0.7067938,0.024351967,-62.647877,-104.454704,-104.454704,93.65213,66.068504,0.0,102.13187,149.66496,1.0,1.0,0.7069984,5.7732234,2.38303,1.0,-81.5323,144.18018,-126.188965,230.64368,2.0818321e-11,-7.9727446e-13,5.7732234,5.7732234,5.7732234,0.043776337,0.6867429,0.6867429,1.0,2.38303,5.7732234,-0.0,-0.31325713,0.0,0.70892507,0.6867429,3.0,0.0,0.0,1.0,1.0
0.724,0.5,0.0,50001.855,19.967611,-1.6005912,-8.953952e-08,0.7065759,0.7065984,0.024483042,0.024479937,0.7067895,0.024490446,-48.137375,-81.50273,-81.50273,109.92979,51.75726,0.0,102.13187,175.90733,1.0,1.0,0.70699036,5.881738,2.5401096,1.0,-94.0086,142.14597,-146.4208,227.92354,2.1941827e-11,-7.7377617e-13,5.881738,5.881738,5.881738,0.043925174,0.6869599,0.6869599,1.0,2.5401096,5.881738,-0.0,-0.31304008,0.0,0.70892507,0.6869599,3.0,0.0,0.0,1.0,1.0
0.7245,0.5,0.0,50001.855,19.905333,-1.6005912,-8.953952e-08,0.70657057,0.70659286,0.024619706,0.024621177,0.70678526,0.024627186,-33.05377,-57.58264,-57.58264,109.92979,36.830364,0.0,102.13187,175.90733,1.0,1.0,0.7069824,5.9902883,2.697189,1.0,-105.377945,138.43172,-164.93167,222.51431,2.2979554e-11,-7.52023e-13,5.9902883,5.9902883,5.9902883,0.044072237,0.68717736,0.68717736,1.0,2.697189,5.9902883,-0.0,-0.31282264,0.0,0.70892507,0.68717736,3.0,0.0,0.0,1.0,1.0
0.725,0.5,0.0,50001.855,19.842236,-1.6005912,-8.953952e-08,0.7065654,0.7065873,0.02475463,0.024760675,0.706781,0.024762185,-17.574858,-32.975872,-32.975872,109.92979,21.463709,0.0,102.13187,175.90733,1.0,1.0,0.70697445,6.098873,2.8542688,1.0,-115.50495,133.0798,-181.50154,214.47742,2.3483764e-11,-7.32228e-13,6.098873,6.098873,6.098873,0.044217575,0.6873952,0.6873952,1.0,2.8542688,6.098873,-0.0,-0.31260478,0.0,0.70892507,0.6873952,3.0,0.0,0.0,1.0,1.0
0.7255,0.5,0.0,50001.855,19.778326,-1.6005912,-8.953952e-08,0.70656025,0.7065819,0.024887813,0.024898395,0.7067768,0.024895443,-1.8833911,-7.972385,-7.972385,109.92979,5.8386464,0.0,102.13187,175.90733,1.0,1.0,0.70696664,6.207493,3.0113485,1.0,-124.2687,126.15209,-195.93303,203.90541,2.4293572e-11,-7.1034113e-13,6.207493,6.207493,6.207493,0.044361133,0.6876135,0.6876135,1.0,3.0113485,6.207493,-0.0,-0.3123865,0.0,0.70892507,0.6876135,3.0,0.0,0.0,1.0,1.0
0.726,0.5,0.0,50001.855,19.71361,-1.6005912,-8.953952e-08,0.7065551,0.70657647,0.025019255,0.025034364,0.7067726,0.025026957,13.835098,17.132736,17.132736,109.92979,-9.860144,0.0,101.995605,175.90733,1.0,1.0,0.7069589,0.03296275,3.168428,1.0,-131.56424,117.72915,-208.05368,190.92094,2.552963e-11,-6.923524e-13,0.03296275,0.03296275,0.03296275,0.044502936,0.6878321,0.6878321,1.0,3.168428,0.03296275,-0.0,-0.31216788,0.0,0.70892507,0.6878321,3.0,0.0,0.0,1.0,1.0
0.7265,0.5,0.0,50001.85,19.648092,-1.6005912,-8.953952e-08,0.70655006,0.7065711,0.025148952,0.025168566,0.70676845,0.025156725,29.39448,42.042763,42.042763,109.92979,-25.446833,0.0,101.995605,175.90733,1.0,1.0,0.70695126,0.14165284,3.3255076,1.0,-137.30386,107.90938,-217.71812,175.67535,2.6716258e-11,-6.747125e-13,0.14165284,0.14165284,0.14165284,0.04464302,0.6880511,0.6880511,1.0,3.3255076,0.14165284,-0.0,-0.3119489,0.0,0.70892507,0.6880511,3.0,0.0,0.0,1.0,1.0
0.727,0.5,0.0,50001.85,19.581781,-1.6005912,-8.953952e-08,0.7065451,0.70656574,0.025276905,0.025301011,0.70676434,0.025284749,44.610226,66.46284,66.46284,109.92979,-40.736637,0.0,101.995605,175.90733,1.0,1.0,0.70694375,0.250378,3.4825873,1.0,-141.41812,96.8079,-224.80983,158.347,2.7108033e-11,-6.543613e-13,0.250378,0.250378,0.250378,0.044781305,0.68827045,0.68827045,1.0,3.4825873,0.250378,-0.0,-0.31172955,0.0,0.70892507,0.68827045,3.0,0.0,0.0,1.0,1.0
0.7275,0.5,0.0,50001.85,19.51468,-1.6005912,-8.953952e-08,0.70654017,0.7065605,0.02540311,0.025431702,0.7067602,0.025411025,59.301605,90.10345,90.10345,109.92979,-55.548027,0.0,101.995605,175.90733,1.0,1.0,0.70693636,0.35913834,3.639667,1.0,-143.8568,84.55518,-229.24255,139.13911,2.7453147e-11,-6.3394786e-13,0.35913834,0.35913834,0.35913834,0.044917844,0.68849015,0.68849015,1.0,3.639667,0.35913834,-0.0,-0.31150985,0.0,0.70892507,0.68849015,3.0,0.0,0.0,1.0,1.0
0.728,0.5,0.0,50001.848,19.4468,-1.6005912,-8.953952e-08,0.7065352,0.70655525,0.025527569,0.02556061,0.7067562,0.025535552,73.293846,112.68389,112.68389,109.92979,-69.70487,0.0,101.995605,175.90733,1.0,1.0,0.70692897,0.4679338,3.7967465,1.0,-144.58942,71.29557,-230.96141,118.27752,2.7873466e-11,-6.136189e-13,0.4679338,0.4679338,0.4679338,0.045052625,0.68871015,0.68871015,1.0,3.7967465,0.4679338,-0.0,-0.31128982,0.0,0.70892507,0.68871015,3.0,0.0,0.0,1.0,1.0
0.7285,0.5,0.0,50001.848,19.378141,-1.6005912,-8.953952e-08,0.7065304,0.7065501,0.02565028,0.025687773,0.7067521,0.025658328,86.420204,133.93562,133.93562,109.92979,-83.038536,0.0,101.995605,175.90733,1.0,1.0,0.70692176,0.5767644,3.9538262,1.0,-143.60577,57.18557,-229.94359,96.00798,2.749432e-11,-5.941568e-13,0.5767644,0.5767644,0.5767644,0.045185633,0.6889305,0.6889305,1.0,3.9538262,0.5767644,-0.0,-0.3110695,0.0,0.70892507,0.6889305,3.0,0.0,0.0,1.0,1.0
0.729,0.5,0.0,50001.848,19.308714,-1.6006252,5.64489e-08,0.7065256,0.706545,0.025771242,0.025813162,0.7067481,0.025779357,98.52397,153.60541,153.60541,109.92979,-95.38992,0.0,101.995605,175.90733,1.0,1.0,0.70691466,0.6856302,4.1109056,1.0,-140.91599,42.392017,-226.19872,72.59331,2.6506328e-11,-5.747832e-13,0.6856302,0.6856302,0.6856302,0.04531688,0.68915117,0.68915117,1.0,4.1109056,0.6856302,-0.0,-0.31084886,0.0,0.70892507,0.68915117,3.0,0.0,0.0,1.0,1.0
0.7295,0.5,0.0,50001.848,19.238522,-1.6006252,5.64489e-08,0.70652086,0.70654,0.025890453,0.025936797,0.70674413,0.025898634,109.460365,171.45845,171.45845,109.92979,-106.611374,0.0,101.995605,175.90733,1.0,1.0,0.70690763,0.79453117,4.2679853,1.0,-136.55049,27.090134,-219.76875,48.310307,2.5348182e-11,-5.5719237e-13,0.79453117,0.79453117,0.79453117,0.045446362,0.68937206,0.68937206,1.0,4.2679853,0.79453117,-0.0,-0.3106279,0.0,0.70892507,0.68937206,3.0,0.0,0.0,1.0,1.0
0.73,0.5,0.0,50001.844,19.167574,-1.6006252,5.64489e-08,0.7065162,0.706535,0.026007913,0.026058637,0.70674014,0.026016157,119.09827,187.28116,187.28116,109.92979,-116.56843,0.0,101.995605,175.90733,1.0,1.0,0.7069007,0.90346736,4.425065,1.0,-130.55971,11.461446,-210.72766,23.446507,2.4876073e-11,-5.387116e-13,0.90346736,0.90346736,0.90346736,0.045574076,0.6895933,0.6895933,1.0,4.425065,0.90346736,-0.0,-0.3104067,0.0,0.70892507,0.6895933,3.0,0.0,0.0,1.0,1.0
0.7305,0.5,0.0,50001.844,19.095873,-1.6006252,5.64489e-08,0.7065116,0.7065301,0.026123624,0.026178725,0.7067362,0.02613193,127.321815,200.88373,200.88373,109.92979,-125.14149,0.0,101.995605,175.90733,1.0,1.0,0.7068939,1.0124387,4.5821447,1.0,-123.01346,-4.308355,-199.1805,-1.7032338,2.3779707e-11,-5.1970234e-13,1.0124387,1.0124387,1.0124387,0.04570002,0.68981475,0.68981475,1.0,4.5821447,1.0124387,-0.0,-0.31018522,0.0,0.70892507,0.68981475,3.0,0.0,0.0,1.0,1.0
0.731,0.5,0.0,50001.844,19.023428,-1.6006252,5.64489e-08,0.706507,0.7065252,0.026237583,0.02629705,0.70673233,0.02624595,134.03181,212.10248,212.10248,109.92979,-132.22725,0.0,101.995605,175.90733,1.0,1.0,0.7068872,1.1214453,4.7392244,1.0,-114.00019,-20.031622,-185.26225,-26.840218,2.354986e-11,-5.0164755e-13,1.1214453,1.1214453,1.1214453,0.045824204,0.6900365,0.6900365,1.0,4.7392244,1.1214453,-0.0,-0.3099635,0.0,0.70892507,0.6900365,3.0,0.0,0.0,1.0,1.0
0.7315,0.5,0.0,50001.84,18.950245,-1.6006252,5.64489e-08,0.70650256,0.7065203,0.026349789,0.026413582,0.70672846,0.026358217,139.14696,220.80183,220.80183,109.92979,-137.73996,0.0,101.995605,175.90733,1.0,1.0,0.7068806,1.2304871,4.896304,1.0,-103.62598,-35.520977,-169.13638,-51.665447,2.3415632e-11,-4.826953e-13,1.2304871,1.2304871,1.2304871,0.045946606,0.69025844,0.69025844,1.0,4.896304,1.2304871,-0.0,-0.30974153,0.0,0.70892507,0.69025844,3.0,0.0,0.0,1.0,1.0
0.732,0.5,0.0,50001.84,18.876328,-1.6006252,5.64489e-08,0.7064981,0.7065156,0.026460243,0.026528368,0.70672464,0.02646873,142.60481,226.87599,226.87599,109.92979,-141.6125,0.0,101.995605,175.90733,1.0,1.0,0.70687413,1.3395641,5.053384,1.0,-92.01326,-50.591553,-150.9928,-75.883194,2.2903358e-11,-4.6334415e-13,1.3395641,1.3395641,1.3395641,0.04606723,0.69048065,0.69048065,1.0,5.053384,1.3395641,-0.0,-0.30951932,0.0,0.70892507,0.69048065,3.0,0.0,0.0,1.0,1.0
0.7325,0.5,0.0,50001.84,18.801687,-1.6006252,5.64489e-08,0.70649374,0.7065109,0.026568945,0.02664137,0.7067209,0.02657749,144.36266,230.25027,230.25027,109.92979,-143.79723,0.0,101.995605,175.90733,1.0,1.0,0.70686775,1.4486762,5.2104635,1.0,-79.29945,-65.0632,-131.04576,-99.20451,2.216606e-11,-4.4528885e-13,1.4486762,1.4486762,1.4486762,0.046186104,0.6907031,0.6907031,1.0,5.2104635,1.4486762,-0.0,-0.3092969,0.0,0.70892507,0.6907031,3.0,0.0,0.0,1.0,1.0
0.733,0.5,0.0,50001.836,18.726324,-1.6006252,5.64489e-08,0.7064894,0.7065063,0.026675897,0.026752602,0.70671713,0.026684495,144.39796,230.88205,230.88205,109.92979,-144.26654,0.0,101.995605,175.90733,1.0,1.0,0.7068615,1.5578237,5.3675427,1.0,-65.635315,-78.76265,-109.531334,-121.350716,2.1502928e-11,-4.282298e-13,1.5578237,1.5578237,1.5578237,0.04630321,0.6909257,0.6909257,1.0,5.3675427,1.5578237,-0.0,-0.30907428,0.0,0.70892507,0.6909257,3.0,0.0,0.0,1.0,1.0
0.7335,0.5,0.0,50001.836,18.65025,-1.6006252,5.64489e-08,0.70648515,0.7065017,0.026781093,0.026862057,0.70671344,0.026789747,142.70877,228.76132,228.76132,109.92979,-143.0133,0.0,101.995605,175.90733,1.0,1.0,0.7068553,1.6670064,5.5246224,1.0,-51.18319,-91.52558,-86.70463,-142.0567,1.9980505e-11,-4.1008782e-13,1.6670064,1.6670064,1.6670064,0.04641851,0.6911485,0.6911485,1.0,5.5246224,1.6670064,-0.0,-0.30885148,0.0,0.70892507,0.6911485,3.0,0.0,0.0,1.0,1.0
0.734,0.5,0.0,50001.836,18.57347,-1.6006252,5.64489e-08,0.706481,0.7064972,0.026884539,0.026969751,0.70670974,0.026893245,139.31372,223.91093,223.91093,109.92979,-140.05096,0.0,101.995605,175.90733,1.0,1.0,0.7068493,1.7762241,5.681702,1.0,-36.115063,-103.198654,-62.836777,-161.07416,1.723305e-11,-3.9363722e-13,1.7762241,1.7762241,1.7762241,0.046532076,0.6913715,0.6913715,1.0,5.681702,1.7762241,-0.0,-0.3086285,0.0,0.70892507,0.6913715,3.0,0.0,0.0,1.0,1.0
0.7345,0.5,0.0,50001.832,18.495987,-1.6006252,5.64489e-08,0.7064768,0.7064928,0.026986232,0.027075663,0.7067061,0.02699499,134.25185,216.38634,216.38634,109.92979,-135.41339,0.0,101.995605,175.90733,1.0,1.0,0.7068433,1.8854772,5.838782,1.0,-20.610563,-113.64129,-38.21177,-178.17458,1.4365369e-11,-3.7661e-13,1.8854772,1.8854772,1.8854772,0.046643857,0.69159466,0.69159466,1.0,5.838782,1.8854772,-0.0,-0.30840534,0.0,0.70892507,0.69159466,3.0,0.0,0.0,1.0,1.0
0.735,0.5,0.0,50001.832,18.41781,-1.6006252,5.64489e-08,0.70647275,0.7064884,0.027086174,0.02717982,0.70670253,0.027094983,127.582245,206.27501,206.27501,109.92979,-129.15457,0.0,101.995605,175.90733,1.0,1.0,0.70683753,1.9947654,5.9958615,1.0,-4.8547997,-122.72745,-13.123048,-193.15196,1.1043545e-11,-3.600411e-13,1.9947654,1.9947654,1.9947654,0.046753854,0.69181794,0.69181794,1.0,5.9958615,1.9947654,-0.0,-0.30818203,0.0,0.70892507,0.69181794,3.0,0.0,0.0,1.0,1.0
0.7355,0.5,0.0,50001.83,18.338947,-1.6006252,5.64489e-08,0.70646876,0.7064841,0.027184363,0.027282206,0.706699,0.027193222,119.3833,193.69547,193.69547,109.92979,-121.34799,0.0,101.995605,175.90733,1.0,1.0,0.7068318,2.1040888,6.152941,1.0,10.963831,-130.34714,12.129952,-205.82542,7.461682e-12,-3.1781145e-13,2.1040888,2.1040888,2.1040888,0.046862084,0.6920414,0.6920414,1.0,6.152941,2.1040888,-0.0,-0.30795857,0.0,0.7087261,0.6920414,3.0,0.0,0.0,1.0,1.0
0.736,0.5,0.0,50001.83,18.259401,-1.6006252,5.64489e-08,0.7064648,0.7064798,0.027280804,0.027382813,0.7066955,0.02728971,109.75186,178.79596,178.79596,109.92979,-112.08575,0.0,101.995605,175.90733,1.0,1.0,0.7068262,2.2134473,0.02683541,1.0,26.655897,-136.40776,37.24539,-216.04135,2.8031377e-12,-2.448348e-13,2.2134473,2.2134473,2.2134473,0.046968535,0.692265,0.692265,1.0,0.02683541,2.2134473,-0.0,-0.307735,0.0,0.7087261,0.692265,3.0,0.0,0.0,1.0,1.0
0.7365,0.5,0.0,50001.83,18.179182,-1.6006252,5.64489e-08,0.706461,0.7064756,0.027375493,0.027481642,0.70669204,0.027384445,98.80207,161.75269,161.75269,109.92979,-101.47754,0.0,101.995605,175.90733,1.0,1.0,0.7068207,2.3228412,0.18391505,1.0,42.033203,-140.83528,61.922626,-223.67531,-2.4070873e-12,-1.9219314e-13,2.3228412,2.3228412,2.3228412,0.04707324,0.6924887,0.6924887,1.0,0.18391505,2.3228412,-0.0,-0.3075113,0.0,0.7087261,0.6924887,3.0,0.0,0.0,1.0,1.0
0.737,0.5,0.0,50001.824,18.098293,-1.6006252,5.64489e-08,0.7064572,0.7064715,0.027468432,0.027578725,0.7066886,0.02747743,86.664085,142.76778,142.76778,109.92979,-89.64939,0.0,101.995605,175.90733,1.0,1.0,0.70681536,2.4322698,0.3409947,1.0,56.911037,-143.57512,85.86581,-228.63358,-7.205891e-12,-1.5617297e-13,2.4322698,2.4322698,2.4322698,0.047176134,0.6927125,0.6927125,1.0,0.3409947,2.4322698,-0.0,-0.3072875,0.0,0.7087261,0.6927125,3.0,0.0,0.0,1.0,1.0
0.7375,0.5,0.0,50001.824,18.016743,-1.6006252,5.64489e-08,0.70645344,0.7064675,0.027559623,0.02767403,0.70668525,0.027568664,73.48249,122.06695,122.06695,109.92979,-76.74212,0.0,101.995605,175.90733,1.0,1.0,0.7068101,2.541734,0.4980743,1.0,71.11042,-144.59291,108.78743,-230.85437,-1.1345339e-11,-1.2781043e-13,2.541734,2.541734,2.541734,0.04727727,0.6929364,0.6929364,1.0,0.4980743,2.541734,-0.0,-0.3070636,0.0,0.7087261,0.6929364,3.0,0.0,0.0,1.0,1.0
0.738,0.5,0.0,50001.82,17.934536,-1.6006252,5.64489e-08,0.7064498,0.70646346,0.027649065,0.027767563,0.7066819,0.02765815,59.414635,99.896805,99.896805,109.92979,-62.909733,0.0,101.995605,175.90733,1.0,1.0,0.706805,2.651233,0.65515393,1.0,84.46025,-143.87488,130.41183,-230.30864,-1.4970681e-11,-1.0319734e-13,2.651233,2.651233,2.651233,0.047376648,0.69316036,0.69316036,1.0,0.65515393,2.651233,-0.0,-0.30683962,0.0,0.7087261,0.69316036,3.0,0.0,0.0,1.0,1.0
0.7385,0.5,0.0,50001.82,17.85168,-1.6006252,5.64489e-08,0.70644623,0.7064596,0.027736763,0.027859336,0.70667857,0.027745886,44.62874,76.521965,76.521965,109.92979,-48.317574,0.0,101.995605,175.90733,1.0,1.0,0.7068,2.760767,0.81223357,1.0,96.79937,-141.4281,150.47847,-227.00044,-1.7220425e-11,-8.428111e-14,2.760767,2.760767,2.760767,0.047474246,0.6933844,0.6933844,1.0,0.81223357,2.760767,-0.0,-0.3066156,0.0,0.7087261,0.6933844,3.0,0.0,0.0,1.0,1.0
0.739,0.5,0.0,50001.82,17.768185,-1.6006252,5.64489e-08,0.7064427,0.70645577,0.02782271,0.027949328,0.70667535,0.027831875,29.301912,52.22188,52.22188,109.92979,-33.140354,0.0,101.995605,175.90733,1.0,1.0,0.70679504,2.8703363,0.9693132,1.0,107.97853,-137.28044,168.74515,-220.96703,-1.9087386e-11,-6.393572e-14,2.8703363,2.8703363,2.8703363,0.047570065,0.6936085,0.6936085,1.0,0.9693132,2.8703363,-0.0,-0.30639148,0.0,0.7087261,0.6936085,3.0,0.0,0.0,1.0,1.0
0.7395,0.5,0.0,50001.816,17.68405,-1.6006252,5.64489e-08,0.70643926,0.706452,0.027906917,0.02803755,0.70667213,0.027916117,13.618039,27.287539,27.287539,109.92979,-17.560102,0.0,101.995605,175.90733,1.0,1.0,0.7067903,2.9799404,1.1263928,1.0,117.86224,-131.48029,184.99089,-212.27843,-2.207863e-11,-4.9432213e-14,2.9799404,2.9799404,2.9799404,0.047664125,0.6938327,0.6938327,1.0,1.1263928,2.9799404,-0.0,-0.30616733,0.0,0.7087261,0.6938327,3.0,0.0,0.0,1.0,1.0
0.74,0.5,0.0,50001.816,17.599287,-1.6006252,5.64489e-08,0.70643586,0.7064483,0.027989378,0.028124051,0.70666903,0.027998615,-2.2344284,2.0179808,2.0179808,109.92979,-1.7639512,0.0,101.995605,175.90733,1.0,1.0,0.7067857,3.0895798,1.2834724,1.0,126.33038,-124.095955,199.0187,-201.03668,-2.398253e-11,-3.7197808e-14,3.0895798,3.0895798,3.0895798,0.047756415,0.69405687,0.69405687,1.0,1.2834724,3.0895798,-0.0,-0.30594316,0.0,0.7087261,0.69405687,3.0,0.0,0.0,1.0,1.0
0.7405,0.5,0.0,50001.812,17.513899,-1.6006252,5.64489e-08,0.7064326,0.7064447,0.028070096,0.028208753,0.70666593,0.028079368,-18.064728,-23.283278,-23.283278,109.92979,14.058084,0.0,101.995605,175.90733,1.0,1.0,0.7067811,3.199254,1.4405521,1.0,133.2797,-115.21497,210.65796,-187.37468,-2.3813911e-11,-2.7033617e-14,3.199254,3.199254,3.199254,0.04784692,0.69428104,0.69428104,1.0,1.4405521,3.199254,-0.0,-0.30571896,0.0,0.7087261,0.69428104,3.0,0.0,0.0,1.0,1.0
0.741,0.5,0.0,50001.812,17.427895,-1.6006252,5.64489e-08,0.7064293,0.70644116,0.028149074,0.028291702,0.70666283,0.02815838,-33.682083,-48.31189,-48.31189,109.92979,29.715395,0.0,101.995605,175.90733,1.0,1.0,0.7067767,3.308963,1.5976317,1.0,138.6251,-104.94303,219.76653,-171.45464,-2.3572243e-11,-1.842017e-14,3.308963,3.308963,3.308963,0.04793568,0.6945053,0.6945053,1.0,1.5976317,3.308963,-0.0,-0.30549473,0.0,0.7087261,0.6945053,3.0,0.0,0.0,1.0,1.0
0.7415,0.5,0.0,50001.81,17.34128,-1.6006252,5.64489e-08,0.70642614,0.70643765,0.028226312,0.028372876,0.70665985,0.02823565,-48.898,-72.766335,-72.766335,109.92979,45.019077,0.0,101.995605,175.90733,1.0,1.0,0.7067724,3.4187071,1.7547114,1.0,142.30074,-93.40274,226.2325,-153.46616,-2.322282e-11,-1.080295e-14,3.4187071,3.4187071,3.4187071,0.048022676,0.69472945,0.69472945,1.0,1.7547114,3.4187071,-0.0,-0.30527052,0.0,0.7087261,0.69472945,3.0,0.0,0.0,1.0,1.0
0.742,0.5,0.0,50001.81,17.254063,-1.6006252,5.64489e-08,0.7064231,0.70643425,0.028301813,0.028452316,0.7066569,0.02831118,-63.528545,-96.35158,-96.35158,109.92979,59.784218,0.0,101.995605,175.90733,1.0,1.0,0.70676816,3.528486,1.911791,1.0,144.26074,-80.7322,229.97566,-133.62408,-2.2136352e-11,-5.327207e-16,3.528486,3.528486,3.528486,0.048107907,0.6949537,0.6949537,1.0,1.911791,3.528486,-0.0,-0.30504635,0.0,0.7087261,0.6949537,3.0,0.0,0.0,1.0,1.0
0.7425,0.5,0.0,50001.805,17.166246,-1.6006252,5.64489e-08,0.70642006,0.7064309,0.028375577,0.028529989,0.706654,0.028384974,-77.39659,-118.7826,-118.7826,109.92979,73.83213,0.0,101.995605,175.90733,1.0,1.0,0.70676416,3.6382997,2.0688705,1.0,144.47997,-67.083374,230.94852,-112.16592,-2.0147136e-11,9.215571e-15,3.6382997,3.6382997,3.6382997,0.04819136,0.69517785,0.69517785,1.0,2.0688705,3.6382997,-0.0,-0.30482218,0.0,0.7087261,0.69517785,3.0,0.0,0.0,1.0,1.0
0.743,0.5,0.0,50001.805,17.077839,-1.6006252,5.64489e-08,0.70641714,0.7064277,0.028447608,0.02860592,0.70665115,0.02845703,-90.333954,-139.7879,-139.7879,109.92979,86.99252,0.0,101.995605,175.90733,1.0,1.0,0.70676017,3.7481484,2.2259502,1.0,142.9542,-52.620243,229.13687,-89.34897,-1.7471285e-11,1.7087404e-14,3.7481484,3.7481484,3.7481484,0.04827306,0.69540197,0.69540197,1.0,2.2259502,3.7481484,-0.0,-0.30459803,0.0,0.7087261,0.69540197,3.0,0.0,0.0,1.0,1.0
0.7435,0.5,0.0,50001.8,16.988848,-1.6006252,5.64489e-08,0.7064143,0.70642453,0.028517904,0.028680075,0.70664835,0.028527353,-102.18346,-159.1128,-159.1128,109.92979,99.10558,0.0,101.995605,175.90733,1.0,1.0,0.7067564,3.8580317,2.38303,1.0,139.70035,-37.51689,224.56013,-65.44734,-1.4577738e-11,2.3948007e-14,3.8580317,3.8580317,3.8580317,0.048353005,0.695626,0.695626,1.0,2.38303,3.8580317,-0.0,-0.30437395,0.0,0.7087261,0.695626,3.0,0.0,0.0,1.0,1.0
0.744,0.5,0.0,50001.8,16.899279,-1.6006252,5.64489e-08,0.7064115,0.70642143,0.02858647,0.028752489,0.7066456,0.028595943,-112.800835,-176.52248,-176.52248,109.92979,110.02394,0.0,101.995605,175.90733,1.0,1.0,0.70675266,3.9679499,2.5401096,1.0,134.75623,-21.955395,217.27112,-40.74865,-1.2605768e-11,-8.506772e-15,3.9679499,3.9679499,3.9679499,0.048431184,0.6958501,0.6958501,1.0,2.5401096,3.9679499,-0.0,-0.30414996,0.0,0.7087261,0.6958501,3.0,0.0,0.0,1.0,1.0
0.7445,0.5,0.0,50001.797,16.809135,-1.6006252,5.64489e-08,0.70640874,0.7064184,0.028653305,0.02882315,0.70664287,0.028662803,-122.05653,-191.80495,-191.80495,109.92979,119.614456,0.0,101.995605,175.90733,1.0,1.0,0.7067491,4.0779023,2.697189,1.0,128.18018,-6.1236444,207.3555,-15.550543,-1.1455187e-11,-2.136222e-13,4.0779023,4.0779023,4.0779023,0.0485076,0.696074,0.696074,1.0,2.697189,4.0779023,-0.0,-0.303926,0.0,0.7087261,0.696074,3.0,0.0,0.0,1.0,1.0
0.745,0.5,0.0,50001.797,16.71843,-1.6006252,5.64489e-08,0.7064061,0.7064155,0.028718416,0.02889206,0.70664024,0.028727934,-129.83731,-204.77364,-204.77364,109.92979,127.75986,0.0,101.995605,175.90733,1.0,1.0,0.7067457,4.18789,2.8542688,1.0,120.050385,9.786923,194.9308,9.842846,-1.0467851e-11,-3.7125747e-13,4.18789,4.18789,4.18789,0.048582274,0.6962979,0.6962979,1.0,2.8542688,4.18789,-0.0,-0.30370215,0.0,0.7087261,0.6962979,3.0,0.0,0.0,1.0,1.0
0.7455,0.5,0.0,50001.793,16.627163,-1.6006252,5.64489e-08,0.70640355,0.7064126,0.028781801,0.02895924,0.7066376,0.02879134,-136.04759,-215.26967,-215.26967,109.92979,134.36023,0.0,101.995605,175.90733,1.0,1.0,0.70674235,4.2979116,3.0113485,1.0,110.46395,25.583633,180.1451,35.124577,-9.4101055e-12,-4.698031e-13,4.2979116,4.2979116,4.2979116,0.04865519,0.69652164,0.69652164,1.0,3.0113485,4.2979116,-0.0,-0.30347836,0.0,0.7087261,0.69652164,3.0,0.0,0.0,1.0,1.0
0.746,0.5,0.0,50001.793,16.535347,-1.6006252,5.64489e-08,0.70640105,0.7064098,0.028843464,0.029024648,0.7066351,0.028853022,-140.61073,-223.16386,-223.16386,109.92979,139.33424,0.0,101.995605,175.90733,1.0,1.0,0.7067391,4.4079685,3.168428,1.0,99.53581,41.074913,163.17525,59.988613,-8.825812e-12,-5.4093514e-13,4.4079685,4.4079685,4.4079685,0.04872635,0.6967453,0.6967453,1.0,3.168428,4.4079685,-0.0,-0.30325472,0.0,0.7087261,0.6967453,3.0,0.0,0.0,1.0,1.0
0.7465,0.5,0.0,50001.79,16.442984,-1.6006252,5.64489e-08,0.7063986,0.7064071,0.028903406,0.029088339,0.7066326,0.02891298,-143.46994,-228.35834,-228.35834,109.92979,142.62015,0.0,101.995605,175.90733,1.0,1.0,0.7067361,4.5180593,3.3255076,1.0,87.39733,56.072613,144.22481,84.13353,-8.621355e-12,-5.816325e-13,4.5180593,4.5180593,4.5180593,0.048795752,0.6969688,0.6969688,1.0,3.3255076,4.5180593,-0.0,-0.30303118,0.0,0.7087261,0.6969688,3.0,0.0,0.0,1.0,1.0
0.747,0.5,0.0,50001.79,16.35008,-1.6006252,5.64489e-08,0.7063963,0.70640445,0.02896163,0.029150283,0.7066302,0.028971221,-144.58904,-230.78784,-230.78784,109.92979,144.1766,0.0,101.995605,175.90733,1.0,1.0,0.7067331,4.628185,3.4825873,1.0,74.19475,70.394295,123.52167,107.26617,-8.815061e-12,-6.0381116e-13,4.628185,4.628185,4.628185,0.0488634,0.69719225,0.69719225,1.0,3.4825873,4.628185,-0.0,-0.30280778,0.0,0.7087261,0.69719225,3.0,0.0,0.0,1.0,1.0
0.7475,0.5,0.0,50001.785,16.256645,-1.6006252,5.64489e-08,0.706394,0.7064019,0.02901814,0.029210486,0.70662785,0.029027745,-143.95291,-230.42047,-230.42047,109.92979,143.98323,0.0,101.995605,175.90733,1.0,1.0,0.70673025,4.7383447,3.639667,1.0,60.08744,83.86548,101.31525,129.10522,-8.681948e-12,-6.1322383e-13,4.7383447,4.7383447,4.7383447,0.048929326,0.6974155,0.6974155,1.0,3.639667,4.7383447,-0.0,-0.3025845,0.0,0.7087261,0.6974155,3.0,0.0,0.0,1.0,1.0
0.748,0.5,0.0,50001.785,16.162683,-1.6006252,5.64489e-08,0.7063918,0.7063994,0.029072937,0.02926895,0.7066255,0.029082553,-141.56776,-227.25829,-227.25829,109.92979,142.04085,0.0,101.995605,175.90733,1.0,1.0,0.70672756,4.848539,3.7967465,1.0,45.24602,96.32175,77.8736,149.38469,-8.4818055e-12,-6.1593813e-13,4.848539,4.848539,4.848539,0.048993494,0.69763863,0.69763863,1.0,3.7967465,4.848539,-0.0,-0.3023614,0.0,0.7087261,0.69763863,3.0,0.0,0.0,1.0,1.0
0.7485,0.5,0.0,50001.78,16.068203,-1.6006252,5.64489e-08,0.7063897,0.706397,0.029126024,0.029325712,0.70662326,0.029135652,-137.46107,-221.33722,-221.33722,100.854164,138.37154,0.0,101.995605,161.52588,1.0,1.0,0.706725,4.9587674,3.9538262,1.0,29.85027,107.6108,53.480145,167.85707,-7.721452e-12,-6.1060754e-13,4.9587674,4.9587674,4.9587674,0.04905592,0.69786155,0.69786155,1.0,3.9538262,4.9587674,-0.0,-0.30213845,0.0,0.7087261,0.69786155,3.0,0.0,0.0,1.0,1.0
0.749,0.5,0.0,50001.78,15.973207,-1.6006252,5.64489e-08,0.7063877,0.7063947,0.029177403,0.029380718,0.70662105,0.02918704,-131.68127,-212.72678,-212.72678,100.854164,133.01846,0.0,101.995605,161.52588,1.0,1.0,0.70672256,5.06903,4.1109056,1.0,14.0869665,117.594315,28.430292,184.29648,-6.786983e-12,-5.9982585e-13,5.06903,5.06903,5.06903,0.04911662,0.69808435,0.69808435,1.0,4.1109056,5.06903,-0.0,-0.30191568,0.0,0.7087261,0.69808435,3.0,0.0,0.0,1.0,1.0
0.7495,0.5,0.0,50001.777,15.877707,-1.6006252,5.64489e-08,0.70638573,0.70639247,0.029227076,0.02943398,0.70661885,0.029236723,-124.29729,-201.52927,-201.52927,100.854164,126.0453,0.0,101.995605,161.52588,1.0,1.0,0.70672023,5.179327,4.2679853,1.0,-1.8523595,126.14965,3.0278413,198.50143,-5.351917e-12,-5.879168e-13,5.179327,5.179327,5.179327,0.04917557,0.6983069,0.6983069,1.0,4.2679853,5.179327,-0.0,-0.30169308,0.0,0.7087261,0.6983069,3.0,0.0,0.0,1.0,1.0
0.75,0.5,0.0,50001.773,15.781706,-1.6006252,5.64489e-08,0.7063839,0.7063903,0.029275049,0.029485544,0.70661676,0.0292847,-115.39763,-187.87859,-187.87859,100.854164,117.53556,0.0,101.995605,161.52588,1.0,1.0,0.706718,5.2896576,4.425065,1.0,-17.773762,133.17139,-22.418678,210.29727,-4.298367e-12,-5.6858614e-13,5.2896576,5.2896576,5.2896576,0.049232777,0.6985293,0.6985293,1.0,4.425065,5.2896576,-0.0,-0.3014707,0.0,0.7087261,0.6985293,3.0,0.0,0.0,1.0,1.0
0.7505,0.5,0.0,50001.773,15.68521,-1.6006252,5.64489e-08,0.7063821,0.70638824,0.029321322,0.029535383,0.70661473,0.02933098,-105.08943,-171.93867,-171.93867,100.854164,107.59158,0.0,101.995605,161.52588,1.0,1.0,0.70671594,5.400023,4.5821447,1.0,-33.48323,138.57266,-47.59976,219.53844,-3.521475e-12,-5.464338e-13,5.400023,5.400023,5.400023,0.049288258,0.6987515,0.6987515,1.0,4.5821447,5.400023,-0.0,-0.30124852,0.0,0.7087261,0.6987515,3.0,0.0,0.0,1.0,1.0
