Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.751,0.5,0.0,50001.77,15.588228,-1.6006252,5.64489e-08,0.70638037,0.70638627,0.0293659,0.029583506,0.70661277,0.029375562,-93.49715,-153.9016,-153.9016,100.854164,96.33337,0.0,101.995605,161.52588,1.0,1.0,0.706714,5.5104218,4.7392244,1.0,-48.78907,142.28621,-72.20867,226.11026,-3.2644848e-12,-5.2643767e-13,5.5104218,5.5104218,5.5104218,0.049342018,0.6989735,0.6989735,1.0,4.7392244,5.5104218,-0.0,-0.30102655,0.0,0.7087261,0.6989735,3.0,0.0,0.0,1.0,1.0
0.7515,0.5,0.0,50001.77,15.490767,-1.6006252,5.64489e-08,0.7063787,0.7063843,0.029408786,0.029629901,0.7066108,0.02941845,-80.76108,-133.98518,-133.98518,100.854164,83.897095,0.0,101.995605,161.52588,1.0,1.0,0.7067122,5.620855,4.896304,1.0,-63.504223,144.2653,-95.94523,229.93042,-3.6051145e-12,-5.043495e-13,5.620855,5.620855,5.620855,0.049394064,0.6991952,0.6991952,1.0,4.896304,5.620855,-0.0,-0.30080482,0.0,0.7087261,0.6991952,3.0,0.0,0.0,1.0,1.0
0.752,0.5,0.0,50001.766,15.39283,-1.6006252,5.64489e-08,0.70637715,0.7063825,0.02944998,0.029674582,0.70660895,0.029459646,-67.035706,-112.43054,-112.43054,100.854164,70.43353,0.0,101.995605,161.52588,1.0,1.0,0.70671046,5.7313213,5.053384,1.0,-77.44858,144.48428,-118.51944,230.94998,-4.0989876e-12,-4.7666553e-13,5.7313213,5.7313213,5.7313213,0.04944434,0.69941664,0.69941664,1.0,5.053384,5.7313213,-0.0,-0.30058333,0.0,0.7087261,0.69941664,3.0,0.0,0.0,1.0,1.0
0.7525,0.5,0.0,50001.766,15.294426,-1.6006252,5.64489e-08,0.70637566,0.7063807,0.029489491,0.029717581,0.70660716,0.029499155,-52.48778,-89.499084,-89.499084,100.854164,56.10619,0.0,101.995605,161.52588,1.0,1.0,0.7067089,5.841822,5.2104635,1.0,-90.451195,142.93898,-139.65506,229.15414,-3.0977198e-12,-4.572567e-13,5.841822,5.841822,5.841822,0.049492937,0.6996379,0.6996379,1.0,5.2104635,5.841822,-0.0,-0.3003621,0.0,0.7087261,0.6996379,3.0,0.0,0.0,1.0,1.0
0.753,0.5,0.0,50001.76,15.195561,-1.6006252,5.64489e-08,0.7063742,0.70637906,0.029527318,0.029758845,0.7066054,0.02953698,-37.294376,-65.46938,-65.46938,100.854164,41.08939,0.0,101.995605,161.52588,1.0,1.0,0.7067074,5.9523563,5.3675427,1.0,-102.35239,139.64676,-159.09303,224.56241,-1.7360328e-12,-4.3527614e-13,5.9523563,5.9523563,5.9523563,0.049539812,0.69985884,0.69985884,1.0,5.3675427,5.9523563,-0.0,-0.30014113,0.0,0.7087261,0.69985884,3.0,0.0,0.0,1.0,1.0
0.7535,0.5,0.0,50001.758,15.096243,-1.6005589,-4.573941e-09,0.7063729,0.70637745,0.029563464,0.029798418,0.7066037,0.029573122,-21.640692,-40.633816,-40.633816,100.854164,25.566105,0.0,101.995605,161.52588,1.0,1.0,0.7067061,6.062924,5.5246224,1.0,-113.00571,134.6464,-176.59464,217.22845,-1.6019431e-12,-4.1758047e-13,6.062924,6.062924,6.062924,0.04958497,0.70007956,0.70007956,1.0,5.5246224,6.062924,-0.0,-0.29992044,0.0,0.7087261,0.70007956,3.0,0.0,0.0,1.0,1.0
0.754,0.5,0.0,50001.758,14.996477,-1.6005589,-4.573941e-09,0.70637167,0.70637596,0.029597936,0.029836308,0.70660204,0.029607588,-5.7178288,-15.295033,-15.295033,100.854164,9.725784,0.0,101.995605,161.52588,1.0,1.0,0.7067049,6.173526,5.681702,1.0,-122.27978,127.99761,-191.94449,207.23952,-2.6300208e-12,-4.0545e-13,6.173526,6.173526,6.173526,0.049628396,0.7003,0.7003,1.0,5.681702,6.173526,-0.0,-0.29970002,0.0,0.7087261,0.7003,3.0,0.0,0.0,1.0,1.0
0.7545,0.5,0.0,50001.754,14.89627,-1.6005589,-4.573941e-09,0.70637053,0.7063745,0.029630734,0.029872492,0.7066005,0.02964038,10.279551,10.237742,10.237742,100.854164,-6.23799,0.0,101.995605,161.52588,1.0,1.0,0.70670384,0.0009752196,5.838782,1.0,-130.05992,119.78037,-204.95316,194.71542,-4.1340538e-12,-3.9216327e-13,0.0009752196,0.0009752196,0.0009752196,0.049670137,0.7005201,0.7005201,1.0,5.838782,0.0009752196,-0.0,-0.2994799,0.0,0.7087261,0.7005201,3.0,0.0,0.0,1.0,1.0
0.755,0.5,0.0,50001.754,14.795628,-1.6005589,-4.573941e-09,0.7063694,0.70637316,0.029661864,0.029906971,0.70659894,0.029671501,26.155594,35.65248,35.65248,100.854164,-22.129847,0.0,101.995605,161.52588,1.0,1.0,0.7067029,0.11164357,5.9958615,1.0,-136.24959,110.094,-215.45963,179.80716,-5.8383094e-12,-3.7614887e-13,0.11164357,0.11164357,0.11164357,0.04971015,0.7007399,0.7007399,1.0,5.9958615,0.11164357,-0.0,-0.2992601,0.0,0.7087261,0.7007399,3.0,0.0,0.0,1.0,1.0
0.7555,0.5,0.0,50001.75,14.694558,-1.6005589,-4.573941e-09,0.7063684,0.70637184,0.029691327,0.02993977,0.7065975,0.029700957,41.715664,60.638153,60.638153,100.854164,-37.75502,0.0,101.995605,161.52588,1.0,1.0,0.70670205,0.22234525,6.152941,1.0,-140.7716,99.05594,-223.33325,162.6951,-8.426936e-12,-3.5977097e-13,0.22234525,0.22234525,0.22234525,0.0497485,0.7009594,0.7009594,1.0,6.152941,0.22234525,-0.0,-0.29904062,0.0,0.7087261,0.7009594,3.0,0.0,0.0,1.0,1.0
0.756,0.5,0.0,50001.746,14.593067,-1.6005589,-4.573941e-09,0.7063675,0.7063707,0.029719131,0.029970879,0.7065961,0.02972875,56.768723,84.88855,84.88855,100.854164,-52.92175,0.0,101.995605,161.52588,1.0,1.0,0.7067014,0.3330802,0.02683541,1.0,-143.56912,86.80039,-228.47543,143.58688,-1.069574e-11,-3.4401556e-13,0.3330802,0.3330802,0.3330802,0.049785126,0.70117855,0.70117855,1.0,0.02683541,0.3330802,-0.0,-0.29882145,0.0,0.7087261,0.70117855,3.0,0.0,0.0,1.0,1.0
0.7565,0.5,0.0,50001.746,14.491162,-1.6005589,-4.573941e-09,0.7063666,0.7063696,0.029745277,0.030000312,0.70659477,0.029754885,71.129684,108.10604,108.10604,100.854164,-67.44362,0.0,101.995605,161.52588,1.0,1.0,0.7067008,0.4438483,0.18391505,1.0,-144.60637,73.47668,-230.8209,122.71487,-1.2917128e-11,-3.2776795e-13,0.4438483,0.4438483,0.4438483,0.049820043,0.70139736,0.70139736,1.0,0.18391505,0.4438483,-0.0,-0.2986026,0.0,0.7087261,0.70139736,3.0,0.0,0.0,1.0,1.0
0.757,0.5,0.0,50001.742,14.388848,-1.6005589,-4.573941e-09,0.7063658,0.70636857,0.029769769,0.03002806,0.70659345,0.029779363,84.62171,130.00523,130.00523,100.854164,-81.141884,0.0,101.995605,161.52588,1.0,1.0,0.7067004,0.55464953,0.3409947,1.0,-143.86914,59.24743,-230.33858,100.33335,-1.4891087e-11,-3.1258568e-13,0.55464953,0.55464953,0.55464953,0.04985329,0.70161587,0.70161587,1.0,0.3409947,0.55464953,-0.0,-0.29838413,0.0,0.7087261,0.70161587,3.0,0.0,0.0,1.0,1.0
0.7575,0.5,0.0,50001.74,14.286134,-1.6005589,-4.573941e-09,0.7063651,0.7063676,0.029792612,0.030054152,0.7065922,0.02980219,97.078384,150.31651,150.31651,100.854164,-93.84766,0.0,101.995605,161.52588,1.0,1.0,0.7067001,0.6654838,0.4980743,1.0,-141.36504,44.286644,-227.03201,76.71551,-1.6636584e-11,-2.9764876e-13,0.6654838,0.6654838,0.6654838,0.04988484,0.70183396,0.70183396,1.0,0.4980743,0.6654838,-0.0,-0.298166,0.0,0.7087261,0.70183396,3.0,0.0,0.0,1.0,1.0
0.758,0.5,0.0,50001.74,14.183024,-1.6005589,-4.573941e-09,0.7063645,0.7063668,0.02981381,0.030078549,0.70659107,0.029823372,108.34578,168.78937,168.78937,100.854164,-105.404015,0.0,101.995605,161.52588,1.0,1.0,0.70669985,0.7763509,0.65515393,1.0,-137.12332,28.777546,-220.93944,52.150066,-1.8710087e-11,-2.8387216e-13,0.7763509,0.7763509,0.7763509,0.049914706,0.7020517,0.7020517,1.0,0.65515393,0.7763509,-0.0,-0.29794827,0.0,0.7087261,0.7020517,3.0,0.0,0.0,1.0,1.0
0.7585,0.5,0.0,50001.734,14.079527,-1.6005589,-4.573941e-09,0.706364,0.70636594,0.029833367,0.030101305,0.70658994,0.029842911,118.284386,185.19553,185.19553,100.854164,-115.66796,0.0,101.995605,161.52588,1.0,1.0,0.7066998,0.8872509,0.81223357,1.0,-131.19473,12.910347,-212.13332,26.93779,-2.0983375e-11,-3.6418928e-13,0.8872509,0.8872509,0.8872509,0.049942892,0.7022691,0.7022691,1.0,0.81223357,0.8872509,-0.0,-0.2977309,0.0,0.7087261,0.7022691,3.0,0.0,0.0,1.0,1.0
0.759,0.5,0.0,50001.734,13.975647,-1.6005589,-4.573941e-09,0.7063635,0.7063652,0.029851286,0.030122384,0.7065889,0.029860811,126.77085,199.33177,199.33177,100.854164,-124.51218,0.0,101.995605,161.52588,1.0,1.0,0.70669985,0.9981836,0.9693132,1.0,-123.65079,-3.120062,-200.71957,1.3877971,-2.2279614e-11,-5.572433e-13,0.9981836,0.9981836,0.9981836,0.049969405,0.7024861,0.7024861,1.0,0.9693132,0.9981836,-0.0,-0.29751393,0.0,0.7087261,0.7024861,3.0,0.0,0.0,1.0,1.0
0.7595,0.5,0.0,50001.73,13.871393,-1.6005589,-4.573941e-09,0.70636314,0.70636463,0.029867573,0.030141812,0.7065879,0.029877078,133.69952,211.02252,211.02252,100.854164,-131.82668,0.0,101.995605,161.52588,1.0,1.0,0.7067,1.109149,1.1263928,1.0,-114.58301,-19.116518,-186.8363,-24.18621,-2.3274178e-11,-6.885033e-13,1.109149,1.109149,1.109149,0.049994234,0.70270264,0.70270264,1.0,1.1263928,1.109149,-0.0,-0.29729736,0.0,0.7087261,0.70270264,3.0,0.0,0.0,1.0,1.0
0.76,0.5,0.0,50001.727,13.76677,-1.6005589,-4.573941e-09,0.70636284,0.7063641,0.029882232,0.03015957,0.70658696,0.029891714,138.98381,220.12201,220.12201,100.854164,-137.52014,0.0,101.995605,161.52588,1.0,1.0,0.70670027,1.220147,1.2834724,1.0,-104.10181,-34.882008,-170.6522,-49.46981,-2.473194e-11,-7.729695e-13,1.220147,1.220147,1.220147,0.050017413,0.7029188,0.7029188,1.0,1.2834724,1.220147,-0.0,-0.29708117,0.0,0.7087261,0.7029188,3.0,0.0,0.0,1.0,1.0
0.7605,0.5,0.0,50001.727,13.661786,-1.6005589,-4.573941e-09,0.7063626,0.7063637,0.029895267,0.030175705,0.7065861,0.029904725,142.55725,226.51617,226.51617,100.854164,-141.52112,0.0,101.995605,161.52588,1.0,1.0,0.7067007,1.3311775,1.4405521,1.0,-92.33517,-50.222088,-152.36447,-74.15171,-2.5459674e-11,-8.2413693e-13,1.3311775,1.3311775,1.3311775,0.05003891,0.7031346,0.7031346,1.0,1.4405521,1.3311775,-0.0,-0.29686543,0.0,0.7087261,0.7031346,3.0,0.0,0.0,1.0,1.0
0.761,0.5,0.0,50001.723,13.556446,-1.6005589,-4.573941e-09,0.7063624,0.7063633,0.02990668,0.030190183,0.7065853,0.029916117,144.3744,230.12411,230.12411,100.854164,-143.7789,0.0,101.995605,161.52588,1.0,1.0,0.7067013,1.4422402,1.5976317,1.0,-79.4271,-64.94731,-132.1965,-97.92762,-2.5727614e-11,-8.5467435e-13,1.4422402,1.4422402,1.4422402,0.050058763,0.7033499,0.7033499,1.0,1.5976317,1.4422402,-0.0,-0.2966501,0.0,0.7087261,0.7033499,3.0,0.0,0.0,1.0,1.0
0.7615,0.5,0.0,50001.72,13.450758,-1.6005589,-4.573941e-09,0.70636237,0.706363,0.029916482,0.030203037,0.7065845,0.029925892,144.41142,230.89911,230.89911,100.854164,-144.26425,0.0,101.995605,161.52588,1.0,1.0,0.706702,1.5533353,1.7547114,1.0,-65.53588,-78.875534,-110.395134,-120.503975,-2.5928194e-11,-8.681244e-13,1.5533353,1.5533353,1.5533353,0.050076943,0.70356476,0.70356476,1.0,1.7547114,1.5533353,-0.0,-0.29643524,0.0,0.7087261,0.70356476,3.0,0.0,0.0,1.0,1.0
0.762,0.5,0.0,50001.72,13.344728,-1.6005589,-4.573941e-09,0.70636237,0.7063628,0.029924672,0.030214231,0.70658386,0.029934054,142.66638,228.82932,228.82932,100.854164,-142.96973,0.0,101.995605,161.52588,1.0,1.0,0.7067027,1.6644627,1.911791,1.0,-50.83215,-91.834236,-87.2277,-141.60162,-2.518801e-11,-8.700204e-13,1.6644627,1.6644627,1.6644627,0.05009349,0.70377916,0.70377916,1.0,1.911791,1.6644627,-0.0,-0.2962208,0.0,0.7087261,0.70377916,3.0,0.0,0.0,1.0,1.0
0.7625,0.5,0.0,50001.715,13.238362,-1.6005589,-4.573941e-09,0.7063624,0.7063626,0.029931257,0.030223811,0.7065832,0.02994061,139.15942,223.93794,223.93794,100.854164,-139.9099,0.0,101.995605,161.52588,1.0,1.0,0.70670366,1.775622,2.0688705,1.0,-35.496807,-103.66261,-62.978718,-160.95923,-2.4686373e-11,-8.640838e-13,1.775622,1.775622,1.775622,0.050108377,0.70399314,0.70399314,1.0,2.0688705,1.775622,-0.0,-0.29600686,0.0,0.7087261,0.70399314,3.0,0.0,0.0,1.0,1.0
0.763,0.5,0.0,50001.71,13.131668,-1.6005589,-4.573941e-09,0.7063626,0.70636255,0.029936241,0.030231772,0.7065826,0.029945565,133.93243,216.28307,216.28307,100.854164,-135.12112,0.0,101.995605,161.52588,1.0,1.0,0.7067047,1.8868134,2.2259502,1.0,-19.718801,-114.21363,-37.946453,-178.33661,-2.3826116e-11,-8.5160985e-13,1.8868134,1.8868134,1.8868134,0.05012164,0.70420665,0.70420665,1.0,2.2259502,1.8868134,-0.0,-0.29579335,0.0,0.7087261,0.70420665,3.0,0.0,0.0,1.0,1.0
0.7635,0.5,0.0,50001.71,13.024651,-1.6005589,-4.573941e-09,0.70636284,0.70636255,0.02993963,0.030238116,0.7065821,0.029948924,127.04864,205.95692,205.95692,100.854164,-128.66124,0.0,101.995605,161.52588,1.0,1.0,0.7067058,1.9980367,2.38303,1.0,-3.6928096,-123.35583,-12.439227,-193.5177,-2.3119968e-11,-8.3677444e-13,1.9980367,1.9980367,1.9980367,0.050133247,0.7044197,0.7044197,1.0,2.38303,1.9980367,-0.0,-0.29558033,0.0,0.7087261,0.7044197,3.0,0.0,0.0,1.0,1.0
0.764,0.5,0.0,50001.707,12.917318,-1.6005589,-4.573941e-09,0.70636314,0.70636266,0.029941427,0.03024281,0.70658165,0.02995069,118.59186,193.08492,193.08492,100.854164,-120.60877,0.0,101.995605,161.52588,1.0,1.0,0.70670706,2.1092918,2.5401096,1.0,12.383168,-130.97502,13.228349,-206.31326,-2.1080991e-11,-8.1661923e-13,2.1092918,2.1092918,2.1092918,0.05014322,0.70463216,0.70463216,1.0,2.5401096,2.1092918,-0.0,-0.2953678,0.0,0.7083124,0.70463216,3.0,0.0,0.0,1.0,1.0
0.7645,0.5,0.0,50001.703,12.809676,-1.6005589,-4.573941e-09,0.7063635,0.70636284,0.029941639,0.030245911,0.70658123,0.029950868,108.665474,177.82404,177.82404,100.854164,-111.06209,0.0,101.995605,161.52588,1.0,1.0,0.7067085,2.2205787,2.697189,1.0,28.310247,-136.97572,38.739265,-216.56331,-1.9236529e-11,-8.991613e-13,2.2205787,2.2205787,2.2205787,0.05015158,0.70484424,0.70484424,1.0,2.697189,2.2205787,-0.0,-0.2951558,0.0,0.7083124,0.70484424,3.0,0.0,0.0,1.0,1.0
0.765,0.5,0.0,50001.703,12.701731,-1.6005589,-4.573941e-09,0.706364,0.7063631,0.02994027,0.030247442,0.7065809,0.029949464,97.39122,160.36105,160.36105,100.854164,-100.13819,0.0,101.995605,161.52588,1.0,1.0,0.70671004,2.331897,2.8542688,1.0,43.891125,-141.28235,63.77803,-224.13908,-1.7417822e-11,-1.2739304e-12,2.331897,2.331897,2.331897,0.050158307,0.7050557,0.7050557,1.0,2.8542688,2.331897,-0.0,-0.29494426,0.0,0.7083124,0.7050557,3.0,0.0,0.0,1.0,1.0
0.7655,0.5,0.0,50001.7,12.593491,-1.6005589,-4.573941e-09,0.7063645,0.70636344,0.029937327,0.030247325,0.70658064,0.029946484,84.90768,140.9102,140.9102,100.854164,-87.97128,0.0,101.995605,161.52588,1.0,1.0,0.70671165,2.4432468,3.0113485,1.0,58.93252,-143.8402,88.03457,-228.94476,-1.5047066e-11,-1.5433371e-12,2.4432468,2.4432468,2.4432468,0.0501634,0.7052667,0.7052667,1.0,3.0113485,2.4432468,-0.0,-0.2947333,0.0,0.7083124,0.7052667,3.0,0.0,0.0,1.0,1.0
0.766,0.5,0.0,50001.695,12.48496,-1.6005589,-4.573941e-09,0.70636517,0.70636386,0.029932812,0.03024562,0.7065804,0.029941933,71.3686,119.71062,119.71062,100.854164,-74.71117,0.0,101.995605,161.52588,1.0,1.0,0.7067134,2.554628,3.168428,1.0,73.247604,-144.6162,111.208084,-230.9187,-1.3689079e-11,-1.7081373e-12,2.554628,2.554628,2.554628,0.05016691,0.7054772,0.7054772,1.0,3.168428,2.554628,-0.0,-0.2945228,0.0,0.7083124,0.7054772,3.0,0.0,0.0,1.0,1.0
0.7665,0.5,0.0,50001.695,12.376145,-1.6005589,-4.573941e-09,0.7063658,0.7063643,0.02992673,0.030242346,0.7065802,0.029935814,56.94105,97.02343,97.02343,100.854164,-60.52139,0.0,101.995605,161.52588,1.0,1.0,0.7067153,2.6660404,3.3255076,1.0,86.65829,-143.59933,133.0108,-230.03423,-1.2595458e-11,-1.8128632e-12,2.6660404,2.6660404,2.6660404,0.050168794,0.7056871,0.7056871,1.0,3.3255076,2.6660404,-0.0,-0.29431286,0.0,0.7083124,0.7056871,3.0,0.0,0.0,1.0,1.0
0.767,0.5,0.0,50001.69,12.267055,-1.6005589,-4.573941e-09,0.7063666,0.70636487,0.029919092,0.030237483,0.7065801,0.029928135,41.803326,73.12852,73.12852,100.854164,-45.57724,0.0,101.995605,161.52588,1.0,1.0,0.70671725,2.777484,3.4825873,1.0,98.99748,-140.80081,153.17152,-226.30005,-1.0749733e-11,-1.8750674e-12,2.777484,2.777484,2.777484,0.05016907,0.7058965,0.7058965,1.0,3.4825873,2.777484,-0.0,-0.29410347,0.0,0.7083124,0.7058965,3.0,0.0,0.0,1.0,1.0
0.7675,0.5,0.0,50001.688,12.157693,-1.6005589,-4.573941e-09,0.70636743,0.7063655,0.029909896,0.030231008,0.70658004,0.0299189,26.142773,48.321114,48.321114,100.854164,-30.063612,0.0,101.995605,161.52588,1.0,1.0,0.70671934,2.8889587,3.639667,1.0,110.1112,-136.25397,171.43912,-219.76022,-9.083179e-12,-1.9015893e-12,2.8889587,2.8889587,2.8889587,0.05016776,0.70610535,0.70610535,1.0,3.639667,2.8889587,-0.0,-0.29389465,0.0,0.7083124,0.70610535,3.0,0.0,0.0,1.0,1.0
0.768,0.5,0.0,50001.684,12.048068,-1.6005589,-4.573941e-09,0.7063683,0.70636624,0.029899152,0.030222986,0.70658004,0.029908113,10.153477,22.90814,22.90814,100.854164,-14.1727085,0.0,101.995605,161.52588,1.0,1.0,0.7067216,3.0004642,3.7967465,1.0,119.86046,-130.01393,187.58553,-210.49367,-7.617677e-12,-1.9085055e-12,3.0004642,3.0004642,3.0004642,0.050164856,0.7063136,0.7063136,1.0,3.7967465,3.0004642,-0.0,-0.2936864,0.0,0.7083124,0.7063136,3.0,0.0,0.0,1.0,1.0
0.7685,0.5,0.0,50001.684,11.938185,-1.6005589,-4.573941e-09,0.70636934,0.706367,0.029886864,0.030213395,0.7065801,0.029895782,-5.96614,-2.7955515,-2.7955515,100.854164,1.8983364,0.0,101.995605,161.52588,1.0,1.0,0.7067239,3.1120005,3.9538262,1.0,128.12305,-122.15691,201.4088,-198.61325,-6.278597e-12,-1.901704e-12,3.1120005,3.1120005,3.1120005,0.050160337,0.70652133,0.70652133,1.0,3.9538262,3.1120005,-0.0,-0.2934787,0.0,0.7083124,0.70652133,3.0,0.0,0.0,1.0,1.0
0.769,0.5,0.0,50001.68,11.828051,-1.6005589,-4.573941e-09,0.70637035,0.7063679,0.02987304,0.030202225,0.7065802,0.029881913,-22.015781,-28.4711,-28.4711,100.854164,17.949892,0.0,101.995605,161.52588,1.0,1.0,0.7067264,3.2235677,4.1109056,1.0,134.79512,-112.77934,212.73552,-184.26442,-4.335411e-12,-1.883724e-12,3.2235677,3.2235677,3.2235677,0.05015427,0.7067284,0.7067284,1.0,4.1109056,3.2235677,-0.0,-0.2932716,0.0,0.7083124,0.7067284,3.0,0.0,0.0,1.0,1.0
0.7695,0.5,0.0,50001.676,11.717672,-1.6005589,-4.573941e-09,0.7063715,0.7063688,0.02985768,0.03018951,0.7065804,0.029866511,-37.79576,-53.79958,-53.79958,100.854164,33.782314,0.0,101.995605,161.52588,1.0,1.0,0.70672894,3.3351653,4.2679853,1.0,139.79247,-101.996704,221.4231,-167.62352,-2.3737056e-12,-1.8551844e-12,3.3351653,3.3351653,3.3351653,0.050146606,0.7069349,0.7069349,1.0,4.2679853,3.3351653,-0.0,-0.29306507,0.0,0.7083124,0.7069349,3.0,0.0,0.0,1.0,1.0
0.77,0.5,0.0,50001.676,11.607056,-1.6005589,-4.573941e-09,0.7063727,0.7063699,0.029840795,0.03017526,0.70658064,0.02984958,-53.1095,-78.46597,-78.46597,100.854164,49.198437,0.0,101.995605,161.52588,1.0,1.0,0.7067317,3.4467933,4.425065,1.0,143.0516,-89.9421,227.36154,-148.89557,-8.322202e-13,-1.8197895e-12,3.4467933,3.4467933,3.4467933,0.050137375,0.70714086,0.70714086,1.0,4.425065,3.4467933,-0.0,-0.29285917,0.0,0.7083124,0.70714086,3.0,0.0,0.0,1.0,1.0
0.7705,0.5,0.0,50001.67,11.496206,-1.6005589,-4.573941e-09,0.706374,0.70637095,0.029822389,0.030159429,0.70658094,0.029831126,-67.765976,-102.16309,-102.16309,100.854164,64.00602,0.0,101.995605,161.52588,1.0,1.0,0.7067344,3.558452,4.5821447,1.0,144.53062,-76.76465,230.47491,-128.31183,4.6102504e-13,-1.7771144e-12,3.558452,3.558452,3.558452,0.05012658,0.70734614,0.70734614,1.0,4.5821447,3.558452,-0.0,-0.29265386,0.0,0.7083124,0.70734614,3.0,0.0,0.0,1.0,1.0
0.771,0.5,0.0,50001.668,11.385131,-1.6005589,-4.573941e-09,0.7063753,0.7063721,0.029802468,0.030142084,0.70658123,0.029811157,-81.58211,-124.59542,-124.59542,100.854164,78.02017,0.0,101.995605,161.52588,1.0,1.0,0.70673734,3.6701405,4.7392244,1.0,144.20976,-62.627655,230.72235,-106.12693,1.6913798e-12,-1.728071e-12,3.6701405,3.6701405,3.6701405,0.050114214,0.7075508,0.7075508,1.0,4.7392244,3.6701405,-0.0,-0.29244918,0.0,0.7083124,0.7075508,3.0,0.0,0.0,1.0,1.0
0.7715,0.5,0.0,50001.668,11.273837,-1.6005589,-4.573941e-09,0.70637673,0.70637333,0.029781036,0.030123195,0.70658165,0.029789675,-94.38507,-145.48282,-145.48282,100.854164,91.06566,0.0,101.995605,161.52588,1.0,1.0,0.7067404,3.7818594,4.896304,1.0,142.09166,-47.70659,228.0986,-82.61578,2.5720994e-12,-1.6835276e-12,3.7818594,3.7818594,3.7818594,0.050100308,0.70775485,0.70775485,1.0,4.896304,3.7818594,-0.0,-0.29224512,0.0,0.7083124,0.70775485,3.0,0.0,0.0,1.0,1.0
0.772,0.5,0.0,50001.664,11.16233,-1.6005589,-4.573941e-09,0.7063782,0.70637465,0.029758101,0.030102778,0.70658207,0.029766692,-106.01445,-164.56403,-164.56403,100.854164,102.979095,0.0,101.995605,161.52588,1.0,1.0,0.70674354,3.893608,5.053384,1.0,138.20137,-32.186916,222.63417,-58.07015,3.654398e-12,-1.6362901e-12,3.893608,3.893608,3.893608,0.050084844,0.7079583,0.7079583,1.0,5.053384,3.893608,-0.0,-0.29204172,0.0,0.7083124,0.7079583,3.0,0.0,0.0,1.0,1.0
0.7725,0.5,0.0,50001.66,11.050616,-1.6005589,-4.573941e-09,0.7063798,0.706376,0.029733669,0.03008084,0.7065826,0.029742207,-116.32429,-181.59996,-181.59996,100.854164,113.61104,0.0,101.995605,161.52588,1.0,1.0,0.70674676,4.005387,5.2104635,1.0,132.5861,-16.261814,214.39499,-32.79504,5.955428e-12,-1.5914695e-12,4.005387,4.005387,4.005387,0.05006783,0.70816106,0.70816106,1.0,5.2104635,4.005387,-0.0,-0.29183894,0.0,0.7083124,0.70816106,3.0,0.0,0.0,1.0,1.0
0.773,0.5,0.0,50001.656,10.938703,-1.6005589,-4.573941e-09,0.7063814,0.7063775,0.029707745,0.030057378,0.70658314,0.02971623,-125.184906,-196.37674,-196.37674,95.27825,122.82784,0.0,101.995605,152.44987,1.0,1.0,0.7067501,4.117195,5.3675427,1.0,125.31466,-0.12975104,203.4817,-7.1049623,9.889081e-12,-1.5441073e-12,4.117195,4.117195,4.117195,0.050049283,0.7083632,0.7083632,1.0,5.3675427,4.117195,-0.0,-0.29163682,0.0,0.7083124,0.7083632,3.0,0.0,0.0,1.0,1.0
0.7735,0.5,0.0,50001.656,10.826594,-1.6005589,-4.573941e-09,0.7063831,0.706379,0.029680336,0.030032398,0.7065838,0.029688768,-132.48459,-208.70844,-208.70844,95.27825,130.51337,0.0,101.995605,152.44987,1.0,1.0,0.7067536,4.229033,5.5246224,1.0,116.476616,16.007969,190.02841,18.680021,1.4454129e-11,-1.4987771e-12,4.229033,4.229033,4.229033,0.050029214,0.70856464,0.70856464,1.0,5.5246224,4.229033,-0.0,-0.29143536,0.0,0.7083124,0.70856464,3.0,0.0,0.0,1.0,1.0
0.774,0.5,0.0,50001.652,10.714298,-1.6005589,-4.573941e-09,0.70638484,0.70638067,0.029651446,0.030005937,0.70658445,0.029659826,-138.13097,-218.43935,-218.43935,95.27825,136.5705,0.0,101.995605,152.44987,1.0,1.0,0.7067572,4.3409004,5.681702,1.0,106.18124,31.94972,174.20108,44.238262,1.7529145e-11,-1.4562813e-12,4.3409004,4.3409004,4.3409004,0.050007615,0.7087654,0.7087654,1.0,5.681702,4.3409004,-0.0,-0.29123458,0.0,0.7083124,0.7087654,3.0,0.0,0.0,1.0,1.0
0.7745,0.5,0.0,50001.65,10.601821,-1.6005589,-4.573941e-09,0.7063867,0.70638233,0.029621083,0.029977953,0.70658517,0.029629407,-142.05225,-225.44609,-225.44609,95.27825,140.92232,0.0,101.995605,152.44987,1.0,1.0,0.7067609,4.452797,5.838782,1.0,94.55615,47.496086,156.19554,69.25055,1.9526694e-11,-1.4190519e-12,4.452797,4.452797,4.452797,0.04998448,0.70896554,0.70896554,1.0,5.838782,4.452797,-0.0,-0.2910345,0.0,0.7083124,0.70896554,3.0,0.0,0.0,1.0,1.0
0.775,0.5,0.0,50001.65,10.489168,-1.6005589,-4.573941e-09,0.70638853,0.70638406,0.029589254,0.029948482,0.70658594,0.029597523,-144.19812,-229.63916,-229.63916,95.27825,143.51317,0.0,101.995605,152.44987,1.0,1.0,0.70676464,4.564723,5.9958615,1.0,81.74577,62.452347,136.23508,93.40409,2.1298093e-11,-1.372182e-12,4.564723,4.564723,4.564723,0.049959823,0.7091649,0.7091649,1.0,5.9958615,4.564723,-0.0,-0.29083508,0.0,0.7083124,0.7091649,3.0,0.0,0.0,1.0,1.0
0.7755,0.5,0.0,50001.645,10.376347,-1.6005589,-4.573941e-09,0.7063905,0.70638585,0.029555965,0.029917544,0.7065868,0.029564176,-144.54045,-230.96411,-230.96411,95.27825,144.30936,0.0,101.995605,152.44987,1.0,1.0,0.7067685,4.676678,6.152941,1.0,67.909515,76.630936,114.56766,116.396454,2.4163716e-11,-1.3319964e-12,4.676678,4.676678,4.676678,0.049933676,0.70936364,0.70936364,1.0,6.152941,4.676678,-0.0,-0.29063636,0.0,0.7083124,0.70936364,3.0,0.0,0.0,1.0,1.0
0.776,0.5,0.0,50001.64,10.263362,-1.6005589,-4.573941e-09,0.7063925,0.7063877,0.02952122,0.0298851,0.7065877,0.029529374,-143.07365,-229.40228,-229.40228,95.27825,143.29962,0.0,102.079475,152.44987,1.0,1.0,0.70677257,4.788662,0.02683541,1.0,53.21985,89.8538,91.46292,137.93936,2.7044129e-11,-1.2910014e-12,4.788662,4.788662,4.788662,0.049906023,0.70956165,0.70956165,1.0,0.02683541,4.788662,-0.0,-0.29043835,0.0,0.7083124,0.70956165,3.0,0.0,0.0,1.0,1.0
0.7765,0.5,0.0,50001.637,10.150221,-1.6005589,-4.573941e-09,0.7063947,0.70638967,0.029485026,0.0298512,0.70658857,0.029493121,-139.81477,-224.97113,-224.97113,95.27825,140.49533,0.0,102.079475,152.44987,1.0,1.0,0.7067767,4.900675,0.18391505,1.0,37.860134,101.954636,67.20881,157.76231,3.03502e-11,-1.2510569e-12,4.900675,4.900675,4.900675,0.049876872,0.70975894,0.70975894,1.0,0.18391505,4.900675,-0.0,-0.29024106,0.0,0.7083124,0.70975894,3.0,0.0,0.0,1.0,1.0
0.777,0.5,0.0,50001.637,10.036929,-1.6005589,-4.573941e-09,0.7063968,0.7063917,0.029447392,0.029815825,0.7065896,0.029455429,-134.80338,-217.72401,-217.72401,95.27825,135.93031,0.0,102.079475,152.44987,1.0,1.0,0.7067809,5.0127163,0.3409947,1.0,22.022352,112.78102,42.108,175.61601,3.289283e-11,-1.2110351e-12,5.0127163,5.0127163,5.0127163,0.049846236,0.7099555,0.7099555,1.0,0.3409947,5.0127163,-0.0,-0.2900445,0.0,0.7083124,0.7099555,3.0,0.0,0.0,1.0,1.0
0.7775,0.5,0.0,50001.633,9.923494,-1.6005589,-4.573941e-09,0.706399,0.7063938,0.029408323,0.029778995,0.7065906,0.029416298,-128.10101,-207.74966,-207.74966,95.27825,129.66054,0.0,102.079475,152.44987,1.0,1.0,0.7067852,5.1247864,0.4980743,1.0,5.9047046,122.196304,16.474136,191.27553,3.3922247e-11,-1.1686327e-12,5.1247864,5.1247864,5.1247864,0.0498141,0.7101514,0.7101514,1.0,0.4980743,5.1247864,-0.0,-0.28984863,0.0,0.7083124,0.7101514,3.0,0.0,0.0,1.0,1.0
0.778,0.5,0.0,50001.63,9.809921,-1.6004298,2.7882555e-08,0.7064013,0.706396,0.029367825,0.0297407,0.7065917,0.02937574,-119.79056,-195.17108,-195.17108,95.27825,121.763435,0.0,102.079475,152.44987,1.0,1.0,0.7067896,5.236885,0.65515393,1.0,-10.290858,130.08142,-9.372088,204.54317,3.3910052e-11,-1.1233001e-12,5.236885,5.236885,5.236885,0.049780514,0.71034646,0.71034646,1.0,0.65515393,5.236885,-0.0,-0.2896535,0.0,0.7083124,0.71034646,3.0,0.0,0.0,1.0,1.0
0.7785,0.5,0.0,50001.625,9.696216,-1.6004298,2.7882555e-08,0.7064037,0.7063982,0.029325904,0.029700972,0.70659286,0.029333757,-109.97515,-180.14401,-180.14401,95.27825,112.33693,0.0,102.079475,152.44987,1.0,1.0,0.70679414,5.349012,0.81223357,1.0,-26.36117,136.33632,-35.10693,215.25095,3.4045298e-11,-1.0855662e-12,5.349012,5.349012,5.349012,0.04974543,0.71054083,0.71054083,1.0,0.81223357,5.349012,-0.0,-0.28945917,0.0,0.7083124,0.71054083,3.0,0.0,0.0,1.0,1.0
0.779,0.5,0.0,50001.625,9.582385,-1.6004298,2.7882555e-08,0.70640606,0.70640045,0.02928257,0.029659785,0.706594,0.02929036,-98.77695,-162.85513,-162.85513,95.27825,101.49829,0.0,102.079475,152.44987,1.0,1.0,0.7067988,5.461167,0.9693132,1.0,-42.104397,140.88135,-60.40767,223.2628,3.3425263e-11,-1.0543105e-12,5.461167,5.461167,5.461167,0.049708895,0.7107344,0.7107344,1.0,0.9693132,5.461167,-0.0,-0.28926554,0.0,0.7083124,0.7107344,3.0,0.0,0.0,1.0,1.0
0.7795,0.5,0.0,50001.62,9.468436,-1.6004298,2.7882555e-08,0.70640856,0.70640284,0.029237825,0.029617177,0.70659524,0.029245554,-86.33563,-143.51974,-143.51974,95.27825,89.38263,0.0,102.079475,152.44987,1.0,1.0,0.70680356,5.5733495,1.1263928,1.0,-57.322582,143.65822,-84.956635,228.47638,3.1388066e-11,-1.0191663e-12,5.5733495,5.5733495,5.5733495,0.049670886,0.7109273,0.7109273,1.0,1.1263928,5.5733495,-0.0,-0.28907272,0.0,0.7083124,0.7109273,3.0,0.0,0.0,1.0,1.0
0.78,0.5,0.0,50001.617,9.354373,-1.6004298,2.7882555e-08,0.70641106,0.7064052,0.029191678,0.029573124,0.70659655,0.029199343,-72.806656,-122.37901,-122.37901,95.27825,76.14129,0.0,102.079475,152.44987,1.0,1.0,0.7068083,5.68556,1.2834724,1.0,-71.824135,144.6308,-108.445244,230.82426,2.917855e-11,-9.863666e-13,5.68556,5.68556,5.68556,0.04963144,0.71111935,0.71111935,1.0,1.2834724,5.68556,-0.0,-0.28888065,0.0,0.7083124,0.71111935,3.0,0.0,0.0,1.0,1.0
0.7805,0.5,0.0,50001.613,9.240203,-1.6004298,2.7882555e-08,0.7064137,0.7064077,0.029144138,0.029527675,0.70659786,0.029151738,-58.359356,-99.69714,-99.69714,95.27825,61.939926,0.0,102.079475,152.44987,1.0,1.0,0.7068133,5.797799,1.4405521,1.0,-85.42626,143.78561,-130.57785,230.275,2.722628e-11,-9.550354e-13,5.797799,5.797799,5.797799,0.04959054,0.7113107,0.7113107,1.0,1.4405521,5.797799,-0.0,-0.28868935,0.0,0.7083124,0.7113107,3.0,0.0,0.0,1.0,1.0
0.781,0.5,0.0,50001.613,9.125932,-1.6004298,2.7882555e-08,0.7064163,0.7064102,0.029095208,0.029480794,0.70659924,0.029102743,-43.17479,-75.75794,-75.75794,95.27825,46.95648,0.0,102.079475,152.44987,1.0,1.0,0.70681834,5.910065,1.5976317,1.0,-97.95727,141.13206,-151.07553,226.83347,2.5926872e-11,-9.196109e-13,5.910065,5.910065,5.910065,0.049548212,0.7115012,0.7115012,1.0,1.5976317,5.910065,-0.0,-0.28849882,0.0,0.7083124,0.7115012,3.0,0.0,0.0,1.0,1.0
0.7815,0.5,0.0,50001.61,9.011566,-1.6004298,2.7882555e-08,0.70641905,0.70641285,0.029044898,0.02943251,0.70660067,0.029052366,-27.443521,-50.861397,-50.861397,95.27825,31.37892,0.0,102.079475,152.44987,1.0,1.0,0.70682347,6.0223584,1.7547114,1.0,-109.25874,136.70227,-169.67955,220.54094,2.623559e-11,-8.958002e-13,6.0223584,6.0223584,6.0223584,0.049504444,0.7116909,0.7116909,1.0,1.7547114,6.0223584,-0.0,-0.2883091,0.0,0.7083124,0.7116909,3.0,0.0,0.0,1.0,1.0
0.782,0.5,0.0,50001.605,8.897111,-1.6004298,2.7882555e-08,0.7064218,0.7064155,0.028993212,0.029382838,0.70660216,0.029000614,-11.363203,-25.319853,-25.319853,95.27825,15.402918,0.0,102.079475,152.44987,1.0,1.0,0.70682865,6.1346793,1.911791,1.0,-119.187584,130.55078,-186.15472,211.47458,2.6259805e-11,-8.6943544e-13,6.1346793,6.1346793,6.1346793,0.049459267,0.71187985,0.71187985,1.0,1.911791,6.1346793,-0.0,-0.28812018,0.0,0.7083124,0.71187985,3.0,0.0,0.0,1.0,1.0
0.7825,0.5,0.0,50001.6,8.782575,-1.6004298,2.7882555e-08,0.70642465,0.7064182,0.02894016,0.029331738,0.7066037,0.028947495,4.863885,0.54586595,0.54586595,95.27825,-0.7706179,0.0,102.079475,152.44987,1.0,1.0,0.70683396,6.247027,2.0688705,1.0,-127.61782,122.75393,-200.29239,199.74652,2.4743936e-11,-8.3917465e-13,6.247027,6.247027,6.247027,0.04941266,0.71206796,0.71206796,1.0,2.0688705,6.247027,-0.0,-0.28793207,0.0,0.7083124,0.71206796,3.0,0.0,0.0,1.0,1.0
0.783,0.5,0.0,50001.6,8.667961,-1.6004298,2.7882555e-08,0.7064275,0.706421,0.028885746,0.029279275,0.70660526,0.028893014,21.033388,26.41049,26.41049,95.27825,-16.938065,0.0,102.079475,152.44987,1.0,1.0,0.7068394,0.0762167,2.2259502,1.0,-134.44221,113.40883,-211.91304,185.50255,2.2505295e-11,-8.114848e-13,0.0762167,0.0762167,0.0762167,0.049364623,0.71225524,0.71225524,1.0,2.2259502,0.0762167,-0.0,-0.28774476,0.0,0.7083124,0.71225524,3.0,0.0,0.0,1.0,1.0
0.7835,0.5,0.0,50001.598,8.553277,-1.6004298,2.7882555e-08,0.7064305,0.7064238,0.02882998,0.02922543,0.70660686,0.02883718,36.94145,51.948395,51.948395,95.27825,-32.89565,0.0,102.079475,152.44987,1.0,1.0,0.70684487,0.18861844,2.38303,1.0,-139.57367,102.632225,-220.86868,168.92029,1.9386085e-11,-7.811619e-13,0.18861844,0.18861844,0.18861844,0.049315196,0.71244174,0.71244174,1.0,2.38303,0.18861844,-0.0,-0.2875583,0.0,0.7083124,0.71244174,3.0,0.0,0.0,1.0,1.0
0.784,0.5,0.0,50001.594,8.438529,-1.6004298,2.7882555e-08,0.7064335,0.70642674,0.028772868,0.029170223,0.70660853,0.028779998,52.38728,76.837715,76.837715,95.27825,-48.442017,0.0,102.079475,152.44987,1.0,1.0,0.70685047,0.30104688,2.5401096,1.0,-142.94637,90.55908,-227.04475,150.20703,1.7125489e-11,-7.512133e-13,0.30104688,0.30104688,0.30104688,0.04926437,0.71262735,0.71262735,1.0,2.5401096,0.30104688,-0.0,-0.28737265,0.0,0.7083124,0.71262735,3.0,0.0,0.0,1.0,1.0
0.7845,0.5,0.0,50001.594,8.323723,-1.6004298,2.7882555e-08,0.7064365,0.7064297,0.028714417,0.029113632,0.7066102,0.028721478,67.17571,100.76439,100.76439,95.27825,-63.380783,0.0,102.079475,152.44987,1.0,1.0,0.7068562,0.41350186,2.697189,1.0,-144.51656,77.34085,-230.36157,129.59717,1.4358684e-11,-7.216163e-13,0.41350186,0.41350186,0.41350186,0.04921216,0.7128122,0.7128122,1.0,2.697189,0.41350186,-0.0,-0.2871878,0.0,0.7083124,0.7128122,3.0,0.0,0.0,1.0,1.0
0.785,0.5,0.0,50001.59,8.208864,-1.6004298,2.7882555e-08,0.7064396,0.7064327,0.028654633,0.029055683,0.706612,0.028661624,81.119644,123.42616,123.42616,95.27825,-77.52302,0.0,102.079475,152.44987,1.0,1.0,0.706862,0.5259833,2.8542688,1.0,-144.26326,63.14361,-230.77542,107.34926,1.169572e-11,-6.9228347e-13,0.5259833,0.5259833,0.5259833,0.049158555,0.7129961,0.7129961,1.0,2.8542688,0.5259833,-0.0,-0.28700387,0.0,0.7083124,0.7129961,3.0,0.0,0.0,1.0,1.0
0.7855,0.5,0.0,50001.586,8.093959,-1.6004298,2.7882555e-08,0.70644283,0.7064358,0.028593527,0.0289964,0.7066138,0.028600447,94.042465,144.53639,144.53639,95.27825,-90.689644,0.0,102.079475,152.44987,1.0,1.0,0.7068678,0.63849086,3.0113485,1.0,-142.18846,48.145992,-228.27917,83.74279,9.05852e-12,-6.6469876e-13,0.63849086,0.63849086,0.63849086,0.049103584,0.71317923,0.71317923,1.0,3.0113485,0.63849086,-0.0,-0.28682074,0.0,0.7083124,0.71317923,3.0,0.0,0.0,1.0,1.0
0.786,0.5,0.0,50001.582,7.979014,-1.6004298,2.7882555e-08,0.706446,0.70643896,0.028531102,0.02893577,0.7066156,0.02853795,105.78026,163.8277,163.8277,95.27825,-102.71372,0.0,102.079475,152.44987,1.0,1.0,0.70687383,0.7510246,3.168428,1.0,-138.3172,32.53694,-222.90245,59.07474,5.3680034e-12,-6.387964e-13,0.7510246,0.7510246,0.7510246,0.049047243,0.7133615,0.7133615,1.0,3.168428,0.7510246,-0.0,-0.2866385,0.0,0.7083124,0.7133615,3.0,0.0,0.0,1.0,1.0
0.7865,0.5,0.0,50001.582,7.864034,-1.6004298,2.7882555e-08,0.7064493,0.7064421,0.028467366,0.028873794,0.7066175,0.028474145,116.18391,181.0554,181.0554,95.27825,-113.442566,0.0,102.079475,152.44987,1.0,1.0,0.70687985,0.8635843,3.3255076,1.0,-132.69722,16.513323,-214.7112,33.655796,2.1433098e-12,-6.1257087e-13,0.8635843,0.8635843,0.8635843,0.048989546,0.7135429,0.7135429,1.0,3.3255076,0.8635843,-0.0,-0.2864571,0.0,0.7083124,0.7135429,3.0,0.0,0.0,1.0,1.0
0.787,0.5,0.0,50001.58,7.7490263,-1.6004298,2.7882555e-08,0.7064526,0.7064454,0.02840233,0.028810501,0.7066194,0.028409036,125.12101,196.00061,196.00061,95.27825,-122.739716,0.0,102.079475,152.44987,1.0,1.0,0.70688593,0.9761697,3.4825873,1.0,-125.398476,0.27746388,-203.80708,7.806473,-1.024901e-12,-5.869878e-13,0.9761697,0.9761697,0.9761697,0.048930466,0.7137234,0.7137234,1.0,3.4825873,0.9761697,-0.0,-0.28627658,0.0,0.7083124,0.7137234,3.0,0.0,0.0,1.0,1.0
0.7875,0.5,0.0,50001.574,7.633996,-1.6004298,2.7882555e-08,0.706456,0.7064487,0.028335998,0.028745882,0.70662135,0.02834263,132.4776,208.47302,208.47302,95.27825,-130.48668,0.0,102.079475,152.44987,1.0,1.0,0.7068922,1.0887808,3.639667,1.0,-116.5122,-15.965406,-190.3261,-18.146936,-4.2409843e-12,-5.595801e-13,1.0887808,1.0887808,1.0887808,0.048870053,0.71390307,0.71390307,1.0,3.639667,1.0887808,-0.0,-0.28609693,0.0,0.7083124,0.71390307,3.0,0.0,0.0,1.0,1.0
0.788,0.5,0.0,50001.57,7.5189495,-1.6004298,2.7882555e-08,0.7064594,0.706452,0.028268378,0.028679956,0.7066234,0.028274938,138.15959,218.31345,218.31345,95.27825,-136.58444,0.0,102.079475,152.44987,1.0,1.0,0.7068985,1.2014173,3.7967465,1.0,-106.14983,-32.009754,-174.43698,-43.87647,-6.3487813e-12,-5.363158e-13,1.2014173,1.2014173,1.2014173,0.048808314,0.7140818,0.7140818,1.0,3.7967465,1.2014173,-0.0,-0.28591818,0.0,0.7083124,0.7140818,3.0,0.0,0.0,1.0,1.0
0.7885,0.5,0.0,50001.57,7.403892,-1.6004298,2.7882555e-08,0.70646286,0.7064554,0.028199479,0.028612703,0.7066254,0.028205967,142.09398,225.39578,225.39578,95.27825,-140.9548,0.0,102.079475,152.44987,1.0,1.0,0.7069049,1.3140792,3.9538262,1.0,-94.44163,-47.652344,-156.33913,-69.05665,-7.5524595e-12,-5.151503e-13,1.3140792,1.3140792,1.3140792,0.048745226,0.7142597,0.7142597,1.0,3.9538262,1.3140792,-0.0,-0.28574032,0.0,0.7083124,0.7142597,3.0,0.0,0.0,1.0,1.0
0.789,0.5,0.0,50001.566,7.2888303,-1.6004298,2.7882555e-08,0.7064664,0.70645887,0.028129308,0.028544163,0.7066275,0.02813572,144.22983,229.62868,229.62868,95.27825,-143.54134,0.0,102.079475,152.44987,1.0,1.0,0.7069113,1.4267662,4.1109056,1.0,-81.53501,-62.69482,-136.26009,-93.36859,-7.697317e-12,-7.05842e-13,1.4267662,1.4267662,1.4267662,0.048680823,0.71443665,0.71443665,1.0,4.1109056,1.4267662,-0.0,-0.28556335,0.0,0.7083124,0.71443665,3.0,0.0,0.0,1.0,1.0
0.7895,0.5,0.0,50001.562,7.173769,-1.6004298,2.7882555e-08,0.70646995,0.7064623,0.028057871,0.028474357,0.7066296,0.02806421,144.53899,230.95679,230.95679,95.27825,-144.31015,0.0,102.079475,152.44987,1.0,1.0,0.7069179,1.5394782,4.2679853,1.0,-67.59277,-76.94622,-114.45269,-116.504105,-6.915638e-12,-1.0911802e-12,1.5394782,1.5394782,1.5394782,0.04861509,0.7146127,0.7146127,1.0,4.2679853,1.5394782,-0.0,-0.28538728,0.0,0.7083124,0.7146127,3.0,0.0,0.0,1.0,1.0
0.79,0.5,0.0,50001.56,7.0587153,-1.6004298,2.7882555e-08,0.7064736,0.7064659,0.027985176,0.028403245,0.7066317,0.027991442,143.01639,229.36151,229.36151,95.27825,-143.2504,0.0,102.079475,152.44987,1.0,1.0,0.70692456,1.6522151,4.425065,1.0,-52.790977,-90.22542,-91.19198,-138.16953,-6.5244095e-12,-1.345225e-12,1.6522151,1.6522151,1.6522151,0.04854806,0.71478784,0.71478784,1.0,4.425065,1.6522151,-0.0,-0.28521213,0.0,0.7083124,0.71478784,3.0,0.0,0.0,1.0,1.0
0.7905,0.5,0.0,50001.56,6.943674,-1.6004298,2.7882555e-08,0.7064772,0.70646954,0.027911233,0.028330835,0.7066339,0.027917424,139.68022,224.8612,224.8612,95.27825,-140.3744,0.0,102.079475,152.44987,1.0,1.0,0.70693123,1.7649766,4.5821447,1.0,-37.316795,-102.363434,-66.77165,-158.08955,-6.7614985e-12,-1.5140058e-12,1.7649766,1.7649766,1.7649766,0.048479706,0.7149621,0.7149621,1.0,4.5821447,1.7649766,-0.0,-0.2850379,0.0,0.7083124,0.7149621,3.0,0.0,0.0,1.0,1.0
0.791,0.5,0.0,50001.555,6.8286514,-1.6004298,2.7882555e-08,0.706481,0.7064732,0.027836049,0.028257193,0.70663613,0.027842164,134.5717,217.51115,217.51115,95.27825,-135.71751,0.0,102.079475,152.44987,1.0,1.0,0.7069381,1.8777627,4.7392244,1.0,-21.3661,-113.2056,-41.50043,-176.01071,-7.3165675e-12,-1.6194576e-12,1.8777627,1.8777627,1.8777627,0.04841006,0.7151354,0.7151354,1.0,4.7392244,1.8777627,-0.0,-0.2848646,0.0,0.7083124,0.7151354,3.0,0.0,0.0,1.0,1.0
0.7915,0.5,0.0,50001.55,6.713653,-1.6004298,2.7882555e-08,0.70648474,0.70647687,0.02775963,0.02818227,0.7066384,0.027765669,127.75456,207.40274,207.40274,95.27825,-129.33778,0.0,102.079475,152.44987,1.0,1.0,0.70694494,1.9905732,4.896304,1.0,-5.141028,-122.61353,-15.6981325,-191.70462,-7.912301e-12,-1.677202e-12,1.9905732,1.9905732,1.9905732,0.048339136,0.7153078,0.7153078,1.0,4.896304,1.9905732,-0.0,-0.28469223,0.0,0.7083124,0.7153078,3.0,0.0,0.0,1.0,1.0
0.792,0.5,0.0,50001.547,6.5986843,-1.6004298,2.7882555e-08,0.7064885,0.7064806,0.027681984,0.028106108,0.7066407,0.027687948,119.31434,194.66252,194.66252,95.27825,-121.315125,0.0,102.079475,152.44987,1.0,1.0,0.7069519,2.1034076,5.053384,1.0,11.152605,-130.46695,10.308365,-204.97089,-9.16908e-12,-1.7028975e-12,2.1034076,2.1034076,2.1034076,0.04826694,0.7154792,0.7154792,1.0,5.053384,2.1034076,-0.0,-0.28452078,0.0,0.7078577,0.7154792,3.0,0.0,0.0,1.0,1.0
0.7925,0.5,0.0,50001.547,6.483752,-1.6004298,2.7882555e-08,0.70649236,0.7064844,0.02760312,0.028028678,0.70664304,0.02760901,109.35725,179.4505,179.4505,95.27825,-111.75046,0.0,102.079475,152.44987,1.0,1.0,0.7069589,2.2162664,5.2104635,1.0,27.307903,-136.66515,36.189255,-215.63976,-1.0574995e-11,-1.706088e-12,2.2162664,2.2162664,2.2162664,0.048193444,0.7156497,0.7156497,1.0,5.2104635,2.2162664,-0.0,-0.28435028,0.0,0.7078577,0.7156497,3.0,0.0,0.0,1.0,1.0
0.793,0.5,0.0,50001.543,6.3688607,-1.6004298,2.7882555e-08,0.70649624,0.70648825,0.027523046,0.027950026,0.7066454,0.027528858,98.008896,161.9583,161.9583,95.27825,-100.76439,0.0,102.079475,152.44987,1.0,1.0,0.706966,2.329149,5.3675427,1.0,43.11953,-141.12842,61.616,-223.5743,-1.1434512e-11,-1.692365e-12,2.329149,2.329149,2.329149,0.048118707,0.71581924,0.71581924,1.0,5.3675427,2.329149,-0.0,-0.28418073,0.0,0.7078577,0.71581924,3.0,0.0,0.0,1.0,1.0
0.7935,0.5,0.0,50001.54,6.2540164,-1.6004298,2.7882555e-08,0.7065002,0.70649207,0.02744177,0.027870158,0.7066478,0.027447505,85.412704,142.4066,142.4066,95.27825,-88.49569,0.0,102.079475,152.44987,1.0,1.0,0.70697314,2.4420552,5.5246224,1.0,58.386303,-143.79901,86.2655,-228.67212,-1.2655265e-11,-1.6712156e-12,2.4420552,2.4420552,2.4420552,0.048042707,0.71598786,0.71598786,1.0,5.5246224,2.4420552,-0.0,-0.28401214,0.0,0.7078577,0.71598786,3.0,0.0,0.0,1.0,1.0
0.794,0.5,0.0,50001.535,6.139225,-1.6004298,2.7882555e-08,0.7065041,0.706496,0.027359297,0.027789054,0.70665026,0.027364958,71.72811,121.04258,121.04258,95.27825,-75.0996,0.0,102.079475,152.44987,1.0,1.0,0.7069804,2.5549848,5.681702,1.0,72.913795,-144.6419,109.82423,-230.8668,-1.3680818e-11,-1.6426903e-12,2.5549848,2.5549848,2.5549848,0.047965463,0.71615547,0.71615547,1.0,5.681702,2.5549848,-0.0,-0.28384453,0.0,0.7078577,0.71615547,3.0,0.0,0.0,1.0,1.0
0.7945,0.5,0.0,50001.535,6.0244923,-1.6004298,2.7882555e-08,0.7065081,0.7065,0.02727564,0.027706744,0.7066527,0.027281223,57.128544,98.1366,98.1366,95.27825,-60.745857,0.0,102.079475,152.44987,1.0,1.0,0.7069877,2.667938,5.838782,1.0,86.51677,-143.64531,131.99217,-230.12877,-1.4294489e-11,-1.6039482e-12,2.667938,2.667938,2.667938,0.04788696,0.7163221,0.7163221,1.0,5.838782,2.667938,-0.0,-0.28367788,0.0,0.7078577,0.7163221,3.0,0.0,0.0,1.0,1.0
0.795,0.5,0.0,50001.53,5.9098234,-1.6004298,2.7882555e-08,0.70651215,0.706504,0.027190803,0.027623223,0.7066552,0.027196309,41.79926,73.97893,73.97893,95.27825,-45.61654,0.0,102.079475,152.44987,1.0,1.0,0.70699507,2.7809143,5.9958615,1.0,99.021614,-140.82086,152.48677,-226.4657,-1.4125766e-11,-1.562741e-12,2.7809143,2.7809143,2.7809143,0.04780725,0.7164878,0.7164878,1.0,5.9958615,2.7809143,-0.0,-0.28351218,0.0,0.7078577,0.7164878,3.0,0.0,0.0,1.0,1.0
0.7955,0.5,0.0,50001.527,5.795224,-1.6004298,2.7882555e-08,0.70651627,0.70650804,0.027104795,0.027538517,0.70665777,0.027110225,25.934975,48.876057,48.876057,95.27825,-29.903774,0.0,102.079475,152.44987,1.0,1.0,0.7070026,2.8939137,6.152941,1.0,110.26849,-136.20348,171.04642,-219.92247,-1.3147423e-11,-1.5198634e-12,2.8939137,2.8939137,2.8939137,0.047726274,0.7166525,0.7166525,1.0,6.152941,2.8939137,-0.0,-0.28334746,0.0,0.7078577,0.7166525,3.0,0.0,0.0,1.0,1.0
0.796,0.5,0.0,50001.523,5.6807,-1.6004298,2.7882555e-08,0.7065204,0.70651215,0.027017625,0.027452612,0.70666033,0.027022978,9.737411,23.146767,23.146767,95.27825,-13.807311,0.0,102.079475,152.44987,1.0,1.0,0.7070101,3.0069358,0.02683541,1.0,120.11349,-129.8509,187.43391,-210.58069,-1.1774855e-11,-1.4747758e-12,3.0069358,3.0069358,3.0069358,0.04764411,0.71681625,0.71681625,1.0,0.02683541,3.0069358,-0.0,-0.28318375,0.0,0.7078577,0.71681625,3.0,0.0,0.0,1.0,1.0
0.7965,0.5,0.0,50001.523,5.566256,-1.6004298,2.7882555e-08,0.7065245,0.70651627,0.0269293,0.027365528,0.7066629,0.026934577,-6.587274,-2.8818634,-2.8818634,95.27825,2.4680283,0.0,102.079475,152.44987,1.0,1.0,0.70701766,3.1199808,0.18391505,1.0,128.43039,-121.84311,201.43948,-198.55763,-9.024911e-12,-1.4265569e-12,3.1199808,3.1199808,3.1199808,0.047560755,0.71697897,0.71697897,1.0,0.18391505,3.1199808,-0.0,-0.283021,0.0,0.7078577,0.71697897,3.0,0.0,0.0,1.0,1.0
0.797,0.5,0.0,50001.52,5.4518986,-1.6004298,2.7882555e-08,0.7065287,0.7065204,0.02683983,0.02727727,0.7066655,0.026845029,-22.83111,-28.878641,-28.878641,95.27825,18.714952,0.0,102.079475,152.44987,1.0,1.0,0.70702535,3.2330484,0.3409947,1.0,135.11234,-112.28122,212.88348,-184.00484,-4.9415615e-12,-1.3866545e-12,3.2330484,3.2330484,3.2330484,0.047476172,0.71714073,0.71714073,1.0,0.3409947,3.2330484,-0.0,-0.28285927,0.0,0.7078577,0.71714073,3.0,0.0,0.0,1.0,1.0
0.7975,0.5,0.0,50001.516,5.3376327,-1.6004298,2.7882555e-08,0.70653296,0.7065246,0.026749222,0.027187873,0.7066682,0.026754342,-38.786964,-54.512463,-54.512463,104.85955,34.726337,0.0,102.079475,167.892,1.0,1.0,0.70703304,3.3461382,0.4980743,1.0,140.07323,-101.28627,221.61873,-167.10626,9.337282e-13,-1.3532063e-12,3.3461382,3.3461382,3.3461382,0.047390383,0.7173015,0.7173015,1.0,0.4980743,3.3461382,-0.0,-0.28269854,0.0,0.7078577,0.7173015,3.0,0.0,0.0,1.0,1.0
0.798,0.5,0.0,50001.51,5.223464,-1.6004298,2.7882555e-08,0.7065372,0.70652884,0.026657483,0.027097285,0.7066709,0.026662527,-54.25119,-79.45655,-79.45655,104.85955,50.297874,0.0,102.079475,167.892,1.0,1.0,0.7070408,3.4592502,0.65515393,1.0,143.24887,-88.99769,227.53241,-148.07587,7.318958e-12,-1.317213e-12,3.4592502,3.4592502,3.4592502,0.04730343,0.7174612,0.7174612,1.0,0.65515393,3.4592502,-0.0,-0.2825388,0.0,0.7078577,0.7174612,3.0,0.0,0.0,1.0,1.0
0.7985,0.5,0.0,50001.51,5.109398,-1.6004298,2.7882555e-08,0.7065415,0.70653313,0.026564622,0.027005555,0.70667356,0.026569588,-69.02622,-103.39261,-103.39261,104.85955,65.23068,0.0,102.079475,167.892,1.0,1.0,0.70704865,3.572384,0.81223357,1.0,144.59776,-75.57155,230.54762,-127.155014,1.36744175e-11,-1.2740651e-12,3.572384,3.572384,3.572384,0.047215287,0.7176199,0.7176199,1.0,0.81223357,3.572384,-0.0,-0.28238007,0.0,0.7078577,0.7176199,3.0,0.0,0.0,1.0,1.0
0.799,0.5,0.0,50001.508,4.9954395,-1.6004298,2.7882555e-08,0.7065458,0.7065374,0.026470648,0.026912685,0.7066763,0.026475536,-82.92313,-126.01491,-126.01491,104.85955,79.333855,0.0,102.079475,167.892,1.0,1.0,0.7070565,3.68554,0.9693132,1.0,144.1017,-61.178577,230.62433,-104.60941,2.0040568e-11,-1.2361656e-12,3.68554,3.68554,3.68554,0.047125995,0.7177776,0.7177776,1.0,0.9693132,3.68554,-0.0,-0.28222236,0.0,0.7078577,0.7177776,3.0,0.0,0.0,1.0,1.0
0.7995,0.5,0.0,50001.504,4.881594,-1.6004298,2.7882555e-08,0.7065502,0.7065418,0.026375568,0.026818722,0.70667905,0.026380379,-95.76401,-147.03421,-147.03421,104.85955,92.42691,0.0,102.079475,167.892,1.0,1.0,0.7070645,3.7987175,1.1263928,1.0,141.76602,-46.002018,227.75995,-80.72574,2.5104885e-11,-1.201077e-12,3.7987175,3.7987175,3.7987175,0.047035534,0.7179343,0.7179343,1.0,1.1263928,3.7987175,-0.0,-0.2820657,0.0,0.7078577,0.7179343,3.0,0.0,0.0,1.0,1.0
0.8,0.5,0.0,50001.5,4.7678676,-1.6004298,2.7882555e-08,0.70655453,0.7065461,0.026279392,0.026723597,0.70668185,0.026284127,-107.3843,-166.18147,-166.18147,104.85955,104.34211,0.0,102.079475,167.892,1.0,1.0,0.7070725,3.9119165,1.2834724,1.0,137.61957,-30.235275,221.98946,-55.807987,2.9384006e-11,-1.1631917e-12,3.9119165,3.9119165,3.9119165,0.04694392,0.71808994,0.71808994,1.0,1.2834724,3.9119165,-0.0,-0.28191003,0.0,0.7078577,0.71808994,3.0,0.0,0.0,1.0,1.0
0.8005,0.5,0.0,50001.5,4.654265,-1.6004298,2.7882555e-08,0.70655894,0.70655054,0.026182126,0.026627365,0.70668465,0.026186785,-117.634895,-183.2113,-183.2113,104.85955,114.92661,0.0,102.079475,167.892,1.0,1.0,0.7070806,4.025137,1.4405521,1.0,131.71437,-14.0794735,213.38495,-30.173647,3.403742e-11,-1.1198769e-12,4.025137,4.025137,4.025137,0.046851143,0.71824455,0.71824455,1.0,1.4405521,4.025137,-0.0,-0.28175542,0.0,0.7078577,0.71824455,3.0,0.0,0.0,1.0,1.0
0.801,0.5,0.0,50001.496,4.5407915,-1.6004298,2.7882555e-08,0.7065634,0.70655495,0.026083782,0.026530037,0.70668745,0.026088363,-126.38408,-197.90514,-197.90514,104.85955,124.044464,0.0,102.079475,167.892,1.0,1.0,0.70708877,4.1383786,1.5976317,1.0,124.12497,2.259115,202.05478,-4.1496363,3.8916315e-11,-1.082027e-12,4.1383786,4.1383786,4.1383786,0.04675724,0.71839815,0.71839815,1.0,1.5976317,4.1383786,-0.0,-0.28160185,0.0,0.7078577,0.71839815,3.0,0.0,0.0,1.0,1.0
0.8015,0.5,0.0,50001.492,4.427453,-1.6004298,2.7882555e-08,0.7065679,0.7065594,0.025984365,0.0264316,0.7066903,0.025988868,-133.51921,-210.0741,-210.0741,104.85955,131.57834,0.0,102.079475,167.892,1.0,1.0,0.707097,4.251641,1.7547114,1.0,114.94751,18.571701,188.14223,21.93186,4.28395e-11,-1.0399528e-12,4.251641,4.251641,4.251641,0.046662226,0.7185507,0.7185507,1.0,1.7547114,4.251641,-0.0,-0.2814493,0.0,0.7078577,0.7185507,3.0,0.0,0.0,1.0,1.0
0.802,0.5,0.0,50001.49,4.3142543,-1.6004298,2.7882555e-08,0.7065724,0.70656395,0.025883885,0.026332067,0.70669323,0.02588831,-138.9482,-219.56136,-219.56136,104.85955,137.43109,0.0,102.079475,167.892,1.0,1.0,0.7071052,4.364924,1.911791,1.0,104.298546,34.649647,171.82372,47.737633,4.6402406e-11,-1.0011167e-12,4.364924,4.364924,4.364924,0.04656609,0.7187022,0.7187022,1.0,1.911791,4.364924,-0.0,-0.2812978,0.0,0.7078577,0.7187022,3.0,0.0,0.0,1.0,1.0
0.8025,0.5,0.0,50001.49,4.2012005,-1.600271,-1.3942231e-07,0.70657694,0.7065685,0.02578235,0.02623146,0.7066961,0.0257867,-142.60071,-226.2443,-226.2443,104.85955,141.527,0.0,102.079475,167.892,1.0,1.0,0.7071135,4.478228,2.0688705,1.0,92.31357,50.287136,153.30658,72.937706,4.862015e-11,-9.668853e-13,4.478228,4.478228,4.478228,0.046468824,0.71885264,0.71885264,1.0,2.0688705,4.478228,-0.0,-0.28114736,0.0,0.7078577,0.71885264,3.0,0.0,0.0,1.0,1.0
