Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.803,0.5,0.0,50001.484,4.0882974,-1.600271,-1.3942231e-07,0.7065815,0.706573,0.02567977,0.02612981,0.706699,0.025684042,-144.42911,-230.03601,-230.03601,104.85955,143.81273,0.0,102.079475,167.892,1.0,1.0,0.70712185,4.5915523,2.2259502,1.0,79.14528,65.28383,132.82643,97.20958,4.8662525e-11,-9.338172e-13,4.5915523,4.5915523,4.5915523,0.04637046,0.719002,0.719002,1.0,2.2259502,4.5915523,-0.0,-0.280998,0.0,0.7078577,0.719002,3.0,0.0,0.0,1.0,1.0
0.8035,0.5,0.0,50001.48,3.9755497,-1.600271,-1.3942231e-07,0.70658606,0.7065776,0.025576152,0.02602708,0.70670193,0.025580347,-144.40907,-230.88655,-230.88655,104.85955,144.25815,0.0,102.079475,167.892,1.0,1.0,0.70713025,4.704897,2.38303,1.0,64.961655,79.44741,110.64422,120.24233,4.7061872e-11,-8.9913255e-13,4.704897,4.704897,4.704897,0.046271015,0.71915036,0.71915036,1.0,2.38303,4.704897,-0.0,-0.28084967,0.0,0.7078577,0.71915036,3.0,0.0,0.0,1.0,1.0
0.804,0.5,0.0,50001.477,3.862963,-1.600271,-1.3942231e-07,0.70659065,0.70658225,0.025471503,0.025923258,0.7067049,0.025475621,-142.53993,-228.78355,-228.78355,104.85955,142.85663,0.0,102.079475,167.892,1.0,1.0,0.7071387,4.8182616,2.5401096,1.0,49.94384,92.59609,87.0429,141.74066,4.437823e-11,-8.6322453e-13,4.8182616,4.8182616,4.8182616,0.046170477,0.7192976,0.7192976,1.0,2.5401096,4.8182616,-0.0,-0.2807024,0.0,0.7078577,0.7192976,3.0,0.0,0.0,1.0,1.0
0.8045,0.5,0.0,50001.477,3.7505422,-1.600271,-1.3942231e-07,0.7065953,0.70658684,0.025365833,0.025818432,0.7067079,0.025369875,-138.84471,-223.75246,-223.75246,104.85955,139.62521,0.0,102.079475,167.892,1.0,1.0,0.7071472,4.9316463,2.697189,1.0,34.283794,104.56092,62.32382,161.42863,4.0818272e-11,-8.285477e-13,4.9316463,4.9316463,4.9316463,0.046068866,0.7194438,0.7194438,1.0,2.697189,4.9316463,-0.0,-0.28055623,0.0,0.7078577,0.7194438,3.0,0.0,0.0,1.0,1.0
0.805,0.5,0.0,50001.473,3.6382923,-1.600271,-1.3942231e-07,0.70659995,0.7065915,0.025259152,0.025712566,0.7067109,0.02526312,-133.36989,-215.85623,-215.85623,104.85955,134.60442,0.0,102.079475,167.892,1.0,1.0,0.70715576,5.0450506,2.8542688,1.0,18.181887,115.188,36.802902,179.05333,3.7259303e-11,-8.1726965e-13,5.0450506,5.0450506,5.0450506,0.04596617,0.7195889,0.7195889,1.0,2.8542688,5.0450506,-0.0,-0.28041112,0.0,0.7078577,0.7195889,3.0,0.0,0.0,1.0,1.0
0.8055,0.5,0.0,50001.47,3.526219,-1.600271,-1.3942231e-07,0.7066046,0.7065962,0.025151467,0.025605652,0.7067139,0.025155358,-126.18477,-205.1946,-205.1946,104.85955,127.85773,0.0,102.079475,167.892,1.0,1.0,0.70716435,5.1584744,3.0113485,1.0,1.8443004,124.34047,10.806607,194.38799,3.3541427e-11,-1.03245e-12,5.1584744,5.1584744,5.1584744,0.04586243,0.71973294,0.71973294,1.0,3.0113485,5.1584744,-0.0,-0.2802671,0.0,0.7078577,0.71973294,3.0,0.0,0.0,1.0,1.0
0.806,0.5,0.0,50001.465,3.4143267,-1.600271,-1.3942231e-07,0.7066093,0.7066009,0.025042787,0.025497729,0.70671695,0.025046602,-117.38066,-191.90279,-191.90279,104.85955,119.470825,0.0,102.079475,167.892,1.0,1.0,0.707173,5.2719173,3.168428,1.0,-14.519585,131.90025,-15.332257,207.23505,3.0600633e-11,-1.1942324e-12,5.2719173,5.2719173,5.2719173,0.045757644,0.7198759,0.7198759,1.0,3.168428,5.2719173,-0.0,-0.28012413,0.0,0.7078577,0.7198759,3.0,0.0,0.0,1.0,1.0
0.8065,0.5,0.0,50001.465,3.302621,-1.600271,-1.3942231e-07,0.706614,0.7066056,0.024933122,0.025388801,0.70672,0.02493686,-107.06973,-176.1499,-176.1499,104.85955,109.5505,0.0,102.079475,167.892,1.0,1.0,0.70718175,5.38538,3.3255076,1.0,-30.699888,137.76962,-41.27878,217.42868,2.8733762e-11,-1.2573362e-12,5.38538,5.38538,5.38538,0.045651793,0.72001773,0.72001773,1.0,3.3255076,5.38538,-0.0,-0.27998227,0.0,0.7078577,0.72001773,3.0,0.0,0.0,1.0,1.0
0.807,0.5,0.0,50001.46,3.1911066,-1.600271,-1.3942231e-07,0.7066187,0.7066104,0.02482248,0.02527886,0.70672303,0.024826143,-95.38355,-158.13669,-158.13669,104.85955,98.22331,0.0,102.079475,167.892,1.0,1.0,0.7071904,5.4988613,3.4825873,1.0,-46.488922,141.87247,-66.70026,224.83696,2.676225e-11,-1.2864319e-12,5.4988613,5.4988613,5.4988613,0.04554492,0.7201585,0.7201585,1.0,3.4825873,5.4988613,-0.0,-0.2798415,0.0,0.7078577,0.7201585,3.0,0.0,0.0,1.0,1.0
0.8075,0.5,0.0,50001.457,3.0797884,-1.600271,-1.3942231e-07,0.7066235,0.70661515,0.024710866,0.025167929,0.70672613,0.024714455,-82.47147,-138.0931,-138.0931,104.85955,85.63396,0.0,102.079475,167.892,1.0,1.0,0.7071992,5.6123614,3.639667,1.0,-61.683853,144.15533,-91.27045,229.36354,2.4955822e-11,-1.3016379e-12,5.6123614,5.6123614,5.6123614,0.045437027,0.7202982,0.7202982,1.0,3.639667,5.6123614,-0.0,-0.27970183,0.0,0.7078577,0.7202982,3.0,0.0,0.0,1.0,1.0
0.808,0.5,0.0,50001.453,2.968672,-1.600271,-1.3942231e-07,0.70662826,0.7066199,0.024598293,0.025056,0.70672923,0.024601808,-68.49871,-116.275246,-116.275246,104.85955,71.94349,0.0,102.079475,167.892,1.0,1.0,0.707208,5.72588,3.7967465,1.0,-76.08933,144.58804,-114.673775,230.94902,2.4236705e-11,-1.3236341e-12,5.72588,5.72588,5.72588,0.04532809,0.72043675,0.72043675,1.0,3.7967465,5.72588,-0.0,-0.27956328,0.0,0.7078577,0.72043675,3.0,0.0,0.0,1.0,1.0
0.8085,0.5,0.0,50001.453,2.8577619,-1.600271,-1.3942231e-07,0.70663303,0.7066247,0.024484769,0.024943102,0.70673233,0.024488209,-53.644207,-92.9623,-92.9623,104.85955,57.327198,0.0,102.079475,167.892,1.0,1.0,0.70721686,5.8394175,3.9538262,1.0,-89.520004,143.16422,-136.60942,229.57172,2.4252985e-11,-1.6427018e-12,5.8394175,5.8394175,5.8394175,0.04521818,0.7205742,0.7205742,1.0,3.9538262,5.8394175,-0.0,-0.2794258,0.0,0.7078577,0.7205742,3.0,0.0,0.0,1.0,1.0
0.809,0.5,0.0,50001.45,2.7470632,-1.600271,-1.3942231e-07,0.70663786,0.7066296,0.024370302,0.024829254,0.70673543,0.024373667,-38.098396,-68.4528,-68.4528,104.85955,41.972416,0.0,102.079475,167.892,1.0,1.0,0.70722574,5.9529734,4.1109056,1.0,-101.80289,139.90128,-156.79514,225.24794,2.4226208e-11,-1.9634917e-12,5.9529734,5.9529734,5.9529734,0.045107257,0.7207105,0.7207105,1.0,4.1109056,5.9529734,-0.0,-0.27928945,0.0,0.7078577,0.7207105,3.0,0.0,0.0,1.0,1.0
0.8095,0.5,0.0,50001.445,2.6365807,-1.600271,-1.3942231e-07,0.7066426,0.70663434,0.024254901,0.024714423,0.7067386,0.024258193,-22.060722,-43.06088,-43.06088,104.85955,26.076109,0.0,102.079475,167.892,1.0,1.0,0.7072347,6.066547,4.2679853,1.0,-112.77963,134.84036,-174.97096,218.03185,2.4318221e-11,-2.5171096e-12,6.066547,6.066547,6.066547,0.044995338,0.7208458,0.7208458,1.0,4.2679853,6.066547,-0.0,-0.2791542,0.0,0.7078577,0.7208458,3.0,0.0,0.0,1.0,1.0
0.81,0.5,0.0,50001.44,2.5263195,-1.600271,-1.3942231e-07,0.70664746,0.70663923,0.024138575,0.024598652,0.7067417,0.024141794,-5.7371182,-17.11225,-17.11225,104.85955,9.842346,0.0,102.079475,167.892,1.0,1.0,0.7072437,6.1801386,4.425065,1.0,-122.30857,128.0457,-190.90259,208.01483,2.520832e-11,-2.9621347e-12,6.1801386,6.1801386,6.1801386,0.044882428,0.7209799,0.7209799,1.0,4.425065,6.1801386,-0.0,-0.27902007,0.0,0.7078577,0.7209799,3.0,0.0,0.0,1.0,1.0
0.8105,0.5,0.0,50001.44,2.4162843,-1.600271,-1.3942231e-07,0.70665234,0.7066441,0.024021333,0.02448192,0.70674485,0.02402448,10.662666,9.059972,9.059972,104.85955,-6.5203114,0.0,102.079475,167.892,1.0,1.0,0.7072526,0.010562343,4.5821447,1.0,-130.26656,119.60389,-204.38432,195.32436,2.5569316e-11,-3.3445813e-12,0.010562343,0.010562343,0.010562343,0.044768576,0.7211129,0.7211129,1.0,4.5821447,0.010562343,-0.0,-0.27888706,0.0,0.7078577,0.7211129,3.0,0.0,0.0,1.0,1.0
0.811,0.5,0.0,50001.438,2.3064802,-1.600271,-1.3942231e-07,0.7066572,0.706649,0.023903184,0.0243643,0.706748,0.023906257,26.927746,35.119553,35.119553,104.85955,-22.801495,0.0,102.079475,167.892,1.0,1.0,0.7072617,0.12418917,4.7392244,1.0,-136.55055,109.6228,-215.24184,180.12228,2.608228e-11,-3.6013148e-12,0.12418917,0.12418917,0.12418917,0.044653747,0.7212448,0.7212448,1.0,4.7392244,0.12418917,-0.0,-0.2787552,0.0,0.7078577,0.7212448,3.0,0.0,0.0,1.0,1.0
0.8115,0.5,0.0,50001.434,2.1969116,-1.600271,-1.3942231e-07,0.70666206,0.70665395,0.023784136,0.024245717,0.70675117,0.023787137,42.848816,60.731464,60.731464,104.85955,-38.791733,0.0,102.079475,167.892,1.0,1.0,0.70727074,0.23783334,4.896304,1.0,-141.079,98.23018,-223.33443,162.60297,2.638818e-11,-3.750684e-12,0.23783334,0.23783334,0.23783334,0.044537954,0.7213756,0.7213756,1.0,4.896304,0.23783334,-0.0,-0.27862445,0.0,0.7078577,0.7213756,3.0,0.0,0.0,1.0,1.0
0.812,0.5,0.0,50001.434,2.0875838,-1.600271,-1.3942231e-07,0.70666695,0.70665884,0.023664199,0.024126232,0.7067544,0.023667127,58.22085,85.56619,85.56619,104.85955,-54.285145,0.0,102.079475,167.892,1.0,1.0,0.70727986,0.35149467,5.053384,1.0,-143.79288,85.572014,-228.55685,142.99066,2.602787e-11,-3.82856e-12,0.35149467,0.35149467,0.35149467,0.04442122,0.72150517,0.72150517,1.0,5.053384,0.35149467,-0.0,-0.2784948,0.0,0.7078577,0.72150517,3.0,0.0,0.0,1.0,1.0
0.8125,0.5,0.0,50001.43,1.9785014,-1.600271,-1.3942231e-07,0.7066718,0.7066637,0.02354338,0.024005834,0.70675755,0.023546237,72.845764,109.303986,109.303986,104.85955,-69.082115,0.0,102.079475,167.892,1.0,1.0,0.707289,0.465173,5.2104635,1.0,-144.65648,71.81072,-230.84071,121.536736,2.4455722e-11,-3.8536947e-12,0.465173,0.465173,0.465173,0.044303536,0.7216337,0.7216337,1.0,5.2104635,0.465173,-0.0,-0.27836633,0.0,0.7078577,0.7216337,3.0,0.0,0.0,1.0,1.0
0.813,0.5,0.0,50001.426,1.8696691,-1.600271,-1.3942231e-07,0.7066767,0.7066687,0.02342169,0.023884553,0.70676076,0.023424476,86.53493,131.63899,131.63899,104.85955,-82.99185,0.0,102.079475,167.892,1.0,1.0,0.70729816,0.5788681,5.3675427,1.0,-143.65794,57.123013,-230.1554,98.51641,2.2827936e-11,-3.843094e-12,0.5788681,0.5788681,0.5788681,0.044184927,0.72176105,0.72176105,1.0,5.3675427,0.5788681,-0.0,-0.27823895,0.0,0.7078577,0.72176105,3.0,0.0,0.0,1.0,1.0
0.8135,0.5,0.0,50001.42,1.7610917,-1.600271,-1.3942231e-07,0.7066816,0.7066736,0.023299135,0.02376238,0.706764,0.023301851,99.11167,152.28317,152.28317,104.85955,-95.83486,0.0,102.079475,167.892,1.0,1.0,0.70730734,0.6925798,5.5246224,1.0,-140.80934,41.69767,-226.50847,74.22529,2.1548785e-11,-3.806143e-12,0.6925798,0.6925798,0.6925798,0.04406542,0.72188723,0.72188723,1.0,5.5246224,0.6925798,-0.0,-0.27811274,0.0,0.7078577,0.72188723,3.0,0.0,0.0,1.0,1.0
0.814,0.5,0.0,50001.42,1.6527739,-1.600271,-1.3942231e-07,0.7066865,0.70667857,0.02317573,0.023639334,0.70676714,0.023178374,110.41351,170.97012,170.97012,104.85955,-107.445274,0.0,102.079475,167.892,1.0,1.0,0.7073165,0.806308,5.681702,1.0,-136.14662,25.733114,-219.94566,48.975544,1.9703461e-11,-3.7496672e-12,0.806308,0.806308,0.806308,0.04394498,0.72201234,0.72201234,1.0,5.681702,0.806308,-0.0,-0.27798766,0.0,0.7078577,0.72201234,3.0,0.0,0.0,1.0,1.0
0.8145,0.5,0.0,50001.418,1.5447203,-1.600271,-1.3942231e-07,0.70669144,0.7066835,0.023051476,0.023515394,0.70677036,0.023054052,120.29432,187.4584,187.4584,104.85955,-117.673004,0.0,102.079475,167.892,1.0,1.0,0.7073258,0.92005235,5.838782,1.0,-129.72916,9.434838,-210.55031,23.09189,1.7909263e-11,-3.6811704e-12,0.92005235,0.92005235,0.92005235,0.04382364,0.72213626,0.72213626,1.0,5.838782,0.92005235,-0.0,-0.27786374,0.0,0.7078577,0.72213626,3.0,0.0,0.0,1.0,1.0
0.815,0.5,0.0,50001.414,1.4369355,-1.600271,-1.3942231e-07,0.70669633,0.7066885,0.022926388,0.023390623,0.7067736,0.022928894,128.62616,201.53479,201.53479,104.85955,-126.38568,0.0,102.079475,167.892,1.0,1.0,0.70733505,1.0338128,5.9958615,1.0,-121.63895,-6.9872203,-198.44223,-3.092553,1.5136677e-11,-3.602671e-12,1.0338128,1.0338128,1.0338128,0.043701395,0.72225904,0.72225904,1.0,5.9958615,1.0338128,-0.0,-0.277741,0.0,0.7078577,0.72225904,3.0,0.0,0.0,1.0,1.0
0.8155,0.5,0.0,50001.41,1.3294243,-1.600271,-1.3942231e-07,0.7067013,0.7066935,0.022800472,0.023264984,0.7067768,0.02280291,135.30103,213.01695,213.01695,104.85955,-133.4704,0.0,102.079475,167.892,1.0,1.0,0.70734435,1.1475891,6.152941,1.0,-111.97964,-23.32139,-183.77638,-29.240572,1.20459615e-11,-3.5306777e-12,1.1475891,1.1475891,1.1475891,0.04357829,0.72238064,0.72238064,1.0,6.152941,1.1475891,-0.0,-0.27761936,0.0,0.7078577,0.72238064,3.0,0.0,0.0,1.0,1.0
0.816,0.5,0.0,50001.41,1.2221911,-1.600271,-1.3942231e-07,0.7067062,0.7066985,0.02267374,0.023138508,0.7067801,0.022676108,140.2322,221.75592,221.75592,104.85955,-138.83516,0.0,102.079475,167.892,1.0,1.0,0.7073537,1.261381,0.02683541,1.0,-100.87519,-39.357,-166.74072,-55.0152,8.954737e-12,-3.4976002e-12,1.261381,1.261381,1.261381,0.043454308,0.7225011,0.7225011,1.0,0.02683541,1.261381,-0.0,-0.27749887,0.0,0.7078577,0.7225011,3.0,0.0,0.0,1.0,1.0
0.8165,0.5,0.0,50001.406,1.1152407,-1.600271,-1.3942231e-07,0.7067111,0.7067034,0.022546196,0.023011185,0.7067833,0.022548497,143.35536,227.63799,227.63799,104.85955,-142.41014,0.0,102.079475,167.892,1.0,1.0,0.707363,1.3751885,0.18391505,1.0,-88.468285,-54.887085,-147.55392,-80.08407,4.597038e-12,-3.4476515e-12,1.3751885,1.3751885,1.3751885,0.043329436,0.7226204,0.7226204,1.0,0.18391505,1.3751885,-0.0,-0.27737957,0.0,0.7078577,0.7226204,3.0,0.0,0.0,1.0,1.0
0.817,0.5,0.0,50001.402,1.0085772,-1.600271,-1.3942231e-07,0.70671606,0.70670843,0.022417853,0.022883078,0.7067865,0.022420088,144.6296,230.5862,230.5862,104.85955,-144.14851,0.0,102.079475,167.892,1.0,1.0,0.70737237,1.4890112,0.3409947,1.0,-74.9185,-69.71109,-126.462524,-104.12368,1.6959603e-13,-3.385626e-12,1.4890112,1.4890112,1.4890112,0.043203723,0.72273856,0.72273856,1.0,0.3409947,1.4890112,-0.0,-0.27726144,0.0,0.7078577,0.72273856,3.0,0.0,0.0,1.0,1.0
0.8175,0.5,0.0,50001.402,0.9022054,-1.600271,-1.3942231e-07,0.706721,0.70671344,0.02228872,0.022754105,0.70678973,0.022290887,144.03773,230.56145,230.56145,104.85955,-144.02718,0.0,102.079475,167.892,1.0,1.0,0.7073817,1.602849,0.4980743,1.0,-60.400284,-83.63745,-103.73781,-126.82364,-3.7183685e-12,-3.3149505e-12,1.602849,1.602849,1.602849,0.043077182,0.72285557,0.72285557,1.0,0.4980743,1.602849,-0.0,-0.27714446,0.0,0.7078577,0.72285557,3.0,0.0,0.0,1.0,1.0
0.818,0.5,0.0,50001.4,0.79612964,-1.600271,-1.3942231e-07,0.70672596,0.70671844,0.022158803,0.022624357,0.70679295,0.022160904,141.58673,227.56291,227.56291,104.85955,-142.04701,0.0,102.079475,167.892,1.0,1.0,0.70739114,1.7167017,0.65515393,1.0,-45.100677,-96.48605,-79.672295,-147.89061,-7.818843e-12,-3.2364493e-12,1.7167017,1.7167017,1.7167017,0.042949773,0.7229714,0.7229714,1.0,0.65515393,1.7167017,-0.0,-0.27702865,0.0,0.7078577,0.7229714,3.0,0.0,0.0,1.0,1.0
0.8185,0.5,0.0,50001.395,0.6903545,-1.600271,-1.3942231e-07,0.7067309,0.70672345,0.022028115,0.022493798,0.7067962,0.02203015,137.30756,221.62819,221.62819,104.85955,-138.23291,0.0,102.079475,167.892,1.0,1.0,0.70740056,1.8305691,0.81223357,1.0,-29.216936,-108.090614,-54.57601,-167.05217,-1.173003e-11,-3.1524562e-12,1.8305691,1.8305691,1.8305691,0.04282154,0.723086,0.723086,1.0,0.81223357,1.8305691,-0.0,-0.276914,0.0,0.7078577,0.723086,3.0,0.0,0.0,1.0,1.0
0.819,0.5,0.0,50001.39,0.58488417,-1.600271,-1.3942231e-07,0.70673585,0.7067284,0.021896662,0.02236246,0.70679945,0.021898633,131.25482,212.8328,212.8328,104.85955,-132.63348,0.0,102.079475,167.892,1.0,1.0,0.70741,1.9444512,0.9693132,1.0,-12.953987,-118.30083,-28.772463,-184.06033,-1.5357335e-11,-3.062004e-12,1.9444512,1.9444512,1.9444512,0.042692486,0.7231995,0.7231995,1.0,0.9693132,1.9444512,-0.0,-0.2768005,0.0,0.7078577,0.7231995,3.0,0.0,0.0,1.0,1.0
0.8195,0.5,0.0,50001.39,0.47972336,-1.600271,-1.3942231e-07,0.7067408,0.7067334,0.021764455,0.022230338,0.70680267,0.02176636,123.50607,201.28925,201.28925,104.85955,-125.32039,0.0,102.079475,167.892,1.0,1.0,0.7074194,2.0583475,1.1263928,1.0,3.4782295,-126.9843,-2.5944939,-198.69475,-1.9158435e-11,-2.7975044e-12,2.0583475,2.0583475,2.0583475,0.042562626,0.7233118,0.7233118,1.0,1.1263928,2.0583475,-0.0,-0.27668822,0.0,0.7078577,0.7233118,3.0,0.0,0.0,1.0,1.0
0.82,0.5,0.0,50001.387,0.37487614,-1.600271,-1.3942231e-07,0.70674574,0.70673835,0.021631503,0.022097431,0.7068059,0.021633346,114.16085,187.14561,187.14561,104.85955,-116.38755,0.0,102.079475,167.892,1.0,1.0,0.7074288,2.1722581,1.2834724,1.0,19.86746,-134.0283,23.620018,-210.76562,-2.240811e-11,-2.5281812e-12,2.1722581,2.1722581,2.1722581,0.042431958,0.7234229,0.7234229,1.0,1.2834724,2.1722581,-0.0,-0.27657712,0.0,0.707444,0.7234229,3.0,0.0,0.0,1.0,1.0
0.8205,0.5,0.0,50001.383,0.27034712,-1.600271,-1.3942231e-07,0.70675063,0.7067434,0.021497814,0.0219638,0.7068091,0.021499593,103.33936,170.58365,170.58365,104.85955,-105.94982,0.0,102.079475,167.892,1.0,1.0,0.7074383,2.2861826,1.4405521,1.0,36.001884,-139.34125,49.53252,-220.11617,-2.5258965e-11,-2.319365e-12,2.2861826,2.2861826,2.2861826,0.042300507,0.72353286,0.72353286,1.0,1.4405521,2.2861826,-0.0,-0.27646717,0.0,0.707444,0.72353286,3.0,0.0,0.0,1.0,1.0
0.821,0.5,0.0,50001.38,0.16614033,-1.600271,-1.3942231e-07,0.7067556,0.7067484,0.021363398,0.02182939,0.7068123,0.021365114,91.181,151.81645,151.81645,104.85955,-94.14162,0.0,102.079475,167.892,1.0,1.0,0.70744777,2.4001207,1.5976317,1.0,51.67286,-142.85385,74.808174,-226.62462,-2.9083938e-11,-2.145063e-12,2.4001207,2.4001207,2.4001207,0.042168263,0.7236416,0.7236416,1.0,1.5976317,2.4001207,-0.0,-0.2763584,0.0,0.707444,0.7236416,3.0,0.0,0.0,1.0,1.0
0.8215,0.5,0.0,50001.38,0.06226025,-1.600271,-1.3942231e-07,0.7067605,0.7067534,0.021228263,0.021694234,0.70681554,0.021229917,77.84251,131.08577,131.08577,104.85955,-81.115135,0.0,102.079475,167.892,1.0,1.0,0.7074573,2.5140727,1.7547114,1.0,66.67761,-144.52011,99.12016,-230.20593,-3.3267954e-11,-2.0079483e-12,2.5140727,2.5140727,2.5140727,0.042035244,0.72374916,0.72374916,1.0,1.7547114,2.5140727,-0.0,-0.27625084,0.0,0.707444,0.72374916,3.0,0.0,0.0,1.0,1.0
0.822,0.5,0.0,50001.375,-0.04128917,-1.600271,-1.3942231e-07,0.7067654,0.7067583,0.021092419,0.021558365,0.70681876,0.021094011,63.49598,108.65886,108.65886,107.25922,-67.03843,0.0,102.079475,171.63293,1.0,1.0,0.7074668,2.628038,1.911791,1.0,80.821884,-144.31786,122.15395,-230.81282,-3.6948243e-11,-1.8901924e-12,2.628038,2.628038,2.628038,0.04190147,0.72385556,0.72385556,1.0,1.911791,2.628038,-0.0,-0.27614444,0.0,0.707444,0.72385556,3.0,0.0,0.0,1.0,1.0
0.8225,0.5,0.0,50001.37,-0.14450373,-1.600271,-1.3942231e-07,0.70677036,0.7067633,0.020955876,0.021421762,0.706822,0.020957407,48.326664,84.82507,84.82507,107.25922,-52.093212,0.0,102.079475,171.63293,1.0,1.0,0.70747626,2.7420163,2.0688705,1.0,93.92244,-142.2491,143.61137,-228.43646,-4.031896e-11,-1.7839679e-12,2.7420163,2.7420163,2.7420163,0.041766934,0.72396076,0.72396076,1.0,2.0688705,2.7420163,-0.0,-0.27603924,0.0,0.707444,0.72396076,3.0,0.0,0.0,1.0,1.0
0.823,0.5,0.0,50001.37,-0.24737911,-1.600271,-1.3942231e-07,0.70677525,0.70676833,0.020818641,0.021284457,0.7068252,0.020820111,32.53055,59.89211,59.89211,107.25922,-36.47256,0.0,102.079475,171.63293,1.0,1.0,0.7074858,2.8560078,2.2259502,1.0,105.809456,-138.34,163.21448,-223.10658,-4.256536e-11,-1.6929622e-12,2.8560078,2.8560078,2.8560078,0.041631654,0.72406477,0.72406477,1.0,2.2259502,2.8560078,-0.0,-0.27593523,0.0,0.707444,0.72406477,3.0,0.0,0.0,1.0,1.0
0.8235,0.5,0.0,50001.367,-0.34991124,-1.600271,-1.3942231e-07,0.70678014,0.7067733,0.020680724,0.021146433,0.70682836,0.020682136,16.31184,34.182053,34.182053,107.25922,-20.378382,0.0,102.079475,171.63293,1.0,1.0,0.70749533,2.9700122,2.38303,1.0,116.32873,-132.64056,180.70912,-214.89117,-4.484481e-11,-1.6130684e-12,2.9700122,2.9700122,2.9700122,0.041495617,0.7241676,0.7241676,1.0,2.38303,2.9700122,-0.0,-0.2758324,0.0,0.707444,0.7241676,3.0,0.0,0.0,1.0,1.0
0.824,0.5,0.0,50001.363,-0.45209605,-1.600271,-1.3942231e-07,0.7067851,0.7067782,0.020542135,0.021007715,0.7068316,0.020543488,-0.11968195,8.027229,8.027229,107.25922,-4.018816,0.0,102.079475,171.63293,1.0,1.0,0.7075048,3.084029,2.5401096,1.0,125.34368,-125.224,195.86836,-203.89558,-4.7275905e-11,-1.5467658e-12,3.084029,3.084029,3.084029,0.041358862,0.7242692,0.7242692,1.0,2.5401096,3.084029,-0.0,-0.2757308,0.0,0.707444,0.7242692,3.0,0.0,0.0,1.0,1.0
0.8245,0.5,0.0,50001.36,-0.5539295,-1.600271,-1.3942231e-07,0.70679,0.7067832,0.020402882,0.020868305,0.70683473,0.020404177,-16.551367,-18.234116,-18.234116,107.25922,12.394445,0.0,102.079475,171.63293,1.0,1.0,0.70751435,3.1980584,2.697189,1.0,132.73715,-116.18578,208.49532,-190.2612,-5.0093787e-11,-1.5701666e-12,3.1980584,3.1980584,3.1980584,0.04122139,0.72436965,0.72436965,1.0,2.697189,3.1980584,-0.0,-0.27563035,0.0,0.707444,0.72436965,3.0,0.0,0.0,1.0,1.0
0.825,0.5,0.0,50001.36,-0.6554072,-1.600271,-1.3942231e-07,0.7067948,0.7067881,0.020262977,0.020728244,0.70683795,0.020264212,-32.77046,-44.262173,-44.262173,107.25922,28.648912,0.0,102.079475,171.63293,1.0,1.0,0.7075239,3.3121,2.8542688,1.0,138.41292,-105.64246,218.42581,-174.16364,-5.2756056e-11,-3.0208225e-12,3.3121,3.3121,3.3121,0.041083198,0.7244689,0.7244689,1.0,2.8542688,3.3121,-0.0,-0.2755311,0.0,0.707444,0.7244689,3.0,0.0,0.0,1.0,1.0
0.8255,0.5,0.0,50001.355,-0.75652546,-1.600271,-1.3942231e-07,0.7067997,0.70679307,0.020122426,0.020587493,0.7068411,0.020123605,-48.56685,-69.719986,-69.719986,107.25922,44.534046,0.0,102.079475,171.63293,1.0,1.0,0.7075334,3.4261537,3.0113485,1.0,142.29697,-93.73012,225.53049,-155.8105,-5.4403003e-11,-3.4009846e-12,3.4261537,3.4261537,3.4261537,0.040944327,0.7245669,0.7245669,1.0,3.0113485,3.4261537,-0.0,-0.2754331,0.0,0.707444,0.7245669,3.0,0.0,0.0,1.0,1.0
0.826,0.5,0.0,50001.35,-0.8572803,-1.600271,-1.3942231e-07,0.7068045,0.70679796,0.019981237,0.020446088,0.7068443,0.01998236,-63.7358,-94.2778,-94.2778,107.25922,59.843983,0.0,102.093124,171.63293,1.0,1.0,0.70754296,3.5402193,3.168428,1.0,144.33846,-80.60266,229.71652,-135.43872,-5.4392293e-11,-2.8968707e-12,3.5402193,3.5402193,3.5402193,0.040804736,0.72466373,0.72466373,1.0,3.168428,3.5402193,-0.0,-0.27533627,0.0,0.707444,0.72466373,3.0,0.0,0.0,1.0,1.0
0.8265,0.5,0.0,50001.35,-0.95766777,-1.600271,-1.3942231e-07,0.7068094,0.7068029,0.019839425,0.02030402,0.7068474,0.01984049,-78.08061,-117.617386,-117.617386,107.25922,74.380226,0.0,102.093124,171.63293,1.0,1.0,0.70755255,3.6542964,3.3255076,1.0,144.51042,-66.4298,230.92885,-113.31147,-5.3284627e-11,-2.4992953e-12,3.6542964,3.6542964,3.6542964,0.040664468,0.72475934,0.72475934,1.0,3.3255076,3.6542964,-0.0,-0.27524063,0.0,0.707444,0.72475934,3.0,0.0,0.0,1.0,1.0
0.827,0.5,0.0,50001.348,-1.057684,-1.6001067,7.844133e-08,0.7068142,0.70680785,0.019696992,0.020161325,0.7068505,0.019698005,-91.41518,-139.4361,-139.4361,107.25922,87.954216,0.0,102.093124,171.63293,1.0,1.0,0.707562,3.7683852,3.4825873,1.0,142.81007,-51.394897,229.15091,-89.71482,-5.1358265e-11,-2.2036828e-12,3.7683852,3.7683852,3.7683852,0.04052354,0.7248538,0.7248538,1.0,3.4825873,3.7683852,-0.0,-0.27514622,0.0,0.707444,0.7248538,3.0,0.0,0.0,1.0,1.0
0.8275,0.5,0.0,50001.344,-1.1573249,-1.6001067,7.844133e-08,0.70681906,0.7068127,0.019553952,0.02001801,0.7068537,0.019554911,-103.5664,-159.45088,-159.45088,107.25922,100.389755,0.0,102.093124,171.63293,1.0,1.0,0.70757157,3.8824852,3.639667,1.0,139.25896,-35.692566,224.40489,-64.954,-4.9279265e-11,-1.976179e-12,3.8824852,3.8824852,3.8824852,0.040381968,0.72494704,0.72494704,1.0,3.639667,3.8824852,-0.0,-0.275053,0.0,0.707444,0.72494704,3.0,0.0,0.0,1.0,1.0
0.828,0.5,0.0,50001.34,-1.2565868,-1.6001067,7.844133e-08,0.7068238,0.7068176,0.019410314,0.019874044,0.7068568,0.019411217,-114.37643,-177.40192,-177.40192,107.25922,111.52535,0.0,102.093124,171.63293,1.0,1.0,0.7075811,3.9965963,3.7967465,1.0,133.90259,-19.526169,216.75142,-39.3495,-4.698554e-11,-1.7981687e-12,3.9965963,3.9965963,3.9965963,0.040239703,0.725039,0.725039,1.0,3.7967465,3.9965963,-0.0,-0.27496096,0.0,0.707444,0.725039,3.0,0.0,0.0,1.0,1.0
0.8285,0.5,0.0,50001.34,-1.3554657,-1.6001067,7.844133e-08,0.70682865,0.70682245,0.019266084,0.019729484,0.7068599,0.019266937,-123.70476,-193.05603,-193.05603,107.25922,121.21629,0.0,102.093124,171.63293,1.0,1.0,0.70759064,4.1107183,3.9538262,1.0,126.80993,-3.1051686,206.2889,-13.232851,-4.5123513e-11,-1.6585725e-12,4.1107183,4.1107183,4.1107183,0.040096793,0.72512984,0.72512984,1.0,3.9538262,4.1107183,-0.0,-0.2748702,0.0,0.707444,0.72512984,3.0,0.0,0.0,1.0,1.0
0.829,0.5,0.0,50001.336,-1.4539578,-1.6001067,7.844133e-08,0.7068334,0.7068273,0.019121274,0.01958433,0.706863,0.019122075,-131.43005,-206.20972,-206.20972,107.25922,129.33655,0.0,102.093124,171.63293,1.0,1.0,0.7076002,4.224851,4.1109056,1.0,118.07248,13.357566,193.15213,13.057584,-4.4300317e-11,-1.5228194e-12,4.224851,4.224851,4.224851,0.039953277,0.7252194,0.7252194,1.0,4.1109056,4.224851,-0.0,-0.27478057,0.0,0.707444,0.7252194,3.0,0.0,0.0,1.0,1.0
0.8295,0.5,0.0,50001.332,-1.5520594,-1.6001067,7.844133e-08,0.7068382,0.7068322,0.018975895,0.019438582,0.706866,0.018976642,-137.45168,-216.69177,-216.69177,107.25922,135.78038,0.0,102.093124,171.63293,1.0,1.0,0.7076097,4.3389945,4.2679853,1.0,107.80314,29.648537,177.51073,39.181053,-4.3604596e-11,-1.4203707e-12,4.3389945,4.3389945,4.3389945,0.039809097,0.7253078,0.7253078,1.0,4.2679853,4.3389945,-0.0,-0.27469218,0.0,0.707444,0.7253078,3.0,0.0,0.0,1.0,1.0
0.83,0.5,0.0,50001.332,-1.6497666,-1.6001067,7.844133e-08,0.7068429,0.70683694,0.018829951,0.019292234,0.7068691,0.018830648,-141.6911,-224.36562,-224.36562,107.25922,140.4638,0.0,102.093124,171.63293,1.0,1.0,0.7076192,4.453148,4.425065,1.0,96.13472,45.556385,159.5668,64.79882,-4.343448e-11,-1.3356993e-12,4.453148,4.453148,4.453148,0.039664324,0.72539496,0.72539496,1.0,4.425065,4.453148,-0.0,-0.274605,0.0,0.707444,0.72539496,3.0,0.0,0.0,1.0,1.0
0.8305,0.5,0.0,50001.33,-1.7470759,-1.6001067,7.844133e-08,0.70684767,0.70684177,0.018683454,0.019145314,0.70687217,0.018684102,-144.09288,-229.13101,-229.13101,107.25922,143.3256,0.0,102.093124,171.63293,1.0,1.0,0.70762867,4.567312,4.5821447,1.0,83.218254,60.87463,139.55246,89.57855,-4.4423486e-11,-1.2500755e-12,4.567312,4.567312,4.567312,0.03951894,0.725481,0.725481,1.0,4.5821447,4.567312,-0.0,-0.27451906,0.0,0.707444,0.725481,3.0,0.0,0.0,1.0,1.0
0.831,0.5,0.0,50001.324,-1.8439837,-1.6001067,7.844133e-08,0.7068524,0.70684654,0.018536413,0.018997813,0.7068752,0.018537013,-144.62541,-230.92542,-230.92542,107.25922,144.32822,0.0,102.093124,171.63293,1.0,1.0,0.7076382,4.681485,4.7392244,1.0,69.22104,75.404366,117.72676,113.198654,-4.5143528e-11,-1.1838786e-12,4.681485,4.681485,4.681485,0.039372955,0.7255657,0.7255657,1.0,4.7392244,4.681485,-0.0,-0.2744343,0.0,0.707444,0.7255657,3.0,0.0,0.0,1.0,1.0
0.8315,0.5,0.0,50001.32,-1.9404861,-1.6001067,7.844133e-08,0.706857,0.70685136,0.018388838,0.018849771,0.7068782,0.018389389,-143.2813,-229.72482,-229.72482,107.25922,143.45818,0.0,102.093124,171.63293,1.0,1.0,0.7076477,4.795669,4.896304,1.0,54.324467,88.95684,94.37237,135.35245,-4.496024e-11,-1.111676e-12,4.795669,4.795669,4.795669,0.039226368,0.72564924,0.72564924,1.0,4.896304,4.795669,-0.0,-0.27435076,0.0,0.707444,0.72564924,3.0,0.0,0.0,1.0,1.0
0.832,0.5,0.0,50001.32,-2.0365796,-1.6001067,7.844133e-08,0.70686173,0.7068561,0.018240739,0.018701188,0.7068812,0.018241242,-140.07758,-225.54405,-225.54405,107.25922,140.72633,0.0,102.093124,171.63293,1.0,1.0,0.70765716,4.909862,5.053384,1.0,38.721664,101.35591,69.7919,155.75217,-4.596358e-11,-1.0537155e-12,4.909862,4.909862,4.909862,0.03907921,0.72573155,0.72573155,1.0,5.053384,4.909862,-0.0,-0.27426845,0.0,0.707444,0.72573155,3.0,0.0,0.0,1.0,1.0
0.8325,0.5,0.0,50001.316,-2.1322603,-1.6001067,7.844133e-08,0.7068664,0.7068608,0.01809212,0.018552054,0.7068842,0.018092576,-135.05539,-218.43669,-218.43669,107.25922,136.16771,0.0,102.093124,171.63293,1.0,1.0,0.70766664,5.0240645,5.2104635,1.0,22.615032,112.44036,44.304028,174.13266,-4.7510156e-11,-9.898397e-13,5.0240645,5.0240645,5.0240645,0.03893148,0.7258127,0.7258127,1.0,5.2104635,5.0240645,-0.0,-0.27418736,0.0,0.707444,0.7258127,3.0,0.0,0.0,1.0,1.0
0.833,0.5,0.0,50001.312,-2.227525,-1.6001067,7.844133e-08,0.706871,0.7068655,0.017942997,0.018402392,0.7068872,0.017943406,-128.27954,-208.49425,-208.49425,107.25922,129.8411,0.0,102.093124,171.63293,1.0,1.0,0.7076761,5.138276,5.3675427,1.0,6.2135706,122.06597,18.239319,190.25493,-4.7940422e-11,-9.320161e-13,5.138276,5.138276,5.138276,0.038783185,0.72589254,0.72589254,1.0,5.3675427,5.138276,-0.0,-0.27410746,0.0,0.707444,0.72589254,3.0,0.0,0.0,1.0,1.0
0.8335,0.5,0.0,50001.312,-2.32237,-1.6001067,7.844133e-08,0.7068756,0.7068702,0.017793374,0.018252231,0.7068901,0.01779374,-119.837616,-195.84515,-195.84515,107.25922,121.82825,0.0,102.093124,171.63293,1.0,1.0,0.70768553,5.2524967,5.5246224,1.0,-10.269805,130.10742,-8.06404,203.9092,-4.7800628e-11,-8.754744e-13,5.2524967,5.2524967,5.2524967,0.038634337,0.7259712,0.7259712,1.0,5.5246224,5.2524967,-0.0,-0.27402878,0.0,0.707444,0.7259712,3.0,0.0,0.0,1.0,1.0
0.834,0.5,0.0,50001.31,-2.4167917,-1.6001067,7.844133e-08,0.7068802,0.70687485,0.017643264,0.01810152,0.7068931,0.017643584,-109.8389,-180.653,-180.653,107.25922,112.23285,0.0,102.093124,171.63293,1.0,1.0,0.70769495,5.366726,5.681702,1.0,-26.621038,136.45993,-34.264637,214.91763,-4.819321e-11,-8.2485445e-13,5.366726,5.366726,5.366726,0.038484942,0.72604865,0.72604865,1.0,5.681702,5.366726,-0.0,-0.27395132,0.0,0.707444,0.72604865,3.0,0.0,0.0,1.0,1.0
0.8345,0.5,0.0,50001.305,-2.5107868,-1.6001067,7.844133e-08,0.7068848,0.70687956,0.017492672,0.017950341,0.70689595,0.01749295,-98.41293,-163.11447,-163.11447,107.25922,101.1792,0.0,102.093124,171.63293,1.0,1.0,0.70770437,5.480964,5.838782,1.0,-42.627712,141.04065,-60.02226,223.13673,-4.831408e-11,-7.752834e-13,5.480964,5.480964,5.480964,0.03833502,0.7261249,0.7261249,1.0,5.838782,5.480964,-0.0,-0.2738751,0.0,0.707444,0.7261249,3.0,0.0,0.0,1.0,1.0
0.835,0.5,0.0,50001.305,-2.6043515,-1.6001067,7.844133e-08,0.70688933,0.7068842,0.017341612,0.017798671,0.70689887,0.017341847,-85.707855,-143.45683,-143.45683,107.25922,88.810585,0.0,102.093124,171.63293,1.0,1.0,0.7077138,5.5952106,5.9958615,1.0,-58.081818,143.78967,-85.002335,228.45918,-4.7134026e-11,-7.3391244e-13,5.5952106,5.5952106,5.5952106,0.03818456,0.7261999,0.7261999,1.0,5.9958615,5.5952106,-0.0,-0.27380008,0.0,0.707444,0.7261999,3.0,0.0,0.0,1.0,1.0
0.8355,0.5,0.0,50001.3,-2.697483,-1.6001067,7.844133e-08,0.70689386,0.7068888,0.01719009,0.017646486,0.7069017,0.017190281,-71.888466,-121.93494,-121.93494,107.25922,75.28744,0.0,102.093124,171.63293,1.0,1.0,0.70772314,5.709465,6.152941,1.0,-72.782455,144.67093,-108.88027,230.81522,-4.4143886e-11,-6.8508355e-13,5.709465,5.709465,5.709465,0.03803361,0.7262737,0.7262737,1.0,6.152941,5.709465,-0.0,-0.27372628,0.0,0.707444,0.7262737,3.0,0.0,0.0,1.0,1.0
0.836,0.5,0.0,50001.297,-2.7901776,-1.6001067,7.844133e-08,0.70689833,0.7068934,0.017038114,0.017493874,0.7069046,0.017038265,-57.134132,-98.82795,-98.82795,107.25922,60.785244,0.0,102.093124,171.63293,1.0,1.0,0.7077325,5.8237276,0.02683541,1.0,-86.53845,143.67258,-131.34569,230.17363,-4.059536e-11,-6.372619e-13,5.8237276,5.8237276,5.8237276,0.037882134,0.7263463,0.7263463,1.0,0.02683541,5.8237276,-0.0,-0.27365372,0.0,0.707444,0.7263463,3.0,0.0,0.0,1.0,1.0
0.8365,0.5,0.0,50001.293,-2.8824315,-1.6001067,7.844133e-08,0.7069028,0.7068979,0.016885698,0.01734076,0.70690745,0.016885808,-41.636406,-74.43574,-74.43574,107.25922,45.49227,0.0,102.093124,171.63293,1.0,1.0,0.70774186,5.9379983,0.18391505,1.0,-99.17085,140.80725,-152.10645,226.54218,-3.6798762e-11,-6.011475e-13,5.9379983,5.9379983,5.9379983,0.037730176,0.72641766,0.72641766,1.0,0.18391505,5.9379983,-0.0,-0.27358234,0.0,0.707444,0.72641766,3.0,0.0,0.0,1.0,1.0
0.837,0.5,0.0,50001.293,-2.974242,-1.6001067,7.844133e-08,0.7069073,0.7069025,0.016732847,0.017187204,0.70691025,0.016732918,-25.596584,-49.07497,-49.07497,107.25922,29.607138,0.0,102.093124,171.63293,1.0,1.0,0.70775115,6.0522766,0.3409947,1.0,-110.51525,136.11183,-170.89246,219.96742,-3.218572e-11,-5.698163e-13,6.0522766,6.0522766,6.0522766,0.03757771,0.7264878,0.7264878,1.0,0.3409947,6.0522766,-0.0,-0.2735122,0.0,0.707444,0.7264878,3.0,0.0,0.0,1.0,1.0
0.8375,0.5,0.0,50001.29,-3.0656054,-1.6001067,7.844133e-08,0.7069117,0.706907,0.016579572,0.0170332,0.70691305,0.016579604,-9.223067,-23.075014,-23.075014,107.25922,13.336217,0.0,102.093124,171.63293,1.0,1.0,0.70776045,6.166562,0.4980743,1.0,-120.42396,129.64702,-187.45926,210.53427,-2.8845702e-11,-5.25478e-13,6.166562,6.166562,6.166562,0.037424784,0.7265567,0.7265567,1.0,0.4980743,6.166562,-0.0,-0.27344328,0.0,0.707444,0.7265567,3.0,0.0,0.0,1.0,1.0
0.838,0.5,0.0,50001.285,-3.1565185,-1.6001067,7.844133e-08,0.7069161,0.70691144,0.016425882,0.016878769,0.70691586,0.016425874,7.271341,3.2263548,3.2263548,107.25922,-3.1090384,0.0,102.093124,171.63293,1.0,1.0,0.70776975,6.280855,0.65515393,1.0,-128.76788,121.496544,-201.59111,198.36475,-2.6201387e-11,-4.8062655e-13,6.280855,6.280855,6.280855,0.037271366,0.7266244,0.7266244,1.0,0.65515393,6.280855,-0.0,-0.27337557,0.0,0.707444,0.7266244,3.0,0.0,0.0,1.0,1.0
0.8385,0.5,0.0,50001.285,-3.246978,-1.6001067,7.844133e-08,0.7069205,0.7069159,0.016271785,0.016723908,0.7069186,0.01627174,23.672201,29.487337,29.487337,107.25922,-19.514843,0.0,102.093124,171.63293,1.0,1.0,0.70777905,0.11197005,0.81223357,1.0,-135.43828,111.76607,-213.10388,183.61655,-2.3406834e-11,-4.3741486e-13,0.11197005,0.11197005,0.11197005,0.037117515,0.7266909,0.7266909,1.0,0.81223357,0.11197005,-0.0,-0.2733091,0.0,0.707444,0.7266909,3.0,0.0,0.0,1.0,1.0
0.839,0.5,0.0,50001.28,-3.3369808,-1.6001067,7.844133e-08,0.70692486,0.7069203,0.01611729,0.016568614,0.70692134,0.01611721,39.76623,55.36655,55.36655,107.25922,-35.667866,0.0,102.093124,171.63293,1.0,1.0,0.7077882,0.22627702,0.9693132,1.0,-140.3481,100.58187,-221.84747,166.48093,-2.0686461e-11,-3.9896705e-13,0.22627702,0.22627702,0.22627702,0.036963187,0.72675616,0.72675616,1.0,0.9693132,0.22627702,-0.0,-0.27324384,0.0,0.707444,0.72675616,3.0,0.0,0.0,1.0,1.0
0.8395,0.5,0.0,50001.277,-3.4265237,-1.6001067,7.844133e-08,0.70692915,0.70692474,0.015962407,0.016412934,0.706924,0.015962292,55.344078,80.52749,80.52749,107.25922,-51.358006,0.0,102.093124,171.63293,1.0,1.0,0.70779747,0.34059072,1.1263928,1.0,-143.43323,88.08915,-227.70773,147.18025,-1.8673459e-11,-3.6175435e-13,0.34059072,0.34059072,0.34059072,0.03680843,0.72682023,0.72682023,1.0,1.1263928,0.34059072,-0.0,-0.2731798,0.0,0.707444,0.72682023,3.0,0.0,0.0,1.0,1.0
0.84,0.5,0.0,50001.277,-3.5156033,-1.6001067,7.844133e-08,0.70693344,0.7069291,0.015807146,0.016256848,0.7069267,0.015806995,70.20306,104.64287,104.64287,107.25922,-66.38113,0.0,102.093124,171.63293,1.0,1.0,0.70780665,0.4549109,1.2834724,1.0,-144.65324,74.45018,-230.60796,125.96509,-1.6462874e-11,-3.247275e-13,0.4549109,0.4549109,0.4549109,0.036653258,0.72688305,0.72688305,1.0,1.2834724,0.4549109,-0.0,-0.27311698,0.0,0.707444,0.72688305,3.0,0.0,0.0,1.0,1.0
0.8405,0.5,0.0,50001.273,-3.604217,-1.6001067,7.844133e-08,0.70693773,0.7069335,0.015651517,0.016100364,0.7069294,0.015651332,84.149765,127.39895,127.39895,107.25922,-80.54171,0.0,102.093124,171.63293,1.0,1.0,0.7078158,0.5692375,1.4405521,1.0,-143.99196,59.842197,-230.50996,103.11101,-1.5108706e-11,-2.8764943e-13,0.5692375,0.5692375,0.5692375,0.036497623,0.7269446,0.7269446,1.0,1.4405521,0.5692375,-0.0,-0.27305537,0.0,0.707444,0.7269446,3.0,0.0,0.0,1.0,1.0
0.841,0.5,0.0,50001.27,-3.692361,-1.6001067,7.844133e-08,0.70694196,0.7069378,0.015495525,0.015943492,0.706932,0.015495307,97.00265,148.49957,148.49957,107.25922,-93.655426,0.0,102.093124,171.63293,1.0,1.0,0.70782495,0.68357015,1.5976317,1.0,-141.45772,44.45508,-227.41454,78.91497,-1.4148727e-11,-2.5229097e-13,0.68357015,0.68357015,0.68357015,0.036341596,0.727005,0.727005,1.0,1.5976317,0.68357015,-0.0,-0.272995,0.0,0.707444,0.727005,3.0,0.0,0.0,1.0,1.0
0.8415,0.5,0.0,50001.266,-3.7800329,-1.6001067,7.844133e-08,0.70694613,0.7069421,0.015339183,0.015786257,0.70693463,0.015338932,108.59432,167.67003,167.67003,107.25922,-105.55151,0.0,102.093124,171.63293,1.0,1.0,0.70783406,0.7979088,1.7547114,1.0,-137.08322,28.488895,-221.3615,53.69147,-1.3032393e-11,-2.1851923e-13,0.7979088,0.7979088,0.7979088,0.036185164,0.7270642,0.7270642,1.0,1.7547114,0.7979088,-0.0,-0.2729358,0.0,0.707444,0.7270642,3.0,0.0,0.0,1.0,1.0
0.842,0.5,0.0,50001.266,-3.8672295,-1.6001067,7.844133e-08,0.70695037,0.7069463,0.015182497,0.01562866,0.7069372,0.015182215,118.77379,184.66066,184.66066,107.25922,-116.07502,0.0,102.093124,171.63293,1.0,1.0,0.7078431,0.9122532,1.911791,1.0,-130.9251,12.151308,-212.42911,27.768448,-1.2124024e-11,-1.8530991e-13,0.9122532,0.9122532,0.9122532,0.036028348,0.7271221,0.7271221,1.0,1.911791,0.9122532,-0.0,-0.27287787,0.0,0.707444,0.7271221,3.0,0.0,0.0,1.0,1.0
0.8425,0.5,0.0,50001.26,-3.9539478,-1.6001067,7.844133e-08,0.7069545,0.7069506,0.015025479,0.0154706985,0.70693976,0.015025166,127.408394,199.25015,199.25015,107.25922,-125.08883,0.0,102.093124,171.63293,1.0,1.0,0.7078522,1.0266031,2.0688705,1.0,-123.06325,-4.3451443,-200.73318,1.4830296,-1.2182397e-11,-1.5548869e-13,1.0266031,1.0266031,1.0266031,0.035871137,0.7271789,0.7271789,1.0,2.0688705,1.0266031,-0.0,-0.27282113,0.0,0.707444,0.7271789,3.0,0.0,0.0,1.0,1.0
0.843,0.5,0.0,50001.258,-4.040185,-1.6001067,7.844133e-08,0.7069586,0.7069548,0.0148681365,0.015312405,0.7069423,0.014867793,134.38557,211.24832,211.24832,107.25922,-132.47543,0.0,102.093124,171.63293,1.0,1.0,0.70786124,1.1409585,2.2259502,1.0,-113.59976,-20.785807,-186.42546,-24.822859,-1.2600328e-11,-1.6775832e-13,1.1409585,1.1409585,1.1409585,0.035713553,0.72723436,0.72723436,1.0,2.2259502,1.1409585,-0.0,-0.27276564,0.0,0.707444,0.72723436,3.0,0.0,0.0,1.0,1.0
0.8435,0.5,0.0,50001.258,-4.1259375,-1.6001067,7.844133e-08,0.7069627,0.70695895,0.0147104785,0.015153777,0.7069448,0.014710106,139.61429,220.49873,220.49873,107.25922,-138.1385,0.0,102.093124,171.63293,1.0,1.0,0.7078702,1.2553191,2.38303,1.0,-102.657585,-36.956707,-169.69179,-50.806946,-1.2937104e-11,-1.8453448e-13,1.2553191,1.2553191,1.2553191,0.035555594,0.72728866,0.72728866,1.0,2.38303,1.2553191,-0.0,-0.27271134,0.0,0.707444,0.72728866,3.0,0.0,0.0,1.0,1.0
0.844,0.5,0.0,50001.254,-4.2112026,-1.6001067,7.844133e-08,0.70696676,0.70696306,0.014552515,0.014994821,0.70694727,0.014552114,143.02629,226.88063,226.88063,107.25922,-142.0041,0.0,102.093124,171.63293,1.0,1.0,0.7078792,1.3696847,2.5401096,1.0,-90.37897,-52.647335,-150.74957,-76.13107,-1.2840314e-11,-1.8834522e-13,1.3696847,1.3696847,1.3696847,0.03539727,0.7273418,0.7273418,1.0,2.5401096,1.3696847,-0.0,-0.27265826,0.0,0.707444,0.7273418,3.0,0.0,0.0,1.0,1.0
0.8445,0.5,0.0,50001.25,-4.2959785,-1.6001067,7.844133e-08,0.70697075,0.7069672,0.0143942535,0.0148355495,0.7069498,0.014393825,144.57695,230.31062,230.31062,107.25922,-144.02173,0.0,102.093124,171.63293,1.0,1.0,0.7078881,1.4840552,2.697189,1.0,-76.92356,-67.6534,-129.84503,-100.4656,-1.2779632e-11,-1.8047364e-13,1.4840552,1.4840552,1.4840552,0.035238605,0.7273936,0.7273936,1.0,2.697189,1.4840552,-0.0,-0.27260637,0.0,0.707444,0.7273936,3.0,0.0,0.0,1.0,1.0
0.845,0.5,0.0,50001.25,-4.3802614,-1.6001067,7.844133e-08,0.70697474,0.7069713,0.014235704,0.014675974,0.70695215,0.01423525,144.24586,230.7437,230.7437,107.25922,-144.16489,0.0,102.093124,171.63293,1.0,1.0,0.70789707,1.5984302,2.8542688,1.0,-62.46639,-81.77947,-107.24999,-123.4937,-1.2982234e-11,-1.6630339e-13,1.5984302,1.5984302,1.5984302,0.035079617,0.7274443,0.7274443,1.0,2.8542688,1.5984302,-0.0,-0.2725557,0.0,0.707444,0.7274443,3.0,0.0,0.0,1.0,1.0
0.8455,0.5,0.0,50001.246,-4.464049,-1.6001067,7.844133e-08,0.70697874,0.70697534,0.014076876,0.014516091,0.7069546,0.014076396,142.03712,228.17386,228.17386,107.25922,-142.4315,0.0,102.093124,171.63293,1.0,1.0,0.7079059,1.7128097,3.0113485,1.0,-47.19556,-94.84156,-83.25836,-144.9155,-1.3495452e-11,-1.4814449e-13,1.7128097,1.7128097,1.7128097,0.034920264,0.7274937,0.7274937,1.0,3.0113485,1.7128097,-0.0,-0.2725063,0.0,0.707444,0.7274937,3.0,0.0,0.0,1.0,1.0
0.846,0.5,0.0,50001.242,-4.5473375,-1.6001067,7.844133e-08,0.7069827,0.70697933,0.013917779,0.01435593,0.7069569,0.013917272,137.97931,222.63422,222.63422,107.25922,-138.84395,0.0,102.093124,171.63293,1.0,1.0,0.70791477,1.8271935,3.168428,1.0,-31.3098,-106.6695,-58.18226,-164.45197,-1.3929717e-11,-1.2707823e-13,1.8271935,1.8271935,1.8271935,0.03476061,0.7275419,0.7275419,1.0,3.168428,1.8271935,-0.0,-0.27245805,0.0,0.707444,0.7275419,3.0,0.0,0.0,1.0,1.0
0.8465,0.5,0.0,50001.24,-4.630126,-1.6001067,7.844133e-08,0.70698655,0.70698327,0.013758419,0.014195482,0.7069593,0.013757889,132.12505,214.19658,214.19658,107.25922,-133.44876,0.0,102.093124,171.63293,1.0,1.0,0.70792353,1.9415814,3.3255076,1.0,-15.015881,-117.10916,-32.347992,-181.84859,-1.4865829e-11,-1.0452671e-13,1.9415814,1.9415814,1.9415814,0.034600638,0.72758895,0.72758895,1.0,3.3255076,1.9415814,-0.0,-0.27241105,0.0,0.707444,0.72758895,3.0,0.0,0.0,1.0,1.0
0.847,0.5,0.0,50001.24,-4.71241,-1.6001067,7.844133e-08,0.7069904,0.7069872,0.013598808,0.014034758,0.70696163,0.013598254,124.5504,202.97047,202.97047,102.01897,-126.316,0.0,102.093124,163.11696,1.0,1.0,0.7079323,2.055973,3.4825873,1.0,1.4740741,-126.024475,-6.091814,-196.87866,-1.6058552e-11,-8.0798134e-14,2.055973,2.055973,2.055973,0.034440376,0.7276348,0.7276348,1.0,3.4825873,2.055973,-0.0,-0.27236524,0.0,0.707444,0.7276348,3.0,0.0,0.0,1.0,1.0
0.8475,0.5,0.0,50001.234,-4.794188,-1.6001067,7.844133e-08,0.70699424,0.70699114,0.013438954,0.013873762,0.7069639,0.0134383775,115.35386,189.10179,189.10179,102.01897,-117.53838,0.0,102.093124,163.11696,1.0,1.0,0.70794106,2.1703684,3.639667,1.0,17.945354,-133.29921,20.244484,-209.34628,-1.8202651e-11,-5.1288587e-14,2.1703684,2.1703684,2.1703684,0.0342798,0.7276794,0.7276794,1.0,3.639667,2.1703684,-0.0,-0.27232063,0.0,0.7070876,0.7276794,3.0,0.0,0.0,1.0,1.0
0.848,0.5,0.0,50001.23,-4.875457,-1.6001067,7.844133e-08,0.70699805,0.706995,0.013278865,0.013712543,0.70696616,0.013278267,104.65503,172.77086,172.77086,102.01897,-107.23008,0.0,102.093124,163.11696,1.0,1.0,0.70794976,2.2847676,3.7967465,1.0,34.183464,-138.83849,46.31801,-219.08885,-1.9949056e-11,-1.51234e-14,2.2847676,2.2847676,2.2847676,0.03411895,0.72772276,0.72772276,1.0,3.7967465,2.2847676,-0.0,-0.27227724,0.0,0.7070876,0.72772276,3.0,0.0,0.0,1.0,1.0
0.8485,0.5,0.0,50001.23,-4.9562144,-1.6001067,7.844133e-08,0.7070018,0.7069988,0.013118552,0.013551054,0.70696837,0.013117933,92.59312,154.19006,154.19006,102.01897,-95.52521,0.0,102.093124,163.11696,1.0,1.0,0.7079584,2.39917,3.9538262,1.0,49.97691,-142.57002,71.78923,-225.9793,-2.218916e-11,1.7241003e-13,2.39917,2.39917,2.39917,0.03395783,0.72776496,0.72776496,1.0,3.9538262,2.39917,-0.0,-0.27223507,0.0,0.7070876,0.72776496,3.0,0.0,0.0,1.0,1.0
0.849,0.5,0.0,50001.227,-5.0364575,-1.6001067,7.844133e-08,0.7070055,0.70700264,0.012958022,0.013389341,0.7069706,0.012957382,79.32512,133.60121,133.60121,102.01897,-82.57608,0.0,102.093124,163.11696,1.0,1.0,0.70796704,2.5135753,4.1109056,1.0,65.11997,-144.4451,96.326416,-229.92763,-2.4007176e-11,3.9525636e-13,2.5135753,2.5135753,2.5135753,0.033796452,0.7278059,0.7278059,1.0,4.1109056,2.5135753,-0.0,-0.2721941,0.0,0.7070876,0.7278059,3.0,0.0,0.0,1.0,1.0
0.8495,0.5,0.0,50001.223,-5.116184,-1.6001067,7.844133e-08,0.7070092,0.7070064,0.012797285,0.013227403,0.7069728,0.0127966255,65.02375,111.27222,111.27222,102.01897,-68.55128,0.0,102.093124,163.11696,1.0,1.0,0.7079756,2.6279838,4.2679853,1.0,79.41537,-144.43912,119.60997,-230.88219,-2.5372952e-11,5.495112e-13,2.6279838,2.6279838,2.6279838,0.033634786,0.7278457,0.7278457,1.0,4.2679853,2.6279838,-0.0,-0.2721543,0.0,0.7070876,0.7278457,3.0,0.0,0.0,1.0,1.0
0.85,0.5,0.0,50001.223,-5.195392,-1.6001067,7.844133e-08,0.70701283,0.70701015,0.01263635,0.013065237,0.7069749,0.0126356715,49.875214,87.49376,87.49376,102.01897,-53.63338,0.0,102.093124,163.11696,1.0,1.0,0.70798415,2.7423952,4.425065,1.0,92.67685,-142.55206,141.33655,-228.83032,-2.7656167e-11,6.591916e-13,2.7423952,2.7423952,2.7423952,0.03347288,0.7278843,0.7278843,1.0,4.425065,2.7423952,-0.0,-0.27211574,0.0,0.7070876,0.7278843,3.0,0.0,0.0,1.0,1.0
0.8505,0.5,0.0,50001.22,-5.274078,-1.6001067,7.844133e-08,0.70701647,0.70701385,0.012475224,0.012902882,0.706977,0.0124745285,34.076767,62.575417,62.575417,102.01897,-38.016644,0.0,102.093124,163.11696,1.0,1.0,0.7079927,2.856809,4.5821447,1.0,104.73161,-138.80838,161.22311,-223.79852,-2.9229084e-11,7.575186e-13,2.856809,2.856809,2.856809,0.033310745,0.72792166,0.72792166,1.0,4.5821447,2.856809,-0.0,-0.27207837,0.0,0.7070876,0.72792166,3.0,0.0,0.0,1.0,1.0
0.851,0.5,0.0,50001.215,-5.35224,-1.6001067,7.844133e-08,0.70702004,0.7070175,0.012313918,0.012740316,0.7069791,0.012313205,17.834162,36.84165,36.84165,102.01897,-21.904446,0.0,102.093124,163.11696,1.0,1.0,0.70800114,2.9712253,4.7392244,1.0,115.422554,-133.25671,179.0105,-215.85214,-3.065606e-11,8.1842785e-13,2.9712253,2.9712253,2.9712253,0.033148378,0.72795784,0.72795784,1.0,4.7392244,2.9712253,-0.0,-0.27204219,0.0,0.7070876,0.72795784,3.0,0.0,0.0,1.0,1.0
0.8515,0.5,0.0,50001.21,-5.4298754,-1.6001067,7.844133e-08,0.70702356,0.70702106,0.01215244,0.012577564,0.7069811,0.012151711,1.3589585,10.627586,10.627586,102.01897,-5.50664,0.0,102.093124,163.11696,1.0,1.0,0.70800954,3.0856438,4.896304,1.0,124.610344,-125.96931,194.46692,-205.0945,-3.1803813e-11,8.646467e-13,3.0856438,3.0856438,3.0856438,0.03298578,0.7279928,0.7279928,1.0,4.896304,3.0856438,-0.0,-0.2720072,0.0,0.7070876,0.7279928,3.0,0.0,0.0,1.0,1.0
0.852,0.5,0.0,50001.21,-5.5069823,-1.5999515,1.1302514e-07,0.7070271,0.7070247,0.011990799,0.012414621,0.70698315,0.0119900545,-15.134237,-15.725352,-15.725352,102.01897,10.963181,0.0,102.093124,163.11696,1.0,1.0,0.70801795,3.2000644,5.053384,1.0,132.17522,-117.04098,207.39088,-191.66553,-3.2550355e-11,9.0145025e-13,3.2000644,3.2000644,3.2000644,0.03282299,0.72802657,0.72802657,1.0,5.053384,3.2000644,-0.0,-0.27197343,0.0,0.7070876,0.72802657,3.0,0.0,0.0,1.0,1.0
0.8525,0.5,0.0,50001.207,-5.583558,-1.5999515,1.1302514e-07,0.70703053,0.7070282,0.011829004,0.012251511,0.7069852,0.011828245,-31.430567,-41.873905,-41.873905,102.01897,27.290468,0.0,102.093124,163.11696,1.0,1.0,0.7080263,3.3144867,5.2104635,1.0,138.01854,-106.587975,217.61394,-175.74002,-3.2041182e-11,9.300984e-13,3.3144867,3.3144867,3.3144867,0.032659978,0.7280592,0.7280592,1.0,5.2104635,3.3144867,-0.0,-0.27194086,0.0,0.7070876,0.7280592,3.0,0.0,0.0,1.0,1.0
0.853,0.5,0.0,50001.203,-5.6596007,-1.5999515,1.1302514e-07,0.70703393,0.7070317,0.0116670625,0.01208825,0.7069871,0.0116662895,-47.317722,-67.47745,-67.47745,102.01897,43.262516,0.0,102.093124,163.11696,1.0,1.0,0.70803463,3.428911,5.3675427,1.0,142.06413,-94.74641,225.00275,-157.52531,-3.1425286e-11,9.551243e-13,3.428911,3.428911,3.428911,0.03249678,0.7280905,0.7280905,1.0,5.3675427,3.428911,-0.0,-0.27190945,0.0,0.7070876,0.7280905,3.0,0.0,0.0,1.0,1.0
0.8535,0.5,0.0,50001.203,-5.7351074,-1.5999515,1.1302514e-07,0.7070373,0.7070352,0.011504985,0.011924821,0.70698905,0.011504199,-62.588715,-92.202415,-92.202415,102.01897,58.67123,0.0,102.093124,163.11696,1.0,1.0,0.70804286,3.5433366,5.5246224,1.0,144.2592,-81.670494,229.46097,-137.25854,-3.0909088e-11,9.704572e-13,3.5433366,3.5433366,3.5433366,0.03233338,0.72812074,0.72812074,1.0,5.5246224,3.5433366,-0.0,-0.27187926,0.0,0.7070876,0.72812074,3.0,0.0,0.0,1.0,1.0
0.854,0.5,0.0,50001.2,-5.810076,-1.5999515,1.1302514e-07,0.70704067,0.70703864,0.01134278,0.01176125,0.7069909,0.011341982,-77.04457,-115.72669,-115.72669,102.01897,73.31585,0.0,102.093124,163.11696,1.0,1.0,0.7080511,3.6577637,5.681702,1.0,144.57512,-67.53054,230.93037,-115.20368,-3.0582193e-11,9.80594e-13,3.6577637,3.6577637,3.6577637,0.032169823,0.7281498,0.7281498,1.0,5.681702,3.6577637,-0.0,-0.27185026,0.0,0.7070876,0.7281498,3.0,0.0,0.0,1.0,1.0
0.8545,0.5,0.0,50001.195,-5.8845053,-1.5999515,1.1302514e-07,0.707044,0.707042,0.011180455,0.011597541,0.7069928,0.011179646,-90.49694,-137.74377,-137.74377,102.01897,87.005554,0.0,102.093124,163.11696,1.0,1.0,0.70805925,3.7721918,5.838782,1.0,143.00768,-52.510742,229.39174,-91.64796,-3.142971e-11,9.891909e-13,3.7721918,3.7721918,3.7721918,0.032006104,0.72817755,0.72817755,1.0,5.838782,3.7721918,-0.0,-0.27182242,0.0,0.7070876,0.72817755,3.0,0.0,0.0,1.0,1.0
