Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.855,0.5,0.0,50001.195,-5.958392,-1.5999515,1.1302514e-07,0.7070473,0.7070454,0.01101802,0.0114336945,0.7069946,0.0110172,-102.77052,-157.96677,-157.96677,102.01897,99.56198,0.0,102.093124,163.11696,1.0,1.0,0.7080674,3.886621,5.9958615,1.0,139.57729,-36.80676,224.86497,-66.8982,-3.3229395e-11,9.922212e-13,3.886621,3.886621,3.886621,0.031842206,0.7282042,0.7282042,1.0,5.9958615,3.886621,-0.0,-0.27179578,0.0,0.7070876,0.7282042,3.0,0.0,0.0,1.0,1.0
0.8555,0.5,0.0,50001.19,-6.0317345,-1.5999515,1.1302514e-07,0.7070505,0.7070486,0.010855483,0.011269757,0.7069964,0.010854652,-113.7054,-176.13219,-176.13219,102.01897,110.821495,0.0,102.093124,163.11696,1.0,1.0,0.7080755,4.001051,6.152941,1.0,134.32858,-20.623178,217.409,-41.276817,-3.5343e-11,9.927659e-13,4.001051,4.001051,4.001051,0.031678166,0.72822964,0.72822964,1.0,6.152941,4.001051,-0.0,-0.27177033,0.0,0.7070876,0.72822964,3.0,0.0,0.0,1.0,1.0
0.856,0.5,0.0,50001.188,-6.1045303,-1.5999515,1.1302514e-07,0.7070537,0.7070519,0.010692853,0.011105672,0.70699817,0.0106920125,-123.15907,-192.00328,-192.00328,102.01897,120.6374,0.0,102.093124,163.11696,1.0,1.0,0.7080835,4.1154814,0.02683541,1.0,127.32992,-4.170845,207.12086,-15.117582,-3.7530788e-11,9.928348e-13,4.1154814,4.1154814,4.1154814,0.031513985,0.72825396,0.72825396,1.0,0.02683541,4.1154814,-0.0,-0.27174607,0.0,0.7070876,0.72825396,3.0,0.0,0.0,1.0,1.0
0.8565,0.5,0.0,50001.184,-6.176778,-1.5999515,1.1302514e-07,0.7070569,0.7070551,0.010530138,0.010941501,0.7069999,0.01052929,-131.00838,-205.37328,-205.37328,102.01897,128.88177,0.0,102.093124,163.11696,1.0,1.0,0.70809156,4.2299123,0.18391505,1.0,118.67248,12.335894,194.13457,11.238706,-3.86653e-11,9.91971e-13,4.2299123,4.2299123,4.2299123,0.031349685,0.728277,0.728277,1.0,0.18391505,4.2299123,-0.0,-0.27172297,0.0,0.7070876,0.728277,3.0,0.0,0.0,1.0,1.0
0.857,0.5,0.0,50001.184,-6.2484746,-1.5999515,1.1302514e-07,0.70706,0.7070583,0.010367348,0.010777259,0.70700157,0.010366492,-137.151,-216.06793,-216.06793,102.01897,135.4472,0.0,102.093124,163.11696,1.0,1.0,0.7080994,4.3443437,0.3409947,1.0,108.46903,28.681974,178.61926,37.44867,-3.9117265e-11,9.89529e-13,4.3443437,4.3443437,4.3443437,0.031185232,0.72829896,0.72829896,1.0,0.3409947,4.3443437,-0.0,-0.27170104,0.0,0.7070876,0.72829896,3.0,0.0,0.0,1.0,1.0
0.8575,0.5,0.0,50001.18,-6.3196187,-1.5999515,1.1302514e-07,0.7070631,0.7070614,0.01020449,0.010612915,0.70700324,0.010203627,-141.50694,-223.94788,-223.94788,102.01897,140.24814,0.0,102.093124,163.11696,1.0,1.0,0.70810735,4.458775,0.4980743,1.0,96.852516,44.65443,160.77704,63.17083,-3.9614395e-11,9.890509e-13,4.458775,4.458775,4.458775,0.031020695,0.7283197,0.7283197,1.0,0.4980743,4.458775,-0.0,-0.2716803,0.0,0.7070876,0.7283197,3.0,0.0,0.0,1.0,1.0
0.858,0.5,0.0,50001.176,-6.3902082,-1.5999515,1.1302514e-07,0.7070661,0.70706457,0.010041573,0.010448493,0.7070049,0.010040704,-144.01945,-228.91043,-228.91043,102.01897,143.22205,0.0,102.093124,163.11696,1.0,1.0,0.7081152,4.5732064,0.65515393,1.0,83.97429,60.04516,140.84036,88.07007,-4.0207244e-11,9.86536e-13,4.5732064,4.5732064,4.5732064,0.030856038,0.72833925,0.72833925,1.0,0.65515393,4.5732064,-0.0,-0.27166075,0.0,0.7070876,0.72833925,3.0,0.0,0.0,1.0,1.0
0.8585,0.5,0.0,50001.176,-6.460241,-1.5999515,1.1302514e-07,0.7070691,0.70706767,0.0098786075,0.010284021,0.70700645,0.009877732,-144.65578,-230.89093,-230.89093,102.01897,144.33015,0.0,102.093124,163.11696,1.0,1.0,0.708123,4.6876373,0.81223357,1.0,70.00214,74.65365,119.06896,111.821976,-4.067794e-11,9.834373e-13,4.6876373,4.6876373,4.6876373,0.030691287,0.7283577,0.7283577,1.0,0.81223357,4.6876373,-0.0,-0.27164233,0.0,0.7070876,0.7283577,3.0,0.0,0.0,1.0,1.0
0.859,0.5,0.0,50001.17,-6.5297155,-1.5999515,1.1302514e-07,0.707072,0.70707065,0.009715599,0.010119468,0.70700806,0.00971472,-143.40768,-229.8636,-229.8636,102.01897,143.55809,0.0,102.093124,163.11696,1.0,1.0,0.7081308,4.8020678,0.9693132,1.0,55.118107,88.28957,95.7465,134.1171,-4.128767e-11,9.785687e-13,4.8020678,4.8020678,4.8020678,0.030526437,0.7283749,0.7283749,1.0,0.9693132,4.8020678,-0.0,-0.2716251,0.0,0.7070876,0.7283749,3.0,0.0,0.0,1.0,1.0
0.8595,0.5,0.0,50001.168,-6.59863,-1.5999515,1.1302514e-07,0.70707494,0.7070736,0.009552558,0.009954877,0.70700955,0.009551674,-140.29143,-225.84183,-225.84183,102.01897,140.9159,0.0,102.093124,163.11696,1.0,1.0,0.70813847,4.9164977,1.1263928,1.0,39.51613,100.77531,71.17684,154.665,-4.2375492e-11,9.740251e-13,4.9164977,4.9164977,4.9164977,0.030361531,0.728391,0.728391,1.0,1.1263928,4.9164977,-0.0,-0.27160904,0.0,0.7070876,0.728391,3.0,0.0,0.0,1.0,1.0
0.86,0.5,0.0,50001.168,-6.6669817,-1.5999515,1.1302514e-07,0.7070778,0.70707655,0.009389493,0.009790237,0.70701104,0.009388606,-135.34767,-218.87805,-218.87805,102.01897,136.43806,0.0,102.093124,163.11696,1.0,1.0,0.70814615,5.030927,1.2834724,1.0,23.39948,111.94819,45.680096,173.19795,-4.483231e-11,9.714059e-13,5.030927,5.030927,5.030927,0.030196525,0.7284059,0.7284059,1.0,1.2834724,5.030927,-0.0,-0.27159414,0.0,0.7070876,0.7284059,3.0,0.0,0.0,1.0,1.0
0.8605,0.5,0.0,50001.164,-6.73477,-1.5999515,1.1302514e-07,0.70708066,0.70707947,0.009226411,0.00962557,0.70701253,0.009225522,-128.64085,-209.06303,-209.06303,102.01897,130.18294,0.0,102.093124,163.11696,1.0,1.0,0.7081538,5.145355,1.4405521,1.0,6.978141,121.66271,19.588463,189.47458,-4.7734924e-11,9.659082e-13,5.145355,5.145355,5.145355,0.030031478,0.7284196,0.7284196,1.0,1.4405521,5.145355,-0.0,-0.2715804,0.0,0.7070876,0.7284196,3.0,0.0,0.0,1.0,1.0
0.861,0.5,0.0,50001.16,-6.8019924,-1.5999515,1.1302514e-07,0.70708346,0.70708233,0.009063322,0.009460888,0.70701396,0.009062431,-120.25839,-196.5247,-196.5247,102.01897,122.232086,0.0,102.093124,163.11696,1.0,1.0,0.70816135,5.2597823,1.5976317,1.0,-9.533952,129.79234,-6.758126,203.28284,-5.0185633e-11,9.58243e-13,5.2597823,5.2597823,5.2597823,0.029866375,0.7284322,0.7284322,1.0,1.5976317,5.2597823,-0.0,-0.2715678,0.0,0.7070876,0.7284322,3.0,0.0,0.0,1.0,1.0
0.8615,0.5,0.0,50001.156,-6.868647,-1.5999515,1.1302514e-07,0.7070862,0.70708513,0.008900234,0.009296181,0.70701534,0.008899341,-110.30955,-181.42648,-181.42648,102.01897,112.689125,0.0,102.093124,163.11696,1.0,1.0,0.7081688,5.374208,1.7547114,1.0,-25.921686,136.23123,-33.016426,214.44292,-5.173807e-11,9.649805e-13,5.374208,5.374208,5.374208,0.02970123,0.7284436,0.7284436,1.0,1.7547114,5.374208,-0.0,-0.27155638,0.0,0.7070876,0.7284436,3.0,0.0,0.0,1.0,1.0
0.862,0.5,0.0,50001.156,-6.934733,-1.5999515,1.1302514e-07,0.7070889,0.7070879,0.008737154,0.009131452,0.7070167,0.008736262,-98.92399,-163.96513,-163.96513,102.01897,101.67843,0.0,102.093124,163.11696,1.0,1.0,0.7081763,5.488632,1.911791,1.0,-41.971584,140.89557,-58.844353,222.80948,-5.275996e-11,9.807327e-13,5.488632,5.488632,5.488632,0.029536037,0.72845393,0.72845393,1.0,1.911791,5.488632,-0.0,-0.2715461,0.0,0.7070876,0.72845393,3.0,0.0,0.0,1.0,1.0
0.8625,0.5,0.0,50001.152,-7.0002475,-1.5999515,1.1302514e-07,0.70709157,0.7070906,0.008574093,0.008966766,0.707018,0.008573201,-86.25007,-144.3682,-144.3682,102.01897,89.34349,0.0,102.093124,163.11696,1.0,1.0,0.70818377,5.603055,2.0688705,1.0,-57.474583,143.72466,-83.90546,228.27365,-5.3397876e-11,9.891247e-13,5.603055,5.603055,5.603055,0.02937083,0.72846305,0.72846305,1.0,2.0688705,5.603055,-0.0,-0.27153695,0.0,0.7070876,0.72846305,3.0,0.0,0.0,1.0,1.0
0.863,0.5,0.0,50001.15,-7.06519,-1.5999515,1.1302514e-07,0.7070942,0.7070933,0.008411057,0.008802066,0.7070193,0.008410167,-72.45295,-122.891045,-122.891045,102.01897,75.84504,0.0,102.093124,163.11696,1.0,1.0,0.7081911,5.7174754,2.2259502,1.0,-72.22877,144.68172,-107.87328,230.76433,-5.3451927e-11,9.974275e-13,5.7174754,5.7174754,5.7174754,0.029205615,0.72847104,0.72847104,1.0,2.2259502,5.7174754,-0.0,-0.27152896,0.0,0.7070876,0.72847104,3.0,0.0,0.0,1.0,1.0
0.8635,0.5,0.0,50001.15,-7.1295576,-1.5999515,1.1302514e-07,0.7070968,0.707096,0.008248056,0.008637378,0.7070206,0.008247167,-57.71241,-99.81354,-99.81354,102.01897,61.358955,0.0,102.093124,163.11696,1.0,1.0,0.7081984,5.8318944,2.38303,1.0,-86.041985,143.7544,-130.43567,230.2492,-5.326002e-11,9.992529e-13,5.8318944,5.8318944,5.8318944,0.029040363,0.7284779,0.7284779,1.0,2.38303,5.8318944,-0.0,-0.27152213,0.0,0.7070876,0.7284779,3.0,0.0,0.0,1.0,1.0
0.864,0.5,0.0,50001.145,-7.19335,-1.5999515,1.1302514e-07,0.7070993,0.70709854,0.008085098,0.008472717,0.7070218,0.0080842115,-42.22049,-75.43635,-75.43635,102.01897,46.07399,0.0,102.093124,163.11696,1.0,1.0,0.70820564,5.946311,2.5401096,1.0,-98.73436,140.95485,-151.29877,226.73512,-5.29269e-11,9.979369e-13,5.946311,5.946311,5.946311,0.028875103,0.72848356,0.72848356,1.0,2.5401096,5.946311,-0.0,-0.2715164,0.0,0.7070876,0.72848356,3.0,0.0,0.0,1.0,1.0
0.8645,0.5,0.0,50001.14,-7.2565646,-1.5999515,1.1302514e-07,0.7071018,0.7071011,0.00792219,0.008308114,0.70702296,0.007921306,-26.17901,-50.077087,-50.077087,102.01897,30.189257,0.0,102.093124,163.11696,1.0,1.0,0.7082129,6.060725,2.697189,1.0,-110.14066,136.31967,-170.19092,220.268,-5.2503203e-11,9.92584e-13,6.060725,6.060725,6.060725,0.02870988,0.72848815,0.72848815,1.0,2.697189,6.060725,-0.0,-0.27151185,0.0,0.7070876,0.72848815,3.0,0.0,0.0,1.0,1.0
0.865,0.5,0.0,50001.137,-7.3192005,-1.5999515,1.1302514e-07,0.7071043,0.7071036,0.007759342,0.008143549,0.7070241,0.0077584623,-9.796933,-24.066113,-24.066113,102.01897,13.911688,0.0,102.093124,163.11696,1.0,1.0,0.70822006,6.175137,2.8542688,1.0,-120.1124,129.90933,-186.86612,210.93222,-5.188474e-11,9.86307e-13,6.175137,6.175137,6.175137,0.028544655,0.72849154,0.72849154,1.0,2.8542688,6.175137,-0.0,-0.27150843,0.0,0.7070876,0.72849154,3.0,0.0,0.0,1.0,1.0
0.8655,0.5,0.0,50001.137,-7.381256,-1.5999515,1.1302514e-07,0.7071067,0.7071061,0.007596561,0.007979017,0.70702523,0.007595686,6.712366,2.2577467,2.2577467,102.01897,-2.5467033,0.0,102.093124,163.11696,1.0,1.0,0.70822716,0.006360794,3.0113485,1.0,-128.51979,121.80743,-201.10732,198.84956,-5.1040786e-11,9.797407e-13,0.006360794,0.006360794,0.006360794,0.028379459,0.72849387,0.72849387,1.0,3.0113485,0.006360794,-0.0,-0.27150613,0.0,0.7070876,0.72849387,3.0,0.0,0.0,1.0,1.0
0.866,0.5,0.0,50001.133,-7.44273,-1.5999515,1.1302514e-07,0.7071091,0.7071085,0.007433856,0.007814571,0.7070263,0.0074329856,23.133879,28.55162,28.55162,102.01897,-18.971565,0.0,102.093124,163.11696,1.0,1.0,0.70823413,0.12076706,3.168428,1.0,-135.25346,112.11959,-212.72919,184.17757,-4.9504338e-11,9.679934e-13,0.12076706,0.12076706,0.12076706,0.028214287,0.728495,0.728495,1.0,3.168428,0.12076706,-0.0,-0.27150497,0.0,0.7070876,0.728495,3.0,0.0,0.0,1.0,1.0
0.8665,0.5,0.0,50001.13,-7.5036206,-1.5999515,1.1302514e-07,0.7071114,0.70711094,0.0072712344,0.007650184,0.7070274,0.00727037,39.25377,54.473064,54.473064,102.01897,-35.14901,0.0,102.093124,163.11696,1.0,1.0,0.70824116,0.23517032,3.3255076,1.0,-140.22588,100.9721,-221.58054,167.10747,-4.750729e-11,9.578824e-13,0.23517032,0.23517032,0.23517032,0.028049186,0.72849506,0.72849506,1.0,3.3255076,0.23517032,-0.0,-0.27150494,0.0,0.7070876,0.72849506,3.0,0.0,0.0,1.0,1.0
0.867,0.5,0.0,50001.13,-7.563926,-1.5999515,1.1302514e-07,0.70711374,0.70711327,0.0071087047,0.0074858484,0.7070284,0.007107847,54.862152,79.684525,79.684525,102.01897,-50.868397,0.0,102.093124,163.11696,1.0,1.0,0.7082481,0.34957042,3.4825873,1.0,-143.37238,88.51023,-227.54628,147.86176,-4.551757e-11,9.472981e-13,0.34957042,0.34957042,0.34957042,0.027884094,0.728494,0.728494,1.0,3.4825873,0.34957042,-0.0,-0.271506,0.0,0.7070876,0.728494,3.0,0.0,0.0,1.0,1.0
0.8675,0.5,0.0,50001.125,-7.6236463,-1.5999515,1.1302514e-07,0.70711595,0.7071156,0.006946275,0.0073216506,0.70702934,0.0069454242,69.75584,103.85774,103.85774,102.01897,-65.92509,0.0,102.093124,163.11696,1.0,1.0,0.708255,0.46396717,3.639667,1.0,-144.65218,74.89635,-230.54895,126.69121,-4.318915e-11,9.365666e-13,0.46396717,0.46396717,0.46396717,0.027719071,0.7284918,0.7284918,1.0,3.639667,0.46396717,-0.0,-0.2715082,0.0,0.7070876,0.7284918,3.0,0.0,0.0,1.0,1.0
0.868,0.5,0.0,50001.12,-7.6827784,-1.5999515,1.1302514e-07,0.70711815,0.70711786,0.006783954,0.0071575055,0.7070303,0.0067831106,83.74097,126.678,126.678,102.01897,-80.123085,0.0,102.093124,163.11696,1.0,1.0,0.70826185,0.57836044,3.7967465,1.0,-144.04877,60.307796,-230.54967,103.87166,-4.0473243e-11,9.254717e-13,0.57836044,0.57836044,0.57836044,0.027554126,0.7284885,0.7284885,1.0,3.7967465,0.57836044,-0.0,-0.27151152,0.0,0.7070876,0.7284885,3.0,0.0,0.0,1.0,1.0
0.8685,0.5,0.0,50001.117,-7.741322,-1.5999515,1.1302514e-07,0.70712036,0.70712006,0.0066217487,0.0069934796,0.7070312,0.006620914,96.63556,147.84828,147.84828,102.01897,-93.27763,0.0,102.093124,163.11696,1.0,1.0,0.7082686,0.69275,3.9538262,1.0,-141.57016,44.93461,-227.54868,79.70038,-3.8427355e-11,9.151343e-13,0.69275,0.69275,0.69275,0.027389267,0.72848403,0.72848403,1.0,3.9538262,0.69275,-0.0,-0.27151594,0.0,0.7070876,0.72848403,3.0,0.0,0.0,1.0,1.0
0.869,0.5,0.0,50001.117,-7.7992764,-1.5999515,1.1302514e-07,0.70712245,0.7071222,0.006459668,0.006829565,0.7070321,0.006458842,108.271835,167.09308,167.09308,102.01897,-105.21757,0.0,102.093124,163.11696,1.0,1.0,0.7082753,0.80713576,4.1109056,1.0,-137.24883,28.976988,-221.5853,54.49221,-3.6083032e-11,9.036555e-13,0.80713576,0.80713576,0.80713576,0.027224462,0.72847855,0.72847855,1.0,4.1109056,0.80713576,-0.0,-0.27152148,0.0,0.7070876,0.72847855,3.0,0.0,0.0,1.0,1.0
0.8695,0.5,0.0,50001.113,-7.856639,-1.5999515,1.1302514e-07,0.70712453,0.70712435,0.006297719,0.0066657574,0.7070329,0.0062969034,118.49845,184.162,184.162,102.01897,-115.78757,0.0,102.093124,163.11696,1.0,1.0,0.70828205,0.9215175,4.2679853,1.0,-131.14117,12.642718,-212.73744,28.57544,-3.3904497e-11,8.9237434e-13,0.9215175,0.9215175,0.9215175,0.027059756,0.7284719,0.7284719,1.0,4.2679853,0.9215175,-0.0,-0.27152812,0.0,0.7070876,0.7284719,3.0,0.0,0.0,1.0,1.0
0.87,0.5,0.0,50001.11,-7.913409,-1.5999515,1.1302514e-07,0.7071266,0.7071264,0.0061359107,0.006502079,0.70703375,0.006135105,127.182434,198.83304,198.83304,102.01897,-124.8502,0.0,102.093124,163.11696,1.0,1.0,0.7082886,1.0358951,4.425065,1.0,-123.32689,-3.8555436,-201.12059,2.2875402,-3.1576134e-11,8.143889e-13,1.0358951,1.0358951,1.0358951,0.02689516,0.7284641,0.7284641,1.0,4.425065,1.0358951,-0.0,-0.27153584,0.0,0.7070876,0.7284641,3.0,0.0,0.0,1.0,1.0
0.8705,0.5,0.0,50001.11,-7.9695864,-1.5999515,1.1302514e-07,0.7071286,0.70712847,0.0059742504,0.006338541,0.7070345,0.0059734555,134.21092,210.91544,210.91544,102.01897,-132.28766,0.0,102.093124,163.11696,1.0,1.0,0.70829517,1.1502684,4.5821447,1.0,-113.90787,-20.303045,-186.8862,-24.029236,-2.7496895e-11,6.9968873e-13,1.1502684,1.1502684,1.1502684,0.026730675,0.7284553,0.7284553,1.0,4.5821447,1.1502684,-0.0,-0.2715447,0.0,0.7070876,0.7284553,3.0,0.0,0.0,1.0,1.0
0.871,0.5,0.0,50001.105,-8.025168,-1.5999515,1.1302514e-07,0.70713055,0.70713043,0.0058127465,0.00617515,0.70703524,0.005811963,139.49261,220.25218,220.25218,102.01897,-138.00331,0.0,102.093124,163.11696,1.0,1.0,0.70830166,1.2646372,4.7392244,1.0,-103.00688,-36.485733,-170.21986,-50.03232,-2.2729627e-11,6.1887935e-13,1.2646372,1.2646372,1.2646372,0.026566274,0.72844535,0.72844535,1.0,4.7392244,1.2646372,-0.0,-0.27155462,0.0,0.7070876,0.72844535,3.0,0.0,0.0,1.0,1.0
0.8715,0.5,0.0,50001.1,-8.080155,-1.5999515,1.1302514e-07,0.70713246,0.7071324,0.0056514065,0.006011897,0.70703596,0.005650635,142.95898,226.72205,226.72205,102.01897,-141.92297,0.0,102.093124,163.11696,1.0,1.0,0.7083081,1.3790014,4.896304,1.0,-90.765945,-52.193043,-151.33876,-75.383286,-1.8150231e-11,5.6070204e-13,1.3790014,1.3790014,1.3790014,0.026402019,0.7284344,0.7284344,1.0,4.896304,1.3790014,-0.0,-0.27156565,0.0,0.7070876,0.7284344,3.0,0.0,0.0,1.0,1.0
0.872,0.5,0.0,50001.098,-8.134544,-1.5999515,1.1302514e-07,0.7071343,0.70713437,0.0054902383,0.0058488096,0.7070366,0.0054894793,144.56514,230.24112,230.24112,102.01897,-143.99586,0.0,102.093124,163.11696,1.0,1.0,0.70831454,1.4933608,5.053384,1.0,-77.34451,-67.220634,-130.48886,-99.75225,-1.3580031e-11,5.135107e-13,1.4933608,1.4933608,1.4933608,0.026237885,0.7284222,0.7284222,1.0,5.053384,1.4933608,-0.0,-0.27157775,0.0,0.7070876,0.7284222,3.0,0.0,0.0,1.0,1.0
0.8725,0.5,0.0,50001.098,-8.188336,-1.5999515,1.1302514e-07,0.70713615,0.7071362,0.0053292494,0.0056858896,0.70703727,0.005328504,144.29042,230.76395,230.76395,97.78577,-144.19522,0.0,102.093124,156.4,1.0,1.0,0.70832086,1.6077152,5.2104635,1.0,-62.917355,-81.37306,-107.94175,-122.82219,-7.982899e-12,4.787438e-13,1.6077152,1.6077152,1.6077152,0.026073905,0.72840905,0.72840905,1.0,5.2104635,1.6077152,-0.0,-0.27159095,0.0,0.7070876,0.72840905,3.0,0.0,0.0,1.0,1.0
0.873,0.5,0.0,50001.094,-8.241529,-1.5999515,1.1302514e-07,0.70713794,0.707138,0.005168448,0.0055231396,0.70703787,0.0051677166,142.13861,228.28407,228.28407,97.78577,-142.51868,0.0,102.093124,156.4,1.0,1.0,0.7083271,1.7220645,5.3675427,1.0,-47.672306,-94.46631,-83.99103,-144.29305,-2.4445931e-12,4.535663e-13,1.7220645,1.7220645,1.7220645,0.025910076,0.7283948,0.7283948,1.0,5.3675427,1.7220645,-0.0,-0.27160522,0.0,0.7070876,0.7283948,3.0,0.0,0.0,1.0,1.0
0.8735,0.5,0.0,50001.09,-8.294123,-1.5999515,1.1302514e-07,0.7071397,0.70713985,0.0050078426,0.005360581,0.7070384,0.005007125,138.13797,222.83414,222.83414,97.78577,-138.9883,0.0,102.093124,156.4,1.0,1.0,0.7083334,1.8364086,5.5246224,1.0,-31.807798,-106.33017,-58.94852,-163.88562,1.6844476e-12,4.3359037e-13,1.8364086,1.8364086,1.8364086,0.025746386,0.7283794,0.7283794,1.0,5.5246224,1.8364086,-0.0,-0.27162057,0.0,0.7070876,0.7283794,3.0,0.0,0.0,1.0,1.0
0.874,0.5,0.0,50001.086,-8.346115,-1.5999515,1.1302514e-07,0.7071414,0.7071416,0.0048474395,0.0051981932,0.70703894,0.0048467373,132.34077,214.48541,214.48541,97.78577,-133.65024,0.0,102.093124,156.4,1.0,1.0,0.7083395,1.9507473,5.681702,1.0,-15.530281,-116.81049,-33.140186,-181.34523,5.4253546e-12,4.178919e-13,1.9507473,1.9507473,1.9507473,0.025582876,0.72836304,0.72836304,1.0,5.681702,1.9507473,-0.0,-0.271637,0.0,0.7070876,0.72836304,3.0,0.0,0.0,1.0,1.0
0.8745,0.5,0.0,50001.086,-8.397506,-1.5999515,1.1302514e-07,0.70714307,0.70714325,0.0046872473,0.005036024,0.7070394,0.0046865605,124.82268,203.34691,203.34691,97.78577,-126.57418,0.0,102.093124,156.4,1.0,1.0,0.70834565,2.0650802,5.838782,1.0,0.9484688,-125.77115,-6.9018917,-196.445,8.170942e-12,4.2407088e-13,2.0650802,2.0650802,2.0650802,0.025419535,0.7283455,0.7283455,1.0,5.838782,2.0650802,-0.0,-0.2716545,0.0,0.7070876,0.7283455,3.0,0.0,0.0,1.0,1.0
0.875,0.5,0.0,50001.082,-8.448295,-1.5999515,1.1302514e-07,0.7071447,0.70714486,0.004527273,0.004874048,0.7070399,0.0045266026,115.6817,189.56387,189.56387,97.78577,-117.85241,0.0,102.093124,156.4,1.0,1.0,0.70835173,2.1794076,5.9958615,1.0,17.414106,-133.09581,19.424976,-208.98885,9.774068e-12,5.220355e-13,2.1794076,2.1794076,2.1794076,0.025256366,0.728327,0.728327,1.0,5.9958615,2.1794076,-0.0,-0.27167302,0.0,0.706784,0.728327,3.0,0.0,0.0,1.0,1.0
0.8755,0.5,0.0,50001.08,-8.49848,-1.5999515,1.1302514e-07,0.7071463,0.70714647,0.004367525,0.0047122994,0.7070403,0.004366871,105.03695,173.31596,173.31596,97.78577,-107.598564,0.0,102.093124,156.4,1.0,1.0,0.7083577,2.293729,6.152941,1.0,33.652508,-138.68947,45.49796,-218.81392,1.07495575e-11,5.923572e-13,2.293729,2.293729,2.293729,0.025093393,0.72830737,0.72830737,1.0,6.152941,2.293729,-0.0,-0.27169263,0.0,0.706784,0.72830737,3.0,0.0,0.0,1.0,1.0
0.876,0.5,0.0,50001.074,-8.54806,-1.5999515,1.1302514e-07,0.7071478,0.7071481,0.004208011,0.0045507685,0.7070407,0.0042073736,93.02707,154.81483,154.81483,97.78577,-95.94622,0.0,102.09256,156.4,1.0,1.0,0.70836365,2.4080443,0.02683541,1.0,49.452564,-142.47963,70.977974,-225.79282,1.2502903e-11,6.425201e-13,2.4080443,2.4080443,2.4080443,0.024930604,0.7282867,0.7282867,1.0,0.02683541,2.4080443,-0.0,-0.27171332,0.0,0.706784,0.7282867,3.0,0.0,0.0,1.0,1.0
0.8765,0.5,0.0,50001.074,-8.597035,-1.5999515,1.1302514e-07,0.7071493,0.7071496,0.0040487377,0.004389462,0.7070411,0.004048118,79.8084,134.30145,134.30145,97.78577,-83.04709,0.0,102.09256,156.4,1.0,1.0,0.70836955,2.5223534,0.18391505,1.0,64.60891,-144.41731,95.533745,-229.83519,1.4917454e-11,6.7840254e-13,2.5223534,2.5223534,2.5223534,0.024768043,0.728265,0.728265,1.0,0.18391505,2.5223534,-0.0,-0.27173504,0.0,0.706784,0.728265,3.0,0.0,0.0,1.0,1.0
0.877,0.5,0.0,50001.07,-8.645406,-1.5999515,1.1302514e-07,0.70715076,0.7071511,0.003889713,0.0042283875,0.70704144,0.0038891116,65.553,112.04283,112.04283,97.78577,-69.069046,0.0,102.09256,156.4,1.0,1.0,0.70837533,2.6366563,0.3409947,1.0,78.9246,-144.4776,118.84608,-230.88892,1.7912645e-11,6.988546e-13,2.6366563,2.6366563,2.6366563,0.024605652,0.7282422,0.7282422,1.0,0.3409947,2.6366563,-0.0,-0.2717578,0.0,0.706784,0.7282422,3.0,0.0,0.0,1.0,1.0
0.8775,0.5,0.0,50001.066,-8.69317,-1.5998142,-1.178502e-08,0.7071522,0.70715255,0.0037309446,0.0040675597,0.7070417,0.0037303618,50.446327,88.32868,88.32868,97.78577,-54.193985,0.0,102.09256,156.4,1.0,1.0,0.7083811,2.7509525,0.4980743,1.0,92.2137,-142.66002,140.61205,-228.94073,2.1488126e-11,7.060449e-13,2.7509525,2.7509525,2.7509525,0.02444352,0.7282184,0.7282184,1.0,0.4980743,2.7509525,-0.0,-0.27178162,0.0,0.706784,0.7282184,3.0,0.0,0.0,1.0,1.0
0.878,0.5,0.0,50001.066,-8.740326,-1.5998142,-1.178502e-08,0.70715356,0.7071539,0.0035724398,0.0039069867,0.707042,0.003571876,34.68487,63.467525,63.467525,97.78577,-38.615383,0.0,102.09256,156.4,1.0,1.0,0.70838684,2.8652422,0.65515393,1.0,104.303635,-138.98851,160.54892,-224.01645,2.596632e-11,7.0742094e-13,2.8652422,2.8652422,2.8652422,0.02428158,0.7281935,0.7281935,1.0,0.65515393,2.8652422,-0.0,-0.27180645,0.0,0.706784,0.7281935,3.0,0.0,0.0,1.0,1.0
0.8785,0.5,0.0,50001.062,-8.786874,-1.5998142,-1.178502e-08,0.70715487,0.7071553,0.0034142062,0.003746683,0.7070422,0.003413662,18.473577,37.78274,37.78274,97.78577,-22.535826,0.0,102.09256,156.4,1.0,1.0,0.7083925,2.979525,0.81223357,1.0,115.0375,-133.51108,178.3978,-216.18054,3.035641e-11,7.4149877e-13,2.979525,2.979525,2.979525,0.024119897,0.72816765,0.72816765,1.0,0.81223357,2.979525,-0.0,-0.27183235,0.0,0.706784,0.72816765,3.0,0.0,0.0,1.0,1.0
0.879,0.5,0.0,50001.06,-8.832814,-1.5998142,-1.178502e-08,0.7071562,0.7071566,0.0032562509,0.0035866369,0.7070424,0.003255727,2.0231795,11.608323,11.608323,97.78577,-6.164346,0.0,102.09256,156.4,1.0,1.0,0.7083981,3.093801,0.9693132,1.0,124.27603,-126.29921,193.92703,-205.53535,3.3353695e-11,1.2606074e-12,3.093801,3.093801,3.093801,0.02395846,0.7281407,0.7281407,1.0,0.9693132,3.093801,-0.0,-0.27185926,0.0,0.706784,0.7281407,3.0,0.0,0.0,1.0,1.0
0.8795,0.5,0.0,50001.055,-8.878146,-1.5998142,-1.178502e-08,0.70715743,0.7071579,0.0030985815,0.0034268643,0.7070426,0.003098078,-14.4525385,-14.715465,-14.715465,97.78577,10.286284,0.0,102.09256,156.4,1.0,1.0,0.70840365,3.2080698,1.1263928,1.0,131.89946,-117.44693,206.93517,-192.2197,3.4647677e-11,1.7286106e-12,3.2080698,3.2080698,3.2080698,0.023797248,0.7281128,0.7281128,1.0,1.1263928,3.2080698,-0.0,-0.2718872,0.0,0.706784,0.7281128,3.0,0.0,0.0,1.0,1.0
0.88,0.5,0.0,50001.055,-8.922868,-1.5998142,-1.178502e-08,0.7071586,0.7071591,0.0029412052,0.0032673709,0.7070427,0.002940723,-30.73953,-40.846508,-40.846508,97.78577,26.60233,0.0,102.09256,156.4,1.0,1.0,0.70840913,3.3223314,1.2834724,1.0,137.80905,-107.06952,217.25359,-176.40707,3.5392127e-11,2.0375225e-12,3.3223314,3.3223314,3.3223314,0.023636322,0.72808385,0.72808385,1.0,1.2834724,3.3223314,-0.0,-0.27191618,0.0,0.706784,0.72808385,3.0,0.0,0.0,1.0,1.0
0.8805,0.5,0.0,50001.05,-8.96698,-1.5998142,-1.178502e-08,0.7071598,0.7071603,0.0027841292,0.0031081715,0.7070428,0.0027836687,-46.626266,-66.44529,-66.44529,97.78577,42.571865,0.0,102.09256,156.4,1.0,1.0,0.70841455,3.4365857,1.4405521,1.0,141.92833,-95.302055,224.74867,-158.30338,3.5529482e-11,2.2444835e-12,3.4365857,3.4365857,3.4365857,0.023475662,0.72805387,0.72805387,1.0,1.4405521,3.4365857,-0.0,-0.27194616,0.0,0.706784,0.72805387,3.0,0.0,0.0,1.0,1.0
0.881,0.5,0.0,50001.047,-9.010481,-1.5998142,-1.178502e-08,0.70716095,0.7071614,0.0026273613,0.0029492592,0.7070429,0.0026269224,-61.90648,-91.17932,-91.17932,97.78577,57.987534,0.0,102.09256,156.4,1.0,1.0,0.7084199,3.5508323,1.5976317,1.0,144.20413,-82.29765,229.32356,-138.14424,3.4752902e-11,2.3713193e-12,3.5508323,3.5508323,3.5508323,0.02331524,0.7280229,0.7280229,1.0,1.5976317,3.5508323,-0.0,-0.27197716,0.0,0.706784,0.7280229,3.0,0.0,0.0,1.0,1.0
0.8815,0.5,0.0,50001.043,-9.053371,-1.5998142,-1.178502e-08,0.707162,0.7071625,0.002470908,0.0027906722,0.7070429,0.0024704917,-76.38185,-114.72745,-114.72745,97.78577,72.64924,0.0,102.09256,156.4,1.0,1.0,0.7084252,3.665071,1.7547114,1.0,144.60725,-68.22541,230.91934,-116.191895,3.3923513e-11,2.4559612e-12,3.665071,3.665071,3.665071,0.023155125,0.72799087,0.72799087,1.0,1.7547114,3.665071,-0.0,-0.27200913,0.0,0.706784,0.72799087,3.0,0.0,0.0,1.0,1.0
0.882,0.5,0.0,50001.043,-9.095651,-1.5998142,-1.178502e-08,0.7071631,0.70716363,0.0023147769,0.002632389,0.7070429,0.0023143834,-89.86457,-136.78401,-136.78401,97.78577,86.36674,0.0,102.09256,156.4,1.0,1.0,0.70843047,3.7793024,1.911791,1.0,143.13283,-53.26826,229.51584,-92.731834,3.308003e-11,2.4974538e-12,3.7793024,3.7793024,3.7793024,0.022995297,0.72795784,0.72795784,1.0,1.911791,3.7793024,-0.0,-0.27204216,0.0,0.706784,0.72795784,3.0,0.0,0.0,1.0,1.0
0.8825,0.5,0.0,50001.04,-9.137318,-1.5998142,-1.178502e-08,0.7071641,0.70716465,0.0021589752,0.0024744123,0.7070429,0.002158605,-102.179794,-157.06282,-157.06282,97.78577,98.96211,0.0,102.09256,156.4,1.0,1.0,0.70843565,3.8935254,2.0688705,1.0,139.80037,-37.620575,225.13185,-68.06903,3.2747267e-11,2.5078648e-12,3.8935254,3.8935254,3.8935254,0.022835767,0.72792387,0.72792387,1.0,2.0688705,3.8935254,-0.0,-0.27207616,0.0,0.706784,0.72792387,3.0,0.0,0.0,1.0,1.0
0.883,0.5,0.0,50001.035,-9.178373,-1.5998142,-1.178502e-08,0.70716506,0.7071656,0.0020035098,0.0023167806,0.7070428,0.0020031633,-113.16788,-175.3009,-175.3009,97.78577,110.27208,0.0,102.09256,156.4,1.0,1.0,0.7084408,4.0077405,2.2259502,1.0,134.65349,-21.485615,217.82487,-42.52397,3.243814e-11,2.50238e-12,4.0077405,4.0077405,4.0077405,0.022676542,0.7278888,0.7278888,1.0,2.2259502,4.0077405,-0.0,-0.27211115,0.0,0.706784,0.7278888,3.0,0.0,0.0,1.0,1.0
0.8835,0.5,0.0,50001.03,-9.218816,-1.5998142,-1.178502e-08,0.707166,0.7071666,0.0018483876,0.002159469,0.7070427,0.0018480654,-122.68647,-191.26183,-191.26183,97.78577,120.150085,0.0,102.09256,156.4,1.0,1.0,0.70844585,4.1219473,2.38303,1.0,127.75938,-5.072909,207.69034,-16.428518,3.2027457e-11,2.4833915e-12,4.1219473,4.1219473,4.1219473,0.022517612,0.7278529,0.7278529,1.0,2.38303,4.1219473,-0.0,-0.27214715,0.0,0.706784,0.7278529,3.0,0.0,0.0,1.0,1.0
0.884,0.5,0.0,50001.03,-9.258646,-1.5998142,-1.178502e-08,0.7071669,0.7071675,0.0016936162,0.0020025028,0.7070426,0.0016933185,-130.61235,-204.73885,-204.73885,97.78577,128.46823,0.0,102.09256,156.4,1.0,1.0,0.7084509,4.2361455,2.5401096,1.0,119.20786,11.404488,194.86041,9.878433,3.104161e-11,2.4567895e-12,4.2361455,4.2361455,4.2361455,0.022359,0.72781587,0.72781587,1.0,2.5401096,4.2361455,-0.0,-0.27218413,0.0,0.706784,0.72781587,3.0,0.0,0.0,1.0,1.0
0.8845,0.5,0.0,50001.027,-9.297862,-1.5998142,-1.178502e-08,0.70716774,0.70716834,0.0015392022,0.0018458762,0.70704246,0.0015389293,-136.843,-215.55751,-215.55751,97.78577,135.1189,0.0,102.09256,156.4,1.0,1.0,0.70845586,4.3503356,2.697189,1.0,109.11025,27.73275,179.50215,36.05536,3.0611805e-11,2.423396e-12,4.3503356,4.3503356,4.3503356,0.022200717,0.7277779,0.7277779,1.0,2.697189,4.3503356,-0.0,-0.27222207,0.0,0.706784,0.7277779,3.0,0.0,0.0,1.0,1.0
0.885,0.5,0.0,50001.023,-9.336466,-1.5998142,-1.178502e-08,0.7071686,0.7071692,0.0013851526,0.0016896216,0.7070423,0.0013849051,-141.29796,-223.57797,-223.57797,97.78577,140.01616,0.0,102.09256,156.4,1.0,1.0,0.70846075,4.4645166,2.8542688,1.0,97.59789,43.70007,161.81543,61.76254,3.1946043e-11,2.3792175e-12,4.4645166,4.4645166,4.4645166,0.022042772,0.727739,0.727739,1.0,2.8542688,4.4645166,-0.0,-0.272261,0.0,0.706784,0.727739,3.0,0.0,0.0,1.0,1.0
0.8855,0.5,0.0,50001.02,-9.374456,-1.5998142,-1.178502e-08,0.70716935,0.70717,0.0012314743,0.0015337185,0.70704204,0.0012312527,-143.91982,-228.6967,-228.6967,97.78577,143.09685,0.0,102.09256,156.4,1.0,1.0,0.70846564,4.578689,3.0113485,1.0,84.82043,59.09939,142.03024,86.666466,3.3883257e-11,2.3330266e-12,4.578689,4.578689,4.578689,0.021885164,0.7276991,0.7276991,1.0,3.0113485,4.578689,-0.0,-0.2723009,0.0,0.706784,0.7276991,3.0,0.0,0.0,1.0,1.0
0.886,0.5,0.0,50001.02,-9.411833,-1.5998142,-1.178502e-08,0.7071701,0.7071707,0.0010781744,0.001378177,0.7070418,0.0010779788,-144.67496,-230.84793,-230.84793,97.78577,144.32141,0.0,102.09256,156.4,1.0,1.0,0.7084704,4.6928525,3.168428,1.0,70.94386,73.7311,120.403755,110.44417,3.3919218e-11,2.287661e-12,4.6928525,4.6928525,4.6928525,0.021727901,0.7276582,0.7276582,1.0,3.168428,4.6928525,-0.0,-0.2723418,0.0,0.706784,0.7276582,3.0,0.0,0.0,1.0,1.0
0.8865,0.5,0.0,50001.016,-9.448595,-1.5998142,-1.178502e-08,0.70717084,0.7071714,0.0009252596,0.0012230268,0.70704156,0.0009250904,-143.55403,-230.00436,-230.00436,97.78577,143.67438,0.0,102.09256,156.4,1.0,1.0,0.7084752,4.807007,3.3255076,1.0,56.148403,87.40563,97.21695,132.78741,3.369948e-11,2.2391442e-12,4.807007,4.807007,4.807007,0.021570984,0.72761637,0.72761637,1.0,3.3255076,4.807007,-0.0,-0.2723836,0.0,0.706784,0.72761637,3.0,0.0,0.0,1.0,1.0
0.887,0.5,0.0,50001.01,-9.484743,-1.5998142,-1.178502e-08,0.7071715,0.7071721,0.0007727367,0.0010682445,0.7070412,0.00077259436,-140.57198,-226.17763,-226.17763,97.78577,141.16457,0.0,102.09256,156.4,1.0,1.0,0.7084798,4.9211516,3.4825873,1.0,40.626095,99.945885,72.77092,153.40671,3.242369e-11,2.1779523e-12,4.9211516,4.9211516,4.9211516,0.021414433,0.72757363,0.72757363,1.0,3.4825873,4.9211516,-0.0,-0.2724264,0.0,0.706784,0.72757363,3.0,0.0,0.0,1.0,1.0
0.8875,0.5,0.0,50001.008,-9.520278,-1.5998142,-1.178502e-08,0.7071721,0.70717275,0.00062061247,0.00091385556,0.7070409,0.00062049733,-135.7679,-219.418,-219.418,97.78577,136.82492,0.0,102.09256,156.4,1.0,1.0,0.7084845,5.0352874,3.639667,1.0,24.578346,111.18955,47.383007,172.03499,3.0317544e-11,2.1268415e-12,5.0352874,5.0352874,5.0352874,0.021258246,0.7275299,0.7275299,1.0,3.639667,5.0352874,-0.0,-0.27247012,0.0,0.706784,0.7275299,3.0,0.0,0.0,1.0,1.0
0.888,0.5,0.0,50001.008,-9.555199,-1.5998142,-1.178502e-08,0.7071727,0.7071733,0.00046889368,0.00075987104,0.70704055,0.00046880604,-129.20448,-209.8138,-209.8138,97.78577,130.71214,0.0,102.09256,156.4,1.0,1.0,0.708489,5.1494136,3.7967465,1.0,8.213296,120.99119,21.382648,188.43115,2.8630457e-11,2.0688854e-12,5.1494136,5.1494136,5.1494136,0.021102432,0.7274852,0.7274852,1.0,3.7967465,5.1494136,-0.0,-0.27251482,0.0,0.706784,0.7274852,3.0,0.0,0.0,1.0,1.0
0.8885,0.5,0.0,50001.004,-9.589504,-1.5998142,-1.178502e-08,0.7071733,0.7071739,0.00031758702,0.00060628465,0.70704013,0.0003175272,-120.967224,-197.4902,-197.4902,97.78577,122.90587,0.0,102.09256,156.4,1.0,1.0,0.70849353,5.2635303,3.9538262,1.0,-8.256888,129.2241,-4.892909,202.3831,2.8990702e-11,2.0092886e-12,5.2635303,5.2635303,5.2635303,0.020946994,0.7274396,0.7274396,1.0,3.9538262,5.2635303,-0.0,-0.27256045,0.0,0.706784,0.7274396,3.0,0.0,0.0,1.0,1.0
0.889,0.5,0.0,50001.0,-9.623197,-1.5998142,-1.178502e-08,0.7071738,0.7071744,0.00016669912,0.00045310493,0.7070397,0.00016666751,-111.16325,-182.6076,-182.6076,97.78577,113.50765,0.0,102.09256,156.4,1.0,1.0,0.708498,5.3776374,4.1109056,1.0,-24.618757,135.78201,-31.102972,213.71057,3.0103694e-11,1.9668722e-12,5.3776374,5.3776374,5.3776374,0.020791968,0.727393,0.727393,1.0,4.1109056,5.3776374,-0.0,-0.272607,0.0,0.706784,0.727393,3.0,0.0,0.0,1.0,1.0
0.8895,0.5,0.0,50000.996,-9.656275,-1.5998142,-1.178502e-08,0.7071743,0.7071749,1.6236616e-05,0.00030033954,0.7070393,1.6233516e-05,-99.919975,-165.35951,-165.35951,97.78577,102.639656,0.0,102.09256,156.4,1.0,1.0,0.70850235,5.491734,4.2679853,1.0,-40.66035,140.58032,-56.907833,222.26735,2.9291455e-11,1.933753e-12,5.491734,5.491734,5.491734,0.020637315,0.7273455,0.7273455,1.0,4.2679853,5.491734,-0.0,-0.2726545,0.0,0.706784,0.7273455,3.0,0.0,0.0,1.0,1.0
0.89,0.5,0.0,50000.992,-9.688738,-1.5998142,-1.178502e-08,0.7071747,0.7071753,-0.00013379389,0.00014799723,0.7070388,-0.00013376816,-87.38339,-145.97002,-145.97002,97.78577,90.44302,0.0,102.09256,156.4,1.0,1.0,0.7085067,5.605821,4.425065,1.0,-56.17395,143.55734,-81.973175,227.94319,2.8046055e-11,1.8946181e-12,5.605821,5.605821,5.605821,0.020483078,0.72729707,0.72729707,1.0,4.425065,5.605821,-0.0,-0.2727029,0.0,0.706784,0.72729707,3.0,0.0,0.0,1.0,1.0
0.8905,0.5,0.0,50000.992,-9.720588,-1.5998142,-1.178502e-08,0.70717514,0.70717573,-0.0002833859,-3.895742e-06,0.7070383,-0.00028333106,-73.7162,-124.69088,-124.69088,97.78577,77.07605,0.0,102.09256,156.4,1.0,1.0,0.70851105,5.7198977,4.5821447,1.0,-70.95876,144.67497,-105.97439,230.66527,2.7614236e-11,1.839862e-12,5.7198977,5.7198977,5.7198977,0.02032925,0.7272478,0.7272478,1.0,4.5821447,5.7198977,-0.0,-0.27275226,0.0,0.706784,0.7272478,3.0,0.0,0.0,1.0,1.0
0.891,0.5,0.0,50000.99,-9.751824,-1.5998142,-1.178502e-08,0.70717555,0.7071761,-0.00043253292,-0.00015536037,0.7070378,-0.0004324487,-59.09567,-101.79823,-101.79823,97.78577,62.712147,0.0,102.09256,156.4,1.0,1.0,0.7085152,5.8339643,4.7392244,1.0,-84.82351,143.91917,-128.6008,230.39903,2.7451728e-11,1.7890585e-12,5.8339643,5.8339643,5.8339643,0.020175815,0.7271975,0.7271975,1.0,4.7392244,5.8339643,-0.0,-0.2728025,0.0,0.706784,0.7271975,3.0,0.0,0.0,1.0,1.0
0.8915,0.5,0.0,50000.984,-9.782446,-1.5998142,-1.178502e-08,0.70717585,0.70717645,-0.0005812285,-0.00030639177,0.7070372,-0.00058111455,-43.71133,-77.58902,-77.58902,97.78577,47.537537,0.0,102.09256,156.4,1.0,1.0,0.70851946,5.9480205,4.896304,1.0,-97.58893,141.30026,-149.55965,227.14867,2.7013827e-11,1.7428593e-12,5.9480205,5.9480205,5.9480205,0.02002283,0.7271463,0.7271463,1.0,4.896304,5.9480205,-0.0,-0.27285367,0.0,0.706784,0.7271463,3.0,0.0,0.0,1.0,1.0
0.892,0.5,0.0,50000.98,-9.812455,-1.5998142,-1.178502e-08,0.70717615,0.70717674,-0.00072946626,-0.0004569572,0.7070366,-0.0007293223,-27.762539,-52.377087,-52.377087,97.78577,31.748877,0.0,102.09256,156.4,1.0,1.0,0.7085235,6.062066,5.053384,1.0,-109.09004,136.85258,-168.57994,220.95703,2.6223173e-11,1.6917222e-12,6.062066,6.062066,6.062066,0.019870263,0.7270943,0.7270943,1.0,5.053384,6.062066,-0.0,-0.27290574,0.0,0.706784,0.7270943,3.0,0.0,0.0,1.0,1.0
0.8925,0.5,0.0,50000.98,-9.84185,-1.5998142,-1.178502e-08,0.70717645,0.70717704,-0.00087723974,-0.0006070865,0.707036,-0.0008770656,-11.455865,-26.48917,-26.48917,97.78577,15.550682,0.0,102.09256,156.4,1.0,1.0,0.70852757,6.176101,5.2104635,1.0,-119.17834,130.6342,-185.41588,211.90504,2.5994375e-11,1.6437701e-12,6.176101,6.176101,6.176101,0.019718137,0.7270413,0.7270413,1.0,5.2104635,6.176101,-0.0,-0.2729587,0.0,0.706784,0.7270413,3.0,0.0,0.0,1.0,1.0
0.893,0.5,0.0,50000.977,-9.870633,-1.5998142,-1.178502e-08,0.7071767,0.7071772,-0.0010245427,-0.00075673475,0.7070354,-0.001024338,4.997583,-0.26059315,-0.26059315,97.78577,-0.8473189,0.0,102.09256,156.4,1.0,1.0,0.70853156,0.0069398694,5.3675427,1.0,-127.72364,122.72606,-199.85005,200.11064,2.6890785e-11,1.6053438e-12,0.0069398694,0.0069398694,0.0069398694,0.019566448,0.7269874,0.7269874,1.0,5.3675427,0.0069398694,-0.0,-0.27301255,0.0,0.706784,0.7269874,3.0,0.0,0.0,1.0,1.0
0.8935,0.5,0.0,50000.973,-9.898803,-1.5998142,-1.178502e-08,0.7071769,0.7071774,-0.0011713688,-0.0009059244,0.7070347,-0.0011711332,21.38489,25.969042,25.969042,97.78577,-17.232904,0.0,102.09256,156.4,1.0,1.0,0.70853555,0.120953105,5.5246224,1.0,-134.61581,113.23092,-211.69624,185.7272,2.7601275e-11,1.5631943e-12,0.120953105,0.120953105,0.120953105,0.019415226,0.7269327,0.7269327,1.0,5.5246224,0.120953105,-0.0,-0.27306733,0.0,0.706784,0.7269327,3.0,0.0,0.0,1.0,1.0
0.894,0.5,0.0,50000.97,-9.926359,-1.5998142,-1.178502e-08,0.70717704,0.7071776,-0.0013177117,-0.0010546391,0.70703405,-0.0013174451,37.494087,51.860275,51.860275,97.78577,-33.39411,0.0,102.09256,156.4,1.0,1.0,0.70853937,0.23495531,5.681702,1.0,-139.76613,102.27205,-220.80183,168.94156,2.8035959e-11,1.5180641e-12,0.23495531,0.23495531,0.23495531,0.019264417,0.72687703,0.72687703,1.0,5.681702,0.23495531,-0.0,-0.27312294,0.0,0.706784,0.72687703,3.0,0.0,0.0,1.0,1.0
0.8945,0.5,0.0,50000.965,-9.953304,-1.5998142,-1.178502e-08,0.7071772,0.70717776,-0.0014635652,-0.0012028586,0.70703334,-0.0014632675,53.116913,77.07817,77.07817,97.78577,-49.12197,0.0,102.09256,156.4,1.0,1.0,0.70854324,0.34894636,5.838782,1.0,-143.10849,89.99158,-227.04974,149.97157,2.8509866e-11,1.4739228e-12,0.34894636,0.34894636,0.34894636,0.019114107,0.7268205,0.7268205,1.0,5.838782,0.34894636,-0.0,-0.27317947,0.0,0.706784,0.7268205,3.0,0.0,0.0,1.0,1.0
0.895,0.5,0.0,50000.965,-9.979637,-1.5998142,-1.178502e-08,0.70717734,0.70717776,-0.0016089233,-0.0013505982,0.7070326,-0.0016085941,68.05148,101.29666,101.29666,97.78577,-64.21322,0.0,102.09256,156.4,1.0,1.0,0.70854706,0.46292612,5.9958615,1.0,-144.60016,76.548676,-230.3599,129.06323,2.7579938e-11,1.4302496e-12,0.46292612,0.46292612,0.46292612,0.018964257,0.7267631,0.7267631,1.0,5.9958615,0.46292612,-0.0,-0.27323684,0.0,0.706784,0.7267631,3.0,0.0,0.0,1.0,1.0
0.8955,0.5,0.0,50000.96,-10.005358,-1.5998142,-1.178502e-08,0.7071774,0.7071778,-0.0017537798,-0.0014978335,0.70703185,-0.0017534188,82.104904,124.20275,124.20275,97.78577,-78.47292,0.0,102.09256,156.4,1.0,1.0,0.70855075,0.5768945,6.152941,1.0,-144.22237,62.117462,-230.69028,106.487526,2.5453108e-11,1.3874905e-12,0.5768945,0.5768945,0.5768945,0.018814879,0.7267049,0.7267049,1.0,6.152941,0.5768945,-0.0,-0.2732951,0.0,0.706784,0.7267049,3.0,0.0,0.0,1.0,1.0
0.896,0.5,0.0,50000.957,-10.030468,-1.5998142,-1.178502e-08,0.70717746,0.7071778,-0.0018981285,-0.0016445859,0.7070311,-0.0018977356,95.09578,145.50056,145.50056,97.78577,-91.71698,0.0,102.09256,156.4,1.0,1.0,0.70855445,0.6908514,0.02683541,1.0,-141.98055,46.884758,-228.03745,82.53687,2.402342e-11,1.3446378e-12,0.6908514,0.6908514,0.6908514,0.018665992,0.72664577,0.72664577,1.0,0.02683541,0.6908514,-0.0,-0.2733542,0.0,0.706784,0.72664577,3.0,0.0,0.0,1.0,1.0
0.8965,0.5,0.0,50000.953,-10.054968,-1.5998142,-1.178502e-08,0.70717746,0.7071779,-0.0020419636,-0.0017908248,0.70703024,-0.0020415385,106.85652,164.91519,164.91519,97.78577,-103.77451,0.0,102.09256,156.4,1.0,1.0,0.7085581,0.80479664,0.18391505,1.0,-137.90419,31.047659,-222.43654,57.521347,2.352874e-11,1.3022855e-12,0.80479664,0.80479664,0.80479664,0.018517578,0.7265858,0.7265858,1.0,0.18391505,0.80479664,-0.0,-0.2734142,0.0,0.706784,0.7265858,3.0,0.0,0.0,1.0,1.0
0.897,0.5,0.0,50000.953,-10.078857,-1.5998142,-1.178502e-08,0.7071774,0.7071778,-0.0021852788,-0.0019365561,0.7070294,-0.0021848215,117.235535,182.19615,182.19615,97.78577,-114.49007,0.0,102.09256,156.4,1.0,1.0,0.7085616,0.9187301,0.3409947,1.0,-132.0465,14.8109665,-213.9608,31.764643,2.2284338e-11,1.2614258e-12,0.9187301,0.9187301,0.9187301,0.018369693,0.726525,0.726525,1.0,0.3409947,0.9187301,-0.0,-0.27347502,0.0,0.706784,0.726525,3.0,0.0,0.0,1.0,1.0
0.8975,0.5,0.0,50000.95,-10.102138,-1.5998142,-1.178502e-08,0.7071774,0.70717776,-0.0023280685,-0.0020817502,0.7070285,-0.0023275786,126.09913,197.1207,197.1207,98.49136,-123.725586,0.0,102.09256,157.63992,1.0,1.0,0.7085651,1.0326517,0.4980743,1.0,-124.48368,-1.6154466,-202.72058,5.5998774,2.0491683e-11,1.221288e-12,1.0326517,1.0326517,1.0326517,0.018222274,0.7264633,0.7264633,1.0,0.4980743,1.0326517,-0.0,-0.27353668,0.0,0.706784,0.7264633,3.0,0.0,0.0,1.0,1.0
0.898,0.5,0.0,50000.945,-10.124808,-1.5998142,-1.178502e-08,0.7071773,0.70717764,-0.0024703266,-0.0022264372,0.7070277,-0.002469804,133.33328,209.49666,209.49666,98.49136,-131.36221,0.0,102.09256,157.63992,1.0,1.0,0.7085686,1.1465614,0.65515393,1.0,-115.31391,-18.019361,-188.86195,-20.634708,1.8830904e-11,1.1809717e-12,1.1465614,1.1465614,1.1465614,0.01807538,0.7264008,0.7264008,1.0,0.65515393,1.1465614,-0.0,-0.27359918,0.0,0.706784,0.7264008,3.0,0.0,0.0,1.0,1.0
0.8985,0.5,0.0,50000.94,-10.146871,-1.5998142,-1.178502e-08,0.70717716,0.7071775,-0.0026120471,-0.002370574,0.7070267,-0.0026114916,138.84505,219.16486,219.16486,98.49136,-137.30182,0.0,102.09256,157.63992,1.0,1.0,0.708572,1.260459,0.81223357,1.0,-104.6561,-34.188957,-172.56471,-46.600136,1.676995e-11,1.1406965e-12,1.260459,1.260459,1.260459,0.017928967,0.7263375,0.7263375,1.0,0.81223357,1.260459,-0.0,-0.2736625,0.0,0.706784,0.7263375,3.0,0.0,0.0,1.0,1.0
0.899,0.5,0.0,50000.938,-10.168324,-1.5998142,-1.178502e-08,0.70717704,0.7071773,-0.0027532245,-0.0025141796,0.7070258,-0.0027526356,142.56381,226.0012,226.0012,98.49136,-141.46822,0.0,102.09256,157.63992,1.0,1.0,0.70857537,1.3743442,0.9693132,1.0,-92.64827,-49.91554,-154.04013,-71.961075,1.429481e-11,1.1030009e-12,1.3743442,1.3743442,1.3743442,0.017783102,0.7262733,0.7262733,1.0,0.9693132,1.3743442,-0.0,-0.2737267,0.0,0.706784,0.7262733,3.0,0.0,0.0,1.0,1.0
0.8995,0.5,0.0,50000.938,-10.189172,-1.5998142,-1.178502e-08,0.70717686,0.7071771,-0.0028938525,-0.002657262,0.7070249,-0.0028932306,144.4421,229.91826,229.91826,98.49136,-143.80815,0.0,102.09256,157.63992,1.0,1.0,0.70857865,1.4882172,1.1263928,1.0,-79.44585,-64.99625,-133.52809,-96.39016,1.2024188e-11,1.0656797e-12,1.4882172,1.4882172,1.4882172,0.01763776,0.7262083,0.7262083,1.0,1.1263928,1.4882172,-0.0,-0.27379167,0.0,0.706784,0.7262083,3.0,0.0,0.0,1.0,1.0
0.9,0.5,0.0,50000.934,-10.209413,-1.5998142,-1.178502e-08,0.7071766,0.7071769,-0.0030339258,-0.0027997612,0.7070239,-0.0030332706,144.45622,230.86629,230.86629,98.49136,-144.29198,0.0,102.09256,157.63992,1.0,1.0,0.70858186,1.6020778,1.2834724,1.0,-65.219574,-79.23665,-111.29407,-119.57223,1.0112303e-11,1.0310296e-12,1.6020778,1.6020778,1.6020778,0.017492956,0.7261425,0.7261425,1.0,1.2834724,1.6020778,-0.0,-0.27385747,0.0,0.706784,0.7261425,3.0,0.0,0.0,1.0,1.0
0.9005,0.5,0.0,50000.93,-10.229047,-1.5998142,-1.178502e-08,0.70717645,0.70717657,-0.0031734388,-0.0029417311,0.7070229,-0.00317275,142.60661,228.83398,228.83398,98.49136,-142.91403,0.0,102.09256,157.63992,1.0,1.0,0.7085851,1.7159258,1.4405521,1.0,-50.15334,-92.45327,-87.6256,-141.20839,7.806523e-12,9.927715e-13,1.7159258,1.7159258,1.7159258,0.017348671,0.7260759,0.7260759,1.0,1.4405521,1.7159258,-0.0,-0.2739241,0.0,0.706784,0.7260759,3.0,0.0,0.0,1.0,1.0
0.901,0.5,0.0,50000.926,-10.248076,-1.5998142,-1.178502e-08,0.70717615,0.7071763,-0.0033123854,-0.0030831315,0.7070219,-0.003311663,138.91768,223.84848,223.84848,98.49136,-139.69266,0.0,102.09256,157.63992,1.0,1.0,0.7085882,1.8297613,1.5976317,1.0,-34.44175,-104.47593,-62.828648,-161.01984,5.249484e-12,9.529276e-13,1.8297613,1.8297613,1.8297613,0.017204942,0.7260085,0.7260085,1.0,1.5976317,1.8297613,-0.0,-0.27399153,0.0,0.706784,0.7260085,3.0,0.0,0.0,1.0,1.0
0.9015,0.5,0.0,50000.92,-10.266501,-1.5998142,-1.178502e-08,0.70717585,0.707176,-0.0034507606,-0.0032239757,0.7070209,-0.0034500042,133.4376,215.975,215.975,98.49136,-134.67,0.0,102.09256,157.63992,1.0,1.0,0.7085913,1.9435838,1.7547114,1.0,-18.287653,-115.149956,-37.223534,-178.75146,2.6770038e-12,9.183338e-13,1.9435838,1.9435838,1.9435838,0.017061766,0.7259403,0.7259403,1.0,1.7547114,1.9435838,-0.0,-0.27405974,0.0,0.706784,0.7259403,3.0,0.0,0.0,1.0,1.0
0.902,0.5,0.0,50000.92,-10.284322,-1.5998142,-1.178502e-08,0.70717555,0.7071757,-0.0035885582,-0.003364229,0.7070198,-0.0035877677,126.23761,205.31606,205.31606,98.49136,-127.91137,0.0,102.09256,157.63992,1.0,1.0,0.7085943,2.0573936,1.911791,1.0,-1.8994892,-124.33812,-11.140871,-194.17519,5.5264896e-13,8.8376664e-13,2.0573936,2.0573936,2.0573936,0.016919127,0.72587126,0.72587126,1.0,1.911791,2.0573936,-0.0,-0.27412876,0.0,0.706784,0.72587126,3.0,0.0,0.0,1.0,1.0
0.9025,0.5,0.0,50000.918,-10.30154,-1.5997013,-3.7506876e-08,0.7071752,0.70717525,-0.003725773,-0.0035039214,0.70701873,-0.0037249485,117.41107,192.00998,192.00998,98.49136,-119.50448,0.0,102.09256,157.63992,1.0,1.0,0.7085973,2.1711903,2.0688705,1.0,14.511394,-131.92245,15.082741,-207.09273,-1.3961603e-12,8.497114e-13,2.1711903,2.1711903,2.1711903,0.016777048,0.72580147,0.72580147,1.0,2.0688705,2.1711903,-0.0,-0.27419856,0.0,0.70653886,0.72580147,3.0,0.0,0.0,1.0,1.0
0.903,0.5,0.0,50000.914,-10.318156,-1.5997013,-3.7506876e-08,0.70717484,0.70717484,-0.0038623996,-0.0036430014,0.70701766,-0.003861541,107.07227,176.22923,176.22923,98.49136,-109.55821,0.0,102.09256,157.63992,1.0,1.0,0.7086002,2.2849739,2.2259502,1.0,30.733465,-137.80574,41.109066,-217.3383,-3.0825936e-12,8.1459557e-13,2.2849739,2.2849739,2.2849739,0.016635565,0.72573084,0.72573084,1.0,2.2259502,2.2849739,-0.0,-0.27426913,0.0,0.70653886,0.72573084,3.0,0.0,0.0,1.0,1.0
0.9035,0.5,0.0,50000.91,-10.334171,-1.5997013,-3.7506876e-08,0.7071744,0.7071744,-0.0039984323,-0.0037815173,0.7070165,-0.0039975396,95.35495,158.17809,158.17809,98.49136,-98.20124,0.0,102.09256,157.63992,1.0,1.0,0.7086031,2.3987443,2.38303,1.0,46.557747,-141.91269,66.602585,-224.78067,-3.9770947e-12,7.822941e-13,2.3987443,2.3987443,2.3987443,0.016494634,0.7256595,0.7256595,1.0,2.38303,2.3987443,-0.0,-0.2743405,0.0,0.70653886,0.7256595,3.0,0.0,0.0,1.0,1.0
0.904,0.5,0.0,50000.906,-10.349586,-1.5997013,-3.7506876e-08,0.707174,0.70717394,-0.004133866,-0.0039194343,0.7070154,-0.004132939,82.41051,138.08994,138.08994,98.49136,-85.58035,0.0,102.09256,157.63992,1.0,1.0,0.70860595,2.5125017,2.5401096,1.0,61.780495,-144.191,91.23484,-229.32478,-4.5395814e-12,7.4109956e-13,2.5125017,2.5125017,2.5125017,0.01635428,0.72558737,0.72558737,1.0,2.5401096,2.5125017,-0.0,-0.27441263,0.0,0.70653886,0.72558737,3.0,0.0,0.0,1.0,1.0
0.9045,0.5,0.0,50000.906,-10.364401,-1.5997013,-3.7506876e-08,0.7071736,0.70717347,-0.0042686956,-0.0040567545,0.70701426,-0.0042677335,68.40608,116.224365,116.224365,98.49136,-71.85853,0.0,102.09256,157.63992,1.0,1.0,0.70860875,2.6262455,2.697189,1.0,76.20583,-144.61192,114.68864,-230.91301,-4.7440493e-12,1.5419865e-13,2.6262455,2.6262455,2.6262455,0.016214522,0.7255145,0.7255145,1.0,2.697189,2.6262455,-0.0,-0.27448553,0.0,0.70653886,0.7255145,3.0,0.0,0.0,1.0,1.0
0.905,0.5,0.0,50000.902,-10.378617,-1.5997013,-3.7506876e-08,0.7071731,0.70717293,-0.004402915,-0.0041934527,0.7070131,-0.0044019185,53.522377,92.86369,92.86369,98.49136,-57.21286,0.0,102.09256,157.63992,1.0,1.0,0.7086114,2.7399757,2.8542688,1.0,89.64826,-143.17064,136.66216,-229.52585,-4.7329063e-12,-4.9318394e-13,2.7399757,2.7399757,2.7399757,0.016075348,0.72544086,0.72544086,1.0,2.8542688,2.7399757,-0.0,-0.27455917,0.0,0.70653886,0.72544086,3.0,0.0,0.0,1.0,1.0
0.9055,0.5,0.0,50000.9,-10.392236,-1.5997013,-3.7506876e-08,0.7071726,0.7071724,-0.0045365198,-0.0043295682,0.7070119,-0.004535489,37.951313,68.30936,68.30936,98.49136,-41.83222,0.0,102.09256,157.63992,1.0,1.0,0.7086141,2.8536925,3.0113485,1.0,101.93504,-139.88635,156.8728,-225.18216,-4.365468e-12,-9.349894e-13,2.8536925,2.8536925,2.8536925,0.015936771,0.7253664,0.7253664,1.0,3.0113485,2.8536925,-0.0,-0.27463356,0.0,0.70653886,0.7253664,3.0,0.0,0.0,1.0,1.0
0.906,0.5,0.0,50000.895,-10.405258,-1.5997013,-3.7506876e-08,0.70717204,0.70717186,-0.0046695042,-0.0044650403,0.7070107,-0.0046684383,21.893553,42.878014,42.878014,98.49136,-25.91484,0.0,102.09256,157.63992,1.0,1.0,0.7086168,2.9673953,3.168428,1.0,112.90842,-134.80197,175.06085,-217.93886,-3.3850995e-12,-1.2460732e-12,2.9673953,2.9673953,2.9673953,0.015798781,0.7252913,0.7252913,1.0,3.168428,2.9673953,-0.0,-0.27470872,0.0,0.70653886,0.7252913,3.0,0.0,0.0,1.0,1.0
0.9065,0.5,0.0,50000.89,-10.4176855,-1.5997013,-3.7506876e-08,0.7071715,0.70717126,-0.0048018633,-0.004599913,0.70700943,-0.004800763,5.5559063,16.89742,16.89742,98.49136,-9.665761,0.0,102.09256,157.63992,1.0,1.0,0.70861936,3.0810845,3.3255076,1.0,122.427605,-127.98351,190.99277,-207.8902,-2.706149e-12,-1.4636426e-12,3.0810845,3.0810845,3.0810845,0.015661404,0.7252154,0.7252154,1.0,3.3255076,3.0810845,-0.0,-0.2747846,0.0,0.70653886,0.7252154,3.0,0.0,0.0,1.0,1.0
