Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.907,0.5,0.0,50000.89,-10.429518,-1.5997013,-3.7506876e-08,0.70717096,0.70717067,-0.004933592,-0.0047341366,0.70700824,-0.0049324566,-10.851329,-9.297756,-9.297756,98.49136,6.705834,0.0,102.09256,157.63992,1.0,1.0,0.7086219,3.1947598,3.4825873,1.0,130.37065,-119.51932,204.46423,-195.16647,-2.7440747e-12,-1.6124028e-12,3.1947598,3.1947598,3.1947598,0.015524655,0.7251388,0.7251388,1.0,3.4825873,3.1947598,-0.0,-0.27486122,0.0,0.70653886,0.7251388,3.0,0.0,0.0,1.0,1.0
0.9075,0.5,0.0,50000.887,-10.440757,-1.5997013,-3.7506876e-08,0.7071703,0.70716995,-0.0050646854,-0.004867747,0.707007,-0.005063515,-27.11708,-35.37029,-35.37029,98.49136,22.989304,0.0,102.09256,157.63992,1.0,1.0,0.70862436,3.3084211,3.639667,1.0,136.63591,-109.51883,215.30266,-179.93236,-3.5371157e-12,-1.7083629e-12,3.3084211,3.3084211,3.3084211,0.015388504,0.7250614,0.7250614,1.0,3.639667,3.3084211,-0.0,-0.27493855,0.0,0.70653886,0.7250614,3.0,0.0,0.0,1.0,1.0
0.908,0.5,0.0,50000.883,-10.451404,-1.5997013,-3.7506876e-08,0.7071697,0.7071693,-0.005195138,-0.0050007105,0.7070057,-0.005193933,-43.03222,-60.984715,-60.984715,98.49136,38.975258,0.0,102.09256,157.63992,1.0,1.0,0.7086268,3.4220684,3.7967465,1.0,141.1434,-98.11119,223.36948,-162.38477,-5.3408432e-12,-1.7714238e-12,3.4220684,3.4220684,3.4220684,0.015252965,0.7249834,0.7249834,1.0,3.7967465,3.4220684,-0.0,-0.27501664,0.0,0.70653886,0.7249834,3.0,0.0,0.0,1.0,1.0
0.9085,0.5,0.0,50000.88,-10.461459,-1.5997013,-3.7506876e-08,0.70716906,0.70716864,-0.0053249453,-0.005133032,0.7070044,-0.0053237053,-58.392246,-85.81165,-85.81165,98.49136,54.45826,0.0,102.09256,157.63992,1.0,1.0,0.7086292,3.5357015,3.9538262,1.0,143.8358,-85.44356,228.56187,-142.75023,-7.140171e-12,-1.807064e-12,3.5357015,3.5357015,3.5357015,0.015118069,0.7249046,0.7249046,1.0,3.9538262,3.5357015,-0.0,-0.2750954,0.0,0.70653886,0.7249046,3.0,0.0,0.0,1.0,1.0
0.909,0.5,0.0,50000.875,-10.470925,-1.5997013,-3.7506876e-08,0.7071684,0.70716786,-0.005454102,-0.0052646995,0.7070031,-0.0054528276,-72.99992,-109.53206,-109.53206,98.49136,69.239456,0.0,102.09256,157.63992,1.0,1.0,0.7086316,3.6493201,4.1109056,1.0,144.67914,-71.67921,230.81406,-121.282005,-8.792839e-12,-1.8313987e-12,3.6493201,3.6493201,3.6493201,0.014983821,0.7248251,0.7248251,1.0,4.1109056,3.6493201,-0.0,-0.27517492,0.0,0.70653886,0.7248251,3.0,0.0,0.0,1.0,1.0
0.9095,0.5,0.0,50000.875,-10.479802,-1.5997013,-3.7506876e-08,0.7071677,0.70716715,-0.0055826036,-0.0053957296,0.7070018,-0.005581294,-86.66779,-131.8413,-131.8413,98.49136,83.12913,0.0,102.09256,157.63992,1.0,1.0,0.70863384,3.7629247,4.2679853,1.0,143.66321,-56.995422,230.0981,-98.256805,-1.157574e-11,-1.8425728e-12,3.7629247,3.7629247,3.7629247,0.01485019,0.7247449,0.7247449,1.0,4.2679853,3.7629247,-0.0,-0.27525508,0.0,0.70653886,0.7247449,3.0,0.0,0.0,1.0,1.0
0.91,0.5,0.0,50000.87,-10.4880905,-1.5997013,-3.7506876e-08,0.70716697,0.7071664,-0.0057104453,-0.0055260947,0.7070005,-0.0057091005,-99.22059,-152.45302,-152.45302,98.49136,95.949135,0.0,102.09256,157.63992,1.0,1.0,0.7086361,3.8765144,4.425065,1.0,140.80177,-41.581177,226.42421,-73.97119,-1.5143413e-11,-1.8425918e-12,3.8765144,3.8765144,3.8765144,0.014717211,0.72466403,0.72466403,1.0,4.425065,3.8765144,-0.0,-0.275336,0.0,0.70653886,0.72466403,3.0,0.0,0.0,1.0,1.0
0.9105,0.5,0.0,50000.867,-10.495793,-1.5997013,-3.7506876e-08,0.70716625,0.7071656,-0.005837622,-0.0056557944,0.7069991,-0.0058362423,-110.497475,-171.10294,-171.10294,98.49136,107.53517,0.0,102.09256,157.63992,1.0,1.0,0.70863825,3.99009,4.5821447,1.0,136.1322,-25.634735,219.8407,-48.737755,-1.8090704e-11,-1.8331265e-12,3.99009,3.99009,3.99009,0.01458489,0.72458243,0.72458243,1.0,4.5821447,3.99009,-0.0,-0.27541757,0.0,0.70653886,0.72458243,3.0,0.0,0.0,1.0,1.0
0.911,0.5,0.0,50000.863,-10.502911,-1.5997013,-3.7506876e-08,0.7071655,0.7071648,-0.005964129,-0.0057848506,0.70699775,-0.0059627146,-120.354095,-187.5521,-187.5521,98.49136,117.73889,0.0,102.09256,157.63992,1.0,1.0,0.70864046,4.1036506,4.7392244,1.0,129.71516,-9.361066,210.43317,-22.88108,-2.0005208e-11,-1.8176286e-12,4.1036506,4.1036506,4.1036506,0.014453194,0.7245002,0.7245002,1.0,4.7392244,4.1036506,-0.0,-0.27549982,0.0,0.70653886,0.7245002,3.0,0.0,0.0,1.0,1.0
0.9115,0.5,0.0,50000.86,-10.509445,-1.5997013,-3.7506876e-08,0.7071647,0.707164,-0.006089962,-0.005913198,0.7069964,-0.0060885125,-128.66443,-201.58992,-201.58992,98.49136,126.429794,0.0,102.09256,157.63992,1.0,1.0,0.70864254,4.2171965,4.896304,1.0,121.63365,7.030781,198.3235,3.2664244,-2.1932971e-11,-1.8056546e-12,4.2171965,4.2171965,4.2171965,0.014322169,0.7244172,0.7244172,1.0,4.896304,4.2171965,-0.0,-0.27558276,0.0,0.70653886,0.7244172,3.0,0.0,0.0,1.0,1.0
0.912,0.5,0.0,50000.855,-10.515396,-1.5997013,-3.7506876e-08,0.70716393,0.70716316,-0.006215116,-0.006040888,0.706995,-0.0062136315,-135.32237,-213.03703,-213.03703,98.49136,133.49686,0.0,102.09256,157.63992,1.0,1.0,0.7086446,4.3307276,5.053384,1.0,111.99201,23.330364,183.6682,29.368822,-2.4571786e-11,-1.7908722e-12,4.3307276,4.3307276,4.3307276,0.014191807,0.7243336,0.7243336,1.0,5.053384,4.3307276,-0.0,-0.2756664,0.0,0.70653886,0.7243336,3.0,0.0,0.0,1.0,1.0
0.9125,0.5,0.0,50000.855,-10.520765,-1.5997013,-3.7506876e-08,0.7071631,0.70716226,-0.0063395863,-0.006167906,0.70699364,-0.006338067,-140.2431,-221.74733,-221.74733,98.49136,138.85,0.0,102.09256,157.63992,1.0,1.0,0.7086466,4.444244,5.2104635,1.0,100.91455,39.32856,166.65639,55.090954,-2.7165128e-11,-1.7686096e-12,4.444244,4.444244,4.444244,0.01406211,0.7242493,0.7242493,1.0,5.2104635,4.444244,-0.0,-0.27575067,0.0,0.70653886,0.7242493,3.0,0.0,0.0,1.0,1.0
0.913,0.5,0.0,50000.85,-10.525556,-1.5997013,-3.7506876e-08,0.70716226,0.70716137,-0.0064633684,-0.006294224,0.7069922,-0.006461814,-143.36415,-227.61003,-227.61003,98.49136,142.42117,0.0,102.09256,157.63992,1.0,1.0,0.7086486,4.5577455,5.3675427,1.0,88.54391,54.82024,147.5073,80.102745,-3.0797545e-11,-1.7525892e-12,4.5577455,4.5577455,4.5577455,0.013933116,0.72416437,0.72416437,1.0,5.3675427,4.5577455,-0.0,-0.2758356,0.0,0.70653886,0.72416437,3.0,0.0,0.0,1.0,1.0
0.9135,0.5,0.0,50000.848,-10.529767,-1.5997013,-3.7506876e-08,0.7071614,0.7071605,-0.006586458,-0.0064198677,0.7069908,-0.0065848688,-144.64613,-230.55092,-230.55092,98.49136,144.16522,0.0,102.09256,157.63992,1.0,1.0,0.7086505,4.6712313,5.5246224,1.0,75.03924,69.606895,126.467476,104.08344,-3.4524335e-11,-1.7403498e-12,4.6712313,4.6712313,4.6712313,0.01380477,0.72407883,0.72407883,1.0,5.5246224,4.6712313,-0.0,-0.2759212,0.0,0.70653886,0.72407883,3.0,0.0,0.0,1.0,1.0
0.914,0.5,0.0,50000.844,-10.5334015,-1.5997013,-3.7506876e-08,0.7071606,0.7071596,-0.006708851,-0.006544793,0.70698935,-0.006707227,-144.0733,-230.53333,-230.53333,98.49136,144.06046,0.0,102.09256,157.63992,1.0,1.0,0.7086524,4.7847023,5.681702,1.0,60.574123,83.49918,103.80761,126.72572,-3.7930728e-11,-1.7185002e-12,4.7847023,4.7847023,4.7847023,0.013677114,0.7239926,0.7239926,1.0,5.681702,4.7847023,-0.0,-0.27600744,0.0,0.70653886,0.7239926,3.0,0.0,0.0,1.0,1.0
0.9145,0.5,0.0,50000.84,-10.53646,-1.5997013,-3.7506876e-08,0.7071597,0.7071586,-0.0068305423,-0.0066690273,0.7069879,-0.006828883,-141.65373,-227.5586,-227.5586,98.49136,142.10893,0.0,102.09256,157.63992,1.0,1.0,0.7086543,4.898158,5.838782,1.0,45.33437,96.31936,79.81898,147.73962,-3.9526733e-11,-1.6477453e-12,4.898158,4.898158,4.898158,0.013550143,0.7239057,0.7239057,1.0,5.838782,4.898158,-0.0,-0.27609432,0.0,0.70653886,0.7239057,3.0,0.0,0.0,1.0,1.0
0.915,0.5,0.0,50000.836,-10.538944,-1.5997013,-3.7506876e-08,0.70715874,0.7071576,-0.0069515277,-0.0067925625,0.7069865,-0.006949834,-137.4191,-221.66597,-221.66597,98.49136,138.33635,0.0,102.09256,157.63992,1.0,1.0,0.708656,5.0115986,5.9958615,1.0,29.515585,107.90352,54.809723,166.85625,-4.040401e-11,-1.2357314e-12,5.0115986,5.0115986,5.0115986,0.013423868,0.7238182,0.7238182,1.0,5.9958615,5.0115986,-0.0,-0.27618182,0.0,0.70653886,0.7238182,3.0,0.0,0.0,1.0,1.0
0.9155,0.5,0.0,50000.836,-10.540856,-1.5997013,-3.7506876e-08,0.70715785,0.7071566,-0.0070718033,-0.0069153784,0.706985,-0.007070075,-131.42438,-212.9321,-212.9321,98.49136,132.79175,0.0,102.09256,157.63992,1.0,1.0,0.7086578,5.125024,6.152941,1.0,13.320673,118.103714,29.100895,183.8312,-4.079186e-11,-8.8625586e-13,5.125024,5.125024,5.125024,0.013298296,0.72373,0.72373,1.0,6.152941,5.125024,-0.0,-0.27626994,0.0,0.70653886,0.72373,3.0,0.0,0.0,1.0,1.0
0.916,0.5,0.0,50000.832,-10.542196,-1.5997013,-3.7506876e-08,0.7071569,0.70715564,-0.007191364,-0.0070374818,0.70698357,-0.0071896017,-123.74703,-201.47002,-201.47002,98.49136,125.54681,0.0,102.09256,157.63992,1.0,1.0,0.7086595,5.2384334,0.02683541,1.0,-3.0427704,126.7898,3.022306,198.44771,-3.9391112e-11,-6.4911103e-13,5.2384334,5.2384334,5.2384334,0.0131734,0.7236413,0.7236413,1.0,0.02683541,5.2384334,-0.0,-0.27635872,0.0,0.70653886,0.7236413,3.0,0.0,0.0,1.0,1.0
0.9165,0.5,0.0,50000.83,-10.542968,-1.5997013,-3.7506876e-08,0.70715594,0.70715463,-0.007310207,-0.0071588797,0.7069821,-0.0073084095,-114.486015,-187.42763,-187.42763,98.49136,116.69499,0.0,102.09256,157.63992,1.0,1.0,0.70866114,5.3518276,0.18391505,1.0,-19.365124,133.85114,-23.091702,210.51933,-3.6434796e-11,-4.8075384e-13,5.3518276,5.3518276,5.3518276,0.01304922,0.7235519,0.7235519,1.0,0.18391505,5.3518276,-0.0,-0.27644807,0.0,0.70653886,0.7235519,3.0,0.0,0.0,1.0,1.0
0.917,0.5,0.0,50000.824,-10.54317,-1.5997013,-3.7506876e-08,0.707155,0.70715356,-0.0074283266,-0.007279544,0.7069806,-0.0074264947,-103.76052,-170.98584,-170.98584,98.49136,106.35024,0.0,102.09256,157.63992,1.0,1.0,0.7086628,5.4652057,0.3409947,1.0,-35.437428,139.19795,-48.90654,219.89238,-3.264554e-11,-3.559504e-13,5.4652057,5.4652057,5.4652057,0.012925763,0.7234619,0.7234619,1.0,0.3409947,5.4652057,-0.0,-0.27653807,0.0,0.70653886,0.7234619,3.0,0.0,0.0,1.0,1.0
0.9175,0.5,0.0,50000.82,-10.542807,-1.5997013,-3.7506876e-08,0.707154,0.70715255,-0.00754572,-0.007399478,0.7069791,-0.0075438535,-91.708405,-152.35619,-152.35619,98.49136,94.64555,0.0,102.09256,157.63992,1.0,1.0,0.70866436,5.5785685,0.4980743,1.0,-51.05406,142.76247,-74.09167,226.44785,-2.89849e-11,-4.204319e-13,5.5785685,5.5785685,5.5785685,0.012803016,0.7233713,0.7233713,1.0,0.4980743,5.5785685,-0.0,-0.27662864,0.0,0.70653886,0.7233713,3.0,0.0,0.0,1.0,1.0
0.918,0.5,0.0,50000.816,-10.541878,-1.5997013,-3.7506876e-08,0.70715296,0.7071515,-0.007662382,-0.0075186924,0.70697755,-0.007660481,-78.484406,-131.77803,-131.77803,98.49136,81.731255,0.0,102.09256,157.63992,1.0,1.0,0.70866597,5.691915,0.65515393,1.0,-66.015366,144.49977,-98.32483,230.10286,-2.5822056e-11,-9.829636e-13,5.691915,5.691915,5.691915,0.012680985,0.7232802,0.7232802,1.0,0.65515393,5.691915,-0.0,-0.2767198,0.0,0.70653886,0.7232802,3.0,0.0,0.0,1.0,1.0
0.9185,0.5,0.0,50000.816,-10.540386,-1.5997013,-3.7506876e-08,0.70715195,0.7071504,-0.0077783093,-0.0076371976,0.70697606,-0.0077763745,-64.258156,-109.51561,-109.51561,98.49136,67.77303,0.0,102.09256,157.63992,1.0,1.0,0.70866746,5.8052464,0.81223357,1.0,-80.130196,144.38835,-121.29615,230.81177,-2.2883615e-11,-1.3914771e-12,5.8052464,5.8052464,5.8052464,0.012559683,0.7231884,0.7231884,1.0,0.81223357,5.8052464,-0.0,-0.27681157,0.0,0.70653886,0.7231884,3.0,0.0,0.0,1.0,1.0
0.919,0.5,0.0,50000.812,-10.538333,-1.5997013,-3.7506876e-08,0.70715094,0.70714927,-0.007893497,-0.0077549242,0.70697457,-0.007891528,-49.21201,-85.85449,-85.85449,98.49136,52.949825,0.0,102.09256,157.63992,1.0,1.0,0.7086689,5.9185615,0.9693132,1.0,-93.21836,142.43037,-142.71211,228.5666,-2.064277e-11,-1.3420053e-12,5.9185615,5.9185615,5.9185615,0.012439081,0.7230961,0.7230961,1.0,0.9693132,5.9185615,-0.0,-0.27690393,0.0,0.70653886,0.7230961,3.0,0.0,0.0,1.0,1.0
0.9195,0.5,0.0,50000.81,-10.535719,-1.5997013,-3.7506876e-08,0.70714986,0.7071482,-0.008007943,-0.00787193,0.706973,-0.00800594,-33.538666,-61.097977,-61.097977,98.49136,37.451527,0.0,102.09256,157.63992,1.0,1.0,0.7086703,6.0318604,1.1263928,1.0,-105.11293,138.6516,-162.29932,223.3973,-1.8943354e-11,-1.2160777e-12,6.0318604,6.0318604,6.0318604,0.012319246,0.72300315,0.72300315,1.0,1.1263928,6.0318604,-0.0,-0.27699685,0.0,0.70653886,0.72300315,3.0,0.0,0.0,1.0,1.0
0.92,0.5,0.0,50000.805,-10.532548,-1.5997013,-3.7506876e-08,0.70714885,0.70714706,-0.008121642,-0.007988173,0.70697147,-0.0081196055,-17.438732,-35.563183,-35.563183,98.49136,21.476524,0.0,102.09256,157.63992,1.0,1.0,0.7086717,6.1451435,1.2834724,1.0,-115.66233,133.10106,-179.80789,215.37108,-1.7897506e-11,-1.1359426e-12,6.1451435,6.1451435,6.1451435,0.01220014,0.7229097,0.7229097,1.0,1.2834724,6.1451435,-0.0,-0.27709034,0.0,0.70653886,0.7229097,3.0,0.0,0.0,1.0,1.0
0.9205,0.5,0.0,50000.8,-10.528819,-1.5997013,-3.7506876e-08,0.7071478,0.70714587,-0.00823459,-0.00810367,0.7069699,-0.00823252,-1.1181233,-9.576978,-9.576978,98.49136,5.229176,0.0,102.09256,157.63992,1.0,1.0,0.70867306,6.25841,1.4405521,1.0,-124.73228,125.8504,-195.01477,204.59175,-1.6626523e-11,-1.0701796e-12,6.25841,6.25841,6.25841,0.012081765,0.72281563,0.72281563,1.0,1.4405521,6.25841,-0.0,-0.2771844,0.0,0.70653886,0.72281563,3.0,0.0,0.0,1.0,1.0
0.921,0.5,0.0,50000.797,-10.524537,-1.5997013,-3.7506876e-08,0.70714664,0.7071448,-0.008346784,-0.008218422,0.7069684,-0.00834468,15.214558,16.528221,16.528221,98.49136,-11.082822,0.0,102.09256,157.63992,1.0,1.0,0.7086744,0.08847538,1.5976317,1.0,-132.2075,116.99294,-207.72644,191.19821,-1.5262501e-11,-1.0244506e-12,0.08847538,0.08847538,0.08847538,0.011964149,0.722721,0.722721,1.0,1.5976317,0.08847538,-0.0,-0.277279,0.0,0.70653886,0.722721,3.0,0.0,0.0,1.0,1.0
0.9215,0.5,0.0,50000.797,-10.519701,-1.5997013,-3.7506876e-08,0.7071456,0.70714355,-0.00845822,-0.008332407,0.7069669,-0.008456083,31.350697,42.41869,42.41869,98.49136,-27.251083,0.0,102.09256,157.63992,1.0,1.0,0.7086756,0.20170966,1.7547114,1.0,-137.99316,106.64246,-217.7814,175.3627,-1.3438419e-11,-9.85883e-13,0.20170966,0.20170966,0.20170966,0.01184727,0.72262585,0.72262585,1.0,1.7547114,0.20170966,-0.0,-0.27737415,0.0,0.70653886,0.72262585,3.0,0.0,0.0,1.0,1.0
0.922,0.5,0.0,50000.793,-10.514315,-1.5997013,-3.7506876e-08,0.70714444,0.7071424,-0.008568895,-0.008445633,0.70696527,-0.008566723,47.084328,67.76368,67.76368,98.49136,-43.0692,0.0,102.09256,157.63992,1.0,1.0,0.7086769,0.3149276,1.911791,1.0,-142.01607,94.93173,-225.05223,157.28854,-1.0478416e-11,-9.54839e-13,0.3149276,0.3149276,0.3149276,0.011731146,0.7225301,0.7225301,1.0,1.911791,0.3149276,-0.0,-0.27746984,0.0,0.70653886,0.7225301,3.0,0.0,0.0,1.0,1.0
0.9225,0.5,0.0,50000.79,-10.508378,-1.5997013,-3.7506876e-08,0.70714337,0.7071412,-0.008678804,-0.008558092,0.7069637,-0.0086766,62.214767,92.23962,92.23962,98.49136,-58.33537,0.0,102.09256,157.63992,1.0,1.0,0.708678,0.4281291,2.0688705,1.0,-144.22557,82.0108,-229.44716,137.20753,-8.404163e-12,-9.293649e-13,0.4281291,0.4281291,0.4281291,0.011615776,0.7224339,0.7224339,1.0,2.0688705,0.4281291,-0.0,-0.2775661,0.0,0.70653886,0.7224339,3.0,0.0,0.0,1.0,1.0
0.923,0.5,0.0,50000.785,-10.501895,-1.5997013,-3.7506876e-08,0.70714223,0.70714,-0.008787944,-0.008669774,0.70696217,-0.008785707,76.549164,115.53426,115.53426,102.30854,-72.85497,0.0,102.09256,163.74295,1.0,1.0,0.70867914,0.5413141,2.2259502,1.0,-144.59424,68.045074,-230.91122,115.37696,-6.044833e-12,-9.0812937e-13,0.5413141,0.5413141,0.5413141,0.0115011595,0.7223371,0.7223371,1.0,2.2259502,0.5413141,-0.0,-0.27766287,0.0,0.70653886,0.7223371,3.0,0.0,0.0,1.0,1.0
0.9235,0.5,0.0,50000.78,-10.494865,-1.5997013,-3.7506876e-08,0.70714104,0.70713884,-0.008896312,-0.008780702,0.7069606,-0.008894041,89.90496,137.35066,137.35066,102.30854,-86.44306,0.0,102.09256,163.74295,1.0,1.0,0.7086803,0.6544826,2.38303,1.0,-143.11812,53.213154,-229.42693,92.076256,-2.852732e-12,-8.896509e-13,0.6544826,0.6544826,0.6544826,0.011387315,0.72223985,0.72223985,1.0,2.38303,0.6544826,-0.0,-0.27776015,0.0,0.70653886,0.72223985,3.0,0.0,0.0,1.0,1.0
0.924,0.5,0.0,50000.777,-10.487293,-1.5997013,-3.7506876e-08,0.7071399,0.7071376,-0.009003904,-0.008890835,0.706959,-0.009001601,102.112206,157.41093,157.41093,102.30854,-98.926674,0.0,102.09256,163.74295,1.0,1.0,0.70868134,0.76763445,2.5401096,1.0,-139.81679,37.704582,-225.01439,67.60345,-2.829898e-13,-8.7276383e-13,0.76763445,0.76763445,0.76763445,0.0112742465,0.72214204,0.72214204,1.0,2.5401096,0.76763445,-0.0,-0.27785796,0.0,0.70653886,0.72214204,3.0,0.0,0.0,1.0,1.0
0.9245,0.5,0.0,50000.777,-10.479178,-1.5997013,-3.7506876e-08,0.7071388,0.7071364,-0.009110716,-0.009000207,0.70695746,-0.00910838,113.01571,175.45981,175.45981,102.30854,-110.14708,0.0,102.09256,163.74295,1.0,1.0,0.70868236,0.8807696,2.697189,1.0,-134.73311,21.717402,-217.73112,42.271317,9.287303e-13,-8.581281e-13,0.8807696,0.8807696,0.8807696,0.011161941,0.72204375,0.72204375,1.0,2.697189,0.8807696,-0.0,-0.27795628,0.0,0.70653886,0.72204375,3.0,0.0,0.0,1.0,1.0
0.925,0.5,0.0,50000.773,-10.470525,-1.5997013,-3.7506876e-08,0.7071376,0.70713514,-0.009216746,-0.00910878,0.7069559,-0.009214378,122.47702,191.26785,191.26785,102.30854,-119.96174,0.0,102.09256,163.74295,1.0,1.0,0.70868343,0.9938881,2.8542688,1.0,-127.93263,5.455615,-207.67123,16.403393,1.941457e-12,-8.437157e-13,0.9938881,0.9938881,0.9938881,0.011050413,0.7219449,0.7219449,1.0,2.8542688,0.9938881,-0.0,-0.27805507,0.0,0.70653886,0.7219449,3.0,0.0,0.0,1.0,1.0
0.9255,0.5,0.0,50000.77,-10.461332,-1.5997013,-3.7506876e-08,0.7071364,0.7071339,-0.0093219895,-0.009216571,0.7069543,-0.0093195895,130.37614,204.63435,204.63435,102.30854,-128.24615,0.0,102.09256,163.74295,1.0,1.0,0.7086844,1.1069897,3.0113485,1.0,-119.50274,-10.873414,-194.96417,-9.670176,2.9403398e-12,-8.3061786e-13,1.1069897,1.1069897,1.1069897,0.010939645,0.7218456,0.7218456,1.0,3.0113485,1.1069897,-0.0,-0.2781544,0.0,0.70653886,0.7218456,3.0,0.0,0.0,1.0,1.0
0.926,0.5,0.0,50000.766,-10.451605,-1.5997013,-3.7506876e-08,0.7071352,0.7071326,-0.009426445,-0.009323559,0.70695275,-0.009424011,136.61311,215.3899,215.3899,102.30854,-134.8954,0.0,102.04881,163.74295,1.0,1.0,0.7086853,1.2200745,3.168428,1.0,-109.55151,-27.06161,-179.77304,-35.61685,4.8434373e-12,-8.1538004e-13,1.2200745,1.2200745,1.2200745,0.010829678,0.7217458,0.7217458,1.0,3.168428,1.2200745,-0.0,-0.2782542,0.0,0.70653886,0.7217458,3.0,0.0,0.0,1.0,1.0
0.9265,0.5,0.0,50000.76,-10.441343,-1.5997013,-3.7506876e-08,0.707134,0.7071313,-0.009530107,-0.009429775,0.70695114,-0.009527641,141.10918,223.39845,223.39845,102.30854,-139.82545,0.0,102.04881,163.74295,1.0,1.0,0.7086862,1.3331424,3.3255076,1.0,-98.206345,-42.902832,-162.29251,-61.105938,8.204024e-12,-8.019688e-13,1.3331424,1.3331424,1.3331424,0.010720512,0.72164553,0.72164553,1.0,3.3255076,1.3331424,-0.0,-0.2783545,0.0,0.70653886,0.72164553,3.0,0.0,0.0,1.0,1.0
0.927,0.5,0.0,50000.758,-10.43055,-1.5997013,-3.7506876e-08,0.7071328,0.7071301,-0.009632972,-0.009535179,0.70694953,-0.009630476,143.80782,228.55913,228.55913,102.30854,-142.97426,0.0,102.04881,163.74295,1.0,1.0,0.70868707,1.4461933,3.4825873,1.0,-85.612305,-58.19551,-142.74632,-85.812805,1.006755e-11,-7.486974e-13,1.4461933,1.4461933,1.4461933,0.0106121125,0.72154474,0.72154474,1.0,3.4825873,1.4461933,-0.0,-0.27845526,0.0,0.70653886,0.72154474,3.0,0.0,0.0,1.0,1.0
0.9275,0.5,0.0,50000.758,-10.419226,-1.5997013,-3.7506876e-08,0.7071316,0.70712876,-0.009735039,-0.009639773,0.706948,-0.009732512,144.67543,230.80734,230.80734,102.30854,-144.30247,0.0,102.04881,163.74295,1.0,1.0,0.7086879,1.5592271,3.639667,1.0,-71.93024,-72.7452,-121.38432,-109.42301,1.0690023e-11,-9.870727e-14,1.5592271,1.5592271,1.5592271,0.010504513,0.72144353,0.72144353,1.0,3.639667,1.5592271,-0.0,-0.2785565,0.0,0.70653886,0.72144353,3.0,0.0,0.0,1.0,1.0
0.928,0.5,0.0,50000.754,-10.407375,-1.5997013,-3.7506876e-08,0.7071304,0.7071275,-0.009836305,-0.0097435955,0.7069464,-0.009833746,143.70177,230.11568,230.11568,102.30854,-143.79396,0.0,102.04881,163.74295,1.0,1.0,0.7086887,1.672244,3.7967465,1.0,-57.334724,-86.36704,-98.47937,-131.6363,1.0954154e-11,4.091813e-13,1.672244,1.672244,1.672244,0.010397716,0.7213418,0.7213418,1.0,3.7967465,1.672244,-0.0,-0.27865818,0.0,0.70653886,0.7213418,3.0,0.0,0.0,1.0,1.0
0.9285,0.5,0.0,50000.75,-10.394999,-1.5996194,7.357787e-08,0.7071292,0.7071262,-0.009936766,-0.009846592,0.7069448,-0.009934175,140.9,226.4942,226.4942,102.30854,-141.45596,0.0,102.04881,163.74295,1.0,1.0,0.70868945,1.7852436,3.9538262,1.0,-42.011868,-98.88813,-74.32376,-152.17044,1.0399271e-11,1.142714e-13,1.7852436,1.7852436,1.7852436,0.010291718,0.7212397,0.7212397,1.0,3.9538262,1.7852436,-0.0,-0.27876034,0.0,0.70653886,0.7212397,3.0,0.0,0.0,1.0,1.0
0.929,0.5,0.0,50000.746,-10.382099,-1.5996194,7.357787e-08,0.7071279,0.7071249,-0.010036418,-0.009948783,0.7069432,-0.010033797,136.30652,219.99023,219.99023,102.30854,-137.31902,0.0,102.04881,163.74295,1.0,1.0,0.70869017,1.8982261,4.1109056,1.0,-26.156864,-110.14966,-49.2255,-170.76474,1.01586664e-11,2.3955776e-14,1.8982261,1.8982261,1.8982261,0.010186524,0.72113705,0.72113705,1.0,4.1109056,1.8982261,-0.0,-0.27886295,0.0,0.70653886,0.72113705,3.0,0.0,0.0,1.0,1.0
0.9295,0.5,0.0,50000.742,-10.368678,-1.5996194,7.357787e-08,0.7071267,0.7071236,-0.0101352595,-0.010050149,0.70694166,-0.010132607,129.98053,210.68776,210.68776,102.30854,-131.43646,0.0,102.04881,163.74295,1.0,1.0,0.7086909,2.0111914,4.2679853,1.0,-9.971559,-120.00897,-23.504374,-187.18338,9.843015e-12,4.3904572e-13,2.0111914,2.0111914,2.0111914,0.010082125,0.721034,0.721034,1.0,4.2679853,2.0111914,-0.0,-0.27896598,0.0,0.70653886,0.721034,3.0,0.0,0.0,1.0,1.0
0.93,0.5,0.0,50000.74,-10.354738,-1.5996194,7.357787e-08,0.7071254,0.70712227,-0.010233287,-0.010150698,0.70694005,-0.010230605,122.0032,198.70631,198.70631,102.30854,-123.88385,0.0,102.04881,163.74295,1.0,1.0,0.70869154,2.1241393,4.425065,1.0,6.3381596,-128.34135,2.512117,-201.21843,9.032055e-12,1.2246405e-13,2.1241393,2.1241393,2.1241393,0.009978538,0.7209305,0.7209305,1.0,4.425065,2.1241393,-0.0,-0.27906948,0.0,0.7063759,0.7209305,3.0,0.0,0.0,1.0,1.0
0.9305,0.5,0.0,50000.734,-10.340281,-1.5996194,7.357787e-08,0.7071242,0.70712095,-0.010330498,-0.010250438,0.7069385,-0.010327785,112.47659,184.19942,184.19942,102.30854,-114.75789,0.0,102.04881,163.74295,1.0,1.0,0.70869213,2.23707,4.5821447,1.0,22.564964,-135.04155,28.49296,-212.69238,9.398947e-12,-8.3357854e-14,2.23707,2.23707,2.23707,0.009875759,0.7208266,0.7208266,1.0,4.5821447,2.23707,-0.0,-0.2791734,0.0,0.7063759,0.7208266,3.0,0.0,0.0,1.0,1.0
0.931,0.5,0.0,50000.734,-10.325309,-1.5996194,7.357787e-08,0.7071229,0.7071196,-0.01042689,-0.010349359,0.7069369,-0.010424146,101.52243,167.35262,167.35262,102.30854,-104.1752,0.0,102.04881,163.74295,1.0,1.0,0.7086928,2.3499832,4.7392244,1.0,38.502735,-140.02516,54.10783,-221.46045,1.08447504e-11,-2.1712651e-13,2.3499832,2.3499832,2.3499832,0.00977382,0.72072226,0.72072226,1.0,4.7392244,2.3499832,-0.0,-0.27927774,0.0,0.7063759,0.72072226,3.0,0.0,0.0,1.0,1.0
0.9315,0.5,0.0,50000.73,-10.309824,-1.5996194,7.357787e-08,0.7071217,0.7071183,-0.01052246,-0.010447432,0.70693535,-0.010519686,89.280464,148.38106,148.38106,102.30854,-92.27083,0.0,102.04881,163.74295,1.0,1.0,0.7086934,2.462879,4.896304,1.0,53.94916,-143.22963,79.03128,-227.41234,1.3086059e-11,-3.158283e-13,2.462879,2.462879,2.462879,0.009672671,0.72061753,0.72061753,1.0,4.896304,2.462879,-0.0,-0.27938247,0.0,0.7063759,0.72061753,3.0,0.0,0.0,1.0,1.0
0.932,0.5,0.0,50000.727,-10.293829,-1.5996194,7.357787e-08,0.7071204,0.7071169,-0.010617204,-0.01054472,0.70693374,-0.010614401,75.906685,127.5267,127.5267,102.30854,-79.196526,0.0,102.04881,163.74295,1.0,1.0,0.70869386,2.5757575,5.053384,1.0,68.708336,-144.61502,102.94691,-230.47362,1.3460468e-11,-3.8804788e-13,2.5757575,2.5757575,2.5757575,0.009572369,0.72051233,0.72051233,1.0,5.053384,2.5757575,-0.0,-0.27948764,0.0,0.7063759,0.72051233,3.0,0.0,0.0,1.0,1.0
0.9325,0.5,0.0,50000.723,-10.277327,-1.5996194,7.357787e-08,0.70711917,0.7071156,-0.010711121,-0.0106411325,0.7069322,-0.010708289,61.57136,105.05533,105.05533,102.30854,-65.11875,0.0,102.04881,163.74295,1.0,1.0,0.7086944,2.6886182,5.2104635,1.0,82.5932,-144.16457,125.55131,-230.60664,1.1558559e-11,-4.3106908e-13,2.6886182,2.6886182,2.6886182,0.009472878,0.7204068,0.7204068,1.0,5.2104635,2.6886182,-0.0,-0.2795932,0.0,0.7063759,0.7204068,3.0,0.0,0.0,1.0,1.0
0.933,0.5,0.0,50000.72,-10.260318,-1.5996194,7.357787e-08,0.7071179,0.7071142,-0.010804208,-0.010736728,0.70693064,-0.010801347,46.45683,81.25301,81.25301,102.30854,-50.216625,0.0,102.04881,163.74295,1.0,1.0,0.7086948,2.8014615,5.3675427,1.0,95.42794,-141.88477,146.55798,-227.81099,9.5069005e-12,-4.577075e-13,2.8014615,2.8014615,2.8014615,0.009374212,0.72030085,0.72030085,1.0,5.3675427,2.8014615,-0.0,-0.27969918,0.0,0.7063759,0.72030085,3.0,0.0,0.0,1.0,1.0
0.9335,0.5,0.0,50000.715,-10.242806,-1.5996194,7.357787e-08,0.7071166,0.7071129,-0.010896462,-0.010831498,0.7069291,-0.010893572,30.755175,56.42254,56.42254,102.30854,-34.679558,0.0,102.04881,163.74295,1.0,1.0,0.70869535,2.914287,5.5246224,1.0,107.05019,-137.80537,165.70088,-222.12343,8.359636e-12,-4.7915957e-13,2.914287,2.914287,2.914287,0.009276379,0.72019446,0.72019446,1.0,5.5246224,2.914287,-0.0,-0.2798055,0.0,0.7063759,0.72019446,3.0,0.0,0.0,1.0,1.0
0.934,0.5,0.0,50000.715,-10.224793,-1.5996194,7.357787e-08,0.70711535,0.70711154,-0.010987882,-0.010925419,0.70692754,-0.010984963,14.665796,30.879522,30.879522,102.30854,-18.7049,0.0,102.04881,163.74295,1.0,1.0,0.70869577,3.027095,5.681702,1.0,117.31308,-131.97888,182.73788,-213.6174,6.6578704e-12,-4.9260314e-13,3.027095,3.027095,3.027095,0.00917938,0.72008777,0.72008777,1.0,5.681702,3.027095,-0.0,-0.27991226,0.0,0.7063759,0.72008777,3.0,0.0,0.0,1.0,1.0
0.9345,0.5,0.0,50000.71,-10.206282,-1.5996194,7.357787e-08,0.7071141,0.7071102,-0.011078464,-0.0110185,0.7069259,-0.011075516,-1.6071377,4.9483924,4.9483924,102.30854,-2.4953988,0.0,102.04881,163.74295,1.0,1.0,0.7086961,3.1398854,5.838782,1.0,126.08709,-124.47995,197.45367,-202.40207,4.1323555e-12,-4.9755404e-13,3.1398854,3.1398854,3.1398854,0.009083233,0.7199806,0.7199806,1.0,5.838782,3.1398854,-0.0,-0.28001937,0.0,0.7063759,0.7199806,3.0,0.0,0.0,1.0,1.0
0.935,0.5,0.0,50000.707,-10.187273,-1.5996194,7.357787e-08,0.7071128,0.7071088,-0.011168205,-0.011110739,0.70692444,-0.01116523,-17.857283,-21.04173,-21.04173,102.30854,13.743369,0.0,102.04881,163.74295,1.0,1.0,0.7086965,3.2526581,5.9958615,1.0,133.26166,-115.404366,209.66261,-188.62088,1.4794781e-12,-4.9915546e-13,3.2526581,3.2526581,3.2526581,0.008987925,0.71987313,0.71987313,1.0,5.9958615,3.2526581,-0.0,-0.28012684,0.0,0.7063759,0.71987313,3.0,0.0,0.0,1.0,1.0
0.9355,0.5,0.0,50000.703,-10.167771,-1.5996194,7.357787e-08,0.70711154,0.7071075,-0.011257105,-0.011202138,0.7069229,-0.011254101,-33.878735,-46.761223,-46.761223,102.30854,29.805605,0.0,102.04881,163.74295,1.0,1.0,0.7086968,3.365413,6.152941,1.0,138.74657,-104.867836,219.21097,-172.44974,-1.8855677e-12,-4.975794e-13,3.365413,3.365413,3.365413,0.008893429,0.7197653,0.7197653,1.0,6.152941,3.365413,-0.0,-0.2802347,0.0,0.7063759,0.7197653,3.0,0.0,0.0,1.0,1.0
0.936,0.5,0.0,50000.7,-10.147778,-1.5996194,7.357787e-08,0.7071102,0.7071061,-0.01134516,-0.011292682,0.70692134,-0.011342129,-49.46864,-71.88413,-71.88413,102.30854,45.4879,0.0,102.04881,163.74295,1.0,1.0,0.70869714,3.47815,0.02683541,1.0,142.47311,-93.00448,225.97884,-154.09471,-6.152245e-12,-4.9261864e-13,3.47815,3.47815,3.47815,0.00879979,0.7196571,0.7196571,1.0,0.02683541,3.47815,-0.0,-0.2803429,0.0,0.7063759,0.7196571,3.0,0.0,0.0,1.0,1.0
0.9365,0.5,0.0,50000.695,-10.127295,-1.5996194,7.357787e-08,0.707109,0.7071048,-0.011432368,-0.011382366,0.7069198,-0.01142931,-64.429756,-96.0923,-96.0923,102.30854,60.591805,0.0,102.04881,163.74295,1.0,1.0,0.70869744,3.590869,0.18391505,1.0,144.39487,-79.96511,229.88168,-133.78938,-9.635732e-12,-4.8719085e-13,3.590869,3.590869,3.590869,0.008707011,0.7195485,0.7195485,1.0,0.18391505,3.590869,-0.0,-0.28045145,0.0,0.7063759,0.7195485,3.0,0.0,0.0,1.0,1.0
0.937,0.5,0.0,50000.69,-10.106325,-1.5996194,7.357787e-08,0.7071077,0.70710343,-0.011518727,-0.011471204,0.7069183,-0.011515642,-78.57295,-119.0794,-119.0794,102.30854,74.926346,0.0,102.04881,163.74295,1.0,1.0,0.7086977,3.7035704,0.3409947,1.0,144.48831,-65.91535,230.87129,-111.79189,-1.3107978e-11,-4.815913e-13,3.7035704,3.7035704,3.7035704,0.008615062,0.7194397,0.7194397,1.0,0.3409947,3.7035704,-0.0,-0.28056034,0.0,0.7063759,0.7194397,3.0,0.0,0.0,1.0,1.0
0.9375,0.5,0.0,50000.69,-10.084871,-1.5996194,7.357787e-08,0.7071064,0.70710206,-0.0116042355,-0.011559202,0.70691675,-0.011601123,-91.7196,-140.5548,-140.5548,102.30854,88.31042,0.0,102.04881,163.74295,1.0,1.0,0.7086979,3.8162537,0.4980743,1.0,142.75307,-51.03347,228.93643,-88.38163,-1.6023027e-11,-4.734787e-13,3.8162537,3.8162537,3.8162537,0.008523975,0.71933043,0.71933043,1.0,0.4980743,3.8162537,-0.0,-0.28066957,0.0,0.7063759,0.71933043,3.0,0.0,0.0,1.0,1.0
0.938,0.5,0.0,50000.688,-10.062936,-1.5996194,7.357787e-08,0.70710516,0.7071007,-0.01168889,-0.011646318,0.70691526,-0.011685751,-103.70378,-160.24722,-160.24722,102.30854,100.575096,0.0,102.04881,163.74295,1.0,1.0,0.7086981,3.928919,0.65515393,1.0,139.21191,-35.50813,224.10289,-63.855675,-1.709409e-11,-4.668846e-13,3.928919,3.928919,3.928919,0.008433735,0.7192209,0.7192209,1.0,0.65515393,3.928919,-0.0,-0.28077912,0.0,0.7063759,0.7192209,3.0,0.0,0.0,1.0,1.0
0.9385,0.5,0.0,50000.684,-10.040521,-1.5996194,7.357787e-08,0.70710385,0.7070994,-0.01177269,-0.011732588,0.7069137,-0.011769525,-114.37445,-177.90816,-177.90816,102.30854,111.56572,0.0,102.04881,163.74295,1.0,1.0,0.7086983,4.041567,0.81223357,1.0,133.91045,-19.536003,216.43315,-38.524994,-1.6593765e-11,-4.5566263e-13,4.041567,4.041567,4.041567,0.008344367,0.71911097,0.71911097,1.0,0.81223357,4.041567,-0.0,-0.280889,0.0,0.7063759,0.71911097,3.0,0.0,0.0,1.0,1.0
0.939,0.5,0.0,50000.68,-10.01763,-1.5996194,7.357787e-08,0.7071026,0.707098,-0.011855632,-0.01181799,0.7069122,-0.01185244,-123.59725,-193.31502,-193.31502,102.30854,121.143875,0.0,102.04881,163.74295,1.0,1.0,0.7086984,4.1541963,0.9693132,1.0,126.91651,-3.3192596,206.02554,-12.710521,-1.7216933e-11,-4.4708044e-13,4.1541963,4.1541963,4.1541963,0.008255839,0.7190008,0.7190008,1.0,0.9693132,4.1541963,-0.0,-0.2809992,0.0,0.7063759,0.7190008,3.0,0.0,0.0,1.0,1.0
0.9395,0.5,0.0,50000.676,-9.994264,-1.5996194,7.357787e-08,0.70710135,0.70709664,-0.011937715,-0.011902539,0.7069107,-0.011934498,-131.25626,-206.27386,-206.27386,102.30854,129.1891,0.0,102.04881,163.74295,1.0,1.0,0.7086985,4.2668076,1.1263928,1.0,118.319275,12.936987,193.01294,13.260928,-1.8372182e-11,-4.405473e-13,4.2668076,4.2668076,4.2668076,0.008168172,0.7188903,0.7188903,1.0,1.1263928,4.2668076,-0.0,-0.28110972,0.0,0.7063759,0.7188903,3.0,0.0,0.0,1.0,1.0
0.94,0.5,0.0,50000.67,-9.970427,-1.5996194,7.357787e-08,0.70710003,0.7070953,-0.012018938,-0.011986205,0.7069093,-0.012015695,-137.25537,-216.62189,-216.62189,102.30854,135.60042,0.0,102.04881,163.74295,1.0,1.0,0.70869863,4.3794007,1.2834724,1.0,108.228096,29.027279,177.56108,39.060795,-2.0371965e-11,-4.7819236e-13,4.3794007,4.3794007,4.3794007,0.008081382,0.7187795,0.7187795,1.0,1.2834724,4.3794007,-0.0,-0.28122053,0.0,0.7063759,0.7187795,3.0,0.0,0.0,1.0,1.0
0.9405,0.5,0.0,50000.67,-9.94612,-1.5996194,7.357787e-08,0.7070988,0.70709395,-0.012099297,-0.012069015,0.7069078,-0.012096029,-141.51956,-224.2294,-224.2294,102.30854,140.29753,0.0,102.04881,163.74295,1.0,1.0,0.70869875,4.4919763,1.4405521,1.0,96.77116,44.74841,159.86647,64.36294,-2.1383659e-11,-5.195766e-13,4.4919763,4.4919763,4.4919763,0.007995444,0.7186684,0.7186684,1.0,1.4405521,4.4919763,-0.0,-0.28133163,0.0,0.7063759,0.7186684,3.0,0.0,0.0,1.0,1.0
0.941,0.5,0.0,50000.668,-9.921347,-1.5996194,7.357787e-08,0.70709753,0.70709264,-0.012178792,-0.012150947,0.7069063,-0.0121754985,-143.99574,-229.0015,-229.0015,102.30854,143.22188,0.0,102.04881,163.74295,1.0,1.0,0.70869875,4.604533,1.5976317,1.0,84.09376,59.90199,140.15375,88.84775,-2.1182913e-11,-5.636362e-13,4.604533,4.604533,4.604533,0.007910395,0.718557,0.718557,1.0,1.5976317,4.604533,-0.0,-0.28144303,0.0,0.7063759,0.718557,3.0,0.0,0.0,1.0,1.0
0.9415,0.5,0.0,50000.664,-9.896111,-1.5996194,7.357787e-08,0.7070963,0.7070913,-0.0122574195,-0.012232001,0.7069049,-0.012254102,-144.65347,-230.87912,-230.87912,102.30854,144.33736,0.0,102.04881,163.74295,1.0,1.0,0.7086988,4.7170725,1.7547114,1.0,70.35654,74.296936,118.672935,112.20618,-2.0064193e-11,-9.393626e-13,4.7170725,4.7170725,4.7170725,0.007826183,0.7184453,0.7184453,1.0,1.7547114,4.7170725,-0.0,-0.2815547,0.0,0.7063759,0.7184453,3.0,0.0,0.0,1.0,1.0
0.942,0.5,0.0,50000.66,-9.870412,-1.5996194,7.357787e-08,0.707095,0.70708996,-0.012335179,-0.012312202,0.70690346,-0.012331838,-143.48526,-229.83984,-229.83984,102.30854,143.63068,0.0,102.04881,163.74295,1.0,1.0,0.7086988,4.829593,1.911791,1.0,55.733356,87.7519,95.69618,134.14366,-1.9301564e-11,-1.2881956e-12,4.829593,4.829593,4.829593,0.0077428594,0.71833336,0.71833336,1.0,1.911791,4.829593,-0.0,-0.28166664,0.0,0.7063759,0.71833336,3.0,0.0,0.0,1.0,1.0
0.9425,0.5,0.0,50000.656,-9.844255,-1.5996194,7.357787e-08,0.7070937,0.7070886,-0.012412069,-0.012391518,0.706902,-0.012408704,-140.50668,-225.89813,-225.89813,102.30854,141.1116,0.0,102.04881,163.74295,1.0,1.0,0.7086988,4.9420958,2.0688705,1.0,40.40915,100.09753,71.51435,154.38377,-1.8762972e-11,-1.5197866e-12,4.9420958,4.9420958,4.9420958,0.007660417,0.7182211,0.7182211,1.0,2.0688705,4.9420958,-0.0,-0.28177887,0.0,0.7063759,0.7182211,3.0,0.0,0.0,1.0,1.0
0.943,0.5,0.0,50000.652,-9.817642,-1.5996194,7.357787e-08,0.70709246,0.7070873,-0.012488088,-0.01246997,0.7069006,-0.012484699,-135.75613,-219.10503,-219.10503,102.30854,136.8127,0.0,102.04881,163.74295,1.0,1.0,0.70869875,5.05458,2.2259502,1.0,24.577549,111.17858,46.43327,172.67175,-1.8399058e-11,-1.6644726e-12,5.05458,5.05458,5.05458,0.0075788423,0.71810865,0.71810865,1.0,2.2259502,5.05458,-0.0,-0.28189135,0.0,0.7063759,0.71810865,3.0,0.0,0.0,1.0,1.0
0.9435,0.5,0.0,50000.652,-9.790577,-1.5996194,7.357787e-08,0.7070913,0.70708597,-0.012563233,-0.012547536,0.70689917,-0.012559821,-129.29433,-209.54758,-209.54758,102.30854,130.78902,0.0,102.04881,163.74295,1.0,1.0,0.7086987,5.167046,2.38303,1.0,8.438435,120.855896,20.769917,188.77766,-1.8628673e-11,-1.7685861e-12,5.167046,5.167046,5.167046,0.007498153,0.7179959,0.7179959,1.0,2.38303,5.167046,-0.0,-0.2820041,0.0,0.7063759,0.7179959,3.0,0.0,0.0,1.0,1.0
0.944,0.5,0.0,50000.65,-9.76306,-1.5996194,7.357787e-08,0.70709,0.70708466,-0.012637505,-0.012624219,0.70689774,-0.012634069,-121.20352,-197.34761,-197.34761,102.30854,123.11727,0.0,102.04881,163.74295,1.0,1.0,0.7086986,5.2794943,2.5401096,1.0,-7.804585,129.0081,-5.1516376,202.49925,-1.827244e-11,-1.8307252e-12,5.2794943,5.2794943,5.2794943,0.0074183196,0.71788293,0.71788293,1.0,2.5401096,5.2794943,-0.0,-0.28211707,0.0,0.7063759,0.71788293,3.0,0.0,0.0,1.0,1.0
0.9445,0.5,0.0,50000.645,-9.735096,-1.5996194,7.357787e-08,0.70708877,0.7070833,-0.0127109,-0.012700019,0.70689636,-0.012707442,-111.58642,-182.66022,-182.66022,102.30854,113.89491,0.0,102.04881,163.74295,1.0,1.0,0.7086985,5.391924,2.697189,1.0,-23.946747,135.53317,-31.004307,213.66452,-1.6849832e-11,-1.8369835e-12,5.391924,5.391924,5.391924,0.007339395,0.7177697,0.7177697,1.0,2.697189,5.391924,-0.0,-0.28223032,0.0,0.7063759,0.7177697,3.0,0.0,0.0,1.0,1.0
0.945,0.5,0.0,50000.64,-9.706686,-1.5996194,7.357787e-08,0.7070875,0.70708203,-0.012783418,-0.012774925,0.706895,-0.012779937,-100.56489,-165.67172,-165.67172,102.30854,103.238846,0.0,102.04881,163.74295,1.0,1.0,0.7086984,5.504335,2.8542688,1.0,-39.784714,140.34961,-56.462116,222.13383,-1.6168787e-11,-1.7863954e-12,5.504335,5.504335,5.504335,0.0072613354,0.7176562,0.7176562,1.0,2.8542688,5.504335,-0.0,-0.28234378,0.0,0.7063759,0.7176562,3.0,0.0,0.0,1.0,1.0
0.9455,0.5,0.0,50000.637,-9.6778345,-1.5996194,7.357787e-08,0.7070863,0.7070807,-0.012855059,-0.012848958,0.7068936,-0.012851555,-88.278404,-146.59734,-146.59734,102.30854,91.28396,0.0,102.04881,163.74295,1.0,1.0,0.7086982,5.616728,3.0113485,1.0,-55.119137,143.39754,-81.20432,227.80165,-1.6180371e-11,-1.7360817e-12,5.616728,5.616728,5.616728,0.007184146,0.7175425,0.7175425,1.0,3.0113485,5.616728,-0.0,-0.28245747,0.0,0.7063759,0.7175425,3.0,0.0,0.0,1.0,1.0
0.946,0.5,0.0,50000.633,-9.648542,-1.5996194,7.357787e-08,0.7070851,0.70707947,-0.012925818,-0.012922096,0.70689225,-0.012922293,-74.88224,-125.67839,-125.67839,102.30854,78.18138,0.0,102.04881,163.74295,1.0,1.0,0.7086981,5.7291026,3.168428,1.0,-69.75716,144.6394,-104.91943,230.59782,-1.6159598e-11,-1.6964512e-12,5.7291026,5.7291026,5.7291026,0.0071078655,0.7174286,0.7174286,1.0,3.168428,5.7291026,-0.0,-0.2825714,0.0,0.7063759,0.7174286,3.0,0.0,0.0,1.0,1.0
0.9465,0.5,0.0,50000.63,-9.618814,-1.5996194,7.357787e-08,0.7070839,0.70707816,-0.012995697,-0.012994387,0.7068909,-0.01299215,-60.545547,-103.17927,-103.17927,102.30854,64.09658,0.0,102.04881,163.74295,1.0,1.0,0.70869786,5.841459,3.3255076,1.0,-83.51483,144.06038,-127.30914,230.48842,-1.5634485e-11,-1.653138e-12,5.841459,5.841459,5.841459,0.0070324643,0.7173145,0.7173145,1.0,3.3255076,5.841459,-0.0,-0.28268552,0.0,0.7063759,0.7173145,3.0,0.0,0.0,1.0,1.0
0.947,0.5,0.0,50000.63,-9.588652,-1.5996194,7.357787e-08,0.7070827,0.70707685,-0.013064693,-0.013065741,0.70688957,-0.013061125,-45.44917,-79.38406,-79.38406,102.30854,49.207275,0.0,102.04881,163.74295,1.0,1.0,0.7086977,5.953797,3.4825873,1.0,-96.21944,141.66861,-148.09206,227.47612,-1.4410125e-11,-1.6192181e-12,5.953797,5.953797,5.953797,0.0069579454,0.7172001,0.7172001,1.0,3.4825873,5.953797,-0.0,-0.28279987,0.0,0.7063759,0.7172001,3.0,0.0,0.0,1.0,1.0
0.9475,0.5,0.0,50000.625,-9.558058,-1.5996194,7.357787e-08,0.70708144,0.70707554,-0.013132805,-0.0131362025,0.70688826,-0.013129217,-29.783367,-54.592964,-54.592964,102.30854,33.70115,0.0,102.04881,163.74295,1.0,1.0,0.70869744,6.0661163,3.639667,1.0,-107.711624,137.495,-167.00725,221.6002,-1.3231425e-11,-1.5711784e-12,6.0661163,6.0661163,6.0661163,0.0068843225,0.7170856,0.7170856,1.0,3.639667,6.0661163,-0.0,-0.28291443,0.0,0.7063759,0.7170856,3.0,0.0,0.0,1.0,1.0
0.948,0.5,0.0,50000.62,-9.527035,-1.5996194,7.357787e-08,0.70708025,0.70707434,-0.013200033,-0.0132058,0.70688695,-0.013196425,-13.745427,-29.118475,-29.118475,102.30854,17.773512,0.0,102.04881,163.74295,1.0,1.0,0.7086972,6.1784177,3.7967465,1.0,-117.84743,131.59285,-183.81746,212.93593,-1.1429187e-11,-1.5446907e-12,6.1784177,6.1784177,6.1784177,0.0068116025,0.71697086,0.71697086,1.0,3.7967465,6.1784177,-0.0,-0.28302917,0.0,0.7063759,0.71697086,3.0,0.0,0.0,1.0,1.0
0.9485,0.5,0.0,50000.617,-9.495587,-1.5996194,7.357787e-08,0.70707905,0.70707303,-0.013266375,-0.013274495,0.70688564,-0.013262747,2.4628425,-3.281453,-3.281453,102.30854,1.6248238,0.0,102.04881,163.74295,1.0,1.0,0.7086969,0.0075150584,3.9538262,1.0,-126.50003,124.037186,-198.31213,201.59358,-8.216134e-12,-1.7019818e-12,0.0075150584,0.0075150584,0.0075150584,0.0067397603,0.7168559,0.7168559,1.0,3.9538262,0.0075150584,-0.0,-0.2831441,0.0,0.7063759,0.7168559,3.0,0.0,0.0,1.0,1.0
0.949,0.5,0.0,50000.613,-9.463716,-1.5996194,7.357787e-08,0.7070779,0.7070718,-0.013331831,-0.013342302,0.7068844,-0.0133281825,18.637646,22.592918,22.592918,105.58336,-14.541829,0.0,102.04881,168.90019,1.0,1.0,0.70869666,0.119779386,4.1109056,1.0,-133.56137,114.92372,-210.31,187.71707,-4.479833e-12,-1.8395379e-12,0.119779386,0.119779386,0.119779386,0.006668817,0.7167408,0.7167408,1.0,4.1109056,0.119779386,-0.0,-0.2832592,0.0,0.7063759,0.7167408,3.0,0.0,0.0,1.0,1.0
0.9495,0.5,0.0,50000.613,-9.431425,-1.5996194,7.357787e-08,0.7070767,0.7070705,-0.013396399,-0.013409211,0.7068831,-0.013392731,34.575764,48.17924,48.17924,105.58336,-30.523293,0.0,102.04881,168.90019,1.0,1.0,0.70869637,0.2320253,4.2679853,1.0,-138.94345,104.36768,-219.6613,171.48206,-7.5867145e-13,-1.9672339e-12,0.2320253,0.2320253,0.2320253,0.006598765,0.7166255,0.7166255,1.0,4.2679853,0.2320253,-0.0,-0.2833745,0.0,0.7063759,0.7166255,3.0,0.0,0.0,1.0,1.0
0.95,0.5,0.0,50000.61,-9.398717,-1.5996194,7.357787e-08,0.70707554,0.70706934,-0.013460079,-0.013475226,0.7068818,-0.013456391,50.077106,73.155975,73.155975,105.58336,-46.11889,0.0,102.04881,168.90019,1.0,1.0,0.70869607,0.34425277,4.425065,1.0,-142.57944,92.502335,-226.24971,153.09372,2.3148105e-12,-2.1158817e-12,0.34425277,0.34425277,0.34425277,0.0065296,0.71651006,0.71651006,1.0,4.425065,0.34425277,-0.0,-0.28348994,0.0,0.7063759,0.71651006,3.0,0.0,0.0,1.0,1.0
0.9505,0.5,0.0,50000.605,-9.365595,-1.5996194,7.357787e-08,0.7070744,0.7070681,-0.013522869,-0.013540341,0.7068806,-0.013519163,64.94722,97.20951,97.20951,105.58336,-61.13295,0.0,102.04881,168.90019,1.0,1.0,0.7086957,0.4564618,4.5821447,1.0,-144.42448,79.477264,-229.99367,132.78416,3.8676753e-12,-2.2042821e-12,0.4564618,0.4564618,0.4564618,0.006461346,0.7163944,0.7163944,1.0,4.5821447,0.4564618,-0.0,-0.28360558,0.0,0.7063759,0.7163944,3.0,0.0,0.0,1.0,1.0
0.951,0.5,0.0,50000.6,-9.332061,-1.5996194,7.357787e-08,0.7070733,0.70706683,-0.013584769,-0.013604551,0.7068794,-0.013581044,78.999725,120.03805,120.03805,105.58336,-75.37724,0.0,102.04881,168.90019,1.0,1.0,0.70869535,0.56865233,4.7392244,1.0,-144.45625,65.45653,-230.84746,110.8094,4.9071047e-12,-2.2506383e-12,0.56865233,0.56865233,0.56865233,0.0063939723,0.7162787,0.7162787,1.0,4.7392244,0.56865233,-0.0,-0.28372136,0.0,0.7063759,0.7162787,3.0,0.0,0.0,1.0,1.0
0.9515,0.5,0.0,50000.598,-9.29812,-1.5996194,7.357787e-08,0.70707214,0.7070657,-0.013645778,-0.013667863,0.7068782,-0.013642035,92.058655,141.35542,141.35542,105.58336,-88.673355,0.0,102.04881,168.90019,1.0,1.0,0.708695,0.68082446,4.896304,1.0,-142.67519,50.616528,-228.80165,87.44623,7.1748965e-12,-2.2676101e-12,0.68082446,0.68082446,0.68082446,0.0063275215,0.71616274,0.71616274,1.0,4.896304,0.68082446,-0.0,-0.2838373,0.0,0.7063759,0.71616274,3.0,0.0,0.0,1.0,1.0
0.952,0.5,0.0,50000.594,-9.263772,-1.5996194,7.357787e-08,0.707071,0.70706445,-0.013705895,-0.013730295,0.706877,-0.013702135,103.96063,160.89467,160.89467,105.58336,-100.8549,0.0,102.04881,168.90019,1.0,1.0,0.7086946,0.7929781,5.053384,1.0,-139.10446,35.143826,-223.8833,62.988625,1.0166271e-11,-2.263773e-12,0.7929781,0.7929781,0.7929781,0.0062619695,0.71604663,0.71604663,1.0,5.053384,0.7929781,-0.0,-0.28395337,0.0,0.7063759,0.71604663,3.0,0.0,0.0,1.0,1.0
0.9525,0.5,0.0,50000.594,-9.229022,-1.5996194,7.357787e-08,0.7070699,0.70706326,-0.013765121,-0.0137918,0.7068758,-0.0137613425,114.556915,178.41133,178.41133,105.58336,-111.7696,0.0,102.04881,168.90019,1.0,1.0,0.7086942,0.90511334,5.2104635,1.0,-133.78969,19.232769,-216.15543,37.744102,1.2293073e-11,-2.2443887e-12,0.90511334,0.90511334,0.90511334,0.006197306,0.71593046,0.71593046,1.0,5.2104635,0.90511334,-0.0,-0.28406957,0.0,0.7063759,0.71593046,3.0,0.0,0.0,1.0,1.0
0.953,0.5,0.0,50000.59,-9.193872,-1.5996194,7.357787e-08,0.70706874,0.70706207,-0.013823452,-0.013852426,0.7068746,-0.013819657,123.715256,193.68652,193.68652,105.58336,-121.28117,0.0,102.04881,168.90019,1.0,1.0,0.70869374,1.01723,5.3675427,1.0,-126.7983,3.0830505,-205.71632,12.029801,1.3553435e-11,-2.212934e-12,1.01723,1.01723,1.01723,0.006133557,0.7158141,0.7158141,1.0,5.3675427,1.01723,-0.0,-0.28418592,0.0,0.7063759,0.7158141,3.0,0.0,0.0,1.0,1.0
0.9535,0.5,0.0,50000.586,-9.158326,-1.5996194,7.357787e-08,0.70706767,0.7070609,-0.013880891,-0.013912163,0.7068735,-0.013877079,131.32152,206.52965,206.52965,105.58336,-129.27104,0.0,102.04881,168.90019,1.0,1.0,0.7086933,1.1293284,5.5246224,1.0,-118.21873,-13.102798,-192.69817,-13.831484,1.4667248e-11,-2.1744952e-12,1.1293284,1.1293284,1.1293284,0.0060706823,0.71569765,0.71569765,1.0,5.5246224,1.1293284,-0.0,-0.28430238,0.0,0.7063759,0.71569765,3.0,0.0,0.0,1.0,1.0
0.954,0.5,0.0,50000.582,-9.122387,-1.5995755,-7.276107e-08,0.7070666,0.70705974,-0.013937436,-0.013970966,0.70687234,-0.013933607,137.28113,216.78076,216.78076,105.58336,-135.63977,0.0,102.04881,168.90019,1.0,1.0,0.70869285,1.2414081,5.681702,1.0,-108.15918,-29.121948,-177.2654,-39.51536,1.5406443e-11,-2.1643934e-12,1.2414081,1.2414081,1.2414081,0.0060087447,0.71558106,0.71558106,1.0,5.681702,1.2414081,-0.0,-0.28441894,0.0,0.7063759,0.71558106,3.0,0.0,0.0,1.0,1.0
0.9545,0.5,0.0,50000.58,-9.086057,-1.5995755,-7.276107e-08,0.70706546,0.70705867,-0.013993085,-0.014028886,0.7068712,-0.013989241,141.52019,224.31253,224.31253,105.58336,-140.30835,0.0,102.04881,168.90019,1.0,1.0,0.7086924,1.3534694,5.838782,1.0,-96.74637,-44.773815,-159.61263,-64.69991,1.6025594e-11,-2.2257207e-12,1.3534694,1.3534694,1.3534694,0.0059477068,0.71546435,0.71546435,1.0,5.838782,1.3534694,-0.0,-0.28453565,0.0,0.7063759,0.71546435,3.0,0.0,0.0,1.0,1.0
0.955,0.5,0.0,50000.574,-9.049339,-1.5995755,-7.276107e-08,0.70706445,0.7070575,-0.014047841,-0.014085886,0.70687014,-0.01404398,143.9864,229.03183,229.03183,105.58336,-143.21907,0.0,102.04881,168.90019,1.0,1.0,0.70869195,1.4655123,5.9958615,1.0,-84.12384,-59.862568,-139.9621,-89.069725,1.691177e-11,-2.2527702e-12,1.4655123,1.4655123,1.4655123,0.005887549,0.7153476,0.7153476,1.0,5.9958615,1.4655123,-0.0,-0.28465244,0.0,0.7063759,0.7153476,3.0,0.0,0.0,1.0,1.0
0.9555,0.5,0.0,50000.574,-9.012238,-1.5995755,-7.276107e-08,0.7070634,0.70705634,-0.014101701,-0.014141998,0.706869,-0.014097825,144.64973,230.8808,230.8808,105.58336,-144.33629,0.0,102.04881,168.90019,1.0,1.0,0.7086915,1.5775367,6.152941,1.0,-70.45015,-74.19958,-118.56096,-112.31983,1.826309e-11,-2.2557078e-12,1.5775367,1.5775367,1.5775367,0.005828337,0.71523064,0.71523064,1.0,6.152941,1.5775367,-0.0,-0.28476933,0.0,0.7063759,0.71523064,3.0,0.0,0.0,1.0,1.0
0.956,0.5,0.0,50000.57,-8.974753,-1.5995755,-7.276107e-08,0.7070623,0.7070552,-0.014154664,-0.01419721,0.706868,-0.014150774,143.50269,229.83759,229.83759,105.58336,-143.64688,0.0,102.04881,168.90019,1.0,1.0,0.7086909,1.6895425,0.02683541,1.0,-55.896927,-87.60576,-95.678055,-134.15953,1.910496e-11,-2.2402913e-12,1.6895425,1.6895425,1.6895425,0.005769997,0.7151137,0.7151137,1.0,0.02683541,1.6895425,-0.0,-0.28488633,0.0,0.7063759,0.7151137,3.0,0.0,0.0,1.0,1.0
0.9565,0.5,0.0,50000.566,-8.936892,-1.5995755,-7.276107e-08,0.7070613,0.70705414,-0.014206733,-0.014251508,0.7068669,-0.014202828,140.56047,225.91661,225.91661,105.58336,-141.16028,0.0,102.04881,168.90019,1.0,1.0,0.7086904,1.80153,0.18391505,1.0,-40.646645,-99.913826,-71.6006,-154.31601,1.8630647e-11,-2.2133016e-12,1.80153,1.80153,1.80153,0.005712577,0.71499664,0.71499664,1.0,0.18391505,1.80153,-0.0,-0.2850034,0.0,0.7063759,0.71499664,3.0,0.0,0.0,1.0,1.0
0.957,0.5,0.0,50000.562,-8.898654,-1.5995755,-7.276107e-08,0.7070603,0.70705307,-0.014257905,-0.0143049,0.7068659,-0.014253985,135.86072,219.16826,219.16826,105.58336,-136.9084,0.0,102.04881,168.90019,1.0,1.0,0.70868987,1.913499,0.3409947,1.0,-24.890366,-110.97035,-46.630547,-172.5377,1.8620386e-11,-2.177287e-12,1.913499,1.913499,1.913499,0.005656065,0.71487945,0.71487945,1.0,0.3409947,1.913499,-0.0,-0.28512055,0.0,0.7063759,0.71487945,3.0,0.0,0.0,1.0,1.0
0.9575,0.5,0.0,50000.56,-8.8600445,-1.5995755,-7.276107e-08,0.70705926,0.70705193,-0.014308181,-0.01435738,0.70686483,-0.014304248,129.46298,209.67828,209.67828,105.58336,-130.94525,0.0,102.04881,168.90019,1.0,1.0,0.70868933,2.0254495,0.4980743,1.0,-8.825325,-120.63766,-21.080776,-188.5975,1.9609137e-11,-2.1365572e-12,2.0254495,2.0254495,2.0254495,0.005600459,0.7147622,0.7147622,1.0,0.4980743,2.0254495,-0.0,-0.28523776,0.0,0.7063759,0.7147622,3.0,0.0,0.0,1.0,1.0
0.958,0.5,0.0,50000.56,-8.821066,-1.5995755,-7.276107e-08,0.70705825,0.7070509,-0.01435756,-0.014408974,0.7068639,-0.014353613,121.44803,197.56667,197.56667,105.58336,-123.34615,0.0,102.04881,168.90019,1.0,1.0,0.70868874,2.1373818,0.65515393,1.0,7.3475275,-128.79556,4.728817,-202.29547,2.0761663e-11,-2.0941601e-12,2.1373818,2.1373818,2.1373818,0.0055457717,0.71464497,0.71464497,1.0,0.65515393,2.1373818,-0.0,-0.28535506,0.0,0.7063241,0.71464497,3.0,0.0,0.0,1.0,1.0
