Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9585,0.5,0.0,50000.555,-8.781721,-1.5995755,-7.276107e-08,0.70705724,0.70704985,-0.014406043,-0.014459648,0.70686287,-0.014402082,111.91676,182.98607,182.98607,105.58336,-114.2068,0.0,102.04881,168.90019,1.0,1.0,0.7086882,2.2492955,0.81223357,1.0,23.426054,-135.34282,30.475328,-213.4614,2.3230144e-11,-2.0419378e-12,2.2492955,2.2492955,2.2492955,0.0054919748,0.7145276,0.7145276,1.0,0.81223357,2.2492955,-0.0,-0.2854724,0.0,0.7063241,0.7145276,3.0,0.0,0.0,1.0,1.0
0.959,0.5,0.0,50000.55,-8.742013,-1.5995755,-7.276107e-08,0.7070563,0.7070488,-0.014453629,-0.014509424,0.7068619,-0.014449656,100.98893,166.11992,166.11992,105.58336,-103.6421,0.0,102.04881,168.90019,1.0,1.0,0.7086876,2.3611906,0.9693132,1.0,39.209446,-140.19838,55.836895,-221.95682,2.551683e-11,-1.983881e-12,2.3611906,2.3611906,2.3611906,0.005439095,0.7144102,0.7144102,1.0,0.9693132,2.3611906,-0.0,-0.28558978,0.0,0.7063241,0.7144102,3.0,0.0,0.0,1.0,1.0
0.9595,0.5,0.0,50000.547,-8.701945,-1.5995755,-7.276107e-08,0.70705533,0.70704776,-0.014500319,-0.014558303,0.70686096,-0.014496333,88.80165,147.1801,147.1801,105.58336,-91.78463,0.0,102.04881,168.90019,1.0,1.0,0.708687,2.4730675,1.1263928,1.0,54.50074,-143.3024,80.49671,-227.6768,2.6800258e-11,-2.044124e-12,2.4730675,2.4730675,2.4730675,0.005387129,0.71429276,0.71429276,1.0,1.1263928,2.4730675,-0.0,-0.28570724,0.0,0.7063241,0.71429276,3.0,0.0,0.0,1.0,1.0
0.96,0.5,0.0,50000.543,-8.661521,-1.5995755,-7.276107e-08,0.7070544,0.70704675,-0.014546112,-0.014606238,0.70686,-0.014542114,75.50766,126.40417,126.40417,105.58336,-78.78303,0.0,102.04881,168.90019,1.0,1.0,0.70868635,2.584926,1.2834724,1.0,69.10927,-144.61693,104.14698,-230.55115,2.8224928e-11,-2.20166e-12,2.584926,2.584926,2.584926,0.0053360653,0.7141753,0.7141753,1.0,1.2834724,2.584926,-0.0,-0.28582472,0.0,0.7063241,0.7141753,3.0,0.0,0.0,1.0,1.0
0.9605,0.5,0.0,50000.543,-8.620743,-1.5995755,-7.276107e-08,0.7070534,0.7070458,-0.014591008,-0.014653318,0.7068591,-0.014586999,61.27337,104.0525,104.0525,105.58336,-64.800095,0.0,102.04881,168.90019,1.0,1.0,0.70868576,2.696766,1.4405521,1.0,82.85302,-144.12639,126.492744,-230.54524,2.887164e-11,-2.287825e-12,2.696766,2.696766,2.696766,0.005285914,0.71405774,0.71405774,1.0,1.4405521,2.696766,-0.0,-0.28594226,0.0,0.7063241,0.71405774,3.0,0.0,0.0,1.0,1.0
0.961,0.5,0.0,50000.54,-8.579615,-1.5995755,-7.276107e-08,0.70705247,0.7070448,-0.014635009,-0.014699474,0.7068582,-0.014630988,46.27681,80.404915,80.404915,105.58336,-50.010754,0.0,102.04881,168.90019,1.0,1.0,0.7086851,2.8085876,1.5976317,1.0,95.56092,-141.83774,147.25558,-227.66049,2.8790359e-11,-2.3276025e-12,2.8085876,2.8085876,2.8085876,0.0052366615,0.7139402,0.7139402,1.0,1.5976317,2.8085876,-0.0,-0.2860598,0.0,0.7063241,0.7139402,3.0,0.0,0.0,1.0,1.0
0.9615,0.5,0.0,50000.535,-8.538139,-1.5995755,-7.276107e-08,0.7070516,0.7070438,-0.014678113,-0.014744711,0.7068574,-0.0146740815,30.70538,55.757217,55.757217,105.58336,-34.599854,0.0,102.04881,168.90019,1.0,1.0,0.7086845,2.9203908,1.7547114,1.0,107.07496,-137.78033,166.17702,-221.93423,2.7953433e-11,-2.3390142e-12,2.9203908,2.9203908,2.9203908,0.005188348,0.71382266,0.71382266,1.0,1.7547114,2.9203908,-0.0,-0.28617737,0.0,0.7063241,0.71382266,3.0,0.0,0.0,1.0,1.0
0.962,0.5,0.0,50000.53,-8.496319,-1.5995755,-7.276107e-08,0.7070507,0.7070429,-0.014720322,-0.0147890495,0.7068565,-0.014716279,14.753501,30.417448,30.417448,105.58336,-18.75984,0.0,102.04881,168.90019,1.0,1.0,0.7086838,3.0321758,1.911791,1.0,117.2521,-132.0056,183.02176,-213.43921,2.7177824e-11,-2.3263123e-12,3.0321758,3.0321758,3.0321758,0.005140914,0.71370506,0.71370506,1.0,1.911791,3.0321758,-0.0,-0.28629494,0.0,0.7063241,0.71370506,3.0,0.0,0.0,1.0,1.0
0.9625,0.5,0.0,50000.527,-8.454159,-1.5995755,-7.276107e-08,0.7070498,0.7070419,-0.014761634,-0.014832485,0.70685565,-0.014757581,-1.3798113,4.7020535,4.7020535,105.58336,-2.6883779,0.0,102.04881,168.90019,1.0,1.0,0.70868313,3.1439426,2.0688705,1.0,125.96611,-124.586296,197.58063,-202.28268,2.6335312e-11,-2.2263229e-12,3.1439426,3.1439426,3.1439426,0.0050944057,0.71358746,0.71358746,1.0,2.0688705,3.1439426,-0.0,-0.28641254,0.0,0.7063241,0.71358746,3.0,0.0,0.0,1.0,1.0
0.963,0.5,0.0,50000.527,-8.41166,-1.5995755,-7.276107e-08,0.7070489,0.70704097,-0.014802052,-0.01487502,0.7068548,-0.014797989,-17.493433,-21.068077,-21.068077,105.58336,13.4141445,0.0,102.04881,168.90019,1.0,1.0,0.7086825,3.2556908,2.2259502,1.0,133.10907,-115.61564,209.67308,-188.605,2.545028e-11,-1.7184856e-12,3.2556908,3.2556908,3.2556908,0.0050487933,0.71346986,0.71346986,1.0,2.2259502,3.2556908,-0.0,-0.28653014,0.0,0.7063241,0.71346986,3.0,0.0,0.0,1.0,1.0
0.9635,0.5,0.0,50000.523,-8.368827,-1.5995755,-7.276107e-08,0.70704806,0.7070401,-0.014841574,-0.014916653,0.70685405,-0.014837502,-33.38664,-46.571617,-46.571617,105.58336,29.347101,0.0,102.04881,168.90019,1.0,1.0,0.70868176,3.3674207,2.38303,1.0,138.59273,-105.206085,219.14948,-172.57785,2.456798e-11,-1.3073227e-12,3.3674207,3.3674207,3.3674207,0.005004102,0.71335226,0.71335226,1.0,2.38303,3.3674207,-0.0,-0.28664774,0.0,0.7063241,0.71335226,3.0,0.0,0.0,1.0,1.0
0.964,0.5,0.0,50000.52,-8.325664,-1.5995755,-7.276107e-08,0.7070472,0.7070392,-0.014880203,-0.014957369,0.7068533,-0.014876121,-48.861603,-71.49081,-71.49081,105.58336,44.912132,0.0,102.04881,168.90019,1.0,1.0,0.70868105,3.4791324,2.5401096,1.0,142.34953,-93.48794,225.8929,-154.40208,2.3332492e-11,-1.0113921e-12,3.4791324,3.4791324,3.4791324,0.004960305,0.71323466,0.71323466,1.0,2.5401096,3.4791324,-0.0,-0.2867653,0.0,0.7063241,0.71323466,3.0,0.0,0.0,1.0,1.0
0.9645,0.5,0.0,50000.516,-8.282171,-1.5995755,-7.276107e-08,0.7070464,0.7070383,-0.014917937,-0.014997175,0.7068525,-0.014913847,-63.725857,-95.51541,-95.51541,105.58336,59.91561,0.0,102.04881,168.90019,1.0,1.0,0.7086804,3.5908258,2.697189,1.0,144.33354,-80.60768,229.82056,-134.30515,2.3026851e-11,-7.899605e-13,3.5908258,3.5908258,3.5908258,0.004917435,0.7131171,0.7131171,1.0,2.697189,3.5908258,-0.0,-0.28688288,0.0,0.7063241,0.7131171,3.0,0.0,0.0,1.0,1.0
0.965,0.5,0.0,50000.51,-8.238354,-1.5995755,-7.276107e-08,0.70704556,0.7070374,-0.014954778,-0.015036116,0.7068518,-0.014950679,-77.79468,-118.34657,-118.34657,105.58336,74.17104,0.0,102.04881,168.90019,1.0,1.0,0.7086797,3.702501,2.8542688,1.0,144.52084,-66.72616,230.88483,-112.53825,2.2736047e-11,-6.1181377e-13,3.702501,3.702501,3.702501,0.0048754592,0.7129996,0.7129996,1.0,2.8542688,3.702501,-0.0,-0.28700042,0.0,0.7063241,0.7129996,3.0,0.0,0.0,1.0,1.0
0.9655,0.5,0.0,50000.51,-8.194215,-1.5995755,-7.276107e-08,0.7070448,0.70703655,-0.014990726,-0.015074122,0.70685107,-0.014986618,-90.89339,-139.70052,-139.70052,105.58336,87.50138,0.0,102.04881,168.90019,1.0,1.0,0.70867896,3.814158,3.0113485,1.0,142.90993,-52.01654,229.07375,-89.37323,2.2931134e-11,-4.788672e-13,3.814158,3.814158,3.814158,0.0048344107,0.71288204,0.71288204,1.0,3.0113485,3.814158,-0.0,-0.28711796,0.0,0.7063241,0.71288204,3.0,0.0,0.0,1.0,1.0
0.966,0.5,0.0,50000.508,-8.149758,-1.5995755,-7.276107e-08,0.707044,0.7070357,-0.0150257815,-0.015111207,0.70685035,-0.015021667,-102.85949,-159.31209,-159.31209,105.58336,99.74123,0.0,102.04881,168.90019,1.0,1.0,0.7086782,3.9257967,3.168428,1.0,139.52167,-36.662174,224.41118,-65.09909,2.3964396e-11,-3.7969262e-13,3.9257967,3.9257967,3.9257967,0.004794254,0.71276456,0.71276456,1.0,3.168428,3.9257967,-0.0,-0.28723544,0.0,0.7063241,0.71276456,3.0,0.0,0.0,1.0,1.0
0.9665,0.5,0.0,50000.504,-8.104986,-1.5995755,-7.276107e-08,0.70704323,0.7070349,-0.015059945,-0.015147434,0.7068497,-0.015055823,-113.544716,-176.938,-176.938,105.58336,110.73887,0.0,102.04881,168.90019,1.0,1.0,0.7086774,4.0374174,3.3255076,1.0,134.399,-20.85428,216.95644,-40.018433,2.48886e-11,-3.014879e-13,4.0374174,4.0374174,4.0374174,0.00475501,0.71264714,0.71264714,1.0,3.3255076,4.0374174,-0.0,-0.2873529,0.0,0.7063241,0.71264714,3.0,0.0,0.0,1.0,1.0
0.967,0.5,0.0,50000.5,-8.059902,-1.5995755,-7.276107e-08,0.70704246,0.7070341,-0.015093219,-0.015182738,0.70684904,-0.015089089,-122.816826,-192.35988,-192.35988,105.58336,120.35815,0.0,102.04881,168.90019,1.0,1.0,0.7086767,4.1490197,3.4825873,1.0,127.6064,-4.7895727,206.80354,-14.443665,2.5125584e-11,-2.3644292e-13,4.1490197,4.1490197,4.1490197,0.0047166846,0.7125297,0.7125297,1.0,3.4825873,4.1490197,-0.0,-0.28747028,0.0,0.7063241,0.7125297,3.0,0.0,0.0,1.0,1.0
0.9675,0.5,0.0,50000.5,-8.01451,-1.5995755,-7.276107e-08,0.7070417,0.7070333,-0.015125602,-0.015217145,0.7068484,-0.015121466,-130.56123,-205.3869,-205.3869,105.58336,128.48013,0.0,102.04881,168.90019,1.0,1.0,0.7086759,4.260604,3.639667,1.0,119.229034,11.332192,194.08,11.306898,2.4667459e-11,-1.8669013e-13,4.260604,4.260604,4.260604,0.004679264,0.71241236,0.71241236,1.0,3.639667,4.260604,-0.0,-0.2875876,0.0,0.7063241,0.71241236,3.0,0.0,0.0,1.0,1.0
0.968,0.5,0.0,50000.496,-7.968812,-1.5995755,-7.276107e-08,0.70704097,0.7070325,-0.015157095,-0.015250644,0.7068477,-0.015152953,-136.6824,-215.85817,-215.85817,105.58336,135.00461,0.0,102.04881,168.90019,1.0,1.0,0.70867515,4.37217,3.7967465,1.0,109.371704,27.310703,178.94518,36.912994,2.3997053e-11,-1.6787927e-13,4.37217,4.37217,4.37217,0.00464273,0.7122951,0.7122951,1.0,3.7967465,4.37217,-0.0,-0.2877049,0.0,0.7063241,0.7122951,3.0,0.0,0.0,1.0,1.0
0.9685,0.5,0.0,50000.492,-7.922812,-1.5995755,-7.276107e-08,0.70704025,0.7070317,-0.015187699,-0.01528326,0.70684713,-0.015183551,-141.10509,-223.64468,-223.64468,105.58336,139.85123,0.0,102.04881,168.90019,1.0,1.0,0.7086744,4.4837184,3.9538262,1.0,98.15751,42.94758,161.58829,62.056408,2.3856882e-11,-1.5964144e-13,4.4837184,4.4837184,4.4837184,0.0046071215,0.7121779,0.7121779,1.0,3.9538262,4.4837184,-0.0,-0.28782213,0.0,0.7063241,0.7121779,3.0,0.0,0.0,1.0,1.0
0.969,0.5,0.0,50000.49,-7.8765135,-1.5995755,-7.276107e-08,0.70703954,0.707031,-0.015217417,-0.015314954,0.7068466,-0.015213263,-143.77512,-228.65091,-228.65091,105.58336,142.96059,0.0,102.04881,168.90019,1.0,1.0,0.7086736,4.595248,4.1109056,1.0,85.726295,58.04882,142.22601,86.424904,2.3342403e-11,-1.4635664e-13,4.595248,4.595248,4.595248,0.0045723915,0.71206075,0.71206075,1.0,4.1109056,4.595248,-0.0,-0.28793928,0.0,0.7063241,0.71206075,3.0,0.0,0.0,1.0,1.0
0.9695,0.5,0.0,50000.49,-7.8299193,-1.5995755,-7.276107e-08,0.7070389,0.7070303,-0.015246247,-0.015345781,0.706846,-0.015242088,-144.66014,-230.8159,-230.8159,105.58336,144.29488,0.0,102.04881,168.90019,1.0,1.0,0.70867276,4.7067604,4.2679853,1.0,72.23291,72.42724,121.0998,109.7161,2.2170588e-11,-1.342922e-13,4.7067604,4.7067604,4.7067604,0.004538576,0.7119437,0.7119437,1.0,4.2679853,4.7067604,-0.0,-0.28805634,0.0,0.7063241,0.7119437,3.0,0.0,0.0,1.0,1.0
0.97,0.5,0.0,50000.484,-7.7830334,-1.5995755,-7.276107e-08,0.7070382,0.7070295,-0.015274191,-0.015375695,0.70684546,-0.015270027,-143.75002,-230.11406,-230.11406,105.58336,143.83833,0.0,102.04881,168.90019,1.0,1.0,0.708672,4.8182545,4.425065,1.0,57.845264,85.90475,98.4728,131.64125,2.0293186e-11,-1.1966102e-13,4.8182545,4.8182545,4.8182545,0.0045056837,0.7118267,0.7118267,1.0,4.425065,4.8182545,-0.0,-0.28817335,0.0,0.7063241,0.7118267,3.0,0.0,0.0,1.0,1.0
0.9705,0.5,0.0,50000.48,-7.735858,-1.5995755,-7.276107e-08,0.70703757,0.70702887,-0.015301251,-0.015404711,0.706845,-0.015297083,-141.05681,-226.55537,-226.55537,105.58336,141.59741,0.0,102.04881,168.90019,1.0,1.0,0.70867115,4.9297304,4.5821447,1.0,42.742245,98.31457,74.62662,151.92876,1.7522312e-11,-1.0796646e-13,4.9297304,4.9297304,4.9297304,0.004473689,0.71170974,0.71170974,1.0,4.5821447,4.9297304,-0.0,-0.28829023,0.0,0.7063241,0.71170974,3.0,0.0,0.0,1.0,1.0
0.971,0.5,0.0,50000.477,-7.688398,-1.5995755,-7.276107e-08,0.7070369,0.7070282,-0.015327427,-0.01543283,0.70684445,-0.015323254,-136.61475,-220.1853,-220.1853,105.58336,137.60072,0.0,102.04881,168.90019,1.0,1.0,0.7086704,5.0411882,4.7392244,1.0,27.111462,109.50328,49.85775,170.32756,1.4459405e-11,-9.0306784e-14,5.0411882,5.0411882,5.0411882,0.004442578,0.711593,0.711593,1.0,4.7392244,5.0411882,-0.0,-0.28840703,0.0,0.7063241,0.711593,3.0,0.0,0.0,1.0,1.0
0.9715,0.5,0.0,50000.477,-7.640655,-1.5995755,-7.276107e-08,0.7070363,0.70702755,-0.015352719,-0.015460071,0.706844,-0.015348543,-130.47966,-211.08417,-211.08417,105.58336,131.89859,0.0,102.04881,168.90019,1.0,1.0,0.70866954,5.152629,4.896304,1.0,11.146934,119.33273,24.473946,186.61021,1.1659436e-11,-6.89433e-14,5.152629,5.152629,5.152629,0.0044123884,0.71147627,0.71147627,1.0,4.896304,5.152629,-0.0,-0.28852376,0.0,0.7063241,0.71147627,3.0,0.0,0.0,1.0,1.0
0.972,0.5,0.0,50000.473,-7.5926332,-1.5995755,-7.276107e-08,0.7070357,0.70702684,-0.015377131,-0.015486399,0.70684355,-0.015372952,-122.72837,-199.36604,-199.36604,105.58336,124.562454,0.0,102.04881,168.90019,1.0,1.0,0.7086687,5.264051,5.053384,1.0,-4.9533324,127.68171,-1.2096623,200.57571,9.919399e-12,-4.87311e-14,5.264051,5.264051,5.264051,0.0043830853,0.7113597,0.7113597,1.0,5.053384,5.264051,-0.0,-0.28864035,0.0,0.7063241,0.7113597,3.0,0.0,0.0,1.0,1.0
0.9725,0.5,0.0,50000.47,-7.544337,-1.5995755,-7.276107e-08,0.7070351,0.70702624,-0.015400662,-0.015511832,0.7068431,-0.01539648,-113.457634,-185.17744,-185.17744,105.58336,115.68395,0.0,102.04881,168.90019,1.0,1.0,0.7086679,5.3754554,5.2104635,1.0,-20.989794,134.44743,-26.874458,212.0519,8.761045e-12,-3.5347152e-14,5.3754554,5.3754554,5.3754554,0.004354677,0.71124315,0.71124315,1.0,5.2104635,5.3754554,-0.0,-0.28875685,0.0,0.7063241,0.71124315,3.0,0.0,0.0,1.0,1.0
0.973,0.5,0.0,50000.465,-7.4957676,-1.5995755,-7.276107e-08,0.7070345,0.70702565,-0.015423315,-0.01553641,0.70684266,-0.015419129,-102.78296,-168.69534,-168.69534,105.58336,105.37374,0.0,102.04881,168.90019,1.0,1.0,0.708667,5.486842,5.3675427,1.0,-36.763847,139.5468,-52.202293,220.89763,7.47507e-12,-1.863128e-14,5.486842,5.486842,5.486842,0.0043271477,0.7111268,0.7111268,1.0,5.3675427,5.486842,-0.0,-0.2888732,0.0,0.7063241,0.7111268,3.0,0.0,0.0,1.0,1.0
0.9735,0.5,0.0,50000.465,-7.4469295,-1.5995755,-7.276107e-08,0.707034,0.70702505,-0.015445089,-0.01556008,0.7068423,-0.015440902,-90.83714,-150.12502,-150.12502,105.58336,93.76015,0.0,102.04881,168.90019,1.0,1.0,0.70866615,5.5982113,5.5246224,1.0,-52.08029,142.91743,-76.87944,227.00446,5.6739283e-12,2.3226709e-15,5.5982113,5.5982113,5.5982113,0.004300562,0.7110106,0.7110106,1.0,5.5246224,5.5982113,-0.0,-0.28898945,0.0,0.7063241,0.7110106,3.0,0.0,0.0,1.0,1.0
0.974,0.5,0.0,50000.46,-7.397826,-1.5995755,-7.276107e-08,0.70703346,0.70702446,-0.015465986,-0.01558284,0.70684195,-0.015461797,-77.76865,-129.69748,-129.69748,105.58336,80.9875,0.0,102.04881,168.90019,1.0,1.0,0.7086653,5.7095623,5.681702,1.0,-66.749725,144.51837,-100.60045,230.29793,4.220081e-12,1.7155809e-14,5.7095623,5.7095623,5.7095623,0.004274842,0.7108944,0.7108944,1.0,5.681702,5.7095623,-0.0,-0.28910556,0.0,0.7063241,0.7108944,3.0,0.0,0.0,1.0,1.0
0.9745,0.5,0.0,50000.457,-7.348461,-1.5995755,-7.276107e-08,0.7070329,0.7070239,-0.0154860085,-0.01560474,0.7068416,-0.015481818,-63.73968,-107.66656,-107.66656,105.58336,67.21442,0.0,102.04881,168.90019,1.0,1.0,0.7086644,5.8208957,5.838782,1.0,-80.590904,144.33058,-123.07195,230.73851,1.8568617e-12,3.1856194e-14,5.8208957,5.8208957,5.8208957,0.0042500356,0.7107785,0.7107785,1.0,5.838782,5.8208957,-0.0,-0.28922155,0.0,0.7063241,0.7107785,3.0,0.0,0.0,1.0,1.0
0.975,0.5,0.0,50000.453,-7.298837,-1.5995755,-7.276107e-08,0.7070324,0.7070233,-0.015505157,-0.015625745,0.70684123,-0.0155009655,-48.92424,-84.30574,-84.30574,105.73321,52.61173,0.0,102.04881,169.10075,1.0,1.0,0.7086636,5.9322114,5.9958615,1.0,-93.43295,142.3572,-144.01627,228.32202,-4.2057314e-13,5.1129467e-14,5.9322114,5.9322114,5.9322114,0.0042261104,0.7106626,0.7106626,1.0,5.9958615,5.9322114,-0.0,-0.2893374,0.0,0.7063241,0.7106626,3.0,0.0,0.0,1.0,1.0
0.9755,0.5,0.0,50000.453,-7.2489576,-1.5995755,-7.276107e-08,0.7070319,0.7070228,-0.015523434,-0.015645871,0.70684093,-0.015519241,-33.50591,-59.90479,-59.90479,105.73321,37.36042,0.0,102.04881,169.10075,1.0,1.0,0.7086627,6.0435095,6.152941,1.0,-105.117485,138.6234,-163.17482,223.07962,-7.349224e-13,6.721407e-14,6.0435095,6.0435095,6.0435095,0.0042030653,0.7105469,0.7105469,1.0,6.152941,6.0435095,-0.0,-0.2894531,0.0,0.7063241,0.7105469,3.0,0.0,0.0,1.0,1.0
0.976,0.5,0.0,50000.45,-7.1988263,-1.5995755,-7.276107e-08,0.7070314,0.7070223,-0.015540838,-0.015665123,0.70684063,-0.015536645,-17.675589,-34.7661,-34.7661,105.73321,21.64937,0.0,102.05694,169.10075,1.0,1.0,0.7086618,6.1547904,0.02683541,1.0,-115.50055,133.17615,-180.31133,215.07742,-7.922812e-13,9.054249e-14,6.1547904,6.1547904,6.1547904,0.004180917,0.7104314,0.7104314,1.0,0.02683541,6.1547904,-0.0,-0.28956863,0.0,0.7063241,0.7104314,3.0,0.0,0.0,1.0,1.0
0.9765,0.5,0.0,50000.445,-7.1484466,-1.5995755,-7.276107e-08,0.70703095,0.7070218,-0.015557375,-0.015683465,0.7068404,-0.015553181,-1.6291349,-9.200993,-9.200993,105.73321,5.6729894,0.0,102.05694,169.10075,1.0,1.0,0.7086609,6.266053,0.18391505,1.0,-124.45438,126.08351,-195.21468,204.41566,-2.2989494e-12,1.06154824e-13,6.266053,6.266053,6.266053,0.00415968,0.710316,0.710316,1.0,0.18391505,6.266053,-0.0,-0.289684,0.0,0.7063241,0.710316,3.0,0.0,0.0,1.0,1.0
0.977,0.5,0.0,50000.44,-7.0978217,-1.5995755,-7.276107e-08,0.70703053,0.70702136,-0.015573042,-0.015700938,0.70684016,-0.015568849,14.43507,16.474178,16.474178,105.73321,-10.37117,0.0,102.05694,169.10075,1.0,1.0,0.70866,0.09411357,0.3409947,1.0,-131.86896,117.43388,-207.70154,191.22736,-5.3138774e-12,1.0690905e-13,0.09411357,0.09411357,0.09411357,0.0041393237,0.7102008,0.7102008,1.0,0.3409947,0.09411357,-0.0,-0.2897992,0.0,0.7063241,0.7102008,3.0,0.0,0.0,1.0,1.0
0.9775,0.5,0.0,50000.44,-7.046955,-1.5995755,-7.276107e-08,0.70703006,0.7070209,-0.015587844,-0.01571754,0.7068399,-0.015583651,30.31857,41.94193,41.94193,105.73321,-26.284863,0.0,102.05694,169.10075,1.0,1.0,0.7086591,0.20534165,0.4980743,1.0,-137.65335,107.334785,-217.61859,175.67667,-7.897305e-12,9.5402114e-14,0.20534165,0.20534165,0.20534165,0.004119838,0.71008575,0.71008575,1.0,0.4980743,0.20534165,-0.0,-0.28991428,0.0,0.7063241,0.71008575,3.0,0.0,0.0,1.0,1.0
0.978,0.5,0.0,50000.438,-6.99585,-1.5995755,-7.276107e-08,0.7070297,0.70702046,-0.015601781,-0.015733289,0.7068397,-0.015597589,45.825283,66.88757,66.88757,105.73321,-41.8716,0.0,102.05694,169.10075,1.0,1.0,0.7086582,0.3165523,0.65515393,1.0,-141.73688,95.91158,-224.84439,157.95682,-1.0928061e-11,9.229855e-14,0.3165523,0.3165523,0.3165523,0.0041012526,0.70997083,0.70997083,1.0,0.65515393,0.3165523,-0.0,-0.29002914,0.0,0.7063241,0.70997083,3.0,0.0,0.0,1.0,1.0
0.9785,0.5,0.0,50000.434,-6.94451,-1.5995755,-7.276107e-08,0.7070293,0.70702,-0.015614856,-0.015748117,0.7068395,-0.015610665,60.76393,91.00309,91.00309,105.73321,-56.939075,0.0,102.05694,169.10075,1.0,1.0,0.7086573,0.4277456,0.81223357,1.0,-144.06982,83.305885,-229.29083,138.28773,-1.2698255e-11,9.4960166e-14,0.4277456,0.4277456,0.4277456,0.004083549,0.70985615,0.70985615,1.0,0.81223357,0.4277456,-0.0,-0.29014385,0.0,0.7063241,0.70985615,3.0,0.0,0.0,1.0,1.0
0.979,0.5,0.0,50000.434,-6.8929386,-1.5995755,-7.276107e-08,0.7070289,0.7070196,-0.01562707,-0.015762111,0.7068394,-0.01562288,74.95038,113.99097,113.99097,105.73321,-71.30152,0.0,102.05694,169.10075,1.0,1.0,0.7086564,0.53892154,0.9693132,1.0,-144.62418,69.673805,-230.90419,116.913216,-1.3985748e-11,1.0075448e-13,0.53892154,0.53892154,0.53892154,0.004066716,0.70974165,0.70974165,1.0,0.9693132,0.53892154,-0.0,-0.29025835,0.0,0.7063241,0.70974165,3.0,0.0,0.0,1.0,1.0
0.9795,0.5,0.0,50000.43,-6.841139,-1.5995755,-7.276107e-08,0.7070285,0.7070192,-0.015638424,-0.015775207,0.7068392,-0.015634237,88.20989,135.5678,135.5678,105.73321,-84.78201,0.0,102.05694,169.10075,1.0,1.0,0.7086555,0.6500802,1.1263928,1.0,-143.39388,55.18398,-229.66577,94.09797,-1.6027759e-11,1.08591826e-13,0.6500802,0.6500802,0.6500802,0.0040507694,0.70962733,0.70962733,1.0,1.1263928,0.6500802,-0.0,-0.29037267,0.0,0.7063241,0.70962733,3.0,0.0,0.0,1.0,1.0
0.98,0.5,0.0,50000.426,-6.789114,-1.5995747,1.2541236e-07,0.7070282,0.70701885,-0.01564892,-0.015787454,0.70683914,-0.015644735,100.379326,155.46783,155.46783,105.73321,-97.21464,0.0,102.05694,169.10075,1.0,1.0,0.7086545,0.76122165,1.2834724,1.0,-140.39487,40.015537,-225.59212,70.12428,-1.8360842e-11,1.3194166e-13,0.76122165,0.76122165,0.76122165,0.0040356917,0.7095132,0.7095132,1.0,1.2834724,0.76122165,-0.0,-0.29048678,0.0,0.7063241,0.7095132,3.0,0.0,0.0,1.0,1.0
0.9805,0.5,0.0,50000.426,-6.7368684,-1.5995747,1.2541236e-07,0.70702785,0.70701844,-0.01565856,-0.015798805,0.706839,-0.015654378,111.30908,173.44618,173.44618,105.73321,-108.4465,0.0,102.05694,169.10075,1.0,1.0,0.7086536,0.87234586,1.4405521,1.0,-135.6649,24.35582,-218.73471,45.28854,-1.9819093e-11,7.064825e-13,0.87234586,0.87234586,0.87234586,0.0040215203,0.7093993,0.7093993,1.0,1.4405521,0.87234586,-0.0,-0.2906007,0.0,0.7063241,0.7093993,3.0,0.0,0.0,1.0,1.0
0.981,0.5,0.0,50000.42,-6.684405,-1.5995747,1.2541236e-07,0.70702755,0.70701814,-0.015667347,-0.01580932,0.70683897,-0.015663167,120.86493,189.28185,189.28185,105.73321,-118.33965,0.0,102.05694,169.10075,1.0,1.0,0.7086527,0.9834529,1.5976317,1.0,-129.26303,8.398104,-209.1794,19.897549,-2.0150681e-11,1.449201e-12,0.9834529,0.9834529,0.9834529,0.004008209,0.7092856,0.7092856,1.0,1.5976317,0.9834529,-0.0,-0.2907144,0.0,0.7063241,0.7092856,3.0,0.0,0.0,1.0,1.0
0.9815,0.5,0.0,50000.418,-6.6317267,-1.5995747,1.2541236e-07,0.70702726,0.7070178,-0.015675282,-0.015818952,0.7068389,-0.015671106,128.9297,202.78043,202.78043,105.73321,-126.77272,0.0,102.05694,169.10075,1.0,1.0,0.7086517,1.0945429,1.7547114,1.0,-121.2689,-7.6608047,-197.04517,-5.7352595,-1.9927919e-11,1.9476918e-12,1.0945429,1.0945429,1.0945429,0.003995768,0.70917207,0.70917207,1.0,1.7547114,1.0945429,-0.0,-0.2908279,0.0,0.7063241,0.70917207,3.0,0.0,0.0,1.0,1.0
0.982,0.5,0.0,50000.414,-6.5788374,-1.5995747,1.2541236e-07,0.70702696,0.70701754,-0.015682368,-0.015827727,0.70683885,-0.015678195,135.40468,213.77646,213.77646,105.73321,-133.64241,0.0,102.05694,169.10075,1.0,1.0,0.7086508,1.2056159,1.911791,1.0,-111.78168,-23.622995,-182.48277,-31.293694,-1.9100572e-11,2.2932765e-12,1.2056159,1.2056159,1.2056159,0.003984208,0.7090588,0.7090588,1.0,1.911791,1.2056159,-0.0,-0.29094118,0.0,0.7063241,0.7090588,3.0,0.0,0.0,1.0,1.0
0.9825,0.5,0.0,50000.414,-6.5257406,-1.5995747,1.2541236e-07,0.7070267,0.7070172,-0.015688604,-0.015835637,0.70683885,-0.015684435,140.21075,222.13548,222.13548,105.73321,-138.86478,0.0,102.05694,169.10075,1.0,1.0,0.7086499,1.3166717,2.0688705,1.0,-100.91887,-39.29189,-165.67278,-56.462708,-1.8477369e-11,2.7185175e-12,1.3166717,1.3166717,1.3166717,0.0039735027,0.70894575,0.70894575,1.0,2.0688705,1.3166717,-0.0,-0.29105422,0.0,0.7063241,0.70894575,3.0,0.0,0.0,1.0,1.0
0.983,0.5,0.0,50000.41,-6.47244,-1.5995747,1.2541236e-07,0.7070264,0.707017,-0.015693994,-0.01584269,0.70683885,-0.015689831,143.28947,227.75558,227.75558,105.73321,-142.37619,0.0,102.05694,169.10075,1.0,1.0,0.7086489,1.4277107,2.2259502,1.0,-88.81483,-54.474655,-146.8233,-80.93228,-1.8948872e-11,3.1690388e-12,1.4277107,1.4277107,1.4277107,0.003963671,0.708833,0.708833,1.0,2.2259502,1.4277107,-0.0,-0.29116705,0.0,0.7063241,0.708833,3.0,0.0,0.0,1.0,1.0
0.9835,0.5,0.0,50000.406,-6.418938,-1.5995747,1.2541236e-07,0.7070262,0.7070167,-0.015698543,-0.015848892,0.7068389,-0.015694384,144.60368,230.5687,230.5687,105.73321,-144.13414,0.0,102.05694,169.10075,1.0,1.0,0.70864797,1.5387328,2.38303,1.0,-75.619095,-68.98459,-126.16748,-104.40122,-1.9117955e-11,3.4644874e-12,1.5387328,1.5387328,1.5387328,0.0039547165,0.7087204,0.7087204,1.0,2.38303,1.5387328,-0.0,-0.29127964,0.0,0.7063241,0.7087204,3.0,0.0,0.0,1.0,1.0
0.984,0.5,0.0,50000.406,-6.365239,-1.5995747,1.2541236e-07,0.707026,0.70701647,-0.015702248,-0.015854249,0.70683897,-0.015698094,144.13795,230.54137,230.54137,105.73321,-144.11775,0.0,102.05694,169.10075,1.0,1.0,0.708647,1.649738,2.5401096,1.0,-61.49455,-82.6434,-103.96047,-126.58089,-1.8847174e-11,3.6564094e-12,1.649738,1.649738,1.649738,0.003946626,0.70860803,0.70860803,1.0,2.5401096,1.649738,-0.0,-0.29139197,0.0,0.7063241,0.70860803,3.0,0.0,0.0,1.0,1.0
0.9845,0.5,0.0,50000.402,-6.311346,-1.5995747,1.2541236e-07,0.70702577,0.7070162,-0.015705114,-0.015858743,0.706839,-0.015700966,141.89874,227.67511,227.67511,105.73321,-142.32794,0.0,102.05694,169.10075,1.0,1.0,0.708646,1.7607263,2.697189,1.0,-46.615364,-95.28339,-80.4764,-147.19872,-1.851266e-11,3.7731103e-12,1.7607263,1.7607263,1.7607263,0.0039393934,0.7084959,0.7084959,1.0,2.697189,1.7607263,-0.0,-0.29150409,0.0,0.7063241,0.7084959,3.0,0.0,0.0,1.0,1.0
0.985,0.5,0.0,50000.4,-6.2572627,-1.5995747,1.2541236e-07,0.7070256,0.70701605,-0.015707145,-0.01586238,0.7068391,-0.015703,137.91438,222.00644,222.00644,105.73321,-138.7875,0.0,102.05694,169.10075,1.0,1.0,0.70864505,1.871698,2.8542688,1.0,-31.164883,-106.7495,-56.004898,-166.00154,-1.9309535e-11,3.8366363e-12,1.871698,1.871698,1.871698,0.0039330074,0.7083841,0.7083841,1.0,2.8542688,1.871698,-0.0,-0.29161593,0.0,0.7063241,0.7083841,3.0,0.0,0.0,1.0,1.0
0.9855,0.5,0.0,50000.4,-6.2029924,-1.5995747,1.2541236e-07,0.7070254,0.7070159,-0.015708338,-0.015865184,0.7068392,-0.015704202,132.23457,213.60628,213.60628,105.73321,-133.54071,0.0,102.05694,169.10075,1.0,1.0,0.7086441,1.9826529,3.0113485,1.0,-15.333343,-116.90124,-30.847548,-182.75873,-2.0249372e-11,3.860389e-12,1.9826529,1.9826529,1.9826529,0.003927505,0.70827246,0.70827246,1.0,3.0113485,1.9826529,-0.0,-0.2917275,0.0,0.7063241,0.70827246,3.0,0.0,0.0,1.0,1.0
0.986,0.5,0.0,50000.395,-6.148538,-1.5995747,1.2541236e-07,0.7070253,0.7070157,-0.0157087,-0.015867133,0.7068394,-0.015704568,124.92987,202.57913,202.57913,105.73321,-126.65276,0.0,102.05694,169.10075,1.0,1.0,0.70864314,2.0935912,3.168428,1.0,0.6844701,-125.61434,-5.3141527,-197.26498,-2.0310142e-11,3.8576455e-12,2.0935912,2.0935912,2.0935912,0.0039228373,0.7081612,0.7081612,1.0,3.168428,2.0935912,-0.0,-0.29183885,0.0,0.70639986,0.7081612,3.0,0.0,0.0,1.0,1.0
0.9865,0.5,0.0,50000.39,-6.093904,-1.5995747,1.2541236e-07,0.7070252,0.7070156,-0.01570823,-0.015868234,0.7068395,-0.015704107,116.09073,189.06172,189.06172,105.73321,-118.20901,0.0,102.05694,169.10075,1.0,1.0,0.7086421,2.204513,3.3255076,1.0,16.691614,-132.78233,20.281069,-209.3428,-1.915754e-11,3.83609e-12,2.204513,2.204513,2.204513,0.0039190184,0.7080501,0.7080501,1.0,3.3255076,2.204513,-0.0,-0.29194993,0.0,0.70639986,0.7080501,3.0,0.0,0.0,1.0,1.0
0.987,0.5,0.0,50000.39,-6.0390935,-1.5995747,1.2541236e-07,0.70702505,0.70701545,-0.015706934,-0.015868504,0.7068397,-0.015702816,105.826385,173.22133,173.22133,105.73321,-108.31386,0.0,102.05694,169.10075,1.0,1.0,0.7086412,2.3154182,3.4825873,1.0,32.491413,-138.3178,45.62336,-218.84468,-1.857378e-11,3.7996646e-12,2.3154182,2.3154182,2.3154182,0.003916061,0.70793927,0.70793927,1.0,3.4825873,2.3154182,-0.0,-0.2920607,0.0,0.70639986,0.70793927,3.0,0.0,0.0,1.0,1.0
0.9875,0.5,0.0,50000.387,-5.984109,-1.5995747,1.2541236e-07,0.70702493,0.70701534,-0.01570481,-0.015867943,0.7068399,-0.015700702,94.26351,155.25362,155.25362,105.73321,-97.08946,0.0,102.05694,169.10075,1.0,1.0,0.70864016,2.426307,3.639667,1.0,47.889885,-142.1534,70.40129,-225.6549,-1.8995975e-11,3.742127e-12,2.426307,2.426307,2.426307,0.003913982,0.70782876,0.70782876,1.0,3.639667,2.426307,-0.0,-0.29217124,0.0,0.70639986,0.70782876,3.0,0.0,0.0,1.0,1.0
0.988,0.5,0.0,50000.383,-5.928955,-1.5995747,1.2541236e-07,0.7070248,0.7070152,-0.015701866,-0.01586652,0.7068401,-0.015697762,81.544655,135.38031,135.38031,105.73321,-84.67421,0.0,102.05694,169.10075,1.0,1.0,0.7086392,2.5371792,3.7967465,1.0,62.698093,-144.24275,94.31059,-229.6909,-1.8756783e-11,3.68367e-12,2.5371792,2.5371792,2.5371792,0.0039127204,0.70771855,0.70771855,1.0,3.7967465,2.5371792,-0.0,-0.29228148,0.0,0.70639986,0.70771855,3.0,0.0,0.0,1.0,1.0
0.9885,0.5,0.0,50000.383,-5.8736343,-1.5995747,1.2541236e-07,0.70702475,0.70701516,-0.015698098,-0.015864281,0.70684034,-0.015694004,67.82642,113.84634,113.84634,105.73321,-71.22102,0.0,102.05694,169.10075,1.0,1.0,0.7086382,2.6480353,3.9538262,1.0,76.73449,-144.56091,117.05785,-230.90419,-1.779056e-11,3.6261647e-12,2.6480353,2.6480353,2.6480353,0.003912317,0.7076086,0.7076086,1.0,3.9538262,2.6480353,-0.0,-0.29239142,0.0,0.70639986,0.7076086,3.0,0.0,0.0,1.0,1.0
0.989,0.5,0.0,50000.38,-5.8181505,-1.5995747,1.2541236e-07,0.7070247,0.70701504,-0.015693514,-0.015861196,0.70684063,-0.015689427,53.27761,90.91689,90.91689,105.73321,-56.89546,0.0,102.05694,169.10075,1.0,1.0,0.70863724,2.758875,4.1109056,1.0,89.82712,-143.10472,138.36417,-229.28107,-1.6650983e-11,3.5648943e-12,2.758875,2.758875,2.758875,0.003912742,0.7074989,0.7074989,1.0,4.1109056,2.758875,-0.0,-0.29250106,0.0,0.70639986,0.7074989,3.0,0.0,0.0,1.0,1.0
0.9895,0.5,0.0,50000.375,-5.762508,-1.5995747,1.2541236e-07,0.70702463,0.70701504,-0.015688114,-0.015857298,0.7068409,-0.015684037,38.077057,66.874115,66.874115,105.73321,-41.873657,0.0,102.05694,169.10075,1.0,1.0,0.7086362,2.8696983,4.2679853,1.0,101.81571,-139.89278,157.96848,-224.8426,-1.5788213e-11,3.5046933e-12,2.8696983,2.8696983,2.8696983,0.0039140075,0.7073896,0.7073896,1.0,4.2679853,2.8696983,-0.0,-0.29261044,0.0,0.70639986,0.7073896,3.0,0.0,0.0,1.0,1.0
0.99,0.5,0.0,50000.375,-5.7067084,-1.5995747,1.2541236e-07,0.70702463,0.70701504,-0.0156819,-0.015852584,0.70684123,-0.01567783,22.411499,42.01361,42.01361,105.73321,-26.340178,0.0,102.05694,169.10075,1.0,1.0,0.7086352,2.9805057,4.425065,1.0,112.55367,-134.96516,175.63083,-217.64444,-1.6061664e-11,3.4458055e-12,2.9805057,2.9805057,2.9805057,0.0039161337,0.7072805,0.7072805,1.0,4.425065,2.9805057,-0.0,-0.29271948,0.0,0.70639986,0.7072805,3.0,0.0,0.0,1.0,1.0
0.9905,0.5,0.0,50000.37,-5.6507564,-1.5995747,1.2541236e-07,0.70702463,0.707015,-0.015674876,-0.015847022,0.7068415,-0.015670815,6.473237,16.640816,16.640816,105.73321,-10.485738,0.0,102.05694,169.10075,1.0,1.0,0.70863426,3.0912967,4.5821447,1.0,121.90981,-128.38306,191.13525,-207.77606,-1.6692195e-11,3.3746849e-12,3.0912967,3.0912967,3.0912967,0.0039190534,0.70717174,0.70717174,1.0,4.5821447,3.0912967,-0.0,-0.29282826,0.0,0.70639986,0.70717174,3.0,0.0,0.0,1.0,1.0
0.991,0.5,0.0,50000.37,-5.5946555,-1.5995747,1.2541236e-07,0.70702463,0.707015,-0.015667044,-0.015840659,0.7068419,-0.015662994,-9.542215,-8.932754,-8.932754,105.73321,5.4951434,0.0,102.05694,169.10075,1.0,1.0,0.70863324,3.202072,4.7392244,1.0,129.77,-120.22778,204.29237,-195.35962,-1.7468776e-11,3.3032201e-12,3.202072,3.202072,3.202072,0.0039228504,0.7070633,0.7070633,1.0,4.7392244,3.202072,-0.0,-0.29293668,0.0,0.70639986,0.7070633,3.0,0.0,0.0,1.0,1.0
0.9915,0.5,0.0,50000.367,-5.5384088,-1.5995747,1.2541236e-07,0.70702463,0.707015,-0.015658407,-0.015833454,0.70684224,-0.015654366,-25.438528,-34.393326,-34.393326,105.73321,21.406527,0.0,102.05694,169.10075,1.0,1.0,0.7086322,3.312831,4.896304,1.0,136.03848,-110.59996,214.94177,-180.54845,-1.9438905e-11,3.2355332e-12,3.312831,3.312831,3.312831,0.003927443,0.7069552,0.7069552,1.0,4.896304,3.312831,-0.0,-0.2930448,0.0,0.70639986,0.7069552,3.0,0.0,0.0,1.0,1.0
0.992,0.5,0.0,50000.363,-5.482019,-1.5995747,1.2541236e-07,0.7070247,0.70701504,-0.015648967,-0.015825443,0.7068426,-0.015644938,-41.02096,-59.428726,-59.428726,105.73321,37.053455,0.0,102.05694,169.10075,1.0,1.0,0.7086312,3.4235742,5.053384,1.0,140.63911,-99.61814,222.95386,-163.52513,-2.0720531e-11,3.169428e-12,3.4235742,3.4235742,3.4235742,0.0039328984,0.70684737,0.70684737,1.0,5.053384,3.4235742,-0.0,-0.29315263,0.0,0.70639986,0.70684737,3.0,0.0,0.0,1.0,1.0
0.9925,0.5,0.0,50000.363,-5.425491,-1.5995747,1.2541236e-07,0.70702475,0.7070151,-0.015638728,-0.015816629,0.706843,-0.015634708,-56.098755,-83.73221,-83.73221,105.73321,52.244343,0.0,102.05694,169.10075,1.0,1.0,0.7086302,3.5343015,5.2104635,1.0,143.51617,-87.41741,228.23148,-144.49927,-2.171753e-11,3.1076415e-12,3.5343015,3.5343015,3.5343015,0.003939153,0.7067399,0.7067399,1.0,5.2104635,3.5343015,-0.0,-0.2932601,0.0,0.70639986,0.7067399,3.0,0.0,0.0,1.0,1.0
0.993,0.5,0.0,50000.36,-5.3688273,-1.5995747,1.2541236e-07,0.7070248,0.70701516,-0.015627692,-0.015806995,0.70684344,-0.015623683,-70.48745,-107.00619,-107.00619,105.73321,66.79332,0.0,102.05694,169.10075,1.0,1.0,0.7086292,3.6450129,5.3675427,1.0,144.63513,-74.147675,230.71103,-123.704834,-2.262597e-11,3.037904e-12,3.6450129,3.6450129,3.6450129,0.003946235,0.70663273,0.70663273,1.0,5.3675427,3.6450129,-0.0,-0.29336724,0.0,0.70639986,0.70663273,3.0,0.0,0.0,1.0,1.0
0.9935,0.5,0.0,50000.36,-5.3120313,-1.5995747,1.2541236e-07,0.7070249,0.7070153,-0.015615862,-0.015796559,0.70684385,-0.015611864,-84.011154,-128.96591,-128.96591,105.73321,80.522484,0.0,102.05694,169.10075,1.0,1.0,0.7086282,3.7557087,5.5246224,1.0,143.98299,-59.97183,230.36324,-101.39733,-2.3786926e-11,2.9718734e-12,3.7557087,3.7557087,3.7557087,0.00395415,0.7065259,0.7065259,1.0,5.5246224,3.7557087,-0.0,-0.29347405,0.0,0.70639986,0.7065259,3.0,0.0,0.0,1.0,1.0
0.994,0.5,0.0,50000.355,-5.255107,-1.5995747,1.2541236e-07,0.707025,0.7070154,-0.015603241,-0.015785323,0.70684433,-0.0155992545,-96.50466,-149.3429,-149.3429,105.73321,93.2641,0.0,102.05694,169.10075,1.0,1.0,0.7086271,3.8663888,5.681702,1.0,141.5684,-45.063755,227.19351,-77.85062,-2.5862213e-11,2.9119584e-12,3.8663888,3.8663888,3.8663888,0.0039628646,0.70641947,0.70641947,1.0,5.681702,3.8663888,-0.0,-0.29358053,0.0,0.70639986,0.70641947,3.0,0.0,0.0,1.0,1.0
0.9945,0.5,0.0,50000.35,-5.198057,-1.5995747,1.2541236e-07,0.7070251,0.70701545,-0.015589831,-0.015773267,0.7068448,-0.0155858565,-107.81549,-167.88821,-167.88821,105.73321,104.862625,0.0,102.05694,169.10075,1.0,1.0,0.7086261,3.9770532,5.838782,1.0,137.42166,-29.60617,221.24176,-53.35355,-2.81026e-11,2.8515903e-12,3.9770532,3.9770532,3.9770532,0.0039723925,0.7063133,0.7063133,1.0,5.838782,3.9770532,-0.0,-0.29368666,0.0,0.70639986,0.7063133,3.0,0.0,0.0,1.0,1.0
0.995,0.5,0.0,50000.35,-5.140886,-1.5995747,1.2541236e-07,0.70702523,0.7070156,-0.015575637,-0.015760414,0.70684534,-0.015571673,-117.80574,-184.37553,-184.37553,105.73321,115.17659,0.0,102.05694,169.10075,1.0,1.0,0.708625,4.0877023,5.9958615,1.0,131.59415,-13.78841,212.58195,-28.206425,-2.9702126e-11,2.8006068e-12,4.0877023,4.0877023,4.0877023,0.003982747,0.7062076,0.7062076,1.0,5.9958615,4.0877023,-0.0,-0.29379246,0.0,0.70639986,0.7062076,3.0,0.0,0.0,1.0,1.0
0.9955,0.5,0.0,50000.348,-5.0835958,-1.5995747,1.2541236e-07,0.70702535,0.70701575,-0.01556066,-0.01574678,0.7068458,-0.015556709,-126.35373,-198.60387,-198.60387,105.73321,124.08034,0.0,102.05694,169.10075,1.0,1.0,0.708624,4.1983356,6.152941,1.0,124.15781,2.1959205,201.32117,-2.7172987,-3.0455895e-11,2.740248e-12,4.1983356,4.1983356,4.1983356,0.0039939014,0.70610213,0.70610213,1.0,6.152941,4.1983356,-0.0,-0.29389787,0.0,0.70639986,0.70610213,3.0,0.0,0.0,1.0,1.0
0.996,0.5,0.0,50000.348,-5.0261908,-1.5995747,1.2541236e-07,0.7070255,0.70701593,-0.015544903,-0.015732354,0.70684636,-0.015540965,-133.3555,-210.39998,-210.39998,105.73321,131.46555,0.0,102.05694,169.10075,1.0,1.0,0.70862305,4.308954,0.02683541,1.0,115.20419,18.151302,187.59819,22.80179,-3.0426363e-11,2.6862661e-12,4.308954,4.308954,4.308954,0.0040058596,0.70599705,0.70599705,1.0,0.02683541,4.308954,-0.0,-0.29400295,0.0,0.70639986,0.70599705,3.0,0.0,0.0,1.0,1.0
0.9965,0.5,0.0,50000.344,-4.968674,-1.5995747,1.2541236e-07,0.7070257,0.7070161,-0.015528371,-0.015717128,0.70684695,-0.015524445,-138.72604,-219.62051,-219.62051,105.73321,137.2425,0.0,102.05694,169.10075,1.0,1.0,0.708622,4.4195566,0.18391505,1.0,104.84334,33.882698,171.58188,48.038635,-2.995735e-11,2.61781e-12,4.4195566,4.4195566,4.4195566,0.0040186355,0.7058924,0.7058924,1.0,0.18391505,4.4195566,-0.0,-0.29410765,0.0,0.70639986,0.7058924,3.0,0.0,0.0,1.0,1.0
0.997,0.5,0.0,50000.34,-4.91105,-1.5995747,1.2541236e-07,0.7070259,0.7070163,-0.015511065,-0.015701126,0.7068475,-0.015507152,-142.40036,-226.15369,-226.15369,105.73321,141.3412,0.0,102.05694,169.10075,1.0,1.0,0.7086209,4.5301437,0.3409947,1.0,93.20243,49.19793,153.469,72.68469,-2.8448764e-11,2.5552663e-12,4.5301437,4.5301437,4.5301437,0.004032187,0.705788,0.705788,1.0,0.3409947,4.5301437,-0.0,-0.29421198,0.0,0.70639986,0.705788,3.0,0.0,0.0,1.0,1.0
0.9975,0.5,0.0,50000.34,-4.85332,-1.5995747,1.2541236e-07,0.70702606,0.70701647,-0.015492989,-0.015684314,0.7068481,-0.015489089,-144.33421,-229.92065,-229.92065,105.73321,143.71222,0.0,102.05694,169.10075,1.0,1.0,0.7086199,4.640716,0.4980743,1.0,80.42419,63.91003,133.48183,96.438835,-2.6863655e-11,2.4977865e-12,4.640716,4.640716,4.640716,0.004046548,0.70568407,0.70568407,1.0,0.4980743,4.640716,-0.0,-0.29431593,0.0,0.70639986,0.70568407,3.0,0.0,0.0,1.0,1.0
0.998,0.5,0.0,50000.336,-4.79549,-1.5995747,1.2541236e-07,0.7070263,0.7070167,-0.015474146,-0.015666736,0.7068487,-0.01547026,-144.50464,-230.87643,-230.87643,105.73321,144.32726,0.0,102.05694,169.10075,1.0,1.0,0.7086188,4.7512736,0.65515393,1.0,66.66513,77.839516,111.86541,119.011024,-2.4508881e-11,2.432213e-12,4.7512736,4.7512736,4.7512736,0.0040617096,0.7055805,0.7055805,1.0,0.65515393,4.7512736,-0.0,-0.29441953,0.0,0.70639986,0.7055805,3.0,0.0,0.0,1.0,1.0
0.9985,0.5,0.0,50000.336,-4.737561,-1.5995747,1.2541236e-07,0.7070265,0.70701694,-0.015454539,-0.015648387,0.70684934,-0.015450667,-142.91025,-229.0104,-229.0104,105.73321,143.17946,0.0,102.05694,169.10075,1.0,1.0,0.7086178,4.8618155,0.81223357,1.0,52.09367,90.816574,88.88455,140.12585,-2.050432e-11,2.3634282e-12,4.8618155,4.8618155,4.8618155,0.0040776543,0.70547724,0.70547724,1.0,0.81223357,4.8618155,-0.0,-0.29452273,0.0,0.70639986,0.70547724,3.0,0.0,0.0,1.0,1.0
0.999,0.5,0.0,50000.332,-4.6795382,-1.5995747,1.2541236e-07,0.7070267,0.70701724,-0.015434172,-0.015629247,0.70685,-0.015430314,-139.57114,-224.34645,-224.34645,105.73321,140.28351,0.0,102.05694,169.10075,1.0,1.0,0.70861673,4.9723425,0.9693132,1.0,36.88802,102.68312,64.82055,159.52591,-1.6539266e-11,2.3210273e-12,4.9723425,4.9723425,4.9723425,0.0040943753,0.7053744,0.7053744,1.0,0.9693132,4.9723425,-0.0,-0.29462558,0.0,0.70639986,0.7053744,3.0,0.0,0.0,1.0,1.0
0.9995,0.5,0.0,50000.33,-4.6214237,-1.5995747,1.2541236e-07,0.707027,0.70701754,-0.015413047,-0.015609358,0.70685065,-0.015409202,-134.52876,-216.94261,-216.94261,105.73321,135.6754,0.0,102.05694,169.10075,1.0,1.0,0.7086157,5.0828547,1.1263928,1.0,21.234015,113.29474,39.967743,176.97487,-1.247694e-11,2.2631864e-12,5.0828547,5.0828547,5.0828547,0.004111888,0.705272,0.705272,1.0,1.1263928,5.0828547,-0.0,-0.294728,0.0,0.70639986,0.705272,3.0,0.0,0.0,1.0,1.0
1.0,0.5,0.0,50000.33,-4.563222,-1.5995747,1.2541236e-07,0.70702726,0.7070178,-0.015391167,-0.0155887,0.70685136,-0.015387338,-127.84526,-206.89032,-206.89032,105.73321,129.41202,0.0,102.05694,169.10075,1.0,1.0,0.70861465,5.193352,1.2834724,1.0,5.3228574,122.52241,14.629935,192.26038,-8.974087e-12,2.2080606e-12,5.193352,5.193352,5.193352,0.004130209,0.70517,0.70517,1.0,1.2834724,5.193352,-0.0,-0.29483005,0.0,0.70639986,0.70517,3.0,0.0,0.0,1.0,1.0
1.0005,0.5,0.0,50000.324,-4.5049353,-1.5995747,1.2541236e-07,0.70702755,0.7070181,-0.015368538,-0.015567258,0.706852,-0.015364723,-119.60281,-194.31328,-194.31328,105.73321,121.57041,0.0,102.05694,169.10075,1.0,1.0,0.7086136,5.303835,1.4405521,1.0,-10.65124,130.25406,-10.883353,205.19664,-6.477238e-12,2.187405e-12,5.303835,5.303835,5.303835,0.0041492865,0.7050683,0.7050683,1.0,1.4405521,5.303835,-0.0,-0.29493168,0.0,0.70639986,0.7050683,3.0,0.0,0.0,1.0,1.0
1.001,0.5,0.0,50000.324,-4.446568,-1.5995747,1.2541236e-07,0.70702785,0.70701844,-0.01534516,-0.01554507,0.7068528,-0.015341361,-109.90252,-179.36597,-179.36597,102.68329,112.246796,0.0,102.05694,164.26167,1.0,1.0,0.7086125,5.414303,1.5976317,1.0,-26.493418,136.39594,-36.26065,215.62662,-4.046772e-12,2.1884107e-12,5.414303,5.414303,5.414303,0.00416913,0.7049671,0.7049671,1.0,1.5976317,5.414303,-0.0,-0.29503292,0.0,0.70639986,0.7049671,3.0,0.0,0.0,1.0,1.0
1.0015,0.5,0.0,50000.32,-4.388123,-1.5995747,1.2541236e-07,0.70702815,0.70701873,-0.015321039,-0.015522125,0.7068535,-0.015317255,-98.863205,-162.23166,-162.23166,102.68329,101.55543,0.0,102.05694,164.26167,1.0,1.0,0.7086114,5.524756,1.7547114,1.0,-42.010544,140.87375,-61.19234,223.424,-2.5252177e-12,2.1749347e-12,5.524756,5.524756,5.524756,0.004189764,0.70486623,0.70486623,1.0,1.7547114,5.524756,-0.0,-0.29513377,0.0,0.70639986,0.70486623,3.0,0.0,0.0,1.0,1.0
1.002,0.5,0.0,50000.32,-4.3296037,-1.5995747,1.2541236e-07,0.70702845,0.7070191,-0.015296176,-0.0154984165,0.7068543,-0.015292408,-86.61995,-143.1202,-143.1202,102.68329,89.627144,0.0,102.05694,164.26167,1.0,1.0,0.70861036,5.635195,1.911791,1.0,-57.013565,143.63351,-85.37443,228.49461,-2.5266208e-12,2.153856e-12,5.635195,5.635195,5.635195,0.004211159,0.7047658,0.7047658,1.0,1.911791,5.635195,-0.0,-0.29523417,0.0,0.70639986,0.7047658,3.0,0.0,0.0,1.0,1.0
1.0025,0.5,0.0,50000.316,-4.2710137,-1.5995747,1.2541236e-07,0.7070288,0.70701945,-0.015270577,-0.01547396,0.70685506,-0.015266824,-73.32242,-122.26537,-122.26537,102.68329,76.6078,0.0,102.05694,164.26167,1.0,1.0,0.7086093,5.7456193,2.0688705,1.0,-71.31982,144.64223,-108.51225,230.77762,-2.567459e-12,2.1242934e-12,5.7456193,5.7456193,5.7456193,0.004233321,0.7046658,0.7046658,1.0,2.0688705,5.7456193,-0.0,-0.2953342,0.0,0.70639986,0.7046658,3.0,0.0,0.0,1.0,1.0
1.003,0.5,0.0,50000.316,-4.212356,-1.5995747,1.2541236e-07,0.70702916,0.7070198,-0.015244243,-0.015448749,0.70685583,-0.015240506,-59.13302,-99.92215,-99.92215,102.68329,62.65645,0.0,102.05694,164.26167,1.0,1.0,0.7086082,5.856029,2.2259502,1.0,-84.75521,143.88823,-130.32407,230.24622,-1.9618241e-12,2.0871315e-12,5.856029,5.856029,5.856029,0.0042562294,0.70456624,0.70456624,1.0,2.2259502,5.856029,-0.0,-0.2954338,0.0,0.70639986,0.70456624,3.0,0.0,0.0,1.0,1.0
1.0035,0.5,0.0,50000.312,-4.153634,-1.5995747,1.2541236e-07,0.7070295,0.70702016,-0.015217179,-0.015422799,0.7068566,-0.015213459,-44.22494,-76.363434,-76.363434,102.68329,47.943382,0.0,102.05694,164.26167,1.0,1.0,0.70860714,5.9664245,2.38303,1.0,-97.15641,141.38135,-150.54443,226.90788,-1.0575795e-12,2.0486187e-12,5.9664245,5.9664245,5.9664245,0.0042799157,0.70446706,0.70446706,1.0,2.38303,5.9664245,-0.0,-0.29553294,0.0,0.70639986,0.70446706,3.0,0.0,0.0,1.0,1.0
1.004,0.5,0.0,50000.312,-4.094852,-1.5995747,1.2541236e-07,0.7070299,0.7070206,-0.015189388,-0.015396093,0.70685744,-0.015185684,-28.780016,-51.8768,-51.8768,102.68329,32.64809,0.0,102.05694,164.26167,1.0,1.0,0.70860606,6.076806,2.5401096,1.0,-108.37274,137.15276,-168.92752,220.80432,-4.1399494e-14,2.0079092e-12,6.076806,6.076806,6.076806,0.0043043485,0.7043683,0.7043683,1.0,2.5401096,6.076806,-0.0,-0.29563168,0.0,0.70639986,0.7043683,3.0,0.0,0.0,1.0,1.0
1.0045,0.5,0.0,50000.31,-4.0360117,-1.5995747,1.2541236e-07,0.70703024,0.707021,-0.0151608735,-0.015368676,0.7068583,-0.015157186,-12.986496,-26.760944,-26.760944,102.68329,16.957031,0.0,102.05694,164.26167,1.0,1.0,0.708605,6.1871734,2.697189,1.0,-118.26805,131.25455,-185.24998,212.01093,5.7973553e-13,1.9611233e-12,6.1871734,6.1871734,6.1871734,0.0043295366,0.70427,0.70427,1.0,2.697189,6.1871734,-0.0,-0.29573,0.0,0.70639986,0.70427,3.0,0.0,0.0,1.0,1.0
1.005,0.5,0.0,50000.31,-3.9771178,-1.5995747,1.2541236e-07,0.70703065,0.7070214,-0.015131639,-0.015340506,0.7068592,-0.015127969,2.963227,-1.322045,-1.322045,102.68329,1.0613749,0.0,102.05694,164.26167,1.0,1.0,0.7086039,0.014341037,2.8542688,1.0,-126.72235,123.759125,-199.3137,200.63576,7.60739e-13,1.9130893e-12,0.014341037,0.014341037,0.014341037,0.004355469,0.70417213,0.70417213,1.0,2.8542688,0.014341037,-0.0,-0.29582787,0.0,0.70639986,0.70417213,3.0,0.0,0.0,1.0,1.0
1.0055,0.5,0.0,50000.305,-3.9181726,-1.5995747,1.2541236e-07,0.7070311,0.70702183,-0.015101689,-0.015311615,0.70686,-0.015098036,18.874979,24.129963,24.129963,102.68329,-14.845332,0.0,102.05694,164.26167,1.0,1.0,0.70860285,0.12468017,3.0113485,1.0,-133.63326,114.75827,-210.94824,186.81827,1.0102513e-12,1.8662001e-12,0.12468017,0.12468017,0.12468017,0.004382161,0.7040747,0.7040747,1.0,3.0113485,0.12468017,-0.0,-0.29592532,0.0,0.70639986,0.7040747,3.0,0.0,0.0,1.0,1.0
1.006,0.5,0.0,50000.305,-3.85918,-1.5996169,1.9528505e-08,0.7070315,0.7070223,-0.015071026,-0.015281994,0.7068609,-0.01506739,34.55516,49.28517,49.28517,102.68329,-30.569525,0.0,102.05694,164.26167,1.0,1.0,0.7086017,0.2350054,3.168428,1.0,-138.91722,104.36205,-220.01277,170.7276,1.3999506e-12,1.8157485e-12,0.2350054,0.2350054,0.2350054,0.004409584,0.7039777,0.7039777,1.0,3.168428,0.2350054,-0.0,-0.2960223,0.0,0.70639986,0.7039777,3.0,0.0,0.0,1.0,1.0
1.0065,0.5,0.0,50000.3,-3.800143,-1.5996169,1.9528505e-08,0.7070319,0.7070228,-0.015039654,-0.015251649,0.7068618,-0.015036036,49.813103,73.83746,73.83746,102.68329,-45.919968,0.0,102.05694,164.26167,1.0,1.0,0.70860064,0.34531677,3.3255076,1.0,-142.51053,92.697426,-226.39786,152.5604,1.1063865e-12,1.7653372e-12,0.34531677,0.34531677,0.34531677,0.004437737,0.70388114,0.70388114,1.0,3.3255076,0.34531677,-0.0,-0.29611886,0.0,0.70639986,0.70388114,3.0,0.0,0.0,1.0,1.0
1.007,0.5,0.0,50000.3,-3.7410653,-1.5996169,1.9528505e-08,0.7070323,0.70702326,-0.015007577,-0.015220583,0.70686275,-0.015003976,64.46338,97.48825,97.48825,102.68329,-60.710083,0.0,102.05694,164.26167,1.0,1.0,0.70859957,0.4556144,3.4825873,1.0,-144.37009,79.9067,-230.02673,132.53848,2.236725e-13,1.7146414e-12,0.4556144,0.4556144,0.4556144,0.0044666203,0.70378506,0.70378506,1.0,3.4825873,0.4556144,-0.0,-0.29621494,0.0,0.70639986,0.70378506,3.0,0.0,0.0,1.0,1.0
1.0075,0.5,0.0,50000.297,-3.68195,-1.5996169,1.9528505e-08,0.7070328,0.70702374,-0.014974798,-0.015188793,0.7068637,-0.014971216,78.328064,119.95007,119.95007,102.68329,-74.760216,0.0,102.05694,164.26167,1.0,1.0,0.70859843,0.5658983,3.639667,1.0,-144.47386,66.14579,-230.85622,110.90614,-1.2066525e-12,1.6641379e-12,0.5658983,0.5658983,0.5658983,0.0044962415,0.7036894,0.7036894,1.0,3.639667,0.5658983,-0.0,-0.29631057,0.0,0.70639986,0.7036894,3.0,0.0,0.0,1.0,1.0
1.008,0.5,0.0,50000.297,-3.6228004,-1.5996169,1.9528505e-08,0.7070333,0.7070242,-0.014941321,-0.01515632,0.70686466,-0.0149377575,91.238884,140.9501,140.9501,102.68329,-87.89981,0.0,102.05694,164.26167,1.0,1.0,0.7085973,0.6761687,3.7967465,1.0,-142.8212,51.58232,-228.87718,87.92708,-3.2134896e-12,1.6138794e-12,0.6761687,0.6761687,0.6761687,0.0045266068,0.7035942,0.7035942,1.0,3.7967465,0.6761687,-0.0,-0.29640576,0.0,0.70639986,0.7035942,3.0,0.0,0.0,1.0,1.0
1.0085,0.5,0.0,50000.293,-3.5636199,-1.5996169,1.9528505e-08,0.70703375,0.70702475,-0.0149071505,-0.015123105,0.7068656,-0.014903605,103.03924,160.23344,160.23344,102.68329,-99.96946,0.0,102.05694,164.26167,1.0,1.0,0.7085962,0.7864255,3.9538262,1.0,-139.43282,36.393574,-224.11465,63.881214,-4.457504e-12,1.5634028e-12,0.7864255,0.7864255,0.7864255,0.0045576594,0.7034995,0.7034995,1.0,3.9538262,0.7864255,-0.0,-0.29650047,0.0,0.70639986,0.7034995,3.0,0.0,0.0,1.0,1.0
1.009,0.5,0.0,50000.293,-3.5044117,-1.5996169,1.9528505e-08,0.70703423,0.7070253,-0.014872289,-0.01508919,0.70686656,-0.014868762,113.58613,177.56621,177.56621,102.68329,-110.82287,0.0,102.05694,164.26167,1.0,1.0,0.7085951,0.8966689,4.1109056,1.0,-134.35043,20.764317,-216.6275,39.06129,-5.7624543e-12,1.5139178e-12,0.8966689,0.8966689,0.8966689,0.004589473,0.70340526,0.70340526,1.0,4.1109056,0.8966689,-0.0,-0.29659474,0.0,0.70639986,0.70340526,3.0,0.0,0.0,1.0,1.0
1.0095,0.5,0.0,50000.29,-3.4451787,-1.5996169,1.9528505e-08,0.7070347,0.7070258,-0.014836742,-0.015054603,0.7068676,-0.014833234,122.75184,192.73839,192.73839,102.68329,-120.32858,0.0,102.05694,164.26167,1.0,1.0,0.70859396,1.0068989,4.2679853,1.0,-127.636406,4.884572,-206.50768,13.76929,-8.13612e-12,1.4661601e-12,1.0068989,1.0068989,1.0068989,0.0046219756,0.7033115,0.7033115,1.0,4.2679853,1.0068989,-0.0,-0.29668853,0.0,0.70639986,0.7033115,3.0,0.0,0.0,1.0,1.0
