Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.01,0.5,0.0,50000.29,-3.385925,-1.5996169,1.9528505e-08,0.70703524,0.70702636,-0.014800511,-0.015019292,0.7068686,-0.014797023,130.42552,205.56628,205.56628,102.68329,-128.3716,0.0,102.05694,164.26167,1.0,1.0,0.7085929,1.1171157,4.425065,1.0,-119.37281,-11.052703,-193.87906,-11.68724,-1.0911135e-11,1.4190081e-12,1.1171157,1.1171157,1.1171157,0.0046552015,0.70321816,0.70321816,1.0,4.425065,1.1171157,-0.0,-0.29678184,0.0,0.70639986,0.70321816,3.0,0.0,0.0,1.0,1.0
1.0105,0.5,0.0,50000.285,-3.3266532,-1.5996169,1.9528505e-08,0.7070358,0.7070269,-0.014763603,-0.014983293,0.7068696,-0.014760133,136.51448,215.89485,215.89485,102.68329,-134.8547,0.0,102.05694,164.26167,1.0,1.0,0.70859176,1.2273194,4.5821447,1.0,-109.660515,-26.853962,-178.89592,-36.998928,-1.3825269e-11,1.3730923e-12,1.2273194,1.2273194,1.2273194,0.004689119,0.7031253,0.7031253,1.0,4.5821447,1.2273194,-0.0,-0.29687467,0.0,0.70639986,0.7031253,3.0,0.0,0.0,1.0,1.0
1.011,0.5,0.0,50000.285,-3.2673671,-1.5996169,1.9528505e-08,0.70703626,0.7070275,-0.0147260185,-0.014946611,0.7068707,-0.014722569,140.94533,223.59943,223.59943,102.68329,-139.69974,0.0,102.05694,164.26167,1.0,1.0,0.7085906,1.3375098,4.7392244,1.0,-98.617905,-42.32742,-161.74109,-61.858337,-1.6041328e-11,1.3235151e-12,1.3375098,1.3375098,1.3375098,0.0047237603,0.703033,0.703033,1.0,4.7392244,1.3375098,-0.0,-0.29696703,0.0,0.70639986,0.703033,3.0,0.0,0.0,1.0,1.0
1.0115,0.5,0.0,50000.28,-3.2080696,-1.5996169,1.9528505e-08,0.7070368,0.70702803,-0.0146877635,-0.014909253,0.7068717,-0.0146843335,143.66483,228.58733,228.58733,102.68329,-142.84842,0.0,102.05694,164.26167,1.0,1.0,0.7085895,1.4476873,4.896304,1.0,-86.37946,-57.285366,-142.62363,-85.96369,-1.6770712e-11,1.2809281e-12,1.4476873,1.4476873,1.4476873,0.004759079,0.70294106,0.70294106,1.0,4.896304,1.4476873,-0.0,-0.2970589,0.0,0.70639986,0.70294106,3.0,0.0,0.0,1.0,1.0
1.012,0.5,0.0,50000.28,-3.1487637,-1.5996169,1.9528505e-08,0.7070374,0.7070286,-0.014648842,-0.014871194,0.70687276,-0.014645432,144.64055,230.79886,230.79886,102.68329,-144.26308,0.0,102.05694,164.26167,1.0,1.0,0.70858836,1.5578518,5.053384,1.0,-73.094086,-71.546455,-121.77633,-109.02254,-1.75695e-11,1.0565044e-12,1.5578518,1.5578518,1.5578518,0.0047951043,0.7028497,0.7028497,1.0,5.053384,1.5578518,-0.0,-0.2971503,0.0,0.70639986,0.7028497,3.0,0.0,0.0,1.0,1.0
1.0125,0.5,0.0,50000.277,-3.089453,-1.5996169,1.9528505e-08,0.7070379,0.7070293,-0.014609258,-0.014832448,0.70687383,-0.014605867,143.8612,230.20811,230.20811,102.68329,-143.92712,0.0,102.05694,164.26167,1.0,1.0,0.7085872,1.6680036,5.2104635,1.0,-58.923306,-84.937904,-99.45283,-130.75528,-1.8792794e-11,6.193709e-13,1.6680036,1.6680036,1.6680036,0.0048318426,0.7027588,0.7027588,1.0,5.2104635,1.6680036,-0.0,-0.2972412,0.0,0.70639986,0.7027588,3.0,0.0,0.0,1.0,1.0
1.013,0.5,0.0,50000.277,-3.0301404,-1.5996169,1.9528505e-08,0.7070385,0.7070299,-0.014569013,-0.014793046,0.70687497,-0.014565643,141.33684,226.82315,226.82315,102.68329,-141.84518,0.0,102.05694,164.26167,1.0,1.0,0.7085861,1.7781425,5.3675427,1.0,-44.039295,-97.29754,-75.924576,-150.89857,-2.0306277e-11,3.1058364e-13,1.7781425,1.7781425,1.7781425,0.0048692464,0.7026684,0.7026684,1.0,5.3675427,1.7781425,-0.0,-0.2973316,0.0,0.70639986,0.7026684,3.0,0.0,0.0,1.0,1.0
1.0135,0.5,0.0,50000.273,-2.9708295,-1.5996169,1.9528505e-08,0.70703906,0.7070305,-0.014528114,-0.014752982,0.70687604,-0.014524764,137.0986,220.68597,220.68597,102.68329,-138.04309,0.0,102.05694,164.26167,1.0,1.0,0.70858496,1.8882688,5.5246224,1.0,-28.62279,-108.475815,-51.47745,-169.20851,-2.239267e-11,8.696883e-14,1.8882688,1.8882688,1.8882688,0.004907347,0.7025785,0.7025785,1.0,5.5246224,1.8882688,-0.0,-0.29742151,0.0,0.70639986,0.7025785,3.0,0.0,0.0,1.0,1.0
1.014,0.5,0.0,50000.273,-2.9115233,-1.5996169,1.9528505e-08,0.70703965,0.70703113,-0.014486564,-0.014712246,0.7068772,-0.014483235,131.19846,211.8719,211.8719,102.68329,-132.56746,0.0,102.05694,164.26167,1.0,1.0,0.70858383,1.9983824,5.681702,1.0,-12.860878,-118.33757,-26.40836,-185.46355,-2.4421317e-11,-7.696051e-14,1.9983824,1.9983824,1.9983824,0.004946108,0.7024891,0.7024891,1.0,5.681702,1.9983824,-0.0,-0.29751092,0.0,0.70639986,0.7024891,3.0,0.0,0.0,1.0,1.0
1.0145,0.5,0.0,50000.27,-2.8522248,-1.5996169,1.9528505e-08,0.70704025,0.7070318,-0.014444368,-0.014670847,0.7068783,-0.014441059,123.70842,200.48872,200.48872,102.68329,-125.48523,0.0,102.05694,164.26167,1.0,1.0,0.70858264,2.1084836,5.838782,1.0,3.0552611,-126.76368,-1.021567,-199.46715,-2.4828388e-11,-1.9669371e-13,2.1084836,2.1084836,2.1084836,0.004985569,0.7024002,0.7024002,1.0,5.838782,2.1084836,-0.0,-0.29759982,0.0,0.70658994,0.7024002,3.0,0.0,0.0,1.0,1.0
1.015,0.5,0.0,50000.27,-2.7929378,-1.5996169,1.9528505e-08,0.70704085,0.7070324,-0.014401528,-0.014628801,0.70687944,-0.0143982405,114.719795,186.67528,186.67528,102.68329,-116.88273,0.0,102.05694,164.26167,1.0,1.0,0.7085815,2.2185724,5.9958615,1.0,18.932682,-133.65248,24.37496,-211.05023,-2.579928e-11,-2.8086515e-13,2.2185724,2.2185724,2.2185724,0.0050257044,0.7023118,0.7023118,1.0,5.9958615,2.2185724,-0.0,-0.29768822,0.0,0.70658994,0.7023118,3.0,0.0,0.0,1.0,1.0
1.0155,0.5,0.0,50000.27,-2.7336648,-1.5996169,1.9528505e-08,0.70704144,0.7070331,-0.014358049,-0.014586073,0.7068806,-0.014354783,104.34196,170.59982,170.59982,102.68329,-106.86468,0.0,102.05694,164.26167,1.0,1.0,0.7085803,2.328649,6.152941,1.0,34.579006,-138.92096,49.4733,-220.07312,-2.7353607e-11,-3.503313e-13,2.328649,2.328649,2.328649,0.0050664893,0.7022239,0.7022239,1.0,6.152941,2.328649,-0.0,-0.2977761,0.0,0.70658994,0.7022239,3.0,0.0,0.0,1.0,1.0
1.016,0.5,0.0,50000.266,-2.6744094,-1.5996169,1.9528505e-08,0.7070421,0.70703375,-0.014313936,-0.014542709,0.70688176,-0.0143106915,92.70106,152.45792,152.45792,102.68329,-95.55288,0.0,102.05694,164.26167,1.0,1.0,0.7085792,2.438713,0.02683541,1.0,49.804756,-142.50581,73.969315,-226.42723,-2.8346936e-11,-4.0712746e-13,2.438713,2.438713,2.438713,0.0051079593,0.7021365,0.7021365,1.0,0.02683541,2.438713,-0.0,-0.29786348,0.0,0.70658994,0.7021365,3.0,0.0,0.0,1.0,1.0
1.0165,0.5,0.0,50000.266,-2.6151745,-1.5996169,1.9528505e-08,0.7070427,0.7070344,-0.014269194,-0.014498721,0.70688295,-0.014265969,79.93849,132.4701,132.4701,102.68329,-83.084755,0.0,102.05694,164.26167,1.0,1.0,0.708578,2.5487652,0.18391505,1.0,64.425644,-144.36414,97.566315,-230.0364,-2.8345461e-11,-4.5162726e-13,2.5487652,2.5487652,2.5487652,0.0051500783,0.7020497,0.7020497,1.0,0.18391505,2.5487652,-0.0,-0.29795033,0.0,0.70658994,0.7020497,3.0,0.0,0.0,1.0,1.0
1.017,0.5,0.0,50000.26,-2.5559633,-1.5996169,1.9528505e-08,0.70704335,0.70703506,-0.014223823,-0.014454073,0.70688415,-0.014220621,66.20915,110.87908,110.87908,102.68329,-69.61166,0.0,102.05694,164.26167,1.0,1.0,0.7085768,2.6588054,0.3409947,1.0,78.2648,-144.47395,119.97865,-230.85773,-2.762581e-11,-4.800718e-13,2.6588054,2.6588054,2.6588054,0.0051928507,0.7019633,0.7019633,1.0,0.3409947,2.6588054,-0.0,-0.29803666,0.0,0.70658994,0.7019633,3.0,0.0,0.0,1.0,1.0
1.0175,0.5,0.0,50000.26,-2.496779,-1.5996169,1.9528505e-08,0.707044,0.7070358,-0.014177832,-0.014408799,0.70688534,-0.014174651,51.679554,87.94695,87.94695,102.68329,-55.297005,0.0,102.05694,164.26167,1.0,1.0,0.70857567,2.7688334,0.4980743,1.0,91.15491,-142.83447,140.93518,-228.88214,-2.6345552e-11,-4.9895006e-13,2.7688334,2.7688334,2.7688334,0.0052362685,0.70187753,0.70187753,1.0,0.4980743,2.7688334,-0.0,-0.2981225,0.0,0.70658994,0.70187753,3.0,0.0,0.0,1.0,1.0
1.018,0.5,0.0,50000.26,-2.4376247,-1.5996169,1.9528505e-08,0.70704466,0.7070365,-0.014131223,-0.014362888,0.7068866,-0.014128063,36.52582,63.95186,63.95186,102.68329,-40.31435,0.0,102.05694,164.26167,1.0,1.0,0.7085745,2.8788495,0.65515393,1.0,102.94022,-139.46605,160.18254,-224.1344,-2.4058658e-11,-5.165953e-13,2.8788495,2.8788495,2.8788495,0.0052803434,0.70179224,0.70179224,1.0,0.65515393,2.8788495,-0.0,-0.29820776,0.0,0.70658994,0.70179224,3.0,0.0,0.0,1.0,1.0
1.0185,0.5,0.0,50000.258,-2.3785036,-1.5996169,1.9528505e-08,0.7070453,0.7070372,-0.014083999,-0.014316335,0.7068878,-0.0140808625,20.931534,39.184685,39.184685,102.68329,-24.845224,0.0,102.05694,164.26167,1.0,1.0,0.7085733,2.988854,0.81223357,1.0,113.47845,-134.40997,177.48816,-216.67284,-2.1227598e-11,-5.312461e-13,2.988854,2.988854,2.988854,0.0053250836,0.7017075,0.7017075,1.0,0.81223357,2.988854,-0.0,-0.29829252,0.0,0.70658994,0.7017075,3.0,0.0,0.0,1.0,1.0
1.019,0.5,0.0,50000.258,-2.3194187,-1.5996169,1.9528505e-08,0.707046,0.707038,-0.014036167,-0.014269171,0.70688903,-0.014033052,5.0855174,13.9455185,13.9455185,102.68329,-9.076958,0.0,102.05694,164.26167,1.0,1.0,0.7085721,3.0988467,0.9693132,1.0,122.642426,-127.72794,192.64308,-206.58861,-1.855437e-11,-5.4149e-13,3.0988467,3.0988467,3.0988467,0.0053704325,0.70162326,0.70162326,1.0,0.9693132,3.0988467,-0.0,-0.29837677,0.0,0.70658994,0.70162326,3.0,0.0,0.0,1.0,1.0
1.0195,0.5,0.0,50000.254,-2.2603729,-1.5996169,1.9528505e-08,0.7070466,0.70703864,-0.01398773,-0.014221389,0.7068903,-0.013984636,-10.820453,-11.459991,-11.459991,102.68329,6.79959,0.0,102.05694,164.26167,1.0,1.0,0.7085709,3.2088277,1.1263928,1.0,130.3217,-119.50125,205.46454,-194.00455,-1.6758275e-11,-5.5314553e-13,3.2088277,3.2088277,3.2088277,0.005416424,0.7015395,0.7015395,1.0,1.1263928,3.2088277,-0.0,-0.29846045,0.0,0.70658994,0.7015395,3.0,0.0,0.0,1.0,1.0
1.02,0.5,0.0,50000.254,-2.2013698,-1.5996169,1.9528505e-08,0.7070473,0.7070394,-0.0139386915,-0.0141729815,0.70689154,-0.013935621,-26.593971,-36.724335,-36.724335,102.68329,22.592346,0.0,102.05694,164.26167,1.0,1.0,0.7085697,3.3187973,1.2834724,1.0,136.42384,-109.82987,215.79805,-179.07372,-1.4984205e-11,-5.643669e-13,3.3187973,3.3187973,3.3187973,0.0054630563,0.70145637,0.70145637,1.0,1.2834724,3.3187973,-0.0,-0.2985436,0.0,0.70658994,0.70145637,3.0,0.0,0.0,1.0,1.0
1.0205,0.5,0.0,50000.254,-2.142412,-1.5996169,1.9528505e-08,0.707048,0.70704013,-0.013889058,-0.01412398,0.7068928,-0.013886009,-42.044323,-61.54186,-61.54186,102.68329,38.11034,0.0,102.05694,164.26167,1.0,1.0,0.70856845,3.4287555,1.4405521,1.0,140.87549,-98.83117,223.51929,-161.97742,-1.3972027e-11,-5.72192e-13,3.4287555,3.4287555,3.4287555,0.0055103027,0.70137376,0.70137376,1.0,1.4405521,3.4287555,-0.0,-0.2986262,0.0,0.70658994,0.70137376,3.0,0.0,0.0,1.0,1.0
1.021,0.5,0.0,50000.25,-2.0835028,-1.5996169,1.9528505e-08,0.70704865,0.7070409,-0.013838831,-0.014074347,0.7068941,-0.0138358055,-56.9848,-85.61247,-85.61247,102.68329,53.16602,0.0,102.05694,164.26167,1.0,1.0,0.7085673,3.5387025,1.5976317,1.0,143.62332,-86.63852,228.53561,-142.92314,-1.2645438e-11,-5.793241e-13,3.5387025,3.5387025,3.5387025,0.0055581746,0.7012917,0.7012917,1.0,1.5976317,3.5387025,-0.0,-0.2987083,0.0,0.70658994,0.7012917,3.0,0.0,0.0,1.0,1.0
1.0215,0.5,0.0,50000.25,-2.0246456,-1.5996169,1.9528505e-08,0.70704937,0.7070416,-0.013788017,-0.014024141,0.70689535,-0.013785014,-71.23493,-108.64524,-108.64524,102.68329,67.57751,0.0,102.05694,164.26167,1.0,1.0,0.70856607,3.648638,1.7547114,1.0,144.63457,-73.399635,230.78714,-122.14189,-1.0827146e-11,-5.880282e-13,3.648638,3.648638,3.648638,0.005606681,0.70121014,0.70121014,1.0,1.7547114,3.648638,-0.0,-0.29878983,0.0,0.70658994,0.70121014,3.0,0.0,0.0,1.0,1.0
1.022,0.5,0.0,50000.246,-1.9658424,-1.5996169,1.9528505e-08,0.7070501,0.7070424,-0.01373662,-0.013973327,0.70689666,-0.013733639,-84.622696,-130.36195,-130.36195,102.68329,81.170784,0.0,102.05694,164.26167,1.0,1.0,0.7085649,3.7585626,1.911791,1.0,143.89754,-59.274845,230.24742,-99.885475,-9.3466615e-12,-5.971828e-13,3.7585626,3.7585626,3.7585626,0.005655789,0.7011292,0.7011292,1.0,1.911791,3.7585626,-0.0,-0.2988708,0.0,0.70658994,0.7011292,3.0,0.0,0.0,1.0,1.0
1.0225,0.5,0.0,50000.246,-1.9070971,-1.5996169,1.9528505e-08,0.7070508,0.7070432,-0.013684643,-0.0139219,0.706898,-0.0136816865,-96.98654,-150.5004,-150.5004,102.68329,93.78183,0.0,102.05694,164.26167,1.0,1.0,0.7085636,3.868476,2.0688705,1.0,141.42162,-44.435066,226.9238,-76.4234,-8.8332935e-12,-6.050052e-13,3.868476,3.868476,3.868476,0.005705489,0.7010488,0.7010488,1.0,2.0688705,3.868476,-0.0,-0.29895124,0.0,0.70658994,0.7010488,3.0,0.0,0.0,1.0,1.0
1.023,0.5,0.0,50000.246,-1.8484125,-1.5996169,1.9528505e-08,0.7070515,0.707044,-0.013632094,-0.013869909,0.7068993,-0.013629158,-108.17739,-168.81758,-168.81758,102.68329,105.25854,0.0,102.05694,164.26167,1.0,1.0,0.70856243,3.9783785,2.2259502,1.0,137.23718,-29.05979,220.85721,-52.039616,-8.172108e-12,-6.143031e-13,3.9783785,3.9783785,3.9783785,0.005755822,0.70096886,0.70096886,1.0,2.2259502,3.9783785,-0.0,-0.2990311,0.0,0.70658994,0.70096886,3.0,0.0,0.0,1.0,1.0
1.0235,0.5,0.0,50000.242,-1.7897916,-1.5996169,1.9528505e-08,0.70705223,0.7070447,-0.013578973,-0.013817318,0.7069006,-0.013576061,-118.06038,-185.09265,-185.09265,102.68329,115.46257,0.0,102.05694,164.26167,1.0,1.0,0.7085612,4.08827,2.38303,1.0,131.39528,-13.334892,212.12173,-27.029085,-7.645377e-12,-6.2014646e-13,4.08827,4.08827,4.08827,0.005806739,0.7008896,0.7008896,1.0,2.38303,4.08827,-0.0,-0.29911044,0.0,0.70658994,0.7008896,3.0,0.0,0.0,1.0,1.0
1.024,0.5,0.0,50000.242,-1.7312373,-1.5996169,1.9528505e-08,0.70705295,0.70704556,-0.013525287,-0.013764169,0.70690197,-0.013522398,-126.51651,-199.1295,-199.1295,102.68329,124.27104,0.0,102.05694,164.26167,1.0,1.0,0.70855993,4.198151,2.5401096,1.0,123.966896,2.5496147,200.8237,-1.694195,-6.8343053e-12,-6.3226827e-13,4.198151,4.198151,4.198151,0.0058582663,0.7008108,0.7008108,1.0,2.5401096,4.198151,-0.0,-0.29918918,0.0,0.70658994,0.7008108,3.0,0.0,0.0,1.0,1.0
1.0245,0.5,0.0,50000.242,-1.6727525,-1.5996169,1.9528505e-08,0.70705366,0.70704633,-0.01347104,-0.013710426,0.7069033,-0.013468174,-133.44406,-210.75916,-210.75916,102.68329,131.57796,0.0,102.05694,164.26167,1.0,1.0,0.70855874,4.308021,2.697189,1.0,115.042175,18.40188,187.10028,23.65888,-5.530806e-12,-6.4022317e-13,4.308021,4.308021,4.308021,0.0059103826,0.7007326,0.7007326,1.0,2.697189,4.308021,-0.0,-0.29926738,0.0,0.70658994,0.7007326,3.0,0.0,0.0,1.0,1.0
1.025,0.5,0.0,50000.24,-1.6143403,-1.5996169,1.9528505e-08,0.70705444,0.70704716,-0.013416236,-0.013656117,0.70690465,-0.013413394,-138.7598,-219.8418,-219.8418,102.68329,137.2955,0.0,102.05694,164.26167,1.0,1.0,0.7085574,4.4178805,2.8542688,1.0,104.72926,34.03053,171.1179,48.72389,-4.318973e-12,-6.489239e-13,4.4178805,4.4178805,4.4178805,0.0059630782,0.700655,0.700655,1.0,2.8542688,4.4178805,-0.0,-0.29934502,0.0,0.70658994,0.700655,3.0,0.0,0.0,1.0,1.0
1.0255,0.5,0.0,50000.24,-1.5560038,-1.5996169,1.9528505e-08,0.70705515,0.70704794,-0.01336088,-0.013601233,0.706906,-0.013358062,-142.39998,-226.26842,-226.26842,102.68329,141.35507,0.0,102.05694,164.26167,1.0,1.0,0.7085562,4.5277295,3.0113485,1.0,93.153015,49.246967,153.07022,73.1982,-3.311421e-12,-6.5360645e-13,4.5277295,4.5277295,4.5277295,0.0060163573,0.7005779,0.7005779,1.0,3.0113485,4.5277295,-0.0,-0.2994221,0.0,0.70658994,0.7005779,3.0,0.0,0.0,1.0,1.0
1.026,0.5,0.0,50000.24,-1.4977456,-1.5996169,1.9528505e-08,0.70705587,0.7070487,-0.013304978,-0.013545813,0.70690733,-0.013302183,-144.32114,-229.96211,-229.96211,102.68329,143.70811,0.0,102.1646,164.26167,1.0,1.0,0.7085549,4.6375685,3.168428,1.0,80.45348,63.86766,133.17567,96.78644,-3.2752826e-12,-6.5881496e-13,4.6375685,4.6375685,4.6375685,0.006070211,0.70050144,0.70050144,1.0,3.168428,4.6375685,-0.0,-0.2994986,0.0,0.70658994,0.70050144,3.0,0.0,0.0,1.0,1.0
1.0265,0.5,0.0,50000.234,-1.439569,-1.5996169,1.9528505e-08,0.70705664,0.70704955,-0.013248531,-0.013489808,0.7069087,-0.01324576,-144.50053,-230.87904,-230.87904,102.68329,144.32668,0.0,102.1646,164.26167,1.0,1.0,0.7085537,4.747397,3.3255076,1.0,66.784195,77.71634,111.67498,119.20407,-4.113411e-12,-6.549375e-13,4.747397,4.747397,4.747397,0.0061246436,0.7004255,0.7004255,1.0,3.3255076,4.747397,-0.0,-0.2995745,0.0,0.70658994,0.7004255,3.0,0.0,0.0,1.0,1.0
1.027,0.5,0.0,50000.234,-1.3814765,-1.5996169,1.9528505e-08,0.7070574,0.7070504,-0.013191547,-0.013433259,0.70691013,-0.013188799,-142.93645,-229.00885,-229.00885,102.68329,143.20374,0.0,102.1646,164.26167,1.0,1.0,0.7085524,4.857215,3.4825873,1.0,52.310318,90.62613,88.82805,140.1808,-5.7153106e-12,-8.7102867e-13,4.857215,4.857215,4.857215,0.0061796596,0.70035017,0.70035017,1.0,3.4825873,4.857215,-0.0,-0.29964986,0.0,0.70658994,0.70035017,3.0,0.0,0.0,1.0,1.0
1.0275,0.5,0.0,50000.234,-1.3234713,-1.5996169,1.9528505e-08,0.70705813,0.7070512,-0.013134029,-0.013376164,0.7069115,-0.013131305,-139.6482,-224.37485,-224.37485,99.117004,140.3533,0.0,102.1646,158.59811,1.0,1.0,0.7085511,4.9670234,3.639667,1.0,37.206657,102.441536,64.91098,159.46387,-7.637405e-12,-1.1854608e-12,4.9670234,4.9670234,4.9670234,0.0062352144,0.70027536,0.70027536,1.0,3.639667,4.9670234,-0.0,-0.29972464,0.0,0.70658994,0.70027536,3.0,0.0,0.0,1.0,1.0
1.028,0.5,0.0,50000.23,-1.2655563,-1.5996169,1.9528505e-08,0.7070589,0.707052,-0.013075982,-0.013318539,0.7069129,-0.013073281,-134.67587,-217.03365,-217.03365,99.117004,135.81018,0.0,102.1646,158.59811,1.0,1.0,0.7085498,5.0768213,3.7967465,1.0,21.655527,113.02035,40.21264,176.821,-9.157958e-12,-1.411948e-12,5.0768213,5.0768213,5.0768213,0.0062913448,0.70020115,0.70020115,1.0,3.7967465,5.0768213,-0.0,-0.29979882,0.0,0.70658994,0.70020115,3.0,0.0,0.0,1.0,1.0
1.0285,0.5,0.0,50000.23,-1.2077343,-1.5996169,1.9528505e-08,0.7070597,0.7070528,-0.01301741,-0.0132603515,0.7069143,-0.013014734,-128.07988,-207.0745,-207.0745,99.117004,129.62958,0.0,102.1646,158.59811,1.0,1.0,0.70854855,5.1866093,3.9538262,1.0,5.8445663,122.235306,15.031191,192.0433,-1.1298172e-11,-1.5695174e-12,5.1866093,5.1866093,5.1866093,0.006348011,0.70012754,0.70012754,1.0,3.9538262,5.1866093,-0.0,-0.29987246,0.0,0.70658994,0.70012754,3.0,0.0,0.0,1.0,1.0
1.029,0.5,0.0,50000.23,-1.1500082,-1.5996169,1.9528505e-08,0.70706046,0.70705366,-0.012958318,-0.013201629,0.7069157,-0.012955666,-119.94012,-194.61823,-194.61823,99.117004,121.88644,0.0,102.1646,158.59811,1.0,1.0,0.70854723,5.2963877,4.1109056,1.0,-10.035535,129.97565,-10.329488,204.94771,-1.447077e-11,-1.6653139e-12,5.2963877,5.2963877,5.2963877,0.0064052474,0.7000545,0.7000545,1.0,4.1109056,5.2963877,-0.0,-0.29994547,0.0,0.70658994,0.7000545,3.0,0.0,0.0,1.0,1.0
1.0295,0.5,0.0,50000.227,-1.092381,-1.5996169,1.9528505e-08,0.7070612,0.7070545,-0.0128987115,-0.013142403,0.7069171,-0.012896083,-110.35511,-179.81564,-179.81564,99.117004,112.67447,0.0,102.1646,158.59811,1.0,1.0,0.7085459,5.4061565,4.2679853,1.0,-25.793331,136.14844,-35.5635,215.37915,-1.7229228e-11,-1.7416684e-12,5.4061565,5.4061565,5.4061565,0.0064630313,0.69998205,0.69998205,1.0,4.2679853,5.4061565,-0.0,-0.30001792,0.0,0.70658994,0.69998205,3.0,0.0,0.0,1.0,1.0
1.03,0.5,0.0,50000.227,-1.0348551,-1.5996169,1.9528505e-08,0.70706195,0.7070554,-0.012838594,-0.013082627,0.70691854,-0.01283599,-99.440735,-162.84587,-162.84587,99.117004,102.10508,0.0,102.1646,158.59811,1.0,1.0,0.7085446,5.5159154,4.425065,1.0,-41.23893,140.67966,-60.36659,223.21245,-1.781441e-11,-1.7776661e-12,5.5159154,5.5159154,5.5159154,0.0065213526,0.6999102,0.6999102,1.0,4.425065,5.5159154,-0.0,-0.30008978,0.0,0.70658994,0.6999102,3.0,0.0,0.0,1.0,1.0
1.0305,0.5,0.0,50000.227,-0.97743386,-1.5996169,1.9528505e-08,0.7070627,0.7070562,-0.01277797,-0.013022331,0.70691997,-0.01277539,-87.328835,-143.914,-143.914,99.117004,90.30597,0.0,102.1646,158.59811,1.0,1.0,0.7085433,5.625665,4.5821447,1.0,-56.18627,143.5151,-84.439835,228.35384,-1.68351e-11,-1.795003e-12,5.625665,5.625665,5.625665,0.0065802094,0.69983894,0.69983894,1.0,4.5821447,5.625665,-0.0,-0.30016106,0.0,0.70658994,0.69983894,3.0,0.0,0.0,1.0,1.0
1.031,0.5,0.0,50000.223,-0.9201196,-1.5996169,1.9528505e-08,0.7070635,0.70705706,-0.012716846,-0.012961544,0.7069214,-0.012714289,-74.165634,-123.248726,-123.248726,99.117004,77.41959,0.0,102.1646,158.59811,1.0,1.0,0.708542,5.735405,4.7392244,1.0,-70.45538,144.62102,-107.493225,230.74196,-1.5504093e-11,-1.8030208e-12,5.735405,5.735405,5.735405,0.006639595,0.69976825,0.69976825,1.0,4.7392244,5.735405,-0.0,-0.30023172,0.0,0.70658994,0.69976825,3.0,0.0,0.0,1.0,1.0
1.0315,0.5,0.0,50000.223,-0.86291534,-1.5996169,1.9528505e-08,0.7070643,0.7070579,-0.012655225,-0.012900228,0.7069228,-0.012652692,-60.109955,-101.09955,-101.09955,99.117004,63.601467,0.0,102.1646,158.59811,1.0,1.0,0.7085407,5.845136,4.896304,1.0,-83.87453,143.98448,-129.24916,230.3487,-1.4535591e-11,-1.801817e-12,5.845136,5.845136,5.845136,0.006699521,0.69969815,0.69969815,1.0,4.896304,5.845136,-0.0,-0.30030182,0.0,0.70658994,0.69969815,3.0,0.0,0.0,1.0,1.0
1.032,0.5,0.0,50000.223,-0.80582404,-1.5996169,1.9528505e-08,0.70706505,0.7070588,-0.012593111,-0.012838401,0.70692426,-0.012590604,-45.331314,-77.73371,-77.73371,99.117004,49.018253,0.0,102.1646,158.59811,1.0,1.0,0.70853937,5.9548573,5.053384,1.0,-96.282265,141.61357,-149.44577,227.17947,-1.4165325e-11,-1.7947764e-12,5.9548573,5.9548573,5.9548573,0.0067599583,0.6996287,0.6996287,1.0,5.053384,5.9548573,-0.0,-0.30037132,0.0,0.70658994,0.6996287,3.0,0.0,0.0,1.0,1.0
1.0325,0.5,0.0,50000.22,-0.7488484,-1.5996952,4.6439874e-09,0.7070658,0.7070596,-0.012530511,-0.012776081,0.7069257,-0.012528027,-30.007854,-53.43304,-53.43304,99.117004,33.84576,0.0,102.1646,158.59811,1.0,1.0,0.708538,6.06457,5.2104635,1.0,-107.529396,137.53725,-167.84009,221.27312,-1.4147541e-11,-1.781904e-12,6.06457,6.06457,6.06457,0.0068209125,0.6995598,0.6995598,1.0,5.2104635,6.06457,-0.0,-0.30044022,0.0,0.70658994,0.6995598,3.0,0.0,0.0,1.0,1.0
1.033,0.5,0.0,50000.22,-0.69199115,-1.5996952,4.6439874e-09,0.70706666,0.7070605,-0.012467429,-0.012713284,0.7069271,-0.012464969,-14.324224,-28.49049,-28.49049,99.117004,18.266834,0.0,102.1646,158.59811,1.0,1.0,0.7085366,6.1742735,5.3675427,1.0,-117.480774,131.805,-184.21094,212.70143,-1.317248e-11,-1.7621216e-12,6.1742735,6.1742735,6.1742735,0.006882385,0.6994915,0.6994915,1.0,5.3675427,6.1742735,-0.0,-0.3005085,0.0,0.70658994,0.6994915,3.0,0.0,0.0,1.0,1.0
1.0335,0.5,0.0,50000.22,-0.63525486,-1.5996952,4.6439874e-09,0.70706743,0.70706135,-0.012403869,-0.012649973,0.7069286,-0.012401434,1.5306745,-3.2066412,-3.2066412,99.117004,2.4691348,0.0,102.1646,158.59811,1.0,1.0,0.7085353,0.0007824428,5.5246224,1.0,-126.01687,124.48619,-198.3616,201.56825,-1.1446966e-11,-1.7465098e-12,0.0007824428,0.0007824428,0.0007824428,0.006944362,0.6994238,0.6994238,1.0,5.5246224,0.0007824428,-0.0,-0.3005762,0.0,0.70658994,0.6994238,3.0,0.0,0.0,1.0,1.0
1.034,0.5,0.0,50000.22,-0.5786423,-1.5996952,4.6439874e-09,0.7070682,0.7070622,-0.012339836,-0.012586185,0.70693004,-0.012337425,17.365944,22.113937,22.113937,99.117004,-13.35711,0.0,102.1646,158.59811,1.0,1.0,0.70853394,0.11046806,5.681702,1.0,-133.03525,115.669304,-210.1222,188.00826,-1.0118015e-11,-1.7280697e-12,0.11046806,0.11046806,0.11046806,0.0070068375,0.69935673,0.69935673,1.0,5.681702,0.11046806,-0.0,-0.3006433,0.0,0.70658994,0.69935673,3.0,0.0,0.0,1.0,1.0
1.0345,0.5,0.0,50000.215,-0.52215636,-1.5996952,4.6439874e-09,0.707069,0.707063,-0.012275335,-0.012521903,0.70693153,-0.012272948,32.990993,47.166344,47.166344,99.117004,-29.021402,0.0,102.1646,158.59811,1.0,1.0,0.7085326,0.22014494,5.838782,1.0,-138.45177,105.46078,-219.35161,172.18527,-8.3945325e-12,-1.705791e-12,0.22014494,0.22014494,0.22014494,0.0070698103,0.6992902,0.6992902,1.0,5.838782,0.22014494,-0.0,-0.30070978,0.0,0.70658994,0.6992902,3.0,0.0,0.0,1.0,1.0
1.035,0.5,0.0,50000.215,-0.4657996,-1.5996952,4.6439874e-09,0.70706975,0.70706385,-0.012210371,-0.0124571435,0.70693296,-0.012208009,48.21784,71.64903,71.64903,99.117004,-44.335262,0.0,102.1646,158.59811,1.0,1.0,0.7085312,0.32981318,5.9958615,1.0,-142.20161,93.98378,-225.93933,154.2903,-4.9936123e-12,-1.682634e-12,0.32981318,0.32981318,0.32981318,0.0071332897,0.69922435,0.69922435,1.0,5.9958615,0.32981318,-0.0,-0.30077565,0.0,0.70658994,0.69922435,3.0,0.0,0.0,1.0,1.0
1.0355,0.5,0.0,50000.215,-0.40957487,-1.5996952,4.6439874e-09,0.7070705,0.7070648,-0.012144948,-0.012391923,0.70693445,-0.012142611,62.863342,95.2674,95.2674,99.117004,-59.114494,0.0,102.1646,158.59811,1.0,1.0,0.70852983,0.43947288,6.152941,1.0,-144.24002,81.37668,-229.80661,134.53922,-1.2111942e-12,-1.6590346e-12,0.43947288,0.43947288,0.43947288,0.007197255,0.6991591,0.6991591,1.0,6.152941,0.43947288,-0.0,-0.3008409,0.0,0.70658994,0.6991591,3.0,0.0,0.0,1.0,1.0
1.036,0.5,0.0,50000.215,-0.35348466,-1.5996952,4.6439874e-09,0.70707136,0.70706564,-0.012079073,-0.012326228,0.7069359,-0.012076759,76.751434,117.73739,117.73739,99.117004,-73.1814,0.0,102.1646,158.59811,1.0,1.0,0.70852846,0.5491242,0.02683541,1.0,-144.54282,67.79139,-230.90752,113.170135,3.4058273e-12,-1.6349281e-12,0.5491242,0.5491242,0.5491242,0.007261708,0.6990944,0.6990944,1.0,0.02683541,0.5491242,-0.0,-0.3009056,0.0,0.70658994,0.6990944,3.0,0.0,0.0,1.0,1.0
1.0365,0.5,0.0,50000.21,-0.29753175,-1.5996952,4.6439874e-09,0.70707214,0.70706654,-0.012012748,-0.012260063,0.7069374,-0.012010459,89.71521,138.78882,138.78882,99.117004,-86.366905,0.0,102.1646,158.59811,1.0,1.0,0.7085271,0.6587671,0.18391505,1.0,-143.10675,53.39154,-229.2294,90.440575,7.794517e-12,-1.6099048e-12,0.6587671,0.6587671,0.6587671,0.0073266393,0.69903034,0.69903034,1.0,0.18391505,0.6587671,-0.0,-0.30096963,0.0,0.70658994,0.69903034,3.0,0.0,0.0,1.0,1.0
1.037,0.5,0.0,50000.21,-0.24171859,-1.5996952,4.6439874e-09,0.7070729,0.7070674,-0.011945979,-0.012193448,0.70693886,-0.011943715,101.59894,158.16872,158.16872,99.117004,-98.5126,0.0,102.1646,158.59811,1.0,1.0,0.70852566,0.7684018,0.3409947,1.0,-139.94945,38.350502,-224.79303,66.62431,1.18779864e-11,-1.5855731e-12,0.7684018,0.7684018,0.7684018,0.0073920204,0.6989669,0.6989669,1.0,0.3409947,0.7684018,-0.0,-0.30103308,0.0,0.70658994,0.6989669,3.0,0.0,0.0,1.0,1.0
1.0375,0.5,0.0,50000.21,-0.18604809,-1.5996952,4.6439874e-09,0.7070737,0.70706826,-0.011878771,-0.012126388,0.70694035,-0.011876531,112.25995,175.64427,175.64427,99.117004,-109.47264,0.0,102.1646,158.59811,1.0,1.0,0.7085242,0.87802833,0.4980743,1.0,-135.10922,22.849283,-217.65237,42.008102,1.4323686e-11,-1.5628437e-12,0.87802833,0.87802833,0.87802833,0.00745792,0.6989041,0.6989041,1.0,0.4980743,0.87802833,-0.0,-0.3010959,0.0,0.70658994,0.6989041,3.0,0.0,0.0,1.0,1.0
1.038,0.5,0.0,50000.21,-0.1305225,-1.5996952,4.6439874e-09,0.70707446,0.7070691,-0.011811129,-0.0120588755,0.70694184,-0.011808913,121.57028,191.00566,191.00566,99.117004,-119.11548,0.0,102.1646,158.59811,1.0,1.0,0.70852286,0.9876468,0.65515393,1.0,-128.64465,7.074371,-207.89389,16.888224,1.5731534e-11,-1.5374934e-12,0.9876468,0.9876468,0.9876468,0.007524242,0.6988419,0.6988419,1.0,0.65515393,0.9876468,-0.0,-0.3011581,0.0,0.70658994,0.6988419,3.0,0.0,0.0,1.0,1.0
1.0385,0.5,0.0,50000.207,-0.07514468,-1.5996952,4.6439874e-09,0.7070753,0.70707,-0.0117430575,-0.011990915,0.7069433,-0.011740866,129.41829,204.06857,204.06857,99.117004,-127.32543,0.0,102.1646,158.59811,1.0,1.0,0.7085214,1.0972574,0.81223357,1.0,-120.63376,-8.784525,-195.63548,-8.433102,1.6118848e-11,-1.5128633e-12,1.0972574,1.0972574,1.0972574,0.007591048,0.6987803,0.6987803,1.0,0.81223357,1.0972574,-0.0,-0.30121967,0.0,0.70658994,0.6987803,3.0,0.0,0.0,1.0,1.0
1.039,0.5,0.0,50000.207,-0.019917227,-1.5996952,4.6439874e-09,0.7070761,0.7070708,-0.011674562,-0.011922526,0.70694476,-0.011672394,135.7099,214.67639,214.67639,99.117004,-134.00409,0.0,102.1646,158.59811,1.0,1.0,0.70852,1.2068602,0.9693132,1.0,-111.17316,-24.536747,-181.02507,-33.65132,1.6551538e-11,-1.489808e-12,1.2068602,1.2068602,1.2068602,0.0076582897,0.6987193,0.6987193,1.0,0.9693132,1.2068602,-0.0,-0.30128065,0.0,0.70658994,0.6987193,3.0,0.0,0.0,1.0,1.0
1.0395,0.5,0.0,50000.207,0.0351574,-1.5996952,4.6439874e-09,0.70707685,0.7070717,-0.011605646,-0.011853695,0.70694625,-0.0116035035,140.36983,222.70204,222.70204,99.117004,-139.07149,0.0,102.1646,158.59811,1.0,1.0,0.70851856,1.3164551,1.1263928,1.0,-100.37685,-39.99298,-164.23882,-58.463234,1.6491473e-11,-1.4665464e-12,1.3164551,1.3164551,1.3164551,0.007725994,0.698659,0.698659,1.0,1.1263928,1.3164551,-0.0,-0.301341,0.0,0.70658994,0.698659,3.0,0.0,0.0,1.0,1.0
1.04,0.5,0.0,50000.207,0.0900766,-1.5996952,4.6439874e-09,0.7070776,0.70707256,-0.011536316,-0.011784433,0.70694774,-0.011534197,143.34238,228.04956,228.04956,99.117004,-142.46704,0.0,102.1646,158.59811,1.0,1.0,0.70851713,1.4260426,1.2834724,1.0,-88.37484,-54.967537,-145.47894,-82.57062,1.6811405e-11,-1.4416281e-12,1.4260426,1.4260426,1.4260426,0.007794143,0.6985993,0.6985993,1.0,1.2834724,1.4260426,-0.0,-0.30140072,0.0,0.70658994,0.6985993,3.0,0.0,0.0,1.0,1.0
1.0405,0.5,0.0,50000.203,0.14483769,-1.5996952,4.6439874e-09,0.7070784,0.70707345,-0.011466577,-0.0117147425,0.70694923,-0.011464482,144.59213,230.6552,230.6552,99.117004,-144.15024,0.0,102.1646,158.59811,1.0,1.0,0.70851564,1.5356224,1.4405521,1.0,-75.31158,-69.280556,-124.97138,-105.683815,1.7580284e-11,-1.4181236e-12,1.5356224,1.5356224,1.5356224,0.007862725,0.69854015,0.69854015,1.0,1.4405521,1.5356224,-0.0,-0.30145982,0.0,0.70658994,0.69854015,3.0,0.0,0.0,1.0,1.0
1.041,0.5,0.0,50000.203,0.19943842,-1.5996952,4.6439874e-09,0.7070792,0.7070743,-0.011396431,-0.011644651,0.7069507,-0.011394361,144.10443,230.48814,230.48814,99.117004,-144.10121,0.0,102.1646,158.59811,1.0,1.0,0.70851415,1.6451948,1.5976317,1.0,-61.344227,-82.76021,-102.96293,-127.52522,1.8179633e-11,-1.3915282e-12,1.6451948,1.6451948,1.6451948,0.007931757,0.6984817,0.6984817,1.0,1.5976317,1.6451948,-0.0,-0.3015183,0.0,0.70658994,0.6984817,3.0,0.0,0.0,1.0,1.0
1.0415,0.5,0.0,50000.203,0.25387633,-1.5996952,4.6439874e-09,0.70707995,0.7070751,-0.0113258865,-0.011574137,0.7069522,-0.01132384,141.88545,227.55096,227.55096,99.117004,-142.32085,0.0,102.1646,158.59811,1.0,1.0,0.7085127,1.7547598,1.7547114,1.0,-46.64075,-95.244705,-79.71837,-147.8326,1.819268e-11,-1.3646933e-12,1.7547598,1.7547598,1.7547598,0.008001208,0.69842386,0.69842386,1.0,1.7547114,1.7547598,-0.0,-0.30157614,0.0,0.70658994,0.69842386,3.0,0.0,0.0,1.0,1.0
1.042,0.5,0.0,50000.203,0.30814892,-1.5996952,4.6439874e-09,0.7070807,0.707076,-0.011254947,-0.011503221,0.7069537,-0.011252925,137.96216,221.87944,221.87944,99.117004,-138.83086,0.0,102.1646,158.59811,1.0,1.0,0.70851123,1.8643177,1.911791,1.0,-31.377897,-106.58426,-55.517254,-166.36218,1.8200988e-11,-1.3412635e-12,1.8643177,1.8643177,1.8643177,0.00807108,0.69836664,0.69836664,1.0,1.911791,1.8643177,-0.0,-0.30163336,0.0,0.70658994,0.69836664,3.0,0.0,0.0,1.0,1.0
1.0425,0.5,0.0,50000.203,0.36225373,-1.5996952,4.6439874e-09,0.7070815,0.70707685,-0.011183617,-0.01143189,0.7069552,-0.011181619,132.38199,213.54225,213.54225,99.117004,-133.67348,0.0,102.1646,158.59811,1.0,1.0,0.7085098,1.9738684,2.0688705,1.0,-15.739088,-116.6429,-30.650528,-182.89172,1.821781e-11,-1.3195156e-12,1.9738684,1.9738684,1.9738684,0.008141381,0.69831,0.69831,1.0,2.0688705,1.9738684,-0.0,-0.30168998,0.0,0.70658994,0.69831,3.0,0.0,0.0,1.0,1.0
1.043,0.5,0.0,50000.2,0.4161882,-1.5996952,4.6439874e-09,0.7070823,0.70707774,-0.011111902,-0.011360174,0.7069567,-0.011109929,125.21224,202.64003,202.64003,99.117004,-126.91094,0.0,102.1646,158.59811,1.0,1.0,0.70850825,2.083412,2.2259502,1.0,0.087802604,-125.30004,-5.4170475,-197.22298,1.857018e-11,-1.2974555e-12,2.083412,2.083412,2.083412,0.0082120905,0.69825405,0.69825405,1.0,2.2259502,2.083412,-0.0,-0.30174592,0.0,0.7068504,0.69825405,3.0,0.0,0.0,1.0,1.0
1.0435,0.5,0.0,50000.2,0.46994996,-1.5996952,4.6439874e-09,0.70708305,0.7070786,-0.0110398065,-0.01128806,0.7069582,-0.011037857,116.53931,189.30418,189.30418,99.117004,-118.62473,0.0,102.1646,158.59811,1.0,1.0,0.70850676,2.1929488,2.38303,1.0,15.912696,-132.452,19.88002,-209.1842,2.03476e-11,-1.276586e-12,2.1929488,2.1929488,2.1929488,0.008283212,0.69819874,0.69819874,1.0,2.38303,2.1929488,-0.0,-0.30180126,0.0,0.7068504,0.69819874,3.0,0.0,0.0,1.0,1.0
1.044,0.5,0.0,50000.2,0.5235365,-1.5996952,4.6439874e-09,0.7070838,0.7070794,-0.010967337,-0.01121556,0.70695966,-0.010965411,106.46756,173.69534,173.69534,99.117004,-108.91461,0.0,102.1646,158.59811,1.0,1.0,0.7085053,2.3024786,2.5401096,1.0,31.545593,-138.01315,44.936836,-218.63219,2.2267596e-11,-1.2533313e-12,2.3024786,2.3024786,2.3024786,0.008354757,0.698144,0.698144,1.0,2.5401096,2.3024786,-0.0,-0.30185598,0.0,0.7068504,0.698144,3.0,0.0,0.0,1.0,1.0
1.0445,0.5,0.0,50000.2,0.5769454,-1.5996952,4.6439874e-09,0.7070846,0.70708025,-0.010894496,-0.011142661,0.70696115,-0.010892594,95.118164,156.00134,156.00134,99.117004,-97.897385,0.0,102.1646,158.59811,1.0,1.0,0.7085038,2.4120018,2.697189,1.0,46.79885,-141.91702,69.45254,-225.45387,2.3705978e-11,-1.2272267e-12,2.4120018,2.4120018,2.4120018,0.008426684,0.69808996,0.69808996,1.0,2.697189,2.4120018,-0.0,-0.30191004,0.0,0.7068504,0.69808996,3.0,0.0,0.0,1.0,1.0
1.045,0.5,0.0,50000.2,0.6301745,-1.5996952,4.6439874e-09,0.7070853,0.7070811,-0.010821289,-0.01106939,0.70696265,-0.010819413,82.62756,136.435,136.435,99.117004,-85.705536,0.0,102.1646,158.59811,1.0,1.0,0.70850223,2.5215185,2.8542688,1.0,61.489445,-144.117,93.13284,-229.56783,2.5371627e-11,-1.2048994e-12,2.5215185,2.5215185,2.5215185,0.008499015,0.69803655,0.69803655,1.0,2.8542688,2.5215185,-0.0,-0.30196348,0.0,0.7068504,0.69803655,3.0,0.0,0.0,1.0,1.0
1.0455,0.5,0.0,50000.195,0.68322146,-1.5996952,4.6439874e-09,0.7070861,0.7070819,-0.010747723,-0.010995753,0.70696414,-0.01074587,69.145874,115.231544,115.231544,99.117004,-72.48559,0.0,102.1646,158.59811,1.0,1.0,0.7085007,2.6310284,3.0113485,1.0,75.44114,-144.587,115.69357,-230.92511,2.7035279e-11,-1.1833829e-12,2.6310284,2.6310284,2.6310284,0.008571715,0.69798374,0.69798374,1.0,3.0113485,2.6310284,-0.0,-0.3020163,0.0,0.7068504,0.69798374,3.0,0.0,0.0,1.0,1.0
1.046,0.5,0.0,50000.195,0.73608357,-1.5996952,4.6439874e-09,0.70708686,0.70708275,-0.010673801,-0.010921734,0.7069656,-0.010671972,54.835037,92.64581,92.64581,99.117004,-58.39637,0.0,102.1646,158.59811,1.0,1.0,0.7084992,2.740532,3.168428,1.0,88.486626,-143.32167,136.86409,-229.5099,2.8598022e-11,-1.1599605e-12,2.740532,2.740532,2.740532,0.008644825,0.6979315,0.6979315,1.0,3.168428,2.740532,-0.0,-0.30206844,0.0,0.7068504,0.6979315,3.0,0.0,0.0,1.0,1.0
1.0465,0.5,0.0,50000.195,0.78875864,-1.5996952,4.6439874e-09,0.7070876,0.7070836,-0.010599529,-0.010847364,0.7069671,-0.010597724,39.866924,68.949135,68.949135,99.117004,-43.60709,0.0,102.1646,158.59811,1.0,1.0,0.70849764,2.8500292,3.3255076,1.0,100.469505,-140.33643,156.3905,-225.33963,2.968853e-11,-1.1404434e-12,2.8500292,2.8500292,2.8500292,0.008718319,0.69788,0.69788,1.0,3.3255076,2.8500292,-0.0,-0.30211997,0.0,0.7068504,0.69788,3.0,0.0,0.0,1.0,1.0
1.047,0.5,0.0,50000.195,0.84124434,-1.5996952,4.6439874e-09,0.70708835,0.7070845,-0.010524913,-0.010772636,0.7069686,-0.01052313,24.421234,44.426105,44.426105,99.117004,-28.295319,0.0,102.1646,158.59811,1.0,1.0,0.7084961,2.9595203,3.4825873,1.0,111.24617,-135.6674,174.0387,-218.4648,3.1272592e-11,-1.1198868e-12,2.9595203,2.9595203,2.9595203,0.008792174,0.6978291,0.6978291,1.0,3.4825873,2.9595203,-0.0,-0.30217087,0.0,0.7068504,0.6978291,3.0,0.0,0.0,1.0,1.0
1.0475,0.5,0.0,50000.195,0.8935386,-1.5996952,4.6439874e-09,0.70708907,0.70708525,-0.010449954,-0.010697548,0.7069701,-0.010448196,8.683346,19.371159,19.371159,99.117004,-12.644842,0.0,102.1646,158.59811,1.0,1.0,0.7084945,3.0690053,3.639667,1.0,120.68751,-129.37085,189.5972,-208.96837,3.3148265e-11,-1.1019751e-12,3.0690053,3.0690053,3.0690053,0.008866405,0.6977789,0.6977789,1.0,3.639667,3.0690053,-0.0,-0.30222112,0.0,0.7068504,0.6977789,3.0,0.0,0.0,1.0,1.0
1.048,0.5,0.0,50000.195,0.9456389,-1.5996952,4.6439874e-09,0.70708984,0.7070861,-0.010374662,-0.010622133,0.7069715,-0.0103729265,-7.157902,-5.9149694,-5.9149694,99.117004,3.1565387,0.0,102.1646,158.59811,1.0,1.0,0.70849293,3.1784842,3.7967465,1.0,128.68048,-121.522575,202.87964,-196.96468,3.5116916e-11,-1.0774237e-12,3.1784842,3.1784842,3.1784842,0.008941003,0.6977293,0.6977293,1.0,3.7967465,3.1784842,-0.0,-0.30227074,0.0,0.7068504,0.6977293,3.0,0.0,0.0,1.0,1.0
1.0485,0.5,0.0,50000.19,0.9975431,-1.5996952,4.6439874e-09,0.70709056,0.7070869,-0.010299038,-0.010546341,0.706973,-0.010297326,-22.912477,-31.12885,-31.12885,99.117004,18.91926,0.0,102.1646,158.59811,1.0,1.0,0.7084914,3.2879572,3.9538262,1.0,135.12941,-112.21694,213.72699,-182.59814,3.667127e-11,-1.0584888e-12,3.2879572,3.2879572,3.2879572,0.0090159355,0.6976803,0.6976803,1.0,3.9538262,3.2879572,-0.0,-0.3023197,0.0,0.7068504,0.6976803,3.0,0.0,0.0,1.0,1.0
1.049,0.5,0.0,50000.19,1.0492488,-1.5996952,4.6439874e-09,0.7070913,0.7070877,-0.010223089,-0.0104702255,0.7069745,-0.010221401,-38.391438,-55.968,-55.968,99.117004,34.45427,0.0,102.1646,158.59811,1.0,1.0,0.7084898,3.3974245,4.1109056,1.0,139.9572,-101.565765,222.0095,-166.0415,3.786677e-11,-1.0393127e-12,3.3974245,3.3974245,3.3974245,0.009091254,0.69763196,0.69763196,1.0,4.1109056,3.3974245,-0.0,-0.30236804,0.0,0.7068504,0.69763196,3.0,0.0,0.0,1.0,1.0
1.0495,0.5,0.0,50000.19,1.1007539,-1.5996952,4.6439874e-09,0.707092,0.70708853,-0.01014682,-0.010393781,0.706976,-0.010145155,-53.40919,-80.1345,-80.1345,99.117004,49.575283,0.0,102.1646,158.59811,1.0,1.0,0.7084882,3.506886,4.2679853,1.0,143.10619,-89.69699,227.62819,-147.49368,3.768606e-11,-1.0219299e-12,3.506886,3.506886,3.506886,0.0091669215,0.6975843,0.6975843,1.0,4.2679853,3.506886,-0.0,-0.30241573,0.0,0.7068504,0.6975843,3.0,0.0,0.0,1.0,1.0
1.05,0.5,0.0,50000.19,1.1520562,-1.5996952,4.6439874e-09,0.7070927,0.7070893,-0.0100702355,-0.010317002,0.7069774,-0.010068594,-67.78572,-103.33857,-103.33857,99.117004,64.10104,0.0,102.1646,158.59811,1.0,1.0,0.7084866,3.6163418,4.425065,1.0,144.53883,-76.75311,230.51604,-127.17747,3.6669716e-11,-9.997025e-13,3.6163418,3.6163418,3.6163418,0.009242935,0.69753724,0.69753724,1.0,4.425065,3.6163418,-0.0,-0.3024628,0.0,0.7068504,0.69753724,3.0,0.0,0.0,1.0,1.0
1.0505,0.5,0.0,50000.19,1.2031536,-1.5996952,4.6439874e-09,0.7070934,0.70709014,-0.00999334,-0.010239914,0.7069789,-0.009991722,-81.348724,-125.30206,-125.30206,99.117004,77.85745,0.0,102.1646,158.59811,1.0,1.0,0.70848495,3.7257922,4.5821447,1.0,144.2382,-62.889484,230.63882,-105.33677,3.448994e-11,-9.781431e-13,3.7257922,3.7257922,3.7257922,0.00931926,0.6974908,0.6974908,1.0,4.5821447,3.7257922,-0.0,-0.3025092,0.0,0.7068504,0.6974908,3.0,0.0,0.0,1.0,1.0
1.051,0.5,0.0,50000.19,1.2540436,-1.5996952,4.6439874e-09,0.70709413,0.7070909,-0.00991614,-0.010162491,0.70698035,-0.009914544,-93.93572,-145.76175,-145.76175,99.117004,90.67968,0.0,102.1646,158.59811,1.0,1.0,0.70848334,3.8352373,4.7392244,1.0,142.20816,-48.27244,227.99548,-82.23373,3.1191206e-11,-9.580057e-13,3.8352373,3.8352373,3.8352373,0.009395962,0.69744503,0.69744503,1.0,4.7392244,3.8352373,-0.0,-0.30255497,0.0,0.7068504,0.69744503,3.0,0.0,0.0,1.0,1.0
1.0515,0.5,0.0,50000.19,1.3047243,-1.5996952,4.6439874e-09,0.70709485,0.70709175,-0.00983864,-0.010084763,0.70698184,-0.009837067,-105.395935,-164.4725,-164.4725,99.117004,102.41414,0.0,102.1646,158.59811,1.0,1.0,0.7084817,3.9446769,4.896304,1.0,138.47327,-33.077328,222.61806,-58.145565,2.8033442e-11,-9.422154e-13,3.9446769,3.9446769,3.9446769,0.009472962,0.6973999,0.6973999,1.0,4.896304,3.9446769,-0.0,-0.3026001,0.0,0.7068504,0.6973999,3.0,0.0,0.0,1.0,1.0
1.052,0.5,0.0,50000.188,1.3551933,-1.5996952,4.6439874e-09,0.70709556,0.70709246,-0.009760844,-0.010006718,0.70698327,-0.009759294,-115.59214,-181.2102,-181.2102,99.117004,112.9203,0.0,102.1646,158.59811,1.0,1.0,0.7084801,4.0541115,5.053384,1.0,133.0785,-17.486362,214.57144,-33.361237,2.4242547e-11,-9.187812e-13,4.0541115,4.0541115,4.0541115,0.009550286,0.69735545,0.69735545,1.0,5.053384,4.0541115,-0.0,-0.30264455,0.0,0.7068504,0.69735545,3.0,0.0,0.0,1.0,1.0
1.0525,0.5,0.0,50000.188,1.4054487,-1.5996952,4.6439874e-09,0.7070962,0.7070933,-0.009682758,-0.009928388,0.70698476,-0.009681231,-124.40229,-195.77444,-195.77444,99.117004,122.0724,0.0,102.1646,158.59811,1.0,1.0,0.70847845,4.163541,5.2104635,1.0,126.08876,-1.6864717,203.95244,-8.177981,2.0712782e-11,-8.931814e-13,4.163541,4.163541,4.163541,0.0096279485,0.69731164,0.69731164,1.0,5.2104635,4.163541,-0.0,-0.3026884,0.0,0.7068504,0.69731164,3.0,0.0,0.0,1.0,1.0
1.053,0.5,0.0,50000.188,1.4554884,-1.5996952,4.6439874e-09,0.70709693,0.7070941,-0.009604387,-0.0098497365,0.7069862,-0.009602882,-131.72098,-207.99094,-207.99094,99.117004,129.76091,0.0,102.1646,158.59811,1.0,1.0,0.7084768,4.272965,5.3675427,1.0,117.58802,14.132952,190.88869,17.102245,1.6690887e-11,-8.7231177e-13,4.272965,4.272965,4.272965,0.009705923,0.6972684,0.6972684,1.0,5.3675427,4.272965,-0.0,-0.30273157,0.0,0.7068504,0.6972684,3.0,0.0,0.0,1.0,1.0
1.0535,0.5,0.0,50000.188,1.5053104,-1.5996952,4.6439874e-09,0.7070976,0.70709485,-0.009525735,-0.009770802,0.7069876,-0.009524253,-137.46066,-217.71352,-217.71352,99.117004,135.89389,0.0,102.1646,158.59811,1.0,1.0,0.7084751,4.3823843,5.5246224,1.0,107.678345,29.782324,175.53712,42.176395,1.2077381e-11,-8.5767813e-13,4.3823843,4.3823843,4.3823843,0.009784184,0.69722587,0.69722587,1.0,5.5246224,4.3823843,-0.0,-0.3027741,0.0,0.7068504,0.69722587,3.0,0.0,0.0,1.0,1.0
1.054,0.5,0.0,50000.188,1.5549123,-1.5996952,4.6439874e-09,0.7070983,0.70709556,-0.009446808,-0.009691604,0.70698905,-0.00944535,-141.55278,-224.82599,-224.82599,98.228806,140.398,0.0,102.1646,157.155,1.0,1.0,0.7084735,4.4917994,5.681702,1.0,96.478645,45.074135,158.08203,66.74396,7.379146e-12,-8.346067e-13,4.4917994,4.4917994,4.4917994,0.009862776,0.69718397,0.69718397,1.0,5.681702,4.4917994,-0.0,-0.302816,0.0,0.7068504,0.69718397,3.0,0.0,0.0,1.0,1.0
1.0545,0.5,0.0,50000.188,1.6042925,-1.5996952,4.6439874e-09,0.70709896,0.7070964,-0.009367612,-0.009612078,0.70699054,-0.009366175,-143.94847,-229.24341,-229.24341,98.228806,143.2195,0.0,102.1646,157.155,1.0,1.0,0.7084718,4.601209,5.838782,1.0,84.12328,59.825195,138.73286,90.51054,2.1579424e-12,-8.1438323e-13,4.601209,4.601209,4.601209,0.00994165,0.6971427,0.6971427,1.0,5.838782,4.601209,-0.0,-0.30285725,0.0,0.7068504,0.6971427,3.0,0.0,0.0,1.0,1.0
1.055,0.5,0.0,50000.188,1.6534485,-1.5996952,4.6439874e-09,0.7070996,0.7070971,-0.00928815,-0.009532305,0.706992,-0.009286735,-144.61925,-230.91318,-230.91318,98.228806,144.32475,0.0,102.1646,157.155,1.0,1.0,0.70847005,4.7106147,5.9958615,1.0,70.76042,73.85883,117.72175,113.19142,-2.20856e-12,-9.1463e-13,4.7106147,4.7106147,4.7106147,0.01002084,0.6971021,0.6971021,1.0,5.9958615,4.7106147,-0.0,-0.30289787,0.0,0.7068504,0.6971021,3.0,0.0,0.0,1.0,1.0
1.0555,0.5,0.0,50000.188,1.7023785,-1.5996952,4.6439874e-09,0.7071003,0.7070978,-0.009208428,-0.009452255,0.70699334,-0.009207035,-143.55728,-229.81561,-229.81561,98.228806,143.70073,0.0,102.1646,157.155,1.0,1.0,0.70846844,4.8200154,6.152941,1.0,56.550278,87.006996,95.30066,134.51495,-6.5722918e-12,-1.2464049e-12,4.8200154,4.8200154,4.8200154,0.010100294,0.6970622,0.6970622,1.0,6.152941,4.8200154,-0.0,-0.3029378,0.0,0.7068504,0.6970622,3.0,0.0,0.0,1.0,1.0
1.056,0.5,0.0,50000.184,1.7510806,-1.5996952,4.6439874e-09,0.7071009,0.7070986,-0.009128451,-0.009371941,0.7069948,-0.00912708,-140.77545,-225.96419,-225.96419,98.228806,141.3551,0.0,102.1646,157.155,1.0,1.0,0.7084667,4.929412,0.02683541,1.0,41.663174,99.11228,71.73841,154.22577,-1.0795683e-11,-1.4734911e-12,4.929412,4.929412,4.929412,0.0101800505,0.69702286,0.69702286,1.0,0.02683541,4.929412,-0.0,-0.30297711,0.0,0.7068504,0.69702286,3.0,0.0,0.0,1.0,1.0
1.0565,0.5,0.0,50000.184,1.7995528,-1.5996952,4.6439874e-09,0.7071016,0.7070994,-0.009048224,-0.009291368,0.7069962,-0.009046876,-136.30731,-219.40535,-219.40535,98.228806,137.31615,0.0,102.1646,157.155,1.0,1.0,0.70846504,5.038804,0.18391505,1.0,26.277514,110.02979,47.317444,172.0879,-1.5678214e-11,-1.6371418e-12,5.038804,5.038804,5.038804,0.010260065,0.69698423,0.69698423,1.0,0.18391505,5.038804,-0.0,-0.3030158,0.0,0.7068504,0.69698423,3.0,0.0,0.0,1.0,1.0
1.057,0.5,0.0,50000.184,1.8477929,-1.5996952,4.6439874e-09,0.70710224,0.7071001,-0.008967752,-0.009210528,0.70699763,-0.008966425,-130.20653,-210.218,-210.218,98.228806,131.63243,0.0,102.1646,157.155,1.0,1.0,0.70846325,5.148192,0.3409947,1.0,10.577636,119.62888,22.330425,187.88757,-1.9381809e-11,-1.7368468e-12,5.148192,5.148192,5.148192,0.010340359,0.6969462,0.6969462,1.0,0.3409947,5.148192,-0.0,-0.3030538,0.0,0.7068504,0.6969462,3.0,0.0,0.0,1.0,1.0
1.0575,0.5,0.0,50000.184,1.8957992,-1.5996952,4.6439874e-09,0.70710284,0.7071008,-0.00888704,-0.009129434,0.706999,-0.008885735,-122.54635,-198.51247,-198.51247,98.228806,124.372185,0.0,102.1646,157.155,1.0,1.0,0.7084615,5.257576,0.4980743,1.0,-5.248386,127.79473,-2.923247,201.43571,-2.2400541e-11,-1.7939045e-12,5.257576,5.257576,5.257576,0.010420936,0.69690883,0.69690883,1.0,0.4980743,5.257576,-0.0,-0.30309117,0.0,0.7068504,0.69690883,3.0,0.0,0.0,1.0,1.0
1.058,0.5,0.0,50000.184,1.9435694,-1.5996952,4.6439874e-09,0.7071035,0.7071015,-0.008806094,-0.009048096,0.70700043,-0.008804809,-113.41868,-184.42924,-184.42924,98.228806,115.62254,0.0,102.1646,157.155,1.0,1.0,0.7084598,5.3669558,0.65515393,1.0,-21.011002,134.42967,-28.14104,212.5703,-2.5427322e-11,-1.8184706e-12,5.3669558,5.3669558,5.3669558,0.010501763,0.6968721,0.6968721,1.0,0.65515393,5.3669558,-0.0,-0.30312788,0.0,0.7068504,0.6968721,3.0,0.0,0.0,1.0,1.0
1.0585,0.5,0.0,50000.184,1.9911021,-1.5996952,4.6439874e-09,0.7071041,0.7071022,-0.008724916,-0.008966535,0.7070018,-0.008723654,-102.93297,-168.13727,-168.13727,98.228806,105.488434,0.0,102.1646,157.155,1.0,1.0,0.708458,5.4763317,0.81223357,1.0,-36.521454,139.45442,-53.0209,221.15817,-2.8949315e-11,-1.8195933e-12,5.4763317,5.4763317,5.4763317,0.010582873,0.69683605,0.69683605,1.0,0.81223357,5.4763317,-0.0,-0.30316398,0.0,0.7068504,0.69683605,3.0,0.0,0.0,1.0,1.0
1.059,0.5,0.0,50000.184,2.0383952,-1.5997951,2.7067514e-08,0.70710474,0.7071029,-0.0086435145,-0.008884711,0.7070032,-0.008642274,-91.21492,-149.83188,-149.83188,98.228806,94.09133,0.0,102.1646,157.155,1.0,1.0,0.7084563,5.5857043,0.9693132,1.0,-51.59403,142.80894,-77.26488,227.09676,-3.196669e-11,-1.8038199e-12,5.5857043,5.5857043,5.5857043,0.010664203,0.6968006,0.6968006,1.0,0.9693132,5.5857043,-0.0,-0.3031994,0.0,0.7068504,0.6968006,3.0,0.0,0.0,1.0,1.0
1.0595,0.5,0.0,50000.184,2.085447,-1.5997951,2.7067514e-08,0.70710534,0.70710355,-0.008561892,-0.008802662,0.7070046,-0.008560673,-78.40495,-129.73251,-129.73251,98.228806,81.56784,0.0,102.1646,157.155,1.0,1.0,0.7084545,5.6950727,1.1263928,1.0,-66.048294,144.45325,-100.58268,230.31519,-3.3731008e-11,-1.7845061e-12,5.6950727,5.6950727,5.6950727,0.010745807,0.69676584,0.69676584,1.0,1.1263928,5.6950727,-0.0,-0.3032342,0.0,0.7068504,0.69676584,3.0,0.0,0.0,1.0,1.0
1.06,0.5,0.0,50000.184,2.1322556,-1.5997951,2.7067514e-08,0.70710593,0.70710427,-0.008480056,-0.008720386,0.707006,-0.008478858,-64.65655,-108.08004,-108.08004,98.228806,68.06801,0.0,102.1646,157.155,1.0,1.0,0.7084527,5.8044376,1.2834724,1.0,-79.711235,144.36778,-122.69515,230.77519,-3.4655927e-11,-1.7489729e-12,5.8044376,5.8044376,5.8044376,0.010827643,0.6967317,0.6967317,1.0,1.2834724,5.8044376,-0.0,-0.3032683,0.0,0.7068504,0.6967317,3.0,0.0,0.0,1.0,1.0
1.0605,0.5,0.0,50000.184,2.1788187,-1.5997951,2.7067514e-08,0.70710653,0.7071049,-0.008398009,-0.0086378995,0.70700735,-0.008396831,-50.134396,-85.13389,-85.13389,98.228806,53.753555,0.0,102.1646,157.155,1.0,1.0,0.708451,5.9137993,1.4405521,1.0,-92.41934,142.55374,-143.33762,228.47151,-3.4538383e-11,-1.7139109e-12,5.9137993,5.9137993,5.9137993,0.010909702,0.6966982,0.6966982,1.0,1.4405521,5.9137993,-0.0,-0.30330178,0.0,0.7068504,0.6966982,3.0,0.0,0.0,1.0,1.0
1.061,0.5,0.0,50000.184,2.225135,-1.5997951,2.7067514e-08,0.70710707,0.7071056,-0.008315758,-0.008555185,0.7070087,-0.008314601,-35.012413,-61.168938,-61.168938,98.228806,38.795925,0.0,102.1646,157.155,1.0,1.0,0.7084491,6.0231576,1.5976317,1.0,-104.02056,139.03297,-162.26303,223.43198,-3.4319957e-11,-1.6814702e-12,6.0231576,6.0231576,6.0231576,0.010992025,0.69666535,0.69666535,1.0,1.5976317,6.0231576,-0.0,-0.30333462,0.0,0.7068504,0.69666535,3.0,0.0,0.0,1.0,1.0
