Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0615,0.5,0.0,50000.184,2.271203,-1.5997951,2.7067514e-08,0.70710766,0.70710623,-0.008233307,-0.008472265,0.70701003,-0.008232171,-19.47169,-36.47221,-36.47221,98.228806,23.374239,0.0,102.1646,157.155,1.0,1.0,0.7084474,6.132512,1.7547114,1.0,-114.3761,133.8478,-179.24496,215.71718,-3.3718434e-11,-1.6385757e-12,6.132512,6.132512,6.132512,0.01107455,0.69663316,0.69663316,1.0,1.7547114,6.132512,-0.0,-0.3033668,0.0,0.7068504,0.69663316,3.0,0.0,0.0,1.0,1.0
1.062,0.5,0.0,50000.18,2.3170204,-1.5997951,2.7067514e-08,0.70710826,0.7071069,-0.00815066,-0.008389139,0.7070114,-0.008149545,-3.6982877,-11.339461,-11.339461,98.228806,7.673143,0.0,102.1646,157.155,1.0,1.0,0.70844555,6.2418637,1.911791,1.0,-123.36209,127.06038,-194.08023,205.4197,-3.301928e-11,-1.6026898e-12,6.2418637,6.2418637,6.2418637,0.01115731,0.6966016,0.6966016,1.0,1.911791,6.2418637,-0.0,-0.30339837,0.0,0.7068504,0.6966016,3.0,0.0,0.0,1.0,1.0
1.0625,0.5,0.0,50000.18,2.3625855,-1.5997951,2.7067514e-08,0.7071088,0.70710754,-0.008067825,-0.008305808,0.7070127,-0.008066729,12.118965,13.928389,13.928389,98.228806,-8.119394,0.0,102.1646,157.155,1.0,1.0,0.7084437,0.06802719,2.0688705,1.0,-130.8711,118.75212,-206.59143,192.66304,-3.259594e-11,-1.5734461e-12,0.06802719,0.06802719,0.06802719,0.011240296,0.69657075,0.69657075,1.0,2.0688705,0.06802719,-0.0,-0.30342925,0.0,0.7068504,0.69657075,3.0,0.0,0.0,1.0,1.0
1.063,0.5,0.0,50000.18,2.4078965,-1.5997951,2.7067514e-08,0.70710933,0.7071082,-0.007984804,-0.008222274,0.7070141,-0.007983728,27.790743,39.02884,39.02884,98.228806,-23.814335,0.0,102.1646,157.155,1.0,1.0,0.7084419,0.17737278,2.2259502,1.0,-136.81332,109.02258,-216.62897,177.60013,-3.1487268e-11,-1.5587046e-12,0.17737278,0.17737278,0.17737278,0.0113234725,0.6965405,0.6965405,1.0,2.2259502,0.17737278,-0.0,-0.30345953,0.0,0.7068504,0.6965405,3.0,0.0,0.0,1.0,1.0
1.0635,0.5,0.0,50000.18,2.452952,-1.5997951,2.7067514e-08,0.70710987,0.7071088,-0.007901603,-0.008138555,0.7070154,-0.007900547,43.12948,63.661434,63.661434,98.228806,-39.22383,0.0,102.1646,157.155,1.0,1.0,0.70844007,0.2867155,2.38303,1.0,-141.11778,97.988304,-224.07288,160.41144,-2.9544343e-11,-1.5356655e-12,0.2867155,0.2867155,0.2867155,0.011406871,0.6965109,0.6965109,1.0,2.38303,0.2867155,-0.0,-0.30348912,0.0,0.7068504,0.6965109,3.0,0.0,0.0,1.0,1.0
1.064,0.5,0.0,50000.18,2.4977503,-1.5997951,2.7067514e-08,0.7071104,0.70710945,-0.007818228,-0.008054657,0.7070167,-0.007817192,57.951622,87.53136,87.53136,98.228806,-54.163475,0.0,102.1646,157.155,1.0,1.0,0.7084382,0.39605543,2.5401096,1.0,-143.73308,85.781456,-228.83424,141.30289,-2.912817e-11,-1.5063578e-12,0.39605543,0.39605543,0.39605543,0.011490474,0.69648194,0.69648194,1.0,2.5401096,0.39605543,-0.0,-0.3035181,0.0,0.7068504,0.69648194,3.0,0.0,0.0,1.0,1.0
1.0645,0.5,0.0,50000.18,2.5422895,-1.5997951,2.7067514e-08,0.70711094,0.70711,-0.007734682,-0.0079705585,0.707018,-0.007733666,72.07981,110.35294,110.35294,98.228806,-68.4545,0.0,102.1646,157.155,1.0,1.0,0.70843637,0.5053927,2.697189,1.0,-144.628,72.5482,-230.8563,120.50334,-3.013708e-11,-1.4732029e-12,0.5053927,0.5053927,0.5053927,0.011574252,0.69645363,0.69645363,1.0,2.697189,0.5053927,-0.0,-0.3035464,0.0,0.7068504,0.69645363,3.0,0.0,0.0,1.0,1.0
1.065,0.5,0.0,50000.18,2.586568,-1.5997951,2.7067514e-08,0.7071115,0.70711064,-0.0076509714,-0.007886296,0.7070193,-0.0076499744,85.345024,131.85313,131.85313,98.228806,-81.92593,0.0,102.1646,157.155,1.0,1.0,0.70843446,0.6147273,2.8542688,1.0,-143.79199,58.44697,-230.11499,98.261856,-3.0819895e-11,-1.4388445e-12,0.6147273,0.6147273,0.6147273,0.0116582485,0.6964259,0.6964259,1.0,2.8542688,0.6147273,-0.0,-0.30357406,0.0,0.7068504,0.6964259,3.0,0.0,0.0,1.0,1.0
1.0655,0.5,0.0,50000.18,2.6305842,-1.5997951,2.7067514e-08,0.70711195,0.70711124,-0.0075671007,-0.0078018643,0.70702064,-0.0075661233,97.58857,151.77467,151.77467,98.228806,-94.41659,0.0,102.1646,157.155,1.0,1.0,0.7084326,0.7240595,3.0113485,1.0,-141.23514,43.646572,-226.61942,74.844734,-3.013518e-11,-1.4011055e-12,0.7240595,0.7240595,0.7240595,0.011742429,0.6963989,0.6963989,1.0,3.0113485,0.7240595,-0.0,-0.3036011,0.0,0.7068504,0.6963989,3.0,0.0,0.0,1.0,1.0
1.066,0.5,0.0,50000.18,2.6743364,-1.5997951,2.7067514e-08,0.7071125,0.70711184,-0.0074830754,-0.0077172667,0.7070219,-0.007482117,108.664,169.87927,169.87927,98.228806,-105.77708,0.0,102.1646,157.155,1.0,1.0,0.70843077,0.83338934,3.168428,1.0,-136.98814,28.324154,-220.41158,50.5323,-2.9097048e-11,-1.3632497e-12,0.83338934,0.83338934,0.83338934,0.011826793,0.6963725,0.6963725,1.0,3.168428,0.83338934,-0.0,-0.30362746,0.0,0.7068504,0.6963725,3.0,0.0,0.0,1.0,1.0
1.0665,0.5,0.0,50000.18,2.7178228,-1.5997951,2.7067514e-08,0.70711297,0.7071124,-0.0073988996,-0.0076325135,0.7070232,-0.0073979604,118.43885,185.95036,185.95036,98.228806,-115.87152,0.0,102.1646,157.155,1.0,1.0,0.70842886,0.94271684,3.3255076,1.0,-131.10194,12.66309,-211.56593,25.61556,-2.7585404e-11,-1.324556e-12,0.94271684,0.94271684,0.94271684,0.011911308,0.6963468,0.6963468,1.0,3.3255076,0.94271684,-0.0,-0.3036532,0.0,0.7068504,0.6963468,3.0,0.0,0.0,1.0,1.0
1.067,0.5,0.0,50000.18,2.7610424,-1.5997951,2.7067514e-08,0.70711344,0.70711297,-0.0073145786,-0.0075475983,0.70702446,-0.0073136585,126.79624,199.79576,199.79576,98.228806,-124.57921,0.0,102.1646,157.155,1.0,1.0,0.708427,1.0520421,3.4825873,1.0,-123.64703,-3.1492064,-200.18849,0.39273664,-2.577003e-11,-1.2848283e-12,1.0520421,1.0520421,1.0520421,0.0119960215,0.6963217,0.6963217,1.0,3.4825873,1.0520421,-0.0,-0.3036783,0.0,0.7068504,0.6963217,3.0,0.0,0.0,1.0,1.0
1.0675,0.5,0.0,50000.18,2.8039932,-1.5997951,2.7067514e-08,0.7071139,0.7071135,-0.007230118,-0.007462537,0.7070257,-0.007229216,133.63625,211.2499,211.2499,98.228806,-131.79602,0.0,102.1646,157.155,1.0,1.0,0.7084251,1.1613654,3.639667,1.0,-114.712715,-18.923532,-186.41556,-24.834333,-2.4353877e-11,-1.2454838e-12,1.1613654,1.1613654,1.1613654,0.01208089,0.6962972,0.6962972,1.0,3.639667,1.1613654,-0.0,-0.30370274,0.0,0.7068504,0.6962972,3.0,0.0,0.0,1.0,1.0
1.068,0.5,0.0,50000.18,2.8466737,-1.5997951,2.7067514e-08,0.7071144,0.70711404,-0.0071455217,-0.0073773144,0.70702696,-0.0071446383,138.8771,220.17586,220.17586,98.228806,-137.43567,0.0,102.1646,157.155,1.0,1.0,0.7084232,1.2706866,3.7967465,1.0,-104.405945,-34.471153,-170.41208,-49.76378,-2.3148114e-11,-1.2070672e-12,1.2706866,1.2706866,1.2706866,0.012165935,0.69627345,0.69627345,1.0,3.7967465,1.2706866,-0.0,-0.30372655,0.0,0.7068504,0.69627345,3.0,0.0,0.0,1.0,1.0
1.0685,0.5,0.0,50000.18,2.8890824,-1.5997951,2.7067514e-08,0.7071148,0.7071146,-0.007060795,-0.0072919666,0.7070282,-0.0070599304,142.45619,226.46698,226.46698,98.228806,-141.43079,0.0,102.1646,157.155,1.0,1.0,0.7084213,1.380006,3.9538262,1.0,-92.85012,-49.606068,-152.36964,-74.09733,-2.2448488e-11,-1.2044936e-12,1.380006,1.380006,1.380006,0.012251123,0.69625026,0.69625026,1.0,3.9538262,1.380006,-0.0,-0.30374974,0.0,0.7068504,0.69625026,3.0,0.0,0.0,1.0,1.0
1.069,0.5,0.0,50000.18,2.9312181,-1.5997951,2.7067514e-08,0.7071153,0.7071151,-0.006975943,-0.007206472,0.70702946,-0.0069750967,144.33075,230.0481,230.0481,98.228806,-143.73364,0.0,102.1646,157.155,1.0,1.0,0.7084193,1.4893235,4.1109056,1.0,-80.18354,-64.14722,-132.50424,-97.54385,-2.134773e-11,-1.4453737e-12,1.4893235,1.4893235,1.4893235,0.012336463,0.6962277,0.6962277,1.0,4.1109056,1.4893235,-0.0,-0.30377227,0.0,0.7068504,0.6962277,3.0,0.0,0.0,1.0,1.0
1.0695,0.5,0.0,50000.18,2.9730792,-1.5997951,2.7067514e-08,0.7071157,0.70711565,-0.0068909707,-0.007120859,0.7070307,-0.006890142,144.47845,230.87653,230.87653,98.228806,-144.31674,0.0,102.1646,157.155,1.0,1.0,0.70841736,1.5986394,4.2679853,1.0,-66.55779,-77.92066,-111.05366,-119.82287,-2.0294643e-11,-1.9698817e-12,1.5986394,1.5986394,1.5986394,0.012421956,0.69620585,0.69620585,1.0,4.2679853,1.5986394,-0.0,-0.30379415,0.0,0.7068504,0.69620585,3.0,0.0,0.0,1.0,1.0
1.07,0.5,0.0,50000.18,3.014664,-1.5997951,2.7067514e-08,0.7071161,0.7071161,-0.0068058823,-0.0070351013,0.7070319,-0.006805072,142.89758,228.94244,228.94244,98.228806,-143.17319,0.0,102.1646,157.155,1.0,1.0,0.70841545,1.7079536,4.425065,1.0,-52.13593,-90.76166,-88.27458,-140.66786,-1.9335162e-11,-2.351276e-12,1.7079536,1.7079536,1.7079536,0.012507585,0.6961846,0.6961846,1.0,4.425065,1.7079536,-0.0,-0.3038154,0.0,0.7068504,0.6961846,3.0,0.0,0.0,1.0,1.0
1.0705,0.5,0.0,50000.18,3.055971,-1.5997951,2.7067514e-08,0.70711654,0.7071166,-0.006720684,-0.0069492366,0.70703316,-0.006719891,139.60713,224.26913,224.26913,98.228806,-140.31674,0.0,102.1646,157.155,1.0,1.0,0.7084135,1.8172663,4.5821447,1.0,-37.090508,-102.516624,-64.43962,-159.82953,-1.8710209e-11,-2.5937746e-12,1.8172663,1.8172663,1.8172663,0.012593349,0.69616395,0.69616395,1.0,4.5821447,1.8172663,-0.0,-0.30383602,0.0,0.7068504,0.69616395,3.0,0.0,0.0,1.0,1.0
1.071,0.5,0.0,50000.18,3.0969987,-1.5997951,2.7067514e-08,0.70711696,0.70711714,-0.0066353795,-0.0068632774,0.70703435,-0.0066346037,134.64651,216.91261,216.91261,98.228806,-135.78162,0.0,102.1646,157.155,1.0,1.0,0.7084115,1.9265776,4.7392244,1.0,-21.601534,-113.04498,-39.833958,-177.07866,-1.8567715e-11,-2.7471495e-12,1.9265776,1.9265776,1.9265776,0.01267926,0.696144,0.696144,1.0,4.7392244,1.9265776,-0.0,-0.303856,0.0,0.7068504,0.696144,3.0,0.0,0.0,1.0,1.0
1.0715,0.5,0.0,50000.18,3.1377463,-1.5997951,2.7067514e-08,0.7071174,0.7071176,-0.006549974,-0.0067771785,0.70703554,-0.006549216,128.07513,206.961,206.961,98.228806,-129.62213,0.0,102.1646,157.155,1.0,1.0,0.70840955,2.0358877,4.896304,1.0,-5.854313,-122.22082,-14.751996,-192.209,-1.818539e-11,-2.8352039e-12,2.0358877,2.0358877,2.0358877,0.012765276,0.6961247,0.6961247,1.0,4.896304,2.0358877,-0.0,-0.30387533,0.0,0.7071195,0.6961247,3.0,0.0,0.0,1.0,1.0
1.072,0.5,0.0,50000.18,3.178212,-1.5997951,2.7067514e-08,0.7071178,0.7071181,-0.0064644725,-0.0066909743,0.7070367,-0.006463731,119.971634,194.53342,194.53342,98.228806,-121.91202,0.0,102.1646,157.155,1.0,1.0,0.7084076,2.1451964,5.053384,1.0,9.962776,-129.93442,10.50619,-205.0396,-1.7557168e-11,-2.874087e-12,2.1451964,2.1451964,2.1451964,0.012851442,0.69610596,0.69610596,1.0,5.053384,2.1451964,-0.0,-0.30389404,0.0,0.7071195,0.69610596,3.0,0.0,0.0,1.0,1.0
1.0725,0.5,0.0,50000.18,3.2183945,-1.5997951,2.7067514e-08,0.70711815,0.7071185,-0.00637888,-0.006604672,0.70703787,-0.0063781557,110.433014,179.77863,179.77863,98.228806,-112.74355,0.0,102.1646,157.155,1.0,1.0,0.70840555,2.2545042,5.2104635,1.0,25.660526,-136.09354,35.638435,-215.41705,-1.5905277e-11,-2.8664631e-12,2.2545042,2.2545042,2.2545042,0.012937695,0.6960879,0.6960879,1.0,5.2104635,2.2545042,-0.0,-0.3039121,0.0,0.7071195,0.6960879,3.0,0.0,0.0,1.0,1.0
1.073,0.5,0.0,50000.18,3.2582924,-1.5997951,2.7067514e-08,0.7071185,0.707119,-0.006293201,-0.0065182615,0.70703906,-0.0062924935,99.5734,162.8732,162.8732,98.228806,-102.22645,0.0,102.1646,157.155,1.0,1.0,0.7084036,2.3638108,5.3675427,1.0,41.051167,-140.62457,60.344097,-223.2173,-1.4218755e-11,-2.8346427e-12,2.3638108,2.3638108,2.3638108,0.013024083,0.69607043,0.69607043,1.0,5.3675427,2.3638108,-0.0,-0.30392954,0.0,0.7071195,0.69607043,3.0,0.0,0.0,1.0,1.0
1.0735,0.5,0.0,50000.18,3.2979045,-1.5997951,2.7067514e-08,0.70711887,0.7071194,-0.0062074405,-0.0064317686,0.7070402,-0.0062067495,87.52273,144.01944,144.01944,98.228806,-90.486534,0.0,102.1646,157.155,1.0,1.0,0.70840156,2.4731166,5.5246224,1.0,55.950603,-143.47333,84.32765,-228.34709,-1.31258875e-11,-2.7945996e-12,2.4731166,2.4731166,2.4731166,0.013110561,0.6960536,0.6960536,1.0,5.5246224,2.4731166,-0.0,-0.30394635,0.0,0.7071195,0.6960536,3.0,0.0,0.0,1.0,1.0
1.074,0.5,0.0,50000.18,3.3372293,-1.5997951,2.7067514e-08,0.7071192,0.7071199,-0.0061216033,-0.006345213,0.7070413,-0.006120929,74.42516,123.44292,123.44292,98.228806,-77.66427,0.0,102.1646,157.155,1.0,1.0,0.7083996,2.5824215,5.681702,1.0,70.180626,-144.60579,107.302216,-230.74513,-1.1987902e-11,-2.7483703e-12,2.5824215,2.5824215,2.5824215,0.013197136,0.6960375,0.6960375,1.0,5.681702,2.5824215,-0.0,-0.30396253,0.0,0.7071195,0.6960375,3.0,0.0,0.0,1.0,1.0
1.0745,0.5,0.0,50000.18,3.3762658,-1.5997951,2.7067514e-08,0.7071196,0.7071203,-0.0060356944,-0.0062585496,0.70704246,-0.006035036,60.437386,101.38981,101.38981,98.228806,-63.913048,0.0,102.1646,157.155,1.0,1.0,0.70839757,2.6917257,5.838782,1.0,83.571045,-144.00842,128.993,-230.38281,-1.0907586e-11,-2.6846218e-12,2.6917257,2.6917257,2.6917257,0.013283848,0.6960219,0.6960219,1.0,5.838782,2.6917257,-0.0,-0.30397806,0.0,0.7071195,0.6960219,3.0,0.0,0.0,1.0,1.0
1.075,0.5,0.0,50000.18,3.4150126,-1.5997951,2.7067514e-08,0.7071199,0.7071207,-0.0059497184,-0.00617181,0.7070436,-0.0059490763,45.726734,78.12394,78.12394,98.228806,-49.39736,0.0,102.1646,157.155,1.0,1.0,0.70839554,2.8010292,5.9958615,1.0,95.96169,-141.68842,149.14056,-227.26451,-1.0637097e-11,-2.6181037e-12,2.8010292,2.8010292,2.8010292,0.013370618,0.696007,0.696007,1.0,5.9958615,2.8010292,-0.0,-0.303993,0.0,0.7071195,0.696007,3.0,0.0,0.0,1.0,1.0
1.0755,0.5,0.0,50000.18,3.4534683,-1.5997951,2.7067514e-08,0.70712024,0.7071211,-0.00586368,-0.0060850084,0.7070447,-0.005863054,30.469166,53.923637,53.923637,98.228806,-34.29086,0.0,102.1646,157.155,1.0,1.0,0.7083936,2.9103322,6.152941,1.0,107.204384,-137.67355,167.50395,-221.42758,-1.0753005e-11,-2.552231e-12,2.9103322,2.9103322,2.9103322,0.013457479,0.69599277,0.69599277,1.0,6.152941,2.9103322,-0.0,-0.30400726,0.0,0.7071195,0.69599277,3.0,0.0,0.0,1.0,1.0
1.076,0.5,0.0,50000.18,3.4916317,-1.5997951,2.7067514e-08,0.70712054,0.7071215,-0.005777585,-0.0059981197,0.7070458,-0.005776974,14.847192,29.078384,29.078384,98.228806,-18.77423,0.0,102.01586,157.155,1.0,1.0,0.7083915,3.0196347,0.02683541,1.0,117.16465,-132.01184,183.86351,-212.9419,-1.0999615e-11,-2.4801539e-12,3.0196347,3.0196347,3.0196347,0.013544423,0.69597906,0.69597906,1.0,0.02683541,3.0196347,-0.0,-0.3040209,0.0,0.7071195,0.69597906,3.0,0.0,0.0,1.0,1.0
1.0765,0.5,0.0,50000.18,3.529502,-1.5997951,2.7067514e-08,0.70712084,0.70712185,-0.0056914366,-0.005911199,0.7070469,-0.0056908415,-0.95233184,3.8853712,3.8853712,98.228806,-3.0330777,0.0,102.01586,157.155,1.0,1.0,0.7083894,3.128937,0.18391505,1.0,125.72337,-124.77104,198.02362,-201.90898,-1.1715796e-11,-2.414215e-12,3.128937,3.128937,3.128937,0.013631444,0.69596606,0.69596606,1.0,0.18391505,3.128937,-0.0,-0.30403394,0.0,0.7071195,0.69596606,3.0,0.0,0.0,1.0,1.0
1.077,0.5,0.0,50000.18,3.5670774,-1.5997951,2.7067514e-08,0.70712113,0.70712227,-0.0056052404,-0.0058241924,0.707048,-0.0056046606,-16.740425,-21.354053,-21.354053,98.228806,12.744314,0.0,102.01586,157.155,1.0,1.0,0.7083874,3.238239,0.3409947,1.0,132.7782,-116.037766,209.8149,-188.46085,-1.183354e-11,-2.3460713e-12,3.238239,3.238239,3.238239,0.013718556,0.69595367,0.69595367,1.0,0.3409947,3.238239,-0.0,-0.30404633,0.0,0.7071195,0.69595367,3.0,0.0,0.0,1.0,1.0
1.0775,0.5,0.0,50000.18,3.6043572,-1.5997951,2.7067514e-08,0.70712143,0.70712256,-0.0055190013,-0.005737151,0.7070491,-0.0055184364,-32.328243,-46.337994,-46.337994,98.228806,28.36923,0.0,102.01586,157.155,1.0,1.0,0.7083853,3.3475406,0.4980743,1.0,138.24472,-105.91648,219.09634,-172.75835,-1.2697514e-11,-2.2781714e-12,3.3475406,3.3475406,3.3475406,0.013805699,0.69594187,0.69594187,1.0,0.4980743,3.3475406,-0.0,-0.30405813,0.0,0.7071195,0.69594187,3.0,0.0,0.0,1.0,1.0
1.078,0.5,0.0,50000.18,3.64134,-1.5997951,2.7067514e-08,0.7071217,0.7071229,-0.0054327236,-0.005650056,0.70705014,-0.005432174,-47.529346,-70.76762,-70.76762,98.228806,43.65478,0.0,102.01586,157.155,1.0,1.0,0.70838326,3.4568424,0.65515393,1.0,142.0576,-94.52825,225.75696,-154.98933,-1.2926902e-11,-2.2105499e-12,3.4568424,3.4568424,3.4568424,0.0138929365,0.6959307,0.6959307,1.0,0.65515393,3.4568424,-0.0,-0.30406928,0.0,0.7071195,0.6959307,3.0,0.0,0.0,1.0,1.0
1.0785,0.5,0.0,50000.18,3.6780252,-1.5997951,2.7067514e-08,0.70712197,0.7071233,-0.0053464123,-0.0055629243,0.70705116,-0.0053458773,-62.161903,-94.350716,-94.350716,98.228806,58.418137,0.0,102.01586,157.155,1.0,1.0,0.7083812,3.5661442,0.81223357,1.0,144.17119,-82.009285,229.71707,-135.36635,-1.2306352e-11,-2.143127e-12,3.5661442,3.5661442,3.5661442,0.013980209,0.69592017,0.69592017,1.0,0.81223357,3.5661442,-0.0,-0.3040798,0.0,0.7071195,0.69592017,3.0,0.0,0.0,1.0,1.0
1.079,0.5,0.0,50000.18,3.714411,-1.5997951,2.7067514e-08,0.7071222,0.7071236,-0.0052600726,-0.005475761,0.70705223,-0.0052595516,-76.0509,-116.805214,-116.805214,98.228806,72.48271,0.0,102.01586,157.155,1.0,1.0,0.7083791,3.675446,0.9693132,1.0,144.56023,-68.50932,230.92934,-114.12412,-1.07326596e-11,-1.9882342e-12,3.675446,3.675446,3.675446,0.014067559,0.6959103,0.6959103,1.0,0.9693132,3.675446,-0.0,-0.30408973,0.0,0.7071195,0.6959103,3.0,0.0,0.0,1.0,1.0
1.0795,0.5,0.0,50000.18,3.7504966,-1.5997951,2.7067514e-08,0.70712245,0.70712394,-0.0051737083,-0.0053885407,0.70705324,-0.0051732017,-89.030205,-137.86252,-137.86252,98.228806,85.68027,0.0,102.01586,157.155,1.0,1.0,0.708377,3.784748,1.1263928,1.0,143.22005,-54.18984,229.37923,-91.51671,-7.9755e-12,-1.6526268e-12,3.784748,3.784748,3.784748,0.014154937,0.695901,0.695901,1.0,1.1263928,3.784748,-0.0,-0.30409902,0.0,0.7071195,0.695901,3.0,0.0,0.0,1.0,1.0
1.08,0.5,0.0,50000.18,3.786281,-1.5997951,2.7067514e-08,0.7071227,0.70712423,-0.0050873244,-0.0053013195,0.70705426,-0.005086832,-100.94455,-157.27077,-157.27077,98.228806,97.852936,0.0,102.01586,157.155,1.0,1.0,0.70837486,3.8940504,1.2834724,1.0,140.16664,-39.222095,225.08531,-67.81453,-4.5696997e-12,-1.6951335e-12,3.8940504,3.8940504,3.8940504,0.0142423725,0.6958923,0.6958923,1.0,1.2834724,3.8940504,-0.0,-0.3041077,0.0,0.7071195,0.6958923,3.0,0.0,0.0,1.0,1.0
1.0805,0.5,0.0,50000.18,3.8217635,-1.5997951,2.7067514e-08,0.7071229,0.7071245,-0.0050009256,-0.0052140336,0.7070553,-0.0050004474,-111.65143,-174.7978,-174.7978,100.26247,108.85512,0.0,102.01586,160.37254,1.0,1.0,0.7083728,4.003353,1.4405521,1.0,135.43655,-23.785131,218.0989,-43.30109,-2.6934427e-12,-1.6975131e-12,4.003353,4.003353,4.003353,0.01432984,0.6958842,0.6958842,1.0,1.4405521,4.003353,-0.0,-0.30411577,0.0,0.7071195,0.6958842,3.0,0.0,0.0,1.0,1.0
1.081,0.5,0.0,50000.18,3.8569422,-1.5997951,2.7067514e-08,0.7071231,0.70712477,-0.004914517,-0.0051267627,0.7070563,-0.0049140523,-121.02274,-190.23398,-190.23398,100.26247,118.55519,0.0,102.01586,160.37254,1.0,1.0,0.7083707,4.1126566,1.5976317,1.0,129.08632,-8.063581,208.50356,-18.269585,-8.081787e-13,-1.6810751e-12,4.1126566,4.1126566,4.1126566,0.014417344,0.6958768,0.6958768,1.0,1.5976317,4.1126566,-0.0,-0.3041232,0.0,0.7071195,0.6958768,3.0,0.0,0.0,1.0,1.0
1.0815,0.5,0.0,50000.18,3.8918169,-1.5997951,2.7067514e-08,0.70712334,0.70712507,-0.0048281024,-0.005039463,0.7070573,-0.0048276517,-128.94638,-203.3946,-203.3946,100.26247,126.83711,0.0,102.01586,160.37254,1.0,1.0,0.70836854,4.22196,1.7547114,1.0,121.19189,7.754501,196.41403,6.9805746,3.0251713e-13,-1.6533685e-12,4.22196,4.22196,4.22196,0.014504854,0.69587,0.69587,1.0,1.7547114,4.22196,-0.0,-0.30413005,0.0,0.7071195,0.69587,3.0,0.0,0.0,1.0,1.0
1.082,0.5,0.0,50000.18,3.926386,-1.5997951,2.7067514e-08,0.7071235,0.70712537,-0.0047416873,-0.0049521695,0.70705825,-0.0047412496,-135.32755,-214.12225,-214.12225,100.26247,133.60179,0.0,102.01586,160.37254,1.0,1.0,0.7083664,4.3312645,1.911791,1.0,111.84764,23.479906,181.97488,32.147366,1.2204543e-12,-1.6265154e-12,4.3312645,4.3312645,4.3312645,0.0145924175,0.6958637,0.6958637,1.0,1.911791,4.3312645,-0.0,-0.30413628,0.0,0.7071195,0.6958637,3.0,0.0,0.0,1.0,1.0
1.0825,0.5,0.0,50000.18,3.960649,-1.5997951,2.7067514e-08,0.7071237,0.7071256,-0.004655276,-0.0048648743,0.7070592,-0.0046548517,-140.08987,-222.28856,-222.28856,100.26247,138.76828,0.0,102.01586,160.37254,1.0,1.0,0.7083643,4.44057,2.0688705,1.0,101.165344,38.924526,165.35881,56.92975,2.9065277e-12,-1.5957446e-12,4.44057,4.44057,4.44057,0.014679992,0.6958581,0.6958581,1.0,2.0688705,4.44057,-0.0,-0.30414188,0.0,0.7071195,0.6958581,3.0,0.0,0.0,1.0,1.0
1.083,0.5,0.0,50000.18,3.9946048,-1.5997951,2.7067514e-08,0.7071239,0.70712584,-0.0045688734,-0.0047775423,0.70706016,-0.004568462,-143.17636,-227.79579,-227.79579,100.26247,142.27473,0.0,102.01586,160.37254,1.0,1.0,0.70836216,4.5498757,2.2259502,1.0,89.27274,53.90361,146.76453,81.03128,6.0885706e-12,-1.5608773e-12,4.5498757,4.5498757,4.5498757,0.014767596,0.6958531,0.6958531,1.0,2.2259502,4.5498757,-0.0,-0.3041469,0.0,0.7071195,0.6958531,3.0,0.0,0.0,1.0,1.0
1.0835,0.5,0.0,50000.18,4.0282526,-1.5997951,2.7067514e-08,0.70712405,0.707126,-0.0044824835,-0.0046902634,0.7070611,-0.0044820844,-144.55003,-230.57805,-230.57805,100.26247,144.07918,0.0,102.01586,160.37254,1.0,1.0,0.70836,4.659183,2.38303,1.0,76.31207,68.23795,126.4144,104.16364,8.604192e-12,-1.5170406e-12,4.659183,4.659183,4.659183,0.01485519,0.6958487,0.6958487,1.0,2.38303,4.659183,-0.0,-0.30415127,0.0,0.7071195,0.6958487,3.0,0.0,0.0,1.0,1.0
1.084,0.5,0.0,50000.18,4.061591,-1.5997951,2.7067514e-08,0.7071242,0.70712626,-0.004396111,-0.004602944,0.70706207,-0.0043957247,-144.19443,-230.60196,-230.60196,100.26247,144.15999,0.0,102.01586,160.37254,1.0,1.0,0.7083579,4.768491,2.5401096,1.0,62.438354,81.75607,104.55185,126.05012,1.07686525e-11,-1.4783537e-12,4.768491,4.768491,4.768491,0.014942786,0.69584495,0.69584495,1.0,2.5401096,4.768491,-0.0,-0.30415505,0.0,0.7071195,0.69584495,3.0,0.0,0.0,1.0,1.0
1.0845,0.5,0.0,50000.18,4.0946193,-1.5997951,2.7067514e-08,0.70712435,0.7071265,-0.004309761,-0.004515686,0.70706296,-0.0043093865,-142.11374,-227.86719,-227.86719,100.26247,142.51614,0.0,102.01586,160.37254,1.0,1.0,0.7083557,4.8778,2.697189,1.0,47.817516,94.29623,81.43834,146.42885,1.3501804e-11,-1.4340532e-12,4.8778,4.8778,4.8778,0.015030402,0.6958417,0.6958417,1.0,2.697189,4.8778,-0.0,-0.30415824,0.0,0.7071195,0.6958417,3.0,0.0,0.0,1.0,1.0
1.085,0.5,0.0,50000.18,4.127337,-1.5997951,2.7067514e-08,0.7071245,0.7071267,-0.004223437,-0.0044284207,0.70706385,-0.004223075,-138.33282,-222.40637,-222.40637,100.26247,139.16725,0.0,102.01586,160.37254,1.0,1.0,0.7083536,4.9871106,2.8542688,1.0,32.624454,105.70837,57.350346,165.05603,1.6885389e-11,-1.3891687e-12,4.9871106,4.9871106,4.9871106,0.015117995,0.69583917,0.69583917,1.0,2.8542688,4.9871106,-0.0,-0.30416083,0.0,0.7071195,0.69583917,3.0,0.0,0.0,1.0,1.0
1.0855,0.5,0.0,50000.18,4.1597433,-1.5997951,2.7067514e-08,0.7071246,0.70712686,-0.004137145,-0.004341166,0.70706475,-0.004136795,-132.89684,-214.28476,-214.28476,100.26247,134.15334,0.0,102.01586,160.37254,1.0,1.0,0.7083514,5.096422,3.0113485,1.0,17.040907,115.85593,32.57599,181.70879,2.0033957e-11,-1.3380222e-12,5.096422,5.096422,5.096422,0.015205582,0.6958372,0.6958372,1.0,3.0113485,5.096422,-0.0,-0.3041628,0.0,0.7071195,0.6958372,3.0,0.0,0.0,1.0,1.0
1.086,0.5,0.0,50000.18,4.191837,-1.5998981,1.4621124e-07,0.7071247,0.70712703,-0.0040508886,-0.0042539644,0.70706564,-0.0040505505,-125.87076,-203.59943,-203.59943,100.26247,127.53431,0.0,102.01586,160.37254,1.0,1.0,0.7083492,5.205735,3.168428,1.0,1.2532942,124.61746,7.411621,196.1878,2.1914626e-11,-1.2854188e-12,5.205735,5.205735,5.205735,0.015293157,0.6958358,0.6958358,1.0,3.168428,5.205735,-0.0,-0.3041642,0.0,0.7071195,0.6958358,3.0,0.0,0.0,1.0,1.0
1.0865,0.5,0.0,50000.184,4.223617,-1.5998981,1.4621124e-07,0.70712477,0.7071272,-0.0039646723,-0.0041667693,0.70706654,-0.003964346,-117.33859,-190.47812,-190.47812,100.26247,119.389305,0.0,102.01586,160.37254,1.0,1.0,0.708347,5.3150496,3.3255076,1.0,-14.54951,131.8881,-17.84172,208.31984,2.3319952e-11,-1.2360206e-12,5.3150496,5.3150496,5.3150496,0.015380727,0.69583505,0.69583505,1.0,3.3255076,5.3150496,-0.0,-0.30416498,0.0,0.7071195,0.69583505,3.0,0.0,0.0,1.0,1.0
1.087,0.5,0.0,50000.184,4.2550836,-1.5998981,1.4621124e-07,0.7071249,0.7071274,-0.003878501,-0.0040796325,0.70706743,-0.0038781858,-107.40236,-175.07773,-175.07773,100.26247,109.81571,0.0,102.01586,160.37254,1.0,1.0,0.7083448,5.424366,3.4825873,1.0,-30.178436,137.5808,-42.881924,217.95966,2.4399188e-11,-1.1836016e-12,5.424366,5.424366,5.424366,0.015468257,0.6958348,0.6958348,1.0,3.4825873,5.424366,-0.0,-0.30416515,0.0,0.7071195,0.6958348,3.0,0.0,0.0,1.0,1.0
1.0875,0.5,0.0,50000.184,4.286235,-1.5998981,1.4621124e-07,0.70712495,0.7071275,-0.003792379,-0.0039925557,0.70706826,-0.0037920747,-96.180885,-157.58241,-157.58241,100.26247,98.92801,0.0,102.01586,160.37254,1.0,1.0,0.7083427,5.533684,3.639667,1.0,-45.446487,141.62737,-67.40941,224.99182,2.6057186e-11,-1.1333989e-12,5.533684,5.533684,5.533684,0.015555765,0.69583523,0.69583523,1.0,3.639667,5.533684,-0.0,-0.30416477,0.0,0.7071195,0.69583523,3.0,0.0,0.0,1.0,1.0
1.088,0.5,0.0,50000.184,4.3170705,-1.5998981,1.4621124e-07,0.70712507,0.70712763,-0.0037063106,-0.003905488,0.7070691,-0.0037060175,-83.80837,-138.2014,-138.2014,100.26247,86.85642,0.0,102.01586,160.37254,1.0,1.0,0.70834047,5.643003,3.7967465,1.0,-60.17096,143.97932,-91.13071,229.3321,2.8056675e-11,-1.0798686e-12,5.643003,5.643003,5.643003,0.015643235,0.69583625,0.69583625,1.0,3.7967465,5.643003,-0.0,-0.30416375,0.0,0.7071195,0.69583625,3.0,0.0,0.0,1.0,1.0
1.0885,0.5,0.0,50000.184,4.3475895,-1.5998981,1.4621124e-07,0.7071251,0.70712775,-0.0036203004,-0.003818486,0.70706993,-0.003620018,-70.43281,-117.1665,-117.1665,100.26247,73.74533,0.0,102.01586,160.37254,1.0,1.0,0.70833826,5.7523246,3.9538262,1.0,-74.175644,144.60844,-113.76196,230.92847,2.9086764e-11,-1.0315721e-12,5.7523246,5.7523246,5.7523246,0.015730666,0.69583786,0.69583786,1.0,3.9538262,5.7523246,-0.0,-0.30416217,0.0,0.7071195,0.69583786,3.0,0.0,0.0,1.0,1.0
1.089,0.5,0.0,50000.184,4.377792,-1.5998981,1.4621124e-07,0.7071251,0.70712787,-0.003534353,-0.0037315316,0.70707077,-0.0035340812,-56.214188,-94.7293,-94.7293,100.26247,59.751564,0.0,102.01586,160.37254,1.0,1.0,0.70833606,5.8616476,4.1109056,1.0,-87.29294,143.50713,-135.03236,229.76167,2.960776e-11,-9.888333e-13,5.8616476,5.8616476,5.8616476,0.01581809,0.69584,0.69584,1.0,4.1109056,5.8616476,-0.0,-0.30416,0.0,0.7071195,0.69584,3.0,0.0,0.0,1.0,1.0
1.0895,0.5,0.0,50000.184,4.4076767,-1.5998981,1.4621124e-07,0.7071252,0.707128,-0.0034484726,-0.003644637,0.70707154,-0.003448211,-41.322624,-71.158226,-71.158226,100.26247,45.04253,0.0,102.01586,160.37254,1.0,1.0,0.70833385,5.970973,4.2679853,1.0,-99.36582,140.68845,-154.68735,225.84557,2.9484488e-11,-9.394919e-13,5.970973,5.970973,5.970973,0.015905432,0.69584274,0.69584274,1.0,4.2679853,5.970973,-0.0,-0.30415723,0.0,0.7071195,0.69584274,3.0,0.0,0.0,1.0,1.0
1.09,0.5,0.0,50000.184,4.4372425,-1.5998981,1.4621124e-07,0.70712525,0.70712805,-0.0033626636,-0.0035578094,0.7070724,-0.003362412,-25.936274,-46.735245,-46.735245,100.26247,29.794209,0.0,102.01586,160.37254,1.0,1.0,0.70833164,6.0803003,4.425065,1.0,-110.24978,136.18605,-172.49162,219.22687,2.879558e-11,-8.8940346e-13,6.0803003,6.0803003,6.0803003,0.015992746,0.69584614,0.69584614,1.0,4.425065,6.0803003,-0.0,-0.3041539,0.0,0.7071195,0.69584614,3.0,0.0,0.0,1.0,1.0
1.0905,0.5,0.0,50000.184,4.4664893,-1.5998981,1.4621124e-07,0.70712525,0.70712817,-0.0032769304,-0.003471054,0.70707315,-0.0032766887,-10.23924,-21.752558,-21.752558,100.26247,14.189047,0.0,102.01586,160.37254,1.0,1.0,0.70832944,6.1896296,4.5821447,1.0,-119.81448,130.05373,-188.23209,209.98465,2.912768e-11,-8.471358e-13,6.1896296,6.1896296,6.1896296,0.01607999,0.6958501,0.6958501,1.0,4.5821447,6.1896296,-0.0,-0.30414996,0.0,0.7071195,0.6958501,3.0,0.0,0.0,1.0,1.0
1.091,0.5,0.0,50000.184,4.4954166,-1.5998981,1.4621124e-07,0.70712525,0.7071282,-0.0031912774,-0.0033843664,0.7070739,-0.0031910455,5.580639,3.4909084,3.4909086,100.26247,-1.5862222,0.0,102.01586,160.37254,1.0,1.0,0.70832723,0.015776224,4.7392244,1.0,-127.9454,122.36475,-201.72026,198.22934,3.0259885e-11,-7.924554e-13,0.015776224,0.015776224,0.015776224,0.016167188,0.69585454,0.69585454,1.0,4.7392244,0.015776224,-0.0,-0.30414543,0.0,0.7071195,0.69585454,3.0,0.0,0.0,1.0,1.0
1.0915,0.5,0.0,50000.184,4.5240235,-1.5998981,1.4621124e-07,0.70712525,0.7071282,-0.0031057089,-0.0032977676,0.70707464,-0.0031054865,21.334038,28.693087,28.693087,100.26247,-17.342812,0.0,102.01586,160.37254,1.0,1.0,0.70832497,0.12511031,4.896304,1.0,-134.54512,113.21108,-212.7946,184.10152,3.161768e-11,-7.4569365e-13,0.12511031,0.12511031,0.12511031,0.016254308,0.6958597,0.6958597,1.0,4.896304,0.12511031,-0.0,-0.30414036,0.0,0.7071195,0.6958597,3.0,0.0,0.0,1.0,1.0
1.092,0.5,0.0,50000.184,4.5523095,-1.5998981,1.4621124e-07,0.70712525,0.70712835,-0.003020229,-0.0032112363,0.7070754,-0.0030200162,36.83241,53.552376,53.552376,100.26247,-32.892136,0.0,102.01586,160.37254,1.0,1.0,0.70832276,0.23444681,5.053384,1.0,-139.53458,102.70217,-221.32245,167.77007,3.2497793e-11,-7.0359604e-13,0.23444681,0.23444681,0.23444681,0.016341364,0.69586533,0.69586533,1.0,5.053384,0.23444681,-0.0,-0.30413467,0.0,0.7071195,0.69586533,3.0,0.0,0.0,1.0,1.0
1.0925,0.5,0.0,50000.184,4.580274,-1.5998981,1.4621124e-07,0.70712525,0.70712835,-0.0029348426,-0.0031247921,0.70707613,-0.002934639,51.890232,77.77125,77.77125,100.26247,-48.048077,0.0,102.01586,160.37254,1.0,1.0,0.7083205,0.34378582,5.2104635,1.0,-142.85394,90.96371,-227.20158,149.43034,3.283901e-11,-6.619495e-13,0.34378582,0.34378582,0.34378582,0.016428359,0.6958716,0.69587153,1.0,5.2104635,0.34378582,-0.0,-0.30412844,0.0,0.7071195,0.6958716,3.0,0.0,0.0,1.0,1.0
1.093,0.5,0.0,50000.184,4.607917,-1.5998981,1.4621124e-07,0.7071252,0.70712835,-0.0028495537,-0.0030384527,0.7070769,-0.002849359,66.32724,101.0598,101.0598,100.26247,-62.629196,0.0,102.01586,160.37254,1.0,1.0,0.7083183,0.45312744,5.3675427,1.0,-144.46336,78.13612,-230.3615,129.3017,3.3883382e-11,-6.223019e-13,0.45312744,0.45312744,0.45312744,0.016515251,0.6958784,0.6958784,1.0,5.3675427,0.45312744,-0.0,-0.3041216,0.0,0.7071195,0.6958784,3.0,0.0,0.0,1.0,1.0
1.0935,0.5,0.0,50000.184,4.6352367,-1.5998981,1.4621124e-07,0.7071252,0.7071284,-0.0027643663,-0.0029521948,0.7070776,-0.0027641805,79.97059,123.13924,123.13924,100.26247,-76.46092,0.0,102.01586,160.37254,1.0,1.0,0.708316,0.56247175,5.5246224,1.0,-144.34348,64.37289,-230.76418,107.62494,3.567295e-11,-5.8313104e-13,0.56247175,0.56247175,0.56247175,0.016602103,0.6958858,0.6958858,1.0,5.5246224,0.56247175,-0.0,-0.30411422,0.0,0.7071195,0.6958858,3.0,0.0,0.0,1.0,1.0
1.094,0.5,0.0,50000.188,4.6622334,-1.5998981,1.4621124e-07,0.7071251,0.70712847,-0.0026792851,-0.0028660367,0.7070783,-0.0026791077,92.65688,143.74522,143.74522,100.26247,-89.377625,0.0,102.01586,160.37254,1.0,1.0,0.70831376,0.6718188,5.681702,1.0,-142.49557,49.838696,-228.40463,84.659424,3.6953114e-11,-5.45144e-13,0.6718188,0.6718188,0.6718188,0.01668883,0.6958937,0.6958937,1.0,5.681702,0.6718188,-0.0,-0.3041063,0.0,0.7071195,0.6958937,3.0,0.0,0.0,1.0,1.0
1.0945,0.5,0.0,50000.188,4.6889067,-1.5998981,1.4621124e-07,0.70712507,0.7071284,-0.002594314,-0.00277998,0.707079,-0.002594145,104.23419,162.63098,162.63098,100.26247,-101.22461,0.0,102.01586,160.37254,1.0,1.0,0.70831156,0.78116864,5.838782,1.0,-138.94168,34.70748,-223.31091,60.67994,3.7423956e-11,-5.088865e-13,0.78116864,0.78116864,0.78116864,0.01677546,0.6959022,0.6959022,1.0,5.838782,0.78116864,-0.0,-0.30409777,0.0,0.7071195,0.6959022,3.0,0.0,0.0,1.0,1.0
1.095,0.5,0.0,50000.188,4.7152557,-1.5998981,1.4621124e-07,0.707125,0.7071284,-0.0025094575,-0.00269405,0.70707965,-0.0025092966,114.563835,179.57034,179.57034,100.26247,-111.85997,0.0,102.01586,160.37254,1.0,1.0,0.7083093,0.89052147,5.9958615,1.0,-133.72418,19.160349,-215.54381,35.973473,3.7291583e-11,-4.716639e-13,0.89052147,0.89052147,0.89052147,0.016862035,0.69591135,0.69591135,1.0,5.9958615,0.89052147,-0.0,-0.30408868,0.0,0.7071195,0.69591135,3.0,0.0,0.0,1.0,1.0
1.0955,0.5,0.0,50000.188,4.74128,-1.5998981,1.4621124e-07,0.7071249,0.70712835,-0.0024247195,-0.0026082068,0.70708036,-0.0024245668,123.52203,194.36037,194.36037,100.26247,-121.15628,0.0,102.01586,160.37254,1.0,1.0,0.708307,0.9998773,6.152941,1.0,-126.90544,3.3834088,-205.1961,10.835727,3.6878726e-11,-4.3473566e-13,0.9998773,0.9998773,0.9998773,0.01694849,0.69592094,0.69592094,1.0,6.152941,0.9998773,-0.0,-0.30407903,0.0,0.7071195,0.69592094,3.0,0.0,0.0,1.0,1.0
1.096,0.5,0.0,50000.188,4.76698,-1.5998981,1.4621124e-07,0.7071248,0.70712835,-0.0023401044,-0.002522494,0.707081,-0.0023399594,131.00142,206.82385,206.82385,100.26247,-129.00214,0.0,102.01586,160.37254,1.0,1.0,0.70830476,1.1092362,0.02683541,1.0,-118.56696,-12.434458,-192.39146,-14.432394,3.71707e-11,-3.9841231e-13,1.1092362,1.1092362,1.1092362,0.017034836,0.6959312,0.6959312,1.0,0.02683541,1.1092362,-0.0,-0.30406883,0.0,0.7071195,0.6959312,3.0,0.0,0.0,1.0,1.0
1.0965,0.5,0.0,50000.188,4.7923546,-1.5998981,1.4621124e-07,0.7071247,0.7071283,-0.0022556162,-0.002436906,0.7070817,-0.0022554789,136.91232,216.81142,216.81142,100.26247,-135.30347,0.0,102.01586,160.37254,1.0,1.0,0.7083025,1.2185982,0.18391505,1.0,-108.80848,-28.103851,-177.28302,-39.528385,3.8147735e-11,-3.621962e-13,1.2185982,1.2185982,1.2185982,0.017121067,0.6959419,0.6959419,1.0,0.18391505,1.2185982,-0.0,-0.30405805,0.0,0.7071195,0.6959419,3.0,0.0,0.0,1.0,1.0
1.097,0.5,0.0,50000.188,4.817403,-1.5998981,1.4621124e-07,0.7071246,0.7071283,-0.0021712591,-0.0023514233,0.7070823,-0.0021711292,141.18384,224.20325,224.20325,100.26247,-139.9847,0.0,102.01586,160.37254,1.0,1.0,0.70830023,1.3279636,0.3409947,1.0,-97.74671,-43.43713,-160.05148,-64.151764,3.98781e-11,-3.283789e-13,1.3279636,1.3279636,1.3279636,0.017207216,0.69595325,0.69595325,1.0,0.3409947,1.3279636,-0.0,-0.30404672,0.0,0.7071195,0.69595325,3.0,0.0,0.0,1.0,1.0
1.0975,0.5,0.0,50000.188,4.842126,-1.5998981,1.4621124e-07,0.7071245,0.70712817,-0.0020870373,-0.0022660869,0.7070829,-0.0020869146,143.76466,228.91066,228.91066,100.26247,-142.98964,0.0,102.01586,160.37254,1.0,1.0,0.7082979,1.4373323,0.4980743,1.0,-85.51402,-58.25064,-140.903,-88.00767,4.2393557e-11,-2.9190905e-13,1.4373323,1.4373323,1.4373323,0.017293243,0.6959652,0.6959652,1.0,0.4980743,1.4373323,-0.0,-0.30403486,0.0,0.7071195,0.6959652,3.0,0.0,0.0,1.0,1.0
1.098,0.5,0.0,50000.188,4.866522,-1.5998981,1.4621124e-07,0.70712435,0.7071281,-0.002002955,-0.002180885,0.7070835,-0.0020028392,144.62375,230.87706,230.87706,100.26247,-144.28215,0.0,102.01586,160.37254,1.0,1.0,0.7082957,1.5467043,0.65515393,1.0,-72.25682,-72.366936,-120.06668,-110.81038,4.4436226e-11,-2.6165886e-13,1.5467043,1.5467043,1.5467043,0.017379126,0.69597757,0.69597757,1.0,0.65515393,1.5467043,-0.0,-0.30402243,0.0,0.7071195,0.69597757,3.0,0.0,0.0,1.0,1.0
1.0985,0.5,0.0,50000.188,4.890591,-1.5998981,1.4621124e-07,0.70712423,0.70712805,-0.001919016,-0.0020958188,0.7070841,-0.001918907,143.75066,230.07867,230.07867,100.26247,-143.8466,0.0,102.01586,160.37254,1.0,1.0,0.70829344,1.6560799,0.81223357,1.0,-58.13377,-85.61688,-97.791916,-132.28676,4.505728e-11,-2.345563e-13,1.6560799,1.6560799,1.6560799,0.0174649,0.69599056,0.69599056,1.0,0.81223357,1.6560799,-0.0,-0.30400947,0.0,0.7071195,0.69599056,3.0,0.0,0.0,1.0,1.0
1.099,0.5,0.0,50000.188,4.9143333,-1.5998981,1.4621124e-07,0.7071241,0.7071279,-0.0018352245,-0.0020108903,0.7070847,-0.0018351222,141.15567,226.52481,226.52481,100.26247,-141.68806,0.0,102.01586,160.37254,1.0,1.0,0.7082911,1.765459,0.9693132,1.0,-43.31396,-97.841705,-74.345314,-152.17949,4.571576e-11,-2.2533275e-13,1.765459,1.765459,1.765459,0.017550547,0.69600403,0.69600403,1.0,0.9693132,1.765459,-0.0,-0.30399594,0.0,0.7071195,0.69600403,3.0,0.0,0.0,1.0,1.0
1.0995,0.5,0.0,50000.188,4.937748,-1.5998981,1.4621124e-07,0.70712394,0.7071278,-0.0017515846,-0.0019260934,0.70708525,-0.0017514888,136.86972,220.25778,220.25778,100.26247,-137.83223,0.0,102.01586,160.37254,1.0,1.0,0.70828885,1.8748417,1.1263928,1.0,-27.974846,-108.894875,-50.007584,-170.2502,4.653521e-11,-3.1105617e-13,1.8748417,1.8748417,1.8748417,0.017636044,0.6960181,0.6960181,1.0,1.1263928,1.8748417,-0.0,-0.30398187,0.0,0.7071195,0.6960181,3.0,0.0,0.0,1.0,1.0
1.1,0.5,0.0,50000.19,4.9608345,-1.5998981,1.4621124e-07,0.70712376,0.7071277,-0.0016681001,-0.0018414516,0.70708585,-0.0016680107,130.944,211.35242,211.35242,100.26247,-132.32513,0.0,102.01586,160.37254,1.0,1.0,0.7082866,1.9842281,1.2834724,1.0,-12.300115,-118.64388,-25.070126,-186.28229,4.7741453e-11,-3.7091776e-13,1.9842281,1.9842281,1.9842281,0.017721418,0.69603276,0.69603276,1.0,1.2834724,1.9842281,-0.0,-0.30396727,0.0,0.7071195,0.69603276,3.0,0.0,0.0,1.0,1.0
1.1005,0.5,0.0,50000.19,4.9835935,-1.5998981,1.4621124e-07,0.70712364,0.7071276,-0.0015847754,-0.0017569787,0.7070864,-0.001584692,123.44932,199.91513,199.91513,100.26247,-125.232574,0.0,102.01586,160.37254,1.0,1.0,0.70828426,2.0936184,1.4405521,1.0,3.5224829,-126.9718,0.16842136,-200.08356,4.951969e-11,-4.0287408e-13,2.0936184,2.0936184,2.0936184,0.017806653,0.6960479,0.6960479,1.0,1.4405521,2.0936184,-0.0,-0.30395213,0.0,0.70733917,0.6960479,3.0,0.0,0.0,1.0,1.0
1.101,0.5,0.0,50000.19,5.006024,-1.5998981,1.4621124e-07,0.70712346,0.70712745,-0.0015016141,-0.0016726649,0.7070869,-0.0015015366,114.47533,186.08269,186.08269,100.26247,-116.639366,0.0,102.01586,160.37254,1.0,1.0,0.708282,2.2030127,1.5976317,1.0,19.303398,-133.77872,25.405767,-211.48845,5.1866178e-11,-4.1730898e-13,2.2030127,2.2030127,2.2030127,0.01789172,0.6960636,0.6960636,1.0,1.5976317,2.2030127,-0.0,-0.30393645,0.0,0.70733917,0.6960636,3.0,0.0,0.0,1.0,1.0
1.1015,0.5,0.0,50000.19,5.028126,-1.5998981,1.4621124e-07,0.7071232,0.70712733,-0.0014186203,-0.0015884837,0.70708746,-0.0014185486,104.12939,170.02055,170.02055,100.26247,-106.64834,0.0,102.01586,160.37254,1.0,1.0,0.7082797,2.3124108,1.7547114,1.0,34.853554,-138.98294,50.339592,-220.36014,5.4088373e-11,-4.183731e-13,2.3124108,2.3124108,2.3124108,0.017976671,0.6960798,0.6960798,1.0,1.7547114,2.3124108,-0.0,-0.3039202,0.0,0.70733917,0.6960798,3.0,0.0,0.0,1.0,1.0
1.102,0.5,0.0,50000.19,5.0498996,-1.5998981,1.4621124e-07,0.70712304,0.70712715,-0.0013357981,-0.0015044959,0.707088,-0.0013357318,92.535324,151.92093,151.92093,100.26247,-95.379036,0.0,102.01586,160.37254,1.0,1.0,0.7082774,2.4218128,1.911791,1.0,49.986595,-142.52193,74.67116,-226.59209,5.5476217e-11,-4.1031168e-13,2.4218128,2.4218128,2.4218128,0.018061455,0.69609654,0.69609654,1.0,1.911791,2.4218128,-0.0,-0.30390346,0.0,0.70733917,0.69609654,3.0,0.0,0.0,1.0,1.0
1.1025,0.5,0.0,50000.19,5.071344,-1.5998981,1.4621124e-07,0.70712286,0.707127,-0.0012531511,-0.0014206741,0.70708853,-0.0012530903,79.83195,132.00046,132.00046,100.26247,-82.966385,0.0,102.01586,160.37254,1.0,1.0,0.7082751,2.5312192,2.0688705,1.0,64.52114,-144.35309,98.108894,-230.10934,5.6542077e-11,-3.896281e-13,2.5312192,2.5312192,2.5312192,0.018146062,0.6961138,0.6961138,1.0,2.0688705,2.5312192,-0.0,-0.3038862,0.0,0.70733917,0.6961138,3.0,0.0,0.0,1.0,1.0
1.103,0.5,0.0,50000.19,5.0924597,-1.5998981,1.4621124e-07,0.7071226,0.7071268,-0.0011706835,-0.0013370212,0.707089,-0.0011706278,66.171364,110.49763,110.49763,100.26247,-69.559,0.0,102.01586,160.37254,1.0,1.0,0.7082728,2.6406295,2.2259502,1.0,78.28295,-144.45432,120.371895,-230.86952,5.759528e-11,-3.6709627e-13,2.6406295,2.6406295,2.6406295,0.018230539,0.6961316,0.6961316,1.0,2.2259502,2.6406295,-0.0,-0.30386838,0.0,0.70733917,0.6961316,3.0,0.0,0.0,1.0,1.0
1.1035,0.5,0.0,50000.19,5.1132455,-1.5998981,1.4621124e-07,0.7071224,0.7071266,-0.001088399,-0.0012535402,0.7070895,-0.0010883482,51.7172,87.66994,87.66994,100.26247,-55.31746,0.0,102.01586,160.37254,1.0,1.0,0.7082705,2.7500443,2.38303,1.0,91.10701,-142.8242,141.19327,-228.8632,5.822832e-11,-3.3367116e-13,2.7500443,2.7500443,2.7500443,0.018314837,0.69614995,0.69614995,1.0,2.38303,2.7500443,-0.0,-0.30385005,0.0,0.70733917,0.69614995,3.0,0.0,0.0,1.0,1.0
1.104,0.5,0.0,50000.19,5.1337028,-1.5998981,1.4621124e-07,0.70712215,0.70712644,-0.0010063014,-0.0011702618,0.70708996,-0.0010062555,36.642605,63.7908,63.7908,100.26247,-40.412365,0.0,102.01586,160.37254,1.0,1.0,0.7082682,2.8594632,2.5401096,1.0,102.8395,-139.4821,160.32333,-224.11414,5.900877e-11,-2.9435528e-13,2.8594632,2.8594632,2.8594632,0.01839896,0.6961688,0.6961688,1.0,2.5401096,2.8594632,-0.0,-0.30383122,0.0,0.70733917,0.6961688,3.0,0.0,0.0,1.0,1.0
1.1045,0.5,0.0,50000.19,5.1538296,-1.5998981,1.4621124e-07,0.7071219,0.70712626,-0.00092439464,-0.0010871603,0.70709044,-0.0009243535,21.1282,39.14626,39.14626,100.26247,-25.0223,0.0,102.01586,160.37254,1.0,1.0,0.70826596,2.9688866,2.697189,1.0,113.339676,-134.46788,177.53268,-216.67896,5.92283e-11,-2.5598295e-13,2.9688866,2.9688866,2.9688866,0.018482903,0.69618815,0.69618815,1.0,2.697189,2.9688866,-0.0,-0.30381185,0.0,0.70733917,0.69618815,3.0,0.0,0.0,1.0,1.0
1.105,0.5,0.0,50000.195,5.1736274,-1.5998981,1.4621124e-07,0.7071217,0.707126,-0.00084268255,-0.0010042463,0.70709085,-0.0008426458,5.359917,14.031606,14.031606,100.26247,-9.331697,0.0,102.01586,160.37254,1.0,1.0,0.70826364,3.0783145,2.8542688,1.0,122.481514,-127.84143,192.61484,-206.64644,5.8572404e-11,-2.1954468e-13,3.0783145,3.0783145,3.0783145,0.018566674,0.69620806,0.69620806,1.0,2.8542688,3.0783145,-0.0,-0.30379194,0.0,0.70733917,0.69620806,3.0,0.0,0.0,1.0,1.0
1.1055,0.5,0.0,50000.195,5.1930957,-1.5998981,1.4621124e-07,0.70712143,0.7071258,-0.00076116883,-0.0009215254,0.70709133,-0.0007611364,-10.473239,-11.252196,-11.252196,100.26247,6.4713774,0.0,102.01586,160.37254,1.0,1.0,0.7082614,3.187747,3.0113485,1.0,130.15527,-119.68204,205.38878,-194.13658,5.686542e-11,-1.8065608e-13,3.187747,3.187747,3.187747,0.018650262,0.69622844,0.69622844,1.0,3.0113485,3.187747,-0.0,-0.30377156,0.0,0.70733917,0.69622844,3.0,0.0,0.0,1.0,1.0
1.106,0.5,0.0,50000.195,5.212234,-1.5998981,1.4621124e-07,0.70712113,0.7071256,-0.00067985733,-0.0008389978,0.70709175,-0.00067982904,-26.181444,-36.402092,-36.402092,100.26247,22.197472,0.0,102.01586,160.37254,1.0,1.0,0.70825905,3.2971842,3.168428,1.0,136.26877,-110.087326,215.70114,-179.29904,5.425391e-11,-1.5321736e-13,3.2971842,3.2971842,3.2971842,0.018733671,0.69624937,0.69624937,1.0,3.168428,3.2971842,-0.0,-0.30375063,0.0,0.70733917,0.69624937,3.0,0.0,0.0,1.0,1.0
1.1065,0.5,0.0,50000.195,5.2310424,-1.5998981,1.4621124e-07,0.7071209,0.7071253,-0.0005987517,-0.00075666077,0.70709217,-0.0005987274,-41.576336,-61.116573,-61.116573,100.26247,37.65802,0.0,102.01586,160.37254,1.0,1.0,0.7082568,3.406626,3.3255076,1.0,140.74852,-99.17218,223.428,-162.31143,5.061139e-11,-1.2575897e-13,3.406626,3.406626,3.406626,0.018816886,0.69627076,0.69627076,1.0,3.3255076,3.406626,-0.0,-0.3037292,0.0,0.70733917,0.69627076,3.0,0.0,0.0,1.0,1.0
1.107,0.5,0.0,50000.195,5.2495213,-1.5998981,1.4621124e-07,0.7071206,0.7071251,-0.00051785575,-0.0006745284,0.7070926,-0.0005178352,-56.47327,-85.0993,-85.0993,100.26247,52.667595,0.0,102.01586,160.37254,1.0,1.0,0.70825446,3.5160725,3.4825873,1.0,143.54059,-87.06732,228.47643,-143.37712,4.6728718e-11,-1.03511634e-13,3.5160725,3.5160725,3.5160725,0.018899893,0.6962927,0.6962927,1.0,3.4825873,3.5160725,-0.0,-0.30370727,0.0,0.70733917,0.6962927,3.0,0.0,0.0,1.0,1.0
1.1075,0.5,0.0,50000.195,5.2676697,-1.5998981,1.4621124e-07,0.7071203,0.7071248,-0.0004371731,-0.00059262716,0.707093,-0.00043715618,-70.69354,-108.06264,-108.06264,100.26247,67.04615,0.0,102.01586,160.37254,1.0,1.0,0.7082522,3.6255238,3.639667,1.0,144.61131,-73.91776,230.78557,-122.72293,4.220591e-11,-7.8611976e-14,3.6255238,3.6255238,3.6255238,0.018982746,0.69631517,0.69631517,1.0,3.639667,3.6255238,-0.0,-0.30368486,0.0,0.70733917,0.69631517,3.0,0.0,0.0,1.0,1.0
1.108,0.5,0.0,50000.195,5.2854886,-1.5998981,1.4621124e-07,0.70712,0.7071246,-0.00035670746,-0.00051093893,0.70709336,-0.000356694,-84.066505,-129.73111,-129.73111,102.79145,80.62116,0.0,102.01586,164.42845,1.0,1.0,0.70824987,3.73498,3.7967465,1.0,143.9476,-59.881096,230.32741,-100.59629,3.7065857e-11,-5.271247e-14,3.73498,3.73498,3.73498,0.019065345,0.69633806,0.69633806,1.0,3.7967465,3.73498,-0.0,-0.3036619,0.0,0.70733917,0.69633806,3.0,0.0,0.0,1.0,1.0
1.1085,0.5,0.0,50000.195,5.302978,-1.5998981,1.4621124e-07,0.7071197,0.70712435,-0.00027646252,-0.00042943607,0.7070937,-0.00027645237,-96.43166,-149.84474,-149.84474,102.79145,93.22971,0.0,102.01586,164.42845,1.0,1.0,0.70824754,3.8444414,3.9538262,1.0,141.55722,-45.125557,227.1071,-77.26236,3.1327288e-11,-3.0441514e-14,3.8444414,3.8444414,3.8444414,0.019147761,0.69636154,0.69636154,1.0,3.9538262,3.8444414,-0.0,-0.3036385,0.0,0.70733917,0.69636154,3.0,0.0,0.0,1.0,1.0
1.109,0.5,0.0,50000.195,5.3201375,-1.5998981,1.4621124e-07,0.7071194,0.70712405,-0.00019644186,-0.0003481913,0.70709413,-0.00019643483,-107.640564,-168.1621,-168.1621,102.79145,104.72043,0.0,102.01586,164.42845,1.0,1.0,0.7082453,3.9539077,4.1109056,1.0,137.46861,-29.828056,221.16292,-53.000816,2.6266142e-11,-1.2303902e-14,3.9539077,3.9539077,3.9539077,0.019229984,0.69638544,0.69638544,1.0,4.1109056,3.9539077,-0.0,-0.30361456,0.0,0.70733917,0.69638544,3.0,0.0,0.0,1.0,1.0
1.1095,0.5,0.0,50000.195,5.336968,-1.5998981,1.4621124e-07,0.7071191,0.70712376,-0.00011664911,-0.00026714426,0.7070945,-0.000116645046,-117.55857,-184.46327,-184.46327,102.79145,114.95532,0.0,102.01586,164.42845,1.0,1.0,0.70824295,4.0633793,4.2679853,1.0,131.7306,-14.172038,212.5658,-28.102533,2.1875468e-11,1.6665473e-14,4.0633793,4.0633793,4.0633793,0.019311972,0.6964099,0.6964099,1.0,4.2679853,4.0633793,-0.0,-0.30359015,0.0,0.70733917,0.6964099,3.0,0.0,0.0,1.0,1.0
1.11,0.5,0.0,50000.2,5.353468,-1.5998981,1.4621124e-07,0.70711875,0.70712346,-3.7087822e-05,-0.00018634346,0.7070948,-3.7086567e-05,-126.06654,-198.55247,-198.55247,102.79145,123.81145,0.0,102.01586,164.42845,1.0,1.0,0.70824075,4.172856,4.425065,1.0,124.411835,1.6547098,201.41855,-2.8660707,1.686034e-11,3.7437166e-14,4.172856,4.172856,4.172856,0.019393746,0.6964348,0.6964348,1.0,4.425065,4.172856,-0.0,-0.30356523,0.0,0.70733917,0.6964348,3.0,0.0,0.0,1.0,1.0
1.1105,0.5,0.0,50000.2,5.369639,-1.5998981,1.4621124e-07,0.7071184,0.70712316,4.223844e-05,-0.00010575266,0.70709515,4.223705e-05,-133.0622,-210.26042,-210.26042,102.79145,131.18234,0.0,102.01586,164.42845,1.0,1.0,0.7082384,4.2823377,4.5821447,1.0,115.59988,17.462313,187.85452,22.405886,1.2140661e-11,5.750315e-14,4.2823377,4.2823377,4.2823377,0.019475317,0.6964602,0.6964602,1.0,4.5821447,4.2823377,-0.0,-0.30353984,0.0,0.70733917,0.6964602,3.0,0.0,0.0,1.0,1.0
1.111,0.5,0.0,50000.2,5.3854804,-1.5998981,1.4621124e-07,0.7071181,0.70712286,0.000121326106,-2.5407084e-05,0.70709544,0.00012132223,-138.46136,-219.44632,-219.44632,102.79145,136.97939,0.0,102.01586,164.42845,1.0,1.0,0.70823616,4.3918247,4.7392244,1.0,105.40029,33.061077,172.03616,47.41016,7.978647e-12,1.8339995e-13,4.3918247,4.3918247,4.3918247,0.019556625,0.69648606,0.69648606,1.0,4.7392244,4.3918247,-0.0,-0.30351394,0.0,0.70733917,0.69648606,3.0,0.0,0.0,1.0,1.0
1.1115,0.5,0.0,50000.2,5.4009924,-1.5998981,1.4621124e-07,0.70711774,0.70712256,0.0002001717,5.4695352e-05,0.7070958,0.00020016548,-142.19907,-225.99963,-225.99963,102.79145,141.13277,0.0,102.01586,164.42845,1.0,1.0,0.7082339,4.5013175,4.896304,1.0,93.93528,48.263783,154.15291,71.84672,4.3975782e-12,9.0480184e-13,4.5013175,4.5013175,4.5013175,0.019637747,0.6965124,0.6965124,1.0,4.896304,4.5013175,-0.0,-0.3034876,0.0,0.70733917,0.6965124,3.0,0.0,0.0,1.0,1.0
1.112,0.5,0.0,50000.2,5.4161754,-1.5998981,1.4621124e-07,0.7071174,0.7071222,0.0002787717,0.00013457007,0.7070961,0.00027876333,-144.23018,-229.84137,-229.84137,102.79145,143.59242,0.0,102.01586,164.42845,1.0,1.0,0.70823157,4.6108155,5.053384,1.0,81.34227,62.887905,134.4191,95.42227,1.1374254e-12,1.5840092e-12,4.6108155,4.6108155,4.6108155,0.019718628,0.6965393,0.6965393,1.0,5.053384,4.6108155,-0.0,-0.30346075,0.0,0.70733917,0.6965393,3.0,0.0,0.0,1.0,1.0
1.1125,0.5,0.0,50000.2,5.43103,-1.5998981,1.4621124e-07,0.707117,0.7071219,0.0003571227,0.00021420253,0.7070964,0.0003571123,-144.5301,-230.92506,-230.92506,102.79145,144.3286,0.0,102.01586,164.42845,1.0,1.0,0.7082293,4.7203193,5.2104635,1.0,67.77227,76.757835,113.071266,117.8538,-2.2079322e-12,2.0485063e-12,4.7203193,4.7203193,4.7203193,0.019799268,0.6965666,0.6965666,1.0,5.2104635,4.7203193,-0.0,-0.30343342,0.0,0.70733917,0.6965666,3.0,0.0,0.0,1.0,1.0
