Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.113,0.5,0.0,50000.2,5.445555,-1.5999861,1.2046958e-07,0.70711666,0.70712155,0.00043522127,0.0002935558,0.70709664,0.00043520896,-143.09499,-229.23734,-229.23734,102.79145,143.33221,0.0,102.01586,164.42845,1.0,1.0,0.70822704,4.8298283,5.3675427,1.0,53.388027,89.706955,90.365395,138.87193,-4.361672e-12,2.3726828e-12,4.8298283,4.8298283,4.8298283,0.019879654,0.69659436,0.69659436,1.0,5.3675427,4.8298283,-0.0,-0.30340564,0.0,0.70733917,0.69659436,3.0,0.0,0.0,1.0,1.0
1.1135,0.5,0.0,50000.2,5.459752,-1.5999861,1.2046958e-07,0.70711625,0.7071212,0.0005130639,0.0003726843,0.70709693,0.0005130499,-139.9418,-224.79802,-224.79802,102.79145,140.61499,0.0,102.01586,164.42845,1.0,1.0,0.7082248,4.9393435,5.5246224,1.0,38.362114,101.57969,66.57381,158.22421,-4.416278e-12,2.593847e-12,4.9393435,4.9393435,4.9393435,0.019959824,0.6966226,0.6966226,1.0,5.5246224,4.9393435,-0.0,-0.3033774,0.0,0.70733917,0.6966226,3.0,0.0,0.0,1.0,1.0
1.114,0.5,0.0,50000.2,5.473621,-1.5999861,1.2046958e-07,0.7071159,0.70712084,0.0005906473,0.0004515474,0.7070972,0.0005906317,-135.10815,-217.66005,-217.66005,102.79145,136.20927,0.0,102.01586,164.42845,1.0,1.0,0.70822245,5.048864,5.681702,1.0,22.874847,112.233315,41.98193,175.67812,-4.700449e-12,2.7281634e-12,5.048864,5.048864,5.048864,0.020039747,0.69665134,0.69665134,1.0,5.681702,5.048864,-0.0,-0.30334866,0.0,0.70733917,0.69665134,3.0,0.0,0.0,1.0,1.0
1.1145,0.5,0.0,50000.203,5.4871616,-1.5999861,1.2046958e-07,0.7071155,0.7071205,0.000667968,0.00053016085,0.7070975,0.000667951,-128.65186,-207.9087,-207.9087,102.79145,130.16776,0.0,102.01586,164.42845,1.0,1.0,0.7082202,5.15839,5.838782,1.0,7.1121283,121.53973,16.884867,191.02383,-6.6023237e-12,2.8237592e-12,5.15839,5.15839,5.15839,0.020119403,0.69668055,0.69668055,1.0,5.838782,5.15839,-0.0,-0.30331945,0.0,0.70733917,0.69668055,3.0,0.0,0.0,1.0,1.0
1.115,0.5,0.0,50000.203,5.500375,-1.5999861,1.2046958e-07,0.7071151,0.7071201,0.0007450228,0.0006084887,0.7070977,0.00074500445,-120.650185,-195.66068,-195.66068,102.79145,122.56271,0.0,102.01586,164.42845,1.0,1.0,0.7082179,5.2679224,5.9958615,1.0,-8.73679,129.38698,-8.416152,204.07683,-8.744111e-12,2.8789534e-12,5.2679224,5.2679224,5.2679224,0.020198824,0.69671017,0.69671017,1.0,5.9958615,5.2679224,-0.0,-0.3032898,0.0,0.70733917,0.69671017,3.0,0.0,0.0,1.0,1.0
1.1155,0.5,0.0,50000.203,5.5132604,-1.5999861,1.2046958e-07,0.7071147,0.7071197,0.00082180824,0.0006865743,0.70709795,0.00082178874,-111.19901,-181.06267,-181.06267,102.79145,113.48526,0.0,102.01586,164.42845,1.0,1.0,0.70821565,5.3774605,6.152941,1.0,-24.481571,135.68059,-33.61737,214.68004,-1.0809049e-11,2.902154e-12,5.3774605,5.3774605,5.3774605,0.020277975,0.6967403,0.6967403,1.0,6.152941,5.3774605,-0.0,-0.3032597,0.0,0.70733917,0.6967403,3.0,0.0,0.0,1.0,1.0
1.116,0.5,0.0,50000.203,5.525819,-1.5999861,1.2046958e-07,0.7071143,0.7071193,0.0008983211,0.00076438667,0.7070981,0.0008983006,-100.41164,-164.28963,-164.28963,102.79145,103.04421,0.0,102.01586,164.42845,1.0,1.0,0.7082134,5.4870048,0.02683541,1.0,-39.933083,140.34473,-58.416153,222.70578,-1.3502614e-11,2.9347512e-12,5.4870048,5.4870048,5.4870048,0.02035687,0.69677085,0.69677085,1.0,0.02683541,5.4870048,-0.0,-0.30322912,0.0,0.70733917,0.69677085,3.0,0.0,0.0,1.0,1.0
1.1165,0.5,0.0,50000.203,5.53805,-1.5999861,1.2046958e-07,0.70711386,0.7071189,0.0009745581,0.0008419149,0.70709836,0.00097453676,-88.417435,-145.54265,-145.54265,102.79145,91.36478,0.0,102.01586,164.42845,1.0,1.0,0.7082111,5.5965548,0.18391505,1.0,-54.905666,143.3231,-82.514626,228.05727,-1.6699612e-11,2.6264605e-12,5.5965548,5.5965548,5.5965548,0.020435508,0.6968019,0.6968019,1.0,0.18391505,5.5965548,-0.0,-0.3031981,0.0,0.70733917,0.6968019,3.0,0.0,0.0,1.0,1.0
1.117,0.5,0.0,50000.203,5.549955,-1.5999861,1.2046958e-07,0.70711344,0.7071185,0.001050516,0.0009191779,0.70709854,0.001050494,-75.36033,-125.04659,-125.04659,102.79145,78.58707,0.0,102.01586,164.42845,1.0,1.0,0.70820886,5.706111,0.3409947,1.0,-69.21937,144.5797,-105.623245,230.66985,-2.0160986e-11,2.25556e-12,5.706111,5.706111,5.706111,0.020513872,0.6968334,0.6968334,1.0,0.3409947,5.706111,-0.0,-0.30316666,0.0,0.70733917,0.6968334,3.0,0.0,0.0,1.0,1.0
1.1175,0.5,0.0,50000.203,5.5615335,-1.5999861,1.2046958e-07,0.707113,0.70711815,0.0011261917,0.0009961457,0.7070988,0.001126169,-61.397026,-103.04739,-103.04739,102.79145,64.86445,0.0,102.01586,164.42845,1.0,1.0,0.7082066,5.8156734,0.4980743,1.0,-82.7021,144.09912,-127.464294,230.51169,-2.3546418e-11,1.9913494e-12,5.8156734,5.8156734,5.8156734,0.020591974,0.69686526,0.69686526,1.0,0.4980743,5.8156734,-0.0,-0.30313474,0.0,0.70733917,0.69686526,3.0,0.0,0.0,1.0,1.0
1.118,0.5,0.0,50000.203,5.5727863,-1.5999861,1.2046958e-07,0.70711255,0.70711774,0.0012015818,0.0010728631,0.70709896,0.0012015586,-46.69517,-79.80908,-79.80908,102.79145,50.36166,0.0,102.01586,164.42845,1.0,1.0,0.7082044,5.925242,0.65515393,1.0,-95.19172,141.88689,-147.77519,227.58427,-2.6596367e-11,1.6349107e-12,5.925242,5.925242,5.925242,0.020669805,0.6968976,0.6968976,1.0,0.65515393,5.925242,-0.0,-0.30310237,0.0,0.70733917,0.6968976,3.0,0.0,0.0,1.0,1.0
1.1185,0.5,0.0,50000.207,5.583713,-1.5999861,1.2046958e-07,0.70711213,0.70711726,0.0012766832,0.0011492637,0.70709914,0.0012766597,-31.431337,-55.61067,-55.61067,102.79145,35.252865,0.0,102.01586,164.42845,1.0,1.0,0.7082021,6.0348167,0.81223357,1.0,-106.537964,137.9693,-166.31168,221.92235,-2.9425084e-11,7.2326823e-13,6.0348167,6.0348167,6.0348167,0.020747345,0.6969304,0.6969304,1.0,0.81223357,6.0348167,-0.0,-0.30306956,0.0,0.70733917,0.6969304,3.0,0.0,0.0,1.0,1.0
1.119,0.5,0.0,50000.207,5.594315,-1.5999861,1.2046958e-07,0.7071117,0.7071169,0.0013514928,0.0012254034,0.70709926,0.0013514691,-15.788883,-30.742744,-30.742744,102.79145,19.719553,0.0,102.01586,164.42845,1.0,1.0,0.70819986,6.144398,0.9693132,1.0,-116.60428,132.39316,-182.85075,213.59349,-3.1144032e-11,2.0621611e-13,6.144398,6.144398,6.144398,0.020824617,0.69696367,0.69696367,1.0,0.9693132,6.144398,-0.0,-0.30303633,0.0,0.70733917,0.69696367,3.0,0.0,0.0,1.0,1.0
1.1195,0.5,0.0,50000.207,5.6045923,-1.5999861,1.2046958e-07,0.70711124,0.7071165,0.0014260075,0.0013012227,0.70709944,0.0014259837,0.04422112,-5.5040445,-5.5040445,102.79145,3.9483697,0.0,102.01586,164.42845,1.0,1.0,0.70819765,6.253986,1.1263928,1.0,-125.26946,125.22524,-197.19334,202.69739,-3.2370533e-11,-1.10445e-13,6.253986,6.253986,6.253986,0.020901598,0.69699734,0.69699734,1.0,1.1263928,6.253986,-0.0,-0.3030027,0.0,0.70733917,0.69699734,3.0,0.0,0.0,1.0,1.0
1.12,0.5,0.0,50000.207,5.614546,-1.5999861,1.2046958e-07,0.70711076,0.707116,0.0015002241,0.00137676,0.7070996,0.0015002004,15.877666,19.802176,19.802176,102.79145,-11.871133,0.0,102.01586,164.42845,1.0,1.0,0.7081954,0.08039466,1.2834724,1.0,-132.4291,116.55143,-209.16673,189.36456,-3.3811887e-11,-3.4974543e-13,0.08039466,0.08039466,0.08039466,0.020978296,0.69703144,0.69703144,1.0,1.2834724,0.08039466,-0.0,-0.30296856,0.0,0.70733917,0.69703144,3.0,0.0,0.0,1.0,1.0
1.1205,0.5,0.0,50000.207,5.6241746,-1.5999861,1.2046958e-07,0.70711035,0.7071156,0.0015741397,0.0014519983,0.70709974,0.0015741161,31.521086,44.871758,44.871758,102.79145,-27.548769,0.0,102.01586,164.42845,1.0,1.0,0.70819324,0.1899953,1.4405521,1.0,-137.99687,106.475784,-218.62663,173.75487,-3.4204115e-11,-5.0859046e-13,0.1899953,0.1899953,0.1899953,0.02105471,0.69706595,0.69706595,1.0,1.4405521,0.1899953,-0.0,-0.30293405,0.0,0.70733917,0.69706595,3.0,0.0,0.0,1.0,1.0
1.121,0.5,0.0,50000.207,5.6334805,-1.5999861,1.2046958e-07,0.70710987,0.7071151,0.0016477511,0.0015269335,0.70709985,0.0016477278,46.786346,69.40331,69.40331,102.79145,-42.896008,0.0,102.01586,164.42845,1.0,1.0,0.708191,0.29960254,1.5976317,1.0,-141.90555,95.11921,-225.45891,156.05559,-3.400855e-11,-6.1426005e-13,0.29960254,0.29960254,0.29960254,0.02113082,0.69710094,0.69710094,1.0,1.5976317,0.29960254,-0.0,-0.3028991,0.0,0.70733917,0.69710094,3.0,0.0,0.0,1.0,1.0
1.1215,0.5,0.0,50000.207,5.642463,-1.5999861,1.2046958e-07,0.7071094,0.7071147,0.0017210554,0.0016015492,0.7071,0.0017210324,61.489803,93.10184,93.10184,102.79145,-57.728233,0.0,102.01586,164.42845,1.0,1.0,0.7081888,0.40921637,1.7547114,1.0,-144.10786,82.61806,-229.58098,136.47914,-3.3404862e-11,-6.8283573e-13,0.40921637,0.40921637,0.40921637,0.021206653,0.6971363,0.6971363,1.0,1.7547114,0.40921637,-0.0,-0.30286372,0.0,0.70733917,0.6971363,3.0,0.0,0.0,1.0,1.0
1.122,0.5,0.0,50000.207,5.651124,-1.5999861,1.2046958e-07,0.7071089,0.7071142,0.0017940495,0.0016758773,0.7071001,0.001794027,75.45452,115.68224,115.68224,102.79145,-71.866974,0.0,102.01586,164.42845,1.0,1.0,0.70818657,0.5188369,1.911791,1.0,-144.57703,69.1225,-230.94283,115.26058,-3.293537e-11,-7.2385365e-13,0.5188369,0.5188369,0.5188369,0.021282164,0.6971721,0.6971721,1.0,1.911791,0.5188369,-0.0,-0.30282792,0.0,0.70733917,0.6971721,3.0,0.0,0.0,1.0,1.0
1.1225,0.5,0.0,50000.207,5.6594625,-1.5999861,1.2046958e-07,0.70710844,0.70711374,0.0018667305,0.0017498985,0.7071002,0.0018667087,88.512405,136.87283,136.87283,102.79145,-85.142044,0.0,102.01586,164.42845,1.0,1.0,0.70818436,0.6284642,2.0688705,1.0,-143.3071,54.794685,-229.52763,92.6548,-3.284847e-11,-7.4740317e-13,0.6284642,0.6284642,0.6284642,0.02135739,0.6972083,0.6972083,1.0,2.0688705,0.6284642,-0.0,-0.3027917,0.0,0.70733917,0.6972083,3.0,0.0,0.0,1.0,1.0
1.123,0.5,0.0,50000.21,5.667479,-1.5999861,1.2046958e-07,0.70710796,0.70711327,0.0019390956,0.0018235951,0.7071003,0.0019390746,100.5062,156.41852,156.41852,102.79145,-97.393616,0.0,102.01586,164.42845,1.0,1.0,0.70818216,0.7380983,2.2259502,1.0,-140.31305,39.80684,-225.35193,68.93341,-3.260607e-11,-7.552963e-13,0.7380983,0.7380983,0.7380983,0.0214323,0.6972449,0.6972449,1.0,2.2259502,0.7380983,-0.0,-0.3027551,0.0,0.70733917,0.6972449,3.0,0.0,0.0,1.0,1.0
1.1235,0.5,0.0,50000.21,5.6751757,-1.5999861,1.2046958e-07,0.7071075,0.70711285,0.0020111415,0.0018969656,0.7071004,0.0020111215,111.291435,174.08395,174.08395,102.79145,-108.4741,0.0,102.01586,164.42845,1.0,1.0,0.70817995,0.84773934,2.38303,1.0,-135.6306,24.339169,-218.46548,44.381527,-3.176328e-11,-7.546037e-13,0.84773934,0.84773934,0.84773934,0.021506915,0.69728196,0.69728196,1.0,2.38303,0.84773934,-0.0,-0.30271807,0.0,0.70733917,0.69728196,3.0,0.0,0.0,1.0,1.0
1.124,0.5,0.0,50000.21,5.6825514,-1.5999861,1.2046958e-07,0.70710695,0.7071124,0.002082866,0.0019700332,0.70710045,0.0020828466,120.738106,189.6563,189.6563,102.79145,-118.24996,0.0,102.01586,164.42845,1.0,1.0,0.7081778,0.9573872,2.5401096,1.0,-129.31581,8.577706,-208.95064,19.294346,-3.06084e-11,-7.4800116e-13,0.9573872,0.9573872,0.9573872,0.021581205,0.6973194,0.6973194,1.0,2.5401096,0.9573872,-0.0,-0.30268064,0.0,0.70733917,0.6973194,3.0,0.0,0.0,1.0,1.0
1.1245,0.5,0.0,50000.21,5.6896076,-1.5999861,1.2046958e-07,0.7071065,0.70711184,0.0021542653,0.0020427739,0.7071005,0.0021542474,128.7323,202.94785,202.94785,102.79145,-126.60334,0.0,102.01586,164.42845,1.0,1.0,0.70817566,1.067042,2.697189,1.0,-121.444374,-7.287923,-196.92142,-6.0264297,-2.9227402e-11,-7.361181e-13,1.067042,1.067042,1.067042,0.021655187,0.69735724,0.69735724,1.0,2.697189,1.067042,-0.0,-0.3026428,0.0,0.70733917,0.69735724,3.0,0.0,0.0,1.0,1.0
1.125,0.5,0.0,50000.21,5.6963444,-1.5999861,1.2046958e-07,0.707106,0.70711136,0.0022253373,0.002115192,0.7071006,0.0022253206,135.17754,213.7983,213.7983,102.79145,-133.43346,0.0,102.01586,164.42845,1.0,1.0,0.70817345,1.1767039,2.8542688,1.0,-112.11075,-23.066784,-182.52211,-31.276186,-2.7945405e-11,-7.2298347e-13,1.1767039,1.1767039,1.1767039,0.021728847,0.69739544,0.69739544,1.0,2.8542688,1.1767039,-0.0,-0.30260456,0.0,0.70733917,0.69739544,3.0,0.0,0.0,1.0,1.0
1.1255,0.5,0.0,50000.21,5.702763,-1.5999861,1.2046958e-07,0.70710546,0.7071109,0.0022960792,0.002187271,0.70710063,0.0022960636,139.99594,222.07664,222.07664,102.79145,-138.6578,0.0,102.01586,164.42845,1.0,1.0,0.70817125,1.2863729,3.0113485,1.0,-101.42702,-38.568928,-165.92557,-56.151077,-2.6571363e-11,-7.045073e-13,1.2863729,1.2863729,1.2863729,0.021802178,0.69743407,0.69743407,1.0,3.0113485,1.2863729,-0.0,-0.30256593,0.0,0.70733917,0.69743407,3.0,0.0,0.0,1.0,1.0
1.126,0.5,0.0,50000.21,5.7088633,-1.5999861,1.2046958e-07,0.7071049,0.70711035,0.0023664876,0.0022590244,0.7071007,0.0023664734,143.12924,227.6828,227.6828,102.79145,-142.21321,0.0,102.184616,164.42845,1.0,1.0,0.7081691,1.3960489,3.168428,1.0,-89.52156,-53.607685,-147.33113,-80.35168,-2.5284573e-11,-6.85676e-13,1.3960489,1.3960489,1.3960489,0.0218752,0.6974731,0.6974731,1.0,3.168428,1.3960489,-0.0,-0.3025269,0.0,0.70733917,0.6974731,3.0,0.0,0.0,1.0,1.0
1.1265,0.5,0.0,50000.21,5.7146463,-1.5999861,1.2046958e-07,0.70710444,0.70710987,0.0024365606,0.0023304468,0.70710075,0.0024365478,144.5394,230.54883,230.54883,102.79145,-144.05656,0.0,102.184616,164.42845,1.0,1.0,0.70816696,1.5057322,3.3255076,1.0,-76.5375,-68.0019,-126.962234,-103.5866,-2.3576897e-11,-6.659127e-13,1.5057322,1.5057322,1.5057322,0.021947881,0.6975125,0.6975125,1.0,3.3255076,1.5057322,-0.0,-0.30248746,0.0,0.70733917,0.6975125,3.0,0.0,0.0,1.0,1.0
1.127,0.5,0.0,50000.215,5.720113,-1.5999861,1.2046958e-07,0.7071039,0.70710933,0.0025062948,0.0024015284,0.70710075,0.0025062836,144.20909,230.63971,230.63971,102.79145,-144.16537,0.0,102.184616,164.42845,1.0,1.0,0.7081648,1.6154227,3.4825873,1.0,-62.630966,-81.57813,-105.06375,-125.575966,-2.2069922e-11,-6.4802677e-13,1.6154227,1.6154227,1.6154227,0.022020271,0.6975523,0.6975523,1.0,3.4825873,1.6154227,-0.0,-0.30244768,0.0,0.70733917,0.6975523,3.0,0.0,0.0,1.0,1.0
1.1275,0.5,0.0,50000.215,5.725263,-1.5999861,1.2046958e-07,0.7071034,0.70710886,0.0025756876,0.0024722626,0.7071008,0.002575678,142.142,227.95387,227.95387,102.79145,-142.53798,0.0,102.184616,164.42845,1.0,1.0,0.70816267,1.7251204,3.639667,1.0,-47.969284,-94.17272,-81.89904,-146.05482,-2.0993787e-11,-6.275547e-13,1.7251204,1.7251204,1.7251204,0.022092296,0.6975925,0.6975925,1.0,3.639667,1.7251204,-0.0,-0.30240747,0.0,0.70733917,0.6975925,3.0,0.0,0.0,1.0,1.0
1.128,0.5,0.0,50000.215,5.730098,-1.5999861,1.2046958e-07,0.7071029,0.7071083,0.0026447366,0.0025426669,0.7071008,0.0026447286,138.36269,222.52312,222.52312,102.79145,-139.1937,0.0,102.184616,164.42845,1.0,1.0,0.7081605,1.8348255,3.7967465,1.0,-32.728897,-105.6338,-57.746773,-164.77635,-1.9424481e-11,-6.106152e-13,1.8348255,1.8348255,1.8348255,0.022163993,0.6976331,0.6976331,1.0,3.7967465,1.8348255,-0.0,-0.3023669,0.0,0.70733917,0.6976331,3.0,0.0,0.0,1.0,1.0
1.1285,0.5,0.0,50000.215,5.734618,-1.5999861,1.2046958e-07,0.70710236,0.70710784,0.0027134388,0.002612717,0.7071008,0.002713433,132.91635,214.41235,214.41235,102.79145,-134.17245,0.0,102.184616,164.42845,1.0,1.0,0.70815843,1.944538,3.9538262,1.0,-17.09328,-115.823074,-32.89761,-181.51474,-1.871342e-11,-5.894852e-13,1.944538,1.944538,1.944538,0.02223535,0.69767404,0.69767404,1.0,3.9538262,1.944538,-0.0,-0.30232596,0.0,0.70733917,0.69767404,3.0,0.0,0.0,1.0,1.0
1.129,0.5,0.0,50000.215,5.7388244,-1.5999861,1.2046958e-07,0.7071018,0.7071073,0.0027817918,0.0026824255,0.7071008,0.002781788,125.86831,203.71875,203.71875,102.79145,-127.53445,0.0,102.184616,164.42845,1.0,1.0,0.70815635,2.0542579,4.1109056,1.0,-1.2507358,-124.61757,-7.6506896,-196.06807,-1.8863707e-11,-5.684592e-13,2.0542579,2.0542579,2.0542579,0.022306358,0.69771534,0.69771534,1.0,4.1109056,2.0542579,-0.0,-0.30228466,0.0,0.7074735,0.69771534,3.0,0.0,0.0,1.0,1.0
1.1295,0.5,0.0,50000.215,5.7427173,-1.5999861,1.2046958e-07,0.7071013,0.7071067,0.0028497933,0.0027517728,0.7071008,0.0028497914,117.303154,190.57063,190.57063,102.79145,-119.359344,0.0,102.184616,164.42845,1.0,1.0,0.7081542,2.1639855,4.2679853,1.0,14.607891,-131.91104,17.689972,-208.2606,-2.0209494e-11,-5.4766256e-13,2.1639855,2.1639855,2.1639855,0.022377037,0.697757,0.697757,1.0,4.2679853,2.1639855,-0.0,-0.30224296,0.0,0.7074735,0.697757,3.0,0.0,0.0,1.0,1.0
1.13,0.5,0.0,50000.215,5.746298,-1.5999861,1.2046958e-07,0.70710075,0.70710623,0.0029174401,0.0028207898,0.7071008,0.0029174404,107.32383,175.12593,175.12593,102.79145,-109.74537,0.0,102.184616,164.42845,1.0,1.0,0.7081521,2.2737203,4.425065,1.0,30.291496,-137.61533,42.819126,-217.94505,-2.1858277e-11,-5.2640677e-13,2.2737203,2.2737203,2.2737203,0.022447372,0.6977991,0.6977991,1.0,4.425065,2.2737203,-0.0,-0.3022009,0.0,0.7074735,0.6977991,3.0,0.0,0.0,1.0,1.0
1.1305,0.5,0.0,50000.215,5.7495666,-1.5999861,1.2046958e-07,0.7071002,0.7071057,0.0029847303,0.0028894395,0.70710075,0.0029847326,96.05032,157.57028,157.57028,102.79145,-98.808105,0.0,102.184616,164.42845,1.0,1.0,0.70815,2.383463,4.5821447,1.0,45.611023,-141.66135,67.43398,-225.00426,-2.3065529e-11,-5.0971315e-13,2.383463,2.383463,2.383463,0.022517357,0.69784147,0.69784147,1.0,4.5821447,2.383463,-0.0,-0.3021585,0.0,0.7074735,0.69784147,3.0,0.0,0.0,1.0,1.0
1.131,0.5,0.0,50000.215,5.7525244,-1.5999861,1.2046958e-07,0.7070997,0.70710516,0.003051661,0.0029577164,0.70710075,0.0030516656,83.618286,138.11482,138.11482,102.79145,-86.67914,0.0,102.184616,164.42845,1.0,1.0,0.70814794,2.493213,4.7392244,1.0,60.38174,-144.00003,91.23784,-229.35266,-2.4777354e-11,-4.916576e-13,2.493213,2.493213,2.493213,0.022586972,0.69788426,0.69788426,1.0,4.7392244,2.493213,-0.0,-0.30211574,0.0,0.7074735,0.69788426,3.0,0.0,0.0,1.0,1.0
1.1315,0.5,0.0,50000.22,5.755172,-1.5999861,1.2046958e-07,0.70709914,0.7071046,0.0031182296,0.0030256321,0.7071007,0.0031182365,70.17735,116.99363,116.99363,102.79145,-73.50444,0.0,102.184616,164.42845,1.0,1.0,0.70814586,2.6029708,4.896304,1.0,74.42548,-144.60283,113.943695,-230.93733,-2.4015625e-11,-4.7551427e-13,2.6029708,2.6029708,2.6029708,0.02265625,0.6979274,0.6979274,1.0,4.896304,2.6029708,-0.0,-0.30207258,0.0,0.7074735,0.6979274,3.0,0.0,0.0,1.0,1.0
1.132,0.5,0.0,50000.22,5.75751,-1.5999861,1.2046958e-07,0.70709854,0.7071041,0.003184434,0.0030932128,0.70710063,0.0031844433,55.889385,94.46096,94.46096,102.79145,-59.44266,0.0,102.184616,164.42845,1.0,1.0,0.70814383,2.7127364,5.053384,1.0,87.57278,-143.46216,135.27766,-229.73863,-2.3403944e-11,-4.565489e-13,2.7127364,2.7127364,2.7127364,0.022725167,0.69797087,0.69797087,1.0,5.053384,2.7127364,-0.0,-0.3020291,0.0,0.7074735,0.69797087,3.0,0.0,0.0,1.0,1.0
1.1325,0.5,0.0,50000.22,5.7595396,-1.5999861,1.2046958e-07,0.707098,0.70710355,0.0032502715,0.003160402,0.70710063,0.0032502834,40.926506,70.78815,70.78815,102.79145,-44.663174,0.0,102.184616,164.42845,1.0,1.0,0.70814174,2.8225095,5.2104635,1.0,99.66491,-140.59142,154.98233,-225.77048,-2.2471686e-11,-4.417752e-13,2.8225095,2.8225095,2.8225095,0.022793729,0.69801474,0.69801474,1.0,5.2104635,2.8225095,-0.0,-0.30198526,0.0,0.7074735,0.69801474,3.0,0.0,0.0,1.0,1.0
1.133,0.5,0.0,50000.22,5.7612615,-1.5999861,1.2046958e-07,0.7070975,0.70710295,0.0033157398,0.0032272309,0.7071006,0.0033157545,25.469038,46.26036,46.26036,102.79145,-29.34408,0.0,102.184616,164.42845,1.0,1.0,0.7081397,2.9322906,5.3675427,1.0,110.55584,-136.02487,172.8198,-219.08015,-2.0055412e-11,-4.2498597e-13,2.9322906,2.9322906,2.9322906,0.022861931,0.6980589,0.6980589,1.0,5.3675427,2.9322906,-0.0,-0.3019411,0.0,0.7074735,0.6980589,3.0,0.0,0.0,1.0,1.0
1.1335,0.5,0.0,50000.22,5.7626762,-1.5999861,1.2046958e-07,0.70709693,0.7071024,0.0033808367,0.0032936912,0.7071005,0.003380854,9.703326,21.173168,21.173168,102.79145,-13.670041,0.0,102.184616,164.42845,1.0,1.0,0.7081377,3.0420797,5.5246224,1.0,120.11396,-129.81729,188.57466,-209.74782,-1.7257347e-11,-4.0690284e-13,3.0420797,3.0420797,3.0420797,0.022929747,0.6981034,0.6981034,1.0,5.5246224,3.0420797,-0.0,-0.30189657,0.0,0.7074735,0.6981034,3.0,0.0,0.0,1.0,1.0
1.134,0.5,0.0,50000.22,5.7637854,-1.5999861,1.2046958e-07,0.70709634,0.7071019,0.0034455596,0.0033597762,0.70710045,0.0034455794,-6.1805067,-4.171018,-4.171018,102.79145,2.1699412,0.0,102.184616,164.42845,1.0,1.0,0.70813566,3.1518764,5.681702,1.0,128.22371,-122.043205,202.05649,-197.88547,-1.3168149e-11,-3.9350253e-13,3.1518764,3.1518764,3.1518764,0.022997217,0.6981483,0.6981483,1.0,5.681702,3.1518764,-0.0,-0.3018517,0.0,0.7074735,0.6981483,3.0,0.0,0.0,1.0,1.0
1.1345,0.5,0.0,50000.22,5.764589,-1.5999861,1.2046958e-07,0.7070958,0.7071013,0.0035099064,0.0034254775,0.70710033,0.003509929,-21.990845,-29.466585,-29.466585,102.79145,17.984795,0.0,102.184616,164.42845,1.0,1.0,0.70813364,3.261681,5.838782,1.0,134.78694,-112.7961,213.10226,-183.63568,-1.0372688e-11,-3.8320657e-13,3.261681,3.261681,3.261681,0.02306432,0.6981935,0.6981935,1.0,5.838782,3.261681,-0.0,-0.3018065,0.0,0.7074735,0.6981935,3.0,0.0,0.0,1.0,1.0
1.135,0.5,0.0,50000.22,5.765088,-1.5999861,1.2046958e-07,0.7070952,0.70710075,0.0035738745,0.0034908098,0.7071003,0.0035738999,-37.536896,-54.40841,-54.40841,103.99052,33.58369,0.0,102.184616,166.38426,1.0,1.0,0.7081317,3.371494,5.9958615,1.0,139.72415,-102.187256,221.57825,-167.16983,-8.315332e-12,-3.6941546e-13,3.371494,3.371494,3.371494,0.023131045,0.698239,0.698239,1.0,5.9958615,3.371494,-0.0,-0.30176097,0.0,0.7074735,0.698239,3.0,0.0,0.0,1.0,1.0
1.1355,0.5,0.0,50000.22,5.7652836,-1.5999861,1.2046958e-07,0.70709467,0.7071002,0.003637462,0.0035557542,0.70710015,0.00363749,-52.630993,-78.695526,-78.695526,103.99052,48.77834,0.0,102.184616,166.38426,1.0,1.0,0.70812964,3.4813147,6.152941,1.0,142.97542,-90.34443,227.38167,-148.68614,-6.5233726e-12,-3.5558655e-13,3.4813147,3.4813147,3.4813147,0.023197396,0.6982849,0.6982849,1.0,6.152941,3.4813147,-0.0,-0.3017151,0.0,0.7074735,0.6982849,3.0,0.0,0.0,1.0,1.0
1.136,0.5,0.0,50000.223,5.765177,-1.5999861,1.2046958e-07,0.70709413,0.7070996,0.0037006661,0.003620331,0.7071001,0.0037006976,-67.09085,-102.03477,-102.03477,103.99052,63.385265,0.0,102.184616,166.38426,1.0,1.0,0.7081277,3.5911436,0.02683541,1.0,144.50116,-77.4103,230.44197,-128.4072,-4.8493215e-12,-3.4587751e-13,3.5911436,3.5911436,3.5911436,0.023263365,0.6983311,0.6983311,1.0,0.02683541,3.5911436,-0.0,-0.3016689,0.0,0.7074735,0.6983311,3.0,0.0,0.0,1.0,1.0
1.1365,0.5,0.0,50000.223,5.7647686,-1.5999861,1.2046958e-07,0.70709354,0.707099,0.0037634852,0.003684505,0.7071,0.0037635195,-80.7418,-124.14432,-124.14432,103.99052,77.22803,0.0,102.184616,166.38426,1.0,1.0,0.70812565,3.7009804,0.18391505,1.0,144.2826,-63.5408,230.72166,-106.57735,-2.7193152e-12,-2.7717837e-13,3.7009804,3.7009804,3.7009804,0.023328947,0.6983776,0.6983776,1.0,0.18391505,3.7009804,-0.0,-0.3016224,0.0,0.7074735,0.6983776,3.0,0.0,0.0,1.0,1.0
1.137,0.5,0.0,50000.223,5.7640595,-1.5999861,1.2046958e-07,0.707093,0.7070985,0.003825917,0.0037482895,0.70709985,0.0038259544,-93.41885,-144.75708,-144.75708,103.99052,90.13934,0.0,102.184616,166.38426,1.0,1.0,0.7081237,3.8108256,0.3409947,1.0,142.322,-48.90316,228.21683,-83.45973,-1.1891447e-12,1.0586458e-13,3.8108256,3.8108256,3.8108256,0.023394173,0.69842446,0.69842446,1.0,0.3409947,3.8108256,-0.0,-0.30157554,0.0,0.7074735,0.69842446,3.0,0.0,0.0,1.0,1.0
1.1375,0.5,0.0,50000.223,5.7630506,-1.5999861,1.2046958e-07,0.7070924,0.70709795,0.003887959,0.0038117026,0.7070998,0.0038879996,-104.968735,-163.62396,-163.62396,103.99052,101.96313,0.0,102.184616,166.38426,1.0,1.0,0.7081218,3.9206789,0.4980743,1.0,138.64272,-33.67398,222.95709,-59.333122,-5.1821595e-13,4.1822058e-13,3.9206789,3.9206789,3.9206789,0.023459006,0.6984716,0.6984716,1.0,0.4980743,3.9206789,-0.0,-0.3015284,0.0,0.7074735,0.6984716,3.0,0.0,0.0,1.0,1.0
1.138,0.5,0.0,50000.223,5.7617426,-1.5999861,1.2046958e-07,0.70709187,0.70709735,0.0039496096,0.0038747212,0.7070997,0.003949653,-115.25172,-180.51685,-180.51685,103.99052,112.55636,0.0,102.184616,166.38426,1.0,1.0,0.7081198,4.0305405,0.65515393,1.0,133.28877,-18.037054,215.0054,-34.488564,4.9938e-13,6.284828e-13,4.0305405,4.0305405,4.0305405,0.023523448,0.69851905,0.69851905,1.0,0.65515393,4.0305405,-0.0,-0.30148095,0.0,0.7074735,0.69851905,3.0,0.0,0.0,1.0,1.0
1.1385,0.5,0.0,50000.223,5.760137,-1.5999861,1.2046958e-07,0.7070913,0.70709676,0.004010866,0.0039373287,0.70709956,0.004010913,-124.14334,-195.23134,-195.23134,103.99052,121.79085,0.0,102.184616,166.38426,1.0,1.0,0.7081179,4.1404104,0.81223357,1.0,126.32451,-2.1811643,204.4572,-9.225868,3.140351e-12,7.713801e-13,4.1404104,4.1404104,4.1404104,0.023587497,0.69856685,0.69856685,1.0,0.81223357,4.1404104,-0.0,-0.30143318,0.0,0.7074735,0.69856685,3.0,0.0,0.0,1.0,1.0
1.139,0.5,0.0,50000.223,5.758235,-1.5999861,1.2046958e-07,0.70709074,0.70709616,0.004071727,0.0039995625,0.70709944,0.0040717768,-131.5359,-207.58932,-207.58932,103.99052,129.55475,0.0,102.184616,166.38426,1.0,1.0,0.708116,4.2502885,0.9693132,1.0,117.83371,13.702198,191.43933,16.149994,6.6481126e-12,8.678689e-13,4.2502885,4.2502885,4.2502885,0.02365116,0.6986149,0.6986149,1.0,0.9693132,4.2502885,-0.0,-0.3013851,0.0,0.7074735,0.6986149,3.0,0.0,0.0,1.0,1.0
1.1395,0.5,0.0,50000.223,5.7560363,-1.5999861,1.2046958e-07,0.70709014,0.7070956,0.0041321893,0.00406139,0.70709926,0.004132243,-137.33977,-217.44106,-217.44106,103.99052,135.75397,0.0,102.184616,166.38426,1.0,1.0,0.7081141,4.3601747,1.1263928,1.0,107.918625,29.421139,176.10847,41.332584,9.5272965e-12,9.0465537e-13,4.3601747,4.3601747,4.3601747,0.023714444,0.6986633,0.6986633,1.0,1.1263928,4.3601747,-0.0,-0.3013367,0.0,0.7074735,0.6986633,3.0,0.0,0.0,1.0,1.0
1.14,0.5,0.0,50000.223,5.7535434,-1.5999861,1.2046958e-07,0.70708954,0.7070951,0.0041922526,0.0041228095,0.70709914,0.004192309,-141.48447,-224.66702,-224.66702,103.99052,140.31325,0.0,102.184616,166.38426,1.0,1.0,0.7081122,4.4700694,1.2834724,1.0,96.69878,44.785686,158.64934,66.017685,1.2670422e-11,9.394063e-13,4.4700694,4.4700694,4.4700694,0.023777327,0.69871193,0.69871193,1.0,1.2834724,4.4700694,-0.0,-0.30128804,0.0,0.7074735,0.69871193,3.0,0.0,0.0,1.0,1.0
1.1405,0.5,0.0,50000.227,5.7507563,-1.6000458,-6.250512e-08,0.707089,0.70709443,0.004251913,0.0041838246,0.707099,0.0042519732,-143.91954,-229.17935,-229.17935,103.99052,143.17715,0.0,102.184616,166.38426,1.0,1.0,0.7081103,4.5799727,1.4405521,1.0,84.30947,59.610077,139.27237,89.90699,1.6054689e-11,1.1612602e-12,4.5799727,4.5799727,4.5799727,0.023839794,0.6987609,0.6987609,1.0,1.4405521,4.5799727,-0.0,-0.30123907,0.0,0.7074735,0.6987609,3.0,0.0,0.0,1.0,1.0
1.141,0.5,0.0,50000.227,5.7476764,-1.6000458,-6.250512e-08,0.7070884,0.7070939,0.0043111704,0.0042444314,0.70709884,0.0043112338,-144.61522,-230.92299,-230.92299,103.99052,144.31073,0.0,102.184616,166.38426,1.0,1.0,0.7081084,4.689884,1.5976317,1.0,70.9002,73.71501,118.21129,112.7117,1.8490565e-11,1.3248581e-12,4.689884,4.689884,4.689884,0.023901876,0.6988102,0.6988102,1.0,1.5976317,4.689884,-0.0,-0.3011898,0.0,0.7074735,0.6988102,3.0,0.0,0.0,1.0,1.0
1.1415,0.5,0.0,50000.227,5.744305,-1.6000458,-6.250512e-08,0.7070879,0.7070933,0.0043700216,0.0043046596,0.7070987,0.0043700887,-143.5627,-229.87624,-229.87624,103.99052,143.69986,0.0,102.184616,166.38426,1.0,1.0,0.7081066,4.7998047,1.7547114,1.0,56.632854,86.92984,95.72023,134.156,2.0024782e-11,1.1459039e-12,4.7998047,4.7998047,4.7998047,0.023963567,0.69885975,0.69885975,1.0,1.7547114,4.7998047,-0.0,-0.30114025,0.0,0.7074735,0.69885975,3.0,0.0,0.0,1.0,1.0
1.142,0.5,0.0,50000.227,5.7406425,-1.6000458,-6.250512e-08,0.7070873,0.7070927,0.004428465,0.004364442,0.70709854,0.0044285357,-140.77432,-226.05118,-226.05118,103.99052,141.3516,0.0,102.184616,166.38426,1.0,1.0,0.7081047,4.9097333,1.911791,1.0,41.67974,99.094574,72.0707,153.98047,2.0861859e-11,1.229383e-12,4.9097333,4.9097333,4.9097333,0.024024826,0.6989096,0.6989096,1.0,1.911791,4.9097333,-0.0,-0.30109042,0.0,0.7074735,0.6989096,3.0,0.0,0.0,1.0,1.0
1.1425,0.5,0.0,50000.227,5.736691,-1.6000458,-6.250512e-08,0.70708674,0.70709217,0.004486499,0.004423837,0.70709836,0.004486573,-136.28343,-219.49342,-219.49342,103.99052,137.29391,0.0,102.184616,166.38426,1.0,1.0,0.7081029,5.0196705,2.0688705,1.0,26.221525,110.061905,47.548325,171.9451,2.1038199e-11,1.3401882e-12,5.0196705,5.0196705,5.0196705,0.024085702,0.6989597,0.6989597,1.0,2.0688705,5.0196705,-0.0,-0.3010403,0.0,0.7074735,0.6989597,3.0,0.0,0.0,1.0,1.0
1.143,0.5,0.0,50000.227,5.7324505,-1.6000458,-6.250512e-08,0.70708615,0.70709157,0.004544121,0.004482814,0.7070982,0.004544199,-130.14397,-210.2817,-210.2817,103.99052,131.57556,0.0,102.184616,166.38426,1.0,1.0,0.70810103,5.1296163,2.2259502,1.0,10.445048,119.69892,22.449356,187.83234,2.0872446e-11,1.4160311e-12,5.1296163,5.1296163,5.1296163,0.024146171,0.6990101,0.6990101,1.0,2.2259502,5.1296163,-0.0,-0.3009899,0.0,0.7074735,0.6990101,3.0,0.0,0.0,1.0,1.0
1.1435,0.5,0.0,50000.227,5.7279224,-1.6000458,-6.250512e-08,0.70708555,0.707091,0.0046013305,0.004541391,0.70709807,0.0046014115,-122.42985,-198.52676,-198.52676,103.99052,124.2653,0.0,102.184616,166.38426,1.0,1.0,0.70809925,5.2395706,2.38303,1.0,-5.458931,127.88878,-2.9228656,201.44963,2.1053811e-11,1.4515223e-12,5.2395706,5.2395706,5.2395706,0.024206225,0.6990608,0.6990608,1.0,2.38303,5.2395706,-0.0,-0.30093923,0.0,0.7074735,0.6990608,3.0,0.0,0.0,1.0,1.0
1.144,0.5,0.0,50000.227,5.7231083,-1.6000458,-6.250512e-08,0.707085,0.7070904,0.0046581244,0.0045995293,0.7070979,0.004658209,-113.234024,-184.37022,-184.37022,103.99052,115.45124,0.0,102.184616,166.38426,1.0,1.0,0.70809746,5.349534,2.5401096,1.0,-21.298042,134.53207,-28.261583,212.63182,2.0388819e-11,1.4776519e-12,5.349534,5.349534,5.349534,0.024265878,0.6991117,0.6991117,1.0,2.5401096,5.349534,-0.0,-0.3008883,0.0,0.7074735,0.6991117,3.0,0.0,0.0,1.0,1.0
1.1445,0.5,0.0,50000.227,5.7180085,-1.6000458,-6.250512e-08,0.7070844,0.70708984,0.0047145016,0.004657263,0.7070977,0.00471459,-102.66744,-167.9828,-167.9828,103.99052,105.239685,0.0,102.184616,166.38426,1.0,1.0,0.70809567,5.4595056,2.697189,1.0,-36.88063,139.54808,-53.260334,221.24313,1.916844e-11,1.4930473e-12,5.4595056,5.4595056,5.4595056,0.024325106,0.6991629,0.6991629,1.0,2.697189,5.4595056,-0.0,-0.30083707,0.0,0.7074735,0.6991629,3.0,0.0,0.0,1.0,1.0
1.145,0.5,0.0,50000.227,5.712625,-1.6000458,-6.250512e-08,0.7070839,0.70708925,0.0047704605,0.004714573,0.70709753,0.0047705523,-90.857666,-149.5622,-149.5622,103.99052,93.75389,0.0,102.184616,166.38426,1.0,1.0,0.70809394,5.569486,2.8542688,1.0,-52.018074,142.87575,-77.61666,227.17885,1.9903326e-11,1.4944056e-12,5.569486,5.569486,5.569486,0.024383923,0.6992144,0.6992144,1.0,2.8542688,5.569486,-0.0,-0.3007856,0.0,0.7074735,0.6992144,3.0,0.0,0.0,1.0,1.0
1.1455,0.5,0.0,50000.23,5.7069583,-1.6000458,-6.250512e-08,0.7070833,0.7070887,0.0048259986,0.0047714734,0.7070973,0.0048260945,-77.94735,-129.33081,-129.33081,103.99052,81.13259,0.0,102.184616,166.38426,1.0,1.0,0.70809215,5.6794753,3.0113485,1.0,-66.52707,144.47441,-101.03576,230.36658,2.0497068e-11,1.4851101e-12,5.6794753,5.6794753,5.6794753,0.024442323,0.69926614,0.69926614,1.0,3.0113485,5.6794753,-0.0,-0.30073386,0.0,0.7074735,0.69926614,3.0,0.0,0.0,1.0,1.0
1.146,0.5,0.0,50000.23,5.70101,-1.6000458,-6.250512e-08,0.70708275,0.7070881,0.004881115,0.004827929,0.7070971,0.0048812144,-64.09252,-107.533066,-107.533066,103.99052,67.52829,0.0,102.184616,166.38426,1.0,1.0,0.7080904,5.7894735,3.168428,1.0,-80.23184,144.32436,-123.23406,230.76714,2.2763395e-11,1.4700116e-12,5.7894735,5.7894735,5.7894735,0.024500296,0.6993181,0.6993181,1.0,3.168428,5.7894735,-0.0,-0.3006819,0.0,0.7074735,0.6993181,3.0,0.0,0.0,1.0,1.0
1.1465,0.5,0.0,50000.23,5.6947813,-1.6000458,-6.250512e-08,0.70708215,0.7070875,0.0049358075,0.004883972,0.70709693,0.004935911,-49.4607,-84.43237,-84.43237,103.99052,53.10547,0.0,102.184616,166.38426,1.0,1.0,0.7080887,5.8994803,3.3255076,1.0,-92.9663,142.427,-143.94267,228.37505,2.6158298e-11,1.4509614e-12,5.8994803,5.8994803,5.8994803,0.024557853,0.6993704,0.6993704,1.0,3.3255076,5.8994803,-0.0,-0.30062965,0.0,0.7074735,0.6993704,3.0,0.0,0.0,1.0,1.0
1.147,0.5,0.0,50000.23,5.688273,-1.6000458,-6.250512e-08,0.7070816,0.7070869,0.0049900752,0.004939591,0.70709676,0.004990182,-34.22888,-60.30805,-60.30805,103.99052,38.038578,0.0,102.184616,166.38426,1.0,1.0,0.70808697,6.009496,3.4825873,1.0,-104.576035,138.80492,-162.91061,223.21866,2.9419987e-11,1.4316426e-12,6.009496,6.009496,6.009496,0.024614988,0.69942284,0.69942284,1.0,3.4825873,6.009496,-0.0,-0.30057716,0.0,0.7074735,0.69942284,3.0,0.0,0.0,1.0,1.0
1.1475,0.5,0.0,50000.23,5.681486,-1.6000458,-6.250512e-08,0.707081,0.7070864,0.005043916,0.004994781,0.7070965,0.0050440263,-18.581388,-35.451885,-35.451885,103.99052,22.509928,0.0,102.184616,166.38426,1.0,1.0,0.7080853,6.1195207,3.639667,1.0,-114.9202,133.50159,-179.90788,215.35977,3.2523838e-11,1.4062612e-12,6.1195207,6.1195207,6.1195207,0.0246717,0.6994756,0.6994756,1.0,3.639667,6.1195207,-0.0,-0.3005244,0.0,0.7074735,0.6994756,3.0,0.0,0.0,1.0,1.0
1.148,0.5,0.0,50000.23,5.6744223,-1.6000458,-6.250512e-08,0.7070805,0.7070858,0.0050973278,0.0050495355,0.70709634,0.0050974423,-2.7076478,-10.16465,-10.16465,103.99052,6.7074857,0.0,102.184616,166.38426,1.0,1.0,0.70808357,6.229554,3.7967465,1.0,-123.87321,126.58086,-194.72827,204.89291,3.4933435e-11,1.3768997e-12,6.229554,6.229554,6.229554,0.024727983,0.6995286,0.6995286,1.0,3.7967465,6.229554,-0.0,-0.30047143,0.0,0.7074735,0.6995286,3.0,0.0,0.0,1.0,1.0
1.1485,0.5,0.0,50000.23,5.667083,-1.6000458,-6.250512e-08,0.70707995,0.70708525,0.00515031,0.0051038554,0.7070961,0.005150428,13.200101,15.2475605,15.2475605,103.99052,-9.177387,0.0,102.184616,166.38426,1.0,1.0,0.70808196,0.056411244,3.9538262,1.0,-131.32631,118.126205,-207.19182,191.94426,3.578798e-11,1.3453226e-12,0.056411244,0.056411244,0.056411244,0.02478385,0.6995818,0.6995818,1.0,3.9538262,0.056411244,-0.0,-0.30041823,0.0,0.7074735,0.6995818,3.0,0.0,0.0,1.0,1.0
1.149,0.5,0.0,50000.23,5.6594687,-1.6000458,-6.250512e-08,0.70707935,0.70708466,0.0052028606,0.0051577543,0.7070959,0.0052029826,28.949133,40.47702,40.47702,103.99052,-24.952265,0.0,102.184616,166.38426,1.0,1.0,0.70808023,0.1664626,4.1109056,1.0,-137.18884,108.23971,-217.14708,176.67006,3.6138738e-11,1.3166276e-12,0.1664626,0.1664626,0.1664626,0.02483928,0.69963527,0.69963527,1.0,4.1109056,0.1664626,-0.0,-0.30036476,0.0,0.7074735,0.69963527,3.0,0.0,0.0,1.0,1.0
1.1495,0.5,0.0,50000.23,5.651581,-1.6000458,-6.250512e-08,0.7070788,0.70708406,0.0052549783,0.0052112197,0.7070957,0.005255104,44.34857,65.2181,65.2181,103.99052,-40.425976,0.0,102.184616,166.38426,1.0,1.0,0.7080786,0.27652293,4.2679853,1.0,-141.38942,97.04085,-224.47289,159.25479,3.677017e-11,1.2877072e-12,0.27652293,0.27652293,0.27652293,0.024894265,0.6996889,0.6996889,1.0,4.2679853,0.27652293,-0.0,-0.30031106,0.0,0.7074735,0.6996889,3.0,0.0,0.0,1.0,1.0
1.15,0.5,0.0,50000.23,5.643421,-1.6000458,-6.250512e-08,0.7070783,0.7070835,0.0053066616,0.00526424,0.7070955,0.005306791,59.21171,89.170975,89.170975,103.99052,-55.410927,0.0,102.184616,166.38426,1.0,1.0,0.708077,0.3865923,4.425065,1.0,-143.87675,84.66504,-229.07991,139.90894,3.75312e-11,1.2584396e-12,0.3865923,0.3865923,0.3865923,0.024948835,0.69974285,0.69974285,1.0,4.425065,0.3865923,-0.0,-0.30025715,0.0,0.7074735,0.69974285,3.0,0.0,0.0,1.0,1.0
1.1505,0.5,0.0,50000.234,5.6349907,-1.6000458,-6.250512e-08,0.7070777,0.7070829,0.005357909,0.0053168125,0.70709527,0.005358042,73.35827,112.04525,112.04525,103.99052,-69.72538,0.0,102.184616,166.38426,1.0,1.0,0.7080754,0.49667066,4.5821447,1.0,-144.6203,71.262024,-230.91171,118.86646,3.7762526e-11,1.2290525e-12,0.49667066,0.49667066,0.49667066,0.025002964,0.699797,0.699797,1.0,4.5821447,0.49667066,-0.0,-0.30020303,0.0,0.7074735,0.699797,3.0,0.0,0.0,1.0,1.0
1.151,0.5,0.0,50000.234,5.626291,-1.6000458,-6.250512e-08,0.70707715,0.7070824,0.005408719,0.005368963,0.707095,0.005408856,86.616585,133.56349,133.56349,103.99052,-83.195656,0.0,102.184616,166.38426,1.0,1.0,0.7080738,0.6067581,4.7392244,1.0,-143.61064,56.994053,-229.94547,96.381966,3.7552614e-11,1.199566e-12,0.6067581,0.6067581,0.6067581,0.025056662,0.69985133,0.69985133,1.0,4.7392244,0.6067581,-0.0,-0.30014867,0.0,0.7074735,0.69985133,3.0,0.0,0.0,1.0,1.0
1.1515,0.5,0.0,50000.234,5.6173224,-1.6000458,-6.250512e-08,0.7070766,0.7070818,0.0054590907,0.0054206676,0.7070948,0.0054592313,98.82569,153.4646,153.4646,103.99052,-95.65824,0.0,102.184616,166.38426,1.0,1.0,0.7080722,0.71685463,4.896304,1.0,-140.8596,42.033916,-226.19223,72.72762,3.731652e-11,1.169549e-12,0.71685463,0.71685463,0.71685463,0.025109932,0.69990593,0.69990593,1.0,4.896304,0.71685463,-0.0,-0.30009407,0.0,0.7074735,0.69990593,3.0,0.0,0.0,1.0,1.0
1.152,0.5,0.0,50000.234,5.6080866,-1.6000458,-6.250512e-08,0.7070761,0.70708126,0.005509022,0.0054719183,0.7070946,0.0055091665,109.83729,171.50699,171.50699,103.99052,-106.961784,0.0,102.184616,166.38426,1.0,1.0,0.7080706,0.82696027,5.053384,1.0,-136.40016,26.56288,-219.69687,48.189888,3.7790986e-11,1.139967e-12,0.82696027,0.82696027,0.82696027,0.025162747,0.6999607,0.6999607,1.0,5.053384,0.82696027,-0.0,-0.3000393,0.0,0.7074735,0.6999607,3.0,0.0,0.0,1.0,1.0
1.1525,0.5,0.0,50000.234,5.5985856,-1.6000458,-6.250512e-08,0.70707554,0.70708066,0.005558512,0.0055227433,0.7070944,0.0055586603,119.51755,187.47147,187.47147,103.99052,-116.96891,0.0,102.184616,166.38426,1.0,1.0,0.708069,0.937075,5.2104635,1.0,-130.28601,10.768463,-210.5375,23.066046,3.8654545e-11,1.1153869e-12,0.937075,0.937075,0.937075,0.025215121,0.7000157,0.7000157,1.0,5.2104635,0.937075,-0.0,-0.29998428,0.0,0.7074735,0.7000157,3.0,0.0,0.0,1.0,1.0
1.153,0.5,0.0,50000.234,5.58882,-1.6000458,-6.250512e-08,0.707075,0.7070801,0.00560756,0.005573126,0.70709413,0.0056077116,127.74874,201.164,201.164,103.99052,-125.55795,0.0,102.184616,166.38426,1.0,1.0,0.70806754,1.0471989,5.3675427,1.0,-122.59093,-5.1578135,-198.8246,-2.3394094,3.9684665e-11,1.0887306e-12,1.0471989,1.0471989,1.0471989,0.02526706,0.7000709,0.7000709,1.0,5.3675427,1.0471989,-0.0,-0.29992905,0.0,0.7074735,0.7000709,3.0,0.0,0.0,1.0,1.0
1.1535,0.5,0.0,50000.234,5.578791,-1.6000458,-6.250512e-08,0.70707446,0.7070796,0.005656163,0.0056230556,0.7070939,0.0056563187,134.43065,212.41801,212.41801,103.99052,-132.62437,0.0,102.184616,166.38426,1.0,1.0,0.708066,1.157332,5.5246224,1.0,-113.40789,-21.022757,-184.69957,-27.718447,4.0953883e-11,1.0613295e-12,1.157332,1.157332,1.157332,0.025318556,0.70012635,0.70012635,1.0,5.5246224,1.157332,-0.0,-0.29987365,0.0,0.7074735,0.70012635,3.0,0.0,0.0,1.0,1.0
1.154,0.5,0.0,50000.234,5.5685005,-1.6000458,-6.250512e-08,0.7070739,0.707079,0.0057043214,0.0056725233,0.70709366,0.0057044807,139.48184,221.09645,221.09645,103.99052,-138.08208,0.0,102.184616,166.38426,1.0,1.0,0.7080645,1.2674743,5.681702,1.0,-102.848,-36.633846,-168.3332,-52.763237,4.0931546e-11,1.0338231e-12,1.2674743,1.2674743,1.2674743,0.025369609,0.70018196,0.70018196,1.0,5.681702,1.2674743,-0.0,-0.29981804,0.0,0.7074735,0.70018196,3.0,0.0,0.0,1.0,1.0
1.1545,0.5,0.0,50000.234,5.5579495,-1.6000458,-6.250512e-08,0.7070734,0.70707846,0.0057520336,0.0057215574,0.7070934,0.0057521965,142.84064,227.09341,227.09341,103.99052,-141.86446,0.0,102.184616,166.38426,1.0,1.0,0.708063,1.3776257,5.838782,1.0,-91.03908,-51.801556,-149.92352,-77.16989,4.1476152e-11,1.0055755e-12,1.3776257,1.3776257,1.3776257,0.025420211,0.70023775,0.70023775,1.0,5.838782,1.3776257,-0.0,-0.29976222,0.0,0.7074735,0.70023775,3.0,0.0,0.0,1.0,1.0
1.155,0.5,0.0,50000.234,5.547139,-1.6000458,-6.250512e-08,0.70707285,0.7070779,0.005799298,0.0057701324,0.7070932,0.005799465,144.46587,230.33554,230.33554,103.99052,-143.92522,0.0,102.184616,166.38426,1.0,1.0,0.7080615,1.4877865,5.9958615,1.0,-78.124176,-66.34168,-129.6934,-100.642136,4.2362225e-11,9.781775e-13,1.4877865,1.4877865,1.4877865,0.02547037,0.7002938,0.7002938,1.0,5.9958615,1.4877865,-0.0,-0.29970622,0.0,0.7074735,0.7002938,3.0,0.0,0.0,1.0,1.0
1.1555,0.5,0.0,50000.234,5.5360713,-1.6000458,-6.250512e-08,0.7070723,0.7070774,0.0058461144,0.005818264,0.70709294,0.0058462843,144.33739,230.78285,230.78285,103.99052,-144.23892,0.0,102.184616,166.38426,1.0,1.0,0.7080601,1.5979565,6.152941,1.0,-64.25982,-80.07756,-107.88792,-122.89493,4.3733767e-11,9.515417e-13,1.5979565,1.5979565,1.5979565,0.025520083,0.70035,0.70035,1.0,6.152941,1.5979565,-0.0,-0.29965,0.0,0.7074735,0.70035,3.0,0.0,0.0,1.0,1.0
1.156,0.5,0.0,50000.24,5.524747,-1.6000458,-6.250512e-08,0.7070718,0.70707685,0.0058924803,0.0058659376,0.70709264,0.0058926544,142.45634,228.42924,228.42924,103.99052,-142.80138,0.0,102.184616,166.38426,1.0,1.0,0.7080586,1.7081357,0.02683541,1.0,-49.61413,-92.842224,-84.771324,-143.65791,4.6100384e-11,9.24181e-13,1.7081357,1.7081357,1.7081357,0.025569342,0.7004064,0.7004064,1.0,0.02683541,1.7081357,-0.0,-0.29959366,0.0,0.7074735,0.7004064,3.0,0.0,0.0,1.0,1.0
1.1565,0.5,0.0,50000.24,5.5131674,-1.6000458,-6.250512e-08,0.70707124,0.7070763,0.0059383954,0.0059131603,0.7070924,0.005938573,138.84518,223.30266,223.30266,103.99052,-139.62962,0.0,102.184616,166.38426,1.0,1.0,0.7080572,1.8183243,0.18391505,1.0,-34.36476,-104.48042,-60.623936,-162.67871,4.791142e-11,8.9978746e-13,1.8183243,1.8183243,1.8183243,0.025618145,0.70046294,0.70046294,1.0,0.18391505,1.8183243,-0.0,-0.2995371,0.0,0.7074735,0.70046294,3.0,0.0,0.0,1.0,1.0
1.157,0.5,0.0,50000.24,5.501334,-1.6000458,-6.250512e-08,0.70707077,0.7070758,0.0059838584,0.0059599346,0.70709217,0.00598404,133.54735,215.46466,215.46466,103.99052,-134.76176,0.0,102.184616,166.38426,1.0,1.0,0.7080558,1.9285222,0.3409947,1.0,-18.696798,-114.85055,-35.73866,-179.726,4.938895e-11,8.783981e-13,1.9285222,1.9285222,1.9285222,0.025666498,0.7005197,0.7005197,1.0,0.3409947,1.9285222,-0.0,-0.29948035,0.0,0.7074735,0.7005197,3.0,0.0,0.0,1.0,1.0
1.1575,0.5,0.0,50000.24,5.4892488,-1.6000458,-6.250512e-08,0.70707023,0.70707524,0.0060288687,0.0060062623,0.7070919,0.0060290536,126.626785,205.0098,205.0098,103.99052,-128.25655,0.0,102.184616,166.38426,1.0,1.0,0.7080544,2.0387294,0.4980743,1.0,-2.800465,-123.82632,-10.417482,-194.59232,5.017577e-11,8.5487086e-13,2.0387294,2.0387294,2.0387294,0.025714397,0.7005766,0.7005766,1.0,0.4980743,2.0387294,-0.0,-0.29942343,0.0,0.7074735,0.7005766,3.0,0.0,0.0,1.0,1.0
1.158,0.5,0.0,50000.24,5.476913,-1.6000458,-6.250512e-08,0.70706975,0.7070747,0.0060734246,0.006052105,0.7070917,0.006073613,118.1672,192.06442,192.06442,103.99052,-120.1926,0.0,102.184616,166.38426,1.0,1.0,0.708053,2.148946,0.65515393,1.0,13.131158,-131.29836,15.032189,-207.0966,4.8864357e-11,8.282294e-13,2.148946,2.148946,2.148946,0.025761848,0.70063365,0.70063365,1.0,0.65515393,2.148946,-0.0,-0.29936633,0.0,0.70751536,0.70063365,3.0,0.0,0.0,1.0,1.0
1.1585,0.5,0.0,50000.24,5.4643273,-1.6000458,-6.250512e-08,0.7070692,0.70707417,0.006117526,0.006097515,0.7070914,0.006117718,108.27102,176.78517,176.78517,103.99052,-110.66755,0.0,102.184616,166.38426,1.0,1.0,0.7080517,2.259172,0.81223357,1.0,28.904488,-137.1755,40.301273,-217.08646,4.8945528e-11,8.070129e-13,2.259172,2.259172,2.259172,0.025808843,0.7006909,0.7006909,1.0,0.81223357,2.259172,-0.0,-0.29930907,0.0,0.70751536,0.7006909,3.0,0.0,0.0,1.0,1.0
1.159,0.5,0.0,50000.24,5.4514937,-1.6000458,-6.250512e-08,0.70706874,0.7070736,0.006161171,0.0061424365,0.70709115,0.006161366,97.05818,159.35713,159.35713,103.99052,-99.79681,0.0,102.184616,166.38426,1.0,1.0,0.7080503,2.3694072,0.9693132,1.0,44.327785,-141.38597,65.082756,-224.43988,4.922827e-11,7.836198e-13,2.3694072,2.3694072,2.3694072,0.025855374,0.7007483,0.7007483,1.0,0.9693132,2.3694072,-0.0,-0.29925165,0.0,0.70751536,0.7007483,3.0,0.0,0.0,1.0,1.0
1.1595,0.5,0.0,50000.24,5.4384136,-1.6000458,-6.250512e-08,0.7070682,0.7070731,0.006204359,0.006186926,0.7070909,0.0062045576,84.66466,139.99152,139.99152,103.99052,-87.71218,0.0,102.184616,166.38426,1.0,1.0,0.708049,2.479652,1.1263928,1.0,59.213497,-143.87816,89.07544,-229.06696,4.8877166e-11,7.59896e-13,2.479652,2.479652,2.479652,0.025901461,0.7008059,0.7008059,1.0,1.1263928,2.479652,-0.0,-0.29919407,0.0,0.70751536,0.7008059,3.0,0.0,0.0,1.0,1.0
1.16,0.5,0.0,50000.24,5.425088,-1.6000458,-6.250512e-08,0.7070677,0.7070726,0.0062470892,0.0062309518,0.7070906,0.0062472913,71.240845,118.9232,118.9232,103.99052,-74.5603,0.0,102.184616,166.38426,1.0,1.0,0.7080477,2.589906,1.2834724,1.0,73.380516,-144.62137,111.98757,-230.91077,4.7706325e-11,7.410624e-13,2.589906,2.589906,2.589906,0.025947064,0.70086366,0.70086366,1.0,1.2834724,2.589906,-0.0,-0.29913634,0.0,0.70751536,0.70086366,3.0,0.0,0.0,1.0,1.0
1.1605,0.5,0.0,50000.24,5.4115186,-1.6000458,-6.250512e-08,0.70706725,0.7070721,0.0062893606,0.006274495,0.7070904,0.0062895664,56.949715,96.40785,96.40785,103.99052,-60.500824,0.0,102.184616,166.38426,1.0,1.0,0.7080464,2.7001696,1.4405521,1.0,86.656425,-143.60614,133.54042,-229.94827,4.5746826e-11,7.176497e-13,2.7001696,2.7001696,2.7001696,0.025992237,0.70092154,0.70092154,1.0,1.4405521,2.7001696,-0.0,-0.29907843,0.0,0.70751536,0.70092154,3.0,0.0,0.0,1.0,1.0
1.161,0.5,0.0,50000.24,5.3977075,-1.6000458,-6.250512e-08,0.7070668,0.7070716,0.0063311723,0.006317593,0.70709014,0.006331382,41.96486,72.7188,72.7188,103.99052,-45.704494,0.0,102.184616,166.38426,1.0,1.0,0.70804507,2.8104424,1.5976317,1.0,98.87955,-140.8444,153.4717,-226.1905,4.2999274e-11,6.95103e-13,2.8104424,2.8104424,2.8104424,0.02603693,0.7009796,0.7009796,1.0,1.5976317,2.8104424,-0.0,-0.29902038,0.0,0.70751536,0.7009796,3.0,0.0,0.0,1.0,1.0
1.1615,0.5,0.0,50000.24,5.3836555,-1.6000458,-6.250512e-08,0.7070663,0.7070711,0.006372524,0.006360232,0.70708984,0.0063727363,26.468372,48.143787,48.143787,103.99052,-30.351109,0.0,102.184616,166.38426,1.0,1.0,0.7080439,2.920725,1.7547114,1.0,109.90097,-136.36934,171.53868,-219.68246,4.0717426e-11,6.763514e-13,2.920725,2.920725,2.920725,0.026081169,0.7010378,0.7010378,1.0,1.7547114,2.920725,-0.0,-0.2989622,0.0,0.70751536,0.7010378,3.0,0.0,0.0,1.0,1.0
1.162,0.5,0.0,50000.24,5.369364,-1.6000458,-6.250512e-08,0.7070658,0.7070706,0.006413414,0.006402401,0.7070896,0.0064136297,10.648645,22.981413,22.981413,103.99052,-14.627297,0.0,102.184616,166.38426,1.0,1.0,0.7080426,3.0310168,1.911791,1.0,119.58632,-130.23497,187.52124,-210.50266,3.819955e-11,6.5930643e-13,3.0310168,3.0310168,3.0310168,0.026124924,0.7010961,0.7010961,1.0,1.911791,3.0310168,-0.0,-0.29890385,0.0,0.70751536,0.7010961,3.0,0.0,0.0,1.0,1.0
1.1625,0.5,0.0,50000.242,5.3548346,-1.6000458,-6.250512e-08,0.70706534,0.70707005,0.0064538424,0.0064440966,0.7070893,0.0064540613,-5.301922,-2.462451,-2.462451,103.84928,1.2757249,0.0,102.184616,166.18468,1.0,1.0,0.70804137,3.1413183,2.0688705,1.0,127.817444,-122.51552,201.22452,-198.76207,3.5760738e-11,6.407953e-13,3.1413183,3.1413183,3.1413183,0.02616825,0.7011546,0.7011546,1.0,2.0688705,3.1413183,-0.0,-0.29884538,0.0,0.70751536,0.7011546,3.0,0.0,0.0,1.0,1.0
1.163,0.5,0.0,50000.242,5.3400693,-1.6000458,-6.250512e-08,0.70706487,0.70706964,0.006493808,0.0064853276,0.70708907,0.0064940304,-21.189259,-27.878386,-27.878386,103.84928,17.164486,0.0,102.184616,166.18468,1.0,1.0,0.7080402,3.251629,2.2259502,1.0,134.49382,-113.30456,212.48128,-184.6029,3.3328628e-11,6.051659e-13,3.251629,3.251629,3.251629,0.026211094,0.70121324,0.70121324,1.0,2.2259502,3.251629,-0.0,-0.2987868,0.0,0.70751536,0.70121324,3.0,0.0,0.0,1.0,1.0
1.1635,0.5,0.0,50000.242,5.3250685,-1.6000458,-6.250512e-08,0.7070644,0.7070691,0.00653331,0.006526082,0.7070888,0.006533535,-36.81999,-52.957188,-52.957188,103.84928,32.84561,0.0,102.184616,166.18468,1.0,1.0,0.708039,3.3619497,2.38303,1.0,139.53381,-102.71383,221.154,-168.19682,3.0981547e-11,3.7267232e-13,3.3619497,3.3619497,3.3619497,0.02625347,0.70127195,0.70127195,1.0,2.38303,3.3619497,-0.0,-0.29872802,0.0,0.70751536,0.70127195,3.0,0.0,0.0,1.0,1.0
1.164,0.5,0.0,50000.242,5.3098345,-1.6000458,-6.250512e-08,0.7070639,0.7070686,0.0065723476,0.0065664067,0.70708853,0.0065725762,-52.003777,-77.39364,-77.39364,103.84928,48.128174,0.0,102.184616,166.18468,1.0,1.0,0.70803785,3.4722795,2.5401096,1.0,142.8757,-90.87192,227.13655,-149.74292,2.94957e-11,4.1753436e-13,3.4722795,3.4722795,3.4722795,0.026295386,0.70133084,0.70133084,1.0,2.5401096,3.4722795,-0.0,-0.29866916,0.0,0.70751536,0.70133084,3.0,0.0,0.0,1.0,1.0
