Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1645,0.5,0.0,50000.242,5.2943687,-1.6000458,-6.250512e-08,0.7070635,0.70706815,0.0066109207,0.006606234,0.7070883,0.0066111526,-66.55566,-100.890205,-100.890205,103.84928,62.826023,0.0,102.184616,166.18468,1.0,1.0,0.7080367,3.582619,2.697189,1.0,144.47836,-77.9227,230.35547,-129.46527,2.83868e-11,4.4564214e-13,3.582619,3.582619,3.582619,0.026336813,0.70138985,0.70138985,1.0,2.697189,3.582619,-0.0,-0.29861015,0.0,0.70751536,0.70138985,3.0,0.0,0.0,1.0,1.0
1.165,0.5,0.0,50000.242,5.2786727,-1.6000458,-6.250512e-08,0.707063,0.70706767,0.006649028,0.0066456147,0.707088,0.006649263,-80.29829,-123.160675,-123.160675,103.84928,76.760056,0.0,102.184616,166.18468,1.0,1.0,0.7080356,3.692968,2.8542688,1.0,144.32187,-64.023575,230.7709,-107.61023,2.7183554e-11,4.579896e-13,3.692968,3.692968,3.692968,0.026377795,0.701449,0.701449,1.0,2.8542688,3.692968,-0.0,-0.29855102,0.0,0.70751536,0.701449,3.0,0.0,0.0,1.0,1.0
1.1655,0.5,0.0,50000.242,5.262748,-1.6000458,-6.250512e-08,0.7070626,0.7070672,0.0066866693,0.006684479,0.70708776,0.0066869077,-93.064095,-143.93367,-143.93367,103.84928,89.7604,0.0,102.184616,166.18468,1.0,1.0,0.70803446,3.8033264,3.0113485,1.0,142.4077,-49.343594,228.37715,-84.44348,2.6470623e-11,4.619241e-13,3.8033264,3.8033264,3.8033264,0.026418298,0.7015082,0.7015082,1.0,3.0113485,3.8033264,-0.0,-0.29849178,0.0,0.70751536,0.7015082,3.0,0.0,0.0,1.0,1.0
1.166,0.5,0.0,50000.242,5.2465954,-1.6000458,-6.250512e-08,0.7070621,0.7070668,0.006723844,0.006722909,0.7070875,0.006724085,-104.69736,-162.95589,-162.95589,103.84928,101.66847,0.0,102.184616,166.18468,1.0,1.0,0.7080333,3.9136946,3.168428,1.0,138.75874,-34.061382,223.20265,-60.246765,2.5699387e-11,4.5921844e-13,3.9136946,3.9136946,3.9136946,0.026458334,0.7015676,0.7015676,1.0,3.168428,3.9136946,-0.0,-0.29843244,0.0,0.70751536,0.7015676,3.0,0.0,0.0,1.0,1.0
1.1665,0.5,0.0,50000.242,5.2302175,-1.6000458,-6.250512e-08,0.7070617,0.7070663,0.0067605516,0.0067608617,0.7070872,0.0067607956,-115.05607,-179.99529,-179.99529,103.84928,112.33896,0.0,102.184616,166.18468,1.0,1.0,0.70803225,4.024072,3.3255076,1.0,133.41904,-18.362965,215.30977,-35.314476,2.5430262e-11,4.5131653e-13,4.024072,4.024072,4.024072,0.026497906,0.701627,0.701627,1.0,3.3255076,4.024072,-0.0,-0.29837295,0.0,0.70751536,0.701627,3.0,0.0,0.0,1.0,1.0
1.167,0.5,0.0,50000.242,5.2136154,-1.6000458,-6.250512e-08,0.7070613,0.7070658,0.0067967917,0.006798339,0.707087,0.0067970385,-124.01371,-194.84387,-194.84387,103.84928,121.64154,0.0,102.184616,166.18468,1.0,1.0,0.7080312,4.1344595,3.4825873,1.0,126.45324,-2.4395254,204.79396,-9.950091,2.5164523e-11,4.4141546e-13,4.1344595,4.1344595,4.1344595,0.026537,0.7016866,0.7016866,1.0,3.4825873,4.1344595,-0.0,-0.29831338,0.0,0.70751536,0.7016866,3.0,0.0,0.0,1.0,1.0
1.1675,0.5,0.0,50000.242,5.1967907,-1.6000458,-6.250512e-08,0.7070608,0.70706534,0.006832563,0.0068353447,0.7070867,0.006832813,-131.46077,-207.32024,-207.32024,103.84928,129.46252,0.0,102.184616,166.18468,1.0,1.0,0.7080301,4.244856,3.639667,1.0,117.94583,13.514942,191.78271,15.537528,2.384293e-11,4.2688523e-13,4.244856,4.244856,4.244856,0.026575629,0.7017463,0.7017463,1.0,3.639667,4.244856,-0.0,-0.2982537,0.0,0.70751536,0.7017463,3.0,0.0,0.0,1.0,1.0
1.168,0.5,0.0,50000.242,5.179745,-1.600072,1.1576475e-07,0.7070604,0.7070649,0.006867866,0.006871893,0.70708644,0.0068681184,-137.30612,-217.2718,-217.2718,103.84928,135.70624,0.0,102.184616,166.18468,1.0,1.0,0.7080291,4.3552623,3.7967465,1.0,108.000145,29.305983,176.43391,40.8379,2.2627412e-11,4.1231046e-13,4.3552623,4.3552623,4.3552623,0.026613781,0.70180607,0.70180607,1.0,3.7967465,4.3552623,-0.0,-0.2981939,0.0,0.70751536,0.70180607,3.0,0.0,0.0,1.0,1.0
1.1685,0.5,0.0,50000.242,5.1624804,-1.600072,1.1576475e-07,0.70706,0.7070645,0.0069026994,0.006907949,0.70708615,0.006902955,-141.47812,-224.57672,-224.57672,103.84928,140.2962,0.0,102.184616,166.18468,1.0,1.0,0.7080281,4.465678,3.9538262,1.0,96.73707,44.741055,158.93404,65.642685,2.1260613e-11,3.968602e-13,4.465678,4.465678,4.465678,0.026651459,0.701866,0.701866,1.0,3.9538262,4.465678,-0.0,-0.29813403,0.0,0.70751536,0.701866,3.0,0.0,0.0,1.0,1.0
1.169,0.5,0.0,50000.242,5.144997,-1.600072,1.1576475e-07,0.7070596,0.70706403,0.0069370633,0.0069435304,0.7070859,0.0069373217,-143.92549,-229.14531,-229.14531,103.84928,143.17603,0.0,102.184616,166.18468,1.0,1.0,0.7080271,4.576104,4.1109056,1.0,84.2936,59.63188,139.49582,89.64948,1.9528767e-11,3.7799722e-13,4.576104,4.576104,4.576104,0.026688674,0.70192593,0.70192593,1.0,4.1109056,4.576104,-0.0,-0.29807404,0.0,0.70751536,0.70192593,3.0,0.0,0.0,1.0,1.0
1.1695,0.5,0.0,50000.246,5.127298,-1.600072,1.1576475e-07,0.7070592,0.7070636,0.0069709574,0.0069786417,0.70708567,0.006971218,-144.61795,-230.92122,-230.92122,103.84928,144.3102,0.0,102.184616,166.18468,1.0,1.0,0.7080262,4.686539,4.2679853,1.0,70.821205,73.796745,118.35574,112.565475,1.8206698e-11,3.6050847e-13,4.686539,4.686539,4.686539,0.026725402,0.701986,0.701986,1.0,4.2679853,4.686539,-0.0,-0.298014,0.0,0.70751536,0.701986,3.0,0.0,0.0,1.0,1.0
1.17,0.5,0.0,50000.246,5.1093836,-1.600072,1.1576475e-07,0.7070588,0.7070632,0.0070043807,0.007013291,0.7070854,0.0070046443,-143.54665,-229.88214,-229.88214,103.84928,143.68446,0.0,102.184616,166.18468,1.0,1.0,0.7080252,4.7969837,4.425065,1.0,56.48394,87.06271,95.77111,134.11102,1.709797e-11,3.4458704e-13,4.7969837,4.7969837,4.7969837,0.026761675,0.70204616,0.70204616,1.0,4.425065,4.7969837,-0.0,-0.2979538,0.0,0.70751536,0.70204616,3.0,0.0,0.0,1.0,1.0
1.1705,0.5,0.0,50000.246,5.0912566,-1.600072,1.1576475e-07,0.70705837,0.7070628,0.0070373337,0.0070474558,0.70708513,0.0070375996,-140.72423,-226.04005,-226.04005,103.84928,141.30603,0.0,102.184616,166.18468,1.0,1.0,0.70802426,4.9074383,4.5821447,1.0,41.45649,99.26773,72.01693,154.02312,1.5679711e-11,3.327992e-13,4.9074383,4.9074383,4.9074383,0.026797442,0.7021064,0.7021064,1.0,4.5821447,4.9074383,-0.0,-0.29789358,0.0,0.70751536,0.7021064,3.0,0.0,0.0,1.0,1.0
1.171,0.5,0.0,50000.246,5.072918,-1.600072,1.1576475e-07,0.707058,0.70706236,0.0070698154,0.007081145,0.70708483,0.007070084,-136.18468,-219.44113,-219.44113,103.84928,137.20348,0.0,102.184616,166.18468,1.0,1.0,0.70802337,5.017902,4.7392244,1.0,25.922026,110.26265,47.382607,172.05852,1.4290214e-11,3.1131342e-13,5.017902,5.017902,5.017902,0.026832756,0.70216674,0.70216674,1.0,4.7392244,5.017902,-0.0,-0.29783326,0.0,0.70751536,0.70216674,3.0,0.0,0.0,1.0,1.0
1.1715,0.5,0.0,50000.246,5.0543694,-1.600072,1.1576475e-07,0.70705765,0.70706195,0.007101826,0.0071143466,0.7070846,0.007102097,-129.98297,-210.16519,-210.16519,103.84928,131.42647,0.0,102.184616,166.18468,1.0,1.0,0.7080225,5.1283755,4.896304,1.0,10.069981,119.912994,22.168383,187.99681,1.2992239e-11,2.9116707e-13,5.1283755,5.1283755,5.1283755,0.026867589,0.7022271,0.7022271,1.0,4.896304,5.1283755,-0.0,-0.29777285,0.0,0.70751536,0.7022271,3.0,0.0,0.0,1.0,1.0
1.172,0.5,0.0,50000.246,5.035612,-1.600072,1.1576475e-07,0.70705724,0.7070615,0.0071333647,0.007147091,0.70708436,0.007133638,-122.19442,-198.32475,-198.32475,103.84928,124.045074,0.0,102.184616,166.18468,1.0,1.0,0.7080216,5.2388587,5.053384,1.0,-5.9062586,128.10068,-3.3182943,201.64305,1.1753273e-11,2.7627548e-13,5.2388587,5.2388587,5.2388587,0.02690194,0.7022876,0.7022876,1.0,5.053384,5.2388587,-0.0,-0.2977124,0.0,0.70751536,0.7022876,3.0,0.0,0.0,1.0,1.0
1.1725,0.5,0.0,50000.246,5.0166483,-1.600072,1.1576475e-07,0.7070569,0.7070611,0.0071644317,0.0071793483,0.70708406,0.007164707,-112.91368,-184.06364,-184.06364,103.84928,115.149025,0.0,102.184616,166.18468,1.0,1.0,0.70802075,5.349352,5.2104635,1.0,-21.81171,134.72539,-28.766537,212.83018,1.2614425e-11,2.6372584e-13,5.349352,5.349352,5.349352,0.026935814,0.7023482,0.7023482,1.0,5.2104635,5.349352,-0.0,-0.29765183,0.0,0.70751536,0.7023482,3.0,0.0,0.0,1.0,1.0
1.173,0.5,0.0,50000.246,4.9974794,-1.600072,1.1576475e-07,0.7070565,0.7070607,0.007195026,0.0072111445,0.7070838,0.007195304,-102.2537,-167.55531,-167.55531,103.84928,104.84654,0.0,102.184616,166.18468,1.0,1.0,0.7080199,5.459854,5.3675427,1.0,-37.452183,139.70589,-53.865795,221.42111,1.476803e-11,2.5005697e-13,5.459854,5.459854,5.459854,0.026969237,0.7024088,0.7024088,1.0,5.3675427,5.459854,-0.0,-0.2975912,0.0,0.70751536,0.7024088,3.0,0.0,0.0,1.0,1.0
1.1735,0.5,0.0,50000.246,4.9781075,-1.600072,1.1576475e-07,0.70705616,0.7070604,0.007225149,0.0072424416,0.7070836,0.0072254287,-90.34431,-149.00069,-149.00069,103.84928,93.263084,0.0,102.184616,166.18468,1.0,1.0,0.7080191,5.5703664,5.5246224,1.0,-52.63663,142.98094,-78.30966,227.31035,1.620472e-11,2.385185e-13,5.5703664,5.5703664,5.5703664,0.027002156,0.70246947,0.70246947,1.0,5.5246224,5.5703664,-0.0,-0.29753053,0.0,0.70751536,0.70246947,3.0,0.0,0.0,1.0,1.0
1.174,0.5,0.0,50000.246,4.9585333,-1.600072,1.1576475e-07,0.7070558,0.70706,0.007254799,0.007273292,0.70708334,0.007255081,-77.330635,-128.62578,-128.62578,103.84928,80.539795,0.0,102.184616,166.18468,1.0,1.0,0.7080183,5.6808877,5.681702,1.0,-67.17951,144.51015,-101.79959,230.42537,1.6342618e-11,2.2448668e-13,5.6808877,5.6808877,5.6808877,0.027034597,0.7025302,0.7025302,1.0,5.681702,5.6808877,-0.0,-0.2974698,0.0,0.70751536,0.7025302,3.0,0.0,0.0,1.0,1.0
1.1745,0.5,0.0,50000.246,4.938759,-1.600072,1.1576475e-07,0.70705545,0.7070596,0.0072839763,0.0073036435,0.70708305,0.007284261,-63.371365,-106.67887,-106.67887,103.84928,66.83179,0.0,102.184616,166.18468,1.0,1.0,0.7080175,5.791419,5.838782,1.0,-80.90304,144.27441,-124.04858,230.72745,1.5004178e-11,2.1155782e-13,5.791419,5.791419,5.791419,0.027066566,0.702591,0.702591,1.0,5.838782,5.791419,-0.0,-0.29740903,0.0,0.70751536,0.702591,3.0,0.0,0.0,1.0,1.0
1.175,0.5,0.0,50000.246,4.9187865,-1.600072,1.1576475e-07,0.70705515,0.70705926,0.007312681,0.007333521,0.7070828,0.0073129674,-48.6368,-83.42758,-83.42758,103.84928,52.306282,0.0,102.184616,166.18468,1.0,1.0,0.70801675,5.90196,5.9958615,1.0,-93.639366,142.27617,-144.78464,228.21222,1.236462e-11,1.9742788e-13,5.90196,5.90196,5.90196,0.027098062,0.70265186,0.70265186,1.0,5.9958615,5.90196,-0.0,-0.29734817,0.0,0.70751536,0.70265186,3.0,0.0,0.0,1.0,1.0
1.1755,0.5,0.0,50000.246,4.898617,-1.600072,1.1576475e-07,0.7070548,0.7070589,0.007340913,0.007362914,0.70708257,0.0073412014,-33.306774,-59.15556,-59.15556,103.84928,37.14055,0.0,102.184616,166.18468,1.0,1.0,0.70801604,6.0125103,6.152941,1.0,-105.23263,138.53941,-163.75417,222.90973,9.428189e-12,1.8606487e-13,6.0125103,6.0125103,6.0125103,0.027129063,0.7027127,0.7027127,1.0,6.152941,6.0125103,-0.0,-0.29728726,0.0,0.70751536,0.7027127,3.0,0.0,0.0,1.0,1.0
1.176,0.5,0.0,50000.246,4.8782516,-1.600072,1.1576475e-07,0.70705444,0.7070585,0.007368672,0.007391851,0.70708233,0.0073689623,-17.568485,-34.159027,-34.159027,103.84928,21.519756,0.0,102.04151,166.18468,1.0,1.0,0.70801526,6.1230707,0.02683541,1.0,-115.54089,133.10938,-180.72505,214.88406,6.2284986e-12,1.7136368e-13,6.1230707,6.1230707,6.1230707,0.027159613,0.7027737,0.7027737,1.0,0.02683541,6.1230707,-0.0,-0.2972263,0.0,0.70751536,0.7027737,3.0,0.0,0.0,1.0,1.0
1.1765,0.5,0.0,50000.246,4.857693,-1.600072,1.1576475e-07,0.70705414,0.7070582,0.0073959585,0.007420283,0.70708203,0.0073962505,-1.6141834,-8.743176,-8.743176,103.84928,5.634701,0.0,102.04151,166.18468,1.0,1.0,0.7080146,6.23364,0.18391505,1.0,-124.43784,126.052025,-195.48944,204.23262,2.5633534e-12,1.5726081e-13,6.23364,6.23364,6.23364,0.02718967,0.70283467,0.70283467,1.0,0.18391505,6.23364,-0.0,-0.29716533,0.0,0.70751536,0.70283467,3.0,0.0,0.0,1.0,1.0
1.177,0.5,0.0,50000.246,4.836943,-1.600072,1.1576475e-07,0.70705384,0.70705783,0.007422772,0.00744824,0.7070818,0.0074230656,14.361154,16.781544,16.781544,103.84928,-10.320506,0.0,102.04151,166.18468,1.0,1.0,0.7080139,0.06103448,0.3409947,1.0,-131.81438,117.45323,-207.86644,191.0849,-1.2720543e-12,1.4517165e-13,0.06103448,0.06103448,0.06103448,0.027219232,0.7028957,0.7028957,1.0,0.3409947,0.06103448,-0.0,-0.2971043,0.0,0.70751536,0.7028957,3.0,0.0,0.0,1.0,1.0
1.1775,0.5,0.0,50000.246,4.816003,-1.600072,1.1576475e-07,0.70705354,0.7070575,0.007449112,0.0074757407,0.70708156,0.0074494076,30.162216,42.103237,42.103237,103.84928,-26.15082,0.0,102.04151,166.18468,1.0,1.0,0.70801324,0.17162345,0.4980743,1.0,-137.57996,107.41774,-217.70421,175.60097,-4.7456266e-12,1.3122848e-13,0.17162345,0.17162345,0.17162345,0.02724835,0.70295674,0.70295674,1.0,0.4980743,0.17162345,-0.0,-0.29704323,0.0,0.70751536,0.70295674,3.0,0.0,0.0,1.0,1.0
1.178,0.5,0.0,50000.246,4.7948737,-1.600072,1.1576475e-07,0.70705324,0.7070572,0.0074749794,0.0075027416,0.7070813,0.0074752765,45.595745,66.91236,66.91236,103.84928,-41.662643,0.0,102.04151,166.18468,1.0,1.0,0.7080126,0.28222203,0.65515393,1.0,-141.66368,96.06793,-224.88187,157.96951,-7.7490505e-12,1.185921e-13,0.28222203,0.28222203,0.28222203,0.027276972,0.70301783,0.70301783,1.0,0.65515393,0.28222203,-0.0,-0.29698214,0.0,0.70751536,0.70301783,3.0,0.0,0.0,1.0,1.0
1.1785,0.5,0.0,50000.246,4.773558,-1.600072,1.1576475e-07,0.70705295,0.7070568,0.0075003738,0.0075292727,0.7070811,0.0075006727,60.472897,90.9055,90.9055,103.84928,-56.666203,0.0,102.04151,166.18468,1.0,1.0,0.708012,0.39283022,0.81223357,1.0,-144.01518,83.54228,-229.31107,138.40556,-9.97399e-12,1.06412966e-13,0.39283022,0.39283022,0.39283022,0.027305113,0.703079,0.703079,1.0,0.81223357,0.39283022,-0.0,-0.296921,0.0,0.70751536,0.703079,3.0,0.0,0.0,1.0,1.0
1.179,0.5,0.0,50000.246,4.752057,-1.600072,1.1576475e-07,0.70705265,0.7070565,0.007525296,0.007555335,0.70708084,0.0075255963,74.611565,113.78912,113.78912,103.84928,-70.97785,0.0,102.04151,166.18468,1.0,1.0,0.7080113,0.503448,0.9693132,1.0,-144.60529,69.99373,-230.93695,117.147835,-1.025619e-11,9.4703494e-14,0.503448,0.503448,0.503448,0.02733278,0.70314014,0.70314014,1.0,0.9693132,0.503448,-0.0,-0.29685986,0.0,0.70751536,0.70314014,3.0,0.0,0.0,1.0,1.0
1.1795,0.5,0.0,50000.246,4.7303724,-1.600072,1.1576475e-07,0.70705235,0.70705616,0.007549745,0.0075809155,0.7070806,0.007550047,87.838585,135.28313,135.28313,103.84928,-84.42234,0.0,102.04151,166.18468,1.0,1.0,0.7080108,0.61407536,1.1263928,1.0,-143.42636,55.587772,-229.739,94.45587,-9.923155e-12,8.332164e-14,0.61407536,0.61407536,0.61407536,0.027359948,0.70320135,0.70320135,1.0,1.1263928,0.61407536,-0.0,-0.29679868,0.0,0.70751536,0.70320135,3.0,0.0,0.0,1.0,1.0
1.18,0.5,0.0,50000.25,4.708506,-1.600072,1.1576475e-07,0.70705205,0.7070559,0.007573722,0.007606012,0.70708036,0.007574025,99.991905,155.12428,155.12428,103.84928,-96.83497,0.0,102.04151,166.18468,1.0,1.0,0.7080102,0.7247123,1.2834724,1.0,-140.49239,40.500477,-225.73116,70.606865,-9.43296e-12,7.1290745e-14,0.7247123,0.7247123,0.7247123,0.027386649,0.7032625,0.7032625,1.0,1.2834724,0.7247123,-0.0,-0.29673746,0.0,0.70751536,0.7032625,3.0,0.0,0.0,1.0,1.0
1.1805,0.5,0.0,50000.25,4.6864595,-1.600072,1.1576475e-07,0.7070518,0.7070556,0.0075972266,0.007630637,0.7070801,0.0075975307,110.92253,173.0695,173.0695,103.84928,-108.06359,0.0,102.04151,166.18468,1.0,1.0,0.70800966,0.83535886,1.4405521,1.0,-135.83884,24.916311,-218.96176,45.892258,-8.381172e-12,5.8687796e-14,0.83535886,0.83535886,0.83535886,0.027412891,0.7033237,0.7033237,1.0,1.4405521,0.83535886,-0.0,-0.29667625,0.0,0.70751536,0.7033237,3.0,0.0,0.0,1.0,1.0
1.181,0.5,0.0,50000.25,4.6642346,-1.600072,1.1576475e-07,0.7070515,0.7070553,0.0076202587,0.0076547917,0.7070799,0.0076205647,120.49637,188.89879,188.89879,103.84928,-117.97048,0.0,102.04151,166.18468,1.0,1.0,0.7080091,0.94601494,1.5976317,1.0,-129.52228,9.025908,-209.513,20.614218,-7.936013e-12,4.8236002e-14,0.94601494,0.94601494,0.94601494,0.027438626,0.703385,0.703385,1.0,1.5976317,0.94601494,-0.0,-0.29661503,0.0,0.70751536,0.703385,3.0,0.0,0.0,1.0,1.0
1.1815,0.5,0.0,50000.25,4.6418333,-1.600072,1.1576475e-07,0.7070513,0.70705503,0.007642819,0.007678451,0.70707965,0.007643126,128.5959,202.41791,202.41791,103.84928,-126.43405,0.0,102.04151,166.18468,1.0,1.0,0.70800865,1.0566807,1.7547114,1.0,-121.61962,-6.97628,-197.49982,-4.918085,-7.883076e-12,3.7096116e-14,1.0566807,1.0566807,1.0566807,0.027463894,0.7034462,0.7034462,1.0,1.7547114,1.0566807,-0.0,-0.2965538,0.0,0.70751536,0.7034462,3.0,0.0,0.0,1.0,1.0
1.182,0.5,0.0,50000.25,4.619257,-1.600072,1.1576475e-07,0.70705104,0.70705473,0.007664908,0.007701646,0.7070794,0.007665216,135.12158,213.46088,213.46088,103.84928,-133.35033,0.0,102.04151,166.18468,1.0,1.0,0.7080081,1.1673559,1.911791,1.0,-112.227234,-22.894354,-183.06863,-30.392239,-7.2132916e-12,2.8357038e-14,1.1673559,1.1673559,1.1673559,0.02748868,0.7035075,0.7035075,1.0,1.911791,1.1673559,-0.0,-0.29649255,0.0,0.70751536,0.7035075,3.0,0.0,0.0,1.0,1.0
1.1825,0.5,0.0,50000.25,4.5965075,-1.600072,1.1576475e-07,0.7070508,0.70705444,0.007686525,0.0077243536,0.70707923,0.0076868343,139.99315,221.89192,221.89192,103.84928,-138.63426,0.0,102.04151,166.18468,1.0,1.0,0.7080077,1.2780406,2.0688705,1.0,-101.459785,-38.53336,-166.39551,-55.496418,-4.851242e-12,1.7891662e-14,1.2780406,1.2780406,1.2780406,0.027512994,0.7035687,0.7035687,1.0,2.0688705,1.2780406,-0.0,-0.29643127,0.0,0.70751536,0.7035687,3.0,0.0,0.0,1.0,1.0
1.183,0.5,0.0,50000.25,4.573586,-1.600072,1.1576475e-07,0.70705056,0.7070542,0.0077076713,0.007746597,0.707079,0.0077079814,143.15051,227.60721,227.60721,103.84928,-142.22072,0.0,102.04151,166.18468,1.0,1.0,0.7080072,1.3887349,2.2259502,1.0,-89.44882,-53.70169,-147.684,-79.9232,-1.2629404e-12,6.578956e-15,1.3887349,1.3887349,1.3887349,0.027536815,0.70363,0.70363,1.0,2.2259502,1.3887349,-0.0,-0.29637003,0.0,0.70751536,0.70363,3.0,0.0,0.0,1.0,1.0
1.1835,0.5,0.0,50000.25,4.550495,-1.600072,1.1576475e-07,0.7070503,0.7070539,0.0077283466,0.007768361,0.70707875,0.0077286577,144.5546,230.53609,230.53609,103.84928,-144.0654,0.0,102.04151,166.18468,1.0,1.0,0.7080068,1.4994388,2.38303,1.0,-76.34116,-68.213425,-127.16274,-103.373344,3.2013316e-12,-2.7790471e-15,1.4994388,1.4994388,1.4994388,0.027560174,0.70369124,0.70369124,1.0,2.38303,1.4994388,-0.0,-0.2963088,0.0,0.70751536,0.70369124,3.0,0.0,0.0,1.0,1.0
1.184,0.5,0.0,50000.25,4.527236,-1.600072,1.1576475e-07,0.7070501,0.70705366,0.007748551,0.0077896547,0.7070785,0.007748863,144.18776,230.64204,230.64204,103.84928,-144.14526,0.0,102.04151,166.18468,1.0,1.0,0.7080064,1.6101521,2.5401096,1.0,-62.297146,-81.89061,-105.08261,-125.55943,9.15196e-12,-1.1625294e-14,1.6101521,1.6101521,1.6101521,0.027583048,0.70375246,0.70375246,1.0,2.5401096,1.6101521,-0.0,-0.29624754,0.0,0.70751536,0.70375246,3.0,0.0,0.0,1.0,1.0
1.1845,0.5,0.0,50000.25,4.5038104,-1.600072,1.1576475e-07,0.7070499,0.7070534,0.007768286,0.0078104585,0.70707834,0.0077685984,142.0541,227.9231,227.9231,103.84928,-142.45891,0.0,102.04151,166.18468,1.0,1.0,0.708006,1.720875,2.697189,1.0,-47.488636,-94.56545,-81.71367,-146.20943,1.6169285e-11,-2.1913181e-14,1.720875,1.720875,1.720875,0.027605439,0.70381373,0.70381373,1.0,2.697189,1.720875,-0.0,-0.2961863,0.0,0.70751536,0.70381373,3.0,0.0,0.0,1.0,1.0
1.185,0.5,0.0,50000.25,4.4802203,-1.600072,1.1576475e-07,0.70704967,0.70705324,0.007787551,0.007830779,0.7070781,0.0077878637,138.1793,222.41188,222.41188,103.84928,-139.0266,0.0,102.04151,166.18468,1.0,1.0,0.70800567,1.8316075,2.8542688,1.0,-32.09693,-106.082375,-57.34188,-165.07,2.2627646e-11,-3.0404417e-14,1.8316075,1.8316075,1.8316075,0.027627366,0.70387495,0.70387495,1.0,2.8542688,1.8316075,-0.0,-0.29612508,0.0,0.70751536,0.70387495,3.0,0.0,0.0,1.0,1.0
1.1855,0.5,0.0,50000.25,4.4564676,-1.600072,1.1576475e-07,0.7070495,0.70705295,0.0078063463,0.007850651,0.7070779,0.00780666,132.61047,214.17525,214.17525,103.84928,-133.88995,0.0,102.04151,166.18468,1.0,1.0,0.70800525,1.9423493,3.0113485,1.0,-16.310558,-116.29993,-32.26561,-181.90964,2.8678124e-11,-4.0978868e-14,1.9423493,1.9423493,1.9423493,0.027648827,0.70393616,0.70393616,1.0,3.0113485,1.9423493,-0.0,-0.29606387,0.0,0.70751536,0.70393616,3.0,0.0,0.0,1.0,1.0
1.186,0.5,0.0,50000.25,4.432554,-1.600072,1.1576475e-07,0.7070493,0.70705277,0.007824672,0.007870043,0.7070777,0.007824987,125.41549,203.31348,203.31348,103.84928,-127.11157,0.0,102.04151,166.18468,1.0,1.0,0.70800495,2.0531006,3.168428,1.0,-0.3229563,-125.09253,-6.79197,-196.5215,3.472002e-11,-4.943672e-14,2.0531006,2.0531006,2.0531006,0.027669773,0.7039973,0.7039973,1.0,3.168428,2.0531006,-0.0,-0.2960027,0.0,0.70747924,0.7039973,3.0,0.0,0.0,1.0,1.0
1.1865,0.5,0.0,50000.25,4.4084806,-1.600072,1.1576475e-07,0.7070491,0.7070525,0.0078425305,0.0078889495,0.7070775,0.007842845,116.68215,189.95906,189.95906,103.84928,-118.774155,0.0,102.04151,166.18468,1.0,1.0,0.70800465,2.1638615,3.3255076,1.0,15.669891,-132.35204,18.766926,-208.72598,4.0182437e-11,-5.700198e-14,2.1638615,2.1638615,2.1638615,0.027690258,0.70405847,0.70405847,1.0,3.3255076,2.1638615,-0.0,-0.2959415,0.0,0.70747924,0.70405847,3.0,0.0,0.0,1.0,1.0
1.187,0.5,0.0,50000.25,4.38425,-1.600072,1.1576475e-07,0.7070489,0.70705235,0.00785992,0.007907381,0.70707726,0.007860236,106.51721,174.27512,174.27512,103.84928,-108.97958,0.0,102.04151,166.18468,1.0,1.0,0.70800436,2.2746317,3.4825873,1.0,31.471859,-137.98906,44.097797,-218.37291,4.3918105e-11,-6.3804905e-14,2.2746317,2.2746317,2.2746317,0.027710265,0.7041196,0.7041196,1.0,3.4825873,2.2746317,-0.0,-0.29588035,0.0,0.70747924,0.7041196,3.0,0.0,0.0,1.0,1.0
1.1875,0.5,0.0,50000.25,4.3598633,-1.600072,1.1576475e-07,0.7070487,0.7070521,0.007876842,0.0079253465,0.7070771,0.007877158,95.04499,156.45335,156.45335,103.84928,-97.847626,0.0,102.04151,166.18468,1.0,1.0,0.70800406,2.3854115,3.639667,1.0,46.889084,-141.93408,68.89004,-225.3434,4.6327383e-11,-6.7607195e-14,2.3854115,2.3854115,2.3854115,0.027729822,0.7041808,0.7041808,1.0,3.639667,2.3854115,-0.0,-0.29581925,0.0,0.70747924,0.7041808,3.0,0.0,0.0,1.0,1.0
1.188,0.5,0.0,50000.25,4.335323,-1.600072,1.1576475e-07,0.7070486,0.70705193,0.007893298,0.0079428535,0.70707685,0.007893614,82.40593,136.7118,136.7118,103.84928,-85.514534,0.0,102.04151,166.18468,1.0,1.0,0.7080038,2.4962006,3.7967465,1.0,61.73235,-144.13828,92.83952,-229.55133,4.8093175e-11,-7.119297e-14,2.4962006,2.4962006,2.4962006,0.027748868,0.7042418,0.7042418,1.0,3.7967465,2.4962006,-0.0,-0.29575816,0.0,0.70747924,0.7042418,3.0,0.0,0.0,1.0,1.0
1.1885,0.5,0.0,50000.25,4.31063,-1.600072,1.1576475e-07,0.7070484,0.7070517,0.007909287,0.007959877,0.70707667,0.0079096025,68.75481,115.29213,115.29213,103.84928,-72.131325,0.0,102.04151,166.18468,1.0,1.0,0.7080036,2.6069992,3.9538262,1.0,75.819405,-144.5742,115.65234,-230.94447,4.9830032e-11,-7.4531845e-14,2.6069992,2.6069992,2.6069992,0.027767465,0.7043029,0.7043029,1.0,3.9538262,2.6069992,-0.0,-0.29569712,0.0,0.70747924,0.7043029,3.0,0.0,0.0,1.0,1.0
1.189,0.5,0.0,50000.25,4.285786,-1.600072,1.1576475e-07,0.70704824,0.7070516,0.007924809,0.007976401,0.7070765,0.007925126,54.258904,92.45664,92.45664,103.84928,-57.861973,0.0,102.04151,166.18468,1.0,1.0,0.7080034,2.7178073,4.1109056,1.0,88.9772,-143.2361,137.04842,-229.50505,5.1495953e-11,-8.0392995e-14,2.7178073,2.7178073,2.7178073,0.02778558,0.7043639,0.7043639,1.0,4.1109056,2.7178073,-0.0,-0.2956361,0.0,0.70747924,0.7043639,3.0,0.0,0.0,1.0,1.0
1.1895,0.5,0.0,50000.25,4.2607937,-1.600072,1.1576475e-07,0.7070481,0.7070514,0.007939867,0.007992482,0.7070763,0.007940183,39.095924,68.485146,68.485146,103.84928,-42.881397,0.0,102.04151,166.18468,1.0,1.0,0.70800316,2.8286245,4.2679853,1.0,101.04403,-140.13995,156.76491,-225.25006,5.195616e-11,-8.7260955e-14,2.8286245,2.8286245,2.8286245,0.027803209,0.70442486,0.70442486,1.0,4.2679853,2.8286245,-0.0,-0.2955751,0.0,0.70747924,0.70442486,3.0,0.0,0.0,1.0,1.0
1.19,0.5,0.0,50000.25,4.235654,-1.600072,1.1576475e-07,0.707048,0.7070512,0.00795446,0.0080081085,0.7070761,0.007954776,23.451843,43.6715,43.6715,103.84928,-27.373304,0.0,102.04151,166.18468,1.0,1.0,0.708003,2.9394512,4.425065,1.0,111.87152,-135.32336,174.55954,-218.23103,5.0667807e-11,-9.429128e-14,2.9394512,2.9394512,2.9394512,0.027820375,0.7044858,0.7044858,1.0,4.425065,2.9394512,-0.0,-0.2955142,0.0,0.70747924,0.7044858,3.0,0.0,0.0,1.0,1.0
1.1905,0.5,0.0,50000.25,4.210369,-1.600072,1.1576475e-07,0.7070479,0.70705104,0.007968589,0.008023215,0.7070759,0.007968904,7.5186057,18.320011,18.320011,103.147125,-11.527958,0.0,102.04151,165.06694,1.0,1.0,0.70800287,3.0502875,4.5821447,1.0,121.32645,-128.84506,190.21346,-208.53348,4.8747378e-11,-1.0029418e-13,3.0502875,3.0502875,3.0502875,0.02783705,0.7045467,0.7045467,1.0,4.5821447,3.0502875,-0.0,-0.2954533,0.0,0.70747924,0.7045467,3.0,0.0,0.0,1.0,1.0
1.191,0.5,0.0,50000.25,4.1849403,-1.600072,1.1576475e-07,0.7070477,0.7070509,0.007982253,0.008037902,0.7070757,0.00798257,-8.508216,-7.258306,-7.258306,103.147125,4.460168,0.0,102.04151,165.06694,1.0,1.0,0.70800275,3.1611328,4.7392244,1.0,129.29239,-120.78418,203.53406,-196.27576,4.617975e-11,-1.05018926e-13,3.1611328,3.1611328,3.1611328,0.027853273,0.7046075,0.7046075,1.0,4.7392244,3.1611328,-0.0,-0.29539248,0.0,0.70747924,0.7046075,3.0,0.0,0.0,1.0,1.0
1.1915,0.5,0.0,50000.25,4.1593704,-1.600072,1.1576475e-07,0.70704764,0.70705074,0.0079954555,0.008052097,0.70707554,0.007995771,-24.43182,-32.749516,-32.749516,103.147125,20.394766,0.0,102.04151,165.06694,1.0,1.0,0.7080026,3.2719877,4.896304,1.0,135.67117,-111.23935,214.35727,-181.60774,4.2874603e-11,-1.1278286e-13,3.2719877,3.2719877,3.2719877,0.027869036,0.7046683,0.7046683,1.0,4.896304,3.2719877,-0.0,-0.29533172,0.0,0.70747924,0.7046683,3.0,0.0,0.0,1.0,1.0
1.192,0.5,0.0,50000.25,4.13366,-1.600072,1.1576475e-07,0.7070475,0.7070506,0.008008196,0.008065819,0.70707536,0.008008512,-40.0566,-57.840637,-57.840637,103.147125,36.080112,0.0,102.04151,165.06694,1.0,1.0,0.7080025,3.3828516,5.053384,1.0,140.38406,-100.32747,222.5496,-164.70897,3.889695e-11,-1.1670093e-13,3.3828516,3.3828516,3.3828516,0.027884306,0.704729,0.704729,1.0,5.053384,3.3828516,-0.0,-0.29527098,0.0,0.70747924,0.704729,3.0,0.0,0.0,1.0,1.0
1.1925,0.5,0.0,50000.25,4.1078115,-1.600072,1.1576475e-07,0.7070474,0.7070505,0.0080204755,0.008079086,0.7070752,0.00802079,-55.190533,-82.22347,-82.22347,103.147125,51.32347,0.0,102.04151,165.06694,1.0,1.0,0.70800245,3.493725,5.2104635,1.0,143.37279,-88.18226,228.00989,-145.78642,3.4744672e-11,-1.1997505e-13,3.493725,3.493725,3.493725,0.027899101,0.7047897,0.7047897,1.0,5.2104635,3.493725,-0.0,-0.29521033,0.0,0.70747924,0.7047897,3.0,0.0,0.0,1.0,1.0
1.193,0.5,0.0,50000.25,4.081826,-1.600072,1.1576475e-07,0.7070473,0.7070504,0.008032294,0.008091883,0.707075,0.008032608,-69.647575,-105.59841,-105.59841,103.147125,65.937454,0.0,102.04151,165.06694,1.0,1.0,0.7080024,3.6046076,5.3675427,1.0,144.60022,-74.95265,230.67041,-125.07199,3.046958e-11,-1.2649135e-13,3.6046076,3.6046076,3.6046076,0.027913453,0.70485026,0.70485026,1.0,5.3675427,3.6046076,-0.0,-0.2951497,0.0,0.70747924,0.70485026,3.0,0.0,0.0,1.0,1.0
1.1935,0.5,0.0,50000.25,4.0557065,-1.600072,1.1576475e-07,0.7070472,0.70705026,0.008043652,0.008104222,0.7070748,0.008043966,-83.24989,-127.6781,-127.6781,103.147125,79.74233,0.0,102.04151,165.06694,1.0,1.0,0.7080023,3.7154994,5.5246224,1.0,144.05086,-60.80097,230.49782,-102.81972,2.6048512e-11,-1.3370095e-13,3.7154994,3.7154994,3.7154994,0.027927294,0.7049108,0.7049108,1.0,5.5246224,3.7154994,-0.0,-0.2950892,0.0,0.70747924,0.7049108,3.0,0.0,0.0,1.0,1.0
1.194,0.5,0.0,50000.25,4.029454,-1.600072,1.1576475e-07,0.70704716,0.7070501,0.008054552,0.008116077,0.70707464,0.0080548655,-95.83013,-148.191,-148.191,103.147125,92.568275,0.0,102.04151,165.06694,1.0,1.0,0.7080023,3.8264005,5.681702,1.0,141.73105,-45.900917,227.49359,-79.302605,2.009716e-11,-1.3833e-13,3.8264005,3.8264005,3.8264005,0.027940702,0.7049713,0.7049713,1.0,5.681702,3.8264005,-0.0,-0.29502872,0.0,0.70747924,0.7049713,3.0,0.0,0.0,1.0,1.0
1.1945,0.5,0.0,50000.25,4.0030704,-1.600072,1.1576475e-07,0.70704705,0.70705,0.008064993,0.008127483,0.7070745,0.008065306,-107.233406,-166.88467,-166.88467,103.147125,104.25739,0.0,102.04151,165.06694,1.0,1.0,0.7080023,3.937311,5.838782,1.0,137.66888,-30.435486,221.694,-54.80932,1.3609664e-11,-1.4233287e-13,3.937311,3.937311,3.937311,0.027953638,0.7050317,0.7050317,1.0,5.838782,3.937311,-0.0,-0.2949683,0.0,0.70747924,0.7050317,3.0,0.0,0.0,1.0,1.0
1.195,0.5,0.0,50000.25,3.9765575,-1.600072,1.1576475e-07,0.707047,0.7070499,0.0080749765,0.0081384275,0.70707434,0.0080752885,-117.319244,-183.529,-183.529,103.147125,114.66572,0.0,102.04151,165.06694,1.0,1.0,0.7080023,4.0482306,5.9958615,1.0,131.91391,-14.594674,213.16963,-29.640617,8.160286e-12,-1.4718013e-13,4.0482306,4.0482306,4.0482306,0.027966099,0.705092,0.705092,1.0,5.9958615,4.0482306,-0.0,-0.294908,0.0,0.70747924,0.705092,3.0,0.0,0.0,1.0,1.0
1.1955,0.5,0.0,50000.25,3.9499168,-1.600072,1.1576475e-07,0.7070469,0.70704985,0.008084504,0.008148893,0.70707417,0.008084815,-125.963326,-197.91896,-197.91896,103.147125,123.664986,0.0,102.04151,165.06694,1.0,1.0,0.7080024,4.159159,6.152941,1.0,124.5365,1.4268265,202.02464,-4.1056895,3.1053025e-12,-1.508995e-13,4.159159,4.159159,4.159159,0.02797808,0.7051523,0.7051523,1.0,6.152941,4.159159,-0.0,-0.29484776,0.0,0.70747924,0.7051523,3.0,0.0,0.0,1.0,1.0
1.196,0.5,0.0,50000.25,3.9231503,-1.6000663,9.151632e-08,0.70704687,0.7070498,0.008093576,0.008158908,0.70707405,0.008093886,-133.05902,-209.87709,-209.87709,103.147125,131.1442,0.0,102.04151,165.06694,1.0,1.0,0.70800245,4.270097,0.02683541,1.0,115.627,17.432026,188.39543,21.481659,-2.6467424e-12,-1.5487633e-13,4.270097,4.270097,4.270097,0.027989604,0.7052124,0.7052124,1.0,0.02683541,4.270097,-0.0,-0.2947876,0.0,0.70747924,0.7052124,3.0,0.0,0.0,1.0,1.0
1.1965,0.5,0.0,50000.25,3.8962595,-1.6000663,9.151632e-08,0.70704687,0.70704967,0.008102193,0.008168462,0.70707387,0.008102502,-138.51869,-219.25586,-219.25586,103.147125,137.01102,0.0,102.04151,165.06694,1.0,1.0,0.70800257,4.381044,0.18391505,1.0,105.29464,33.22406,172.449,46.806854,-8.643877e-12,-1.6015343e-13,4.381044,4.381044,4.381044,0.028000662,0.7052725,0.7052725,1.0,0.18391505,4.381044,-0.0,-0.2947275,0.0,0.70747924,0.7052725,3.0,0.0,0.0,1.0,1.0
1.197,0.5,0.0,50000.25,3.8692467,-1.6000663,9.151632e-08,0.7070468,0.7070496,0.008110356,0.008177546,0.70707375,0.008110664,-142.27481,-225.93932,-225.93932,103.147125,141.19292,0.0,102.04151,165.06694,1.0,1.0,0.7080027,4.492,0.3409947,1.0,93.6662,48.60861,154.38089,71.55843,-1.36274325e-11,-1.6442449e-13,4.492,4.492,4.492,0.028011262,0.7053325,0.7053325,1.0,0.3409947,4.492,-0.0,-0.29466748,0.0,0.70747924,0.7053325,3.0,0.0,0.0,1.0,1.0
1.1975,0.5,0.0,50000.25,3.8421135,-1.6000663,9.151632e-08,0.7070468,0.70704955,0.008118065,0.008186186,0.70707357,0.008118373,-144.28075,-229.84467,-229.84467,103.147125,143.63806,0.0,102.04151,165.06694,1.0,1.0,0.70800275,4.6029654,0.4980743,1.0,80.88445,63.396297,134.41281,95.431854,-1.7964899e-11,-1.676597e-13,4.6029654,4.6029654,4.6029654,0.02802139,0.7053924,0.7053924,1.0,0.4980743,4.6029654,-0.0,-0.29460758,0.0,0.70747924,0.7053924,3.0,0.0,0.0,1.0,1.0
1.198,0.5,0.0,50000.25,3.8148618,-1.6000663,9.151632e-08,0.70704675,0.7070495,0.008125323,0.008194342,0.70707345,0.00812563,-144.51144,-230.92323,-230.92323,103.147125,144.31595,0.0,102.04151,165.06694,1.0,1.0,0.7080029,4.7139397,0.65515393,1.0,67.10642,77.40502,112.78995,118.133286,-2.1680996e-11,-1.6965039e-13,4.7139397,4.7139397,4.7139397,0.028031066,0.70545226,0.70545226,1.0,0.65515393,4.7139397,-0.0,-0.29454777,0.0,0.70747924,0.70545226,3.0,0.0,0.0,1.0,1.0
1.1985,0.5,0.0,50000.25,3.7874932,-1.6000663,9.151632e-08,0.70704675,0.7070495,0.00813213,0.008202059,0.7070733,0.008132435,-142.96364,-229.1611,-229.1611,103.147125,143.21785,0.0,102.04151,165.06694,1.0,1.0,0.70800304,4.824923,0.81223357,1.0,52.501446,90.46219,89.77793,139.38316,-2.391051e-11,-1.7035405e-13,4.824923,4.824923,4.824923,0.02804028,0.705512,0.705512,1.0,0.81223357,4.824923,-0.0,-0.29448804,0.0,0.70747924,0.705512,3.0,0.0,0.0,1.0,1.0
1.199,0.5,0.0,50000.25,3.7600095,-1.6000663,9.151632e-08,0.70704675,0.7070494,0.008138487,0.008209324,0.70707315,0.008138792,-139.65599,-224.5793,-224.5793,103.147125,140.35689,0.0,102.04151,165.06694,1.0,1.0,0.7080032,4.935915,0.9693132,1.0,37.24912,102.40687,65.659584,158.91972,-2.5954615e-11,-1.8838268e-13,4.935915,4.935915,4.935915,0.02804903,0.7055716,0.7055716,1.0,0.9693132,4.935915,-0.0,-0.2944284,0.0,0.70747924,0.7055716,3.0,0.0,0.0,1.0,1.0
1.1995,0.5,0.0,50000.25,3.7324126,-1.6000663,9.151632e-08,0.70704675,0.7070494,0.008144395,0.008216118,0.70707303,0.008144698,-134.62881,-217.2336,-217.2336,103.147125,135.76785,0.0,102.04151,165.06694,1.0,1.0,0.70800346,5.0469165,1.1263928,1.0,21.537058,113.09175,40.731445,176.50215,-2.7586005e-11,-4.693397e-13,5.0469165,5.0469165,5.0469165,0.028057322,0.70563114,0.70563114,1.0,1.1263928,5.0469165,-0.0,-0.2943689,0.0,0.70747924,0.70563114,3.0,0.0,0.0,1.0,1.0
1.2,0.5,0.0,50000.25,3.704704,-1.6000663,9.151632e-08,0.70704675,0.70704937,0.008149855,0.008222468,0.7070729,0.008150157,-127.94361,-207.21375,-207.21375,103.147125,129.5069,0.0,102.04151,165.06694,1.0,1.0,0.70800364,5.157927,1.2834724,1.0,5.5586224,122.38499,15.300138,191.9136,-2.9759285e-11,-7.5134533e-13,5.157927,5.157927,5.157927,0.028065156,0.70569056,0.70569056,1.0,1.2834724,5.157927,-0.0,-0.29430947,0.0,0.70747924,0.70569056,3.0,0.0,0.0,1.0,1.0
1.2005,0.5,0.0,50000.25,3.6768858,-1.6000663,9.151632e-08,0.70704675,0.70704937,0.008154868,0.008228384,0.70707273,0.008155168,-119.68235,-194.6425,-194.6425,103.147125,121.65071,0.0,102.04151,165.06694,1.0,1.0,0.7080039,5.268946,1.4405521,1.0,-10.489479,130.17183,-10.321402,204.9639,-3.265279e-11,-9.361637e-13,5.268946,5.268946,5.268946,0.028072532,0.70574987,0.70574987,1.0,1.4405521,5.268946,-0.0,-0.29425016,0.0,0.70747924,0.70574987,3.0,0.0,0.0,1.0,1.0
1.201,0.5,0.0,50000.25,3.6489596,-1.6000663,9.151632e-08,0.70704675,0.70704937,0.008159435,0.008233815,0.7070726,0.008159734,-109.94641,-179.67404,-179.67404,103.147125,112.29571,0.0,102.04151,165.06694,1.0,1.0,0.7080041,5.3799744,1.5976317,1.0,-26.409605,136.35602,-35.817783,215.49182,-3.564713e-11,-1.0300516e-12,5.3799744,5.3799744,5.3799744,0.028079452,0.70580906,0.70580906,1.0,1.5976317,5.3799744,-0.0,-0.29419094,0.0,0.70747924,0.70580906,3.0,0.0,0.0,1.0,1.0
1.2015,0.5,0.0,50000.25,3.620927,-1.6000663,9.151632e-08,0.7070468,0.7070493,0.008163558,0.008238812,0.7070725,0.008163855,-98.85541,-162.49216,-162.49216,103.147125,101.55679,0.0,102.04151,165.06694,1.0,1.0,0.7080044,5.4910116,1.7547114,1.0,-42.00562,140.86102,-60.875034,223.36719,-3.815311e-11,-1.0883401e-12,5.4910116,5.4910116,5.4910116,0.028085912,0.7058682,0.7058682,1.0,1.7547114,5.4910116,-0.0,-0.29413185,0.0,0.70747924,0.7058682,3.0,0.0,0.0,1.0,1.0
1.202,0.5,0.0,50000.25,3.5927901,-1.6000663,9.151632e-08,0.7070468,0.70704937,0.008167238,0.0082433475,0.7070724,0.008167533,-86.54567,-143.30792,-143.30792,103.147125,89.56595,0.0,102.04151,165.06694,1.0,1.0,0.7080047,5.6020575,1.911791,1.0,-57.085297,143.63097,-85.18448,228.4924,-4.02919e-11,-1.1221703e-12,5.6020575,5.6020575,5.6020575,0.028091911,0.70592713,0.70592713,1.0,1.911791,5.6020575,-0.0,-0.29407287,0.0,0.70747924,0.70592713,3.0,0.0,0.0,1.0,1.0
1.2025,0.5,0.0,50000.25,3.5645509,-1.6000663,9.151632e-08,0.70704687,0.70704937,0.008170474,0.008247442,0.70707226,0.008170768,-73.16861,-122.357216,-122.357216,103.147125,76.47065,0.0,102.04151,165.06694,1.0,1.0,0.708005,5.7131124,2.0688705,1.0,-71.462715,144.63132,-108.44653,230.80374,-4.14661e-11,-1.1400783e-12,5.7131124,5.7131124,5.7131124,0.028097456,0.705986,0.705986,1.0,2.0688705,5.7131124,-0.0,-0.29401398,0.0,0.70747924,0.705986,3.0,0.0,0.0,1.0,1.0
1.203,0.5,0.0,50000.25,3.5362108,-1.6000663,9.151632e-08,0.7070469,0.70704937,0.00817327,0.008251102,0.70707214,0.008173562,-58.888844,-99.8977,-99.8977,103.147125,62.432026,0.0,102.04151,165.06694,1.0,1.0,0.70800537,5.824176,2.2259502,1.0,-84.96053,143.84938,-130.37439,230.2721,-4.2487278e-11,-1.1485588e-12,5.824176,5.824176,5.824176,0.02810256,0.70604473,0.70604473,1.0,2.2259502,5.824176,-0.0,-0.29395524,0.0,0.70747924,0.70604473,3.0,0.0,0.0,1.0,1.0
1.2035,0.5,0.0,50000.25,3.5077717,-1.6000663,9.151632e-08,0.707047,0.7070494,0.0081756255,0.008254293,0.7070721,0.008175915,-43.882183,-76.205765,-76.205765,103.147125,47.622894,0.0,102.04151,165.06694,1.0,1.0,0.70800567,5.9352484,2.38303,1.0,-97.412186,141.29437,-150.69762,226.90338,-4.3608502e-11,-9.304672e-13,5.9352484,5.9352484,5.9352484,0.028107205,0.7061034,0.7061034,1.0,2.38303,5.9352484,-0.0,-0.29389662,0.0,0.70747924,0.7061034,3.0,0.0,0.0,1.0,1.0
1.204,0.5,0.0,50000.25,3.4792356,-1.6000663,9.151632e-08,0.70704705,0.7070494,0.008177541,0.008257043,0.70707196,0.00817783,-28.333458,-51.57308,-51.57308,103.147125,32.225647,0.0,102.04151,165.06694,1.0,1.0,0.708006,6.04633,2.5401096,1.0,-108.66394,136.9974,-169.16542,220.7385,-4.411504e-11,-1.9708993e-13,6.04633,6.04633,6.04633,0.028111398,0.70616186,0.70616186,1.0,2.5401096,6.04633,-0.0,-0.2938381,0.0,0.70747924,0.70616186,3.0,0.0,0.0,1.0,1.0
1.2045,0.5,0.0,50000.25,3.4506042,-1.6000663,9.151632e-08,0.7070471,0.7070495,0.00817902,0.0082593495,0.70707184,0.008179307,-12.434255,-26.303013,-26.303013,103.147125,16.429977,0.0,102.04151,165.06694,1.0,1.0,0.7080064,6.1574197,2.697189,1.0,-118.57681,131.01106,-185.54977,211.85278,-4.4594398e-11,3.265164e-13,6.1574197,6.1574197,6.1574197,0.028115166,0.70622027,0.70622027,1.0,2.697189,6.1574197,-0.0,-0.29377976,0.0,0.70747924,0.70622027,3.0,0.0,0.0,1.0,1.0
1.205,0.5,0.0,50000.25,3.421879,-1.6000663,9.151632e-08,0.70704716,0.70704955,0.008180063,0.008261225,0.7070717,0.008180347,3.6194482,-0.70690274,-0.70690274,103.147125,0.43057048,0.0,102.04151,165.06694,1.0,1.0,0.7080068,6.2685184,2.8542688,1.0,-127.02827,123.40882,-199.64828,200.3552,-4.404533e-11,6.7381056e-13,6.2685184,6.2685184,6.2685184,0.028118456,0.7062785,0.7062785,1.0,2.8542688,6.2685184,-0.0,-0.2937215,0.0,0.70747924,0.7062785,3.0,0.0,0.0,1.0,1.0
1.2055,0.5,0.0,50000.25,3.393062,-1.6000663,9.151632e-08,0.7070473,0.70704955,0.00818067,0.008262634,0.70707166,0.008180952,19.629698,24.899776,24.899776,103.147125,-15.575306,0.0,102.04151,165.06694,1.0,1.0,0.7080072,0.096440606,3.0113485,1.0,-133.91376,114.28406,-211.28664,186.38686,-4.2829015e-11,9.245376e-13,0.096440606,0.096440606,0.096440606,0.028121313,0.7063366,0.7063366,1.0,3.0113485,0.096440606,-0.0,-0.2936634,0.0,0.70747924,0.7063366,3.0,0.0,0.0,1.0,1.0
1.206,0.5,0.0,50000.25,3.3641553,-1.6000663,9.151632e-08,0.70704734,0.70704967,0.008180844,0.008263629,0.70707154,0.008181123,35.399006,50.20131,50.20131,103.147125,-31.390234,0.0,102.04151,165.06694,1.0,1.0,0.7080077,0.2075567,3.168428,1.0,-139.14801,103.749,-220.3208,170.11949,-4.202633e-11,1.0922789e-12,0.2075567,0.2075567,0.2075567,0.028123729,0.70639455,0.70639455,1.0,3.168428,0.2075567,-0.0,-0.29360542,0.0,0.70747924,0.70639455,3.0,0.0,0.0,1.0,1.0
1.2065,0.5,0.0,50000.25,3.3351598,-1.6000663,9.151632e-08,0.70704746,0.7070497,0.008180584,0.008264181,0.7070715,0.008180862,50.732777,74.88562,74.88562,103.147125,-46.81908,0.0,102.04151,165.06694,1.0,1.0,0.7080081,0.31868142,3.3255076,1.0,-142.66609,91.933304,-226.63881,151.75319,-4.169787e-11,1.2024359e-12,0.31868142,0.31868142,0.31868142,0.028125687,0.7064524,0.7064524,1.0,3.3255076,0.31868142,-0.0,-0.2935476,0.0,0.70747924,0.7064524,3.0,0.0,0.0,1.0,1.0
1.207,0.5,0.0,50000.25,3.3060782,-1.6000663,9.151632e-08,0.7070476,0.7070498,0.008179894,0.008264271,0.70707136,0.008180169,65.441734,98.64815,98.64815,103.147125,-61.671406,0.0,102.04151,165.06694,1.0,1.0,0.7080086,0.42981473,3.4825873,1.0,-144.42421,78.98248,-230.16214,131.51399,-4.1761747e-11,1.2712824e-12,0.42981473,0.42981473,0.42981473,0.028127195,0.70651007,0.70651007,1.0,3.4825873,0.42981473,-0.0,-0.2934899,0.0,0.70747924,0.70651007,3.0,0.0,0.0,1.0,1.0
1.2075,0.5,0.0,50000.25,3.276912,-1.6000663,9.151632e-08,0.70704764,0.7070499,0.008178773,0.008263954,0.7070713,0.008179046,79.34422,121.19558,121.19558,103.147125,-75.76381,0.0,102.04151,165.06694,1.0,1.0,0.70800906,0.5409566,3.639667,1.0,-144.40031,65.05609,-230.84674,109.65117,-4.1904334e-11,1.3107519e-12,0.5409566,0.5409566,0.5409566,0.028128268,0.70656765,0.70656765,1.0,3.639667,0.5409566,-0.0,-0.29343235,0.0,0.70747924,0.70656765,3.0,0.0,0.0,1.0,1.0
1.208,0.5,0.0,50000.25,3.2476628,-1.6000663,9.151632e-08,0.70704776,0.70704997,0.008177225,0.008263178,0.7070712,0.008177496,92.2685,142.24948,142.24948,103.147125,-88.92222,0.0,102.04151,165.06694,1.0,1.0,0.7080096,0.6521071,3.7967465,1.0,-142.59431,50.325806,-228.68355,86.43407,-4.1730504e-11,1.3304906e-12,0.6521071,0.6521071,0.6521071,0.028128903,0.70662504,0.70662504,1.0,3.7967465,0.6521071,-0.0,-0.29337496,0.0,0.70747924,0.70662504,3.0,0.0,0.0,1.0,1.0
1.2085,0.5,0.0,50000.25,3.2183325,-1.6000663,9.151632e-08,0.7070479,0.70705,0.008175248,0.008261974,0.7070711,0.0081755165,104.054825,161.54977,161.54977,103.147125,-100.98402,0.0,102.04151,165.06694,1.0,1.0,0.7080101,0.7632661,3.9538262,1.0,-139.02809,34.97327,-223.69864,62.148876,-4.1892677e-11,1.3338831e-12,0.7632661,0.7632661,0.7632661,0.02812912,0.70668226,0.70668226,1.0,3.9538262,0.7632661,-0.0,-0.2933177,0.0,0.70747924,0.70668226,3.0,0.0,0.0,1.0,1.0
1.209,0.5,0.0,50000.25,3.188923,-1.6000663,9.151632e-08,0.70704806,0.70705014,0.0081728455,0.008260352,0.70707107,0.008173112,114.55744,178.8579,178.8579,103.147125,-111.800064,0.0,102.04151,165.06694,1.0,1.0,0.7080107,0.8744335,4.1109056,1.0,-133.74533,19.18789,-215.95294,37.095043,-4.2858033e-11,1.3253156e-12,0.8744335,0.8744335,0.8744335,0.028128872,0.70673937,0.70673937,1.0,4.1109056,0.8744335,-0.0,-0.2932606,0.0,0.70747924,0.70673937,3.0,0.0,0.0,1.0,1.0
1.2095,0.5,0.0,50000.25,3.1594355,-1.6000663,9.151632e-08,0.7070482,0.70705026,0.008170019,0.008258283,0.707071,0.008170283,123.6464,193.95981,193.95981,103.147125,-121.236565,0.0,102.04151,165.06694,1.0,1.0,0.7080112,0.9856094,4.2679853,1.0,-126.81087,3.1644673,-205.54143,11.581625,-4.4004526e-11,1.3108301e-12,0.9856094,0.9856094,0.9856094,0.028128188,0.70679635,0.70679635,1.0,4.2679853,0.9856094,-0.0,-0.29320365,0.0,0.70747924,0.70679635,3.0,0.0,0.0,1.0,1.0
1.21,0.5,0.0,50000.25,3.1298726,-1.6000663,9.151632e-08,0.7070483,0.7070504,0.0081667695,0.008255797,0.7070709,0.008167031,131.20917,206.66864,206.66864,103.147125,-129.1767,0.0,102.04151,165.06694,1.0,1.0,0.7080118,1.0967938,4.425065,1.0,-118.30999,-12.899177,-192.59209,-14.076545,-4.460342e-11,1.2907571e-12,1.0967938,1.0967938,1.0967938,0.028127078,0.70685315,0.70685315,1.0,4.425065,1.0967938,-0.0,-0.29314688,0.0,0.70747924,0.70685315,3.0,0.0,0.0,1.0,1.0
1.2105,0.5,0.0,50000.25,3.1002355,-1.6000663,9.151632e-08,0.7070485,0.70705056,0.008163099,0.008252864,0.7070708,0.008163357,137.15202,216.82697,216.82697,103.147125,-135.52208,0.0,102.04151,165.06694,1.0,1.0,0.7080124,1.2079865,4.5821447,1.0,-108.34737,-28.804657,-177.26424,-39.56273,-4.3717134e-11,1.2620318e-12,1.2079865,1.2079865,1.2079865,0.028125526,0.7069098,0.7069098,1.0,4.5821447,1.2079865,-0.0,-0.29309025,0.0,0.70747924,0.7069098,3.0,0.0,0.0,1.0,1.0
1.211,0.5,0.0,50000.25,3.070526,-1.6000663,9.151632e-08,0.70704865,0.7070507,0.008159008,0.0082495045,0.70707077,0.008159263,141.4012,224.30882,224.30882,103.147125,-140.19402,0.0,102.04151,165.06694,1.0,1.0,0.708013,1.3191876,4.7392244,1.0,-97.04574,-44.355473,-159.74663,-64.56221,-4.1229735e-11,1.2354984e-12,1.3191876,1.3191876,1.3191876,0.028123531,0.7069662,0.7069662,1.0,4.7392244,1.3191876,-0.0,-0.29303378,0.0,0.70747924,0.7069662,3.0,0.0,0.0,1.0,1.0
1.2115,0.5,0.0,50000.25,3.0407462,-1.6000663,9.151632e-08,0.7070488,0.7070508,0.008154498,0.008245734,0.7070707,0.008154751,143.90387,229.02129,229.02129,103.147125,-143.13443,0.0,102.04151,165.06694,1.0,1.0,0.7080136,1.430397,4.896304,1.0,-84.54444,-59.359436,-140.25511,-88.76616,-3.7955947e-11,1.2059176e-12,1.430397,1.430397,1.430397,0.028121125,0.70702255,0.70702255,1.0,4.896304,1.430397,-0.0,-0.29297748,0.0,0.70747924,0.70702255,3.0,0.0,0.0,1.0,1.0
1.212,0.5,0.0,50000.25,3.0108976,-1.6000663,9.151632e-08,0.70704895,0.7070509,0.008149571,0.0082415445,0.70707065,0.008149821,144.62874,230.90553,230.90553,103.147125,-144.30664,0.0,102.04151,165.06694,1.0,1.0,0.70801425,1.5416148,5.053384,1.0,-70.997696,-73.63105,-119.030045,-111.87548,-3.388749e-11,1.1744193e-12,1.5416148,1.5416148,1.5416148,0.028118279,0.70707864,0.70707864,1.0,5.053384,1.5416148,-0.0,-0.29292133,0.0,0.70747924,0.70707864,3.0,0.0,0.0,1.0,1.0
1.2125,0.5,0.0,50000.25,2.9809823,-1.6000663,9.151632e-08,0.70704913,0.7070511,0.008144229,0.008236912,0.7070706,0.008144476,143.56648,229.93771,229.93771,103.147125,-143.6958,0.0,102.04151,165.06694,1.0,1.0,0.7080149,1.6528407,5.2104635,1.0,-56.572678,-86.993805,-96.33323,-133.60448,-2.998967e-11,1.1452334e-12,1.6528407,1.6528407,1.6528407,0.028115014,0.7071346,0.7071346,1.0,5.2104635,1.6528407,-0.0,-0.29286537,0.0,0.70747924,0.7071346,3.0,0.0,0.0,1.0,1.0
1.213,0.5,0.0,50000.25,2.9510016,-1.6000663,9.151632e-08,0.7070493,0.7070512,0.008138472,0.008231871,0.7070706,0.008138717,140.72986,226.1292,226.1292,103.147125,-141.30908,0.0,102.04151,165.06694,1.0,1.0,0.7080156,1.7640749,5.3675427,1.0,-41.447487,-99.282364,-72.444756,-153.68443,-2.7025743e-11,1.1112347e-12,1.7640749,1.7640749,1.7640749,0.028111324,0.70719045,0.70719045,1.0,5.3675427,1.7640749,-0.0,-0.29280958,0.0,0.70747924,0.70719045,3.0,0.0,0.0,1.0,1.0
1.2135,0.5,0.0,50000.25,2.9209576,-1.6000663,9.151632e-08,0.7070495,0.7070514,0.008132303,0.008226401,0.7070705,0.008132545,136.15355,219.52644,219.52644,103.147125,-137.17561,0.0,102.04151,165.06694,1.0,1.0,0.70801634,1.8753173,5.5246224,1.0,-25.80894,-110.344604,-47.659557,-171.8669,-2.4606978e-11,1.0797024e-12,1.8753173,1.8753173,1.8753173,0.028107192,0.70724607,0.70724607,1.0,5.5246224,1.8753173,-0.0,-0.29275396,0.0,0.70747924,0.70724607,3.0,0.0,0.0,1.0,1.0
1.214,0.5,0.0,50000.25,2.890852,-1.6000663,9.151632e-08,0.7070497,0.7070516,0.008125723,0.008220514,0.70707047,0.008125962,129.89378,210.2105,210.2105,103.147125,-131.34616,0.0,102.04151,165.06694,1.0,1.0,0.70801705,1.9865679,5.681702,1.0,-9.850258,-120.04352,-22.283722,-187.92677,-2.3350846e-11,1.0510894e-12,1.9865679,1.9865679,1.9865679,0.028102636,0.7073015,0.7073015,1.0,5.681702,1.9865679,-0.0,-0.2926985,0.0,0.70747924,0.7073015,3.0,0.0,0.0,1.0,1.0
1.2145,0.5,0.0,50000.25,2.8606863,-1.6000663,9.151632e-08,0.7070499,0.70705175,0.008118734,0.008214229,0.7070704,0.008118969,122.0276,198.29591,198.29591,103.147125,-123.89242,0.0,102.04151,165.06694,1.0,1.0,0.70801777,2.0978265,5.838782,1.0,6.231311,-128.25891,3.3692362,-201.66515,-2.1107782e-11,1.0202051e-12,2.0978265,2.0978265,2.0978265,0.02809767,0.70735675,0.70735675,1.0,5.838782,2.0978265,-0.0,-0.29264325,0.0,0.7073906,0.70735675,3.0,0.0,0.0,1.0,1.0
1.215,0.5,0.0,50000.25,2.8304627,-1.6000663,9.151632e-08,0.7070501,0.70705193,0.008111337,0.0082075065,0.7070704,0.00811157,112.65197,183.92944,183.92944,103.147125,-114.90626,0.0,102.04151,165.06694,1.0,1.0,0.70801854,2.2090933,5.9958615,1.0,22.23693,-134.8889,28.982279,-212.91171,-1.9207923e-11,9.911907e-13,2.2090933,2.2090933,2.2090933,0.028092284,0.7074118,0.7074118,1.0,5.9958615,2.2090933,-0.0,-0.29258814,0.0,0.7073906,0.7074118,3.0,0.0,0.0,1.0,1.0
1.2155,0.5,0.0,50000.25,2.8001828,-1.6000663,9.151632e-08,0.7070503,0.7070521,0.008103534,0.008200387,0.70707035,0.008103764,101.882515,167.2882,167.2882,103.147125,-104.498474,0.0,102.04151,165.06694,1.0,1.0,0.70801926,2.3203683,6.152941,1.0,37.96864,-139.85115,54.238754,-221.52695,-1.6963472e-11,9.690088e-13,2.3203683,2.3203683,2.3203683,0.028086472,0.7074667,0.7074667,1.0,6.152941,2.3203683,-0.0,-0.29253325,0.0,0.7073906,0.7074667,3.0,0.0,0.0,1.0,1.0
1.216,0.5,0.0,50000.25,2.7698479,-1.6000663,9.151632e-08,0.70705056,0.70705235,0.008095326,0.008192851,0.70707035,0.008095552,89.85217,148.57748,148.57748,103.147125,-92.79753,0.0,102.04151,165.06694,1.0,1.0,0.70802003,2.431651,0.02683541,1.0,53.231792,-143.08395,78.8263,-227.40378,-1.5248426e-11,9.430086e-13,2.431651,2.431651,2.431651,0.028080232,0.70752144,0.70752144,1.0,0.02683541,2.431651,-0.0,-0.29247853,0.0,0.7073906,0.70752144,3.0,0.0,0.0,1.0,1.0
