Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2165,0.5,0.0,50000.25,2.7394602,-1.6000663,9.151632e-08,0.7070508,0.7070525,0.008086715,0.008184914,0.7070703,0.008086938,76.7095,128.02824,128.02824,103.147125,-79.94791,0.0,102.04151,165.06694,1.0,1.0,0.7080208,2.542942,0.18391505,1.0,67.83748,-144.54698,102.44075,-230.469,-1.3801687e-11,9.150703e-13,2.542942,2.542942,2.542942,0.02807359,0.707576,0.707576,1.0,0.18391505,2.542942,-0.0,-0.29242402,0.0,0.7073906,0.707576,3.0,0.0,0.0,1.0,1.0
1.217,0.5,0.0,50000.246,2.7090213,-1.6000663,9.151632e-08,0.707051,0.7070527,0.008077703,0.008176544,0.7070703,0.008077923,62.6169,105.89427,105.89427,103.147125,-66.108345,0.0,102.04151,165.06694,1.0,1.0,0.70802164,2.6542408,0.3409947,1.0,81.60487,-144.22177,124.78983,-230.6841,-1.3163395e-11,8.9059386e-13,2.6542408,2.6542408,2.6542408,0.02806655,0.70763034,0.70763034,1.0,0.3409947,2.6542408,-0.0,-0.29236966,0.0,0.7073906,0.70763034,3.0,0.0,0.0,1.0,1.0
1.2175,0.5,0.0,50000.246,2.6785333,-1.6000663,9.151632e-08,0.7070512,0.70705295,0.0080682915,0.008167797,0.70707023,0.0080685085,47.748554,82.44903,82.44903,103.147125,-51.44989,0.0,102.04151,165.06694,1.0,1.0,0.7080225,2.7655475,0.4980743,1.0,94.363434,-142.11198,145.59686,-228.04588,-1.3461957e-11,8.616031e-13,2.7655475,2.7655475,2.7655475,0.028059067,0.70768446,0.70768446,1.0,0.4980743,2.7655475,-0.0,-0.29231554,0.0,0.7073906,0.70768446,3.0,0.0,0.0,1.0,1.0
1.218,0.5,0.0,50000.246,2.6479974,-1.6000663,9.151632e-08,0.7070515,0.7070531,0.008058483,0.008158639,0.70707023,0.008058696,32.28831,57.982296,57.982296,103.147125,-36.15379,0.0,102.04151,165.06694,1.0,1.0,0.7080233,2.876862,0.65515393,1.0,105.95507,-138.24338,164.60413,-222.58641,-1.44060605e-11,8.3611856e-13,2.876862,2.876862,2.876862,0.028051175,0.7077384,0.7077384,1.0,0.65515393,2.876862,-0.0,-0.29226157,0.0,0.7073906,0.7077384,3.0,0.0,0.0,1.0,1.0
1.2185,0.5,0.0,50000.246,2.6174157,-1.6000663,9.151632e-08,0.70705175,0.7070534,0.008048277,0.008149047,0.70707023,0.008048487,16.42741,32.79659,32.79659,102.427765,-20.409233,0.0,102.04151,163.91093,1.0,1.0,0.7080242,2.9881847,0.81223357,1.0,116.23609,-132.6635,181.57608,-214.37268,-1.3885643e-11,8.0805816e-13,2.9881847,2.9881847,2.9881847,0.028042888,0.70779216,0.70779216,1.0,0.81223357,2.9881847,-0.0,-0.29220784,0.0,0.7073906,0.70779216,3.0,0.0,0.0,1.0,1.0
1.219,0.5,0.0,50000.246,2.5867896,-1.6000663,9.151632e-08,0.707052,0.70705366,0.008037677,0.00813908,0.7070702,0.008037884,0.36211288,7.2034187,7.2034187,102.427765,-4.411024,0.0,102.04151,163.91093,1.0,1.0,0.7080251,3.099515,0.9693132,1.0,125.07896,-125.44107,196.30234,-203.50577,-1.3483233e-11,7.8115905e-13,3.099515,3.099515,3.099515,0.02803418,0.7078457,0.7078457,1.0,0.9693132,3.099515,-0.0,-0.29215428,0.0,0.7073906,0.7078457,3.0,0.0,0.0,1.0,1.0
1.2195,0.5,0.0,50000.246,2.5561213,-1.6000663,9.151632e-08,0.70705223,0.7070539,0.008026685,0.008128721,0.7070702,0.008026888,-15.708725,-18.480555,-18.480555,102.427765,11.642828,0.0,102.04151,163.91093,1.0,1.0,0.70802593,3.2108529,1.1263928,1.0,132.37392,-116.66519,208.6002,-190.11964,-1.3651634e-11,7.5618017e-13,3.2108529,3.2108529,3.2108529,0.028025076,0.7078991,0.7078991,1.0,1.1263928,3.2108529,-0.0,-0.29210094,0.0,0.7073906,0.7078991,3.0,0.0,0.0,1.0,1.0
1.22,0.5,0.0,50000.246,2.5254123,-1.6000663,9.151632e-08,0.7070525,0.7070541,0.008015301,0.008117941,0.7070702,0.008015501,-31.586115,-43.937447,-43.937447,102.427765,27.553562,0.0,102.04151,163.91093,1.0,1.0,0.7080269,3.3221986,1.2834724,1.0,138.03035,-106.44423,218.31697,-174.37952,-1.3311221e-11,6.7976755e-13,3.3221986,3.3221986,3.3221986,0.028015565,0.7079522,0.7079522,1.0,1.2834724,3.3221986,-0.0,-0.2920478,0.0,0.7073906,0.7079522,3.0,0.0,0.0,1.0,1.0
1.2205,0.5,0.0,50000.246,2.4946642,-1.6000663,9.151632e-08,0.7070528,0.7070544,0.008003528,0.008106785,0.7070702,0.008003725,-47.073402,-68.85207,-68.85207,102.427765,43.124123,0.0,102.04151,163.91093,1.0,1.0,0.70802784,3.433552,1.4405521,1.0,141.97787,-94.90447,225.33185,-156.47978,-1.3593407e-11,5.453747e-13,3.433552,3.433552,3.433552,0.028005645,0.70800513,0.70800513,1.0,1.4405521,3.433552,-0.0,-0.29199484,0.0,0.7073906,0.70800513,3.0,0.0,0.0,1.0,1.0
1.221,0.5,0.0,50000.246,2.4638789,-1.6000663,9.151632e-08,0.70705307,0.7070546,0.007991369,0.008095206,0.7070702,0.007991562,-61.978695,-92.91588,-92.91588,102.427765,58.16161,0.0,102.04151,163.91093,1.0,1.0,0.70802873,3.5449133,1.5976317,1.0,144.16728,-82.18858,229.5575,-136.64162,-1.3440759e-11,4.5356899e-13,3.5449133,3.5449133,3.5449133,0.02799533,0.7080579,0.7080579,1.0,1.5976317,3.5449133,-0.0,-0.29194212,0.0,0.7073906,0.7080579,3.0,0.0,0.0,1.0,1.0
1.2215,0.5,0.0,50000.246,2.433058,-1.6000663,9.151632e-08,0.70705336,0.70705485,0.007978823,0.008083259,0.7070702,0.007979013,-76.117256,-115.83073,-115.83073,102.427765,72.47966,0.0,102.04151,163.91093,1.0,1.0,0.7080297,3.656282,1.7547114,1.0,144.5711,-68.45386,230.94102,-115.11029,-1.3476079e-11,5.017179e-13,3.656282,3.656282,3.656282,0.0279846,0.7081104,0.7081104,1.0,1.7547114,3.656282,-0.0,-0.2918896,0.0,0.7073906,0.7081104,3.0,0.0,0.0,1.0,1.0
1.222,0.5,0.0,50000.246,2.4022036,-1.6000663,9.151632e-08,0.70705366,0.7070551,0.0079658935,0.008070908,0.7070702,0.00796608,-89.31378,-137.31262,-137.31262,102.427765,85.900764,0.0,102.04151,163.91093,1.0,1.0,0.70803064,3.7676582,1.911791,1.0,143.18402,-53.87024,229.46477,-92.15214,-1.3543956e-11,8.4452557e-13,3.7676582,3.7676582,3.7676582,0.027973479,0.7081627,0.7081627,1.0,1.911791,3.7676582,-0.0,-0.2918373,0.0,0.7073906,0.7081627,3.0,0.0,0.0,1.0,1.0
1.2225,0.5,0.0,50000.246,2.371317,-1.6000663,9.151632e-08,0.70705396,0.7070554,0.007952583,0.008058182,0.7070702,0.007952766,-101.4046,-157.09523,-157.09523,102.427765,98.258484,0.0,102.04151,163.91093,1.0,1.0,0.70803165,3.8790421,2.0688705,1.0,140.02287,-38.618263,225.14645,-68.05122,-1.4188581e-11,1.0891925e-12,3.8790421,3.8790421,3.8790421,0.02796197,0.7082148,0.7082148,1.0,2.0688705,3.8790421,-0.0,-0.2917852,0.0,0.7073906,0.7082148,3.0,0.0,0.0,1.0,1.0
1.223,0.5,0.0,50000.246,2.3404,-1.6000663,9.151632e-08,0.70705426,0.7070557,0.007938892,0.008045052,0.7070702,0.00793907,-112.23968,-174.93318,-174.93318,102.427765,109.399475,0.0,102.04151,163.91093,1.0,1.0,0.7080326,3.9904335,2.2259502,1.0,135.12646,-22.886797,218.03906,-43.105873,-1.5148416e-11,1.2473676e-12,3.9904335,3.9904335,3.9904335,0.027950078,0.7082667,0.7082667,1.0,2.2259502,3.9904335,-0.0,-0.29173332,0.0,0.7073906,0.7082667,3.0,0.0,0.0,1.0,1.0
1.2235,0.5,0.0,50000.246,2.3094544,-1.6000663,9.151632e-08,0.70705456,0.707056,0.007924822,0.008031552,0.7070702,0.007924997,-121.68449,-190.60512,-190.60512,102.427765,119.18546,0.0,102.04151,163.91093,1.0,1.0,0.7080336,4.1018324,2.38303,1.0,128.55519,-6.8707075,208.23009,-17.624966,-1.5921696e-11,1.3452516e-12,4.1018324,4.1018324,4.1018324,0.02793777,0.7083183,0.7083183,1.0,2.38303,4.1018324,-0.0,-0.29168168,0.0,0.7073906,0.7083183,3.0,0.0,0.0,1.0,1.0
1.224,0.5,0.0,50000.246,2.2784817,-1.6000354,1.5645155e-08,0.70705485,0.7070562,0.007910376,0.008017657,0.7070702,0.007910548,-129.62172,-203.91647,-203.91647,102.427765,127.494896,0.0,102.04151,163.91093,1.0,1.0,0.70803463,4.2132382,2.5401096,1.0,120.390175,9.2315445,195.84059,8.075887,-1.6330425e-11,1.4044741e-12,4.2132382,4.2132382,4.2132382,0.027925076,0.70836973,0.70836973,1.0,2.5401096,4.2132382,-0.0,-0.29163024,0.0,0.7073906,0.70836973,3.0,0.0,0.0,1.0,1.0
1.2245,0.5,0.0,50000.246,2.247484,-1.6000354,1.5645155e-08,0.7070552,0.7070566,0.007895556,0.0080033755,0.70707023,0.007895724,-135.9527,-214.70183,-214.70183,102.427765,134.2245,0.0,102.04151,163.91093,1.0,1.0,0.7080357,4.3246517,2.697189,1.0,110.73233,25.220373,181.02359,33.67825,-1.7041032e-11,1.4372151e-12,4.3246517,4.3246517,4.3246517,0.027911989,0.70842093,0.70842093,1.0,2.697189,4.3246517,-0.0,-0.29157904,0.0,0.7073906,0.70842093,3.0,0.0,0.0,1.0,1.0
1.225,0.5,0.0,50000.246,2.2164624,-1.6000354,1.5645155e-08,0.7070555,0.7070568,0.007880364,0.007988717,0.70707023,0.0078805275,-140.59865,-222.82707,-222.82707,102.427765,139.29057,0.0,102.04151,163.91093,1.0,1.0,0.7080368,4.436073,2.8542688,1.0,99.70111,40.897533,163.96227,58.864803,-1.7825205e-11,1.3636395e-12,4.436073,4.436073,4.436073,0.027898533,0.70847195,0.70847195,1.0,2.8542688,4.436073,-0.0,-0.29152805,0.0,0.7073906,0.70847195,3.0,0.0,0.0,1.0,1.0
1.2255,0.5,0.0,50000.246,2.185419,-1.6000354,1.5645155e-08,0.70705587,0.7070572,0.0078648,0.007973705,0.70707023,0.0078649605,-143.50163,-228.191,-228.191,102.427765,142.62997,0.0,102.04151,163.91093,1.0,1.0,0.7080378,4.547501,3.0113485,1.0,87.43305,56.06859,144.8677,83.323296,-1.7967204e-11,1.2626675e-12,4.547501,4.547501,4.547501,0.02788467,0.7085227,0.7085227,1.0,3.0113485,4.547501,-0.0,-0.2914773,0.0,0.7073906,0.7085227,3.0,0.0,0.0,1.0,1.0
1.226,0.5,0.0,50000.246,2.1543555,-1.6000354,1.5645155e-08,0.70705616,0.7070575,0.007848868,0.007958308,0.7070703,0.007849025,-144.62537,-230.72661,-230.72661,102.427765,144.201,0.0,102.12009,163.91093,1.0,1.0,0.7080389,4.6589365,3.168428,1.0,74.08005,70.54532,123.976204,106.7504,-1.8554271e-11,1.187862e-12,4.6589365,4.6589365,4.6589365,0.027870454,0.7085732,0.7085732,1.0,3.168428,4.6589365,-0.0,-0.29142678,0.0,0.7073906,0.7085732,3.0,0.0,0.0,1.0,1.0
1.2265,0.5,0.0,50000.246,2.1232736,-1.6000354,1.5645155e-08,0.7070565,0.70705783,0.00783257,0.00794253,0.7070703,0.007832723,-143.95557,-230.40193,-230.40193,102.427765,143.98386,0.0,102.12009,163.91093,1.0,1.0,0.70804,4.770379,3.3255076,1.0,59.807514,84.14805,101.54647,128.85547,-1.9127252e-11,1.1392787e-12,4.770379,4.770379,4.770379,0.027855828,0.7086235,0.7086235,1.0,3.3255076,4.770379,-0.0,-0.29137647,0.0,0.7073906,0.7086235,3.0,0.0,0.0,1.0,1.0
1.227,0.5,0.0,50000.246,2.0921748,-1.6000354,1.5645155e-08,0.7070569,0.70705813,0.007815906,0.0079263775,0.7070703,0.007816055,-141.50023,-227.2205,-227.2205,102.427765,141.98088,0.0,102.12009,163.91093,1.0,1.0,0.70804113,4.8818293,3.4825873,1.0,44.792313,96.70791,77.856316,149.3642,-1.925378e-11,1.0816801e-12,4.8818293,4.8818293,4.8818293,0.027840829,0.7086736,0.7086736,1.0,3.4825873,4.8818293,-0.0,-0.2913264,0.0,0.7073906,0.7086736,3.0,0.0,0.0,1.0,1.0
1.2275,0.5,0.0,50000.242,2.0610607,-1.6000354,1.5645155e-08,0.7070572,0.7070584,0.00779888,0.007909855,0.70707035,0.0077990247,-137.28947,-221.22125,-221.22125,102.427765,138.21663,0.0,102.12009,163.91093,1.0,1.0,0.70804226,4.993286,3.639667,1.0,29.220572,108.0689,53.199306,168.02194,-1.9241496e-11,1.0365778e-12,4.993286,4.993286,4.993286,0.027825456,0.7087234,0.7087234,1.0,3.639667,4.993286,-0.0,-0.29127657,0.0,0.7073906,0.7087234,3.0,0.0,0.0,1.0,1.0
1.228,0.5,0.0,50000.242,2.029933,-1.6000354,1.5645155e-08,0.70705754,0.7070587,0.0077814925,0.007892954,0.70707035,0.0077816336,-131.37524,-212.47807,-212.47807,102.427765,132.73749,0.0,102.12009,163.91093,1.0,1.0,0.70804334,5.10475,3.7967465,1.0,13.285381,118.08987,27.881063,184.597,-1.9380463e-11,9.922455e-13,5.10475,5.10475,5.10475,0.02780972,0.708773,0.708773,1.0,3.7967465,5.10475,-0.0,-0.29122698,0.0,0.7073906,0.708773,3.0,0.0,0.0,1.0,1.0
1.2285,0.5,0.0,50000.242,1.9987937,-1.6000354,1.5645155e-08,0.7070579,0.7070591,0.0077637467,0.007875702,0.7070704,0.0077638836,-123.830635,-201.09892,-201.09892,102.427765,125.611115,0.0,102.12009,163.91093,1.0,1.0,0.7080445,5.2162213,3.9538262,1.0,-2.815598,126.64623,2.2155137,198.8834,-1.9686844e-11,1.0325091e-12,5.2162213,5.2162213,5.2162213,0.027793596,0.70882237,0.70882237,1.0,3.9538262,5.2162213,-0.0,-0.29117763,0.0,0.7073906,0.70882237,3.0,0.0,0.0,1.0,1.0
1.229,0.5,0.0,50000.242,1.9676441,-1.6000354,1.5645155e-08,0.70705825,0.70705944,0.0077456436,0.007858069,0.70707047,0.007745777,-114.748955,-187.2245,-187.2245,102.427765,116.925674,0.0,102.12009,163.91093,1.0,1.0,0.70804566,5.3276997,4.1109056,1.0,-18.882595,133.63155,-23.479015,210.70352,-1.9375479e-11,1.0930417e-12,5.3276997,5.3276997,5.3276997,0.027777102,0.7088715,0.7088715,1.0,4.1109056,5.3276997,-0.0,-0.29112852,0.0,0.7073906,0.7088715,3.0,0.0,0.0,1.0,1.0
1.2295,0.5,0.0,50000.242,1.936486,-1.6000354,1.5645155e-08,0.7070586,0.70705974,0.007727186,0.007840081,0.70707047,0.007727315,-104.24266,-171.0265,-171.0265,102.427765,106.78868,0.0,102.12009,163.91093,1.0,1.0,0.70804685,5.4391847,4.2679853,1.0,-34.716198,138.95886,-48.883747,219.91026,-1.9106649e-11,1.1333751e-12,5.4391847,5.4391847,5.4391847,0.027760249,0.70892036,0.70892036,1.0,4.2679853,5.4391847,-0.0,-0.29107967,0.0,0.7073906,0.70892036,3.0,0.0,0.0,1.0,1.0
1.23,0.5,0.0,50000.242,1.905321,-1.6000354,1.5645155e-08,0.707059,0.70706016,0.0077083753,0.00782175,0.7070705,0.007708501,-92.44191,-152.70552,-152.70552,102.427765,95.32569,0.0,102.12009,163.91093,1.0,1.0,0.70804805,5.5506763,4.425065,1.0,-50.11984,142.56175,-73.6834,226.38892,-1.9436543e-11,1.1493797e-12,5.5506763,5.5506763,5.5506763,0.02774302,0.70896894,0.70896894,1.0,4.425065,5.5506763,-0.0,-0.29103103,0.0,0.7073906,0.70896894,3.0,0.0,0.0,1.0,1.0
1.2305,0.5,0.0,50000.242,1.8741508,-1.6000354,1.5645155e-08,0.7070594,0.7070605,0.0076892143,0.0078030545,0.7070706,0.007689336,-79.49297,-132.48853,-132.48853,102.427765,82.67878,0.0,102.12009,163.91093,1.0,1.0,0.7080493,5.6621757,4.5821447,1.0,-64.90223,144.3952,-97.57012,230.05865,-1.950301e-11,1.1494464e-12,5.6621757,5.6621757,5.6621757,0.027725417,0.70901734,0.70901734,1.0,4.5821447,5.6621757,-0.0,-0.29098266,0.0,0.7073906,0.70901734,3.0,0.0,0.0,1.0,1.0
1.231,0.5,0.0,50000.242,1.8429769,-1.6000354,1.5645155e-08,0.70705974,0.7070609,0.0076697045,0.007783997,0.7070706,0.007669822,-65.5564,-110.62611,-110.62611,102.427765,69.00475,0.0,102.12009,163.91093,1.0,1.0,0.7080505,5.773681,4.7392244,1.0,-78.87973,144.43613,-120.24729,230.8734,-1.9728727e-11,1.1412751e-12,5.773681,5.773681,5.773681,0.027707463,0.70906544,0.70906544,1.0,4.7392244,5.773681,-0.0,-0.29093453,0.0,0.7073906,0.70906544,3.0,0.0,0.0,1.0,1.0
1.2315,0.5,0.0,50000.242,1.8118012,-1.6000354,1.5645155e-08,0.70706016,0.70706123,0.007649848,0.0077645825,0.70707065,0.0076499614,-50.805077,-87.38935,-87.38935,102.427765,54.47321,0.0,102.12009,163.91093,1.0,1.0,0.70805174,5.885194,4.896304,1.0,-91.87866,142.68375,-141.43323,228.82259,-1.9919613e-11,1.1266678e-12,5.885194,5.885194,5.885194,0.027689124,0.70911336,0.70911336,1.0,4.896304,5.885194,-0.0,-0.29088667,0.0,0.7073906,0.70911336,3.0,0.0,0.0,1.0,1.0
1.232,0.5,0.0,50000.242,1.780625,-1.6000354,1.5645155e-08,0.7070605,0.7070616,0.007629647,0.00774484,0.7070707,0.0076297564,-35.422043,-63.066486,-63.066486,102.427765,39.26445,0.0,102.12009,163.91093,1.0,1.0,0.70805293,5.9967127,5.053384,1.0,-103.73744,139.15948,-160.86467,223.93115,-1.8364286e-11,1.1047115e-12,5.9967127,5.9967127,5.9967127,0.027670443,0.709161,0.709161,1.0,5.053384,5.9967127,-0.0,-0.29083905,0.0,0.7073906,0.709161,3.0,0.0,0.0,1.0,1.0
1.2325,0.5,0.0,50000.242,1.7494502,-1.6000354,1.5645155e-08,0.70706093,0.70706195,0.0076091033,0.0077247065,0.70707077,0.007609209,-19.598232,-37.959297,-37.959297,102.427765,23.567236,0.0,102.12009,163.91093,1.0,1.0,0.7080542,6.1082387,5.2104635,1.0,-114.30859,133.90683,-178.30008,216.25937,-1.565985e-11,1.0850563e-12,6.1082387,6.1082387,6.1082387,0.027651405,0.7092083,0.7092083,1.0,5.2104635,6.1082387,-0.0,-0.29079166,0.0,0.7073906,0.7092083,3.0,0.0,0.0,1.0,1.0
1.233,0.5,0.0,50000.242,1.7182784,-1.6000354,1.5645155e-08,0.70706135,0.7070623,0.0075882194,0.0077042575,0.7070708,0.0075883213,-3.5301173,-12.379404,-12.379404,102.427765,7.5764494,0.0,102.12009,163.91093,1.0,1.0,0.70805544,6.2197714,5.3675427,1.0,-123.46061,126.99073,-193.52263,205.90202,-1.239728e-11,1.0566653e-12,6.2197714,6.2197714,6.2197714,0.027632013,0.70925546,0.70925546,1.0,5.3675427,6.2197714,-0.0,-0.29074454,0.0,0.7073906,0.70925546,3.0,0.0,0.0,1.0,1.0
1.2335,0.5,0.0,50000.242,1.6871111,-1.6000354,1.5645155e-08,0.7070617,0.7070627,0.0075669973,0.0076834345,0.7070708,0.007567095,12.582747,13.355623,13.355623,102.427765,-8.509327,0.0,102.12009,163.91093,1.0,1.0,0.70805675,0.048125338,5.5246224,1.0,-131.07956,118.49682,-206.3429,192.98727,-9.645878e-12,1.031673e-12,0.048125338,0.048125338,0.048125338,0.027612263,0.7093023,0.7093023,1.0,5.5246224,0.048125338,-0.0,-0.2906977,0.0,0.7073906,0.7093023,3.0,0.0,0.0,1.0,1.0
1.234,0.5,0.0,50000.242,1.65595,-1.6000354,1.5645155e-08,0.7070621,0.7070631,0.007545439,0.007662285,0.7070709,0.007545533,28.540194,38.926193,38.926193,102.427765,-24.490276,0.0,102.12009,163.91093,1.0,1.0,0.70805806,0.15967111,5.681702,1.0,-137.07056,108.530365,-216.60129,177.6751,-6.928338e-12,1.003668e-12,0.15967111,0.15967111,0.15967111,0.02759217,0.7093489,0.7093489,1.0,5.681702,0.15967111,-0.0,-0.29065108,0.0,0.7073906,0.7093489,3.0,0.0,0.0,1.0,1.0
1.2345,0.5,0.0,50000.242,1.6247965,-1.6000354,1.5645155e-08,0.70706254,0.7070635,0.007523547,0.0076407967,0.70707095,0.007523637,44.143932,64.01467,64.01467,102.427765,-40.167828,0.0,102.12009,163.91093,1.0,1.0,0.7080593,0.2712234,5.838782,1.0,-141.35887,97.21494,-224.16995,160.15529,-5.564291e-12,9.741914e-13,0.2712234,0.2712234,0.2712234,0.027571732,0.70939523,0.70939523,1.0,5.838782,0.2712234,-0.0,-0.29060474,0.0,0.7073906,0.70939523,3.0,0.0,0.0,1.0,1.0
1.235,0.5,0.0,50000.242,1.5936525,-1.6000354,1.5645155e-08,0.70706296,0.7070639,0.0075013232,0.00761898,0.707071,0.007501409,59.200012,88.309326,88.309326,102.427765,-55.347134,0.0,102.12009,163.91093,1.0,1.0,0.7080606,0.38278216,5.9958615,1.0,-143.89096,84.690956,-228.95444,140.64511,-5.170067e-12,9.446611e-13,0.38278216,0.38278216,0.38278216,0.027550932,0.7094413,0.7094413,1.0,5.9958615,0.38278216,-0.0,-0.29055867,0.0,0.7073906,0.7094413,3.0,0.0,0.0,1.0,1.0
1.2355,0.5,0.0,50000.24,1.5625194,-1.6000354,1.5645155e-08,0.7070634,0.7070643,0.0074787694,0.007596811,0.70707107,0.0074788514,73.52124,111.5082,111.5082,102.427765,-69.83948,0.0,102.12009,163.91093,1.0,1.0,0.708062,0.49434736,6.152941,1.0,-144.63507,71.11384,-230.89484,119.386635,-4.8404696e-12,9.147331e-13,0.49434736,0.49434736,0.49434736,0.027529795,0.70948714,0.70948714,1.0,6.152941,0.49434736,-0.0,-0.29051286,0.0,0.7073906,0.70948714,3.0,0.0,0.0,1.0,1.0
1.236,0.5,0.0,50000.24,1.5313989,-1.6000354,1.5645155e-08,0.7070638,0.7070647,0.0074558887,0.007574309,0.7070711,0.007455966,86.9295,133.32288,133.32288,102.427765,-83.46463,0.0,102.12009,163.91093,1.0,1.0,0.7080633,0.60591894,0.02683541,1.0,-143.58167,56.65216,-229.9666,96.643715,-3.469208e-12,8.861799e-13,0.60591894,0.60591894,0.60591894,0.027508307,0.7095327,0.7095327,1.0,0.02683541,0.60591894,-0.0,-0.29046732,0.0,0.7073906,0.7095327,3.0,0.0,0.0,1.0,1.0
1.2365,0.5,0.0,50000.24,1.5002925,-1.6000354,1.5645155e-08,0.7070642,0.7070651,0.007432682,0.007551464,0.70707124,0.0074327555,99.25799,153.48206,153.48206,102.427765,-96.05311,0.0,102.12009,163.91093,1.0,1.0,0.7080646,0.7174969,0.18391505,1.0,-140.74353,41.48555,-226.18077,72.69871,-1.6619047e-12,8.5834253e-13,0.7174969,0.7174969,0.7174969,0.0274865,0.709578,0.709578,1.0,0.18391505,0.7174969,-0.0,-0.29042202,0.0,0.7073906,0.709578,3.0,0.0,0.0,1.0,1.0
1.237,0.5,0.0,50000.24,1.4692018,-1.6000354,1.5645155e-08,0.7070646,0.70706546,0.0074091526,0.00752831,0.7070713,0.0074092224,110.35327,171.73495,171.73495,102.427765,-107.44826,0.0,102.12009,163.91093,1.0,1.0,0.708066,0.82908106,0.3409947,1.0,-136.1557,25.802433,-219.58397,47.849014,3.131185e-14,8.2929773e-13,0.82908106,0.82908106,0.82908106,0.027464326,0.709623,0.709623,1.0,0.3409947,0.82908106,-0.0,-0.29037702,0.0,0.7073906,0.709623,3.0,0.0,0.0,1.0,1.0
1.2375,0.5,0.0,50000.24,1.4381284,-1.6000354,1.5645155e-08,0.70706505,0.70706594,0.0073853023,0.0075048096,0.70707136,0.007385368,120.07722,187.85439,187.85439,102.427765,-117.508224,0.0,102.12009,163.91093,1.0,1.0,0.70806736,0.9406715,0.4980743,1.0,-129.87492,9.797705,-210.25772,22.403336,2.6260801e-12,7.9965185e-13,0.9406715,0.9406715,0.9406715,0.027441826,0.70966774,0.70966774,1.0,0.4980743,0.9406715,-0.0,-0.2903323,0.0,0.7073906,0.70966774,3.0,0.0,0.0,1.0,1.0
1.238,0.5,0.0,50000.24,1.4070736,-1.6000354,1.5645155e-08,0.7070655,0.7070663,0.007361133,0.007480992,0.7070714,0.0073611946,128.30872,201.63968,201.63968,102.427765,-126.10772,0.0,102.12009,163.91093,1.0,1.0,0.7080688,1.0522681,0.65515393,1.0,-121.97903,-6.3296814,-198.31755,-3.3221245,5.095162e-12,7.721803e-13,1.0522681,1.0522681,1.0522681,0.027419008,0.7097122,0.7097122,1.0,0.65515393,1.0522681,-0.0,-0.2902878,0.0,0.7073906,0.7097122,3.0,0.0,0.0,1.0,1.0
1.2385,0.5,0.0,50000.24,1.3760395,-1.6000354,1.5645155e-08,0.70706594,0.7070668,0.0073366477,0.007456855,0.7070715,0.007336705,134.94516,212.91907,212.91907,102.427765,-133.13959,0.0,102.12009,163.91093,1.0,1.0,0.70807016,1.1638709,0.81223357,1.0,-112.565956,-22.379202,-183.91147,-29.007607,6.8296037e-12,7.3394996e-13,1.1638709,1.1638709,1.1638709,0.027395835,0.7097564,0.7097564,1.0,0.81223357,1.1638709,-0.0,-0.2902436,0.0,0.7073906,0.7097564,3.0,0.0,0.0,1.0,1.0
1.239,0.5,0.0,50000.24,1.3450274,-1.6000354,1.5645155e-08,0.70706636,0.7070672,0.0073118475,0.007432394,0.70707154,0.007311901,139.90378,221.55196,221.55196,102.427765,-138.51616,0.0,102.12009,163.91093,1.0,1.0,0.7080716,1.2754799,0.9693132,1.0,-101.75253,-38.151245,-167.2182,-54.33376,8.271576e-12,6.7963983e-13,1.2754799,1.2754799,1.2754799,0.027372334,0.7098003,0.7098003,1.0,0.9693132,1.2754799,-0.0,-0.2901997,0.0,0.7073906,0.7098003,3.0,0.0,0.0,1.0,1.0
1.2395,0.5,0.0,50000.24,1.3140389,-1.6000354,1.5645155e-08,0.70706683,0.7070676,0.007286736,0.0074076224,0.70707166,0.0072867856,143.12263,227.43059,227.43059,102.427765,-142.17027,0.0,102.12009,163.91093,1.0,1.0,0.70807296,1.3870949,1.1263928,1.0,-89.673035,-53.449604,-148.44496,-78.98563,9.290907e-12,6.344958e-13,1.3870949,1.3870949,1.3870949,0.027348517,0.70984393,0.70984393,1.0,1.1263928,1.3870949,-0.0,-0.29015604,0.0,0.7073906,0.70984393,3.0,0.0,0.0,1.0,1.0
1.24,0.5,0.0,50000.24,1.2830755,-1.6000354,1.5645155e-08,0.70706725,0.707068,0.0072613144,0.0073825195,0.7070717,0.00726136,144.56145,230.48145,230.48145,102.427765,-144.05626,0.0,102.12009,163.91093,1.0,1.0,0.7080744,1.4987159,1.2834724,1.0,-76.47754,-68.083916,-127.82489,-102.656555,9.746219e-12,5.960693e-13,1.4987159,1.4987159,1.4987159,0.02732437,0.7098873,0.7098873,1.0,1.2834724,1.4987159,-0.0,-0.29011267,0.0,0.7073906,0.7098873,3.0,0.0,0.0,1.0,1.0
1.2405,0.5,0.0,50000.24,1.2521387,-1.6000354,1.5645155e-08,0.7070677,0.7070685,0.0072355852,0.0073570935,0.7070718,0.0072356267,144.20204,230.66614,230.66614,102.427765,-144.15038,0.0,102.12009,163.91093,1.0,1.0,0.7080758,1.6103427,1.4405521,1.0,-62.33002,-81.872025,-105.61414,-125.052,1.0627011e-11,6.954818e-13,1.6103427,1.6103427,1.6103427,0.027299898,0.7099304,0.7099304,1.0,1.4405521,1.6103427,-0.0,-0.29006958,0.0,0.7073906,0.7099304,3.0,0.0,0.0,1.0,1.0
1.241,0.5,0.0,50000.24,1.22123,-1.6000354,1.5645155e-08,0.7070682,0.7070689,0.007209551,0.007331375,0.70707184,0.0072095883,142.04863,227.98196,227.98196,102.427765,-142.45119,0.0,102.12009,163.91093,1.0,1.0,0.70807725,1.7219756,1.5976317,1.0,-47.406357,-94.642265,-82.08873,-145.89323,1.0490361e-11,1.0300582e-12,1.7219756,1.7219756,1.7219756,0.027275095,0.7099732,0.7099732,1.0,1.5976317,1.7219756,-0.0,-0.29002678,0.0,0.7073906,0.7099732,3.0,0.0,0.0,1.0,1.0
1.2415,0.5,0.0,50000.24,1.1903512,-1.6000354,1.5645155e-08,0.7070686,0.70706934,0.0071832137,0.007305317,0.70707196,0.0071832472,138.12772,222.46187,222.46187,102.427765,-138.97957,0.0,102.12009,163.91093,1.0,1.0,0.7080787,1.8336143,1.7547114,1.0,-31.892115,-106.2356,-57.541103,-164.92078,8.467555e-12,1.2584434e-12,1.8336143,1.8336143,1.8336143,0.027250007,0.7100157,0.7100157,1.0,1.7547114,1.8336143,-0.0,-0.28998426,0.0,0.7073906,0.7100157,3.0,0.0,0.0,1.0,1.0
1.242,0.5,0.0,50000.234,1.1595036,-1.6000354,1.5645155e-08,0.7070691,0.70706975,0.007156576,0.007278992,0.707072,0.0071566054,132.48785,214.17412,214.17412,102.427765,-133.77846,0.0,102.12009,163.91093,1.0,1.0,0.7080802,1.9452589,1.911791,1.0,-15.980267,-116.50759,-32.27648,-181.89764,6.7282725e-12,1.4048717e-12,1.9452589,1.9452589,1.9452589,0.027224587,0.710058,0.710058,1.0,1.911791,1.9452589,-0.0,-0.28994203,0.0,0.7073906,0.710058,3.0,0.0,0.0,1.0,1.0
1.2425,0.5,0.0,50000.234,1.1286886,-1.6000354,1.5645155e-08,0.7070696,0.70707023,0.0071296394,0.007252332,0.70707214,0.0071296655,125.198975,203.22142,203.22142,102.427765,-126.912346,0.0,102.12009,163.91093,1.0,1.0,0.7080816,2.056909,2.0688705,1.0,0.13122453,-125.3302,-6.609093,-196.61232,5.6508127e-12,1.5006748e-12,2.056909,2.056909,2.056909,0.02719884,0.71009994,0.71009994,1.0,2.0688705,2.056909,-0.0,-0.28990006,0.0,0.7073906,0.71009994,3.0,0.0,0.0,1.0,1.0
1.243,0.5,0.0,50000.234,1.0979079,-1.6000354,1.5645155e-08,0.70707005,0.7070707,0.007102407,0.00722538,0.7070722,0.007102429,116.35157,189.73965,189.73965,102.427765,-118.46644,0.0,102.12009,163.91093,1.0,1.0,0.7080831,2.1685653,2.2259502,1.0,16.241863,-132.59343,19.141752,-208.88141,4.7349195e-12,1.5635867e-12,2.1685653,2.1685653,2.1685653,0.027172778,0.7101416,0.7101416,1.0,2.2259502,2.1685653,-0.0,-0.2898584,0.0,0.7072753,0.7101416,3.0,0.0,0.0,1.0,1.0
1.2435,0.5,0.0,50000.234,1.0671629,-1.6000354,1.5645155e-08,0.70707047,0.7070711,0.0070748813,0.007198116,0.70707226,0.007074899,106.05553,173.89622,173.89622,102.427765,-108.54564,0.0,102.12009,163.91093,1.0,1.0,0.70808464,2.280227,2.38303,1.0,32.15112,-138.20665,44.65563,-218.55186,2.9991758e-12,1.6156307e-12,2.280227,2.280227,2.280227,0.027146433,0.71018296,0.71018296,1.0,2.38303,2.280227,-0.0,-0.289817,0.0,0.7072753,0.71018296,3.0,0.0,0.0,1.0,1.0
1.244,0.5,0.0,50000.234,1.036455,-1.6000354,1.5645155e-08,0.70707095,0.7070716,0.0070470637,0.0071705724,0.7070724,0.0070470776,94.43882,155.88799,155.88799,102.427765,-97.27323,0.0,102.12009,163.91093,1.0,1.0,0.7080861,2.3918943,2.5401096,1.0,47.660915,-142.09973,69.614975,-225.50296,1.1847594e-12,1.6403545e-12,2.3918943,2.3918943,2.3918943,0.027119752,0.7102241,0.7102241,1.0,2.5401096,2.3918943,-0.0,-0.2897759,0.0,0.7072753,0.7102241,3.0,0.0,0.0,1.0,1.0
1.2445,0.5,0.0,50000.234,1.0057862,-1.6000354,1.5645155e-08,0.7070714,0.707072,0.0070189573,0.007142726,0.70707244,0.007018967,81.64588,135.93875,135.93875,102.427765,-84.78936,0.0,102.12009,163.91093,1.0,1.0,0.7080876,2.5035672,2.697189,1.0,62.57811,-144.224,93.70906,-229.64781,1.9472972e-13,1.6427685e-12,2.5035672,2.5035672,2.5035672,0.02709279,0.71026486,0.71026486,1.0,2.697189,2.5035672,-0.0,-0.2897351,0.0,0.7072753,0.71026486,3.0,0.0,0.0,1.0,1.0
1.245,0.5,0.0,50000.234,0.9751573,-1.6000354,1.5645155e-08,0.7070719,0.7070725,0.006990564,0.007114549,0.70707256,0.00699057,67.83583,114.296555,114.296555,102.427765,-71.24929,0.0,102.12009,163.91093,1.0,1.0,0.7080891,2.6152456,2.8542688,1.0,76.71689,-144.55272,116.63786,-230.93442,-1.0459697e-13,1.6300285e-12,2.6152456,2.6152456,2.6152456,0.027065521,0.7103054,0.7103054,1.0,2.8542688,2.6152456,-0.0,-0.2896946,0.0,0.7072753,0.7103054,3.0,0.0,0.0,1.0,1.0
1.2455,0.5,0.0,50000.234,0.94457024,-1.6000354,1.5645155e-08,0.7070724,0.707073,0.0069618863,0.007086143,0.7070726,0.0069618886,53.180496,91.2306,91.2306,102.427765,-56.821472,0.0,102.12009,163.91093,1.0,1.0,0.70809066,2.7269297,3.0113485,1.0,89.90109,-143.08159,138.11578,-229.34637,-1.9440571e-12,1.6061593e-12,2.7269297,2.7269297,2.7269297,0.027037933,0.7103456,0.7103456,1.0,3.0113485,2.7269297,-0.0,-0.2896544,0.0,0.7072753,0.7103456,3.0,0.0,0.0,1.0,1.0
1.246,0.5,0.0,50000.234,0.9140263,-1.6000354,1.5645155e-08,0.70707285,0.7070734,0.0069329264,0.0070574116,0.70707273,0.006932925,37.86225,67.02783,67.02783,102.427765,-41.685448,0.0,102.12009,163.91093,1.0,1.0,0.70809215,2.838619,3.168428,1.0,101.966415,-139.82866,157.87523,-224.90306,-3.0465986e-12,1.5784237e-12,2.838619,2.838619,2.838619,0.027010081,0.71038556,0.71038556,1.0,3.168428,2.838619,-0.0,-0.28961447,0.0,0.7072753,0.71038556,3.0,0.0,0.0,1.0,1.0
1.2465,0.5,0.0,50000.234,0.88352704,-1.6000354,1.5645155e-08,0.70707333,0.7070739,0.006903687,0.0070284,0.7070728,0.0069036814,22.071789,41.98946,41.98946,102.0206,-26.02962,0.0,102.12009,163.252,1.0,1.0,0.7080937,2.9503136,3.3255076,1.0,112.76243,-134.83421,175.66994,-217.65941,-3.6689636e-12,1.546839e-12,2.9503136,2.9503136,2.9503136,0.026981901,0.71042514,0.71042514,1.0,3.3255076,2.9503136,-0.0,-0.28957483,0.0,0.7072753,0.71042514,3.0,0.0,0.0,1.0,1.0
1.247,0.5,0.0,50000.234,0.85307366,-1.6000354,1.5645155e-08,0.70707387,0.70707434,0.00687417,0.0069991043,0.7070729,0.006874161,6.005714,16.42714,16.42714,102.0206,-10.048911,0.0,102.12009,163.252,1.0,1.0,0.70809525,3.0620136,3.4825873,1.0,122.15451,-128.16023,191.27808,-207.70522,-4.2558587e-12,1.5107193e-12,3.0620136,3.0620136,3.0620136,0.026953427,0.7104645,0.7104645,1.0,3.4825873,3.0620136,-0.0,-0.28953552,0.0,0.7072753,0.7104645,3.0,0.0,0.0,1.0,1.0
1.2475,0.5,0.0,50000.234,0.82266796,-1.6000354,1.5645155e-08,0.70707434,0.7070748,0.0068443785,0.006969516,0.707073,0.0068443655,-10.135886,-9.340868,-9.340868,102.0206,6.0576653,0.0,102.12009,163.252,1.0,1.0,0.7080968,3.1737192,3.639667,1.0,130.02548,-119.889595,204.50497,-195.16411,-5.386056e-12,1.463792e-12,3.1737192,3.1737192,3.1737192,0.026924694,0.7105035,0.7105035,1.0,3.639667,3.1737192,-0.0,-0.28949648,0.0,0.7072753,0.7105035,3.0,0.0,0.0,1.0,1.0
1.248,0.5,0.0,50000.23,0.7923112,-1.6000354,1.5645155e-08,0.7070748,0.7070753,0.006814314,0.0069396603,0.7070731,0.0068142973,-26.15194,-34.99367,-34.99367,102.0206,22.089487,0.0,102.12009,163.252,1.0,1.0,0.70809835,3.2854297,3.7967465,1.0,136.27708,-110.12515,215.18558,-180.19191,-6.1367656e-12,1.4238963e-12,3.2854297,3.2854297,3.2854297,0.02689564,0.71054226,0.71054226,1.0,3.7967465,3.2854297,-0.0,-0.28945774,0.0,0.7072753,0.71054226,3.0,0.0,0.0,1.0,1.0
1.2485,0.5,0.0,50000.23,0.7620049,-1.6000354,1.5645155e-08,0.7070753,0.7070758,0.0067839795,0.0069095204,0.70707315,0.006783959,-41.842896,-60.21174,-60.21174,102.0206,37.846817,0.0,102.12009,163.252,1.0,1.0,0.70809996,3.3971455,3.9538262,1.0,140.83124,-98.98834,223.18654,-162.9748,-6.734168e-12,1.3840604e-12,3.3971455,3.3971455,3.3971455,0.02686632,0.7105807,0.7105807,1.0,3.9538262,3.3971455,-0.0,-0.28941932,0.0,0.7072753,0.7105807,3.0,0.0,0.0,1.0,1.0
1.249,0.5,0.0,50000.23,0.73175037,-1.6000354,1.5645155e-08,0.7070758,0.70707625,0.006753377,0.006879113,0.7070733,0.006753353,-57.013218,-84.680885,-84.680885,102.0206,53.1333,0.0,102.12009,163.252,1.0,1.0,0.7081015,3.5088663,4.1109056,1.0,143.63097,-86.61776,228.40782,-143.72694,-6.7599806e-12,1.342527e-12,3.5088663,3.5088663,3.5088663,0.02683671,0.7106188,0.7106188,1.0,4.1109056,3.5088663,-0.0,-0.28938118,0.0,0.7072753,0.7106188,3.0,0.0,0.0,1.0,1.0
1.2495,0.5,0.0,50000.23,0.70154905,-1.6000354,1.5645155e-08,0.7070763,0.7070767,0.00672251,0.0068484284,0.70707333,0.0067224815,-71.4738,-108.0962,-108.0962,102.0206,67.7584,0.0,102.12009,163.252,1.0,1.0,0.7081031,3.6205924,4.2679853,1.0,144.64117,-73.16737,230.78406,-122.68785,-6.697757e-12,1.3047829e-12,3.6205924,3.6205924,3.6205924,0.02680683,0.71065664,0.71065664,1.0,4.2679853,3.6205924,-0.0,-0.28934336,0.0,0.7072753,0.71065664,3.0,0.0,0.0,1.0,1.0
1.25,0.5,0.0,50000.23,0.6714024,-1.6000354,1.5645155e-08,0.7070768,0.7070772,0.006691379,0.006817465,0.70707345,0.0066913473,-85.044365,-130.16582,-130.16582,102.0206,81.539795,0.0,102.12009,163.252,1.0,1.0,0.7081047,3.7323234,4.425065,1.0,143.84904,-58.804676,230.28523,-100.119415,-7.416727e-12,1.2599689e-12,3.7323234,3.7323234,3.7323234,0.026776664,0.7106942,0.7106942,1.0,4.425065,3.7323234,-0.0,-0.2893058,0.0,0.7072753,0.7106942,3.0,0.0,0.0,1.0,1.0
1.2505,0.5,0.0,50000.23,0.6413117,-1.6000354,1.5645155e-08,0.70707726,0.7070777,0.006659988,0.00678626,0.70707357,0.0066599525,-97.555664,-150.6146,-150.6146,102.0206,94.30562,0.0,102.12009,163.252,1.0,1.0,0.70810634,3.8440592,4.5821447,1.0,141.2642,-43.708538,226.91724,-76.30264,-7.644389e-12,1.2178008e-12,3.8440592,3.8440592,3.8440592,0.026746217,0.7107314,0.7107314,1.0,4.5821447,3.8440592,-0.0,-0.2892686,0.0,0.7072753,0.7107314,3.0,0.0,0.0,1.0,1.0
1.251,0.5,0.0,50000.23,0.6112786,-1.6000354,1.5645155e-08,0.7070778,0.70707816,0.0066283387,0.006754767,0.7070736,0.0066282996,-108.85164,-169.18752,-169.18752,102.0206,105.89665,0.0,102.12009,163.252,1.0,1.0,0.70810795,3.9558003,4.7392244,1.0,136.91867,-28.067028,220.72166,-51.53414,-7.77282e-12,1.180419e-12,3.9558003,3.9558003,3.9558003,0.026715487,0.71076834,0.71076834,1.0,4.7392244,3.9558003,-0.0,-0.2892317,0.0,0.7072753,0.71076834,3.0,0.0,0.0,1.0,1.0
1.2515,0.5,0.0,50000.23,0.5813042,-1.6000354,1.5645155e-08,0.7070783,0.7070787,0.0065964335,0.0067230156,0.70707375,0.006596391,-118.79134,-185.65291,-185.65291,102.0206,116.168274,0.0,102.12009,163.252,1.0,1.0,0.70810956,4.067546,4.896304,1.0,130.86638,-12.075038,211.77536,-26.12245,-7.470226e-12,1.1405323e-12,4.067546,4.067546,4.067546,0.026684506,0.71080494,0.71080494,1.0,4.896304,4.067546,-0.0,-0.28919506,0.0,0.7072753,0.71080494,3.0,0.0,0.0,1.0,1.0
1.252,0.5,0.0,50000.23,0.5513902,-1.6000354,1.5645155e-08,0.7070788,0.7070792,0.0065642754,0.0066910144,0.7070738,0.0065642293,-127.2507,-199.8053,-199.8053,102.0206,124.99229,0.0,102.12009,163.252,1.0,1.0,0.70811117,4.1792965,5.053384,1.0,123.18258,4.068124,200.1895,-0.38419154,-7.5082015e-12,1.1037105e-12,4.1792965,4.1792965,4.1792965,0.02665324,0.71084124,0.71084124,1.0,5.053384,4.1792965,-0.0,-0.28915876,0.0,0.7072753,0.71084124,3.0,0.0,0.0,1.0,1.0
1.2525,0.5,0.0,50000.23,0.52153784,-1.5999888,9.1956544e-08,0.7070793,0.70707965,0.0065318663,0.006658739,0.7070739,0.0065318164,-134.12408,-211.46803,-211.46803,102.0206,132.25851,0.0,102.12009,163.252,1.0,1.0,0.7081128,4.291052,5.2104635,1.0,113.96285,20.161226,186.10814,25.35988,-8.030209e-12,1.2654724e-12,4.291052,4.291052,4.291052,0.026621727,0.71087724,0.71087724,1.0,5.2104635,4.291052,-0.0,-0.2891228,0.0,0.7072753,0.71087724,3.0,0.0,0.0,1.0,1.0
1.253,0.5,0.0,50000.23,0.49174836,-1.5999888,9.1956544e-08,0.7070798,0.7070801,0.006499209,0.0066262246,0.70707405,0.0064991554,-139.3256,-220.4954,-220.4954,102.0206,137.87619,0.0,102.12009,163.252,1.0,1.0,0.70811445,4.402812,5.3675427,1.0,103.32198,36.00362,169.70654,50.788876,-8.3774845e-12,1.6485659e-12,4.402812,4.402812,4.402812,0.026589923,0.7109129,0.7109129,1.0,5.3675427,4.402812,-0.0,-0.2890871,0.0,0.7072753,0.7109129,3.0,0.0,0.0,1.0,1.0
1.2535,0.5,0.0,50000.227,0.4620233,-1.5999888,9.1956544e-08,0.7070803,0.70708066,0.0064663053,0.006593439,0.7070741,0.0064662485,-142.7902,-226.77461,-226.77461,102.0206,141.77507,0.0,102.12009,163.252,1.0,1.0,0.70811605,4.514577,5.5246224,1.0,91.39246,51.39775,151.18884,75.58576,-7.2223057e-12,1.8640623e-12,4.514577,4.514577,4.514577,0.02655787,0.7109483,0.7109483,1.0,5.5246224,4.514577,-0.0,-0.28905174,0.0,0.7072753,0.7109483,3.0,0.0,0.0,1.0,1.0
1.254,0.5,0.0,50000.227,0.4323639,-1.5999888,9.1956544e-08,0.70708084,0.70708114,0.0064331586,0.00656043,0.7070742,0.0064330986,-144.4745,-230.22702,-230.22702,102.0206,143.90634,0.0,102.12009,163.252,1.0,1.0,0.7081177,4.6263466,5.681702,1.0,78.3229,66.1516,130.78568,99.44134,-6.688038e-12,1.8006645e-12,4.6263466,4.6263466,4.6263466,0.02652557,0.71098334,0.71098334,1.0,5.681702,4.6263466,-0.0,-0.28901666,0.0,0.7072753,0.71098334,3.0,0.0,0.0,1.0,1.0
1.2545,0.5,0.0,50000.227,0.40277162,-1.5999888,9.1956544e-08,0.7070813,0.7070817,0.0063997707,0.006527152,0.7070743,0.0063997074,-144.35727,-230.80925,-230.80925,102.0206,144.24323,0.0,102.12009,163.252,1.0,1.0,0.70811933,4.7381206,5.838782,1.0,64.27615,80.08112,108.7512,122.05806,-6.207456e-12,1.7360044e-12,4.7381206,4.7381206,4.7381206,0.026492992,0.7110181,0.7110181,1.0,5.838782,4.7381206,-0.0,-0.2889819,0.0,0.7072753,0.7110181,3.0,0.0,0.0,1.0,1.0
1.255,0.5,0.0,50000.227,0.3732476,-1.5999888,9.1956544e-08,0.70708185,0.70708215,0.0063661444,0.0064936327,0.7070744,0.0063660773,-142.43977,-228.51373,-228.51373,102.0206,142.78131,0.0,102.12009,163.252,1.0,1.0,0.708121,4.8498993,5.9958615,1.0,49.427284,93.01249,85.359955,143.1538,-6.036398e-12,1.6813438e-12,4.8498993,4.8498993,4.8498993,0.026460161,0.71105254,0.71105254,1.0,5.9958615,4.8498993,-0.0,-0.2889475,0.0,0.7072753,0.71105254,3.0,0.0,0.0,1.0,1.0
1.2555,0.5,0.0,50000.227,0.3437934,-1.5999888,9.1956544e-08,0.70708233,0.7070826,0.006332282,0.0064598713,0.7070745,0.0063322117,-138.74573,-223.36876,-223.36876,102.0206,139.53864,0.0,102.12009,163.252,1.0,1.0,0.7081227,4.961682,6.152941,1.0,33.961407,104.784325,60.90347,162.4653,-6.592722e-12,1.626406e-12,4.961682,4.961682,4.961682,0.026427101,0.71108663,0.71108663,1.0,6.152941,4.961682,-0.0,-0.28891337,0.0,0.7072753,0.71108663,3.0,0.0,0.0,1.0,1.0
1.256,0.5,0.0,50000.227,0.31441012,-1.5999888,9.1956544e-08,0.70708287,0.7070831,0.006298186,0.006425858,0.7070746,0.006298112,-133.321,-215.43817,-215.43817,102.0206,134.55547,0.0,102.12009,163.252,1.0,1.0,0.70812434,5.0734696,0.02683541,1.0,18.071358,115.24965,35.68661,179.75156,-6.205764e-12,1.5704164e-12,5.0734696,5.0734696,5.0734696,0.026393784,0.7111204,0.7111204,1.0,0.02683541,5.0734696,-0.0,-0.28887957,0.0,0.7072753,0.7111204,3.0,0.0,0.0,1.0,1.0
1.2565,0.5,0.0,50000.227,0.28509933,-1.5999888,9.1956544e-08,0.70708334,0.70708364,0.0062638586,0.00639162,0.7070747,0.006263782,-126.233086,-204.82056,-204.82056,102.0206,127.89374,0.0,102.12009,163.252,1.0,1.0,0.708126,5.1852612,0.18391505,1.0,1.9553066,124.27778,10.023784,194.79677,-5.36518e-12,1.5203194e-12,5.1852612,5.1852612,5.1852612,0.0263602,0.7111539,0.7111539,1.0,0.18391505,5.1852612,-0.0,-0.28884608,0.0,0.7072753,0.7111539,3.0,0.0,0.0,1.0,1.0
1.257,0.5,0.0,50000.227,0.25586233,-1.5999888,9.1956544e-08,0.7070839,0.7070841,0.006229303,0.0063571488,0.7070748,0.0062292228,-117.57022,-191.64804,-191.64804,102.0206,119.6364,0.0,102.12009,163.252,1.0,1.0,0.70812774,5.2970576,0.3409947,1.0,-14.185726,131.75595,-15.764982,207.41302,-4.892924e-12,1.5158701e-12,5.2970576,5.2970576,5.2970576,0.026326394,0.7111871,0.7111871,1.0,0.3409947,5.2970576,-0.0,-0.2888129,0.0,0.7072753,0.7111871,3.0,0.0,0.0,1.0,1.0
1.2575,0.5,0.0,50000.227,0.22670041,-1.5999888,9.1956544e-08,0.7070844,0.7070846,0.006194521,0.00632243,0.7070749,0.006194438,-107.44031,-176.08466,-176.08466,102.0206,109.88628,0.0,102.12009,163.252,1.0,1.0,0.7081294,5.408858,0.4980743,1.0,-30.15037,137.59067,-41.358032,217.44269,-4.2729696e-12,1.5735759e-12,5.408858,5.408858,5.408858,0.026292315,0.71121997,0.71121997,1.0,0.4980743,5.408858,-0.0,-0.28878003,0.0,0.7072753,0.71121997,3.0,0.0,0.0,1.0,1.0
1.258,0.5,0.0,50000.227,0.19761476,-1.5999888,9.1956544e-08,0.7070849,0.70708513,0.0061595156,0.006287497,0.707075,0.0061594294,-95.969574,-158.3243,-158.3243,102.0206,98.76487,0.0,102.12009,163.252,1.0,1.0,0.7081311,5.5206623,0.65515393,1.0,-45.73942,141.709,-66.43609,224.76039,-5.9154188e-12,1.6006733e-12,5.5206623,5.5206623,5.5206623,0.026258042,0.7112525,0.7112525,1.0,0.65515393,5.5206623,-0.0,-0.28874752,0.0,0.7072753,0.7112525,3.0,0.0,0.0,1.0,1.0
1.2585,0.5,0.0,50000.223,0.1686068,-1.5999888,9.1956544e-08,0.70708543,0.7070856,0.0061242892,0.0062523144,0.70707506,0.0061242,-83.301025,-138.58829,-138.58829,102.0206,86.410805,0.0,102.12009,163.252,1.0,1.0,0.7081328,5.632471,0.81223357,1.0,-60.758327,144.05936,-90.68626,229.27454,-8.942971e-12,1.6056852e-12,5.632471,5.632471,5.632471,0.026223496,0.7112847,0.7112847,1.0,0.81223357,5.632471,-0.0,-0.2887153,0.0,0.7072753,0.7112847,3.0,0.0,0.0,1.0,1.0
1.259,0.5,0.0,50000.223,0.13967776,-1.5999888,9.1956544e-08,0.70708597,0.70708615,0.006088844,0.0062169214,0.7070752,0.0060887514,-69.5926,-117.122635,-117.122635,102.0206,72.978096,0.0,102.12009,163.252,1.0,1.0,0.7081344,5.744284,0.9693132,1.0,-75.019615,144.61221,-113.80589,230.92853,-1.2207452e-11,1.5960646e-12,5.744284,5.744284,5.744284,0.026188733,0.7113166,0.7113166,1.0,0.9693132,5.744284,-0.0,-0.2886834,0.0,0.7072753,0.7113166,3.0,0.0,0.0,1.0,1.0
1.2595,0.5,0.0,50000.223,0.11082886,-1.5999888,9.1956544e-08,0.70708644,0.7070867,0.0060531828,0.0061813034,0.7070753,0.006053087,-55.015278,-94.194984,-94.194984,102.0206,58.63428,0.0,102.12009,163.252,1.0,1.0,0.70813614,5.856101,1.1263928,1.0,-88.345245,143.36052,-135.50642,229.70142,-1.6043422e-11,1.5682082e-12,5.856101,5.856101,5.856101,0.026153732,0.7113482,0.7113482,1.0,1.1263928,5.856101,-0.0,-0.28865182,0.0,0.7072753,0.7113482,3.0,0.0,0.0,1.0,1.0
1.26,0.5,0.0,50000.223,0.08206125,-1.5999888,9.1956544e-08,0.707087,0.70708716,0.0060173078,0.0061454624,0.70707536,0.006017209,-39.750893,-70.091286,-70.091286,102.0206,43.558258,0.0,102.12009,163.252,1.0,1.0,0.70813787,5.967922,1.2834724,1.0,-100.56882,140.3197,-155.51695,225.60823,-1.9578386e-11,1.531468e-12,5.967922,5.967922,5.967922,0.026118508,0.7113794,0.7113794,1.0,1.2834724,5.967922,-0.0,-0.28862056,0.0,0.7072753,0.7113794,3.0,0.0,0.0,1.0,1.0
1.2605,0.5,0.0,50000.223,0.053376384,-1.5999888,9.1956544e-08,0.7070875,0.70708764,0.005981222,0.006109412,0.7070755,0.0059811203,-23.989885,-45.11218,-45.11218,102.0206,27.938126,0.0,102.12009,163.252,1.0,1.0,0.7081396,6.0797467,1.4405521,1.0,-111.53765,135.52754,-173.58757,218.69975,-2.1538164e-11,1.4981989e-12,6.0797467,6.0797467,6.0797467,0.02608304,0.71141034,0.71141034,1.0,1.4405521,6.0797467,-0.0,-0.28858966,0.0,0.7072753,0.71141034,3.0,0.0,0.0,1.0,1.0
1.261,0.5,0.0,50000.223,0.024775514,-1.5999888,9.1956544e-08,0.707088,0.7070882,0.0059449277,0.006073146,0.7070756,0.005944823,-7.928933,-19.569313,-19.569313,102.0206,11.968786,0.0,102.12009,163.252,1.0,1.0,0.70814127,6.1915755,1.5976317,1.0,-121.11472,129.04366,-189.4926,209.0619,-2.2691318e-11,1.4638966e-12,6.1915755,6.1915755,6.1915755,0.02604737,0.711441,0.711441,1.0,1.5976317,6.1915755,-0.0,-0.28855902,0.0,0.7072753,0.711441,3.0,0.0,0.0,1.0,1.0
1.2615,0.5,0.0,50000.223,-0.0037401854,-1.5999888,9.1956544e-08,0.70708853,0.70708865,0.005908427,0.0060366555,0.70707566,0.0059083193,8.231511,6.218596,6.218596,102.0206,-4.1504593,0.0,102.12009,163.252,1.0,1.0,0.708143,0.020223077,1.7547114,1.0,-129.18036,120.948845,-203.03333,196.81473,-2.3199737e-11,1.4292756e-12,0.020223077,0.020223077,0.020223077,0.026011473,0.71147126,0.71147126,1.0,1.7547114,0.020223077,-0.0,-0.28852874,0.0,0.7072753,0.71147126,3.0,0.0,0.0,1.0,1.0
1.262,0.5,0.0,50000.223,-0.03216943,-1.5999888,9.1956544e-08,0.70708907,0.7070892,0.005871723,0.005999962,0.7070758,0.0058716126,24.289724,31.92971,31.92971,102.0206,-20.218407,0.0,102.12009,163.252,1.0,1.0,0.7081447,0.13205953,1.911791,1.0,-135.63371,111.343994,-214.04051,182.11081,-2.2728194e-11,1.3718877e-12,0.13205953,0.13205953,0.13205953,0.025975343,0.7115012,0.7115012,1.0,1.911791,0.13205953,-0.0,-0.2884988,0.0,0.7072753,0.7115012,3.0,0.0,0.0,1.0,1.0
1.2625,0.5,0.0,50000.223,-0.060510956,-1.5999888,9.1956544e-08,0.70708954,0.70708966,0.005834818,0.0059630754,0.70707583,0.0058347047,40.045223,57.243103,57.243103,102.0206,-36.034466,0.0,102.12009,163.252,1.0,1.0,0.70814645,0.24389973,2.0688705,1.0,-140.39409,100.34887,-222.37653,165.13342,-2.1284505e-11,1.2853217e-12,0.24389973,0.24389973,0.24389973,0.025938999,0.71153086,0.71153086,1.0,2.0688705,0.24389973,-0.0,-0.28846917,0.0,0.7072753,0.71153086,3.0,0.0,0.0,1.0,1.0
1.263,0.5,0.0,50000.22,-0.08876389,-1.5999888,9.1956544e-08,0.7070901,0.7070902,0.0057977145,0.0059259553,0.70707595,0.0057975985,55.30128,81.84276,81.84276,102.0206,-51.401154,0.0,102.12009,163.252,1.0,1.0,0.7081482,0.35574365,2.2259502,1.0,-143.40189,88.10061,-227.93707,146.09431,-1.8584157e-11,1.4413673e-12,0.35574365,0.35574365,0.35574365,0.025902456,0.71156013,0.71156013,1.0,2.2259502,0.35574365,-0.0,-0.28843984,0.0,0.7072753,0.71156013,3.0,0.0,0.0,1.0,1.0
1.2635,0.5,0.0,50000.22,-0.1169266,-1.5999888,9.1956544e-08,0.7070906,0.7070907,0.005760415,0.0058886516,0.707076,0.0057602967,69.86737,105.42153,105.42153,102.0206,-66.12657,0.0,102.12009,163.252,1.0,1.0,0.70814997,0.46759117,2.38303,1.0,-144.6194,74.75203,-230.65247,125.23094,-1.6336411e-11,1.5987514e-12,0.46759117,0.46759117,0.46759117,0.0258657,0.71158916,0.71158916,1.0,2.38303,0.46759117,-0.0,-0.28841087,0.0,0.7072753,0.71158916,3.0,0.0,0.0,1.0,1.0
1.264,0.5,0.0,50000.22,-0.14499825,-1.5999888,9.1956544e-08,0.7070911,0.70709115,0.0057229227,0.0058511337,0.70707613,0.005722801,83.561554,127.68496,127.68496,102.0206,-80.0268,0.0,102.12009,163.252,1.0,1.0,0.7081517,0.5794423,2.5401096,1.0,-144.03125,60.469704,-230.48856,102.8036,-1.3580527e-11,1.6888033e-12,0.5794423,0.5794423,0.5794423,0.02582874,0.71161777,0.71161777,1.0,2.5401096,0.5794423,-0.0,-0.2883822,0.0,0.7072753,0.71161777,3.0,0.0,0.0,1.0,1.0
1.2645,0.5,0.0,50000.22,-0.17297739,-1.5999888,9.1956544e-08,0.7070916,0.7070917,0.005685239,0.005813422,0.7070762,0.0056851152,96.212746,148.35497,148.35497,102.0206,-92.9282,0.0,102.12009,163.252,1.0,1.0,0.7081534,0.691297,2.697189,1.0,-141.64464,45.431896,-227.44711,79.09215,-1.0573763e-11,1.7360587e-12,0.691297,0.691297,0.691297,0.025791537,0.71164614,0.71164614,1.0,2.697189,0.691297,-0.0,-0.28835386,0.0,0.7072753,0.71164614,3.0,0.0,0.0,1.0,1.0
1.265,0.5,0.0,50000.22,-0.20086302,-1.5999888,9.1956544e-08,0.70709217,0.7070922,0.0056473673,0.005775532,0.7070763,0.0056472407,107.66289,167.17334,167.17334,102.0206,-104.66957,0.0,102.12009,163.252,1.0,1.0,0.7081552,0.8031551,2.8542688,1.0,-137.48921,29.82632,-221.56587,54.39253,-8.2195015e-12,1.7540474e-12,0.8031551,0.8031551,0.8031551,0.025754157,0.71167415,0.71167415,1.0,2.8542688,0.8031551,-0.0,-0.28832588,0.0,0.7072753,0.71167415,3.0,0.0,0.0,1.0,1.0
1.2655,0.5,0.0,50000.22,-0.22865382,-1.5999888,9.1956544e-08,0.70709264,0.7070927,0.0056093098,0.0057374537,0.70707643,0.005609181,117.76887,183.90494,183.90494,102.0206,-115.10419,0.0,102.12009,163.252,1.0,1.0,0.7081569,0.9150167,3.0113485,1.0,-131.61668,13.847821,-212.918,29.01306,-5.8698445e-12,1.7515187e-12,0.9150167,0.9150167,0.9150167,0.025716584,0.7117018,0.7117018,1.0,3.0113485,0.9150167,-0.0,-0.2882982,0.0,0.7072753,0.7117018,3.0,0.0,0.0,1.0,1.0
1.266,0.5,0.0,50000.22,-0.25634855,-1.5999888,9.1956544e-08,0.7070932,0.70709324,0.0055710687,0.005699157,0.7070765,0.0055709374,126.404366,198.34065,198.34065,102.0206,-124.10163,0.0,102.12009,163.252,1.0,1.0,0.7081587,1.0268817,3.168428,1.0,-124.10029,-2.304076,-201.61125,3.2705996,-3.5108437e-12,1.732623e-12,1.0268817,1.0268817,1.0268817,0.025678799,0.71172917,0.71172917,1.0,3.168428,1.0268817,-0.0,-0.28827086,0.0,0.7072753,0.71172917,3.0,0.0,0.0,1.0,1.0
1.2665,0.5,0.0,50000.22,-0.28394613,-1.5999888,9.1956544e-08,0.7070937,0.7070937,0.0055326475,0.005660669,0.70707655,0.0055325134,133.46141,210.30003,210.30003,102.0206,-131.5494,0.0,102.12009,163.252,1.0,1.0,0.70816046,1.13875,3.3255076,1.0,-115.03375,-18.427652,-187.7866,-22.513416,-3.713914e-13,1.6891052e-12,1.13875,1.13875,1.13875,0.025640825,0.71175617,0.71175617,1.0,3.3255076,1.13875,-0.0,-0.28824383,0.0,0.7072753,0.71175617,3.0,0.0,0.0,1.0,1.0
1.267,0.5,0.0,50000.22,-0.3114456,-1.5999888,9.1956544e-08,0.7070942,0.7070942,0.005494048,0.005622036,0.70707667,0.0054939114,138.8517,219.63348,219.63348,102.0206,-137.35434,0.0,102.12009,163.252,1.0,1.0,0.7081622,1.2506216,3.4825873,1.0,-104.53019,-34.321518,-171.6165,-48.01699,3.9117433e-12,1.6291216e-12,1.2506216,1.2506216,1.2506216,0.025602642,0.7117829,0.7117829,1.0,3.4825873,1.2506216,-0.0,-0.28821716,0.0,0.7072753,0.7117829,3.0,0.0,0.0,1.0,1.0
1.2675,0.5,0.0,50000.215,-0.33884555,-1.5999888,9.1956544e-08,0.7070947,0.7070947,0.0054552727,0.005583187,0.7070767,0.005455134,142.5078,226.22424,226.22424,102.0206,-141.4438,0.0,102.12009,163.252,1.0,1.0,0.7081639,1.3624963,3.639667,1.0,-92.72068,-49.787117,-153.30267,-72.92158,8.280798e-12,1.5719881e-12,1.3624963,1.3624963,1.3624963,0.025564294,0.7118092,0.7118092,1.0,3.639667,1.3624963,-0.0,-0.28819078,0.0,0.7072753,0.7118092,3.0,0.0,0.0,1.0,1.0
1.268,0.5,0.0,50000.215,-0.36614498,-1.5999888,9.1956544e-08,0.70709527,0.70709527,0.005416325,0.0055441693,0.70707685,0.0054161837,144.38388,229.98976,229.98976,102.0206,-143.76659,0.0,102.12009,163.252,1.0,1.0,0.70816565,1.4743743,3.7967465,1.0,-79.752655,-64.631226,-133.07368,-96.91608,1.1990015e-11,1.5153055e-12,1.4743743,1.4743743,1.4743743,0.025525745,0.7118352,0.7118352,1.0,3.7967465,1.4743743,-0.0,-0.28816476,0.0,0.7072753,0.7118352,3.0,0.0,0.0,1.0,1.0
