Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2685,0.5,0.0,50000.215,-0.39334273,-1.5999888,9.1956544e-08,0.70709574,0.7070957,0.0053772065,0.005504977,0.7070769,0.005377063,144.45638,230.8828,230.8828,102.0206,-144.29353,0.0,102.12009,163.252,1.0,1.0,0.70816743,1.5862553,3.9538262,1.0,-65.788025,-78.66836,-111.18208,-119.70071,1.4998917e-11,1.4615233e-12,1.5862553,1.5862553,1.5862553,0.025487,0.71186095,0.71186095,1.0,3.9538262,1.5862553,-0.0,-0.28813908,0.0,0.7072753,0.71186095,3.0,0.0,0.0,1.0,1.0
1.269,0.5,0.0,50000.215,-0.42043778,-1.5999888,9.1956544e-08,0.7070963,0.7070962,0.00533792,0.005465602,0.707077,0.0053377748,142.72424,228.89194,228.89194,102.0206,-143.01791,0.0,102.12009,163.252,1.0,1.0,0.7081692,1.6981394,4.1109056,1.0,-51.001163,-91.723076,-87.90117,-140.99077,1.7941159e-11,1.4106359e-12,1.6981394,1.6981394,1.6981394,0.025448063,0.7118863,0.7118863,1.0,4.1109056,1.6981394,-0.0,-0.2881137,0.0,0.7072753,0.7118863,3.0,0.0,0.0,1.0,1.0
1.2695,0.5,0.0,50000.215,-0.44742903,-1.5999888,9.1956544e-08,0.70709676,0.7070967,0.0052984683,0.0054260623,0.7070771,0.0052983207,139.20898,224.04185,224.04185,102.0206,-139.95554,0.0,102.12009,163.252,1.0,1.0,0.708171,1.8100266,4.2679853,1.0,-35.576756,-103.632225,-63.521656,-160.5202,2.0575711e-11,1.3619467e-12,1.8100266,1.8100266,1.8100266,0.025408978,0.7119113,0.7119113,1.0,4.2679853,1.8100266,-0.0,-0.28808868,0.0,0.7072753,0.7119113,3.0,0.0,0.0,1.0,1.0
1.27,0.5,0.0,50000.215,-0.4743153,-1.5999888,9.1956544e-08,0.7070973,0.70709723,0.005258854,0.0053863632,0.70707715,0.005258704,133.95438,216.3929,216.3929,102.0206,-135.14453,0.0,102.12009,163.252,1.0,1.0,0.70817274,1.9219167,4.425065,1.0,-19.707474,-114.2469,-38.348026,-178.04488,2.3191631e-11,1.3114091e-12,1.9219167,1.9219167,1.9219167,0.025369693,0.711936,0.711936,1.0,4.425065,1.9219167,-0.0,-0.28806397,0.0,0.7072753,0.711936,3.0,0.0,0.0,1.0,1.0
1.2705,0.5,0.0,50000.215,-0.5010953,-1.5999888,9.1956544e-08,0.70709777,0.70709777,0.005219079,0.0053464836,0.70707726,0.0052189277,127.02596,206.04045,206.04045,102.0206,-128.64487,0.0,102.12009,163.252,1.0,1.0,0.70817447,2.0338097,4.5821447,1.0,-3.5915654,-123.434395,-12.694715,-193.34573,2.5205936e-11,1.2627504e-12,2.0338097,2.0338097,2.0338097,0.025330234,0.7119604,0.7119604,1.0,4.5821447,2.0338097,-0.0,-0.2880396,0.0,0.7072753,0.7119604,3.0,0.0,0.0,1.0,1.0
1.271,0.5,0.0,50000.215,-0.52776825,-1.5999888,9.1956544e-08,0.7070983,0.70709825,0.005179147,0.0053064474,0.7070773,0.0051789936,118.51019,193.11362,193.11362,102.0206,-120.53766,0.0,102.12009,163.252,1.0,1.0,0.70817626,2.1457057,4.7392244,1.0,12.56961,-131.0798,13.117807,-206.23143,2.687111e-11,1.2139105e-12,2.1457057,2.1457057,2.1457057,0.025290616,0.71198446,0.71198446,1.0,4.7392244,2.1457057,-0.0,-0.28801557,0.0,0.7071543,0.71198446,3.0,0.0,0.0,1.0,1.0
1.2715,0.5,0.0,50000.21,-0.554333,-1.5999888,9.1956544e-08,0.7070988,0.7070988,0.0051390594,0.0052662487,0.7070774,0.005138904,108.513374,177.77374,177.77374,102.0206,-110.924095,0.0,102.12009,163.252,1.0,1.0,0.70817804,2.2576044,4.896304,1.0,28.574104,-137.08748,38.767044,-216.54079,2.7906117e-11,1.1796647e-12,2.2576044,2.2576044,2.2576044,0.025250811,0.7120081,0.7120081,1.0,4.896304,2.2576044,-0.0,-0.28799188,0.0,0.7071543,0.7120081,3.0,0.0,0.0,1.0,1.0
1.272,0.5,0.0,50000.21,-0.5807884,-1.5999888,9.1956544e-08,0.7070993,0.70709926,0.0050988197,0.005225892,0.7070775,0.0050986623,97.16032,160.21233,160.21233,102.0206,-99.924194,0.0,102.12009,163.252,1.0,1.0,0.70817983,2.3695056,5.053384,1.0,44.22191,-141.38223,63.932495,-224.14482,2.7775593e-11,1.1354858e-12,2.3695056,2.3695056,2.3695056,0.025210863,0.7120315,0.7120315,1.0,5.053384,2.3695056,-0.0,-0.2879685,0.0,0.7071543,0.7120315,3.0,0.0,0.0,1.0,1.0
1.2725,0.5,0.0,50000.21,-0.60713357,-1.5999888,9.1956544e-08,0.7070998,0.70709974,0.0050584297,0.0051853596,0.70707756,0.0050582704,84.59283,140.64865,140.64865,102.0206,-87.67535,0.0,102.12009,163.252,1.0,1.0,0.70818156,2.4814098,5.2104635,1.0,59.31744,-143.91026,88.299675,-228.94832,2.687935e-11,1.0967789e-12,2.4814098,2.4814098,2.4814098,0.025170702,0.71205455,0.71205455,1.0,5.2104635,2.4814098,-0.0,-0.28794545,0.0,0.7071543,0.71205455,3.0,0.0,0.0,1.0,1.0
1.273,0.5,0.0,50000.21,-0.63336754,-1.5999888,9.1956544e-08,0.70710033,0.7071002,0.0050178925,0.0051446944,0.7070776,0.005017732,70.96787,119.32704,119.32704,102.0206,-74.330536,0.0,102.12009,163.252,1.0,1.0,0.70818335,2.5933166,5.3675427,1.0,73.67201,-144.63988,111.564026,-230.89107,2.4701716e-11,1.0559227e-12,2.5933166,2.5933166,2.5933166,0.025130419,0.71207726,0.71207726,1.0,5.3675427,2.5933166,-0.0,-0.28792277,0.0,0.7071543,0.71207726,3.0,0.0,0.0,1.0,1.0
1.2735,0.5,0.0,50000.21,-0.6594891,-1.5999888,9.1956544e-08,0.7071008,0.7071007,0.0049772104,0.005103873,0.70707774,0.004977048,56.455677,96.51384,96.51384,102.0206,-60.056484,0.0,102.12009,163.252,1.0,1.0,0.70818514,2.705226,5.5246224,1.0,87.10616,-143.56184,133.43475,-229.9486,2.2139585e-11,1.0089891e-12,2.705226,2.705226,2.705226,0.025089974,0.7120996,0.7120996,1.0,5.5246224,2.705226,-0.0,-0.2879004,0.0,0.7071543,0.7120996,3.0,0.0,0.0,1.0,1.0
1.274,0.5,0.0,50000.21,-0.685497,-1.5999888,9.1956544e-08,0.70710135,0.7071012,0.004936386,0.005062903,0.7070778,0.004936222,41.237576,72.49404,72.49404,102.0206,-45.031536,0.0,102.12009,163.252,1.0,1.0,0.70818686,2.8171377,5.681702,1.0,99.45193,-140.6895,153.63846,-226.13249,2.0020267e-11,9.677088e-13,2.8171377,2.8171377,2.8171377,0.025049359,0.71212167,0.71212167,1.0,5.681702,2.8171377,-0.0,-0.28787836,0.0,0.7071543,0.71212167,3.0,0.0,0.0,1.0,1.0
1.2745,0.5,0.0,50000.21,-0.7113905,-1.5999888,9.1956544e-08,0.7071018,0.7071017,0.004895422,0.0050217905,0.70707786,0.0048952564,25.503729,47.567764,47.567764,102.0206,-29.443438,0.0,102.12009,163.252,1.0,1.0,0.70818865,2.929052,5.838782,1.0,110.554924,-136.05865,171.92252,-219.49028,1.8758939e-11,9.282226e-13,2.929052,2.929052,2.929052,0.025008595,0.71214336,0.71214336,1.0,5.838782,2.929052,-0.0,-0.28785667,0.0,0.7071543,0.71214336,3.0,0.0,0.0,1.0,1.0
1.275,0.5,0.0,50000.21,-0.73716843,-1.5999888,9.1956544e-08,0.7071023,0.7071022,0.004854321,0.004980532,0.7070779,0.0048541534,9.450781,22.046486,22.046486,102.04716,-13.487004,0.0,102.12009,163.28519,1.0,1.0,0.7081904,3.040969,5.9958615,1.0,120.27629,-129.72707,188.05827,-210.10477,1.7336637e-11,8.858734e-13,3.040969,3.040969,3.040969,0.024967683,0.7121647,0.7121647,1.0,5.9958615,3.040969,-0.0,-0.2878353,0.0,0.7071543,0.7121647,3.0,0.0,0.0,1.0,1.0
1.2755,0.5,0.0,50000.207,-0.76282996,-1.5999888,9.1956544e-08,0.70710284,0.70710266,0.004813085,0.0049391375,0.707078,0.0048129163,-6.720625,-3.7508469,-3.7508469,102.04716,2.6383302,0.0,102.12009,163.28519,1.0,1.0,0.70819217,3.152888,6.152941,1.0,128.49443,-121.7738,201.84395,-198.09311,1.4929512e-11,8.435314e-13,3.152888,3.152888,3.152888,0.024926612,0.71218574,0.71218574,1.0,6.152941,3.152888,-0.0,-0.28781426,0.0,0.7071543,0.71218574,3.0,0.0,0.0,1.0,1.0
1.276,0.5,0.0,50000.207,-0.7883739,-1.5999888,9.1956544e-08,0.7071033,0.70710313,0.0047717174,0.0048975875,0.70707804,0.004771547,-22.808342,-29.5018,-29.5018,102.04716,18.731,0.0,101.95893,163.28519,1.0,1.0,0.70819396,3.2648096,0.02683541,1.0,135.10652,-112.29818,213.10709,-183.60529,1.2696878e-11,8.070895e-13,3.2648096,3.2648096,3.2648096,0.024885397,0.7122064,0.7122064,1.0,0.02683541,3.2648096,-0.0,-0.28779355,0.0,0.7071543,0.7122064,3.0,0.0,0.0,1.0,1.0
1.2765,0.5,0.0,50000.207,-0.81379926,-1.5999888,9.1956544e-08,0.7071038,0.7071036,0.00473022,0.004855912,0.7070781,0.004730048,-38.611248,-54.884495,-54.884495,102.04716,34.58983,0.0,101.95893,163.28519,1.0,1.0,0.70819575,3.3767333,0.18391505,1.0,140.02982,-101.418564,221.70673,-166.82224,1.1043362e-11,7.7457317e-13,3.3767333,3.3767333,3.3767333,0.024844037,0.7122268,0.7122268,1.0,0.18391505,3.3767333,-0.0,-0.2877732,0.0,0.7071543,0.7122268,3.0,0.0,0.0,1.0,1.0
1.277,0.5,0.0,50000.207,-0.83910525,-1.5999888,9.1956544e-08,0.70710427,0.7071041,0.004688596,0.0048141116,0.7070782,0.0046884227,-53.93177,-79.58161,-79.58161,102.04716,50.016544,0.0,101.95893,163.28519,1.0,1.0,0.70819753,3.4886594,0.3409947,1.0,143.20267,-89.27089,227.53523,-147.95363,9.495086e-12,7.405676e-13,3.4886594,3.4886594,3.4886594,0.024802549,0.71224684,0.71224684,1.0,0.3409947,3.4886594,-0.0,-0.28775316,0.0,0.7071543,0.71224684,3.0,0.0,0.0,1.0,1.0
1.2775,0.5,0.0,50000.207,-0.8642908,-1.5999888,9.1956544e-08,0.7071048,0.7071046,0.004646847,0.0047721756,0.7070783,0.004646673,-68.57834,-103.284386,-103.284386,102.04716,64.81826,0.0,101.95893,163.28519,1.0,1.0,0.7081993,3.6005876,0.4980743,1.0,144.58531,-76.006966,230.51959,-127.23521,7.755138e-12,7.06484e-13,3.6005876,3.6005876,3.6005876,0.024760898,0.7122665,0.7122665,1.0,0.4980743,3.6005876,-0.0,-0.28773347,0.0,0.7071543,0.7122665,3.0,0.0,0.0,1.0,1.0
1.278,0.5,0.0,50000.207,-0.88935506,-1.5999888,9.1956544e-08,0.7071053,0.7071051,0.004604977,0.0047301287,0.70707834,0.0046048015,-82.367805,-125.69645,-125.69645,102.04716,78.80989,0.0,101.95893,163.28519,1.0,1.0,0.70820105,3.712518,0.65515393,1.0,144.16035,-61.79256,230.62233,-104.92588,6.703253e-12,6.7198303e-13,3.712518,3.712518,3.712518,0.024719123,0.7122859,0.7122859,1.0,0.65515393,3.712518,-0.0,-0.28771412,0.0,0.7071543,0.7122859,3.0,0.0,0.0,1.0,1.0
1.2785,0.5,0.0,50000.207,-0.9142969,-1.5999888,9.1956544e-08,0.70710576,0.7071055,0.0045629875,0.0046879197,0.7070784,0.0045628105,-95.12771,-146.53755,-146.53755,102.04716,91.81645,0.0,101.95893,163.28519,1.0,1.0,0.70820284,3.8244503,0.81223357,1.0,141.93306,-46.805344,227.84201,-81.304474,6.564878e-12,6.336163e-13,3.8244503,3.8244503,3.8244503,0.0246772,0.7123049,0.7123049,1.0,0.81223357,3.8244503,-0.0,-0.2876951,0.0,0.7071543,0.7123049,3.0,0.0,0.0,1.0,1.0
1.279,0.5,0.0,50000.207,-0.9391156,-1.5999888,9.1956544e-08,0.70710623,0.70710605,0.004520881,0.0046456056,0.70707846,0.004520703,-106.69846,-165.54703,-165.54703,102.04716,103.67527,0.0,101.95893,163.28519,1.0,1.0,0.7082046,3.9363847,0.9693132,1.0,137.93114,-31.23267,222.21326,-56.66622,6.4419286e-12,6.0112863e-13,3.9363847,3.9363847,3.9363847,0.024635155,0.7123236,0.7123236,1.0,0.9693132,3.9363847,-0.0,-0.28767642,0.0,0.7071543,0.7123236,3.0,0.0,0.0,1.0,1.0
1.2795,0.5,0.0,50000.203,-0.9638101,-1.5999888,9.1956544e-08,0.7071067,0.7071065,0.0044786604,0.0046031754,0.70707846,0.004478482,-116.93533,-182.48714,-182.48714,102.04716,114.23802,0.0,101.95893,163.28519,1.0,1.0,0.70820636,4.048321,1.1263928,1.0,132.20456,-15.269224,213.80626,-31.319118,6.5690973e-12,5.6278685e-13,4.048321,4.048321,4.048321,0.02459299,0.71234196,0.71234196,1.0,1.1263928,4.048321,-0.0,-0.28765807,0.0,0.7071543,0.71234196,3.0,0.0,0.0,1.0,1.0
1.28,0.5,0.0,50000.203,-0.98837954,-1.5999888,9.1956544e-08,0.7071072,0.70710695,0.0044363285,0.0045606275,0.7070785,0.004436149,-125.71025,-197.14598,-197.14598,102.04716,123.37256,0.0,101.95893,163.28519,1.0,1.0,0.70820814,4.1602592,1.2834724,1.0,124.824844,0.88540167,202.72603,-5.5800424,7.614963e-12,3.4557397e-13,4.1602592,4.1602592,4.1602592,0.024550702,0.71235996,0.71235996,1.0,1.2834724,4.1602592,-0.0,-0.28764004,0.0,0.7071543,0.71235996,3.0,0.0,0.0,1.0,1.0
1.2805,0.5,0.0,50000.203,-1.0128229,-1.5999362,6.984313e-08,0.70710766,0.7071074,0.0043938877,0.0045179627,0.7070786,0.004393707,-132.91342,-209.34015,-209.34015,102.04716,130.9646,0.0,101.95893,163.28519,1.0,1.0,0.7082099,4.272199,1.4405521,1.0,115.8842,17.029211,189.11095,20.229202,9.092872e-12,8.457019e-14,4.272199,4.272199,4.272199,0.024508284,0.71237767,0.71237767,1.0,1.4405521,4.272199,-0.0,-0.28762236,0.0,0.7071543,0.71237767,3.0,0.0,0.0,1.0,1.0
1.281,0.5,0.0,50000.203,-1.0371395,-1.5999362,6.984313e-08,0.70710814,0.7071079,0.0043513402,0.004475179,0.70707864,0.0043511586,-138.4547,-218.91707,-218.91707,102.04716,136.91913,0.0,101.95893,163.28519,1.0,1.0,0.70821166,4.3841414,1.5976317,1.0,105.49436,32.96033,173.13115,45.785908,1.0934539e-11,-1.7956544e-13,4.3841414,4.3841414,4.3841414,0.024465736,0.712395,0.712395,1.0,1.5976317,4.3841414,-0.0,-0.28760502,0.0,0.7071543,0.712395,3.0,0.0,0.0,1.0,1.0
1.2815,0.5,0.0,50000.203,-1.0613282,-1.5999362,6.984313e-08,0.7071086,0.7071084,0.004308689,0.0044322987,0.7070787,0.0043085064,-142.26471,-225.75684,-225.75684,102.04716,141.1616,0.0,101.95893,163.28519,1.0,1.0,0.70821345,4.4960847,1.7547114,1.0,93.78518,48.479527,154.98634,70.7705,1.2736589e-11,-4.3800396e-13,4.4960847,4.4960847,4.4960847,0.024423076,0.712412,0.712412,1.0,1.7547114,4.4960847,-0.0,-0.287588,0.0,0.7071543,0.712412,3.0,0.0,0.0,1.0,1.0
1.282,0.5,0.0,50000.203,-1.0853883,-1.5999362,6.984313e-08,0.7071091,0.70710886,0.004265936,0.0043893084,0.70707875,0.004265753,-144.29575,-229.77383,-229.77383,102.04716,143.63893,0.0,101.95893,163.28519,1.0,1.0,0.70821524,4.6080303,1.911791,1.0,80.90304,63.392704,134.90332,94.87053,1.4782044e-11,-6.27723e-13,4.6080303,4.6080303,4.6080303,0.024380285,0.7124287,0.7124287,1.0,1.911791,4.6080303,-0.0,-0.2875713,0.0,0.7071543,0.7124287,3.0,0.0,0.0,1.0,1.0
1.2825,0.5,0.0,50000.203,-1.1093186,-1.5999362,6.984313e-08,0.7071096,0.7071093,0.0042230845,0.0043462175,0.70707875,0.0042229006,-144.52232,-230.9177,-230.9177,102.04716,144.32004,0.0,101.95893,163.28519,1.0,1.0,0.70821697,4.7199774,2.0688705,1.0,67.00898,77.513336,113.13311,117.784584,1.6648854e-11,-7.6381794e-13,4.7199774,4.7199774,4.7199774,0.024337396,0.712445,0.712445,1.0,2.0688705,4.7199774,-0.0,-0.28755498,0.0,0.7071543,0.712445,3.0,0.0,0.0,1.0,1.0
1.283,0.5,0.0,50000.2,-1.1331186,-1.5999362,6.984313e-08,0.70711005,0.70710975,0.0041801366,0.0043030092,0.7070788,0.0041799517,-142.94154,-229.174,-229.174,102.04716,143.19632,0.0,101.95893,163.28519,1.0,1.0,0.7082187,4.831926,2.2259502,1.0,52.276737,90.6648,89.947914,139.22609,1.7582371e-11,-8.60469e-13,4.831926,4.831926,4.831926,0.024294399,0.71246105,0.71246105,1.0,2.2259502,4.831926,-0.0,-0.28753898,0.0,0.7071543,0.71246105,3.0,0.0,0.0,1.0,1.0
1.2835,0.5,0.0,50000.2,-1.1567875,-1.5999362,6.984313e-08,0.70711046,0.70711017,0.0041370946,0.0042597097,0.7070789,0.0041369097,-139.57309,-224.5644,-224.5644,102.04716,140.28178,0.0,101.95893,163.28519,1.0,1.0,0.7082204,4.9438763,2.38303,1.0,36.890522,102.68258,65.637596,158.92682,1.7465028e-11,-9.171856e-13,4.9438763,4.9438763,4.9438763,0.024251303,0.71247673,0.71247673,1.0,2.38303,4.9438763,-0.0,-0.2875233,0.0,0.7071543,0.71247673,3.0,0.0,0.0,1.0,1.0
1.284,0.5,0.0,50000.2,-1.1803242,-1.5999362,6.984313e-08,0.70711094,0.70711064,0.004093962,0.0042163082,0.70707893,0.004093776,-134.45906,-217.14648,-217.14648,102.04716,135.6128,0.0,101.95893,163.28519,1.0,1.0,0.7082222,5.0558276,2.5401096,1.0,21.042742,113.41631,40.506145,176.64035,1.785568e-11,-9.608665e-13,5.0558276,5.0558276,5.0558276,0.02420807,0.71249205,0.71249205,1.0,2.5401096,5.0558276,-0.0,-0.28750795,0.0,0.7071543,0.71249205,3.0,0.0,0.0,1.0,1.0
1.2845,0.5,0.0,50000.2,-1.2037277,-1.5999362,6.984313e-08,0.7071114,0.7071111,0.00405074,0.004172811,0.70707893,0.004050554,-127.663315,-207.0129,-207.0129,102.04716,129.2477,0.0,101.95893,163.28519,1.0,1.0,0.70822394,5.167781,2.697189,1.0,4.931592,122.73173,14.867828,192.14507,1.892536e-11,-1.0296605e-12,5.167781,5.167781,5.167781,0.024164772,0.71250707,0.71250707,1.0,2.697189,5.167781,-0.0,-0.28749296,0.0,0.7071543,0.71250707,3.0,0.0,0.0,1.0,1.0
1.285,0.5,0.0,50000.2,-1.2269977,-1.5999362,6.984313e-08,0.7071119,0.70711154,0.004007432,0.0041292314,0.707079,0.004007246,-119.27081,-194.29025,-194.29025,102.04716,121.266045,0.0,101.95893,163.28519,1.0,1.0,0.70822567,5.279735,2.8542688,1.0,-11.241427,130.51224,-10.95673,205.24698,2.091486e-11,-1.5181096e-12,5.279735,5.279735,5.279735,0.02412134,0.71252173,0.71252173,1.0,2.8542688,5.279735,-0.0,-0.28747827,0.0,0.7071543,0.71252173,3.0,0.0,0.0,1.0,1.0
1.2855,0.5,0.0,50000.2,-1.250133,-1.5999362,6.984313e-08,0.7071123,0.707112,0.0039640404,0.0040855645,0.707079,0.0039638537,-109.386475,-179.13759,-179.13759,102.04716,111.7676,0.0,101.95893,163.28519,1.0,1.0,0.70822746,5.391691,3.0113485,1.0,-27.274035,136.6605,-36.64455,215.78214,2.2958795e-11,-1.9481437e-12,5.391691,5.391691,5.391691,0.024077827,0.71253604,0.71253604,1.0,3.0113485,5.391691,-0.0,-0.28746393,0.0,0.7071543,0.71253604,3.0,0.0,0.0,1.0,1.0
1.286,0.5,0.0,50000.2,-1.2731329,-1.5999362,6.984313e-08,0.7071128,0.70711243,0.0039205677,0.004041802,0.70707905,0.003920381,-98.133865,-161.74434,-161.74434,102.04716,100.87113,0.0,101.95893,163.28519,1.0,1.0,0.7082292,5.5036483,3.168428,1.0,-42.965687,141.09955,-61.87435,223.61868,2.4821254e-11,-2.2150203e-12,5.5036483,5.5036483,5.5036483,0.024034219,0.71255004,0.71255004,1.0,3.168428,5.5036483,-0.0,-0.28744993,0.0,0.7071543,0.71255004,3.0,0.0,0.0,1.0,1.0
1.2865,0.5,0.0,50000.195,-1.2959967,-1.5999362,6.984313e-08,0.7071132,0.7071129,0.0038770165,0.0039979704,0.70707905,0.0038768293,-85.65371,-142.32797,-142.32797,102.04716,88.71288,0.0,101.95893,163.28519,1.0,1.0,0.708231,5.615607,3.3255076,1.0,-58.120102,143.77382,-86.33055,228.65852,2.5674752e-11,-2.391408e-12,5.615607,5.615607,5.615607,0.02399052,0.71256375,0.71256375,1.0,3.3255076,5.615607,-0.0,-0.28743628,0.0,0.7071543,0.71256375,3.0,0.0,0.0,1.0,1.0
1.287,0.5,0.0,50000.195,-1.3187233,-1.5999362,6.984313e-08,0.7071137,0.7071133,0.0038333891,0.0039540385,0.7070791,0.0038332017,-72.10207,-121.13129,-121.13129,102.04716,75.4449,0.0,101.95893,163.28519,1.0,1.0,0.7082327,5.7275662,3.4825873,1.0,-72.54771,144.64978,-109.707245,230.83853,2.531199e-11,-2.518459e-12,5.7275662,5.7275662,5.7275662,0.023946716,0.71257704,0.71257704,1.0,3.4825873,5.7275662,-0.0,-0.28742293,0.0,0.7071543,0.71257704,3.0,0.0,0.0,1.0,1.0
1.2875,0.5,0.0,50000.195,-1.3413122,-1.5999362,6.984313e-08,0.7071141,0.70711374,0.003789688,0.003910039,0.7070791,0.0037895006,-57.64843,-98.41934,-98.41934,102.04716,61.23311,0.0,101.95893,163.28519,1.0,1.0,0.7082344,5.8395267,3.639667,1.0,-86.06801,143.71645,-131.71199,230.13133,2.266478e-11,-2.5888929e-12,5.8395267,5.8395267,5.8395267,0.023902843,0.7125901,0.7125901,1.0,3.639667,5.8395267,-0.0,-0.28740993,0.0,0.7071543,0.7125901,3.0,0.0,0.0,1.0,1.0
1.288,0.5,0.0,50000.195,-1.3637626,-1.5999362,6.984313e-08,0.7071146,0.7071142,0.003745916,0.0038659573,0.7070792,0.0037457284,-42.473568,-74.47619,-74.47619,102.04716,46.255264,0.0,101.95893,163.28519,1.0,1.0,0.70823616,5.9514885,3.7967465,1.0,-98.51186,140.98543,-152.06953,226.54572,2.0157931e-11,-2.627671e-12,5.9514885,5.9514885,5.9514885,0.023858875,0.71260273,0.71260273,1.0,3.7967465,5.9514885,-0.0,-0.28739727,0.0,0.7071543,0.71260273,3.0,0.0,0.0,1.0,1.0
1.2885,0.5,0.0,50000.195,-1.3860738,-1.5999362,6.984313e-08,0.707115,0.70711464,0.0037020755,0.0038217972,0.7070792,0.0037018878,-26.76728,-49.60127,-49.60127,102.04716,30.698696,0.0,101.95893,163.28519,1.0,1.0,0.7082379,6.0634513,3.9538262,1.0,-109.72357,136.49086,-170.52516,220.12643,1.9103677e-11,-2.6449418e-12,6.0634513,6.0634513,6.0634513,0.023814812,0.7126151,0.7126151,1.0,3.9538262,6.0634513,-0.0,-0.2873849,0.0,0.7071543,0.7126151,3.0,0.0,0.0,1.0,1.0
1.289,0.5,0.0,50000.195,-1.4082448,-1.5999362,6.984313e-08,0.7071154,0.70711505,0.0036581687,0.0037775668,0.70707923,0.0036579813,-10.726034,-24.105724,-24.105724,102.04716,14.7579975,0.0,101.95893,163.28519,1.0,1.0,0.7082396,6.175415,4.1109056,1.0,-119.56287,130.2889,-186.84798,210.9537,1.7910711e-11,-2.6451358e-12,6.175415,6.175415,6.175415,0.023770701,0.7126271,0.7126271,1.0,4.1109056,6.175415,-0.0,-0.2873729,0.0,0.7071543,0.7126271,3.0,0.0,0.0,1.0,1.0
1.2895,0.5,0.0,50000.195,-1.4302752,-1.5999362,6.984313e-08,0.7071159,0.7071155,0.0036141984,0.0037332755,0.70707923,0.003614011,5.449513,1.6915493,1.6915493,102.04716,-1.367436,0.0,101.95893,163.28519,1.0,1.0,0.70824134,0.004194589,4.2679853,1.0,-127.906624,122.457115,-200.83376,199.14221,1.4440515e-11,-2.6318405e-12,0.004194589,0.004194589,0.004194589,0.023726482,0.7126388,0.7126388,1.0,4.2679853,0.004194589,-0.0,-0.28736123,0.0,0.7071543,0.7126388,3.0,0.0,0.0,1.0,1.0
1.29,0.5,0.0,50000.19,-1.4521639,-1.5999362,6.984313e-08,0.7071163,0.70711595,0.0035701669,0.0036889326,0.70707923,0.0035699797,21.557014,27.46786,27.46786,102.04716,-17.475885,0.0,101.95893,163.28519,1.0,1.0,0.7082431,0.116160184,4.425065,1.0,-134.65044,113.09342,-212.30748,184.83961,9.809192e-12,-2.607562e-12,0.116160184,0.116160184,0.116160184,0.023682212,0.7126501,0.7126501,1.0,4.425065,0.116160184,-0.0,-0.28734988,0.0,0.7071543,0.7126501,3.0,0.0,0.0,1.0,1.0
1.2905,0.5,0.0,50000.19,-1.4739105,-1.5999362,6.984313e-08,0.7071167,0.7071163,0.003526077,0.0036444871,0.70707923,0.00352589,37.394966,52.90076,52.90076,102.04716,-33.36584,0.0,101.95893,163.28519,1.0,1.0,0.7082448,0.2281266,4.5821447,1.0,-139.70992,102.31494,-221.12556,168.22481,5.322685e-12,-2.5794466e-12,0.2281266,0.2281266,0.2281266,0.023637865,0.71266115,0.71266115,1.0,4.5821447,0.2281266,-0.0,-0.28733885,0.0,0.7071543,0.71266115,3.0,0.0,0.0,1.0,1.0
1.291,0.5,0.0,50000.19,-1.495514,-1.5999362,6.984313e-08,0.70711714,0.7071167,0.0034819308,0.0036000102,0.7070793,0.003481744,52.765232,77.6721,77.6721,102.04716,-48.838512,0.0,101.95893,163.28519,1.0,1.0,0.7082465,0.34009382,4.7392244,1.0,-143.02171,90.25648,-227.17764,149.50555,1.8245895e-12,-2.5467543e-12,0.34009382,0.34009382,0.34009382,0.023593435,0.7126718,0.7126718,1.0,4.7392244,0.34009382,-0.0,-0.28732818,0.0,0.7071543,0.7126718,3.0,0.0,0.0,1.0,1.0
1.2915,0.5,0.0,50000.19,-1.5169739,-1.5999362,6.984313e-08,0.70711756,0.70711714,0.003437731,0.003555467,0.7070793,0.0034375447,67.47552,101.47197,101.47197,102.04716,-63.70033,0.0,101.95893,163.28519,1.0,1.0,0.7082482,0.45206174,4.896304,1.0,-144.54437,77.068855,-230.38795,128.91599,-1.3493934e-12,-2.5111259e-12,0.45206174,0.45206174,0.45206174,0.02354894,0.7126822,0.7126822,1.0,4.896304,0.45206174,-0.0,-0.2873178,0.0,0.7071543,0.7126822,3.0,0.0,0.0,1.0,1.0
1.292,0.5,0.0,50000.19,-1.5382895,-1.5999362,6.984313e-08,0.707118,0.70711756,0.00339348,0.0035108773,0.7070793,0.0033932943,81.34179,124.00264,124.00264,102.04716,-77.76536,0.0,101.95893,163.28519,1.0,1.0,0.7082499,0.56403035,5.053384,1.0,-144.25883,62.91704,-230.7163,106.713646,-5.015527e-12,-2.4742426e-12,0.56403035,0.56403035,0.56403035,0.023504395,0.7126922,0.7126922,1.0,5.053384,0.56403035,-0.0,-0.2873078,0.0,0.7071543,0.7126922,3.0,0.0,0.0,1.0,1.0
1.2925,0.5,0.0,50000.19,-1.55946,-1.5999362,6.984313e-08,0.7071184,0.707118,0.0033491806,0.0034662057,0.7070793,0.0033489952,94.19055,144.98222,144.98222,102.04716,-90.85763,0.0,101.95893,163.28519,1.0,1.0,0.7082516,0.6759996,5.2104635,1.0,-142.16861,47.978065,-228.15848,83.176254,-8.3468805e-12,-2.4344702e-12,0.6759996,0.6759996,0.6759996,0.02345977,0.7127019,0.7127019,1.0,5.2104635,0.6759996,-0.0,-0.28729808,0.0,0.7071543,0.7127019,3.0,0.0,0.0,1.0,1.0
1.293,0.5,0.0,50000.19,-1.5804847,-1.5999362,6.984313e-08,0.7071188,0.7071184,0.0033048347,0.003421499,0.7070793,0.00330465,105.86105,164.14822,164.14822,102.04716,-102.81333,0.0,101.95893,163.28519,1.0,1.0,0.7082533,0.7879694,5.3675427,1.0,-138.29985,32.438805,-222.74646,58.598232,-1.1668395e-11,-2.3946882e-12,0.7879694,0.7879694,0.7879694,0.023415094,0.7127113,0.7127113,1.0,5.3675427,0.7879694,-0.0,-0.28728873,0.0,0.7071543,0.7127113,3.0,0.0,0.0,1.0,1.0
1.2935,0.5,0.0,50000.188,-1.601363,-1.5999362,6.984313e-08,0.7071192,0.70711875,0.003260445,0.0033767584,0.7070793,0.003260261,116.207275,181.26086,181.26086,102.04716,-113.48289,0.0,101.95893,163.28519,1.0,1.0,0.708255,0.8999398,5.5246224,1.0,-132.70093,16.493658,-214.54791,33.28705,-1.497518e-11,-2.3539684e-12,0.8999398,0.8999398,0.8999398,0.023370365,0.71272033,0.71272033,1.0,5.5246224,0.8999398,-0.0,-0.2872797,0.0,0.7071543,0.71272033,3.0,0.0,0.0,1.0,1.0
1.294,0.5,0.0,50000.188,-1.622094,-1.5999362,6.984313e-08,0.70711964,0.70711917,0.0032160142,0.0033319492,0.7070793,0.0032158308,125.099754,196.10602,196.10602,102.04716,-122.732796,0.0,101.95893,163.28519,1.0,1.0,0.7082567,1.0119107,5.681702,1.0,-125.441864,0.34210548,-203.66536,7.559339,-1.7234724e-11,-2.31276e-12,1.0119107,1.0119107,1.0119107,0.02332556,0.71272904,0.71272904,1.0,5.681702,1.0119107,-0.0,-0.28727096,0.0,0.7071543,0.71272904,3.0,0.0,0.0,1.0,1.0
1.2945,0.5,0.0,50000.188,-1.6426773,-1.5999362,6.984313e-08,0.70712006,0.7071196,0.0031715445,0.0032871014,0.7070793,0.0031713617,132.42723,208.49794,208.49794,102.04716,-130.44733,0.0,101.95893,163.28519,1.0,1.0,0.7082584,1.1238819,5.838782,1.0,-116.61345,-15.813788,-190.23491,-18.263035,-1.9181875e-11,-2.2741219e-12,1.1238819,1.1238819,1.1238819,0.02328072,0.71273744,0.71273744,1.0,5.838782,1.1238819,-0.0,-0.2872626,0.0,0.7071543,0.71273744,3.0,0.0,0.0,1.0,1.0
1.295,0.5,0.0,50000.188,-1.6631124,-1.5999362,6.984313e-08,0.7071204,0.70712,0.0031270385,0.0032422212,0.7070793,0.0031268564,138.09802,218.28157,218.28157,102.04716,-136.52992,0.0,101.95893,163.28519,1.0,1.0,0.70826006,1.2358536,5.9958615,1.0,-106.326126,-31.7719,-174.42455,-43.857025,-2.023125e-11,-2.2346168e-12,1.2358536,1.2358536,1.2358536,0.023235839,0.7127455,0.7127455,1.0,5.9958615,1.2358536,-0.0,-0.2872545,0.0,0.7071543,0.7127455,3.0,0.0,0.0,1.0,1.0
1.2955,0.5,0.0,50000.188,-1.6833985,-1.5999362,6.984313e-08,0.70712084,0.70712036,0.0030824984,0.0031972814,0.7070793,0.0030823173,142.04117,225.33449,225.33449,102.04716,-140.9045,0.0,101.95893,163.28519,1.0,1.0,0.7082617,1.3478255,6.152941,1.0,-94.70859,-47.332577,-156.43207,-68.90243,-2.1059545e-11,-2.2303494e-12,1.3478255,1.3478255,1.3478255,0.023190904,0.71275324,0.71275324,1.0,6.152941,1.3478255,-0.0,-0.2872468,0.0,0.7071543,0.71275324,3.0,0.0,0.0,1.0,1.0
1.296,0.5,0.0,50000.188,-1.7035348,-1.5999362,6.984313e-08,0.70712125,0.7071207,0.0030379267,0.0031523353,0.7070793,0.0030377465,144.2073,229.56842,229.56842,102.04716,-143.5163,0.0,101.95893,163.28519,1.0,1.0,0.7082634,1.4597977,0.02683541,1.0,-81.906166,-62.30114,-136.48251,-93.08591,-2.1423108e-11,-2.4046691e-12,1.4597977,1.4597977,1.4597977,0.023145923,0.7127606,0.7127606,1.0,0.02683541,1.4597977,-0.0,-0.28723937,0.0,0.7071543,0.7127606,3.0,0.0,0.0,1.0,1.0
1.2965,0.5,0.0,50000.188,-1.723521,-1.5999362,6.984313e-08,0.7071216,0.70712113,0.0029933262,0.0031073366,0.7070793,0.002993147,144.56935,230.93039,230.93039,102.04716,-144.33266,0.0,101.95893,163.28519,1.0,1.0,0.7082651,1.5717703,0.18391505,1.0,-68.07903,-76.49031,-114.825485,-116.104904,-2.1099901e-11,-2.529162e-12,1.5717703,1.5717703,1.5717703,0.02310088,0.7127677,0.7127677,1.0,0.18391505,1.5717703,-0.0,-0.2872323,0.0,0.7071543,0.7127677,3.0,0.0,0.0,1.0,1.0
1.297,0.5,0.0,50000.184,-1.7433563,-1.5999362,6.984313e-08,0.707122,0.70712155,0.0029486988,0.0030623097,0.70707923,0.0029485205,143.12274,229.40332,229.40332,102.04716,-143.3433,0.0,101.95893,163.28519,1.0,1.0,0.7082668,1.683743,0.3409947,1.0,-53.40016,-89.72257,-91.731895,-137.67142,-1.945346e-11,-2.5977439e-12,1.683743,1.683743,1.683743,0.023055825,0.71277446,0.71277446,1.0,0.3409947,1.683743,-0.0,-0.28722554,0.0,0.7071543,0.71277446,3.0,0.0,0.0,1.0,1.0
1.2975,0.5,0.0,50000.184,-1.7630402,-1.5999362,6.984313e-08,0.7071224,0.70712185,0.002904047,0.0030172565,0.70707923,0.0029038698,139.88557,225.0063,225.0063,102.04716,-140.56067,0.0,101.95893,163.28519,1.0,1.0,0.7082684,1.7957158,0.4980743,1.0,-38.053207,-101.83237,-67.49068,-157.51562,-1.7258563e-11,-2.63257e-12,1.7957158,1.7957158,1.7957158,0.023010723,0.7127809,0.7127809,1.0,0.4980743,1.7957158,-0.0,-0.2872191,0.0,0.7071543,0.7127809,3.0,0.0,0.0,1.0,1.0
1.298,0.5,0.0,50000.184,-1.7825722,-1.5999362,6.984313e-08,0.7071228,0.70712227,0.0028593738,0.0029721656,0.70707923,0.0028591976,134.89836,217.79434,217.79434,102.04716,-136.01953,0.0,101.95893,163.28519,1.0,1.0,0.7082701,1.9076887,0.65515393,1.0,-22.23017,-112.66819,-42.405083,-175.38927,-1.5264448e-11,-2.6433385e-12,1.9076887,1.9076887,1.9076887,0.022965591,0.712787,0.712787,1.0,0.65515393,1.9076887,-0.0,-0.287213,0.0,0.7071543,0.712787,3.0,0.0,0.0,1.0,1.0
1.2985,0.5,0.0,50000.184,-1.8019515,-1.5999362,6.984313e-08,0.70712316,0.7071226,0.0028146808,0.0029270467,0.70707923,0.002814506,128.22348,207.85767,207.85767,102.04716,-129.77669,0.0,101.95893,163.28519,1.0,1.0,0.7082717,2.0196617,0.81223357,1.0,-6.1290126,-122.09447,-16.788969,-191.0687,-1.3624388e-11,-2.6345113e-12,2.0196617,2.0196617,2.0196617,0.02292042,0.7127928,0.7127928,1.0,0.81223357,2.0196617,-0.0,-0.28720722,0.0,0.7071543,0.7127928,3.0,0.0,0.0,1.0,1.0
1.299,0.5,0.0,50000.184,-1.8211777,-1.5999362,6.984313e-08,0.7071235,0.707123,0.002769971,0.002881924,0.7070792,0.0027697973,119.94445,195.32056,195.32056,102.04716,-121.91028,0.0,101.95893,163.28519,1.0,1.0,0.70827335,2.1316345,0.9693132,1.0,10.048824,-129.99327,9.037189,-204.35774,-1.3221306e-11,-2.611554e-12,2.1316345,2.1316345,2.1316345,0.022875221,0.71279824,0.71279824,1.0,0.9693132,2.1316345,-0.0,-0.28720173,0.0,0.7070436,0.71279824,3.0,0.0,0.0,1.0,1.0
1.2995,0.5,0.0,50000.184,-1.8402503,-1.5999362,6.984313e-08,0.7071239,0.70712334,0.0027252466,0.0028367774,0.7070792,0.002725074,110.16485,180.33989,180.33989,102.04716,-112.5187,0.0,101.95893,163.28519,1.0,1.0,0.708275,2.2436075,1.1263928,1.0,26.100939,-136.2658,34.75028,-215.09016,-1.3519749e-11,-2.5609985e-12,2.2436075,2.2436075,2.2436075,0.022830013,0.7128034,0.7128034,1.0,1.1263928,2.2436075,-0.0,-0.2871966,0.0,0.7070436,0.7128034,3.0,0.0,0.0,1.0,1.0
1.3,0.5,0.0,50000.184,-1.8591686,-1.5999362,6.984313e-08,0.7071243,0.7071237,0.0026805098,0.0027916057,0.7070791,0.0026803387,99.007034,163.10307,163.10307,102.04716,-101.71945,0.0,101.95893,163.28519,1.0,1.0,0.7082767,2.35558,1.2834724,1.0,41.826504,-140.83354,60.028606,-223.13168,-1.4644489e-11,-2.415652e-12,2.35558,2.35558,2.35558,0.022784755,0.71280825,0.71280825,1.0,1.2834724,2.35558,-0.0,-0.28719178,0.0,0.7070436,0.71280825,3.0,0.0,0.0,1.0,1.0
1.3005,0.5,0.0,50000.18,-1.8779322,-1.5999362,6.984313e-08,0.70712465,0.7071241,0.0026357633,0.00274643,0.7070791,0.0026355935,86.6106,143.82578,143.82578,102.04716,-89.64765,0.0,101.95893,163.28519,1.0,1.0,0.70827824,2.467553,1.4405521,1.0,57.028778,-143.63937,84.555916,-228.3817,-1.5709545e-11,-2.2875436e-12,2.467553,2.467553,2.467553,0.022739464,0.7128127,0.7128127,1.0,1.4405521,2.467553,-0.0,-0.28718728,0.0,0.7070436,0.7128127,3.0,0.0,0.0,1.0,1.0
1.301,0.5,0.0,50000.18,-1.8965405,-1.5999362,6.984313e-08,0.707125,0.7071244,0.002591009,0.0027012439,0.70707905,0.002590841,73.13065,122.74917,122.74917,102.04716,-76.45434,0.0,101.95893,163.28519,1.0,1.0,0.7082799,2.5795252,1.5976317,1.0,71.51758,-144.64822,108.02535,-230.77452,-1.643263e-11,-2.1817546e-12,2.5795252,2.5795252,2.5795252,0.022694184,0.7128169,0.7128169,1.0,1.5976317,2.5795252,-0.0,-0.28718308,0.0,0.7070436,0.7128169,3.0,0.0,0.0,1.0,1.0
1.3015,0.5,0.0,50000.18,-1.914993,-1.5999362,6.984313e-08,0.70712537,0.70712477,0.00254625,0.002656045,0.70707905,0.0025460832,58.735832,100.13695,100.13695,102.04716,-62.304577,0.0,101.95893,163.28519,1.0,1.0,0.7082815,2.6914973,1.7547114,1.0,85.11163,-143.84746,130.1433,-230.28024,-1.7450335e-11,-2.098842e-12,2.6914973,2.6914973,2.6914973,0.022648882,0.71282077,0.71282077,1.0,1.7547114,2.6914973,-0.0,-0.2871792,0.0,0.7070436,0.71282077,3.0,0.0,0.0,1.0,1.0
1.302,0.5,0.0,50000.18,-1.933289,-1.5999362,6.984313e-08,0.7071257,0.7071251,0.002501488,0.0026108439,0.707079,0.0025013227,43.606243,76.27202,76.27202,102.04716,-47.375393,0.0,101.95893,163.28519,1.0,1.0,0.7082831,2.8034692,1.911791,1.0,97.64088,-141.24712,150.63304,-226.90506,-1.9597907e-11,-2.0276432e-12,2.8034692,2.8034692,2.8034692,0.022603549,0.71282434,0.71282434,1.0,1.911791,2.8034692,-0.0,-0.28717566,0.0,0.7070436,0.71282434,3.0,0.0,0.0,1.0,1.0
1.3025,0.5,0.0,50000.18,-1.9514285,-1.5999362,6.984313e-08,0.7071261,0.7071254,0.0024567256,0.0025656319,0.707079,0.002456562,27.93117,51.452953,51.452953,102.04716,-31.853567,0.0,101.95893,163.28519,1.0,1.0,0.70828474,2.9154408,2.0688705,1.0,108.94858,-136.87975,169.23825,-220.69121,-2.1279839e-11,-1.9608076e-12,2.9154408,2.9154408,2.9154408,0.022558216,0.71282756,0.71282756,1.0,2.0688705,2.9154408,-0.0,-0.28717244,0.0,0.7070436,0.71282756,3.0,0.0,0.0,1.0,1.0
1.303,0.5,0.0,50000.18,-1.9694105,-1.5999362,6.984313e-08,0.7071264,0.7071258,0.0024119653,0.0025204092,0.70707893,0.0024118032,11.906723,25.990274,25.990274,102.07563,-15.933297,0.0,101.95893,163.32094,1.0,1.0,0.70828635,3.027412,2.2259502,1.0,118.89328,-130.8,185.72618,-211.71645,-2.3402617e-11,-1.904122e-12,3.027412,3.027412,3.027412,0.022512868,0.7128305,0.7128305,1.0,2.2259502,3.027412,-0.0,-0.28716952,0.0,0.7070436,0.7128305,3.0,0.0,0.0,1.0,1.0
1.3035,0.5,0.0,50000.176,-1.987235,-1.5999362,6.984313e-08,0.70712674,0.70712614,0.0023672092,0.002475199,0.7070789,0.002367049,-4.2666197,0.20253468,0.20253468,102.07563,0.18624632,0.0,101.95893,163.32094,1.0,1.0,0.7082879,3.1393826,2.38303,1.0,127.35058,-123.08396,199.89056,-200.0931,-2.5117018e-11,-1.8550261e-12,3.1393826,3.1393826,3.1393826,0.022467505,0.7128331,0.7128331,1.0,2.38303,3.1393826,-0.0,-0.28716692,0.0,0.7070436,0.7128331,3.0,0.0,0.0,1.0,1.0
1.304,0.5,0.0,50000.176,-2.0049012,-1.5999362,6.984313e-08,0.7071271,0.7071265,0.0023224596,0.002429994,0.7070788,0.0023223013,-20.386524,-25.58764,-25.58764,102.07563,16.303398,0.0,101.95893,163.32094,1.0,1.0,0.70828956,3.2513528,2.5401096,1.0,134.2147,-113.82818,211.55421,-185.96658,-2.574153e-11,-1.8100251e-12,3.2513528,3.2513528,3.2513528,0.022422155,0.7128354,0.7128354,1.0,2.5401096,3.2513528,-0.0,-0.28716463,0.0,0.7070436,0.7128354,3.0,0.0,0.0,1.0,1.0
1.3045,0.5,0.0,50000.176,-2.0224087,-1.5999362,6.984313e-08,0.70712745,0.7071268,0.002277719,0.002384785,0.7070788,0.0022775624,-36.251324,-51.057606,-51.057606,102.07563,32.21653,0.0,101.95893,163.32094,1.0,1.0,0.7082911,3.3633225,2.697189,1.0,139.39978,-103.14846,220.57126,-169.51366,-2.567574e-11,-1.7654263e-12,3.3633225,3.3633225,3.3633225,0.022376772,0.71283734,0.71283734,1.0,2.697189,3.3633225,-0.0,-0.28716266,0.0,0.7070436,0.71283734,3.0,0.0,0.0,1.0,1.0
1.305,0.5,0.0,50000.176,-2.0397573,-1.5999362,6.984313e-08,0.70712775,0.7071271,0.00223299,0.002339574,0.70707875,0.0022328352,-51.66256,-75.88872,-75.88872,102.07563,47.726566,0.0,101.95893,163.32094,1.0,1.0,0.70829266,3.4752915,2.8542688,1.0,142.84099,-91.17844,226.82892,-150.9402,-2.4400197e-11,-1.7279238e-12,3.4752915,3.4752915,3.4752915,0.022331418,0.712839,0.712839,1.0,2.8542688,3.4752915,-0.0,-0.287161,0.0,0.7070436,0.712839,3.0,0.0,0.0,1.0,1.0
1.3055,0.5,0.0,50000.176,-2.056946,-1.5999362,6.984313e-08,0.7071281,0.70712745,0.0021882742,0.002294387,0.7070787,0.0021881214,-66.42744,-99.770355,-99.770355,102.07563,62.63949,0.0,101.95893,163.32094,1.0,1.0,0.7082943,3.58726,3.0113485,1.0,144.4953,-78.06787,230.24895,-130.47859,-2.2850355e-11,-1.6861688e-12,3.58726,3.58726,3.58726,0.022286056,0.7128403,0.7128403,1.0,3.0113485,3.58726,-0.0,-0.28715965,0.0,0.7070436,0.7128403,3.0,0.0,0.0,1.0,1.0
1.306,0.5,0.0,50000.176,-2.073975,-1.5999362,6.984313e-08,0.7071284,0.70712775,0.0021435744,0.0022492078,0.70707864,0.0021434235,-80.36126,-122.403755,-122.403755,102.07563,76.768745,0.0,101.95893,163.32094,1.0,1.0,0.7082958,3.6992278,3.168428,1.0,144.34206,-63.98079,230.78859,-108.384834,-2.0642765e-11,-1.6394217e-12,3.6992278,3.6992278,3.6992278,0.022240696,0.7128414,0.7128414,1.0,3.168428,3.6992278,-0.0,-0.2871586,0.0,0.7070436,0.7128414,3.0,0.0,0.0,1.0,1.0
1.3065,0.5,0.0,50000.17,-2.0908434,-1.5999362,6.984313e-08,0.70712876,0.70712805,0.002098893,0.0022040335,0.7070786,0.002098744,-93.28974,-143.5058,-143.5058,102.07563,89.93759,0.0,101.95893,163.32094,1.0,1.0,0.7082974,3.811195,3.3255076,1.0,142.38318,-49.09344,228.44115,-84.93535,-1.772837e-11,-1.5967701e-12,3.811195,3.811195,3.811195,0.022195345,0.7128421,0.7128421,1.0,3.3255076,3.811195,-0.0,-0.2871579,0.0,0.7070436,0.7128421,3.0,0.0,0.0,1.0,1.0
1.307,0.5,0.0,50000.17,-2.1075509,-1.5999362,6.984313e-08,0.70712906,0.70712835,0.002054232,0.0021588872,0.7070785,0.002054085,-105.05117,-162.81253,-162.81253,102.07563,101.98132,0.0,101.95893,163.32094,1.0,1.0,0.7082989,3.9231613,3.4825873,1.0,138.64325,-33.59207,223.23604,-60.423508,-1.4779646e-11,-1.5556285e-12,3.9231613,3.9231613,3.9231613,0.022149993,0.7128425,0.7128425,1.0,3.4825873,3.9231613,-0.0,-0.28715748,0.0,0.7070436,0.7128425,3.0,0.0,0.0,1.0,1.0
1.3075,0.5,0.0,50000.17,-2.1240973,-1.5999362,6.984313e-08,0.70712936,0.7071287,0.0020095936,0.0021137572,0.70707846,0.0020094488,-115.49845,-180.08246,-180.08246,102.07563,112.74929,0.0,101.95893,163.32094,1.0,1.0,0.70830053,4.0351267,3.639667,1.0,133.16905,-17.670605,215.23843,-35.155964,-1.0769281e-11,-1.5185294e-12,4.0351267,4.0351267,4.0351267,0.022104679,0.71284264,0.71284264,1.0,3.639667,4.0351267,-0.0,-0.2871574,0.0,0.7070436,0.71284264,3.0,0.0,0.0,1.0,1.0
1.308,0.5,0.0,50000.17,-2.140482,-1.5999362,6.984313e-08,0.7071297,0.707129,0.0019649803,0.0020686495,0.7070784,0.0019648378,-124.50091,-195.09958,-195.09958,102.07563,122.10683,0.0,101.95893,163.32094,1.0,1.0,0.7083021,4.1470914,3.7967465,1.0,126.02912,-1.5282131,204.5484,-9.448824,-5.8838993e-12,-1.4757322e-12,4.1470914,4.1470914,4.1470914,0.022059351,0.7128424,0.7128424,1.0,3.7967465,4.1470914,-0.0,-0.2871576,0.0,0.7070436,0.7128424,3.0,0.0,0.0,1.0,1.0
1.3085,0.5,0.0,50000.17,-2.156705,-1.599886,-5.006415e-08,0.70713,0.7071293,0.0019203944,0.0020235528,0.70707834,0.0019202541,-131.94597,-207.67609,-207.67609,102.07563,129.93692,0.0,101.95893,163.32094,1.0,1.0,0.7083036,4.259055,3.9538262,1.0,117.3128,14.633174,191.29976,16.37633,-1.3360985e-12,-1.4368309e-12,4.259055,4.259055,4.259055,0.022014042,0.7128419,0.7128419,1.0,3.9538262,4.259055,-0.0,-0.2871581,0.0,0.7070436,0.7128419,3.0,0.0,0.0,1.0,1.0
1.309,0.5,0.0,50000.17,-2.1727655,-1.599886,-5.006415e-08,0.7071303,0.7071296,0.0018758379,0.0019784928,0.7070783,0.0018757,-137.74055,-217.65471,-217.65471,102.07563,136.14163,0.0,101.95893,163.32094,1.0,1.0,0.7083051,4.371018,4.1109056,1.0,107.12915,30.611397,175.65828,41.996433,2.1459846e-12,-1.3971366e-12,4.371018,4.371018,4.371018,0.021968767,0.7128411,0.7128411,1.0,4.1109056,4.371018,-0.0,-0.2871589,0.0,0.7070436,0.7128411,3.0,0.0,0.0,1.0,1.0
1.3095,0.5,0.0,50000.168,-2.1886632,-1.599886,-5.006415e-08,0.7071306,0.7071299,0.0018313134,0.0019334627,0.7070782,0.0018311777,-141.8122,-224.91068,-224.91068,102.07563,140.64342,0.0,101.95893,163.32094,1.0,1.0,0.7083066,4.48298,4.2679853,1.0,95.605606,46.206596,157.81967,67.09102,4.4032217e-12,-1.3552258e-12,4.48298,4.48298,4.48298,0.021923482,0.71283996,0.71283996,1.0,4.2679853,4.48298,-0.0,-0.28716004,0.0,0.7070436,0.71283996,3.0,0.0,0.0,1.0,1.0
1.31,0.5,0.0,50000.168,-2.2043982,-1.599886,-5.006415e-08,0.7071309,0.7071302,0.0017868229,0.0018884656,0.70707816,0.0017866896,-144.11005,-229.3533,-229.3533,102.07563,143.386,0.0,101.95893,163.32094,1.0,1.0,0.70830816,4.59494,4.425065,1.0,82.88633,61.223717,138.00713,91.34618,6.915381e-12,-1.319361e-12,4.59494,4.59494,4.59494,0.021878256,0.71283853,0.71283853,1.0,4.425065,4.59494,-0.0,-0.28716144,0.0,0.7070436,0.71283853,3.0,0.0,0.0,1.0,1.0
1.3105,0.5,0.0,50000.168,-2.2199695,-1.599886,-5.006415e-08,0.7071312,0.7071305,0.0017423687,0.0018434909,0.7070781,0.0017422378,-144.60538,-230.92708,-230.92708,102.07563,144.33513,0.0,101.95893,163.32094,1.0,1.0,0.7083096,4.7069,4.5821447,1.0,69.130455,75.47493,116.46852,114.45856,1.002616e-11,-1.2791374e-12,4.7069,4.7069,4.7069,0.021833023,0.7128368,0.7128368,1.0,4.5821447,4.7069,-0.0,-0.28716317,0.0,0.7070436,0.7128368,3.0,0.0,0.0,1.0,1.0
1.311,0.5,0.0,50000.168,-2.235377,-1.599886,-5.006415e-08,0.7071315,0.70713073,0.0016979531,0.0017985626,0.707078,0.0016978246,-143.29207,-229.61238,-229.61238,102.07563,143.47899,0.0,101.95893,163.32094,1.0,1.0,0.70831114,4.8188586,4.7392244,1.0,54.51006,88.78202,93.47332,136.13907,1.1937737e-11,-1.2485454e-12,4.8188586,4.8188586,4.8188586,0.021787858,0.7128348,0.7128348,1.0,4.7392244,4.8188586,-0.0,-0.28716522,0.0,0.7070436,0.7128348,3.0,0.0,0.0,1.0,1.0
1.3115,0.5,0.0,50000.168,-2.2506204,-1.599886,-5.006415e-08,0.7071318,0.707131,0.0016535781,0.0017536718,0.7070779,0.0016534522,-140.1866,-225.42575,-225.42575,102.07563,140.82831,0.0,101.95893,163.32094,1.0,1.0,0.70831263,4.930816,4.896304,1.0,39.20804,100.97856,69.30919,156.11656,1.39790774e-11,-1.2159282e-12,4.930816,4.930816,4.930816,0.021742698,0.71283245,0.71283245,1.0,4.896304,4.930816,-0.0,-0.28716755,0.0,0.7070436,0.71283245,3.0,0.0,0.0,1.0,1.0
1.312,0.5,0.0,50000.168,-2.2656991,-1.599886,-5.006415e-08,0.70713204,0.7071313,0.0016092461,0.0017088033,0.70707786,0.0016091227,-135.32785,-218.41963,-218.41963,102.07563,136.41632,0.0,101.95893,163.32094,1.0,1.0,0.7083141,5.0427723,5.053384,1.0,23.4158,111.91204,44.278408,174.14124,1.5730814e-11,-1.1850969e-12,5.0427723,5.0427723,5.0427723,0.021697553,0.7128298,0.7128298,1.0,5.053384,5.0427723,-0.0,-0.28717017,0.0,0.7070436,0.7128298,3.0,0.0,0.0,1.0,1.0
1.3125,0.5,0.0,50000.168,-2.2806134,-1.599886,-5.006415e-08,0.70713234,0.70713156,0.0015649593,0.0016639765,0.70707774,0.0015648386,-128.77664,-208.68173,-208.68173,102.07563,130.29826,0.0,101.95893,163.32094,1.0,1.0,0.7083156,5.154727,5.2104635,1.0,7.330875,121.44576,18.694075,189.98766,1.7788996e-11,-1.1545922e-12,5.154727,5.154727,5.154727,0.021652462,0.7128269,0.7128269,1.0,5.2104635,5.154727,-0.0,-0.2871731,0.0,0.7070436,0.7128269,3.0,0.0,0.0,1.0,1.0
1.313,0.5,0.0,50000.164,-2.2953625,-1.599886,-5.006415e-08,0.70713264,0.70713186,0.0015207198,0.0016192155,0.7070777,0.0015206017,-120.614975,-196.33394,-196.33394,102.07563,122.5507,0.0,101.95893,163.32094,1.0,1.0,0.7083171,5.2666807,5.3675427,1.0,-8.84556,129.46054,-7.123798,203.45773,1.9733798e-11,-1.4115596e-12,5.2666807,5.2666807,5.2666807,0.021607425,0.7128237,0.7128237,1.0,5.3675427,5.2666807,-0.0,-0.28717634,0.0,0.7070436,0.7128237,3.0,0.0,0.0,1.0,1.0
1.3135,0.5,0.0,50000.164,-2.3099465,-1.599886,-5.006415e-08,0.7071329,0.7071321,0.0014765299,0.0015744712,0.70707756,0.0014764145,-110.944984,-181.53075,-181.53075,102.07563,113.27057,0.0,101.95893,163.32094,1.0,1.0,0.70831853,5.378633,5.5246224,1.0,-24.91119,135.85617,-32.85229,214.38304,2.1256419e-11,-1.8342552e-12,5.378633,5.378633,5.378633,0.021562392,0.7128201,0.7128201,1.0,5.5246224,5.378633,-0.0,-0.28717986,0.0,0.7070436,0.7128201,3.0,0.0,0.0,1.0,1.0
1.314,0.5,0.0,50000.164,-2.3243647,-1.599886,-5.006415e-08,0.7071332,0.7071324,0.0014323917,0.0015298065,0.7070775,0.0014322789,-99.88764,-164.4574,-164.4574,102.07563,102.574005,0.0,101.95893,163.32094,1.0,1.0,0.70831996,5.490584,5.681702,1.0,-40.6651,140.55273,-58.169624,222.62703,2.1879273e-11,-2.1017257e-12,5.490584,5.490584,5.490584,0.02151742,0.7128163,0.7128163,1.0,5.681702,5.490584,-0.0,-0.28718367,0.0,0.7070436,0.7128163,3.0,0.0,0.0,1.0,1.0
1.3145,0.5,0.0,50000.164,-2.338617,-1.599886,-5.006415e-08,0.7071334,0.70713264,0.0013883073,0.001485167,0.7070774,0.0013881973,-87.58129,-145.32751,-145.32751,102.07563,90.59481,0.0,101.95893,163.32094,1.0,1.0,0.70832145,5.6025333,5.838782,1.0,-55.910282,143.49156,-82.75918,228.08669,2.2690731e-11,-2.2605724e-12,5.6025333,5.6025333,5.6025333,0.021472475,0.7128122,0.7128122,1.0,5.838782,5.6025333,-0.0,-0.2871878,0.0,0.7070436,0.7128122,3.0,0.0,0.0,1.0,1.0
1.315,0.5,0.0,50000.164,-2.3527033,-1.599886,-5.006415e-08,0.7071337,0.7071329,0.001344279,0.0014405975,0.7070773,0.0013441718,-74.17986,-124.38037,-124.38037,102.07563,77.48286,0.0,101.95893,163.32094,1.0,1.0,0.7083229,5.7144814,5.9958615,1.0,-70.45611,144.63597,-106.31345,230.69382,2.3843177e-11,-2.3662708e-12,5.7144814,5.7144814,5.7144814,0.021427596,0.7128078,0.7128078,1.0,5.9958615,5.7144814,-0.0,-0.28719223,0.0,0.7070436,0.7128078,3.0,0.0,0.0,1.0,1.0
1.3155,0.5,0.0,50000.164,-2.3666234,-1.599886,-5.006415e-08,0.70713395,0.7071331,0.0013003089,0.0013960634,0.7070772,0.0013002045,-59.850998,-101.87804,-101.87804,102.07563,63.402138,0.0,101.95893,163.32094,1.0,1.0,0.7083244,5.826428,6.152941,1.0,-84.120705,143.97171,-128.5379,230.41594,2.4789256e-11,-2.4148595e-12,5.826428,5.826428,5.826428,0.021382753,0.71280307,0.71280307,1.0,6.152941,5.826428,-0.0,-0.28719693,0.0,0.7070436,0.71280307,3.0,0.0,0.0,1.0,1.0
1.316,0.5,0.0,50000.16,-2.3803766,-1.599886,-5.006415e-08,0.7071342,0.7071334,0.001256399,0.0013516089,0.70707715,0.0012562976,-44.77391,-78.10195,-78.10195,102.07563,48.52878,0.0,101.95893,163.32094,1.0,1.0,0.70832574,5.9383726,0.02683541,1.0,-96.73324,141.50714,-149.15466,227.25662,2.5823137e-11,-2.4331774e-12,5.9383726,5.9383726,5.9383726,0.021337979,0.71279806,0.71279806,1.0,0.02683541,5.9383726,-0.0,-0.2872019,0.0,0.7070436,0.71279806,3.0,0.0,0.0,1.0,1.0
1.3165,0.5,0.0,50000.16,-2.3939633,-1.599886,-5.006415e-08,0.7071344,0.7071336,0.0012125515,0.0013072081,0.707077,0.001212453,-29.137161,-53.34951,-53.34951,102.07563,33.0488,0.0,101.95893,163.32094,1.0,1.0,0.7083272,6.050316,0.18391505,1.0,-108.136024,137.27318,-167.90596,221.25546,2.5979708e-11,-2.4253197e-12,6.050316,6.050316,6.050316,0.021293243,0.7127928,0.7127928,1.0,0.18391505,6.050316,-0.0,-0.28720722,0.0,0.7070436,0.7127928,3.0,0.0,0.0,1.0,1.0
1.317,0.5,0.0,50000.16,-2.4073827,-1.599886,-5.006415e-08,0.7071347,0.7071339,0.0011687686,0.0012628492,0.7070769,0.0011686732,-13.136301,-27.930277,-27.930277,102.07563,17.155787,0.0,101.95893,163.32094,1.0,1.0,0.7083286,6.1622577,0.3409947,1.0,-118.18654,131.32283,-184.55737,212.48766,2.5175239e-11,-2.3966935e-12,6.1622577,6.1622577,6.1622577,0.02124856,0.7127872,0.7127872,1.0,0.3409947,6.1622577,-0.0,-0.2872128,0.0,0.7070436,0.7127872,3.0,0.0,0.0,1.0,1.0
1.3175,0.5,0.0,50000.16,-2.420635,-1.599886,-5.006415e-08,0.70713496,0.7071341,0.0011250525,0.0012185621,0.70707685,0.0011249599,3.0285835,-2.1621408,-2.1621408,102.07563,1.0484831,0.0,101.95893,163.32094,1.0,1.0,0.70833004,6.2741976,0.4980743,1.0,-126.75916,123.730576,-198.90079,201.06293,2.4941023e-11,-2.3622677e-12,6.2741976,6.2741976,6.2741976,0.021203924,0.71278137,0.71278137,1.0,0.4980743,6.2741976,-0.0,-0.28721866,0.0,0.7070436,0.71278137,3.0,0.0,0.0,1.0,1.0
1.318,0.5,0.0,50000.16,-2.4337196,-1.599886,-5.006415e-08,0.7071352,0.7071343,0.001081405,0.0011743506,0.7070767,0.0010813156,19.155369,23.632668,23.632668,102.07563,-15.071703,0.0,101.95893,163.32094,1.0,1.0,0.7083314,0.10295066,0.65515393,1.0,-133.74678,114.59141,-210.75691,187.12424,2.5777096e-11,-2.3243126e-12,0.10295066,0.10295066,0.10295066,0.021159356,0.7127752,0.7127752,1.0,0.65515393,0.10295066,-0.0,-0.2872248,0.0,0.7070436,0.7127752,3.0,0.0,0.0,1.0,1.0
1.3185,0.5,0.0,50000.16,-2.446637,-1.599886,-5.006415e-08,0.70713544,0.70713454,0.0010378284,0.0011301908,0.7070766,0.0010377421,35.04242,49.131607,49.131607,102.07563,-31.003216,0.0,101.95893,163.32094,1.0,1.0,0.70833284,0.21488714,0.81223357,1.0,-139.06209,104.01966,-219.97762,170.84601,2.6400961e-11,-2.2749333e-12,0.21488714,0.21488714,0.21488714,0.021114852,0.71276873,0.71276873,1.0,0.81223357,0.21488714,-0.0,-0.28723124,0.0,0.7070436,0.71276873,3.0,0.0,0.0,1.0,1.0
1.319,0.5,0.0,50000.156,-2.459386,-1.599886,-5.006415e-08,0.7071357,0.7071348,0.0009943247,0.0010861274,0.7070765,0.0009942416,50.491116,74.01586,74.01586,102.07563,-46.54688,0.0,101.95893,163.32094,1.0,1.0,0.70833415,0.32682183,0.9693132,1.0,-142.6387,92.14758,-226.44772,152.43187,2.6377494e-11,-2.2213923e-12,0.32682183,0.32682183,0.32682183,0.0210704,0.71276206,0.71276206,1.0,0.9693132,0.32682183,-0.0,-0.28723797,0.0,0.7070436,0.71276206,3.0,0.0,0.0,1.0,1.0
1.3195,0.5,0.0,50000.156,-2.4719675,-1.599886,-5.006415e-08,0.70713586,0.70713496,0.000950896,0.0010421134,0.70707643,0.00095081603,65.308334,97.97431,97.97431,102.07563,-61.50837,0.0,101.95893,163.32094,1.0,1.0,0.7083356,0.43875465,1.1263928,1.0,-144.432,79.123665,-230.08646,132.11214,2.6102237e-11,-2.1651418e-12,0.43875465,0.43875465,0.43875465,0.021026015,0.712755,0.712755,1.0,1.1263928,0.43875465,-0.0,-0.28724498,0.0,0.7070436,0.712755,3.0,0.0,0.0,1.0,1.0
1.32,0.5,0.0,50000.156,-2.4843805,-1.599886,-5.006415e-08,0.7071361,0.7071352,0.0009075444,0.000998176,0.7070763,0.0009074677,79.30886,120.70746,120.70746,102.07563,-75.700676,0.0,101.95893,163.32094,1.0,1.0,0.70833695,0.5506856,1.2834724,1.0,-144.41963,65.11078,-230.84843,110.14098,2.5725637e-11,-2.107537e-12,0.5506856,0.5506856,0.5506856,0.0209817,0.71274775,0.71274775,1.0,1.2834724,0.5506856,-0.0,-0.28725228,0.0,0.7070436,0.71274775,3.0,0.0,0.0,1.0,1.0
