Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3205,0.5,0.0,50000.156,-2.4966254,-1.599886,-5.006415e-08,0.70713633,0.70713544,0.00086427195,0.0009543323,0.7070762,0.00086419843,92.3177,141.93112,141.93112,102.07563,-88.946396,0.0,101.95893,163.32094,1.0,1.0,0.70833826,0.6626146,1.4405521,1.0,-142.60185,50.284153,-228.72429,86.79315,2.51515e-11,-2.042508e-12,0.6626146,0.6626146,0.6626146,0.020937461,0.7127402,0.7127402,1.0,1.4405521,0.6626146,-0.0,-0.28725985,0.0,0.7070436,0.7127402,3.0,0.0,0.0,1.0,1.0
1.321,0.5,0.0,50000.156,-2.5087016,-1.599886,-5.006415e-08,0.7071366,0.7071357,0.0008210806,0.0009105387,0.7070761,0.0008210103,104.172295,161.38005,161.38005,102.07563,-101.08,0.0,101.95893,163.32094,1.0,1.0,0.7083397,0.7745416,1.5976317,1.0,-139.00148,34.829185,-223.74068,62.36063,2.4907914e-11,-1.9590774e-12,0.7745416,0.7745416,0.7745416,0.02089329,0.7127323,0.7127323,1.0,1.5976317,0.7745416,-0.0,-0.28726768,0.0,0.7070436,0.7127323,3.0,0.0,0.0,1.0,1.0
1.3215,0.5,0.0,50000.156,-2.5206094,-1.599886,-5.006415e-08,0.70713675,0.70713586,0.0007779724,0.0008668378,0.70707595,0.00077790546,114.724495,178.81117,178.81117,102.07563,-111.94986,0.0,101.95893,163.32094,1.0,1.0,0.708341,0.8864666,1.7547114,1.0,-133.66359,18.9391,-215.96007,37.148907,2.5755764e-11,-1.9100498e-12,0.8864666,0.8864666,0.8864666,0.0208492,0.7127242,0.7127242,1.0,1.7547114,0.8864666,-0.0,-0.28727582,0.0,0.7070436,0.7127242,3.0,0.0,0.0,1.0,1.0
1.322,0.5,0.0,50000.152,-2.5323482,-1.599886,-5.006415e-08,0.707137,0.70713603,0.0007349494,0.00082323403,0.70707583,0.00073488586,123.84246,194.00667,194.00667,102.07563,-121.42016,0.0,101.95893,163.32094,1.0,1.0,0.7083423,0.9983896,1.911791,1.0,-126.655014,2.81255,-205.47987,11.473207,2.6355678e-11,-1.8585758e-12,0.9983896,0.9983896,0.9983896,0.020805167,0.71271574,0.71271574,1.0,1.911791,0.9983896,-0.0,-0.28728423,0.0,0.7070436,0.71271574,3.0,0.0,0.0,1.0,1.0
1.3225,0.5,0.0,50000.152,-2.5439184,-1.599886,-5.006415e-08,0.70713717,0.7071362,0.00069201365,0.0007796955,0.7070757,0.00069195346,131.41231,206.77669,206.77669,102.07563,-129.37259,0.0,101.95893,163.32094,1.0,1.0,0.7083437,1.1103104,2.0688705,1.0,-118.06344,-13.348872,-192.43121,-14.345475,2.6173189e-11,-1.8054401e-12,1.1103104,1.1103104,1.1103104,0.020761224,0.7127071,0.7127071,1.0,2.0688705,1.1103104,-0.0,-0.2872929,0.0,0.7070436,0.7127071,3.0,0.0,0.0,1.0,1.0
1.323,0.5,0.0,50000.152,-2.5553195,-1.599886,-5.006415e-08,0.7071374,0.70713645,0.0006491671,0.0007362567,0.7070756,0.00064911036,137.3395,216.96175,216.96175,102.07563,-135.70784,0.0,101.95893,163.32094,1.0,1.0,0.708345,1.2222292,2.2259502,1.0,-107.99633,-29.343157,-176.97736,-39.984386,2.6912205e-11,-1.7550644e-12,1.2222292,1.2222292,1.2222292,0.020717371,0.7126981,0.7126981,1.0,2.2259502,1.2222292,-0.0,-0.28730187,0.0,0.7070436,0.7126981,3.0,0.0,0.0,1.0,1.0
1.3235,0.5,0.0,50000.152,-2.5665514,-1.599886,-5.006415e-08,0.7071376,0.70713663,0.0006064118,0.00069288164,0.7070755,0.00060635846,141.55002,224.43463,224.43463,102.07563,-140.34682,0.0,101.95893,163.32094,1.0,1.0,0.7083463,1.3341458,2.38303,1.0,-96.57961,-44.970406,-159.3116,-65.12305,2.859033e-11,-1.7032936e-12,1.3341458,1.3341458,1.3341458,0.02067359,0.7126889,0.7126889,1.0,2.38303,1.3341458,-0.0,-0.2873111,0.0,0.7070436,0.7126889,3.0,0.0,0.0,1.0,1.0
1.324,0.5,0.0,50000.152,-2.577614,-1.599886,-5.006415e-08,0.70713776,0.7071368,0.0005637496,0.00064961804,0.70707536,0.0005636998,143.99136,229.10211,229.10211,102.07563,-143.23161,0.0,101.95893,163.32094,1.0,1.0,0.7083476,1.4460602,2.5401096,1.0,-83.95605,-60.035316,-139.65486,-89.44725,3.081302e-11,-1.6490216e-12,1.4460602,1.4460602,1.4460602,0.020629881,0.7126794,0.7126794,1.0,2.5401096,1.4460602,-0.0,-0.2873206,0.0,0.7070436,0.7126794,3.0,0.0,0.0,1.0,1.0
1.3245,0.5,0.0,50000.15,-2.588508,-1.599886,-5.006415e-08,0.707138,0.707137,0.00052118255,0.00060645107,0.7070752,0.0005211363,144.63312,230.90598,230.90598,102.07563,-144.3263,0.0,101.95893,163.32094,1.0,1.0,0.70834893,1.5579722,2.697189,1.0,-70.28346,-74.34965,-118.25296,-112.65302,3.333404e-11,-1.5959628e-12,1.5579722,1.5579722,1.5579722,0.020586282,0.7126696,0.7126696,1.0,2.697189,1.5579722,-0.0,-0.2873304,0.0,0.7070436,0.7126696,3.0,0.0,0.0,1.0,1.0
1.325,0.5,0.0,50000.15,-2.5992322,-1.599886,-5.006415e-08,0.7071382,0.70713717,0.00047871258,0.0005633731,0.70707506,0.00047866988,143.46735,229.82385,229.82385,102.07563,-143.61726,0.0,101.95893,163.32094,1.0,1.0,0.7083502,1.669882,2.8542688,1.0,-55.732803,-87.73454,-95.37349,-134.45036,3.542987e-11,-1.5416571e-12,1.669882,1.669882,1.669882,0.020542745,0.71265954,0.71265954,1.0,2.8542688,1.669882,-0.0,-0.28734043,0.0,0.7070436,0.71265954,3.0,0.0,0.0,1.0,1.0
1.3255,0.5,0.0,50000.15,-2.609787,-1.599886,-5.006415e-08,0.70713836,0.7071374,0.00043634168,0.0005203804,0.70707494,0.00043630257,140.50874,225.86942,225.86942,102.07563,-141.11351,0.0,101.95893,163.32094,1.0,1.0,0.7083515,1.7817895,3.0113485,1.0,-40.48595,-100.0228,-71.302475,-154.56694,3.7367904e-11,-1.4863902e-12,1.7817895,1.7817895,1.7817895,0.020499326,0.7126492,0.7126492,1.0,3.0113485,1.7817895,-0.0,-0.28735074,0.0,0.7070436,0.7126492,3.0,0.0,0.0,1.0,1.0
1.326,0.5,0.0,50000.15,-2.6201725,-1.599886,-5.006415e-08,0.70713854,0.7071375,0.00039407177,0.0004775134,0.7070748,0.00039403627,135.79437,219.09225,219.09225,102.07563,-136.84639,0.0,102.18573,163.32094,1.0,1.0,0.70835274,1.8936946,3.168428,1.0,-24.73348,-111.0609,-46.340824,-172.75143,3.897815e-11,-1.4339376e-12,1.8936946,1.8936946,1.8936946,0.020455986,0.7126387,0.7126387,1.0,3.168428,1.8936946,-0.0,-0.28736132,0.0,0.7070436,0.7126387,3.0,0.0,0.0,1.0,1.0
1.3265,0.5,0.0,50000.15,-2.6303883,-1.599886,-5.006415e-08,0.7071387,0.7071377,0.00035190475,0.00043471818,0.7070747,0.00035187288,129.38327,209.57724,209.57724,102.07563,-130.86937,0.0,102.18573,163.32094,1.0,1.0,0.70835406,2.0055974,3.3255076,1.0,-8.672267,-120.711,-20.800545,-188.77669,4.0554435e-11,-1.3827364e-12,2.0055974,2.0055974,2.0055974,0.020412724,0.7126278,0.7126278,1.0,3.3255076,2.0055974,-0.0,-0.2873722,0.0,0.7070436,0.7126278,3.0,0.0,0.0,1.0,1.0
1.327,0.5,0.0,50000.15,-2.6404347,-1.599886,-5.006415e-08,0.7071389,0.7071379,0.00030984252,0.00039202126,0.7070745,0.00030981432,121.35562,197.4434,197.4434,102.07563,-123.2572,0.0,102.18573,163.32094,1.0,1.0,0.7083553,2.1174977,3.4825873,1.0,7.4969797,-128.8526,4.999158,-202.44257,4.1440493e-11,-1.3330008e-12,2.1174977,2.1174977,2.1174977,0.02036958,0.7126167,0.7126167,1.0,3.4825873,2.1174977,-0.0,-0.2873833,0.0,0.7069549,0.7126167,3.0,0.0,0.0,1.0,1.0
1.3275,0.5,0.0,50000.145,-2.650312,-1.599886,-5.006415e-08,0.7071391,0.70713806,0.00026788702,0.00034944722,0.7070744,0.00026786252,111.81185,182.84258,182.84258,102.07563,-114.10513,0.0,102.18573,163.32094,1.0,1.0,0.70835656,2.2293956,3.639667,1.0,23.572218,-135.38406,30.735867,-213.57845,4.1071643e-11,-1.2717644e-12,2.2293956,2.2293956,2.2293956,0.020326518,0.7126053,0.7126053,1.0,3.639667,2.2293956,-0.0,-0.28739467,0.0,0.7069549,0.7126053,3.0,0.0,0.0,1.0,1.0
1.328,0.5,0.0,50000.145,-2.6600192,-1.599886,-5.006415e-08,0.70713925,0.70713824,0.00022604014,0.00030698525,0.7070743,0.00022601937,100.87129,165.95734,165.95734,102.07563,-103.527596,0.0,102.18573,163.32094,1.0,1.0,0.70835775,2.341291,3.7967465,1.0,39.352604,-140.22389,56.087986,-222.04532,4.1216818e-11,-1.1971638e-12,2.341291,2.341291,2.341291,0.02028357,0.7125937,0.7125937,1.0,3.7967465,2.341291,-0.0,-0.28740633,0.0,0.7069549,0.7125937,3.0,0.0,0.0,1.0,1.0
1.3285,0.5,0.0,50000.145,-2.6695569,-1.599886,-5.006415e-08,0.7071394,0.70713836,0.00018430378,0.00026461357,0.7070741,0.00018428676,88.67072,146.99881,146.99881,102.07563,-91.65684,0.0,102.18573,163.32094,1.0,1.0,0.708359,2.4531837,3.9538262,1.0,54.641,-143.31172,80.738754,-227.73756,4.295266e-11,-1.1266581e-12,2.4531837,2.4531837,2.4531837,0.020240732,0.71258175,0.71258175,1.0,3.9538262,2.4531837,-0.0,-0.28741822,0.0,0.7069549,0.71258175,3.0,0.0,0.0,1.0,1.0
1.329,0.5,0.0,50000.145,-2.6789248,-1.599886,-5.006415e-08,0.70713955,0.70713854,0.00014267975,0.00022236176,0.707074,0.00014266653,75.362656,126.20402,126.20402,102.07563,-78.64124,0.0,102.18573,163.32094,1.0,1.0,0.7083602,2.5650737,4.1109056,1.0,69.24643,-144.60909,104.3802,-230.58423,4.4117748e-11,-1.0713594e-12,2.5650737,2.5650737,2.5650737,0.02019799,0.7125696,0.7125696,1.0,4.1109056,2.5650737,-0.0,-0.28743038,0.0,0.7069549,0.7125696,3.0,0.0,0.0,1.0,1.0
1.3295,0.5,0.0,50000.145,-2.6881232,-1.599886,-5.006415e-08,0.70713973,0.70713866,0.00010116995,0.00018022055,0.7070738,0.00010116053,61.11342,103.832886,103.832886,102.07563,-64.6435,0.0,102.18573,163.32094,1.0,1.0,0.70836145,2.6769612,4.2679853,1.0,82.98648,-144.0999,126.71703,-230.54991,4.4021904e-11,-1.0183922e-12,2.6769612,2.6769612,2.6769612,0.020155346,0.7125572,0.7125572,1.0,4.2679853,2.6769612,-0.0,-0.2874428,0.0,0.7069549,0.7125572,3.0,0.0,0.0,1.0,1.0
1.33,0.5,0.0,50000.145,-2.697152,-1.599886,-5.006415e-08,0.70713985,0.7071388,5.9776223e-05,0.0001381828,0.7070737,5.977063e-05,46.101074,80.165016,80.165016,102.07563,-49.838535,0.0,102.18573,163.32094,1.0,1.0,0.70836264,2.7888463,4.425065,1.0,95.68956,-141.79063,147.47025,-227.63525,4.2067873e-11,-9.685261e-13,2.7888463,2.7888463,2.7888463,0.020112805,0.7125445,0.7125445,1.0,4.425065,2.7888463,-0.0,-0.28745547,0.0,0.7069549,0.7125445,3.0,0.0,0.0,1.0,1.0
1.3305,0.5,0.0,50000.14,-2.706011,-1.599886,-5.006415e-08,0.70714,0.70713896,1.8500417e-05,9.6263466e-05,0.70707357,1.8498678e-05,30.513205,55.496174,55.496174,102.07563,-34.411343,0.0,102.18573,163.32094,1.0,1.0,0.70836383,2.9007285,4.5821447,1.0,107.19707,-137.71027,166.38066,-221.87683,4.0174798e-11,-9.244139e-13,2.9007285,2.9007285,2.9007285,0.020070396,0.7125316,0.7125316,1.0,4.5821447,2.9007285,-0.0,-0.2874684,0.0,0.7069549,0.7125316,3.0,0.0,0.0,1.0,1.0
1.331,0.5,0.0,50000.14,-2.7147007,-1.599886,-5.006415e-08,0.70714015,0.7071391,-2.2655671e-05,5.447547e-05,0.7070734,-2.2653532e-05,14.54456,30.134615,30.134615,102.09717,-18.554663,0.0,102.18573,163.34673,1.0,1.0,0.7083651,3.0126078,4.7392244,1.0,117.36533,-131.9099,183.21217,-213.34679,4.0240766e-11,-8.7971156e-13,3.0126078,3.0126078,3.0126078,0.02002807,0.7125184,0.7125184,1.0,4.7392244,3.0126078,-0.0,-0.28748158,0.0,0.7069549,0.7125184,3.0,0.0,0.0,1.0,1.0
1.3315,0.5,0.0,50000.14,-2.7232208,-1.599886,-5.006415e-08,0.7071403,0.70713925,-6.369024e-05,1.2797266e-05,0.7070733,-6.3684194e-05,-1.6053787,4.3971953,4.3971953,102.09717,-2.4665914,0.0,102.18573,163.34673,1.0,1.0,0.7083662,3.1244845,4.896304,1.0,126.067444,-124.46207,197.75467,-202.15187,4.0418925e-11,-8.3037543e-13,3.1244845,3.1244845,3.1244845,0.019985875,0.712505,0.712505,1.0,4.896304,3.1244845,-0.0,-0.28749502,0.0,0.7069549,0.712505,3.0,0.0,0.0,1.0,1.0
1.332,0.5,0.0,50000.14,-2.7315714,-1.599886,-5.006415e-08,0.70714045,0.7071393,-0.000104601466,-2.8755623e-05,0.7070731,-0.0001045915,-17.734886,-21.394556,-21.394556,102.09717,13.6519165,0.0,102.18573,163.34673,1.0,1.0,0.7083674,3.2363584,5.053384,1.0,133.19482,-115.45993,209.82664,-188.43208,4.0255913e-11,-8.022836e-13,3.2363584,3.2363584,3.2363584,0.019943804,0.7124913,0.7124913,1.0,5.053384,3.2363584,-0.0,-0.2875087,0.0,0.7069549,0.7124913,3.0,0.0,0.0,1.0,1.0
1.3325,0.5,0.0,50000.14,-2.7397525,-1.599886,-5.006415e-08,0.70714056,0.7071395,-0.00014538757,-7.0187096e-05,0.7070729,-0.00014537366,-33.64252,-46.918476,-46.918476,102.09717,29.599546,0.0,102.18573,163.34673,1.0,1.0,0.70836854,3.3482294,5.2104635,1.0,138.65855,-105.01604,219.27747,-172.35898,4.0599257e-11,-7.9487583e-13,3.3482294,3.3482294,3.3482294,0.01990183,0.7124774,0.7124774,1.0,5.2104635,3.3482294,-0.0,-0.28752264,0.0,0.7069549,0.7124774,3.0,0.0,0.0,1.0,1.0
1.333,0.5,0.0,50000.14,-2.7477643,-1.599886,-5.006415e-08,0.70714074,0.7071396,-0.00018604677,-0.000111501584,0.7070728,-0.0001860289,-49.129627,-71.85578,-71.85578,102.09717,45.177143,0.0,102.18573,163.34673,1.0,1.0,0.70836973,3.4600976,5.3675427,1.0,142.39053,-93.2609,225.98927,-154.1335,3.9336596e-11,-7.775201e-13,3.4600976,3.4600976,3.4600976,0.019859994,0.7124632,0.7124632,1.0,5.3675427,3.4600976,-0.0,-0.2875368,0.0,0.7069549,0.7124632,3.0,0.0,0.0,1.0,1.0
1.3335,0.5,0.0,50000.137,-2.7556071,-1.599886,-5.006415e-08,0.70714086,0.70713973,-0.0002265773,-0.00015268057,0.7070726,-0.00022655544,-64.00284,-95.89505,-95.89505,102.09717,60.1902,0.0,102.18573,163.34673,1.0,1.0,0.70837086,3.5719628,5.5246224,1.0,144.34427,-80.34144,229.87845,-133.9834,3.619599e-11,-7.519086e-13,3.5719628,3.5719628,3.5719628,0.019818267,0.7124488,0.7124488,1.0,5.5246224,3.5719628,-0.0,-0.28755125,0.0,0.7069549,0.7124488,3.0,0.0,0.0,1.0,1.0
1.334,0.5,0.0,50000.137,-2.7632804,-1.599886,-5.006415e-08,0.707141,0.70713985,-0.0002669774,-0.00019372794,0.7070725,-0.00026695154,-78.07646,-118.736115,-118.736115,102.09717,74.45128,0.0,102.18573,163.34673,1.0,1.0,0.70837206,3.6838253,5.681702,1.0,144.49551,-66.41905,230.8966,-112.16049,3.3820873e-11,-7.218788e-13,3.6838253,3.6838253,3.6838253,0.01977666,0.7124341,0.7124341,1.0,5.681702,3.6838253,-0.0,-0.28756592,0.0,0.7069549,0.7124341,3.0,0.0,0.0,1.0,1.0
1.3345,0.5,0.0,50000.137,-2.7707849,-1.599886,-5.006415e-08,0.7071411,0.70713997,-0.00030724535,-0.00023465455,0.7070723,-0.00030721546,-91.17483,-140.09383,-140.09383,102.09717,87.78235,0.0,102.18573,163.34673,1.0,1.0,0.7083731,3.7956846,5.838782,1.0,142.84248,-51.667664,229.03125,-88.93743,3.15269e-11,-6.867109e-13,3.7956846,3.7956846,3.7956846,0.019735193,0.71241915,0.71241915,1.0,5.838782,3.7956846,-0.0,-0.28758082,0.0,0.7069549,0.71241915,3.0,0.0,0.0,1.0,1.0
1.335,0.5,0.0,50000.137,-2.77812,-1.599886,-5.006415e-08,0.7071412,0.7071401,-0.0003473794,-0.00027544168,0.70707214,-0.00034734546,-103.13446,-159.70155,-159.70155,102.09717,100.01704,0.0,102.18573,163.34673,1.0,1.0,0.70837426,3.907541,5.9958615,1.0,139.40599,-36.27153,224.30588,-64.604324,2.844263e-11,-6.51288e-13,3.907541,3.907541,3.907541,0.019693848,0.712404,0.712404,1.0,5.9958615,3.907541,-0.0,-0.287596,0.0,0.7069549,0.712404,3.0,0.0,0.0,1.0,1.0
1.3355,0.5,0.0,50000.137,-2.7852867,-1.599886,-5.006415e-08,0.70714134,0.7071402,-0.00038737786,-0.00031611018,0.707072,-0.00038733985,-113.80612,-177.3146,-177.3146,102.09717,111.00266,0.0,102.18573,163.34673,1.0,1.0,0.70837533,4.0193944,6.152941,1.0,134.22905,-20.422932,216.77971,-39.465115,2.5023986e-11,-6.1507624e-13,4.0193944,4.0193944,4.0193944,0.019652627,0.71238863,0.71238863,1.0,6.152941,4.0193944,-0.0,-0.2876114,0.0,0.7069549,0.71238863,3.0,0.0,0.0,1.0,1.0
1.336,0.5,0.0,50000.133,-2.7922843,-1.599886,-5.006415e-08,0.70714146,0.70714027,-0.00042723896,-0.00035661864,0.70707184,-0.00042719688,-123.05668,-192.71318,-192.71318,102.09717,120.60216,0.0,102.18573,163.34673,1.0,1.0,0.70837647,4.1312447,0.02683541,1.0,127.37644,-4.3197694,206.54694,-13.833761,2.1675578e-11,-5.7821196e-13,4.1312447,4.1312447,4.1312447,0.01961154,0.71237296,0.71237296,1.0,0.02683541,4.1312447,-0.0,-0.287627,0.0,0.7069549,0.71237296,3.0,0.0,0.0,1.0,1.0
1.3365,0.5,0.0,50000.133,-2.7991133,-1.5998442,4.2184066e-08,0.7071416,0.7071404,-0.00046696106,-0.0003970138,0.70707166,-0.0004669149,-130.77075,-205.70518,-205.70518,102.09717,128.69579,0.0,102.18573,163.34673,1.0,1.0,0.70837754,4.2430916,0.18391505,1.0,118.933846,11.836902,193.73553,11.969663,1.862788e-11,-5.4547295e-13,4.2430916,4.2430916,4.2430916,0.019570582,0.7123571,0.7123571,1.0,0.18391505,4.2430916,-0.0,-0.2876429,0.0,0.7069549,0.7123571,3.0,0.0,0.0,1.0,1.0
1.337,0.5,0.0,50000.133,-2.805774,-1.5998442,4.2184066e-08,0.7071417,0.7071405,-0.0005065425,-0.00043725152,0.7070715,-0.0005064922,-136.85216,-216.12862,-216.12862,102.09717,135.18265,0.0,102.18573,163.34673,1.0,1.0,0.7083786,4.3549356,0.3409947,1.0,109.00678,27.84538,178.50563,37.622974,1.6282876e-11,-5.068368e-13,4.3549356,4.3549356,4.3549356,0.019529738,0.712341,0.712341,1.0,0.3409947,4.3549356,-0.0,-0.28765902,0.0,0.7069549,0.712341,3.0,0.0,0.0,1.0,1.0
1.3375,0.5,0.0,50000.133,-2.812266,-1.5998442,4.2184066e-08,0.7071418,0.7071406,-0.0005459815,-0.0004773554,0.70707136,-0.0005459271,-141.22513,-223.8535,-223.8535,102.09717,139.98186,0.0,102.18573,163.34673,1.0,1.0,0.70837975,4.4667764,0.4980743,1.0,97.719284,43.505848,161.04759,62.805916,1.38966096e-11,-4.363406e-13,4.4667764,4.4667764,4.4667764,0.019489046,0.7123246,0.7123246,1.0,0.4980743,4.4667764,-0.0,-0.28767535,0.0,0.7069549,0.7123246,3.0,0.0,0.0,1.0,1.0
1.338,0.5,0.0,50000.133,-2.8185902,-1.5998442,4.2184066e-08,0.70714194,0.7071407,-0.0005852765,-0.00051731867,0.7070712,-0.000585218,-143.8352,-228.78365,-228.78365,102.09717,143.03366,0.0,102.18573,163.34673,1.0,1.0,0.7083808,4.578614,0.65515393,1.0,85.21235,58.622852,141.57951,87.20413,1.1446633e-11,4.35899e-13,4.578614,4.578614,4.578614,0.019448508,0.71230805,0.71230805,1.0,0.65515393,4.578614,-0.0,-0.28769192,0.0,0.7069549,0.71230805,3.0,0.0,0.0,1.0,1.0
1.3385,0.5,0.0,50000.133,-2.8247464,-1.5998442,4.2184066e-08,0.707142,0.70714074,-0.00062442594,-0.0005571411,0.707071,-0.00062436325,-144.64995,-230.85771,-230.85771,102.09717,144.30011,0.0,102.18573,163.34673,1.0,1.0,0.70838183,4.6904483,0.81223357,1.0,71.6422,73.00776,120.3446,110.513115,9.436716e-12,1.4552949e-12,4.6904483,4.6904483,4.6904483,0.019408105,0.71229124,0.71229124,1.0,0.81223357,4.6904483,-0.0,-0.28770873,0.0,0.7069549,0.71229124,3.0,0.0,0.0,1.0,1.0
1.339,0.5,0.0,50000.13,-2.8307343,-1.5998442,4.2184066e-08,0.7071421,0.70714086,-0.000663428,-0.00059681886,0.7070708,-0.00066336116,-143.65935,-230.05003,-230.05003,102.09717,143.76555,0.0,102.18573,163.34673,1.0,1.0,0.7083829,4.8022795,0.9693132,1.0,57.178276,86.48108,97.60805,132.44199,7.958183e-12,2.1415038e-12,4.8022795,4.8022795,4.8022795,0.019367822,0.71227425,0.71227425,1.0,0.9693132,4.8022795,-0.0,-0.28772578,0.0,0.7069549,0.71227425,3.0,0.0,0.0,1.0,1.0
1.3395,0.5,0.0,50000.13,-2.8365548,-1.5998442,4.2184066e-08,0.7071422,0.707141,-0.00070228113,-0.0006363296,0.70707065,-0.0007022101,-140.87592,-226.37093,-226.37093,102.09717,141.43678,0.0,102.18573,163.34673,1.0,1.0,0.708384,4.9141073,1.1263928,1.0,42.00117,98.87475,73.653786,152.71715,6.33839e-12,2.6302276e-12,4.9141073,4.9141073,4.9141073,0.019327696,0.71225697,0.71225697,1.0,1.1263928,4.9141073,-0.0,-0.28774303,0.0,0.7069549,0.71225697,3.0,0.0,0.0,1.0,1.0
1.34,0.5,0.0,50000.13,-2.8422077,-1.5998442,4.2184066e-08,0.7071423,0.7071411,-0.00074098376,-0.00067571603,0.70707047,-0.00074090855,-136.33453,-219.86655,-219.86655,102.09717,137.34303,0.0,102.18573,163.34673,1.0,1.0,0.708385,5.025932,1.2834724,1.0,26.300346,110.03418,48.78089,171.08566,4.583035e-12,2.9661152e-12,5.025932,5.025932,5.025932,0.0192877,0.71223944,0.71223944,1.0,1.2834724,5.025932,-0.0,-0.28776053,0.0,0.7069549,0.71223944,3.0,0.0,0.0,1.0,1.0
1.3405,0.5,0.0,50000.13,-2.847693,-1.5998442,4.2184066e-08,0.70714235,0.7071411,-0.0007795343,-0.0007149424,0.70707035,-0.00077945483,-130.09201,-210.61832,-210.61832,102.09717,131.53552,0.0,102.18573,163.34673,1.0,1.0,0.708386,5.137753,1.4405521,1.0,10.271776,119.82023,23.299883,187.31844,3.041264e-12,3.184685e-12,5.137753,5.137753,5.137753,0.019247858,0.71222174,0.71222174,1.0,1.4405521,5.137753,-0.0,-0.28777826,0.0,0.7069549,0.71222174,3.0,0.0,0.0,1.0,1.0
1.341,0.5,0.0,50000.13,-2.8530116,-1.5998442,4.2184066e-08,0.7071425,0.7071412,-0.0008179311,-0.00075401436,0.7070702,-0.00081784744,-122.226395,-198.74187,-198.74187,102.09717,124.08687,0.0,102.18573,163.34673,1.0,1.0,0.708387,5.249571,1.5976317,1.0,-5.884507,128.1109,-2.4711921,201.21306,1.5066284e-12,3.3330099e-12,5.249571,5.249571,5.249571,0.019208174,0.7122038,0.7122038,1.0,1.5976317,5.249571,-0.0,-0.2877962,0.0,0.7069549,0.7122038,3.0,0.0,0.0,1.0,1.0
1.3415,0.5,0.0,50000.125,-2.858163,-1.5998442,4.2184066e-08,0.70714253,0.7071413,-0.00085617264,-0.0007929151,0.70707,-0.00085608475,-112.83597,-184.38564,-184.38564,102.09717,115.09016,0.0,102.18573,163.34673,1.0,1.0,0.70838803,5.361385,1.7547114,1.0,-21.966904,134.80287,-28.210703,212.59633,-1.6410405e-13,3.444687e-12,5.361385,5.361385,5.361385,0.019168636,0.7121857,0.7121857,1.0,1.7547114,5.361385,-0.0,-0.28781435,0.0,0.7069549,0.7121857,3.0,0.0,0.0,1.0,1.0
1.342,0.5,0.0,50000.125,-2.8631477,-1.5998442,4.2184066e-08,0.70714265,0.70714134,-0.00089425733,-0.0008316956,0.7070698,-0.00089416525,-102.03803,-167.72897,-167.72897,102.09717,104.65777,0.0,102.18573,163.34673,1.0,1.0,0.70838904,5.473196,1.911791,1.0,-37.774765,139.81279,-53.597458,221.32643,-2.3886153e-12,3.6156243e-12,5.473196,5.473196,5.473196,0.019129233,0.71216726,0.71216726,1.0,1.911791,5.473196,-0.0,-0.28783274,0.0,0.7069549,0.71216726,3.0,0.0,0.0,1.0,1.0
1.3425,0.5,0.0,50000.125,-2.8679662,-1.5998442,4.2184066e-08,0.7071427,0.7071414,-0.0009321837,-0.00087031233,0.70706964,-0.00093208737,-89.967415,-148.97992,-148.97992,102.09717,92.919975,0.0,102.18573,163.34673,1.0,1.0,0.70839006,5.5850034,2.0688705,1.0,-53.110897,143.07831,-78.31471,227.29463,-4.88724e-12,3.73616e-12,5.5850034,5.5850034,5.5850034,0.019089997,0.71214867,0.71214867,1.0,2.0688705,5.5850034,-0.0,-0.28785133,0.0,0.7069549,0.71214867,3.0,0.0,0.0,1.0,1.0
1.343,0.5,0.0,50000.125,-2.8726184,-1.5998442,4.2184066e-08,0.7071428,0.7071415,-0.00096995017,-0.0009087533,0.70706946,-0.0009698496,-76.77481,-128.37259,-128.37259,102.09717,80.02334,0.0,102.18573,163.34673,1.0,1.0,0.708391,5.696807,2.2259502,1.0,-67.78402,144.55882,-102.05412,230.42671,-8.7380676e-12,3.801972e-12,5.696807,5.696807,5.696807,0.019050913,0.71212983,0.71212983,1.0,2.2259502,5.696807,-0.0,-0.28787014,0.0,0.7069549,0.71212983,3.0,0.0,0.0,1.0,1.0
1.3435,0.5,0.0,50000.125,-2.8771048,-1.5998442,4.2184066e-08,0.70714283,0.7071416,-0.0010075552,-0.00094704475,0.7070693,-0.0010074503,-62.624893,-106.16427,-106.16427,102.09717,66.12883,0.0,102.18573,163.34673,1.0,1.0,0.708392,5.8086076,2.38303,1.0,-81.61115,144.23604,-124.519585,230.68385,-1.1942671e-11,3.8865183e-12,5.8086076,5.8086076,5.8086076,0.019011991,0.7121108,0.7121108,1.0,2.38303,5.8086076,-0.0,-0.28788918,0.0,0.7069549,0.7121108,3.0,0.0,0.0,1.0,1.0
1.344,0.5,0.0,50000.125,-2.8814251,-1.5998442,4.2184066e-08,0.70714295,0.70714164,-0.0010449972,-0.000985164,0.7070691,-0.0010448882,-47.69425,-82.63213,-82.63213,102.09717,51.409866,0.0,102.18573,163.34673,1.0,1.0,0.708393,5.920404,2.5401096,1.0,-94.41989,142.11414,-145.43094,228.06308,-1.511008e-11,3.891426e-12,5.920404,5.920404,5.920404,0.01897322,0.71209157,0.71209157,1.0,2.5401096,5.920404,-0.0,-0.28790843,0.0,0.7069549,0.71209157,3.0,0.0,0.0,1.0,1.0
1.3445,0.5,0.0,50000.12,-2.88558,-1.5998442,4.2184066e-08,0.707143,0.7071417,-0.001082275,-0.0010231358,0.7070689,-0.0010821616,-32.16918,-58.06988,-58.06988,102.09717,36.050106,0.0,102.18573,163.34673,1.0,1.0,0.70839393,6.0321975,2.697189,1.0,-106.05057,138.21976,-164.52747,222.59734,-1.82739e-11,3.851853e-12,6.0321975,6.0321975,6.0321975,0.018934585,0.71207213,0.71207213,1.0,2.697189,6.0321975,-0.0,-0.2879279,0.0,0.7069549,0.71207213,3.0,0.0,0.0,1.0,1.0
1.345,0.5,0.0,50000.12,-2.8895698,-1.5998442,4.2184066e-08,0.70714307,0.70714176,-0.0011193868,-0.0010609201,0.70706874,-0.0011192692,-16.243374,-32.784,-32.784,102.09717,20.241182,0.0,102.18573,163.34673,1.0,1.0,0.7083949,6.1439867,2.8542688,1.0,-116.35823,132.60161,-181.57109,214.35509,-2.0432088e-11,3.8055266e-12,6.1439867,6.1439867,6.1439867,0.018896135,0.71205246,0.71205246,1.0,2.8542688,6.1439867,-0.0,-0.28794754,0.0,0.7069549,0.71205246,3.0,0.0,0.0,1.0,1.0
1.3455,0.5,0.0,50000.12,-2.8933945,-1.5998442,4.2184066e-08,0.7071431,0.70714176,-0.0011563312,-0.0010985595,0.70706856,-0.0011562093,-0.115480475,-7.089954,-7.089954,102.09717,4.1803,0.0,102.18573,163.34673,1.0,1.0,0.70839584,6.2557726,3.0113485,1.0,-125.214455,125.32993,-196.34941,203.43936,-2.097378e-11,3.7555805e-12,6.2557726,6.2557726,6.2557726,0.018857857,0.71203256,0.71203256,1.0,3.0113485,6.2557726,-0.0,-0.2879674,0.0,0.7069549,0.71203256,3.0,0.0,0.0,1.0,1.0
1.346,0.5,0.0,50000.12,-2.8970544,-1.5998442,4.2184066e-08,0.7071432,0.7071418,-0.0011931068,-0.0011360205,0.7070684,-0.0011929806,16.013351,18.691742,18.691742,102.09717,-11.932225,0.0,102.18573,163.34673,1.0,1.0,0.70839673,0.084369645,3.168428,1.0,-132.50891,116.49557,-208.6783,189.98656,-2.0806938e-11,3.6595163e-12,0.084369645,0.084369645,0.084369645,0.01881971,0.71201247,0.71201247,1.0,3.168428,0.084369645,-0.0,-0.2879875,0.0,0.7069549,0.71201247,3.0,0.0,0.0,1.0,1.0
1.3465,0.5,0.0,50000.12,-2.9005504,-1.5998442,4.2184066e-08,0.70714325,0.7071419,-0.001229712,-0.00117332,0.7070682,-0.0012295817,31.942,44.23953,44.23953,102.09717,-27.895464,0.0,102.18573,163.34673,1.0,1.0,0.7083976,0.19614814,3.3255076,1.0,-138.1508,106.20881,-218.40424,174.1647,-2.0041578e-11,3.5504386e-12,0.19614814,0.19614814,0.19614814,0.018781753,0.7119922,0.7119922,1.0,3.3255076,0.19614814,-0.0,-0.2880078,0.0,0.7069549,0.7119922,3.0,0.0,0.0,1.0,1.0
1.347,0.5,0.0,50000.12,-2.9038818,-1.5998442,4.2184066e-08,0.70714325,0.70714194,-0.0012661456,-0.0012104372,0.707068,-0.0012660109,47.471867,69.23482,69.23482,102.09717,-43.51038,0.0,102.18573,163.34673,1.0,1.0,0.7083985,0.3079229,3.4825873,1.0,-142.06993,94.598076,-225.40613,156.17131,-1.7705601e-11,3.4569752e-12,0.3079229,0.3079229,0.3079229,0.018743956,0.7119717,0.7119717,1.0,3.4825873,0.3079229,-0.0,-0.2880283,0.0,0.7069549,0.7119717,3.0,0.0,0.0,1.0,1.0
1.3475,0.5,0.0,50000.117,-2.9070494,-1.5998442,4.2184066e-08,0.7071433,0.707142,-0.0013024061,-0.0012473888,0.70706785,-0.0013022671,62.409355,93.36595,93.36595,102.09717,-58.58231,0.0,102.18573,163.34673,1.0,1.0,0.7083995,0.4196939,3.639667,1.0,-144.2176,81.80824,-229.59695,136.231,-1.4720034e-11,3.3724102e-12,0.4196939,0.4196939,0.4196939,0.018706346,0.711951,0.711951,1.0,3.639667,0.4196939,-0.0,-0.28804898,0.0,0.7069549,0.711951,3.0,0.0,0.0,1.0,1.0
1.348,0.5,0.0,50000.117,-2.9100537,-1.5998442,4.2184066e-08,0.70714337,0.70714194,-0.001338492,-0.0012841581,0.70706767,-0.0013383487,76.56829,116.33211,116.33211,102.09717,-72.92339,0.0,102.18573,163.34673,1.0,1.0,0.70840037,0.53146106,3.7967465,1.0,-144.56718,67.99889,-230.92468,114.592575,-1.1428727e-11,3.2961416e-12,0.53146106,0.53146106,0.53146106,0.018668888,0.7119301,0.7119301,1.0,3.7967465,0.53146106,-0.0,-0.28806987,0.0,0.7069549,0.7119301,3.0,0.0,0.0,1.0,1.0
1.3485,0.5,0.0,50000.117,-2.9128947,-1.5998442,4.2184066e-08,0.7071434,0.707142,-0.0013744022,-0.0013207643,0.7070675,-0.0013742546,89.77223,137.84703,137.84703,102.09717,-86.354904,0.0,102.18573,163.34673,1.0,1.0,0.70840126,0.6432245,3.9538262,1.0,-143.11452,53.34228,-229.37303,91.52601,-7.420199e-12,3.224404e-12,0.6432245,0.6432245,0.6432245,0.018631594,0.71190906,0.71190906,1.0,3.9538262,0.6432245,-0.0,-0.28809097,0.0,0.7069549,0.71190906,3.0,0.0,0.0,1.0,1.0
1.349,0.5,0.0,50000.117,-2.915573,-1.5998442,4.2184066e-08,0.7071435,0.70714206,-0.001410135,-0.0013572006,0.7070673,-0.001409983,101.85667,157.64261,157.64261,102.09717,-98.7095,0.0,102.18573,163.34673,1.0,1.0,0.7084021,0.754984,4.1109056,1.0,-139.87785,38.02119,-224.96164,67.31904,-4.286921e-12,3.1556212e-12,0.754984,0.754984,0.754984,0.018594477,0.7118877,0.7118877,1.0,4.1109056,0.754984,-0.0,-0.28811225,0.0,0.7069549,0.7118877,3.0,0.0,0.0,1.0,1.0
1.3495,0.5,0.0,50000.117,-2.9180884,-1.5998442,4.2184066e-08,0.7071435,0.7071421,-0.0014456891,-0.0013934519,0.70706713,-0.0014455329,112.671074,175.4722,175.4722,102.09717,-109.83328,0.0,102.18573,163.34673,1.0,1.0,0.708403,0.8667397,4.2679853,1.0,-134.89775,22.22667,-217.74576,42.273563,-1.4842275e-12,3.0910912e-12,0.8667397,0.8667397,0.8667397,0.01855752,0.71186626,0.71186626,1.0,4.2679853,0.8667397,-0.0,-0.28813374,0.0,0.7069549,0.71186626,3.0,0.0,0.0,1.0,1.0
1.35,0.5,0.0,50000.113,-2.9204419,-1.5998442,4.2184066e-08,0.70714355,0.7071421,-0.0014810632,-0.0014295372,0.70706695,-0.0014809028,122.08079,191.11372,191.11372,102.09717,-119.5877,0.0,102.18573,163.34673,1.0,1.0,0.7084038,0.9784915,4.425065,1.0,-128.23642,6.15563,-207.81563,16.701902,1.5546473e-12,3.0283649e-12,0.9784915,0.9784915,0.9784915,0.018520761,0.71184456,0.71184456,1.0,4.425065,0.9784915,-0.0,-0.28815544,0.0,0.7069549,0.71184456,3.0,0.0,0.0,1.0,1.0
1.3505,0.5,0.0,50000.113,-2.9226334,-1.5998442,4.2184066e-08,0.70714355,0.7071421,-0.001516256,-0.0014654179,0.7070667,-0.0015160913,129.96866,204.3724,204.3724,102.09717,-127.85133,0.0,102.18573,163.34673,1.0,1.0,0.70840466,1.0902393,4.5821447,1.0,-119.97706,-9.991598,-195.29529,-9.077132,4.3675363e-12,2.9672061e-12,1.0902393,1.0902393,1.0902393,0.018484175,0.7118227,0.7118227,1.0,4.5821447,1.0902393,-0.0,-0.28817728,0.0,0.7069549,0.7118227,3.0,0.0,0.0,1.0,1.0
1.351,0.5,0.0,50000.113,-2.9246635,-1.5998442,4.2184066e-08,0.7071436,0.7071422,-0.0015512662,-0.001501121,0.70706654,-0.0015510973,136.23654,215.08322,215.08322,102.09717,-134.52132,0.0,102.18573,163.34673,1.0,1.0,0.70840555,1.2019832,4.7392244,1.0,-110.22277,-26.01377,-180.34105,-34.74218,7.2074547e-12,2.9050525e-12,1.2019832,1.2019832,1.2019832,0.018447757,0.71180063,0.71180063,1.0,4.7392244,1.2019832,-0.0,-0.28819937,0.0,0.7069549,0.71180063,3.0,0.0,0.0,1.0,1.0
1.3515,0.5,0.0,50000.113,-2.9265325,-1.5998442,4.2184066e-08,0.7071436,0.7071422,-0.0015860924,-0.0015366451,0.70706636,-0.0015859192,140.80647,223.11292,223.11292,102.09717,-139.51471,0.0,102.18573,163.34673,1.0,1.0,0.7084063,1.3137232,4.896304,1.0,-99.095245,-41.71123,-163.13954,-59.973366,9.672884e-12,2.8399193e-12,1.3137232,1.3137232,1.3137232,0.018411525,0.7117784,0.7117784,1.0,4.896304,1.3137232,-0.0,-0.2882216,0.0,0.7069549,0.7117784,3.0,0.0,0.0,1.0,1.0
1.352,0.5,0.0,50000.113,-2.9282405,-1.5998442,4.2184066e-08,0.70714366,0.70714223,-0.0016207334,-0.001571994,0.7070662,-0.0016205559,143.6217,228.36165,228.36165,102.09717,-142.76944,0.0,102.18573,163.34673,1.0,1.0,0.70840716,1.4254591,5.053384,1.0,-86.73329,-56.88841,-143.9054,-84.45627,9.591225e-12,2.7809758e-12,1.4254591,1.4254591,1.4254591,0.018375477,0.71175593,0.71175593,1.0,5.053384,1.4254591,-0.0,-0.28824404,0.0,0.7069549,0.71175593,3.0,0.0,0.0,1.0,1.0
1.3525,0.5,0.0,50000.113,-2.9297886,-1.5998442,4.2184066e-08,0.70714366,0.70714223,-0.0016551878,-0.00160714,0.707066,-0.001655006,144.64731,230.76433,230.76433,102.09717,-144.24513,0.0,102.18573,163.34673,1.0,1.0,0.708408,1.537191,5.2104635,1.0,-73.29106,-71.35625,-122.87849,-107.88584,9.312775e-12,2.7258642e-12,1.537191,1.537191,1.537191,0.018339617,0.71173334,0.71173334,1.0,5.2104635,1.537191,-0.0,-0.28826666,0.0,0.7069549,0.71173334,3.0,0.0,0.0,1.0,1.0
1.353,0.5,0.0,50000.11,-2.9311762,-1.5998442,4.2184066e-08,0.7071437,0.70714223,-0.0016894544,-0.0016421048,0.7070658,-0.0016892684,143.87071,230.29126,230.29126,102.09717,-143.92357,0.0,102.18573,163.34673,1.0,1.0,0.70840883,1.648919,5.3675427,1.0,-58.93615,-84.934555,-100.321045,-129.97021,9.646798e-12,2.6740888e-12,1.648919,1.648919,1.648919,0.018303925,0.7117105,0.7117105,1.0,5.3675427,1.648919,-0.0,-0.28828946,0.0,0.7069549,0.7117105,3.0,0.0,0.0,1.0,1.0
1.3535,0.5,0.0,50000.11,-2.9324045,-1.5998442,4.2184066e-08,0.7071437,0.7071423,-0.001723532,-0.0016768795,0.70706564,-0.0017233416,141.30174,226.94864,226.94864,102.09717,-141.80896,0.0,102.18573,163.34673,1.0,1.0,0.7084096,1.7606428,5.5246224,1.0,-43.847485,-97.45426,-76.5143,-150.43434,1.03014325e-11,2.6223485e-12,1.7606428,1.7606428,1.7606428,0.018268436,0.71168756,0.71168756,1.0,5.5246224,1.7606428,-0.0,-0.28831244,0.0,0.7069549,0.71168756,3.0,0.0,0.0,1.0,1.0
1.354,0.5,0.0,50000.11,-2.9334738,-1.5998442,4.2184066e-08,0.7071437,0.70714223,-0.0017574192,-0.0017114738,0.70706546,-0.0017572246,136.97261,220.77841,220.77841,102.09717,-137.9278,0.0,102.18573,163.34673,1.0,1.0,0.7084104,1.8723625,5.681702,1.0,-28.213114,-108.75951,-51.755,-169.0234,1.1461273e-11,2.5679233e-12,1.8723625,1.8723625,1.8723625,0.018233124,0.7116644,0.7116644,1.0,5.681702,1.8723625,-0.0,-0.28833562,0.0,0.7069549,0.7116644,3.0,0.0,0.0,1.0,1.0
1.3545,0.5,0.0,50000.11,-2.934384,-1.5998442,4.2184066e-08,0.7071438,0.7071423,-0.0017911148,-0.0017458844,0.7070653,-0.0017909161,130.93742,211.85773,211.85773,102.09717,-132.32864,0.0,102.18573,163.34673,1.0,1.0,0.70841116,1.9840782,5.838782,1.0,-12.227845,-118.70959,-26.35174,-185.50598,1.2638203e-11,2.5172132e-12,1.9840782,1.9840782,1.9840782,0.018197997,0.7116411,0.7116411,1.0,5.838782,1.9840782,-0.0,-0.28835896,0.0,0.7069549,0.7116411,3.0,0.0,0.0,1.0,1.0
1.355,0.5,0.0,50000.11,-2.935136,-1.5998442,4.2184066e-08,0.7071438,0.70714223,-0.0018246177,-0.001780072,0.7070651,-0.0018244147,123.27154,200.298,200.298,102.09717,-125.08141,0.0,102.18573,163.34673,1.0,1.0,0.70841193,2.0957897,5.9958615,1.0,3.9091733,-127.18071,-0.6210526,-199.67696,1.3228269e-11,2.4689667e-12,2.0957897,2.0957897,2.0957897,0.018163044,0.7116175,0.7116175,1.0,5.9958615,2.0957897,-0.0,-0.28838247,0.0,0.7068964,0.7116175,3.0,0.0,0.0,1.0,1.0
1.3555,0.5,0.0,50000.105,-2.9357302,-1.5998442,4.2184066e-08,0.7071438,0.7071423,-0.0018579267,-0.0018140712,0.70706487,-0.0018577195,114.07058,186.24353,186.24353,102.09717,-116.27653,0.0,102.18573,163.34673,1.0,1.0,0.7084127,2.2074971,6.152941,1.0,19.996939,-134.06752,25.116488,-211.36002,1.1535063e-11,2.4234909e-12,2.2074971,2.2074971,2.2074971,0.018128304,0.7115938,0.7115938,1.0,6.152941,2.2074971,-0.0,-0.28840616,0.0,0.7068964,0.7115938,3.0,0.0,0.0,1.0,1.0
1.356,0.5,0.0,50000.105,-2.9361668,-1.5998442,4.2184066e-08,0.7071438,0.70714223,-0.0018910406,-0.0018478958,0.7070647,-0.0018908291,103.44932,169.86961,169.86961,102.09717,-106.02381,0.0,102.18573,163.34673,1.0,1.0,0.7084134,2.3192003,0.02683541,1.0,35.835094,-139.28441,50.540276,-220.4099,9.063406e-12,2.3780194e-12,2.3192003,2.3192003,2.3192003,0.018093735,0.71156996,0.71156996,1.0,0.02683541,2.3192003,-0.0,-0.28843004,0.0,0.7068964,0.71156996,3.0,0.0,0.0,1.0,1.0
1.3565,0.5,0.0,50000.105,-2.9364462,-1.5998442,4.2184066e-08,0.7071438,0.7071423,-0.0019239581,-0.0018815242,0.7070645,-0.0019237424,91.54016,151.38046,151.38046,102.09717,-94.45111,0.0,102.18573,163.34673,1.0,1.0,0.7084142,2.4308991,0.18391505,1.0,51.226433,-142.7666,75.33368,-226.71414,8.4442306e-12,2.3285954e-12,2.4308991,2.4308991,2.4308991,0.01805939,0.71154594,0.71154594,1.0,0.18391505,2.4308991,-0.0,-0.2884541,0.0,0.7068964,0.71154594,3.0,0.0,0.0,1.0,1.0
1.357,0.5,0.0,50000.105,-2.9365692,-1.5998442,4.2184066e-08,0.70714384,0.70714223,-0.0019566782,-0.001914942,0.70706433,-0.0019564582,78.491554,131.00656,131.00656,102.09717,-81.70267,0.0,102.18573,163.34673,1.0,1.0,0.7084149,2.542594,0.3409947,1.0,65.97934,-144.4709,99.187965,-230.19453,9.736902e-12,2.2816128e-12,2.542594,2.542594,2.542594,0.018025221,0.71152174,0.71152174,1.0,0.3409947,2.542594,-0.0,-0.28847829,0.0,0.7068964,0.71152174,3.0,0.0,0.0,1.0,1.0
1.3575,0.5,0.0,50000.105,-2.9365358,-1.5998442,4.2184066e-08,0.70714384,0.70714223,-0.0019891995,-0.0019481616,0.70706415,-0.0019889753,64.466095,109.00186,109.00186,102.09717,-67.93734,0.0,102.18573,163.34673,1.0,1.0,0.7084156,2.6542845,0.4980743,1.0,79.91019,-144.37628,121.806145,-230.80801,1.0729718e-11,2.2294252e-12,2.6542845,2.6542845,2.6542845,0.01799123,0.71149737,0.71149737,1.0,0.4980743,2.6542845,-0.0,-0.28850266,0.0,0.7068964,0.71149737,3.0,0.0,0.0,1.0,1.0
1.358,0.5,0.0,50000.105,-2.9363468,-1.5998442,4.2184066e-08,0.70714384,0.7071423,-0.002021521,-0.001981184,0.707064,-0.002021293,49.6385,85.64054,85.64054,102.09717,-53.326637,0.0,102.18573,163.34673,1.0,1.0,0.70841634,2.7659707,0.65515393,1.0,92.84562,-142.48412,142.9067,-228.54724,1.2530651e-11,2.178966e-12,2.7659707,2.7659707,2.7659707,0.01795747,0.7114728,0.7114728,1.0,0.65515393,2.7659707,-0.0,-0.2885272,0.0,0.7068964,0.7114728,3.0,0.0,0.0,1.0,1.0
1.3585,0.5,0.0,50000.1,-2.9360025,-1.5998442,4.2184066e-08,0.70714384,0.7071423,-0.002053642,-0.0020140104,0.7070638,-0.0020534096,34.193466,61.213654,61.213654,102.09717,-38.052547,0.0,102.18573,163.34673,1.0,1.0,0.70841706,2.8776526,0.81223357,1.0,104.624695,-138.81816,162.22702,-223.44067,1.4084978e-11,2.137194e-12,2.8776526,2.8776526,2.8776526,0.017923892,0.71144813,0.71144813,1.0,0.81223357,2.8776526,-0.0,-0.2885519,0.0,0.7068964,0.71144813,3.0,0.0,0.0,1.0,1.0
1.359,0.5,0.0,50000.1,-2.9355035,-1.5998442,4.2184066e-08,0.70714384,0.70714223,-0.0020855607,-0.0020466335,0.7070636,-0.0020853241,18.323332,36.025455,36.025455,102.10978,-22.30529,0.0,102.18573,163.36044,1.0,1.0,0.70841783,2.98933,0.9693132,1.0,115.10091,-133.42424,179.52675,-215.5522,1.4254237e-11,2.0968004e-12,2.98933,2.98933,2.98933,0.017890502,0.7114232,0.7114232,1.0,0.9693132,2.98933,-0.0,-0.28857675,0.0,0.7068964,0.7114232,3.0,0.0,0.0,1.0,1.0
1.3595,0.5,0.0,50000.1,-2.9348502,-1.5998442,4.2184066e-08,0.70714384,0.70714223,-0.0021172764,-0.0020790442,0.70706344,-0.0021170357,2.2256901,10.389633,10.389633,102.10978,-6.2809405,0.0,102.18573,163.36044,1.0,1.0,0.7084185,3.1010034,1.1263928,1.0,124.14398,-126.369675,194.5907,-204.98033,1.3672581e-11,2.0504846e-12,3.1010034,3.1010034,3.1010034,0.017857319,0.71139824,0.71139824,1.0,1.1263928,3.1010034,-0.0,-0.2886018,0.0,0.7068964,0.71139824,3.0,0.0,0.0,1.0,1.0
1.36,0.5,0.0,50000.1,-2.934043,-1.5998442,4.2184066e-08,0.7071438,0.7071422,-0.002148788,-0.002111281,0.7070632,-0.0021485433,-13.899064,-15.374612,-15.374612,102.10978,9.8210125,0.0,102.18573,163.36044,1.0,1.0,0.70841914,3.2126725,1.2834724,1.0,131.64153,-117.74246,207.23158,-191.85696,1.2912163e-11,1.9943721e-12,3.2126725,3.2126725,3.2126725,0.017824342,0.71137303,0.71137303,1.0,1.2834724,3.2126725,-0.0,-0.28862697,0.0,0.7068964,0.71137303,3.0,0.0,0.0,1.0,1.0
1.3605,0.5,0.0,50000.1,-2.9330823,-1.5998442,4.2184066e-08,0.7071438,0.7071422,-0.0021800944,-0.002143268,0.707063,-0.0021798455,-29.850239,-40.946537,-40.946537,102.10978,25.80015,0.0,102.18573,163.36044,1.0,1.0,0.70841986,3.324337,1.4405521,1.0,137.5004,-107.650154,217.2923,-176.34576,1.2605456e-11,1.9485758e-12,3.324337,3.324337,3.324337,0.017791575,0.7113477,0.7113477,1.0,1.4405521,3.324337,-0.0,-0.2886523,0.0,0.7068964,0.7113477,3.0,0.0,0.0,1.0,1.0
1.361,0.5,0.0,50000.1,-2.9319692,-1.5998442,4.2184066e-08,0.7071438,0.7071422,-0.0022111945,-0.0021750804,0.70706284,-0.0022109414,-45.429333,-66.00785,-66.00785,102.10978,41.457615,0.0,102.18573,163.36044,1.0,1.0,0.7084205,3.4359972,1.5976317,1.0,141.64784,-96.218506,224.64789,-158.64005,1.2431947e-11,1.901093e-12,3.4359972,3.4359972,3.4359972,0.017758993,0.7113222,0.7113222,1.0,1.5976317,3.4359972,-0.0,-0.2886778,0.0,0.7068964,0.7113222,3.0,0.0,0.0,1.0,1.0
1.3615,0.5,0.0,50000.098,-2.9307034,-1.5998442,4.2184066e-08,0.7071438,0.7071422,-0.0022420872,-0.0022066818,0.70706266,-0.00224183,-60.442524,-90.24667,-90.24667,102.10978,56.598602,0.0,102.18573,163.36044,1.0,1.0,0.7084212,3.547653,1.7547114,1.0,144.03246,-83.58993,229.2071,-138.96043,1.1866065e-11,1.855131e-12,3.547653,3.547653,3.547653,0.017726634,0.71129656,0.71129656,1.0,1.7547114,3.547653,-0.0,-0.28870344,0.0,0.7068964,0.71129656,3.0,0.0,0.0,1.0,1.0
1.362,0.5,0.0,50000.098,-2.9292858,-1.5998442,4.2184066e-08,0.7071438,0.7071422,-0.0022727717,-0.002238059,0.7070625,-0.0022725104,-74.70306,-113.36142,-113.36142,102.10978,71.03475,0.0,102.18573,163.36044,1.0,1.0,0.7084218,3.6593044,1.911791,1.0,144.62476,-69.9217,230.9135,-117.552086,1.0569309e-11,1.8094147e-12,3.6593044,3.6593044,3.6593044,0.017694466,0.71127075,0.71127075,1.0,1.911791,3.6593044,-0.0,-0.28872925,0.0,0.7068964,0.71127075,3.0,0.0,0.0,1.0,1.0
1.3625,0.5,0.0,50000.098,-2.927717,-1.5998442,4.2184066e-08,0.7071437,0.7071421,-0.0023032469,-0.0022692303,0.7070623,-0.0023029814,-88.03358,-135.06456,-135.06456,102.10978,84.58652,0.0,102.18573,163.36044,1.0,1.0,0.7084225,3.7709515,2.0688705,1.0,143.41757,-55.383995,229.74615,-94.6816,9.085479e-12,1.7688777e-12,3.7709515,3.7709515,3.7709515,0.017662505,0.7112448,0.7112448,1.0,2.0688705,3.7709515,-0.0,-0.2887552,0.0,0.7068964,0.7112448,3.0,0.0,0.0,1.0,1.0
1.363,0.5,0.0,50000.098,-2.9259975,-1.5998442,4.2184066e-08,0.7071437,0.7071421,-0.0023335116,-0.0023002033,0.7070621,-0.0023332422,-100.26833,-155.08617,-155.08617,102.10978,97.085396,0.0,102.18573,163.36044,1.0,1.0,0.7084231,3.8825939,2.2259502,1.0,140.42612,-40.157784,225.71991,-70.63375,7.1533725e-12,1.7294103e-12,3.8825939,3.8825939,3.8825939,0.01763075,0.7112187,0.7112187,1.0,2.2259502,3.8825939,-0.0,-0.28878132,0.0,0.7068964,0.7112187,3.0,0.0,0.0,1.0,1.0
1.3635,0.5,0.0,50000.098,-2.9241278,-1.5998442,4.2184066e-08,0.7071437,0.7071421,-0.0023635651,-0.0023309572,0.70706195,-0.0023632918,-111.25526,-173.17729,-173.17729,102.10978,108.376,0.0,102.18573,163.36044,1.0,1.0,0.7084237,3.994232,2.38303,1.0,135.68782,-24.432568,218.8852,-45.707897,5.2336915e-12,1.6843689e-12,3.994232,3.994232,3.994232,0.017599223,0.7111924,0.7111924,1.0,2.38303,3.994232,-0.0,-0.28880754,0.0,0.7068964,0.7111924,3.0,0.0,0.0,1.0,1.0
1.364,0.5,0.0,50000.094,-2.9221082,-1.5998442,4.2184066e-08,0.7071437,0.70714206,-0.0023934064,-0.0023615041,0.70706177,-0.002393129,-120.857796,-189.11307,-189.11307,102.10978,118.318016,0.0,102.18573,163.36044,1.0,1.0,0.7084243,4.1058655,2.5401096,1.0,129.26183,-8.404019,209.32733,-20.214272,2.9090424e-12,1.6419513e-12,4.1058655,4.1058655,4.1058655,0.017567877,0.7111661,0.7111661,1.0,2.5401096,4.1058655,-0.0,-0.28883395,0.0,0.7068964,0.7111661,3.0,0.0,0.0,1.0,1.0
1.3645,0.5,0.0,50000.094,-2.9199395,-1.5998152,-3.2885357e-08,0.70714366,0.707142,-0.0024230343,-0.0023918317,0.7070616,-0.002422753,-128.95668,-202.69545,-202.69545,102.10978,126.78793,0.0,102.18573,163.36044,1.0,1.0,0.7084249,4.2174945,2.697189,1.0,121.22823,7.7284517,197.16556,5.5298915,4.5934695e-14,1.5975923e-12,4.2174945,4.2174945,4.2174945,0.017536767,0.71113956,0.71113956,1.0,2.697189,4.2174945,-0.0,-0.28886047,0.0,0.7068964,0.71113956,3.0,0.0,0.0,1.0,1.0
1.365,0.5,0.0,50000.094,-2.917622,-1.5998152,-3.2885357e-08,0.70714366,0.707142,-0.002452448,-0.0024219423,0.7070614,-0.0024521628,-135.45134,-213.75577,-213.75577,102.10978,133.68057,0.0,102.18573,163.36044,1.0,1.0,0.7084255,4.3291187,2.8542688,1.0,111.68716,23.764183,182.55147,31.204296,-2.8986113e-12,1.5452239e-12,4.3291187,4.3291187,4.3291187,0.017505871,0.71111286,0.71111286,1.0,2.8542688,4.3291187,-0.0,-0.28888714,0.0,0.7068964,0.71111286,3.0,0.0,0.0,1.0,1.0
1.3655,0.5,0.0,50000.094,-2.9151566,-1.5998152,-3.2885357e-08,0.7071436,0.70714194,-0.0024816466,-0.0024518431,0.70706123,-0.0024813574,-140.26118,-222.1567,-222.1567,102.10978,138.91037,0.0,102.18573,163.36044,1.0,1.0,0.7084261,4.4407387,3.0113485,1.0,100.75744,39.50375,165.66711,56.489574,-5.5474184e-12,1.4986625e-12,4.4407387,4.4407387,4.4407387,0.017475164,0.71108603,0.71108603,1.0,3.0113485,4.4407387,-0.0,-0.28891394,0.0,0.7068964,0.71108603,3.0,0.0,0.0,1.0,1.0
1.366,0.5,0.0,50000.094,-2.9125435,-1.5998152,-3.2885357e-08,0.7071436,0.7071419,-0.0025106294,-0.0024815248,0.70706105,-0.0025103362,-143.3266,-227.79405,-227.79405,102.10978,142.41249,0.0,102.18573,163.36044,1.0,1.0,0.70842665,4.5523543,3.168428,1.0,88.57514,54.751457,146.72278,81.071266,-7.026193e-12,1.4552884e-12,4.5523543,4.5523543,4.5523543,0.017444706,0.7110591,0.7110591,1.0,3.168428,4.5523543,-0.0,-0.28894088,0.0,0.7068964,0.7110591,3.0,0.0,0.0,1.0,1.0
1.3665,0.5,0.0,50000.094,-2.9097836,-1.5998152,-3.2885357e-08,0.70714355,0.7071419,-0.0025393951,-0.0025109958,0.7070609,-0.002539098,-144.60966,-230.59802,-230.59802,102.10978,144.14357,0.0,102.18573,163.36044,1.0,1.0,0.70842725,4.6639647,3.3255076,1.0,75.291916,69.31775,125.954315,104.64371,-8.116202e-12,1.6171297e-12,4.6639647,4.6639647,4.6639647,0.01741442,0.71103203,0.71103203,1.0,3.3255076,4.6639647,-0.0,-0.28896797,0.0,0.7068964,0.71103203,3.0,0.0,0.0,1.0,1.0
1.367,0.5,0.0,50000.09,-2.906877,-1.5998152,-3.2885357e-08,0.70714355,0.7071418,-0.002567943,-0.002540237,0.7070607,-0.0025676421,-144.09464,-230.53406,-230.53406,102.10978,144.0823,0.0,102.18573,163.36044,1.0,1.0,0.70842785,4.7755713,3.4825873,1.0,61.073032,83.0216,103.62021,126.91385,-8.987787e-12,1.6608872e-12,4.7755713,4.7755713,4.7755713,0.017384386,0.7110048,0.7110048,1.0,3.4825873,4.7755713,-0.0,-0.28899518,0.0,0.7068964,0.7110048,3.0,0.0,0.0,1.0,1.0
1.3675,0.5,0.0,50000.09,-2.9038246,-1.5998152,-3.2885357e-08,0.7071435,0.7071418,-0.0025962722,-0.0025692654,0.7070605,-0.0025959676,-141.7881,-227.6033,-227.6033,102.10978,142.22964,0.0,102.18573,163.36044,1.0,1.0,0.7084284,4.8871727,3.639667,1.0,46.09539,95.69271,79.99839,147.60492,-1.00758065e-11,1.6575499e-12,4.8871727,4.8871727,4.8871727,0.017354548,0.7109775,0.7109775,1.0,3.639667,4.8871727,-0.0,-0.28902254,0.0,0.7068964,0.7109775,3.0,0.0,0.0,1.0,1.0
1.368,0.5,0.0,50000.09,-2.9006271,-1.5998152,-3.2885357e-08,0.7071435,0.70714176,-0.002624382,-0.0025980712,0.70706034,-0.0026240735,-137.71898,-221.84251,-221.84251,102.10978,138.60884,0.0,102.18573,163.36044,1.0,1.0,0.7084289,4.9987698,3.7967465,1.0,30.54528,107.1737,55.382736,166.45978,-1.1681858e-11,1.6396272e-12,4.9987698,4.9987698,4.9987698,0.017324949,0.71095,0.71095,1.0,3.7967465,4.9987698,-0.0,-0.28905,0.0,0.7068964,0.71095,3.0,0.0,0.0,1.0,1.0
1.3685,0.5,0.0,50000.09,-2.8972847,-1.5998152,-3.2885357e-08,0.7071434,0.7071417,-0.0026522714,-0.002626668,0.70706016,-0.002651959,-131.93803,-213.32364,-213.32364,102.10978,133.26512,0.0,102.18573,163.36044,1.0,1.0,0.70842946,5.110362,3.9538262,1.0,14.616075,117.32196,30.079418,183.24423,-1.1550818e-11,1.6171364e-12,5.110362,5.110362,5.110362,0.017295552,0.7109224,0.7109224,1.0,3.9538262,5.110362,-0.0,-0.2890776,0.0,0.7068964,0.7109224,3.0,0.0,0.0,1.0,1.0
1.369,0.5,0.0,50000.09,-2.8937986,-1.5998152,-3.2885357e-08,0.7071434,0.7071417,-0.0026799396,-0.0026550335,0.70706,-0.0026796234,-124.51733,-202.15292,-202.15292,102.10978,126.265076,0.0,102.18573,163.36044,1.0,1.0,0.70843,5.2219496,4.1109056,1.0,-1.4941835,126.01151,4.403109,197.74982,-1.0385541e-11,1.5879732e-12,5.2219496,5.2219496,5.2219496,0.01726638,0.71089464,0.71089464,1.0,4.1109056,5.2219496,-0.0,-0.28910533,0.0,0.7068964,0.71089464,3.0,0.0,0.0,1.0,1.0
1.3695,0.5,0.0,50000.09,-2.890169,-1.5998152,-3.2885357e-08,0.70714337,0.70714164,-0.0027073857,-0.0026831601,0.7070598,-0.0027070658,-115.54929,-188.46954,-188.46954,102.10978,117.69593,0.0,102.18573,163.36044,1.0,1.0,0.7084305,5.333533,4.2679853,1.0,-17.585236,133.13454,-21.326944,209.7965,-9.18112e-12,1.5698031e-12,5.333533,5.333533,5.333533,0.017237436,0.7108668,0.7108668,1.0,4.2679853,5.333533,-0.0,-0.2891332,0.0,0.7068964,0.7108668,3.0,0.0,0.0,1.0,1.0
1.37,0.5,0.0,50000.086,-2.8863962,-1.5998152,-3.2885357e-08,0.70714337,0.7071416,-0.0027346092,-0.0027110782,0.7070596,-0.0027342855,-105.14557,-172.44388,-172.44388,102.10978,107.66437,0.0,102.18573,163.36044,1.0,1.0,0.708431,5.445111,4.425065,1.0,-33.4571,138.60266,-46.79089,219.23477,-7.978769e-12,1.6267668e-12,5.445111,5.445111,5.445111,0.017208677,0.71083885,0.71083885,1.0,4.425065,5.445111,-0.0,-0.28916118,0.0,0.7068964,0.71083885,3.0,0.0,0.0,1.0,1.0
1.3705,0.5,0.0,50000.086,-2.8824813,-1.5998152,-3.2885357e-08,0.7071433,0.7071415,-0.002761609,-0.0027387822,0.7070595,-0.0027612816,-93.4356,-154.2754,-154.2754,102.10978,96.29521,0.0,102.18573,163.36044,1.0,1.0,0.70843154,5.5566845,4.5821447,1.0,-48.912563,142.34816,-71.67225,225.94766,-6.2751267e-12,1.7115162e-12,5.5566845,5.5566845,5.5566845,0.017180178,0.7108107,0.7108107,1.0,4.5821447,5.5566845,-0.0,-0.28918925,0.0,0.7068964,0.7108107,3.0,0.0,0.0,1.0,1.0
1.371,0.5,0.0,50000.086,-2.8784251,-1.5998152,-3.2885357e-08,0.70714325,0.7071415,-0.0027883842,-0.0027662585,0.7070593,-0.0027880531,-80.56506,-134.1902,-134.1902,102.10978,83.729904,0.0,102.18573,163.36044,1.0,1.0,0.7084321,5.6682534,4.7392244,1.0,-63.75962,144.32469,-95.661835,229.85202,-5.6922943e-12,1.7493601e-12,5.6682534,5.6682534,5.6682534,0.017151898,0.7107825,0.7107825,1.0,4.7392244,5.6682534,-0.0,-0.28921747,0.0,0.7068964,0.7107825,3.0,0.0,0.0,1.0,1.0
1.3715,0.5,0.0,50000.086,-2.8742278,-1.5998152,-3.2885357e-08,0.70714325,0.70714146,-0.0028149346,-0.0027934993,0.70705914,-0.0028145998,-66.694016,-112.43807,-112.43807,102.10978,70.124725,0.0,102.18573,163.36044,1.0,1.0,0.7084325,5.7798176,4.896304,1.0,-77.813866,144.50787,-118.46162,230.89969,-5.9119537e-12,1.7625113e-12,5.7798176,5.7798176,5.7798176,0.017123822,0.7107542,0.7107542,1.0,4.896304,5.7798176,-0.0,-0.2892458,0.0,0.7068964,0.7107542,3.0,0.0,0.0,1.0,1.0
