Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.372,0.5,0.0,50000.086,-2.86989,-1.5998152,-3.2885357e-08,0.7071432,0.7071414,-0.002841259,-0.0028205104,0.70705897,-0.0028409206,-51.994904,-89.28956,-89.28956,102.10978,55.64882,0.0,102.18573,163.36044,1.0,1.0,0.70843303,5.891377,5.053384,1.0,-90.90079,142.89569,-139.78839,229.07796,-6.3103576e-12,1.7575684e-12,5.891377,5.891377,5.891377,0.017096004,0.7107257,0.7107257,1.0,5.053384,5.891377,-0.0,-0.28927425,0.0,0.7068964,0.7107257,3.0,0.0,0.0,1.0,1.0
1.3725,0.5,0.0,50000.082,-2.8654125,-1.5998152,-3.2885357e-08,0.7071431,0.70714134,-0.0028673566,-0.0028472862,0.7070588,-0.0028670148,-36.650444,-65.032455,-65.032455,102.10978,40.48214,0.0,102.18573,163.36044,1.0,1.0,0.70843345,6.0029316,5.2104635,1.0,-102.8579,139.50835,-159.37735,224.4098,-5.89305e-12,1.7596018e-12,6.0029316,6.0029316,6.0029316,0.017068384,0.7106972,0.7106972,1.0,5.2104635,6.0029316,-0.0,-0.2893028,0.0,0.7068964,0.7106972,3.0,0.0,0.0,1.0,1.0
1.373,0.5,0.0,50000.082,-2.860796,-1.5998152,-3.2885357e-08,0.70714307,0.7071413,-0.0028932272,-0.002873857,0.7070586,-0.0028928816,-20.851326,-39.96829,-39.96829,102.10978,24.813175,0.0,102.18573,163.36044,1.0,1.0,0.7084339,6.1144814,5.3675427,1.0,-113.53683,134.38815,-176.98529,216.95358,-6.2197305e-12,1.899059e-12,6.1144814,6.1144814,6.1144814,0.017041,0.7106685,0.7106685,1.0,5.3675427,6.1144814,-0.0,-0.28933147,0.0,0.7068964,0.7106685,3.0,0.0,0.0,1.0,1.0
1.3735,0.5,0.0,50000.082,-2.856041,-1.5998152,-3.2885357e-08,0.70714307,0.7071413,-0.0029188697,-0.0029001897,0.7070585,-0.0029185205,-4.7938466,-14.408555,-14.408555,102.10978,8.836617,0.0,102.18573,163.36044,1.0,1.0,0.7084344,6.226027,5.5246224,1.0,-122.80507,127.598915,-192.39369,206.80225,-6.4201565e-12,1.8083567e-12,6.226027,6.226027,6.226027,0.01701385,0.7106398,0.7106398,1.0,5.5246224,6.226027,-0.0,-0.28936026,0.0,0.7068964,0.7106398,3.0,0.0,0.0,1.0,1.0
1.374,0.5,0.0,50000.082,-2.8511481,-1.5998152,-3.2885357e-08,0.707143,0.70714116,-0.0029442834,-0.0029262865,0.7070583,-0.0029439307,11.322523,11.329161,11.329161,102.10978,-7.249061,0.0,102.18573,163.36044,1.0,1.0,0.7084348,0.054381836,5.681702,1.0,-130.54767,119.22515,-205.41139,194.08223,-7.1786552e-12,1.7303721e-12,0.054381836,0.054381836,0.054381836,0.01698691,0.71061087,0.71061087,1.0,5.681702,0.054381836,-0.0,-0.28938913,0.0,0.7068964,0.71061087,3.0,0.0,0.0,1.0,1.0
1.3745,0.5,0.0,50000.082,-2.8461182,-1.5998152,-3.2885357e-08,0.70714295,0.70714116,-0.0029694678,-0.0029521624,0.70705813,-0.0029691115,27.297625,36.925125,36.925125,102.10978,-23.24407,0.0,102.18573,163.36044,1.0,1.0,0.7084353,0.1659174,5.838782,1.0,-136.66867,109.37105,-215.87697,178.95184,-8.725668e-12,1.6581863e-12,0.1659174,0.1659174,0.1659174,0.016960224,0.71058184,0.71058184,1.0,5.838782,0.1659174,-0.0,-0.28941813,0.0,0.7068964,0.71058184,3.0,0.0,0.0,1.0,1.0
1.375,0.5,0.0,50000.082,-2.840952,-1.5998152,-3.2885357e-08,0.7071429,0.7071411,-0.002994422,-0.0029777936,0.70705795,-0.0029940624,42.93309,62.06142,62.06142,102.10978,-38.949787,0.0,102.18573,163.36044,1.0,1.0,0.7084357,0.27744815,5.9958615,1.0,-141.09225,98.159164,-223.66074,161.59932,-1.0024645e-11,1.5915832e-12,0.27744815,0.27744815,0.27744815,0.016933752,0.71055275,0.71055275,1.0,5.9958615,0.27744815,-0.0,-0.28944722,0.0,0.7068964,0.71055275,3.0,0.0,0.0,1.0,1.0
1.3755,0.5,0.0,50000.08,-2.83565,-1.5998152,-3.2885357e-08,0.70714283,0.70714104,-0.0030191457,-0.0030032129,0.70705783,-0.0030187825,58.034813,86.42592,86.42592,102.10978,-54.171223,0.0,102.18573,163.36044,1.0,1.0,0.70843613,0.38897407,6.152941,1.0,-143.76369,85.728874,-228.66635,142.24043,-1.0058362e-11,1.5293877e-12,0.38897407,0.38897407,0.38897407,0.01690752,0.71052355,0.71052355,1.0,6.152941,0.38897407,-0.0,-0.28947642,0.0,0.7068964,0.71052355,3.0,0.0,0.0,1.0,1.0
1.376,0.5,0.0,50000.08,-2.830213,-1.5998152,-3.2885357e-08,0.70714283,0.707141,-0.0030436378,-0.0030283728,0.70705765,-0.0030432714,72.41535,109.71612,109.71612,102.10978,-68.71944,0.0,101.97859,163.36044,1.0,1.0,0.70843655,0.5004952,0.02683541,1.0,-144.65002,72.23467,-230.83197,121.115845,-7.908541e-12,1.470747e-12,0.5004952,0.5004952,0.5004952,0.016881518,0.7104943,0.7104943,1.0,0.02683541,0.5004952,-0.0,-0.28950572,0.0,0.7068964,0.7104943,3.0,0.0,0.0,1.0,1.0
1.3765,0.5,0.0,50000.08,-2.8246417,-1.5998152,-3.2885357e-08,0.7071428,0.7071409,-0.0030678983,-0.003053332,0.7070575,-0.0030675284,85.89625,131.64294,131.64294,102.10978,-82.41389,0.0,101.97859,163.36044,1.0,1.0,0.70843697,0.61201143,0.18391505,1.0,-143.74046,57.84422,-230.13104,98.488106,-5.634699e-12,1.4141352e-12,0.61201143,0.61201143,0.61201143,0.016855722,0.7104649,0.7104649,1.0,0.18391505,0.61201143,-0.0,-0.28953514,0.0,0.7068964,0.7104649,3.0,0.0,0.0,1.0,1.0
1.377,0.5,0.0,50000.08,-2.818936,-1.5998152,-3.2885357e-08,0.7071427,0.70714086,-0.003091926,-0.0030780425,0.70705736,-0.0030915528,98.31027,151.93428,151.93428,102.10978,-95.08466,0.0,101.97859,163.36044,1.0,1.0,0.7084374,0.72352284,0.3409947,1.0,-141.04654,42.736267,-226.57262,74.63835,-2.5690125e-12,1.3596317e-12,0.72352284,0.72352284,0.72352284,0.016830185,0.7104354,0.7104354,1.0,0.3409947,0.72352284,-0.0,-0.2895646,0.0,0.7068964,0.7104354,3.0,0.0,0.0,1.0,1.0
1.3775,0.5,0.0,50000.08,-2.8130977,-1.5998152,-3.2885357e-08,0.70714265,0.7071408,-0.0031157208,-0.0031025207,0.7070572,-0.003115344,109.50344,170.33838,170.33838,102.10978,-106.57461,0.0,101.97859,163.36044,1.0,1.0,0.70843774,0.8350294,0.4980743,1.0,-136.60188,27.098444,-220.20123,49.86285,1.4643868e-12,1.3070479e-12,0.8350294,0.8350294,0.8350294,0.016804876,0.71040577,0.71040577,1.0,0.4980743,0.8350294,-0.0,-0.2895942,0.0,0.7068964,0.71040577,3.0,0.0,0.0,1.0,1.0
1.378,0.5,0.0,50000.08,-2.807127,-1.5998152,-3.2885357e-08,0.7071426,0.70714074,-0.0031392816,-0.0031267472,0.70705706,-0.003138902,119.33698,186.62701,186.62701,102.10978,-116.74125,0.0,101.97859,163.36044,1.0,1.0,0.70843816,0.94653106,0.65515393,1.0,-130.4619,11.124916,-211.09633,24.46931,5.9944684e-12,1.2546236e-12,0.94653106,0.94653106,0.94653106,0.016779797,0.7103761,0.7103761,1.0,0.65515393,0.94653106,-0.0,-0.2896239,0.0,0.7068964,0.7103761,3.0,0.0,0.0,1.0,1.0
1.3785,0.5,0.0,50000.074,-2.801025,-1.5998152,-3.2885357e-08,0.70714253,0.7071407,-0.0031626085,-0.0031507544,0.7070569,-0.0031622252,127.68901,200.5982,200.5982,102.10978,-125.45856,0.0,101.97859,163.36044,1.0,1.0,0.7084385,1.0580279,0.81223357,1.0,-122.70299,-4.986026,-199.37125,-1.2269617,1.0584404e-11,1.2030861e-12,1.0580279,1.0580279,1.0580279,0.01675495,0.71034634,0.71034634,1.0,0.81223357,1.0580279,-0.0,-0.28965366,0.0,0.7068964,0.71034634,3.0,0.0,0.0,1.0,1.0
1.379,0.5,0.0,50000.074,-2.7947917,-1.5998152,-3.2885357e-08,0.7071425,0.7071406,-0.0031857002,-0.0031745313,0.7070567,-0.003185314,134.45607,212.07883,212.07883,102.10978,-132.61853,0.0,101.97859,163.36044,1.0,1.0,0.70843893,1.1695198,0.9693132,1.0,-113.42164,-21.034424,-185.17188,-26.906961,1.4411546e-11,1.128672e-12,1.1695198,1.1695198,1.1695198,0.016730351,0.7103165,0.7103165,1.0,0.9693132,1.1695198,-0.0,-0.28968352,0.0,0.7068964,0.7103165,3.0,0.0,0.0,1.0,1.0
1.3795,0.5,0.0,50000.074,-2.788428,-1.5998152,-3.2885357e-08,0.7071424,0.70714056,-0.0032085567,-0.0031980523,0.7070566,-0.0032081672,139.55437,220.92668,220.92668,102.10978,-138.13249,0.0,101.97859,163.36044,1.0,1.0,0.7084393,1.2810068,1.1263928,1.0,-102.733215,-36.82114,-168.67473,-52.251953,1.8103888e-11,1.06078e-12,1.2810068,1.2810068,1.2810068,0.01670598,0.71028656,0.71028656,1.0,1.1263928,1.2810068,-0.0,-0.28971347,0.0,0.7068964,0.71028656,3.0,0.0,0.0,1.0,1.0
1.38,0.5,0.0,50000.074,-2.781935,-1.5998152,-3.2885357e-08,0.70714235,0.7071405,-0.0032311773,-0.0032213484,0.7070564,-0.0032307848,142.92085,227.03229,227.03229,102.10978,-141.93225,0.0,101.97859,163.36044,1.0,1.0,0.70843965,1.3924888,1.2834724,1.0,-90.770515,-52.150326,-150.08487,-76.94742,2.2312896e-11,1.0001777e-12,1.3924888,1.3924888,1.3924888,0.016681852,0.7102565,0.7102565,1.0,1.2834724,1.3924888,-0.0,-0.2897435,0.0,0.7068964,0.7102565,3.0,0.0,0.0,1.0,1.0
1.3805,0.5,0.0,50000.074,-2.7753131,-1.5998152,-3.2885357e-08,0.7071423,0.70714045,-0.0032535617,-0.0032444012,0.7070563,-0.0032531659,144.51396,230.32019,230.32019,102.10978,-143.97086,0.0,101.97859,163.36044,1.0,1.0,0.70843995,1.5039661,1.4405521,1.0,-77.68212,-66.83184,-129.63322,-100.686966,2.569299e-11,9.458314e-13,1.5039661,1.5039661,1.5039661,0.01665794,0.71022636,0.71022636,1.0,1.4405521,1.5039661,-0.0,-0.2897736,0.0,0.7068964,0.71022636,3.0,0.0,0.0,1.0,1.0
1.381,0.5,0.0,50000.074,-2.7685633,-1.5998152,-3.2885357e-08,0.70714223,0.7071404,-0.003275709,-0.0032672225,0.7070561,-0.0032753102,144.31416,230.74994,230.74994,102.10978,-144.22322,0.0,101.97859,163.36044,1.0,1.0,0.7084403,1.6154383,1.5976317,1.0,-63.630543,-80.683624,-107.57381,-123.17614,2.7869037e-11,8.9215137e-13,1.6154383,1.6154383,1.6154383,0.016634269,0.7101962,0.7101962,1.0,1.5976317,1.6154383,-0.0,-0.28980383,0.0,0.7068964,0.7101962,3.0,0.0,0.0,1.0,1.0
1.3815,0.5,0.0,50000.07,-2.761686,-1.5998152,-3.2885357e-08,0.7071422,0.7071403,-0.003297619,-0.0032898025,0.707056,-0.003297217,142.32416,228.31657,228.31657,102.10978,-142.68646,0.0,101.97859,163.36044,1.0,1.0,0.7084406,1.7269057,1.7547114,1.0,-48.79021,-93.53396,-84.180534,-144.13603,2.922217e-11,8.4406847e-13,1.7269057,1.7269057,1.7269057,0.016610866,0.7101659,0.7101659,1.0,1.7547114,1.7269057,-0.0,-0.2898341,0.0,0.7068964,0.7101659,3.0,0.0,0.0,1.0,1.0
1.382,0.5,0.0,50000.07,-2.754682,-1.5998152,-3.2885357e-08,0.7071421,0.70714027,-0.0033192912,-0.0033121349,0.70705587,-0.0033188863,138.56886,223.05061,223.05061,102.10978,-139.37985,0.0,101.97859,163.36044,1.0,1.0,0.70844096,1.838368,1.911791,1.0,-33.345303,-105.22356,-59.743813,-163.30681,2.929394e-11,7.9845977e-13,1.838368,1.838368,1.838368,0.016587682,0.7101355,0.7101355,1.0,1.911791,1.838368,-0.0,-0.28986445,0.0,0.7068964,0.7101355,3.0,0.0,0.0,1.0,1.0
1.3825,0.5,0.0,50000.07,-2.7475526,-1.5998152,-3.2885357e-08,0.70714206,0.70714015,-0.003340725,-0.0033342366,0.7070557,-0.0033403172,133.09505,215.01776,215.01776,102.10978,-134.3446,0.0,101.97859,163.36044,1.0,1.0,0.7084413,1.9498255,2.0688705,1.0,-17.487465,-115.60758,-34.56692,-180.45084,2.8595678e-11,7.545292e-13,1.9498255,1.9498255,1.9498255,0.016564725,0.7101051,0.7101051,1.0,2.0688705,1.9498255,-0.0,-0.2898949,0.0,0.7068964,0.7101051,3.0,0.0,0.0,1.0,1.0
1.383,0.5,0.0,50000.07,-2.7402978,-1.5998152,-3.2885357e-08,0.707142,0.7071401,-0.0033619204,-0.0033560994,0.70705557,-0.0033615092,125.97082,204.31798,204.31798,102.10978,-127.64341,0.0,101.97859,163.36044,1.0,1.0,0.70844156,2.061278,2.2259502,1.0,-1.413409,-124.55741,-8.962268,-195.35571,2.803626e-11,7.1151716e-13,2.061278,2.061278,2.061278,0.016542023,0.7100746,0.7100746,1.0,2.2259502,2.061278,-0.0,-0.2899254,0.0,0.7068964,0.7100746,3.0,0.0,0.0,1.0,1.0
1.3835,0.5,0.0,50000.07,-2.7329185,-1.5998152,-3.2885357e-08,0.70714194,0.70714,-0.0033828763,-0.0033777088,0.70705545,-0.0033824623,117.284744,191.08432,191.08432,102.10978,-119.35956,0.0,101.97859,163.36044,1.0,1.0,0.7084419,2.1727257,2.38303,1.0,14.6775,-131.96225,16.752499,-207.83682,2.7654112e-11,6.659377e-13,2.1727257,2.1727257,2.1727257,0.016519561,0.710044,0.710044,1.0,2.38303,2.1727257,-0.0,-0.28995597,0.0,0.706873,0.710044,3.0,0.0,0.0,1.0,1.0
1.384,0.5,0.0,50000.07,-2.7254155,-1.5998152,-3.2885357e-08,0.7071419,0.70713997,-0.0034035929,-0.0033990925,0.7070553,-0.0034031759,107.144714,175.48125,175.48125,102.10978,-109.59597,0.0,101.97859,163.36044,1.0,1.0,0.70844215,2.2841682,2.5401096,1.0,30.585735,-137.73045,42.258427,-217.73967,2.725983e-11,6.2952557e-13,2.2841682,2.2841682,2.2841682,0.016497338,0.7100134,0.7100134,1.0,2.5401096,2.2841682,-0.0,-0.28998664,0.0,0.706873,0.7100134,3.0,0.0,0.0,1.0,1.0
1.3845,0.5,0.0,50000.066,-2.7177894,-1.5998152,-3.2885357e-08,0.7071418,0.7071399,-0.0034240694,-0.0034202214,0.70705515,-0.0034236496,95.67664,157.70253,157.70253,102.10978,-98.4739,0.0,101.97859,163.36044,1.0,1.0,0.70844245,2.3956058,2.697189,1.0,46.11407,-141.79071,67.23923,-224.94176,2.7602042e-11,6.795123e-13,2.3956058,2.3956058,2.3956058,0.016475331,0.70998263,0.70998263,1.0,2.697189,2.3956058,-0.0,-0.29001737,0.0,0.706873,0.70998263,3.0,0.0,0.0,1.0,1.0
1.385,0.5,0.0,50000.066,-2.7100415,-1.5998152,-3.2885357e-08,0.70714176,0.70713985,-0.0034443056,-0.0034411238,0.70705503,-0.003443883,83.022865,137.96895,137.96895,102.10978,-86.13139,0.0,101.97859,163.36044,1.0,1.0,0.70844275,2.5070384,2.8542688,1.0,61.070045,-144.09291,91.38518,-229.35413,2.8457245e-11,6.668317e-13,2.5070384,2.5070384,2.5070384,0.016453613,0.7099519,0.7099519,1.0,2.8542688,2.5070384,-0.0,-0.29004815,0.0,0.706873,0.7099519,3.0,0.0,0.0,1.0,1.0
1.3855,0.5,0.0,50000.066,-2.7021718,-1.5998152,-3.2885357e-08,0.7071417,0.7071398,-0.0034643011,-0.0034617863,0.7070549,-0.0034638757,69.34041,116.525406,116.525406,102.10978,-72.72163,0.0,101.97859,163.36044,1.0,1.0,0.708443,2.6184661,3.0113485,1.0,75.26831,-144.60872,114.396996,-230.9224,2.9185425e-11,5.99659e-13,2.6184661,2.6184661,2.6184661,0.016432099,0.709921,0.709921,1.0,3.0113485,2.6184661,-0.0,-0.290079,0.0,0.706873,0.709921,3.0,0.0,0.0,1.0,1.0
1.386,0.5,0.0,50000.066,-2.6941817,-1.5998152,-3.2885357e-08,0.70714164,0.7071397,-0.0034840554,-0.0034821795,0.70705473,-0.0034836272,54.799,93.63799,93.63799,102.10978,-58.410957,0.0,101.97859,163.36044,1.0,1.0,0.7084432,2.7298887,3.168428,1.0,88.532974,-143.33197,135.98949,-229.62749,2.836161e-11,5.473011e-13,2.7298887,2.7298887,2.7298887,0.016410848,0.70989007,0.70989007,1.0,3.168428,2.7298887,-0.0,-0.29010993,0.0,0.706873,0.70989007,3.0,0.0,0.0,1.0,1.0
1.3865,0.5,0.0,50000.066,-2.6860716,-1.5998152,-3.2885357e-08,0.7071416,0.7071396,-0.0035035685,-0.0035023547,0.7070546,-0.0035031377,39.578987,69.590645,69.590645,102.10978,-43.376877,0.0,101.97859,163.36044,1.0,1.0,0.7084435,2.8413064,3.3255076,1.0,100.69974,-140.27872,155.89514,-225.48578,2.7582634e-11,4.9813913e-13,2.8413064,2.8413064,2.8413064,0.01638984,0.7098591,0.7098591,1.0,3.3255076,2.8413064,-0.0,-0.2901409,0.0,0.706873,0.7098591,3.0,0.0,0.0,1.0,1.0
1.387,0.5,0.0,50000.066,-2.6778426,-1.5998152,-3.2885357e-08,0.7071415,0.70713955,-0.0035228399,-0.0035222622,0.7070545,-0.0035224063,23.869087,44.68161,44.68161,102.11293,-27.80581,0.0,101.97859,163.36186,1.0,1.0,0.70844376,2.9527192,3.4825873,1.0,111.61794,-135.48703,173.8674,-218.54901,2.7830072e-11,4.5195946e-13,2.9527192,2.9527192,2.9527192,0.016369058,0.7098281,0.7098281,1.0,3.4825873,2.9527192,-0.0,-0.29017195,0.0,0.706873,0.7098281,3.0,0.0,0.0,1.0,1.0
1.3875,0.5,0.0,50000.062,-2.669495,-1.5998152,-3.2885357e-08,0.70714146,0.7071395,-0.003541869,-0.0035419527,0.7070544,-0.0035414328,7.864049,19.219757,19.219757,102.11293,-11.890796,0.0,101.97859,163.36186,1.0,1.0,0.70844406,3.0641267,3.639667,1.0,121.15244,-129.0165,189.68375,-208.90349,2.8401784e-11,4.061626e-13,3.0641267,3.0641267,3.0641267,0.016348524,0.70979697,0.70979697,1.0,3.639667,3.0641267,-0.0,-0.29020303,0.0,0.706873,0.70979697,3.0,0.0,0.0,1.0,1.0
1.388,0.5,0.0,50000.062,-2.6610303,-1.5998152,-3.2885357e-08,0.7071414,0.70713943,-0.003560656,-0.003561376,0.70705426,-0.003560217,-8.23776,-6.4792595,-6.4792595,102.11293,4.170907,0.0,101.97859,163.36186,1.0,1.0,0.70844424,3.1755295,3.7967465,1.0,129.18526,-120.9475,203.14838,-196.66913,2.8220846e-11,3.6785183e-13,3.1755295,3.1755295,3.1755295,0.016328234,0.7097658,0.7097658,1.0,3.7967465,3.1755295,-0.0,-0.29023418,0.0,0.706873,0.7097658,3.0,0.0,0.0,1.0,1.0
1.3885,0.5,0.0,50000.062,-2.652449,-1.5998152,-3.2885357e-08,0.70714134,0.7071394,-0.0035792002,-0.0035805807,0.70705414,-0.0035787588,-24.236816,-32.096905,-32.096905,102.11293,20.180262,0.0,101.97859,163.36186,1.0,1.0,0.7084445,3.2869272,3.9538262,1.0,135.61707,-111.38024,214.09476,-181.99785,2.7300447e-11,3.3567338e-13,3.2869272,3.2869272,3.2869272,0.016308215,0.7097346,0.7097346,1.0,3.9538262,3.2869272,-0.0,-0.2902654,0.0,0.706873,0.7097346,3.0,0.0,0.0,1.0,1.0
1.389,0.5,0.0,50000.062,-2.6437511,-1.5998152,-3.2885357e-08,0.7071413,0.70713925,-0.0035975017,-0.0035995236,0.707054,-0.0035970577,-39.93491,-57.315727,-57.315727,102.11293,35.93892,0.0,101.97859,163.36186,1.0,1.0,0.70844465,3.39832,4.1109056,1.0,140.36835,-100.43344,222.38751,-165.07178,2.552728e-11,3.0286662e-13,3.39832,3.39832,3.39832,0.016288398,0.7097033,0.7097033,1.0,4.1109056,3.39832,-0.0,-0.29029664,0.0,0.706873,0.7097033,3.0,0.0,0.0,1.0,1.0
1.3895,0.5,0.0,50000.062,-2.6349387,-1.5998152,-3.2885357e-08,0.7071412,0.70713925,-0.0036155598,-0.0036182057,0.7070539,-0.0036151134,-55.137608,-81.82328,-81.82328,102.11293,51.251682,0.0,101.97859,163.36186,1.0,1.0,0.7084449,3.5097075,4.2679853,1.0,143.3805,-88.24288,227.92422,-146.10095,2.4127806e-11,3.4749067e-13,3.5097075,3.5097075,3.5097075,0.016268862,0.70967203,0.70967203,1.0,4.2679853,3.5097075,-0.0,-0.29032797,0.0,0.706873,0.70967203,3.0,0.0,0.0,1.0,1.0
1.39,0.5,0.0,50000.062,-2.6260116,-1.5998152,-3.2885357e-08,0.7071411,0.70713913,-0.0036333746,-0.0036366638,0.7070538,-0.0036329257,-69.65664,-105.31599,-105.31599,102.11293,65.92892,0.0,101.97859,163.36186,1.0,1.0,0.7084451,3.6210902,4.425065,1.0,144.61638,-74.95973,230.63664,-125.32066,2.1856123e-11,4.917472e-13,3.6210902,3.6210902,3.6210902,0.016249552,0.7096407,0.7096407,1.0,4.425065,3.6210902,-0.0,-0.29035932,0.0,0.706873,0.7096407,3.0,0.0,0.0,1.0,1.0
1.3905,0.5,0.0,50000.06,-2.616971,-1.5998152,-3.2885357e-08,0.70714104,0.7071391,-0.0036509456,-0.0036548816,0.70705366,-0.0036504944,-83.31226,-127.50292,-127.50292,102.11293,79.788895,0.0,101.97859,163.36186,1.0,1.0,0.7084453,3.732468,4.5821447,1.0,144.06093,-60.748665,230.49153,-102.98861,1.8530708e-11,3.8045283e-13,3.732468,3.732468,3.732468,0.0162305,0.70960927,0.70960927,1.0,4.5821447,3.732468,-0.0,-0.29039073,0.0,0.706873,0.70960927,3.0,0.0,0.0,1.0,1.0
1.391,0.5,0.0,50000.06,-2.607818,-1.5998152,-3.2885357e-08,0.707141,0.707139,-0.003668273,-0.0036728284,0.70705354,-0.0036678193,-95.93545,-148.10938,-148.10938,102.11293,92.66006,0.0,101.97859,163.36186,1.0,1.0,0.7084455,3.8438404,4.7392244,1.0,141.72125,-45.785805,227.49101,-79.38162,1.6279705e-11,3.0064224e-13,3.8438404,3.8438404,3.8438404,0.01621168,0.7095778,0.7095778,1.0,4.7392244,3.8438404,-0.0,-0.2904222,0.0,0.706873,0.7095778,3.0,0.0,0.0,1.0,1.0
1.3915,0.5,0.0,50000.06,-2.5985527,-1.5998152,-3.2885357e-08,0.7071409,0.7071389,-0.0036853564,-0.003690539,0.7070534,-0.0036849002,-107.369995,-166.88031,-166.88031,102.11293,104.383125,0.0,101.97859,163.36186,1.0,1.0,0.7084456,3.955208,4.896304,1.0,137.62654,-30.256552,221.67262,-54.79231,1.5199704e-11,2.8317084e-13,3.955208,3.955208,3.955208,0.016193112,0.7095463,0.7095463,1.0,4.896304,3.955208,-0.0,-0.2904537,0.0,0.706873,0.7095463,3.0,0.0,0.0,1.0,1.0
1.392,0.5,0.0,50000.06,-2.5891767,-1.5998152,-3.2885357e-08,0.70714086,0.7071389,-0.0037021951,-0.0037080215,0.7070533,-0.003701737,-117.474464,-183.58345,-183.58345,102.11293,114.813065,0.0,101.97859,163.36186,1.0,1.0,0.70844585,4.0665708,5.053384,1.0,131.82774,-14.353281,213.10881,-29.525352,1.4498377e-11,4.3994737e-13,4.0665708,4.0665708,4.0665708,0.016174793,0.7095148,0.7095148,1.0,5.053384,4.0665708,-0.0,-0.29048523,0.0,0.706873,0.7095148,3.0,0.0,0.0,1.0,1.0
1.3925,0.5,0.0,50000.06,-2.5796902,-1.5998015,-2.9368223e-09,0.7071408,0.7071388,-0.0037187897,-0.0037252437,0.70705324,-0.0037183291,-126.1239,-198.01218,-198.01218,102.11293,123.820885,0.0,101.97859,163.36186,1.0,1.0,0.708446,4.177928,5.2104635,1.0,124.39686,1.7270391,201.90594,-3.8937728,1.2988782e-11,3.1721668e-13,4.177928,4.177928,4.177928,0.016156722,0.7094832,0.7094832,1.0,5.2104635,4.177928,-0.0,-0.29051682,0.0,0.706873,0.7094832,3.0,0.0,0.0,1.0,1.0
1.393,0.5,0.0,50000.06,-2.5700943,-1.5998015,-2.9368223e-09,0.70714074,0.7071387,-0.0037351397,-0.00374222,0.7070531,-0.0037346769,-133.2114,-209.98808,-209.98808,102.11293,131.29524,0.0,101.97859,163.36186,1.0,1.0,0.70844615,4.289281,5.3675427,1.0,115.4261,17.785292,188.20312,21.784958,1.1286152e-11,2.2890308e-13,4.289281,4.289281,4.289281,0.016138887,0.70945156,0.70945156,1.0,5.3675427,4.289281,-0.0,-0.2905484,0.0,0.706873,0.70945156,3.0,0.0,0.0,1.0,1.0
1.3935,0.5,0.0,50000.055,-2.56039,-1.5998015,-2.9368223e-09,0.7071407,0.70713866,-0.0037512449,-0.003758949,0.707053,-0.00375078,-138.6494,-219.36319,-219.36319,102.11293,137.1438,0.0,101.97859,163.36186,1.0,1.0,0.7084463,4.400628,5.5246224,1.0,105.026726,33.622677,172.17033,47.19285,1.0653829e-11,1.6490452e-13,4.400628,4.400628,4.400628,0.016121306,0.7094199,0.7094199,1.0,5.5246224,4.400628,-0.0,-0.2905801,0.0,0.706873,0.7094199,3.0,0.0,0.0,1.0,1.0
1.394,0.5,0.0,50000.055,-2.5505776,-1.5998015,-2.9368223e-09,0.70714056,0.7071386,-0.003767105,-0.0037754315,0.7070529,-0.003766638,-142.37082,-226.02173,-226.02173,102.11293,141.29434,0.0,101.97859,163.36186,1.0,1.0,0.70844644,4.5119705,5.681702,1.0,93.32765,49.043167,154.0064,72.015335,1.1811871e-11,1.0967188e-13,4.5119705,4.5119705,4.5119705,0.016103977,0.70938826,0.70938826,1.0,5.681702,4.5119705,-0.0,-0.29061177,0.0,0.706873,0.70938826,3.0,0.0,0.0,1.0,1.0
1.3945,0.5,0.0,50000.055,-2.5406582,-1.5998015,-2.9368223e-09,0.7071405,0.7071385,-0.0037827203,-0.003791671,0.7070528,-0.0037822512,-144.32979,-229.8816,-229.8816,102.11293,143.69572,0.0,101.97859,163.36186,1.0,1.0,0.70844656,4.623308,5.838782,1.0,80.473854,63.855938,133.93646,95.94515,1.2459082e-11,6.247285e-14,4.623308,4.623308,4.623308,0.01608689,0.7093565,0.7093565,1.0,5.838782,4.623308,-0.0,-0.29064348,0.0,0.706873,0.7093565,3.0,0.0,0.0,1.0,1.0
1.395,0.5,0.0,50000.055,-2.530633,-1.5998015,-2.9368223e-09,0.70714045,0.7071385,-0.0037980904,-0.0038076772,0.7070527,-0.0037976191,-144.5023,-230.8954,-230.8954,102.11293,144.31844,0.0,101.97859,163.36186,1.0,1.0,0.70844674,4.7346406,5.9958615,1.0,66.62457,77.87773,112.20922,118.68618,1.11141495e-11,2.94907e-14,4.7346406,4.7346406,4.7346406,0.016070057,0.7093248,0.7093248,1.0,5.9958615,4.7346406,-0.0,-0.29067525,0.0,0.706873,0.7093248,3.0,0.0,0.0,1.0,1.0
1.3955,0.5,0.0,50000.055,-2.5205023,-1.5998015,-2.9368223e-09,0.7071404,0.70713836,-0.0038132153,-0.0038233863,0.7070526,-0.003812742,-142.88643,-229.0509,-229.0509,102.11293,143.15498,0.0,101.97859,163.36186,1.0,1.0,0.70844686,4.845968,6.152941,1.0,51.95133,90.935104,89.093864,139.95705,9.37979e-12,-3.7896447e-14,4.845968,4.845968,4.845968,0.016053472,0.70929295,0.70929295,1.0,6.152941,4.845968,-0.0,-0.29070702,0.0,0.706873,0.70929295,3.0,0.0,0.0,1.0,1.0
1.396,0.5,0.0,50000.055,-2.5102673,-1.5998015,-2.9368223e-09,0.7071403,0.7071383,-0.0038280948,-0.0038388898,0.7070525,-0.0038276196,-139.50241,-224.37132,-224.37132,102.11293,140.22,0.0,101.97859,163.36186,1.0,1.0,0.708447,4.95729,0.02683541,1.0,36.635815,102.8666,64.87668,159.49464,7.735386e-12,-7.018115e-13,4.95729,4.95729,4.95729,0.016037123,0.7092612,0.7092612,1.0,0.02683541,4.95729,-0.0,-0.29073885,0.0,0.706873,0.7092612,3.0,0.0,0.0,1.0,1.0
1.3965,0.5,0.0,50000.055,-2.4999285,-1.5998015,-2.9368223e-09,0.70714027,0.70713824,-0.003842729,-0.0038541232,0.7070524,-0.0038422516,-134.39235,-216.91492,-216.91492,102.11293,135.55003,0.0,101.97859,163.36186,1.0,1.0,0.7084471,5.0686073,0.18391505,1.0,20.86762,113.52473,39.857536,177.05737,5.8606063e-12,-1.3086692e-12,5.0686073,5.0686073,5.0686073,0.016021032,0.70922935,0.70922935,1.0,0.18391505,5.0686073,-0.0,-0.29077068,0.0,0.706873,0.70922935,3.0,0.0,0.0,1.0,1.0
1.397,0.5,0.0,50000.05,-2.489487,-1.5998015,-2.9368223e-09,0.7071402,0.7071381,-0.0038571176,-0.003869131,0.70705235,-0.0038566384,-127.61966,-206.7743,-206.7743,102.11293,129.20306,0.0,101.97859,163.36186,1.0,1.0,0.70844716,5.1799197,0.3409947,1.0,4.841903,122.777756,14.34617,192.42815,4.7798514e-12,-1.7242425e-12,5.1799197,5.1799197,5.1799197,0.016005188,0.70919746,0.70919746,1.0,0.3409947,5.1799197,-0.0,-0.29080254,0.0,0.706873,0.70919746,3.0,0.0,0.0,1.0,1.0
1.3975,0.5,0.0,50000.05,-2.4789436,-1.5998015,-2.9368223e-09,0.70714015,0.7071381,-0.003871261,-0.0038838862,0.70705223,-0.0038707799,-119.26837,-194.07535,-194.07535,102.11293,121.25785,0.0,101.97859,163.36186,1.0,1.0,0.70844734,5.291227,0.4980743,1.0,-11.243035,130.51141,-11.341662,205.417,3.972508e-12,-2.0260065e-12,5.291227,5.291227,5.291227,0.015989603,0.7091656,0.7091656,1.0,0.4980743,5.291227,-0.0,-0.29083443,0.0,0.706873,0.7091656,3.0,0.0,0.0,1.0,1.0
1.398,0.5,0.0,50000.05,-2.4682992,-1.5998015,-2.9368223e-09,0.70714,0.70713806,-0.0038851586,-0.0038983831,0.7070522,-0.0038846757,-109.441986,-178.97548,-178.97548,102.11293,111.812874,0.0,101.97859,163.36186,1.0,1.0,0.7084474,5.4025292,0.65515393,1.0,-27.188204,136.63019,-36.888084,215.86356,2.9561895e-12,-2.2251135e-12,5.4025292,5.4025292,5.4025292,0.015974246,0.7091337,0.7091337,1.0,0.65515393,5.4025292,-0.0,-0.29086632,0.0,0.706873,0.7091337,3.0,0.0,0.0,1.0,1.0
1.3985,0.5,0.0,50000.05,-2.4575548,-1.5998015,-2.9368223e-09,0.70713997,0.70713794,-0.0038988106,-0.003912648,0.7070521,-0.0038983258,-98.262245,-161.66182,-161.66182,102.11293,100.98515,0.0,101.97859,163.36186,1.0,1.0,0.7084475,5.5138264,0.81223357,1.0,-42.796383,141.05862,-61.97703,223.63885,1.3780681e-12,-2.3572875e-12,5.5138264,5.5138264,5.5138264,0.015959147,0.70910174,0.70910174,1.0,0.81223357,5.5138264,-0.0,-0.29089823,0.0,0.706873,0.70910174,3.0,0.0,0.0,1.0,1.0
1.399,0.5,0.0,50000.05,-2.4467108,-1.5998015,-2.9368223e-09,0.7071399,0.7071379,-0.003912217,-0.003926636,0.707052,-0.003911731,-85.867584,-142.34886,-142.34886,102.11293,88.9088,0.0,101.97859,163.36186,1.0,1.0,0.7084476,5.6251187,0.9693132,1.0,-57.874557,143.74214,-86.29817,228.64703,-6.429069e-13,-2.4471675e-12,5.6251187,5.6251187,5.6251187,0.01594431,0.7090698,0.7090698,1.0,0.9693132,5.6251187,-0.0,-0.29093018,0.0,0.706873,0.7090698,3.0,0.0,0.0,1.0,1.0
1.3995,0.5,0.0,50000.05,-2.4357684,-1.5998015,-2.9368223e-09,0.70713985,0.7071378,-0.003925378,-0.0039404137,0.70705193,-0.00392489,-72.41147,-121.27576,-121.27576,102.11293,75.73332,0.0,101.97859,163.36186,1.0,1.0,0.70844764,5.736406,1.1263928,1.0,-72.23631,144.64778,-109.55073,230.82649,-3.4949352e-12,-2.4940004e-12,5.736406,5.736406,5.736406,0.015929706,0.70903784,0.70903784,1.0,1.1263928,5.736406,-0.0,-0.29096213,0.0,0.706873,0.70903784,3.0,0.0,0.0,1.0,1.0
1.4,0.5,0.0,50000.047,-2.4247284,-1.5998015,-2.9368223e-09,0.7071398,0.70713776,-0.0039382936,-0.0039538983,0.7070519,-0.0039378037,-58.060436,-98.70341,-98.70341,102.11293,61.621803,0.0,101.97859,163.36186,1.0,1.0,0.7084477,5.847688,1.2834724,1.0,-85.70413,143.76457,-131.44722,230.15063,-6.3217743e-12,-2.5224681e-12,5.847688,5.847688,5.847688,0.01591534,0.7090059,0.7090059,1.0,1.2834724,5.847688,-0.0,-0.2909941,0.0,0.706873,0.7090059,3.0,0.0,0.0,1.0,1.0
1.4005,0.5,0.0,50000.047,-2.4135919,-1.5998015,-2.9368223e-09,0.70713973,0.7071377,-0.0039509637,-0.003967177,0.70705175,-0.003950472,-42.992054,-74.91117,-74.91117,102.11293,46.748863,0.0,101.97859,163.36186,1.0,1.0,0.70844775,5.9589653,1.4405521,1.0,-98.111595,141.10365,-151.717,226.62816,-8.893859e-12,-2.5324233e-12,5.9589653,5.9589653,5.9589653,0.015901241,0.7089739,0.7089739,1.0,1.4405521,5.9589653,-0.0,-0.2910261,0.0,0.706873,0.7089739,3.0,0.0,0.0,1.0,1.0
1.401,0.5,0.0,50000.047,-2.4023595,-1.5998015,-2.9368223e-09,0.7071397,0.70713764,-0.003963388,-0.003980173,0.7070517,-0.003962895,-27.39273,-50.193466,-50.193466,102.11293,31.2985,0.0,101.97859,163.36186,1.0,1.0,0.7084478,6.070237,1.5976317,1.0,-109.30542,136.69815,-170.10954,220.30301,-1.0977005e-11,-2.523542e-12,6.070237,6.070237,6.070237,0.015887393,0.70894194,0.70894194,1.0,1.5976317,6.070237,-0.0,-0.2910581,0.0,0.706873,0.70894194,3.0,0.0,0.0,1.0,1.0
1.4015,0.5,0.0,50000.047,-2.3910317,-1.5998015,-2.9368223e-09,0.7071396,0.7071375,-0.003975567,-0.003992955,0.70705163,-0.0039750724,-11.455395,-24.856071,-24.856071,102.11293,15.461809,0.0,101.97859,163.36186,1.0,1.0,0.7084479,6.1815042,1.7547114,1.0,-119.147354,130.60275,-186.39767,211.25374,-1.223569e-11,-2.5080077e-12,6.1815042,6.1815042,6.1815042,0.015873782,0.7089099,0.7089099,1.0,1.7547114,6.1815042,-0.0,-0.2910901,0.0,0.706873,0.7089099,3.0,0.0,0.0,1.0,1.0
1.402,0.5,0.0,50000.047,-2.3796098,-1.5998015,-2.9368223e-09,0.7071395,0.70713747,-0.003987501,-0.0040054745,0.7070516,-0.003987005,4.622883,0.7876256,0.7876256,102.11293,-0.5653733,0.0,101.97859,163.36186,1.0,1.0,0.7084479,0.009581244,1.911791,1.0,-127.51591,122.89302,-200.38023,199.5926,-1.3434766e-11,-2.4860621e-12,0.009581244,0.009581244,0.009581244,0.015860435,0.7088779,0.7088779,1.0,1.911791,0.009581244,-0.0,-0.29112208,0.0,0.706873,0.7088779,3.0,0.0,0.0,1.0,1.0
1.4025,0.5,0.0,50000.047,-2.3680947,-1.5998015,-2.9368223e-09,0.70713943,0.7071374,-0.003999189,-0.004017733,0.7070515,-0.0039986917,20.643333,26.420517,26.420517,102.11293,-16.5849,0.0,101.97859,163.36186,1.0,1.0,0.70844793,0.120838374,2.0688705,1.0,-134.30782,113.66448,-211.88463,185.46411,-1.4496749e-11,-2.4625731e-12,0.120838374,0.120838374,0.120838374,0.015847316,0.7088459,0.7088459,1.0,2.0688705,0.120838374,-0.0,-0.29115412,0.0,0.706873,0.7088459,3.0,0.0,0.0,1.0,1.0
1.403,0.5,0.0,50000.047,-2.3564873,-1.5998015,-2.9368223e-09,0.7071394,0.7071374,-0.0040106326,-0.00402975,0.70705146,-0.0040101334,36.407948,51.725693,51.725693,102.11293,-32.398758,0.0,101.97859,163.36186,1.0,1.0,0.70844793,0.23209052,2.2259502,1.0,-139.43932,103.03137,-220.76892,169.04323,-1.4880196e-11,-2.433151e-12,0.23209052,0.23209052,0.23209052,0.015834471,0.7088139,0.7088139,1.0,2.2259502,0.23209052,-0.0,-0.29118612,0.0,0.706873,0.7088139,3.0,0.0,0.0,1.0,1.0
1.4035,0.5,0.0,50000.043,-2.3447883,-1.5998015,-2.9368223e-09,0.7071393,0.7071373,-0.004021831,-0.0040415307,0.7070514,-0.0040213307,51.72191,76.390366,76.390366,102.11293,-47.81152,0.0,101.97859,163.36186,1.0,1.0,0.708448,0.34333766,2.38303,1.0,-142.84721,91.125305,-226.92363,150.53326,-1.4566655e-11,-2.401021e-12,0.34333766,0.34333766,0.34333766,0.01582186,0.70878184,0.70878184,1.0,2.38303,0.34333766,-0.0,-0.29121813,0.0,0.706873,0.70878184,3.0,0.0,0.0,1.0,1.0
1.404,0.5,0.0,50000.043,-2.3329988,-1.5998015,-2.9368223e-09,0.70713925,0.7071372,-0.004032784,-0.0040530637,0.70705134,-0.0040322826,66.39602,100.10973,100.10973,102.11293,-62.632755,0.0,101.97859,163.36186,1.0,1.0,0.708448,0.45457983,2.5401096,1.0,-144.4896,78.093575,-230.27301,130.16327,-1.2903302e-11,-2.368356e-12,0.45457983,0.45457983,0.45457983,0.015809486,0.70874983,0.70874983,1.0,2.5401096,0.45457983,-0.0,-0.29125017,0.0,0.706873,0.70874983,3.0,0.0,0.0,1.0,1.0
1.4045,0.5,0.0,50000.043,-2.3211193,-1.5998015,-2.9368223e-09,0.7071392,0.70713717,-0.0040434925,-0.004064333,0.7070513,-0.0040429896,80.24903,122.59073,122.59073,102.11293,-76.67938,0.0,101.97859,163.36186,1.0,1.0,0.708448,0.565817,2.697189,1.0,-144.34639,64.09736,-230.776,108.185265,-1.1631722e-11,-2.336123e-12,0.565817,0.565817,0.565817,0.015797373,0.7087178,0.7087178,1.0,2.697189,0.565817,-0.0,-0.29128218,0.0,0.706873,0.7087178,3.0,0.0,0.0,1.0,1.0
1.405,0.5,0.0,50000.043,-2.3091512,-1.5998015,-2.9368223e-09,0.70713913,0.7071371,-0.0040539564,-0.004075364,0.7070512,-0.0040534525,93.10987,143.55566,143.55566,102.11293,-89.77792,0.0,101.97859,163.36186,1.0,1.0,0.708448,0.6770492,2.8542688,1.0,-142.41959,49.309715,-228.42674,84.871086,-1.12345385e-11,-2.3046842e-12,0.6770492,0.6770492,0.6770492,0.015785526,0.7086858,0.7086858,1.0,2.8542688,0.6770492,-0.0,-0.29131418,0.0,0.706873,0.7086858,3.0,0.0,0.0,1.0,1.0
1.4055,0.5,0.0,50000.043,-2.297095,-1.5998015,-2.9368223e-09,0.7071391,0.707137,-0.0040641758,-0.004086138,0.70705116,-0.0040636705,104.819756,162.74564,162.74564,102.11293,-101.76666,0.0,101.97859,163.36186,1.0,1.0,0.708448,0.78827643,3.0113485,1.0,-138.73322,33.91346,-223.25464,60.50901,-1.1741596e-11,-2.271004e-12,0.78827643,0.78827643,0.78827643,0.0157739,0.7086538,0.7086538,1.0,3.0113485,0.78827643,-0.0,-0.2913462,0.0,0.706873,0.7086538,3.0,0.0,0.0,1.0,1.0
1.406,0.5,0.0,50000.043,-2.284952,-1.5998015,-2.9368223e-09,0.707139,0.707137,-0.0040741507,-0.004096678,0.7070511,-0.0040736445,115.23418,179.92372,179.92372,102.11293,-112.49761,0.0,101.97859,163.36186,1.0,1.0,0.708448,0.8994987,3.168428,1.0,-133.33305,18.098873,-215.32394,35.40022,-1.2801186e-11,-2.2353508e-12,0.8994987,0.8994987,0.8994987,0.015762532,0.7086218,0.7086218,1.0,3.168428,0.8994987,-0.0,-0.2913782,0.0,0.706873,0.7086218,3.0,0.0,0.0,1.0,1.0
1.4065,0.5,0.0,50000.043,-2.2727227,-1.5998015,-2.9368223e-09,0.70713896,0.7071369,-0.0040838816,-0.0041069803,0.70705104,-0.004083374,124.22463,194.87793,194.87793,102.11293,-121.83838,0.0,101.97859,163.36186,1.0,1.0,0.70844793,1.010716,3.3255076,1.0,-126.286,2.0613694,-204.73299,9.855052,-1.4033264e-11,-2.19933e-12,1.010716,1.010716,1.010716,0.015751418,0.7085898,0.7085898,1.0,3.3255076,1.010716,-0.0,-0.29141018,0.0,0.706873,0.7085898,3.0,0.0,0.0,1.0,1.0
1.407,0.5,0.0,50000.04,-2.2604082,-1.5998015,-2.9368223e-09,0.7071389,0.7071368,-0.0040933685,-0.004117024,0.707051,-0.00409286,131.68025,207.42378,207.42378,102.11293,-129.67375,0.0,101.97859,163.36186,1.0,1.0,0.70844793,1.1219283,3.4825873,1.0,-117.67933,-14.000923,-191.61296,-15.810821,-1.4301498e-11,-2.1615387e-12,1.1219283,1.1219283,1.1219283,0.015740551,0.70855784,0.70855784,1.0,3.4825873,1.1219283,-0.0,-0.29144216,0.0,0.706873,0.70855784,3.0,0.0,0.0,1.0,1.0
1.4075,0.5,0.0,50000.04,-2.2480092,-1.5998015,-2.9368223e-09,0.70713884,0.70713675,-0.004102612,-0.0041268067,0.707051,-0.004102102,137.50914,217.40657,217.40657,102.11293,-135.90712,0.0,101.97859,163.36186,1.0,1.0,0.7084479,1.2331357,3.639667,1.0,-107.61953,-29.889614,-176.12627,-41.280308,-1.4499247e-11,-2.1232033e-12,1.2331357,1.2331357,1.2331357,0.015729927,0.70852584,0.70852584,1.0,3.639667,1.2331357,-0.0,-0.29147413,0.0,0.706873,0.70852584,3.0,0.0,0.0,1.0,1.0
1.408,0.5,0.0,50000.04,-2.2355268,-1.5998015,-2.9368223e-09,0.7071388,0.70713675,-0.0041116113,-0.0041363663,0.7070509,-0.004111101,141.63951,224.70331,224.70331,102.11293,-140.46172,0.0,101.97859,163.36186,1.0,1.0,0.7084479,1.3443382,3.7967465,1.0,-96.23102,-45.408493,-158.46451,-66.2388,-1.5527203e-11,-2.090503e-12,1.3443382,1.3443382,1.3443382,0.015719555,0.7084939,0.7084939,1.0,3.7967465,1.3443382,-0.0,-0.29150608,0.0,0.706873,0.7084939,3.0,0.0,0.0,1.0,1.0
1.4085,0.5,0.0,50000.04,-2.222962,-1.5998015,-2.9368223e-09,0.70713866,0.7071367,-0.0041203676,-0.0041456725,0.70705086,-0.0041198563,144.02057,229.22418,229.22418,102.11293,-143.2815,0.0,101.97859,163.36186,1.0,1.0,0.7084478,1.4555358,3.9538262,1.0,-83.65461,-60.365967,-138.8461,-90.37809,-1.6078541e-11,-2.0588314e-12,1.4555358,1.4555358,1.4555358,0.015709428,0.70846194,0.70846194,1.0,3.9538262,1.4555358,-0.0,-0.29153803,0.0,0.706873,0.70846194,3.0,0.0,0.0,1.0,1.0
1.409,0.5,0.0,50000.04,-2.2103152,-1.5998015,-2.9368223e-09,0.7071386,0.7071366,-0.0041288813,-0.004154725,0.70705086,-0.0041283686,144.62314,230.91371,230.91371,102.11293,-144.33185,0.0,101.97859,163.36186,1.0,1.0,0.7084478,1.5667284,4.1109056,1.0,-70.04574,-74.5774,-117.513596,-113.400116,-1.5541903e-11,-2.0216422e-12,1.5667284,1.5667284,1.5667284,0.015699547,0.70843005,0.70843005,1.0,4.1109056,1.5667284,-0.0,-0.29156995,0.0,0.706873,0.70843005,3.0,0.0,0.0,1.0,1.0
1.4095,0.5,0.0,50000.04,-2.1975877,-1.5998015,-2.9368223e-09,0.70713854,0.7071365,-0.0041371514,-0.0041635465,0.7070508,-0.0041366383,143.43999,229.75137,229.75137,102.11293,-143.60002,0.0,101.97859,163.36186,1.0,1.0,0.70844775,1.677916,4.2679853,1.0,-55.572563,-87.86742,-94.73067,-135.0207,-1.5065685e-11,-2.0483235e-12,1.677916,1.677916,1.677916,0.015689908,0.7083981,0.7083981,1.0,4.2679853,1.677916,-0.0,-0.29160187,0.0,0.706873,0.7083981,3.0,0.0,0.0,1.0,1.0
1.41,0.5,0.0,50000.04,-2.1847806,-1.5998015,-2.9368223e-09,0.7071385,0.70713645,-0.0041451794,-0.004172098,0.70705074,-0.0041446653,140.48593,225.75186,225.75186,102.11293,-141.09529,0.0,101.97859,163.36186,1.0,1.0,0.70844764,1.7890989,4.425065,1.0,-40.41388,-100.07206,-70.77884,-154.97302,-1.3205415e-11,-2.3763107e-12,1.7890989,1.7890989,1.7890989,0.015680553,0.7083662,0.7083662,1.0,4.425065,1.7890989,-0.0,-0.29163375,0.0,0.706873,0.7083662,3.0,0.0,0.0,1.0,1.0
1.4105,0.5,0.0,50000.035,-2.1718948,-1.5998015,-2.9368223e-09,0.7071384,0.70713645,-0.0041529653,-0.0041804304,0.70705074,-0.0041524502,135.7977,218.96494,218.96494,102.11293,-136.84877,0.0,101.97859,163.36186,1.0,1.0,0.7084476,1.9002767,4.5821447,1.0,-24.756914,-111.04078,-45.954014,-173.01093,-1.0907113e-11,-2.6222336e-12,1.9002767,1.9002767,1.9002767,0.015671395,0.7083344,0.7083344,1.0,4.5821447,1.9002767,-0.0,-0.2916656,0.0,0.706873,0.7083344,3.0,0.0,0.0,1.0,1.0
1.411,0.5,0.0,50000.035,-2.1589305,-1.5998015,-2.9368223e-09,0.70713836,0.70713633,-0.004160509,-0.0041884882,0.7070507,-0.0041599935,129.43333,209.47473,209.47473,102.11293,-130.9131,0.0,101.97859,163.36186,1.0,1.0,0.7084475,2.0114496,4.7392244,1.0,-8.794993,-120.63834,-20.562809,-188.91193,-9.426847e-12,-2.775311e-12,2.0114496,2.0114496,2.0114496,0.015662516,0.70830256,0.70830256,1.0,4.7392244,2.0114496,-0.0,-0.29169747,0.0,0.706873,0.70830256,3.0,0.0,0.0,1.0,1.0
1.4115,0.5,0.0,50000.035,-2.1458895,-1.5998015,-2.9368223e-09,0.7071383,0.7071363,-0.0041678115,-0.0041963314,0.7070507,-0.0041672946,121.47163,197.39874,197.39874,102.11293,-123.361755,0.0,101.97859,163.36186,1.0,1.0,0.70844746,2.1226177,4.896304,1.0,7.2748237,-128.74644,5.081233,-202.47997,-8.213571e-12,-2.867753e-12,2.1226177,2.1226177,2.1226177,0.015653858,0.7082707,0.7082707,1.0,4.896304,2.1226177,-0.0,-0.29172927,0.0,0.7068846,0.7082707,3.0,0.0,0.0,1.0,1.0
1.412,0.5,0.0,50000.035,-2.1327722,-1.5998015,-2.9368223e-09,0.70713824,0.7071363,-0.0041748723,-0.004203916,0.7070507,-0.004174355,112.01102,182.88635,182.88635,102.11293,-114.28815,0.0,101.97859,163.36186,1.0,1.0,0.70844734,2.2337809,5.053384,1.0,23.254189,-135.26521,30.661503,-213.54785,-7.527085e-12,-2.9219153e-12,2.2337809,2.2337809,2.2337809,0.015645478,0.7082389,0.7082389,1.0,5.053384,2.2337809,-0.0,-0.29176107,0.0,0.7068846,0.7082389,3.0,0.0,0.0,1.0,1.0
1.4125,0.5,0.0,50000.035,-2.1195796,-1.5998015,-2.9368223e-09,0.7071382,0.70713615,-0.004181692,-0.004211262,0.7070506,-0.004181174,101.16846,166.117,166.117,102.11293,-103.80442,0.0,101.97859,163.36186,1.0,1.0,0.7084472,2.3449392,5.2104635,1.0,38.94591,-140.11436,55.86225,-221.97925,-6.7022212e-12,-2.9365275e-12,2.3449392,2.3449392,2.3449392,0.01563732,0.7082072,0.7082072,1.0,5.2104635,2.3449392,-0.0,-0.29179284,0.0,0.7068846,0.7082072,3.0,0.0,0.0,1.0,1.0
1.413,0.5,0.0,50000.035,-2.1063125,-1.5998015,-2.9368223e-09,0.7071381,0.70713615,-0.0041882712,-0.0042183506,0.7070506,-0.0041877525,89.07791,147.29796,147.29796,102.11293,-92.04014,0.0,101.97859,163.36186,1.0,1.0,0.70844716,2.4560926,5.3675427,1.0,54.156387,-143.2343,80.37247,-227.67043,-5.876895e-12,-2.93257e-12,2.4560926,2.4560926,2.4560926,0.015629416,0.7081754,0.7081754,1.0,5.3675427,2.4560926,-0.0,-0.29182458,0.0,0.7068846,0.7081754,3.0,0.0,0.0,1.0,1.0
1.4135,0.5,0.0,50000.035,-2.0929723,-1.5998015,-2.9368223e-09,0.70713806,0.70713603,-0.00419461,-0.0042252233,0.7070506,-0.004194091,75.88872,126.661736,126.661736,102.11293,-79.14061,0.0,101.97859,163.36186,1.0,1.0,0.70844704,2.5672412,5.5246224,1.0,68.69799,-144.58672,103.88975,-230.55148,-5.3489877e-12,-2.9133696e-12,2.5672412,2.5672412,2.5672412,0.015621746,0.7081437,0.7081437,1.0,5.5246224,2.5672412,-0.0,-0.2918563,0.0,0.7068846,0.7081437,3.0,0.0,0.0,1.0,1.0
1.414,0.5,0.0,50000.035,-2.0795593,-1.5998015,-2.9368223e-09,0.707138,0.707136,-0.004200709,-0.004231829,0.70705056,-0.0042001894,61.76374,104.46322,104.46322,102.11293,-65.26513,0.0,101.97859,163.36186,1.0,1.0,0.7084469,2.678385,5.681702,1.0,82.391396,-144.15514,126.12397,-230.58719,-4.983822e-12,-2.8789644e-12,2.678385,2.678385,2.678385,0.015614332,0.70811206,0.70811206,1.0,5.681702,2.678385,-0.0,-0.29188794,0.0,0.7068846,0.70811206,3.0,0.0,0.0,1.0,1.0
1.4145,0.5,0.0,50000.03,-2.0660748,-1.5998015,-2.9368223e-09,0.70713794,0.707136,-0.004206568,-0.004238192,0.70705056,-0.0042060483,46.877354,80.97652,80.97652,102.11293,-50.585007,0.0,101.97859,163.36186,1.0,1.0,0.70844686,2.789524,5.838782,1.0,95.067764,-141.94511,146.80093,-227.77745,-5.421969e-12,-2.8364212e-12,2.789524,2.789524,2.789524,0.015607162,0.7080804,0.7080804,1.0,5.838782,2.789524,-0.0,-0.2919196,0.0,0.7068846,0.7080804,3.0,0.0,0.0,1.0,1.0
1.415,0.5,0.0,50000.03,-2.0525198,-1.5998015,-2.9368223e-09,0.70713794,0.7071359,-0.004212188,-0.0042443317,0.70705056,-0.004211668,31.413286,56.4916,56.4916,102.11293,-35.28144,0.0,101.97859,163.36186,1.0,1.0,0.70844674,2.9006581,5.9958615,1.0,106.57084,-137.98413,165.6657,-222.1573,-5.4412898e-12,-2.7927047e-12,2.9006581,2.9006581,2.9006581,0.015600231,0.7080488,0.7080488,1.0,5.9958615,2.9006581,-0.0,-0.29195118,0.0,0.7068846,0.7080488,3.0,0.0,0.0,1.0,1.0
1.4155,0.5,0.0,50000.03,-2.038895,-1.5998015,-2.9368223e-09,0.7071379,0.70713586,-0.0042175697,-0.004250223,0.70705056,-0.004217049,15.562364,31.310677,31.310677,102.10762,-19.543276,0.0,101.97859,163.35263,1.0,1.0,0.7084466,3.0117874,6.152941,1.0,116.75888,-132.32124,182.48573,-213.7964,-3.9104345e-12,-2.8124946e-12,3.0117874,3.0117874,3.0117874,0.015593558,0.70801723,0.70801723,1.0,6.152941,3.0117874,-0.0,-0.29198274,0.0,0.7068846,0.70801723,3.0,0.0,0.0,1.0,1.0
1.416,0.5,0.0,50000.03,-2.0252013,-1.5998015,-2.9368223e-09,0.7071378,0.7071358,-0.0042227125,-0.0042558615,0.70705056,-0.0042221914,-0.47986245,5.7444806,5.7444806,102.10762,-3.5646856,0.0,101.97859,163.35263,1.0,1.0,0.70844644,3.122912,0.02683541,1.0,125.50638,-125.02651,197.05377,-202.79825,-7.995033e-13,-2.9740158e-12,3.122912,3.122912,3.122912,0.015587122,0.70798576,0.70798576,1.0,0.02683541,3.122912,-0.0,-0.29201427,0.0,0.7068846,0.70798576,3.0,0.0,0.0,1.0,1.0
1.4165,0.5,0.0,50000.03,-2.0114398,-1.5998015,-2.9368223e-09,0.70713776,0.70713574,-0.0042276178,-0.0042612487,0.70705056,-0.004227096,-16.515518,-19.891558,-19.891558,102.10762,12.457231,0.0,101.97859,163.35263,1.0,1.0,0.7084463,3.2340317,0.18391505,1.0,132.70563,-116.19011,209.19037,-189.29881,1.9183407e-12,-3.090776e-12,3.2340317,3.2340317,3.2340317,0.0155809205,0.7079542,0.7079542,1.0,0.18391505,3.2340317,-0.0,-0.29204574,0.0,0.7068846,0.7079542,3.0,0.0,0.0,1.0,1.0
1.417,0.5,0.0,50000.03,-1.9976113,-1.5998015,-2.9368223e-09,0.7071377,0.7071357,-0.004232285,-0.0042664306,0.70705056,-0.0042317635,-32.34685,-45.281208,-45.28121,102.10762,28.324879,0.0,101.97859,163.35263,1.0,1.0,0.70844615,3.3451464,0.3409947,1.0,138.26802,-105.92117,218.74614,-173.46494,4.036335e-12,-3.1637338e-12,3.3451464,3.3451464,3.3451464,0.015574975,0.7079228,0.7079228,1.0,0.3409947,3.3451464,-0.0,-0.29207718,0.0,0.7068846,0.7079228,3.0,0.0,0.0,1.0,1.0
1.4175,0.5,0.0,50000.03,-1.983717,-1.5998015,-2.9368223e-09,0.70713764,0.7071356,-0.0042367154,-0.0042713396,0.70705056,-0.004236194,-47.778664,-70.11135,-70.11135,102.10762,43.84261,0.0,101.97859,163.35263,1.0,1.0,0.708446,3.4562566,0.4980743,1.0,142.12518,-94.34653,225.6035,-155.49216,5.6003093e-12,-3.1994273e-12,3.4562566,3.4562566,3.4562566,0.015569245,0.7078914,0.7078914,1.0,0.4980743,3.4562566,-0.0,-0.2921086,0.0,0.7068846,0.7078914,3.0,0.0,0.0,1.0,1.0
1.418,0.5,0.0,50000.03,-1.9697576,-1.5998015,-2.9368223e-09,0.7071376,0.7071356,-0.004240909,-0.0042760246,0.70705056,-0.004240387,-62.620735,-94.07583,-94.07583,102.10762,58.819122,0.0,101.97859,163.35263,1.0,1.0,0.7084459,3.567362,0.65515393,1.0,144.22977,-81.609024,229.67824,-135.6024,7.321133e-12,-3.200625e-12,3.567362,3.567362,3.567362,0.015563801,0.70786005,0.70786005,1.0,0.65515393,3.567362,-0.0,-0.29213995,0.0,0.7068846,0.70786005,3.0,0.0,0.0,1.0,1.0
1.4185,0.5,0.0,50000.027,-1.955734,-1.5998015,-2.9368223e-09,0.7071375,0.7071355,-0.004244867,-0.0042804736,0.70705056,-0.004244345,-76.69014,-116.87921,-116.87921,102.10762,73.06983,0.0,101.97859,163.35263,1.0,1.0,0.7084457,3.6784625,0.81223357,1.0,144.556,-67.86586,230.92041,-114.0412,9.307448e-12,-3.1759114e-12,3.6784625,3.6784625,3.6784625,0.015558572,0.70782876,0.70782876,1.0,0.81223357,3.6784625,-0.0,-0.29217124,0.0,0.7068846,0.70782876,3.0,0.0,0.0,1.0,1.0
1.419,0.5,0.0,50000.027,-1.941647,-1.5998015,-2.9368223e-09,0.70713747,0.7071355,-0.004248589,-0.004284688,0.70705056,-0.004248067,-89.813515,-138.24045,-138.24045,102.10762,86.419136,0.0,101.97859,163.35263,1.0,1.0,0.70844555,3.7895584,0.9693132,1.0,143.1001,-53.28658,229.31505,-91.07459,1.0619154e-11,-3.1392384e-12,3.7895584,3.7895584,3.7895584,0.015553567,0.7077975,0.7077975,1.0,0.9693132,3.7895584,-0.0,-0.2922025,0.0,0.7068846,0.7077975,3.0,0.0,0.0,1.0,1.0
1.4195,0.5,0.0,50000.027,-1.9274977,-1.5998015,-2.9368223e-09,0.7071374,0.70713544,-0.0042520757,-0.0042886394,0.70705056,-0.004251553,-101.82921,-157.89633,-157.89633,102.10762,98.70257,0.0,101.97859,163.35263,1.0,1.0,0.70844537,3.9006495,1.1263928,1.0,139.8802,-38.051,224.88228,-66.98594,1.0900147e-11,-3.0933565e-12,3.9006495,3.9006495,3.9006495,0.015548835,0.7077663,0.7077663,1.0,1.1263928,3.9006495,-0.0,-0.2922337,0.0,0.7068846,0.7077663,3.0,0.0,0.0,1.0,1.0
1.42,0.5,0.0,50000.027,-1.9132872,-1.5998015,-2.9368223e-09,0.70713735,0.7071354,-0.0042553274,-0.004292361,0.70705056,-0.0042548054,-112.58924,-175.60472,-175.60472,102.10762,109.76886,0.0,101.97859,163.35263,1.0,1.0,0.70844525,4.011736,1.2834724,1.0,134.93625,-22.347,217.6771,-42.07236,1.02520345e-11,-3.0458763e-12,4.011736,4.011736,4.011736,0.015544322,0.7077351,0.7077351,1.0,1.2834724,4.011736,-0.0,-0.29226488,0.0,0.7068846,0.7077351,3.0,0.0,0.0,1.0,1.0
1.4205,0.5,0.0,50000.027,-1.8990159,-1.5998015,-2.9368223e-09,0.70713735,0.7071353,-0.0042583453,-0.004295852,0.7070506,-0.0042578233,-121.96114,-191.14755,-191.14755,102.10762,119.48175,0.0,101.97859,163.35263,1.0,1.0,0.708445,4.122818,1.4405521,1.0,128.32933,-6.368193,207.78864,-16.641085,9.007511e-12,-2.9897703e-12,4.122818,4.122818,4.122818,0.015540077,0.707704,0.707704,1.0,1.4405521,4.122818,-0.0,-0.29229596,0.0,0.7068846,0.707704,3.0,0.0,0.0,1.0,1.0
1.421,0.5,0.0,50000.027,-1.8846853,-1.5998032,-1.5163069e-08,0.7071373,0.70713526,-0.0042611295,-0.0042991033,0.7070506,-0.0042606075,-129.82956,-204.33347,-204.33347,102.10762,127.72168,0.0,101.97859,163.35263,1.0,1.0,0.70844483,4.233895,1.5976317,1.0,120.141106,9.688462,195.33914,8.994332,7.089444e-12,-2.9308097e-12,4.233895,4.233895,4.233895,0.015536028,0.707673,0.707673,1.0,1.5976317,4.233895,-0.0,-0.29232702,0.0,0.7068846,0.707673,3.0,0.0,0.0,1.0,1.0
1.4215,0.5,0.0,50000.027,-1.8702959,-1.5998032,-1.5163069e-08,0.7071372,0.70713526,-0.0042636804,-0.0043021273,0.7070506,-0.0042631584,-136.09773,-215.00023,-215.00023,102.10762,134.3873,0.0,101.97859,163.35263,1.0,1.0,0.70844465,4.3449674,1.7547114,1.0,110.47265,25.625086,180.48235,34.517883,5.2437807e-12,-2.8737212e-12,4.3449674,4.3449674,4.3449674,0.015532253,0.707642,0.707642,1.0,1.7547114,4.3449674,-0.0,-0.292358,0.0,0.7068846,0.707642,3.0,0.0,0.0,1.0,1.0
1.422,0.5,0.0,50000.027,-1.8558488,-1.5998032,-1.5163069e-08,0.70713717,0.7071352,-0.004265999,-0.004304909,0.7070507,-0.004265477,-140.68858,-223.01665,-223.01665,102.10762,139.39662,0.0,101.97859,163.35263,1.0,1.0,0.7084445,4.456035,1.911791,1.0,99.443275,41.24531,163.40164,59.615,4.0102617e-12,-2.8107503e-12,4.456035,4.456035,4.456035,0.0155286975,0.7076111,0.7076111,1.0,1.911791,4.456035,-0.0,-0.29238895,0.0,0.7068846,0.7076111,3.0,0.0,0.0,1.0,1.0
1.4225,0.5,0.0,50000.023,-1.8413451,-1.5998032,-1.5163069e-08,0.7071371,0.70713514,-0.0042680856,-0.004307442,0.7070507,-0.0042675636,-143.54576,-228.28426,-228.28426,102.10762,142.68816,0.0,101.97859,163.35263,1.0,1.0,0.70844424,4.567098,2.0688705,1.0,87.18904,56.35672,144.30782,83.97643,2.8969988e-12,-2.7451927e-12,4.567098,4.567098,4.567098,0.015525407,0.70758015,0.70758015,1.0,2.0688705,4.567098,-0.0,-0.29241982,0.0,0.7068846,0.70758015,3.0,0.0,0.0,1.0,1.0
1.423,0.5,0.0,50000.023,-1.8267854,-1.5998032,-1.5163069e-08,0.70713705,0.7071351,-0.0042699403,-0.0043097697,0.7070507,-0.004269419,-144.63426,-230.73843,-230.73843,102.10762,144.22151,0.0,101.97859,163.35263,1.0,1.0,0.70844406,4.6781564,2.2259502,1.0,73.86108,70.77318,123.43638,107.30206,1.7217299e-12,-2.661587e-12,4.6781564,4.6781564,4.6781564,0.015522313,0.70754933,0.70754933,1.0,2.2259502,4.6781564,-0.0,-0.29245064,0.0,0.7068846,0.70754933,3.0,0.0,0.0,1.0,1.0
