Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4235,0.5,0.0,50000.023,-1.812171,-1.5998032,-1.5163069e-08,0.70713705,0.707135,-0.004271564,-0.004311832,0.70705074,-0.004271043,-143.94087,-230.3493,-230.3493,102.10762,143.97804,0.0,101.97859,163.35263,1.0,1.0,0.7084438,4.7892103,2.38303,1.0,59.623688,84.31718,101.04472,129.30458,6.8726654e-13,-2.5866804e-12,4.7892103,4.7892103,4.7892103,0.015519489,0.7075186,0.7075186,1.0,2.38303,4.7892103,-0.0,-0.2924814,0.0,0.7068846,0.7075186,3.0,0.0,0.0,1.0,1.0
1.424,0.5,0.0,50000.023,-1.7975028,-1.5998032,-1.5163069e-08,0.707137,0.70713496,-0.004272958,-0.004313679,0.70705074,-0.004272437,-141.47435,-227.12198,-227.12198,102.10762,141.9609,0.0,101.97859,163.35263,1.0,1.0,0.70844364,4.9002595,2.5401096,1.0,44.652378,96.821976,77.40893,149.71304,6.2768454e-13,-2.5077013e-12,4.9002595,4.9002595,4.9002595,0.015516899,0.70748794,0.70748794,1.0,2.5401096,4.9002595,-0.0,-0.2925121,0.0,0.7068846,0.70748794,3.0,0.0,0.0,1.0,1.0
1.4245,0.5,0.0,50000.023,-1.7827814,-1.5998032,-1.5163069e-08,0.7071369,0.70713496,-0.004274122,-0.0043152957,0.7070508,-0.0042736013,-137.26529,-221.09653,-221.09653,102.10762,138.19519,0.0,101.97859,163.35263,1.0,1.0,0.7084434,5.011304,2.697189,1.0,29.131632,108.13365,52.820328,168.2762,9.0488706e-13,-2.4406024e-12,5.011304,5.011304,5.011304,0.015514531,0.7074573,0.7074573,1.0,2.697189,5.011304,-0.0,-0.29254273,0.0,0.7068846,0.7074573,3.0,0.0,0.0,1.0,1.0
1.425,0.5,0.0,50000.023,-1.7680079,-1.5998032,-1.5163069e-08,0.70713687,0.70713496,-0.0042750565,-0.0043166596,0.70705086,-0.0042745364,-131.3657,-212.34753,-212.34753,102.10762,132.72746,0.0,101.97859,163.35263,1.0,1.0,0.70844316,5.122344,2.8542688,1.0,13.252684,118.11303,27.58195,184.76558,1.1695407e-12,-2.380092e-12,5.122344,5.122344,5.122344,0.015512415,0.7074267,0.7074267,1.0,2.8542688,5.122344,-0.0,-0.29257327,0.0,0.7068846,0.7074267,3.0,0.0,0.0,1.0,1.0
1.4255,0.5,0.0,50000.023,-1.7531832,-1.5998032,-1.5163069e-08,0.70713687,0.7071349,-0.004275763,-0.0043178145,0.70705086,-0.0042752433,-123.848495,-200.98306,-200.98306,102.10762,125.62525,0.0,101.97859,163.35263,1.0,1.0,0.7084429,5.2333794,3.0113485,1.0,-2.7888668,126.63736,2.0047672,198.9783,1.3557021e-12,-2.310416e-12,5.2333794,5.2333794,5.2333794,0.01551051,0.7073962,0.7073962,1.0,3.0113485,5.2333794,-0.0,-0.29260376,0.0,0.7068846,0.7073962,3.0,0.0,0.0,1.0,1.0
1.426,0.5,0.0,50000.023,-1.7383084,-1.5998032,-1.5163069e-08,0.7071368,0.70713484,-0.0042762416,-0.0043187356,0.7070509,-0.004275722,-114.80638,-187.1434,-187.1434,102.10762,116.97623,0.0,102.079834,163.35263,1.0,1.0,0.7084427,5.3444104,3.168428,1.0,-18.795452,133.60184,-23.596136,210.73955,1.4601422e-12,-2.2505476e-12,5.3444104,5.3444104,5.3444104,0.015508857,0.7073658,0.7073658,1.0,3.168428,5.3444104,-0.0,-0.2926342,0.0,0.7068846,0.7073658,3.0,0.0,0.0,1.0,1.0
1.4265,0.5,0.0,50000.02,-1.7233846,-1.5998032,-1.5163069e-08,0.70713675,0.7071348,-0.0042764926,-0.004319405,0.707051,-0.004275974,-104.35089,-170.99931,-170.99931,102.10762,106.88706,0.0,102.079834,163.35263,1.0,1.0,0.70844245,5.4554367,3.3255076,1.0,-34.569977,138.92087,-48.905445,219.90475,1.3980466e-12,-2.1867876e-12,5.4554367,5.4554367,5.4554367,0.015507439,0.7073355,0.7073355,1.0,3.3255076,5.4554367,-0.0,-0.29266456,0.0,0.7068846,0.7073355,3.0,0.0,0.0,1.0,1.0
1.427,0.5,0.0,50000.02,-1.7084122,-1.5998032,-1.5163069e-08,0.7071367,0.7071348,-0.0042765173,-0.004319852,0.707051,-0.004275999,-92.61093,-152.74985,-152.74985,102.10762,95.48214,0.0,102.079834,163.35263,1.0,1.0,0.7084422,5.566458,3.4825873,1.0,-49.91823,142.52916,-73.611496,226.36134,1.4082543e-12,-2.1309436e-12,5.566458,5.566458,5.566458,0.015506228,0.70730513,0.70730513,1.0,3.4825873,5.566458,-0.0,-0.29269484,0.0,0.7068846,0.70730513,3.0,0.0,0.0,1.0,1.0
1.4275,0.5,0.0,50000.02,-1.6933925,-1.5998032,-1.5163069e-08,0.7071367,0.7071347,-0.004276316,-0.004320075,0.70705104,-0.0042757983,-79.73118,-132.62,-132.62,102.10762,82.90204,0.0,102.079834,163.35263,1.0,1.0,0.708442,5.677476,3.639667,1.0,-64.6513,144.38248,-97.41011,230.03009,1.9280335e-12,-2.0737385e-12,5.677476,5.677476,5.677476,0.015505283,0.707275,0.707275,1.0,3.639667,5.677476,-0.0,-0.29272506,0.0,0.7068846,0.707275,3.0,0.0,0.0,1.0,1.0
1.428,0.5,0.0,50000.02,-1.6783262,-1.5998032,-1.5163069e-08,0.70713663,0.7071347,-0.0042758896,-0.004320078,0.7070511,-0.0042753723,-65.87033,-110.857834,-110.857834,102.10762,69.30177,0.0,102.079834,163.35263,1.0,1.0,0.7084417,5.7884884,3.7967465,1.0,-78.58787,144.4582,-120.00834,230.86618,2.9204252e-12,-2.0159829e-12,5.7884884,5.7884884,5.7884884,0.015504557,0.7072448,0.7072448,1.0,3.7967465,5.7884884,-0.0,-0.2927552,0.0,0.7068846,0.7072448,3.0,0.0,0.0,1.0,1.0
1.4285,0.5,0.0,50000.02,-1.6632147,-1.5998032,-1.5163069e-08,0.7071366,0.70713466,-0.0042752386,-0.004319828,0.70705116,-0.0042747217,-51.199135,-87.73152,-87.73152,102.10762,54.848873,0.0,102.079834,163.35263,1.0,1.0,0.70844144,5.899497,3.9538262,1.0,-91.55647,142.7556,-141.12808,228.8596,3.602732e-12,-1.9597702e-12,5.899497,5.899497,5.899497,0.015504059,0.7072148,0.7072148,1.0,3.9538262,5.899497,-0.0,-0.29278526,0.0,0.7068846,0.7072148,3.0,0.0,0.0,1.0,1.0
1.429,0.5,0.0,50000.02,-1.6480584,-1.5998032,-1.5163069e-08,0.7071365,0.7071346,-0.0042743636,-0.0043193763,0.7070512,-0.0042738477,-35.898262,-63.52592,-63.52592,102.10762,39.721344,0.0,102.079834,163.35263,1.0,1.0,0.7084412,6.010501,4.1109056,1.0,-103.39758,139.29585,-160.50946,224.03539,4.0386136e-12,-1.9052808e-12,6.010501,6.010501,6.010501,0.0155037865,0.7071848,0.7071848,1.0,4.1109056,6.010501,-0.0,-0.29281524,0.0,0.7068846,0.7071848,3.0,0.0,0.0,1.0,1.0
1.4295,0.5,0.0,50000.02,-1.6328586,-1.5998032,-1.5163069e-08,0.7071365,0.7071346,-0.004273265,-0.0043186853,0.7070512,-0.00427275,-20.156116,-38.53915,-38.53915,102.10762,24.105461,0.0,102.079834,163.35263,1.0,1.0,0.7084409,6.1215,4.2679853,1.0,-113.96558,134.1217,-177.9141,216.45325,3.9165567e-12,-1.8400364e-12,6.1215,6.1215,6.1215,0.015503752,0.70715487,0.70715487,1.0,4.2679853,6.1215,-0.0,-0.29284513,0.0,0.7068846,0.70715487,3.0,0.0,0.0,1.0,1.0
1.43,0.5,0.0,50000.02,-1.617616,-1.5998032,-1.5163069e-08,0.70713645,0.70713454,-0.0042719445,-0.004317758,0.7070513,-0.00427143,-4.166492,-13.078882,-13.078882,102.10762,8.193472,0.0,102.079834,163.35263,1.0,1.0,0.7084406,6.2324953,4.425065,1.0,-123.130554,127.29704,-193.12794,206.20683,3.6573956e-12,-1.7725858e-12,6.2324953,6.2324953,6.2324953,0.015503951,0.707125,0.707125,1.0,4.425065,6.2324953,-0.0,-0.29287496,0.0,0.7068846,0.707125,3.0,0.0,0.0,1.0,1.0
1.4305,0.5,0.0,50000.02,-1.6023318,-1.5998032,-1.5163069e-08,0.7071364,0.70713454,-0.004270402,-0.0043166233,0.70705134,-0.004269888,11.873809,12.541436,12.541436,102.10762,-7.8187666,0.0,102.079834,163.35263,1.0,1.0,0.70844036,0.060300414,4.5821447,1.0,-130.77986,118.906044,-205.96399,193.42255,3.3995794e-12,-1.7189766e-12,0.060300414,0.060300414,0.060300414,0.015504379,0.70709527,0.70709527,1.0,4.5821447,0.060300414,-0.0,-0.2929047,0.0,0.7068846,0.70709527,3.0,0.0,0.0,1.0,1.0
1.431,0.5,0.0,50000.02,-1.5870066,-1.5998032,-1.5163069e-08,0.7071364,0.7071345,-0.0042686383,-0.004315271,0.7070514,-0.0042681256,27.767395,38.00645,38.00645,102.10762,-23.7342,0.0,102.079834,163.35263,1.0,1.0,0.70844007,0.17128658,4.7392244,1.0,-136.81953,109.05214,-216.2645,178.25804,3.1615344e-12,-1.6646348e-12,0.17128658,0.17128658,0.17128658,0.015505012,0.70706564,0.70706564,1.0,4.7392244,0.17128658,-0.0,-0.2929344,0.0,0.7068846,0.70706564,3.0,0.0,0.0,1.0,1.0
1.4315,0.5,0.0,50000.016,-1.5716416,-1.5998032,-1.5163069e-08,0.70713633,0.7071344,-0.0042666546,-0.004313675,0.70705146,-0.0042661424,43.318718,63.002773,63.002773,102.10762,-39.357002,0.0,102.079834,163.35263,1.0,1.0,0.70843977,0.28226838,4.896304,1.0,-141.17545,97.85673,-223.90298,160.9002,4.540326e-12,-1.6094012e-12,0.28226838,0.28226838,0.28226838,0.015505896,0.707036,0.707036,1.0,4.896304,0.28226838,-0.0,-0.29296395,0.0,0.7068846,0.707036,3.0,0.0,0.0,1.0,1.0
1.432,0.5,0.0,50000.016,-1.5562376,-1.5998032,-1.5163069e-08,0.7071363,0.7071344,-0.004264451,-0.004311858,0.7070516,-0.00426394,58.33647,87.22284,87.22284,102.10762,-54.494976,0.0,102.079834,163.35263,1.0,1.0,0.70843947,0.3932458,5.053384,1.0,-143.79419,85.45771,-228.78574,141.5629,6.852511e-12,-1.5551924e-12,0.3932458,0.3932458,0.3932458,0.015507001,0.7070066,0.7070066,1.0,5.053384,0.3932458,-0.0,-0.29299346,0.0,0.7068846,0.7070066,3.0,0.0,0.0,1.0,1.0
1.4325,0.5,0.0,50000.016,-1.5407954,-1.5998032,-1.5163069e-08,0.7071363,0.7071344,-0.0042620287,-0.004309814,0.70705163,-0.004261519,72.635956,110.368706,110.368706,102.10762,-68.96194,0.0,102.079834,163.35263,1.0,1.0,0.7084391,0.5042189,5.2104635,1.0,-144.64372,72.00777,-230.85297,120.48427,9.117567e-12,-1.5020234e-12,0.5042189,0.5042189,0.5042189,0.015508319,0.7069771,0.7069771,1.0,5.2104635,0.5042189,-0.0,-0.29302284,0.0,0.7068846,0.7069771,3.0,0.0,0.0,1.0,1.0
1.433,0.5,0.0,50000.016,-1.5253162,-1.5998032,-1.5163069e-08,0.7071362,0.70713437,-0.0042593884,-0.004307588,0.7070517,-0.0042588795,86.041336,132.15569,132.15569,102.10762,-82.57998,0.0,102.079834,163.35263,1.0,1.0,0.7084388,0.61518764,5.3675427,1.0,-143.7138,57.672466,-230.07957,97.92389,1.0057017e-11,-1.4492342e-12,0.61518764,0.61518764,0.61518764,0.015509872,0.7069478,0.7069478,1.0,5.3675427,0.61518764,-0.0,-0.29305217,0.0,0.7068846,0.7069478,3.0,0.0,0.0,1.0,1.0
1.4335,0.5,0.0,50000.016,-1.509801,-1.5998032,-1.5163069e-08,0.7071362,0.70713437,-0.004256531,-0.004305099,0.70705175,-0.0042560226,98.38782,152.31587,152.31587,102.10762,-95.18168,0.0,102.079834,163.35263,1.0,1.0,0.7084386,0.72615206,5.5246224,1.0,-141.01607,42.62825,-226.47536,74.15949,1.0506095e-11,-1.3979116e-12,0.72615206,0.72615206,0.72615206,0.015511658,0.7069186,0.7069186,1.0,5.5246224,0.72615206,-0.0,-0.2930814,0.0,0.7068846,0.7069186,3.0,0.0,0.0,1.0,1.0
1.434,0.5,0.0,50000.016,-1.4942504,-1.5998032,-1.5163069e-08,0.70713615,0.7071343,-0.004253457,-0.0043023964,0.7070518,-0.0042529497,109.523636,170.6014,170.6014,102.10762,-106.61214,0.0,102.079834,163.35263,1.0,1.0,0.7084382,0.8371122,5.681702,1.0,-136.58388,27.060238,-220.08498,49.483574,9.8792615e-12,-1.3460994e-12,0.8371122,0.8371122,0.8371122,0.015513655,0.70688945,0.70688945,1.0,5.681702,0.8371122,-0.0,-0.29311055,0.0,0.7068846,0.70688945,3.0,0.0,0.0,1.0,1.0
1.4345,0.5,0.0,50000.016,-1.4786656,-1.5998032,-1.5163069e-08,0.7071361,0.70713425,-0.004250167,-0.004299476,0.70705193,-0.004249661,119.31196,186.78755,186.78755,102.10762,-116.73088,0.0,102.079834,163.35263,1.0,1.0,0.70843786,0.948068,5.838782,1.0,-130.47192,11.1599655,-210.98735,24.199793,8.750954e-12,-1.295266e-12,0.948068,0.948068,0.948068,0.015515872,0.7068604,0.7068604,1.0,5.838782,0.948068,-0.0,-0.2931396,0.0,0.7068846,0.7068604,3.0,0.0,0.0,1.0,1.0
1.435,0.5,0.0,50000.016,-1.4630473,-1.5998032,-1.5163069e-08,0.7071361,0.70713425,-0.0042466624,-0.0042963373,0.707052,-0.0042461576,127.63256,200.67543,200.67543,102.10762,-125.41361,0.0,102.079834,163.35263,1.0,1.0,0.70843756,1.0590197,5.9958615,1.0,-122.75558,-4.8769846,-199.29466,-1.3807712,7.713115e-12,-1.2458877e-12,1.0590197,1.0590197,1.0590197,0.015518319,0.70683146,0.70683146,1.0,5.9958615,1.0590197,-0.0,-0.29316854,0.0,0.7068846,0.70683146,3.0,0.0,0.0,1.0,1.0
1.4355,0.5,0.0,50000.016,-1.4473965,-1.5998032,-1.5163069e-08,0.70713603,0.70713425,-0.004242944,-0.0042929905,0.70705205,-0.0042424398,134.38327,212.09447,212.09447,102.10762,-132.55371,0.0,102.079834,163.35263,1.0,1.0,0.7084372,1.1699669,6.152941,1.0,-113.52989,-20.85338,-185.15102,-26.943445,7.161531e-12,-1.1946712e-12,1.1699669,1.1699669,1.1699669,0.015520984,0.7068026,0.7068026,1.0,6.152941,1.1699669,-0.0,-0.29319742,0.0,0.7068846,0.7068026,3.0,0.0,0.0,1.0,1.0
1.436,0.5,0.0,50000.01,-1.4317143,-1.5998032,-1.5163069e-08,0.70713603,0.70713425,-0.004239012,-0.0042894245,0.7070522,-0.004238509,139.48125,220.90448,220.90448,102.10762,-138.06352,0.0,102.079834,163.35263,1.0,1.0,0.7084369,1.2809101,0.02683541,1.0,-102.90848,-36.572773,-168.73065,-52.17383,7.1248155e-12,-1.1437163e-12,1.2809101,1.2809101,1.2809101,0.015523874,0.7067738,0.7067738,1.0,0.02683541,1.2809101,-0.0,-0.29322618,0.0,0.7068846,0.7067738,3.0,0.0,0.0,1.0,1.0
1.4365,0.5,0.0,50000.01,-1.4160016,-1.5998032,-1.5163069e-08,0.707136,0.7071342,-0.0042348676,-0.0042856396,0.70705223,-0.0042343657,142.86398,226.9974,226.9974,102.10762,-141.87549,0.0,102.079834,163.35263,1.0,1.0,0.7084366,1.391849,0.18391505,1.0,-91.02207,-51.8419,-150.23573,-76.76167,7.856288e-12,-1.0947034e-12,1.391849,1.391849,1.391849,0.015526986,0.70674515,0.70674515,1.0,0.18391505,1.391849,-0.0,-0.29325485,0.0,0.7068846,0.70674515,3.0,0.0,0.0,1.0,1.0
1.437,0.5,0.0,50000.01,-1.4002589,-1.5998032,-1.5163069e-08,0.707136,0.7071341,-0.0042305114,-0.004281635,0.7070523,-0.004230011,144.49005,230.29858,230.29858,102.10762,-143.9429,0.0,102.079834,163.35263,1.0,1.0,0.70843625,1.5027838,0.3409947,1.0,-78.01697,-66.47308,-129.89392,-100.40466,8.233224e-12,-1.0477098e-12,1.5027838,1.5027838,1.5027838,0.015530298,0.7067166,0.7067166,1.0,0.3409947,1.5027838,-0.0,-0.29328343,0.0,0.7068846,0.7067166,3.0,0.0,0.0,1.0,1.0
1.4375,0.5,0.0,50000.01,-1.3844874,-1.5998032,-1.5163069e-08,0.7071359,0.7071341,-0.0042259446,-0.004277428,0.7070524,-0.0042254454,144.33966,230.76775,230.76775,102.10762,-144.24054,0.0,102.079834,163.35263,1.0,1.0,0.7084359,1.6137143,0.4980743,1.0,-64.053154,-80.28651,-107.95556,-122.81219,7.61073e-12,-9.993609e-13,1.6137143,1.6137143,1.6137143,0.015533845,0.7066881,0.7066881,1.0,0.4980743,1.6137143,-0.0,-0.2933119,0.0,0.7068846,0.7066881,3.0,0.0,0.0,1.0,1.0
1.438,0.5,0.0,50000.01,-1.3686881,-1.5998032,-1.5163069e-08,0.70713586,0.7071341,-0.004221168,-0.0042729904,0.70705247,-0.00422067,142.41486,228.3994,228.3994,102.10762,-142.76492,0.0,102.079834,163.35263,1.0,1.0,0.70843554,1.7246407,0.65515393,1.0,-49.302402,-93.11245,-84.690544,-143.70885,7.014663e-12,-9.517492e-13,1.7246407,1.7246407,1.7246407,0.0155376075,0.70665973,0.70665973,1.0,0.65515393,1.7246407,-0.0,-0.29334027,0.0,0.7068846,0.70665973,3.0,0.0,0.0,1.0,1.0
1.4385,0.5,0.0,50000.01,-1.3528618,-1.5998032,-1.5163069e-08,0.70713586,0.70713407,-0.004216182,-0.004268337,0.7070526,-0.0042156857,138.73946,223.22296,223.22296,102.10762,-139.53438,0.0,102.079834,163.35263,1.0,1.0,0.7084352,1.8355631,0.81223357,1.0,-33.946114,-104.79334,-60.385063,-162.83789,7.287264e-12,-9.0902465e-13,1.8355631,1.8355631,1.8355631,0.01554158,0.7066315,0.7066315,1.0,0.81223357,1.8355631,-0.0,-0.29336855,0.0,0.7068846,0.7066315,3.0,0.0,0.0,1.0,1.0
1.439,0.5,0.0,50000.01,-1.3370095,-1.5998032,-1.5163069e-08,0.7071358,0.707134,-0.0042109885,-0.0042634904,0.70705265,-0.004210493,133.35884,215.30237,215.30237,102.10762,-134.58879,0.0,102.079834,163.35263,1.0,1.0,0.7084348,1.9464812,0.9693132,1.0,-18.173105,-115.18574,-35.33804,-179.96432,7.292713e-12,-9.514573e-13,1.9464812,1.9464812,1.9464812,0.0155457705,0.7066033,0.7066033,1.0,0.9693132,1.9464812,-0.0,-0.2933967,0.0,0.7068846,0.7066033,3.0,0.0,0.0,1.0,1.0
1.4395,0.5,0.0,50000.01,-1.3211322,-1.5998032,-1.5163069e-08,0.7071358,0.707134,-0.0042055873,-0.004258425,0.70705277,-0.0042050933,126.33931,204.73528,204.73528,102.10762,-127.98912,0.0,102.079834,163.35263,1.0,1.0,0.70843446,2.0573952,1.1263928,1.0,-2.1772802,-124.16203,-9.857448,-194.87782,6.2336542e-12,-1.1640918e-12,2.0573952,2.0573952,2.0573952,0.015550181,0.7065752,0.7065752,1.0,1.1263928,2.0573952,-0.0,-0.2934248,0.0,0.7068846,0.7065752,3.0,0.0,0.0,1.0,1.0
1.44,0.5,0.0,50000.01,-1.3052304,-1.5998032,-1.5163069e-08,0.70713574,0.707134,-0.00419998,-0.0042531565,0.7070529,-0.004199487,117.7673,191.65184,191.65184,102.10762,-119.81666,0.0,102.079834,163.35263,1.0,1.0,0.70843405,2.1683052,1.2834724,1.0,13.844749,-131.61206,15.743446,-207.39528,6.1450706e-12,-1.2986468e-12,2.1683052,2.1683052,2.1683052,0.015554807,0.70654726,0.70654726,1.0,1.2834724,2.1683052,-0.0,-0.29345274,0.0,0.70692587,0.70654726,3.0,0.0,0.0,1.0,1.0
1.4405,0.5,0.0,50000.01,-1.2893056,-1.5998032,-1.5163069e-08,0.70713574,0.707134,-0.0041941665,-0.004247661,0.70705295,-0.0041936757,107.74833,176.21313,176.21313,102.10762,-110.17199,0.0,102.079834,163.35263,1.0,1.0,0.7084337,2.2792113,1.4405521,1.0,29.696085,-137.44441,41.14996,-217.3631,7.824195e-12,-1.374744e-12,2.2792113,2.2792113,2.2792113,0.015559618,0.7065194,0.7065194,1.0,1.4405521,2.2792113,-0.0,-0.29348058,0.0,0.70692587,0.7065194,3.0,0.0,0.0,1.0,1.0
1.441,0.5,0.0,50000.01,-1.2733585,-1.5998032,-1.5163069e-08,0.7071357,0.70713395,-0.004188149,-0.00424198,0.70705307,-0.0041876594,96.40563,158.60916,158.60916,102.10762,-99.17378,0.0,102.079834,163.35263,1.0,1.0,0.7084333,2.390113,1.5976317,1.0,45.18196,-141.58759,66.04985,-224.65901,9.1716894e-12,-1.419467e-12,2.390113,2.390113,2.390113,0.015564667,0.70649165,0.70649165,1.0,1.5976317,2.390113,-0.0,-0.29350832,0.0,0.70692587,0.70649165,3.0,0.0,0.0,1.0,1.0
1.4415,0.5,0.0,50000.008,-1.2573897,-1.5998032,-1.5163069e-08,0.7071357,0.70713395,-0.0041819275,-0.004236064,0.7070532,-0.0041814395,83.87873,139.05649,139.05649,102.10762,-86.95732,0.0,102.079834,163.35263,1.0,1.0,0.7084329,2.5010111,1.7547114,1.0,60.11213,-143.99086,90.13716,-229.19365,8.989595e-12,-1.4321087e-12,2.5010111,2.5010111,2.5010111,0.015569928,0.70646405,0.70646405,1.0,1.7547114,2.5010111,-0.0,-0.29353598,0.0,0.70692587,0.70646405,3.0,0.0,0.0,1.0,1.0
1.442,0.5,0.0,50000.008,-1.2414004,-1.5998032,-1.5163069e-08,0.7071356,0.70713395,-0.0041755033,-0.004229964,0.70705324,-0.004175017,70.321655,117.795586,117.795586,102.10762,-73.67282,0.0,102.079834,163.35263,1.0,1.0,0.70843256,2.6119049,1.911791,1.0,74.30321,-144.62486,113.11596,-230.91154,9.029654e-12,-1.4230979e-12,2.6119049,2.6119049,2.6119049,0.015575401,0.7064365,0.7064365,1.0,1.911791,2.6119049,-0.0,-0.29356351,0.0,0.70692587,0.7064365,3.0,0.0,0.0,1.0,1.0
1.4425,0.5,0.0,50000.008,-1.2253915,-1.5998032,-1.5163069e-08,0.7071356,0.70713395,-0.0041688774,-0.004223647,0.70705336,-0.0041683926,55.901073,95.08789,95.08789,102.10762,-59.483612,0.0,102.079834,163.35263,1.0,1.0,0.70843214,2.7227948,2.0688705,1.0,87.58092,-143.482,134.704,-229.79189,8.663025e-12,-1.4018296e-12,2.7227948,2.7227948,2.7227948,0.015581062,0.7064091,0.7064091,1.0,2.0688705,2.7227948,-0.0,-0.29359093,0.0,0.70692587,0.7064091,3.0,0.0,0.0,1.0,1.0
1.443,0.5,0.0,50000.008,-1.2093638,-1.5998032,-1.5163069e-08,0.7071356,0.7071339,-0.004162051,-0.004217137,0.7070535,-0.0041615674,40.794224,71.212555,71.212555,102.10762,-44.56409,0.0,102.079834,163.35263,1.0,1.0,0.7084317,2.8336809,2.2259502,1.0,99.78224,-140.57646,154.63615,-225.84871,8.291147e-12,-1.3732986e-12,2.8336809,2.8336809,2.8336809,0.015586946,0.7063818,0.7063818,1.0,2.2259502,2.8336809,-0.0,-0.29361823,0.0,0.70692587,0.7063818,3.0,0.0,0.0,1.0,1.0
1.4435,0.5,0.0,50000.008,-1.1933184,-1.5998032,-1.5163069e-08,0.70713556,0.7071339,-0.004155024,-0.0042104116,0.7070536,-0.0041545425,25.186745,46.463043,46.463043,102.09597,-29.09761,0.0,102.079834,163.33585,1.0,1.0,0.70843136,2.944563,2.38303,1.0,110.7574,-135.94414,172.6677,-219.13074,8.024535e-12,-1.3326973e-12,2.944563,2.944563,2.944563,0.015593054,0.70635456,0.70635456,1.0,2.38303,2.944563,-0.0,-0.2936454,0.0,0.70692587,0.70635456,3.0,0.0,0.0,1.0,1.0
1.444,0.5,0.0,50000.008,-1.177256,-1.5998032,-1.5163069e-08,0.70713556,0.7071339,-0.0041477983,-0.0042034835,0.7070537,-0.004147318,9.270405,21.143505,21.143505,102.09597,-13.274211,0.0,102.079834,163.33585,1.0,1.0,0.70843095,3.0554411,2.5401096,1.0,120.3717,-129.6421,188.57729,-209.72078,7.565857e-12,-1.2913427e-12,3.0554411,3.0554411,3.0554411,0.015599334,0.7063275,0.7063275,1.0,2.5401096,3.0554411,-0.0,-0.2936725,0.0,0.70692587,0.7063275,3.0,0.0,0.0,1.0,1.0
1.4445,0.5,0.0,50000.008,-1.1611775,-1.5998032,-1.5163069e-08,0.7071355,0.7071338,-0.0041403747,-0.0041963584,0.70705384,-0.004139896,-6.759275,-4.434957,-4.434957,102.09597,2.711722,0.0,102.079834,163.33585,1.0,1.0,0.7084306,3.1663153,2.697189,1.0,128.50719,-121.74791,202.16968,-197.73473,7.0919754e-12,-1.2528571e-12,3.1663153,3.1663153,3.1663153,0.015605846,0.70630056,0.70630056,1.0,2.697189,3.1663153,-0.0,-0.29369947,0.0,0.70692587,0.70630056,3.0,0.0,0.0,1.0,1.0
1.445,0.5,0.0,50000.008,-1.145084,-1.5998032,-1.5163069e-08,0.7071355,0.7071338,-0.0041327537,-0.004189041,0.7070539,-0.004132277,-22.70541,-29.95811,-29.95811,102.09597,18.663832,0.0,102.079834,163.33585,1.0,1.0,0.7084302,3.2771857,2.8542688,1.0,135.06409,-112.35867,213.27814,-183.32004,5.6271277e-12,-1.2094301e-12,3.2771857,3.2771857,3.2771857,0.015612554,0.7062737,0.7062737,1.0,2.8542688,3.2771857,-0.0,-0.2937263,0.0,0.70692587,0.7062737,3.0,0.0,0.0,1.0,1.0
1.4455,0.5,0.0,50000.008,-1.1289763,-1.5998032,-1.5163069e-08,0.70713544,0.70713377,-0.0041249366,-0.0041815056,0.707054,-0.004124462,-38.372173,-55.112453,-55.112453,102.09597,34.386208,0.0,102.079834,163.33585,1.0,1.0,0.7084297,3.3880522,3.0113485,1.0,139.96202,-101.58985,221.76646,-166.654,3.890706e-12,-1.0435463e-12,3.3880522,3.3880522,3.3880522,0.015619451,0.706247,0.706247,1.0,3.0113485,3.3880522,-0.0,-0.29375303,0.0,0.70692587,0.706247,3.0,0.0,0.0,1.0,1.0
1.446,0.5,0.0,50000.008,-1.1128553,-1.5998032,-1.5163069e-08,0.70713544,0.70713377,-0.004116925,-0.0041737715,0.70705414,-0.004116452,-53.567204,-79.589066,-79.589066,102.09597,49.685802,0.0,102.079834,163.33585,1.0,1.0,0.7084293,3.498915,3.168428,1.0,143.14102,-89.57382,227.53065,-147.94159,2.74304e-12,-9.842419e-13,3.498915,3.498915,3.498915,0.01562656,0.7062203,0.7062203,1.0,3.168428,3.498915,-0.0,-0.29377964,0.0,0.70692587,0.7062203,3.0,0.0,0.0,1.0,1.0
1.4465,0.5,0.0,50000.008,-1.0967218,-1.5998032,-1.5163069e-08,0.70713544,0.70713377,-0.0041087186,-0.004165853,0.70705426,-0.0041082473,-68.10396,-103.0874,-103.0874,102.09597,64.37478,0.0,102.079834,163.33585,1.0,1.0,0.7084289,3.6097739,3.3255076,1.0,144.56221,-76.458244,230.50017,-127.412766,1.4800843e-12,-9.731004e-13,3.6097739,3.6097739,3.6097739,0.015633889,0.70619386,0.70619386,1.0,3.3255076,3.6097739,-0.0,-0.29380614,0.0,0.70692587,0.70619386,3.0,0.0,0.0,1.0,1.0
1.447,0.5,0.0,50000.008,-1.0805768,-1.5998032,-1.5163069e-08,0.7071354,0.70713377,-0.0041003195,-0.0041577346,0.7070544,-0.00409985,-81.80401,-125.31898,-125.31898,102.09597,78.27283,0.0,102.079834,163.33585,1.0,1.0,0.70842844,3.720629,3.4825873,1.0,144.20828,-62.404278,230.63881,-105.31983,7.66037e-13,-9.520582e-13,3.720629,3.720629,3.720629,0.0156414,0.7061675,0.7061675,1.0,3.4825873,3.720629,-0.0,-0.2938325,0.0,0.70692587,0.7061675,3.0,0.0,0.0,1.0,1.0
1.4475,0.5,0.0,50000.004,-1.0644213,-1.5998032,-1.5163069e-08,0.7071354,0.70713377,-0.0040917285,-0.004149424,0.7070545,-0.0040912605,-94.49923,-146.01091,-146.01091,102.09597,91.20939,0.0,102.079834,163.33585,1.0,1.0,0.708428,3.8314803,3.639667,1.0,142.08379,-47.584557,227.94514,-81.93424,7.165028e-14,-9.228954e-13,3.8314803,3.8314803,3.8314803,0.015649121,0.70614123,0.70614123,1.0,3.639667,3.8314803,-0.0,-0.29385877,0.0,0.70692587,0.70614123,3.0,0.0,0.0,1.0,1.0
1.448,0.5,0.0,50000.004,-1.048256,-1.5998032,-1.5163069e-08,0.7071353,0.70713377,-0.004082946,-0.0041408967,0.7070547,-0.00408248,-106.03385,-164.90926,-164.90926,102.09597,103.02572,0.0,102.079834,163.33585,1.0,1.0,0.70842755,3.9423277,3.7967465,1.0,138.21495,-32.1811,222.45253,-57.543278,-5.598366e-13,-8.906204e-13,3.9423277,3.9423277,3.9423277,0.015657037,0.7061151,0.7061151,1.0,3.7967465,3.9423277,-0.0,-0.29388487,0.0,0.70692587,0.7061151,3.0,0.0,0.0,1.0,1.0
1.4485,0.5,0.0,50000.004,-1.0320818,-1.5998032,-1.5163069e-08,0.7071353,0.70713377,-0.0040739737,-0.0041321996,0.7070548,-0.0040735095,-116.26639,-181.78214,-181.78214,102.09597,113.57687,0.0,102.079834,163.33585,1.0,1.0,0.7084272,4.0531716,3.9538262,1.0,132.64944,-16.383057,214.22865,-32.446518,-1.2830933e-12,-8.564118e-13,4.0531716,4.0531716,4.0531716,0.015665157,0.70608914,0.70608914,1.0,3.9538262,4.0531716,-0.0,-0.2939109,0.0,0.70692587,0.70608914,3.0,0.0,0.0,1.0,1.0
1.449,0.5,0.0,50000.004,-1.0158998,-1.5998032,-1.5163069e-08,0.7071353,0.7071337,-0.0040648123,-0.004123294,0.7070549,-0.00406435,-125.071335,-196.42259,-196.42259,102.09597,122.73344,0.0,102.079834,163.33585,1.0,1.0,0.7084267,4.164012,4.1109056,1.0,125.455734,-0.38439754,203.37476,-6.952159,-2.2562106e-12,-8.156959e-13,4.164012,4.164012,4.164012,0.015673459,0.7060632,0.7060632,1.0,4.1109056,4.164012,-0.0,-0.29393676,0.0,0.70692587,0.7060632,3.0,0.0,0.0,1.0,1.0
1.4495,0.5,0.0,50000.004,-0.99971056,-1.5998182,-5.6987155e-08,0.70713526,0.7071337,-0.004055463,-0.0041142153,0.70705503,-0.0040550027,-132.34076,-208.6511,-208.6511,102.09597,130.38313,0.0,102.079834,163.33585,1.0,1.0,0.70842624,4.2748485,4.2679853,1.0,116.72228,15.618481,190.02432,18.626768,-3.6430316e-12,-7.7570925e-13,4.2748485,4.2748485,4.2748485,0.015681962,0.70603746,0.70603746,1.0,4.2679853,4.2748485,-0.0,-0.2939625,0.0,0.70692587,0.70603746,3.0,0.0,0.0,1.0,1.0
1.45,0.5,0.0,50000.004,-0.9835152,-1.5998182,-5.6987155e-08,0.70713526,0.7071337,-0.0040459265,-0.004104918,0.70705515,-0.0040454683,-137.98558,-218.31775,-218.31775,102.09597,136.43222,0.0,102.079834,163.33585,1.0,1.0,0.7084258,4.385681,4.425065,1.0,106.55642,31.429157,174.34149,43.976246,-5.127174e-12,-7.3263005e-13,4.385681,4.385681,4.385681,0.015690677,0.70601183,0.70601183,1.0,4.425065,4.385681,-0.0,-0.29398814,0.0,0.70692587,0.70601183,3.0,0.0,0.0,1.0,1.0
1.4505,0.5,0.0,50000.004,-0.9673143,-1.5998182,-5.6987155e-08,0.70713526,0.7071337,-0.0040362044,-0.004095461,0.7070553,-0.004035748,-141.93665,-225.30411,-225.30411,102.09597,140.8066,0.0,102.079834,163.33585,1.0,1.0,0.70842534,4.4965105,4.5821447,1.0,95.08305,46.8536,156.519,68.78511,-5.6050867e-12,-6.9718835e-13,4.4965105,4.4965105,4.4965105,0.015699564,0.7059864,0.7059864,1.0,4.5821447,4.4965105,-0.0,-0.29401365,0.0,0.70692587,0.7059864,3.0,0.0,0.0,1.0,1.0
1.451,0.5,0.0,50000.004,-0.9511093,-1.5998182,-5.6987155e-08,0.7071352,0.70713365,-0.004026297,-0.004085808,0.70705545,-0.004025843,-144.14565,-229.52467,-229.52467,102.09597,143.45273,0.0,102.079834,163.33585,1.0,1.0,0.70842487,4.607336,4.7392244,1.0,82.44311,61.70254,136.77577,92.7489,-5.8140693e-12,-6.60713e-13,4.607336,4.607336,4.607336,0.015708638,0.705961,0.705961,1.0,4.7392244,4.607336,-0.0,-0.294039,0.0,0.70692587,0.705961,3.0,0.0,0.0,1.0,1.0
1.4515,0.5,0.0,50000.004,-0.9349005,-1.5998182,-5.6987155e-08,0.7071352,0.7071337,-0.004016206,-0.004075949,0.70705557,-0.004015754,-144.58562,-230.9279,-230.9279,102.09597,144.3383,0.0,102.079834,163.33585,1.0,1.0,0.70842445,4.7181582,4.896304,1.0,68.7918,75.793816,115.35435,115.57356,-6.1395064e-12,-6.22126e-13,4.7181582,4.7181582,4.7181582,0.015717909,0.7059357,0.7059357,1.0,4.896304,4.7181582,-0.0,-0.29406425,0.0,0.70692587,0.7059357,3.0,0.0,0.0,1.0,1.0
1.452,0.5,0.0,50000.004,-0.91868925,-1.5998182,-5.6987155e-08,0.70713514,0.70713365,-0.0040059327,-0.0040659215,0.7070557,-0.0040054824,-143.25131,-229.49683,-229.49683,102.09597,143.45259,0.0,102.079834,163.33585,1.0,1.0,0.708424,4.8289766,5.053384,1.0,54.296738,88.95458,92.51776,136.97906,-5.1507986e-12,-5.835817e-13,4.8289766,4.8289766,4.8289766,0.01572741,0.7059106,0.7059106,1.0,5.053384,4.8289766,-0.0,-0.29408938,0.0,0.70692587,0.7059106,3.0,0.0,0.0,1.0,1.0
1.4525,0.5,0.0,50000.004,-0.902476,-1.5998182,-5.6987155e-08,0.70713514,0.70713365,-0.0039954777,-0.0040557026,0.70705587,-0.0039950293,-140.15929,-225.24925,-225.24925,102.09597,140.80664,0.0,102.079834,163.33585,1.0,1.0,0.7084235,4.9397917,5.2104635,1.0,39.13586,101.023415,68.546425,156.70284,-4.651802e-12,-5.479966e-13,4.9397917,4.9397917,4.9397917,0.01573705,0.70588565,0.70588565,1.0,5.2104635,4.9397917,-0.0,-0.29411435,0.0,0.70692587,0.70588565,3.0,0.0,0.0,1.0,1.0
1.453,0.5,0.0,50000.004,-0.88626176,-1.5998182,-5.6987155e-08,0.70713514,0.70713365,-0.003984842,-0.0040452853,0.707056,-0.003984396,-135.3476,-218.23756,-218.23756,102.09597,136.43306,0.0,102.079834,163.33585,1.0,1.0,0.708423,5.050603,5.3675427,1.0,23.495247,111.85235,43.734592,174.50298,-4.9859283e-12,-5.1024023e-13,5.050603,5.050603,5.050603,0.015746903,0.7058608,0.7058608,1.0,5.3675427,5.050603,-0.0,-0.29413918,0.0,0.70692587,0.7058608,3.0,0.0,0.0,1.0,1.0
1.4535,0.5,0.0,50000.004,-0.8700477,-1.5998182,-5.6987155e-08,0.7071351,0.70713365,-0.0039740265,-0.0040347064,0.7070561,-0.0039735828,-128.87546,-208.54805,-208.54805,102.09597,130.38567,0.0,102.079834,163.33585,1.0,1.0,0.70842254,5.161411,5.5246224,1.0,7.566831,121.30863,18.38681,190.16124,-5.124745e-12,-4.738598e-13,5.161411,5.161411,5.161411,0.015756946,0.7058361,0.7058361,1.0,5.5246224,5.161411,-0.0,-0.2941639,0.0,0.70692587,0.7058361,3.0,0.0,0.0,1.0,1.0
1.454,0.5,0.0,50000.004,-0.8538343,-1.5998182,-5.6987155e-08,0.7071351,0.70713365,-0.003963033,-0.004023935,0.7070563,-0.0039625913,-120.82241,-196.29984,-196.29984,102.09597,122.738785,0.0,102.079834,163.33585,1.0,1.0,0.70842206,5.2722154,5.681702,1.0,-8.453949,129.27637,-7.1858487,203.48569,-5.337882e-12,-4.4967505e-13,5.2722154,5.2722154,5.2722154,0.015767176,0.7058115,0.7058115,1.0,5.681702,5.2722154,-0.0,-0.29418847,0.0,0.70692587,0.7058115,3.0,0.0,0.0,1.0,1.0
1.4545,0.5,0.0,50000.004,-0.8376225,-1.5998182,-5.6987155e-08,0.7071351,0.7071336,-0.003951862,-0.00401299,0.7070564,-0.0039514224,-111.287384,-181.64342,-181.64342,102.09597,113.58639,0.0,102.079834,163.33585,1.0,1.0,0.7084216,5.3830166,5.838782,1.0,-24.370548,135.65793,-32.6696,214.31302,-6.4775594e-12,-4.120858e-13,5.3830166,5.3830166,5.3830166,0.015777567,0.70578706,0.70578706,1.0,5.838782,5.3830166,-0.0,-0.2942129,0.0,0.70692587,0.70578706,3.0,0.0,0.0,1.0,1.0
1.455,0.5,0.0,50000.0,-0.8214133,-1.5998182,-5.6987155e-08,0.7071351,0.7071336,-0.003940515,-0.00400185,0.7070566,-0.003940078,-100.38747,-164.75885,-164.75885,102.09597,103.04086,0.0,102.079834,163.33585,1.0,1.0,0.7084211,5.493814,5.9958615,1.0,-39.98773,140.3752,-57.7518,222.51064,-6.992249e-12,-3.724371e-13,5.493814,5.493814,5.493814,0.015788162,0.70576274,0.70576274,1.0,5.9958615,5.493814,-0.0,-0.29423723,0.0,0.70692587,0.70576274,3.0,0.0,0.0,1.0,1.0
1.4555,0.5,0.0,50000.0,-0.8052072,-1.5998182,-5.6987155e-08,0.707135,0.7071336,-0.0039289934,-0.003990548,0.7070567,-0.003928558,-88.25648,-145.85342,-145.85342,102.09597,91.23168,0.0,102.079834,163.33585,1.0,1.0,0.70842063,5.6046085,6.152941,1.0,-55.113956,143.37044,-82.12476,227.9782,-5.938316e-12,-3.322964e-13,5.6046085,5.6046085,5.6046085,0.015798945,0.7057386,0.7057386,1.0,6.152941,5.6046085,-0.0,-0.2942614,0.0,0.70692587,0.7057386,3.0,0.0,0.0,1.0,1.0
1.456,0.5,0.0,50000.0,-0.78900534,-1.5998182,-5.6987155e-08,0.707135,0.7071336,-0.0039172973,-0.003979053,0.7070568,-0.0039168643,-75.04332,-125.15927,-125.15927,102.09597,78.30381,0.0,102.079834,163.33585,1.0,1.0,0.7084201,5.7153993,0.02683541,1.0,-69.563736,144.60706,-105.48956,230.64883,-5.8645614e-12,-3.003268e-13,5.7153993,5.7153993,5.7153993,0.015809873,0.7057146,0.7057146,1.0,0.02683541,5.7153993,-0.0,-0.29428542,0.0,0.70692587,0.7057146,3.0,0.0,0.0,1.0,1.0
1.4565,0.5,0.0,50000.0,-0.7728085,-1.5998182,-5.6987155e-08,0.707135,0.7071336,-0.0039054286,-0.0039674086,0.707057,-0.0039049978,-60.91013,-102.93038,-102.93038,102.09597,64.415886,0.0,102.079834,163.33585,1.0,1.0,0.7084196,5.8261867,0.18391505,1.0,-83.15991,144.07004,-127.55968,230.49007,-7.773114e-12,-2.64944e-13,5.8261867,5.8261867,5.8261867,0.015821015,0.7056907,0.7056907,1.0,0.18391505,5.8261867,-0.0,-0.29430932,0.0,0.70692587,0.7056907,3.0,0.0,0.0,1.0,1.0
1.457,0.5,0.0,50000.0,-0.75661737,-1.5998182,-5.6987155e-08,0.70713496,0.7071336,-0.0038933882,-0.0039555435,0.7070571,-0.0038929596,-46.03032,-79.43954,-79.43954,102.09597,49.73833,0.0,102.079834,163.33585,1.0,1.0,0.70841914,5.9369707,0.3409947,1.0,-95.73581,141.76613,-148.0645,227.50404,-9.383814e-12,-2.2916377e-13,5.9369707,5.9369707,5.9369707,0.015832348,0.7056669,0.7056669,1.0,0.3409947,5.9369707,-0.0,-0.29433307,0.0,0.70692587,0.7056669,3.0,0.0,0.0,1.0,1.0
1.4575,0.5,0.0,50000.0,-0.740433,-1.5998182,-5.6987155e-08,0.70713496,0.7071336,-0.0038811774,-0.0039435416,0.7070573,-0.003880751,-30.586432,-54.97498,-54.97498,102.09597,34.4512,0.0,102.079834,163.33585,1.0,1.0,0.7084186,6.0477514,0.4980743,1.0,-107.13728,137.72371,-166.75267,221.72765,-9.927559e-12,-1.9516956e-13,6.0477514,6.0477514,6.0477514,0.015843848,0.7056433,0.7056433,1.0,0.4980743,6.0477514,-0.0,-0.2943567,0.0,0.70692587,0.7056433,3.0,0.0,0.0,1.0,1.0
1.458,0.5,0.0,50000.0,-0.7242561,-1.5998182,-5.6987155e-08,0.70713496,0.7071336,-0.003868797,-0.0039313585,0.7070575,-0.003868373,-14.767897,-29.836834,-29.836834,102.09597,18.742006,0.0,102.079834,163.33585,1.0,1.0,0.7084181,6.1585293,0.65515393,1.0,-117.22462,131.99251,-183.39513,213.23195,-1.0076046e-11,-1.7063288e-13,6.1585293,6.1585293,6.1585293,0.015855512,0.7056198,0.7056198,1.0,0.65515393,6.1585293,-0.0,-0.29438016,0.0,0.70692587,0.7056198,3.0,0.0,0.0,1.0,1.0
1.4585,0.5,0.0,50000.0,-0.7080877,-1.5998182,-5.6987155e-08,0.7071349,0.7071336,-0.0038562485,-0.0039189877,0.7070576,-0.0038558268,1.2312895,-4.3334484,-4.3334484,102.09597,2.8034205,0.0,102.079834,163.33585,1.0,1.0,0.7084176,6.2693033,0.81223357,1.0,-125.87424,124.642944,-197.78793,202.12138,-1.0055138e-11,-1.3874104e-13,6.2693033,6.2693033,6.2693033,0.015867362,0.7055965,0.7055965,1.0,0.81223357,6.2693033,-0.0,-0.2944035,0.0,0.70692587,0.7055965,3.0,0.0,0.0,1.0,1.0
1.459,0.5,0.0,50000.0,-0.69192857,-1.5998182,-5.6987155e-08,0.7071349,0.7071336,-0.0038435329,-0.0039064484,0.7070578,-0.0038431135,17.214937,21.22239,21.22239,102.09597,-13.169108,0.0,102.079834,163.33585,1.0,1.0,0.70841706,0.09688934,0.9693132,1.0,-132.9802,115.76526,-209.75478,188.5324,-9.20162e-12,-1.0792449e-13,0.09688934,0.09688934,0.09688934,0.015879376,0.7055733,0.7055733,1.0,0.9693132,0.09688934,-0.0,-0.29442668,0.0,0.70692587,0.7055733,3.0,0.0,0.0,1.0,1.0
1.4595,0.5,0.0,50000.0,-0.67577946,-1.5998182,-5.6987155e-08,0.7071349,0.70713353,-0.0038306515,-0.0038937717,0.7070579,-0.0038302345,32.98708,46.517296,46.517296,102.09597,-28.97974,0.0,102.079834,163.33585,1.0,1.0,0.7084166,0.20765723,1.1263928,1.0,-138.4555,105.46842,-219.14912,172.63182,-8.116822e-12,-8.123025e-14,0.20765723,0.20765723,0.20765723,0.015891585,0.70555025,0.70555025,1.0,1.1263928,0.20765723,-0.0,-0.29444972,0.0,0.70692587,0.70555025,3.0,0.0,0.0,1.0,1.0
1.46,0.5,0.0,50000.0,-0.6596413,-1.5998182,-5.6987155e-08,0.7071349,0.7071336,-0.0038176053,-0.0038808906,0.7070581,-0.0038171906,48.354362,71.24112,71.24112,102.09597,-44.434647,0.0,102.079834,163.33585,1.0,1.0,0.70841604,0.31842193,1.2834724,1.0,-142.23315,93.878784,-225.85597,154.61485,-7.949746e-12,-5.5162285e-14,0.31842193,0.31842193,0.31842193,0.015903967,0.70552737,0.70552737,1.0,1.2834724,0.31842193,-0.0,-0.29447263,0.0,0.70692587,0.70552737,3.0,0.0,0.0,1.0,1.0
1.4605,0.5,0.0,50000.0,-0.6435149,-1.5998182,-5.6987155e-08,0.70713484,0.70713353,-0.0038043954,-0.003867847,0.70705825,-0.0038039833,63.12842,95.090775,95.090775,102.09597,-59.344383,0.0,102.079834,163.33585,1.0,1.0,0.7084155,0.4291835,1.4405521,1.0,-144.26697,81.13854,-229.7933,134.70253,-8.32837e-12,-3.0205585e-14,0.4291835,0.4291835,0.4291835,0.015916495,0.7055046,0.7055046,1.0,1.4405521,0.4291835,-0.0,-0.29449537,0.0,0.70692587,0.7055046,3.0,0.0,0.0,1.0,1.0
1.461,0.5,0.0,50000.0,-0.627401,-1.5998182,-5.6987155e-08,0.70713484,0.70713353,-0.0037910233,-0.0038546633,0.70705837,-0.0037906135,77.1282,117.7739,117.7739,102.09597,-73.526215,0.0,102.079834,163.33585,1.0,1.0,0.708415,0.5399419,1.5976317,1.0,-144.53215,67.40396,-230.91309,113.139175,-8.74643e-12,-6.0570458e-15,0.5399419,0.5399419,0.5399419,0.015929198,0.705482,0.705482,1.0,1.5976317,0.5399419,-0.0,-0.294518,0.0,0.70692587,0.705482,3.0,0.0,0.0,1.0,1.0
1.4615,0.5,0.0,50000.0,-0.61130035,-1.5998182,-5.6987155e-08,0.70713484,0.70713353,-0.00377749,-0.0038412884,0.70705855,-0.0037770825,90.18214,139.01251,139.01251,102.09597,-86.80635,0.0,102.079834,163.33585,1.0,1.0,0.70841444,0.65069723,1.7547114,1.0,-143.0256,52.843475,-229.20178,90.18927,-9.054137e-12,1.8052796e-14,0.65069723,0.65069723,0.65069723,0.015942093,0.70545954,0.70545954,1.0,1.7547114,0.65069723,-0.0,-0.29454044,0.0,0.70692587,0.70545954,3.0,0.0,0.0,1.0,1.0
1.462,0.5,0.0,50000.0,-0.595214,-1.5998182,-5.6987155e-08,0.70713484,0.70713353,-0.0037637965,-0.0038277449,0.7070587,-0.0037633914,102.1303,158.54634,158.54634,102.09597,-99.02208,0.0,102.079834,163.33585,1.0,1.0,0.70841396,0.7614495,1.911791,1.0,-139.76593,37.63563,-224.68062,66.13428,-9.11218e-12,4.0804166e-14,0.7614495,0.7614495,0.7614495,0.01595514,0.70543724,0.70543724,1.0,1.911791,0.7614495,-0.0,-0.29456276,0.0,0.70692587,0.70543724,3.0,0.0,0.0,1.0,1.0
1.4625,0.5,0.0,50000.0,-0.5791427,-1.5998182,-5.6987155e-08,0.7071348,0.70713353,-0.0037499443,-0.003814056,0.7070589,-0.0037495417,112.82633,176.13606,176.13606,102.09597,-110.02376,0.0,102.079834,163.33585,1.0,1.0,0.7084134,0.8721987,2.0688705,1.0,-134.79321,21.966877,-217.40523,41.269165,-8.92795e-12,6.2292375e-14,0.8721987,0.8721987,0.8721987,0.015968354,0.70541507,0.70541507,1.0,2.0688705,0.8721987,-0.0,-0.29458493,0.0,0.70692587,0.70541507,3.0,0.0,0.0,1.0,1.0
1.463,0.5,0.0,50000.0,-0.5630872,-1.5998182,-5.6987155e-08,0.7071348,0.70713353,-0.0037359344,-0.0038002136,0.707059,-0.0037355341,122.13923,191.56621,191.56621,102.09597,-119.67663,0.0,102.079834,163.33585,1.0,1.0,0.7084129,0.98294485,2.2259502,1.0,-128.16852,6.02929,-207.46501,15.898796,-8.199839e-12,8.324111e-14,0.98294485,0.98294485,0.98294485,0.015981743,0.7053931,0.7053931,1.0,2.2259502,0.98294485,-0.0,-0.29460695,0.0,0.70692587,0.7053931,3.0,0.0,0.0,1.0,1.0
1.4635,0.5,0.0,49999.996,-0.54704833,-1.5998182,-5.6987155e-08,0.7071348,0.70713353,-0.003721768,-0.0037861953,0.7070592,-0.0037213704,129.95496,204.64781,204.64781,102.09597,-127.862495,0.0,102.079834,163.33585,1.0,1.0,0.7084123,1.093688,2.38303,1.0,-119.973175,-9.981783,-194.982,-9.665814,-7.1156115e-12,1.0337846e-13,1.093688,1.093688,1.093688,0.01599529,0.7053712,0.7053712,1.0,2.38303,1.093688,-0.0,-0.2946288,0.0,0.70692587,0.7053712,3.0,0.0,0.0,1.0,1.0
1.464,0.5,0.0,49999.996,-0.5310268,-1.5998182,-5.6987155e-08,0.7071347,0.70713353,-0.0037074466,-0.0037720155,0.7070594,-0.0037070513,136.17786,215.22072,215.22072,102.09597,-134.48114,0.0,102.079834,163.33585,1.0,1.0,0.70841175,1.2044282,2.5401096,1.0,-110.30774,-25.87012,-180.1094,-35.111313,-4.795522e-12,1.2382186e-13,1.2044282,1.2044282,1.2044282,0.016009,0.7053495,0.7053495,1.0,2.5401096,1.2044282,-0.0,-0.29465052,0.0,0.70692587,0.7053495,3.0,0.0,0.0,1.0,1.0
1.4645,0.5,0.0,49999.996,-0.5150234,-1.5998182,-5.6987155e-08,0.7071347,0.70713353,-0.003692971,-0.0037576929,0.70705956,-0.0036925783,140.73178,223.15553,223.15553,102.09597,-139.45158,0.0,102.079834,163.33585,1.0,1.0,0.7084112,1.3151654,2.697189,1.0,-99.29076,-41.441025,-163.0297,-60.125843,-1.4619715e-12,1.4676407e-13,1.3151654,1.3151654,1.3151654,0.016022874,0.7053279,0.7053279,1.0,2.697189,1.3151654,-0.0,-0.29467207,0.0,0.70692587,0.7053279,3.0,0.0,0.0,1.0,1.0
1.465,0.5,0.0,49999.996,-0.4990391,-1.5998182,-5.6987155e-08,0.7071347,0.70713353,-0.0036783426,-0.0037431826,0.7070597,-0.0036779526,143.56107,228.3552,228.3552,102.09597,-142.71303,0.0,102.079834,163.33585,1.0,1.0,0.7084107,1.4258996,2.8542688,1.0,-87.057335,-56.503723,-143.95233,-84.40286,1.7249866e-12,1.6895269e-13,1.4258996,1.4258996,1.4258996,0.016036918,0.70530653,0.70530653,1.0,2.8542688,1.4258996,-0.0,-0.2946935,0.0,0.70692587,0.70530653,3.0,0.0,0.0,1.0,1.0
1.4655,0.5,0.0,49999.996,-0.48307467,-1.5998182,-5.6987155e-08,0.7071347,0.70713353,-0.0036635627,-0.003728544,0.70705986,-0.003663175,144.63113,230.7562,230.7562,102.09597,-144.22563,0.0,102.079834,163.33585,1.0,1.0,0.7084101,1.5366311,3.0113485,1.0,-73.75746,-70.87368,-123.11127,-107.64492,5.0826223e-12,1.9041738e-13,1.5366311,1.5366311,1.5366311,0.016051104,0.70528525,0.70528525,1.0,3.0113485,1.5366311,-0.0,-0.29471475,0.0,0.70692587,0.70528525,3.0,0.0,0.0,1.0,1.0
1.466,0.5,0.0,49999.996,-0.46713075,-1.5998182,-5.6987155e-08,0.70713466,0.70713353,-0.0036486324,-0.0037137545,0.70706004,-0.0036482473,143.92905,230.32932,230.32932,102.09597,-143.97101,0.0,102.079834,163.33585,1.0,1.0,0.70840955,1.6473596,3.168428,1.0,-59.554165,-84.37488,-100.76204,-129.56728,8.598206e-12,2.0871386e-13,1.6473596,1.6473596,1.6473596,0.01606547,0.70526415,0.70526415,1.0,3.168428,1.6473596,-0.0,-0.29473585,0.0,0.70692587,0.70526415,3.0,0.0,0.0,1.0,1.0
1.4665,0.5,0.0,49999.996,-0.4512084,-1.5998182,-5.6987155e-08,0.70713466,0.70713353,-0.0036335532,-0.0036987986,0.7070602,-0.0036331706,141.4635,227.07999,227.07999,102.09597,-141.9524,0.0,102.079834,163.33585,1.0,1.0,0.708409,1.7580853,3.3255076,1.0,-44.62154,-96.84196,-77.178604,-149.90138,1.18541505e-11,2.2509235e-13,1.7580853,1.7580853,1.7580853,0.016079977,0.7052432,0.7052432,1.0,3.3255076,1.7580853,-0.0,-0.29475683,0.0,0.70692587,0.7052432,3.0,0.0,0.0,1.0,1.0
1.467,0.5,0.0,49999.996,-0.43530816,-1.5998182,-5.6987155e-08,0.70713466,0.70713353,-0.0036183258,-0.0036837002,0.7070604,-0.0036179458,137.26483,221.04825,221.04825,102.09597,-138.19463,0.0,102.079834,163.33585,1.0,1.0,0.7084084,1.868808,3.4825873,1.0,-29.142582,-108.12225,-52.650024,-168.39822,1.5177762e-11,2.3917614e-13,1.868808,1.868808,1.868808,0.016094651,0.70522237,0.70522237,1.0,3.4825873,1.868808,-0.0,-0.2947776,0.0,0.70692587,0.70522237,3.0,0.0,0.0,1.0,1.0
1.4675,0.5,0.0,49999.996,-0.41943097,-1.5998182,-5.6987155e-08,0.70713466,0.70713353,-0.003602952,-0.0036684463,0.7070606,-0.0036025746,131.38461,212.30817,212.30817,102.09597,-132.74388,0.0,102.079834,163.33585,1.0,1.0,0.7084078,1.9795281,3.639667,1.0,-13.306964,-118.07765,-27.476913,-184.83125,1.8162577e-11,2.559394e-13,1.9795281,1.9795281,1.9795281,0.016109465,0.70520175,0.70520175,1.0,3.639667,1.9795281,-0.0,-0.29479825,0.0,0.70692587,0.70520175,3.0,0.0,0.0,1.0,1.0
1.468,0.5,0.0,49999.996,-0.40357736,-1.5998182,-5.6987155e-08,0.7071346,0.70713353,-0.0035874327,-0.0036530402,0.70706075,-0.0035870578,123.895,200.96706,200.96706,102.09597,-125.66706,0.0,102.079834,163.33585,1.0,1.0,0.7084073,2.0902455,3.7967465,1.0,2.6912994,-126.586296,-1.9677337,-198.99933,1.9640631e-11,2.6998057e-13,2.0902455,2.0902455,2.0902455,0.01612444,0.70518124,0.70518124,1.0,3.7967465,2.0902455,-0.0,-0.29481873,0.0,0.70698667,0.70518124,3.0,0.0,0.0,1.0,1.0
1.4685,0.5,0.0,49999.996,-0.38774845,-1.5998182,-5.6987155e-08,0.7071346,0.70713353,-0.0035717692,-0.0036374717,0.70706093,-0.003571397,114.88784,187.16402,187.16402,102.09597,-117.05096,0.0,102.079834,163.33585,1.0,1.0,0.7084067,2.20096,3.9538262,1.0,18.65622,-133.54405,23.564964,-210.72899,1.9293232e-11,2.8656965e-13,2.20096,2.20096,2.20096,0.01613956,0.7051609,0.7051609,1.0,3.9538262,2.20096,-0.0,-0.29483908,0.0,0.70698667,0.7051609,3.0,0.0,0.0,1.0,1.0
1.469,0.5,0.0,49999.996,-0.37194487,-1.5998182,-5.6987155e-08,0.7071346,0.70713353,-0.0035559628,-0.0036217738,0.7070611,-0.0035555933,104.47357,171.06834,171.06834,102.09597,-107.00121,0.0,102.079834,163.33585,1.0,1.0,0.70840615,2.3116717,4.1109056,1.0,34.39224,-138.86581,48.808384,-219.87672,1.7838623e-11,3.0806263e-13,2.3116717,2.3116717,2.3116717,0.016154844,0.70514077,0.70514077,1.0,4.1109056,2.3116717,-0.0,-0.29485926,0.0,0.70698667,0.70514077,3.0,0.0,0.0,1.0,1.0
1.4695,0.5,0.0,49999.996,-0.35616726,-1.5998182,-5.6987155e-08,0.7071346,0.7071335,-0.0035400148,-0.0036059455,0.70706123,-0.003539648,92.77985,152.87735,152.87735,102.09597,-95.64104,0.0,102.079834,163.33585,1.0,1.0,0.70840555,2.4223807,4.2679853,1.0,49.70663,-142.48648,73.4533,-226.33066,1.6411223e-11,3.256389e-13,2.4223807,2.4223807,2.4223807,0.016170284,0.70512074,0.70512074,1.0,4.2679853,2.4223807,-0.0,-0.29487926,0.0,0.70698667,0.70512074,3.0,0.0,0.0,1.0,1.0
1.47,0.5,0.0,49999.996,-0.34041622,-1.5998182,-5.6987155e-08,0.70713454,0.70713353,-0.0035239265,-0.003589965,0.7070614,-0.003523562,79.94999,132.81403,132.81403,102.09597,-83.10965,0.0,102.079834,163.33585,1.0,1.0,0.708405,2.5330873,4.425065,1.0,64.41185,-144.36183,97.19787,-230.01189,1.4971517e-11,3.4140578e-13,2.5330873,2.5330873,2.5330873,0.016185863,0.7051009,0.7051009,1.0,4.425065,2.5330873,-0.0,-0.2948991,0.0,0.70698667,0.7051009,3.0,0.0,0.0,1.0,1.0
1.4705,0.5,0.0,49999.996,-0.32469302,-1.5998182,-5.6987155e-08,0.70713454,0.70713353,-0.0035076991,-0.0035738144,0.7070616,-0.0035073373,66.141205,111.12425,111.12425,102.09597,-69.560616,0.0,102.079834,163.33585,1.0,1.0,0.7084044,2.643791,4.5821447,1.0,78.32783,-144.46902,119.7513,-230.87555,1.3234448e-11,3.563864e-13,2.643791,2.643791,2.643791,0.016201584,0.70508116,0.70508116,1.0,4.5821447,2.643791,-0.0,-0.2949188,0.0,0.70698667,0.70508116,3.0,0.0,0.0,1.0,1.0
1.471,0.5,0.0,49999.996,-0.30899808,-1.5998182,-5.6987155e-08,0.70713454,0.70713353,-0.0034913337,-0.0035575528,0.70706177,-0.0034909744,51.52267,88.07381,88.07381,102.09597,-55.159935,0.0,102.079834,163.33585,1.0,1.0,0.7084038,2.7544923,4.7392244,1.0,91.28419,-142.80685,140.8374,-228.91121,1.14818615e-11,3.6901715e-13,2.7544923,2.7544923,2.7544923,0.016217463,0.7050616,0.7050616,1.0,4.7392244,2.7544923,-0.0,-0.29493836,0.0,0.70698667,0.7050616,3.0,0.0,0.0,1.0,1.0
1.4715,0.5,0.0,49999.996,-0.2933323,-1.5998182,-5.6987155e-08,0.70713454,0.70713353,-0.0034748318,-0.0035411338,0.70706195,-0.0034744751,36.273476,63.945107,63.945107,102.09597,-40.08403,0.0,102.079834,163.33585,1.0,1.0,0.7084032,2.8651907,4.896304,1.0,103.12232,-139.3958,160.19804,-224.14314,9.668501e-12,3.8070838e-13,2.8651907,2.8651907,2.8651907,0.016233472,0.70504224,0.70504224,1.0,4.896304,2.8651907,-0.0,-0.29495773,0.0,0.70698667,0.70504224,3.0,0.0,0.0,1.0,1.0
1.472,0.5,0.0,49999.996,-0.2776965,-1.5998182,-5.6987155e-08,0.7071345,0.7071335,-0.0034581944,-0.003524583,0.7070621,-0.0034578405,20.580399,39.033745,39.033745,102.0807,-24.517563,0.0,102.079834,163.31519,1.0,1.0,0.70840263,2.9758868,5.053384,1.0,113.697334,-134.27774,177.59618,-216.62993,8.594966e-12,3.9288478e-13,2.9758868,2.9758868,2.9758868,0.016249623,0.70502305,0.70502305,1.0,5.053384,2.9758868,-0.0,-0.29497695,0.0,0.70698667,0.70502305,3.0,0.0,0.0,1.0,1.0
1.4725,0.5,0.0,49999.996,-0.26209125,-1.5998182,-5.6987155e-08,0.7071345,0.70713353,-0.0034414232,-0.0035079077,0.7070623,-0.003441072,4.635638,13.644856,13.644856,102.0807,-8.651188,0.0,102.079834,163.31519,1.0,1.0,0.70840204,3.0865803,5.2104635,1.0,122.879814,-127.51545,192.8189,-206.46375,6.7395616e-12,4.0085424e-13,3.0865803,3.0865803,3.0865803,0.016265944,0.705004,0.705004,1.0,5.2104635,3.0865803,-0.0,-0.29499602,0.0,0.70698667,0.705004,3.0,0.0,0.0,1.0,1.0
1.473,0.5,0.0,49999.996,-0.24651718,-1.5998182,-5.6987155e-08,0.7071345,0.70713353,-0.0034245192,-0.0034910666,0.7070625,-0.0034241707,-11.365545,-11.910601,-11.910601,102.0807,7.3207884,0.0,102.079834,163.31519,1.0,1.0,0.70840144,3.1972713,5.3675427,1.0,130.5574,-119.19186,205.67989,-193.76929,3.9780674e-12,4.0669814e-13,3.1972713,3.1972713,3.1972713,0.016282387,0.7049851,0.7049851,1.0,5.3675427,3.1972713,-0.0,-0.29501492,0.0,0.70698667,0.7049851,3.0,0.0,0.0,1.0,1.0
1.4735,0.5,0.0,49999.996,-0.23097529,-1.5998182,-5.6987155e-08,0.7071345,0.7071335,-0.0034074837,-0.0034741093,0.70706266,-0.0034071377,-27.22722,-37.319664,-37.319664,102.0807,23.20279,0.0,102.079834,163.31519,1.0,1.0,0.70840085,3.3079598,5.5246224,1.0,136.63618,-109.40896,216.0218,-178.70215,1.1012943e-12,4.1661013e-13,3.3079598,3.3079598,3.3079598,0.016298974,0.70496637,0.70496637,1.0,5.5246224,3.3079598,-0.0,-0.29503363,0.0,0.70698667,0.70496637,3.0,0.0,0.0,1.0,1.0
1.474,0.5,0.0,49999.996,-0.21546598,-1.5998182,-5.6987155e-08,0.7071344,0.7071335,-0.003390318,-0.003457027,0.70706284,-0.0033899748,-42.755188,-62.2712,-62.2712,102.0807,38.800358,0.0,102.079834,163.31519,1.0,1.0,0.70840025,3.4186459,5.681702,1.0,141.04184,-98.286644,223.71819,-161.44699,-1.892826e-12,4.2603147e-13,3.4186459,3.4186459,3.4186459,0.016315697,0.70494777,0.70494777,1.0,5.681702,3.4186459,-0.0,-0.2950522,0.0,0.70698667,0.70494777,3.0,0.0,0.0,1.0,1.0
