Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4745,0.5,0.0,49999.996,-0.1999901,-1.5998182,-5.6987155e-08,0.7071344,0.7071335,-0.0033730234,-0.003439783,0.7070631,-0.003372683,-57.75935,-86.4597,-86.4597,102.0807,53.922546,0.0,102.079834,163.31519,1.0,1.0,0.70839965,3.5293293,5.838782,1.0,143.72052,-85.96117,228.67494,-142.21524,-5.3151554e-12,4.328442e-13,3.5293293,3.5293293,3.5293293,0.016332543,0.7049294,0.7049294,1.0,5.838782,3.5293293,-0.0,-0.29507062,0.0,0.70698667,0.7049294,3.0,0.0,0.0,1.0,1.0
1.475,0.5,0.0,49999.996,-0.18454862,-1.5998182,-5.6987155e-08,0.7071344,0.7071335,-0.003355601,-0.0034224375,0.70706326,-0.0033552633,-72.056046,-109.58905,-109.58905,102.0807,68.38423,0.0,102.079834,163.31519,1.0,1.0,0.70839906,3.6400106,5.9958615,1.0,144.63954,-72.58349,230.83156,-121.24251,-9.285859e-12,4.3870154e-13,3.6400106,3.6400106,3.6400106,0.01634956,0.7049111,0.7049111,1.0,5.9958615,3.6400106,-0.0,-0.29508886,0.0,0.70698667,0.7049111,3.0,0.0,0.0,1.0,1.0
1.4755,0.5,0.0,49999.996,-0.16914196,-1.5998182,-5.6987155e-08,0.70713437,0.7071335,-0.0033380527,-0.0034049342,0.70706344,-0.0033377176,-85.47028,-131.37611,-131.37611,102.0807,82.00841,0.0,102.079834,163.31519,1.0,1.0,0.70839846,3.7506895,6.152941,1.0,143.78775,-58.317467,230.16179,-98.785675,-1.39816015e-11,4.4325708e-13,3.7506895,3.7506895,3.7506895,0.016366683,0.70489305,0.70489305,1.0,6.152941,3.7506895,-0.0,-0.29510695,0.0,0.70698667,0.70489305,3.0,0.0,0.0,1.0,1.0
1.476,0.5,0.0,49999.996,-0.15377112,-1.5998182,-5.6987155e-08,0.70713437,0.7071335,-0.0033203792,-0.0033873226,0.7070636,-0.0033200467,-97.8379,-151.55421,-151.55421,102.0807,94.628334,0.0,102.11821,163.31519,1.0,1.0,0.7083978,3.8613658,0.02683541,1.0,141.17569,-43.33779,226.674,-75.11979,-1.9406735e-11,4.4828144e-13,3.8613658,3.8613658,3.8613658,0.016383935,0.7048752,0.7048752,1.0,0.02683541,3.8613658,-0.0,-0.29512486,0.0,0.70698667,0.7048752,3.0,0.0,0.0,1.0,1.0
1.4765,0.5,0.0,49999.992,-0.13843656,-1.5998182,-5.6987155e-08,0.70713437,0.7071335,-0.0033025818,-0.00336958,0.7070638,-0.0033022522,-109.00756,-169.87642,-169.87642,102.0807,106.089584,0.0,102.11821,163.31519,1.0,1.0,0.7083972,3.97204,0.18391505,1.0,136.83543,-27.827877,220.41107,-50.534664,-2.4989373e-11,4.5279934e-13,3.97204,3.97204,3.97204,0.016401343,0.7048574,0.7048574,1.0,0.18391505,3.97204,-0.0,-0.2951426,0.0,0.70698667,0.7048574,3.0,0.0,0.0,1.0,1.0
1.477,0.5,0.0,49999.992,-0.12313903,-1.5998182,-5.6987155e-08,0.70713437,0.7071335,-0.0032846623,-0.0033517028,0.707064,-0.0032843354,-118.8426,-186.11852,-186.11852,102.0807,116.251915,0.0,102.11821,163.31519,1.0,1.0,0.7083966,4.0827117,0.3409947,1.0,130.82022,-11.977618,211.44984,-25.33133,-2.8141522e-11,4.582786e-13,4.0827117,4.0827117,4.0827117,0.016418852,0.7048398,0.7048398,1.0,0.3409947,4.0827117,-0.0,-0.29516017,0.0,0.70698667,0.7048398,3.0,0.0,0.0,1.0,1.0
1.4775,0.5,0.0,49999.992,-0.107879266,-1.5998427,5.2104263e-09,0.7071343,0.7071335,-0.0032666216,-0.003333704,0.70706415,-0.0032662973,-127.22272,-200.0818,-200.0818,102.0807,124.99102,0.0,102.11821,163.31519,1.0,1.0,0.708396,4.1933813,0.4980743,1.0,123.203766,4.018952,199.90018,0.18163672,-3.0477152e-11,4.607848e-13,4.1933813,4.1933813,4.1933813,0.016436515,0.7048224,0.7048224,1.0,0.4980743,4.1933813,-0.0,-0.2951776,0.0,0.70698667,0.7048224,3.0,0.0,0.0,1.0,1.0
1.478,0.5,0.0,49999.992,-0.09265818,-1.5998427,5.2104263e-09,0.7071343,0.7071335,-0.003248461,-0.0033155796,0.70706433,-0.0032481395,-134.04541,-211.59549,-211.59549,102.0807,132.2,0.0,102.11821,163.31519,1.0,1.0,0.70839536,4.304049,0.65515393,1.0,114.079384,19.966022,185.9036,25.691898,-3.2028238e-11,4.6367483e-13,4.304049,4.304049,4.304049,0.01645431,0.70480514,0.70480514,1.0,0.65515393,4.304049,-0.0,-0.29519486,0.0,0.70698667,0.70480514,3.0,0.0,0.0,1.0,1.0
1.4785,0.5,0.0,49999.992,-0.07747612,-1.5998427,5.2104263e-09,0.7071343,0.7071335,-0.003230182,-0.003297335,0.7070645,-0.0032298632,-139.22726,-220.51875,-220.51875,102.0807,137.79071,0.0,102.11821,163.31519,1.0,1.0,0.70839477,4.414714,0.81223357,1.0,103.55885,35.668407,169.63156,50.88718,-3.2325923e-11,4.65403e-13,4.414714,4.414714,4.414714,0.016472217,0.7047881,0.7047881,1.0,0.81223357,4.414714,-0.0,-0.29521194,0.0,0.70698667,0.7047881,3.0,0.0,0.0,1.0,1.0
1.479,0.5,0.0,49999.992,-0.062333994,-1.5998427,5.2104263e-09,0.70713425,0.7071335,-0.003211786,-0.0032789707,0.7070647,-0.0032114699,-142.70494,-226.74252,-226.74252,102.0807,141.6948,0.0,102.11821,163.31519,1.0,1.0,0.7083941,4.525377,0.9693132,1.0,91.771,50.933933,151.28342,75.4591,-3.2417936e-11,3.8858898e-13,4.525377,4.525377,4.525377,0.016490249,0.70477116,0.70477116,1.0,0.9693132,4.525377,-0.0,-0.29522887,0.0,0.70698667,0.70477116,3.0,0.0,0.0,1.0,1.0
1.4795,0.5,0.0,49999.992,-0.047232527,-1.5998427,5.2104263e-09,0.70713425,0.7071334,-0.003193274,-0.0032604865,0.70706487,-0.0031929608,-144.43597,-230.19077,-230.19077,102.0807,143.8646,0.0,102.11821,163.31519,1.0,1.0,0.70839345,4.636038,1.1263928,1.0,78.86018,65.5758,131.08383,99.106926,-3.2244214e-11,1.7816999e-13,4.636038,4.636038,4.636038,0.016508408,0.7047544,0.7047544,1.0,1.1263928,4.636038,-0.0,-0.29524562,0.0,0.70698667,0.7047544,3.0,0.0,0.0,1.0,1.0
1.48,0.5,0.0,49999.992,-0.032172382,-1.5998427,5.2104263e-09,0.70713425,0.7071335,-0.0031746475,-0.0032418957,0.7070651,-0.003174337,-144.39928,-230.82144,-230.82144,102.0807,144.27362,0.0,102.11821,163.31519,1.0,1.0,0.70839286,4.7466965,1.2834724,1.0,64.98445,79.41483,109.28017,121.54127,-3.2287638e-11,2.2555273e-14,4.7466965,4.7466965,4.7466965,0.016526695,0.70473784,0.70473784,1.0,1.2834724,4.7466965,-0.0,-0.2952622,0.0,0.70698667,0.70473784,3.0,0.0,0.0,1.0,1.0
1.4805,0.5,0.0,49999.992,-0.017154101,-1.5998427,5.2104263e-09,0.7071342,0.7071335,-0.0031559078,-0.0032231656,0.7070653,-0.0031556,-142.5954,-228.62697,-228.62697,102.0807,142.91696,0.0,102.11821,163.31519,1.0,1.0,0.7083922,4.8573527,1.4405521,1.0,50.313675,92.28172,86.13935,142.48761,-3.2478333e-11,-9.1172655e-14,4.8573527,4.8573527,4.8573527,0.016545098,0.7047214,0.7047214,1.0,1.4405521,4.8573527,-0.0,-0.2952786,0.0,0.70698667,0.7047214,3.0,0.0,0.0,1.0,1.0
1.481,0.5,0.0,49999.992,-0.0021784503,-1.5998427,5.2104263e-09,0.7071342,0.7071334,-0.0031370563,-0.0032043473,0.70706546,-0.0031367515,-139.0465,-223.63435,-223.63435,102.0807,139.81134,0.0,102.11821,163.31519,1.0,1.0,0.7083916,4.9680076,1.5976317,1.0,35.02743,104.01906,61.94467,161.68968,-3.178477e-11,-1.6995394e-13,4.9680076,4.9680076,4.9680076,0.016563613,0.7047052,0.7047052,1.0,1.5976317,4.9680076,-0.0,-0.29529485,0.0,0.70698667,0.7047052,3.0,0.0,0.0,1.0,1.0
1.4815,0.5,0.0,49999.992,0.012753947,-1.5998427,5.2104263e-09,0.7071342,0.7071334,-0.0031180943,-0.0031853805,0.70706564,-0.003117792,-133.79608,-215.90486,-215.90486,102.0807,134.99483,0.0,102.11821,163.31519,1.0,1.0,0.70839095,5.0786595,1.7547114,1.0,19.312809,114.48327,36.9923,178.91257,-3.1327625e-11,-2.0719369e-13,5.0786595,5.0786595,5.0786595,0.016582262,0.7046891,0.7046891,1.0,1.7547114,5.0786595,-0.0,-0.2953109,0.0,0.70698667,0.7046891,3.0,0.0,0.0,1.0,1.0
1.482,0.5,0.0,49999.992,0.027642475,-1.5998427,5.2104263e-09,0.7071342,0.7071335,-0.003099023,-0.0031663363,0.7070658,-0.0030987235,-126.9085,-205.53323,-205.53323,102.0807,128.52644,0.0,102.11821,163.31519,1.0,1.0,0.7083903,5.18931,1.911791,1.0,3.36213,123.54637,11.587634,193.94559,-3.1926895e-11,-2.3988995e-13,5.18931,5.18931,5.18931,0.016601026,0.7046732,0.7046732,1.0,1.911791,5.18931,-0.0,-0.29532683,0.0,0.70698667,0.7046732,3.0,0.0,0.0,1.0,1.0
1.4825,0.5,0.0,49999.992,0.04248633,-1.5998427,5.2104263e-09,0.7071341,0.7071334,-0.003079844,-0.003147169,0.707066,-0.003079547,-118.46812,-192.6465,-192.6465,102.0807,120.48544,0.0,102.11821,163.31519,1.0,1.0,0.7083897,5.2999587,2.0688705,1.0,-12.629419,131.09753,-13.958411,206.6049,-3.3039592e-11,-2.4917823e-13,5.2999587,5.2999587,5.2999587,0.016619898,0.70465744,0.70465744,1.0,2.0688705,5.2999587,-0.0,-0.29534256,0.0,0.70698667,0.70465744,3.0,0.0,0.0,1.0,1.0
1.483,0.5,0.0,49999.992,0.05728479,-1.5998427,5.2104263e-09,0.7071341,0.7071334,-0.003060558,-0.0031278678,0.7070662,-0.0030602643,-108.57827,-177.40251,-177.40251,102.0807,110.97028,0.0,102.11821,163.31519,1.0,1.0,0.708389,5.410605,2.2259502,1.0,-28.466164,137.04443,-39.33322,216.73572,-3.3753212e-11,-2.1501237e-13,5.410605,5.410605,5.410605,0.016638897,0.7046419,0.7046419,1.0,2.2259502,5.410605,-0.0,-0.29535812,0.0,0.70698667,0.7046419,3.0,0.0,0.0,1.0,1.0
1.4835,0.5,0.0,49999.992,0.07203735,-1.5998427,5.2104263e-09,0.7071341,0.7071334,-0.0030411673,-0.003108507,0.7070664,-0.003040876,-97.36006,-159.9879,-159.9879,102.0807,100.09746,0.0,102.11821,163.31519,1.0,1.0,0.7083884,5.5212493,2.38303,1.0,-43.954338,141.31439,-64.226295,224.2142,-3.411562e-11,-1.8198755e-13,5.5212493,5.5212493,5.5212493,0.016657982,0.7046265,0.7046265,1.0,2.38303,5.5212493,-0.0,-0.29537353,0.0,0.70698667,0.7046265,3.0,0.0,0.0,1.0,1.0
1.484,0.5,0.0,49999.992,0.08674333,-1.5998427,5.2104263e-09,0.70713407,0.7071334,-0.0030216724,-0.0030890007,0.7070666,-0.003021384,-84.95079,-140.61588,-140.61588,102.0807,88.00006,0.0,102.11821,163.31519,1.0,1.0,0.70838773,5.631892,2.5401096,1.0,-58.904465,143.85526,-88.33306,228.94894,-3.475185e-11,-1.5209202e-13,5.631892,5.631892,5.631892,0.016677214,0.70461124,0.70461124,1.0,2.5401096,5.631892,-0.0,-0.29538873,0.0,0.70698667,0.70461124,3.0,0.0,0.0,1.0,1.0
1.4845,0.5,0.0,49999.992,0.101402074,-1.5998427,5.2104263e-09,0.70713407,0.7071334,-0.003002075,-0.0030693924,0.7070668,-0.0030017893,-71.50235,-119.52358,-119.52358,102.0807,74.82617,0.0,102.11821,163.31519,1.0,1.0,0.7083871,5.7425327,2.697189,1.0,-73.13365,144.636,-111.3586,230.88217,-3.6014042e-11,-1.2998181e-13,5.7425327,5.7425327,5.7425327,0.016696537,0.7045962,0.7045962,1.0,2.697189,5.7425327,-0.0,-0.2954038,0.0,0.70698667,0.7045962,3.0,0.0,0.0,1.0,1.0
1.485,0.5,0.0,49999.992,0.11601276,-1.5998427,5.2104263e-09,0.707134,0.7071334,-0.0029823764,-0.0030496872,0.70706695,-0.0029820935,-57.179317,-96.96915,-96.96915,102.0807,60.737015,0.0,102.11821,163.31519,1.0,1.0,0.7083864,5.8531713,2.8542688,1.0,-86.46785,143.64717,-133.02121,229.99037,-3.7232557e-11,-1.1655198e-13,5.8531713,5.8531713,5.8531713,0.01671597,0.7045813,0.7045813,1.0,2.8542688,5.8531713,-0.0,-0.29541868,0.0,0.70698667,0.7045813,3.0,0.0,0.0,1.0,1.0
1.4855,0.5,0.0,49999.992,0.13057503,-1.5998427,5.2104263e-09,0.707134,0.7071334,-0.002962578,-0.0030298708,0.70706713,-0.002962298,-42.156963,-73.228615,-73.228615,102.0807,45.904995,0.0,102.11821,163.31519,1.0,1.0,0.70838577,5.9638085,3.0113485,1.0,-98.74397,140.90094,-153.05594,226.28456,-3.8294912e-11,-9.3139716e-14,5.9638085,5.9638085,5.9638085,0.016735518,0.7045666,0.7045666,1.0,3.0113485,5.9638085,-0.0,-0.29543337,0.0,0.70698667,0.7045666,3.0,0.0,0.0,1.0,1.0
1.486,0.5,0.0,49999.992,0.1450881,-1.5998427,5.2104263e-09,0.707134,0.7071334,-0.002942681,-0.003009966,0.7070673,-0.0029424038,-26.619097,-48.5925,-48.5925,102.0807,30.511602,0.0,102.11821,163.31519,1.0,1.0,0.70838517,6.074444,3.168428,1.0,-109.81189,136.43098,-171.21773,219.81023,-3.8546596e-11,-7.1552614e-14,6.074444,6.074444,6.074444,0.016755186,0.70455205,0.70455205,1.0,3.168428,6.074444,-0.0,-0.29544792,0.0,0.70698667,0.70455205,3.0,0.0,0.0,1.0,1.0
1.4865,0.5,0.0,49999.992,0.15955131,-1.5998427,5.2104263e-09,0.70713395,0.70713335,-0.002922687,-0.002989939,0.7070675,-0.0029224125,-10.755822,-23.36224,-23.36224,102.0807,14.745171,0.0,102.11821,163.31519,1.0,1.0,0.70838445,6.185077,3.3255076,1.0,-119.53624,130.29207,-187.28447,210.64671,-3.807559e-11,-5.191772e-14,6.185077,6.185077,6.185077,0.016774924,0.7045377,0.7045377,1.0,3.3255076,6.185077,-0.0,-0.29546228,0.0,0.70698667,0.7045377,3.0,0.0,0.0,1.0,1.0
1.487,0.5,0.0,49999.992,0.17396429,-1.5998427,5.2104263e-09,0.70713395,0.70713335,-0.0029025972,-0.002969825,0.7070677,-0.0029023252,5.238794,2.153466,2.153466,102.0807,-1.2014102,0.0,102.11821,163.31519,1.0,1.0,0.70838386,0.01252357,3.4825873,1.0,-127.79815,122.55936,-201.05971,198.90623,-3.818512e-11,-3.8725042e-14,0.01252357,0.01252357,0.01252357,0.016794795,0.7045235,0.7045235,1.0,3.4825873,0.01252357,-0.0,-0.29547647,0.0,0.70698667,0.7045235,3.0,0.0,0.0,1.0,1.0
1.4875,0.5,0.0,49999.992,0.18832614,-1.5998427,5.2104263e-09,0.70713395,0.70713335,-0.0028824126,-0.0029496127,0.7070679,-0.0028821435,21.16909,27.642456,27.642456,102.0807,-17.133062,0.0,102.11821,163.31519,1.0,1.0,0.70838314,0.12315352,3.639667,1.0,-134.4966,113.327515,-212.375,184.73254,-3.819718e-11,-2.457254e-14,0.12315352,0.12315352,0.12315352,0.016814753,0.7045095,0.7045095,1.0,3.639667,0.12315352,-0.0,-0.2954905,0.0,0.70698667,0.7045095,3.0,0.0,0.0,1.0,1.0
1.488,0.5,0.0,49999.992,0.20263635,-1.5998427,5.2104263e-09,0.7071339,0.70713335,-0.0028621352,-0.0029293061,0.7070681,-0.0028618688,36.840206,52.79292,52.79292,102.0807,-32.854908,0.0,102.11821,163.31519,1.0,1.0,0.7083825,0.23378178,3.7967465,1.0,-139.54973,102.709526,-221.09206,168.29913,-3.7795586e-11,-1.3065306e-14,0.23378178,0.23378178,0.23378178,0.016834833,0.70449567,0.70449567,1.0,3.7967465,0.23378178,-0.0,-0.29550433,0.0,0.70698667,0.70449567,3.0,0.0,0.0,1.0,1.0
1.4885,0.5,0.0,49999.992,0.21689439,-1.5998427,5.2104263e-09,0.7071339,0.70713335,-0.0028417658,-0.0029088994,0.70706826,-0.0028415022,52.060463,77.29721,77.29721,102.0807,-48.17464,0.0,102.11821,163.31519,1.0,1.0,0.70838183,0.34440836,3.9538262,1.0,-142.8958,90.835335,-227.10434,149.80713,-3.691309e-11,-2.2432647e-15,0.34440836,0.34440836,0.34440836,0.016855,0.70448196,0.70448196,1.0,3.9538262,0.34440836,-0.0,-0.295518,0.0,0.70698667,0.70448196,3.0,0.0,0.0,1.0,1.0
1.489,0.5,0.0,49999.992,0.2310995,-1.5998427,5.2104263e-09,0.7071338,0.70713335,-0.002821306,-0.002888395,0.70706844,-0.0028210452,66.643715,100.8556,100.8556,102.0807,-62.9049,0.0,102.11821,163.31519,1.0,1.0,0.7083812,0.45503333,4.1109056,1.0,-144.49394,77.85023,-230.33841,129.48282,-3.734721e-11,7.866281e-15,0.45503333,0.45503333,0.45503333,0.016875274,0.7044685,0.7044685,1.0,4.1109056,0.45503333,-0.0,-0.2955315,0.0,0.70698667,0.7044685,3.0,0.0,0.0,1.0,1.0
1.4895,0.5,0.0,49999.992,0.245251,-1.5998427,5.2104263e-09,0.7071338,0.70713335,-0.0028007573,-0.0028678097,0.7070686,-0.002800499,80.41161,123.179955,123.179955,102.0807,-76.86553,0.0,102.11821,163.31519,1.0,1.0,0.7083805,0.56565666,4.2679853,1.0,-144.32469,63.913082,-230.75485,107.5749,-3.760402e-11,1.7138299e-14,0.56565666,0.56565666,0.56565666,0.016895626,0.70445514,0.70445514,1.0,4.2679853,0.56565666,-0.0,-0.29554483,0.0,0.70698667,0.70445514,3.0,0.0,0.0,1.0,1.0
1.49,0.5,0.0,49999.992,0.2593483,-1.5998427,5.2104263e-09,0.7071338,0.7071333,-0.0027801206,-0.0028471414,0.70706886,-0.0027798652,93.1958,143.99727,143.99727,102.0807,-89.88581,0.0,102.11821,163.31519,1.0,1.0,0.70837986,0.6762784,4.425065,1.0,-142.39018,49.19439,-228.34866,84.3514,-3.6772484e-11,2.607146e-14,0.6762784,0.6762784,0.6762784,0.016916094,0.704442,0.704442,1.0,4.425065,0.6762784,-0.0,-0.295558,0.0,0.70698667,0.704442,3.0,0.0,0.0,1.0,1.0
1.4905,0.5,0.0,49999.992,0.27339116,-1.5998427,5.2104263e-09,0.70713377,0.7071333,-0.0027593977,-0.0028263682,0.70706904,-0.002759145,104.83995,163.05296,163.05296,102.0807,-101.80654,0.0,102.11821,163.31519,1.0,1.0,0.7083792,0.7868986,4.5821447,1.0,-138.71416,33.874207,-223.14941,60.096443,-3.5203084e-11,3.3326965e-14,0.7868986,0.7868986,0.7868986,0.016936634,0.70442903,0.70442903,1.0,4.5821447,0.7868986,-0.0,-0.29557097,0.0,0.70698667,0.70442903,3.0,0.0,0.0,1.0,1.0
1.491,0.5,0.0,49999.992,0.28737876,-1.5998427,5.2104263e-09,0.70713377,0.7071333,-0.0027385897,-0.0028055073,0.7070692,-0.0027383398,115.201706,180.11404,180.11404,102.0807,-112.48196,0.0,102.11821,163.31519,1.0,1.0,0.7083785,0.8975173,4.7392244,1.0,-133.34163,18.139925,-215.22078,35.106735,-3.4992995e-11,3.9587565e-14,0.8975173,0.8975173,0.8975173,0.016957277,0.7044162,0.7044162,1.0,4.7392244,0.8975173,-0.0,-0.29558378,0.0,0.70698667,0.7044162,3.0,0.0,0.0,1.0,1.0
1.4915,0.5,0.0,49999.992,0.30131072,-1.5998427,5.2104263e-09,0.7071337,0.7071333,-0.002717698,-0.0027845437,0.7070694,-0.0027174507,124.15438,194.97192,194.97192,102.0807,-121.781555,0.0,102.11821,163.31519,1.0,1.0,0.70837784,1.0081345,4.896304,1.0,-126.33837,2.183989,-204.65987,9.687946,-3.519988e-11,4.6530142e-14,1.0081345,1.0081345,1.0081345,0.016978007,0.7044036,0.7044036,1.0,4.896304,1.0081345,-0.0,-0.2955964,0.0,0.70698667,0.7044036,3.0,0.0,0.0,1.0,1.0
1.492,0.5,0.0,49999.992,0.31518626,-1.5998427,5.2104263e-09,0.7071337,0.7071333,-0.002696724,-0.002763528,0.7070696,-0.0026964794,131.58855,207.44493,207.44493,102.0807,-129.59164,0.0,102.11821,163.31519,1.0,1.0,0.7083772,1.1187502,5.053384,1.0,-117.79009,-13.798456,-191.59592,-15.849017,-3.5794378e-11,5.0903316e-14,1.1187502,1.1187502,1.1187502,0.016998831,0.7043911,0.7043911,1.0,5.053384,1.1187502,-0.0,-0.29560885,0.0,0.70698667,0.7043911,3.0,0.0,0.0,1.0,1.0
1.4925,0.5,0.0,49999.992,0.32900468,-1.5998427,5.2104263e-09,0.70713365,0.70713323,-0.0026756688,-0.0027423995,0.70706975,-0.0026754271,137.41335,217.38065,217.38065,102.0807,-135.81677,0.0,102.11821,163.31519,1.0,1.0,0.7083765,1.2293644,5.2104635,1.0,-107.801384,-29.611954,-176.18883,-41.191826,-3.6888517e-11,4.3837516e-14,1.2293644,1.2293644,1.2293644,0.017019764,0.70437884,0.70437884,1.0,5.2104635,1.2293644,-0.0,-0.29562113,0.0,0.70698667,0.70437884,3.0,0.0,0.0,1.0,1.0
1.493,0.5,0.0,49999.992,0.34276584,-1.5998427,5.2104263e-09,0.70713365,0.70713323,-0.0026545343,-0.0027211998,0.70706993,-0.0026542952,141.55759,224.65764,224.65764,102.0807,-140.38086,0.0,102.11821,163.31519,1.0,1.0,0.7083758,1.3399773,5.3675427,1.0,-96.49446,-45.063126,-158.62709,-66.03055,-3.5878477e-11,3.9843745e-14,1.3399773,1.3399773,1.3399773,0.017040765,0.70436674,0.70436674,1.0,5.3675427,1.3399773,-0.0,-0.29563326,0.0,0.70698667,0.70436674,3.0,0.0,0.0,1.0,1.0
1.4935,0.5,0.0,49999.992,0.35646886,-1.5998427,5.2104263e-09,0.7071336,0.70713323,-0.0026333213,-0.0026999137,0.7070702,-0.002633085,143.97067,229.187,229.187,102.0807,-143.22816,0.0,102.11821,163.31519,1.0,1.0,0.70837516,1.4505887,5.5246224,1.0,-84.00764,-59.96303,-139.12556,-90.06143,-3.300684e-11,3.906074e-14,1.4505887,1.4505887,1.4505887,0.017061852,0.7043548,0.7043548,1.0,5.5246224,1.4505887,-0.0,-0.29564518,0.0,0.70698667,0.7043548,3.0,0.0,0.0,1.0,1.0
1.494,0.5,0.0,49999.992,0.3701132,-1.5998427,5.2104263e-09,0.7071336,0.70713323,-0.0026120315,-0.0026785566,0.70707035,-0.0026117978,144.62314,230.91345,230.91345,102.0807,-144.32391,0.0,102.11821,163.31519,1.0,1.0,0.70837444,1.5611988,5.681702,1.0,-70.49365,-74.129486,-117.92282,-112.99062,-2.9947243e-11,3.9788085e-14,1.5611988,1.5611988,1.5611988,0.017082999,0.7043431,0.7043431,1.0,5.681702,1.5611988,-0.0,-0.29565692,0.0,0.70698667,0.7043431,3.0,0.0,0.0,1.0,1.0
1.4945,0.5,0.0,49999.992,0.38369828,-1.5998427,5.2104263e-09,0.70713353,0.7071332,-0.002590666,-0.0026571203,0.7070705,-0.002590435,143.50706,229.81596,229.81596,102.0807,-143.65477,0.0,102.11821,163.31519,1.0,1.0,0.7083737,1.6718075,5.838782,1.0,-56.11778,-87.38929,-95.2782,-134.53777,-2.7884504e-11,4.1806748e-14,1.6718075,1.6718075,1.6718075,0.017104274,0.7043315,0.7043315,1.0,5.838782,1.6718075,-0.0,-0.2956685,0.0,0.70698667,0.7043315,3.0,0.0,0.0,1.0,1.0
1.495,0.5,0.0,49999.992,0.3972237,-1.5998427,5.2104263e-09,0.70713353,0.7071332,-0.0025692263,-0.0026355877,0.7070707,-0.0025689981,140.63617,225.90805,225.90805,102.0807,-141.22897,0.0,102.11821,163.31519,1.0,1.0,0.70837307,1.782415,5.9958615,1.0,-41.055847,-99.58033,-71.46866,-154.43939,-2.6402469e-11,4.3966665e-14,1.782415,1.782415,1.782415,0.01712563,0.7043201,0.7043201,1.0,5.9958615,1.782415,-0.0,-0.29567993,0.0,0.70698667,0.7043201,3.0,0.0,0.0,1.0,1.0
1.4955,0.5,0.0,49999.992,0.41068882,-1.5998427,5.2104263e-09,0.7071335,0.7071332,-0.002547714,-0.0026139927,0.7070709,-0.0025474883,136.04561,219.23761,219.23761,102.0807,-137.07626,0.0,102.11821,163.31519,1.0,1.0,0.7083724,1.8930212,6.152941,1.0,-25.492052,-110.55356,-46.78541,-172.45221,-2.5034303e-11,9.018581e-14,1.8930212,1.8930212,1.8930212,0.017147034,0.70430887,0.70430887,1.0,6.152941,1.8930212,-0.0,-0.29569113,0.0,0.70698667,0.70430887,3.0,0.0,0.0,1.0,1.0
1.496,0.5,0.0,49999.992,0.42409325,-1.5998427,5.2104263e-09,0.7071335,0.7071332,-0.00252613,-0.002592336,0.70707107,-0.002525907,129.79156,209.8863,209.8863,102.0807,-131.24744,0.0,102.11821,163.31519,1.0,1.0,0.7083717,2.003626,0.02683541,1.0,-9.616713,-120.17486,-21.530308,-188.35599,-2.3612064e-11,3.0341295e-13,2.003626,2.003626,2.003626,0.017168544,0.7042978,0.7042978,1.0,0.02683541,2.003626,-0.0,-0.2957022,0.0,0.70698667,0.7042978,3.0,0.0,0.0,1.0,1.0
1.4965,0.5,0.0,49999.992,0.43743625,-1.5998427,5.2104263e-09,0.7071334,0.7071331,-0.0025044759,-0.0025705863,0.70707124,-0.0025042556,121.95057,197.96855,197.96855,102.0807,-123.81385,0.0,102.11821,163.31519,1.0,1.0,0.70837104,2.1142297,0.18391505,1.0,6.3760486,-128.32661,3.9878116,-201.95636,-2.1502631e-11,4.6325964e-13,2.1142297,2.1142297,2.1142297,0.017190108,0.70428693,0.70428693,1.0,0.18391505,2.1142297,-0.0,-0.29571307,0.0,0.7070542,0.70428693,3.0,0.0,0.0,1.0,1.0
1.497,0.5,0.0,49999.992,0.4507173,-1.5998427,5.2104263e-09,0.7071334,0.7071331,-0.002482753,-0.0025487584,0.7070714,-0.0024825356,112.61852,183.63016,183.63016,102.0807,-114.86642,0.0,102.11821,163.31519,1.0,1.0,0.7083704,2.2248323,0.3409947,1.0,22.290684,-134.90921,29.45691,-213.08707,-1.8631197e-11,5.742559e-13,2.2248323,2.2248323,2.2248323,0.01721177,0.7042762,0.7042762,1.0,0.3409947,2.2248323,-0.0,-0.2957238,0.0,0.7070542,0.7042762,3.0,0.0,0.0,1.0,1.0
1.4975,0.5,0.0,49999.992,0.46393597,-1.5998427,5.2104263e-09,0.70713335,0.7071331,-0.0024609626,-0.0025268816,0.7070716,-0.0024607477,101.909584,167.04654,167.04654,102.0807,-104.514595,0.0,102.11821,163.31519,1.0,1.0,0.7083697,2.3354337,0.4980743,1.0,37.932613,-139.8422,54.565563,-221.6121,-1.6366665e-11,6.5250436e-13,2.3354337,2.3354337,2.3354337,0.0172335,0.7042657,0.7042657,1.0,0.4980743,2.3354337,-0.0,-0.29573432,0.0,0.7070542,0.7042657,3.0,0.0,0.0,1.0,1.0
1.498,0.5,0.0,49999.992,0.4770917,-1.5998427,5.2104263e-09,0.70713335,0.7071331,-0.002439106,-0.002504932,0.70707184,-0.002438894,89.95473,148.42052,148.42052,102.0807,-92.884995,0.0,102.11821,163.31519,1.0,1.0,0.708369,2.4460337,0.65515393,1.0,53.11059,-143.06532,79.006775,-227.42729,-1.4824185e-11,7.0389316e-13,2.4460337,2.4460337,2.4460337,0.017255295,0.70425534,0.70425534,1.0,0.65515393,2.4460337,-0.0,-0.29574466,0.0,0.7070542,0.70425534,3.0,0.0,0.0,1.0,1.0
1.4985,0.5,0.0,49999.992,0.49018395,-1.5998427,5.2104263e-09,0.7071333,0.70713305,-0.002417185,-0.0024829092,0.707072,-0.0024169753,76.90014,127.979904,127.979904,102.0807,-80.11983,0.0,102.11821,163.31519,1.0,1.0,0.7083683,2.5566328,0.81223357,1.0,67.63907,-144.53922,102.48173,-230.46162,-1.3467496e-11,1.0126957e-12,2.5566328,2.5566328,2.5566328,0.017277187,0.70424515,0.70424515,1.0,0.81223357,2.5566328,-0.0,-0.29575485,0.0,0.7070542,0.70424515,3.0,0.0,0.0,1.0,1.0
1.499,0.5,0.0,49999.992,0.50321233,-1.5998427,5.2104263e-09,0.7071333,0.70713305,-0.0023952005,-0.0024608192,0.7070722,-0.0023949936,62.905476,105.97466,105.97466,102.0807,-66.375206,0.0,102.11821,163.31519,1.0,1.0,0.70836765,2.6672308,0.9693132,1.0,81.34043,-144.24591,124.703415,-230.67809,-1.2479073e-11,1.4075147e-12,2.6672308,2.6672308,2.6672308,0.017299121,0.70423514,0.70423514,1.0,0.9693132,2.6672308,-0.0,-0.29576483,0.0,0.7070542,0.70423514,3.0,0.0,0.0,1.0,1.0
1.4995,0.5,0.0,49999.992,0.51617616,-1.5998427,5.2104263e-09,0.70713323,0.70713305,-0.0023731538,-0.0024386707,0.7070724,-0.0023729496,48.14184,82.6739,82.6739,102.0807,-51.819187,0.0,102.11821,163.31519,1.0,1.0,0.7083669,2.7778277,1.1263928,1.0,94.04719,-142.18903,145.40018,-228.07408,-1.10915175e-11,1.666749e-12,2.7778277,2.7778277,2.7778277,0.017321143,0.70422536,0.70422536,1.0,1.1263928,2.7778277,-0.0,-0.29577467,0.0,0.7070542,0.70422536,3.0,0.0,0.0,1.0,1.0
1.5,0.5,0.0,49999.992,0.5290749,-1.5998427,5.2104263e-09,0.70713323,0.707133,-0.0023510465,-0.0024164435,0.70707256,-0.002350845,32.789764,58.36252,58.36252,102.0807,-36.629757,0.0,102.11821,163.31519,1.0,1.0,0.7083662,2.8884237,1.2834724,1.0,105.60402,-138.39378,164.31903,-222.68155,-9.589122e-12,1.8449062e-12,2.8884237,2.8884237,2.8884237,0.01734322,0.7042157,0.7042157,1.0,1.2834724,2.8884237,-0.0,-0.29578432,0.0,0.7070542,0.7042157,3.0,0.0,0.0,1.0,1.0
1.5005,0.5,0.0,49999.992,0.54190826,-1.5998427,5.2104263e-09,0.7071332,0.707133,-0.0023288801,-0.002394169,0.70707273,-0.002328681,17.036938,33.337788,33.337788,102.064674,-20.992632,0.0,102.11821,163.29442,1.0,1.0,0.70836556,2.9990184,1.4405521,1.0,115.86967,-132.90662,181.2287,-214.56648,-9.163495e-12,1.9600456e-12,2.9990184,2.9990184,2.9990184,0.017365366,0.7042062,0.7042062,1.0,1.4405521,2.9990184,-0.0,-0.2957938,0.0,0.7070542,0.7042062,3.0,0.0,0.0,1.0,1.0
1.501,0.5,0.0,49999.992,0.55467564,-1.5998427,5.2104263e-09,0.7071331,0.70713294,-0.0023066555,-0.0023718295,0.7070729,-0.002306459,1.0759604,7.905671,7.905671,102.064674,-5.0989885,0.0,102.11821,163.29442,1.0,1.0,0.70836484,3.1096125,1.5976317,1.0,124.718666,-125.794624,195.9225,-203.82817,-9.933624e-12,2.032554e-12,3.1096125,3.1096125,3.1096125,0.017387602,0.70419693,0.70419693,1.0,1.5976317,3.1096125,-0.0,-0.29580307,0.0,0.7070542,0.70419693,3.0,0.0,0.0,1.0,1.0
1.5015,0.5,0.0,49999.992,0.5673765,-1.5998427,5.2104263e-09,0.7071331,0.70713294,-0.0022843743,-0.0023494286,0.7070731,-0.0022841804,-14.898042,-17.622892,-17.622892,102.064674,10.856864,0.0,102.11821,163.29442,1.0,1.0,0.7083641,3.2202053,1.7547114,1.0,132.04286,-117.14482,208.22086,-190.59796,-1.1118515e-11,2.0323914e-12,3.2202053,3.2202053,3.2202053,0.017409882,0.7041878,0.7041878,1.0,1.7547114,3.2202053,-0.0,-0.29581222,0.0,0.7070542,0.7041878,3.0,0.0,0.0,1.0,1.0
1.502,0.5,0.0,49999.992,0.58001053,-1.5998427,5.2104263e-09,0.70713305,0.70713294,-0.0022620377,-0.0023269649,0.7070733,-0.0022618466,-30.689785,-42.935802,-42.935802,102.064674,26.679863,0.0,102.11821,163.29442,1.0,1.0,0.7083635,3.3307974,1.911791,1.0,137.75276,-107.06297,217.97346,-175.03766,-1.1558221e-11,1.9859372e-12,3.3307974,3.3307974,3.3307974,0.017432228,0.70417887,0.70417887,1.0,1.911791,3.3307974,-0.0,-0.29582116,0.0,0.7070542,0.70417887,3.0,0.0,0.0,1.0,1.0
1.5025,0.5,0.0,49999.992,0.59257704,-1.5998427,5.2104263e-09,0.707133,0.7071329,-0.0022396473,-0.0023044485,0.70707345,-0.0022394587,-46.106228,-67.72361,-67.72361,102.064674,42.176582,0.0,102.11821,163.29442,1.0,1.0,0.7083627,3.4413886,2.0688705,1.0,141.77858,-95.67236,225.06117,-157.33755,-1.17431264e-11,1.9403591e-12,3.4413886,3.4413886,3.4413886,0.017454624,0.70417005,0.70417005,1.0,2.0688705,3.4413886,-0.0,-0.29582992,0.0,0.7070542,0.70417005,3.0,0.0,0.0,1.0,1.0
1.503,0.5,0.0,49999.992,0.60507566,-1.5998427,5.2104263e-09,0.707133,0.7071328,-0.0022172043,-0.0022818733,0.7070736,-0.0022170183,-60.958916,-91.68329,-91.68329,102.064674,57.15758,0.0,102.11821,163.29442,1.0,1.0,0.70836204,3.5519788,2.2259502,1.0,144.07117,-83.11226,229.39737,-137.71408,-1.1887484e-11,1.894556e-12,3.5519788,3.5519788,3.5519788,0.017477103,0.70416147,0.70416147,1.0,2.2259502,3.5519788,-0.0,-0.2958385,0.0,0.7070542,0.70416147,3.0,0.0,0.0,1.0,1.0
1.5035,0.5,0.0,49999.992,0.61750597,-1.5998427,5.2104263e-09,0.70713294,0.7071329,-0.00219471,-0.0022592426,0.7070738,-0.0021945266,-75.06629,-114.52196,-114.52196,102.064674,71.43974,0.0,102.11821,163.29442,1.0,1.0,0.7083613,3.662568,2.38303,1.0,144.60252,-69.53623,230.92914,-116.40717,-1.2294988e-11,1.856035e-12,3.662568,3.662568,3.662568,0.01749962,0.70415306,0.70415306,1.0,2.38303,3.662568,-0.0,-0.29584694,0.0,0.7070542,0.70415306,3.0,0.0,0.0,1.0,1.0
1.504,0.5,0.0,49999.992,0.6298675,-1.5998427,5.2104263e-09,0.70713294,0.7071328,-0.002172166,-0.0022365616,0.707074,-0.0021719849,-88.25593,-135.96045,-135.96045,102.064674,84.848495,0.0,102.11821,163.29442,1.0,1.0,0.7083607,3.773157,2.5401096,1.0,143.3662,-55.11026,229.63779,-93.67734,-1.2659469e-11,1.8133205e-12,3.773157,3.773157,3.773157,0.017522195,0.70414484,0.70414484,1.0,2.5401096,3.773157,-0.0,-0.2958552,0.0,0.7070542,0.70414484,3.0,0.0,0.0,1.0,1.0
1.5045,0.5,0.0,49999.992,0.64215976,-1.5998427,5.2104263e-09,0.7071329,0.70713276,-0.0021495733,-0.002213827,0.70707417,-0.0021493947,-100.366615,-155.7367,-155.7367,102.064674,97.21993,0.0,102.11821,163.29442,1.0,1.0,0.70835996,3.8837447,2.697189,1.0,140.3773,-40.0107,225.53917,-69.80247,-1.28104315e-11,1.7736173e-12,3.8837447,3.8837447,3.8837447,0.017544856,0.7041367,0.7041367,1.0,2.697189,3.8837447,-0.0,-0.29586324,0.0,0.7070542,0.7041367,3.0,0.0,0.0,1.0,1.0
1.505,0.5,0.0,49999.992,0.65438235,-1.5998427,5.2104263e-09,0.7071328,0.70713276,-0.0021269333,-0.0021910525,0.70707434,-0.0021267573,-111.25032,-173.60901,-173.60901,102.064674,108.402855,0.0,102.11821,163.29442,1.0,1.0,0.70835924,3.9943316,2.8542688,1.0,135.67245,-24.42214,218.68346,-45.07445,-1.2298183e-11,1.7352921e-12,3.9943316,3.9943316,3.9943316,0.017567554,0.70412886,0.70412886,1.0,2.8542688,3.9943316,-0.0,-0.29587114,0.0,0.7070542,0.70412886,3.0,0.0,0.0,1.0,1.0
1.5055,0.5,0.0,49999.992,0.66653484,-1.5998427,5.2104263e-09,0.7071328,0.70713276,-0.0021042475,-0.0021682328,0.7070745,-0.002104074,-120.77403,-189.35892,-189.35892,102.064674,118.2606,0.0,102.11821,163.29442,1.0,1.0,0.7083585,4.104918,3.0113485,1.0,129.30917,-8.535145,209.1545,-19.795576,-1.07687175e-11,1.6942931e-12,4.104918,4.104918,4.104918,0.017590297,0.7041211,0.7041211,1.0,3.0113485,4.104918,-0.0,-0.29587886,0.0,0.7070542,0.7041211,3.0,0.0,0.0,1.0,1.0
1.506,0.5,0.0,49999.992,0.6786166,-1.5998713,-9.640915e-08,0.70713276,0.70713276,-0.0020815171,-0.0021453472,0.7070747,-0.0020813462,-128.82137,-202.79398,-202.79398,102.064674,126.67267,0.0,102.11821,163.29442,1.0,1.0,0.7083579,4.2155037,3.168428,1.0,121.36527,7.4560866,197.06883,5.725133,-9.391757e-12,1.6530014e-12,4.2155037,4.2155037,4.2155037,0.0176131,0.7041136,0.7041136,1.0,3.168428,4.2155037,-0.0,-0.2958864,0.0,0.7070542,0.7041136,3.0,0.0,0.0,1.0,1.0
1.5065,0.5,0.0,49999.992,0.6906274,-1.5998713,-9.640915e-08,0.7071327,0.7071327,-0.0020587435,-0.00212242,0.7070749,-0.0020585752,-135.29398,-213.74995,-213.74995,102.064674,133.53627,0.0,102.11821,163.29442,1.0,1.0,0.70835716,4.3260884,3.3255076,1.0,111.93788,23.356083,182.57425,31.17571,-8.81357e-12,1.5866526e-12,4.3260884,4.3260884,4.3260884,0.017635955,0.7041062,0.7041062,1.0,3.3255076,4.3260884,-0.0,-0.2958938,0.0,0.7070542,0.7041062,3.0,0.0,0.0,1.0,1.0
1.507,0.5,0.0,49999.992,0.7025665,-1.5998713,-9.640915e-08,0.70713264,0.7071327,-0.0020359282,-0.0020994393,0.70707506,-0.0020357622,-140.11276,-222.093,-222.093,102.064674,138.76755,0.0,102.11821,163.29442,1.0,1.0,0.70835644,4.4366727,3.4825873,1.0,101.142265,38.970497,165.84795,56.245052,-7.616942e-12,1.5239542e-12,4.4366727,4.4366727,4.4366727,0.017658846,0.704099,0.704099,1.0,3.4825873,4.4366727,-0.0,-0.29590097,0.0,0.7070542,0.704099,3.0,0.0,0.0,1.0,1.0
1.5075,0.5,0.0,49999.992,0.71443367,-1.5998713,-9.640915e-08,0.70713264,0.70713264,-0.0020130721,-0.0020764372,0.70707524,-0.0020129087,-143.21886,-227.72116,-227.72116,102.064674,142.30255,0.0,102.11821,163.29442,1.0,1.0,0.7083557,4.5472565,3.639667,1.0,89.11039,54.108467,147.09444,80.62673,-4.9928846e-12,1.4857554e-12,4.5472565,4.5472565,4.5472565,0.017681789,0.704092,0.704092,1.0,3.639667,4.5472565,-0.0,-0.295908,0.0,0.7070542,0.704092,3.0,0.0,0.0,1.0,1.0
1.508,0.5,0.0,49999.992,0.7262286,-1.5998713,-9.640915e-08,0.7071326,0.70713264,-0.001990177,-0.002053371,0.70707536,-0.001990016,-144.57434,-230.5657,-230.5657,102.064674,144.09813,0.0,102.11821,163.29442,1.0,1.0,0.70835507,4.65784,3.7967465,1.0,75.98936,68.58498,126.54298,104.02273,-1.6547294e-12,1.4444385e-12,4.65784,4.65784,4.65784,0.017704781,0.7040852,0.7040852,1.0,3.7967465,4.65784,-0.0,-0.29591483,0.0,0.7070542,0.7040852,3.0,0.0,0.0,1.0,1.0
1.5085,0.5,0.0,49999.992,0.7379508,-1.5998713,-9.640915e-08,0.7071325,0.7071326,-0.0019672439,-0.0020303093,0.70707554,-0.0019670853,-144.16263,-230.59189,-230.59189,102.064674,144.13235,0.0,102.11821,163.29442,1.0,1.0,0.7083543,4.768422,3.9538262,1.0,61.93955,82.22308,104.44481,126.14707,1.8026968e-12,1.399623e-12,4.768422,4.768422,4.768422,0.017727828,0.7040785,0.7040785,1.0,3.9538262,4.768422,-0.0,-0.2959215,0.0,0.7070542,0.7040785,3.0,0.0,0.0,1.0,1.0
1.509,0.5,0.0,49999.992,0.7496001,-1.5998713,-9.640915e-08,0.70713246,0.7071325,-0.0019442743,-0.0020071547,0.7070757,-0.0019441182,-141.98882,-227.79944,-227.79944,102.064674,142.40483,0.0,102.11821,163.29442,1.0,1.0,0.70835364,4.879004,4.1109056,1.0,47.132713,94.8561,81.070076,146.72935,4.8220104e-12,1.3566934e-12,4.879004,4.879004,4.879004,0.017750908,0.704072,0.704072,1.0,4.1109056,4.879004,-0.0,-0.295928,0.0,0.7070542,0.704072,3.0,0.0,0.0,1.0,1.0
1.5095,0.5,0.0,49999.992,0.7611759,-1.5998713,-9.640915e-08,0.70713246,0.7071325,-0.0019212695,-0.0019839855,0.7070759,-0.0019211158,-138.07948,-222.22252,-222.22252,102.064674,138.93668,0.0,102.11821,163.29442,1.0,1.0,0.7083529,4.9895854,4.2679853,1.0,31.749842,106.329636,56.70449,165.51804,8.11677e-12,1.3183414e-12,4.9895854,4.9895854,4.9895854,0.017774021,0.7040657,0.7040657,1.0,4.2679853,4.9895854,-0.0,-0.29593432,0.0,0.7070542,0.7040657,3.0,0.0,0.0,1.0,1.0
1.51,0.5,0.0,49999.992,0.77267754,-1.5998713,-9.640915e-08,0.7071324,0.70713246,-0.0018982306,-0.0019607644,0.7070761,-0.0018980795,-132.48242,-213.92935,-213.92935,102.064674,133.77032,0.0,102.11821,163.29442,1.0,1.0,0.7083522,5.1001663,4.425065,1.0,15.978957,116.50346,31.645897,182.28346,1.0959081e-11,1.2850877e-12,5.1001663,5.1001663,5.1001663,0.017797196,0.70405954,0.70405954,1.0,4.425065,5.1001663,-0.0,-0.2959405,0.0,0.7070542,0.70405954,3.0,0.0,0.0,1.0,1.0
1.5105,0.5,0.0,49999.992,0.78410506,-1.5998713,-9.640915e-08,0.70713234,0.70713246,-0.0018751593,-0.0019375314,0.70707625,-0.0018750106,-125.26607,-203.02133,-203.02133,102.064674,126.96895,0.0,102.11821,163.29442,1.0,1.0,0.7083515,5.210747,4.5821447,1.0,0.012828984,125.25324,6.2005925,196.82074,1.25923326e-11,1.2568953e-12,5.210747,5.210747,5.210747,0.017820407,0.7040535,0.7040535,1.0,4.5821447,5.210747,-0.0,-0.29594645,0.0,0.7070542,0.7040535,3.0,0.0,0.0,1.0,1.0
1.511,0.5,0.0,49999.992,0.7954578,-1.5998713,-9.640915e-08,0.7071323,0.7071324,-0.0018520567,-0.0019142492,0.70707643,-0.0018519104,-116.518654,-189.63182,-189.63182,102.064674,118.61568,0.0,102.11821,163.29442,1.0,1.0,0.7083508,5.3213267,4.7392244,1.0,-15.953395,132.47205,-19.320406,208.95222,1.27915525e-11,1.2251667e-12,5.3213267,5.3213267,5.3213267,0.017843643,0.70404774,0.70404774,1.0,4.7392244,5.3213267,-0.0,-0.29595226,0.0,0.7070542,0.70404774,3.0,0.0,0.0,1.0,1.0
1.5115,0.5,0.0,49999.992,0.8067355,-1.5998713,-9.640915e-08,0.7071323,0.70713234,-0.0018289242,-0.0018909372,0.70707655,-0.0018287802,-106.34711,-173.9245,-173.9245,102.064674,108.81264,0.0,102.11821,163.29442,1.0,1.0,0.70835006,5.431906,4.896304,1.0,-31.72457,138.07167,-44.60516,218.52966,1.2690521e-11,1.205009e-12,5.431906,5.431906,5.431906,0.017866923,0.70404214,0.70404214,1.0,4.896304,5.431906,-0.0,-0.2959579,0.0,0.7070542,0.70404214,3.0,0.0,0.0,1.0,1.0
1.512,0.5,0.0,49999.992,0.8179378,-1.5998713,-9.640915e-08,0.7071322,0.70713234,-0.001805763,-0.0018675829,0.7070767,-0.0018056213,-94.87575,-156.09137,-156.09137,102.064674,97.67965,0.0,102.11821,163.29442,1.0,1.0,0.7083494,5.5424857,5.053384,1.0,-47.107933,141.98369,-69.34463,225.436,1.3124472e-11,1.1812531e-12,5.5424857,5.5424857,5.5424857,0.017890254,0.70403665,0.70403665,1.0,5.053384,5.5424857,-0.0,-0.29596335,0.0,0.7070542,0.70403665,3.0,0.0,0.0,1.0,1.0
1.5125,0.5,0.0,49999.992,0.82906413,-1.5998713,-9.640915e-08,0.70713216,0.7071323,-0.0017825745,-0.0018442216,0.7070769,-0.0017824352,-82.24481,-136.35045,-136.35045,102.064674,85.352806,0.0,102.11821,163.29442,1.0,1.0,0.7083487,5.6530647,5.2104635,1.0,-61.91547,144.16028,-93.236435,229.58688,1.4026618e-11,1.1601183e-12,5.6530647,5.6530647,5.6530647,0.01791359,0.7040314,0.7040314,1.0,5.2104635,5.6530647,-0.0,-0.29596862,0.0,0.7070542,0.7040314,3.0,0.0,0.0,1.0,1.0
1.513,0.5,0.0,49999.992,0.8401143,-1.5998713,-9.640915e-08,0.7071321,0.7071323,-0.00175936,-0.001820804,0.7070771,-0.001759223,-68.60867,-114.943,-114.943,102.064674,71.98277,0.0,102.11821,163.29442,1.0,1.0,0.708348,5.7636433,5.3675427,1.0,-75.96621,144.57487,-115.98857,230.93158,1.4269939e-11,1.1361185e-12,5.7636433,5.7636433,5.7636433,0.017936992,0.7040263,0.7040263,1.0,5.3675427,5.7636433,-0.0,-0.29597372,0.0,0.7070542,0.7040263,3.0,0.0,0.0,1.0,1.0
1.5135,0.5,0.0,49999.992,0.85108787,-1.5998713,-9.640915e-08,0.70713204,0.7071322,-0.0017361207,-0.0017973954,0.70707726,-0.0017359861,-54.13401,-92.130714,-92.130714,102.064674,57.73298,0.0,102.11821,163.29442,1.0,1.0,0.70834726,5.8742213,5.5246224,1.0,-89.08842,143.22243,-137.32297,229.45367,1.4019118e-11,1.1076622e-12,5.8742213,5.8742213,5.8742213,0.017960407,0.70402133,0.70402133,1.0,5.5246224,5.8742213,-0.0,-0.29597867,0.0,0.7070542,0.70402133,3.0,0.0,0.0,1.0,1.0
1.514,0.5,0.0,49999.992,0.86198455,-1.5998713,-9.640915e-08,0.707132,0.70713216,-0.0017128581,-0.0017739258,0.7070774,-0.0017127258,-38.99774,-68.192406,-68.192406,102.064674,42.777584,0.0,102.11821,163.29442,1.0,1.0,0.70834655,5.9847994,5.681702,1.0,-101.12172,140.11946,-156.97888,225.17128,1.4109336e-11,1.0733958e-12,5.9847994,5.9847994,5.9847994,0.017983837,0.70401657,0.70401657,1.0,5.681702,5.9847994,-0.0,-0.29598343,0.0,0.7070542,0.70401657,3.0,0.0,0.0,1.0,1.0
1.5145,0.5,0.0,49999.992,0.872804,-1.5998713,-9.640915e-08,0.707132,0.70713216,-0.0016895734,-0.0017504474,0.70707756,-0.0016894434,-23.384863,-43.42068,-43.42068,102.064674,27.299381,0.0,102.11821,163.29442,1.0,1.0,0.70834583,6.095377,5.838782,1.0,-111.91906,135.30392,-174.71608,218.13675,1.440644e-11,1.0396201e-12,6.095377,6.095377,6.095377,0.018007314,0.704012,0.704012,1.0,5.838782,6.095377,-0.0,-0.29598802,0.0,0.7070542,0.704012,3.0,0.0,0.0,1.0,1.0
1.515,0.5,0.0,49999.996,0.8835457,-1.5998713,-9.640915e-08,0.7071319,0.7071321,-0.0016662678,-0.0017269377,0.70707774,-0.0016661402,-7.4862,-18.118298,-18.118298,102.064674,11.487551,0.0,102.11821,163.29442,1.0,1.0,0.7083451,6.2059546,5.9958615,1.0,-121.34848,128.83467,-190.31778,208.43608,1.510572e-11,1.0122903e-12,6.2059546,6.2059546,6.2059546,0.018030839,0.70400757,0.70400757,1.0,5.9958615,6.2059546,-0.0,-0.29599246,0.0,0.7070542,0.70400757,3.0,0.0,0.0,1.0,1.0
1.5155,0.5,0.0,49999.996,0.89420944,-1.5998713,-9.640915e-08,0.70713186,0.7071321,-0.0016429428,-0.0017034247,0.7070779,-0.0016428174,8.503932,7.405487,7.405487,102.064674,-4.464655,0.0,102.11821,163.29442,1.0,1.0,0.7083444,0.033346273,6.152941,1.0,-129.29472,120.7908,-203.59332,196.18784,1.5604563e-11,9.75823e-13,0.033346273,0.033346273,0.033346273,0.018054338,0.7040033,0.7040033,1.0,6.152941,0.033346273,-0.0,-0.2959967,0.0,0.7070542,0.7040033,3.0,0.0,0.0,1.0,1.0
1.516,0.5,0.0,49999.996,0.90479475,-1.5998713,-9.640915e-08,0.7071318,0.70713204,-0.0016195995,-0.0016798776,0.70707804,-0.0016194764,24.3901,32.83872,32.83872,102.064674,-20.362267,0.0,102.11821,163.29442,1.0,1.0,0.70834374,0.14392334,0.02683541,1.0,-135.6607,111.27061,-214.38048,181.54175,1.5970973e-11,9.247313e-13,0.14392334,0.14392334,0.14392334,0.0180779,0.7039992,0.7039992,1.0,0.02683541,0.14392334,-0.0,-0.29600078,0.0,0.7070542,0.7039992,3.0,0.0,0.0,1.0,1.0
1.5165,0.5,0.0,49999.996,0.91530156,-1.5998713,-9.640915e-08,0.70713174,0.707132,-0.0015962393,-0.0016563121,0.7070782,-0.0015961184,39.97815,57.870552,57.870552,102.064674,-36.010986,0.0,102.11821,163.29442,1.0,1.0,0.708343,0.25450027,0.18391505,1.0,-140.3686,100.39046,-222.54738,164.67683,1.798277e-11,8.773374e-13,0.25450027,0.25450027,0.25450027,0.018101487,0.7039953,0.7039953,1.0,0.18391505,0.25450027,-0.0,-0.29600468,0.0,0.7070542,0.7039953,3.0,0.0,0.0,1.0,1.0
1.517,0.5,0.0,49999.996,0.92572933,-1.5998713,-9.640915e-08,0.7071317,0.707132,-0.0015728635,-0.0016327292,0.7070784,-0.0015727449,55.07756,82.19505,82.19505,102.064674,-51.219555,0.0,102.11821,163.29442,1.0,1.0,0.7083423,0.36507705,0.3409947,1.0,-143.3609,88.28334,-227.99426,145.79921,2.05238e-11,8.373216e-13,0.36507705,0.36507705,0.36507705,0.018125078,0.7039916,0.7039916,1.0,0.3409947,0.36507705,-0.0,-0.29600844,0.0,0.7070542,0.7039916,3.0,0.0,0.0,1.0,1.0
1.5175,0.5,0.0,49999.996,0.9360778,-1.5998713,-9.640915e-08,0.7071316,0.7071319,-0.0015494734,-0.0016091169,0.7070785,-0.001549357,69.5038,105.514915,105.514915,102.064674,-65.80209,0.0,102.11821,163.29442,1.0,1.0,0.7083416,0.47565374,0.4980743,1.0,-144.60101,75.09722,-230.65454,125.139626,2.1799715e-11,8.0239266e-13,0.47565374,0.47565374,0.47565374,0.018148717,0.703988,0.703988,1.0,0.4980743,0.47565374,-0.0,-0.29601198,0.0,0.7070542,0.703988,3.0,0.0,0.0,1.0,1.0
1.518,0.5,0.0,49999.996,0.94634676,-1.5998713,-9.640915e-08,0.70713156,0.70713186,-0.0015260702,-0.0015855122,0.7070787,-0.001525956,83.080536,127.54515,127.54515,102.064674,-79.58039,0.0,102.11821,163.29442,1.0,1.0,0.7083409,0.58623034,0.65515393,1.0,-144.0738,60.993267,-230.49573,102.95058,2.2213125e-11,7.707631e-13,0.58623034,0.58623034,0.58623034,0.018172346,0.7039846,0.7039846,1.0,0.65515393,0.58623034,-0.0,-0.2960154,0.0,0.7070542,0.7039846,3.0,0.0,0.0,1.0,1.0
1.5185,0.5,0.0,49999.996,0.95653576,-1.5998713,-9.640915e-08,0.7071315,0.7071318,-0.0015026552,-0.0015618643,0.7070788,-0.0015025432,95.64185,148.0165,148.0165,102.064674,-92.38603,0.0,102.11821,163.29442,1.0,1.0,0.70834017,0.6968069,0.81223357,1.0,-141.7857,46.143852,-227.51976,79.503265,2.3196738e-11,7.425666e-13,0.6968069,0.6968069,0.6968069,0.018196018,0.7039814,0.7039814,1.0,0.81223357,0.6968069,-0.0,-0.29601863,0.0,0.7070542,0.7039814,3.0,0.0,0.0,1.0,1.0
1.519,0.5,0.0,49999.996,0.96664435,-1.5998713,-9.640915e-08,0.70713145,0.70713174,-0.0014792297,-0.0015382362,0.707079,-0.0014791199,107.034225,166.67876,166.67876,102.064674,-104.06252,0.0,102.11821,163.29442,1.0,1.0,0.70833945,0.8073835,0.9693132,1.0,-137.7647,30.73047,-221.763,55.084255,2.3408064e-11,7.173531e-13,0.8073835,0.8073835,0.8073835,0.018219696,0.7039783,0.7039783,1.0,0.9693132,0.8073835,-0.0,-0.2960217,0.0,0.7070542,0.7039783,3.0,0.0,0.0,1.0,1.0
1.5195,0.5,0.0,49999.996,0.97667253,-1.5998713,-9.640915e-08,0.70713145,0.70713174,-0.001455795,-0.0015145688,0.7070792,-0.0014556873,117.11841,183.30383,183.30383,102.064674,-114.46715,0.0,102.11821,163.29442,1.0,1.0,0.70833874,0.91796,1.1263928,1.0,-132.0599,14.941498,-213.29584,29.992004,2.2908528e-11,6.910416e-13,0.91796,0.91796,0.91796,0.018243385,0.70397544,0.70397544,1.0,1.1263928,0.91796,-0.0,-0.2960246,0.0,0.7070542,0.70397544,3.0,0.0,0.0,1.0,1.0
1.52,0.5,0.0,49999.996,0.9866197,-1.5998713,-9.640915e-08,0.7071314,0.7071317,-0.0014323524,-0.0014909082,0.7070793,-0.0014322469,125.771164,197.68857,197.68857,102.064674,-123.47275,0.0,102.11821,163.29442,1.0,1.0,0.7083381,1.0285366,1.2834724,1.0,-124.741066,-1.0300943,-202.22176,4.533184,2.2306946e-11,6.664583e-13,1.0285366,1.0285366,1.0285366,0.0182671,0.7039727,0.7039727,1.0,1.2834724,1.0285366,-0.0,-0.2960273,0.0,0.7070542,0.7039727,3.0,0.0,0.0,1.0,1.0
1.5205,0.5,0.0,49999.996,0.996486,-1.5998713,-9.640915e-08,0.7071313,0.7071316,-0.0014089029,-0.0014672469,0.70707947,-0.0014087997,132.88673,209.65714,209.65714,102.064674,-130.96925,0.0,102.11821,163.29442,1.0,1.0,0.70833737,1.1391132,1.4405521,1.0,-115.89763,-16.989101,-188.67609,-20.981049,2.1554774e-11,6.4326365e-13,1.1391132,1.1391132,1.1391132,0.018290818,0.70397013,0.70397013,1.0,1.4405521,1.1391132,-0.0,-0.29602987,0.0,0.7070542,0.70397013,3.0,0.0,0.0,1.0,1.0
1.521,0.5,0.0,49999.996,1.0062709,-1.5998713,-9.640915e-08,0.70713127,0.70713156,-0.0013854482,-0.0014435588,0.7070796,-0.001385347,138.37814,219.06325,219.06325,102.064674,-136.86502,0.0,102.11821,163.29442,1.0,1.0,0.70833665,1.2496899,1.5976317,1.0,-105.637665,-32.740475,-172.82439,-46.238865,2.1616148e-11,6.219821e-13,1.2496899,1.2496899,1.2496899,0.018314548,0.70396775,0.70396775,1.0,1.5976317,1.2496899,-0.0,-0.29603225,0.0,0.7070542,0.70396775,3.0,0.0,0.0,1.0,1.0
1.5215,0.5,0.0,49999.996,1.0159739,-1.5998713,-9.640915e-08,0.7071312,0.70713156,-0.0013619891,-0.0014198549,0.70707977,-0.00136189,142.17827,225.79195,225.79195,102.064674,-141.08803,0.0,102.11821,163.29442,1.0,1.0,0.70833594,1.3602667,1.7547114,1.0,-94.08657,-48.0917,-154.86038,-70.93156,2.057051e-11,5.985726e-13,1.3602667,1.3602667,1.3602667,0.018338287,0.70396554,0.70396554,1.0,1.7547114,1.3602667,-0.0,-0.29603446,0.0,0.7070542,0.70396554,3.0,0.0,0.0,1.0,1.0
1.522,0.5,0.0,49999.996,1.0255951,-1.5998713,-9.640915e-08,0.70713115,0.7071315,-0.0013385272,-0.0013961457,0.7070799,-0.0013384302,144.24068,229.76099,229.76099,102.064674,-143.58662,0.0,102.11821,163.29442,1.0,1.0,0.7083352,1.4708437,1.911791,1.0,-81.38552,-62.85516,-135.00365,-94.75734,1.9135785e-11,5.770354e-13,1.4708437,1.4708437,1.4708437,0.01836205,0.70396346,0.70396346,1.0,1.911791,1.4708437,-0.0,-0.2960365,0.0,0.7070542,0.70396346,3.0,0.0,0.0,1.0,1.0
1.5225,0.5,0.0,49999.996,1.035134,-1.5998713,-9.640915e-08,0.7071311,0.70713145,-0.0013150636,-0.0013724634,0.70708007,-0.0013149687,144.54015,230.92186,230.92186,102.064674,-144.33028,0.0,102.11821,163.29442,1.0,1.0,0.7083345,1.5814207,2.0688705,1.0,-67.68974,-76.8504,-113.49684,-117.42501,1.7311867e-11,5.5552015e-13,1.5814207,1.5814207,1.5814207,0.018385815,0.7039616,0.7039616,1.0,2.0688705,1.5814207,-0.0,-0.2960384,0.0,0.7070542,0.7039616,3.0,0.0,0.0,1.0,1.0
1.523,0.5,0.0,49999.996,1.04459,-1.5998713,-9.640915e-08,0.707131,0.7071314,-0.0012915996,-0.0013487553,0.7070802,-0.0012915068,143.07301,229.26036,229.26036,102.064674,-143.30989,0.0,102.11821,163.29442,1.0,1.0,0.70833385,1.691998,2.2259502,1.0,-53.166626,-89.90638,-90.60284,-138.65752,1.4722671e-11,5.3382537e-13,1.691998,1.691998,1.691998,0.018409573,0.7039599,0.7039599,1.0,2.2259502,1.691998,-0.0,-0.29604012,0.0,0.7070542,0.7039599,3.0,0.0,0.0,1.0,1.0
1.5235,0.5,0.0,49999.996,1.0539635,-1.5998713,-9.640915e-08,0.70713097,0.7071314,-0.0012681364,-0.0013250507,0.70708036,-0.0012680457,139.85718,224.79678,224.79678,102.064674,-140.53792,0.0,102.11821,163.29442,1.0,1.0,0.70833313,1.8025755,2.38303,1.0,-37.993664,-101.86352,-66.60142,-158.19536,1.186562e-11,5.1371185e-13,1.8025755,1.8025755,1.8025755,0.018433359,0.70395833,0.70395833,1.0,2.38303,1.8025755,-0.0,-0.29604167,0.0,0.7070542,0.70395833,3.0,0.0,0.0,1.0,1.0
1.524,0.5,0.0,49999.996,1.0632542,-1.5998713,-9.640915e-08,0.70713085,0.7071313,-0.0012446754,-0.0013013559,0.7070805,-0.0012445867,134.93196,217.58568,217.58568,102.064674,-136.04825,0.0,102.11821,163.29442,1.0,1.0,0.7083324,1.9131532,2.5401096,1.0,-22.356302,-112.57566,-41.785942,-175.79973,9.15766e-12,4.9194557e-13,1.9131532,1.9131532,1.9131532,0.01845713,0.70395696,0.70395696,1.0,2.5401096,1.9131532,-0.0,-0.29604307,0.0,0.7070542,0.70395696,3.0,0.0,0.0,1.0,1.0
1.5245,0.5,0.0,49999.996,1.0724616,-1.5998713,-9.640915e-08,0.7071308,0.70713127,-0.0012212176,-0.0012776466,0.70708066,-0.001221131,128.35754,207.71516,207.71516,102.064674,-129.89572,0.0,102.11821,163.29442,1.0,1.0,0.70833176,2.023731,2.697189,1.0,-6.4456587,-121.91188,-16.459698,-191.25546,5.758882e-12,4.73046e-13,2.023731,2.023731,2.023731,0.018480906,0.7039557,0.7039557,1.0,2.697189,2.023731,-0.0,-0.2960443,0.0,0.7070542,0.7039557,3.0,0.0,0.0,1.0,1.0
1.525,0.5,0.0,49999.996,1.0815853,-1.5998713,-9.640915e-08,0.70713073,0.7071312,-0.0011977643,-0.0012539431,0.7070808,-0.0011976797,120.21425,195.30585,195.30585,102.064674,-122.15553,0.0,102.11821,163.29442,1.0,1.0,0.708331,2.1343093,2.8542688,1.0,9.543802,-129.75806,9.067781,-204.37363,2.7806568e-12,4.5450698e-13,2.1343093,2.1343093,2.1343093,0.018504705,0.70395464,0.70395464,1.0,2.8542688,2.1343093,-0.0,-0.29604533,0.0,0.70711607,0.70395464,3.0,0.0,0.0,1.0,1.0
1.5255,0.5,0.0,49999.996,1.0906252,-1.5998713,-9.640915e-08,0.7071307,0.70713115,-0.0011743169,-0.0012302472,0.7070809,-0.0011742342,110.60162,180.5094,180.5094,102.064674,-112.92228,0.0,102.11821,163.29442,1.0,1.0,0.70833033,2.2448878,3.0113485,1.0,25.416653,-136.01828,34.484493,-214.9939,1.6854465e-14,4.7384975e-13,2.2448878,2.2448878,2.2448878,0.01852848,0.70395374,0.70395374,1.0,3.0113485,2.2448878,-0.0,-0.29604623,0.0,0.70711607,0.70395374,3.0,0.0,0.0,1.0,1.0
