Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.526,0.5,0.0,49999.996,1.0995809,-1.5998713,-9.640915e-08,0.7071306,0.70713115,-0.0011508764,-0.0012065549,0.7070811,-0.0011507957,99.63712,163.50665,163.50665,102.064674,-102.3088,0.0,102.062874,163.29442,1.0,1.0,0.7083296,2.3554666,3.168428,1.0,40.97889,-140.61601,59.479782,-222.98643,-2.8932989e-12,5.246321e-13,2.3554666,2.3554666,2.3554666,0.018552266,0.703953,0.703953,1.0,3.168428,2.3554666,-0.0,-0.29604697,0.0,0.70711607,0.703953,3.0,0.0,0.0,1.0,1.0
1.5265,0.5,0.0,49999.996,1.1084526,-1.5998713,-9.640915e-08,0.70713055,0.707131,-0.0011274441,-0.001182876,0.7070812,-0.0011273655,87.454765,144.5054,144.5054,102.064674,-90.44481,0.0,102.062874,163.29442,1.0,1.0,0.7083289,2.4660459,3.3255076,1.0,56.0403,-143.49506,83.74815,-228.25356,-5.619447e-12,5.50655e-13,2.4660459,2.4660459,2.4660459,0.018576037,0.7039525,0.7039525,1.0,3.3255076,2.4660459,-0.0,-0.29604754,0.0,0.70711607,0.7039525,3.0,0.0,0.0,1.0,1.0
1.527,0.5,0.0,49999.996,1.1172398,-1.5998713,-9.640915e-08,0.7071305,0.70713097,-0.0011040213,-0.0011591981,0.7070813,-0.0011039446,74.20342,123.737854,123.737854,102.064674,-77.47529,0.0,102.062874,163.29442,1.0,1.0,0.70832825,2.5766253,3.4825873,1.0,70.41679,-144.62021,106.99297,-230.73082,-8.432715e-12,5.65393e-13,2.5766253,2.5766253,2.5766253,0.018599825,0.7039521,0.7039521,1.0,3.4825873,2.5766253,-0.0,-0.29604796,0.0,0.70711607,0.7039521,3.0,0.0,0.0,1.0,1.0
1.5275,0.5,0.0,49999.996,1.1259426,-1.5998713,-9.640915e-08,0.70713043,0.70713097,-0.0010806092,-0.001135514,0.7070815,-0.0010805343,60.045063,101.45783,101.45783,102.064674,-63.558765,0.0,102.062874,163.29442,1.0,1.0,0.70832753,2.6872053,3.639667,1.0,83.932625,-143.97769,128.93013,-230.38797,-1.208905e-11,5.7144025e-13,2.6872053,2.6872053,2.6872053,0.018623587,0.70395184,0.70395184,1.0,3.639667,2.6872053,-0.0,-0.2960482,0.0,0.70711607,0.70395184,3.0,0.0,0.0,1.0,1.0
1.528,0.5,0.0,49999.996,1.1345602,-1.5998713,-9.640915e-08,0.7071304,0.7071309,-0.0010572087,-0.0011118613,0.7070816,-0.001057136,45.152725,77.93765,77.93765,102.064674,-48.86532,0.0,102.062874,163.29442,1.0,1.0,0.7083268,2.7977858,3.7967465,1.0,96.42261,-141.57533,149.29149,-227.22914,-1.5229025e-11,5.684259e-13,2.7977858,2.7977858,2.7977858,0.018647349,0.7039517,0.7039517,1.0,3.7967465,2.7977858,-0.0,-0.29604825,0.0,0.70711607,0.7039517,3.0,0.0,0.0,1.0,1.0
1.5285,0.5,0.0,49999.996,1.1430931,-1.5998713,-9.640915e-08,0.7071303,0.7071308,-0.0010338215,-0.0010881998,0.70708174,-0.0010337506,29.708426,53.464764,53.464764,102.064674,-33.574535,0.0,102.062874,163.29442,1.0,1.0,0.7083261,2.9083664,3.9538262,1.0,107.73406,-137.44249,167.82816,-221.29292,-1.8252375e-11,5.6302527e-13,2.9083664,2.9083664,2.9083664,0.018671121,0.70395184,0.70395184,1.0,3.9538262,2.9083664,-0.0,-0.2960482,0.0,0.70711607,0.70395184,3.0,0.0,0.0,1.0,1.0
1.529,0.5,0.0,49999.996,1.1515406,-1.5998713,-9.640915e-08,0.70713025,0.7071308,-0.0010104486,-0.0010645894,0.7070819,-0.0010103795,13.900939,28.338291,28.338291,102.05043,-17.87331,0.0,102.062874,163.2767,1.0,1.0,0.70832545,3.0189478,4.1109056,1.0,117.728714,-131.62965,184.31355,-212.65184,-2.1353861e-11,5.560241e-13,3.0189478,3.0189478,3.0189478,0.01869487,0.7039521,0.7039521,1.0,4.1109056,3.0189478,-0.0,-0.29604796,0.0,0.70711607,0.7039521,3.0,0.0,0.0,1.0,1.0
1.5295,0.5,0.0,49999.996,1.1599026,-1.5998713,-9.640915e-08,0.70713013,0.70713073,-0.000987091,-0.0010409383,0.70708203,-0.0009870238,-2.076528,2.8653393,2.8653393,102.05043,-1.9535527,0.0,102.062874,163.2767,1.0,1.0,0.70832473,3.1295295,4.2679853,1.0,126.28437,-124.20785,198.54614,-201.41148,-2.4553576e-11,5.424079e-13,3.1295295,3.1295295,3.1295295,0.018718604,0.70395243,0.70395243,1.0,4.2679853,3.1295295,-0.0,-0.29604754,0.0,0.70711607,0.70395243,3.0,0.0,0.0,1.0,1.0
1.53,0.5,0.0,49999.996,1.1681789,-1.5998713,-9.640915e-08,0.7071301,0.7071307,-0.0009637501,-0.001017337,0.70708215,-0.0009636848,-18.02868,-22.642744,-22.642744,102.05043,13.99015,0.0,102.062874,163.2767,1.0,1.0,0.7083241,3.2401118,4.425065,1.0,133.29646,-115.26778,210.35196,-187.70921,-2.7283127e-11,5.259072e-13,3.2401118,3.2401118,3.2401118,0.018742343,0.703953,0.703953,1.0,4.425065,3.2401118,-0.0,-0.29604697,0.0,0.70711607,0.703953,3.0,0.0,0.0,1.0,1.0
1.5305,0.5,0.0,50000.0,1.1763695,-1.5998713,-9.640915e-08,0.70713,0.7071306,-0.00094042707,-0.0009937464,0.7070823,-0.0009403636,-33.760536,-47.874172,-47.874172,102.05043,29.762917,0.0,102.062874,163.2767,1.0,1.0,0.70832336,3.3506947,4.5821447,1.0,138.67923,-104.918686,219.58665,-171.71248,-2.973724e-11,5.115178e-13,3.3506947,3.3506947,3.3506947,0.018766081,0.70395374,0.70395374,1.0,4.5821447,3.3506947,-0.0,-0.29604626,0.0,0.70711607,0.70395374,3.0,0.0,0.0,1.0,1.0
1.531,0.5,0.0,50000.0,1.1844741,-1.5998713,-9.640915e-08,0.70712996,0.70713055,-0.00091712305,-0.0009701683,0.70708245,-0.0009170614,-49.07979,-72.52054,-72.52054,102.05043,45.171944,0.0,102.062874,163.2767,1.0,1.0,0.70832264,3.461278,4.7392244,1.0,142.36687,-93.28707,226.13731,-153.61678,-3.233873e-11,4.949952e-13,3.461278,3.461278,3.461278,0.018789783,0.70395464,0.70395464,1.0,4.7392244,3.461278,-0.0,-0.29604536,0.0,0.70711607,0.70395464,3.0,0.0,0.0,1.0,1.0
1.5315,0.5,0.0,50000.0,1.1924924,-1.5998713,-9.640915e-08,0.7071299,0.7071305,-0.0008938392,-0.00094661326,0.70708257,-0.0008937794,-63.799175,-96.28057,-96.28057,102.05043,60.02888,0.0,102.062874,163.2767,1.0,1.0,0.708322,3.571862,4.896304,1.0,144.31427,-80.51508,229.92386,-133.64328,-3.5118696e-11,4.749463e-13,3.571862,3.571862,3.571862,0.018813467,0.70395565,0.70395565,1.0,4.896304,3.571862,-0.0,-0.29604435,0.0,0.70711607,0.70395565,3.0,0.0,0.0,1.0,1.0
1.532,0.5,0.0,50000.0,1.2004242,-1.5998713,-9.640915e-08,0.70712984,0.70713043,-0.00087057677,-0.0009230736,0.7070827,-0.00087051874,-77.73877,-118.86384,-118.86384,102.05043,74.15211,0.0,102.062874,163.2767,1.0,1.0,0.7083213,3.6824467,5.053384,1.0,144.4976,-66.758835,230.89992,-112.03608,-3.739745e-11,4.5384218e-13,3.6824467,3.6824467,3.6824467,0.01883712,0.70395684,0.70395684,1.0,5.053384,3.6824467,-0.0,-0.29604313,0.0,0.70711607,0.70395684,3.0,0.0,0.0,1.0,1.0
1.5325,0.5,0.0,50000.0,1.2082696,-1.5998713,-9.640915e-08,0.7071297,0.7071303,-0.0008473369,-0.0008995505,0.7070828,-0.0008472806,-90.728165,-139.99428,-139.99428,102.05043,87.36898,0.0,102.062874,163.2767,1.0,1.0,0.70832056,3.793032,5.2104635,1.0,142.91461,-52.186447,229.05357,-89.05929,-3.943927e-11,4.3196366e-13,3.793032,3.793032,3.793032,0.018860789,0.7039582,0.7039582,1.0,5.2104635,3.793032,-0.0,-0.2960418,0.0,0.70711607,0.7039582,3.0,0.0,0.0,1.0,1.0
1.533,0.5,0.0,50000.0,1.2160282,-1.5998713,-9.640915e-08,0.70712966,0.70713025,-0.00082412065,-0.0008760582,0.7070829,-0.0008240662,-102.60856,-159.41357,-159.41357,102.05043,99.517914,0.0,102.062874,163.2767,1.0,1.0,0.7083199,3.9036176,5.3675427,1.0,139.58461,-36.976048,224.4073,-64.99374,-4.0746816e-11,4.1347532e-13,3.9036176,3.9036176,3.9036176,0.01888443,0.7039597,0.7039597,1.0,5.3675427,3.9036176,-0.0,-0.29604027,0.0,0.70711607,0.7039597,3.0,0.0,0.0,1.0,1.0
1.5335,0.5,0.0,50000.0,1.2237,-1.5998713,-9.640915e-08,0.7071296,0.7071302,-0.0008009294,-0.0008525704,0.70708305,-0.00080087665,-113.2347,-176.88432,-176.88432,102.05043,110.450386,0.0,102.062874,163.2767,1.0,1.0,0.7083192,4.0142045,5.5246224,1.0,134.54826,-21.313557,217.01788,-40.133568,-4.138528e-11,3.7532081e-13,4.0142045,4.0142045,4.0142045,0.018908048,0.7039614,0.7039614,1.0,5.5246224,4.0142045,-0.0,-0.2960386,0.0,0.70711607,0.7039614,3.0,0.0,0.0,1.0,1.0
1.534,0.5,0.0,50000.0,1.231285,-1.5998713,-9.640915e-08,0.70712954,0.7071302,-0.00077776413,-0.00082913187,0.70708317,-0.00077771314,-122.476685,-192.19293,-192.19293,102.05043,120.03274,0.0,102.062874,163.2767,1.0,1.0,0.70831853,4.1247916,5.681702,1.0,127.86712,-5.390428,206.9756,-14.782664,-4.1055284e-11,1.5701157e-13,4.1247916,4.1247916,4.1247916,0.018931646,0.7039632,0.7039632,1.0,5.681702,4.1247916,-0.0,-0.29603678,0.0,0.70711607,0.7039632,3.0,0.0,0.0,1.0,1.0
1.5345,0.5,0.0,50000.0,1.2387826,-1.5998989,-2.7073916e-08,0.7071295,0.7071301,-0.000754626,-0.0008057073,0.7070833,-0.00075457676,-130.22151,-205.15224,-205.15224,102.05043,128.1478,0.0,102.062874,163.2767,1.0,1.0,0.7083178,4.2353797,5.838782,1.0,119.62281,10.598692,194.40315,10.749095,-3.9337422e-11,-3.5896596e-14,4.2353797,4.2353797,4.2353797,0.01895525,0.7039652,0.7039652,1.0,5.838782,4.2353797,-0.0,-0.2960348,0.0,0.70711607,0.7039652,3.0,0.0,0.0,1.0,1.0
1.535,0.5,0.0,50000.0,1.2461928,-1.5998989,-2.7073916e-08,0.70712936,0.70713,-0.0007315162,-0.0007823121,0.7070834,-0.00073146867,-136.37445,-215.60379,-215.60379,102.05043,134.69635,0.0,102.062874,163.2767,1.0,1.0,0.70831716,4.3459682,5.9958615,1.0,109.91611,26.458347,179.45418,36.14961,-3.719075e-11,-1.5944535e-13,4.3459682,4.3459682,4.3459682,0.01897879,0.70396733,0.70396733,1.0,5.9958615,4.3459682,-0.0,-0.29603267,0.0,0.70711607,0.70396733,3.0,0.0,0.0,1.0,1.0
1.5355,0.5,0.0,50000.0,1.2535158,-1.5998989,-2.7073916e-08,0.7071293,0.70713,-0.0007084359,-0.0007589239,0.7070835,-0.0007083901,-140.86028,-223.41977,-223.41977,102.05043,139.59831,0.0,102.062874,163.2767,1.0,1.0,0.70831645,4.4565578,6.152941,1.0,98.86562,41.994656,162.31139,61.108376,-3.422066e-11,-2.6148075e-13,4.4565578,4.4565578,4.4565578,0.01900233,0.7039696,0.7039696,1.0,6.152941,4.4565578,-0.0,-0.29603037,0.0,0.70711607,0.7039696,3.0,0.0,0.0,1.0,1.0
1.536,0.5,0.0,50000.0,1.2607511,-1.5998989,-2.7073916e-08,0.70712924,0.7071299,-0.00068538624,-0.0007355915,0.70708364,-0.00068534206,-143.62411,-228.50456,-228.50456,102.05043,142.7937,0.0,102.062874,163.2767,1.0,1.0,0.7083158,4.567148,0.02683541,1.0,86.60644,57.01768,143.1843,85.32028,-3.0492744e-11,-3.342051e-13,4.567148,4.567148,4.567148,0.019025834,0.70397204,0.70397204,1.0,0.02683541,4.567148,-0.0,-0.29602796,0.0,0.70711607,0.70397204,3.0,0.0,0.0,1.0,1.0
1.5365,0.5,0.0,50000.0,1.2678988,-1.5998989,-2.7073916e-08,0.7071292,0.70712984,-0.00066236826,-0.0007122868,0.70708376,-0.00066232577,-144.63214,-230.796,-230.796,102.05043,144.24344,0.0,102.062874,163.2767,1.0,1.0,0.70831513,4.677739,0.18391505,1.0,73.28838,71.34376,122.30667,108.48933,-2.7021585e-11,-3.8209423e-13,4.677739,4.677739,4.677739,0.019049319,0.70397466,0.70397466,1.0,0.18391505,4.677739,-0.0,-0.29602537,0.0,0.70711607,0.70397466,3.0,0.0,0.0,1.0,1.0
1.537,0.5,0.0,50000.0,1.2749586,-1.5998989,-2.7073916e-08,0.70712906,0.7071298,-0.00063938316,-0.0006890027,0.7070839,-0.0006393423,-143.87198,-230.26598,-230.26598,102.05043,143.92976,0.0,102.062874,163.2767,1.0,1.0,0.7083144,4.788331,0.3409947,1.0,59.074253,84.79773,99.933716,130.33226,-2.3863491e-11,-4.154746e-13,4.788331,4.788331,4.788331,0.019072782,0.7039774,0.7039774,1.0,0.3409947,4.788331,-0.0,-0.2960226,0.0,0.70711607,0.7039774,3.0,0.0,0.0,1.0,1.0
1.5375,0.5,0.0,50000.0,1.2819304,-1.5998989,-2.7073916e-08,0.707129,0.7071297,-0.00061643205,-0.00066574576,0.707084,-0.0006163928,-141.3529,-226.92093,-226.92093,102.05043,141.85648,0.0,102.062874,163.2767,1.0,1.0,0.70831376,4.898924,0.4980743,1.0,44.13781,97.215096,76.33891,150.58203,-2.1363723e-11,-4.4084801e-13,4.898924,4.898924,4.898924,0.019096194,0.70398027,0.70398027,1.0,0.4980743,4.898924,-0.0,-0.2960197,0.0,0.70711607,0.70398027,3.0,0.0,0.0,1.0,1.0
1.538,0.5,0.0,50000.0,1.2888142,-1.5998989,-2.7073916e-08,0.70712894,0.70712966,-0.00059351604,-0.00064254133,0.7070841,-0.00059347844,-137.10567,-220.8017,-220.8017,102.05043,138.04887,0.0,102.062874,163.2767,1.0,1.0,0.7083131,5.0095177,0.65515393,1.0,28.661636,108.44403,51.81067,168.99103,-1.9485115e-11,-4.58433e-13,5.0095177,5.0095177,5.0095177,0.01911959,0.70398337,0.70398337,1.0,0.65515393,5.0095177,-0.0,-0.29601666,0.0,0.70711607,0.70398337,3.0,0.0,0.0,1.0,1.0
1.5385,0.5,0.0,50000.0,1.29561,-1.5998989,-2.7073916e-08,0.7071288,0.7071296,-0.00057063624,-0.0006193416,0.70708424,-0.00057060027,-131.18216,-211.98303,-211.98303,102.05043,132.55348,0.0,102.062874,163.2767,1.0,1.0,0.70831245,5.120112,0.81223357,1.0,12.834931,118.34722,26.648838,185.33418,-1.7435262e-11,-4.693571e-13,5.120112,5.120112,5.120112,0.019142943,0.7039865,0.7039865,1.0,0.81223357,5.120112,-0.0,-0.29601344,0.0,0.70711607,0.7039865,3.0,0.0,0.0,1.0,1.0
1.539,0.5,0.0,50000.0,1.3023173,-1.5998989,-2.7073916e-08,0.70712876,0.70712954,-0.00054779375,-0.00059621717,0.70708436,-0.00054775935,-123.65474,-200.57266,-200.57266,102.05043,125.43743,0.0,102.062874,163.2767,1.0,1.0,0.70831174,5.2307076,0.9693132,1.0,-3.148819,126.80356,1.1610174,199.41164,-1.4326359e-11,-4.7608987e-13,5.2307076,5.2307076,5.2307076,0.019166283,0.70398986,0.70398986,1.0,0.9693132,5.2307076,-0.0,-0.2960101,0.0,0.70711607,0.70398986,3.0,0.0,0.0,1.0,1.0
1.5395,0.5,0.0,50000.0,1.3089364,-1.5998989,-2.7073916e-08,0.7071287,0.7071294,-0.0005249897,-0.00057310215,0.7070845,-0.00052495685,-114.61543,-186.71004,-186.71004,102.05043,116.78769,0.0,102.062874,163.2767,1.0,1.0,0.7083111,5.341304,1.1263928,1.0,-19.094198,133.70963,-24.341198,211.05124,-1.0756468e-11,-4.8134077e-13,5.341304,5.341304,5.341304,0.019189574,0.7039934,0.7039934,1.0,1.1263928,5.341304,-0.0,-0.29600662,0.0,0.70711607,0.7039934,3.0,0.0,0.0,1.0,1.0
1.54,0.5,0.0,50000.0,1.3154669,-1.5998989,-2.7073916e-08,0.70712864,0.70712936,-0.0005022251,-0.00055002794,0.7070846,-0.00050219387,-104.1747,-170.5646,-170.5646,102.05043,106.709984,0.0,102.062874,163.2767,1.0,1.0,0.70831037,5.4519014,1.2834724,1.0,-34.80625,138.98094,-49.54602,220.11063,-8.793491e-12,-4.8519457e-13,5.4519014,5.4519014,5.4519014,0.01921284,0.703997,0.703997,1.0,1.2834724,5.4519014,-0.0,-0.29600295,0.0,0.70711607,0.703997,3.0,0.0,0.0,1.0,1.0
1.5405,0.5,0.0,50000.0,1.321909,-1.5998989,-2.7073916e-08,0.7071285,0.7071293,-0.00047950118,-0.00052699866,0.7070847,-0.00047947146,-92.46016,-152.33368,-152.33368,102.05043,95.327484,0.0,102.062874,163.2767,1.0,1.0,0.7083097,5.5625,1.4405521,1.0,-50.09287,142.55302,-74.145294,226.47897,-7.442084e-12,-4.869661e-13,5.5625,5.5625,5.5625,0.019236077,0.70400083,0.70400083,1.0,1.4405521,5.5625,-0.0,-0.29599917,0.0,0.70711607,0.70400083,3.0,0.0,0.0,1.0,1.0
1.541,0.5,0.0,50000.0,1.3282624,-1.5998989,-2.7073916e-08,0.70712847,0.70712924,-0.00045681893,-0.0005039993,0.70708483,-0.00045679073,-79.61502,-132.24011,-132.24011,102.05043,82.779335,0.0,102.062874,163.2767,1.0,1.0,0.70830905,5.673099,1.5976317,1.0,-64.767136,144.38216,-97.838234,230.07835,-6.232398e-12,-4.8846333e-13,5.673099,5.673099,5.673099,0.019259274,0.70400476,0.70400476,1.0,1.5976317,5.673099,-0.0,-0.29599524,0.0,0.70711607,0.70400476,3.0,0.0,0.0,1.0,1.0
1.5415,0.5,0.0,50000.0,1.334527,-1.5998989,-2.7073916e-08,0.7071284,0.7071292,-0.0004341794,-0.00048104927,0.7070849,-0.00043415272,-65.7963,-110.52953,-110.52953,102.05043,69.218925,0.0,102.062874,163.2767,1.0,1.0,0.7083084,5.7836995,1.7547114,1.0,-78.64961,144.44592,-120.33516,230.8647,-5.04361e-12,-4.8843075e-13,5.7836995,5.7836995,5.7836995,0.019282436,0.7040089,0.7040089,1.0,1.7547114,5.7836995,-0.0,-0.29599115,0.0,0.70711607,0.7040089,3.0,0.0,0.0,1.0,1.0
1.542,0.5,0.0,50000.0,1.3407029,-1.5998989,-2.7073916e-08,0.7071283,0.7071291,-0.00041158378,-0.00045814776,0.707085,-0.00041155858,-51.17295,-87.46735,-87.46735,102.05043,54.81204,0.0,102.062874,163.2767,1.0,1.0,0.70830774,5.894301,1.911791,1.0,-91.57053,142.74348,-141.36096,228.82831,-4.660017e-12,-4.884174e-13,5.894301,5.894301,5.894301,0.019305544,0.7040131,0.7040131,1.0,1.911791,5.894301,-0.0,-0.2959869,0.0,0.70711607,0.7040131,3.0,0.0,0.0,1.0,1.0
1.5425,0.5,0.0,50000.004,1.3467901,-1.5998989,-2.7073916e-08,0.7071282,0.70712906,-0.00038903303,-0.00043529688,0.70708513,-0.00038900934,-35.923744,-63.335487,-63.335487,102.05043,39.734806,0.0,102.062874,163.2767,1.0,1.0,0.7083071,6.004904,2.0688705,1.0,-103.37188,139.29562,-160.65854,223.99402,-5.3019763e-12,-4.884196e-13,6.004904,6.004904,6.004904,0.019328602,0.70401746,0.70401746,1.0,2.0688705,6.004904,-0.0,-0.2959825,0.0,0.70711607,0.70401746,3.0,0.0,0.0,1.0,1.0
1.543,0.5,0.0,50000.004,1.3527882,-1.5998989,-2.7073916e-08,0.70712817,0.707129,-0.0003665283,-0.00041247008,0.70708525,-0.00036650605,-20.235125,-38.428993,-38.428993,102.05043,24.17157,0.0,102.062874,163.2767,1.0,1.0,0.70830643,6.115507,2.2259502,1.0,-113.90933,134.14445,-177.99188,216.42087,-5.5338707e-12,-4.8757797e-13,6.115507,6.115507,6.115507,0.01935165,0.704022,0.704022,1.0,2.2259502,6.115507,-0.0,-0.295978,0.0,0.70711607,0.704022,3.0,0.0,0.0,1.0,1.0
1.5435,0.5,0.0,50000.004,1.3586973,-1.5998989,-2.7073916e-08,0.70712805,0.7071289,-0.00034407055,-0.0003896886,0.7070853,-0.00034404977,-4.298922,-13.052383,-13.052383,102.05043,8.312621,0.0,102.062874,163.2767,1.0,1.0,0.7083058,6.226112,2.38303,1.0,-123.053986,127.352905,-193.14899,206.20137,-6.1170535e-12,-4.86633e-13,6.226112,6.226112,6.226112,0.019374643,0.7040267,0.7040267,1.0,2.38303,6.226112,-0.0,-0.29597333,0.0,0.70711607,0.7040267,3.0,0.0,0.0,1.0,1.0
1.544,0.5,0.0,50000.004,1.3645176,-1.5998989,-2.7073916e-08,0.707128,0.7071288,-0.0003216609,-0.00036694438,0.70708543,-0.00032164154,11.690001,12.484064,12.484064,102.05043,-7.6481247,0.0,102.062874,163.2767,1.0,1.0,0.7083051,0.053532556,2.5401096,1.0,-130.69398,119.00399,-205.94449,193.46043,-6.3274637e-12,-4.864797e-13,0.053532556,0.053532556,0.053532556,0.019397577,0.70403147,0.70403147,1.0,2.5401096,0.053532556,-0.0,-0.2959685,0.0,0.70711607,0.70403147,3.0,0.0,0.0,1.0,1.0
1.5445,0.5,0.0,50000.004,1.3702486,-1.5998989,-2.7073916e-08,0.7071279,0.70712876,-0.00029930033,-0.0003442822,0.70708555,-0.0002992824,27.536129,37.868103,37.868103,102.05043,-23.515497,0.0,102.062874,163.2767,1.0,1.0,0.70830446,0.16413958,2.697189,1.0,-136.73587,109.199745,-216.22185,178.35374,-6.7561703e-12,-4.8496206e-13,0.16413958,0.16413958,0.16413958,0.019420492,0.7040364,0.7040364,1.0,2.697189,0.16413958,-0.0,-0.29596356,0.0,0.70711607,0.7040364,3.0,0.0,0.0,1.0,1.0
1.545,0.5,0.0,50000.004,1.3758907,-1.5998989,-2.7073916e-08,0.7071278,0.70712864,-0.00027698994,-0.0003216375,0.7070856,-0.0002769734,43.04568,62.78933,62.78933,102.05043,-39.095463,0.0,102.062874,163.2767,1.0,1.0,0.7083038,0.2747478,2.8542688,1.0,-141.10571,98.06003,-223.85532,161.066,-6.484231e-12,-4.835565e-13,0.2747478,0.2747478,0.2747478,0.019443357,0.70404154,0.70404154,1.0,2.8542688,0.2747478,-0.0,-0.29595846,0.0,0.70711607,0.70404154,3.0,0.0,0.0,1.0,1.0
1.5455,0.5,0.0,50000.004,1.3814439,-1.5998989,-2.7073916e-08,0.70712775,0.7071286,-0.00025473072,-0.0002990698,0.7070857,-0.0002547156,58.02898,86.94299,86.94299,102.05043,-54.197483,0.0,102.062874,163.2767,1.0,1.0,0.70830315,0.3853572,3.0113485,1.0,-143.75,85.721016,-228.75148,141.80849,-6.175819e-12,-4.8130147e-13,0.3853572,0.3853572,0.3853572,0.019466167,0.7040468,0.7040468,1.0,3.0113485,0.3853572,-0.0,-0.2959532,0.0,0.70711607,0.7040468,3.0,0.0,0.0,1.0,1.0
1.546,0.5,0.0,50000.004,1.3869079,-1.5998989,-2.7073916e-08,0.70712763,0.7071285,-0.00023252377,-0.00027651872,0.70708585,-0.00023251002,72.30279,110.033714,110.033714,102.05043,-68.63686,0.0,102.062874,163.2767,1.0,1.0,0.70830256,0.49596784,3.168428,1.0,-144.63637,72.33358,-230.85039,120.81667,-6.2957777e-12,-4.786423e-13,0.49596784,0.49596784,0.49596784,0.01948893,0.70405215,0.70405215,1.0,3.168428,0.49596784,-0.0,-0.29594785,0.0,0.70711607,0.70405215,3.0,0.0,0.0,1.0,1.0
1.5465,0.5,0.0,50000.004,1.3922827,-1.5998989,-2.7073916e-08,0.7071276,0.7071284,-0.00021037007,-0.0002540564,0.7070859,-0.00021035768,85.692505,131.77908,131.77908,102.05043,-82.237,0.0,102.062874,163.2767,1.0,1.0,0.7083019,0.60657966,3.3255076,1.0,-143.7539,58.061394,-230.12628,98.347206,-6.8158252e-12,-4.768649e-13,0.60657966,0.60657966,0.60657966,0.019511627,0.7040577,0.7040577,1.0,3.3255076,0.60657966,-0.0,-0.2959423,0.0,0.70711607,0.7040577,3.0,0.0,0.0,1.0,1.0
1.547,0.5,0.0,50000.004,1.3975685,-1.5998989,-2.7073916e-08,0.7071275,0.70712835,-0.00018827063,-0.00023163838,0.707086,-0.00018825958,98.03437,151.91315,151.91315,102.05043,-94.831535,0.0,102.062874,163.2767,1.0,1.0,0.7083012,0.71719277,3.4825873,1.0,-141.11334,43.078976,-226.58794,74.6748,-7.442616e-12,-4.7461536e-13,0.71719277,0.71719277,0.71719277,0.019534308,0.70406336,0.70406336,1.0,3.4825873,0.71719277,-0.0,-0.29593667,0.0,0.70711607,0.70406336,3.0,0.0,0.0,1.0,1.0
1.5475,0.5,0.0,50000.004,1.4027648,-1.5998989,-2.7073916e-08,0.7071274,0.7071283,-0.00016622644,-0.00020925685,0.7070861,-0.00016621673,109.17741,170.18962,170.18962,102.05043,-106.26642,0.0,102.062874,163.2767,1.0,1.0,0.7083006,0.8278071,3.639667,1.0,-136.74695,27.56954,-220.27853,50.08892,-8.1766165e-12,-4.722068e-13,0.8278071,0.8278071,0.8278071,0.019556927,0.70406914,0.70406914,1.0,3.639667,0.8278071,-0.0,-0.29593086,0.0,0.70711607,0.70406914,3.0,0.0,0.0,1.0,1.0
1.548,0.5,0.0,50000.004,1.407872,-1.5998989,-2.7073916e-08,0.70712733,0.7071282,-0.00014423854,-0.00018693501,0.7070862,-0.00014423014,118.98528,186.38493,186.38493,102.05043,-116.401764,0.0,102.062874,163.2767,1.0,1.0,0.70829993,0.93842286,3.7967465,1.0,-130.70804,11.722752,-211.27515,24.890213,-8.4609715e-12,-4.7014806e-13,0.93842286,0.93842286,0.93842286,0.01957948,0.7040751,0.7040751,1.0,3.7967465,0.93842286,-0.0,-0.29592493,0.0,0.70711607,0.7040751,3.0,0.0,0.0,1.0,1.0
1.5485,0.5,0.0,50000.004,1.41289,-1.5998989,-2.7073916e-08,0.7071272,0.7071281,-0.0001223079,-0.00016468044,0.7070863,-0.00012230083,127.33801,200.30098,200.30098,102.05043,-125.113556,0.0,102.062874,163.2767,1.0,1.0,0.70829934,1.0490398,3.9538262,1.0,-123.07042,-4.2675896,-199.6878,-0.6131727,-9.106011e-12,-4.9889417e-13,1.0490398,1.0490398,1.0490398,0.019602,0.7040811,0.7040811,1.0,3.9538262,1.0490398,-0.0,-0.29591885,0.0,0.70711607,0.7040811,3.0,0.0,0.0,1.0,1.0
1.549,0.5,0.0,50000.004,1.4178188,-1.5998989,-2.7073916e-08,0.70712715,0.70712805,-0.00010043553,-0.00014247611,0.7070864,-0.00010042974,134.13338,211.76746,211.76746,102.05043,-132.29521,0.0,102.062874,163.2767,1.0,1.0,0.7082987,1.1596581,4.1109056,1.0,-113.92746,-20.205915,-185.65811,-26.10934,-1.0850054e-11,-6.062638e-13,1.1596581,1.1596581,1.1596581,0.019624457,0.7040874,0.7040874,1.0,4.1109056,1.1596581,-0.0,-0.29591265,0.0,0.70711607,0.7040874,3.0,0.0,0.0,1.0,1.0
1.5495,0.5,0.0,50000.004,1.4226583,-1.5998989,-2.7073916e-08,0.7071271,0.707128,-7.8622405e-05,-0.000120323784,0.7070865,-7.861789e-05,139.28821,220.64407,220.64407,102.05043,-137.85884,0.0,102.062874,163.2767,1.0,1.0,0.708298,1.2702779,4.2679853,1.0,-103.39094,-35.89728,-169.3576,-51.28647,-1.3067124e-11,-5.9832055e-13,1.2702779,1.2702779,1.2702779,0.019646842,0.7040937,0.7040937,1.0,4.2679853,1.2702779,-0.0,-0.2959063,0.0,0.70711607,0.7040937,3.0,0.0,0.0,1.0,1.0
1.55,0.5,0.0,50000.004,1.4274086,-1.5998989,-2.7073916e-08,0.707127,0.7071279,-5.6869525e-05,-9.824438e-05,0.70708656,-5.6866276e-05,142.73943,226.82216,226.82216,102.05043,-141.73631,0.0,102.062874,163.2767,1.0,1.0,0.70829743,1.3808988,4.425065,1.0,-91.58967,-51.149754,-150.98555,-75.83662,-1.550931e-11,-3.0640925e-13,1.3808988,1.3808988,1.3808988,0.0196692,0.7041002,0.7041002,1.0,4.425065,1.3808988,-0.0,-0.2958998,0.0,0.70711607,0.7041002,3.0,0.0,0.0,1.0,1.0
1.5505,0.5,0.0,50000.004,1.4320698,-1.5998989,-2.7073916e-08,0.7071269,0.70712787,-3.5177854e-05,-7.620672e-05,0.7070867,-3.517585e-05,144.44472,230.22607,230.22607,102.05043,-143.88017,0.0,102.062874,163.2767,1.0,1.0,0.7082968,1.4915212,4.5821447,1.0,-78.66796,-65.77676,-130.76659,-99.45949,-1.7964422e-11,-9.3548867e-14,1.4915212,1.4915212,1.4915212,0.01969149,0.7041068,0.7041068,1.0,4.5821447,1.4915212,-0.0,-0.2958932,0.0,0.70711607,0.7041068,3.0,0.0,0.0,1.0,1.0
1.551,0.5,0.0,50000.004,1.4366418,-1.5998989,-2.7073916e-08,0.7071268,0.70712775,-1.3548355e-05,-5.4247655e-05,0.70708674,-1.3547587e-05,144.38318,230.81409,230.81409,102.05043,-144.26411,0.0,102.062874,163.2767,1.0,1.0,0.7082962,1.6021451,4.7392244,1.0,-64.78384,-79.59935,-108.94795,-121.86613,-2.0258144e-11,5.22611e-14,1.6021451,1.6021451,1.6021451,0.019713711,0.70411354,0.70411354,1.0,4.7392244,1.6021451,-0.0,-0.29588646,0.0,0.70711607,0.70411354,3.0,0.0,0.0,1.0,1.0
1.5515,0.5,0.0,50000.004,1.4411246,-1.5998989,-2.7073916e-08,0.70712674,0.7071277,8.017997e-06,-3.2339165e-05,0.7070868,8.017544e-06,142.55551,228.5789,228.5789,102.05043,-142.8834,0.0,102.062874,163.2767,1.0,1.0,0.7082955,1.7127703,4.896304,1.0,-50.107082,-92.448425,-85.79647,-142.78242,-2.131307e-11,2.951084e-13,1.7127703,1.7127703,1.7127703,0.019735884,0.7041204,0.7041204,1.0,4.896304,1.7127703,-0.0,-0.29587957,0.0,0.70711607,0.7041204,3.0,0.0,0.0,1.0,1.0
1.552,0.5,0.0,50000.004,1.4455181,-1.5998989,-2.7073916e-08,0.7071267,0.7071276,2.9520284e-05,-1.04983055e-05,0.7070869,2.9518626e-05,138.984,223.54774,223.54774,102.05043,-139.75484,0.0,102.062874,163.2767,1.0,1.0,0.7082949,1.823397,5.053384,1.0,-34.81721,-104.16678,-61.595257,-161.9525,-2.1416337e-11,7.5187626e-13,1.823397,1.823397,1.823397,0.019758005,0.70412743,0.70412743,1.0,5.053384,1.823397,-0.0,-0.29587257,0.0,0.70711607,0.70412743,3.0,0.0,0.0,1.0,1.0
1.5525,0.5,0.0,50000.004,1.4498227,-1.5998989,-2.7073916e-08,0.70712656,0.7071275,5.095749e-05,1.1277366e-05,0.707087,5.0954637e-05,133.71225,215.78209,215.78209,102.05043,-134.91664,0.0,102.062874,163.2767,1.0,1.0,0.70829433,1.9340253,5.2104635,1.0,-19.101236,-114.61101,-36.640312,-179.14177,-2.206965e-11,1.0713254e-12,1.9340253,1.9340253,1.9340253,0.019780044,0.7041346,0.7041346,1.0,5.2104635,1.9340253,-0.0,-0.29586542,0.0,0.70711607,0.7041346,3.0,0.0,0.0,1.0,1.0
1.553,0.5,0.0,50000.008,1.454038,-1.5998989,-2.7073916e-08,0.7071265,0.70712745,7.232873e-05,3.2989075e-05,0.7070871,7.23247e-05,126.8047,205.3768,205.3768,102.05043,-128.42793,0.0,102.062874,163.2767,1.0,1.0,0.7082937,2.0446548,5.3675427,1.0,-3.151394,-123.653305,-11.236865,-194.13994,-2.204405e-11,1.2833753e-12,2.0446548,2.0446548,2.0446548,0.01980203,0.70414186,0.70414186,1.0,5.3675427,2.0446548,-0.0,-0.29585814,0.0,0.70711607,0.70414186,3.0,0.0,0.0,1.0,1.0
1.5535,0.5,0.0,50000.008,1.4581645,-1.5998989,-2.7073916e-08,0.7071264,0.7071274,9.3633025e-05,5.4635806e-05,0.70708716,9.362782e-05,118.3458,192.45908,192.45908,102.05043,-120.36802,0.0,102.062874,163.2767,1.0,1.0,0.708293,2.155286,5.5246224,1.0,12.837204,-131.183,14.304357,-206.76343,-2.2423589e-11,1.4257866e-12,2.155286,2.155286,2.155286,0.019823952,0.70414925,0.70414925,1.0,5.5246224,2.155286,-0.0,-0.29585075,0.0,0.7071627,0.70414925,3.0,0.0,0.0,1.0,1.0
1.554,0.5,0.0,50000.008,1.4622018,-1.5998989,-2.7073916e-08,0.7071263,0.70712733,0.00011486946,7.62211e-05,0.7070872,0.00011486311,108.43897,177.18684,177.18684,102.05043,-110.83545,0.0,102.062874,163.2767,1.0,1.0,0.7082924,2.2659187,5.681702,1.0,28.668959,-137.10793,39.670914,-216.85776,-2.2239896e-11,1.518106e-12,2.2659187,2.2659187,2.2659187,0.019845815,0.70415676,0.70415676,1.0,5.681702,2.2659187,-0.0,-0.2958432,0.0,0.7071627,0.70415676,3.0,0.0,0.0,1.0,1.0
1.5545,0.5,0.0,50000.008,1.4661503,-1.5998989,-2.7073916e-08,0.7071262,0.7071272,0.00013603711,9.772675e-05,0.70708734,0.00013602962,97.20535,159.74683,159.74683,102.05043,-99.94679,0.0,102.062874,163.2767,1.0,1.0,0.7082918,2.3765528,5.838782,1.0,44.150177,-141.35553,64.55249,-224.29932,-2.204503e-11,1.5643436e-12,2.3765528,2.3765528,2.3765528,0.01986761,0.70416445,0.70416445,1.0,5.838782,2.3765528,-0.0,-0.29583555,0.0,0.7071627,0.70416445,3.0,0.0,0.0,1.0,1.0
1.555,0.5,0.0,50000.008,1.4700098,-1.5998989,-2.7073916e-08,0.70712614,0.70712715,0.00015713506,0.00011916763,0.7070874,0.00015712644,84.782326,140.35231,140.35231,102.05043,-87.835205,0.0,102.062874,163.2767,1.0,1.0,0.70829123,2.4871886,5.9958615,1.0,59.091446,-143.87378,88.64468,-228.997,-2.2390824e-11,1.5834172e-12,2.4871886,2.4871886,2.4871886,0.01988935,0.70417225,0.70417225,1.0,5.9958615,2.4871886,-0.0,-0.29582778,0.0,0.7071627,0.70417225,3.0,0.0,0.0,1.0,1.0
1.5555,0.5,0.0,50000.008,1.4737804,-1.5998989,-2.7073916e-08,0.7071261,0.70712703,0.00017816242,0.00014054526,0.70708746,0.0001781527,71.32184,119.24048,119.24048,102.05043,-74.64882,0.0,102.062874,163.2767,1.0,1.0,0.70829064,2.597826,6.152941,1.0,73.309944,-144.63177,111.65271,-230.89319,-2.3557623e-11,1.5878529e-12,2.597826,2.597826,2.597826,0.019911023,0.7041801,0.7041801,1.0,6.152941,2.597826,-0.0,-0.29581985,0.0,0.7071627,0.7041801,3.0,0.0,0.0,1.0,1.0
1.556,0.5,0.0,50000.008,1.4774624,-1.5998989,-2.7073916e-08,0.70712596,0.707127,0.00019911825,0.00016183914,0.7070875,0.00019910742,56.98854,96.669556,96.669556,102.05043,-60.548923,0.0,102.062874,163.2767,1.0,1.0,0.70829004,2.7084649,0.02683541,1.0,86.63167,-143.62021,133.29506,-229.96461,-2.3513826e-11,1.5822047e-12,2.7084649,2.7084649,2.7084649,0.019932602,0.70418817,0.70418817,1.0,0.02683541,2.7084649,-0.0,-0.2958118,0.0,0.7071627,0.70418817,3.0,0.0,0.0,1.0,1.0
1.5565,0.5,0.0,50000.008,1.4810556,-1.5998989,-2.7073916e-08,0.7071259,0.7071269,0.00022000166,0.00018309505,0.70708764,0.00021998976,41.957764,72.91563,72.91563,102.05043,-45.708004,0.0,102.062874,163.2767,1.0,1.0,0.70828944,2.8191054,0.18391505,1.0,98.8936,-140.85136,153.30688,-226.2225,-2.2788032e-11,1.5642595e-12,2.8191054,2.8191054,2.8191054,0.019954138,0.70419633,0.70419633,1.0,0.18391505,2.8191054,-0.0,-0.29580364,0.0,0.7071627,0.70419633,3.0,0.0,0.0,1.0,1.0
1.557,0.5,0.0,50000.008,1.4845601,-1.5998989,-2.7073916e-08,0.7071258,0.7071268,0.00024081177,0.0002042302,0.7070877,0.00024079879,26.413397,48.269257,48.269257,102.039894,-30.307613,0.0,102.062874,163.26431,1.0,1.0,0.70828885,2.9297476,0.3409947,1.0,109.945656,-136.35905,171.4433,-219.71255,-2.286292e-11,1.5387715e-12,2.9297476,2.9297476,2.9297476,0.019975584,0.7042046,0.7042046,1.0,0.3409947,2.9297476,-0.0,-0.29579535,0.0,0.7071627,0.7042046,3.0,0.0,0.0,1.0,1.0
1.5575,0.5,0.0,50000.008,1.4879762,-1.5998989,-2.7073916e-08,0.7071257,0.70712674,0.00026154768,0.00022532836,0.70708776,0.00026153363,10.545612,23.031965,23.031965,102.039894,-14.536167,0.0,102.062874,163.26431,1.0,1.0,0.70828825,3.0403914,0.4980743,1.0,119.65256,-130.19817,187.4823,-210.51427,-2.311014e-11,1.5100816e-12,3.0403914,3.0403914,3.0403914,0.019996986,0.7042131,0.7042131,1.0,0.4980743,3.0403914,-0.0,-0.29578695,0.0,0.7071627,0.7042131,3.0,0.0,0.0,1.0,1.0
1.558,0.5,0.0,50000.008,1.4913037,-1.5998989,-2.7073916e-08,0.7071256,0.7071266,0.00028220852,0.0002463402,0.7070878,0.00028219342,-5.4514346,-2.4874802,-2.4874802,102.039894,1.4133657,0.0,102.062874,163.26431,1.0,1.0,0.70828766,3.1510367,0.65515393,1.0,127.89546,-122.44403,201.22758,-198.7401,-2.3741321e-11,1.4820958e-12,3.1510367,3.1510367,3.1510367,0.020018289,0.7042216,0.7042216,1.0,0.65515393,3.1510367,-0.0,-0.29577842,0.0,0.7071627,0.7042216,3.0,0.0,0.0,1.0,1.0
1.5585,0.5,0.0,50000.008,1.4945427,-1.5998989,-2.7073916e-08,0.70712554,0.70712656,0.00030279343,0.00026727773,0.7070879,0.0003027773,-21.382,-27.976845,-27.976845,102.039894,17.345825,0.0,102.062874,163.26431,1.0,1.0,0.70828706,3.261684,0.81223357,1.0,134.57346,-113.19145,212.51085,-184.53401,-2.3445199e-11,1.4521373e-12,3.261684,3.261684,3.261684,0.020039542,0.70423025,0.70423025,1.0,0.81223357,3.261684,-0.0,-0.29576975,0.0,0.7071627,0.70423025,3.0,0.0,0.0,1.0,1.0
1.559,0.5,0.0,50000.008,1.4976935,-1.5998989,-2.7073916e-08,0.7071254,0.7071265,0.0003233015,0.0002881285,0.70708793,0.00032328436,-37.05114,-53.124237,-53.124237,102.039894,33.066246,0.0,102.062874,163.26431,1.0,1.0,0.70828646,3.3723328,0.9693132,1.0,139.60474,-102.553604,221.19395,-168.06972,-2.3752765e-11,1.4220254e-12,3.3723328,3.3723328,3.3723328,0.0200607,0.704239,0.704239,1.0,0.9693132,3.3723328,-0.0,-0.295761,0.0,0.7071627,0.704239,3.0,0.0,0.0,1.0,1.0
1.5595,0.5,0.0,50000.008,1.500756,-1.5998989,-2.7073916e-08,0.70712537,0.7071264,0.00034373192,0.00030892767,0.70708805,0.00034371376,-52.26709,-77.621925,-77.621925,102.039894,48.382244,0.0,102.062874,163.26431,1.0,1.0,0.7082859,3.482983,1.1263928,1.0,142.92769,-90.66059,227.17053,-149.5486,-2.3171829e-11,1.3864229e-12,3.482983,3.482983,3.482983,0.020081809,0.7042479,0.7042479,1.0,1.1263928,3.482983,-0.0,-0.29575208,0.0,0.7071627,0.7042479,3.0,0.0,0.0,1.0,1.0
1.56,0.5,0.0,50000.008,1.5037304,-1.5998989,-2.7073916e-08,0.7071253,0.7071263,0.00036408377,0.00032963476,0.7070881,0.00036406462,-66.84362,-101.17011,-101.17011,102.039894,63.10637,0.0,102.062874,163.26431,1.0,1.0,0.70828533,3.5936356,1.2834724,1.0,144.50154,-77.65791,230.36732,-129.1972,-2.2528536e-11,1.3519045e-12,3.5936356,3.5936356,3.5936356,0.020102814,0.70425695,0.70425695,1.0,1.2834724,3.5936356,-0.0,-0.29574308,0.0,0.7071627,0.70425695,3.0,0.0,0.0,1.0,1.0
1.5605,0.5,0.0,50000.008,1.5066168,-1.5998989,-2.7073916e-08,0.7071252,0.70712626,0.00038435627,0.00035025913,0.7070882,0.00038433613,-80.60232,-123.4806,-123.4806,102.039894,77.058395,0.0,102.062874,163.26431,1.0,1.0,0.70828474,3.7042894,1.4405521,1.0,144.30696,-63.704647,230.74509,-107.26449,-2.1849857e-11,1.311471e-12,3.7042894,3.7042894,3.7042894,0.02012375,0.7042661,0.7042661,1.0,1.4405521,3.7042894,-0.0,-0.29573393,0.0,0.7071627,0.7042661,3.0,0.0,0.0,1.0,1.0
1.561,0.5,0.0,50000.008,1.5094153,-1.5998989,-2.7073916e-08,0.7071251,0.70712614,0.00040454854,0.00037079732,0.70708823,0.00040452744,-93.37476,-144.2803,-144.2803,102.039894,90.06755,0.0,102.062874,163.26431,1.0,1.0,0.7082842,3.8149452,1.5976317,1.0,142.34628,-48.97151,228.29909,-84.01879,-2.0806228e-11,1.2779906e-12,3.8149452,3.8149452,3.8149452,0.020144632,0.7042753,0.7042753,1.0,1.5976317,3.8149452,-0.0,-0.2957247,0.0,0.7071627,0.7042753,3.0,0.0,0.0,1.0,1.0
1.5615,0.5,0.0,50000.008,1.5121257,-1.5998989,-2.7073916e-08,0.707125,0.7071261,0.0004246598,0.00039126864,0.7070883,0.00042463775,-105.004585,-163.3146,-163.3146,102.039894,101.97457,0.0,102.062874,163.26431,1.0,1.0,0.7082836,3.9256027,1.7547114,1.0,138.64339,-33.638798,223.05914,-59.74453,-1.9516565e-11,1.2425936e-12,3.9256027,3.9256027,3.9256027,0.02016542,0.70428467,0.70428467,1.0,1.7547114,3.9256027,-0.0,-0.2957153,0.0,0.7071627,0.70428467,3.0,0.0,0.0,1.0,1.0
1.562,0.5,0.0,50000.008,1.5147487,-1.5998989,-2.7073916e-08,0.70712495,0.70712596,0.00044468924,0.00041165962,0.70708835,0.00044466622,-115.349396,-180.3505,-180.3505,102.039894,112.63367,0.0,102.062874,163.26431,1.0,1.0,0.70828307,4.036262,1.911791,1.0,133.24353,-17.894136,215.08923,-34.738735,-1.8939813e-11,1.2062269e-12,4.036262,4.036262,4.036262,0.020186126,0.7042942,0.7042942,1.0,1.911791,4.036262,-0.0,-0.29570583,0.0,0.7071627,0.7042942,3.0,0.0,0.0,1.0,1.0
1.5625,0.5,0.0,50000.008,1.5172839,-1.5998989,-2.7073916e-08,0.7071248,0.70712596,0.00046463596,0.00043196062,0.7070884,0.000464612,-124.28252,-195.17938,-195.17938,102.039894,121.91434,0.0,102.062874,163.26431,1.0,1.0,0.7082825,4.146923,2.0688705,1.0,126.21273,-1.9302123,204.4868,-9.30741,-1.7977167e-11,1.1719347e-12,4.146923,4.146923,4.146923,0.020206755,0.7043038,0.7043038,1.0,2.0688705,4.146923,-0.0,-0.29569623,0.0,0.7071627,0.7043038,3.0,0.0,0.0,1.0,1.0
1.563,0.5,0.0,50000.01,1.519732,-1.599921,-6.7939375e-08,0.70712477,0.70712584,0.0004844992,0.0004521928,0.7070885,0.00048447432,-131.69455,-207.61969,-207.61969,102.039894,129.70291,0.0,102.062874,163.26431,1.0,1.0,0.70828193,4.257586,2.2259502,1.0,117.63697,14.057583,191.38147,16.238214,-1.7186712e-11,1.1374512e-12,4.257586,4.257586,4.257586,0.020227302,0.7043135,0.7043135,1.0,2.2259502,4.257586,-0.0,-0.2956865,0.0,0.7071627,0.7043135,3.0,0.0,0.0,1.0,1.0
1.5635,0.5,0.0,50000.01,1.5220927,-1.599921,-6.7939375e-08,0.70712465,0.7071257,0.0005042781,0.0004723052,0.70708853,0.0005042524,-137.49469,-217.51903,-217.51903,102.039894,135.90399,0.0,102.062874,163.26431,1.0,1.0,0.70828134,4.368251,2.38303,1.0,107.62114,29.873554,175.93355,41.58548,-1.5855674e-11,1.1145631e-12,4.368251,4.368251,4.368251,0.020247767,0.7043233,0.7043233,1.0,2.38303,4.368251,-0.0,-0.29567668,0.0,0.7071627,0.7043233,3.0,0.0,0.0,1.0,1.0
1.564,0.5,0.0,50000.01,1.5243663,-1.599921,-6.7939375e-08,0.7071246,0.7071257,0.000523972,0.000492366,0.7070886,0.0005239453,-141.61188,-224.75613,-224.75613,102.039894,140.44159,0.0,102.062874,163.26431,1.0,1.0,0.7082808,4.478917,2.5401096,1.0,96.28777,45.324097,158.332,66.42414,-1.4710627e-11,1.1323803e-12,4.478917,4.478917,4.478917,0.02026817,0.70433325,0.70433325,1.0,2.5401096,4.478917,-0.0,-0.29566675,0.0,0.7071627,0.70433325,3.0,0.0,0.0,1.0,1.0
1.5645,0.5,0.0,50000.01,1.5265528,-1.599921,-6.7939375e-08,0.7071245,0.70712554,0.0005435799,0.00051234034,0.70708865,0.0005435524,-143.9956,-229.2423,-229.2423,102.039894,143.2601,0.0,102.062874,163.26431,1.0,1.0,0.70828027,4.589586,2.697189,1.0,83.77555,60.22006,138.79216,90.45014,-1.4950688e-11,1.3429145e-12,4.589586,4.589586,4.589586,0.02028846,0.7043433,0.7043433,1.0,2.697189,4.589586,-0.0,-0.29565668,0.0,0.7071627,0.7043433,3.0,0.0,0.0,1.0,1.0
1.565,0.5,0.0,50000.01,1.5286525,-1.599921,-6.7939375e-08,0.7071244,0.7071255,0.0005631012,0.00053220795,0.7070887,0.0005630728,-144.61664,-230.92247,-230.92247,102.039894,144.32492,0.0,102.062874,163.26431,1.0,1.0,0.70827967,4.700256,2.8542688,1.0,70.23758,74.37907,117.553116,113.369354,-1.6051636e-11,1.5060944e-12,4.700256,4.700256,4.700256,0.020308677,0.70435345,0.70435345,1.0,2.8542688,4.700256,-0.0,-0.29564652,0.0,0.7071627,0.70435345,3.0,0.0,0.0,1.0,1.0
1.5655,0.5,0.0,50000.01,1.5306654,-1.599921,-6.7939375e-08,0.70712435,0.7071254,0.00058253505,0.0005520154,0.70708877,0.0005825058,-143.46729,-229.77596,-229.77596,102.039894,143.62296,0.0,102.062874,163.26431,1.0,1.0,0.70827913,4.8109283,3.0113485,1.0,55.839535,87.627754,94.87478,134.90118,-1.6191007e-11,1.6052331e-12,4.8109283,4.8109283,4.8109283,0.020328833,0.70436376,0.70436376,1.0,3.0113485,4.8109283,-0.0,-0.29563627,0.0,0.7071627,0.70436376,3.0,0.0,0.0,1.0,1.0
1.566,0.5,0.0,50000.01,1.5325918,-1.599921,-6.7939375e-08,0.70712423,0.70712537,0.00060188066,0.00057173596,0.7070888,0.0006018505,-140.56152,-225.81667,-225.81667,102.039894,141.16269,0.0,102.062874,163.26431,1.0,1.0,0.7082786,4.9216022,3.168428,1.0,40.757652,99.80387,71.03468,154.78198,-1.5453996e-11,1.6631188e-12,4.9216022,4.9216022,4.9216022,0.020348862,0.70437413,0.70437413,1.0,3.168428,4.9216022,-0.0,-0.29562587,0.0,0.7071627,0.70437413,3.0,0.0,0.0,1.0,1.0
1.5665,0.5,0.0,50000.01,1.5344318,-1.599921,-6.7939375e-08,0.7071242,0.70712525,0.0006211373,0.0005913392,0.7070889,0.0006211063,-135.93484,-219.09293,-219.09293,102.039894,136.97418,0.0,102.062874,163.26431,1.0,1.0,0.70827806,5.0322785,3.3255076,1.0,25.176533,110.758316,46.324623,172.7683,-1.4987728e-11,1.6920008e-12,5.0322785,5.0322785,5.0322785,0.020368839,0.7043846,0.7043846,1.0,3.3255076,5.0322785,-0.0,-0.29561538,0.0,0.7071627,0.7043846,3.0,0.0,0.0,1.0,1.0
1.567,0.5,0.0,50000.01,1.5361854,-1.599921,-6.7939375e-08,0.70712405,0.7071251,0.00064030424,0.00061088253,0.7070889,0.0006402724,-129.64381,-209.68692,-209.68692,102.039894,131.1086,0.0,102.062874,163.26431,1.0,1.0,0.7082775,5.1429563,3.4825873,1.0,9.286916,120.356895,21.047054,188.63986,-1.4811414e-11,1.6991454e-12,5.1429563,5.1429563,5.1429563,0.020388708,0.70439523,0.70439523,1.0,3.4825873,5.1429563,-0.0,-0.2956048,0.0,0.7071627,0.70439523,3.0,0.0,0.0,1.0,1.0
1.5675,0.5,0.0,50000.01,1.537853,-1.599921,-6.7939375e-08,0.707124,0.70712507,0.00065938063,0.00063032756,0.70708895,0.000659348,-121.765366,-197.71365,-197.71365,102.039894,123.6377,0.0,102.062874,163.26431,1.0,1.0,0.70827705,5.2536364,3.639667,1.0,-6.7166686,128.48204,-4.4885945,202.20226,-1.4720761e-11,1.6881544e-12,5.2536364,5.2536364,5.2536364,0.02040851,0.7044059,0.7044059,1.0,3.639667,5.2536364,-0.0,-0.29559407,0.0,0.7071627,0.7044059,3.0,0.0,0.0,1.0,1.0
1.568,0.5,0.0,50000.01,1.5394347,-1.599921,-6.7939375e-08,0.7071239,0.707125,0.0006783658,0.00064967107,0.707089,0.00067833235,-112.39589,-183.31961,-183.31961,102.039894,114.65287,0.0,102.062874,163.26431,1.0,1.0,0.70827645,5.3643184,3.7967465,1.0,-22.63828,135.03416,-29.969707,213.28932,-1.4358809e-11,1.6661155e-12,5.3643184,5.3643184,5.3643184,0.020428192,0.70441675,0.70441675,1.0,3.7967465,5.3643184,-0.0,-0.29558328,0.0,0.7071627,0.70441675,3.0,0.0,0.0,1.0,1.0
1.5685,0.5,0.0,50000.01,1.5409306,-1.599921,-6.7939375e-08,0.7071238,0.7071249,0.00069725903,0.0006689332,0.70708907,0.00069722475,-101.65003,-166.6809,-166.6809,102.039894,104.26404,0.0,102.062874,163.26431,1.0,1.0,0.708276,5.4750023,3.9538262,1.0,-38.282967,139.933,-55.084312,221.76521,-1.3652928e-11,1.6387172e-12,5.4750023,5.4750023,5.4750023,0.020447806,0.70442766,0.70442766,1.0,3.9538262,5.4750023,-0.0,-0.29557237,0.0,0.7071627,0.70442766,3.0,0.0,0.0,1.0,1.0
1.569,0.5,0.0,50000.01,1.5423409,-1.599921,-6.7939375e-08,0.7071237,0.7071248,0.0007160595,0.00068810116,0.7070891,0.0007160245,-89.6593,-148.00111,-148.00111,102.039894,92.59835,0.0,102.062874,163.26431,1.0,1.0,0.70827544,5.585688,4.1109056,1.0,-53.45915,143.11845,-79.524895,227.526,-1.1424461e-11,1.5995156e-12,5.585688,5.585688,5.585688,0.020467328,0.7044387,0.7044387,1.0,4.1109056,5.585688,-0.0,-0.29556134,0.0,0.7071627,0.7044387,3.0,0.0,0.0,1.0,1.0
1.5695,0.5,0.0,50000.01,1.5436655,-1.599921,-6.7939375e-08,0.70712364,0.70712477,0.0007347667,0.000707177,0.7070892,0.00073473086,-76.570465,-127.508865,-127.508865,102.039894,79.798584,0.0,102.062874,163.26431,1.0,1.0,0.7082749,5.696376,4.2679853,1.0,-67.980965,144.55144,-102.99218,230.50104,-8.432249e-12,1.5715676e-12,5.696376,5.696376,5.696376,0.020486753,0.7044498,0.7044498,1.0,4.2679853,5.696376,-0.0,-0.29555023,0.0,0.7071627,0.7044498,3.0,0.0,0.0,1.0,1.0
1.57,0.5,0.0,50000.01,1.544905,-1.599921,-6.7939375e-08,0.7071236,0.7071247,0.00075337966,0.0007261433,0.7070892,0.0007533431,-62.543747,-105.454994,-105.454994,102.039894,66.02142,0.0,102.062874,163.26431,1.0,1.0,0.70827436,5.807066,4.425065,1.0,-81.67056,144.21431,-125.19876,230.65375,-6.021319e-12,1.5397464e-12,5.807066,5.807066,5.807066,0.020506108,0.704461,0.704461,1.0,4.425065,5.807066,-0.0,-0.295539,0.0,0.7071627,0.704461,3.0,0.0,0.0,1.0,1.0
1.5705,0.5,0.0,50000.01,1.5460596,-1.599921,-6.7939375e-08,0.70712346,0.70712465,0.00077189784,0.0007450326,0.70708925,0.0007718605,-47.750874,-82.10945,-82.10945,102.039894,51.435535,0.0,102.062874,163.26431,1.0,1.0,0.7082738,5.917758,4.5821447,1.0,-94.360245,142.11111,-145.87268,227.98213,-2.2291969e-12,1.5023187e-12,5.917758,5.917758,5.917758,0.020525344,0.7044723,0.7044723,1.0,4.5821447,5.917758,-0.0,-0.29552767,0.0,0.7071627,0.7044723,3.0,0.0,0.0,1.0,1.0
1.571,0.5,0.0,50000.01,1.5471293,-1.599921,-6.7939375e-08,0.7071234,0.70712453,0.00079032045,0.0007638237,0.7070893,0.0007902823,-32.37296,-57.75806,-57.75806,102.039894,36.219498,0.0,102.062874,163.26431,1.0,1.0,0.7082734,6.028452,4.7392244,1.0,-105.89457,138.26753,-164.76068,222.51874,2.2121213e-12,1.4692494e-12,6.028452,6.028452,6.028452,0.020544501,0.70448375,0.70448375,1.0,4.7392244,6.028452,-0.0,-0.29551625,0.0,0.7071627,0.70448375,3.0,0.0,0.0,1.0,1.0
1.5715,0.5,0.0,50000.01,1.5481143,-1.599921,-6.7939375e-08,0.7071233,0.7071245,0.00080864684,0.0007825075,0.70708936,0.00080860796,-16.598307,-32.698956,-32.698956,102.039894,20.559622,0.0,102.062874,163.26431,1.0,1.0,0.7082729,6.1391478,4.896304,1.0,-116.1322,132.73051,-181.63138,214.33034,5.9887733e-12,1.4333544e-12,6.1391478,6.1391478,6.1391478,0.02056355,0.70449525,0.70449525,1.0,4.896304,6.1391478,-0.0,-0.29550472,0.0,0.7071627,0.70449525,3.0,0.0,0.0,1.0,1.0
1.572,0.5,0.0,50000.01,1.5490149,-1.599921,-6.7939375e-08,0.7071232,0.70712435,0.0008268763,0.0008011024,0.70708936,0.00082683674,-0.6200916,-7.238983,-7.238983,102.039894,4.6476765,0.0,102.062874,163.26431,1.0,1.0,0.70827234,6.249846,5.053384,1.0,-124.9477,125.567795,-196.27808,203.51706,8.66392e-12,1.3973048e-12,6.249846,6.249846,6.249846,0.020582516,0.7045069,0.7045069,1.0,5.053384,6.249846,-0.0,-0.2954931,0.0,0.7071627,0.7045069,3.0,0.0,0.0,1.0,1.0
1.5725,0.5,0.0,50000.016,1.549831,-1.599921,-6.7939375e-08,0.70712316,0.70712423,0.00084500824,0.0008195982,0.7070894,0.00084496796,15.366001,18.310085,18.310085,102.039894,-11.321467,0.0,102.062874,163.26431,1.0,1.0,0.70827186,0.07736096,5.2104635,1.0,-132.23303,116.86703,-208.52129,190.2112,9.294027e-12,1.3652944e-12,0.07736096,0.07736096,0.07736096,0.020601394,0.7045186,0.7045186,1.0,5.2104635,0.07736096,-0.0,-0.29548138,0.0,0.7071627,0.7045186,3.0,0.0,0.0,1.0,1.0
1.573,0.5,0.0,50000.016,1.5505632,-1.599921,-6.7939375e-08,0.70712304,0.7071242,0.00086304185,0.0008380066,0.7070895,0.00086300087,31.164171,43.635357,43.635357,102.039894,-27.152224,0.0,102.062874,163.26431,1.0,1.0,0.7082713,0.18806326,5.3675427,1.0,-137.89885,106.73469,-218.21095,174.57559,8.717532e-12,1.3265652e-12,0.18806326,0.18806326,0.18806326,0.020620147,0.7045304,0.7045304,1.0,5.3675427,0.18806326,-0.0,-0.29546958,0.0,0.7071627,0.7045304,3.0,0.0,0.0,1.0,1.0
1.5735,0.5,0.0,50000.016,1.5512114,-1.599921,-6.7939375e-08,0.707123,0.7071241,0.00088097656,0.00085631665,0.7070895,0.0008809349,46.580906,68.42665,68.42665,102.039894,-42.65068,0.0,102.062874,163.26431,1.0,1.0,0.7082709,0.2987677,5.5246224,1.0,-141.87572,95.29481,-225.22824,156.80159,8.171467e-12,1.2868518e-12,0.2987677,0.2987677,0.2987677,0.020638838,0.70454234,0.70454234,1.0,5.5246224,0.2987677,-0.0,-0.29545766,0.0,0.7071627,0.70454234,3.0,0.0,0.0,1.0,1.0
1.574,0.5,0.0,50000.016,1.551776,-1.599921,-6.7939375e-08,0.70712286,0.70712405,0.00089881173,0.0008745091,0.70708954,0.00089876936,61.42734,92.380295,92.380295,102.039894,-57.626984,0.0,102.062874,163.26431,1.0,1.0,0.7082703,0.40947422,5.681702,1.0,-144.11478,82.68744,-229.48709,137.1068,8.107282e-12,1.2484963e-12,0.40947422,0.40947422,0.40947422,0.02065742,0.7045543,0.7045543,1.0,5.681702,0.40947422,-0.0,-0.29544565,0.0,0.7071627,0.7045543,3.0,0.0,0.0,1.0,1.0
1.5745,0.5,0.0,50000.016,1.5522574,-1.599921,-6.7939375e-08,0.7071228,0.70712394,0.0009165466,0.0008926149,0.7070896,0.00091650354,75.52159,115.202866,115.202866,102.039894,-71.89766,0.0,102.062874,163.26431,1.0,1.0,0.7082699,0.5201829,5.838782,1.0,-144.58856,69.06696,-230.93518,115.73231,8.845494e-12,1.2113005e-12,0.5201829,0.5201829,0.5201829,0.02067591,0.7045664,0.7045664,1.0,5.838782,0.5201829,-0.0,-0.29543355,0.0,0.7071627,0.7045664,3.0,0.0,0.0,1.0,1.0
1.575,0.5,0.0,50000.016,1.5526553,-1.599921,-6.7939375e-08,0.70712274,0.7071239,0.0009341806,0.00091061665,0.7070896,0.0009341369,88.690956,136.61475,136.61475,102.039894,-85.28784,0.0,102.062874,163.26431,1.0,1.0,0.70826936,0.63089377,5.9958615,1.0,-143.29112,54.600174,-229.55463,92.939865,1.0103874e-11,1.1721415e-12,0.63089377,0.63089377,0.63089377,0.020694282,0.70457864,0.70457864,1.0,5.9958615,0.63089377,-0.0,-0.29542136,0.0,0.7071627,0.70457864,3.0,0.0,0.0,1.0,1.0
1.5755,0.5,0.0,50000.016,1.5529703,-1.599921,-6.7939375e-08,0.7071226,0.7071238,0.0009517131,0.00092851627,0.70708966,0.0009516688,100.774055,156.3536,156.3536,102.039894,-97.63347,0.0,102.062874,163.26431,1.0,1.0,0.70826894,0.7416067,6.152941,1.0,-140.2383,39.46424,-225.36218,69.008575,1.2668184e-11,1.1346732e-12,0.7416067,0.7416067,0.7416067,0.020712549,0.7045909,0.7045909,1.0,6.152941,0.7416067,-0.0,-0.29540908,0.0,0.7071627,0.7045909,3.0,0.0,0.0,1.0,1.0
1.576,0.5,0.0,50000.016,1.5532025,-1.599921,-6.7939375e-08,0.70712256,0.7071237,0.0009691435,0.00094631384,0.70708966,0.0009690985,111.62281,174.17752,174.17752,102.039894,-108.783226,0.0,102.04134,163.26431,1.0,1.0,0.7082684,0.85232186,0.02683541,1.0,-135.46736,23.844555,-218.40904,44.23152,1.5715549e-11,1.0989355e-12,0.85232186,0.85232186,0.85232186,0.02073074,0.7046033,0.7046033,1.0,0.02683541,0.85232186,-0.0,-0.29539672,0.0,0.7071627,0.7046033,3.0,0.0,0.0,1.0,1.0
1.5765,0.5,0.0,50000.016,1.5533521,-1.599921,-6.7939375e-08,0.70712245,0.70712364,0.0009864712,0.0009640126,0.7070897,0.0009864254,121.10423,189.86809,189.86809,102.039894,-118.600464,0.0,102.04134,163.26431,1.0,1.0,0.7082679,0.9630392,0.18391505,1.0,-129.03668,7.9324527,-208.78026,18.912176,1.7910244e-11,1.0636273e-12,0.9630392,0.9630392,0.9630392,0.020748822,0.7046158,0.7046158,1.0,0.18391505,0.9630392,-0.0,-0.29538423,0.0,0.7071627,0.7046158,3.0,0.0,0.0,1.0,1.0
