Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.577,0.5,0.0,50000.016,1.5534197,-1.599921,-6.7939375e-08,0.7071224,0.7071235,0.0010036954,0.000981612,0.7070898,0.0010036491,129.1021,203.23296,203.23296,102.039894,-126.96482,0.0,102.04134,163.26431,1.0,1.0,0.7082675,1.0737587,0.3409947,1.0,-121.02496,-8.077132,-196.59363,-6.639317,2.0302529e-11,1.0310492e-12,1.0737587,1.0737587,1.0737587,0.0207668,0.7046283,0.7046283,1.0,0.3409947,1.0737587,-0.0,-0.29537168,0.0,0.7071627,0.7046283,3.0,0.0,0.0,1.0,1.0
1.5775,0.5,0.0,50000.016,1.5534053,-1.599921,-6.7939375e-08,0.7071223,0.70712346,0.0010208157,0.0009991,0.7070898,0.0010207688,135.51831,214.10825,214.10825,102.039894,-133.77374,0.0,102.04134,163.26431,1.0,1.0,0.70826703,1.1844805,0.4980743,1.0,-111.53026,-23.988052,-181.9983,-32.10994,2.3454851e-11,9.974444e-13,1.1844805,1.1844805,1.1844805,0.02078467,0.704641,0.704641,1.0,0.4980743,1.1844805,-0.0,-0.29535905,0.0,0.7071627,0.704641,3.0,0.0,0.0,1.0,1.0
1.578,0.5,0.0,50000.016,1.5533087,-1.599921,-6.7939375e-08,0.7071222,0.70712346,0.0010378314,0.0010164885,0.70708984,0.0010377839,140.27419,222.36063,222.36063,102.039894,-138.94373,0.0,102.04134,163.26431,1.0,1.0,0.7082666,1.2952044,0.65515393,1.0,-100.66883,-39.605354,-165.17297,-57.18764,2.6877493e-11,9.619255e-13,1.2952044,1.2952044,1.2952044,0.02080244,0.7046537,0.7046537,1.0,0.65515393,1.2952044,-0.0,-0.29534632,0.0,0.7071627,0.7046537,3.0,0.0,0.0,1.0,1.0
1.5785,0.5,0.0,50000.016,1.5531306,-1.599921,-6.7939375e-08,0.70712215,0.7071233,0.0010547419,0.0010337535,0.70708984,0.0010546938,143.31134,227.88881,227.88881,102.039894,-142.4113,0.0,102.04134,163.26431,1.0,1.0,0.70826614,1.4059306,0.81223357,1.0,-88.57368,-54.73766,-146.32365,-81.565155,3.122725e-11,9.26835e-13,1.4059306,1.4059306,1.4059306,0.020820122,0.7046665,0.7046665,1.0,0.81223357,1.4059306,-0.0,-0.2953335,0.0,0.7071627,0.7046665,3.0,0.0,0.0,1.0,1.0
1.579,0.5,0.0,50000.016,1.5528713,-1.599921,-6.7939375e-08,0.7071221,0.7071232,0.0010715468,0.001050951,0.7070899,0.001071498,144.59247,230.62492,230.62492,102.039894,-144.13391,0.0,102.04134,163.26431,1.0,1.0,0.70826566,1.516659,0.9693132,1.0,-75.39295,-69.19952,-125.68117,-104.943756,3.4751566e-11,8.9324425e-13,1.516659,1.516659,1.516659,0.020837683,0.7046794,0.7046794,1.0,0.9693132,1.516659,-0.0,-0.2953206,0.0,0.7071627,0.7046794,3.0,0.0,0.0,1.0,1.0
1.5795,0.5,0.0,50000.016,1.5525309,-1.599921,-6.7939375e-08,0.70712197,0.70712316,0.0010882452,0.0010680043,0.7070899,0.0010881958,144.10178,230.53528,230.53528,102.039894,-144.09035,0.0,102.04134,163.26431,1.0,1.0,0.7082652,1.6273898,1.1263928,1.0,-61.288105,-82.813675,-103.49835,-127.036934,3.6666798e-11,8.5981856e-13,1.6273898,1.6273898,1.6273898,0.020855147,0.7046924,0.7046924,1.0,1.1263928,1.6273898,-0.0,-0.2953076,0.0,0.7071627,0.7046924,3.0,0.0,0.0,1.0,1.0
1.58,0.5,0.0,50000.016,1.5521097,-1.599921,-6.7939375e-08,0.7071219,0.7071231,0.0011048368,0.0010849701,0.70708996,0.0011047869,141.84517,227.62083,227.62083,102.039894,-142.28102,0.0,102.04134,163.26431,1.0,1.0,0.70826477,1.7381227,1.2834724,1.0,-46.431927,-95.413246,-80.04692,-147.57391,3.8299815e-11,8.266419e-13,1.7381227,1.7381227,1.7381227,0.020872504,0.7047055,0.7047055,1.0,1.2834724,1.7381227,-0.0,-0.29529452,0.0,0.7071627,0.7047055,3.0,0.0,0.0,1.0,1.0
1.5805,0.5,0.0,50000.016,1.551608,-1.599921,-6.7939375e-08,0.70712185,0.707123,0.0011213209,0.0011018249,0.70708996,0.0011212704,137.8502,221.91713,221.91713,102.039894,-138.72803,0.0,102.04134,163.26431,1.0,1.0,0.7082643,1.8488579,1.4405521,1.0,-31.00644,-106.84377,-55.614174,-166.30296,4.0422103e-11,7.3394687e-13,1.8488579,1.8488579,1.8488579,0.02088976,0.70471865,0.70471865,1.0,1.4405521,1.8488579,-0.0,-0.29528138,0.0,0.7071627,0.70471865,3.0,0.0,0.0,1.0,1.0
1.581,0.5,0.0,50000.016,1.551026,-1.599921,-6.7939375e-08,0.70712173,0.7071229,0.001137697,0.0011185594,0.70709,0.0011376459,132.16574,213.4939,213.4939,102.039894,-133.47481,0.0,102.04134,163.26431,1.0,1.0,0.7082639,1.9595953,1.5976317,1.0,-15.200654,-116.965096,-30.499458,-182.99445,4.1297882e-11,5.366006e-13,1.9595953,1.9595953,1.9595953,0.020906907,0.7047319,0.7047319,1.0,1.5976317,1.9595953,-0.0,-0.29526815,0.0,0.7071627,0.7047319,3.0,0.0,0.0,1.0,1.0
1.5815,0.5,0.0,50000.016,1.550364,-1.599921,-6.7939375e-08,0.7071217,0.70712286,0.0011539647,0.001135209,0.70709,0.001153913,124.86135,202.45422,202.45422,102.039894,-126.58564,0.0,102.04134,163.26431,1.0,1.0,0.70826346,2.0703351,1.7547114,1.0,0.79173666,-125.65309,-5.010504,-197.44371,4.068493e-11,3.8666366e-13,2.0703351,2.0703351,2.0703351,0.020923935,0.7047452,0.7047452,1.0,1.7547114,2.0703351,-0.0,-0.29525483,0.0,0.7071888,0.7047452,3.0,0.0,0.0,1.0,1.0
1.582,0.5,0.0,50000.02,1.5496224,-1.599921,-6.7939375e-08,0.7071216,0.7071228,0.0011701231,0.0011517188,0.70709,0.0011700708,116.02646,188.93323,188.93323,102.039894,-118.14486,0.0,102.04134,163.26431,1.0,1.0,0.708263,2.1810772,1.911791,1.0,16.774736,-132.8012,20.540344,-209.47357,3.9884932e-11,2.7750716e-13,2.1810772,2.1810772,2.1810772,0.020940857,0.7047586,0.7047586,1.0,1.911791,2.1810772,-0.0,-0.29524142,0.0,0.7071888,0.7047586,3.0,0.0,0.0,1.0,1.0
1.5825,0.5,0.0,50000.02,1.5488014,-1.599921,-6.7939375e-08,0.7071215,0.7071227,0.0011861719,0.0011681459,0.7070901,0.0011861192,105.76927,173.09648,173.09648,102.039894,-108.25584,0.0,102.04134,163.26431,1.0,1.0,0.7082626,2.2918215,2.0688705,1.0,32.55244,-138.32172,45.83995,-218.93643,3.8289802e-11,2.0944717e-13,2.2918215,2.2918215,2.2918215,0.020957673,0.70477206,0.70477206,1.0,2.0688705,2.2918215,-0.0,-0.29522794,0.0,0.7071888,0.70477206,3.0,0.0,0.0,1.0,1.0
1.583,0.5,0.0,50000.02,1.5479012,-1.599921,-6.7939375e-08,0.70712143,0.7071226,0.0012021107,0.0011844593,0.7070901,0.0012020573,94.21542,155.13794,155.13794,102.039894,-97.03971,0.0,102.04134,163.26431,1.0,1.0,0.70826215,2.4025683,2.2259502,1.0,47.93145,-142.14687,70.578224,-225.71617,3.5644245e-11,1.5792651e-13,2.4025683,2.4025683,2.4025683,0.020974379,0.7047856,0.7047856,1.0,2.2259502,2.4025683,-0.0,-0.2952144,0.0,0.7071888,0.7047856,3.0,0.0,0.0,1.0,1.0
1.5835,0.5,0.0,50000.02,1.5469221,-1.599921,-6.7939375e-08,0.7071214,0.7071225,0.0012179387,0.0012006576,0.70709014,0.001217885,81.50646,135.2776,135.2776,102.039894,-84.63387,0.0,102.04134,163.26431,1.0,1.0,0.7082618,2.5133173,2.38303,1.0,62.723225,-144.22969,94.45194,-229.72954,3.2438618e-11,1.1722523e-13,2.5133173,2.5133173,2.5133173,0.020990996,0.70479923,0.70479923,1.0,2.38303,2.5133173,-0.0,-0.29520077,0.0,0.7071888,0.70479923,3.0,0.0,0.0,1.0,1.0
1.584,0.5,0.0,50000.02,1.5458645,-1.599921,-6.7939375e-08,0.70712125,0.70712245,0.0012336556,0.0012167209,0.70709014,0.0012336012,67.79812,113.75878,113.75878,102.039894,-71.19033,0.0,102.04134,163.26431,1.0,1.0,0.7082614,2.6240687,2.5401096,1.0,76.74641,-144.54453,117.16842,-230.9272,2.7518505e-11,8.443966e-14,2.6240687,2.6240687,2.6240687,0.021007475,0.70481294,0.70481294,1.0,2.5401096,2.6240687,-0.0,-0.29518706,0.0,0.7071888,0.70481294,3.0,0.0,0.0,1.0,1.0
1.5845,0.5,0.0,50000.02,1.5447285,-1.599921,-6.7939375e-08,0.7071212,0.7071224,0.0012492607,0.0012327046,0.70709014,0.0012492059,53.258373,90.84514,90.84514,102.039894,-56.87382,0.0,102.04134,163.26431,1.0,1.0,0.70826095,2.7348223,2.697189,1.0,89.82905,-143.08742,138.44914,-229.29428,2.1607318e-11,5.5287338e-14,2.7348223,2.7348223,2.7348223,0.02102386,0.7048267,0.7048267,1.0,2.697189,2.7348223,-0.0,-0.2951733,0.0,0.7071888,0.7048267,3.0,0.0,0.0,1.0,1.0
1.585,0.5,0.0,50000.02,1.5435145,-1.599921,-6.7939375e-08,0.70712113,0.7071223,0.0012647538,0.0012485575,0.7070902,0.0012646983,38.065426,66.81747,66.81747,102.039894,-41.859806,0.0,102.04134,163.26431,1.0,1.0,0.70826054,2.8455784,2.8542688,1.0,101.81071,-139.87613,158.03319,-224.85066,1.5919847e-11,3.121706e-14,2.8455784,2.8455784,2.8455784,0.021040132,0.7048406,0.7048406,1.0,2.8542688,2.8455784,-0.0,-0.29515943,0.0,0.7071888,0.7048406,3.0,0.0,0.0,1.0,1.0
1.5855,0.5,0.0,50000.02,1.5422229,-1.599921,-6.7939375e-08,0.7071211,0.70712227,0.0012801341,0.001264308,0.7070902,0.0012800782,22.405497,41.970245,41.970245,102.03413,-26.332304,0.0,102.04134,163.25833,1.0,1.0,0.7082601,2.9563367,3.0113485,1.0,112.544426,-134.94992,175.68037,-217.65062,1.10255095e-11,1.05203356e-14,2.9563367,2.9563367,2.9563367,0.021056298,0.7048545,0.7048545,1.0,3.0113485,2.9563367,-0.0,-0.2951455,0.0,0.7071888,0.7048545,3.0,0.0,0.0,1.0,1.0
1.586,0.5,0.0,50000.02,1.5408539,-1.599921,-6.7939375e-08,0.70712095,0.70712215,0.0012954014,0.0012799422,0.7070902,0.001295345,6.4705567,16.608019,16.608019,102.03413,-10.481659,0.0,102.04134,163.25833,1.0,1.0,0.7082597,3.0670977,3.168428,1.0,121.89853,-128.36908,191.17426,-207.78227,7.73689e-12,-1.1034143e-14,3.0670977,3.0670977,3.0670977,0.021072345,0.7048685,0.7048685,1.0,3.168428,3.0670977,-0.0,-0.2951315,0.0,0.7071888,0.7048685,3.0,0.0,0.0,1.0,1.0
1.5865,0.5,0.0,50000.02,1.5394076,-1.599921,-6.7939375e-08,0.7071209,0.7071221,0.0013105549,0.0012954716,0.70709026,0.0013104981,-9.54404,-8.958315,-8.958315,102.03413,5.497813,0.0,102.04134,163.25833,1.0,1.0,0.70825934,3.1778607,3.3255076,1.0,129.75826,-120.21421,204.32475,-195.36644,5.7511444e-12,-2.6966707e-14,3.1778607,3.1778607,3.1778607,0.021088276,0.70488256,0.70488256,1.0,3.3255076,3.1778607,-0.0,-0.29511744,0.0,0.7071888,0.70488256,3.0,0.0,0.0,1.0,1.0
1.587,0.5,0.0,50000.02,1.5378847,-1.599921,-6.7939375e-08,0.70712084,0.707122,0.0013255945,0.0013108774,0.70709026,0.0013255371,-25.441938,-34.41533,-34.41533,102.03413,21.410194,0.0,102.04134,163.25833,1.0,1.0,0.7082589,3.2886264,3.4825873,1.0,136.02713,-110.58519,214.9705,-180.55518,4.140398e-12,-4.0346873e-14,3.2886264,3.2886264,3.2886264,0.021104088,0.7048967,0.7048967,1.0,3.4825873,3.2886264,-0.0,-0.29510328,0.0,0.7071888,0.7048967,3.0,0.0,0.0,1.0,1.0
1.5875,0.5,0.0,50000.02,1.5362852,-1.599921,-6.7939375e-08,0.7071208,0.7071219,0.0013405195,0.0013261478,0.70709026,0.0013404617,-41.0282,-59.45091,-59.45091,102.03413,37.060368,0.0,102.04134,163.25833,1.0,1.0,0.70825857,3.3993945,3.639667,1.0,140.6282,-99.6,222.98085,-163.52994,2.8416956e-12,-5.5578477e-14,3.3993945,3.3993945,3.3993945,0.021119803,0.70491093,0.70491093,1.0,3.639667,3.3993945,-0.0,-0.29508907,0.0,0.7071888,0.70491093,3.0,0.0,0.0,1.0,1.0
1.588,0.5,0.0,50000.02,1.5346096,-1.599921,-6.7939375e-08,0.70712066,0.70712185,0.0013553295,0.0013413483,0.70709026,0.0013552712,-56.111675,-83.758064,-83.758064,102.03413,52.256416,0.0,102.04134,163.25833,1.0,1.0,0.70825815,3.5101647,3.7967465,1.0,143.50494,-87.393265,228.2574,-144.49933,2.797982e-12,-6.964059e-14,3.5101647,3.5101647,3.5101647,0.02113538,0.70492524,0.70492524,1.0,3.7967465,3.5101647,-0.0,-0.2950748,0.0,0.7071888,0.70492524,3.0,0.0,0.0,1.0,1.0
1.5885,0.5,0.0,50000.02,1.532858,-1.599921,-6.7939375e-08,0.7071206,0.7071218,0.001370024,0.0013564003,0.7070903,0.0013699654,-70.50738,-107.03873,-107.03873,102.03413,66.811966,0.0,102.04134,163.25833,1.0,1.0,0.70825773,3.6209376,3.9538262,1.0,144.62196,-74.11459,230.7353,-123.69659,2.3274165e-12,-8.1780936e-14,3.6209376,3.6209376,3.6209376,0.021150857,0.70493954,0.70493954,1.0,3.9538262,3.6209376,-0.0,-0.29506046,0.0,0.7071888,0.70493954,3.0,0.0,0.0,1.0,1.0
1.589,0.5,0.0,50000.02,1.5310308,-1.599921,-6.7939375e-08,0.70712054,0.70712173,0.0013846029,0.0013713611,0.7070903,0.0013845436,-84.03873,-129.00735,-129.00735,102.03413,80.548485,0.0,102.04134,163.25833,1.0,1.0,0.7082574,3.7317128,4.1109056,1.0,143.96548,-59.92676,230.38402,-101.37666,7.7029263e-13,-9.166633e-14,3.7317128,3.7317128,3.7317128,0.021166228,0.70495397,0.70495397,1.0,4.1109056,3.7317128,-0.0,-0.29504603,0.0,0.7071888,0.70495397,3.0,0.0,0.0,1.0,1.0
1.5895,0.5,0.0,50000.02,1.5291283,-1.599921,-6.7939375e-08,0.7071205,0.7071217,0.0013990653,0.0013861777,0.7070903,0.0013990056,-96.53972,-149.39449,-149.39449,102.03413,93.29747,0.0,102.04134,163.25833,1.0,1.0,0.708257,3.8424904,4.2679853,1.0,141.54343,-45.003708,227.20766,-77.81317,-6.504242e-13,-1.0378825e-13,3.8424904,3.8424904,3.8424904,0.021181475,0.70496845,0.70496845,1.0,4.2679853,3.8424904,-0.0,-0.29503155,0.0,0.7071888,0.70496845,3.0,0.0,0.0,1.0,1.0
1.59,0.5,0.0,50000.02,1.527151,-1.599921,-6.7939375e-08,0.7071204,0.70712155,0.001413411,0.0014009026,0.7070903,0.0014133509,-107.85698,-167.95004,-167.95004,102.03413,104.90249,0.0,102.04134,163.25833,1.0,1.0,0.70825666,3.9532707,4.425065,1.0,137.38539,-29.528408,221.24503,-53.294987,-2.4683575e-12,-1.11357524e-13,3.9532707,3.9532707,3.9532707,0.021196604,0.704983,0.704983,1.0,4.425065,3.9532707,-0.0,-0.295017,0.0,0.7071888,0.704983,3.0,0.0,0.0,1.0,1.0
1.5905,0.5,0.0,50000.02,1.5250992,-1.599921,-6.7939375e-08,0.7071203,0.70712155,0.0014276395,0.0014154766,0.7070904,0.0014275791,-117.85163,-184.44632,-184.44632,102.03413,115.22115,0.0,102.04134,163.25833,1.0,1.0,0.7082563,4.064053,4.5821447,1.0,131.54227,-13.690628,212.56905,-28.122725,-4.237949e-12,-1.2183215e-13,4.064053,4.064053,4.064053,0.021211611,0.7049976,0.7049976,1.0,4.5821447,4.064053,-0.0,-0.2950024,0.0,0.7071888,0.7049976,3.0,0.0,0.0,1.0,1.0
1.591,0.5,0.0,50000.02,1.5229728,-1.5999349,6.1726276e-08,0.70712024,0.70712143,0.0014417507,0.0014299542,0.7070904,0.0014416897,-126.40101,-198.68092,-198.68092,102.03413,124.12683,0.0,102.04134,163.25833,1.0,1.0,0.70825595,4.174838,4.7392244,1.0,124.08561,2.315401,201.28598,-2.6050532,-5.9906004e-12,-1.3225682e-13,4.174838,4.174838,4.174838,0.021226518,0.70501226,0.70501226,1.0,4.7392244,4.174838,-0.0,-0.2949877,0.0,0.7071888,0.70501226,3.0,0.0,0.0,1.0,1.0
1.5915,0.5,0.0,50000.02,1.5207727,-1.5999349,6.1726276e-08,0.7071202,0.7071214,0.0014557438,0.0014443154,0.7070904,0.0014556824,-133.40016,-210.47911,-210.47911,102.03413,131.51018,0.0,102.04134,163.25833,1.0,1.0,0.7082556,4.2856255,4.896304,1.0,115.1068,18.293364,187.53403,22.94509,-8.2998166e-12,-1.404684e-13,4.2856255,4.2856255,4.2856255,0.021241302,0.705027,0.705027,1.0,4.896304,4.2856255,-0.0,-0.294973,0.0,0.7071888,0.705027,3.0,0.0,0.0,1.0,1.0
1.592,0.5,0.0,50000.023,1.518499,-1.5999349,6.1726276e-08,0.7071201,0.7071213,0.0014696185,0.0014585417,0.7070904,0.0014695568,-138.76312,-219.69604,-219.69604,102.03413,137.28056,0.0,102.04134,163.25833,1.0,1.0,0.70825523,4.396415,5.053384,1.0,104.71586,34.047268,171.4817,48.21434,-1.1115982e-11,-1.5183556e-13,4.396415,4.396415,4.396415,0.021255953,0.7050418,0.7050418,1.0,5.053384,4.396415,-0.0,-0.2949582,0.0,0.7071888,0.7050418,3.0,0.0,0.0,1.0,1.0
1.5925,0.5,0.0,50000.023,1.516152,-1.5999349,6.1726276e-08,0.70712006,0.70712125,0.0014833747,0.001472678,0.7070904,0.0014833125,-142.42403,-226.2185,-226.2185,102.03413,141.36708,0.0,102.04134,163.25833,1.0,1.0,0.70825493,4.507208,5.2104635,1.0,93.04017,49.383854,153.32576,72.89274,-1.2883457e-11,-1.6071445e-13,4.507208,4.507208,4.507208,0.021270514,0.70505667,0.70505667,1.0,5.2104635,4.507208,-0.0,-0.29494333,0.0,0.7071888,0.70505667,3.0,0.0,0.0,1.0,1.0
1.593,0.5,0.0,50000.023,1.5137322,-1.5999349,6.1726276e-08,0.70712,0.7071212,0.0014970117,0.0014866736,0.7070904,0.0014969491,-144.33783,-229.96632,-229.96632,102.03413,143.71951,0.0,102.04134,163.25833,1.0,1.0,0.7082545,4.618003,5.3675427,1.0,80.22288,64.11495,133.28877,96.67756,-1.38159215e-11,-1.6813436e-13,4.618003,4.618003,4.618003,0.021284943,0.70507157,0.70507157,1.0,5.3675427,4.618003,-0.0,-0.29492843,0.0,0.7071888,0.70507157,3.0,0.0,0.0,1.0,1.0
1.5935,0.5,0.0,50000.023,1.5112396,-1.5999349,6.1726276e-08,0.70711994,0.7071211,0.0015105293,0.0015005396,0.70709044,0.0015104662,-144.48097,-230.89336,-230.89336,102.03413,144.30887,0.0,102.04134,163.25833,1.0,1.0,0.7082542,4.7288,5.5246224,1.0,66.421165,78.05981,111.61638,119.276985,-1.5018113e-11,-2.4384696e-13,4.7288,4.7288,4.7288,0.021299224,0.7050865,0.7050865,1.0,5.5246224,4.7288,-0.0,-0.29491347,0.0,0.7071888,0.7050865,3.0,0.0,0.0,1.0,1.0
1.594,0.5,0.0,50000.023,1.5086747,-1.5999349,6.1726276e-08,0.7071199,0.707121,0.0015239271,0.0015142933,0.70709044,0.0015238636,-142.85158,-228.98807,-228.98807,102.03413,143.12784,0.0,102.04134,163.25833,1.0,1.0,0.7082539,4.8396,5.681702,1.0,51.80427,91.047295,88.574356,140.41371,-1.7878332e-11,-2.7722995e-13,4.8396,4.8396,4.8396,0.021313423,0.70510155,0.70510155,1.0,5.681702,4.8396,-0.0,-0.29489842,0.0,0.7071888,0.70510155,3.0,0.0,0.0,1.0,1.0
1.5945,0.5,0.0,50000.023,1.5060381,-1.5999349,6.1726276e-08,0.70711976,0.70712095,0.0015372046,0.0015279402,0.70709044,0.0015371408,-139.46951,-224.27364,-224.27364,102.03413,140.19078,0.0,102.04134,163.25833,1.0,1.0,0.70825356,4.9504023,5.838782,1.0,36.551495,102.918015,64.44527,159.82837,-2.071133e-11,-2.547122e-13,4.9504023,4.9504023,4.9504023,0.021327497,0.7051166,0.7051166,1.0,5.838782,4.9504023,-0.0,-0.29488334,0.0,0.7071888,0.7051166,3.0,0.0,0.0,1.0,1.0
1.595,0.5,0.0,50000.023,1.50333,-1.5999349,6.1726276e-08,0.7071197,0.70712095,0.0015503617,0.001541452,0.70709044,0.0015502975,-134.37617,-216.80774,-216.80774,102.03413,135.53362,0.0,102.04134,163.25833,1.0,1.0,0.70825326,5.0612073,5.9958615,1.0,20.849928,113.52624,39.52507,177.28267,-2.4019491e-11,-2.4412202e-13,5.0612073,5.0612073,5.0612073,0.02134143,0.70513177,0.70513177,1.0,5.9958615,5.0612073,-0.0,-0.2948682,0.0,0.7071888,0.70513177,3.0,0.0,0.0,1.0,1.0
1.5955,0.5,0.0,50000.023,1.5005507,-1.5999349,6.1726276e-08,0.70711964,0.70712084,0.001563398,0.0015548606,0.70709044,0.0015633334,-127.63394,-206.68178,-206.68178,102.03413,129.2134,0.0,102.04134,163.25833,1.0,1.0,0.7082529,5.172014,6.152941,1.0,4.892201,122.74174,14.119435,192.56235,-2.7503902e-11,-2.3913705e-13,5.172014,5.172014,5.172014,0.02135526,0.70514697,0.70514697,1.0,6.152941,5.172014,-0.0,-0.29485303,0.0,0.7071888,0.70514697,3.0,0.0,0.0,1.0,1.0
1.596,0.5,0.0,50000.023,1.4977006,-1.5999349,6.1726276e-08,0.7071196,0.7071208,0.001576313,0.0015681129,0.70709044,0.0015762481,-119.32544,-194.01984,-194.01984,102.03413,121.30756,0.0,102.04134,163.25833,1.0,1.0,0.7082526,5.2828245,0.02683541,1.0,-11.125897,130.45134,-11.459962,205.4798,-3.1250887e-11,-2.3615607e-13,5.2828245,5.2828245,5.2828245,0.021368977,0.7051622,0.7051622,1.0,0.02683541,5.2828245,-0.0,-0.29483777,0.0,0.7071888,0.7051622,3.0,0.0,0.0,1.0,1.0
1.5965,0.5,0.0,50000.023,1.4947798,-1.5999349,6.1726276e-08,0.7071195,0.7071207,0.0015891066,0.0015812685,0.70709044,0.0015890412,-109.552536,-178.97711,-178.97711,102.03413,111.91301,0.0,102.04134,163.25833,1.0,1.0,0.7082523,5.3936367,0.18391505,1.0,-27.007812,136.56035,-36.89929,215.87639,-3.5826734e-11,-2.3722785e-13,5.3936367,5.3936367,5.3936367,0.02138255,0.70517755,0.70517755,1.0,0.18391505,5.3936367,-0.0,-0.29482248,0.0,0.7071888,0.70517755,3.0,0.0,0.0,1.0,1.0
1.597,0.5,0.0,50000.023,1.491789,-1.5999349,6.1726276e-08,0.70711946,0.70712066,0.0016017783,0.0015943134,0.70709044,0.0016017125,-98.43504,-161.738,-161.738,102.03413,101.14494,0.0,102.04134,163.25833,1.0,1.0,0.70825195,5.5044518,0.3409947,1.0,-42.558643,140.99368,-61.8864,223.6244,-3.993555e-11,-2.393858e-13,5.5044518,5.5044518,5.5044518,0.021396015,0.70519286,0.70519286,1.0,0.3409947,5.5044518,-0.0,-0.29480714,0.0,0.7071888,0.70519286,3.0,0.0,0.0,1.0,1.0
1.5975,0.5,0.0,50000.023,1.4887284,-1.5999349,6.1726276e-08,0.7071194,0.7071206,0.0016143279,0.0016072126,0.70709044,0.0016142618,-86.10932,-142.51393,-142.51393,102.03413,89.135414,0.0,102.04134,163.25833,1.0,1.0,0.70825166,5.615269,0.4980743,1.0,-57.58753,143.69685,-86.114655,228.62859,-4.274267e-11,-2.426562e-13,5.615269,5.615269,5.615269,0.021409359,0.7052083,0.7052083,1.0,0.4980743,5.615269,-0.0,-0.29479173,0.0,0.7071888,0.7052083,3.0,0.0,0.0,1.0,1.0
1.598,0.5,0.0,50000.023,1.4855984,-1.5999349,6.1726276e-08,0.70711935,0.70712054,0.0016267551,0.0016199795,0.7070905,0.0016266886,-72.72656,-121.54065,-121.54065,102.03413,76.03173,0.0,102.04134,163.25833,1.0,1.0,0.70825136,5.726089,0.65515393,1.0,-71.909996,144.63655,-109.286705,230.82736,-4.5568126e-11,-2.4880014e-13,5.726089,5.726089,5.726089,0.02142257,0.70522374,0.70522374,1.0,0.65515393,5.726089,-0.0,-0.2947763,0.0,0.7071888,0.70522374,3.0,0.0,0.0,1.0,1.0
1.5985,0.5,0.0,50000.023,1.4823997,-1.5999349,6.1726276e-08,0.7071193,0.7071205,0.0016390595,0.0016326391,0.7070905,0.0016389927,-58.450935,-99.07544,-99.07544,102.03413,61.994637,0.0,102.04134,163.25833,1.0,1.0,0.70825106,5.8369117,0.81223357,1.0,-85.35022,143.80115,-131.11813,230.19357,-4.8059397e-11,-2.5322775e-13,5.8369117,5.8369117,5.8369117,0.021435672,0.70523924,0.70523924,1.0,0.81223357,5.8369117,-0.0,-0.2947608,0.0,0.7071888,0.70523924,3.0,0.0,0.0,1.0,1.0
1.599,0.5,0.0,50000.023,1.4791322,-1.5999349,6.1726276e-08,0.7071192,0.7071204,0.001651241,0.0016451874,0.7070905,0.0016511738,-43.4576,-75.39388,-75.39388,102.03413,47.196358,0.0,102.04134,163.25833,1.0,1.0,0.70825076,5.9477367,0.9693132,1.0,-97.74318,141.20078,-151.34093,226.73482,-4.9288913e-11,-2.565715e-13,5.9477367,5.9477367,5.9477367,0.021448638,0.70525473,0.70525473,1.0,0.9693132,5.9477367,-0.0,-0.29474524,0.0,0.7071888,0.70525473,3.0,0.0,0.0,1.0,1.0
1.5995,0.5,0.0,50000.023,1.4757966,-1.5999349,6.1726276e-08,0.70711917,0.70712036,0.0016632992,0.0016575851,0.7070905,0.0016632316,-27.930536,-50.786545,-50.786545,102.03413,31.818478,0.0,102.04134,163.25833,1.0,1.0,0.70825046,6.058564,1.1263928,1.0,-108.9367,136.86723,-169.7068,220.49335,-5.1013364e-11,-2.602902e-13,6.058564,6.058564,6.058564,0.021461485,0.70527035,0.70527035,1.0,1.1263928,6.058564,-0.0,-0.29472965,0.0,0.7071888,0.70527035,3.0,0.0,0.0,1.0,1.0
1.6,0.5,0.0,50000.023,1.4723932,-1.5999349,6.1726276e-08,0.7071191,0.7071203,0.0016752337,0.0016698926,0.7070905,0.0016751658,-12.060301,-25.555372,-25.555372,102.03413,16.049717,0.0,102.04134,163.25833,1.0,1.0,0.7082502,6.1693945,1.2834724,1.0,-118.79331,130.8536,-185.99023,211.54561,-5.2785023e-11,-2.657628e-13,6.1693945,6.1693945,6.1693945,0.02147422,0.70528597,0.70528597,1.0,1.2834724,6.1693945,-0.0,-0.294714,0.0,0.7071888,0.70528597,3.0,0.0,0.0,1.0,1.0
1.6005,0.5,0.0,50000.023,1.4689223,-1.5999349,6.1726276e-08,0.70711905,0.70712024,0.0016870445,0.0016820473,0.7070905,0.0016869763,3.9583209,-0.0100024585,-0.010002457,102.03413,0.08360882,0.0,102.04134,163.25833,1.0,1.0,0.7082499,6.280227,1.4405521,1.0,-127.19193,123.23361,-199.99124,200.00125,-5.4131078e-11,-2.688635e-13,6.280227,6.280227,6.280227,0.02148681,0.70530164,0.70530164,1.0,1.4405521,6.280227,-0.0,-0.29469833,0.0,0.7071888,0.70530164,3.0,0.0,0.0,1.0,1.0
1.601,0.5,0.0,50000.023,1.4653842,-1.5999349,6.1726276e-08,0.707119,0.7071202,0.0016987312,0.0016940997,0.7070905,0.0016986626,19.928701,25.536036,25.536036,102.03413,-15.883867,0.0,102.04134,163.25833,1.0,1.0,0.7082497,0.107877344,1.5976317,1.0,-134.02937,114.10067,-211.53781,186.00177,-5.498949e-11,-2.7223907e-13,0.107877344,0.107877344,0.107877344,0.021499293,0.7053174,0.7053174,1.0,1.5976317,0.107877344,-0.0,-0.29468262,0.0,0.7071888,0.7053174,3.0,0.0,0.0,1.0,1.0
1.6015,0.5,0.0,50000.023,1.4617796,-1.5999349,6.1726276e-08,0.7071189,0.7071201,0.0017102936,0.0017060019,0.7070905,0.0017102247,35.65478,50.769173,50.769173,102.03413,-31.656693,0.0,102.04134,163.25833,1.0,1.0,0.7082494,0.21871524,1.7547114,1.0,-139.22159,103.56681,-220.48807,169.71889,-5.5875575e-11,-2.7672884e-13,0.21871524,0.21871524,0.21871524,0.021511637,0.7053332,0.7053332,1.0,1.7547114,0.21871524,-0.0,-0.29466686,0.0,0.7071888,0.7053332,3.0,0.0,0.0,1.0,1.0
1.602,0.5,0.0,50000.023,1.4581085,-1.5999349,6.1726276e-08,0.70711887,0.70712006,0.0017217313,0.0017177783,0.7070905,0.0017216621,50.943478,75.37965,75.37965,102.03413,-47.04122,0.0,102.04134,163.25833,1.0,1.0,0.7082491,0.3295557,1.911791,1.0,-142.70473,91.76125,-226.73196,151.35231,-5.7046253e-11,-2.810941e-13,0.3295557,0.3295557,0.3295557,0.021523863,0.70534897,0.70534897,1.0,1.911791,0.3295557,-0.0,-0.29465103,0.0,0.7071888,0.70534897,3.0,0.0,0.0,1.0,1.0
1.6025,0.5,0.0,50000.027,1.4543717,-1.5999349,6.1726276e-08,0.70711887,0.70712,0.0017330443,0.001729451,0.7070905,0.0017329748,65.60706,99.06531,99.06531,102.03413,-61.84855,0.0,102.04134,163.25833,1.0,1.0,0.70824885,0.44039872,2.0688705,1.0,-144.43593,78.828865,-230.19269,131.12738,-5.919214e-11,-2.8544937e-13,0.44039872,0.44039872,0.44039872,0.021535967,0.7053648,0.7053648,1.0,2.0688705,0.44039872,-0.0,-0.29463518,0.0,0.7071888,0.7053648,3.0,0.0,0.0,1.0,1.0
1.603,0.5,0.0,50000.027,1.4505693,-1.5999349,6.1726276e-08,0.7071188,0.70711994,0.0017442321,0.0017409672,0.7070905,0.0017441623,79.46546,121.535324,121.535324,102.03413,-75.89684,0.0,102.04134,163.25833,1.0,1.0,0.7082486,0.5512444,2.2259502,1.0,-144.39381,64.92835,-230.82758,109.29225,-6.115798e-11,-2.8976756e-13,0.5512444,0.5512444,0.5512444,0.021547941,0.7053807,0.7053807,1.0,2.2259502,0.5512444,-0.0,-0.2946193,0.0,0.7071888,0.7053807,3.0,0.0,0.0,1.0,1.0
1.6035,0.5,0.0,50000.027,1.4467015,-1.5999349,6.1726276e-08,0.70711875,0.7071199,0.0017552949,0.0017523919,0.7070905,0.0017552247,92.348465,142.51376,142.51376,102.03413,-89.01356,0.0,102.04134,163.25833,1.0,1.0,0.7082484,0.66209257,2.38303,1.0,-142.5788,50.230328,-228.62865,86.11488,-6.2742554e-11,-2.9391013e-13,0.66209257,0.66209257,0.66209257,0.021559782,0.70539665,0.70539665,1.0,2.38303,0.66209257,-0.0,-0.29460338,0.0,0.7071888,0.70539665,3.0,0.0,0.0,1.0,1.0
1.604,0.5,0.0,50000.027,1.4427693,-1.5999349,6.1726276e-08,0.7071187,0.7071198,0.001766232,0.0017636769,0.7070905,0.0017661615,104.09782,161.74295,161.74295,102.03413,-101.03759,0.0,102.04134,163.25833,1.0,1.0,0.70824814,0.7729433,2.5401096,1.0,-139.01302,34.915203,-223.62271,61.87976,-6.447555e-11,-2.9779613e-13,0.7729433,0.7729433,0.7729433,0.021571519,0.70541257,0.70541257,1.0,2.5401096,0.7729433,-0.0,-0.2945874,0.0,0.7071888,0.70541257,3.0,0.0,0.0,1.0,1.0
1.6045,0.5,0.0,50000.027,1.4387727,-1.5999349,6.1726276e-08,0.70711863,0.7071198,0.0017770434,0.0017748302,0.70709044,0.0017769727,114.56917,178.9867,178.9867,102.03413,-111.82121,0.0,102.04134,163.25833,1.0,1.0,0.7082479,0.88379675,2.697189,1.0,-133.74017,19.171007,-215.87105,36.884357,-6.5317085e-11,-3.003543e-13,0.88379675,0.88379675,0.88379675,0.021583114,0.7054286,0.7054286,1.0,2.697189,0.88379675,-0.0,-0.2945714,0.0,0.7071888,0.7054286,3.0,0.0,0.0,1.0,1.0
1.605,0.5,0.0,50000.027,1.434712,-1.5999349,6.1726276e-08,0.7071186,0.70711976,0.0017877291,0.0017858505,0.70709044,0.001787658,123.63385,194.03313,194.03313,102.03413,-121.231926,0.0,102.04134,163.25833,1.0,1.0,0.70824766,0.9946527,2.8542688,1.0,-126.8249,3.1910462,-205.46867,11.435533,-6.5796014e-11,-3.0399338e-13,0.9946527,0.9946527,0.9946527,0.021594578,0.70544463,0.70544463,1.0,2.8542688,0.9946527,-0.0,-0.29455537,0.0,0.7071888,0.70544463,3.0,0.0,0.0,1.0,1.0
1.6055,0.5,0.0,50000.027,1.430588,-1.5999349,6.1726276e-08,0.7071185,0.7071197,0.0017982887,0.0017967747,0.70709044,0.0017982172,131.18045,206.69737,206.69737,102.03413,-129.15408,0.0,102.04134,163.25833,1.0,1.0,0.7082474,1.1055113,3.0113485,1.0,-118.352,-12.828454,-192.54312,-14.154259,-6.608064e-11,-3.0705717e-13,1.1055113,1.1055113,1.1055113,0.021605922,0.7054607,0.7054607,1.0,3.0113485,1.1055113,-0.0,-0.2945393,0.0,0.7071888,0.7054607,3.0,0.0,0.0,1.0,1.0
1.606,0.5,0.0,50000.027,1.4264009,-1.5999349,6.1726276e-08,0.7071185,0.70711964,0.0018087219,0.0018075405,0.70709044,0.0018086502,137.1162,216.82376,216.82376,102.03413,-135.49028,0.0,102.04134,163.25833,1.0,1.0,0.7082472,1.2163725,3.168428,1.0,-108.42543,-28.690762,-177.25296,-39.570797,-6.550581e-11,-3.0995923e-13,1.2163725,1.2163725,1.2163725,0.021617146,0.7054768,0.7054768,1.0,3.168428,1.2163725,-0.0,-0.29452318,0.0,0.7071888,0.7054768,3.0,0.0,0.0,1.0,1.0
1.6065,0.5,0.0,50000.027,1.4221509,-1.5999349,6.1726276e-08,0.70711845,0.7071196,0.0018190288,0.0018182076,0.70709044,0.0018189568,141.36807,224.28775,224.28775,102.03413,-140.16261,0.0,102.04134,163.25833,1.0,1.0,0.70824695,1.3272362,3.3255076,1.0,-97.16702,-44.201054,-159.7858,-64.50196,-6.420561e-11,-3.1287993e-13,1.3272362,1.3272362,1.3272362,0.021628225,0.705493,0.705493,1.0,3.3255076,1.3272362,-0.0,-0.29450706,0.0,0.7071888,0.705493,3.0,0.0,0.0,1.0,1.0
1.607,0.5,0.0,50000.027,1.4178387,-1.5999349,6.1726276e-08,0.7071184,0.7071195,0.001829209,0.0018287111,0.70709044,0.0018291367,143.88376,228.99754,228.99754,102.03413,-143.11357,0.0,102.04134,163.25833,1.0,1.0,0.70824677,1.4381026,3.4825873,1.0,-84.71495,-59.168808,-140.356,-88.64154,-6.306218e-11,-3.15246e-13,1.4381026,1.4381026,1.4381026,0.021639189,0.7055091,0.7055091,1.0,3.4825873,1.4381026,-0.0,-0.29449087,0.0,0.7071888,0.7055091,3.0,0.0,0.0,1.0,1.0
1.6075,0.5,0.0,50000.027,1.4134645,-1.5999349,6.1726276e-08,0.70711833,0.70711946,0.0018392624,0.0018391158,0.70709044,0.0018391899,144.63223,230.89508,230.89508,102.03413,-144.30682,0.0,102.04134,163.25833,1.0,1.0,0.7082465,1.5489715,3.639667,1.0,-71.22208,-73.41015,-119.20205,-111.69303,-6.1540786e-11,-3.1765145e-13,1.5489715,1.5489715,1.5489715,0.021650048,0.70552534,0.70552534,1.0,3.639667,1.5489715,-0.0,-0.2944747,0.0,0.7071888,0.70552534,3.0,0.0,0.0,1.0,1.0
1.608,0.5,0.0,50000.027,1.4090289,-1.5999349,6.1726276e-08,0.7071183,0.7071194,0.001849189,0.0018493758,0.70709044,0.0018491162,143.60417,229.9569,229.9569,102.03413,-143.72757,0.0,102.04134,163.25833,1.0,1.0,0.7082463,1.6598432,3.7967465,1.0,-56.854084,-86.75009,-96.58365,-133.37325,-6.025558e-11,-3.1911211e-13,1.6598432,1.6598432,1.6598432,0.021660734,0.70554155,0.70554155,1.0,3.7967465,1.6598432,-0.0,-0.29445845,0.0,0.7071888,0.70554155,3.0,0.0,0.0,1.0,1.0
1.6085,0.5,0.0,50000.027,1.4045321,-1.5999349,6.1726276e-08,0.7071183,0.7071194,0.0018589884,0.0018595137,0.70709044,0.0018589153,140.81212,226.19432,226.19432,102.03413,-141.38283,0.0,102.04134,163.25833,1.0,1.0,0.7082461,1.7707174,3.9538262,1.0,-41.78739,-99.02473,-72.778496,-153.41583,-5.922855e-11,-3.205735e-13,1.7707174,1.7707174,1.7707174,0.021671321,0.7055578,0.7055578,1.0,3.9538262,1.7707174,-0.0,-0.29444218,0.0,0.7071888,0.7055578,3.0,0.0,0.0,1.0,1.0
1.609,0.5,0.0,50000.027,1.3999746,-1.5999349,6.1726276e-08,0.7071182,0.70711935,0.0018686607,0.0018695184,0.70709044,0.0018685872,136.29024,219.6534,219.6534,102.03413,-137.30127,0.0,102.04134,163.25833,1.0,1.0,0.7082459,1.8815942,4.1109056,1.0,-26.207043,-110.08319,-48.07891,-171.57448,-5.8392666e-11,-3.2114144e-13,1.8815942,1.8815942,1.8815942,0.021681763,0.7055741,0.7055741,1.0,4.1109056,1.8815942,-0.0,-0.2944259,0.0,0.7071888,0.7055741,3.0,0.0,0.0,1.0,1.0
1.6095,0.5,0.0,50000.027,1.3953569,-1.5999349,6.1726276e-08,0.70711815,0.7071193,0.0018782057,0.0018794093,0.70709044,0.0018781319,130.09396,210.41426,210.41426,102.03413,-131.53293,0.0,102.04134,163.25833,1.0,1.0,0.7082457,1.9924736,4.2679853,1.0,-10.3044,-119.78956,-22.788221,-187.62604,-5.6692123e-11,-3.2172637e-13,1.9924736,1.9924736,1.9924736,0.021692084,0.7055904,0.7055904,1.0,4.2679853,1.9924736,-0.0,-0.29440957,0.0,0.7071888,0.7055904,3.0,0.0,0.0,1.0,1.0
1.61,0.5,0.0,50000.027,1.3906795,-1.5999349,6.1726276e-08,0.7071181,0.7071192,0.0018876231,0.0018891556,0.7070904,0.0018875491,122.2993,198.59026,198.59026,102.03413,-124.14856,0.0,102.04134,163.25833,1.0,1.0,0.7082455,2.1033556,4.425065,1.0,5.7251873,-128.02449,2.7829456,-201.3732,-5.4893614e-11,-3.216659e-13,2.1033556,2.1033556,2.1033556,0.021702286,0.70560676,0.70560676,1.0,4.425065,2.1033556,-0.0,-0.29439324,0.0,0.70719385,0.70560676,3.0,0.0,0.0,1.0,1.0
1.6105,0.5,0.0,50000.027,1.3859427,-1.5999349,6.1726276e-08,0.7071181,0.70711917,0.0018969129,0.001898764,0.7070904,0.0018968387,113.00192,184.32643,184.32643,102.03413,-115.238785,0.0,102.04134,163.25833,1.0,1.0,0.70824534,2.2142403,4.5821447,1.0,21.684793,-134.68672,28.320484,-212.64693,-5.3726655e-11,-2.9623043e-13,2.2142403,2.2142403,2.2142403,0.021712363,0.70562315,0.70562315,1.0,4.5821447,2.2142403,-0.0,-0.29437688,0.0,0.70719385,0.70562315,3.0,0.0,0.0,1.0,1.0
1.611,0.5,0.0,50000.027,1.3811469,-1.5999349,6.1726276e-08,0.70711803,0.70711917,0.001906075,0.0019082646,0.7070904,0.0019060005,102.315956,167.79788,167.79788,102.03413,-104.912964,0.0,102.04134,163.25833,1.0,1.0,0.70824516,2.3251276,4.7392244,1.0,37.378326,-139.69429,53.510666,-221.30855,-5.3227964e-11,-2.705205e-13,2.3251276,2.3251276,2.3251276,0.021722302,0.70563954,0.70563954,1.0,4.7392244,2.3251276,-0.0,-0.2943605,0.0,0.70719385,0.70563954,3.0,0.0,0.0,1.0,1.0
1.6115,0.5,0.0,50000.027,1.3762927,-1.5999349,6.1726276e-08,0.707118,0.7071191,0.0019151093,0.001917635,0.7070904,0.0019150346,90.37261,149.2075,149.2075,102.03413,-93.297874,0.0,102.04134,163.25833,1.0,1.0,0.7082449,2.4360175,4.896304,1.0,52.61294,-142.98555,78.044,-227.25151,-5.3429986e-11,-2.54313e-13,2.4360175,2.4360175,2.4360175,0.021732084,0.70565593,0.70565593,1.0,4.896304,2.4360175,-0.0,-0.29434407,0.0,0.70719385,0.70565593,3.0,0.0,0.0,1.0,1.0
1.612,0.5,0.0,50000.027,1.3713802,-1.5999349,6.1726276e-08,0.707118,0.70711905,0.0019240158,0.0019268681,0.7070904,0.0019239406,77.31854,128.78357,128.78357,102.03413,-80.536156,0.0,102.04134,163.25833,1.0,1.0,0.7082448,2.54691,5.053384,1.0,67.20142,-144.51997,101.619026,-230.4026,-5.3307327e-11,-2.461135e-13,2.54691,2.54691,2.54691,0.021741794,0.7056724,0.7056724,1.0,5.053384,2.54691,-0.0,-0.29432762,0.0,0.70719385,0.7056724,3.0,0.0,0.0,1.0,1.0
1.6125,0.5,0.0,50000.027,1.3664101,-1.5999349,6.1726276e-08,0.7071179,0.70711905,0.0019327941,0.0019359703,0.7070904,0.0019327188,63.314102,106.77689,106.77689,102.03413,-66.78454,0.0,102.04134,163.25833,1.0,1.0,0.70824456,2.6578052,5.2104635,1.0,80.964455,-144.27855,123.94603,-230.72293,-5.2852844e-11,-2.377545e-13,2.6578052,2.6578052,2.6578052,0.021751333,0.70568883,0.70568883,1.0,5.2104635,2.6578052,-0.0,-0.29431117,0.0,0.70719385,0.70568883,3.0,0.0,0.0,1.0,1.0
1.613,0.5,0.0,50000.027,1.3613828,-1.5999349,6.1726276e-08,0.7071179,0.707119,0.0019414445,0.0019449497,0.7070903,0.0019413688,48.53131,83.45777,83.45777,102.03413,-52.211945,0.0,102.04134,163.25833,1.0,1.0,0.70824444,2.768703,5.3675427,1.0,93.73286,-142.26418,144.7506,-228.20836,-5.2421602e-11,-2.3343225e-13,2.768703,2.768703,2.768703,0.021760741,0.70570534,0.70570534,1.0,5.3675427,2.768703,-0.0,-0.2942947,0.0,0.70719385,0.70570534,3.0,0.0,0.0,1.0,1.0
1.6135,0.5,0.0,50000.027,1.3562988,-1.5999349,6.1726276e-08,0.70711786,0.707119,0.0019499667,0.001953818,0.7070903,0.0019498907,33.151787,59.11264,59.11264,102.03413,-36.997406,0.0,102.04134,163.25833,1.0,1.0,0.70824426,2.8796031,5.5246224,1.0,105.34966,-138.50145,163.777,-222.88962,-5.2878948e-11,-2.3040164e-13,2.8796031,2.8796031,2.8796031,0.021770043,0.7057218,0.7057218,1.0,5.5246224,2.8796031,-0.0,-0.29427817,0.0,0.70719385,0.7057218,3.0,0.0,0.0,1.0,1.0
1.614,0.5,0.0,50000.03,1.3511583,-1.5999349,6.1726276e-08,0.7071178,0.7071189,0.0019583604,0.00196252,0.7070903,0.0019582843,17.364498,34.040596,34.040596,102.03331,-21.327854,0.0,102.04134,163.25874,1.0,1.0,0.70824414,2.9905062,5.681702,1.0,115.67201,-133.03651,180.79129,-214.83188,-5.3617857e-11,-2.2901163e-13,2.9905062,2.9905062,2.9905062,0.021779193,0.70573837,0.70573837,1.0,5.681702,2.9905062,-0.0,-0.29426166,0.0,0.70719385,0.70573837,3.0,0.0,0.0,1.0,1.0
1.6145,0.5,0.0,50000.03,1.3459618,-1.5999349,6.1726276e-08,0.7071178,0.70711887,0.0019666262,0.00197112,0.7070903,0.0019665498,1.3634447,8.549692,8.549692,102.03331,-5.395842,0.0,102.04134,163.25874,1.0,1.0,0.70824397,3.1014118,5.838782,1.0,124.57297,-125.93642,195.58427,-204.13397,-5.436711e-11,-2.2786832e-13,3.1014118,3.1014118,3.1014118,0.021788225,0.7057549,0.7057549,1.0,5.838782,3.1014118,-0.0,-0.29424512,0.0,0.70719385,0.7057549,3.0,0.0,0.0,1.0,1.0
1.615,0.5,0.0,50000.03,1.3407098,-1.5999349,6.1726276e-08,0.70711774,0.70711887,0.0019747633,0.0019795806,0.7070903,0.0019746867,-14.654722,-17.046839,-17.046839,102.03331,10.602838,0.0,102.04134,163.25874,1.0,1.0,0.7082438,3.21232,5.9958615,1.0,131.94304,-117.288315,207.97403,-190.92719,-5.546106e-11,-2.2887017e-13,3.21232,3.21232,3.21232,0.021797135,0.70577145,0.70577145,1.0,5.9958615,3.21232,-0.0,-0.29422855,0.0,0.70719385,0.70577145,3.0,0.0,0.0,1.0,1.0
1.6155,0.5,0.0,50000.03,1.3354027,-1.5999349,6.1726276e-08,0.70711774,0.7071188,0.001982772,0.0019879,0.7070903,0.0019826952,-30.493122,-42.43443,-42.43443,102.03331,26.471546,0.0,102.04134,163.25874,1.0,1.0,0.70824367,3.323231,6.152941,1.0,137.69153,-107.19841,217.8081,-175.37369,-5.631553e-11,-2.3271454e-13,3.323231,3.323231,3.323231,0.021805903,0.705788,0.705788,1.0,6.152941,3.323231,-0.0,-0.29421198,0.0,0.70719385,0.705788,3.0,0.0,0.0,1.0,1.0
1.616,0.5,0.0,50000.03,1.3300409,-1.5999349,6.1726276e-08,0.7071177,0.7071188,0.0019906524,0.0019961195,0.70709026,0.0019905753,-45.957058,-67.30105,-67.30105,102.03331,42.015224,0.0,102.04134,163.25874,1.0,1.0,0.70824355,3.4341445,0.02683541,1.0,141.74768,-95.79062,224.96548,-157.66444,-5.7056866e-11,-2.3603922e-13,3.4341445,3.4341445,3.4341445,0.021814546,0.7058046,0.7058046,1.0,0.02683541,3.4341445,-0.0,-0.2941954,0.0,0.70719385,0.7058046,3.0,0.0,0.0,1.0,1.0
1.6165,0.5,0.0,50000.03,1.3246251,-1.5999349,6.1726276e-08,0.7071177,0.70711875,0.0019984045,0.0020041664,0.70709026,0.001998327,-60.856422,-91.34102,-91.34102,102.03331,57.04278,0.0,102.04134,163.25874,1.0,1.0,0.70824337,3.5450606,0.18391505,1.0,144.06151,-83.205086,229.35802,-138.017,-5.7589176e-11,-2.3710618e-13,3.5450606,3.5450606,3.5450606,0.021823063,0.7058212,0.7058212,1.0,0.18391505,3.5450606,-0.0,-0.2941788,0.0,0.70719385,0.7058212,3.0,0.0,0.0,1.0,1.0
1.617,0.5,0.0,50000.03,1.3191557,-1.5999349,6.1726276e-08,0.7071176,0.7071187,0.0020060278,0.0020121147,0.70709026,0.00200595,-75.00802,-114.25882,-114.25882,102.03331,71.36946,0.0,102.04134,163.25874,1.0,1.0,0.70824325,3.6559794,0.3409947,1.0,144.60446,-69.59644,230.93153,-116.672714,-5.7150073e-11,-2.3868936e-13,3.6559794,3.6559794,3.6559794,0.021831455,0.7058378,0.7058378,1.0,0.3409947,3.6559794,-0.0,-0.29416218,0.0,0.70719385,0.7058378,3.0,0.0,0.0,1.0,1.0
1.6175,0.5,0.0,50000.03,1.3136331,-1.5999349,6.1726276e-08,0.7071176,0.70711863,0.0020135227,0.002019925,0.70709026,0.0020134447,-88.23782,-135.77267,-135.77267,102.03331,84.819084,0.0,102.04134,163.25874,1.0,1.0,0.7082431,3.7669008,0.4980743,1.0,143.36975,-55.131927,229.6665,-93.89384,-5.6143458e-11,-2.4053966e-13,3.7669008,3.7669008,3.7669008,0.021839693,0.7058544,0.7058544,1.0,0.4980743,3.7669008,-0.0,-0.29414558,0.0,0.70719385,0.7058544,3.0,0.0,0.0,1.0,1.0
1.618,0.5,0.0,50000.03,1.3080577,-1.5999349,6.1726276e-08,0.70711756,0.70711863,0.002020889,0.0020276082,0.7070902,0.0020208107,-100.38314,-155.61801,-155.61801,102.03331,97.22626,0.0,102.04134,163.25874,1.0,1.0,0.70824295,3.8778248,0.65515393,1.0,140.37244,-39.989304,225.57828,-69.96027,-5.474683e-11,-2.406881e-13,3.8778248,3.8778248,3.8778248,0.021847816,0.70587105,0.70587105,1.0,0.65515393,3.8778248,-0.0,-0.29412892,0.0,0.70719385,0.70587105,3.0,0.0,0.0,1.0,1.0
1.6185,0.5,0.0,50000.03,1.3024298,-1.5999349,6.1726276e-08,0.70711756,0.70711863,0.0020281267,0.0020351736,0.7070902,0.0020280483,-111.29457,-173.55078,-173.55078,102.03331,108.43838,0.0,102.04134,163.25874,1.0,1.0,0.7082429,3.9887514,0.81223357,1.0,135.64926,-24.35469,218.71695,-45.166176,-5.313348e-11,-2.4065496e-13,3.9887514,3.9887514,3.9887514,0.021855816,0.70588773,0.70588773,1.0,0.81223357,3.9887514,-0.0,-0.2941123,0.0,0.70719385,0.70588773,3.0,0.0,0.0,1.0,1.0
1.619,0.5,0.0,50000.03,1.2967502,-1.5999349,6.1726276e-08,0.7071175,0.7071186,0.002035236,0.0020425848,0.7070902,0.0020351573,-120.83787,-189.3504,-189.3504,102.03331,118.3175,0.0,102.04134,163.25874,1.0,1.0,0.7082428,4.0996804,0.9693132,1.0,129.25816,-8.420292,209.16669,-19.816282,-5.0397773e-11,-2.406561e-13,4.0996804,4.0996804,4.0996804,0.021863664,0.70590436,0.70590436,1.0,0.9693132,4.0996804,-0.0,-0.29409564,0.0,0.70719385,0.70590436,3.0,0.0,0.0,1.0,1.0
1.6195,0.5,0.0,50000.03,1.2910188,-1.5999397,1.4218888e-07,0.7071175,0.7071186,0.0020422165,0.0020498692,0.7070902,0.0020421376,-128.89561,-202.8225,-202.8225,102.03331,126.74207,0.0,102.04134,163.25874,1.0,1.0,0.70824265,4.2106123,1.1263928,1.0,121.277626,7.6179943,197.04471,5.7777863,-4.565567e-11,-2.4065775e-13,4.2106123,4.2106123,4.2106123,0.021871395,0.70592105,0.70592105,1.0,1.1263928,4.2106123,-0.0,-0.29407898,0.0,0.70719385,0.70592105,3.0,0.0,0.0,1.0,1.0
1.62,0.5,0.0,50000.03,1.285237,-1.5999397,1.4218888e-07,0.70711744,0.7071186,0.0020490685,0.0020570373,0.70709014,0.0020489895,-135.36864,-213.80125,-213.80125,102.03331,133.60841,0.0,102.04134,163.25874,1.0,1.0,0.7082426,4.321547,1.2834724,1.0,111.80567,23.562965,182.49988,31.301376,-3.981419e-11,-2.3925878e-13,4.321547,4.321547,4.321547,0.021879006,0.7059377,0.7059377,1.0,1.2834724,4.321547,-0.0,-0.2940623,0.0,0.70719385,0.7059377,3.0,0.0,0.0,1.0,1.0
1.6205,0.5,0.0,50000.03,1.2794042,-1.5999397,1.4218888e-07,0.70711744,0.70711845,0.0020557921,0.0020640711,0.70709014,0.0020557127,-140.17722,-222.15155,-222.15155,102.03331,138.832,0.0,102.04134,163.25874,1.0,1.0,0.7082425,4.432484,1.4405521,1.0,100.95867,39.218544,165.71088,56.44067,-3.3944757e-11,-2.37185e-13,4.432484,4.432484,4.432484,0.021886475,0.7059544,0.7059544,1.0,1.4405521,4.432484,-0.0,-0.2940456,0.0,0.70719385,0.7059544,3.0,0.0,0.0,1.0,1.0
1.621,0.5,0.0,50000.03,1.2735213,-1.5999397,1.4218888e-07,0.70711744,0.7071185,0.002062387,0.002070978,0.70709014,0.0020623077,-143.26212,-227.77052,-227.77052,102.03331,142.34848,0.0,102.04134,163.25874,1.0,1.0,0.7082423,4.5434237,1.5976317,1.0,88.86993,54.392193,146.88399,80.88654,-2.9202394e-11,-2.3685272e-13,4.5434237,4.5434237,4.5434237,0.021893812,0.70597106,0.70597106,1.0,1.5976317,4.5434237,-0.0,-0.2940289,0.0,0.70719385,0.70597106,3.0,0.0,0.0,1.0,1.0
1.6215,0.5,0.0,50000.03,1.2675889,-1.5999397,1.4218888e-07,0.7071174,0.70711845,0.0020688537,0.0020777567,0.70709014,0.002068774,-144.5853,-230.58891,-230.58891,102.03331,144.11449,0.0,102.04134,163.25874,1.0,1.0,0.70824224,4.654366,1.7547114,1.0,75.68802,68.897285,126.25057,104.33834,-2.5260204e-11,-2.352859e-13,4.654366,4.654366,4.654366,0.021901043,0.70598775,0.70598775,1.0,1.7547114,4.654366,-0.0,-0.29401222,0.0,0.70719385,0.70598775,3.0,0.0,0.0,1.0,1.0
1.622,0.5,0.0,50000.03,1.2616073,-1.5999397,1.4218888e-07,0.7071174,0.70711845,0.002075192,0.0020843828,0.7070901,0.002075112,-144.13037,-230.57188,-230.57188,102.03331,144.1082,0.0,102.04134,163.25874,1.0,1.0,0.7082422,4.765311,1.911791,1.0,61.574993,82.555374,104.06424,126.50764,-2.144276e-11,-2.34181e-13,4.765311,4.765311,4.765311,0.021908103,0.70600444,0.70600444,1.0,1.911791,4.765311,-0.0,-0.29399553,0.0,0.70719385,0.70600444,3.0,0.0,0.0,1.0,1.0
1.6225,0.5,0.0,50000.03,1.2555772,-1.5999397,1.4218888e-07,0.7071173,0.7071184,0.0020814016,0.0020909044,0.7070901,0.0020813216,-141.9028,-227.71944,-227.71944,102.03331,142.32959,0.0,102.04134,163.25874,1.0,1.0,0.70824206,4.8762584,2.0688705,1.0,46.704357,95.19844,80.59772,147.12172,-1.9042146e-11,-2.3014617e-13,4.8762584,4.8762584,4.8762584,0.021915048,0.7060212,0.7060212,1.0,2.0688705,4.8762584,-0.0,-0.29397884,0.0,0.70719385,0.7060212,3.0,0.0,0.0,1.0,1.0
1.623,0.5,0.0,50000.03,1.2494987,-1.5999397,1.4218888e-07,0.7071173,0.7071184,0.0020874832,0.002097293,0.7070901,0.0020874029,-137.92987,-222.06648,-222.06648,102.03331,138.8004,0.0,102.04134,163.25874,1.0,1.0,0.708242,4.9872084,2.2259502,1.0,31.258959,106.67091,56.139515,165.92697,-1.6923058e-11,-2.2697763e-13,4.9872084,4.9872084,4.9872084,0.021921879,0.7060379,0.7060379,1.0,2.2259502,4.9872084,-0.0,-0.29396212,0.0,0.70719385,0.7060379,3.0,0.0,0.0,1.0,1.0
1.6235,0.5,0.0,50000.03,1.2433726,-1.5999397,1.4218888e-07,0.7071173,0.70711833,0.0020934364,0.0021035436,0.7070901,0.0020933556,-132.26035,-213.68237,-213.68237,102.03331,133.56392,0.0,102.04134,163.25874,1.0,1.0,0.70824194,5.098161,2.38303,1.0,15.42874,116.831604,30.990356,182.69202,-1.5226488e-11,-2.2565714e-13,5.098161,5.098161,5.098161,0.021928566,0.70605457,0.70605457,1.0,2.38303,5.098161,-0.0,-0.29394543,0.0,0.70719385,0.70605457,3.0,0.0,0.0,1.0,1.0
1.624,0.5,0.0,50000.03,1.2371992,-1.5999397,1.4218888e-07,0.7071173,0.70711833,0.0020992614,0.002109664,0.70709,0.0020991806,-124.96384,-202.67001,-202.67001,102.03331,126.68446,0.0,102.04134,163.25874,1.0,1.0,0.7082419,5.2091165,2.5401096,1.0,-0.5916086,125.55544,5.459504,197.21051,-1.3582176e-11,-2.2518094e-13,5.2091165,5.2091165,5.2091165,0.021935124,0.70607126,0.70607126,1.0,2.5401096,5.2091165,-0.0,-0.2939287,0.0,0.70719385,0.70607126,3.0,0.0,0.0,1.0,1.0
1.6245,0.5,0.0,50000.03,1.2309787,-1.5999397,1.4218888e-07,0.70711726,0.7071183,0.0021049583,0.0021156557,0.70709,0.002104877,-116.13,-189.16469,-189.16469,102.03331,118.24654,0.0,102.04134,163.25874,1.0,1.0,0.7082418,5.3200746,2.697189,1.0,-16.605034,132.73503,-20.13905,209.30374,-1.2891008e-11,-2.0320139e-13,5.3200746,5.3200746,5.3200746,0.021941561,0.706088,0.706088,1.0,2.697189,5.3200746,-0.0,-0.29391202,0.0,0.70719385,0.706088,3.0,0.0,0.0,1.0,1.0
1.625,0.5,0.0,50000.03,1.224712,-1.5999397,1.4218888e-07,0.70711726,0.7071183,0.0021105271,0.0021215244,0.70709,0.0021104456,-105.8674,-173.33237,-173.33237,102.03331,108.35384,0.0,102.04134,163.25874,1.0,1.0,0.7082417,5.431035,2.8542688,1.0,-32.414543,138.28194,-45.490448,218.82281,-1.26655604e-11,-1.7779445e-13,5.431035,5.431035,5.431035,0.021947838,0.7061047,0.7061047,1.0,2.8542688,5.431035,-0.0,-0.2938953,0.0,0.70719385,0.7061047,3.0,0.0,0.0,1.0,1.0
1.6255,0.5,0.0,50000.03,1.2183994,-1.5999397,1.4218888e-07,0.70711726,0.7071183,0.002115968,0.0021272516,0.70708996,0.0021158864,-94.30219,-155.36763,-155.36763,102.03331,97.127975,0.0,102.04134,163.25874,1.0,1.0,0.7082417,5.5419984,3.0113485,1.0,-47.82564,142.12784,-70.282845,225.65047,-1.2275761e-11,-1.5450602e-13,5.5419984,5.5419984,5.5419984,0.021954028,0.7061214,0.7061214,1.0,3.0113485,5.5419984,-0.0,-0.29387861,0.0,0.70719385,0.7061214,3.0,0.0,0.0,1.0,1.0
1.626,0.5,0.0,50000.03,1.2120413,-1.5999397,1.4218888e-07,0.7071172,0.7071182,0.0021212809,0.002132872,0.70708996,0.0021211992,-81.57658,-135.49132,-135.49132,102.03331,84.70697,0.0,102.15574,163.25874,1.0,1.0,0.70824164,5.652964,3.168428,1.0,-62.6487,144.22528,-94.21122,229.70253,-1.1351002e-11,-1.4199401e-13,5.652964,5.652964,5.652964,0.021960065,0.7061381,0.7061381,1.0,3.168428,5.652964,-0.0,-0.29386193,0.0,0.70719385,0.7061381,3.0,0.0,0.0,1.0,1.0
1.6265,0.5,0.0,50000.03,1.2056379,-1.5999397,1.4218888e-07,0.7071172,0.7071182,0.002126466,0.002138347,0.70708996,0.002126384,-67.84704,-113.947815,-113.947815,102.03331,71.243546,0.0,102.15574,163.25874,1.0,1.0,0.7082416,5.763932,3.3255076,1.0,-76.70132,144.54836,-116.98118,230.92899,-1.0790848e-11,-1.2861237e-13,5.763932,5.763932,5.763932,0.021965982,0.70615476,0.70615476,1.0,3.3255076,5.763932,-0.0,-0.2938452,0.0,0.70719385,0.70615476,3.0,0.0,0.0,1.0,1.0
1.627,0.5,0.0,50000.03,1.1991904,-1.5999397,1.4218888e-07,0.7071172,0.7071182,0.0021315236,0.0021436904,0.70708996,0.0021314414,-53.28244,-91.00206,-91.00206,102.03331,56.90329,0.0,102.15574,163.25874,1.0,1.0,0.7082416,5.874903,3.4825873,1.0,-89.81054,143.09299,-138.3125,229.31456,-1.2122031e-11,-1.207227e-13,5.874903,5.874903,5.874903,0.021971755,0.70617145,0.70617145,1.0,3.4825873,5.874903,-0.0,-0.29382852,0.0,0.70719385,0.70617145,3.0,0.0,0.0,1.0,1.0
1.6275,0.5,0.0,50000.03,1.1926988,-1.5999397,1.4218888e-07,0.7071172,0.7071182,0.0021364535,0.0021489188,0.7070899,0.002136371,-38.061928,-66.93625,-66.93625,102.03331,41.862587,0.0,102.15574,163.25874,1.0,1.0,0.7082415,5.985877,3.639667,1.0,-101.81501,139.87694,-157.94269,224.87894,-1.3942223e-11,-1.1357386e-13,5.985877,5.985877,5.985877,0.02197741,0.70618814,0.70618814,1.0,3.639667,5.985877,-0.0,-0.29381183,0.0,0.70719385,0.70618814,3.0,0.0,0.0,1.0,1.0
1.628,0.5,0.0,50000.035,1.1861635,-1.5999397,1.4218888e-07,0.7071172,0.70711815,0.002141256,0.0021540022,0.7070899,0.0021411732,-22.372746,-42.04639,-42.04639,102.03331,26.306463,0.0,102.15574,163.25874,1.0,1.0,0.70824146,6.096853,3.7967465,1.0,-112.56694,134.93968,-175.6301,217.67648,-1.6803123e-11,-1.0743242e-13,6.096853,6.096853,6.096853,0.021982921,0.70620483,0.70620483,1.0,3.7967465,6.096853,-0.0,-0.29379517,0.0,0.70719385,0.70620483,3.0,0.0,0.0,1.0,1.0
