Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6285,0.5,0.0,50000.035,1.1795853,-1.5999397,1.4218888e-07,0.7071172,0.70711815,0.0021459311,0.0021589515,0.7070899,0.0021458482,-6.407917,-16.638668,-16.638668,102.03331,10.426303,0.0,102.15574,163.25874,1.0,1.0,0.70824146,6.2078314,3.9538262,1.0,-121.93396,128.34187,-191.157,207.79567,-1.9392496e-11,-1.04793446e-13,6.2078314,6.2078314,6.2078314,0.02198832,0.7062215,0.7062215,1.0,3.9538262,6.2078314,-0.0,-0.29377848,0.0,0.70719385,0.7062215,3.0,0.0,0.0,1.0,1.0
1.629,0.5,0.0,50000.035,1.1729646,-1.5999397,1.4218888e-07,0.70711714,0.70711815,0.0021504792,0.0021637962,0.70708984,0.0021503961,9.636113,8.974322,8.974322,102.03331,-5.5825,0.0,102.15574,163.25874,1.0,1.0,0.7082414,0.03562746,4.1109056,1.0,-129.80069,120.16458,-204.33218,195.35786,-2.0337763e-11,-1.01970576e-13,0.03562746,0.03562746,0.03562746,0.021993566,0.70623815,0.70623815,1.0,4.1109056,0.03562746,-0.0,-0.29376182,0.0,0.70719385,0.70623815,3.0,0.0,0.0,1.0,1.0
1.6295,0.5,0.0,50000.035,1.1663015,-1.5999397,1.4218888e-07,0.70711714,0.70711815,0.0021549,0.0021684954,0.70708984,0.0021548169,25.561909,34.477436,34.477436,102.03331,-21.522947,0.0,102.15574,163.25874,1.0,1.0,0.7082414,0.14661126,4.2679853,1.0,-136.07024,110.50833,-214.9934,180.51596,-2.134603e-11,-9.8094194e-14,0.14661126,0.14661126,0.14661126,0.021998698,0.70625484,0.70625484,1.0,4.2679853,0.14661126,-0.0,-0.29374516,0.0,0.70719385,0.70625484,3.0,0.0,0.0,1.0,1.0
1.63,0.5,0.0,50000.035,1.1595968,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.002159194,0.0021730638,0.70708984,0.0021591107,41.17347,59.556843,59.556843,102.03331,-37.19886,0.0,102.15574,163.25874,1.0,1.0,0.7082414,0.25759763,4.425065,1.0,-140.66534,99.491875,-223.0093,163.45245,-2.1846538e-11,-9.6106256e-14,0.25759763,0.25759763,0.25759763,0.022003712,0.70627147,0.70627147,1.0,4.425065,0.25759763,-0.0,-0.29372853,0.0,0.70719385,0.70627147,3.0,0.0,0.0,1.0,1.0
1.6305,0.5,0.0,50000.035,1.1528507,-1.5999397,1.4218888e-07,0.70711714,0.70711815,0.0021633615,0.0021775344,0.7070898,0.0021632777,56.278633,83.903885,83.903885,102.03331,-52.417297,0.0,102.15574,163.25874,1.0,1.0,0.70824134,0.36858654,4.5821447,1.0,-143.52933,87.2507,-228.28104,144.37715,-2.167017e-11,-9.4444966e-14,0.36858654,0.36858654,0.36858654,0.022008575,0.7062881,0.7062881,1.0,4.5821447,0.36858654,-0.0,-0.2937119,0.0,0.70719385,0.7062881,3.0,0.0,0.0,1.0,1.0
1.631,0.5,0.0,50000.035,1.146064,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.002167402,0.0021818455,0.7070898,0.0021673182,70.69146,107.2189,107.2189,102.03331,-66.99092,0.0,102.15574,163.25874,1.0,1.0,0.70824134,0.47957805,4.7392244,1.0,-144.62685,73.935394,-230.7436,123.5247,-2.1706381e-11,-9.3158554e-14,0.47957805,0.47957805,0.47957805,0.02201333,0.7063047,0.7063047,1.0,4.7392244,0.47957805,-0.0,-0.29369527,0.0,0.70719385,0.7063047,3.0,0.0,0.0,1.0,1.0
1.6315,0.5,0.0,50000.035,1.1392373,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.0021713162,0.0021860288,0.7070898,0.0021712321,84.2345,129.21489,129.21489,102.03331,-80.74032,0.0,102.15574,163.25874,1.0,1.0,0.70824134,0.59057206,4.896304,1.0,-143.94427,59.709778,-230.36649,101.151596,-2.3848866e-11,-9.164015e-14,0.59057206,0.59057206,0.59057206,0.022017933,0.70632136,0.70632136,1.0,4.896304,0.59057206,-0.0,-0.29367867,0.0,0.70719385,0.70632136,3.0,0.0,0.0,1.0,1.0
1.632,0.5,0.0,50000.035,1.1323708,-1.5999397,1.4218888e-07,0.70711714,0.70711815,0.002175104,0.002190099,0.7070897,0.0021750198,96.741005,149.62103,149.62103,102.03331,-93.4962,0.0,102.15574,163.25874,1.0,1.0,0.70824134,0.70156866,5.053384,1.0,-141.4899,44.74889,-227.15414,77.533104,-2.7154307e-11,-9.0017186e-14,0.70156866,0.70156866,0.70156866,0.02202244,0.7063379,0.7063379,1.0,5.053384,0.70156866,-0.0,-0.29366207,0.0,0.70719385,0.7063379,3.0,0.0,0.0,1.0,1.0
1.6325,0.5,0.0,50000.035,1.1254649,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.002178766,0.0021940307,0.7070897,0.0021786815,108.05695,168.1861,168.1861,102.03331,-105.10148,0.0,102.15574,163.25874,1.0,1.0,0.70824134,0.8125678,5.2104635,1.0,-137.29381,29.236853,-221.14594,52.95984,-3.1451217e-11,-8.859489e-14,0.8125678,0.8125678,0.8125678,0.022026785,0.7063545,0.7063545,1.0,5.2104635,0.8125678,-0.0,-0.29364547,0.0,0.70719385,0.7063545,3.0,0.0,0.0,1.0,1.0
1.633,0.5,0.0,50000.035,1.1185201,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.0021823018,0.0021978463,0.7070897,0.0021822173,118.04298,184.68144,184.68144,102.03331,-115.41322,0.0,102.15574,163.25874,1.0,1.0,0.70824134,0.9235695,5.3675427,1.0,-131.40755,13.364574,-212.41565,27.7342,-3.6863918e-11,-8.716204e-14,0.9235695,0.9235695,0.9235695,0.022031024,0.70637107,0.70637107,1.0,5.3675427,0.9235695,-0.0,-0.2936289,0.0,0.70719385,0.70637107,3.0,0.0,0.0,1.0,1.0
1.6335,0.5,0.0,50000.035,1.1115371,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.002185712,0.002201513,0.70708966,0.0021856271,126.57605,198.9039,198.9039,102.03331,-124.30442,0.0,102.15574,163.25874,1.0,1.0,0.70824134,1.0345737,5.5246224,1.0,-123.90348,-2.6725678,-201.07056,2.166647,-4.4531955e-11,-8.6196106e-14,1.0345737,1.0345737,1.0345737,0.022035118,0.70638764,0.70638764,1.0,5.5246224,1.0345737,-0.0,-0.29361236,0.0,0.70719385,0.70638764,3.0,0.0,0.0,1.0,1.0
1.634,0.5,0.0,50000.035,1.1045163,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.0021889966,0.0022050743,0.70708966,0.0021889117,133.55104,210.67825,210.67825,102.03331,-131.66551,0.0,102.15574,163.25874,1.0,1.0,0.7082414,1.1455804,5.681702,1.0,-114.873886,-18.677153,-187.25014,-23.428116,-5.2111104e-11,-8.8181287e-14,1.1455804,1.1455804,1.1455804,0.022039087,0.70640415,0.70640415,1.0,5.681702,1.1455804,-0.0,-0.29359582,0.0,0.70719385,0.70640415,3.0,0.0,0.0,1.0,1.0
1.6345,0.5,0.0,50000.035,1.097458,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.002192156,0.002208505,0.70708966,0.0021920707,138.88196,219.85939,219.85939,102.03331,-137.40578,0.0,102.15574,163.25874,1.0,1.0,0.7082414,1.2565897,5.838782,1.0,-104.429825,-34.452137,-171.12437,-48.735016,-5.740373e-11,-1.3517746e-13,1.2565897,1.2565897,1.2565897,0.022042925,0.7064207,0.7064207,1.0,5.838782,1.2565897,-0.0,-0.2935793,0.0,0.70719385,0.7064207,3.0,0.0,0.0,1.0,1.0
1.635,0.5,0.0,50000.035,1.090363,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.0021951902,0.0022117943,0.7070896,0.0021951047,142.50308,226.33415,226.33415,102.03331,-141.45444,0.0,102.15574,163.25874,1.0,1.0,0.7082414,1.3676015,5.9958615,1.0,-92.6998,-49.803284,-152.89165,-73.4425,-6.1188915e-11,-2.464574e-13,1.3676015,1.3676015,1.3676015,0.022046644,0.7064372,0.7064372,1.0,5.9958615,1.3676015,-0.0,-0.2935628,0.0,0.70719385,0.7064372,3.0,0.0,0.0,1.0,1.0
1.6355,0.5,0.0,50000.035,1.0832317,-1.5999397,1.4218888e-07,0.70711714,0.70711803,0.0021980994,0.0022149673,0.7070896,0.0021980137,144.36972,230.02261,230.02261,102.03331,-143.76155,0.0,102.15574,163.25874,1.0,1.0,0.70824146,1.4786158,6.152941,1.0,-79.828156,-64.54156,-132.77628,-97.24634,-6.421768e-11,-3.22719e-13,1.4786158,1.4786158,1.4786158,0.022050247,0.7064537,0.7064537,1.0,6.152941,1.4786158,-0.0,-0.29354632,0.0,0.70719385,0.7064537,3.0,0.0,0.0,1.0,1.0
1.636,0.5,0.0,50000.035,1.0760642,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.0022008838,0.0022180069,0.7070896,0.0022007981,144.45876,230.87923,230.87923,102.03331,-144.29858,0.0,102.15574,163.25874,1.0,1.0,0.7082415,1.5896326,0.02683541,1.0,-65.97331,-78.48544,-111.0258,-119.853424,-6.577911e-11,-3.728703e-13,1.5896326,1.5896326,1.5896326,0.022053713,0.70647013,0.70647013,1.0,0.02683541,1.5896326,-0.0,-0.29352987,0.0,0.70719385,0.70647013,3.0,0.0,0.0,1.0,1.0
1.6365,0.5,0.0,50000.035,1.0688617,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.002203544,0.0022209242,0.70708954,0.002203458,142.769,228.89325,228.89325,102.03331,-143.05882,0.0,102.15574,163.25874,1.0,1.0,0.7082415,1.7006519,0.18391505,1.0,-51.30581,-91.46319,-87.90791,-140.98534,-6.758098e-11,-4.0754303e-13,1.7006519,1.7006519,1.7006519,0.022057045,0.7064866,0.7064866,1.0,0.18391505,1.7006519,-0.0,-0.29351342,0.0,0.70719385,0.7064866,3.0,0.0,0.0,1.0,1.0
1.637,0.5,0.0,50000.035,1.061624,-1.5999397,1.4218888e-07,0.70711714,0.7071181,0.0022060797,0.0022237143,0.70708954,0.0022059935,139.32114,224.08894,224.08894,102.03331,-140.0574,0.0,102.15574,163.25874,1.0,1.0,0.7082416,1.8116738,0.3409947,1.0,-36.00621,-103.31492,-63.70716,-160.38179,-6.8828124e-11,-4.2686563e-13,1.8116738,1.8116738,1.8116738,0.02206024,0.706503,0.706503,1.0,0.3409947,1.8116738,-0.0,-0.293497,0.0,0.70719385,0.706503,3.0,0.0,0.0,1.0,1.0
1.6375,0.5,0.0,50000.035,1.054352,-1.5999397,1.4218888e-07,0.70711714,0.70711803,0.0022084913,0.002226395,0.7070895,0.002208405,134.15752,216.52531,216.52531,102.03331,-135.3312,0.0,102.15574,163.25874,1.0,1.0,0.70824164,1.922698,0.4980743,1.0,-20.26289,-113.89463,-38.72147,-177.80383,-7.0120326e-11,-4.3915086e-13,1.922698,1.922698,1.922698,0.022063326,0.7065194,0.7065194,1.0,0.4980743,1.922698,-0.0,-0.2934806,0.0,0.70719385,0.7065194,3.0,0.0,0.0,1.0,1.0
1.638,0.5,0.0,50000.035,1.0470463,-1.5999397,1.4218888e-07,0.70711714,0.70711803,0.0022107793,0.0022289418,0.7070895,0.0022106927,127.34163,206.2953,206.2953,102.03331,-128.93831,0.0,102.15574,163.25874,1.0,1.0,0.70824164,2.0337248,0.65515393,1.0,-4.2696943,-123.07194,-13.25846,-193.03685,-7.099067e-11,-4.4612716e-13,2.0337248,2.0337248,2.0337248,0.022066282,0.70653576,0.70653576,1.0,0.65515393,2.0337248,-0.0,-0.2934642,0.0,0.70719385,0.70653576,3.0,0.0,0.0,1.0,1.0
1.6385,0.5,0.0,50000.035,1.0397072,-1.5999397,1.4218888e-07,0.7071172,0.7071181,0.0022129437,0.002231351,0.7070895,0.0022128571,118.95731,193.52473,193.52473,102.03331,-120.957344,0.0,102.15574,163.25874,1.0,1.0,0.7082417,2.1447542,0.81223357,1.0,11.776422,-130.73373,12.368345,-205.89307,-7.088126e-11,-4.4575202e-13,2.1447542,2.1447542,2.1447542,0.022069106,0.70655215,0.70655215,1.0,0.81223357,2.1447542,-0.0,-0.29344788,0.0,0.7071809,0.70655215,3.0,0.0,0.0,1.0,1.0
1.639,0.5,0.0,50000.035,1.0323349,-1.5999397,1.4218888e-07,0.7071172,0.70711803,0.0022149847,0.0022336468,0.7070894,0.002214898,109.10773,178.3707,178.3707,102.03331,-111.48651,0.0,102.15574,163.25874,1.0,1.0,0.7082418,2.255786,0.9693132,1.0,27.677834,-136.78557,37.84337,-216.21407,-7.01746e-11,-4.3404784e-13,2.255786,2.255786,2.255786,0.022071814,0.7065685,0.7065685,1.0,0.9693132,2.255786,-0.0,-0.29343155,0.0,0.7071809,0.7065685,3.0,0.0,0.0,1.0,1.0
1.6395,0.5,0.0,50000.035,1.02493,-1.5999397,1.4218888e-07,0.7071172,0.7071181,0.002216903,0.0022358126,0.7070894,0.002216816,97.91409,161.01968,161.01968,102.03331,-100.64235,0.0,102.15574,163.25874,1.0,1.0,0.7082418,2.36682,1.1263928,1.0,43.23868,-141.15279,62.852867,-223.87254,-6.89745e-11,-4.1815973e-13,2.36682,2.36682,2.36682,0.022074392,0.70658475,0.70658475,1.0,1.1263928,2.36682,-0.0,-0.29341525,0.0,0.7071809,0.70658475,3.0,0.0,0.0,1.0,1.0
1.64,0.5,0.0,50000.035,1.0174935,-1.5999397,1.4218888e-07,0.7071172,0.7071181,0.0022186982,0.0022378576,0.7070894,0.002218611,85.51421,141.68524,141.68524,102.03331,-88.55836,0.0,102.15574,163.25874,1.0,1.0,0.70824194,2.4778569,1.2834724,1.0,58.26728,-143.7815,87.088806,-228.77405,-6.8313195e-11,-4.0134608e-13,2.4778569,2.4778569,2.4778569,0.022076823,0.706601,0.706601,1.0,1.2834724,2.4778569,-0.0,-0.29339898,0.0,0.7071809,0.706601,3.0,0.0,0.0,1.0,1.0
1.6405,0.5,0.0,50000.035,1.0100251,-1.5999397,1.4218888e-07,0.7071172,0.7071181,0.002220371,0.002239788,0.70708936,0.0022202837,72.06073,120.60538,120.60538,102.03331,-75.3833,0.0,102.15574,163.25874,1.0,1.0,0.70824194,2.588896,1.4405521,1.0,72.578476,-144.6392,110.25263,-230.85802,-6.770299e-11,-3.8656632e-13,2.588896,2.588896,2.588896,0.02207916,0.7066173,0.7066173,1.0,1.4405521,2.588896,-0.0,-0.29338273,0.0,0.7071809,0.7066173,3.0,0.0,0.0,1.0,1.0
1.641,0.5,0.0,50000.035,1.0025258,-1.5999397,1.4218888e-07,0.7071172,0.7071181,0.0022219217,0.0022415782,0.70708936,0.002221834,57.719322,98.03963,98.03963,102.03331,-61.279404,0.0,102.15574,163.25874,1.0,1.0,0.70824206,2.6999376,1.5976317,1.0,85.99594,-143.71527,132.05899,-230.09862,-6.539548e-11,-3.7349605e-13,2.6999376,2.6999376,2.6999376,0.022081356,0.7066335,0.7066335,1.0,1.5976317,2.6999376,-0.0,-0.2933665,0.0,0.7071809,0.7066335,3.0,0.0,0.0,1.0,1.0
1.6415,0.5,0.0,50000.035,0.994996,-1.5999397,1.4218888e-07,0.70711726,0.7071181,0.0022233503,0.0022432585,0.7070893,0.0022232626,42.66659,74.26583,74.26583,102.03331,-46.420345,0.0,102.15574,163.25874,1.0,1.0,0.7082421,2.8109818,1.7547114,1.0,98.35433,-141.02092,152.23918,-226.50502,-6.218306e-11,-3.6130842e-13,2.8109818,2.8109818,2.8109818,0.022083433,0.7066497,0.7066497,1.0,1.7547114,2.8109818,-0.0,-0.2933503,0.0,0.7071809,0.7066497,3.0,0.0,0.0,1.0,1.0
1.642,0.5,0.0,50000.035,0.9874363,-1.5999397,1.4218888e-07,0.70711726,0.70711815,0.0022246572,0.0022447845,0.7070893,0.0022245694,27.08793,49.57677,49.57677,102.03331,-30.98913,0.0,102.15574,163.25874,1.0,1.0,0.70824224,2.9220283,1.911791,1.0,109.501335,-136.58926,170.54456,-220.12132,-5.831196e-11,-3.4999892e-13,2.9220283,2.9220283,2.9220283,0.022085385,0.7066659,0.7066659,1.0,1.911791,2.9220283,-0.0,-0.29333416,0.0,0.7071809,0.7066659,3.0,0.0,0.0,1.0,1.0
1.6425,0.5,0.0,50000.035,0.97984684,-1.5999397,1.4218888e-07,0.70711726,0.70711815,0.0022258428,0.0022462136,0.7070893,0.0022257548,11.175235,24.27651,24.27651,102.03683,-15.175833,0.0,102.15574,163.26448,1.0,1.0,0.7082423,3.0330772,2.0688705,1.0,119.299545,-130.47478,186.74948,-211.026,-5.4445e-11,-3.3995745e-13,3.0330772,3.0330772,3.0330772,0.02208721,0.70668197,0.70668197,1.0,2.0688705,3.0330772,-0.0,-0.293318,0.0,0.7071809,0.70668197,3.0,0.0,0.0,1.0,1.0
1.643,0.5,0.0,50000.035,0.97222835,-1.5999397,1.4218888e-07,0.70711726,0.70711815,0.0022269075,0.0022475186,0.70708925,0.0022268193,-4.875468,-1.323318,-1.323318,102.03683,0.82475156,0.0,102.15574,163.26448,1.0,1.0,0.7082424,3.1441286,2.2259502,1.0,127.62818,-122.75271,200.65424,-199.33092,-5.1821495e-11,-3.0504933e-13,3.1441286,3.1441286,3.1441286,0.022088917,0.7066981,0.7066981,1.0,2.2259502,3.1441286,-0.0,-0.2933019,0.0,0.7071809,0.7066981,3.0,0.0,0.0,1.0,1.0
1.6435,0.5,0.0,50000.035,0.96458125,-1.5999397,1.4218888e-07,0.7071173,0.70711815,0.0022278512,0.0022486872,0.70708925,0.0022277627,-20.866432,-26.907362,-26.907362,102.03683,16.815498,0.0,102.15574,163.26448,1.0,1.0,0.7082425,3.2551823,2.38303,1.0,134.38452,-113.51809,212.08734,-185.18,-5.0681643e-11,6.599418e-14,3.2551823,3.2551823,3.2551823,0.022090489,0.70671415,0.70671415,1.0,2.38303,3.2551823,-0.0,-0.29328585,0.0,0.7071809,0.70671415,3.0,0.0,0.0,1.0,1.0
1.644,0.5,0.0,50000.035,0.956906,-1.5999397,1.4218888e-07,0.7071173,0.70711815,0.0022286745,0.0022497447,0.7070892,0.002228586,-36.600624,-52.160427,-52.160427,102.03683,32.59938,0.0,102.15574,163.26448,1.0,1.0,0.7082426,3.3662384,2.5401096,1.0,139.48523,-102.884605,220.90784,-168.7474,-4.889195e-11,4.022181e-13,3.3662384,3.3662384,3.3662384,0.022091936,0.7067302,0.7067302,1.0,2.5401096,3.3662384,-0.0,-0.2932698,0.0,0.7071809,0.7067302,3.0,0.0,0.0,1.0,1.0
1.6445,0.5,0.0,50000.035,0.9492032,-1.5999397,1.4218888e-07,0.7071173,0.70711815,0.0022293776,0.0022506844,0.7070892,0.002229289,-51.88416,-76.77137,-76.77137,102.03683,47.981907,0.0,102.15574,163.26448,1.0,1.0,0.7082427,3.477297,2.697189,1.0,142.86736,-90.98319,227.00687,-150.23549,-4.571878e-11,6.315913e-13,3.477297,3.477297,3.477297,0.02209328,0.7067462,0.7067462,1.0,2.697189,3.477297,-0.0,-0.29325378,0.0,0.7071809,0.7067462,3.0,0.0,0.0,1.0,1.0
1.645,0.5,0.0,50000.035,0.941473,-1.5999397,1.4218888e-07,0.7071174,0.7071182,0.002229961,0.002251507,0.7070892,0.0022298722,-66.52868,-100.43693,-100.43693,102.03683,62.77351,0.0,102.15574,163.26448,1.0,1.0,0.7082428,3.588358,2.8542688,1.0,144.48912,-77.96044,230.30911,-129.8722,-4.245888e-11,7.9036175e-13,3.588358,3.588358,3.588358,0.022094466,0.7067622,0.7067622,1.0,2.8542688,3.588358,-0.0,-0.29323784,0.0,0.7071809,0.7067622,3.0,0.0,0.0,1.0,1.0
1.6455,0.5,0.0,50000.035,0.9337163,-1.5999397,1.4218888e-07,0.7071174,0.7071182,0.002230425,0.0022522155,0.7070891,0.002230336,-80.35369,-122.86545,-122.86545,102.03683,76.79188,0.0,102.15574,163.26448,1.0,1.0,0.7082429,3.6994214,3.0113485,1.0,144.33043,-63.97674,230.77374,-107.908295,-3.940005e-11,9.007555e-13,3.6994214,3.6994214,3.6994214,0.022095561,0.7067781,0.7067781,1.0,3.0113485,3.6994214,-0.0,-0.2932219,0.0,0.7071809,0.7067781,3.0,0.0,0.0,1.0,1.0
1.646,0.5,0.0,50000.035,0.9259335,-1.5999397,1.4218888e-07,0.7071174,0.7071183,0.0022307697,0.00225277,0.7070891,0.0022306803,-93.188774,-143.7805,-143.7805,102.03683,89.86423,0.0,102.15574,163.26448,1.0,1.0,0.708243,3.810487,3.168428,1.0,142.39314,-49.20437,228.39485,-84.61436,-3.6808483e-11,9.767705e-13,3.810487,3.810487,3.810487,0.022096528,0.706794,0.706794,1.0,3.168428,3.810487,-0.0,-0.29320598,0.0,0.7071809,0.706794,3.0,0.0,0.0,1.0,1.0
1.6465,0.5,0.0,50000.04,0.91812503,-1.5999397,1.4218888e-07,0.70711744,0.7071183,0.0022309956,0.00225321,0.70708907,0.0022309062,-104.8757,-162.92427,-162.92427,102.03683,101.829384,0.0,102.15574,163.26448,1.0,1.0,0.70824313,3.9215553,3.3255076,1.0,138.70102,-33.825325,223.20158,-60.277313,-3.423798e-11,1.023346e-12,3.9215553,3.9215553,3.9215553,0.022097383,0.7068099,0.7068099,1.0,3.3255076,3.9215553,-0.0,-0.29319012,0.0,0.7071809,0.7068099,3.0,0.0,0.0,1.0,1.0
1.647,0.5,0.0,50000.04,0.91029143,-1.5999397,1.4218888e-07,0.70711744,0.7071182,0.0022311027,0.0022535562,0.70708907,0.0022310133,-115.270355,-180.06076,-180.06076,102.03683,112.53985,0.0,102.15574,163.26448,1.0,1.0,0.70824325,4.0326257,3.4825873,1.0,133.29947,-18.029108,215.25777,-35.197014,-3.2690652e-11,1.0484233e-12,4.0326257,4.0326257,4.0326257,0.022098072,0.70682573,0.70682573,1.0,3.4825873,4.0326257,-0.0,-0.2931743,0.0,0.7071809,0.70682573,3.0,0.0,0.0,1.0,1.0
1.6475,0.5,0.0,50000.04,0.90243316,-1.5999397,1.4218888e-07,0.7071175,0.7071183,0.002231092,0.0022537601,0.70708907,0.0022310023,-124.24457,-194.97865,-194.97865,102.03683,121.863525,0.0,102.15574,163.26448,1.0,1.0,0.70824337,4.1436987,3.639667,1.0,126.254944,-2.010371,204.66113,-9.682478,-3.1797256e-11,1.0579648e-12,4.1436987,4.1436987,4.1436987,0.022098675,0.7068415,0.7068415,1.0,3.639667,4.1436987,-0.0,-0.2931585,0.0,0.7071809,0.7068415,3.0,0.0,0.0,1.0,1.0
1.648,0.5,0.0,50000.04,0.8945505,-1.5999361,0.0,0.7071175,0.70711833,0.0022309632,0.0022538626,0.707089,0.0022308733,-131.68764,-207.49399,-207.49399,102.03683,129.68542,0.0,102.15574,163.26448,1.0,1.0,0.7082435,4.2547736,3.7967465,1.0,117.654175,14.033463,191.54211,15.951881,-3.073861e-11,1.0585145e-12,4.2547736,4.2547736,4.2547736,0.022099158,0.70685726,0.70685726,1.0,3.7967465,4.2547736,-0.0,-0.29314274,0.0,0.7071809,0.70685726,3.0,0.0,0.0,1.0,1.0
1.6485,0.5,0.0,50000.04,0.88664424,-1.5999361,0.0,0.7071175,0.70711833,0.002230717,0.0022538304,0.707089,0.0022306272,-137.50774,-217.45238,-217.45238,102.03683,135.90906,0.0,102.15574,163.26448,1.0,1.0,0.70824367,4.3658514,3.9538262,1.0,107.60309,29.904646,176.06223,41.39015,-2.8582582e-11,1.0530515e-12,4.3658514,4.3658514,4.3658514,0.022099517,0.706873,0.706873,1.0,3.9538262,4.3658514,-0.0,-0.29312703,0.0,0.7071809,0.706873,3.0,0.0,0.0,1.0,1.0
1.649,0.5,0.0,50000.04,0.8787147,-1.5999361,0.0,0.70711756,0.70711833,0.002230354,0.0022536756,0.70708895,0.0022302638,-141.63303,-224.73094,-224.73094,102.03683,140.45761,0.0,102.15574,163.26448,1.0,1.0,0.7082438,4.476931,4.1109056,1.0,96.22549,45.40754,158.41214,66.318794,-2.4428194e-11,1.0456529e-12,4.476931,4.476931,4.476931,0.022099754,0.7068887,0.7068887,1.0,4.1109056,4.476931,-0.0,-0.29311135,0.0,0.7071809,0.7068887,3.0,0.0,0.0,1.0,1.0
1.6495,0.5,0.0,50000.04,0.87076247,-1.5999361,0.0,0.70711756,0.70711833,0.002229874,0.0022533983,0.70708895,0.0022297837,-144.01256,-229.23979,-229.23979,102.03683,143.27492,0.0,102.15574,163.26448,1.0,1.0,0.7082439,4.5880136,4.2679853,1.0,83.66154,60.35102,138.80927,90.430534,-2.0118573e-11,1.0361183e-12,4.5880136,4.5880136,4.5880136,0.022099864,0.7069043,0.7069043,1.0,4.2679853,4.5880136,-0.0,-0.2930957,0.0,0.7071809,0.7069043,3.0,0.0,0.0,1.0,1.0
1.65,0.5,0.0,50000.04,0.86278766,-1.5999361,0.0,0.7071176,0.7071184,0.0022292777,0.0022530272,0.70708895,0.0022291874,-144.6169,-230.92322,-230.92322,102.03683,144.32614,0.0,102.15574,163.26448,1.0,1.0,0.7082441,4.699098,4.425065,1.0,70.06605,74.55086,117.49509,113.42812,-1.6649696e-11,1.0198863e-12,4.699098,4.699098,4.699098,0.02209987,0.70691985,0.70691985,1.0,4.425065,4.699098,-0.0,-0.29308012,0.0,0.7071809,0.70691985,3.0,0.0,0.0,1.0,1.0
1.6505,0.5,0.0,50000.04,0.85479116,-1.5999361,0.0,0.7071176,0.7071184,0.0022285655,0.0022525212,0.7070889,0.002228475,-143.43849,-229.76028,-229.76028,102.03683,143.59824,0.0,102.15574,163.26448,1.0,1.0,0.7082442,4.810185,4.5821447,1.0,55.606556,87.83194,94.73225,135.02803,-1.3447015e-11,9.993366e-13,4.810185,4.810185,4.810185,0.022099728,0.7069354,0.7069354,1.0,4.5821447,4.810185,-0.0,-0.29306456,0.0,0.7071809,0.7069354,3.0,0.0,0.0,1.0,1.0
1.651,0.5,0.0,50000.04,0.8467734,-1.5999361,0.0,0.7071177,0.70711845,0.0022277376,0.0022518958,0.7070889,0.002227647,-140.49178,-225.76517,-225.76517,102.03683,141.10007,0.0,102.15574,163.26448,1.0,1.0,0.7082444,4.921274,4.7392244,1.0,40.461266,100.0305,70.80125,154.96393,-9.832112e-12,9.762602e-13,4.921274,4.921274,4.921274,0.022099486,0.70695096,0.70695096,1.0,4.7392244,4.921274,-0.0,-0.29304907,0.0,0.7071809,0.70695096,3.0,0.0,0.0,1.0,1.0
1.6515,0.5,0.0,50000.04,0.8387348,-1.5999361,0.0,0.7071177,0.70711845,0.0022267946,0.0022511682,0.7070888,0.0022267038,-135.81296,-218.98695,-218.98695,102.03683,136.86234,0.0,102.15574,163.26448,1.0,1.0,0.70824456,5.0323653,4.896304,1.0,24.816862,110.99609,45.997013,172.98994,-5.145406e-12,1.0918513e-12,5.0323653,5.0323653,5.0323653,0.02209913,0.7069664,0.7069664,1.0,4.896304,5.0323653,-0.0,-0.2930336,0.0,0.7071809,0.7069664,3.0,0.0,0.0,1.0,1.0
1.652,0.5,0.0,50000.04,0.830676,-1.5999361,0.0,0.70711774,0.7071185,0.0022257366,0.0022503033,0.7070888,0.0022256458,-129.45963,-209.50905,-209.50905,102.03683,130.93718,0.0,102.15574,163.26448,1.0,1.0,0.7082447,5.1434593,5.053384,1.0,8.866191,120.59344,20.625278,188.88377,5.1513313e-13,1.0720342e-12,5.1434593,5.1434593,5.1434593,0.022098651,0.70698184,0.70698184,1.0,5.053384,5.1434593,-0.0,-0.29301816,0.0,0.7071809,0.70698184,3.0,0.0,0.0,1.0,1.0
1.6525,0.5,0.0,50000.04,0.8225974,-1.5999361,0.0,0.70711774,0.7071185,0.0022245646,0.0022493403,0.7070888,0.0022244733,-121.510025,-197.44814,-197.44814,102.03683,123.39756,0.0,102.15574,163.26448,1.0,1.0,0.70824486,5.254555,5.2104635,1.0,-7.1941037,128.70413,-5.0012064,202.44934,5.449209e-12,1.0076016e-12,5.254555,5.254555,5.254555,0.022098053,0.7069972,0.7069972,1.0,5.2104635,5.254555,-0.0,-0.29300278,0.0,0.7071809,0.7069972,3.0,0.0,0.0,1.0,1.0
1.653,0.5,0.0,50000.04,0.8144994,-1.5999361,0.0,0.7071178,0.7071186,0.0022232782,0.0022482772,0.70708877,0.002223187,-112.06207,-182.95276,-182.95276,102.03683,114.33634,0.0,102.15574,163.26448,1.0,1.0,0.708245,5.3656535,5.3675427,1.0,-23.166004,135.22807,-30.566519,213.51927,1.00024026e-11,9.89737e-13,5.3656535,5.3656535,5.3656535,0.022097323,0.70701253,0.70701253,1.0,5.3675427,5.3656535,-0.0,-0.29298747,0.0,0.7071809,0.70701253,3.0,0.0,0.0,1.0,1.0
1.6535,0.5,0.0,50000.04,0.8063826,-1.5999361,0.0,0.70711786,0.7071186,0.0022218782,0.002247062,0.70708877,0.0022217869,-101.23219,-166.20149,-166.20149,102.03683,103.86517,0.0,102.15574,163.26448,1.0,1.0,0.7082452,5.476754,5.5246224,1.0,-38.85257,140.08476,-55.75546,221.95695,1.2739567e-11,9.729282e-13,5.476754,5.476754,5.476754,0.022096494,0.70702785,0.70702785,1.0,5.5246224,5.476754,-0.0,-0.29297218,0.0,0.7071809,0.70702785,3.0,0.0,0.0,1.0,1.0
1.654,0.5,0.0,50000.04,0.7982474,-1.5999361,0.0,0.70711786,0.7071186,0.002220365,0.0022457412,0.7070887,0.0022202735,-89.15383,-147.40074,-147.40074,102.03683,92.11308,0.0,102.15574,163.26448,1.0,1.0,0.70824534,5.587857,5.681702,1.0,-54.060352,143.21419,-80.25744,227.65819,1.4431341e-11,9.613031e-13,5.587857,5.587857,5.587857,0.022095548,0.70704305,0.70704305,1.0,5.681702,5.587857,-0.0,-0.29295695,0.0,0.7071809,0.70704305,3.0,0.0,0.0,1.0,1.0
1.6545,0.5,0.0,50000.04,0.7900943,-1.5999361,0.0,0.7071179,0.70711863,0.0022187391,0.002244305,0.7070887,0.0022186474,-75.975876,-126.78221,-126.78221,102.03683,79.22493,0.0,102.15574,163.26448,1.0,1.0,0.7082455,5.6989617,5.838782,1.0,-68.6018,144.57767,-103.77032,230.55254,1.5688744e-11,9.423033e-13,5.6989617,5.6989617,5.6989617,0.022094479,0.70705825,0.70705825,1.0,5.838782,5.6989617,-0.0,-0.29294175,0.0,0.7071809,0.70705825,3.0,0.0,0.0,1.0,1.0
1.655,0.5,0.0,50000.04,0.78192407,-1.5999361,0.0,0.7071179,0.7071187,0.0022170008,0.0022427572,0.70708865,0.002216909,-61.86076,-104.60003,-104.60003,102.03683,65.359566,0.0,102.15574,163.26448,1.0,1.0,0.70824575,5.810069,5.9958615,1.0,-82.29755,144.15831,-126.004105,230.60413,1.6832516e-11,9.200399e-13,5.810069,5.810069,5.810069,0.022093298,0.7070734,0.7070734,1.0,5.9958615,5.810069,-0.0,-0.2929266,0.0,0.7071809,0.7070734,3.0,0.0,0.0,1.0,1.0
1.6555,0.5,0.0,50000.04,0.7737368,-1.5999361,0.0,0.707118,0.7071187,0.0022151505,0.002241093,0.70708865,0.0022150585,-46.982506,-81.12763,-81.12763,102.03683,50.68793,0.0,102.15574,163.26448,1.0,1.0,0.7082459,5.9211783,6.152941,1.0,-94.97865,141.96115,-146.68457,227.81221,1.6809517e-11,8.9566294e-13,5.9211783,5.9211783,5.9211783,0.022092007,0.70708853,0.70708853,1.0,6.152941,5.9211783,-0.0,-0.2929115,0.0,0.7071809,0.70708853,3.0,0.0,0.0,1.0,1.0
1.656,0.5,0.0,50000.04,0.76553315,-1.5999361,0.0,0.70711803,0.7071187,0.0022131887,0.0022393437,0.70708865,0.0022130967,-31.524557,-56.654392,-56.654392,102.03683,35.39092,0.0,102.15574,163.26448,1.0,1.0,0.70824605,6.03229,0.02683541,1.0,-106.48866,138.01321,-165.55661,222.21101,1.6530829e-11,8.8158983e-13,6.03229,6.03229,6.03229,0.02209059,0.70710355,0.70710355,1.0,0.02683541,6.03229,-0.0,-0.29289645,0.0,0.7071809,0.70710355,3.0,0.0,0.0,1.0,1.0
1.6565,0.5,0.0,50000.04,0.7573133,-1.5999361,0.0,0.70711803,0.70711875,0.0022111158,0.0022374436,0.7070886,0.0022110238,-15.677527,-31.482058,-31.482058,102.03683,19.657156,0.0,102.15574,163.26448,1.0,1.0,0.7082463,6.143404,0.18391505,1.0,-116.68556,132.3631,-182.3874,213.86946,1.6545888e-11,7.562645e-13,6.143404,6.143404,6.143404,0.022089045,0.7071186,0.7071186,1.0,0.18391505,6.143404,-0.0,-0.29288146,0.0,0.7071809,0.7071186,3.0,0.0,0.0,1.0,1.0
1.657,0.5,0.0,50000.04,0.74907804,-1.5999361,0.0,0.7071181,0.7071188,0.0022089323,0.0022354503,0.7070886,0.00220884,0.36315548,-5.92102,-5.92102,102.03683,3.6806653,0.0,102.15574,163.26448,1.0,1.0,0.70824647,6.25452,0.3409947,1.0,-125.44352,125.08037,-196.96927,202.89029,1.6966928e-11,5.424713e-13,6.25452,6.25452,6.25452,0.022087412,0.7071335,0.7071335,1.0,0.3409947,6.25452,-0.0,-0.2928665,0.0,0.7071809,0.7071335,3.0,0.0,0.0,1.0,1.0
1.6575,0.5,0.0,50000.04,0.7408277,-1.5999361,0.0,0.70711815,0.7071188,0.0022066387,0.00223334,0.70708853,0.0022065463,16.399656,19.713505,19.713505,102.03683,-12.341513,0.0,102.15574,163.26448,1.0,1.0,0.70824665,0.08245305,0.4980743,1.0,-132.65443,116.254776,-209.12225,189.40875,1.6231788e-11,3.89288e-13,0.08245305,0.08245305,0.08245305,0.022085665,0.7071484,0.7071484,1.0,0.4980743,0.08245305,-0.0,-0.2928516,0.0,0.7071809,0.7071484,3.0,0.0,0.0,1.0,1.0
1.658,0.5,0.0,50000.04,0.7325629,-1.5999361,0.0,0.70711815,0.7071188,0.0022042352,0.0022311078,0.70708853,0.0022041427,32.234173,45.105366,45.105366,102.03683,-28.211758,0.0,102.15574,163.26448,1.0,1.0,0.7082468,0.19357347,0.65515393,1.0,-138.22926,105.995094,-218.69633,173.59097,1.4189269e-11,2.6915468e-13,0.19357347,0.19357347,0.19357347,0.022083785,0.7071632,0.7071632,1.0,0.65515393,0.19357347,-0.0,-0.29283676,0.0,0.7071809,0.7071632,3.0,0.0,0.0,1.0,1.0
1.6585,0.5,0.0,50000.04,0.72428405,-1.5999361,0.0,0.7071182,0.7071189,0.0022017225,0.0022287688,0.7070885,0.00220163,47.67138,69.941376,69.941376,102.03683,-43.734306,0.0,102.15574,163.26448,1.0,1.0,0.70824707,0.30469608,0.81223357,1.0,-142.09918,94.427795,-225.57329,155.63191,1.19972495e-11,1.8218475e-13,0.30469608,0.30469608,0.30469608,0.022081815,0.70717806,0.70717806,1.0,0.81223357,0.30469608,-0.0,-0.29282197,0.0,0.7071809,0.70717806,3.0,0.0,0.0,1.0,1.0
1.659,0.5,0.0,50000.04,0.7159916,-1.5999361,0.0,0.7071183,0.7071189,0.0021991008,0.0022263338,0.7070885,0.0021990081,62.52083,93.915184,93.915184,102.03683,-58.717667,0.0,102.15574,163.26448,1.0,1.0,0.70824724,0.4158208,0.9693132,1.0,-144.21632,81.695496,-229.66814,135.75296,1.0367758e-11,1.186439e-13,0.4158208,0.4158208,0.4158208,0.022079714,0.7071928,0.7071928,1.0,0.9693132,0.4158208,-0.0,-0.29280722,0.0,0.7071809,0.7071928,3.0,0.0,0.0,1.0,1.0
1.6595,0.5,0.0,50000.04,0.7076862,-1.5999361,0.0,0.7071183,0.707119,0.0021963709,0.0022237806,0.7070885,0.0021962782,76.59931,116.73102,116.73102,102.03683,-72.976974,0.0,102.15574,163.26448,1.0,1.0,0.7082475,0.52694774,1.1263928,1.0,-144.5545,67.9552,-230.93025,114.19923,9.7231286e-12,7.3245365e-14,0.52694774,0.52694774,0.52694774,0.022077495,0.70720744,0.70720744,1.0,1.1263928,0.52694774,-0.0,-0.29279256,0.0,0.7071809,0.70720744,3.0,0.0,0.0,1.0,1.0
1.66,0.5,0.0,50000.04,0.69936794,-1.5999361,0.0,0.70711833,0.70711905,0.002193533,0.002221131,0.7070884,0.00219344,89.733116,138.1074,138.1074,102.03683,-86.336296,0.0,102.15574,163.26448,1.0,1.0,0.70824766,0.6380767,1.2834724,1.0,-143.10945,53.376347,-229.34387,91.23647,1.0258529e-11,3.983431e-14,0.6380767,0.6380767,0.6380767,0.022075193,0.7072221,0.7072221,1.0,1.2834724,0.6380767,-0.0,-0.29277793,0.0,0.7071809,0.7072221,3.0,0.0,0.0,1.0,1.0
1.6605,0.5,0.0,50000.04,0.69103765,-1.5999361,0.0,0.7071184,0.70711905,0.0021905876,0.002218339,0.7070884,0.0021904947,101.760155,157.78056,157.78056,102.03683,-98.630775,0.0,102.15574,163.26448,1.0,1.0,0.7082479,0.74920785,1.4405521,1.0,-139.8989,38.13875,-224.92845,67.14788,1.1547707e-11,8.344325e-14,0.74920785,0.74920785,0.74920785,0.022072773,0.70723665,0.70723665,1.0,1.4405521,0.74920785,-0.0,-0.29276332,0.0,0.7071809,0.70723665,3.0,0.0,0.0,1.0,1.0
1.661,0.5,0.0,50000.04,0.6826958,-1.5999361,0.0,0.70711845,0.7071191,0.0021875352,0.0022154555,0.70708835,0.0021874423,112.53199,175.50774,175.50774,102.03683,-109.70867,0.0,102.15574,163.26448,1.0,1.0,0.70824814,0.86034113,1.5976317,1.0,-134.96236,22.430363,-217.73828,42.23054,1.3680793e-11,1.4455172e-13,0.86034113,0.86034113,0.86034113,0.022070212,0.7072512,0.7072512,1.0,1.5976317,0.86034113,-0.0,-0.2927488,0.0,0.7071809,0.7072512,3.0,0.0,0.0,1.0,1.0
1.6615,0.5,0.0,50000.04,0.67434263,-1.5999361,0.0,0.70711845,0.7071191,0.0021843764,0.0022124678,0.70708835,0.0021842832,121.91567,191.07011,191.07011,102.03683,-119.43325,0.0,102.15574,163.26448,1.0,1.0,0.7082484,0.9714765,1.7547114,1.0,-128.36063,6.4449635,-207.86192,16.791803,1.5675154e-11,8.530228e-14,0.9714765,0.9714765,0.9714765,0.02206758,0.7072657,0.7072657,1.0,1.7547114,0.9714765,-0.0,-0.29273435,0.0,0.7071809,0.7072657,3.0,0.0,0.0,1.0,1.0
1.662,0.5,0.0,50000.04,0.6659787,-1.5999361,0.0,0.7071185,0.70711917,0.0021811114,0.002209375,0.7070883,0.0021810182,129.79533,204.2756,204.2756,102.03683,-127.68446,0.0,102.15574,163.26448,1.0,1.0,0.7082486,1.082614,1.911791,1.0,-120.1751,-9.620237,-195.42107,-8.854535,1.6817749e-11,4.706476e-14,1.082614,1.082614,1.082614,0.022064796,0.70728004,0.70728004,1.0,1.911791,1.082614,-0.0,-0.29271993,0.0,0.7071809,0.70728004,3.0,0.0,0.0,1.0,1.0
1.6625,0.5,0.0,50000.04,0.65760463,-1.5999361,0.0,0.7071186,0.7071192,0.002177741,0.0022061532,0.7070883,0.0021776478,136.07368,214.96117,214.96117,102.03683,-134.36043,0.0,102.15574,163.26448,1.0,1.0,0.7082488,1.1937535,2.0688705,1.0,-110.50667,-25.567024,-180.56908,-34.39208,1.7061389e-11,1.3859114e-15,1.1937535,1.1937535,1.1937535,0.022061924,0.7072944,0.7072944,1.0,2.0688705,1.1937535,-0.0,-0.2927056,0.0,0.7071809,0.7072944,3.0,0.0,0.0,1.0,1.0
1.663,0.5,0.0,50000.04,0.6492207,-1.5999361,0.0,0.70711863,0.7071192,0.0021742654,0.002202837,0.70708823,0.002174172,140.67319,222.99481,222.99481,102.03683,-139.37868,0.0,102.15574,163.26448,1.0,1.0,0.7082491,1.3048952,2.2259502,1.0,-99.474556,-41.198627,-163.48906,-59.505753,1.6006597e-11,-4.169659e-14,1.3048952,1.3048952,1.3048952,0.022058953,0.7073087,0.7073087,1.0,2.2259502,1.3048952,-0.0,-0.2926913,0.0,0.7071809,0.7073087,3.0,0.0,0.0,1.0,1.0
1.6635,0.5,0.0,50000.04,0.6408274,-1.5999361,0.0,0.7071187,0.7071193,0.0021706854,0.0021994426,0.70708823,0.002170592,143.53697,228.27731,228.27731,102.03683,-142.67723,0.0,102.15574,163.26448,1.0,1.0,0.70824933,1.4160388,2.38303,1.0,-87.21482,-56.32215,-144.39163,-83.88568,1.5692954e-11,-6.802037e-14,1.4160388,1.4160388,1.4160388,0.022055868,0.70732296,0.70732296,1.0,2.38303,1.4160388,-0.0,-0.29267707,0.0,0.7071809,0.70732296,3.0,0.0,0.0,1.0,1.0
1.664,0.5,0.0,50000.04,0.63242525,-1.5999361,0.0,0.7071187,0.70711935,0.0021670014,0.002195892,0.70708823,0.0021669078,144.62962,230.74335,230.74335,102.03683,-144.21527,0.0,102.15574,163.26448,1.0,1.0,0.70824957,1.5271845,2.5401096,1.0,-73.87868,-70.750946,-123.51233,-107.23102,1.6317695e-11,-8.854037e-14,1.5271845,1.5271845,1.5271845,0.02205268,0.70733714,0.70733714,1.0,2.5401096,1.5271845,-0.0,-0.2926629,0.0,0.7071809,0.70733714,3.0,0.0,0.0,1.0,1.0
1.6645,0.5,0.0,50000.04,0.62401485,-1.5999361,0.0,0.70711875,0.7071194,0.0021632137,0.00219227,0.7070882,0.00216312,143.93758,230.36232,230.36232,102.03683,-143.97375,0.0,102.15574,163.26448,1.0,1.0,0.7082498,1.6383322,2.697189,1.0,-59.630646,-84.30692,-101.10867,-129.25365,1.7759095e-11,-1.04583185e-13,1.6383322,1.6383322,1.6383322,0.022049366,0.7073512,0.7073512,1.0,2.697189,1.6383322,-0.0,-0.29264876,0.0,0.7071809,0.7073512,3.0,0.0,0.0,1.0,1.0
1.665,0.5,0.0,50000.04,0.61559653,-1.5999361,0.0,0.7071188,0.70711946,0.002159323,0.0021885356,0.7070882,0.0021592295,141.46925,227.1388,227.1388,102.03683,-141.95555,0.0,102.15574,163.26448,1.0,1.0,0.70825,1.749482,2.8542688,1.0,-44.646503,-96.822754,-77.45703,-149.68176,1.8268474e-11,-1.1545943e-13,1.749482,1.749482,1.749482,0.022045953,0.7073653,0.7073653,1.0,2.8542688,1.749482,-0.0,-0.29263473,0.0,0.7071809,0.7073653,3.0,0.0,0.0,1.0,1.0
1.6655,0.5,0.0,50000.04,0.60717076,-1.5999361,0.0,0.70711887,0.70711946,0.0021553298,0.0021847056,0.7070881,0.0021552362,137.25507,221.11241,221.11241,102.03683,-138.18547,0.0,102.15574,163.26448,1.0,1.0,0.7082503,1.8606339,3.0113485,1.0,-29.11113,-108.143936,-52.849205,-168.2632,1.8231226e-11,-1.2274837e-13,1.8606339,1.8606339,1.8606339,0.022042446,0.7073793,0.7073793,1.0,3.0113485,1.8606339,-0.0,-0.29262072,0.0,0.7071809,0.7073793,3.0,0.0,0.0,1.0,1.0
1.666,0.5,0.0,50000.04,0.5987379,-1.5999361,0.0,0.7071189,0.7071195,0.0021512345,0.002180753,0.7070881,0.0021511407,131.3469,212.35739,212.35739,102.03683,-132.70998,0.0,102.15574,163.26448,1.0,1.0,0.7082505,1.9717877,3.168428,1.0,-13.216226,-118.13068,-27.588804,-184.76859,1.8130124e-11,-1.279501e-13,1.9717877,1.9717877,1.9717877,0.022038829,0.7073932,0.7073932,1.0,3.168428,1.9717877,-0.0,-0.29260677,0.0,0.7071809,0.7073932,3.0,0.0,0.0,1.0,1.0
1.6665,0.5,0.0,50000.04,0.5902986,-1.5999361,0.0,0.707119,0.7071196,0.0021470378,0.0021766946,0.70708805,0.002146944,123.817604,200.98163,200.98163,102.03683,-125.59654,0.0,102.15574,163.26448,1.0,1.0,0.7082508,2.0829434,3.3255076,1.0,2.842058,-126.65966,-1.9875239,-198.99411,1.8105168e-11,-1.3248693e-13,2.0829434,2.0829434,2.0829434,0.022035085,0.7074071,0.7074071,1.0,3.3255076,2.0829434,-0.0,-0.2925929,0.0,0.7071553,0.7074071,3.0,0.0,0.0,1.0,1.0
1.667,0.5,0.0,50000.04,0.5818531,-1.5999361,0.0,0.70711905,0.70711964,0.0021427402,0.0021725309,0.70708805,0.0021426461,114.76002,187.1254,187.1254,102.03683,-116.93289,0.0,102.15574,163.26448,1.0,1.0,0.70825106,2.1941013,3.4825873,1.0,18.865536,-133.62555,23.638708,-210.7641,1.8370047e-11,-1.360626e-13,2.1941013,2.1941013,2.1941013,0.022031251,0.7074209,0.7074209,1.0,3.4825873,2.1941013,-0.0,-0.2925791,0.0,0.7071553,0.7074209,3.0,0.0,0.0,1.0,1.0
1.6675,0.5,0.0,50000.04,0.57340205,-1.5999361,0.0,0.7071191,0.70711964,0.002138342,0.0021683006,0.707088,0.002138248,104.28586,170.95956,170.95956,102.03683,-106.825874,0.0,102.15574,163.26448,1.0,1.0,0.7082513,2.305261,3.639667,1.0,34.656433,-138.94229,48.973633,-219.9332,1.7593121e-11,-1.0864147e-13,2.305261,2.305261,2.305261,0.022027314,0.70743465,0.70743465,1.0,3.639667,2.305261,-0.0,-0.29256535,0.0,0.7071553,0.70743465,3.0,0.0,0.0,1.0,1.0
1.668,0.5,0.0,50000.04,0.5649459,-1.5999361,0.0,0.7071191,0.70711976,0.0021338437,0.0021639436,0.707088,0.00213375,92.524345,152.68353,152.68353,102.03683,-95.40016,0.0,102.15574,163.26448,1.0,1.0,0.7082516,2.4164228,3.7967465,1.0,50.019836,-142.54419,73.70455,-226.38809,1.6908731e-11,1.0077188e-13,2.4164228,2.4164228,2.4164228,0.022023277,0.7074483,0.7074483,1.0,3.7967465,2.4164228,-0.0,-0.29255167,0.0,0.7071553,0.7074483,3.0,0.0,0.0,1.0,1.0
1.6685,0.5,0.0,50000.04,0.55648506,-1.5999361,0.0,0.70711917,0.70711976,0.0021292462,0.0021594742,0.707088,0.0021291522,79.62058,132.52277,132.52277,102.03683,-82.79672,0.0,102.15574,163.26448,1.0,1.0,0.70825183,2.5275865,3.9538262,1.0,64.76609,-144.38667,97.52621,-230.04898,1.6503014e-11,2.733877e-13,2.5275865,2.5275865,2.5275865,0.022019146,0.70746195,0.70746195,1.0,3.9538262,2.5275865,-0.0,-0.29253805,0.0,0.7071553,0.70746195,3.0,0.0,0.0,1.0,1.0
1.669,0.5,0.0,50000.04,0.5480199,-1.5999361,0.0,0.7071192,0.7071198,0.0021245498,0.0021549235,0.70708793,0.0021244558,65.7338,110.72602,110.72602,102.03683,-69.17108,0.0,102.15574,163.26448,1.0,1.0,0.7082521,2.638752,4.1109056,1.0,78.713135,-144.44693,120.14452,-230.87054,1.6300114e-11,4.5190785e-13,2.638752,2.638752,2.638752,0.0220149,0.7074755,0.7074755,1.0,4.1109056,2.638752,-0.0,-0.2925245,0.0,0.7071553,0.7074755,3.0,0.0,0.0,1.0,1.0
1.6695,0.5,0.0,50000.04,0.539551,-1.5999361,0.0,0.7071193,0.7071199,0.0021197551,0.002150246,0.70708793,0.002119661,51.035378,87.56223,87.56223,102.03683,-54.691376,0.0,102.15574,163.26448,1.0,1.0,0.7082524,2.7499197,4.2679853,1.0,91.68877,-142.72414,141.28027,-228.8425,1.614981e-11,9.112672e-13,2.7499197,2.7499197,2.7499197,0.022010537,0.707489,0.707489,1.0,4.2679853,2.7499197,-0.0,-0.29251102,0.0,0.7071553,0.707489,3.0,0.0,0.0,1.0,1.0
1.67,0.5,0.0,50000.04,0.5310788,-1.5999361,0.0,0.70711935,0.7071199,0.0021148627,0.002145493,0.7070879,0.0021147686,35.706707,63.317265,63.317265,102.03683,-39.53631,0.0,102.15574,163.26448,1.0,1.0,0.70825267,2.861089,4.425065,1.0,103.53276,-139.23947,160.6725,-223.98976,1.6924606e-11,1.2532409e-12,2.861089,2.861089,2.861089,0.02200607,0.7075024,0.7075024,1.0,4.425065,2.861089,-0.0,-0.29249758,0.0,0.7071553,0.7075024,3.0,0.0,0.0,1.0,1.0
1.6705,0.5,0.0,50000.04,0.5226039,-1.5999361,0.0,0.7071194,0.70712,0.0021098729,0.0021406417,0.7070879,0.0021097788,19.936995,38.290344,38.290344,102.043465,-23.892937,0.0,102.15574,163.27386,1.0,1.0,0.70825297,2.9722605,4.5821447,1.0,114.09886,-134.03586,178.08173,-216.37207,1.7322125e-11,1.4798308e-12,2.9722605,2.9722605,2.9722605,0.02200153,0.7075158,0.7075158,1.0,4.5821447,2.9722605,-0.0,-0.29248422,0.0,0.7071553,0.7075158,3.0,0.0,0.0,1.0,1.0
1.671,0.5,0.0,50000.04,0.5141267,-1.5999361,0.0,0.70711946,0.70712006,0.0021047867,0.002135689,0.7070878,0.0021046924,3.9209046,12.79037,12.79037,102.043465,-7.954356,0.0,102.15574,163.27386,1.0,1.0,0.7082532,3.0834336,4.7392244,1.0,123.25655,-127.17745,193.29298,-206.08334,1.743516e-11,1.6332042e-12,3.0834336,3.0834336,3.0834336,0.021996882,0.70752907,0.70752907,1.0,4.7392244,3.0834336,-0.0,-0.29247093,0.0,0.7071553,0.70752907,3.0,0.0,0.0,1.0,1.0
1.6715,0.5,0.0,50000.04,0.5056476,-1.5999361,0.0,0.7071195,0.70712006,0.002099604,0.002130633,0.7070878,0.0020995098,-12.143847,-12.867896,-12.867896,102.043465,8.082675,0.0,102.15574,163.27386,1.0,1.0,0.7082535,3.1946087,4.896304,1.0,130.89272,-118.74886,206.11836,-193.25047,1.7852265e-11,1.7240523e-12,3.1946087,3.1946087,3.1946087,0.021992125,0.7075423,0.7075423,1.0,4.896304,3.1946087,-0.0,-0.2924577,0.0,0.7071553,0.7075423,3.0,0.0,0.0,1.0,1.0
1.672,0.5,0.0,50000.04,0.49716693,-1.5999361,0.0,0.7071196,0.7071201,0.002094326,0.0021254783,0.70708776,0.0020942318,-28.058928,-38.36771,-38.36771,102.043465,24.02017,0.0,102.15574,163.27386,1.0,1.0,0.7082538,3.3057857,5.053384,1.0,136.913,-108.85407,216.39943,-178.03172,1.880726e-11,1.7789727e-12,3.3057857,3.3057857,3.3057857,0.021987256,0.7075555,0.7075555,1.0,5.053384,3.3057857,-0.0,-0.29244456,0.0,0.7071553,0.7075555,3.0,0.0,0.0,1.0,1.0
1.6725,0.5,0.0,50000.04,0.48868525,-1.5999361,0.0,0.70711964,0.7071202,0.0020889528,0.002120226,0.70708776,0.0020888587,-43.62783,-63.39426,-63.39426,102.043465,39.66135,0.0,102.15574,163.27386,1.0,1.0,0.7082541,3.4169645,5.2104635,1.0,141.243,-97.615166,224.00916,-160.6149,1.9521133e-11,1.8072928e-12,3.4169645,3.4169645,3.4169645,0.021982307,0.7075685,0.7075685,1.0,5.2104635,3.4169645,-0.0,-0.29243144,0.0,0.7071553,0.7075685,3.0,0.0,0.0,1.0,1.0
1.673,0.5,0.0,50000.04,0.48020306,-1.5999361,0.0,0.7071197,0.70712024,0.0020834855,0.0021148827,0.7070877,0.0020833912,-58.658318,-87.63855,-87.63855,102.043465,54.813087,0.0,102.15574,163.27386,1.0,1.0,0.7082544,3.5281453,5.3675427,1.0,143.82918,-85.17085,228.85345,-141.2149,2.0180038e-11,1.8149673e-12,3.5281453,3.5281453,3.5281453,0.021977268,0.7075816,0.7075816,1.0,5.3675427,3.5281453,-0.0,-0.29241845,0.0,0.7071553,0.7075816,3.0,0.0,0.0,1.0,1.0
1.6735,0.5,0.0,50000.04,0.47172076,-1.5999361,0.0,0.70711976,0.7071203,0.002077924,0.0021094559,0.7070877,0.0020778298,-72.964775,-110.80122,-110.80122,102.043465,69.28828,0.0,102.15574,163.27386,1.0,1.0,0.70825464,3.6393278,5.5246224,1.0,144.63951,-71.674736,230.87239,-120.07117,2.2049416e-11,1.8101729e-12,3.6393278,3.6393278,3.6393278,0.02197211,0.7075945,0.7075945,1.0,5.5246224,3.6393278,-0.0,-0.2924055,0.0,0.7071553,0.7075945,3.0,0.0,0.0,1.0,1.0
1.674,0.5,0.0,50000.04,0.4632388,-1.5999361,0.0,0.7071198,0.70712036,0.0020722693,0.0021038929,0.70708764,0.002072175,-86.37052,-132.59625,-132.59625,102.043465,82.908165,0.0,102.15574,163.27386,1.0,1.0,0.708255,3.7505121,5.681702,1.0,143.66394,-57.293407,230.04091,-97.44466,2.4501305e-11,1.7931031e-12,3.7505121,3.7505121,3.7505121,0.021966856,0.7076074,0.7076074,1.0,5.681702,3.7505121,-0.0,-0.2923926,0.0,0.7071553,0.7076074,3.0,0.0,0.0,1.0,1.0
1.6745,0.5,0.0,50000.04,0.4547576,-1.5999361,0.0,0.7071199,0.7071204,0.002066522,0.0020982656,0.70708764,0.0020664276,-98.709984,-152.75446,-152.75446,102.043465,95.50452,0.0,102.15574,163.27386,1.0,1.0,0.7082553,3.8616984,5.838782,1.0,140.9144,-42.204407,226.36914,-73.61468,2.5915887e-11,1.7676098e-12,3.8616984,3.8616984,3.8616984,0.021961508,0.7076202,0.7076202,1.0,5.838782,3.8616984,-0.0,-0.2923798,0.0,0.7071553,0.7076202,3.0,0.0,0.0,1.0,1.0
1.675,0.5,0.0,50000.04,0.44627762,-1.5999361,0.0,0.70711994,0.7071205,0.0020606823,0.0020925393,0.7070876,0.002060588,-109.83074,-171.02689,-171.02689,102.043465,106.92176,0.0,102.15574,163.27386,1.0,1.0,0.7082556,3.9728863,5.9958615,1.0,136.42477,-26.594027,219.9023,-48.875404,2.6611375e-11,1.7340535e-12,3.9728863,3.9728863,3.9728863,0.021956068,0.70763296,0.70763296,1.0,5.9958615,3.9728863,-0.0,-0.29236704,0.0,0.7071553,0.70763296,3.0,0.0,0.0,1.0,1.0
1.6755,0.5,0.0,50000.04,0.43779933,-1.5999361,0.0,0.70712,0.70712054,0.0020547512,0.002086721,0.7070876,0.0020546569,-119.59541,-187.18782,-187.18782,102.043465,117.018845,0.0,102.15574,163.27386,1.0,1.0,0.7082559,4.084076,6.152941,1.0,130.25043,-10.655009,210.7201,-23.53227,2.6372425e-11,1.7015138e-12,4.084076,4.084076,4.084076,0.021950534,0.7076456,0.7076456,1.0,6.152941,4.084076,-0.0,-0.29235438,0.0,0.7071553,0.7076456,3.0,0.0,0.0,1.0,1.0
1.676,0.5,0.0,50000.04,0.42932317,-1.5999264,1.5849713e-09,0.70712006,0.7071206,0.002048729,0.002080819,0.7070876,0.0020486347,-127.88335,-201.03761,-201.03761,102.043465,125.671036,0.0,102.04652,163.27386,1.0,1.0,0.7082562,4.1952677,0.02683541,1.0,122.46752,5.415826,198.9358,2.1018116,2.5974643e-11,1.6693084e-12,4.1952677,4.1952677,4.1952677,0.021944907,0.70765823,0.70765823,1.0,0.02683541,4.1952677,-0.0,-0.29234177,0.0,0.7071553,0.70765823,3.0,0.0,0.0,1.0,1.0
1.6765,0.5,0.0,50000.04,0.42084962,-1.5999264,1.5849713e-09,0.7071201,0.7071206,0.0020426165,0.002074801,0.7070875,0.0020425222,-134.59213,-212.40514,-212.40514,102.043465,132.77141,0.0,102.04652,163.27386,1.0,1.0,0.7082565,4.306461,0.18391505,1.0,113.17212,21.42002,184.69482,27.710318,2.449662e-11,1.6323156e-12,4.306461,4.306461,4.306461,0.021939173,0.70767075,0.70767075,1.0,0.18391505,4.306461,-0.0,-0.29232925,0.0,0.7071553,0.70767075,3.0,0.0,0.0,1.0,1.0
1.677,0.5,0.0,50000.04,0.412379,-1.5999264,1.5849713e-09,0.7071202,0.70712066,0.002036414,0.002068691,0.7070875,0.00203632,-139.63885,-221.14992,-221.14992,102.043465,138.23221,0.0,102.04652,163.27386,1.0,1.0,0.70825684,4.417656,0.3409947,1.0,102.478935,37.15992,168.1729,52.977013,2.2167853e-11,1.5812904e-12,4.417656,4.417656,4.417656,0.02193336,0.7076832,0.7076832,1.0,0.3409947,4.417656,-0.0,-0.2923168,0.0,0.7071553,0.7076832,3.0,0.0,0.0,1.0,1.0
1.6775,0.5,0.0,50000.04,0.40391186,-1.5999264,1.5849713e-09,0.7071203,0.7071208,0.0020301226,0.0020625296,0.70708746,0.0020300285,-142.96109,-227.16382,-227.16382,102.043465,141.98593,0.0,102.04652,163.27386,1.0,1.0,0.70825714,4.5288525,0.4980743,1.0,90.51997,52.441124,149.57396,77.58986,1.8935345e-11,1.5209675e-12,4.5288525,4.5288525,4.5288525,0.021927437,0.7076956,0.7076956,1.0,0.4980743,4.5288525,-0.0,-0.29230443,0.0,0.7071553,0.7076956,3.0,0.0,0.0,1.0,1.0
1.678,0.5,0.0,50000.04,0.3954484,-1.5999264,1.5849713e-09,0.70712036,0.70712084,0.0020237425,0.0020562531,0.70708746,0.0020236482,-144.51776,-230.37248,-230.37248,102.043465,143.98615,0.0,102.04652,163.27386,1.0,1.0,0.70825744,4.640051,0.65515393,1.0,77.44288,67.07488,129.12761,101.244865,1.5591337e-11,1.4710621e-12,4.640051,4.640051,4.640051,0.021921435,0.7077079,0.7077079,1.0,0.65515393,4.640051,-0.0,-0.29229212,0.0,0.7071553,0.7077079,3.0,0.0,0.0,1.0,1.0
1.6785,0.5,0.0,50000.04,0.38698936,-1.5999264,1.5849713e-09,0.7071204,0.70712084,0.0020172743,0.0020498664,0.7070874,0.0020171802,-144.28955,-230.73615,-230.73615,102.043465,144.20805,0.0,102.04652,163.27386,1.0,1.0,0.7082578,4.751251,0.81223357,1.0,63.40912,80.88043,107.08628,123.64987,1.2413028e-11,1.4286887e-12,4.751251,4.751251,4.751251,0.021915343,0.7077201,0.7077201,1.0,0.81223357,4.751251,-0.0,-0.29227987,0.0,0.7071553,0.7077201,3.0,0.0,0.0,1.0,1.0
1.679,0.5,0.0,50000.04,0.378535,-1.5999264,1.5849713e-09,0.7071205,0.70712095,0.0020107187,0.0020434062,0.7070874,0.0020106246,-142.2792,-228.25021,-228.25021,102.043465,142.64885,0.0,102.04652,163.27386,1.0,1.0,0.7082581,4.862453,0.9693132,1.0,48.591984,93.68722,83.72211,144.5281,8.467364e-12,1.393929e-12,4.862453,4.862453,4.862453,0.021909157,0.70773226,0.70773226,1.0,0.9693132,4.862453,-0.0,-0.2922677,0.0,0.7071553,0.70773226,3.0,0.0,0.0,1.0,1.0
1.6795,0.5,0.0,50000.04,0.3700857,-1.5999264,1.5849713e-09,0.70712054,0.707121,0.0020040763,0.0020368532,0.70708734,0.0020039822,-138.51147,-222.94524,-222.94524,102.043465,139.32773,0.0,102.04652,163.27386,1.0,1.0,0.70825845,4.9736567,1.1263928,1.0,33.174458,105.33701,59.3236,163.62164,4.1047417e-12,1.3586586e-12,4.9736567,4.9736567,4.9736567,0.021902872,0.70774436,0.70774436,1.0,1.1263928,4.9736567,-0.0,-0.2922556,0.0,0.7071553,0.70774436,3.0,0.0,0.0,1.0,1.0
1.68,0.5,0.0,50000.04,0.36164194,-1.5999264,1.5849713e-09,0.7071206,0.7071211,0.0019973475,0.0020302143,0.70708734,0.0019972536,-133.03282,-214.88664,-214.88664,102.043465,134.28561,0.0,102.04652,163.27386,1.0,1.0,0.70825875,5.0848618,1.2834724,1.0,17.346949,115.685875,34.19206,180.69458,-8.755886e-14,1.3193694e-12,5.0848618,5.0848618,5.0848618,0.021896506,0.7077564,0.7077564,1.0,1.2834724,5.0848618,-0.0,-0.2922436,0.0,0.7071553,0.7077564,3.0,0.0,0.0,1.0,1.0
1.6805,0.5,0.0,50000.04,0.35320413,-1.5999264,1.5849713e-09,0.70712066,0.70712113,0.0019905332,0.0020235155,0.7070873,0.0019904394,-125.91086,-204.17383,-204.17383,102.043465,127.58474,0.0,102.04652,163.27386,1.0,1.0,0.70825905,5.196069,1.4405521,1.0,1.3049453,124.60591,8.637859,195.53598,-2.879902e-12,1.3370799e-12,5.196069,5.196069,5.196069,0.021890037,0.7077683,0.7077683,1.0,1.4405521,5.196069,-0.0,-0.29223168,0.0,0.7071553,0.7077683,3.0,0.0,0.0,1.0,1.0
