Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.681,0.5,0.0,50000.04,0.34477285,-1.5999264,1.5849713e-09,0.7071207,0.7071212,0.001983634,0.0020166922,0.7070873,0.0019835401,-117.23349,-190.93903,-190.93903,102.043465,119.30779,0.0,102.04652,163.27386,1.0,1.0,0.7082594,5.307277,1.5976317,1.0,-14.753402,131.9869,-17.023384,207.96242,-4.89812e-12,1.4069662e-12,5.307277,5.307277,5.307277,0.021883491,0.7077802,0.7077802,1.0,1.5976317,5.307277,-0.0,-0.29221982,0.0,0.7071553,0.7077802,3.0,0.0,0.0,1.0,1.0
1.6815,0.5,0.0,50000.04,0.33634847,-1.5999264,1.5849713e-09,0.7071208,0.7071212,0.0019766504,0.0020098027,0.7070872,0.0019765566,-107.107834,-175.3456,-175.3456,102.043465,109.55696,0.0,102.04652,163.27386,1.0,1.0,0.70825976,5.4184875,1.7547114,1.0,-30.629725,137.73756,-42.47471,217.8203,-6.9150805e-12,1.441235e-12,5.4184875,5.4184875,5.4184875,0.021876855,0.707792,0.707792,1.0,1.7547114,5.4184875,-0.0,-0.29220802,0.0,0.7071553,0.707792,3.0,0.0,0.0,1.0,1.0
1.682,0.5,0.0,50000.04,0.32793134,-1.5999264,1.5849713e-09,0.7071209,0.7071213,0.001969583,0.0020028206,0.7070872,0.0019694893,-95.65893,-157.58604,-157.58604,102.043465,98.45264,0.0,102.04652,163.27386,1.0,1.0,0.70826006,5.5296993,1.911791,1.0,-46.127895,141.78682,-67.40172,224.98776,-8.432469e-12,1.460132e-12,5.5296993,5.5296993,5.5296993,0.021870123,0.70780367,0.70780367,1.0,1.911791,5.5296993,-0.0,-0.29219633,0.0,0.7071553,0.70780367,3.0,0.0,0.0,1.0,1.0
1.6825,0.5,0.0,50000.04,0.31952187,-1.5999264,1.5849713e-09,0.70712095,0.7071213,0.0019624326,0.0019957602,0.70708716,0.0019623388,-83.028145,-137.87967,-137.87967,102.043465,86.131935,0.0,102.04652,163.27386,1.0,1.0,0.7082604,5.6409125,2.0688705,1.0,-61.056435,144.08458,-91.49648,229.37616,-8.79945e-12,1.4640688e-12,5.6409125,5.6409125,5.6409125,0.021863302,0.7078153,0.7078153,1.0,2.0688705,5.6409125,-0.0,-0.29218468,0.0,0.7071553,0.7078153,3.0,0.0,0.0,1.0,1.0
1.683,0.5,0.0,50000.04,0.3111205,-1.5999264,1.5849713e-09,0.707121,0.70712143,0.0019551995,0.001988586,0.70708716,0.001955106,-69.371475,-116.46983,-116.46983,102.043465,72.747025,0.0,102.04652,163.27386,1.0,1.0,0.7082607,5.7521276,2.2259502,1.0,-75.2309,144.60237,-114.46133,230.93117,-1.0721443e-11,1.4550327e-12,5.7521276,5.7521276,5.7521276,0.021856423,0.70782685,0.70782685,1.0,2.2259502,5.7521276,-0.0,-0.29217315,0.0,0.7071553,0.70782685,3.0,0.0,0.0,1.0,1.0
1.6835,0.5,0.0,50000.04,0.30272758,-1.5999264,1.5849713e-09,0.7071211,0.7071215,0.0019478847,0.001981356,0.7070871,0.0019477911,-54.857605,-93.62094,-93.62094,102.043465,58.463223,0.0,102.04652,163.27386,1.0,1.0,0.70826113,5.863344,2.38303,1.0,-88.47614,143.33376,-136.01251,229.63345,-1.33581445e-11,1.4318879e-12,5.863344,5.863344,5.863344,0.021849414,0.70783836,0.70783836,1.0,2.38303,5.863344,-0.0,-0.29216167,0.0,0.7071553,0.70783836,3.0,0.0,0.0,1.0,1.0
1.684,0.5,0.0,50000.04,0.29434377,-1.5999264,1.5849713e-09,0.70712113,0.70712155,0.0019404885,0.0019740434,0.7070871,0.001940395,-39.665806,-69.6152,-69.6152,102.043465,43.456955,0.0,102.04652,163.27386,1.0,1.0,0.70826143,5.974562,2.5401096,1.0,-100.628494,140.2943,-155.88374,225.49895,-1.7007108e-11,1.4031055e-12,5.974562,5.974562,5.974562,0.021842353,0.70784974,0.70784974,1.0,2.5401096,5.974562,-0.0,-0.29215026,0.0,0.7071553,0.70784974,3.0,0.0,0.0,1.0,1.0
1.6845,0.5,0.0,50000.04,0.28596926,-1.5999264,1.5849713e-09,0.7071212,0.7071216,0.0019330117,0.0019666348,0.70708704,0.0019329183,-23.983746,-44.74913,-44.74913,102.043465,27.913599,0.0,102.04652,163.27386,1.0,1.0,0.70826185,6.085782,2.697189,1.0,-111.537766,135.52151,-173.82948,218.57861,-2.038407e-11,1.3745217e-12,6.085782,6.085782,6.085782,0.02183519,0.70786107,0.70786107,1.0,2.697189,6.085782,-0.0,-0.29213893,0.0,0.7071553,0.70786107,3.0,0.0,0.0,1.0,1.0
1.685,0.5,0.0,50000.04,0.2776044,-1.5999264,1.5849713e-09,0.7071213,0.7071217,0.0019254548,0.0019591793,0.70708704,0.0019253616,-8.005159,-19.329906,-19.329906,102.043465,12.025168,0.0,102.04652,163.27386,1.0,1.0,0.70826215,6.197003,2.8542688,1.0,-121.06912,129.07428,-189.62793,208.95784,-2.221279e-11,1.3486663e-12,6.197003,6.197003,6.197003,0.02182795,0.7078723,0.7078723,1.0,2.8542688,6.197003,-0.0,-0.2921277,0.0,0.7071553,0.7078723,3.0,0.0,0.0,1.0,1.0
1.6855,0.5,0.0,50000.04,0.2692498,-1.5999264,1.5849713e-09,0.7071214,0.70712173,0.0019178187,0.0019516016,0.707087,0.0019177254,8.072541,6.328455,6.328455,102.043465,-4.0120397,0.0,102.04652,163.27386,1.0,1.0,0.7082625,0.02504056,3.0113485,1.0,-129.10475,121.0322,-203.08382,196.75536,-2.407613e-11,1.3145894e-12,0.02504056,0.02504056,0.02504056,0.021820629,0.7078835,0.7078835,1.0,3.0113485,0.02504056,-0.0,-0.29211655,0.0,0.7071553,0.7078835,3.0,0.0,0.0,1.0,1.0
1.686,0.5,0.0,50000.04,0.26090574,-1.5999264,1.5849713e-09,0.70712143,0.7071218,0.0019101037,0.0019439453,0.707087,0.0019100106,24.050707,31.908955,31.908955,102.043465,-19.99988,0.0,102.04652,163.27386,1.0,1.0,0.70826286,0.13626482,3.168428,1.0,-135.54529,111.49459,-214.03082,182.12187,-2.5451226e-11,1.2806002e-12,0.13626482,0.13626482,0.13626482,0.021813195,0.70789456,0.70789456,1.0,3.168428,0.13626482,-0.0,-0.29210547,0.0,0.7071553,0.70789456,3.0,0.0,0.0,1.0,1.0
1.6865,0.5,0.0,50000.04,0.25257275,-1.5999264,1.5849713e-09,0.7071215,0.7071219,0.0019023108,0.0019362344,0.7070869,0.0019022177,39.731907,57.095535,57.095535,102.043465,-35.740803,0.0,102.04652,163.27386,1.0,1.0,0.7082632,0.24749057,3.3255076,1.0,-140.31113,100.57922,-222.33359,165.23805,-2.5831195e-11,1.2472446e-12,0.24749057,0.24749057,0.24749057,0.021805719,0.70790553,0.70790553,1.0,3.3255076,0.24749057,-0.0,-0.29209447,0.0,0.7071553,0.70790553,3.0,0.0,0.0,1.0,1.0
1.687,0.5,0.0,50000.04,0.2442509,-1.5999264,1.5849713e-09,0.70712155,0.70712197,0.0018944403,0.0019284174,0.7070869,0.0018943474,54.922363,81.57699,81.57699,102.043465,-51.0403,0.0,102.04652,163.27386,1.0,1.0,0.7082636,0.3587178,3.4825873,1.0,-143.34329,88.42094,-227.88942,146.31242,-2.5652864e-11,1.212715e-12,0.3587178,0.3587178,0.3587178,0.021798136,0.70791644,0.70791644,1.0,3.4825873,0.3587178,-0.0,-0.29208353,0.0,0.7071553,0.70791644,3.0,0.0,0.0,1.0,1.0
1.6875,0.5,0.0,50000.04,0.23594101,-1.5999264,1.5849713e-09,0.7071217,0.707122,0.0018864931,0.0019205417,0.70708686,0.0018864003,69.43436,105.050804,105.050804,102.043465,-65.709305,0.0,102.04652,163.27386,1.0,1.0,0.70826393,0.46994653,3.639667,1.0,-144.60426,75.16991,-230.62958,125.57878,-2.6233706e-11,1.1787633e-12,0.46994653,0.46994653,0.46994653,0.021790499,0.7079273,0.7079273,1.0,3.639667,0.46994653,-0.0,-0.29207268,0.0,0.7071553,0.7079273,3.0,0.0,0.0,1.0,1.0
1.688,0.5,0.0,50000.04,0.22764337,-1.5999264,1.5849713e-09,0.70712173,0.7071221,0.0018784696,0.0019125678,0.70708686,0.0018783769,83.08854,127.22689,127.22689,102.043465,-79.56653,0.0,102.04652,163.27386,1.0,1.0,0.7082643,0.5811767,3.7967465,1.0,-144.07838,60.989853,-230.52011,103.29323,-2.642869e-11,1.1438571e-12,0.5811767,0.5811767,0.5811767,0.021782767,0.7079381,0.7079381,1.0,3.7967465,0.5811767,-0.0,-0.29206192,0.0,0.7071553,0.7079381,3.0,0.0,0.0,1.0,1.0
1.6885,0.5,0.0,50000.04,0.21935834,-1.5999264,1.5849713e-09,0.7071218,0.70712215,0.0018703707,0.0019045378,0.7070868,0.0018702782,95.71614,147.83118,147.83118,102.043465,-92.44071,0.0,102.04652,163.27386,1.0,1.0,0.70826465,0.6924083,3.9538262,1.0,-141.77211,46.05596,-227.56226,79.73107,-2.592482e-11,1.1092791e-12,0.6924083,0.6924083,0.6924083,0.02177493,0.70794874,0.70794874,1.0,3.9538262,0.6924083,-0.0,-0.29205126,0.0,0.7071553,0.70794874,3.0,0.0,0.0,1.0,1.0
1.689,0.5,0.0,50000.04,0.21108638,-1.5999264,1.5849713e-09,0.70712185,0.7071222,0.001862197,0.0018964228,0.7070868,0.0018621045,107.16109,166.60902,166.60902,102.043465,-104.172714,0.0,102.04652,163.27386,1.0,1.0,0.708265,0.8036414,4.1109056,1.0,-137.71384,30.55275,-221.79245,55.183426,-2.6648008e-11,1.0754613e-12,0.8036414,0.8036414,0.8036414,0.021767043,0.70795935,0.70795935,1.0,4.1109056,0.8036414,-0.0,-0.29204065,0.0,0.7071553,0.70795935,3.0,0.0,0.0,1.0,1.0
1.6895,0.5,0.0,50000.04,0.20282795,-1.5999264,1.5849713e-09,0.70712197,0.70712227,0.0018539489,0.0018882368,0.70708674,0.0018538567,117.281906,183.32831,183.32831,102.043465,-114.61752,0.0,102.04652,163.27386,1.0,1.0,0.7082654,0.9148758,4.2679853,1.0,-131.95369,14.671787,-213.2819,29.953592,-2.846999e-11,1.0426652e-12,0.9148758,0.9148758,0.9148758,0.02175908,0.70796984,0.70796984,1.0,4.2679853,0.9148758,-0.0,-0.29203013,0.0,0.7071553,0.70796984,3.0,0.0,0.0,1.0,1.0
1.69,0.5,0.0,50000.04,0.19458331,-1.5999264,1.5849713e-09,0.707122,0.7071224,0.0018456274,0.0018799613,0.70708674,0.0018455352,125.95346,197.78235,197.78235,102.043465,-123.64601,0.0,102.04652,163.27386,1.0,1.0,0.7082658,1.0261117,4.425065,1.0,-124.562775,-1.3906802,-202.13567,4.353317,-2.9265212e-11,1.0102124e-12,1.0261117,1.0261117,1.0261117,0.021751033,0.7079803,0.7079803,1.0,4.425065,1.0261117,-0.0,-0.2920197,0.0,0.7071553,0.7079803,3.0,0.0,0.0,1.0,1.0
1.6905,0.5,0.0,50000.04,0.18635298,-1.5999264,1.5849713e-09,0.7071221,0.70712245,0.001837233,0.0018716293,0.7070867,0.001837141,133.06854,209.79247,209.79247,102.043465,-131.14655,0.0,102.04652,163.27386,1.0,1.0,0.70826614,1.137349,4.5821447,1.0,-115.632385,-17.436152,-188.49141,-21.301052,-2.9698192e-11,9.80179e-13,1.137349,1.137349,1.137349,0.021742908,0.70799065,0.70799065,1.0,4.5821447,1.137349,-0.0,-0.29200935,0.0,0.7071553,0.70799065,3.0,0.0,0.0,1.0,1.0
1.691,0.5,0.0,50000.04,0.17813715,-1.5999264,1.5849713e-09,0.70712215,0.7071225,0.0018287663,0.0018632027,0.7070867,0.0018286745,138.53915,219.21014,219.21014,102.043465,-137.0264,0.0,102.04652,163.27386,1.0,1.0,0.7082665,1.2485876,4.7392244,1.0,-105.272835,-33.266323,-172.51765,-46.692482,-3.0437566e-11,9.4781e-13,1.2485876,1.2485876,1.2485876,0.02173469,0.7080009,0.7080009,1.0,4.7392244,1.2485876,-0.0,-0.29199907,0.0,0.7071553,0.7080009,3.0,0.0,0.0,1.0,1.0
1.6915,0.5,0.0,50000.04,0.16993643,-1.5999264,1.5849713e-09,0.70712227,0.70712256,0.0018202281,0.0018547015,0.7070866,0.0018201363,142.29764,225.9189,225.9189,102.043465,-141.21281,0.0,102.04652,163.27386,1.0,1.0,0.70826685,1.3598276,4.896304,1.0,-93.6121,-48.68554,-154.41173,-71.50717,-3.0911083e-11,9.169034e-13,1.3598276,1.3598276,1.3598276,0.021726405,0.7080111,0.7080111,1.0,4.896304,1.3598276,-0.0,-0.2919889,0.0,0.7071553,0.7080111,3.0,0.0,0.0,1.0,1.0
1.692,0.5,0.0,50000.04,0.16175082,-1.5999264,1.5849713e-09,0.7071223,0.7071226,0.0018116189,0.0018461611,0.7070866,0.0018115274,144.29749,229.83572,229.83572,102.043465,-143.65402,0.0,102.04652,163.27386,1.0,1.0,0.7082673,1.471069,5.053384,1.0,-80.79426,-63.503223,-134.3973,-95.43843,-3.1311443e-11,8.8235376e-13,1.471069,1.471069,1.471069,0.021718068,0.7080212,0.7080212,1.0,5.053384,1.471069,-0.0,-0.2919788,0.0,0.7071553,0.7080212,3.0,0.0,0.0,1.0,1.0
1.6925,0.5,0.0,50000.04,0.15358114,-1.5999264,1.5849713e-09,0.7071224,0.70712274,0.0018029395,0.0018375014,0.70708656,0.0018028481,144.51392,230.91214,230.91214,102.043465,-144.31976,0.0,102.04652,163.27386,1.0,1.0,0.7082676,1.5823116,5.2104635,1.0,-66.9777,-77.53621,-112.72168,-118.19046,-3.176741e-11,8.5182593e-13,1.5823116,1.5823116,1.5823116,0.021709647,0.70803124,0.70803124,1.0,5.2104635,1.5823116,-0.0,-0.2919688,0.0,0.7071553,0.70803124,3.0,0.0,0.0,1.0,1.0
1.693,0.5,0.0,50000.04,0.14542763,-1.5999264,1.5849713e-09,0.70712245,0.7071228,0.0017941904,0.0018287979,0.70708656,0.0017940992,142.94418,229.13472,229.13472,102.043465,-143.20178,0.0,102.04652,163.27386,1.0,1.0,0.708268,1.6935557,5.3675427,1.0,-52.333164,-90.61102,-89.652695,-139.48203,-3.1558926e-11,7.5562e-13,1.6935557,1.6935557,1.6935557,0.02170113,0.70804113,0.70804113,1.0,5.3675427,1.6935557,-0.0,-0.29195884,0.0,0.7071553,0.70804113,3.0,0.0,0.0,1.0,1.0
1.6935,0.5,0.0,50000.04,0.13729067,-1.5999264,1.5849713e-09,0.70712256,0.70712286,0.0017853725,0.0018200247,0.7070865,0.0017852816,139.60765,224.52536,224.52536,102.043465,-140.31381,0.0,102.04652,163.27386,1.0,1.0,0.7082684,1.804801,5.5246224,1.0,-37.041622,-102.566025,-65.475426,-159.04994,-2.9477202e-11,3.660053e-13,1.804801,1.804801,1.804801,0.02169254,0.708051,0.708051,1.0,5.5246224,1.804801,-0.0,-0.291949,0.0,0.7071553,0.708051,3.0,0.0,0.0,1.0,1.0
1.694,0.5,0.0,50000.04,0.12917055,-1.5999264,1.5849713e-09,0.7071226,0.70712286,0.0017764864,0.0018111753,0.7070865,0.0017763956,134.54549,217.14091,217.14091,102.043465,-135.69151,0.0,102.04652,163.27386,1.0,1.0,0.70826876,1.9160477,5.681702,1.0,-21.292067,-113.25342,-40.488644,-176.65228,-2.6843075e-11,5.9567626e-14,1.9160477,1.9160477,1.9160477,0.021683898,0.70806074,0.70806074,1.0,5.681702,1.9160477,-0.0,-0.29193923,0.0,0.7071553,0.70806074,3.0,0.0,0.0,1.0,1.0
1.6945,0.5,0.0,50000.04,0.121067904,-1.5999264,1.5849713e-09,0.7071227,0.707123,0.0017675326,0.0018022545,0.70708644,0.001767442,127.82021,207.07259,207.07259,102.043465,-129.39195,0.0,102.04652,163.27386,1.0,1.0,0.7082691,2.0272956,5.838782,1.0,-5.27916,-122.54105,-15.0011635,-192.07143,-2.3632317e-11,-1.5212411e-13,2.0272956,2.0272956,2.0272956,0.021675177,0.70807046,0.70807046,1.0,5.838782,2.0272956,-0.0,-0.29192954,0.0,0.7071553,0.70807046,3.0,0.0,0.0,1.0,1.0
1.695,0.5,0.0,50000.04,0.11298279,-1.5999264,1.5849713e-09,0.70712274,0.70712304,0.0017585119,0.0017932671,0.70708644,0.0017584215,119.514915,194.44472,194.44472,102.043465,-121.49294,0.0,102.04652,163.27386,1.0,1.0,0.70826954,2.1385448,5.9958615,1.0,10.799174,-130.31409,10.672002,-205.11671,-1.9440222e-11,-3.0566234e-13,2.1385448,2.1385448,2.1385448,0.02166638,0.70808005,0.70808005,1.0,5.9958615,2.1385448,-0.0,-0.29191995,0.0,0.707123,0.70808005,3.0,0.0,0.0,1.0,1.0
1.6955,0.5,0.0,50000.04,0.10491562,-1.5999264,1.5849713e-09,0.70712286,0.70712316,0.001749425,0.0017842198,0.7070864,0.0017493347,109.73219,179.41331,179.41331,102.043465,-112.09208,0.0,102.04652,163.27386,1.0,1.0,0.7082699,2.2497952,6.152941,1.0,26.74419,-136.47638,36.213528,-215.62685,-1.5397737e-11,-4.0959586e-13,2.2497952,2.2497952,2.2497952,0.021657512,0.70808953,0.70808953,1.0,6.152941,2.2497952,-0.0,-0.29191044,0.0,0.707123,0.70808953,3.0,0.0,0.0,1.0,1.0
1.696,0.5,0.0,50000.04,0.09686692,-1.5999264,1.5849713e-09,0.7071229,0.7071232,0.0017402725,0.0017751019,0.7070863,0.0017401825,98.59293,162.16411,162.16411,102.043465,-101.30552,0.0,102.04652,163.27386,1.0,1.0,0.7082703,2.3610468,0.02683541,1.0,42.35878,-140.9517,61.307697,-223.47182,-1.2537186e-11,-4.8664973e-13,2.3610468,2.3610468,2.3610468,0.02164857,0.708099,0.708099,1.0,0.02683541,2.3610468,-0.0,-0.29190102,0.0,0.707123,0.708099,3.0,0.0,0.0,1.0,1.0
1.6965,0.5,0.0,50000.04,0.08883716,-1.5999264,1.5849713e-09,0.707123,0.7071233,0.0017310551,0.001765898,0.7070863,0.0017309653,86.234795,142.91025,142.91025,102.043465,-89.266556,0.0,102.04652,163.27386,1.0,1.0,0.70827067,2.4722996,0.18391505,1.0,57.449913,-143.68471,85.64431,-228.55455,-1.07216605e-11,-5.3859597e-13,2.4722996,2.4722996,2.4722996,0.021639578,0.7081083,0.7081083,1.0,0.18391505,2.4722996,-0.0,-0.29189166,0.0,0.707123,0.7081083,3.0,0.0,0.0,1.0,1.0
1.697,0.5,0.0,50000.04,0.080826394,-1.5999264,1.5849713e-09,0.7071231,0.70712334,0.0017217735,0.0017566576,0.70708627,0.0017216839,72.81051,121.889656,121.889656,102.043465,-76.123985,0.0,102.04652,163.27386,1.0,1.0,0.7082711,2.5835538,0.3409947,1.0,71.83102,-144.64153,108.92251,-230.81216,-9.525127e-12,-5.800082e-13,2.5835538,2.5835538,2.5835538,0.021630516,0.70811754,0.70811754,1.0,0.3409947,2.5835538,-0.0,-0.29188243,0.0,0.707123,0.70811754,3.0,0.0,0.0,1.0,1.0
1.6975,0.5,0.0,50000.04,0.07283517,-1.5999264,1.5849713e-09,0.70712316,0.7071234,0.0017124284,0.0017473296,0.70708627,0.001712339,58.486004,99.36214,99.36214,102.043465,-62.040237,0.0,102.04652,163.27386,1.0,1.0,0.70827144,2.694809,0.4980743,1.0,85.32429,-143.81029,130.85452,-230.21664,-8.58246e-12,-4.499919e-13,2.694809,2.694809,2.694809,0.021621376,0.7081267,0.7081267,1.0,0.4980743,2.694809,-0.0,-0.29187325,0.0,0.707123,0.7081267,3.0,0.0,0.0,1.0,1.0
1.698,0.5,0.0,50000.04,0.0648637,-1.5999264,1.5849713e-09,0.7071232,0.7071235,0.0017030204,0.0017379412,0.7070862,0.0017029312,43.43833,75.60612,75.60612,102.043465,-47.189396,0.0,102.04652,163.27386,1.0,1.0,0.7082719,2.8060656,0.65515393,1.0,97.76289,-141.20123,151.16917,-226.77528,-7.519674e-12,-8.974104e-14,2.8060656,2.8060656,2.8060656,0.021612175,0.70813584,0.70813584,1.0,0.65515393,2.8060656,-0.0,-0.2918642,0.0,0.707123,0.70813584,3.0,0.0,0.0,1.0,1.0
1.6985,0.5,0.0,50000.04,0.056912456,-1.5999264,1.5849713e-09,0.70712334,0.7071236,0.0016935503,0.0017284958,0.7070862,0.0016934613,27.853504,50.915234,50.915234,102.043465,-31.755028,0.0,102.04652,163.27386,1.0,1.0,0.7082723,2.917323,0.81223357,1.0,108.99302,-136.84653,169.6153,-220.53052,-5.644477e-12,1.5619007e-13,2.917323,2.917323,2.917323,0.02160289,0.70814484,0.70814484,1.0,0.81223357,2.917323,-0.0,-0.2918552,0.0,0.707123,0.70814484,3.0,0.0,0.0,1.0,1.0
1.699,0.5,0.0,50000.04,0.048981868,-1.5999264,1.5849713e-09,0.7071234,0.70712364,0.0016840186,0.0017189832,0.70708615,0.0016839299,11.924175,25.594694,25.594694,102.05172,-15.927935,0.0,102.04652,163.28488,1.0,1.0,0.70827264,3.028582,0.9693132,1.0,118.8758,-130.79997,185.96478,-211.55948,-2.9783552e-12,3.2512922e-13,3.028582,3.028582,3.028582,0.021593561,0.7081537,0.7081537,1.0,0.9693132,3.028582,-0.0,-0.29184628,0.0,0.707123,0.7081537,3.0,0.0,0.0,1.0,1.0
1.6995,0.5,0.0,50000.04,0.041072108,-1.5999264,1.5849713e-09,0.70712346,0.7071237,0.0016744261,0.0017094092,0.70708615,0.0016743378,-4.1527267,-0.042498555,-0.04249856,102.05172,0.09622602,0.0,102.04652,163.28488,1.0,1.0,0.70827305,3.139842,1.1263928,1.0,127.289024,-123.13629,200.01549,-199.97299,-3.4220662e-13,4.393572e-13,3.139842,3.139842,3.139842,0.021584164,0.70816255,0.70816255,1.0,1.1263928,3.139842,-0.0,-0.29183745,0.0,0.707123,0.70816255,3.0,0.0,0.0,1.0,1.0
1.7,0.5,0.0,50000.04,0.033183653,-1.5999264,1.5849713e-09,0.7071235,0.70712376,0.0016647737,0.0016997588,0.7070861,0.0016646854,-20.178442,-25.679407,-25.679407,102.05172,16.119349,0.0,102.04652,163.28488,1.0,1.0,0.7082735,3.251103,1.2834724,1.0,134.12862,-113.95017,211.59361,-185.9142,1.960358e-12,5.1220286e-13,3.251103,3.251103,3.251103,0.021574693,0.70817125,0.70817125,1.0,1.2834724,3.251103,-0.0,-0.29182872,0.0,0.707123,0.70817125,3.0,0.0,0.0,1.0,1.0
1.7005,0.5,0.0,50000.04,0.025316745,-1.5999264,1.5849713e-09,0.70712364,0.7071239,0.0016550616,0.0016900683,0.7070861,0.0016549737,-35.954834,-50.999084,-50.999084,102.05172,31.94333,0.0,102.04652,163.28488,1.0,1.0,0.7082739,3.3623652,1.4405521,1.0,139.30998,-103.35515,220.55595,-169.55687,3.1072354e-12,5.5234235e-13,3.3623652,3.3623652,3.3623652,0.02156516,0.7081799,0.7081799,1.0,1.4405521,3.3623652,-0.0,-0.29182008,0.0,0.707123,0.7081799,3.0,0.0,0.0,1.0,1.0
1.701,0.5,0.0,50000.04,0.017471997,-1.5999264,1.5849713e-09,0.7071237,0.70712394,0.0016452909,0.0016803159,0.707086,0.0016452032,-51.28684,-75.68849,-75.68849,102.05172,47.37252,0.0,102.04652,163.28488,1.0,1.0,0.70827425,3.4736285,1.5976317,1.0,142.76901,-91.48217,226.79164,-151.10315,2.8778982e-12,5.7446344e-13,3.4736285,3.4736285,3.4736285,0.021555573,0.7081885,0.7081885,1.0,1.5976317,3.4736285,-0.0,-0.29181153,0.0,0.707123,0.7081885,3.0,0.0,0.0,1.0,1.0
1.7015,0.5,0.0,50000.04,0.009649385,-1.5999264,1.5849713e-09,0.70712376,0.707124,0.0016354622,0.0016704967,0.707086,0.0016353747,-65.98488,-99.44237,-99.44237,102.05172,62.21615,0.0,102.04652,163.28488,1.0,1.0,0.7082746,3.5848927,1.7547114,1.0,144.46288,-78.478004,230.22348,-130.78113,2.7444622e-12,5.861259e-13,3.5848927,3.5848927,3.5848927,0.021545917,0.70819694,0.70819694,1.0,1.7547114,3.5848927,-0.0,-0.29180306,0.0,0.707123,0.70819694,3.0,0.0,0.0,1.0,1.0
1.702,0.5,0.0,50000.04,0.0018494972,-1.5999264,1.5849713e-09,0.7071239,0.70712405,0.0016255759,0.0016606139,0.70708597,0.0016254889,-79.8672,-121.966995,-121.966995,102.05172,76.29066,0.0,102.04652,163.28488,1.0,1.0,0.7082751,3.6961582,1.911791,1.0,144.37062,-64.50341,230.809,-108.842,2.0957671e-12,5.8820293e-13,3.6961582,3.6961582,3.6961582,0.02153619,0.70820534,0.70820534,1.0,1.911791,3.6961582,-0.0,-0.2917947,0.0,0.707123,0.70820534,3.0,0.0,0.0,1.0,1.0
1.7025,0.5,0.0,50000.04,-0.005927245,-1.5999264,1.5849713e-09,0.70712394,0.7071241,0.0016156331,0.0016506828,0.7070859,0.0016155463,-92.76215,-142.98386,-142.98386,102.05172,89.42202,0.0,102.04652,163.28488,1.0,1.0,0.7082755,3.8074248,2.0688705,1.0,142.4933,-49.73115,228.54086,-85.55701,1.624005e-12,5.848466e-13,3.8074248,3.8074248,3.8074248,0.021526415,0.7082136,0.7082136,1.0,2.0688705,3.8074248,-0.0,-0.29178637,0.0,0.707123,0.7082136,3.0,0.0,0.0,1.0,1.0
1.703,0.5,0.0,50000.04,-0.0136806145,-1.5999264,1.5849713e-09,0.707124,0.70712423,0.0016056342,0.0016406926,0.7070859,0.0016055477,-104.51025,-162.23306,-162.23306,102.05172,101.44783,0.0,102.04652,163.28488,1.0,1.0,0.7082759,3.918692,2.2259502,1.0,138.85411,-34.343857,223.44705,-61.213978,2.2700886e-12,5.75172e-13,3.918692,3.918692,3.918692,0.02151655,0.7082218,0.7082218,1.0,2.2259502,3.918692,-0.0,-0.29177818,0.0,0.707123,0.7082218,3.0,0.0,0.0,1.0,1.0
1.7035,0.5,0.0,50000.04,-0.021410346,-1.5999264,1.5849713e-09,0.7071241,0.7071243,0.0015955801,0.0016306179,0.70708585,0.0015954939,-114.96621,-179.47656,-179.47656,102.05172,112.219376,0.0,102.04652,163.28488,1.0,1.0,0.7082763,4.0299606,2.38303,1.0,133.49797,-18.53177,215.59044,-36.113884,3.5190282e-12,5.640189e-13,4.0299606,4.0299606,4.0299606,0.021506682,0.70822996,0.70822996,1.0,2.38303,4.0299606,-0.0,-0.29177007,0.0,0.707123,0.70822996,3.0,0.0,0.0,1.0,1.0
1.704,0.5,0.0,50000.04,-0.029116115,-1.5999264,1.5849713e-09,0.7071242,0.70712435,0.0015854713,0.0016205292,0.70708585,0.0015853854,-124.000694,-194.50108,-194.50108,102.05172,121.60343,0.0,102.04652,163.28488,1.0,1.0,0.7082767,4.14123,2.5401096,1.0,126.491104,-2.4904044,205.06813,-10.567048,4.445369e-12,5.4597754e-13,4.14123,4.14123,4.14123,0.021496702,0.70823795,0.70823795,1.0,2.5401096,4.14123,-0.0,-0.29176202,0.0,0.707123,0.70823795,3.0,0.0,0.0,1.0,1.0
1.7045,0.5,0.0,50000.04,-0.036797438,-1.5999128,-1.9426318e-08,0.70712423,0.7071245,0.0015753086,0.0016103596,0.7070858,0.0015752229,-131.50197,-207.12082,-207.12082,102.05172,129.48392,0.0,102.04652,163.28488,1.0,1.0,0.7082771,4.252501,2.697189,1.0,117.92008,13.581892,192.01016,15.110657,5.00145e-12,5.253274e-13,4.252501,4.252501,4.252501,0.021486687,0.7082459,0.7082459,1.0,2.697189,4.252501,-0.0,-0.2917541,0.0,0.707123,0.7082459,3.0,0.0,0.0,1.0,1.0
1.705,0.5,0.0,50000.04,-0.04445414,-1.5999128,-1.9426318e-08,0.70712435,0.70712453,0.0015650928,0.0016001443,0.7070858,0.0015650074,-137.37724,-217.17963,-217.17963,102.05172,135.76335,0.0,102.04652,163.28488,1.0,1.0,0.7082775,4.3637724,2.8542688,1.0,107.89086,29.486378,176.5779,40.601734,4.3753876e-12,5.0514356e-13,4.3637724,4.3637724,4.3637724,0.021476628,0.70825374,0.70825374,1.0,2.8542688,4.3637724,-0.0,-0.29174626,0.0,0.707123,0.70825374,3.0,0.0,0.0,1.0,1.0
1.7055,0.5,0.0,50000.04,-0.05208573,-1.5999128,-1.9426318e-08,0.7071244,0.7071246,0.0015548244,0.0015898698,0.7070857,0.0015547393,-141.5538,-224.55312,-224.55312,102.05172,140.36406,0.0,102.04652,163.28488,1.0,1.0,0.7082779,4.4750447,3.0113485,1.0,96.52743,45.02638,158.96213,65.59098,4.041109e-12,4.848926e-13,4.4750447,4.4750447,4.4750447,0.021466495,0.7082615,0.7082615,1.0,3.0113485,4.4750447,-0.0,-0.29173848,0.0,0.707123,0.7082615,3.0,0.0,0.0,1.0,1.0
1.706,0.5,0.0,50000.04,-0.059692003,-1.5999128,-1.9426318e-08,0.7071245,0.70712465,0.0015445042,0.0015795266,0.7070857,0.0015444194,-143.98,-229.15,-229.15,102.05172,143.22911,0.0,102.04652,163.28488,1.0,1.0,0.70827836,4.5863185,3.168428,1.0,83.97027,60.00972,139.38063,89.76937,4.0877774e-12,4.587176e-13,4.5863185,4.5863185,4.5863185,0.021456312,0.7082692,0.7082692,1.0,3.168428,4.5863185,-0.0,-0.29173082,0.0,0.707123,0.7082692,3.0,0.0,0.0,1.0,1.0
1.7065,0.5,0.0,50000.04,-0.06727248,-1.5999128,-1.9426318e-08,0.7071246,0.7071247,0.0015341329,0.00156916,0.70708567,0.0015340485,-144.62573,-230.91339,-230.91339,102.05172,144.32301,0.0,102.04652,163.28488,1.0,1.0,0.7082787,4.6975927,3.3255076,1.0,70.37463,74.2511,118.07547,112.83793,4.066482e-12,4.388926e-13,4.6975927,4.6975927,4.6975927,0.021446051,0.70827675,0.70827675,1.0,3.3255076,4.6975927,-0.0,-0.29172325,0.0,0.707123,0.70827675,3.0,0.0,0.0,1.0,1.0
1.707,0.5,0.0,50000.04,-0.0748269,-1.5999128,-1.9426318e-08,0.70712465,0.7071248,0.0015237111,0.0015587121,0.7070856,0.0015236271,-143.48302,-229.82141,-229.82141,102.05172,143.63222,0.0,102.04652,163.28488,1.0,1.0,0.70827913,4.8088684,3.4825873,1.0,55.908627,87.574394,95.31007,134.51135,4.0864777e-12,4.192269e-13,4.8088684,4.8088684,4.8088684,0.021435762,0.70828426,0.70828426,1.0,3.4825873,4.8088684,-0.0,-0.29171574,0.0,0.707123,0.70828426,3.0,0.0,0.0,1.0,1.0
1.7075,0.5,0.0,50000.04,-0.082354866,-1.5999128,-1.9426318e-08,0.7071247,0.7071249,0.0015132397,0.0015482337,0.7070856,0.0015131559,-140.56595,-225.88751,-225.88751,102.05172,141.1652,0.0,102.04652,163.28488,1.0,1.0,0.70827955,4.9201446,3.639667,1.0,40.75112,99.81482,71.365906,154.5216,3.8869424e-12,4.0195874e-13,4.9201446,4.9201446,4.9201446,0.021425415,0.70829165,0.70829165,1.0,3.639667,4.9201446,-0.0,-0.29170835,0.0,0.707123,0.70829165,3.0,0.0,0.0,1.0,1.0
1.708,0.5,0.0,50000.04,-0.08985618,-1.5999128,-1.9426318e-08,0.7071248,0.70712495,0.0015027191,0.0015377098,0.70708555,0.0015026358,-135.91052,-219.16025,-219.16025,102.05172,136.95247,0.0,102.04652,163.28488,1.0,1.0,0.70827997,5.0314217,3.7967465,1.0,25.089554,110.82098,46.539055,172.62119,2.866001e-12,3.7700352e-13,5.0314217,5.0314217,5.0314217,0.021415018,0.708299,0.708299,1.0,3.7967465,5.0314217,-0.0,-0.29170105,0.0,0.707123,0.708299,3.0,0.0,0.0,1.0,1.0
1.7085,0.5,0.0,50000.04,-0.09733045,-1.5999128,-1.9426318e-08,0.7071249,0.707125,0.0014921504,0.001527123,0.70708555,0.0014920672,-129.57431,-209.72275,-209.72275,102.05172,131.04605,0.0,102.04652,163.28488,1.0,1.0,0.7082804,5.1426997,3.9538262,1.0,9.117591,120.45672,21.136513,188.58624,1.4068968e-12,3.563791e-13,5.1426997,5.1426997,5.1426997,0.02140455,0.7083062,0.7083062,1.0,3.9538262,5.1426997,-0.0,-0.2916938,0.0,0.707123,0.7083062,3.0,0.0,0.0,1.0,1.0
1.709,0.5,0.0,50000.04,-0.104777455,-1.5999128,-1.9426318e-08,0.70712495,0.7071251,0.0014815339,0.0015164873,0.7070855,0.0014814511,-121.63562,-197.69168,-197.69168,102.05172,123.518974,0.0,102.04652,163.28488,1.0,1.0,0.7082808,5.2539787,4.1109056,1.0,-6.9672465,128.60286,-4.5275993,202.21928,-2.747856e-13,3.3164747e-13,5.2539787,5.2539787,5.2539787,0.021394033,0.7083133,0.7083133,1.0,4.1109056,5.2539787,-0.0,-0.29168668,0.0,0.707123,0.7083133,3.0,0.0,0.0,1.0,1.0
1.7095,0.5,0.0,50000.04,-0.11219692,-1.5999128,-1.9426318e-08,0.70712507,0.7071252,0.0014708705,0.0015057975,0.70708543,0.001470788,-112.19259,-183.21577,-183.21577,102.05172,114.46428,0.0,102.04652,163.28488,1.0,1.0,0.7082812,5.365258,4.2679853,1.0,-22.966036,135.15863,-30.135904,213.35167,-1.9611658e-12,3.1222393e-13,5.365258,5.365258,5.365258,0.021383492,0.7083203,0.7083203,1.0,4.2679853,5.365258,-0.0,-0.29167965,0.0,0.707123,0.7083203,3.0,0.0,0.0,1.0,1.0
1.71,0.5,0.0,50000.04,-0.11958838,-1.5999128,-1.9426318e-08,0.7071251,0.70712525,0.0014601608,0.0014950632,0.70708543,0.0014600789,-101.361984,-166.47397,-166.47397,102.05172,103.99392,0.0,102.04652,163.28488,1.0,1.0,0.70828164,5.4765387,4.425065,1.0,-38.680916,140.04291,-55.371708,221.84569,-3.8224922e-12,2.986165e-13,5.4765387,5.4765387,5.4765387,0.02137289,0.7083273,0.7083273,1.0,4.425065,5.4765387,-0.0,-0.2916727,0.0,0.707123,0.7083273,3.0,0.0,0.0,1.0,1.0
1.7105,0.5,0.0,50000.04,-0.12695163,-1.5999128,-1.9426318e-08,0.7071252,0.7071253,0.0014494057,0.0014842941,0.7070854,0.0014493241,-89.277725,-147.6733,-147.6733,102.05172,92.23735,0.0,102.04652,163.28488,1.0,1.0,0.70828205,5.58782,4.5821447,1.0,-53.917522,143.19524,-79.922905,227.5962,-5.8598543e-12,2.795516e-13,5.58782,5.58782,5.58782,0.021362208,0.70833415,0.70833415,1.0,4.5821447,5.58782,-0.0,-0.29166585,0.0,0.707123,0.70833415,3.0,0.0,0.0,1.0,1.0
1.711,0.5,0.0,50000.04,-0.13428643,-1.5999128,-1.9426318e-08,0.7071253,0.7071254,0.0014386057,0.0014734583,0.7070854,0.0014385245,-76.089226,-127.046196,-127.046196,102.05172,79.33996,0.0,102.04652,163.28488,1.0,1.0,0.7082825,5.6991024,4.7392244,1.0,-68.487404,144.57663,-103.48586,230.53206,-8.471972e-12,-2.4011018e-13,5.6991024,5.6991024,5.6991024,0.021351505,0.70834094,0.70834094,1.0,4.7392244,5.6991024,-0.0,-0.2916591,0.0,0.707123,0.70834094,3.0,0.0,0.0,1.0,1.0
1.7115,0.5,0.0,50000.035,-0.14159237,-1.5999128,-1.9426318e-08,0.70712537,0.7071255,0.0014277615,0.0014626053,0.7070853,0.0014276807,-61.959587,-104.84775,-104.84775,102.05172,65.46123,0.0,102.04652,163.28488,1.0,1.0,0.7082829,5.8103857,4.896304,1.0,-82.21035,144.16994,-125.76914,230.61688,-1.1260161e-11,-8.563291e-13,5.8103857,5.8103857,5.8103857,0.021340746,0.7083476,0.7083476,1.0,4.896304,5.8103857,-0.0,-0.2916524,0.0,0.707123,0.7083476,3.0,0.0,0.0,1.0,1.0
1.712,0.5,0.0,50000.035,-0.14886908,-1.5999128,-1.9426318e-08,0.7071254,0.7071255,0.001416874,0.0014516664,0.7070853,0.0014167936,-47.06355,-81.352455,-81.352455,102.05172,50.772797,0.0,102.04652,163.28488,1.0,1.0,0.7082833,5.9216695,5.053384,1.0,-94.916626,141.98018,-146.49713,227.84958,-1.2777781e-11,-1.2681366e-12,5.9216695,5.9216695,5.9216695,0.021329943,0.7083542,0.7083542,1.0,5.053384,5.9216695,-0.0,-0.29164582,0.0,0.707123,0.7083542,3.0,0.0,0.0,1.0,1.0
1.7125,0.5,0.0,50000.035,-0.15611649,-1.5999128,-1.9426318e-08,0.70712554,0.7071256,0.0014059438,0.001440709,0.70708525,0.0014058637,-31.585327,-56.850883,-56.850883,102.05172,35.45631,0.0,102.04652,163.28488,1.0,1.0,0.7082837,6.0329537,5.2104635,1.0,-106.44905,138.03438,-165.41344,222.26431,-1.2962704e-11,-1.5663755e-12,6.0329537,6.0329537,6.0329537,0.021319097,0.7083607,0.7083607,1.0,5.2104635,6.0329537,-0.0,-0.29163933,0.0,0.707123,0.7083607,3.0,0.0,0.0,1.0,1.0
1.713,0.5,0.0,50000.035,-0.16333419,-1.5999128,-1.9426318e-08,0.7071256,0.7071257,0.0013949715,0.0014297054,0.7070852,0.0013948919,-15.716352,-31.646038,-31.646038,102.05172,19.701195,0.0,102.04652,163.28488,1.0,1.0,0.70828414,6.1442394,5.3675427,1.0,-116.66496,132.38132,-182.28406,213.9301,-1.2618109e-11,-1.7599477e-12,6.1442394,6.1442394,6.1442394,0.021308195,0.7083671,0.7083671,1.0,5.3675427,6.1442394,-0.0,-0.29163292,0.0,0.707123,0.7083671,3.0,0.0,0.0,1.0,1.0
1.7135,0.5,0.0,50000.035,-0.17052191,-1.5999128,-1.9426318e-08,0.70712566,0.7071258,0.0013839579,0.001418659,0.7070852,0.0013838786,0.34710696,-6.0496387,-6.0496387,102.05172,3.7023122,0.0,102.04652,163.28488,1.0,1.0,0.70828456,6.255525,5.5246224,1.0,-125.43799,125.09088,-196.90033,202.94997,-1.3042614e-11,-1.8940958e-12,6.255525,6.255525,6.255525,0.021297252,0.7083734,0.7083734,1.0,5.5246224,6.255525,-0.0,-0.2916266,0.0,0.707123,0.7083734,3.0,0.0,0.0,1.0,1.0
1.714,0.5,0.0,50000.035,-0.17767926,-1.5999128,-1.9426318e-08,0.7071258,0.70712584,0.0013729037,0.0014075611,0.70708513,0.0013728249,16.406372,19.621738,19.621738,102.05172,-12.34246,0.0,102.04652,163.28488,1.0,1.0,0.708285,0.08362682,5.681702,1.0,-132.65959,116.25321,-209.0814,189.45967,-1.3001258e-11,-1.9686147e-12,0.08362682,0.08362682,0.08362682,0.021286272,0.7083796,0.7083796,1.0,5.681702,0.08362682,-0.0,-0.29162037,0.0,0.707123,0.7083796,3.0,0.0,0.0,1.0,1.0
1.7145,0.5,0.0,50000.035,-0.18480603,-1.5999128,-1.9426318e-08,0.70712584,0.7071259,0.0013618096,0.0013964417,0.70708513,0.0013617311,32.26281,45.050583,45.050583,102.05172,-28.234669,0.0,102.04652,163.28488,1.0,1.0,0.7082854,0.19491434,5.838782,1.0,-138.24042,105.9776,-218.67659,173.626,-1.226978e-11,-2.0173045e-12,0.19491434,0.19491434,0.19491434,0.021275233,0.70838577,0.70838577,1.0,5.838782,0.19491434,-0.0,-0.29161423,0.0,0.707123,0.70838577,3.0,0.0,0.0,1.0,1.0
1.715,0.5,0.0,50000.035,-0.19190195,-1.5999128,-1.9426318e-08,0.7071259,0.70712596,0.0013506762,0.0013852717,0.7070851,0.0013505982,47.72029,69.92237,69.92237,102.05172,-43.777744,0.0,102.04652,163.28488,1.0,1.0,0.7082858,0.30620253,5.9958615,1.0,-142.1114,94.39111,-225.56717,155.64479,-1.06732964e-11,-2.0418767e-12,0.30620253,0.30620253,0.30620253,0.021264153,0.7083918,0.7083918,1.0,5.9958615,0.30620253,-0.0,-0.2916082,0.0,0.707123,0.7083918,3.0,0.0,0.0,1.0,1.0
1.7155,0.5,0.0,50000.035,-0.19896679,-1.5999128,-1.9426318e-08,0.707126,0.7071261,0.0013395044,0.0013740563,0.707085,0.0013394268,62.587616,93.929474,93.929474,102.05172,-58.779427,0.0,102.04652,163.28488,1.0,1.0,0.7082862,0.41749144,6.152941,1.0,-144.22466,81.63705,-229.66785,135.73837,-7.321817e-12,-2.0494685e-12,0.41749144,0.41749144,0.41749144,0.02125303,0.70839775,0.70839775,1.0,6.152941,0.41749144,-0.0,-0.29160225,0.0,0.707123,0.70839775,3.0,0.0,0.0,1.0,1.0
1.716,0.5,0.0,50000.035,-0.20600012,-1.5999128,-1.9426318e-08,0.7071261,0.70712614,0.0013282947,0.0013627955,0.707085,0.0013282176,76.68087,116.774925,116.774925,102.05172,-73.054146,0.0,102.04652,163.28488,1.0,1.0,0.7082867,0.528781,0.02683541,1.0,-144.554,67.87313,-230.92787,114.15295,-4.5068875e-12,-2.0434472e-12,0.528781,0.528781,0.528781,0.021241859,0.7084036,0.7084036,1.0,0.02683541,0.528781,-0.0,-0.29159638,0.0,0.707123,0.7084036,3.0,0.0,0.0,1.0,1.0
1.7165,0.5,0.0,50000.035,-0.21300165,-1.5999128,-1.9426318e-08,0.70712614,0.7071262,0.001317048,0.0013514967,0.70708495,0.0013169713,89.82573,138.17613,138.17613,102.05172,-86.42533,0.0,102.04652,163.28488,1.0,1.0,0.70828706,0.6400712,0.18391505,1.0,-143.09532,53.2696,-229.3316,91.155464,-1.3254469e-12,-2.0283825e-12,0.6400712,0.6400712,0.6400712,0.021230673,0.70840937,0.70840937,1.0,0.18391505,0.6400712,-0.0,-0.29159063,0.0,0.707123,0.70840937,3.0,0.0,0.0,1.0,1.0
1.717,0.5,0.0,50000.035,-0.21997133,-1.5999128,-1.9426318e-08,0.7071262,0.7071263,0.0013057649,0.0013401725,0.70708495,0.0013056886,101.85957,157.86838,157.86838,102.05172,-98.72757,0.0,102.04652,163.28488,1.0,1.0,0.70828754,0.751362,0.3409947,1.0,-139.86665,38.00708,-224.89874,67.03036,2.1406817e-12,-1.9490874e-12,0.751362,0.751362,0.751362,0.021219436,0.70841503,0.70841503,1.0,0.3409947,0.751362,-0.0,-0.29158497,0.0,0.707123,0.70841503,3.0,0.0,0.0,1.0,1.0
1.7175,0.5,0.0,50000.035,-0.22690871,-1.5999128,-1.9426318e-08,0.7071263,0.7071263,0.0012944461,0.0013288176,0.7070849,0.0012943702,112.63354,175.60803,175.60803,102.05172,-109.80866,0.0,102.04652,163.28488,1.0,1.0,0.70828795,0.8626535,0.4980743,1.0,-134.9079,22.274355,-217.68405,42.076027,5.7057722e-12,-1.825049e-12,0.8626535,0.8626535,0.8626535,0.02120815,0.70842063,0.70842063,1.0,0.4980743,0.8626535,-0.0,-0.29157937,0.0,0.707123,0.70842063,3.0,0.0,0.0,1.0,1.0
1.718,0.5,0.0,50000.035,-0.23381358,-1.5999128,-1.9426318e-08,0.7071264,0.70712644,0.0012830922,0.0013174196,0.70708483,0.0012830168,122.01433,191.17564,191.17564,102.05172,-119.53154,0.0,102.04652,163.28488,1.0,1.0,0.7082884,0.9739456,0.65515393,1.0,-128.28035,6.266024,-207.77676,16.60112,8.494386e-12,-1.728838e-12,0.9739456,0.9739456,0.9739456,0.021196837,0.7084261,0.7084261,1.0,0.65515393,0.9739456,-0.0,-0.29157388,0.0,0.707123,0.7084261,3.0,0.0,0.0,1.0,1.0
1.7185,0.5,0.0,50000.035,-0.24068579,-1.5999128,-1.9426318e-08,0.70712644,0.7071265,0.001271704,0.0013059776,0.70708483,0.0012716291,129.88588,204.37862,204.37862,102.05172,-127.775894,0.0,102.04652,163.28488,1.0,1.0,0.7082888,1.0852383,0.81223357,1.0,-120.06599,-9.819898,-195.29936,-9.079262,1.0496598e-11,-1.6537065e-12,1.0852383,1.0852383,1.0852383,0.021185467,0.70843154,0.70843154,1.0,0.81223357,1.0852383,-0.0,-0.2915685,0.0,0.707123,0.70843154,3.0,0.0,0.0,1.0,1.0
1.719,0.5,0.0,50000.035,-0.2475247,-1.5999128,-1.9426318e-08,0.70712656,0.70712656,0.0012602822,0.0012944841,0.7070848,0.0012602078,136.15082,215.05362,215.05362,102.05172,-134.43973,0.0,102.04652,163.28488,1.0,1.0,0.7082892,1.1965315,0.9693132,1.0,-110.36639,-25.78443,-180.40616,-34.64746,1.0955853e-11,-1.594494e-12,1.1965315,1.1965315,1.1965315,0.021174084,0.70843685,0.70843685,1.0,0.9693132,1.1965315,-0.0,-0.29156318,0.0,0.707123,0.70843685,3.0,0.0,0.0,1.0,1.0
1.7195,0.5,0.0,50000.035,-0.25433046,-1.5999128,-1.9426318e-08,0.7071266,0.7071266,0.0012488276,0.0012829716,0.7070847,0.0012487536,140.73161,223.06853,223.06853,102.05172,-139.4406,0.0,102.04652,163.28488,1.0,1.0,0.7082897,1.3078253,1.1263928,1.0,-99.30152,-41.430088,-163.28133,-59.787212,1.0803583e-11,-1.54752e-12,1.3078253,1.3078253,1.3078253,0.021162651,0.70844203,0.70844203,1.0,1.1263928,1.3078253,-0.0,-0.29155797,0.0,0.707123,0.70844203,3.0,0.0,0.0,1.0,1.0
1.72,0.5,0.0,50000.035,-0.2611026,-1.5999128,-1.9426318e-08,0.7071267,0.70712674,0.0012373407,0.001271449,0.7070847,0.0012372673,143.57156,228.32419,228.32419,102.05172,-142.71661,0.0,102.04652,163.28488,1.0,1.0,0.7082901,1.4191197,1.2834724,1.0,-87.00824,-56.563328,-144.13667,-84.18753,1.0344888e-11,-1.5077832e-12,1.4191197,1.4191197,1.4191197,0.02115117,0.70844716,0.70844716,1.0,1.2834724,1.4191197,-0.0,-0.29155284,0.0,0.707123,0.70844716,3.0,0.0,0.0,1.0,1.0
1.7205,0.5,0.0,50000.035,-0.267841,-1.5999128,-1.9426318e-08,0.7071268,0.7071268,0.0012258225,0.0012598753,0.70708466,0.0012257495,144.63553,230.75555,230.75555,102.05172,-144.2272,0.0,102.04652,163.28488,1.0,1.0,0.70829046,1.5304147,1.4405521,1.0,-73.63859,-70.99694,-123.208984,-107.54657,9.499747e-12,-1.4662421e-12,1.5304147,1.5304147,1.5304147,0.021139681,0.7084522,0.7084522,1.0,1.4405521,1.5304147,-0.0,-0.2915478,0.0,0.707123,0.7084522,3.0,0.0,0.0,1.0,1.0
1.721,0.5,0.0,50000.035,-0.27454528,-1.5999128,-1.9426318e-08,0.70712686,0.70712686,0.0012142733,0.001248262,0.70708466,0.0012142009,143.91032,230.33249,230.33249,102.05172,-143.95369,0.0,102.04652,163.28488,1.0,1.0,0.70829093,1.6417102,1.5976317,1.0,-59.35796,-84.55237,-100.75712,-129.57538,8.257072e-12,-1.4288393e-12,1.6417102,1.6417102,1.6417102,0.021128125,0.7084572,0.7084572,1.0,1.5976317,1.6417102,-0.0,-0.29154286,0.0,0.707123,0.7084572,3.0,0.0,0.0,1.0,1.0
1.7215,0.5,0.0,50000.035,-0.28121528,-1.5999128,-1.9426318e-08,0.7071269,0.707127,0.0012026941,0.0012366193,0.7070846,0.0012026221,141.40489,227.06021,227.06021,102.05172,-141.89943,0.0,102.04652,163.28488,1.0,1.0,0.70829135,1.7530061,1.7547114,1.0,-44.342983,-97.06191,-77.05879,-150.00142,6.828974e-12,-1.3943714e-12,1.7530061,1.7530061,1.7530061,0.021116557,0.708462,0.708462,1.0,1.7547114,1.7530061,-0.0,-0.291538,0.0,0.707123,0.708462,3.0,0.0,0.0,1.0,1.0
1.722,0.5,0.0,50000.035,-0.28785062,-1.5999128,-1.9426318e-08,0.707127,0.70712703,0.0011910854,0.0012249642,0.70708454,0.001191014,137.1502,220.97914,220.97914,102.05172,-138.08978,0.0,102.04652,163.28488,1.0,1.0,0.70829177,1.8643025,1.911791,1.0,-28.7794,-108.37081,-52.40713,-168.572,6.0092777e-12,-1.3630552e-12,1.8643025,1.8643025,1.8643025,0.021104958,0.70846677,0.70846677,1.0,1.911791,1.8643025,-0.0,-0.29153323,0.0,0.707123,0.70846677,3.0,0.0,0.0,1.0,1.0
1.7225,0.5,0.0,50000.035,-0.29445118,-1.5999128,-1.9426318e-08,0.7071271,0.7071271,0.0011794481,0.001213245,0.70708454,0.0011793772,131.19888,212.16447,212.16447,102.05172,-132.5719,0.0,102.04652,163.28488,1.0,1.0,0.7082922,1.9755995,2.0688705,1.0,-12.859737,-118.33914,-27.10708,-185.05739,4.4539606e-12,-1.3364092e-12,1.9755995,1.9755995,1.9755995,0.0210933,0.7084714,0.7084714,1.0,2.0688705,1.9755995,-0.0,-0.29152858,0.0,0.707123,0.7084714,3.0,0.0,0.0,1.0,1.0
1.723,0.5,0.0,50000.035,-0.3010167,-1.5999128,-1.9426318e-08,0.70712715,0.70712715,0.0011677828,0.0012015129,0.7070845,0.0011677124,123.62452,200.72522,200.72522,102.05172,-125.41398,0.0,102.04652,163.28488,1.0,1.0,0.7082926,2.086897,2.2259502,1.0,3.2190733,-126.84359,-1.4716054,-199.25362,2.4208745e-12,-1.3098385e-12,2.086897,2.086897,2.086897,0.021081632,0.708476,0.708476,1.0,2.2259502,2.086897,-0.0,-0.291524,0.0,0.70708996,0.708476,3.0,0.0,0.0,1.0,1.0
1.7235,0.5,0.0,50000.035,-0.30754682,-1.5999128,-1.9426318e-08,0.7071272,0.7071272,0.0011560902,0.0011897635,0.7070844,0.0011560202,114.52079,186.80286,186.80286,102.05172,-116.704575,0.0,102.04652,163.28488,1.0,1.0,0.708293,2.1981947,2.38303,1.0,19.258123,-133.77892,24.182173,-210.98503,4.1631957e-13,-1.2650966e-12,2.1981947,2.1981947,2.1981947,0.021069935,0.7084805,0.7084805,1.0,2.38303,2.1981947,-0.0,-0.29151952,0.0,0.70708996,0.7084805,3.0,0.0,0.0,1.0,1.0
1.724,0.5,0.0,50000.035,-0.31404147,-1.5999128,-1.9426318e-08,0.70712733,0.70712733,0.001144371,0.0011779671,0.7070844,0.0011443015,104.00032,170.5696,170.5696,102.05172,-106.551414,0.0,102.04652,163.28488,1.0,1.0,0.70829344,2.309493,2.5401096,1.0,35.058994,-139.05931,49.5369,-220.10649,-1.3228121e-12,-1.1561505e-12,2.309493,2.309493,2.309493,0.021058189,0.7084849,0.7084849,1.0,2.5401096,2.309493,-0.0,-0.2915151,0.0,0.70708996,0.7084849,3.0,0.0,0.0,1.0,1.0
1.7245,0.5,0.0,50000.035,-0.32050014,-1.5999128,-1.9426318e-08,0.7071274,0.7071274,0.0011326259,0.0011661545,0.70708436,0.0011325569,92.19323,152.22621,152.22621,102.05172,-95.08008,0.0,102.04652,163.28488,1.0,1.0,0.7082939,2.4207919,2.697189,1.0,50.426212,-142.61945,74.27891,-226.50513,-3.025002e-12,-1.0147265e-12,2.4207919,2.4207919,2.4207919,0.021046432,0.7084892,0.7084892,1.0,2.697189,2.4207919,-0.0,-0.29151082,0.0,0.70708996,0.7084892,3.0,0.0,0.0,1.0,1.0
1.725,0.5,0.0,50000.035,-0.32692263,-1.5999128,-1.9426318e-08,0.70712745,0.70712745,0.0011208554,0.001154315,0.7070843,0.0011207871,79.245575,131.9996,131.9996,102.05172,-82.432465,0.0,102.04652,163.28488,1.0,1.0,0.70829433,2.532091,2.8542688,1.0,65.16966,-144.41524,98.10213,-230.10173,-4.2551514e-12,-9.095086e-13,2.532091,2.532091,2.532091,0.021034637,0.7084934,0.7084934,1.0,2.8542688,2.532091,-0.0,-0.2915066,0.0,0.70708996,0.7084934,3.0,0.0,0.0,1.0,1.0
1.7255,0.5,0.0,50000.035,-0.33330917,-1.5999128,-1.9426318e-08,0.7071275,0.7071275,0.0011090606,0.0011424404,0.7070843,0.0011089928,65.31752,110.13999,110.13999,102.05172,-68.76504,0.0,102.04652,163.28488,1.0,1.0,0.70829475,2.6433904,3.0113485,1.0,79.10694,-144.42447,120.711815,-230.8518,-4.036662e-12,-8.277229e-13,2.6433904,2.6433904,2.6433904,0.021022817,0.7084975,0.7084975,1.0,3.0113485,2.6433904,-0.0,-0.29150248,0.0,0.70708996,0.7084975,3.0,0.0,0.0,1.0,1.0
1.726,0.5,0.0,50000.035,-0.339659,-1.5999128,-1.9426318e-08,0.70712763,0.7071276,0.0010972419,0.0011305476,0.70708424,0.0010971747,50.581367,86.91778,86.91778,102.05172,-54.246857,0.0,102.12931,163.28488,1.0,1.0,0.70829517,2.7546904,3.168428,1.0,92.06563,-142.64699,141.82826,-228.74603,-4.4587363e-12,-7.662955e-13,2.7546904,2.7546904,2.7546904,0.021010987,0.7085016,0.7085016,1.0,3.168428,2.7546904,-0.0,-0.29149845,0.0,0.70708996,0.7085016,3.0,0.0,0.0,1.0,1.0
1.7265,0.5,0.0,50000.035,-0.3459721,-1.5999128,-1.9426318e-08,0.7071277,0.70712763,0.0010854001,0.0011186273,0.70708424,0.0010853334,35.219418,62.620228,62.620228,102.05172,-39.057537,0.0,102.12931,163.28488,1.0,1.0,0.7082956,2.8659906,3.3255076,1.0,103.88538,-139.1048,161.19022,-223.81044,-6.2186675e-12,-7.215299e-13,2.8659906,2.8659906,2.8659906,0.020999098,0.7085055,0.7085055,1.0,3.3255076,2.8659906,-0.0,-0.29149452,0.0,0.70708996,0.7085055,3.0,0.0,0.0,1.0,1.0
1.727,0.5,0.0,50000.035,-0.35224822,-1.5999128,-1.9426318e-08,0.70712775,0.70712775,0.0010735359,0.0011066804,0.7070842,0.0010734696,19.42171,37.547924,37.547924,102.06007,-23.38498,0.0,102.12931,163.2956,1.0,1.0,0.708296,2.9772913,3.4825873,1.0,114.419975,-133.84169,178.55814,-216.10606,-8.274082e-12,-6.860056e-13,2.9772913,2.9772913,2.9772913,0.020987177,0.7085093,0.7085093,1.0,3.4825873,2.9772913,-0.0,-0.29149067,0.0,0.70708996,0.7085093,3.0,0.0,0.0,1.0,1.0
1.7275,0.5,0.0,50000.035,-0.35848716,-1.5999128,-1.9426318e-08,0.7071278,0.7071278,0.0010616499,0.0010947281,0.7070841,0.0010615842,3.3836799,12.011037,12.011037,102.06007,-7.4230704,0.0,102.12931,163.2956,1.0,1.0,0.7082964,3.0885923,3.639667,1.0,123.53908,-126.92275,193.71713,-205.72816,-9.192193e-12,-6.543403e-13,3.0885923,3.0885923,3.0885923,0.020975273,0.7085131,0.7085131,1.0,3.639667,3.0885923,-0.0,-0.29148692,0.0,0.70708996,0.7085131,3.0,0.0,0.0,1.0,1.0
1.728,0.5,0.0,50000.035,-0.36468872,-1.5999128,-1.9426318e-08,0.7071279,0.70712787,0.0010497428,0.0010827365,0.7070841,0.0010496777,-12.696255,-13.674513,-13.674513,102.06007,8.630715,0.0,102.12931,163.2956,1.0,1.0,0.70829684,3.1998937,3.7967465,1.0,131.12984,-118.433586,206.47964,-192.80513,-1.0835027e-11,-6.3123037e-13,3.1998937,3.1998937,3.1998937,0.020963306,0.7085168,0.7085168,1.0,3.7967465,3.1998937,-0.0,-0.29148325,0.0,0.70708996,0.7085168,3.0,0.0,0.0,1.0,1.0
1.7285,0.5,0.0,50000.035,-0.37085262,-1.5999128,-1.9426318e-08,0.707128,0.7071279,0.0010378154,0.0010707196,0.70708406,0.0010377509,-28.61916,-39.19096,-39.19096,102.06007,24.57777,0.0,102.12931,163.2956,1.0,1.0,0.7082973,3.3111951,3.9538262,1.0,137.09836,-108.479195,216.68777,-177.49681,-1.2075901e-11,-6.421915e-13,3.3111951,3.3111951,3.3111951,0.020951333,0.70852035,0.70852035,1.0,3.9538262,3.3111951,-0.0,-0.29147968,0.0,0.70708996,0.70852035,3.0,0.0,0.0,1.0,1.0
1.729,0.5,0.0,50000.035,-0.37697873,-1.5999128,-1.9426318e-08,0.70712805,0.70712805,0.0010258682,0.0010586833,0.707084,0.0010258043,-44.188046,-64.222626,-64.222626,102.06007,40.220802,0.0,102.12931,163.2956,1.0,1.0,0.70829767,3.4224973,4.1109056,1.0,141.37076,-97.18272,224.21521,-159.99258,-1.2887342e-11,-6.480004e-13,3.4224973,3.4224973,3.4224973,0.020939337,0.7085238,0.7085238,1.0,4.1109056,3.4224973,-0.0,-0.2914762,0.0,0.70708996,0.7085238,3.0,0.0,0.0,1.0,1.0
1.7295,0.5,0.0,50000.035,-0.3830669,-1.5999128,-1.9426318e-08,0.7071281,0.7071281,0.0010139021,0.0010466393,0.707084,0.0010138388,-59.21029,-88.45983,-88.45983,102.06007,55.366272,0.0,102.12931,163.2956,1.0,1.0,0.70829815,3.5337994,4.2679853,1.0,143.8942,-84.68391,228.9688,-140.50897,-1.2928066e-11,-6.471183e-13,3.5337994,3.5337994,3.5337994,0.020927314,0.7085272,0.7085272,1.0,4.2679853,3.5337994,-0.0,-0.2914728,0.0,0.70708996,0.7085272,3.0,0.0,0.0,1.0,1.0
1.73,0.5,0.0,50000.035,-0.38911656,-1.5999128,-1.9426318e-08,0.7071282,0.70712817,0.0010019178,0.0010345788,0.70708394,0.001001855,-73.50004,-111.60271,-111.60271,102.06007,69.82681,0.0,102.12931,163.2956,1.0,1.0,0.70829856,3.6451018,4.425065,1.0,144.63742,-71.13739,230.88971,-119.287,-1.24051975e-11,-6.4319405e-13,3.6451018,3.6451018,3.6451018,0.020915255,0.7085305,0.7085305,1.0,4.425065,3.6451018,-0.0,-0.29146948,0.0,0.70708996,0.7085305,3.0,0.0,0.0,1.0,1.0
1.7305,0.5,0.0,50000.035,-0.39512792,-1.5999128,-1.9426318e-08,0.7071283,0.7071282,0.0009899158,0.0010224778,0.7070839,0.0009898536,-86.88049,-133.36493,-133.36493,102.06007,83.4235,0.0,102.12931,163.2956,1.0,1.0,0.708299,3.7564046,4.5821447,1.0,143.59125,-56.710743,229.95415,-96.58922,-1.1568093e-11,-6.3695945e-13,3.7564046,3.7564046,3.7564046,0.020903189,0.7085337,0.7085337,1.0,4.5821447,3.7564046,-0.0,-0.2914663,0.0,0.70708996,0.7085337,3.0,0.0,0.0,1.0,1.0
1.731,0.5,0.0,50000.035,-0.40110067,-1.5999128,-1.9426318e-08,0.70712835,0.7071283,0.0009778969,0.0010103608,0.7070839,0.0009778353,-99.18612,-153.47726,-153.47726,102.06007,95.98812,0.0,102.12931,163.2956,1.0,1.0,0.7082994,3.8677075,4.7392244,1.0,140.76857,-41.58246,226.17369,-72.69643,-1.0763608e-11,-6.280939e-13,3.8677075,3.8677075,3.8677075,0.020891115,0.70853686,0.70853686,1.0,4.7392244,3.8677075,-0.0,-0.29146317,0.0,0.70708996,0.70853686,3.0,0.0,0.0,1.0,1.0
1.7315,0.5,0.0,50000.035,-0.4070345,-1.5999128,-1.9426318e-08,0.7071284,0.70712835,0.0009658616,0.000998241,0.7070838,0.00096580066,-110.264656,-171.69087,-171.69087,102.06007,107.36523,0.0,102.12931,163.2956,1.0,1.0,0.7082998,3.9790108,4.896304,1.0,136.20435,-25.939693,219.5951,-47.904213,-1.0487037e-11,-6.1445597e-13,3.9790108,3.9790108,3.9790108,0.020879006,0.70853984,0.70853984,1.0,4.896304,3.9790108,-0.0,-0.29146013,0.0,0.70708996,0.70853984,3.0,0.0,0.0,1.0,1.0
1.732,0.5,0.0,50000.03,-0.4129293,-1.5999128,-1.9426318e-08,0.7071285,0.7071284,0.0009538109,0.0009860981,0.70708376,0.0009537505,-119.97903,-187.7804,-187.7804,102.06007,117.41405,0.0,102.12931,163.2956,1.0,1.0,0.70830023,4.0903144,5.053384,1.0,129.955,-9.975975,210.2997,-22.519293,-9.089159e-12,-6.0506705e-13,4.0903144,4.0903144,4.0903144,0.020866875,0.7085428,0.7085428,1.0,5.053384,4.0903144,-0.0,-0.2914572,0.0,0.70708996,0.7085428,3.0,0.0,0.0,1.0,1.0
