Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7325,0.5,0.0,50000.03,-0.41878483,-1.5998981,-1.2713896e-07,0.7071286,0.70712847,0.0009417452,0.0009739413,0.70708376,0.00094168546,-128.20906,-201.54678,-201.54678,102.06007,126.01025,0.0,102.12931,163.2956,1.0,1.0,0.70830065,4.2016177,5.2104635,1.0,122.09786,6.1111917,198.40251,3.1442733,-6.9731707e-12,-5.995347e-13,4.2016177,4.2016177,4.2016177,0.02085474,0.7085457,0.7085457,1.0,5.2104635,4.2016177,-0.0,-0.29145434,0.0,0.70708996,0.7085457,3.0,0.0,0.0,1.0,1.0
1.733,0.5,0.0,50000.03,-0.4246008,-1.5998981,-1.2713896e-07,0.70712864,0.7071285,0.00092966534,0.0009617699,0.7070837,0.00092960626,-134.8529,-212.81969,-212.81969,102.06007,133.04747,0.0,102.12931,163.2956,1.0,1.0,0.70830107,4.3129215,5.3675427,1.0,112.73012,22.122778,184.0507,28.768982,-4.31143e-12,-5.8587824e-13,4.3129215,4.3129215,4.3129215,0.020842578,0.7085484,0.7085484,1.0,5.3675427,4.3129215,-0.0,-0.29145157,0.0,0.70708996,0.7085484,3.0,0.0,0.0,1.0,1.0
1.7335,0.5,0.0,50000.03,-0.43037727,-1.5998981,-1.2713896e-07,0.7071287,0.70712864,0.00091757195,0.0009495776,0.70708364,0.0009175135,-139.82835,-221.45964,-221.45964,102.06007,138.43866,0.0,102.12931,163.2956,1.0,1.0,0.7083015,4.424226,5.5246224,1.0,101.96767,37.860687,167.42183,54.037804,-1.2199172e-12,-5.7159827e-13,4.424226,4.424226,4.424226,0.020830395,0.7085511,0.7085511,1.0,5.5246224,4.424226,-0.0,-0.29144892,0.0,0.70708996,0.7085511,3.0,0.0,0.0,1.0,1.0
1.734,0.5,0.0,50000.03,-0.43611398,-1.5998981,-1.2713896e-07,0.70712876,0.7071287,0.0009054657,0.00093735487,0.70708364,0.0009054079,-143.07387,-227.35973,-227.35973,102.06007,142.11708,0.0,102.12931,163.2956,1.0,1.0,0.7083019,4.5355296,5.681702,1.0,89.943665,53.130203,148.7216,78.63811,1.6250089e-12,-5.6079127e-13,4.5355296,4.5355296,4.5355296,0.020818178,0.7085537,0.7085537,1.0,5.681702,4.5355296,-0.0,-0.29144633,0.0,0.70708996,0.7085537,3.0,0.0,0.0,1.0,1.0
1.7345,0.5,0.0,50000.03,-0.4418107,-1.5998981,-1.2713896e-07,0.7071289,0.70712876,0.0008933473,0.00092515774,0.7070836,0.0008932901,-144.54927,-230.44693,-230.44693,102.06007,144.03723,0.0,102.12931,163.2956,1.0,1.0,0.7083024,4.6468344,5.838782,1.0,76.806854,67.74242,128.18138,102.26554,3.9323076e-12,-5.4969034e-13,4.6468344,4.6468344,4.6468344,0.020805977,0.7085562,0.7085562,1.0,5.838782,4.6468344,-0.0,-0.29144385,0.0,0.70708996,0.7085562,3.0,0.0,0.0,1.0,1.0
1.735,0.5,0.0,50000.03,-0.44746715,-1.5998981,-1.2713896e-07,0.70712894,0.7071288,0.0008812174,0.0009129097,0.7070835,0.00088116084,-144.2363,-230.68307,-230.68307,102.06007,144.17537,0.0,102.12931,163.2956,1.0,1.0,0.70830274,4.7581387,5.9958615,1.0,62.71977,81.516525,106.05529,124.627785,5.764982e-12,-5.3740774e-13,4.7581387,4.7581387,4.7581387,0.020793738,0.70855856,0.70855856,1.0,5.9958615,4.7581387,-0.0,-0.29144144,0.0,0.70708996,0.70855856,3.0,0.0,0.0,1.0,1.0
1.7355,0.5,0.0,50000.03,-0.45308322,-1.5998981,-1.2713896e-07,0.707129,0.7071289,0.0008690767,0.000900679,0.7070835,0.00086902076,-142.13882,-228.0652,-228.0652,102.06007,142.52974,0.0,102.12931,163.2956,1.0,1.0,0.70830315,4.869443,6.152941,1.0,47.856693,94.28213,82.61705,145.44815,7.6139355e-12,-5.1895017e-13,4.869443,4.869443,4.869443,0.02078151,0.7085609,0.7085609,1.0,6.152941,4.869443,-0.0,-0.29143912,0.0,0.70708996,0.7085609,3.0,0.0,0.0,1.0,1.0
1.736,0.5,0.0,50000.03,-0.45865902,-1.5998981,-1.2713896e-07,0.70712906,0.70712894,0.0008569258,0.00088842626,0.70708346,0.0008568705,-138.28279,-222.6257,-222.6257,102.06007,139.12071,0.0,102.12931,163.2956,1.0,1.0,0.7083036,4.9807477,0.02683541,1.0,32.40152,105.88127,58.15665,164.46904,1.0306999e-11,-5.033204e-13,4.9807477,4.9807477,4.9807477,0.020769252,0.7085631,0.7085631,1.0,0.02683541,4.9807477,-0.0,-0.2914369,0.0,0.70708996,0.7085631,3.0,0.0,0.0,1.0,1.0
1.7365,0.5,0.0,50000.03,-0.46419388,-1.5998981,-1.2713896e-07,0.7071291,0.707129,0.0008447654,0.0008761607,0.7070834,0.0008447108,-132.71591,-214.43185,-214.43185,102.06007,133.99048,0.0,102.12931,163.2956,1.0,1.0,0.708304,5.0920525,0.18391505,1.0,16.545458,116.17045,32.97671,181.45514,1.3953028e-11,-4.8913385e-13,5.0920525,5.0920525,5.0920525,0.02075697,0.70856524,0.70856524,1.0,0.18391505,5.0920525,-0.0,-0.29143476,0.0,0.70708996,0.70856524,3.0,0.0,0.0,1.0,1.0
1.737,0.5,0.0,50000.03,-0.4696879,-1.5998981,-1.2713896e-07,0.70712924,0.70712906,0.0008325962,0.0008638735,0.70708334,0.00083254225,-125.50704,-203.58504,-203.58504,102.06007,127.20249,0.0,102.12931,163.2956,1.0,1.0,0.7083044,5.203357,0.3409947,1.0,0.4846803,125.02236,7.3887653,196.19627,1.7755289e-11,-4.7610673e-13,5.203357,5.203357,5.203357,0.0207447,0.70856726,0.70856726,1.0,0.3409947,5.203357,-0.0,-0.29143274,0.0,0.70708996,0.70856726,3.0,0.0,0.0,1.0,1.0
1.7375,0.5,0.0,50000.03,-0.47514096,-1.5998981,-1.2713896e-07,0.7071293,0.7071291,0.0008204189,0.00085159234,0.70708334,0.00082036556,-116.74538,-190.21945,-190.21945,102.06007,118.84074,0.0,102.12931,163.2956,1.0,1.0,0.7083048,5.3146625,0.4980743,1.0,-15.582103,132.32748,-18.290611,208.51006,2.1573339e-11,-4.613548e-13,5.3146625,5.3146625,5.3146625,0.020732412,0.7085692,0.7085692,1.0,0.4980743,5.3146625,-0.0,-0.29143077,0.0,0.70708996,0.7085692,3.0,0.0,0.0,1.0,1.0
1.738,0.5,0.0,50000.03,-0.4805527,-1.5998981,-1.2713896e-07,0.70712936,0.70712924,0.0008082341,0.00083930255,0.7070833,0.0008081814,-106.53932,-174.50043,-174.50043,102.06007,109.00866,0.0,102.12931,163.2956,1.0,1.0,0.70830524,5.425967,0.65515393,1.0,-31.45611,137.99544,-43.74371,218.24414,2.4895062e-11,-4.4721372e-13,5.425967,5.425967,5.425967,0.020720106,0.7085711,0.7085711,1.0,0.65515393,5.425967,-0.0,-0.2914289,0.0,0.70708996,0.7085711,3.0,0.0,0.0,1.0,1.0
1.7385,0.5,0.0,50000.03,-0.48592308,-1.5998981,-1.2713896e-07,0.7071294,0.7071293,0.00079604244,0.0008269836,0.7070832,0.00079599046,-95.01514,-156.62247,-156.62247,102.06007,97.8279,0.0,102.12931,163.2956,1.0,1.0,0.70830566,5.5372725,0.81223357,1.0,-46.940945,141.95609,-68.65561,225.27808,2.7014425e-11,-4.3104965e-13,5.5372725,5.5372725,5.5372725,0.020707795,0.70857286,0.70857286,1.0,0.81223357,5.5372725,-0.0,-0.29142714,0.0,0.70708996,0.70857286,3.0,0.0,0.0,1.0,1.0
1.739,0.5,0.0,50000.03,-0.49125198,-1.5998981,-1.2713896e-07,0.7071295,0.70712936,0.0007838446,0.0008146883,0.7070832,0.00078379334,-82.31541,-136.80675,-136.80675,102.06007,85.436806,0.0,102.12931,163.2956,1.0,1.0,0.7083061,5.648577,0.9693132,1.0,-61.84502,144.16043,-92.71811,229.52486,2.8003556e-11,-4.1481873e-13,5.648577,5.648577,5.648577,0.02069547,0.70857453,0.70857453,1.0,0.9693132,5.648577,-0.0,-0.29142544,0.0,0.70708996,0.70857453,3.0,0.0,0.0,1.0,1.0
1.7395,0.5,0.0,50000.03,-0.49653926,-1.5998981,-1.2713896e-07,0.70712954,0.7071294,0.0007716413,0.0008023683,0.70708317,0.0007715907,-68.59726,-115.29843,-115.29843,102.06007,71.98866,0.0,102.12931,163.2956,1.0,1.0,0.7083065,5.7598825,1.1263928,1.0,-75.98394,144.5812,-115.633484,230.93192,2.9580564e-11,-3.9899792e-13,5.7598825,5.7598825,5.7598825,0.02068312,0.70857614,0.70857614,1.0,1.1263928,5.7598825,-0.0,-0.29142383,0.0,0.70708996,0.70857614,3.0,0.0,0.0,1.0,1.0
1.74,0.5,0.0,50000.03,-0.50178474,-1.5998981,-1.2713896e-07,0.7071296,0.7071295,0.0007594332,0.00079005555,0.7070831,0.00075938326,-54.03041,-92.363625,-92.363625,102.06007,57.649868,0.0,102.12931,163.2956,1.0,1.0,0.7083069,5.8711877,1.2834724,1.0,-89.18278,143.2132,-137.11823,229.48186,3.1289173e-11,-3.845618e-13,5.8711877,5.8711877,5.8711877,0.020670779,0.7085777,0.7085777,1.0,1.2834724,5.8711877,-0.0,-0.29142234,0.0,0.70708996,0.7085777,3.0,0.0,0.0,1.0,1.0
1.7405,0.5,0.0,50000.03,-0.50698817,-1.5998981,-1.2713896e-07,0.7071297,0.70712954,0.0007472208,0.0007777169,0.7070831,0.0007471716,-38.79509,-68.28609,-68.28609,102.06007,42.59782,0.0,102.12931,163.2956,1.0,1.0,0.70830727,5.9824924,1.4405521,1.0,-101.27823,140.07332,-156.90652,225.19261,3.1083375e-11,-3.6601947e-13,5.9824924,5.9824924,5.9824924,0.020658439,0.7085791,0.7085791,1.0,1.4405521,5.9824924,-0.0,-0.2914209,0.0,0.70708996,0.7085791,3.0,0.0,0.0,1.0,1.0
1.741,0.5,0.0,50000.03,-0.51214945,-1.5998981,-1.2713896e-07,0.7071298,0.7071296,0.000735005,0.0007653895,0.70708305,0.0007349564,-23.079796,-43.3637,-43.3637,102.06007,27.01875,0.0,102.12931,163.2956,1.0,1.0,0.70830774,6.0937977,1.5976317,1.0,-112.12065,135.20045,-174.75356,218.11725,3.1346658e-11,-3.5059686e-13,6.0937977,6.0937977,6.0937977,0.020646073,0.70858043,0.70858043,1.0,1.5976317,6.0937977,-0.0,-0.29141957,0.0,0.70708996,0.70858043,3.0,0.0,0.0,1.0,1.0
1.7415,0.5,0.0,50000.03,-0.5172684,-1.5998981,-1.2713896e-07,0.70712984,0.70712966,0.00072278624,0.0007530594,0.707083,0.0007227384,-7.078959,-17.90482,-17.90482,102.06007,11.1054,0.0,102.12931,163.2956,1.0,1.0,0.7083081,6.2051024,1.7547114,1.0,-121.5759,128.65486,-190.43849,208.3433,3.3335383e-11,-3.3739786e-13,6.2051024,6.2051024,6.2051024,0.020633712,0.7085817,0.7085817,1.0,1.7547114,6.2051024,-0.0,-0.2914183,0.0,0.70708996,0.7085817,3.0,0.0,0.0,1.0,1.0
1.742,0.5,0.0,50000.03,-0.5223449,-1.5998981,-1.2713896e-07,0.7071299,0.7071297,0.0007105653,0.00074070756,0.707083,0.00071051816,9.009453,7.775572,7.775572,102.06007,-4.9453397,0.0,102.12931,163.2956,1.0,1.0,0.7083085,0.033222076,1.911791,1.0,-129.527,120.51754,-203.7673,195.99173,3.4896353e-11,-3.2286774e-13,0.033222076,0.033222076,0.033222076,0.02062135,0.7085829,0.7085829,1.0,1.911791,0.033222076,-0.0,-0.29141715,0.0,0.70708996,0.7085829,3.0,0.0,0.0,1.0,1.0
1.7425,0.5,0.0,50000.03,-0.5273786,-1.5998981,-1.2713896e-07,0.70712996,0.7071298,0.0006983428,0.0007283633,0.7070829,0.00069829635,24.986391,33.359753,33.359753,102.06007,-20.934887,0.0,102.12931,163.2956,1.0,1.0,0.70830894,0.14452693,2.0688705,1.0,-135.87555,110.88916,-214.57506,181.2153,3.5872225e-11,-3.0784658e-13,0.14452693,0.14452693,0.14452693,0.020608978,0.70858395,0.70858395,1.0,2.0688705,0.14452693,-0.0,-0.29141608,0.0,0.70708996,0.70858395,3.0,0.0,0.0,1.0,1.0
1.743,0.5,0.0,50000.03,-0.53236973,-1.5998981,-1.2713896e-07,0.70713,0.7071299,0.00068611937,0.00071602396,0.70708287,0.0006860736,40.654186,58.531185,58.531185,102.06007,-36.665417,0.0,102.12931,163.2956,1.0,1.0,0.70830935,0.25583172,2.2259502,1.0,-140.54305,99.88886,-222.72806,164.19688,3.6940586e-11,-2.9543886e-13,0.25583172,0.25583172,0.25583172,0.020596605,0.7085849,0.7085849,1.0,2.2259502,0.25583172,-0.0,-0.29141507,0.0,0.70708996,0.7085849,3.0,0.0,0.0,1.0,1.0
1.7435,0.5,0.0,50000.03,-0.53731793,-1.5998981,-1.2713896e-07,0.7071301,0.7071299,0.0006738957,0.0007036654,0.7070828,0.00067385065,55.818993,82.97845,82.97845,102.06007,-51.94231,0.0,102.12931,163.2956,1.0,1.0,0.7083097,0.3671364,2.38303,1.0,-143.47173,87.65274,-228.12544,145.147,3.721167e-11,-2.8356362e-13,0.3671364,0.3671364,0.3671364,0.02058422,0.7085858,0.7085858,1.0,2.38303,0.3671364,-0.0,-0.29141417,0.0,0.70708996,0.7085858,3.0,0.0,0.0,1.0,1.0
1.744,0.5,0.0,50000.03,-0.5422233,-1.5998981,-1.2713896e-07,0.70713013,0.70712996,0.00066167244,0.00069133966,0.7070828,0.0006616281,70.29319,106.39907,106.39907,102.06007,-66.57655,0.0,102.12931,163.2956,1.0,1.0,0.7083101,0.47844097,2.5401096,1.0,-144.62537,74.332184,-230.70044,124.30137,3.670093e-11,-2.7185068e-13,0.47844097,0.47844097,0.47844097,0.020571835,0.70858663,0.70858663,1.0,2.5401096,0.47844097,-0.0,-0.29141337,0.0,0.70708996,0.70858663,3.0,0.0,0.0,1.0,1.0
1.7445,0.5,0.0,50000.03,-0.5470853,-1.5998981,-1.2713896e-07,0.7071302,0.70713,0.0006494502,0.0006789741,0.70708275,0.0006494066,83.897705,128.5033,128.5033,102.06007,-80.3871,0.0,102.12931,163.2956,1.0,1.0,0.70831054,0.5897454,2.697189,1.0,-143.9897,60.092,-230.42117,101.917885,3.547349e-11,-2.606374e-13,0.5897454,0.5897454,0.5897454,0.02055945,0.70858735,0.70858735,1.0,2.697189,0.5897454,-0.0,-0.29141262,0.0,0.70708996,0.70858735,3.0,0.0,0.0,1.0,1.0
1.745,0.5,0.0,50000.03,-0.5519039,-1.5998981,-1.2713896e-07,0.70713025,0.70713013,0.00063722953,0.0006666179,0.7070827,0.00063718663,96.464226,149.01764,149.01764,102.06007,-93.20309,0.0,102.12931,163.2956,1.0,1.0,0.70831096,0.70104975,2.8542688,1.0,-141.5726,45.10837,-227.29114,78.27349,3.451654e-11,-2.504779e-13,0.70104975,0.70104975,0.70104975,0.020547066,0.708588,0.708588,1.0,2.8542688,0.70104975,-0.0,-0.29141197,0.0,0.70708996,0.708588,3.0,0.0,0.0,1.0,1.0
1.7455,0.5,0.0,50000.03,-0.5566792,-1.5998981,-1.2713896e-07,0.7071304,0.70713013,0.0006250112,0.0006542865,0.7070827,0.0006249691,107.83727,167.68832,167.68832,102.06007,-104.865944,0.0,102.12931,163.2956,1.0,1.0,0.7083113,0.81235397,3.0113485,1.0,-137.40396,29.566683,-221.34904,53.660725,3.3789863e-11,-2.3911824e-13,0.81235397,0.81235397,0.81235397,0.020534668,0.7085886,0.7085886,1.0,3.0113485,0.81235397,-0.0,-0.29141143,0.0,0.70708996,0.7085886,3.0,0.0,0.0,1.0,1.0
1.746,0.5,0.0,50000.03,-0.561411,-1.5998981,-1.2713896e-07,0.70713043,0.7071302,0.0006127958,0.0006419455,0.7070826,0.00061275443,117.87616,184.28433,184.28433,102.06007,-115.2314,0.0,102.12931,163.2956,1.0,1.0,0.7083118,0.923658,3.168428,1.0,-131.53539,13.659219,-212.66843,28.384094,3.3334918e-11,-2.2924932e-13,0.923658,0.923658,0.923658,0.020522274,0.7085891,0.7085891,1.0,3.168428,0.923658,-0.0,-0.29141095,0.0,0.70708996,0.7085891,3.0,0.0,0.0,1.0,1.0
1.7465,0.5,0.0,50000.03,-0.5660992,-1.5998981,-1.2713896e-07,0.7071305,0.70713025,0.000600584,0.0006296045,0.70708257,0.0006005434,126.45668,198.60037,198.60037,102.06007,-124.17121,0.0,102.12931,163.2956,1.0,1.0,0.70831215,1.0349618,3.3255076,1.0,-124.03946,-2.4172153,-201.3567,2.7563326,3.3389205e-11,-2.185154e-13,1.0349618,1.0349618,1.0349618,0.020509906,0.70858943,0.70858943,1.0,3.3255076,1.0349618,-0.0,-0.29141057,0.0,0.70708996,0.70858943,3.0,0.0,0.0,1.0,1.0
1.747,0.5,0.0,50000.03,-0.5707437,-1.5998981,-1.2713896e-07,0.70713055,0.7071303,0.0005883765,0.0006172589,0.7070825,0.00058833655,133.47269,210.4593,210.4593,102.06007,-131.57478,0.0,102.12931,163.2956,1.0,1.0,0.7083126,1.1462655,3.4825873,1.0,-115.00896,-18.46372,-187.55382,-22.905495,3.2265222e-11,-2.0671615e-13,1.1462655,1.1462655,1.1462655,0.020497525,0.70858973,0.70858973,1.0,3.4825873,1.1462655,-0.0,-0.29141027,0.0,0.70708996,0.70858973,3.0,0.0,0.0,1.0,1.0
1.7475,0.5,0.0,50000.027,-0.57534415,-1.5998981,-1.2713896e-07,0.7071306,0.70713043,0.0005761737,0.0006049254,0.7070825,0.00057613454,138.83737,219.71445,219.71445,102.06007,-137.35051,0.0,102.12931,163.2956,1.0,1.0,0.7083129,1.2575691,3.639667,1.0,-104.5556,-34.28177,-171.43054,-48.283897,2.9758113e-11,-1.9736174e-13,1.2575691,1.2575691,1.2575691,0.020485122,0.70859,0.70859,1.0,3.639667,1.2575691,-0.0,-0.29141003,0.0,0.70708996,0.70859,3.0,0.0,0.0,1.0,1.0
1.748,0.5,0.0,50000.027,-0.5799006,-1.5998981,-1.2713896e-07,0.7071307,0.70713043,0.0005639765,0.0005926026,0.70708245,0.000563938,142.48439,226.25128,226.25128,102.06007,-141.42697,0.0,102.12931,163.2956,1.0,1.0,0.70831335,1.3688723,3.7967465,1.0,-92.80872,-49.675663,-153.18639,-73.064896,2.7508542e-11,-1.3231823e-13,1.3688723,1.3688723,1.3688723,0.020472737,0.7085901,0.7085901,1.0,3.7967465,1.3688723,-0.0,-0.2914099,0.0,0.70708996,0.7085901,3.0,0.0,0.0,1.0,1.0
1.7485,0.5,0.0,50000.027,-0.584413,-1.5998981,-1.2713896e-07,0.70713073,0.7071305,0.0005517853,0.0005802657,0.7070824,0.00055174757,144.36862,229.98897,229.98897,102.06007,-143.75372,0.0,102.12931,163.2956,1.0,1.0,0.7083137,1.4801754,3.9538262,1.0,-79.913666,-64.454956,-133.04707,-96.9419,2.5421625e-11,1.0845044e-13,1.4801754,1.4801754,1.4801754,0.020460347,0.70859015,0.70859015,1.0,3.9538262,1.4801754,-0.0,-0.29140985,0.0,0.70708996,0.70859015,3.0,0.0,0.0,1.0,1.0
1.749,0.5,0.0,50000.027,-0.58888113,-1.5998981,-1.2713896e-07,0.7071308,0.70713055,0.0005396008,0.0005679444,0.7070824,0.0005395639,144.46678,230.88127,230.88127,102.06007,-144.302,0.0,102.12931,163.2956,1.0,1.0,0.7083142,1.5914782,4.1109056,1.0,-66.02997,-78.43681,-111.26176,-119.61952,2.3541804e-11,2.9223442e-13,1.5914782,1.5914782,1.5914782,0.02044798,0.7085901,0.7085901,1.0,4.1109056,1.5914782,-0.0,-0.29140988,0.0,0.70708996,0.7085901,3.0,0.0,0.0,1.0,1.0
1.7495,0.5,0.0,50000.027,-0.59330493,-1.5998981,-1.2713896e-07,0.70713085,0.7071306,0.0005274237,0.0005556234,0.70708233,0.0005273875,142.77763,228.91718,228.91718,102.06007,-143.06502,0.0,102.12931,163.2956,1.0,1.0,0.7083145,1.7027808,4.2679853,1.0,-51.329395,-91.44824,-88.09998,-140.81718,2.0178192e-11,4.2065554e-13,1.7027808,1.7027808,1.7027808,0.020435609,0.70859,0.70859,1.0,4.2679853,1.7027808,-0.0,-0.29141,0.0,0.70708996,0.70859,3.0,0.0,0.0,1.0,1.0
1.75,0.5,0.0,50000.027,-0.59768444,-1.5998981,-1.2713896e-07,0.7071309,0.7071307,0.0005152545,0.00054332346,0.7070823,0.0005152191,139.32213,224.12099,224.12099,102.06007,-140.0581,0.0,102.12931,163.2956,1.0,1.0,0.70831496,1.8140832,4.425065,1.0,-35.99383,-103.32829,-63.848312,-160.27267,1.647758e-11,5.1076515e-13,1.8140832,1.8140832,1.8140832,0.020423243,0.7085898,0.7085898,1.0,4.425065,1.8140832,-0.0,-0.2914102,0.0,0.70708996,0.7085898,3.0,0.0,0.0,1.0,1.0
1.7505,0.5,0.0,50000.027,-0.6020193,-1.5998981,-1.2713896e-07,0.70713097,0.70713073,0.00050309394,0.00053101726,0.7070822,0.0005030593,134.14299,216.55206,216.55206,102.06007,-135.31847,0.0,102.12931,163.2956,1.0,1.0,0.7083153,1.9253852,4.5821447,1.0,-20.213005,-113.929985,-38.806786,-177.74527,1.18178705e-11,5.7279615e-13,1.9253852,1.9253852,1.9253852,0.020410877,0.7085895,0.7085895,1.0,4.5821447,1.9253852,-0.0,-0.2914105,0.0,0.70708996,0.7085895,3.0,0.0,0.0,1.0,1.0
1.751,0.5,0.0,50000.027,-0.6063097,-1.5998981,-1.2713896e-07,0.707131,0.7071308,0.00049094256,0.00051874213,0.7070822,0.0004909087,127.30432,206.30405,206.30405,102.06007,-128.90474,0.0,102.12931,163.2956,1.0,1.0,0.7083157,2.0366871,4.7392244,1.0,-4.1821504,-123.12218,-13.285212,-193.01884,6.0737955e-12,6.110427e-13,2.0366871,2.0366871,2.0366871,0.02039853,0.70858914,0.70858914,1.0,4.7392244,2.0366871,-0.0,-0.29141086,0.0,0.70708996,0.70858914,3.0,0.0,0.0,1.0,1.0
1.7515,0.5,0.0,50000.027,-0.61055547,-1.5998981,-1.2713896e-07,0.7071311,0.7071308,0.000478801,0.00050644105,0.70708215,0.00047876785,118.89075,193.50377,193.50377,102.06007,-120.89631,0.0,102.12931,163.2956,1.0,1.0,0.7083161,2.1479886,4.896304,1.0,11.900404,-130.79115,12.40066,-205.90443,1.3456649e-12,6.373066e-13,2.1479886,2.1479886,2.1479886,0.02038617,0.70858866,0.70858866,1.0,4.896304,2.1479886,-0.0,-0.2914113,0.0,0.707061,0.70858866,3.0,0.0,0.0,1.0,1.0
1.752,0.5,0.0,50000.027,-0.6147563,-1.5998981,-1.2713896e-07,0.70713115,0.7071309,0.00046666985,0.0004941747,0.7070821,0.0004666375,109.006355,178.3096,178.3096,102.06007,-111.39224,0.0,102.12931,163.2956,1.0,1.0,0.70831645,2.2592897,5.053384,1.0,27.835695,-136.84204,37.933052,-216.24265,-2.7139855e-12,6.529373e-13,2.2592897,2.2592897,2.2592897,0.02037382,0.7085881,0.7085881,1.0,5.053384,2.2592897,-0.0,-0.29141185,0.0,0.707061,0.7085881,3.0,0.0,0.0,1.0,1.0
1.7525,0.5,0.0,50000.027,-0.6189124,-1.5998981,-1.2713896e-07,0.7071312,0.7071309,0.0004545497,0.00048191208,0.7070821,0.00045451813,97.77344,160.90952,160.90952,102.06007,-100.51015,0.0,102.12931,163.2956,1.0,1.0,0.70831686,2.3705907,5.2104635,1.0,43.42658,-141.20003,62.996094,-223.90561,-6.2805147e-12,6.6013514e-13,2.3705907,2.3705907,2.3705907,0.020361502,0.7085875,0.7085875,1.0,5.2104635,2.3705907,-0.0,-0.29141247,0.0,0.707061,0.7085875,3.0,0.0,0.0,1.0,1.0
1.753,0.5,0.0,50000.027,-0.62302357,-1.5998981,-1.2713896e-07,0.70713127,0.707131,0.00044244123,0.00046966452,0.70708203,0.0004424104,85.330986,141.51881,141.51881,102.06007,-88.384636,0.0,102.12931,163.2956,1.0,1.0,0.7083172,2.4818912,5.3675427,1.0,58.480183,-143.81117,87.279724,-228.79852,-8.768168e-12,6.647252e-13,2.4818912,2.4818912,2.4818912,0.020349164,0.7085868,0.7085868,1.0,5.3675427,2.4818912,-0.0,-0.29141316,0.0,0.707061,0.7085868,3.0,0.0,0.0,1.0,1.0
1.7535,0.5,0.0,50000.027,-0.6270895,-1.5998981,-1.2713896e-07,0.7071313,0.707131,0.00043034498,0.00045742252,0.707082,0.00043031498,71.83293,120.37739,120.37739,102.06007,-75.16575,0.0,102.12931,163.2956,1.0,1.0,0.7083176,2.5931914,5.5246224,1.0,72.81028,-144.6432,110.48352,-230.8609,-9.708859e-12,6.6658744e-13,2.5931914,2.5931914,2.5931914,0.020336838,0.70858604,0.70858604,1.0,5.5246224,2.5931914,-0.0,-0.29141393,0.0,0.707061,0.70858604,3.0,0.0,0.0,1.0,1.0
1.754,0.5,0.0,50000.027,-0.6311103,-1.5998981,-1.2713896e-07,0.7071314,0.7071311,0.0004182616,0.0004451841,0.7070819,0.00041823235,57.446262,97.74681,97.74681,102.06007,-61.01702,0.0,102.12931,163.2956,1.0,1.0,0.708318,2.7044914,5.681702,1.0,86.23959,-143.68585,132.32043,-230.06725,-1.0222589e-11,6.6566295e-13,2.7044914,2.7044914,2.7044914,0.020324536,0.7085852,0.7085852,1.0,5.681702,2.7044914,-0.0,-0.2914148,0.0,0.707061,0.7085852,3.0,0.0,0.0,1.0,1.0
1.7545,0.5,0.0,50000.027,-0.6350858,-1.5998981,-1.2713896e-07,0.70713145,0.7071312,0.00040619166,0.00043297771,0.7070819,0.0004061632,42.348972,73.90706,73.90706,102.06007,-46.113495,0.0,102.12931,163.2956,1.0,1.0,0.70831835,2.8157907,5.838782,1.0,98.602005,-140.95097,152.52032,-226.42738,-1.1079787e-11,6.611863e-13,2.8157907,2.8157907,2.8157907,0.020312257,0.70858425,0.70858425,1.0,5.838782,2.8157907,-0.0,-0.29141575,0.0,0.707061,0.70858425,3.0,0.0,0.0,1.0,1.0
1.755,0.5,0.0,50000.027,-0.63901615,-1.5998981,-1.2713896e-07,0.7071315,0.7071312,0.00039413574,0.0004207757,0.70708185,0.0003941081,26.727839,49.15307,49.15307,102.06007,-30.639545,0.0,102.12931,163.2956,1.0,1.0,0.70831877,2.92709,5.9958615,1.0,109.74458,-136.47243,170.83331,-219.98637,-1.2730183e-11,6.5588165e-13,2.92709,2.92709,2.92709,0.020299964,0.70858324,0.70858324,1.0,5.9958615,2.92709,-0.0,-0.29141676,0.0,0.707061,0.70858324,3.0,0.0,0.0,1.0,1.0
1.7555,0.5,0.0,50000.027,-0.6429012,-1.5998981,-1.2713896e-07,0.70713156,0.70713127,0.00038209447,0.000408567,0.7070818,0.0003820676,10.776111,23.791086,23.791086,102.06719,-14.786611,0.0,102.12931,163.30438,1.0,1.0,0.7083191,3.0383887,6.152941,1.0,119.529495,-130.3056,187.03285,-210.82394,-1.4647077e-11,6.5021664e-13,3.0383887,3.0383887,3.0383887,0.020287696,0.7085821,0.7085821,1.0,6.152941,3.0383887,-0.0,-0.29141787,0.0,0.707061,0.7085821,3.0,0.0,0.0,1.0,1.0
1.756,0.5,0.0,50000.027,-0.6467407,-1.5998981,-1.2713896e-07,0.7071316,0.7071313,0.00037006842,0.00039639775,0.7070818,0.00037004234,-5.3088727,-1.8651327,-1.8651327,102.06719,1.2491943,0.0,102.12931,163.30438,1.0,1.0,0.70831954,3.149687,0.02683541,1.0,127.83571,-122.52683,200.91858,-199.05345,-1.582966e-11,6.4350483e-13,3.149687,3.149687,3.149687,0.020275434,0.7085809,0.7085809,1.0,0.02683541,3.149687,-0.0,-0.29141906,0.0,0.707061,0.7085809,3.0,0.0,0.0,1.0,1.0
1.7565,0.5,0.0,50000.027,-0.65053487,-1.5998981,-1.2713896e-07,0.7071317,0.7071314,0.00035805817,0.0003842291,0.70708174,0.00035803288,-21.328127,-27.498192,-27.498192,102.06719,17.269491,0.0,102.12931,163.30438,1.0,1.0,0.7083199,3.260985,0.18391505,1.0,134.56049,-113.23235,212.31873,-184.82053,-1.6311279e-11,6.362947e-13,3.260985,3.260985,3.260985,0.020263191,0.70857966,0.70857966,1.0,0.18391505,3.260985,-0.0,-0.29142034,0.0,0.707061,0.70857966,3.0,0.0,0.0,1.0,1.0
1.757,0.5,0.0,50000.027,-0.6542832,-1.5998981,-1.2713896e-07,0.7071317,0.70713145,0.0003460643,0.00037209562,0.7070817,0.00034603983,-37.083485,-52.79099,-52.79099,102.06719,33.0761,0.0,102.12931,163.30438,1.0,1.0,0.70832026,3.3722825,0.3409947,1.0,139.62065,-102.53717,221.09229,-168.3013,-1.6168702e-11,6.283814e-13,3.3722825,3.3722825,3.3722825,0.020250943,0.70857835,0.70857835,1.0,0.3409947,3.3722825,-0.0,-0.29142168,0.0,0.707061,0.70857835,3.0,0.0,0.0,1.0,1.0
1.7575,0.5,0.0,50000.027,-0.65798616,-1.5998981,-1.2713896e-07,0.70713174,0.7071315,0.00033408744,0.00035995842,0.7070816,0.00033406375,-52.380043,-77.43063,-77.43063,102.06719,48.473488,0.0,102.12931,163.30438,1.0,1.0,0.7083206,3.4835794,0.4980743,1.0,142.95363,-90.573586,227.13075,-149.70012,-1.5749634e-11,6.2067723e-13,3.4835794,3.4835794,3.4835794,0.020238724,0.7085769,0.7085769,1.0,0.4980743,3.4835794,-0.0,-0.29142308,0.0,0.707061,0.7085769,3.0,0.0,0.0,1.0,1.0
1.758,0.5,0.0,50000.027,-0.6616434,-1.5998981,-1.2713896e-07,0.7071318,0.7071315,0.0003221281,0.00034785087,0.7070816,0.00032210522,-67.02859,-101.11233,-101.11233,102.06719,63.27118,0.0,102.12931,163.30438,1.0,1.0,0.708321,3.594876,0.65515393,1.0,144.5182,-77.48962,230.35944,-129.24712,-1.4549292e-11,6.117099e-13,3.594876,3.594876,3.594876,0.020226533,0.7085754,0.7085754,1.0,0.65515393,3.594876,-0.0,-0.2914246,0.0,0.707061,0.7085754,3.0,0.0,0.0,1.0,1.0
1.7585,0.5,0.0,50000.027,-0.6652548,-1.5998981,-1.2713896e-07,0.70713186,0.70713156,0.0003101869,0.000335744,0.70708156,0.00031016482,-80.847916,-123.54312,-123.54312,102.06719,77.28613,0.0,102.12931,163.30438,1.0,1.0,0.7083214,3.7061722,0.81223357,1.0,144.29506,-63.44714,230.73846,-107.19534,-1.3523463e-11,6.058183e-13,3.7061722,3.7061722,3.7061722,0.020214338,0.7085738,0.7085738,1.0,0.81223357,3.7061722,-0.0,-0.29142618,0.0,0.707061,0.7085738,3.0,0.0,0.0,1.0,1.0
1.759,0.5,0.0,50000.027,-0.6688207,-1.5998981,-1.2713896e-07,0.7071319,0.7071316,0.00029826444,0.00032367106,0.7070815,0.0002982432,-93.66708,-144.44554,-144.44554,102.06719,90.34499,0.0,102.12931,163.30438,1.0,1.0,0.70832175,3.817468,0.9693132,1.0,142.28694,-48.61986,228.26315,-83.817604,-1.3705302e-11,5.9941e-13,3.817468,3.817468,3.817468,0.020202165,0.70857215,0.70857215,1.0,0.9693132,3.817468,-0.0,-0.29142785,0.0,0.707061,0.70857215,3.0,0.0,0.0,1.0,1.0
1.7595,0.5,0.0,50000.027,-0.6723406,-1.5998981,-1.2713896e-07,0.707132,0.7071317,0.0002863613,0.0003116133,0.7070815,0.00028634083,-105.32754,-163.56105,-163.56105,102.06719,102.286224,0.0,102.12931,163.30438,1.0,1.0,0.7083221,3.9287632,1.1263928,1.0,138.51875,-33.191216,222.96416,-59.40311,-1.4670737e-11,5.909514e-13,3.9287632,3.9287632,3.9287632,0.020190006,0.7085704,0.7085704,1.0,1.1263928,3.9287632,-0.0,-0.29142958,0.0,0.707061,0.7085704,3.0,0.0,0.0,1.0,1.0
1.76,0.5,0.0,50000.027,-0.67581445,-1.5998981,-1.2713896e-07,0.70713204,0.70713174,0.00027447802,0.0002995718,0.70708144,0.00027445838,-115.68504,-180.6532,-180.6532,102.06719,112.962135,0.0,102.12931,163.30438,1.0,1.0,0.70832247,4.0400577,1.2834724,1.0,133.0371,-17.352057,214.90707,-34.253883,-1.5093654e-11,5.8577676e-13,4.0400577,4.0400577,4.0400577,0.020177875,0.70856863,0.70856863,1.0,1.2834724,4.0400577,-0.0,-0.2914314,0.0,0.707061,0.70856863,3.0,0.0,0.0,1.0,1.0
1.7605,0.5,0.0,50000.027,-0.6792425,-1.5998981,-1.2713896e-07,0.7071321,0.7071318,0.00026261515,0.00028754649,0.7070814,0.00026259632,-124.611496,-195.51056,-195.51056,102.06719,122.24067,0.0,102.12931,163.30438,1.0,1.0,0.7083228,4.151352,1.4405521,1.0,125.90982,-1.2983241,204.19159,-8.681033,-1.533833e-11,5.7915624e-13,4.151352,4.151352,4.151352,0.02016574,0.7085667,0.7085667,1.0,1.4405521,4.151352,-0.0,-0.2914333,0.0,0.707061,0.7085667,3.0,0.0,0.0,1.0,1.0
1.761,0.5,0.0,50000.027,-0.6826244,-1.5998846,0.0,0.70713216,0.7071318,0.0002507733,0.00027554328,0.7070813,0.00025075529,-131.9965,-207.94939,-207.94939,102.06719,130.00708,0.0,102.12931,163.30438,1.0,1.0,0.7083232,4.2626457,1.5976317,1.0,117.2251,14.7713995,190.9503,16.999094,-1.6888185e-11,5.6660395e-13,4.2626457,4.2626457,4.2626457,0.02015365,0.70856476,0.70856476,1.0,1.5976317,4.2626457,-0.0,-0.29143527,0.0,0.707061,0.70856476,3.0,0.0,0.0,1.0,1.0
1.7615,0.5,0.0,50000.023,-0.68596005,-1.5998846,0.0,0.70713216,0.70713186,0.00023895301,0.00026356755,0.7070813,0.00023893581,-137.74872,-217.81586,-217.81586,102.06719,136.1653,0.0,102.12931,163.30438,1.0,1.0,0.70832354,4.373939,1.7547114,1.0,107.090385,30.658337,175.34702,42.46883,-1.8696244e-11,5.582687e-13,4.373939,4.373939,4.373939,0.020141553,0.7085627,0.7085627,1.0,1.7547114,4.373939,-0.0,-0.2914373,0.0,0.707061,0.7085627,3.0,0.0,0.0,1.0,1.0
1.762,0.5,0.0,50000.023,-0.6892498,-1.5998846,0.0,0.7071322,0.7071319,0.00022715484,0.00025160515,0.70708126,0.00022713847,-141.79704,-224.98793,-224.98793,102.06719,140.6392,0.0,102.12931,163.30438,1.0,1.0,0.70832396,4.4852314,1.911791,1.0,95.631065,46.165974,157.5748,67.413124,-1.9396424e-11,5.502549e-13,4.4852314,4.4852314,4.4852314,0.020129496,0.7085606,0.7085606,1.0,1.911791,4.4852314,-0.0,-0.29143944,0.0,0.707061,0.7085606,3.0,0.0,0.0,1.0,1.0
1.7625,0.5,0.0,50000.023,-0.6924934,-1.5998846,0.0,0.7071323,0.707132,0.00021537936,0.0002396699,0.7070812,0.0002153638,-144.09138,-229.37694,-229.37694,102.06719,143.37346,0.0,102.12931,163.30438,1.0,1.0,0.70832425,4.596524,2.0688705,1.0,82.9889,61.10249,137.85352,91.52342,-1.9744432e-11,5.408522e-13,4.596524,4.596524,4.596524,0.020117426,0.7085584,0.7085584,1.0,2.0688705,4.596524,-0.0,-0.29144165,0.0,0.707061,0.7085584,3.0,0.0,0.0,1.0,1.0
1.763,0.5,0.0,50000.023,-0.69569075,-1.5998846,0.0,0.70713234,0.707132,0.0002036271,0.00022776432,0.70708114,0.00020361238,-144.60342,-230.92862,-230.92862,102.06719,144.33426,0.0,102.12931,163.30438,1.0,1.0,0.7083247,4.707815,2.2259502,1.0,69.320274,75.28314,116.42712,114.50151,-1.928108e-11,5.366198e-13,4.707815,4.707815,4.707815,0.020105397,0.7085561,0.7085561,1.0,2.2259502,4.707815,-0.0,-0.2914439,0.0,0.707061,0.7085561,3.0,0.0,0.0,1.0,1.0
1.7635,0.5,0.0,50000.023,-0.6988419,-1.5998846,0.0,0.7071324,0.7071321,0.00019189865,0.00021585445,0.70708114,0.00019188474,-143.32681,-229.62384,-229.62384,102.06719,143.50977,0.0,102.12931,163.30438,1.0,1.0,0.70832497,4.819106,2.38303,1.0,54.794277,88.53254,93.56068,136.06316,-1.7809169e-11,5.308832e-13,4.819106,4.819106,4.819106,0.02009341,0.70855373,0.70855373,1.0,2.38303,4.819106,-0.0,-0.29144627,0.0,0.707061,0.70855373,3.0,0.0,0.0,1.0,1.0
1.764,0.5,0.0,50000.023,-0.70194674,-1.5998846,0.0,0.70713246,0.7071321,0.0001801945,0.00020400636,0.7070811,0.00018018142,-140.27742,-225.47874,-225.47874,102.06719,140.91019,0.0,102.12931,163.30438,1.0,1.0,0.7083254,4.9303966,2.5401096,1.0,39.590603,100.68681,69.53706,155.9417,-1.5740052e-11,5.240409e-13,4.9303966,4.9303966,4.9303966,0.020081429,0.7085513,0.7085513,1.0,2.5401096,4.9303966,-0.0,-0.29144868,0.0,0.707061,0.7085513,3.0,0.0,0.0,1.0,1.0
1.7645,0.5,0.0,50000.023,-0.7050053,-1.5998846,0.0,0.70713246,0.70713216,0.00016851524,0.00019215545,0.707081,0.00016850297,-135.49294,-218.54468,-218.54468,102.06719,136.56772,0.0,102.12931,163.30438,1.0,1.0,0.7083257,5.0416865,2.697189,1.0,23.897308,111.595634,44.65344,173.89124,-1.4996794e-11,5.12941e-13,5.0416865,5.0416865,5.0416865,0.020069484,0.7085488,0.7085488,1.0,2.697189,5.0416865,-0.0,-0.2914512,0.0,0.707061,0.7085488,3.0,0.0,0.0,1.0,1.0
1.765,0.5,0.0,50000.023,-0.7080177,-1.5998846,0.0,0.7071325,0.7071322,0.00015686141,0.00018032712,0.707081,0.00015684997,-129.03261,-208.90744,-208.90744,102.06719,130.53609,0.0,102.12931,163.30438,1.0,1.0,0.70832604,5.1529756,2.8542688,1.0,7.908514,121.12409,19.217617,189.68982,-1.4458896e-11,5.0582065e-13,5.1529756,5.1529756,5.1529756,0.02005753,0.7085462,0.7085462,1.0,2.8542688,5.1529756,-0.0,-0.29145378,0.0,0.707061,0.7085462,3.0,0.0,0.0,1.0,1.0
1.7655,0.5,0.0,50000.023,-0.71098375,-1.5998846,0.0,0.7071326,0.7071322,0.00014523353,0.00016852778,0.70708096,0.00014522293,-120.97634,-196.68626,-196.68626,102.06719,122.889915,0.0,102.12931,163.30438,1.0,1.0,0.70832634,5.264264,3.0113485,1.0,-8.178017,129.15436,-6.455781,203.14204,-1.374188e-11,4.960041e-13,5.264264,5.264264,5.264264,0.02004562,0.7085436,0.7085436,1.0,3.0113485,5.264264,-0.0,-0.29145643,0.0,0.707061,0.7085436,3.0,0.0,0.0,1.0,1.0
1.766,0.5,0.0,50000.023,-0.7139035,-1.5998846,0.0,0.70713264,0.7071323,0.00013363216,0.00015676126,0.7070809,0.00013362238,-111.42382,-182.03236,-182.03236,102.06719,113.72381,0.0,102.12931,163.30438,1.0,1.0,0.70832676,5.375552,3.168428,1.0,-24.163313,135.58714,-32.0492,214.08156,-1.2322751e-11,2.2391393e-13,5.375552,5.375552,5.375552,0.020033745,0.70854086,0.70854086,1.0,3.168428,5.375552,-0.0,-0.29145914,0.0,0.707061,0.70854086,3.0,0.0,0.0,1.0,1.0
1.7665,0.5,0.0,50000.023,-0.71677685,-1.5998846,0.0,0.7071327,0.70713234,0.00012205783,0.00014502922,0.70708084,0.000122048885,-100.49322,-165.12701,-165.12701,102.06719,103.15117,0.0,102.12931,163.30438,1.0,1.0,0.70832705,5.48684,3.3255076,1.0,-39.849663,140.34288,-57.24607,222.3731,-1.0525546e-11,-1.6490422e-13,5.48684,5.48684,5.48684,0.020021867,0.70853806,0.70853806,1.0,3.3255076,5.48684,-0.0,-0.29146194,0.0,0.707061,0.70853806,3.0,0.0,0.0,1.0,1.0
1.767,0.5,0.0,50000.023,-0.7196038,-1.5998846,0.0,0.7071327,0.7071324,0.00011051105,0.00013331062,0.70708084,0.000110502944,-88.31974,-146.17937,-146.17937,102.06719,91.30278,0.0,102.12931,163.30438,1.0,1.0,0.70832735,5.5981264,3.4825873,1.0,-55.043056,143.3628,-81.73476,227.91412,-9.813785e-12,-4.326444e-13,5.5981264,5.5981264,5.5981264,0.020010034,0.7085352,0.7085352,1.0,3.4825873,5.5981264,-0.0,-0.2914648,0.0,0.707061,0.7085352,3.0,0.0,0.0,1.0,1.0
1.7675,0.5,0.0,50000.023,-0.7223844,-1.5998846,0.0,0.70713276,0.7071324,9.899237e-05,0.00012162492,0.7070808,9.8985096e-05,-75.053986,-125.423805,-125.423805,102.06719,78.32521,0.0,102.12931,163.30438,1.0,1.0,0.7083278,5.709412,3.639667,1.0,-69.55559,144.60957,-105.21237,230.63617,-8.646303e-12,-6.082647e-13,5.709412,5.709412,5.709412,0.01999822,0.7085322,0.7085322,1.0,3.639667,5.709412,-0.0,-0.29146776,0.0,0.707061,0.7085322,3.0,0.0,0.0,1.0,1.0
1.768,0.5,0.0,50000.023,-0.7251187,-1.5998846,0.0,0.7071328,0.70713246,8.7502325e-05,0.0001099642,0.7070807,8.749588e-05,-60.86003,-103.117065,-103.117065,102.06719,64.378975,0.0,102.12931,163.30438,1.0,1.0,0.7083281,5.820698,3.7967465,1.0,-83.20777,144.06781,-127.38855,230.50562,-7.328602e-12,-7.318004e-13,5.820698,5.820698,5.820698,0.019986434,0.70852923,0.70852923,1.0,3.7967465,5.820698,-0.0,-0.29147077,0.0,0.707061,0.70852923,3.0,0.0,0.0,1.0,1.0
1.7685,0.5,0.0,50000.023,-0.7278065,-1.5998846,0.0,0.7071329,0.7071325,7.604139e-05,9.833626e-05,0.7070807,7.603578e-05,-45.913452,-79.53507,-79.53507,102.06719,49.63659,0.0,102.12931,163.30438,1.0,1.0,0.7083284,5.9319825,3.9538262,1.0,-95.83077,141.74423,-147.98903,227.52411,-5.0695034e-12,-8.050656e-13,5.9319825,5.9319825,5.9319825,0.019974658,0.70852613,0.70852613,1.0,3.9538262,5.9319825,-0.0,-0.29147387,0.0,0.707061,0.70852613,3.0,0.0,0.0,1.0,1.0
1.769,0.5,0.0,50000.023,-0.73044795,-1.5998846,0.0,0.70713294,0.7071325,6.461014e-05,8.672115e-05,0.70708066,6.460536e-05,-30.399115,-54.969513,-54.969513,102.06719,34.28039,0.0,102.12931,163.30438,1.0,1.0,0.7083288,6.0432663,4.1109056,1.0,-107.2685,137.66762,-166.75906,221.72858,-3.1311201e-12,-8.5822316e-13,6.0432663,6.0432663,6.0432663,0.019962931,0.708523,0.708523,1.0,4.1109056,6.0432663,-0.0,-0.29147702,0.0,0.707061,0.708523,3.0,0.0,0.0,1.0,1.0
1.7695,0.5,0.0,50000.023,-0.73304296,-1.5998846,0.0,0.70713294,0.7071326,5.3209045e-05,7.515464e-05,0.7070806,5.320511e-05,-14.508903,-29.724236,-29.724236,102.06719,18.500317,0.0,102.12931,163.30438,1.0,1.0,0.7083291,6.1545496,4.2679853,1.0,-117.37951,131.88841,-183.4665,213.19075,-1.4725504e-12,-8.892971e-13,6.1545496,6.1545496,6.1545496,0.01995123,0.70851976,0.70851976,1.0,4.2679853,6.1545496,-0.0,-0.29148024,0.0,0.707061,0.70851976,3.0,0.0,0.0,1.0,1.0
1.77,0.5,0.0,50000.023,-0.7355916,-1.5998846,0.0,0.707133,0.70713264,4.1838633e-05,6.3605235e-05,0.70708054,4.183553e-05,1.5606525,-4.1114783,-4.1114783,102.06719,2.4915302,0.0,102.12931,163.30438,1.0,1.0,0.70832944,6.2658324,4.425065,1.0,-126.03877,124.47812,-197.90479,202.01627,5.6812346e-13,-9.021473e-13,6.2658324,6.2658324,6.2658324,0.019939557,0.7085164,0.7085164,1.0,4.425065,6.2658324,-0.0,-0.29148355,0.0,0.707061,0.7085164,3.0,0.0,0.0,1.0,1.0
1.7705,0.5,0.0,50000.023,-0.73809385,-1.5998846,0.0,0.70713305,0.7071327,3.0499423e-05,5.2100226e-05,0.70708054,3.0497158e-05,17.61081,21.551977,21.551977,102.06719,-13.547975,0.0,102.12931,163.30438,1.0,1.0,0.70832974,0.09392902,4.5821447,1.0,-133.13922,115.52842,-209.89534,188.34337,3.4804791e-12,-9.067778e-13,0.09392902,0.09392902,0.09392902,0.019927895,0.7085131,0.7085131,1.0,4.5821447,0.09392902,-0.0,-0.29148692,0.0,0.707061,0.7085131,3.0,0.0,0.0,1.0,1.0
1.771,0.5,0.0,50000.023,-0.7405497,-1.5998846,0.0,0.70713305,0.7071327,1.9191903e-05,4.0623236e-05,0.7070805,1.9190475e-05,33.443073,46.948734,46.948734,102.06719,-29.419834,0.0,102.12931,163.30438,1.0,1.0,0.7083301,0.20521021,4.7392244,1.0,-138.5931,105.15002,-219.28995,172.34122,7.222005e-12,-9.043357e-13,0.20521021,0.20521021,0.20521021,0.01991629,0.7085096,0.7085096,1.0,4.7392244,0.20521021,-0.0,-0.29149038,0.0,0.707061,0.7085096,3.0,0.0,0.0,1.0,1.0
1.7715,0.5,0.0,50000.023,-0.74295914,-1.5998846,0.0,0.7071331,0.7071327,7.916603e-06,2.9177578e-05,0.7070804,7.916014e-06,48.861652,71.7647,71.7647,102.06719,-44.92776,0.0,102.12931,163.30438,1.0,1.0,0.7083304,0.31649068,4.896304,1.0,-142.33295,93.47129,-225.97246,154.20775,1.0572549e-11,-8.963378e-13,0.31649068,0.31649068,0.31649068,0.019904712,0.7085061,0.7085061,1.0,4.896304,0.31649068,-0.0,-0.2914939,0.0,0.707061,0.7085061,3.0,0.0,0.0,1.0,1.0
1.772,0.5,0.0,50000.023,-0.7453222,-1.5998846,0.0,0.7071332,0.70713276,-3.3259844e-06,1.774194e-05,0.7070804,-3.325736e-06,63.67587,95.69299,95.69299,102.06719,-59.87998,0.0,102.12931,163.30438,1.0,1.0,0.7083307,0.4277704,5.053384,1.0,-144.31256,80.636696,-229.86026,134.16727,1.3344106e-11,-8.845942e-13,0.4277704,0.4277704,0.4277704,0.019893153,0.70850253,0.70850253,1.0,5.053384,0.4277704,-0.0,-0.29149747,0.0,0.707061,0.70850253,3.0,0.0,0.0,1.0,1.0
1.7725,0.5,0.0,50000.023,-0.74763906,-1.5998846,0.0,0.70713323,0.7071328,-1.4535374e-05,6.3621715e-06,0.70708036,-1.4534288e-05,77.70254,118.43768,118.43768,102.06719,-74.09159,0.0,102.12931,163.30438,1.0,1.0,0.70833105,0.5390494,5.2104635,1.0,-144.5075,66.80498,-230.90535,112.46766,1.6236065e-11,-8.699213e-13,0.5390494,0.5390494,0.5390494,0.019881636,0.7084989,0.7084989,1.0,5.2104635,0.5390494,-0.0,-0.2915011,0.0,0.707061,0.7084989,3.0,0.0,0.0,1.0,1.0
1.773,0.5,0.0,50000.023,-0.7499094,-1.5998846,0.0,0.70713323,0.7071329,-2.571109e-05,-4.9859127e-06,0.7070803,-2.5709163e-05,90.7682,139.71753,139.71753,102.06719,-87.38685,0.0,102.12931,163.30438,1.0,1.0,0.7083314,0.65032756,5.3675427,1.0,-142.9154,52.147205,-229.09483,89.377304,1.8798116e-11,-8.5372654e-13,0.65032756,0.65032756,0.65032756,0.019870132,0.7084952,0.7084952,1.0,5.3675427,0.65032756,-0.0,-0.29150483,0.0,0.707061,0.7084952,3.0,0.0,0.0,1.0,1.0
1.7735,0.5,0.0,50000.023,-0.75213367,-1.5998846,0.0,0.7071333,0.70713294,-3.68526e-05,-1.6319334e-05,0.70708025,-3.6849837e-05,102.71131,159.26938,159.26938,102.06719,-99.601364,0.0,102.12931,163.30438,1.0,1.0,0.7083317,0.76160496,5.5246224,1.0,-139.55597,36.844658,-224.45116,65.181786,2.0693993e-11,-8.3515253e-13,0.76160496,0.76160496,0.76160496,0.019858655,0.7084914,0.7084914,1.0,5.5246224,0.76160496,-0.0,-0.29150862,0.0,0.707061,0.7084914,3.0,0.0,0.0,1.0,1.0
1.774,0.5,0.0,50000.023,-0.7543115,-1.5998846,0.0,0.70713335,0.70713294,-4.7959442e-05,-2.7601638e-05,0.70708025,-4.795584e-05,113.3842,176.85147,176.85147,102.06719,-110.584114,0.0,102.12931,163.30438,1.0,1.0,0.70833206,0.87288165,5.681702,1.0,-134.47078,21.08658,-217.03181,40.180344,2.1832546e-11,-8.1644213e-13,0.87288165,0.87288165,0.87288165,0.019847237,0.7084875,0.7084875,1.0,5.681702,0.87288165,-0.0,-0.29151246,0.0,0.707061,0.7084875,3.0,0.0,0.0,1.0,1.0
1.7745,0.5,0.0,50000.02,-0.756443,-1.5998846,0.0,0.70713335,0.707133,-5.9031136e-05,-3.884115e-05,0.7070802,-5.9026697e-05,122.65491,192.24643,192.24643,102.06719,-120.199295,0.0,102.12931,163.30438,1.0,1.0,0.70833236,0.9841575,5.838782,1.0,-127.722755,5.0678525,-206.92862,14.682179,2.377165e-11,-7.967822e-13,0.9841575,0.9841575,0.9841575,0.01983584,0.70848364,0.70848364,1.0,5.838782,0.9841575,-0.0,-0.2915164,0.0,0.707061,0.70848364,3.0,0.0,0.0,1.0,1.0
1.775,0.5,0.0,50000.02,-0.75852835,-1.5998846,0.0,0.7071334,0.707133,-7.006721e-05,-5.00539e-05,0.7070801,-7.006193e-05,130.40881,205.26392,205.26392,102.06719,-128.32805,0.0,102.12931,163.30438,1.0,1.0,0.70833266,1.0954325,5.9958615,1.0,-119.39538,-11.013436,-194.26653,-10.997382,2.6507583e-11,-7.764067e-13,1.0954325,1.0954325,1.0954325,0.01982447,0.70847964,0.70847964,1.0,5.9958615,1.0954325,-0.0,-0.2915204,0.0,0.707061,0.70847964,3.0,0.0,0.0,1.0,1.0
1.7755,0.5,0.0,50000.02,-0.76056737,-1.5998846,0.0,0.7071335,0.70713305,-8.106718e-05,-6.122231e-05,0.7070801,-8.106106e-05,136.55008,215.74298,215.74298,102.06719,-134.86987,0.0,102.12931,163.30438,1.0,1.0,0.70833296,1.2067068,6.152941,1.0,-109.59165,-26.958426,-179.20221,-36.540775,2.9394816e-11,-7.821005e-13,1.2067068,1.2067068,1.2067068,0.019813139,0.7084756,0.7084756,1.0,6.152941,1.2067068,-0.0,-0.29152444,0.0,0.707061,0.7084756,3.0,0.0,0.0,1.0,1.0
1.776,0.5,0.0,50000.02,-0.7625603,-1.5998846,0.0,0.7071335,0.7071331,-9.2030554e-05,-7.238702e-05,0.70708007,-9.2023605e-05,141.00279,223.55411,223.55411,102.06719,-139.74393,0.0,102.11563,163.30438,1.0,1.0,0.7083333,1.3179803,0.02683541,1.0,-98.43284,-42.56995,-161.92198,-61.632137,3.069434e-11,-8.150672e-13,1.3179803,1.3179803,1.3179803,0.019801838,0.7084715,0.7084715,1.0,0.02683541,1.3179803,-0.0,-0.29152855,0.0,0.707061,0.7084715,3.0,0.0,0.0,1.0,1.0
1.7765,0.5,0.0,50000.02,-0.76450723,-1.5998846,0.0,0.70713353,0.7071331,-0.00010295688,-8.347173e-05,0.70708,-0.00010294909,143.71191,228.60075,228.60075,102.06719,-142.88994,0.0,102.11563,163.30438,1.0,1.0,0.70833355,1.4292529,0.18391505,1.0,-86.05694,-57.654976,-142.63957,-85.9612,3.1583094e-11,-8.32661e-13,1.4292529,1.4292529,1.4292529,0.019790594,0.70846725,0.70846725,1.0,0.18391505,1.4292529,-0.0,-0.29153273,0.0,0.707061,0.70846725,3.0,0.0,0.0,1.0,1.0
1.777,0.5,0.0,50000.02,-0.7664077,-1.5998846,0.0,0.7071336,0.7071331,-0.000113845665,-9.456031e-05,0.70708,-0.000113837035,144.64401,230.82057,230.82057,102.06719,-144.26907,0.0,102.11563,163.30438,1.0,1.0,0.7083339,1.5405246,0.3409947,1.0,-72.61703,-72.02698,-121.59346,-109.22712,3.1776366e-11,-9.0399227e-13,1.5405246,1.5405246,1.5405246,0.019779356,0.708463,0.708463,1.0,0.3409947,1.5405246,-0.0,-0.291537,0.0,0.707061,0.708463,3.0,0.0,0.0,1.0,1.0
1.7775,0.5,0.0,50000.02,-0.7682623,-1.5998846,0.0,0.7071336,0.70713323,-0.00012469645,-0.000105584186,0.70707995,-0.000124687,143.78757,230.18617,230.18617,102.06719,-143.86432,0.0,102.11563,163.30438,1.0,1.0,0.7083342,1.6517955,0.4980743,1.0,-58.2793,-85.50827,-99.043945,-131.14224,3.14231e-11,-1.2911823e-12,1.6517955,1.6517955,1.6517955,0.019768178,0.7084587,0.7084587,1.0,0.4980743,1.6517955,-0.0,-0.2915413,0.0,0.707061,0.7084587,3.0,0.0,0.0,1.0,1.0
1.778,0.5,0.0,50000.02,-0.7700708,-1.5998846,0.0,0.70713365,0.70713323,-0.00013550879,-0.000116583265,0.7070799,-0.00013549849,141.15323,226.70546,226.70546,102.06719,-141.6807,0.0,102.11563,163.30438,1.0,1.0,0.70833445,1.7630656,0.65515393,1.0,-43.221066,-97.93217,-75.269875,-151.4356,3.009953e-11,-1.5892809e-12,1.7630656,1.7630656,1.7630656,0.019757025,0.7084543,0.7084543,1.0,0.65515393,1.7630656,-0.0,-0.2915457,0.0,0.707061,0.7084543,3.0,0.0,0.0,1.0,1.0
1.7785,0.5,0.0,50000.02,-0.77183324,-1.5998846,0.0,0.70713365,0.7071333,-0.00014628221,-0.00012754009,0.7070798,-0.00014627108,136.7736,220.42154,220.42154,102.06719,-137.74525,0.0,102.11563,163.30438,1.0,1.0,0.7083348,1.8743348,0.81223357,1.0,-27.628529,-109.14508,-50.56526,-169.85628,2.8479327e-11,-1.7821335e-12,1.8743348,1.8743348,1.8743348,0.019745909,0.7084499,0.7084499,1.0,0.81223357,1.8743348,-0.0,-0.29155013,0.0,0.707061,0.7084499,3.0,0.0,0.0,1.0,1.0
1.779,0.5,0.0,50000.02,-0.77354944,-1.5998846,0.0,0.7071337,0.7071333,-0.00015701627,-0.00013846585,0.7070798,-0.00015700431,130.7029,211.41214,211.41214,102.06719,-132.10669,0.0,102.11563,163.30438,1.0,1.0,0.7083351,1.9856031,0.9693132,1.0,-11.694493,-119.0084,-25.235584,-186.17656,2.7547424e-11,-1.9114758e-12,1.9856031,1.9856031,1.9856031,0.019734832,0.70844537,0.70844537,1.0,0.9693132,1.9856031,-0.0,-0.29155463,0.0,0.707061,0.70844537,3.0,0.0,0.0,1.0,1.0
1.7795,0.5,0.0,50000.02,-0.7752196,-1.5998846,0.0,0.70713377,0.70713335,-0.00016771053,-0.00014933359,0.70707977,-0.00016769774,123.01617,199.78877,199.78877,102.06719,-124.83476,0.0,102.11563,163.30438,1.0,1.0,0.7083354,2.0968707,1.1263928,1.0,4.384017,-127.400185,0.40593752,-200.1947,2.5701e-11,-1.989962e-12,2.0968707,2.0968707,2.0968707,0.019723795,0.7084408,0.7084408,1.0,1.1263928,2.0968707,-0.0,-0.29155922,0.0,0.7070398,0.7084408,3.0,0.0,0.0,1.0,1.0
1.78,0.5,0.0,50000.02,-0.7768439,-1.5998846,0.0,0.70713377,0.70713335,-0.00017836454,-0.00016015889,0.7070797,-0.0001783509,113.80852,185.69518,185.69518,102.06719,-116.01942,0.0,102.11563,163.30438,1.0,1.0,0.7083357,2.208137,1.2834724,1.0,20.408203,-134.21672,26.042252,-211.73743,2.3325106e-11,-2.0292847e-12,2.208137,2.208137,2.208137,0.0197128,0.70843613,0.70843613,1.0,1.2834724,2.208137,-0.0,-0.29156384,0.0,0.7070398,0.70843613,3.0,0.0,0.0,1.0,1.0
1.7805,0.5,0.0,50000.02,-0.7784224,-1.5998846,0.0,0.7071338,0.7071334,-0.00018897784,-0.00017096795,0.7070797,-0.00018896337,103.193825,169.30566,169.30566,102.06719,-105.76968,0.0,102.11563,163.30438,1.0,1.0,0.70833594,2.319403,1.4405521,1.0,36.179943,-139.37376,51.35638,-220.66205,2.1427604e-11,-2.042129e-12,2.319403,2.319403,2.319403,0.01970184,0.7084315,0.7084315,1.0,1.4405521,2.319403,-0.0,-0.29156855,0.0,0.7070398,0.7084315,3.0,0.0,0.0,1.0,1.0
1.781,0.5,0.0,50000.02,-0.779955,-1.5998846,0.0,0.7071338,0.7071334,-0.00019954999,-0.0001817161,0.70707965,-0.0001995347,91.30336,150.82295,150.82295,102.06719,-94.2123,0.0,102.11563,163.30438,1.0,1.0,0.7083363,2.4306676,1.5976317,1.0,51.504242,-142.8076,76.03533,-226.85829,2.0121129e-11,-2.0404871e-12,2.4306676,2.4306676,2.4306676,0.01969091,0.7084267,0.7084267,1.0,1.5976317,2.4306676,-0.0,-0.2915733,0.0,0.7070398,0.7084267,3.0,0.0,0.0,1.0,1.0
1.7815,0.5,0.0,50000.02,-0.781442,-1.5998846,0.0,0.7071339,0.7071335,-0.00021008054,-0.0001924393,0.7070796,-0.00021006442,78.28415,130.4756,130.4756,102.06719,-81.49022,0.0,102.11563,163.30438,1.0,1.0,0.70833653,2.5419314,1.7547114,1.0,66.19165,-144.4758,99.774,-230.2496,1.8894471e-11,-2.020418e-12,2.5419314,2.5419314,2.5419314,0.019680033,0.7084219,0.7084219,1.0,1.7547114,2.5419314,-0.0,-0.2915781,0.0,0.7070398,0.7084219,3.0,0.0,0.0,1.0,1.0
1.782,0.5,0.0,50000.02,-0.78288335,-1.5998846,0.0,0.70713395,0.7071335,-0.00022056908,-0.00020312493,0.7070796,-0.00022055213,64.29719,108.51521,108.51521,102.06719,-67.760735,0.0,102.11563,163.30438,1.0,1.0,0.70833683,2.6531944,1.911791,1.0,80.06059,-144.35779,122.27889,-230.79411,1.7239621e-11,-1.9949548e-12,2.6531944,2.6531944,2.6531944,0.01966919,0.708417,0.708417,1.0,1.911791,2.6531944,-0.0,-0.291583,0.0,0.7070398,0.708417,3.0,0.0,0.0,1.0,1.0
1.7825,0.5,0.0,50000.02,-0.78427887,-1.5998846,0.0,0.70713395,0.70713353,-0.00023101518,-0.00021374009,0.7070795,-0.00023099741,49.515427,85.21336,85.21336,102.06719,-53.19362,0.0,102.11563,163.30438,1.0,1.0,0.7083371,2.7644563,2.0688705,1.0,92.93964,-142.45506,143.2718,-228.48517,1.5478308e-11,-1.9654816e-12,2.7644563,2.7644563,2.7644563,0.0196584,0.70841205,0.70841205,1.0,2.0688705,2.7644563,-0.0,-0.29158792,0.0,0.7070398,0.70841205,3.0,0.0,0.0,1.0,1.0
1.783,0.5,0.0,50000.02,-0.78562886,-1.5998846,0.0,0.707134,0.70713353,-0.0002414184,-0.00022433314,0.70707947,-0.00024139979,34.121624,60.85816,60.85816,102.06719,-37.96899,0.0,102.11563,163.30438,1.0,1.0,0.7083374,2.8757174,2.2259502,1.0,104.66956,-138.79118,162.49321,-223.35136,1.4547658e-11,-1.9309881e-12,2.8757174,2.8757174,2.8757174,0.019647641,0.70840704,0.70840704,1.0,2.2259502,2.8757174,-0.0,-0.29159293,0.0,0.7070398,0.70840704,3.0,0.0,0.0,1.0,1.0
1.7835,0.5,0.0,50000.02,-0.78693324,-1.5998846,0.0,0.707134,0.7071336,-0.0002517783,-0.00023487087,0.70707947,-0.00025175887,18.30611,35.750736,35.750736,102.07219,-22.275074,0.0,102.11563,163.3102,1.0,1.0,0.70833766,2.9869776,2.38303,1.0,115.10539,-133.4115,179.70552,-215.45625,1.4684538e-11,-1.8960382e-12,2.9869776,2.9869776,2.9869776,0.019636912,0.708402,0.708402,1.0,2.38303,2.9869776,-0.0,-0.291598,0.0,0.7070398,0.708402,3.0,0.0,0.0,1.0,1.0
1.784,0.5,0.0,50000.02,-0.78819233,-1.5998846,0.0,0.70713407,0.7071336,-0.00026209455,-0.00024536886,0.7070794,-0.0002620743,2.264412,10.201525,10.201525,102.07219,-6.3059053,0.0,102.11563,163.3102,1.0,1.0,0.708338,3.0982366,2.5401096,1.0,124.11815,-126.38256,194.69597,-204.89749,1.5051729e-11,-1.8605302e-12,3.0982366,3.0982366,3.0982366,0.019626236,0.7083969,0.7083969,1.0,2.5401096,3.0982366,-0.0,-0.29160312,0.0,0.7070398,0.7083969,3.0,0.0,0.0,1.0,1.0
