Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7845,0.5,0.0,50000.02,-0.78940594,-1.5998846,0.0,0.70713407,0.70713365,-0.00027236663,-0.0002558438,0.70707935,-0.00027234555,-13.805149,-15.473603,-15.473603,102.07219,9.741092,0.0,102.11563,163.3102,1.0,1.0,0.70833826,3.2094948,2.697189,1.0,131.59644,-117.79129,207.27931,-191.8057,1.4806278e-11,-1.8229045e-12,3.2094948,3.2094948,3.2094948,0.019615594,0.7083917,0.7083917,1.0,2.697189,3.2094948,-0.0,-0.2916083,0.0,0.7070398,0.7083917,3.0,0.0,0.0,1.0,1.0
1.785,0.5,0.0,50000.02,-0.79057425,-1.5998846,0.0,0.7071341,0.70713365,-0.00028259418,-0.00026625342,0.70707935,-0.00028257226,-29.703917,-40.95723,-40.95723,102.07219,25.667538,0.0,102.11563,163.3102,1.0,1.0,0.7083385,3.320752,2.8542688,1.0,137.44785,-107.743935,217.3,-176.34277,1.4969147e-11,-1.7848635e-12,3.320752,3.320752,3.320752,0.019605003,0.7083865,0.7083865,1.0,2.8542688,3.320752,-0.0,-0.29161352,0.0,0.7070398,0.7083865,3.0,0.0,0.0,1.0,1.0
1.7855,0.5,0.0,50000.02,-0.7916972,-1.5998846,0.0,0.7071341,0.7071337,-0.00029277676,-0.0002766298,0.7070793,-0.00029275403,-45.235355,-65.93432,-65.93432,102.07219,41.276554,0.0,102.11563,163.3102,1.0,1.0,0.7083388,3.4320083,3.0113485,1.0,141.6001,-96.36474,224.63426,-158.69995,1.4950588e-11,-1.7475032e-12,3.4320083,3.4320083,3.4320083,0.01959447,0.7083812,0.7083812,1.0,3.0113485,3.4320083,-0.0,-0.29161882,0.0,0.7070398,0.7083812,3.0,0.0,0.0,1.0,1.0
1.786,0.5,0.0,50000.02,-0.79277503,-1.5998846,0.0,0.7071342,0.7071337,-0.00030291398,-0.00028694753,0.70707923,-0.00030289046,-60.207478,-90.0961,-90.0961,102.07219,56.37519,0.0,102.11563,163.3102,1.0,1.0,0.7083391,3.5432634,3.168428,1.0,144.00189,-83.79441,229.19147,-139.09537,1.4760203e-11,-1.7007221e-12,3.5432634,3.5432634,3.5432634,0.019583957,0.7083758,0.7083758,1.0,3.168428,3.5432634,-0.0,-0.2916242,0.0,0.7070398,0.7083758,3.0,0.0,0.0,1.0,1.0
1.7865,0.5,0.0,50000.016,-0.7938079,-1.5998846,0.0,0.7071342,0.70713377,-0.00031300547,-0.00029723003,0.70707923,-0.0003129811,-74.43522,-113.143906,-113.143906,102.07219,70.77682,0.0,102.11563,163.3102,1.0,1.0,0.70833933,3.6545177,3.3255076,1.0,144.62357,-70.188354,230.91533,-117.77143,1.5341405e-11,-1.6572099e-12,3.6545177,3.6545177,3.6545177,0.019573506,0.7083704,0.7083704,1.0,3.3255076,3.6545177,-0.0,-0.29162958,0.0,0.7070398,0.7083704,3.0,0.0,0.0,1.0,1.0
1.787,0.5,0.0,50000.016,-0.79479563,-1.5998846,0.0,0.70713425,0.70713377,-0.00032305077,-0.00030746628,0.7070792,-0.00032302563,-87.74272,-134.79285,-134.79285,102.07219,84.30343,0.0,102.11563,163.3102,1.0,1.0,0.70833963,3.765771,3.4825873,1.0,143.45752,-55.714798,229.78465,-94.9918,1.6510024e-11,-1.6134547e-12,3.765771,3.765771,3.765771,0.019563084,0.70836496,0.70836496,1.0,3.4825873,3.765771,-0.0,-0.29163504,0.0,0.7070398,0.70836496,3.0,0.0,0.0,1.0,1.0
1.7875,0.5,0.0,50000.016,-0.7957386,-1.5998846,0.0,0.70713425,0.7071338,-0.0003330495,-0.00031765355,0.7070791,-0.00033302355,-99.965515,-154.77534,-154.77534,102.07219,96.787834,0.0,102.11563,163.3102,1.0,1.0,0.70833987,3.8770232,3.639667,1.0,140.51817,-40.552666,225.81345,-71.0381,1.8037662e-11,-1.5644179e-12,3.8770232,3.8770232,3.8770232,0.019552724,0.7083594,0.7083594,1.0,3.639667,3.8770232,-0.0,-0.29164058,0.0,0.7070398,0.7083594,3.0,0.0,0.0,1.0,1.0
1.788,0.5,0.0,50000.016,-0.7966367,-1.5998846,0.0,0.7071343,0.7071338,-0.00034300133,-0.0003277876,0.7070791,-0.00034297456,-110.95254,-172.84442,-172.84442,102.07219,108.075745,0.0,102.11563,163.3102,1.0,1.0,0.70834017,3.9882743,3.7967465,1.0,135.84193,-24.889397,219.0509,-46.20647,1.8952857e-11,-1.5213029e-12,3.9882743,3.9882743,3.9882743,0.019542396,0.7083539,0.7083539,1.0,3.7967465,3.9882743,-0.0,-0.29164615,0.0,0.7070398,0.7083539,3.0,0.0,0.0,1.0,1.0
1.7885,0.5,0.0,50000.016,-0.79749,-1.5998846,0.0,0.7071343,0.7071339,-0.00035290583,-0.00033789332,0.70707905,-0.00035287824,-120.568016,-188.77678,-188.77678,102.07219,118.02767,0.0,102.11563,163.3102,1.0,1.0,0.7083404,4.0995245,3.9538262,1.0,129.48663,-8.918614,209.58066,-20.803879,1.9203007e-11,-1.4771115e-12,4.0995245,4.0995245,4.0995245,0.019532112,0.7083482,0.7083482,1.0,3.9538262,4.0995245,-0.0,-0.2916518,0.0,0.7070398,0.7083482,3.0,0.0,0.0,1.0,1.0
1.789,0.5,0.0,50000.016,-0.7982984,-1.5998743,1.957279e-08,0.70713437,0.7071339,-0.00036276263,-0.00034793557,0.707079,-0.00036273422,-128.69315,-202.3755,-202.3755,102.07219,126.52062,0.0,102.11563,163.3102,1.0,1.0,0.70834064,4.210774,4.1109056,1.0,121.53087,7.162267,197.51985,4.8556523,1.9624875e-11,-1.4381655e-12,4.210774,4.210774,4.210774,0.019521903,0.70834255,0.70834255,1.0,4.1109056,4.210774,-0.0,-0.29165748,0.0,0.7070398,0.70834255,3.0,0.0,0.0,1.0,1.0
1.7895,0.5,0.0,50000.016,-0.7990625,-1.5998743,1.957279e-08,0.70713437,0.7071339,-0.00037257132,-0.00035794254,0.707079,-0.00037254213,-135.22751,-213.4726,-213.4726,102.07219,133.44968,0.0,102.11563,163.3102,1.0,1.0,0.70834094,4.322022,4.2679853,1.0,112.07303,23.15448,183.01765,30.454943,2.0460819e-11,-1.3911009e-12,4.322022,4.322022,4.322022,0.019511702,0.7083368,0.7083368,1.0,4.2679853,4.322022,-0.0,-0.2916632,0.0,0.7070398,0.7083368,3.0,0.0,0.0,1.0,1.0
1.79,0.5,0.0,50000.016,-0.7997819,-1.5998743,1.957279e-08,0.7071344,0.70713395,-0.00038233155,-0.00036787073,0.70707893,-0.00038230157,-140.09041,-221.93092,-221.93092,102.07219,138.72922,0.0,102.11563,163.3102,1.0,1.0,0.7083412,4.433269,4.425065,1.0,101.23004,38.860363,166.25336,55.67757,2.0115442e-11,-1.3524226e-12,4.433269,4.433269,4.433269,0.019501576,0.708331,0.708331,1.0,4.425065,4.433269,-0.0,-0.291669,0.0,0.7070398,0.708331,3.0,0.0,0.0,1.0,1.0
1.7905,0.5,0.0,50000.016,-0.80045706,-1.5998743,1.957279e-08,0.7071344,0.70713395,-0.00039204294,-0.0003777861,0.70707893,-0.00039201215,-143.22177,-227.64603,-227.64603,102.07219,142.29404,0.0,102.11563,163.3102,1.0,1.0,0.7083415,4.544515,4.5821447,1.0,89.13597,54.085796,147.43425,80.21178,1.9188106e-11,-1.3115815e-12,4.544515,4.544515,4.544515,0.019491473,0.70832515,0.70832515,1.0,4.5821447,4.544515,-0.0,-0.29167485,0.0,0.7070398,0.70832515,3.0,0.0,0.0,1.0,1.0
1.791,0.5,0.0,50000.016,-0.801088,-1.5998743,1.957279e-08,0.7071345,0.70713395,-0.0004017051,-0.00038764658,0.7070789,-0.00040167352,-144.58293,-230.54733,-230.54733,102.07219,144.10011,0.0,102.11563,163.3102,1.0,1.0,0.70834166,4.65576,4.7392244,1.0,75.940315,68.64262,126.79299,103.75434,1.8365063e-11,-1.2725936e-12,4.65576,4.65576,4.65576,0.019481445,0.70831925,0.70831925,1.0,4.7392244,4.65576,-0.0,-0.29168075,0.0,0.7070398,0.70831925,3.0,0.0,0.0,1.0,1.0
1.7915,0.5,0.0,50000.016,-0.80167466,-1.5998743,1.957279e-08,0.7071345,0.707134,-0.0004113177,-0.00039743778,0.7070788,-0.00041128532,-144.15714,-230.59904,-230.59904,102.07219,144.12518,0.0,102.11563,163.3102,1.0,1.0,0.7083419,4.767004,4.896304,1.0,61.806213,82.35093,104.584755,126.01429,1.7033956e-11,-1.2301671e-12,4.767004,4.767004,4.767004,0.019471454,0.7083133,0.7083133,1.0,4.896304,4.767004,-0.0,-0.2916867,0.0,0.7070398,0.7083133,3.0,0.0,0.0,1.0,1.0
1.792,0.5,0.0,50000.016,-0.8022171,-1.5998743,1.957279e-08,0.70713454,0.70713407,-0.0004208804,-0.00040719679,0.7070788,-0.00042084724,-141.94969,-227.80061,-227.80061,102.07219,142.36899,0.0,102.11563,163.3102,1.0,1.0,0.7083422,4.878247,5.053384,1.0,46.908363,95.04132,81.084076,146.71654,1.5659838e-11,-1.1871917e-12,4.878247,4.878247,4.878247,0.019461492,0.70830727,0.70830727,1.0,5.053384,4.878247,-0.0,-0.2916927,0.0,0.7070398,0.70830727,3.0,0.0,0.0,1.0,1.0
1.7925,0.5,0.0,50000.016,-0.80271554,-1.5998743,1.957279e-08,0.70713454,0.70713407,-0.0004303928,-0.0004169022,0.70707875,-0.00043035884,-137.98792,-222.18669,-222.18669,102.07219,138.85327,0.0,102.11563,163.3102,1.0,1.0,0.70834243,4.9894886,5.2104635,1.0,31.430914,106.557,56.581444,165.60524,1.4525511e-11,-1.1479417e-12,4.9894886,4.9894886,4.9894886,0.019451605,0.70830125,0.70830125,1.0,5.2104635,4.9894886,-0.0,-0.29169875,0.0,0.7070398,0.70830125,3.0,0.0,0.0,1.0,1.0
1.793,0.5,0.0,50000.016,-0.80317,-1.5998743,1.957279e-08,0.70713454,0.7071341,-0.00043985454,-0.00042655948,0.7070787,-0.00043981982,-132.32082,-213.82674,-213.82674,102.07219,133.62152,0.0,102.11563,163.3102,1.0,1.0,0.7083427,5.100729,5.3675427,1.0,15.565161,116.75566,31.379726,182.44702,1.4413155e-11,-1.1130978e-12,5.100729,5.100729,5.100729,0.019441767,0.7082951,0.7082951,1.0,5.3675427,5.100729,-0.0,-0.29170486,0.0,0.7070398,0.7082951,3.0,0.0,0.0,1.0,1.0
1.7935,0.5,0.0,50000.016,-0.8035807,-1.5998743,1.957279e-08,0.7071346,0.7071341,-0.00044926532,-0.0004361469,0.7070787,-0.0004492298,-125.01849,-202.82417,-202.82417,102.07219,126.738464,0.0,102.11563,163.3102,1.0,1.0,0.7083429,5.211969,5.5246224,1.0,-0.4928075,125.51131,5.79041,197.03375,1.4374316e-11,-1.0805112e-12,5.211969,5.211969,5.211969,0.019431971,0.70828897,0.70828897,1.0,5.5246224,5.211969,-0.0,-0.29171103,0.0,0.7070398,0.70828897,3.0,0.0,0.0,1.0,1.0
1.794,0.5,0.0,50000.016,-0.80394787,-1.5998743,1.957279e-08,0.7071346,0.7071341,-0.00045862474,-0.00044568925,0.70707864,-0.00045858845,-116.171234,-189.31502,-189.31502,102.07219,118.28919,0.0,102.11563,163.3102,1.0,1.0,0.70834315,5.3232074,5.681702,1.0,-16.544537,132.71577,-19.870235,209.18524,1.38968585e-11,-1.0470611e-12,5.3232074,5.3232074,5.3232074,0.019422222,0.70828277,0.70828277,1.0,5.681702,5.3232074,-0.0,-0.29171723,0.0,0.7070398,0.70828277,3.0,0.0,0.0,1.0,1.0
1.7945,0.5,0.0,50000.016,-0.80427146,-1.5998743,1.957279e-08,0.70713466,0.7071342,-0.00046793246,-0.0004551885,0.70707864,-0.0004678954,-105.888405,-173.46631,-173.46631,102.07219,108.378174,0.0,102.11563,163.3102,1.0,1.0,0.7083434,5.4344444,5.838782,1.0,-32.39166,138.28006,-45.285076,218.75137,1.34645056e-11,-9.617841e-13,5.4344444,5.4344444,5.4344444,0.019412523,0.7082765,0.7082765,1.0,5.838782,5.4344444,-0.0,-0.2917235,0.0,0.7070398,0.7082765,3.0,0.0,0.0,1.0,1.0
1.795,0.5,0.0,50000.016,-0.8045516,-1.5998743,1.957279e-08,0.70713466,0.7071342,-0.00047718818,-0.0004646478,0.7070786,-0.00047715032,-94.29713,-155.47397,-155.47397,102.07219,97.12793,0.0,102.11563,163.3102,1.0,1.0,0.7083436,5.5456805,5.9958615,1.0,-47.83834,142.13547,-70.14003,225.614,1.2872063e-11,-8.268105e-13,5.5456805,5.5456805,5.5456805,0.019402882,0.7082702,0.7082702,1.0,5.9958615,5.5456805,-0.0,-0.2917298,0.0,0.7070398,0.7082702,3.0,0.0,0.0,1.0,1.0
1.7955,0.5,0.0,50000.016,-0.80478823,-1.5998743,1.957279e-08,0.70713466,0.7071342,-0.00048639148,-0.00047402875,0.7070785,-0.00048635286,-81.54068,-135.56044,-135.56044,102.07219,84.67752,0.0,102.11563,163.3102,1.0,1.0,0.70834386,5.6569157,6.152941,1.0,-62.69371,144.23439,-94.127945,229.68839,1.15464565e-11,-7.214047e-13,5.6569157,5.6569157,5.6569157,0.01939328,0.7082638,0.7082638,1.0,6.152941,5.6569157,-0.0,-0.29173616,0.0,0.7070398,0.7082638,3.0,0.0,0.0,1.0,1.0
1.796,0.5,0.0,50000.016,-0.8049816,-1.5998743,1.957279e-08,0.7071347,0.7071342,-0.0004955421,-0.00048337766,0.7070785,-0.0004955027,-67.776726,-113.971825,-113.971825,102.07219,71.18083,0.0,102.11563,163.3102,1.0,1.0,0.7083441,5.76815,0.02683541,1.0,-76.774216,144.55095,-116.95241,230.92424,1.0725575e-11,-6.4027787e-13,5.76815,5.76815,5.76815,0.01938375,0.70825744,0.70825744,1.0,0.02683541,5.76815,-0.0,-0.29174256,0.0,0.7070398,0.70825744,3.0,0.0,0.0,1.0,1.0
1.7965,0.5,0.0,50000.016,-0.8051318,-1.5998743,1.957279e-08,0.7071347,0.7071342,-0.0005046397,-0.0004926729,0.70707846,-0.00050459953,-53.17539,-90.97499,-90.97499,102.07219,56.80468,0.0,102.11563,163.3102,1.0,1.0,0.7083443,5.8793826,0.18391505,1.0,-89.905876,143.08127,-138.33139,229.30638,1.0727357e-11,-5.79051e-13,5.8793826,5.8793826,5.8793826,0.01937424,0.708251,0.708251,1.0,0.18391505,5.8793826,-0.0,-0.29174903,0.0,0.7070398,0.708251,3.0,0.0,0.0,1.0,1.0
1.797,0.5,0.0,50000.016,-0.8052391,-1.5998743,1.957279e-08,0.7071347,0.70713425,-0.000513684,-0.00050192117,0.70707846,-0.0005136431,-37.917107,-66.85415,-66.85415,102.07219,41.726734,0.0,102.11563,163.3102,1.0,1.0,0.7083445,5.9906144,0.3409947,1.0,-101.92647,139.84357,-158.00075,224.8549,1.0721569e-11,-5.2788156e-13,5.9906144,5.9906144,5.9906144,0.019364825,0.7082445,0.7082445,1.0,0.3409947,5.9906144,-0.0,-0.29175553,0.0,0.7070398,0.7082445,3.0,0.0,0.0,1.0,1.0
1.7975,0.5,0.0,50000.016,-0.8053033,-1.5998743,1.957279e-08,0.7071348,0.70713425,-0.0005226746,-0.0005110887,0.7070784,-0.0005226329,-22.190445,-41.907402,-41.907402,102.07219,26.133327,0.0,102.11563,163.3102,1.0,1.0,0.70834476,6.101845,0.4980743,1.0,-112.68747,134.87791,-175.71745,217.62486,1.07933515e-11,-4.813874e-13,6.101845,6.101845,6.101845,0.019355433,0.70823795,0.70823795,1.0,0.4980743,6.101845,-0.0,-0.29176205,0.0,0.7070398,0.70823795,3.0,0.0,0.0,1.0,1.0
1.798,0.5,0.0,50000.016,-0.8053247,-1.5998743,1.957279e-08,0.7071348,0.70713425,-0.0005316112,-0.00052021357,0.7070784,-0.0005315688,-6.189744,-16.443043,-16.443043,102.07219,10.2171545,0.0,102.11563,163.3102,1.0,1.0,0.70834494,6.2130747,0.65515393,1.0,-122.055954,128.2457,-191.26265,207.70569,1.0051194e-11,-4.4597805e-13,6.2130747,6.2130747,6.2130747,0.0193461,0.70823133,0.70823133,1.0,0.65515393,6.2130747,-0.0,-0.29176864,0.0,0.7070398,0.70823133,3.0,0.0,0.0,1.0,1.0
1.7985,0.5,0.0,50000.016,-0.8053036,-1.5998743,1.957279e-08,0.70713484,0.7071343,-0.00054049346,-0.00052928645,0.70707834,-0.00054045033,9.887282,9.2242565,9.2242565,102.07219,-5.82511,0.0,102.11563,163.3102,1.0,1.0,0.7083452,0.041117415,0.81223357,1.0,-129.91621,120.02893,-204.4443,195.22005,9.621591e-12,-4.1249775e-13,0.041117415,0.041117415,0.041117415,0.019336823,0.7082247,0.7082247,1.0,0.81223357,0.041117415,-0.0,-0.2917753,0.0,0.7070398,0.7082247,3.0,0.0,0.0,1.0,1.0
1.799,0.5,0.0,50000.01,-0.8052398,-1.5998743,1.957279e-08,0.70713484,0.7071343,-0.0005493212,-0.0005383071,0.7070783,-0.00054927723,25.841984,34.77733,34.77733,102.07219,-21.795244,0.0,102.11563,163.3102,1.0,1.0,0.7083454,0.15234452,0.9693132,1.0,-136.17117,110.32918,-215.0996,180.32227,8.906502e-12,-3.8260841e-13,0.15234452,0.15234452,0.15234452,0.01932761,0.70821804,0.70821804,1.0,0.9693132,0.15234452,-0.0,-0.29178196,0.0,0.7070398,0.70821804,3.0,0.0,0.0,1.0,1.0
1.7995,0.5,0.0,50000.01,-0.8051336,-1.5998743,1.957279e-08,0.70713484,0.7071343,-0.00055809395,-0.00054728275,0.7070783,-0.0005580493,41.477234,59.900433,59.900433,102.07219,-37.49593,0.0,102.11563,163.3102,1.0,1.0,0.70834565,0.26357046,1.1263928,1.0,-140.74358,99.266335,-223.09695,163.19652,7.902195e-12,-3.5834383e-13,0.26357046,0.26357046,0.26357046,0.019318433,0.7082113,0.7082113,1.0,1.1263928,0.26357046,-0.0,-0.2917887,0.0,0.7070398,0.7082113,3.0,0.0,0.0,1.0,1.0
1.8,0.5,0.0,50000.01,-0.80498505,-1.5998743,1.957279e-08,0.7071349,0.70713437,-0.00056681153,-0.00055619987,0.7070782,-0.00056676613,56.59986,84.28316,84.28316,102.07219,-52.73318,0.0,102.11563,163.3102,1.0,1.0,0.70834583,0.37479523,1.2834724,1.0,-143.577,86.97713,-228.33763,144.05447,6.646152e-12,-3.3569366e-13,0.37479523,0.37479523,0.37479523,0.01930931,0.7082045,0.7082045,1.0,1.2834724,0.37479523,-0.0,-0.29179546,0.0,0.7070398,0.7082045,3.0,0.0,0.0,1.0,1.0
1.8005,0.5,0.0,50000.01,-0.8047945,-1.5998743,1.957279e-08,0.7071349,0.70713437,-0.00057547353,-0.00056504726,0.7070782,-0.0005754274,71.02304,107.62426,107.62426,102.07219,-67.318756,0.0,102.11563,163.3102,1.0,1.0,0.708346,0.48601884,1.4405521,1.0,-144.63646,73.61342,-230.75694,123.13269,5.215025e-12,-3.149658e-13,0.48601884,0.48601884,0.48601884,0.019300267,0.7081977,0.7081977,1.0,1.4405521,0.48601884,-0.0,-0.2918023,0.0,0.7070398,0.7081977,3.0,0.0,0.0,1.0,1.0
1.801,0.5,0.0,50000.01,-0.8045619,-1.5998743,1.957279e-08,0.7071349,0.7071344,-0.00058407977,-0.0005738388,0.70707816,-0.0005840329,84.56859,129.63536,129.63536,102.07219,-81.072464,0.0,102.11563,163.3102,1.0,1.0,0.70834625,0.5972412,1.5976317,1.0,-143.90895,59.340363,-230.3251,100.68974,2.6564504e-12,-2.9436585e-13,0.5972412,0.5972412,0.5972412,0.019291254,0.70819086,0.70819086,1.0,1.5976317,0.5972412,-0.0,-0.29180914,0.0,0.7070398,0.70819086,3.0,0.0,0.0,1.0,1.0
1.8015,0.5,0.0,50000.01,-0.8042874,-1.5998743,1.957279e-08,0.70713496,0.7071344,-0.0005926299,-0.0005825981,0.70707816,-0.0005925823,97.06918,150.04456,150.04456,102.07219,-93.82441,0.0,102.11563,163.3102,1.0,1.0,0.7083465,0.7084625,1.7547114,1.0,-141.4035,44.334316,-227.04752,77.00295,-7.040087e-13,-2.755681e-13,0.7084625,0.7084625,0.7084625,0.019282302,0.70818394,0.70818394,1.0,1.7547114,0.7084625,-0.0,-0.29181606,0.0,0.7070398,0.70818394,3.0,0.0,0.0,1.0,1.0
1.802,0.5,0.0,50000.01,-0.8039712,-1.5998743,1.957279e-08,0.70713496,0.7071344,-0.0006011236,-0.0005912836,0.7070781,-0.0006010753,108.370415,168.59975,168.59975,102.07219,-105.41707,0.0,102.11563,163.3102,1.0,1.0,0.70834666,0.8196825,1.911791,1.0,-137.15111,28.780699,-220.96477,52.365025,-3.280728e-12,-2.561428e-13,0.8196825,0.8196825,0.8196825,0.019273402,0.70817703,0.70817703,1.0,1.911791,0.8196825,-0.0,-0.291823,0.0,0.7070398,0.70817703,3.0,0.0,0.0,1.0,1.0
1.8025,0.5,0.0,50000.01,-0.80361336,-1.5998743,1.957279e-08,0.70713496,0.7071344,-0.0006095607,-0.0005998848,0.70707804,-0.0006095116,118.33271,185.07172,185.07172,102.07219,-115.707275,0.0,102.11563,163.3102,1.0,1.0,0.70834684,0.93090135,2.0688705,1.0,-131.20438,12.8716755,-212.15208,27.080376,-4.2792627e-12,-2.3974442e-13,0.93090135,0.93090135,0.93090135,0.019264573,0.70817006,0.70817006,1.0,2.0688705,0.93090135,-0.0,-0.29182997,0.0,0.7070398,0.70817006,3.0,0.0,0.0,1.0,1.0
1.803,0.5,0.0,50000.01,-0.80321413,-1.5998743,1.957279e-08,0.70713496,0.7071345,-0.0006179408,-0.00060847105,0.70707804,-0.000617891,126.83302,199.25702,199.25702,102.07219,-124.567924,0.0,102.11563,163.3102,1.0,1.0,0.7083471,1.0421189,2.2259502,1.0,-123.636826,-3.1962016,-200.71844,1.4614133,-5.3300767e-12,-2.2426745e-13,1.0421189,1.0421189,1.0421189,0.01925577,0.708163,0.708163,1.0,2.2259502,1.0421189,-0.0,-0.291837,0.0,0.7070398,0.708163,3.0,0.0,0.0,1.0,1.0
1.8035,0.5,0.0,50000.01,-0.8027736,-1.5998743,1.957279e-08,0.707135,0.7071345,-0.0006262637,-0.00061698456,0.707078,-0.0006262132,133.7664,210.9805,210.9805,102.07219,-131.88962,0.0,102.11563,163.3102,1.0,1.0,0.70834726,1.1533353,2.38303,1.0,-114.54197,-19.224428,-186.80516,-24.175346,-7.19228e-12,-2.0782794e-13,1.1533353,1.1533353,1.1533353,0.019247057,0.70815593,0.70815593,1.0,2.38303,1.1533353,-0.0,-0.29184407,0.0,0.7070398,0.70815593,3.0,0.0,0.0,1.0,1.0
1.804,0.5,0.0,50000.01,-0.80229187,-1.5998743,1.957279e-08,0.707135,0.7071345,-0.0006345291,-0.0006254538,0.707078,-0.00063447794,139.04724,220.09738,220.09738,102.07219,-137.58192,0.0,102.11563,163.3102,1.0,1.0,0.70834744,1.2645506,2.5401096,1.0,-104.03223,-35.015003,-170.5842,-49.513184,-9.092394e-12,-1.923955e-13,1.2645506,1.2645506,1.2645506,0.019238392,0.70814884,0.70814884,1.0,2.5401096,1.2645506,-0.0,-0.29185116,0.0,0.7070398,0.70814884,3.0,0.0,0.0,1.0,1.0
1.8045,0.5,0.0,50000.01,-0.8017691,-1.5998743,1.957279e-08,0.707135,0.7071345,-0.0006427368,-0.0006338546,0.7070779,-0.00064268487,142.61034,226.49512,226.49512,102.07219,-141.5746,0.0,102.11563,163.3102,1.0,1.0,0.7083476,1.3757645,2.697189,1.0,-92.237465,-50.37287,-152.25603,-74.23908,-1.0439965e-11,-1.7673856e-13,1.3757645,1.3757645,1.3757645,0.019229779,0.7081417,0.7081417,1.0,2.697189,1.3757645,-0.0,-0.29185832,0.0,0.7070398,0.7081417,3.0,0.0,0.0,1.0,1.0
1.805,0.5,0.0,50000.01,-0.80120546,-1.5998743,1.957279e-08,0.7071351,0.70713454,-0.0006508864,-0.00064218236,0.7070779,-0.00065083377,144.41176,230.09476,230.09476,102.07219,-143.81837,0.0,102.11563,163.3102,1.0,1.0,0.70834786,1.4869773,2.8542688,1.0,-79.30343,-65.10832,-132.04713,-98.047615,-1.1783631e-11,-1.6027749e-13,1.4869773,1.4869773,1.4869773,0.0192212,0.7081345,0.7081345,1.0,2.8542688,1.4869773,-0.0,-0.2918655,0.0,0.7070398,0.7081345,3.0,0.0,0.0,1.0,1.0
1.8055,0.5,0.0,50000.01,-0.8006012,-1.5998743,1.957279e-08,0.7071351,0.70713454,-0.0006589777,-0.00065046304,0.70707786,-0.0006589244,144.42928,230.8519,230.8519,102.07219,-144.28557,0.0,102.11563,163.3102,1.0,1.0,0.70834804,1.5981888,3.0113485,1.0,-65.38991,-79.03937,-110.20722,-120.64468,-1.3266581e-11,-1.4341736e-13,1.5981888,1.5981888,1.5981888,0.019212728,0.70812726,0.70812726,1.0,3.0113485,1.5981888,-0.0,-0.29187274,0.0,0.7070398,0.70812726,3.0,0.0,0.0,1.0,1.0
1.806,0.5,0.0,50000.01,-0.7999563,-1.5998743,1.957279e-08,0.7071351,0.70713454,-0.0006670105,-0.00065869786,0.70707786,-0.00066695653,142.66275,228.75731,228.75731,102.07219,-142.97047,0.0,102.11563,163.3102,1.0,1.0,0.7083482,1.7093991,3.168428,1.0,-50.668816,-91.993935,-87.006134,-141.75117,-1.4188811e-11,-1.2747648e-13,1.7093991,1.7093991,1.7093991,0.019204281,0.70812,0.70812,1.0,3.168428,1.7093991,-0.0,-0.29187998,0.0,0.7070398,0.70812,3.0,0.0,0.0,1.0,1.0
1.8065,0.5,0.0,50000.01,-0.7992709,-1.5998743,1.957279e-08,0.7071351,0.7071346,-0.00067498453,-0.0006668603,0.7070778,-0.0006749298,139.13405,223.83693,223.83693,102.07219,-139.88939,0.0,102.11563,163.3102,1.0,1.0,0.7083484,1.8206081,3.3255076,1.0,-35.32201,-103.81204,-62.730503,-161.10643,-1.529625e-11,-1.13505566e-13,1.8206081,1.8206081,1.8206081,0.01919589,0.7081127,0.7081127,1.0,3.3255076,1.8206081,-0.0,-0.29188728,0.0,0.7070398,0.7081127,3.0,0.0,0.0,1.0,1.0
1.807,0.5,0.0,50000.01,-0.79854536,-1.5998743,1.957279e-08,0.70713514,0.70713454,-0.0006828995,-0.0006749661,0.7070778,-0.00068284414,133.88683,216.15163,216.15163,102.07219,-135.08043,0.0,102.11563,163.3102,1.0,1.0,0.7083486,1.931816,3.4825873,1.0,-19.539068,-114.347755,-37.68024,-178.47139,-1.6142193e-11,-1.0046679e-13,1.931816,1.931816,1.931816,0.019187573,0.7081054,0.7081054,1.0,3.4825873,1.931816,-0.0,-0.29189464,0.0,0.7070398,0.7081054,3.0,0.0,0.0,1.0,1.0
1.8075,0.5,0.0,50000.01,-0.79777974,-1.5998743,1.957279e-08,0.70713514,0.7071346,-0.00069075514,-0.00068301137,0.70707774,-0.0006906991,126.98593,205.79643,205.79643,102.07219,-128.60304,0.0,102.11563,163.3102,1.0,1.0,0.70834875,2.0430226,3.639667,1.0,-3.514955,-123.47097,-12.164797,-193.63164,-1.6548644e-11,-8.645786e-14,2.0430226,2.0430226,2.0430226,0.019179301,0.708098,0.708098,1.0,3.639667,2.0430226,-0.0,-0.291902,0.0,0.7070398,0.708098,3.0,0.0,0.0,1.0,1.0
1.808,0.5,0.0,50000.01,-0.7969742,-1.5998743,1.957279e-08,0.70713514,0.7071346,-0.00069855124,-0.0006909951,0.70707774,-0.00069849455,118.516655,192.89932,192.89932,102.07219,-120.5373,0.0,102.11563,163.3102,1.0,1.0,0.70834893,2.1542277,3.7967465,1.0,12.552403,-131.06906,13.500643,-206.39996,-1.5865026e-11,-7.5229326e-14,2.1542277,2.1542277,2.1542277,0.019171113,0.7080906,0.7080906,1.0,3.7967465,2.1542277,-0.0,-0.29190943,0.0,0.7070282,0.7080906,3.0,0.0,0.0,1.0,1.0
1.8085,0.5,0.0,50000.01,-0.7961288,-1.5998743,1.957279e-08,0.70713514,0.7071346,-0.0007062877,-0.0006989371,0.7070777,-0.0007062303,108.58366,177.61967,177.61967,102.07219,-110.982864,0.0,102.11563,163.3102,1.0,1.0,0.7083491,2.265432,3.9538262,1.0,28.464554,-137.04822,38.999058,-216.61874,-1.41346344e-11,-6.2915195e-14,2.265432,2.265432,2.265432,0.01916297,0.70808315,0.70808315,1.0,3.9538262,2.265432,-0.0,-0.29191688,0.0,0.7070282,0.70808315,3.0,0.0,0.0,1.0,1.0
1.809,0.5,0.0,50000.01,-0.7952438,-1.5998743,1.957279e-08,0.7071352,0.7071346,-0.00071396405,-0.0007067903,0.7070777,-0.000713906,97.30967,160.14632,160.14632,102.07219,-100.057785,0.0,102.11563,163.3102,1.0,1.0,0.7083493,2.3766346,4.1109056,1.0,44.024975,-141.33464,64.0155,-224.16182,-1.2126283e-11,-5.361358e-14,2.3766346,2.3766346,2.3766346,0.019154869,0.70807564,0.70807564,1.0,4.1109056,2.3766346,-0.0,-0.29192436,0.0,0.7070282,0.70807564,3.0,0.0,0.0,1.0,1.0
1.8095,0.5,0.0,50000.01,-0.7943192,-1.5998743,1.957279e-08,0.7071352,0.70713466,-0.00072158023,-0.0007145928,0.7070776,-0.0007215215,84.83396,140.69513,140.69513,102.07219,-87.89703,0.0,102.11563,163.3102,1.0,1.0,0.70834947,2.4878361,4.2679853,1.0,59.041492,-143.87546,88.24101,-228.93614,-9.383635e-12,-4.1850987e-14,2.4878361,2.4878361,2.4878361,0.01914685,0.70806813,0.70806813,1.0,4.2679853,2.4878361,-0.0,-0.29193187,0.0,0.7070282,0.70806813,3.0,0.0,0.0,1.0,1.0
1.81,0.5,0.0,50000.01,-0.7933555,-1.5998743,1.957279e-08,0.7071352,0.70713466,-0.00072913594,-0.00072234916,0.7070776,-0.0007290765,71.31067,119.5064,119.5064,102.07219,-74.650856,0.0,102.11563,163.3102,1.0,1.0,0.70834965,2.5990365,4.425065,1.0,73.32867,-144.63934,111.376396,-230.8828,-6.828646e-12,-3.101688e-14,2.5990365,2.5990365,2.5990365,0.019138869,0.70806056,0.70806056,1.0,4.425065,2.5990365,-0.0,-0.29193944,0.0,0.7070282,0.70806056,3.0,0.0,0.0,1.0,1.0
1.8105,0.5,0.0,50000.01,-0.79235274,-1.5998743,1.957279e-08,0.7071352,0.70713466,-0.00073663093,-0.0007300351,0.70707756,-0.0007365709,56.906822,96.8419,96.8419,102.07219,-60.48287,0.0,102.11563,163.3102,1.0,1.0,0.70834976,2.7102354,4.5821447,1.0,86.710075,-143.6169,133.13594,-229.97784,-4.608415e-12,-2.2163988e-14,2.7102354,2.7102354,2.7102354,0.019130975,0.708053,0.708053,1.0,4.5821447,2.7102354,-0.0,-0.291947,0.0,0.7070282,0.708053,3.0,0.0,0.0,1.0,1.0
1.811,0.5,0.0,50000.01,-0.7913109,-1.5998743,1.957279e-08,0.7071352,0.7071347,-0.00074406515,-0.0007376555,0.70707756,-0.00074400444,41.800346,72.9816,72.9816,102.07219,-45.568073,0.0,102.11563,163.3102,1.0,1.0,0.70834994,2.821433,4.7392244,1.0,99.02049,-140.82083,153.25096,-226.23256,-1.1031755e-12,-1.1248965e-14,2.821433,2.821433,2.821433,0.019123146,0.70804536,0.70804536,1.0,4.7392244,2.821433,-0.0,-0.29195464,0.0,0.7070282,0.70804536,3.0,0.0,0.0,1.0,1.0
1.8115,0.5,0.0,50000.008,-0.7902303,-1.5998743,1.957279e-08,0.70713526,0.7071347,-0.0007514382,-0.00074521237,0.7070775,-0.00075137685,26.177818,48.220196,48.220196,102.07463,-30.090689,0.0,102.11563,163.31259,1.0,1.0,0.7083501,2.9326296,4.896304,1.0,110.10791,-136.28574,171.47308,-219.69328,4.106165e-12,1.991247e-15,2.9326296,2.9326296,2.9326296,0.019115347,0.70803773,0.70803773,1.0,4.896304,2.9326296,-0.0,-0.2919623,0.0,0.7070282,0.70803773,3.0,0.0,0.0,1.0,1.0
1.812,0.5,0.0,50000.008,-0.7891114,-1.5998743,1.957279e-08,0.70713526,0.7071347,-0.00075874996,-0.0007527212,0.7070775,-0.000758688,10.232184,22.863543,22.863543,102.07463,-14.241871,0.0,102.11563,163.31259,1.0,1.0,0.7083503,3.0438247,5.053384,1.0,119.83546,-130.06764,187.5773,-210.44086,9.155637e-12,1.0689087e-14,3.0438247,3.0438247,3.0438247,0.019107625,0.70803005,0.70803005,1.0,5.053384,3.0438247,-0.0,-0.29196998,0.0,0.7070282,0.70803005,3.0,0.0,0.0,1.0,1.0
1.8125,0.5,0.0,50000.008,-0.78795385,-1.5998743,1.957279e-08,0.70713526,0.7071347,-0.0007660002,-0.00076014164,0.7070775,-0.0007659376,-5.8396344,-2.7751987,-2.7751987,102.07463,1.7826521,0.0,102.11563,163.31259,1.0,1.0,0.7083504,3.1550186,5.2104635,1.0,128.08305,-122.243416,201.36482,-198.58963,1.2745167e-11,2.1705653e-14,3.1550186,3.1550186,3.1550186,0.019099971,0.7080223,0.7080223,1.0,5.2104635,3.1550186,-0.0,-0.29197767,0.0,0.7070282,0.7080223,3.0,0.0,0.0,1.0,1.0
1.813,0.5,0.0,50000.008,-0.786758,-1.5998743,1.957279e-08,0.70713526,0.7071347,-0.0007731887,-0.00076753634,0.70707744,-0.0007731255,-21.839165,-28.379393,-28.379393,102.07463,17.78499,0.0,102.11563,163.31259,1.0,1.0,0.7083506,3.2662113,5.3675427,1.0,134.74889,-112.90972,212.66545,-184.28606,1.475588e-11,3.129e-14,3.2662113,3.2662113,3.2662113,0.019092364,0.70801455,0.70801455,1.0,5.3675427,3.2662113,-0.0,-0.29198542,0.0,0.7070282,0.70801455,3.0,0.0,0.0,1.0,1.0
1.8135,0.5,0.0,50000.008,-0.7855239,-1.5998743,1.957279e-08,0.70713526,0.7071347,-0.0007803153,-0.00077485264,0.70707744,-0.00078025146,-37.56884,-53.63285,-53.63285,102.07463,33.567535,0.0,102.11563,163.31259,1.0,1.0,0.7083507,3.3774025,5.5246224,1.0,139.7507,-102.18187,221.33969,-167.70685,1.7028493e-11,4.110267e-14,3.3774025,3.3774025,3.3774025,0.019084815,0.7080068,0.7080068,1.0,5.5246224,3.3774025,-0.0,-0.2919932,0.0,0.7070282,0.7080068,3.0,0.0,0.0,1.0,1.0
1.814,0.5,0.0,50000.008,-0.7842519,-1.5998743,1.957279e-08,0.70713526,0.7071347,-0.0007873798,-0.00078209804,0.7070774,-0.00078731537,-52.834435,-78.223724,-78.223724,102.07463,48.935413,0.0,102.11563,163.31259,1.0,1.0,0.7083509,3.4885924,5.681702,1.0,143.02681,-90.19237,227.28055,-149.05682,1.9470233e-11,5.1900043e-14,3.4885924,3.4885924,3.4885924,0.019077355,0.707999,0.707999,1.0,5.681702,3.4885924,-0.0,-0.29200104,0.0,0.7070282,0.707999,3.0,0.0,0.0,1.0,1.0
1.8145,0.5,0.0,50000.008,-0.78294224,-1.5998743,1.957279e-08,0.7071353,0.7071347,-0.00079438195,-0.00078929425,0.7070774,-0.0007943169,-67.447464,-101.84837,-101.84837,102.07463,63.698868,0.0,102.11563,163.31259,1.0,1.0,0.708351,3.599781,5.838782,1.0,144.53677,-77.08931,230.4147,-128.56633,1.9674831e-11,6.090467e-14,3.599781,3.599781,3.599781,0.019069938,0.7079911,0.7079911,1.0,5.838782,3.599781,-0.0,-0.29200888,0.0,0.7070282,0.7079911,3.0,0.0,0.0,1.0,1.0
1.815,0.5,0.0,50000.008,-0.7815948,-1.5998743,1.957279e-08,0.7071353,0.7071348,-0.0008013216,-0.0007964152,0.7070773,-0.0008012559,-81.227516,-124.215096,-124.215096,102.07463,77.67563,0.0,102.11563,163.31259,1.0,1.0,0.70835114,3.7109685,5.9958615,1.0,144.26204,-63.034527,230.70357,-106.48848,1.8986004e-11,6.8995773e-14,3.7109685,3.7109685,3.7109685,0.019062588,0.70798326,0.70798326,1.0,5.9958615,3.7109685,-0.0,-0.29201674,0.0,0.7070282,0.70798326,3.0,0.0,0.0,1.0,1.0
1.8155,0.5,0.0,50000.008,-0.7802101,-1.5998743,1.957279e-08,0.7071353,0.7071348,-0.0008081986,-0.0008034812,0.7070773,-0.00080813235,-94.00446,-145.04776,-145.04776,102.07463,90.69314,0.0,102.11563,163.31259,1.0,1.0,0.7083513,3.8221545,6.152941,1.0,142.20605,-48.201588,228.14368,-83.095924,1.7898613e-11,7.640845e-14,3.8221545,3.8221545,3.8221545,0.019055283,0.7079754,0.7079754,1.0,6.152941,3.8221545,-0.0,-0.29202464,0.0,0.7070282,0.7079754,3.0,0.0,0.0,1.0,1.0
1.816,0.5,0.0,50000.008,-0.77878815,-1.5998743,1.957279e-08,0.7071353,0.7071348,-0.0008150128,-0.0008104824,0.7070773,-0.0008149459,-105.62059,-164.08916,-164.08916,102.07463,102.5907,0.0,102.11563,163.31259,1.0,1.0,0.70835143,3.9333394,0.02683541,1.0,138.39424,-32.77366,222.76672,-58.677574,1.6859809e-11,8.830612e-14,3.9333394,3.9333394,3.9333394,0.019048076,0.70796746,0.70796746,1.0,0.02683541,3.9333394,-0.0,-0.29203257,0.0,0.7070282,0.70796746,3.0,0.0,0.0,1.0,1.0
1.8165,0.5,0.0,50000.008,-0.7773291,-1.5998743,1.957279e-08,0.7071353,0.7071348,-0.0008217639,-0.0008174159,0.70707726,-0.00082169636,-115.9325,-181.10423,-181.10423,102.07463,113.22145,0.0,102.11563,163.31259,1.0,1.0,0.7083516,4.044523,0.18391505,1.0,132.87375,-16.94125,214.63919,-33.534958,1.5291247e-11,9.7985706e-14,4.044523,4.044523,4.044523,0.019040912,0.7079595,0.7079595,1.0,0.18391505,4.044523,-0.0,-0.2920405,0.0,0.7070282,0.7079595,3.0,0.0,0.0,1.0,1.0
1.817,0.5,0.0,50000.008,-0.77583337,-1.5998743,1.957279e-08,0.7071353,0.7071348,-0.00082845177,-0.0008243037,0.70707726,-0.00082838367,-124.81293,-195.88298,-195.88298,102.07463,122.45418,0.0,102.11563,163.31259,1.0,1.0,0.70835173,4.155705,0.3409947,1.0,125.71278,-0.89985245,203.86153,-7.978553,1.3460147e-11,1.1110078e-13,4.155705,4.155705,4.155705,0.019033797,0.7079515,0.7079515,1.0,0.3409947,4.155705,-0.0,-0.29204848,0.0,0.7070282,0.7079515,3.0,0.0,0.0,1.0,1.0
1.8175,0.5,0.0,50000.008,-0.7743008,-1.5998679,6.1195293e-09,0.7071354,0.7071348,-0.00083507627,-0.00083111465,0.7070772,-0.00083500764,-132.15228,-208.24297,-208.24297,102.07463,130.17494,0.0,102.11563,163.31259,1.0,1.0,0.7083519,4.2668858,0.4980743,1.0,116.9998,15.152476,190.56688,17.676086,1.2255115e-11,1.1979205e-13,4.2668858,4.2668858,4.2668858,0.019026771,0.7079435,0.7079435,1.0,0.4980743,4.2668858,-0.0,-0.2920565,0.0,0.7070282,0.7079435,3.0,0.0,0.0,1.0,1.0
1.818,0.5,0.0,50000.008,-0.77273184,-1.5998679,6.1195293e-09,0.7071354,0.7071348,-0.00084163726,-0.00083785615,0.7070772,-0.00084156805,-137.85999,-218.0317,-218.0317,102.07463,136.28847,0.0,102.11563,163.31259,1.0,1.0,0.70835197,4.378065,0.65515393,1.0,106.84243,31.017553,174.9195,43.112198,1.09762555e-11,1.2684131e-13,4.378065,4.378065,4.378065,0.019019801,0.70793545,0.70793545,1.0,0.65515393,4.378065,-0.0,-0.29206455,0.0,0.7070282,0.70793545,3.0,0.0,0.0,1.0,1.0
1.8185,0.5,0.0,50000.008,-0.77112657,-1.5998679,6.1195293e-09,0.7071354,0.70713484,-0.0008481346,-0.00084452337,0.7070772,-0.0008480648,-141.86565,-225.12839,-225.12839,102.07463,140.71933,0.0,102.11563,163.31259,1.0,1.0,0.70835215,4.4892435,0.81223357,1.0,95.36613,46.499516,157.11264,68.01575,1.0479592e-11,1.3299789e-13,4.4892435,4.4892435,4.4892435,0.019012889,0.7079274,0.7079274,1.0,0.81223357,4.4892435,-0.0,-0.2920726,0.0,0.7070282,0.7079274,3.0,0.0,0.0,1.0,1.0
1.819,0.5,0.0,50000.008,-0.7694855,-1.5998679,6.1195293e-09,0.7071354,0.70713484,-0.000854568,-0.00085115765,0.70707715,-0.00085449766,-144.11986,-229.44551,-229.44551,102.07463,143.41289,0.0,102.11563,163.31259,1.0,1.0,0.70835227,4.60042,0.9693132,1.0,82.712616,61.407246,137.36623,92.07928,1.0679157e-11,1.3844785e-13,4.60042,4.60042,4.60042,0.01900603,0.7079193,0.7079193,1.0,0.9693132,4.60042,-0.0,-0.29208067,0.0,0.7070282,0.7079193,3.0,0.0,0.0,1.0,1.0
1.8195,0.5,0.0,50000.008,-0.7678081,-1.5998679,6.1195293e-09,0.7071354,0.70713484,-0.00086093746,-0.00085772475,0.70707715,-0.0008608665,-144.59486,-230.92984,-230.92984,102.07463,144.33595,0.0,102.11563,163.31259,1.0,1.0,0.70835245,4.7115955,1.1263928,1.0,69.03814,75.556725,115.9241,115.00574,1.12863165e-11,1.4763943e-13,4.7115955,4.7115955,4.7115955,0.018999249,0.7079112,0.7079112,1.0,1.1263928,4.7115955,-0.0,-0.29208878,0.0,0.7070282,0.7079112,3.0,0.0,0.0,1.0,1.0
1.82,0.5,0.0,50000.008,-0.7660951,-1.5998679,6.1195293e-09,0.7071354,0.70713484,-0.00086724275,-0.00086420943,0.7070771,-0.0008671713,-143.28484,-229.56317,-229.56317,102.07463,143.47717,0.0,102.11563,163.31259,1.0,1.0,0.7083525,4.82277,1.2834724,1.0,54.51154,88.77329,93.05106,136.51212,1.2097743e-11,1.5463261e-13,4.82277,4.82277,4.82277,0.018992528,0.7079031,0.7079031,1.0,1.2834724,4.82277,-0.0,-0.2920969,0.0,0.7070282,0.7079031,3.0,0.0,0.0,1.0,1.0
1.8205,0.5,0.0,50000.008,-0.76434666,-1.5998679,6.1195293e-09,0.7071354,0.70713484,-0.0008734838,-0.00087061606,0.7070771,-0.0008734117,-140.20602,-225.36247,-225.36247,102.07463,140.8472,0.0,102.11563,163.31259,1.0,1.0,0.7083526,4.933943,1.4405521,1.0,39.312183,100.893845,69.02951,156.33296,1.2936439e-11,1.6248804e-13,4.933943,4.933943,4.933943,0.018985879,0.7078949,0.7078949,1.0,1.4405521,4.933943,-0.0,-0.29210508,0.0,0.7070282,0.7078949,3.0,0.0,0.0,1.0,1.0
1.821,0.5,0.0,50000.008,-0.762563,-1.5998679,6.1195293e-09,0.7071354,0.70713484,-0.0008796603,-0.0008769896,0.7070771,-0.0008795878,-135.3965,-218.37967,-218.37967,102.07463,136.47859,0.0,102.11563,163.31259,1.0,1.0,0.7083528,5.045114,1.5976317,1.0,23.627712,111.76878,44.156055,174.22362,1.4095509e-11,1.7098578e-13,5.045114,5.045114,5.045114,0.018979285,0.70788676,0.70788676,1.0,1.5976317,5.045114,-0.0,-0.29211327,0.0,0.7070282,0.70788676,3.0,0.0,0.0,1.0,1.0
1.8215,0.5,0.0,50000.008,-0.76074415,-1.5998679,6.1195293e-09,0.7071354,0.70713484,-0.0008857723,-0.0008832748,0.707077,-0.00088569924,-128.91566,-208.70108,-208.70108,102.07463,130.42531,0.0,102.11563,163.31259,1.0,1.0,0.70835286,5.1562843,1.7547114,1.0,7.6517553,121.263916,18.73777,189.96332,1.6620769e-11,2.451912e-13,5.1562843,5.1562843,5.1562843,0.018972779,0.70787853,0.70787853,1.0,1.7547114,5.1562843,-0.0,-0.29212147,0.0,0.7070282,0.70787853,3.0,0.0,0.0,1.0,1.0
1.822,0.5,0.0,50000.008,-0.75889045,-1.5998679,6.1195293e-09,0.70713544,0.70713484,-0.0008918196,-0.00088952004,0.707077,-0.0008917459,-120.843605,-196.44627,-196.44627,102.07463,122.76214,0.0,102.11563,163.31259,1.0,1.0,0.708353,5.267453,1.911791,1.0,-8.418471,129.26207,-6.91154,203.3578,1.9278369e-11,4.640197e-13,5.267453,5.267453,5.267453,0.018966299,0.7078703,0.7078703,1.0,1.911791,5.267453,-0.0,-0.2921297,0.0,0.7070282,0.7078703,3.0,0.0,0.0,1.0,1.0
1.8225,0.5,0.0,50000.008,-0.75700194,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.000897802,-0.00089567073,0.707077,-0.00089772785,-111.27999,-181.7666,-181.7666,102.07463,113.583725,0.0,102.11563,163.31259,1.0,1.0,0.70835316,5.3786206,2.0688705,1.0,-24.384602,135.6646,-32.475246,214.24184,2.157014e-11,6.268312e-13,5.3786206,5.3786206,5.3786206,0.018959919,0.7078621,0.7078621,1.0,2.0688705,5.3786206,-0.0,-0.29213795,0.0,0.7070282,0.7078621,3.0,0.0,0.0,1.0,1.0
1.823,0.5,0.0,50000.008,-0.7550791,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0009037195,-0.00090177025,0.70707697,-0.00090364483,-100.342926,-164.84335,-164.84335,102.07463,103.00341,0.0,102.11563,163.31259,1.0,1.0,0.7083532,5.489787,2.2259502,1.0,-40.049564,140.39249,-57.63779,222.48114,2.3315027e-11,7.412745e-13,5.489787,5.489787,5.489787,0.018953582,0.7078538,0.7078538,1.0,2.2259502,5.489787,-0.0,-0.2921462,0.0,0.7070282,0.7078538,3.0,0.0,0.0,1.0,1.0
1.8235,0.5,0.0,50000.008,-0.75312185,-1.5998679,6.1195293e-09,0.70713544,0.70713484,-0.0009095719,-0.0009077954,0.70707697,-0.0009094967,-88.16745,-145.88551,-145.88551,102.07463,91.15184,0.0,102.11563,163.31259,1.0,1.0,0.70835334,5.6009517,2.38303,1.0,-55.220016,143.38747,-82.088585,227.97409,2.5048024e-11,8.160469e-13,5.6009517,5.6009517,5.6009517,0.018947328,0.7078455,0.7078455,1.0,2.38303,5.6009517,-0.0,-0.29215452,0.0,0.7070282,0.7078455,3.0,0.0,0.0,1.0,1.0
1.824,0.5,0.0,50000.008,-0.75113064,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0009153591,-0.00091377494,0.70707697,-0.0009152834,-74.90389,-125.12714,-125.12714,102.07463,78.17533,0.0,102.11563,163.31259,1.0,1.0,0.70835346,5.7121153,2.5401096,1.0,-69.708725,144.61263,-105.52584,230.65298,2.6954675e-11,8.6684436e-13,5.7121153,5.7121153,5.7121153,0.01894111,0.70783716,0.70783716,1.0,2.5401096,5.7121153,-0.0,-0.29216284,0.0,0.7070282,0.70783716,3.0,0.0,0.0,1.0,1.0
1.8245,0.5,0.0,50000.004,-0.74910545,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.000921081,-0.0009196864,0.7070769,-0.0009210048,-60.71599,-102.82453,-102.82453,102.07463,64.234085,0.0,102.11563,163.31259,1.0,1.0,0.7083535,5.823277,2.697189,1.0,-83.3369,144.05289,-127.66031,230.48485,2.8897766e-11,9.0134676e-13,5.823277,5.823277,5.823277,0.018934982,0.7078288,0.7078288,1.0,2.697189,5.823277,-0.0,-0.29217115,0.0,0.7070282,0.7078288,3.0,0.0,0.0,1.0,1.0
1.825,0.5,0.0,50000.004,-0.7470465,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.00092673744,-0.0009255173,0.7070769,-0.0009266607,-45.778877,-79.25302,-79.25302,102.07463,49.50021,0.0,102.11563,163.31259,1.0,1.0,0.70835364,5.9344378,2.8542688,1.0,-95.936356,141.71524,-148.21883,227.47185,3.0165294e-11,9.222491e-13,5.9344378,5.9344378,5.9344378,0.018928915,0.7078205,0.7078205,1.0,2.8542688,5.9344378,-0.0,-0.2921795,0.0,0.7070282,0.7078205,3.0,0.0,0.0,1.0,1.0
1.8255,0.5,0.0,50000.004,-0.7449541,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0009323284,-0.0009312782,0.7070769,-0.00093225116,-30.276943,-54.703575,-54.703575,102.07463,34.155567,0.0,102.11563,163.31259,1.0,1.0,0.70835376,6.045597,3.0113485,1.0,-107.35164,137.62859,-166.9477,221.65128,3.1007145e-11,9.325016e-13,6.045597,6.045597,6.045597,0.01892292,0.70781213,0.70781213,1.0,3.0113485,6.045597,-0.0,-0.29218787,0.0,0.7070282,0.70781213,3.0,0.0,0.0,1.0,1.0
1.826,0.5,0.0,50000.004,-0.7428285,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0009378537,-0.0009370005,0.70707685,-0.000937776,-14.401521,-29.47924,-29.47924,102.07463,18.38956,0.0,102.13148,163.31259,1.0,1.0,0.7083538,6.1567554,3.168428,1.0,-117.441895,131.84341,-183.61581,213.09506,3.1444392e-11,9.353038e-13,6.1567554,6.1567554,6.1567554,0.018916987,0.7078037,0.7078037,1.0,3.168428,6.1567554,-0.0,-0.29219627,0.0,0.7070282,0.7078037,3.0,0.0,0.0,1.0,1.0
1.8265,0.5,0.0,50000.004,-0.74066985,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.00094331324,-0.0009426318,0.70707685,-0.00094323506,1.6514533,-3.8913524,-3.8913524,102.07463,2.3967817,0.0,102.13148,163.31259,1.0,1.0,0.70835394,6.267912,3.3255076,1.0,-126.08265,124.43119,-198.01755,201.9089,3.2553026e-11,9.340632e-13,6.267912,6.267912,6.267912,0.018911125,0.7077953,0.7077953,1.0,3.3255076,6.267912,-0.0,-0.29220468,0.0,0.7070282,0.7077953,3.0,0.0,0.0,1.0,1.0
1.827,0.5,0.0,50000.004,-0.73847836,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.00094870693,-0.0009481947,0.70707685,-0.0009486283,17.683863,21.744272,21.744272,102.07463,-13.625397,0.0,102.13148,163.31259,1.0,1.0,0.70835406,0.09588203,3.4825873,1.0,-133.16731,115.483444,-209.97522,188.23096,3.3954325e-11,9.268577e-13,0.09588203,0.09588203,0.09588203,0.018905325,0.7077869,0.7077869,1.0,3.4825873,0.09588203,-0.0,-0.29221308,0.0,0.7070282,0.7077869,3.0,0.0,0.0,1.0,1.0
1.8275,0.5,0.0,50000.004,-0.7362543,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.00095403474,-0.0009537147,0.70707685,-0.00095395563,33.497852,47.111248,47.111248,102.07463,-29.479244,0.0,102.13148,163.31259,1.0,1.0,0.7083541,0.20703597,3.639667,1.0,-138.6085,105.11065,-219.34134,172.23009,3.4517552e-11,9.127624e-13,0.20703597,0.20703597,0.20703597,0.018899573,0.70777845,0.70777845,1.0,3.639667,0.20703597,-0.0,-0.29222152,0.0,0.7070282,0.70777845,3.0,0.0,0.0,1.0,1.0
1.828,0.5,0.0,50000.004,-0.73399776,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.00095929654,-0.00095913844,0.7070768,-0.00095921697,48.898285,71.89653,71.89653,102.07463,-44.969124,0.0,102.13148,163.31259,1.0,1.0,0.70835423,0.31818858,3.7967465,1.0,-142.33914,93.44086,-226.00041,154.10388,3.5039017e-11,8.9930277e-13,0.31818858,0.31818858,0.31818858,0.018893909,0.70777,0.70777,1.0,3.7967465,0.31818858,-0.0,-0.29222998,0.0,0.7070282,0.70777,3.0,0.0,0.0,1.0,1.0
1.8285,0.5,0.0,50000.004,-0.73170894,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0009644922,-0.00096452655,0.7070768,-0.0009644122,63.69512,95.79425,95.79425,102.07463,-59.903896,0.0,102.13148,163.31259,1.0,1.0,0.7083543,0.4293398,3.9538262,1.0,-144.31325,80.61812,-229.87033,134.07608,3.5079793e-11,8.8596654e-13,0.4293398,0.4293398,0.4293398,0.018888306,0.7077615,0.7077615,1.0,3.9538262,0.4293398,-0.0,-0.29223844,0.0,0.7070282,0.7077615,3.0,0.0,0.0,1.0,1.0
1.829,0.5,0.0,50000.004,-0.7293882,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.00096962176,-0.00096983684,0.7070768,-0.00096954126,77.705795,118.50954,118.50954,102.07463,-74.09929,0.0,102.13148,163.31259,1.0,1.0,0.7083544,0.5404897,4.1109056,1.0,-144.50652,66.80071,-230.90344,112.39391,3.4931072e-11,8.734129e-13,0.5404897,0.5404897,0.5404897,0.01888275,0.70775306,0.70775306,1.0,4.1109056,0.5404897,-0.0,-0.29224694,0.0,0.7070282,0.70775306,3.0,0.0,0.0,1.0,1.0
1.8295,0.5,0.0,50000.004,-0.72703576,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.00097468507,-0.0009750581,0.7070767,-0.00097460416,90.75745,139.7621,139.7621,102.07463,-87.38015,0.0,102.13148,163.31259,1.0,1.0,0.7083545,0.6516382,4.2679853,1.0,-142.91661,52.159164,-229.0871,89.325,3.3903998e-11,8.604783e-13,0.6516382,0.6516382,0.6516382,0.018877283,0.70774454,0.70774454,1.0,4.2679853,0.6516382,-0.0,-0.29225546,0.0,0.7070282,0.70774454,3.0,0.0,0.0,1.0,1.0
1.83,0.5,0.0,50000.004,-0.7246518,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0009796821,-0.0009802323,0.7070767,-0.0009796007,102.689064,159.28975,159.28975,102.07463,-99.58264,0.0,102.13148,163.31259,1.0,1.0,0.70835453,0.7627853,4.425065,1.0,-139.56323,36.874176,-224.44382,65.15407,3.2240516e-11,8.468429e-13,0.7627853,0.7627853,0.7627853,0.018871894,0.707736,0.707736,1.0,4.425065,0.7627853,-0.0,-0.29226395,0.0,0.7070282,0.707736,3.0,0.0,0.0,1.0,1.0
1.8305,0.5,0.0,50000.004,-0.7222365,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0009846126,-0.0009853514,0.7070767,-0.0009845308,113.35345,176.85156,176.85156,102.07463,-110.55624,0.0,102.13148,163.31259,1.0,1.0,0.70835465,0.8739311,4.5821447,1.0,-134.48782,21.13437,-217.03098,40.17942,3.0043686e-11,8.3552533e-13,0.8739311,0.8739311,0.8739311,0.018866545,0.7077275,0.7077275,1.0,4.5821447,0.8739311,-0.0,-0.2922725,0.0,0.7070282,0.7077275,3.0,0.0,0.0,1.0,1.0
1.831,0.5,0.0,50000.004,-0.7197903,-1.5998679,6.1195293e-09,0.7071355,0.7071349,-0.0009894767,-0.0009903751,0.7070767,-0.0009893945,122.619064,192.2309,192.2309,102.07463,-120.165565,0.0,102.13148,163.31259,1.0,1.0,0.7083547,0.98507553,4.7392244,1.0,-127.753044,5.133976,-206.94016,14.709258,2.8881977e-11,8.2254803e-13,0.98507553,0.98507553,0.98507553,0.018861277,0.70771897,0.70771897,1.0,4.7392244,0.98507553,-0.0,-0.29228103,0.0,0.7070282,0.70771897,3.0,0.0,0.0,1.0,1.0
1.8315,0.5,0.0,50000.004,-0.717313,-1.5998679,6.1195293e-09,0.7071355,0.7071349,-0.0009942743,-0.0009953404,0.70707667,-0.0009941916,130.37164,205.23805,205.23805,102.07463,-128.29211,0.0,102.13148,163.31259,1.0,1.0,0.7083548,1.0962186,4.896304,1.0,-119.44206,-10.929579,-194.29594,-10.942116,2.7683224e-11,8.097554e-13,1.0962186,1.0962186,1.0962186,0.018856086,0.7077104,0.7077104,1.0,4.896304,1.0962186,-0.0,-0.29228958,0.0,0.7070282,0.7077104,3.0,0.0,0.0,1.0,1.0
1.832,0.5,0.0,50000.004,-0.7148048,-1.5998679,6.1195293e-09,0.7071355,0.7071349,-0.0009990053,-0.0010002484,0.70707667,-0.0009989222,136.51558,215.71265,215.71265,102.07463,-134.83566,0.0,102.13148,163.31259,1.0,1.0,0.7083549,1.2073603,5.053384,1.0,-109.65748,-26.858095,-179.25446,-36.458183,2.6377917e-11,7.967698e-13,1.2073603,1.2073603,1.2073603,0.018850952,0.70770186,0.70770186,1.0,5.053384,1.2073603,-0.0,-0.29229817,0.0,0.7070282,0.70770186,3.0,0.0,0.0,1.0,1.0
1.8325,0.5,0.0,50000.004,-0.7122663,-1.5998679,6.1195293e-09,0.7071355,0.7071349,-0.0010036697,-0.0010050914,0.70707667,-0.0010035862,140.97511,223.52548,223.52548,102.07463,-139.71553,0.0,102.13148,163.31259,1.0,1.0,0.7083549,1.3185005,5.2104635,1.0,-98.52006,-42.455055,-162.00137,-61.52411,2.5518728e-11,7.8398627e-13,1.3185005,1.3185005,1.3185005,0.018845884,0.7076933,0.7076933,1.0,5.2104635,1.3185005,-0.0,-0.29230675,0.0,0.7070282,0.7076933,3.0,0.0,0.0,1.0,1.0
1.833,0.5,0.0,50000.004,-0.7096976,-1.5998679,6.1195293e-09,0.7071355,0.7071349,-0.0010082673,-0.0010098626,0.70707667,-0.0010081835,143.6953,228.58028,228.58028,102.07463,-142.87157,0.0,102.13148,163.31259,1.0,1.0,0.70835495,1.4296395,5.3675427,1.0,-86.16726,-57.528034,-142.74963,-85.83064,2.5383291e-11,7.7192647e-13,1.4296395,1.4296395,1.4296395,0.01884088,0.70768464,0.70768464,1.0,5.3675427,1.4296395,-0.0,-0.29231533,0.0,0.7070282,0.70768464,3.0,0.0,0.0,1.0,1.0
1.8335,0.5,0.0,50000.004,-0.7070989,-1.5998679,6.1195293e-09,0.7071355,0.7071349,-0.0010127983,-0.0010145551,0.70707667,-0.001012714,144.64262,230.81476,230.81476,102.07463,-144.26491,0.0,102.13148,163.31259,1.0,1.0,0.70835507,1.5407771,5.5246224,1.0,-72.75153,-71.8911,-121.736855,-109.0779,2.5284127e-11,7.5933655e-13,1.5407771,1.5407771,1.5407771,0.018835934,0.70767605,0.70767605,1.0,5.5246224,1.5407771,-0.0,-0.29232395,0.0,0.7070282,0.70767605,3.0,0.0,0.0,1.0,1.0
1.834,0.5,0.0,50000.004,-0.70447016,-1.5998679,6.1195293e-09,0.7071355,0.7071349,-0.0010172625,-0.0010192079,0.7070766,-0.0010171778,143.80548,230.20145,230.20145,102.07463,-143.8784,0.0,102.13148,163.31259,1.0,1.0,0.7083551,1.6519133,5.681702,1.0,-58.43841,-85.367065,-99.222336,-130.97911,2.4673732e-11,7.4733633e-13,1.6519133,1.6519133,1.6519133,0.018831074,0.70766747,0.70766747,1.0,5.681702,1.6519133,-0.0,-0.29233256,0.0,0.7070282,0.70766747,3.0,0.0,0.0,1.0,1.0
1.8345,0.5,0.0,50000.004,-0.70181197,-1.5998679,6.1195293e-09,0.7071355,0.7071349,-0.0010216598,-0.0010237657,0.7070766,-0.0010215747,141.19423,226.748,226.748,102.07463,-141.7169,0.0,102.13148,163.31259,1.0,1.0,0.7083552,1.763048,5.838782,1.0,-43.404514,-97.78972,-75.48391,-151.2641,2.3246051e-11,7.3451146e-13,1.763048,1.763048,1.763048,0.018826282,0.7076588,0.7076588,1.0,5.838782,1.763048,-0.0,-0.29234117,0.0,0.7070282,0.7076588,3.0,0.0,0.0,1.0,1.0
1.835,0.5,0.0,50000.004,-0.69912446,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010259902,-0.0010282719,0.7070766,-0.0010259049,136.84117,220.49715,220.49715,102.07463,-137.80711,0.0,102.13148,163.31259,1.0,1.0,0.70835525,1.8741815,5.9958615,1.0,-27.835333,-109.005844,-50.814487,-169.68266,2.1618773e-11,7.2117263e-13,1.8741815,1.8741815,1.8741815,0.01882155,0.7076502,0.7076502,1.0,5.9958615,1.8741815,-0.0,-0.29234982,0.0,0.7070282,0.7076502,3.0,0.0,0.0,1.0,1.0
1.8355,0.5,0.0,50000.004,-0.6964078,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010302538,-0.0010326857,0.7070766,-0.001030168,130.80006,211.52608,211.52608,102.07463,-132.19734,0.0,102.13148,163.31259,1.0,1.0,0.7083553,1.9853137,6.152941,1.0,-11.922948,-118.87711,-25.518442,-186.00763,2.0739886e-11,7.103377e-13,1.9853137,1.9853137,1.9853137,0.018816873,0.70764154,0.70764154,1.0,6.152941,1.9853137,-0.0,-0.29235846,0.0,0.7070282,0.70764154,3.0,0.0,0.0,1.0,1.0
