Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.836,0.5,0.0,50000.004,-0.69366217,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010344506,-0.0010370674,0.7070766,-0.0010343645,123.14548,199.94556,199.94556,102.07463,-124.95684,0.0,102.13148,163.31259,1.0,1.0,0.70835537,2.0964444,0.02683541,1.0,4.1363344,-127.28181,0.09212793,-200.03769,2.1394156e-11,6.986023e-13,2.0964444,2.0964444,2.0964444,0.018812276,0.7076329,0.7076329,1.0,0.02683541,2.0964444,-0.0,-0.2923671,0.0,0.70702666,0.7076329,3.0,0.0,0.0,1.0,1.0
1.8365,0.5,0.0,50000.004,-0.690888,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010385803,-0.0010413593,0.70707655,-0.0010384938,113.97189,185.89854,185.89854,102.07463,-116.17498,0.0,102.13148,163.31259,1.0,1.0,0.7083554,2.2075737,0.18391505,1.0,20.144405,-134.1163,25.70127,-211.59982,2.1683409e-11,6.855694e-13,2.2075737,2.2075737,2.2075737,0.018807761,0.70762426,0.70762426,1.0,0.18391505,2.2075737,-0.0,-0.29237577,0.0,0.70702666,0.70762426,3.0,0.0,0.0,1.0,1.0
1.837,0.5,0.0,50000.004,-0.6880853,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010426431,-0.0010455821,0.70707655,-0.0010425563,103.392525,169.55843,169.55843,102.07463,-105.96015,0.0,102.13148,163.31259,1.0,1.0,0.7083554,2.3187017,0.3409947,1.0,35.9038,-139.29633,50.993065,-220.55148,2.1987658e-11,6.7819995e-13,2.3187017,2.3187017,2.3187017,0.018803297,0.70761555,0.70761555,1.0,0.3409947,2.3187017,-0.0,-0.29238445,0.0,0.70702666,0.70761555,3.0,0.0,0.0,1.0,1.0
1.8375,0.5,0.0,50000.004,-0.6852544,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010466388,-0.0010497668,0.70707655,-0.0010465516,91.537926,151.12683,151.12683,102.07463,-94.43841,0.0,102.13148,163.31259,1.0,1.0,0.7083555,2.4298282,0.4980743,1.0,51.220135,-142.75806,75.655525,-226.78235,2.2085233e-11,6.669765e-13,2.4298282,2.4298282,2.4298282,0.018798893,0.7076069,0.7076069,1.0,0.4980743,2.4298282,-0.0,-0.29239312,0.0,0.70702666,0.7076069,3.0,0.0,0.0,1.0,1.0
1.838,0.5,0.0,50000.004,-0.6823955,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010505676,-0.0010538524,0.70707655,-0.0010504802,78.55436,130.83119,130.83119,102.07463,-81.7519,0.0,102.13148,163.31259,1.0,1.0,0.7083556,2.5409534,0.65515393,1.0,65.9045,-144.45886,99.384445,-230.21564,2.3287119e-11,6.572677e-13,2.5409534,2.5409534,2.5409534,0.018794574,0.7075982,0.7075982,1.0,0.65515393,2.5409534,-0.0,-0.2924018,0.0,0.70702666,0.7075982,3.0,0.0,0.0,1.0,1.0
1.8385,0.5,0.0,50000.004,-0.6795089,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010544294,-0.0010578779,0.70707655,-0.0010543416,64.602005,108.92195,108.92195,102.07463,-68.05716,0.0,102.13148,163.31259,1.0,1.0,0.7083556,2.6520774,0.81223357,1.0,79.775795,-144.3778,121.88715,-230.80911,2.529804e-11,6.447696e-13,2.6520774,2.6520774,2.6520774,0.018790323,0.7075895,0.7075895,1.0,0.81223357,2.6520774,-0.0,-0.2924105,0.0,0.70702666,0.7075895,3.0,0.0,0.0,1.0,1.0
1.839,0.5,0.0,50000.0,-0.676595,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010582242,-0.0010618351,0.70707655,-0.001058136,49.853,85.6694,85.6694,102.07463,-53.523136,0.0,102.13148,163.31259,1.0,1.0,0.7083556,2.7631998,0.9693132,1.0,92.66295,-142.51595,142.88612,-228.55551,2.7872519e-11,6.3212727e-13,2.7631998,2.7631998,2.7631998,0.018786123,0.7075808,0.7075808,1.0,0.9693132,2.7631998,-0.0,-0.29241917,0.0,0.70702666,0.7075808,3.0,0.0,0.0,1.0,1.0
1.8395,0.5,0.0,50000.0,-0.67365396,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.001061952,-0.0010657178,0.7070765,-0.0010618635,34.489277,61.360397,61.360397,102.07463,-38.32912,0.0,102.13148,163.31259,1.0,1.0,0.70835567,2.874321,1.1263928,1.0,104.40705,-138.89633,162.12238,-223.48277,3.0926154e-11,6.21906e-13,2.874321,2.874321,2.874321,0.018782003,0.7075721,0.7075721,1.0,1.1263928,2.874321,-0.0,-0.29242787,0.0,0.70702666,0.7075721,3.0,0.0,0.0,1.0,1.0
1.84,0.5,0.0,50000.0,-0.67068565,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010656128,-0.0010695601,0.7070765,-0.001065524,18.700352,36.294827,36.294827,102.07453,-22.662535,0.0,102.13148,163.31174,1.0,1.0,0.7083557,2.9854407,1.2834724,1.0,114.8633,-133.56364,179.35872,-215.65355,3.2955232e-11,4.85045e-13,2.9854407,2.9854407,2.9854407,0.018777966,0.7075634,0.7075634,1.0,1.2834724,2.9854407,-0.0,-0.29243657,0.0,0.70702666,0.7075634,3.0,0.0,0.0,1.0,1.0
1.8405,0.5,0.0,50000.0,-0.66769063,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010692065,-0.0010732992,0.7070765,-0.0010691173,2.6809719,10.781868,10.781868,102.07453,-6.7166195,0.0,102.13148,163.31174,1.0,1.0,0.7083558,3.096559,1.4405521,1.0,123.902756,-126.58373,194.38261,-205.16449,3.304273e-11,2.7366193e-13,3.096559,3.096559,3.096559,0.018773962,0.7075547,0.7075547,1.0,1.4405521,3.096559,-0.0,-0.29244527,0.0,0.70702666,0.7075547,3.0,0.0,0.0,1.0,1.0
1.841,0.5,0.0,50000.0,-0.6646691,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010727332,-0.0010770004,0.7070765,-0.0010726438,-13.371288,-14.863781,-14.863781,102.07453,9.311952,0.0,102.13148,163.31174,1.0,1.0,0.7083558,3.2076762,1.5976317,1.0,131.414,-118.04272,207.00885,-192.14507,3.202479e-11,1.2227434e-13,3.2076762,3.2076762,3.2076762,0.018770048,0.707546,0.707546,1.0,1.5976317,3.2076762,-0.0,-0.292454,0.0,0.70702666,0.707546,3.0,0.0,0.0,1.0,1.0
1.8415,0.5,0.0,50000.0,-0.6616212,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.001076193,-0.0010806154,0.7070765,-0.0010761032,-29.258455,-40.325813,-40.325813,102.07453,25.225496,0.0,102.13148,163.31174,1.0,1.0,0.70835584,3.3187919,1.7547114,1.0,137.30446,-108.046,217.08176,-176.75594,3.0568454e-11,1.6964547e-14,3.3187919,3.3187919,3.3187919,0.01876621,0.7075373,0.7075373,1.0,1.7547114,3.3187919,-0.0,-0.2924627,0.0,0.70702666,0.7075373,3.0,0.0,0.0,1.0,1.0
1.842,0.5,0.0,50000.0,-0.6585474,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010795856,-0.0010841751,0.7070765,-0.0010794956,-44.784607,-65.29021,-65.29021,102.07453,40.827763,0.0,102.13148,163.31174,1.0,1.0,0.70835584,3.4299061,1.911791,1.0,141.50153,-96.71691,224.4772,-159.187,2.888488e-11,-5.5504727e-14,3.4299061,3.4299061,3.4299061,0.018762426,0.7075286,0.7075286,1.0,1.911791,3.4299061,-0.0,-0.2924714,0.0,0.70702666,0.7075286,3.0,0.0,0.0,1.0,1.0
1.8425,0.5,0.0,50000.0,-0.65544784,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.0010829114,-0.0010876588,0.7070765,-0.001082821,-59.75828,-89.44908,-89.44908,102.07453,55.92635,0.0,102.13148,163.31174,1.0,1.0,0.7083559,3.541019,2.0688705,1.0,143.9535,-84.19521,229.10406,-139.65498,2.7207242e-11,-1.03114755e-13,3.541019,3.541019,3.541019,0.018758712,0.7075199,0.7075199,1.0,2.0688705,3.541019,-0.0,-0.29248014,0.0,0.70702666,0.7075199,3.0,0.0,0.0,1.0,1.0
1.843,0.5,0.0,50000.0,-0.6523225,-1.5998679,6.1195293e-09,0.70713544,0.70713484,-0.0010861702,-0.0010910803,0.7070765,-0.0010860796,-73.99484,-112.504524,-112.504524,102.07453,70.335075,0.0,102.13148,163.31174,1.0,1.0,0.7083559,3.6521306,2.2259502,1.0,144.63022,-70.63537,230.90538,-118.400856,2.4800708e-11,-1.4215805e-13,3.6521306,3.6521306,3.6521306,0.018755049,0.7075111,0.7075111,1.0,2.2259502,3.6521306,-0.0,-0.29248887,0.0,0.70702666,0.7075111,3.0,0.0,0.0,1.0,1.0
1.8435,0.5,0.0,50000.0,-0.64917195,-1.5998679,6.1195293e-09,0.70713544,0.70713484,-0.0010893621,-0.0010944224,0.7070765,-0.0010892713,-87.318756,-134.17224,-134.17224,102.07453,83.87628,0.0,102.13148,163.31174,1.0,1.0,0.7083559,3.7632408,2.38303,1.0,143.52338,-56.204617,229.85904,-95.68679,2.287804e-11,-1.6540583e-13,3.7632408,3.7632408,3.7632408,0.01875148,0.7075024,0.7075024,1.0,2.38303,3.7632408,-0.0,-0.29249758,0.0,0.70702666,0.7075024,3.0,0.0,0.0,1.0,1.0
1.844,0.5,0.0,50000.0,-0.6459962,-1.5998679,6.1195293e-09,0.70713544,0.7071349,-0.001092487,-0.0010976995,0.70707643,-0.001092396,-99.56575,-154.18507,-154.18507,102.07453,96.38301,0.0,102.13148,163.31174,1.0,1.0,0.70835596,3.8743496,2.5401096,1.0,140.6467,-41.08095,225.97803,-71.792946,2.1786871e-11,-1.7998896e-13,3.8743496,3.8743496,3.8743496,0.018747969,0.7074937,0.7074937,1.0,2.5401096,3.8743496,-0.0,-0.2925063,0.0,0.70702666,0.7074937,3.0,0.0,0.0,1.0,1.0
1.8445,0.5,0.0,50000.0,-0.6427955,-1.5998679,6.1195293e-09,0.70713544,0.70713484,-0.0010955452,-0.0011009102,0.70707643,-0.0010954539,-110.58484,-172.29626,-172.29626,102.07453,107.70108,0.0,102.13148,163.31174,1.0,1.0,0.70835596,3.9854572,2.697189,1.0,136.03572,-25.450882,219.3103,-47.01403,2.1683723e-11,-1.9317481e-13,3.9854572,3.9854572,3.9854572,0.018744528,0.70748496,0.70748496,1.0,2.697189,3.9854572,-0.0,-0.29251504,0.0,0.70702666,0.70748496,3.0,0.0,0.0,1.0,1.0
1.845,0.5,0.0,50000.0,-0.63957036,-1.5998679,6.1195293e-09,0.7071354,0.70713484,-0.0010985365,-0.0011040743,0.70707643,-0.0010984449,-120.2402,-188.28256,-188.28256,102.07453,117.690956,0.0,102.13148,163.31174,1.0,1.0,0.708356,4.0965633,2.8542688,1.0,129.74736,-9.507161,209.93819,-21.655632,2.2701105e-11,-2.04428e-13,4.0965633,4.0965633,4.0965633,0.018741151,0.70747626,0.70747626,1.0,2.8542688,4.0965633,-0.0,-0.29252374,0.0,0.70702666,0.70747626,3.0,0.0,0.0,1.0,1.0
1.8455,0.5,0.0,50000.0,-0.6363207,-1.5998662,2.0393479e-08,0.7071354,0.70713484,-0.001101461,-0.0011071455,0.70707643,-0.0011013692,-128.4128,-201.94688,-201.94688,102.07453,126.229515,0.0,102.13148,163.31174,1.0,1.0,0.708356,4.2076683,3.0113485,1.0,121.85919,6.553606,197.97736,3.9695253,2.4231365e-11,-2.104522e-13,4.2076683,4.2076683,4.2076683,0.018737847,0.7074675,0.7074675,1.0,3.0113485,4.2076683,-0.0,-0.29253247,0.0,0.70702666,0.7074675,3.0,0.0,0.0,1.0,1.0
1.846,0.5,0.0,50000.0,-0.63304704,-1.5998662,2.0393479e-08,0.7071354,0.70713484,-0.0011043188,-0.0011101482,0.70707643,-0.0011042267,-135.00194,-213.12082,-213.12082,102.07453,133.21152,0.0,102.13148,163.31174,1.0,1.0,0.708356,4.3187714,3.168428,1.0,112.46856,22.53338,183.57538,29.545444,2.5854093e-11,-2.1214209e-13,4.3187714,4.3187714,4.3187714,0.01873461,0.7074588,0.7074588,1.0,3.168428,4.3187714,-0.0,-0.2925412,0.0,0.70702666,0.7074588,3.0,0.0,0.0,1.0,1.0
1.8465,0.5,0.0,50000.0,-0.62974936,-1.5998662,2.0393479e-08,0.7071354,0.7071349,-0.00110711,-0.0011131006,0.70707643,-0.0011070176,-139.92642,-221.66669,-221.66669,102.07453,138.55092,0.0,102.13148,163.31174,1.0,1.0,0.7083561,4.4298735,3.3255076,1.0,101.69129,38.235134,166.90993,54.756756,2.7068075e-11,-2.1226511e-13,4.4298735,4.4298735,4.4298735,0.018731438,0.7074501,0.7074501,1.0,3.3255076,4.4298735,-0.0,-0.2925499,0.0,0.70702666,0.7074501,3.0,0.0,0.0,1.0,1.0
1.847,0.5,0.0,50000.0,-0.6264282,-1.5998662,2.0393479e-08,0.7071354,0.70713484,-0.0011098343,-0.00111598,0.70707643,-0.0011097419,-143.1256,-227.47917,-227.47917,102.07453,142.18196,0.0,102.13148,163.31174,1.0,1.0,0.7083561,4.540974,3.4825873,1.0,89.66032,53.465275,148.18657,79.2926,2.7361606e-11,-2.1223836e-13,4.540974,4.540974,4.540974,0.01872833,0.70744133,0.70744133,1.0,3.4825873,4.540974,-0.0,-0.29255864,0.0,0.70702666,0.70744133,3.0,0.0,0.0,1.0,1.0
1.8475,0.5,0.0,50000.0,-0.6230835,-1.5998662,2.0393479e-08,0.7071354,0.70713484,-0.0011124922,-0.001118791,0.70707643,-0.0011123995,-144.56004,-230.48671,-230.48671,102.07453,144.0599,0.0,102.13148,163.31174,1.0,1.0,0.708356,4.652074,3.639667,1.0,76.52401,68.03604,127.63624,102.85047,2.7383483e-11,-2.0997672e-13,4.652074,4.652074,4.652074,0.018725289,0.7074326,0.7074326,1.0,3.639667,4.652074,-0.0,-0.29256737,0.0,0.70702666,0.7074326,3.0,0.0,0.0,1.0,1.0
1.848,0.5,0.0,50000.0,-0.6197158,-1.5998662,2.0393479e-08,0.7071354,0.70713484,-0.0011150835,-0.0011215388,0.70707643,-0.0011149906,-144.21219,-230.65231,-230.65231,102.07453,144.16168,0.0,102.13148,163.31174,1.0,1.0,0.7083561,4.7631717,3.7967465,1.0,62.44437,81.767815,105.51238,125.13992,2.7258735e-11,-2.0632488e-13,4.7631717,4.7631717,4.7631717,0.01872234,0.7074239,0.7074239,1.0,3.7967465,4.7631717,-0.0,-0.29257607,0.0,0.70702666,0.7074239,3.0,0.0,0.0,1.0,1.0
1.8485,0.5,0.0,50000.0,-0.6163253,-1.5998662,2.0393479e-08,0.7071354,0.70713484,-0.0011176083,-0.0011241963,0.70707643,-0.0011175151,-142.08633,-227.97403,-227.97403,102.07453,142.48608,0.0,102.13148,163.31174,1.0,1.0,0.7083561,4.8742685,3.9538262,1.0,47.595024,94.49132,82.08784,145.8862,2.7590904e-11,-2.0257262e-13,4.8742685,4.8742685,4.8742685,0.01871944,0.7074152,0.7074152,1.0,3.9538262,4.8742685,-0.0,-0.29258478,0.0,0.70702666,0.7074152,3.0,0.0,0.0,1.0,1.0
1.849,0.5,0.0,50000.0,-0.6129121,-1.5998662,2.0393479e-08,0.7071354,0.7071348,-0.0011200666,-0.0011268223,0.70707643,-0.0011199733,-138.20879,-222.48499,-222.48499,102.07453,139.05383,0.0,102.13148,163.31174,1.0,1.0,0.7083561,4.9853635,4.1109056,1.0,32.15906,106.04972,57.65146,164.83353,2.8141092e-11,-2.0180412e-13,4.9853635,4.9853635,4.9853635,0.018716598,0.7074065,0.7074065,1.0,4.1109056,4.9853635,-0.0,-0.29259348,0.0,0.70702666,0.7074065,3.0,0.0,0.0,1.0,1.0
1.8495,0.5,0.0,50000.0,-0.6094765,-1.5998662,2.0393479e-08,0.7071354,0.7071348,-0.0011224585,-0.0011293441,0.70707643,-0.001122365,-132.62738,-214.25296,-214.25296,102.07453,133.9073,0.0,102.13148,163.31174,1.0,1.0,0.7083561,5.0964575,4.2679853,1.0,16.326807,116.300575,32.50456,181.7484,2.8741684e-11,-2.003295e-13,5.0964575,5.0964575,5.0964575,0.01871384,0.7073978,0.7073978,1.0,4.2679853,5.0964575,-0.0,-0.29260218,0.0,0.70702666,0.7073978,3.0,0.0,0.0,1.0,1.0
1.85,0.5,0.0,50000.0,-0.6060186,-1.5998662,2.0393479e-08,0.7071353,0.7071348,-0.0011247842,-0.0011318335,0.70707643,-0.0011246905,-125.410995,-203.37952,-203.37952,102.07453,127.11,0.0,102.13148,163.31174,1.0,1.0,0.7083561,5.20755,4.425065,1.0,0.29345345,125.11754,6.957198,196.42232,2.9799923e-11,-1.9669866e-13,5.20755,5.20755,5.20755,0.018711131,0.7073891,0.7073891,1.0,4.425065,5.20755,-0.0,-0.29261088,0.0,0.70702666,0.7073891,3.0,0.0,0.0,1.0,1.0
1.8505,0.5,0.0,50000.0,-0.6025388,-1.5998662,2.0393479e-08,0.7071353,0.7071348,-0.0011270437,-0.0011342382,0.70707643,-0.0011269498,-116.64864,-189.99881,-189.99881,102.07453,118.745766,0.0,102.13148,163.31174,1.0,1.0,0.7083561,5.3186417,4.5821447,1.0,-15.743335,132.39198,-18.675652,208.67447,2.9998323e-11,-1.4788285e-13,5.3186417,5.3186417,5.3186417,0.018708514,0.7073804,0.7073804,1.0,4.5821447,5.3186417,-0.0,-0.2926196,0.0,0.70702666,0.7073804,3.0,0.0,0.0,1.0,1.0
1.851,0.5,0.0,50000.0,-0.5990372,-1.5998662,2.0393479e-08,0.7071353,0.70713484,-0.001129237,-0.0011365687,0.70707643,-0.0011291429,-106.4484,-174.2759,-174.2759,102.07453,108.91778,0.0,102.13148,163.31174,1.0,1.0,0.7083561,5.4297314,4.7392244,1.0,-31.585865,138.03427,-44.077972,218.35387,3.062157e-11,-6.0805744e-14,5.4297314,5.4297314,5.4297314,0.018705955,0.7073717,0.7073717,1.0,4.7392244,5.4297314,-0.0,-0.2926283,0.0,0.70702666,0.7073717,3.0,0.0,0.0,1.0,1.0
1.8515,0.5,0.0,50000.0,-0.5955142,-1.5998662,2.0393479e-08,0.7071353,0.7071348,-0.0011313643,-0.0011388425,0.70707643,-0.00113127,-94.93606,-156.40466,-156.40466,102.07453,97.74723,0.0,102.13148,163.31174,1.0,1.0,0.7083561,5.54082,4.896304,1.0,-47.038845,141.97491,-68.936615,225.34128,3.1218025e-11,-8.419999e-15,5.54082,5.54082,5.54082,0.018703457,0.70736307,0.70736307,1.0,4.896304,5.54082,-0.0,-0.29263696,0.0,0.70702666,0.70736307,3.0,0.0,0.0,1.0,1.0
1.852,0.5,0.0,50000.0,-0.59196985,-1.5998662,2.0393479e-08,0.7071353,0.7071348,-0.0011334254,-0.0011410681,0.70707643,-0.0011333311,-82.25357,-136.6055,-136.6055,102.07453,85.37187,0.0,102.13148,163.31174,1.0,1.0,0.7083561,5.6519074,5.053384,1.0,-61.911804,144.16537,-92.94515,229.55066,3.1405493e-11,3.075344e-14,5.6519074,5.6519074,5.6519074,0.018701013,0.70735437,0.70735437,1.0,5.053384,5.6519074,-0.0,-0.29264563,0.0,0.70702666,0.70735437,3.0,0.0,0.0,1.0,1.0
1.8525,0.5,0.0,50000.0,-0.58840466,-1.5998662,2.0393479e-08,0.7071353,0.7071348,-0.0011354208,-0.0011432094,0.70707643,-0.0011353262,-68.557304,-115.12257,-115.12257,102.07453,71.94428,0.0,102.13148,163.31174,1.0,1.0,0.7083561,5.7629933,5.2104635,1.0,-76.02142,144.57874,-115.80763,230.9302,3.1026078e-11,5.639175e-14,5.7629933,5.7629933,5.7629933,0.018698648,0.7073457,0.7073457,1.0,5.2104635,5.7629933,-0.0,-0.2926543,0.0,0.70702666,0.7073457,3.0,0.0,0.0,1.0,1.0
1.853,0.5,0.0,50000.0,-0.58481884,-1.5998662,2.0393479e-08,0.7071353,0.7071348,-0.0011373503,-0.0011452755,0.70707643,-0.0011372556,-54.01612,-92.220726,-92.220726,102.07453,57.630024,0.0,102.13148,163.31174,1.0,1.0,0.708356,5.874078,5.3675427,1.0,-89.19381,143.20993,-137.24228,229.463,2.9915685e-11,7.417018e-14,5.874078,5.874078,5.874078,0.018696366,0.707337,0.707337,1.0,5.3675427,5.874078,-0.0,-0.29266298,0.0,0.70702666,0.707337,3.0,0.0,0.0,1.0,1.0
1.8535,0.5,0.0,50000.0,-0.5812125,-1.5998662,2.0393479e-08,0.7071353,0.7071348,-0.001139214,-0.0011472807,0.70707643,-0.0011391193,-38.80929,-68.182335,-68.182335,102.07453,42.60556,0.0,102.13148,163.31174,1.0,1.0,0.708356,5.9851613,5.5246224,1.0,-101.26663,140.07593,-156.98491,225.16724,2.7450832e-11,8.344978e-14,5.9851613,5.9851613,5.9851613,0.018694144,0.7073284,0.7073284,1.0,5.5246224,5.9851613,-0.0,-0.29267162,0.0,0.70702666,0.7073284,3.0,0.0,0.0,1.0,1.0
1.854,0.5,0.0,50000.0,-0.5775861,-1.5998662,2.0393479e-08,0.70713526,0.7071347,-0.0011410122,-0.0011492061,0.70707643,-0.0011409173,-23.124275,-43.30375,-43.30375,102.07453,27.056105,0.0,102.13148,163.31174,1.0,1.0,0.708356,6.096243,5.681702,1.0,-112.09111,135.2154,-174.7922,218.09596,2.498733e-11,9.3343634e-14,6.096243,6.096243,6.096243,0.018691972,0.70731974,0.70731974,1.0,5.681702,6.096243,-0.0,-0.29268026,0.0,0.70702666,0.70731974,3.0,0.0,0.0,1.0,1.0
1.8545,0.5,0.0,50000.0,-0.5739397,-1.5998662,2.0393479e-08,0.70713526,0.7071348,-0.0011427448,-0.0011510917,0.70707643,-0.0011426498,-7.154412,-17.891659,-17.891659,102.07453,11.173338,0.0,102.13148,163.31174,1.0,1.0,0.70835596,6.2073236,5.838782,1.0,-121.533875,128.6883,-190.44476,208.33643,2.4399963e-11,1.01760905e-13,6.2073236,6.2073236,6.2073236,0.018689876,0.7073111,0.7073111,1.0,5.838782,6.2073236,-0.0,-0.2926889,0.0,0.70702666,0.7073111,3.0,0.0,0.0,1.0,1.0
1.855,0.5,0.0,50000.0,-0.57027364,-1.5998662,2.0393479e-08,0.70713526,0.7071348,-0.001144412,-0.0011528896,0.70707643,-0.0011443169,8.903454,7.7406874,7.7406874,102.07453,-4.8469706,0.0,102.13148,163.31174,1.0,1.0,0.70835596,0.035217773,5.9958615,1.0,-129.47859,120.575134,-203.7497,196.009,2.3436047e-11,1.04345365e-13,0.035217773,0.035217773,0.035217773,0.018687867,0.70730245,0.70730245,1.0,5.9958615,0.035217773,-0.0,-0.29269755,0.0,0.70702666,0.70730245,3.0,0.0,0.0,1.0,1.0
1.8555,0.5,0.0,49999.996,-0.5665881,-1.5998662,2.0393479e-08,0.70713526,0.7071347,-0.0011460138,-0.001154622,0.70707643,-0.0011459185,24.851404,33.27734,33.27734,102.07453,-20.807364,0.0,102.13148,163.31174,1.0,1.0,0.7083559,0.14629577,6.152941,1.0,-135.82736,110.97597,-214.54309,181.26575,2.1647557e-11,8.2583625e-14,0.14629577,0.14629577,0.14629577,0.01868589,0.70729387,0.70729387,1.0,6.152941,0.14629577,-0.0,-0.29270616,0.0,0.70702666,0.70729387,3.0,0.0,0.0,1.0,1.0
1.856,0.5,0.0,49999.996,-0.5628834,-1.5998662,2.0393479e-08,0.70713526,0.7071347,-0.0011475505,-0.0011563177,0.70707643,-0.0011474551,40.492886,58.403553,58.403553,102.07453,-36.51113,0.0,102.13148,163.31174,1.0,1.0,0.7083559,0.25737247,0.02683541,1.0,-140.50203,100.00915,-222.692,164.28845,1.9656518e-11,-2.8493707e-14,0.25737247,0.25737247,0.25737247,0.018683998,0.7072852,0.7072852,1.0,0.02683541,0.25737247,-0.0,-0.29271477,0.0,0.70702666,0.7072852,3.0,0.0,0.0,1.0,1.0
1.8565,0.5,0.0,49999.996,-0.5591598,-1.5998662,2.0393479e-08,0.70713526,0.7071347,-0.001149022,-0.0011579324,0.70707643,-0.0011489264,55.63514,82.80965,82.80965,102.07453,-51.764744,0.0,102.13148,163.31174,1.0,1.0,0.7083559,0.36844784,0.18391505,1.0,-143.44502,87.80988,-228.09607,145.28642,1.7856267e-11,-1.1411255e-13,0.36844784,0.36844784,0.36844784,0.01868218,0.70727664,0.70727664,1.0,0.18391505,0.36844784,-0.0,-0.29272336,0.0,0.70702666,0.70727664,3.0,0.0,0.0,1.0,1.0
1.857,0.5,0.0,49999.996,-0.5554175,-1.5998662,2.0393479e-08,0.70713526,0.7071347,-0.0011504284,-0.0011594618,0.70707643,-0.0011503329,70.09156,106.19484,106.19484,102.07453,-66.380226,0.0,102.13148,163.31174,1.0,1.0,0.70835584,0.4795219,0.3409947,1.0,-144.62012,74.52856,-230.68878,124.49394,1.7000353e-11,-1.7246599e-13,0.4795219,0.4795219,0.4795219,0.01868043,0.70726806,0.70726806,1.0,0.3409947,0.4795219,-0.0,-0.29273197,0.0,0.70702666,0.70726806,3.0,0.0,0.0,1.0,1.0
1.8575,0.5,0.0,49999.996,-0.5516567,-1.5998662,2.0393479e-08,0.7071352,0.70713466,-0.0011517701,-0.0011609348,0.7070765,-0.0011516744,83.68401,128.27095,128.27095,102.07453,-80.17747,0.0,102.13148,163.31174,1.0,1.0,0.70835584,0.59059465,0.4980743,1.0,-144.01291,60.32889,-230.43828,102.16733,1.685695e-11,-2.138358e-13,0.59059465,0.59059465,0.59059465,0.018678734,0.7072595,0.7072595,1.0,0.4980743,0.59059465,-0.0,-0.29274052,0.0,0.70702666,0.7072595,3.0,0.0,0.0,1.0,1.0
1.858,0.5,0.0,49999.996,-0.5478779,-1.5998662,2.0393479e-08,0.7071352,0.7071347,-0.001153047,-0.0011623453,0.7070765,-0.0011529512,96.24501,148.76595,148.76595,102.07453,-92.986465,0.0,102.13148,163.31174,1.0,1.0,0.70835584,0.7016661,0.65515393,1.0,-141.63092,45.385902,-227.34775,78.5818,1.7456788e-11,-2.430891e-13,0.7016661,0.7016661,0.7016661,0.0186771,0.7072509,0.7072509,1.0,0.65515393,0.7016661,-0.0,-0.2927491,0.0,0.70702666,0.7072509,3.0,0.0,0.0,1.0,1.0
1.8585,0.5,0.0,49999.996,-0.5440809,-1.5998662,2.0393479e-08,0.7071352,0.70713466,-0.0011542592,-0.0011637012,0.7070765,-0.0011541633,107.6198,167.4273,167.4273,102.07453,-104.64941,0.0,102.13148,163.31174,1.0,1.0,0.7083558,0.8127363,0.81223357,1.0,-137.50357,29.883768,-221.45537,54.028065,1.6582472e-11,-2.6150487e-13,0.8127363,0.8127363,0.8127363,0.018675532,0.70724237,0.70724237,1.0,0.81223357,0.8127363,-0.0,-0.29275766,0.0,0.70702666,0.70724237,3.0,0.0,0.0,1.0,1.0
1.859,0.5,0.0,49999.996,-0.54026645,-1.5998662,2.0393479e-08,0.7071352,0.7071347,-0.0011554068,-0.0011649717,0.7070765,-0.0011553109,117.66824,184.02509,184.02509,102.07453,-115.0226,0.0,102.13148,163.31174,1.0,1.0,0.7083557,0.9238051,0.9693132,1.0,-131.68178,14.013538,-212.83383,28.808756,1.4228927e-11,-2.7573465e-13,0.9238051,0.9238051,0.9238051,0.018674057,0.7072338,0.7072338,1.0,0.9693132,0.9238051,-0.0,-0.2927662,0.0,0.70702666,0.7072338,3.0,0.0,0.0,1.0,1.0
1.8595,0.5,0.0,49999.996,-0.53643453,-1.5998662,2.0393479e-08,0.7071352,0.70713466,-0.0011564902,-0.0011661932,0.7070765,-0.0011563941,126.266556,198.35481,198.35481,102.07453,-123.97825,0.0,102.13148,163.31174,1.0,1.0,0.7083557,1.0348727,1.1263928,1.0,-124.23735,-2.0292044,-201.5895,3.2346878,1.1311349e-11,-2.8406604e-13,1.0348727,1.0348727,1.0348727,0.018672623,0.70722526,0.70722526,1.0,1.1263928,1.0348727,-0.0,-0.29277474,0.0,0.70702666,0.70722526,3.0,0.0,0.0,1.0,1.0
1.86,0.5,0.0,49999.996,-0.53258556,-1.5998662,2.0393479e-08,0.7071352,0.70713466,-0.0011575092,-0.001167353,0.7070765,-0.0011574131,133.30882,210.23997,210.23997,102.07453,-131.40605,0.0,102.13148,163.31174,1.0,1.0,0.70835567,1.145939,1.2834724,1.0,-115.26206,-18.046766,-187.86101,-22.378967,8.915457e-12,-2.892894e-13,1.145939,1.145939,1.145939,0.018671252,0.70721674,0.70721674,1.0,1.2834724,1.145939,-0.0,-0.29278326,0.0,0.70702666,0.70721674,3.0,0.0,0.0,1.0,1.0
1.8605,0.5,0.0,49999.996,-0.5287197,-1.5998662,2.0393479e-08,0.70713514,0.70713466,-0.0011584641,-0.0011684297,0.7070765,-0.001158368,138.70834,219.5342,219.5342,102.07453,-137.21452,0.0,102.13148,163.31174,1.0,1.0,0.7083556,1.2570039,1.4405521,1.0,-104.86656,-33.841774,-171.81763,-47.716564,6.6374445e-12,-2.912566e-13,1.2570039,1.2570039,1.2570039,0.018669978,0.7072083,0.7072083,1.0,1.4405521,1.2570039,-0.0,-0.29279175,0.0,0.70702666,0.7072083,3.0,0.0,0.0,1.0,1.0
1.861,0.5,0.0,49999.996,-0.5248372,-1.5998662,2.0393479e-08,0.70713514,0.70713466,-0.001159355,-0.0011694513,0.7070765,-0.0011592589,142.3986,226.123,226.123,102.07453,-141.33215,0.0,102.13148,163.31174,1.0,1.0,0.70835555,1.3680676,1.5976317,1.0,-93.179,-49.219604,-153.65712,-72.46589,5.6659365e-12,-2.90885e-13,1.3680676,1.3680676,1.3680676,0.018668732,0.70719975,0.70719975,1.0,1.5976317,1.3680676,-0.0,-0.29280025,0.0,0.70702666,0.70719975,3.0,0.0,0.0,1.0,1.0
1.8615,0.5,0.0,49999.996,-0.5209384,-1.5998662,2.0393479e-08,0.70713514,0.70713466,-0.0011601821,-0.0011704111,0.7070765,-0.0011600859,144.33421,229.92532,229.92532,102.07453,-143.70825,0.0,102.13148,163.31174,1.0,1.0,0.70835555,1.47913,1.7547114,1.0,-80.34342,-63.99079,-133.60335,-96.321976,6.050579e-12,-2.8918073e-13,1.47913,1.47913,1.47913,0.018667573,0.7071913,0.7071913,1.0,1.7547114,1.47913,-0.0,-0.2928087,0.0,0.70702666,0.7071913,3.0,0.0,0.0,1.0,1.0
1.862,0.5,0.0,49999.996,-0.5170234,-1.5998662,2.0393479e-08,0.70713514,0.7071346,-0.0011609455,-0.001171296,0.70707655,-0.0011608492,144.49136,230.89438,230.89438,102.07453,-144.31358,0.0,102.13148,163.31174,1.0,1.0,0.7083555,1.5901911,1.911791,1.0,-66.51802,-77.97334,-111.90349,-118.99089,7.1847697e-12,-2.8684894e-13,1.5901911,1.5901911,1.5901911,0.018666465,0.7071828,0.7071828,1.0,1.911791,1.5901911,-0.0,-0.29281718,0.0,0.70702666,0.7071828,3.0,0.0,0.0,1.0,1.0
1.8625,0.5,0.0,49999.996,-0.5130926,-1.5998662,2.0393479e-08,0.70713514,0.70713466,-0.0011616453,-0.0011721075,0.70707655,-0.001161549,142.8682,229.01833,229.01833,102.07453,-143.14076,0.0,102.13148,163.31174,1.0,1.0,0.7083554,1.701251,2.0688705,1.0,-51.87318,-90.99501,-88.82497,-140.19334,7.888692e-12,-2.8349466e-13,1.701251,1.701251,1.701251,0.018665424,0.70717436,0.70717436,1.0,2.0688705,1.701251,-0.0,-0.29282564,0.0,0.70702666,0.70717436,3.0,0.0,0.0,1.0,1.0
1.863,0.5,0.0,49999.996,-0.509146,-1.5998662,2.0393479e-08,0.70713514,0.7071346,-0.0011622817,-0.0011728922,0.70707655,-0.0011621855,139.48474,224.32036,224.32036,102.07453,-140.2043,0.0,102.13148,163.31174,1.0,1.0,0.70835537,1.8123096,2.2259502,1.0,-36.58936,-102.89538,-64.65221,-159.66815,8.7822805e-12,-2.7964217e-13,1.8123096,1.8123096,1.8123096,0.018664459,0.70716596,0.70716596,1.0,2.2259502,1.8123096,-0.0,-0.29283404,0.0,0.70702666,0.70716596,3.0,0.0,0.0,1.0,1.0
1.8635,0.5,0.0,49999.996,-0.505184,-1.5998662,2.0393479e-08,0.7071351,0.7071346,-0.001162855,-0.001173572,0.70707655,-0.0011627587,134.38275,216.85846,216.85846,102.07453,-135.54042,0.0,102.13148,163.31174,1.0,1.0,0.70835537,1.9233669,2.38303,1.0,-20.854895,-113.52786,-39.683083,-177.17537,1.0484398e-11,-2.7562688e-13,1.9233669,1.9233669,1.9233669,0.018663554,0.70715755,0.70715755,1.0,2.38303,1.9233669,-0.0,-0.29284248,0.0,0.70702666,0.70715755,3.0,0.0,0.0,1.0,1.0
1.864,0.5,0.0,49999.996,-0.5012072,-1.5998662,2.0393479e-08,0.7071351,0.7071346,-0.001163365,-0.0011742165,0.70707655,-0.0011632687,127.62515,206.72466,206.72466,102.07453,-129.20665,0.0,102.13148,163.31174,1.0,1.0,0.7083553,2.034423,2.5401096,1.0,-4.8636513,-122.7615,-14.225278,-192.49937,1.3104442e-11,-2.7222354e-13,2.034423,2.034423,2.034423,0.0186627,0.70714915,0.70714915,1.0,2.5401096,2.034423,-0.0,-0.29285085,0.0,0.70702666,0.70714915,3.0,0.0,0.0,1.0,1.0
1.8645,0.5,0.0,49999.996,-0.49721533,-1.5998662,2.0393479e-08,0.7071351,0.7071346,-0.0011638121,-0.0011747908,0.70707655,-0.0011637158,119.295235,194.0439,194.0439,102.07453,-121.28107,0.0,102.13148,163.31174,1.0,1.0,0.70835525,2.1454778,2.697189,1.0,11.187342,-130.48257,11.407532,-205.45143,1.5696918e-11,-4.7241974e-13,2.1454778,2.1454778,2.1454778,0.018661924,0.70714074,0.70714074,1.0,2.697189,2.1454778,-0.0,-0.29285926,0.0,0.707034,0.70714074,3.0,0.0,0.0,1.0,1.0
1.865,0.5,0.0,49999.996,-0.49320883,-1.5998662,2.0393479e-08,0.7071351,0.7071346,-0.0011641965,-0.0011752903,0.70707655,-0.0011641002,109.49569,178.9725,178.9725,102.07453,-111.861374,0.0,102.13148,163.31174,1.0,1.0,0.7083552,2.2565315,2.8542688,1.0,27.100336,-136.59602,36.89952,-215.87202,1.7872464e-11,-9.143418e-13,2.2565315,2.2565315,2.2565315,0.018661212,0.7071324,0.7071324,1.0,2.8542688,2.2565315,-0.0,-0.2928676,0.0,0.707034,0.7071324,3.0,0.0,0.0,1.0,1.0
1.8655,0.5,0.0,49999.996,-0.48918816,-1.5998662,2.0393479e-08,0.7071351,0.7071346,-0.0011645183,-0.0011757169,0.7070766,-0.001164422,98.347275,161.69623,161.69623,102.07453,-101.06365,0.0,102.13148,163.31174,1.0,1.0,0.7083551,2.3675838,3.0113485,1.0,42.67929,-141.02657,61.936626,-223.63286,1.9573678e-11,-1.2160847e-12,2.3675838,2.3675838,2.3675838,0.018660573,0.70712405,0.70712405,1.0,3.0113485,2.3675838,-0.0,-0.29287595,0.0,0.707034,0.70712405,3.0,0.0,0.0,1.0,1.0
1.866,0.5,0.0,49999.996,-0.48515326,-1.5998662,2.0393479e-08,0.707135,0.70713454,-0.0011647777,-0.0011761104,0.7070766,-0.0011646814,85.98739,142.428,142.428,102.07453,-89.02099,0.0,102.13148,163.31174,1.0,1.0,0.70835507,2.4786346,3.168428,1.0,57.73229,-143.71968,86.21039,-228.63838,2.1088355e-11,-1.4242207e-12,2.4786346,2.4786346,2.4786346,0.018659985,0.7071157,0.7071157,1.0,3.168428,2.4786346,-0.0,-0.2928843,0.0,0.707034,0.7071157,3.0,0.0,0.0,1.0,1.0
1.8665,0.5,0.0,49999.996,-0.4811047,-1.5998662,2.0393479e-08,0.707135,0.7071346,-0.0011649746,-0.001176414,0.7070766,-0.0011648784,72.56833,121.405235,121.405235,102.07453,-75.88176,0.0,102.13148,163.31174,1.0,1.0,0.70835495,2.5896845,3.3255076,1.0,72.073906,-144.64223,109.42179,-230.82703,2.2440246e-11,-1.5593774e-12,2.5896845,2.5896845,2.5896845,0.018659458,0.7071074,0.7071074,1.0,3.3255076,2.5896845,-0.0,-0.2928926,0.0,0.707034,0.7071074,3.0,0.0,0.0,1.0,1.0
1.867,0.5,0.0,49999.996,-0.47704265,-1.5998662,2.0393479e-08,0.707135,0.70713454,-0.0011651096,-0.0011766679,0.7070766,-0.0011650134,58.255436,98.88702,98.88702,102.07453,-61.807877,0.0,102.13148,163.31174,1.0,1.0,0.70835495,2.700733,3.4825873,1.0,85.5275,-143.78293,131.2849,-230.17192,2.4471704e-11,-1.6496545e-12,2.700733,2.700733,2.700733,0.01865902,0.70709914,0.70709914,1.0,3.4825873,2.700733,-0.0,-0.2929009,0.0,0.707034,0.70709914,3.0,0.0,0.0,1.0,1.0
1.8675,0.5,0.0,49999.996,-0.47296718,-1.5998662,2.0393479e-08,0.707135,0.7071345,-0.0011651826,-0.0011768737,0.7070766,-0.0011650864,43.225063,75.150795,75.150795,102.07453,-46.972736,0.0,102.13148,163.31174,1.0,1.0,0.7083549,2.8117805,3.639667,1.0,97.927345,-141.1524,151.53043,-226.68121,2.6972858e-11,-1.7038634e-12,2.8117805,2.8117805,2.8117805,0.018658612,0.70709085,0.70709085,1.0,3.639667,2.8117805,-0.0,-0.29290915,0.0,0.707034,0.70709085,3.0,0.0,0.0,1.0,1.0
1.868,0.5,0.0,49999.996,-0.46887848,-1.5998662,2.0393479e-08,0.707135,0.7071345,-0.0011651939,-0.0011769996,0.70707667,-0.0011650977,27.662374,50.489014,50.489014,102.07453,-31.55911,0.0,102.13148,163.31174,1.0,1.0,0.70835483,2.9228265,3.7967465,1.0,109.12074,-136.78313,169.909,-220.39801,2.9934614e-11,-1.7331011e-12,2.9228265,2.9228265,2.9228265,0.018658273,0.70708257,0.70708257,1.0,3.7967465,2.9228265,-0.0,-0.2929174,0.0,0.707034,0.70708257,3.0,0.0,0.0,1.0,1.0
1.8685,0.5,0.0,49999.996,-0.46477696,-1.5998662,2.0393479e-08,0.70713496,0.70713454,-0.0011651434,-0.0011770591,0.70707667,-0.0011650474,11.759097,25.205513,25.205513,102.07229,-15.756887,0.0,102.13148,163.30826,1.0,1.0,0.7083547,3.0338714,3.9538262,1.0,118.96985,-130.72894,186.19427,-211.39978,3.2779536e-11,-1.7419681e-12,3.0338714,3.0338714,3.0338714,0.018658021,0.70707434,0.70707434,1.0,3.9538262,3.0338714,-0.0,-0.29292566,0.0,0.707034,0.70707434,3.0,0.0,0.0,1.0,1.0
1.869,0.5,0.0,49999.996,-0.4606629,-1.5998662,2.0393479e-08,0.70713496,0.7071345,-0.0011650317,-0.0011770648,0.70707667,-0.0011649356,-4.288864,-0.38822824,-0.38822824,102.07229,0.23926872,0.0,102.13148,163.30826,1.0,1.0,0.70835465,3.1449149,4.1109056,1.0,127.35338,-123.064514,200.1857,-199.79747,3.5314206e-11,-1.7370725e-12,3.1449149,3.1449149,3.1449149,0.018657817,0.7070661,0.7070661,1.0,4.1109056,3.1449149,-0.0,-0.29293385,0.0,0.707034,0.7070661,3.0,0.0,0.0,1.0,1.0
1.8695,0.5,0.0,49999.996,-0.4565365,-1.5998662,2.0393479e-08,0.70713496,0.70713454,-0.0011648588,-0.0011770021,0.70707667,-0.0011647629,-20.283829,-25.976927,-25.976927,102.07229,16.232315,0.0,102.13148,163.30826,1.0,1.0,0.7083546,3.2559574,4.2679853,1.0,134.1681,-113.884285,211.71101,-185.73409,3.8030742e-11,-1.7233372e-12,3.2559574,3.2559574,3.2559574,0.018657662,0.70705795,0.70705795,1.0,4.2679853,3.2559574,-0.0,-0.29294205,0.0,0.707034,0.70705795,3.0,0.0,0.0,1.0,1.0
1.87,0.5,0.0,49999.996,-0.45239803,-1.5998662,2.0393479e-08,0.70713496,0.7071345,-0.0011646249,-0.0011768814,0.7070767,-0.001164529,-36.02878,-51.245377,-51.245377,102.07229,32.025253,0.0,102.13148,163.30826,1.0,1.0,0.70835453,3.3669984,4.425065,1.0,139.33015,-103.30138,220.6283,-169.38292,4.005509e-11,-1.7071691e-12,3.3669984,3.3669984,3.3669984,0.018657586,0.7070498,0.7070498,1.0,4.425065,3.3669984,-0.0,-0.2929502,0.0,0.707034,0.7070498,3.0,0.0,0.0,1.0,1.0
1.8705,0.5,0.0,49999.996,-0.44824764,-1.5998662,2.0393479e-08,0.70713496,0.7071345,-0.0011643302,-0.0011767098,0.7070767,-0.0011642342,-51.3298,-75.88233,-75.88233,102.07229,47.42357,0.0,102.13148,163.30826,1.0,1.0,0.7083545,3.4780385,4.5821447,1.0,142.77599,-91.44618,226.82779,-150.94547,4.1447054e-11,-1.6811701e-12,3.4780385,3.4780385,3.4780385,0.018657587,0.7070416,0.7070416,1.0,4.5821447,3.4780385,-0.0,-0.29295838,0.0,0.707034,0.7070416,3.0,0.0,0.0,1.0,1.0
1.871,0.5,0.0,49999.996,-0.44408578,-1.5998662,2.0393479e-08,0.7071349,0.7071345,-0.0011639748,-0.0011764537,0.7070767,-0.001163879,-65.99843,-99.584335,-99.584335,102.07229,62.23761,0.0,102.13148,163.30826,1.0,1.0,0.70835435,3.5890772,4.7392244,1.0,144.4632,-78.46477,230.23323,-130.6489,4.241289e-11,-1.650781e-12,3.5890772,3.5890772,3.5890772,0.018657632,0.7070335,0.7070335,1.0,4.7392244,3.5890772,-0.0,-0.29296649,0.0,0.707034,0.7070335,3.0,0.0,0.0,1.0,1.0
1.8715,0.5,0.0,49999.996,-0.4399127,-1.5998662,2.0393479e-08,0.7071349,0.7071344,-0.0011635589,-0.0011761545,0.7070767,-0.0011634632,-79.85402,-122.05948,-122.05948,102.07229,76.28493,0.0,102.13148,163.30826,1.0,1.0,0.7083543,3.700115,4.896304,1.0,144.37106,-64.51705,230.80275,-108.74326,4.3407423e-11,-1.6201341e-12,3.700115,3.700115,3.700115,0.018657744,0.7070254,0.7070254,1.0,4.896304,3.700115,-0.0,-0.2929746,0.0,0.707034,0.7070254,3.0,0.0,0.0,1.0,1.0
1.872,0.5,0.0,49999.996,-0.43572837,-1.5998662,2.0393479e-08,0.7071349,0.7071344,-0.0011630828,-0.0011757818,0.7070767,-0.0011629872,-92.725945,-143.03096,-143.03096,102.07229,89.39254,0.0,102.13148,163.30826,1.0,1.0,0.70835423,3.8111513,5.053384,1.0,142.5008,-49.774853,228.5294,-85.498436,4.330701e-11,-1.5896468e-12,3.8111513,3.8111513,3.8111513,0.018657913,0.7070173,0.7070173,1.0,5.053384,3.8111513,-0.0,-0.2929827,0.0,0.707034,0.7070173,3.0,0.0,0.0,1.0,1.0
1.8725,0.5,0.0,49999.996,-0.4315331,-1.5998662,2.0393479e-08,0.7071349,0.7071344,-0.0011625467,-0.0011753528,0.7070768,-0.0011624512,-104.455696,-162.24052,-162.24052,102.07229,101.399025,0.0,102.13148,163.30826,1.0,1.0,0.7083541,3.9221864,5.2104635,1.0,138.87546,-34.41976,223.44128,-61.200756,4.3254098e-11,-1.5515176e-12,3.9221864,3.9221864,3.9221864,0.018658137,0.70700926,0.70700926,1.0,5.2104635,3.9221864,-0.0,-0.29299074,0.0,0.707034,0.70700926,3.0,0.0,0.0,1.0,1.0
1.873,0.5,0.0,49999.996,-0.42732745,-1.5998662,2.0393479e-08,0.70713484,0.7071344,-0.0011619508,-0.001174857,0.7070768,-0.0011618554,-114.89886,-179.45163,-179.45163,102.07229,112.156555,0.0,102.13148,163.30826,1.0,1.0,0.70835406,4.0332203,5.3675427,1.0,133.53976,-18.64091,215.60115,-36.149525,4.2826652e-11,-1.5136833e-12,4.0332203,4.0332203,4.0332203,0.018658446,0.7070012,0.7070012,1.0,5.3675427,4.0332203,-0.0,-0.2929988,0.0,0.707034,0.7070012,3.0,0.0,0.0,1.0,1.0
1.8735,0.5,0.0,49999.996,-0.4231116,-1.5998662,2.0393479e-08,0.70713484,0.7071344,-0.0011612952,-0.0011743176,0.7070768,-0.0011611999,-123.926834,-194.45235,-194.45235,102.07229,121.53268,0.0,102.13148,163.30826,1.0,1.0,0.70835394,4.1442533,5.5246224,1.0,126.55948,-2.632639,205.10565,-10.653309,4.2176544e-11,-1.4767113e-12,4.1442533,4.1442533,4.1442533,0.018658793,0.7069932,0.7069932,1.0,5.5246224,4.1442533,-0.0,-0.2930068,0.0,0.707034,0.7069932,3.0,0.0,0.0,1.0,1.0
1.874,0.5,0.0,49999.996,-0.4188857,-1.5998685,9.7815736e-08,0.70713484,0.70713437,-0.0011605802,-0.0011737137,0.70707685,-0.001160485,-131.4285,-207.058,-207.058,102.07229,129.41196,0.0,102.13148,163.30826,1.0,1.0,0.7083539,4.255285,5.681702,1.0,118.02061,13.407893,192.08414,14.973866,4.0425413e-11,-1.4420468e-12,4.255285,4.255285,4.255285,0.018659217,0.70698524,0.70698524,1.0,5.681702,4.255285,-0.0,-0.2930148,0.0,0.707034,0.70698524,3.0,0.0,0.0,1.0,1.0
1.8745,0.5,0.0,49999.996,-0.41465002,-1.5998685,9.7815736e-08,0.70713484,0.70713437,-0.0011598062,-0.0011730221,0.70707685,-0.001159711,-137.31151,-217.1134,-217.1134,102.07229,135.6974,0.0,102.13148,163.30826,1.0,1.0,0.7083538,4.3663154,5.838782,1.0,108.028366,29.283142,176.69702,40.41637,3.7987447e-11,-1.4067032e-12,4.3663154,4.3663154,4.3663154,0.018659698,0.70697725,0.70697725,1.0,5.838782,4.3663154,-0.0,-0.29302275,0.0,0.707034,0.70697725,3.0,0.0,0.0,1.0,1.0
1.875,0.5,0.0,49999.996,-0.4104047,-1.5998685,9.7815736e-08,0.7071348,0.70713437,-0.001158973,-0.0011723018,0.70707685,-0.001158878,-141.50345,-224.49478,-224.49478,102.07229,140.31165,0.0,102.13148,163.30826,1.0,1.0,0.7083537,4.4773445,5.9958615,1.0,96.70584,44.79761,159.13391,65.36087,3.582232e-11,-1.3793639e-12,4.4773445,4.4773445,4.4773445,0.018660245,0.7069693,0.7069693,1.0,5.9958615,4.4773445,-0.0,-0.2930307,0.0,0.707034,0.7069693,3.0,0.0,0.0,1.0,1.0
1.8755,0.5,0.0,49999.996,-0.4061503,-1.5998685,9.7815736e-08,0.7071348,0.70713437,-0.001158081,-0.0011715061,0.70707685,-0.0011579861,-143.95277,-229.11133,-229.11133,102.07229,143.19794,0.0,102.13148,163.30826,1.0,1.0,0.70835364,4.5883727,6.152941,1.0,84.19252,59.76025,139.61116,89.500175,3.391298e-11,-1.3529696e-12,4.5883727,4.5883727,4.5883727,0.018660843,0.7069614,0.7069614,1.0,6.152941,4.5883727,-0.0,-0.2930386,0.0,0.707034,0.7069614,3.0,0.0,0.0,1.0,1.0
1.876,0.5,0.0,49999.996,-0.4018868,-1.5998685,9.7815736e-08,0.7071348,0.70713437,-0.0011571306,-0.0011706568,0.7070769,-0.0011570358,-144.62933,-230.90627,-230.90627,102.07229,144.32076,0.0,102.02481,163.30826,1.0,1.0,0.7083535,4.6993995,0.02683541,1.0,70.64252,73.98682,118.36925,112.537025,3.2378517e-11,-1.3198709e-12,4.6993995,4.6993995,4.6993995,0.018661508,0.70695347,0.70695347,1.0,0.02683541,4.6993995,-0.0,-0.2930465,0.0,0.707034,0.70695347,3.0,0.0,0.0,1.0,1.0
1.8765,0.5,0.0,49999.996,-0.39761457,-1.5998685,9.7815736e-08,0.7071348,0.7071343,-0.0011561217,-0.0011697485,0.7070769,-0.0011560271,-143.52489,-229.85757,-229.85757,102.07229,143.66634,0.0,102.02481,163.30826,1.0,1.0,0.70835346,4.8104253,0.18391505,1.0,56.222736,87.30215,95.669815,134.18776,3.1321366e-11,-1.2922787e-12,4.8104253,4.8104253,4.8104253,0.018662231,0.7069456,0.7069456,1.0,0.18391505,4.8104253,-0.0,-0.29305437,0.0,0.707034,0.7069456,3.0,0.0,0.0,1.0,1.0
1.877,0.5,0.0,49999.996,-0.3933337,-1.5998685,9.7815736e-08,0.7071348,0.7071343,-0.0011550548,-0.0011687685,0.7070769,-0.0011549604,-140.65306,-225.97824,-225.97824,102.07229,141.2428,0.0,102.02481,163.30826,1.0,1.0,0.70835334,4.92145,0.3409947,1.0,41.110764,99.5423,71.79245,154.18578,3.1462267e-11,-1.2707252e-12,4.92145,4.92145,4.92145,0.01866301,0.7069378,0.7069378,1.0,0.3409947,4.92145,-0.0,-0.2930622,0.0,0.707034,0.7069378,3.0,0.0,0.0,1.0,1.0
1.8775,0.5,0.0,49999.992,-0.3890445,-1.5998685,9.7815736e-08,0.7071347,0.7071343,-0.0011539301,-0.0011677461,0.70707697,-0.0011538357,-136.04927,-219.31612,-219.31612,102.07229,137.08003,0.0,102.02481,163.30826,1.0,1.0,0.7083532,5.0324736,0.4980743,1.0,25.492702,110.55657,47.031223,172.2849,3.2215848e-11,-1.2420404e-12,5.0324736,5.0324736,5.0324736,0.018663853,0.70693,0.70693,1.0,0.4980743,5.0324736,-0.0,-0.29307002,0.0,0.707034,0.70693,3.0,0.0,0.0,1.0,1.0
1.878,0.5,0.0,49999.992,-0.38474745,-1.5998685,9.7815736e-08,0.7071347,0.7071343,-0.0011527477,-0.0011666616,0.70707697,-0.0011526535,-129.77028,-209.95334,-209.95334,102.07229,131.22934,0.0,102.02481,163.30826,1.0,1.0,0.7083531,5.143496,0.65515393,1.0,9.560886,120.20939,21.691076,188.26225,3.234978e-11,-1.2151873e-12,5.143496,5.143496,5.143496,0.018664742,0.7069222,0.7069222,1.0,0.65515393,5.143496,-0.0,-0.29307783,0.0,0.707034,0.7069222,3.0,0.0,0.0,1.0,1.0
1.8785,0.5,0.0,49999.992,-0.3804426,-1.5998685,9.7815736e-08,0.7071347,0.7071343,-0.0011515078,-0.0011655268,0.70707697,-0.0011514138,-121.893425,-198.00526,-198.00526,102.07229,123.7628,0.0,102.02481,163.30826,1.0,1.0,0.70835304,5.254517,0.81223357,1.0,-6.488504,128.38193,-3.9159372,201.9212,3.2349217e-11,-1.1775021e-12,5.254517,5.254517,5.254517,0.018665707,0.7069144,0.7069144,1.0,0.81223357,5.254517,-0.0,-0.29308558,0.0,0.707034,0.7069144,3.0,0.0,0.0,1.0,1.0
1.879,0.5,0.0,49999.992,-0.37613022,-1.5998685,9.7815736e-08,0.7071347,0.7071343,-0.0011502109,-0.0011643077,0.70707697,-0.0011501169,-112.51575,-183.6191,-183.6191,102.07229,114.77242,0.0,102.02481,163.30826,1.0,1.0,0.7083529,5.365537,0.9693132,1.0,-22.457846,134.9736,-29.47449,213.09358,3.2263102e-11,-1.1278752e-12,5.365537,5.365537,5.365537,0.018666742,0.7069067,0.7069067,1.0,0.9693132,5.365537,-0.0,-0.2930933,0.0,0.707034,0.7069067,3.0,0.0,0.0,1.0,1.0
1.8795,0.5,0.0,49999.992,-0.37181056,-1.5998685,9.7815736e-08,0.70713466,0.70713425,-0.0011488568,-0.0011630657,0.707077,-0.0011487631,-101.75276,-166.97206,-166.97206,102.07229,104.368935,0.0,102.02481,163.30826,1.0,1.0,0.7083528,5.4765563,1.1263928,1.0,-38.150513,139.90327,-54.66986,221.64192,3.2352163e-11,-1.0813527e-12,5.4765563,5.4765563,5.4765563,0.018667812,0.706899,0.706899,1.0,1.1263928,5.4765563,-0.0,-0.293101,0.0,0.707034,0.706899,3.0,0.0,0.0,1.0,1.0
1.88,0.5,0.0,49999.992,-0.36748394,-1.5998685,9.7815736e-08,0.70713466,0.70713425,-0.0011474462,-0.0011617523,0.707077,-0.0011473526,-89.73703,-148.26918,-148.26918,102.07229,92.68047,0.0,102.02481,163.30826,1.0,1.0,0.70835274,5.587574,1.2834724,1.0,-53.373295,143.11032,-79.191826,227.46101,3.274404e-11,-1.0319694e-12,5.587574,5.587574,5.587574,0.018668944,0.7068913,0.7068913,1.0,1.2834724,5.587574,-0.0,-0.2931087,0.0,0.707034,0.7068913,3.0,0.0,0.0,1.0,1.0
1.8805,0.5,0.0,49999.992,-0.36315048,-1.5998685,9.7815736e-08,0.70713466,0.70713425,-0.001145979,-0.0011603751,0.707077,-0.0011458857,-76.61652,-127.74082,-127.74082,102.07229,79.85099,0.0,102.02481,163.30826,1.0,1.0,0.7083526,5.6985908,1.4405521,1.0,-67.938774,144.5553,-102.738464,230.4793,3.399599e-11,-9.974394e-13,5.6985908,5.6985908,5.6985908,0.018670138,0.70688367,0.70688367,1.0,1.4405521,5.6985908,-0.0,-0.29311633,0.0,0.707034,0.70688367,3.0,0.0,0.0,1.0,1.0
1.881,0.5,0.0,49999.992,-0.35881066,-1.5998685,9.7815736e-08,0.70713466,0.70713425,-0.0011444557,-0.0011589371,0.7070771,-0.0011443626,-62.552814,-105.639786,-105.639786,102.07229,66.03847,0.0,102.02481,163.30826,1.0,1.0,0.7083525,5.809606,1.5976317,1.0,-81.66763,144.22044,-125.019875,230.65967,3.5429118e-11,-9.638528e-13,5.809606,5.809606,5.809606,0.01867139,0.70687604,0.70687604,1.0,1.5976317,5.809606,-0.0,-0.29312396,0.0,0.707034,0.70687604,3.0,0.0,0.0,1.0,1.0
1.8815,0.5,0.0,49999.992,-0.35446453,-1.5998685,9.7815736e-08,0.7071346,0.7071342,-0.0011428763,-0.0011574477,0.7070771,-0.0011427834,-47.719086,-82.23825,-82.23825,102.07229,51.413006,0.0,102.02481,163.30826,1.0,1.0,0.7083524,5.920621,1.7547114,1.0,-94.39087,142.10995,-145.76175,228.0,3.696749e-11,-9.302452e-13,5.920621,5.920621,5.920621,0.018672701,0.70686847,0.70686847,1.0,1.7547114,5.920621,-0.0,-0.29313156,0.0,0.707034,0.70686847,3.0,0.0,0.0,1.0,1.0
1.882,0.5,0.0,49999.992,-0.35011247,-1.5998685,9.7815736e-08,0.7071346,0.7071342,-0.0011412413,-0.0011558995,0.70707715,-0.0011411485,-32.29799,-57.82438,-57.82438,102.07229,36.15469,0.0,102.02481,163.30826,1.0,1.0,0.7083523,6.0316343,1.911791,1.0,-105.951866,138.24986,-164.70876,222.53313,3.8699773e-11,-8.99328e-13,6.0316343,6.0316343,6.0316343,0.018674064,0.7068609,0.7068609,1.0,1.911791,6.0316343,-0.0,-0.2931391,0.0,0.707034,0.7068609,3.0,0.0,0.0,1.0,1.0
1.8825,0.5,0.0,49999.992,-0.34575453,-1.5998685,9.7815736e-08,0.7071346,0.7071342,-0.0011395508,-0.001154287,0.70707715,-0.0011394583,-16.479395,-32.69878,-32.69878,102.07229,20.451387,0.0,102.02481,163.30826,1.0,1.0,0.70835215,6.1426463,2.0688705,1.0,-116.20832,132.68771,-181.62766,214.32643,4.110434e-11,-8.7272724e-13,6.1426463,6.1426463,6.1426463,0.018675504,0.70685333,0.70685333,1.0,2.0688705,6.1426463,-0.0,-0.29314664,0.0,0.707034,0.70685333,3.0,0.0,0.0,1.0,1.0
1.883,0.5,0.0,49999.992,-0.34139106,-1.5998685,9.7815736e-08,0.70713454,0.7071342,-0.001137805,-0.0011526339,0.70707715,-0.0011377127,-0.45806387,-7.170824,-7.170824,102.07229,4.496442,0.0,102.02481,163.30826,1.0,1.0,0.7083521,6.253658,2.2259502,1.0,-125.034,125.492065,-196.3102,203.48102,4.4695747e-11,-8.457924e-13,6.253658,6.253658,6.253658,0.01867698,0.7068459,0.7068459,1.0,2.2259502,6.253658,-0.0,-0.29315415,0.0,0.707034,0.7068459,3.0,0.0,0.0,1.0,1.0
1.8835,0.5,0.0,49999.992,-0.3370224,-1.5998685,9.7815736e-08,0.70713454,0.7071342,-0.0011360043,-0.0011509142,0.7070772,-0.0011359123,15.568759,18.445189,18.445189,102.07229,-11.513716,0.0,102.02481,163.30826,1.0,1.0,0.70835197,0.081482545,2.38303,1.0,-132.32028,116.751526,-208.57568,190.1305,4.9196786e-11,-8.1717375e-13,0.081482545,0.081482545,0.081482545,0.018678525,0.70683837,0.70683837,1.0,2.38303,0.081482545,-0.0,-0.29316163,0.0,0.707034,0.70683837,3.0,0.0,0.0,1.0,1.0
1.884,0.5,0.0,49999.992,-0.33264884,-1.5998685,9.7815736e-08,0.70713454,0.7071341,-0.0011341489,-0.0011491446,0.7070772,-0.001134057,31.40377,43.83388,43.83388,102.07229,-27.381983,0.0,102.02481,163.30826,1.0,1.0,0.70835185,0.1924916,2.5401096,1.0,-137.97752,106.573746,-218.27316,174.43929,5.3805953e-11,-7.9194095e-13,0.1924916,0.1924916,0.1924916,0.018680142,0.7068309,0.7068309,1.0,2.5401096,0.1924916,-0.0,-0.29316905,0.0,0.707034,0.7068309,3.0,0.0,0.0,1.0,1.0
1.8845,0.5,0.0,49999.992,-0.3282705,-1.5998685,9.7815736e-08,0.70713454,0.7071341,-0.0011322391,-0.0011473208,0.7070772,-0.0011321473,46.85203,68.68269,68.68269,102.07229,-42.913017,0.0,102.02481,163.30826,1.0,1.0,0.70835173,0.3034996,2.697189,1.0,-141.9361,95.08407,-225.28334,156.60065,5.7868807e-11,-7.679322e-13,0.3034996,0.3034996,0.3034996,0.01868177,0.7068235,0.7068235,1.0,2.697189,0.3034996,-0.0,-0.29317647,0.0,0.707034,0.7068235,3.0,0.0,0.0,1.0,1.0
1.885,0.5,0.0,49999.992,-0.32388765,-1.5998685,9.7815736e-08,0.7071345,0.7071341,-0.001130275,-0.0011454213,0.70707726,-0.0011301835,61.723385,92.68572,92.68572,102.07229,-57.91563,0.0,102.02481,163.30826,1.0,1.0,0.7083516,0.41450652,2.8542688,1.0,-144.14734,82.42396,-229.51996,136.83424,6.086897e-11,-7.444981e-13,0.41450652,0.41450652,0.41450652,0.01868349,0.70681614,0.70681614,1.0,2.8542688,0.41450652,-0.0,-0.29318386,0.0,0.707034,0.70681614,3.0,0.0,0.0,1.0,1.0
1.8855,0.5,0.0,49999.992,-0.31950057,-1.5998685,9.7815736e-08,0.7071345,0.70713407,-0.001128257,-0.0011434943,0.70707726,-0.0011281656,75.83478,115.54749,115.54749,102.07229,-72.20515,0.0,102.02481,163.30826,1.0,1.0,0.7083515,0.5255124,3.0113485,1.0,-144.58408,68.749306,-230.93095,115.38345,6.3026674e-11,-7.2066485e-13,0.5255124,0.5255124,0.5255124,0.018685268,0.7068088,0.7068088,1.0,3.0113485,0.5255124,-0.0,-0.2931912,0.0,0.707034,0.7068088,3.0,0.0,0.0,1.0,1.0
1.886,0.5,0.0,49999.992,-0.3151093,-1.5998685,9.7815736e-08,0.7071345,0.7071341,-0.0011261853,-0.0011414998,0.70707726,-0.0011260943,89.012505,136.9866,136.9866,102.07229,-85.60569,0.0,102.02481,163.30826,1.0,1.0,0.7083513,0.63651717,3.168428,1.0,-143.24097,54.228466,-229.49901,92.51241,6.394379e-11,-7.003942e-13,0.63651717,0.63651717,0.63651717,0.018687084,0.7068015,0.7068015,1.0,3.168428,0.63651717,-0.0,-0.29319853,0.0,0.707034,0.7068015,3.0,0.0,0.0,1.0,1.0
1.8865,0.5,0.0,49999.992,-0.31071407,-1.5998685,9.7815736e-08,0.7071345,0.70713407,-0.0011240602,-0.0011394661,0.7070773,-0.0011239693,101.09439,156.73917,156.73917,102.07229,-97.95232,0.0,102.02481,163.30826,1.0,1.0,0.70835125,0.7475209,3.3255076,1.0,-140.13461,39.040215,-225.24187,68.5027,6.431137e-11,-6.7892496e-13,0.7475209,0.7475209,0.7475209,0.018688956,0.7067942,0.7067942,1.0,3.3255076,0.7475209,-0.0,-0.2932058,0.0,0.707034,0.7067942,3.0,0.0,0.0,1.0,1.0
1.887,0.5,0.0,49999.992,-0.30631527,-1.5998685,9.7815736e-08,0.7071344,0.70713407,-0.001121882,-0.0011373579,0.7070773,-0.0011217914,111.93174,174.56204,174.56204,102.07229,-109.09308,0.0,102.02481,163.30826,1.0,1.0,0.70835114,0.85852367,3.4825873,1.0,-135.30327,23.371529,-218.21196,43.649918,6.4057426e-11,-6.58164e-13,0.85852367,0.85852367,0.85852367,0.018690897,0.70678693,0.70678693,1.0,3.4825873,0.85852367,-0.0,-0.29321307,0.0,0.707034,0.70678693,3.0,0.0,0.0,1.0,1.0
