Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8875,0.5,0.0,49999.992,-0.30191326,-1.5998685,9.7815736e-08,0.7071344,0.70713407,-0.0011196509,-0.0011352177,0.7070774,-0.0011195606,121.391174,190.23592,190.23592,102.07229,-118.89086,0.0,102.02481,163.30826,1.0,1.0,0.708351,0.96952534,3.639667,1.0,-128.80647,7.415291,-208.49594,18.26002,6.358536e-11,-6.389119e-13,0.96952534,0.96952534,0.96952534,0.01869287,0.7067797,0.7067797,1.0,3.639667,0.96952534,-0.0,-0.29322028,0.0,0.707034,0.7067797,3.0,0.0,0.0,1.0,1.0
1.888,0.5,0.0,49999.992,-0.2975081,-1.5998685,9.7815736e-08,0.7071344,0.70713407,-0.0011173673,-0.0011329969,0.7070774,-0.0011172772,129.35631,203.5679,203.5679,102.07229,-127.22511,0.0,102.02481,163.30826,1.0,1.0,0.7083509,1.080526,3.7967465,1.0,-120.72422,-8.632084,-196.21346,-7.3544364,6.2760463e-11,-6.214461e-13,1.080526,1.080526,1.080526,0.018694932,0.7067725,0.7067725,1.0,3.7967465,1.080526,-0.0,-0.29322746,0.0,0.707034,0.7067725,3.0,0.0,0.0,1.0,1.0
1.8885,0.5,0.0,49999.992,-0.29309997,-1.5998685,9.7815736e-08,0.70713437,0.707134,-0.0011150313,-0.0011307397,0.7070774,-0.0011149414,135.72913,214.39392,214.39392,102.07229,-133.99327,0.0,102.02481,163.30826,1.0,1.0,0.7083508,1.1915256,3.9538262,1.0,-111.15605,-24.573067,-181.51578,-32.878143,6.181359e-11,-6.265896e-13,1.1915256,1.1915256,1.1915256,0.018697035,0.70676535,0.70676535,1.0,3.9538262,1.1915256,-0.0,-0.29323462,0.0,0.707034,0.70676535,3.0,0.0,0.0,1.0,1.0
1.889,0.5,0.0,49999.992,-0.28868932,-1.5998685,9.7815736e-08,0.70713437,0.707134,-0.0011126433,-0.001128421,0.70707744,-0.0011125536,140.43121,222.5808,222.5808,102.07229,-139.11206,0.0,102.02481,163.30826,1.0,1.0,0.7083506,1.3025242,4.1109056,1.0,-100.21977,-40.211445,-164.58388,-57.99692,6.0366934e-11,-6.2692966e-13,1.3025242,1.3025242,1.3025242,0.018699165,0.70675826,0.70675826,1.0,4.1109056,1.3025242,-0.0,-0.29324174,0.0,0.707034,0.70675826,3.0,0.0,0.0,1.0,1.0
1.8895,0.5,0.0,49999.992,-0.28427622,-1.5998685,9.7815736e-08,0.70713437,0.707134,-0.0011102034,-0.0011260601,0.70707744,-0.0011101142,143.40477,228.02783,228.02783,102.07229,-142.51854,0.0,102.02481,163.30826,1.0,1.0,0.7083505,1.4135218,4.2679853,1.0,-88.050026,-55.354748,-145.62624,-82.401596,5.907042e-11,-6.2074244e-13,1.4135218,1.4135218,1.4135218,0.018701384,0.70675117,0.70675117,1.0,4.2679853,1.4135218,-0.0,-0.29324883,0.0,0.707034,0.70675117,3.0,0.0,0.0,1.0,1.0
1.89,0.5,0.0,49999.992,-0.2798613,-1.5998685,9.7815736e-08,0.70713437,0.70713395,-0.0011077123,-0.0011236253,0.7070775,-0.0011076231,144.61322,230.66803,230.66803,102.07229,-144.17082,0.0,102.02481,163.30826,1.0,1.0,0.70835036,1.5245184,4.425065,1.0,-74.79664,-69.81659,-124.87624,-105.79179,5.9167934e-11,-6.1065963e-13,1.5245184,1.5245184,1.5245184,0.01870362,0.70674413,0.70674413,1.0,4.425065,1.5245184,-0.0,-0.2932559,0.0,0.707034,0.70674413,3.0,0.0,0.0,1.0,1.0
1.8905,0.5,0.0,49999.992,-0.2754443,-1.5998685,9.7815736e-08,0.7071343,0.70713395,-0.0011051698,-0.0011211557,0.7070775,-0.0011050809,144.04175,230.46898,230.46898,102.07229,-144.0486,0.0,102.02481,163.30826,1.0,1.0,0.70835024,1.6355139,4.5821447,1.0,-60.622746,-83.419,-102.58936,-127.87962,5.939984e-11,-5.9795707e-13,1.6355139,1.6355139,1.6355139,0.01870595,0.7067371,0.7067371,1.0,4.5821447,1.6355139,-0.0,-0.2932629,0.0,0.707034,0.7067371,3.0,0.0,0.0,1.0,1.0
1.891,0.5,0.0,49999.992,-0.27102557,-1.5998685,9.7815736e-08,0.7071343,0.70713395,-0.0011025764,-0.0011186441,0.70707756,-0.0011024879,141.69742,227.4332,227.4332,102.07229,-142.15343,0.0,102.02481,163.30826,1.0,1.0,0.7083501,1.7465085,4.7392244,1.0,-45.70284,-95.994576,-79.03994,-148.39326,5.875361e-11,-5.833304e-13,1.7465085,1.7465085,1.7465085,0.018708304,0.7067301,0.7067301,1.0,4.7392244,1.7465085,-0.0,-0.2932699,0.0,0.707034,0.7067301,3.0,0.0,0.0,1.0,1.0
1.8915,0.5,0.0,49999.992,-0.2666056,-1.5998685,9.7815736e-08,0.7071343,0.70713395,-0.0010999324,-0.0011160676,0.70707756,-0.0010998442,137.60913,221.59813,221.59813,102.07229,-138.50867,0.0,102.02481,163.30826,1.0,1.0,0.70834994,1.8575021,4.896304,1.0,-30.220554,-107.38857,-54.517864,-167.08026,5.783552e-11,-5.6706565e-13,1.8575021,1.8575021,1.8575021,0.01871073,0.70672315,0.70672315,1.0,4.896304,1.8575021,-0.0,-0.29327685,0.0,0.707034,0.70672315,3.0,0.0,0.0,1.0,1.0
1.892,0.5,0.0,49999.992,-0.26218447,-1.5998685,9.7815736e-08,0.70713425,0.7071339,-0.0010972382,-0.0011134349,0.70707756,-0.0010971501,131.82724,213.03564,213.03564,102.07229,-133.15924,0.0,102.02481,163.30826,1.0,1.0,0.7083498,1.9684948,5.053384,1.0,-14.366461,-117.460785,-29.324976,-183.71066,5.6512985e-11,-5.478538e-13,1.9684948,1.9684948,1.9684948,0.018713212,0.70671624,0.70671624,1.0,5.053384,1.9684948,-0.0,-0.29328376,0.0,0.707034,0.70671624,3.0,0.0,0.0,1.0,1.0
1.8925,0.5,0.0,49999.992,-0.25776243,-1.5998685,9.7815736e-08,0.70713425,0.7071339,-0.0010944938,-0.0011107582,0.7070776,-0.0010944061,124.422966,201.8512,201.8512,102.07229,-126.17102,0.0,102.02481,163.30826,1.0,1.0,0.7083497,2.0794864,5.2104635,1.0,1.664314,-126.08728,-3.771367,-198.07983,5.4290572e-11,-5.712913e-13,2.0794864,2.0794864,2.0794864,0.018715726,0.7067094,0.7067094,1.0,5.2104635,2.0794864,-0.0,-0.29329064,0.0,0.70704776,0.7067094,3.0,0.0,0.0,1.0,1.0
1.893,0.5,0.0,49999.992,-0.25333965,-1.5998685,9.7815736e-08,0.70713425,0.7071339,-0.0010916997,-0.001108024,0.7070776,-0.0010916123,115.48746,188.18253,188.18253,102.07229,-117.630035,0.0,102.02481,163.30826,1.0,1.0,0.7083495,2.1904771,5.3675427,1.0,17.674475,-133.16193,21.828451,-210.01099,5.1847648e-11,-9.20699e-13,2.1904771,2.1904771,2.1904771,0.018718297,0.70670253,0.70670253,1.0,5.3675427,2.1904771,-0.0,-0.29329747,0.0,0.70704776,0.70670253,3.0,0.0,0.0,1.0,1.0
1.8935,0.5,0.0,49999.992,-0.2489165,-1.5998685,9.7815736e-08,0.70713425,0.7071339,-0.001088856,-0.0011052424,0.7070777,-0.001088769,105.13073,172.1979,172.1979,102.07229,-107.64145,0.0,102.02481,163.30826,1.0,1.0,0.7083494,2.3014667,5.5246224,1.0,33.466984,-138.59772,47.15941,-219.35732,5.111365e-11,-1.2091078e-12,2.3014667,2.3014667,2.3014667,0.018720927,0.70669574,0.70669574,1.0,5.5246224,2.3014667,-0.0,-0.2933043,0.0,0.70704776,0.70669574,3.0,0.0,0.0,1.0,1.0
1.894,0.5,0.0,49999.992,-0.24449307,-1.5998685,9.7815736e-08,0.7071342,0.7071339,-0.0010859633,-0.0011024077,0.7070777,-0.0010858766,93.48026,154.09413,154.09413,102.07229,-96.328224,0.0,102.02481,163.30826,1.0,1.0,0.7083493,2.4124556,5.681702,1.0,48.847496,-142.32776,71.90976,-226.00389,5.121504e-11,-1.3952785e-12,2.4124556,2.4124556,2.4124556,0.018723607,0.70668894,0.70668894,1.0,5.681702,2.4124556,-0.0,-0.29331106,0.0,0.70704776,0.70668894,3.0,0.0,0.0,1.0,1.0
1.8945,0.5,0.0,49999.992,-0.24006975,-1.5998685,9.7815736e-08,0.7071342,0.7071338,-0.0010830218,-0.0010995329,0.70707774,-0.0010829353,80.679474,134.09404,134.09404,102.07229,-83.82962,0.0,102.02481,163.30826,1.0,1.0,0.7083491,2.5234432,5.838782,1.0,63.62674,-144.30621,95.77491,-229.86894,5.1337056e-11,-1.5162989e-12,2.5234432,2.5234432,2.5234432,0.018726336,0.7066822,0.7066822,1.0,5.838782,2.5234432,-0.0,-0.2933178,0.0,0.70704776,0.7066822,3.0,0.0,0.0,1.0,1.0
1.895,0.5,0.0,49999.992,-0.23564667,-1.5998685,9.7815736e-08,0.7071342,0.7071338,-0.0010800316,-0.0010965896,0.70707774,-0.0010799454,66.88592,112.44382,112.44382,102.07229,-70.29947,0.0,102.02481,163.30826,1.0,1.0,0.708349,2.6344302,5.9958615,1.0,77.62285,-144.50877,118.46118,-230.905,4.9986775e-11,-1.5918287e-12,2.6344302,2.6344302,2.6344302,0.018729106,0.70667547,0.70667547,1.0,5.9958615,2.6344302,-0.0,-0.2933245,0.0,0.70704776,0.70667547,3.0,0.0,0.0,1.0,1.0
1.8955,0.5,0.0,49999.992,-0.23122399,-1.5998685,9.7815736e-08,0.7071341,0.7071338,-0.0010769932,-0.0010936375,0.7070778,-0.0010769073,52.26936,89.40996,89.40996,102.07229,-55.9043,0.0,102.02481,163.30826,1.0,1.0,0.7083488,2.745416,6.152941,1.0,90.66361,-142.93297,139.6894,-229.09937,4.735579e-11,-1.6297288e-12,2.745416,2.745416,2.745416,0.018731954,0.70666885,0.70666885,1.0,6.152941,2.745416,-0.0,-0.29333118,0.0,0.70704776,0.70666885,3.0,0.0,0.0,1.0,1.0
1.896,0.5,0.0,49999.992,-0.22680213,-1.5998685,9.7815736e-08,0.7071341,0.7071338,-0.0010739068,-0.0010906011,0.7070778,-0.0010738212,37.009697,65.27595,65.27595,102.07229,-40.82129,0.0,102.02481,163.30826,1.0,1.0,0.7083487,2.856401,0.02683541,1.0,102.58856,-139.59825,159.19838,-224.47432,4.4262167e-11,-1.6465764e-12,2.856401,2.856401,2.856401,0.018734822,0.70666224,0.70666224,1.0,0.02683541,2.856401,-0.0,-0.2933378,0.0,0.70704776,0.70666224,3.0,0.0,0.0,1.0,1.0
1.8965,0.5,0.0,49999.992,-0.22238113,-1.5998685,9.7815736e-08,0.7071341,0.70713377,-0.0010707726,-0.0010875394,0.7070778,-0.0010706874,21.294718,40.338825,40.338825,102.06858,-25.236053,0.0,102.02481,163.30307,1.0,1.0,0.7083485,2.967385,0.18391505,1.0,113.250984,-134.5457,176.74805,-217.08687,4.1248286e-11,-1.6454851e-12,2.967385,2.967385,2.967385,0.018737746,0.7066556,0.7066556,1.0,0.18391505,2.967385,-0.0,-0.29334438,0.0,0.70704776,0.7066556,3.0,0.0,0.0,1.0,1.0
1.897,0.5,0.0,49999.992,-0.21796145,-1.5998685,9.7815736e-08,0.70713407,0.70713377,-0.0010675912,-0.0010844051,0.70707786,-0.0010675064,5.3178177,14.905477,14.905477,102.06858,-9.340393,0.0,102.02481,163.30307,1.0,1.0,0.7083484,3.0783682,0.3409947,1.0,122.51971,-127.837524,192.1225,-207.02797,3.8463864e-11,-1.6347664e-12,3.0783682,3.0783682,3.0783682,0.018740728,0.70664907,0.70664907,1.0,0.3409947,3.0783682,-0.0,-0.29335093,0.0,0.70704776,0.70664907,3.0,0.0,0.0,1.0,1.0
1.8975,0.5,0.0,49999.992,-0.2135432,-1.5998685,9.7815736e-08,0.70713407,0.70713377,-0.0010643628,-0.0010812258,0.70707786,-0.0010642782,-10.724396,-10.711103,-10.711103,102.06858,6.670084,0.0,102.02481,163.30307,1.0,1.0,0.7083482,3.1893504,0.4980743,1.0,130.2807,-119.556305,205.13258,-194.42148,3.4794414e-11,-1.6116149e-12,3.1893504,3.1893504,3.1893504,0.018743759,0.70664257,0.70664257,1.0,0.4980743,3.1893504,-0.0,-0.29335743,0.0,0.70704776,0.70664257,3.0,0.0,0.0,1.0,1.0
1.898,0.5,0.0,49999.992,-0.20912653,-1.5998685,9.7815736e-08,0.70713407,0.70713377,-0.0010610876,-0.0010780043,0.7070779,-0.0010610033,-26.63452,-36.195683,-36.195683,102.06858,22.598362,0.0,102.02481,163.30307,1.0,1.0,0.7083481,3.3003316,0.65515393,1.0,136.4385,-109.803986,215.61826,-179.42258,3.135626e-11,-1.5847534e-12,3.3003316,3.3003316,3.3003316,0.01874684,0.7066361,0.7066361,1.0,0.65515393,3.3003316,-0.0,-0.29336393,0.0,0.70704776,0.7066361,3.0,0.0,0.0,1.0,1.0
1.8985,0.5,0.0,49999.992,-0.20471175,-1.5998685,9.7815736e-08,0.707134,0.7071337,-0.0010577659,-0.0010747494,0.7070779,-0.0010576821,-42.21678,-61.234657,-61.234657,102.06858,38.248447,0.0,102.02481,163.30307,1.0,1.0,0.708348,3.411312,0.81223357,1.0,140.91739,-98.7006,223.45055,-162.2159,2.8078609e-11,-1.5534294e-12,3.411312,3.411312,3.411312,0.018749963,0.70662963,0.70662963,1.0,0.81223357,3.411312,-0.0,-0.29337037,0.0,0.70704776,0.70662963,3.0,0.0,0.0,1.0,1.0
1.899,0.5,0.0,49999.992,-0.20029916,-1.5998685,9.7815736e-08,0.707134,0.7071337,-0.0010543982,-0.0010714291,0.707078,-0.0010543147,-57.279457,-85.519936,-85.519936,102.06858,53.42777,0.0,102.02481,163.30307,1.0,1.0,0.7083478,3.5222914,0.9693132,1.0,143.66226,-86.3828,228.53314,-143.01321,2.5102432e-11,-1.5135244e-12,3.5222914,3.5222914,3.5222914,0.018753147,0.70662326,0.70662326,1.0,0.9693132,3.5222914,-0.0,-0.29337677,0.0,0.70704776,0.70662326,3.0,0.0,0.0,1.0,1.0
1.8995,0.5,0.0,49999.992,-0.19588879,-1.5998685,9.7815736e-08,0.707134,0.7071337,-0.0010509847,-0.0010680569,0.707078,-0.0010509015,-71.637215,-108.752686,-108.752686,102.06858,67.94957,0.0,102.02481,163.30307,1.0,1.0,0.7083476,3.6332703,1.1263928,1.0,144.63939,-73.00218,230.80356,-122.050865,2.2600834e-11,-1.4727991e-12,3.6332703,3.6332703,3.6332703,0.018756362,0.7066169,0.7066169,1.0,1.1263928,3.6332703,-0.0,-0.29338312,0.0,0.70704776,0.7066169,3.0,0.0,0.0,1.0,1.0
1.9,0.5,0.0,49999.992,-0.19148107,-1.5998685,9.7815736e-08,0.707134,0.7071337,-0.0010475257,-0.0010646487,0.70707804,-0.0010474428,-85.1134,-130.64706,-130.64706,102.06858,81.63517,0.0,102.02481,163.30307,1.0,1.0,0.7083475,3.744248,1.2834724,1.0,143.8368,-58.723408,230.2339,-99.58684,1.979448e-11,-1.4317785e-12,3.744248,3.744248,3.744248,0.018759634,0.70661056,0.70661056,1.0,1.2834724,3.744248,-0.0,-0.29338944,0.0,0.70704776,0.70661056,3.0,0.0,0.0,1.0,1.0
1.9005,0.5,0.0,49999.992,-0.18707614,-1.5998685,9.7815736e-08,0.70713395,0.7071337,-0.0010440215,-0.0010612052,0.70707804,-0.0010439389,-97.54223,-150.9337,-150.9337,102.06858,94.31621,0.0,102.02481,163.30307,1.0,1.0,0.7083474,3.8552248,1.4405521,1.0,141.26442,-43.722187,226.83128,-75.897575,1.6402699e-11,-1.3882216e-12,3.8552248,3.8552248,3.8552248,0.01876295,0.7066043,0.7066043,1.0,1.4405521,3.8552248,-0.0,-0.29339573,0.0,0.70704776,0.7066043,3.0,0.0,0.0,1.0,1.0
1.901,0.5,0.0,49999.992,-0.18267407,-1.5998685,9.7815736e-08,0.70713395,0.70713365,-0.0010404724,-0.0010576943,0.7070781,-0.0010403902,-108.77079,-169.363,-169.363,102.06858,105.83666,0.0,102.02481,163.30307,1.0,1.0,0.7083472,3.9662008,1.5976317,1.0,136.9539,-28.183115,220.6376,-51.274593,1.3104392e-11,-1.3441817e-12,3.9662008,3.9662008,3.9662008,0.018766318,0.70659804,0.70659804,1.0,1.5976317,3.9662008,-0.0,-0.29340196,0.0,0.70704776,0.70659804,3.0,0.0,0.0,1.0,1.0
1.9015,0.5,0.0,49999.992,-0.17827548,-1.5998685,9.7815736e-08,0.70713395,0.70713365,-0.0010368788,-0.0010541677,0.7070781,-0.001036797,-118.66096,-185.70825,-185.70825,102.06858,116.054825,0.0,102.02481,163.30307,1.0,1.0,0.708347,4.077176,1.7547114,1.0,130.95834,-12.297394,211.72914,-26.020884,1.03747575e-11,-1.3024405e-12,4.077176,4.077176,4.077176,0.018769732,0.70659184,0.70659184,1.0,1.7547114,4.077176,-0.0,-0.2934082,0.0,0.70704776,0.70659184,3.0,0.0,0.0,1.0,1.0
1.902,0.5,0.0,49999.992,-0.17388031,-1.599874,3.1165815e-08,0.7071339,0.70713365,-0.001033241,-0.0010505534,0.70707816,-0.0010331596,-127.09107,-199.76837,-199.76837,102.06858,124.84499,0.0,102.02481,163.30307,1.0,1.0,0.70834684,4.1881504,1.911791,1.0,123.351555,3.7395177,200.21556,-0.44718564,9.081025e-12,-1.2671369e-12,4.1881504,4.1881504,4.1881504,0.018773181,0.70658565,0.70658565,1.0,1.911791,4.1881504,-0.0,-0.29341432,0.0,0.70704776,0.70658565,3.0,0.0,0.0,1.0,1.0
1.9025,0.5,0.0,49999.992,-0.16948903,-1.599874,3.1165815e-08,0.7071339,0.7071336,-0.0010295593,-0.0010469202,0.70707816,-0.0010294783,-133.95746,-211.37042,-211.37042,102.06858,132.09904,0.0,102.02481,163.30307,1.0,1.0,0.7083467,4.299124,2.0688705,1.0,114.22715,19.730303,186.23859,25.131834,7.355578e-12,-1.2251061e-12,4.299124,4.299124,4.299124,0.018776689,0.70657957,0.70657957,1.0,2.0688705,4.299124,-0.0,-0.29342046,0.0,0.70704776,0.70657957,3.0,0.0,0.0,1.0,1.0
1.903,0.5,0.0,49999.992,-0.16510144,-1.599874,3.1165815e-08,0.7071339,0.7071336,-0.0010258341,-0.0010432529,0.7070782,-0.0010257533,-139.17564,-220.3717,-220.3717,102.06858,137.72778,0.0,102.02481,163.30307,1.0,1.0,0.70834655,4.410096,2.2259502,1.0,103.69742,35.478226,169.97026,50.40145,6.4380263e-12,-1.1908728e-12,4.410096,4.410096,4.410096,0.018780243,0.7065735,0.7065735,1.0,2.2259502,4.410096,-0.0,-0.29342654,0.0,0.70704776,0.7065735,3.0,0.0,0.0,1.0,1.0
1.9035,0.5,0.0,49999.992,-0.1607181,-1.599874,3.1165815e-08,0.7071338,0.7071336,-0.0010220656,-0.0010395215,0.7070782,-0.0010219852,-142.68149,-226.66153,-226.66153,102.06858,141.66196,0.0,102.02481,163.30307,1.0,1.0,0.70834637,4.521068,2.38303,1.0,91.89195,50.789536,151.61076,75.050766,6.6713904e-12,-1.1619491e-12,4.521068,4.521068,4.521068,0.018783825,0.7065674,0.7065674,1.0,2.38303,4.521068,-0.0,-0.2934326,0.0,0.70704776,0.7065674,3.0,0.0,0.0,1.0,1.0
1.904,0.5,0.0,49999.992,-0.15633902,-1.599874,3.1165815e-08,0.7071338,0.70713353,-0.0010182542,-0.0010357394,0.7070783,-0.0010181742,-144.43188,-230.16257,-230.16257,102.06858,143.85323,0.0,102.02481,163.30307,1.0,1.0,0.70834625,4.632039,2.5401096,1.0,78.95601,65.47587,131.38605,98.77652,7.165542e-12,-1.1299619e-12,4.632039,4.632039,4.632039,0.018787459,0.7065614,0.7065614,1.0,2.5401096,4.632039,-0.0,-0.29343858,0.0,0.70704776,0.7065614,3.0,0.0,0.0,1.0,1.0
1.9045,0.5,0.0,49999.992,-0.15196443,-1.599874,3.1165815e-08,0.7071338,0.70713353,-0.0010144002,-0.0010319526,0.7070783,-0.0010143205,-144.40532,-230.83179,-230.83179,102.06858,144.27466,0.0,102.02481,163.30307,1.0,1.0,0.70834607,4.743009,2.697189,1.0,65.04877,79.35656,109.54497,121.28682,6.988559e-12,-1.0888836e-12,4.743009,4.743009,4.743009,0.018791148,0.7065554,0.7065554,1.0,2.697189,4.743009,-0.0,-0.29344454,0.0,0.70704776,0.7065554,3.0,0.0,0.0,1.0,1.0
1.905,0.5,0.0,49999.992,-0.1475946,-1.599874,3.1165815e-08,0.70713377,0.70713353,-0.001010504,-0.0010280723,0.70707834,-0.0010104247,-142.60219,-228.66103,-228.66103,102.06858,142.9211,0.0,102.02481,163.30307,1.0,1.0,0.7083459,4.853978,2.8542688,1.0,50.34134,92.26085,86.35628,142.30475,6.9979218e-12,-1.0525993e-12,4.853978,4.853978,4.853978,0.018794885,0.7065495,0.7065495,1.0,2.8542688,4.853978,-0.0,-0.29345047,0.0,0.70704776,0.7065495,3.0,0.0,0.0,1.0,1.0
1.9055,0.5,0.0,49999.992,-0.14322972,-1.599874,3.1165815e-08,0.70713377,0.7071335,-0.0010065658,-0.0010241725,0.70707834,-0.0010064868,-139.04468,-223.67705,-223.67705,102.06858,139.80925,0.0,102.02481,163.30307,1.0,1.0,0.7083457,4.9649467,3.0113485,1.0,35.014683,104.03,62.1053,161.57175,7.513979e-12,-1.0149865e-12,4.9649467,4.9649467,4.9649467,0.018798664,0.7065436,0.7065436,1.0,3.0113485,4.9649467,-0.0,-0.29345635,0.0,0.70704776,0.7065436,3.0,0.0,0.0,1.0,1.0
1.906,0.5,0.0,49999.992,-0.13887006,-1.599874,3.1165815e-08,0.70713377,0.7071335,-0.001002586,-0.0010202479,0.7070784,-0.0010025075,-133.77661,-215.94122,-215.94122,102.06858,134.97742,0.0,102.02481,163.30307,1.0,1.0,0.7083456,5.0759144,3.168428,1.0,19.257366,114.51925,37.09041,178.85081,6.926177e-12,-9.819915e-13,5.0759144,5.0759144,5.0759144,0.018802483,0.7065378,0.7065378,1.0,3.168428,5.0759144,-0.0,-0.2934622,0.0,0.70704776,0.7065378,3.0,0.0,0.0,1.0,1.0
1.9065,0.5,0.0,49999.992,-0.13451573,-1.599874,3.1165815e-08,0.7071337,0.7071335,-0.0009985649,-0.0010162545,0.70707846,-0.0009984868,-126.86282,-205.54878,-205.54878,102.06858,128.48508,0.0,102.02481,163.30307,1.0,1.0,0.7083454,5.1868815,3.3255076,1.0,3.263246,123.59958,11.619368,193.92941,5.274144e-12,-9.467444e-13,5.1868815,5.1868815,5.1868815,0.01880634,0.706532,0.706532,1.0,3.3255076,5.1868815,-0.0,-0.293468,0.0,0.70704776,0.706532,3.0,0.0,0.0,1.0,1.0
1.907,0.5,0.0,49999.992,-0.13016714,-1.599874,3.1165815e-08,0.7071337,0.7071335,-0.0009945029,-0.001012223,0.70707846,-0.0009944252,-118.3884,-192.62764,-192.62764,102.06858,120.41215,0.0,102.02481,163.30307,1.0,1.0,0.70834523,5.2978477,3.4825873,1.0,-12.770912,131.15932,-13.994452,206.62209,3.796906e-12,-9.107615e-13,5.2978477,5.2978477,5.2978477,0.018810255,0.7065263,0.7065263,1.0,3.4825873,5.2978477,-0.0,-0.29347375,0.0,0.70704776,0.7065263,3.0,0.0,0.0,1.0,1.0
1.9075,0.5,0.0,49999.992,-0.1258243,-1.599874,3.1165815e-08,0.7071337,0.7071334,-0.0009904002,-0.0010081659,0.7070785,-0.0009903229,-108.45763,-177.33679,-177.33679,102.06858,110.857956,0.0,102.02481,163.30307,1.0,1.0,0.70834506,5.408813,3.639667,1.0,-28.647856,137.10548,-39.43594,216.77274,9.802646e-13,-8.758991e-13,5.408813,5.408813,5.408813,0.018814186,0.70652056,0.70652056,1.0,3.639667,5.408813,-0.0,-0.29347944,0.0,0.70704776,0.70652056,3.0,0.0,0.0,1.0,1.0
1.908,0.5,0.0,49999.992,-0.12148774,-1.599874,3.1165815e-08,0.70713365,0.7071334,-0.0009862573,-0.0010040521,0.7070785,-0.0009861805,-97.19269,-159.8644,-159.8644,102.06858,99.94007,0.0,102.02481,163.30307,1.0,1.0,0.7083449,5.5197773,3.7967465,1.0,-44.172276,141.36496,-64.39211,224.25652,-2.5103754e-12,-8.4239137e-13,5.5197773,5.5197773,5.5197773,0.018818174,0.7065149,0.7065149,1.0,3.7967465,5.5197773,-0.0,-0.29348513,0.0,0.70704776,0.7065149,3.0,0.0,0.0,1.0,1.0
1.9085,0.5,0.0,49999.992,-0.117157295,-1.599874,3.1165815e-08,0.70713365,0.70713335,-0.0009820745,-0.0009999084,0.7070786,-0.000981998,-84.7322,-140.42546,-140.42546,102.06858,87.79282,0.0,102.02481,163.30307,1.0,1.0,0.7083447,5.630741,3.9538262,1.0,-59.153206,143.8854,-88.55597,228.98141,-5.9973775e-12,-8.129127e-13,5.630741,5.630741,5.630741,0.018822212,0.70650923,0.70650923,1.0,3.9538262,5.630741,-0.0,-0.29349077,0.0,0.70704776,0.70650923,3.0,0.0,0.0,1.0,1.0
1.909,0.5,0.0,49999.992,-0.1128335,-1.599874,3.1165815e-08,0.70713365,0.70713335,-0.0009778521,-0.0009957082,0.7070786,-0.0009777761,-71.22946,-119.259125,-119.259125,102.06858,74.56567,0.0,102.02481,163.30307,1.0,1.0,0.7083445,5.7417045,4.1109056,1.0,-73.406364,144.63582,-111.630264,230.88939,-8.715277e-12,-7.7607994e-13,5.7417045,5.7417045,5.7417045,0.018826274,0.7065036,0.7065036,1.0,4.1109056,5.7417045,-0.0,-0.29349634,0.0,0.70704776,0.7065036,3.0,0.0,0.0,1.0,1.0
1.9095,0.5,0.0,49999.992,-0.10851618,-1.599874,3.1165815e-08,0.7071336,0.70713335,-0.00097359053,-0.0009914658,0.70707864,-0.00097351486,-56.850586,-96.62584,-96.62584,102.06858,60.421337,0.0,102.02481,163.30307,1.0,1.0,0.7083444,5.852667,4.2679853,1.0,-86.75644,143.60703,-133.33116,229.957,-1.0324099e-11,-7.450331e-13,5.852667,5.852667,5.852667,0.018830404,0.7064981,0.7064981,1.0,4.2679853,5.852667,-0.0,-0.29350188,0.0,0.70704776,0.7064981,3.0,0.0,0.0,1.0,1.0
1.91,0.5,0.0,49999.992,-0.10420568,-1.599874,3.1165815e-08,0.7071336,0.70713335,-0.00096929003,-0.0009872119,0.70707864,-0.0009692147,-41.772476,-72.80404,-72.80404,102.06858,45.533836,0.0,102.02481,163.30307,1.0,1.0,0.7083442,5.9636283,4.425065,1.0,-99.03922,140.81169,-153.39174,226.19577,-1.2022709e-11,-7.22543e-13,5.9636283,5.9636283,5.9636283,0.018834563,0.7064926,0.7064926,1.0,4.425065,5.9636283,-0.0,-0.2935074,0.0,0.70704776,0.7064926,3.0,0.0,0.0,1.0,1.0
1.9105,0.5,0.0,49999.992,-0.09990234,-1.599874,3.1165815e-08,0.7071336,0.70713335,-0.00096495094,-0.0009829039,0.7070787,-0.00096487603,-26.180614,-48.086784,-48.086784,102.06858,30.086315,0.0,102.02481,163.30307,1.0,1.0,0.70834404,6.0745893,4.5821447,1.0,-110.10364,136.28426,-171.56525,219.65202,-1.30494825e-11,-6.8727706e-13,6.0745893,6.0745893,6.0745893,0.018838748,0.7064872,0.7064872,1.0,4.5821447,6.0745893,-0.0,-0.29351285,0.0,0.70704776,0.7064872,3.0,0.0,0.0,1.0,1.0
1.911,0.5,0.0,49999.992,-0.09560634,-1.599874,3.1165815e-08,0.70713353,0.7071333,-0.0009605736,-0.0009785282,0.7070787,-0.00096049916,-10.266807,-22.778152,-22.778152,102.06858,14.268797,0.0,102.02481,163.30307,1.0,1.0,0.70834386,6.1855493,4.7392244,1.0,-119.81362,130.08043,-187.62817,210.40633,-1.3444034e-11,-6.563204e-13,6.1855493,6.1855493,6.1855493,0.01884299,0.70648175,0.70648175,1.0,4.7392244,6.1855493,-0.0,-0.29351828,0.0,0.70704776,0.70648175,3.0,0.0,0.0,1.0,1.0
1.9115,0.5,0.0,49999.992,-0.09131799,-1.599874,3.1165815e-08,0.70713353,0.7071333,-0.00095615844,-0.0009741577,0.70707875,-0.00095608435,5.773194,2.8105242,2.8105242,102.06858,-1.7241428,0.0,102.02481,163.30307,1.0,1.0,0.7083437,0.01332325,4.896304,1.0,-128.04974,122.27656,-201.38295,198.57242,-1.3108589e-11,-6.2694603e-13,0.01332325,0.01332325,0.01332325,0.018847257,0.7064764,0.7064764,1.0,4.896304,0.01332325,-0.0,-0.29352364,0.0,0.70704776,0.7064764,3.0,0.0,0.0,1.0,1.0
1.912,0.5,0.0,49999.992,-0.08703742,-1.599874,3.1165815e-08,0.7071335,0.7071333,-0.0009517057,-0.0009697199,0.70707875,-0.00095163204,21.742083,28.364475,28.364475,102.06858,-17.695778,0.0,102.02481,163.30307,1.0,1.0,0.7083435,0.12428191,5.053384,1.0,-134.71074,112.96866,-212.66043,184.29596,-1.1792782e-11,-5.963381e-13,0.12428191,0.12428191,0.12428191,0.018851584,0.706471,0.706471,1.0,5.053384,0.12428191,-0.0,-0.29352897,0.0,0.70704776,0.706471,3.0,0.0,0.0,1.0,1.0
1.9125,0.5,0.0,49999.992,-0.082764685,-1.599874,3.1165815e-08,0.7071335,0.70713323,-0.00094721577,-0.0009652722,0.7070788,-0.00094714254,37.44344,53.569366,53.569366,102.06858,-33.449654,0.0,102.02481,163.30307,1.0,1.0,0.7083433,0.23523988,5.2104635,1.0,-139.71469,102.27125,-221.32195,167.75258,-1.054666e-11,-5.6746535e-13,0.23523988,0.23523988,0.23523988,0.018855954,0.7064657,0.7064657,1.0,5.2104635,0.23523988,-0.0,-0.29353425,0.0,0.70704776,0.7064657,3.0,0.0,0.0,1.0,1.0
1.913,0.5,0.0,49999.992,-0.07849997,-1.599874,3.1165815e-08,0.7071335,0.70713323,-0.00094268896,-0.0009607548,0.7070789,-0.0009426162,52.684135,78.11517,78.11517,102.06858,-48.791992,0.0,102.02481,163.30307,1.0,1.0,0.70834315,0.34619713,5.3675427,1.0,-143.00008,90.31594,-227.261,149.14583,-9.6295446e-12,-5.388241e-13,0.34619713,0.34619713,0.34619713,0.018860336,0.70646054,0.70646054,1.0,5.3675427,0.34619713,-0.0,-0.2935395,0.0,0.70704776,0.70646054,3.0,0.0,0.0,1.0,1.0
1.9135,0.5,0.0,49999.992,-0.0742438,-1.599874,3.1165815e-08,0.7071334,0.70713323,-0.0009381257,-0.0009562184,0.7070789,-0.00093805336,67.27672,101.69997,101.69997,102.06858,-63.534092,0.0,102.02481,163.30307,1.0,1.0,0.70834297,0.4571537,5.5246224,1.0,-144.52652,77.249794,-230.40457,128.7046,-7.30709e-12,-5.10822e-13,0.4571537,0.4571537,0.4571537,0.018864784,0.7064553,0.7064553,1.0,5.5246224,0.4571537,-0.0,-0.29354468,0.0,0.70704776,0.7064553,3.0,0.0,0.0,1.0,1.0
1.914,0.5,0.0,49999.992,-0.069996156,-1.599874,3.1165815e-08,0.7071334,0.7071332,-0.0009335263,-0.0009516391,0.70707893,-0.0009334544,81.04171,124.03368,124.03368,102.06858,-77.49464,0.0,102.02481,163.30307,1.0,1.0,0.7083428,0.5681096,5.681702,1.0,-144.27527,63.23356,-230.71407,106.680374,-4.505359e-12,-4.835032e-13,0.5681096,0.5681096,0.5681096,0.018869245,0.70645016,0.70645016,1.0,5.681702,0.5681096,-0.0,-0.29354984,0.0,0.70704776,0.70645016,3.0,0.0,0.0,1.0,1.0
1.9145,0.5,0.0,49999.992,-0.065757416,-1.599874,3.1165815e-08,0.7071334,0.7071332,-0.0009288911,-0.00094701705,0.70707893,-0.0009288196,93.80982,144.84161,144.84161,102.06858,-90.50192,0.0,102.02481,163.30307,1.0,1.0,0.7083426,0.6790648,5.838782,1.0,-142.24947,48.439636,-228.1857,83.34408,-2.5890976e-12,-4.559961e-13,0.6790648,0.6790648,0.6790648,0.018873759,0.70644504,0.70644504,1.0,5.838782,0.6790648,-0.0,-0.29355496,0.0,0.70704776,0.70644504,3.0,0.0,0.0,1.0,1.0
1.915,0.5,0.0,49999.992,-0.0615275,-1.599874,3.1165815e-08,0.70713335,0.7071332,-0.0009242204,-0.00094237644,0.707079,-0.00092414935,105.42403,163.86787,163.86787,102.06858,-102.39598,0.0,102.02481,163.30307,1.0,1.0,0.70834243,0.79001933,5.9958615,1.0,-138.47403,33.050007,-222.85063,58.98276,-2.1098349e-12,-4.286899e-13,0.79001933,0.79001933,0.79001933,0.018878309,0.70644,0.70644,1.0,5.9958615,0.79001933,-0.0,-0.29356003,0.0,0.70704776,0.70644,3.0,0.0,0.0,1.0,1.0
1.9155,0.5,0.0,49999.992,-0.05730673,-1.599874,3.1165815e-08,0.70713335,0.7071332,-0.0009195147,-0.00093769294,0.707079,-0.000919444,115.741486,180.87843,180.87843,102.06858,-113.03054,0.0,102.02481,163.30307,1.0,1.0,0.70834225,0.9009732,6.152941,1.0,-132.99545,17.253958,-214.77454,33.896095,-1.6635505e-12,-4.033816e-13,0.9009732,0.9009732,0.9009732,0.018882886,0.70643497,0.70643497,1.0,6.152941,0.9009732,-0.0,-0.29356503,0.0,0.70704776,0.70643497,3.0,0.0,0.0,1.0,1.0
1.916,0.5,0.0,49999.992,-0.053095173,-1.599874,3.1165815e-08,0.70713335,0.7071331,-0.0009147742,-0.0009329575,0.70707905,-0.00091470394,124.63534,195.66414,195.66414,102.06858,-122.274826,0.0,102.02481,163.30307,1.0,1.0,0.7083421,1.0119264,0.02683541,1.0,-125.88112,1.2457848,-204.05678,8.3926525,-1.7581235e-12,-3.7900282e-13,1.0119264,1.0119264,1.0119264,0.018887527,0.70642996,0.70642996,1.0,0.02683541,1.0119264,-0.0,-0.29357,0.0,0.70704776,0.70642996,3.0,0.0,0.0,1.0,1.0
1.9165,0.5,0.0,49999.992,-0.048893124,-1.599874,3.1165815e-08,0.7071333,0.7071331,-0.0009099993,-0.0009281999,0.7070791,-0.0009099295,131.9962,208.04314,208.04314,102.06858,-130.01515,0.0,102.02481,163.30307,1.0,1.0,0.70834184,1.122879,0.18391505,1.0,-117.218575,-14.777623,-190.82925,-17.21388,-2.271447e-12,-3.571398e-13,1.122879,1.122879,1.122879,0.018892188,0.7064251,0.7064251,1.0,0.18391505,1.122879,-0.0,-0.29357496,0.0,0.70704776,0.7064251,3.0,0.0,0.0,1.0,1.0
1.917,0.5,0.0,49999.992,-0.0447011,-1.599874,3.1165815e-08,0.7071333,0.70713305,-0.00090519036,-0.0009234082,0.7070791,-0.00090512104,137.73358,217.86322,217.86322,102.06858,-136.15636,0.0,102.02481,163.30307,1.0,1.0,0.7083417,1.2338309,0.3409947,1.0,-107.11439,-30.61919,-175.25467,-42.60855,-2.829976e-12,-3.3161573e-13,1.2338309,1.2338309,1.2338309,0.018896883,0.7064202,0.7064202,1.0,0.3409947,1.2338309,-0.0,-0.29357985,0.0,0.70704776,0.7064202,3.0,0.0,0.0,1.0,1.0
1.9175,0.5,0.0,49999.992,-0.040518846,-1.599874,3.1165815e-08,0.7071333,0.7071331,-0.0009003478,-0.0009185778,0.7070792,-0.00090027886,141.77693,225.00366,225.00366,102.06858,-140.62292,0.0,102.02481,163.30307,1.0,1.0,0.70834154,1.3447822,0.4980743,1.0,-95.69284,-46.084084,-157.52464,-67.47903,-3.453046e-12,-2.9557257e-13,1.3447822,1.3447822,1.3447822,0.01890162,0.7064153,0.7064153,1.0,0.4980743,1.3447822,-0.0,-0.29358467,0.0,0.70704776,0.7064153,3.0,0.0,0.0,1.0,1.0
1.918,0.5,0.0,49999.992,-0.036346674,-1.599874,3.1165815e-08,0.70713323,0.70713305,-0.00089547184,-0.00091371936,0.7070792,-0.0008954034,144.07655,229.37668,229.37668,102.06858,-143.35994,0.0,102.02481,163.30307,1.0,1.0,0.70834136,1.4557328,0.65515393,1.0,-83.09444,-60.98211,-137.85725,-91.519424,-4.097003e-12,2.397852e-13,1.4557328,1.4557328,1.4557328,0.018906385,0.7064105,0.7064105,1.0,0.65515393,1.4557328,-0.0,-0.29358947,0.0,0.70704776,0.7064105,3.0,0.0,0.0,1.0,1.0
1.9185,0.5,0.0,49999.992,-0.03218463,-1.599874,3.1165815e-08,0.70713323,0.70713305,-0.00089056295,-0.0009088203,0.70707923,-0.0008904949,144.60419,230.92853,230.92853,102.06858,-144.33379,0.0,102.02481,163.30307,1.0,1.0,0.7083411,1.5666829,0.81223357,1.0,-69.47414,-75.13005,-116.49444,-114.43408,-3.95248e-12,8.1101944e-13,1.5666829,1.5666829,1.5666829,0.018911188,0.70640576,0.70640576,1.0,0.81223357,1.5666829,-0.0,-0.2935942,0.0,0.70704776,0.70640576,3.0,0.0,0.0,1.0,1.0
1.919,0.5,0.0,49999.992,-0.028033216,-1.599874,3.1165815e-08,0.7071332,0.70713305,-0.00088562147,-0.00090389216,0.70707923,-0.0008855539,143.35338,229.64015,229.64015,102.06858,-143.5325,0.0,102.02481,163.30307,1.0,1.0,0.70834094,1.6776323,0.9693132,1.0,-54.999466,-88.35391,-93.69896,-135.9412,-4.0335877e-12,1.1924971e-12,1.6776323,1.6776323,1.6776323,0.018916015,0.70640105,0.70640105,1.0,0.9693132,1.6776323,-0.0,-0.29359892,0.0,0.70704776,0.70640105,3.0,0.0,0.0,1.0,1.0
1.9195,0.5,0.0,49999.992,-0.023892684,-1.599874,3.1165815e-08,0.7071332,0.707133,-0.00088064774,-0.0008989231,0.7070793,-0.0008805806,140.33952,225.52747,225.52747,102.06858,-140.96597,0.0,102.02481,163.30307,1.0,1.0,0.70834076,1.7885811,1.1263928,1.0,-39.84845,-100.49108,-69.7512,-155.77626,-5.752665e-12,1.4612799e-12,1.7885811,1.7885811,1.7885811,0.018920904,0.7063964,0.7063964,1.0,1.1263928,1.7885811,-0.0,-0.2936036,0.0,0.70704776,0.7063964,3.0,0.0,0.0,1.0,1.0
1.92,0.5,0.0,49999.992,-0.01976314,-1.599874,3.1165815e-08,0.7071332,0.707133,-0.00087564206,-0.00089392805,0.70707935,-0.0008755754,135.59975,218.64108,218.64108,102.06858,-136.66579,0.0,102.02481,163.30307,1.0,1.0,0.7083406,1.8995295,1.2834724,1.0,-24.20744,-111.3923,-44.945705,-173.69537,-7.597437e-12,1.6461137e-12,1.8995295,1.8995295,1.8995295,0.018925803,0.7063918,0.7063918,1.0,1.2834724,1.8995295,-0.0,-0.29360822,0.0,0.70704776,0.7063918,3.0,0.0,0.0,1.0,1.0
1.9205,0.5,0.0,49999.992,-0.01564465,-1.599874,3.1165815e-08,0.7071331,0.70713294,-0.0008706049,-0.00088890496,0.70707935,-0.00087053864,129.19232,209.06572,209.06572,102.06858,-130.68486,0.0,102.02481,163.30307,1.0,1.0,0.7083404,2.010477,1.4405521,1.0,-8.268798,-120.92353,-19.587559,-189.47816,-1.01932855e-11,1.7709841e-12,2.010477,2.010477,2.010477,0.01893075,0.7063872,0.7063872,1.0,1.4405521,2.010477,-0.0,-0.29361278,0.0,0.70704776,0.7063872,3.0,0.0,0.0,1.0,1.0
1.921,0.5,0.0,49999.992,-0.011537308,-1.599874,3.1165815e-08,0.7071331,0.70713294,-0.0008655365,-0.00088383676,0.7070794,-0.00086547073,121.196106,196.91922,196.91922,102.06858,-123.09677,0.0,102.02481,163.30307,1.0,1.0,0.70834017,2.1214242,1.5976317,1.0,7.7714577,-128.96756,6.0113635,-202.93057,-1.2200802e-11,1.8508077e-12,2.1214242,2.1214242,2.1214242,0.018935708,0.7063827,0.7063827,1.0,1.5976317,2.1214242,-0.0,-0.2936173,0.0,0.70706487,0.7063827,3.0,0.0,0.0,1.0,1.0
1.9215,0.5,0.0,49999.992,-0.0074413894,-1.599874,3.1165815e-08,0.7071331,0.70713294,-0.0008604373,-0.00087875605,0.7070794,-0.00086037203,111.70945,182.35097,182.35097,102.06858,-113.99486,0.0,102.02481,163.30307,1.0,1.0,0.70834,2.2323706,1.7547114,1.0,23.71606,-135.4255,31.53623,-213.88719,-1.39538355e-11,1.9042036e-12,2.2323706,2.2323706,2.2323706,0.018940717,0.7063782,0.7063782,1.0,1.7547114,2.2323706,-0.0,-0.29362178,0.0,0.70706487,0.7063782,3.0,0.0,0.0,1.0,1.0
1.922,0.5,0.0,49999.992,-0.0033571054,-1.599874,3.1165815e-08,0.70713305,0.70713294,-0.0008553076,-0.0008736272,0.70707947,-0.0008552428,100.84903,165.54018,165.54018,102.06858,-103.49107,0.0,102.02481,163.30307,1.0,1.0,0.7083398,2.3433166,1.911791,1.0,39.368927,-140.21796,56.673134,-222.2133,-1.4602677e-11,1.9300386e-12,2.3433166,2.3433166,2.3433166,0.018945768,0.7063738,0.7063738,1.0,1.911791,2.3433166,-0.0,-0.29362622,0.0,0.70706487,0.7063738,3.0,0.0,0.0,1.0,1.0
1.9225,0.5,0.0,49999.992,0.00071551884,-1.599874,3.1165815e-08,0.70713305,0.7071329,-0.00085014786,-0.00086847955,0.70707947,-0.0008500835,88.748436,146.69362,146.69362,102.06858,-91.71462,0.0,102.02481,163.30307,1.0,1.0,0.7083396,2.4542618,2.0688705,1.0,54.537563,-143.286,81.11294,-227.80655,-1.4840209e-11,1.9445222e-12,2.4542618,2.4542618,2.4542618,0.018950839,0.7063694,0.7063694,1.0,2.0688705,2.4542618,-0.0,-0.2936306,0.0,0.70706487,0.7063694,3.0,0.0,0.0,1.0,1.0
1.923,0.5,0.0,49999.992,0.004776231,-1.599874,3.1165815e-08,0.707133,0.7071329,-0.0008449583,-0.0008632756,0.7070795,-0.0008448944,75.556496,126.04309,126.04309,102.06858,-78.81033,0.0,102.02481,163.30307,1.0,1.0,0.7083394,2.5652068,2.2259502,1.0,69.03544,-144.59193,104.5551,-230.59819,-1.5735592e-11,1.946786e-12,2.5652068,2.5652068,2.5652068,0.018955942,0.70636505,0.70636505,1.0,2.2259502,2.5652068,-0.0,-0.29363495,0.0,0.70706487,0.70636505,3.0,0.0,0.0,1.0,1.0
1.9235,0.5,0.0,49999.992,0.008824802,-1.599874,3.1165815e-08,0.707133,0.7071329,-0.0008397394,-0.00085805135,0.7070796,-0.00083967595,61.43545,103.8426,103.8426,102.06858,-64.93692,0.0,102.02481,163.30307,1.0,1.0,0.7083393,2.676151,2.38303,1.0,82.68427,-144.11974,126.71134,-230.55394,-1.604494e-11,1.9401332e-12,2.676151,2.676151,2.676151,0.018961066,0.70636076,0.70636076,1.0,2.38303,2.676151,-0.0,-0.29363924,0.0,0.70706487,0.70636076,3.0,0.0,0.0,1.0,1.0
1.924,0.5,0.0,49999.992,0.012861086,-1.599874,3.1165815e-08,0.707133,0.7071329,-0.0008344915,-0.00085282547,0.7070796,-0.0008344285,46.558968,80.36516,80.36516,102.06858,-50.265007,0.0,102.02481,163.30307,1.0,1.0,0.70833904,2.7870946,2.5401096,1.0,95.31624,-141.8752,147.3092,-227.67436,-1.4983495e-11,1.9266745e-12,2.7870946,2.7870946,2.7870946,0.018966245,0.7063565,0.7063565,1.0,2.5401096,2.7870946,-0.0,-0.29364347,0.0,0.70706487,0.7063565,3.0,0.0,0.0,1.0,1.0
1.9245,0.5,0.0,49999.992,0.016884873,-1.599874,3.1165815e-08,0.70713294,0.7071328,-0.0008292149,-0.0008475547,0.70707965,-0.0008291524,31.109993,55.899513,55.899513,102.06858,-34.975025,0.0,102.02481,163.30307,1.0,1.0,0.70833886,2.898038,2.697189,1.0,106.77599,-137.88599,166.0954,-221.99492,-1.2808469e-11,1.9127746e-12,2.898038,2.898038,2.898038,0.018971432,0.7063523,0.7063523,1.0,2.697189,2.898038,-0.0,-0.29364768,0.0,0.70706487,0.7063523,3.0,0.0,0.0,1.0,1.0
1.925,0.5,0.0,49999.992,0.020895882,-1.599874,3.1165815e-08,0.70713294,0.70713276,-0.00082391006,-0.0008422192,0.70707965,-0.000823848,15.278518,30.746544,30.746544,102.06419,-19.255014,0.0,102.02481,163.29726,1.0,1.0,0.7083386,3.0089805,2.8542688,1.0,116.922646,-132.20116,182.83894,-213.58548,-1.0600922e-11,1.8942736e-12,3.0089805,3.0089805,3.0089805,0.018976673,0.7063482,0.7063482,1.0,2.8542688,3.0089805,-0.0,-0.29365185,0.0,0.70706487,0.7063482,3.0,0.0,0.0,1.0,1.0
1.9255,0.5,0.0,49999.992,0.024894062,-1.599874,3.1165815e-08,0.70713294,0.70713276,-0.00081857725,-0.00083689846,0.7070797,-0.00081851566,-0.740771,5.215579,5.215579,102.06419,-3.2982852,0.0,102.02481,163.29726,1.0,1.0,0.70833844,3.1199226,3.0113485,1.0,125.63143,-124.890656,197.33394,-202.54951,-8.059441e-12,1.8716543e-12,3.1199226,3.1199226,3.1199226,0.018981934,0.70634407,0.70634407,1.0,3.0113485,3.1199226,-0.0,-0.29365593,0.0,0.70706487,0.70634407,3.0,0.0,0.0,1.0,1.0
1.926,0.5,0.0,49999.992,0.028879162,-1.599874,3.1165815e-08,0.7071329,0.70713276,-0.0008132169,-0.0008315298,0.70707977,-0.0008131558,-16.750881,-20.379416,-20.379416,102.06419,12.698935,0.0,102.07516,163.29726,1.0,1.0,0.70833826,3.2308643,3.168428,1.0,132.79527,-116.04439,209.40218,-189.02277,-4.8524388e-12,1.8460383e-12,3.2308643,3.2308643,3.2308643,0.018987222,0.70634,0.70634,1.0,3.168428,3.2308643,-0.0,-0.29366,0.0,0.70706487,0.70634,3.0,0.0,0.0,1.0,1.0
1.9265,0.5,0.0,49999.992,0.032851174,-1.599874,3.1165815e-08,0.7071329,0.70713276,-0.0008078293,-0.00082613627,0.70707977,-0.00080776867,-32.554935,-45.72369,-45.72369,102.06419,28.539928,0.0,102.07516,163.29726,1.0,1.0,0.7083381,3.3418055,3.3255076,1.0,138.3261,-105.771164,218.8953,-173.1716,-2.8202959e-12,1.8111341e-12,3.3418055,3.3418055,3.3418055,0.01899252,0.70633596,0.70633596,1.0,3.3255076,3.3418055,-0.0,-0.293664,0.0,0.70706487,0.70633596,3.0,0.0,0.0,1.0,1.0
1.927,0.5,0.0,49999.992,0.036809836,-1.599874,3.1165815e-08,0.7071328,0.7071327,-0.0008024149,-0.0008207312,0.7070798,-0.0008023547,-47.9586,-70.505585,-70.505585,102.06419,44.029903,0.0,102.07516,163.29726,1.0,1.0,0.70833784,3.4527462,3.4825873,1.0,142.15591,-94.19732,225.69656,-155.19098,-9.86951e-13,1.7844825e-12,3.4527462,3.4527462,3.4527462,0.018997867,0.706332,0.706332,1.0,3.4825873,3.4527462,-0.0,-0.29366797,0.0,0.70706487,0.706332,3.0,0.0,0.0,1.0,1.0
1.9275,0.5,0.0,49999.992,0.040754993,-1.599874,3.1165815e-08,0.7071328,0.7071327,-0.00079697405,-0.00081527577,0.7070798,-0.00079691433,-62.772465,-94.42037,-94.42037,102.06419,58.978386,0.0,102.07516,163.29726,1.0,1.0,0.70833766,3.5636864,3.639667,1.0,144.23766,-81.465195,229.7224,-135.30202,-1.9181923e-14,1.7612467e-12,3.5636864,3.5636864,3.5636864,0.019003257,0.7063281,0.7063281,1.0,3.639667,3.5636864,-0.0,-0.2936719,0.0,0.70706487,0.7063281,3.0,0.0,0.0,1.0,1.0
1.928,0.5,0.0,49999.992,0.04468633,-1.599874,3.1165815e-08,0.7071328,0.70713264,-0.0007915071,-0.00080979895,0.7070799,-0.0007914479,-76.81437,-117.173965,-117.173965,102.06419,73.20157,0.0,102.07516,163.29726,1.0,1.0,0.7083375,3.674626,3.7967465,1.0,144.54575,-67.73137,230.92331,-113.749344,-1.1760674e-13,1.7324619e-12,3.674626,3.674626,3.674626,0.019008659,0.7063242,0.7063242,1.0,3.7967465,3.674626,-0.0,-0.29367578,0.0,0.70706487,0.7063242,3.0,0.0,0.0,1.0,1.0
1.9285,0.5,0.0,49999.992,0.04860375,-1.599874,3.1165815e-08,0.70713276,0.70713264,-0.00078601437,-0.0008043171,0.70707995,-0.0007859556,-89.91167,-138.4866,-138.4866,102.06419,86.52456,0.0,102.07516,163.29726,1.0,1.0,0.7083373,3.7855654,3.9538262,1.0,143.0764,-53.164734,229.28459,-90.79799,-1.2484258e-12,1.700556e-12,3.7855654,3.7855654,3.7855654,0.019014098,0.7063204,0.7063204,1.0,3.9538262,3.7855654,-0.0,-0.2936796,0.0,0.70706487,0.7063204,3.0,0.0,0.0,1.0,1.0
1.929,0.5,0.0,49999.992,0.052507225,-1.599874,3.1165815e-08,0.70713276,0.70713264,-0.0007804962,-0.000798781,0.70707995,-0.00078043796,-101.903305,-158.0962,-158.0962,102.06419,98.78355,0.0,102.07516,163.29726,1.0,1.0,0.70833707,3.896504,4.1109056,1.0,139.84772,-37.944416,224.8264,-66.730194,-2.7056653e-12,1.6725758e-12,3.896504,3.896504,3.896504,0.019019546,0.7063166,0.7063166,1.0,4.1109056,3.896504,-0.0,-0.29368338,0.0,0.70706487,0.7063166,3.0,0.0,0.0,1.0,1.0
1.9295,0.5,0.0,49999.992,0.056396414,-1.599874,3.1165815e-08,0.7071327,0.7071326,-0.0007749531,-0.00079322496,0.70708,-0.0007748953,-112.64186,-175.76169,-175.76169,102.06419,109.8278,0.0,102.07516,163.29726,1.0,1.0,0.7083369,4.0074425,4.2679853,1.0,134.89943,-22.257574,217.6036,-41.841934,-3.3864766e-12,1.6515269e-12,4.0074425,4.0074425,4.0074425,0.01902505,0.7063129,0.7063129,1.0,4.2679853,4.0074425,-0.0,-0.29368713,0.0,0.70706487,0.7063129,3.0,0.0,0.0,1.0,1.0
1.93,0.5,0.0,49999.992,0.060271308,-1.599874,3.1165815e-08,0.7071327,0.7071326,-0.00076938537,-0.0007876572,0.70708,-0.0007693281,-121.995285,-191.26581,-191.26581,102.06419,119.52152,0.0,102.07516,163.29726,1.0,1.0,0.7083367,4.11838,4.425065,1.0,128.29239,-6.2971067,207.70506,-16.439253,-3.3457737e-12,1.6291023e-12,4.11838,4.11838,4.11838,0.019030556,0.7063092,0.7063092,1.0,4.425065,4.11838,-0.0,-0.2936908,0.0,0.70706487,0.7063092,3.0,0.0,0.0,1.0,1.0
1.9305,0.5,0.0,49999.992,0.064131625,-1.5998813,-1.4454858e-07,0.7071327,0.7071326,-0.00076379336,-0.00078204565,0.70708007,-0.00076373655,-129.84859,-204.41798,-204.41798,102.06419,127.74555,0.0,102.07516,163.29726,1.0,1.0,0.7083365,4.2293177,4.5821447,1.0,120.10786,9.740732,195.2525,9.16548,-3.4161625e-12,1.6022551e-12,4.2293177,4.2293177,4.2293177,0.01903609,0.70630556,0.70630556,1.0,4.5821447,4.2293177,-0.0,-0.29369444,0.0,0.70706487,0.70630556,3.0,0.0,0.0,1.0,1.0
1.931,0.5,0.0,49999.992,0.0679773,-1.5998813,-1.4454858e-07,0.70713264,0.7071326,-0.0007581775,-0.0007764197,0.70708007,-0.0007581211,-136.10522,-215.0565,-215.0565,102.06419,134.39876,0.0,102.07516,163.29726,1.0,1.0,0.7083363,4.340255,4.7392244,1.0,110.44649,25.658737,180.3991,34.657417,-3.8775467e-12,1.5606731e-12,4.340255,4.340255,4.340255,0.019041657,0.706302,0.706302,1.0,4.7392244,4.340255,-0.0,-0.29369804,0.0,0.70706487,0.706302,3.0,0.0,0.0,1.0,1.0
1.9315,0.5,0.0,49999.992,0.071807966,-1.5998813,-1.4454858e-07,0.70713264,0.7071325,-0.00075253804,-0.00077077403,0.7070801,-0.00075248216,-140.68828,-223.05058,-223.05058,102.06419,139.39937,0.0,102.07516,163.29726,1.0,1.0,0.70833606,4.451191,4.896304,1.0,99.4271,41.261185,163.32748,59.723103,-4.106301e-12,1.4386525e-12,4.451191,4.451191,4.451191,0.019047244,0.7062984,0.7062984,1.0,4.896304,4.451191,-0.0,-0.2937016,0.0,0.70706487,0.7062984,3.0,0.0,0.0,1.0,1.0
1.932,0.5,0.0,49999.992,0.07562358,-1.5998813,-1.4454858e-07,0.70713264,0.7071325,-0.00074687536,-0.0007650842,0.7070802,-0.00074682,-143.54143,-228.30194,-228.30194,102.06419,142.6859,0.0,102.07516,163.29726,1.0,1.0,0.70833594,4.562127,5.053384,1.0,87.185196,56.356228,144.24762,84.05433,-3.8441516e-12,1.3301055e-12,4.562127,4.562127,4.562127,0.019052865,0.70629495,0.70629495,1.0,5.053384,4.562127,-0.0,-0.29370508,0.0,0.70706487,0.70629495,3.0,0.0,0.0,1.0,1.0
1.9325,0.5,0.0,49999.992,0.07942406,-1.5998813,-1.4454858e-07,0.7071326,0.7071325,-0.0007411899,-0.0007593936,0.7070802,-0.00074113504,-144.62958,-230.74606,-230.74606,102.06419,144.21797,0.0,102.07516,163.29726,1.0,1.0,0.7083357,4.6730633,5.2104635,1.0,73.87131,70.75827,123.39413,107.35194,-2.7681065e-12,1.2394381e-12,4.6730633,4.6730633,4.6730633,0.019058526,0.7062915,0.7062915,1.0,5.2104635,4.6730633,-0.0,-0.29370853,0.0,0.70706487,0.7062915,3.0,0.0,0.0,1.0,1.0
1.933,0.5,0.0,49999.992,0.08320923,-1.5998813,-1.4454858e-07,0.7071326,0.70713246,-0.0007354821,-0.0007536593,0.70708025,-0.00073542766,-143.93939,-230.35289,-230.35289,102.06419,143.97675,0.0,102.07516,163.29726,1.0,1.0,0.7083355,4.7839985,5.3675427,1.0,59.649166,84.29023,101.023445,129.32945,-3.3659565e-14,1.1721395e-12,4.7839985,4.7839985,4.7839985,0.019064177,0.7062881,0.7062881,1.0,5.3675427,4.7839985,-0.0,-0.29371193,0.0,0.70706487,0.7062881,3.0,0.0,0.0,1.0,1.0
1.9335,0.5,0.0,49999.992,0.086978704,-1.5998813,-1.4454858e-07,0.7071325,0.70713246,-0.0007297521,-0.00074790674,0.70708025,-0.0007296982,-141.47937,-227.12732,-227.12732,102.06419,141.96523,0.0,102.07516,163.29726,1.0,1.0,0.7083353,4.894933,5.5246224,1.0,44.693634,96.78573,77.41066,149.71666,3.6175815e-12,1.1257767e-12,4.894933,4.894933,4.894933,0.019069865,0.7062847,0.7062847,1.0,5.5246224,4.894933,-0.0,-0.29371527,0.0,0.70706487,0.7062847,3.0,0.0,0.0,1.0,1.0
1.934,0.5,0.0,49999.992,0.09073278,-1.5998813,-1.4454858e-07,0.7071325,0.7071324,-0.0007240005,-0.00074214727,0.7070803,-0.000723947,-137.27977,-221.10901,-221.10901,102.06419,138.20815,0.0,102.07516,163.29726,1.0,1.0,0.7083351,5.005868,5.681702,1.0,29.188618,108.09115,52.84611,168.26291,6.3547735e-12,1.0816548e-12,5.005868,5.005868,5.005868,0.019075582,0.7062814,0.7062814,1.0,5.681702,5.005868,-0.0,-0.29371858,0.0,0.70706487,0.7062814,3.0,0.0,0.0,1.0,1.0
1.9345,0.5,0.0,49999.992,0.09447097,-1.5998813,-1.4454858e-07,0.7071325,0.7071324,-0.00071822753,-0.0007363554,0.70708036,-0.00071817456,-131.39224,-212.37201,-212.37201,102.06419,132.75174,0.0,102.07516,163.29726,1.0,1.0,0.70833486,5.116802,5.838782,1.0,13.32476,118.06748,27.63186,184.74016,8.9353525e-12,1.0482513e-12,5.116802,5.116802,5.116802,0.019081317,0.70627815,0.70627815,1.0,5.838782,5.116802,-0.0,-0.29372185,0.0,0.70706487,0.70627815,3.0,0.0,0.0,1.0,1.0
1.935,0.5,0.0,49999.992,0.09819324,-1.5998813,-1.4454858e-07,0.70713246,0.7071324,-0.0007124336,-0.00073054177,0.70708036,-0.0007123811,-123.889206,-201.02377,-201.02377,102.06419,125.66308,0.0,102.07516,163.29726,1.0,1.0,0.7083347,5.227736,5.9958615,1.0,-2.7028823,126.59209,2.0779338,198.94585,1.0627468e-11,1.0223308e-12,5.227736,5.227736,5.227736,0.019087078,0.7062749,0.7062749,1.0,5.9958615,5.227736,-0.0,-0.29372504,0.0,0.70706487,0.7062749,3.0,0.0,0.0,1.0,1.0
1.9355,0.5,0.0,49999.992,0.10189938,-1.5998813,-1.4454858e-07,0.70713246,0.70713234,-0.00070661906,-0.00072470045,0.7070804,-0.000706567,-114.862915,-187.20386,-187.20386,102.06419,117.029366,0.0,102.07516,163.29726,1.0,1.0,0.7083345,5.3386693,6.152941,1.0,-18.69724,133.56017,-23.501463,210.70532,1.2037429e-11,1.0023758e-12,5.3386693,5.3386693,5.3386693,0.019092876,0.70627177,0.70627177,1.0,6.152941,5.3386693,-0.0,-0.2937282,0.0,0.70706487,0.70627177,3.0,0.0,0.0,1.0,1.0
1.936,0.5,0.0,49999.992,0.10558934,-1.5998813,-1.4454858e-07,0.7071324,0.70713234,-0.0007007843,-0.00071886356,0.7070804,-0.0007007328,-104.42438,-171.0822,-171.0822,102.06419,106.95676,0.0,102.07516,163.29726,1.0,1.0,0.7083343,5.449602,0.02683541,1.0,-34.461662,138.88605,-48.79182,219.87401,1.3908796e-11,9.77955e-13,5.449602,5.449602,5.449602,0.019098679,0.70626867,0.70626867,1.0,0.02683541,5.449602,-0.0,-0.29373133,0.0,0.70706487,0.70626867,3.0,0.0,0.0,1.0,1.0
1.9365,0.5,0.0,49999.992,0.10926274,-1.5998813,-1.4454858e-07,0.7071324,0.70713234,-0.0006949297,-0.00071297324,0.7070805,-0.00069487863,-92.70194,-152.85704,-152.85704,102.06419,95.56911,0.0,102.07516,163.29726,1.0,1.0,0.7083341,5.560535,0.18391505,1.0,-49.802322,142.50426,-73.482185,226.33922,1.4500013e-11,9.564077e-13,5.560535,5.560535,5.560535,0.0191045,0.7062656,0.7062656,1.0,0.18391505,5.560535,-0.0,-0.2937344,0.0,0.70706487,0.7062656,3.0,0.0,0.0,1.0,1.0
1.937,0.5,0.0,49999.992,0.11291967,-1.5998813,-1.4454858e-07,0.7071324,0.70713234,-0.0006890556,-0.0007070655,0.70708054,-0.000689005,-79.839745,-132.75249,-132.75249,102.06419,83.00645,0.0,102.07516,163.29726,1.0,1.0,0.70833385,5.6714673,0.3409947,1.0,-64.5306,144.37035,-97.268974,230.02147,1.5122084e-11,9.353979e-13,5.6714673,5.6714673,5.6714673,0.019110352,0.7062626,0.7062626,1.0,0.3409947,5.6714673,-0.0,-0.2937374,0.0,0.70706487,0.7062626,3.0,0.0,0.0,1.0,1.0
1.9375,0.5,0.0,49999.992,0.11655988,-1.5998813,-1.4454858e-07,0.70713234,0.7071323,-0.00068316236,-0.00070115284,0.70708054,-0.0006831123,-65.99595,-111.01576,-111.01576,102.06419,69.42324,0.0,102.07516,163.29726,1.0,1.0,0.70833373,5.7823997,0.4980743,1.0,-78.46543,144.46138,-119.85975,230.87552,1.5312042e-11,9.146744e-13,5.7823997,5.7823997,5.7823997,0.019116223,0.7062596,0.7062596,1.0,0.4980743,5.7823997,-0.0,-0.2937404,0.0,0.70706487,0.7062596,3.0,0.0,0.0,1.0,1.0
1.938,0.5,0.0,49999.992,0.12018318,-1.5998813,-1.4454858e-07,0.70713234,0.7071323,-0.0006772504,-0.00069522666,0.7070806,-0.00067720085,-51.34076,-87.91412,-87.91412,102.06419,54.98651,0.0,102.07516,163.29726,1.0,1.0,0.7083335,5.893331,0.65515393,1.0,-91.43548,142.77623,-140.97675,228.89087,1.6110578e-11,9.0091335e-13,5.893331,5.893331,5.893331,0.019122122,0.7062567,0.7062567,1.0,0.65515393,5.893331,-0.0,-0.2937433,0.0,0.70706487,0.7062567,3.0,0.0,0.0,1.0,1.0
