Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9385,0.5,0.0,49999.992,0.12378937,-1.5998813,-1.4454858e-07,0.7071323,0.7071323,-0.00067132,-0.00068927737,0.7070806,-0.00067127094,-36.054375,-63.731625,-63.731625,102.06419,39.873756,0.0,102.07516,163.29726,1.0,1.0,0.70833325,6.0042624,0.81223357,1.0,-103.28129,139.33566,-160.36035,224.09198,1.6760152e-11,8.852278e-13,6.0042624,6.0042624,6.0042624,0.019128038,0.7062538,0.7062538,1.0,0.81223357,6.0042624,-0.0,-0.2937462,0.0,0.70706487,0.7062538,3.0,0.0,0.0,1.0,1.0
1.939,0.5,0.0,49999.992,0.12737852,-1.5998813,-1.4454858e-07,0.7071323,0.7071323,-0.0006653716,-0.0006832997,0.70708066,-0.00066532305,-20.324747,-38.7656,-38.7656,102.06419,24.270796,0.0,102.07516,163.29726,1.0,1.0,0.7083331,6.115194,0.9693132,1.0,-113.85723,134.18198,-177.77225,216.53784,1.7840937e-11,8.70293e-13,6.115194,6.115194,6.115194,0.01913397,0.70625097,0.70625097,1.0,0.9693132,6.115194,-0.0,-0.293749,0.0,0.70706487,0.70625097,3.0,0.0,0.0,1.0,1.0
1.9395,0.5,0.0,49999.992,0.13095038,-1.5998813,-1.4454858e-07,0.7071323,0.7071322,-0.00065940554,-0.0006773003,0.7070807,-0.00065935747,-4.3452687,-13.323011,-13.323011,102.06419,8.369467,0.0,102.07516,163.29726,1.0,1.0,0.7083329,6.2261243,1.1263928,1.0,-123.03328,127.37855,-192.99837,206.32138,1.914831e-11,8.524965e-13,6.2261243,6.2261243,6.2261243,0.019139918,0.7062482,0.7062482,1.0,1.1263928,6.2261243,-0.0,-0.2937518,0.0,0.70706487,0.7062482,3.0,0.0,0.0,1.0,1.0
1.94,0.5,0.0,49999.992,0.13450496,-1.5998813,-1.4454858e-07,0.7071322,0.70713216,-0.0006534222,-0.00067128957,0.7070807,-0.0006533746,11.687593,12.2833185,12.2833185,102.06419,-7.6347227,0.0,102.07516,163.29726,1.0,1.0,0.70833266,0.05386963,1.2834724,1.0,-130.69662,119.00903,-205.85155,193.56822,2.026264e-11,8.3307276e-13,0.05386963,0.05386963,0.05386963,0.019145884,0.7062455,0.7062455,1.0,1.2834724,0.05386963,-0.0,-0.29375452,0.0,0.70706487,0.7062455,3.0,0.0,0.0,1.0,1.0
1.9405,0.5,0.0,49999.992,0.13804202,-1.5998813,-1.4454858e-07,0.7071322,0.70713216,-0.0006474219,-0.0006652662,0.7070808,-0.00064737484,27.57672,37.738564,37.738564,102.06419,-23.545006,0.0,102.07516,163.29726,1.0,1.0,0.7083324,0.16479982,1.4405521,1.0,-136.75307,109.17635,-216.17375,178.43518,2.0481639e-11,8.149935e-13,0.16479982,0.16479982,0.16479982,0.01915187,0.7062428,0.7062428,1.0,1.4405521,0.16479982,-0.0,-0.29375723,0.0,0.70706487,0.7062428,3.0,0.0,0.0,1.0,1.0
1.941,0.5,0.0,49999.992,0.14156143,-1.5998813,-1.4454858e-07,0.70713216,0.70713216,-0.0006414051,-0.00065919827,0.7070808,-0.0006413585,43.12676,62.729755,62.729755,102.06419,-39.16577,0.0,102.07516,163.29726,1.0,1.0,0.70833224,0.27572975,1.5976317,1.0,-141.12816,98.0014,-223.83809,161.10834,2.0089973e-11,7.9676505e-13,0.27572975,0.27572975,0.27572975,0.019157883,0.7062401,0.7062401,1.0,1.5976317,0.27572975,-0.0,-0.29375985,0.0,0.70706487,0.7062401,3.0,0.0,0.0,1.0,1.0
1.9415,0.5,0.0,49999.992,0.14506312,-1.5998813,-1.4454858e-07,0.70713216,0.7071321,-0.00063537207,-0.0006531546,0.70708084,-0.00063532597,58.146534,86.94964,86.94964,102.06419,-54.30497,0.0,102.07516,163.29726,1.0,1.0,0.708332,0.38665935,1.7547114,1.0,-143.76811,85.62158,-228.75037,141.80072,1.8729652e-11,7.774998e-13,0.38665935,0.38665935,0.38665935,0.019163925,0.70623755,0.70623755,1.0,1.7547114,0.38665935,-0.0,-0.29376245,0.0,0.70706487,0.70623755,3.0,0.0,0.0,1.0,1.0
1.942,0.5,0.0,49999.992,0.14854687,-1.5998813,-1.4454858e-07,0.7071321,0.7071321,-0.00062932324,-0.0006470673,0.7070809,-0.00062927767,72.451385,110.10043,110.10043,102.06419,-68.776474,0.0,102.07516,163.29726,1.0,1.0,0.7083318,0.49758872,1.911791,1.0,-144.64049,72.18911,-230.85019,120.749756,1.7695082e-11,7.5969835e-13,0.49758872,0.49758872,0.49758872,0.019169973,0.706235,0.706235,1.0,1.911791,0.49758872,-0.0,-0.29376498,0.0,0.70706487,0.706235,3.0,0.0,0.0,1.0,1.0
1.9425,0.5,0.0,49999.992,0.15201256,-1.5998813,-1.4454858e-07,0.7071321,0.7071321,-0.000623259,-0.0006409716,0.7070809,-0.0006232138,85.86544,131.89754,131.89754,102.06419,-82.40237,0.0,102.07516,163.29726,1.0,1.0,0.70833164,0.6085178,2.0688705,1.0,-143.73457,57.869133,-230.11179,98.21425,1.6498703e-11,7.4235334e-13,0.6085178,0.6085178,0.6085178,0.019176023,0.70623255,0.70623255,1.0,2.0688705,0.6085178,-0.0,-0.29376748,0.0,0.70706487,0.70623255,3.0,0.0,0.0,1.0,1.0
1.943,0.5,0.0,49999.992,0.15546012,-1.5998813,-1.4454858e-07,0.7071321,0.7071321,-0.0006171796,-0.0006348613,0.70708096,-0.00061713497,98.2238,152.07295,152.07295,102.06419,-95.01514,0.0,102.07516,163.29726,1.0,1.0,0.70833147,0.7194467,2.2259502,1.0,-141.06152,42.837715,-226.54422,74.471275,1.4402058e-11,7.2416823e-13,0.7194467,0.7194467,0.7194467,0.019182103,0.7062301,0.7062301,1.0,2.2259502,0.7194467,-0.0,-0.29376993,0.0,0.70706487,0.7062301,3.0,0.0,0.0,1.0,1.0
1.9435,0.5,0.0,49999.992,0.15888938,-1.5998813,-1.4454858e-07,0.70713204,0.70713204,-0.00061108556,-0.0006287282,0.70708096,-0.0006110414,109.37453,170.37863,170.37863,102.06419,-106.45972,0.0,102.07516,163.29726,1.0,1.0,0.7083312,0.8303753,2.38303,1.0,-136.65419,27.279661,-220.19139,49.812756,1.2563987e-11,7.0648034e-13,0.8303753,0.8303753,0.8303753,0.019188207,0.70622766,0.70622766,1.0,2.38303,0.8303753,-0.0,-0.2937723,0.0,0.70706487,0.70622766,3.0,0.0,0.0,1.0,1.0
1.944,0.5,0.0,49999.992,0.16230026,-1.5998813,-1.4454858e-07,0.70713204,0.707132,-0.0006049771,-0.0006225781,0.707081,-0.0006049334,119.18053,186.58957,186.58957,102.06419,-116.59541,0.0,102.07516,163.29726,1.0,1.0,0.708331,0.9413037,2.5401096,1.0,-130.56677,11.386251,-211.13142,24.541862,1.05083945e-11,6.8820205e-13,0.9413037,0.9413037,0.9413037,0.019194327,0.70622534,0.70622534,1.0,2.5401096,0.9413037,-0.0,-0.29377466,0.0,0.70706487,0.70622534,3.0,0.0,0.0,1.0,1.0
1.9445,0.5,0.0,49999.992,0.16569245,-1.5998813,-1.4454858e-07,0.707132,0.70713204,-0.0005988546,-0.000616426,0.707081,-0.0005988115,127.52126,200.50644,200.50644,102.06419,-125.29762,0.0,102.07516,163.29726,1.0,1.0,0.7083308,1.0522318,2.697189,1.0,-122.87415,-4.6471133,-199.47572,-1.0307128,7.7334935e-12,6.704788e-13,1.0522318,1.0522318,1.0522318,0.019200444,0.706223,0.706223,1.0,2.697189,1.0522318,-0.0,-0.293777,0.0,0.70706487,0.706223,3.0,0.0,0.0,1.0,1.0
1.945,0.5,0.0,49999.992,0.16906585,-1.5998813,-1.4454858e-07,0.707132,0.7071319,-0.0005927186,-0.0006102581,0.7070811,-0.00059267593,134.2942,211.95816,211.95816,102.06419,-132.45937,0.0,102.07516,163.29726,1.0,1.0,0.70833063,1.1631597,2.8542688,1.0,-113.67088,-20.623314,-185.36758,-26.590567,5.776599e-12,6.478846e-13,1.1631597,1.1631597,1.1631597,0.019206604,0.70622075,0.70622075,1.0,2.8542688,1.1631597,-0.0,-0.29377922,0.0,0.70706487,0.70622075,3.0,0.0,0.0,1.0,1.0
1.9455,0.5,0.0,49999.992,0.1724205,-1.5998813,-1.4454858e-07,0.707132,0.7071319,-0.00058656925,-0.00060407736,0.70708114,-0.00058652705,139.41606,220.80396,220.80396,102.06419,-137.9926,0.0,102.07516,163.29726,1.0,1.0,0.7083304,1.2740874,3.0113485,1.0,-103.07013,-36.345936,-168.9805,-51.82346,2.8234225e-12,6.230568e-13,1.2740874,1.2740874,1.2740874,0.01921275,0.70621854,0.70621854,1.0,3.0113485,1.2740874,-0.0,-0.29378143,0.0,0.70706487,0.70621854,3.0,0.0,0.0,1.0,1.0
1.946,0.5,0.0,49999.992,0.17575626,-1.5998813,-1.4454858e-07,0.7071319,0.7071319,-0.000580407,-0.0005978747,0.70708114,-0.0005803653,142.82391,226.9351,226.9351,102.06419,-141.8293,0.0,102.07516,163.29726,1.0,1.0,0.7083302,1.3850149,3.168428,1.0,-91.202225,-51.621685,-150.51593,-76.41917,-7.186675e-13,6.033739e-13,1.3850149,1.3850149,1.3850149,0.01921894,0.7062164,0.7062164,1.0,3.168428,1.3850149,-0.0,-0.2937836,0.0,0.70706487,0.7062164,3.0,0.0,0.0,1.0,1.0
1.9465,0.5,0.0,49999.992,0.17907298,-1.5998813,-1.4454858e-07,0.7071319,0.7071319,-0.0005742322,-0.0005916619,0.7070812,-0.00057419104,144.47585,230.27621,230.27621,102.06419,-143.92233,0.0,102.07516,163.29726,1.0,1.0,0.70833,1.4959422,3.3255076,1.0,-78.21309,-66.262764,-130.2009,-100.07532,-4.411906e-12,5.864357e-13,1.4959422,1.4959422,1.4959422,0.01922513,0.7062143,0.7062143,1.0,3.3255076,1.4959422,-0.0,-0.29378572,0.0,0.70706487,0.7062143,3.0,0.0,0.0,1.0,1.0
1.947,0.5,0.0,49999.992,0.18237057,-1.5998813,-1.4454858e-07,0.70713186,0.70713186,-0.00056804525,-0.00058540987,0.7070812,-0.00056800456,144.35158,230.78625,230.78625,102.06419,-144.24594,0.0,102.07516,163.29726,1.0,1.0,0.7083298,1.6068693,3.4825873,1.0,-64.262405,-80.089165,-108.28518,-122.50107,-8.429303e-12,5.689602e-13,1.6068693,1.6068693,1.6068693,0.019231325,0.7062122,0.7062122,1.0,3.4825873,1.6068693,-0.0,-0.29378778,0.0,0.70706487,0.7062122,3.0,0.0,0.0,1.0,1.0
1.9475,0.5,0.0,49999.992,0.18564866,-1.5998813,-1.4454858e-07,0.70713186,0.70713186,-0.00056184654,-0.0005791906,0.70708126,-0.0005618063,142.45262,228.45894,228.45894,102.06419,-142.79619,0.0,102.07516,163.29726,1.0,1.0,0.70832956,1.7177962,3.639667,1.0,-49.521698,-92.93092,-85.038216,-143.42073,-1.2455233e-11,5.50846e-13,1.7177962,1.7177962,1.7177962,0.019237543,0.7062102,0.7062102,1.0,3.639667,1.7177962,-0.0,-0.29378977,0.0,0.70706487,0.7062102,3.0,0.0,0.0,1.0,1.0
1.948,0.5,0.0,49999.992,0.18890733,-1.5998813,-1.4454858e-07,0.70713186,0.70713186,-0.0005556363,-0.00057294307,0.7070813,-0.0005555966,138.80235,223.32292,223.32292,102.06419,-139.59087,0.0,102.07516,163.29726,1.0,1.0,0.7083294,1.828723,3.7967465,1.0,-34.172188,-104.630165,-60.745804,-162.57712,-1.6813573e-11,5.327965e-13,1.828723,1.828723,1.828723,0.01924378,0.7062082,0.7062082,1.0,3.7967465,1.828723,-0.0,-0.29379177,0.0,0.70706487,0.7062082,3.0,0.0,0.0,1.0,1.0
1.9485,0.5,0.0,49999.992,0.19214667,-1.5998813,-1.4454858e-07,0.7071318,0.7071318,-0.00054941507,-0.000566665,0.7070813,-0.00054937584,133.44565,215.44135,215.44135,102.06419,-134.66942,0.0,102.07516,163.29726,1.0,1.0,0.7083292,1.9396495,3.9538262,1.0,-18.402586,-115.04305,-35.70661,-179.73473,-1.9401801e-11,5.155017e-13,1.9396495,1.9396495,1.9396495,0.01925001,0.7062063,0.7062063,1.0,3.9538262,1.9396495,-0.0,-0.29379368,0.0,0.70706487,0.7062063,3.0,0.0,0.0,1.0,1.0
1.949,0.5,0.0,49999.992,0.19536619,-1.5998813,-1.4454858e-07,0.7071318,0.7071318,-0.00054318307,-0.00056039856,0.7070814,-0.00054314436,126.44836,204.9111,204.9111,102.06419,-128.09236,0.0,102.07516,163.29726,1.0,1.0,0.70832896,2.050576,4.1109056,1.0,-2.4067638,-124.041595,-10.228473,-194.68263,-2.099263e-11,4.98553e-13,2.050576,2.050576,2.050576,0.01925629,0.7062045,0.7062045,1.0,4.1109056,2.050576,-0.0,-0.29379556,0.0,0.70706487,0.7062045,3.0,0.0,0.0,1.0,1.0
1.9495,0.5,0.0,49999.992,0.19856596,-1.5998813,-1.4454858e-07,0.70713174,0.7071318,-0.0005369407,-0.00055409776,0.7070814,-0.00053690246,117.89652,191.8617,191.8617,102.06419,-119.94054,0.0,102.07516,163.29726,1.0,1.0,0.7083288,2.1615021,4.2679853,1.0,13.618625,-131.51515,15.3753805,-207.23708,-2.248025e-11,4.8627465e-13,2.1615021,2.1615021,2.1615021,0.019262563,0.7062026,0.7062026,1.0,4.2679853,2.1615021,-0.0,-0.29379737,0.0,0.7070822,0.7062026,3.0,0.0,0.0,1.0,1.0
1.95,0.5,0.0,49999.992,0.20174582,-1.5998813,-1.4454858e-07,0.70713174,0.70713174,-0.0005306883,-0.0005478255,0.70708144,-0.0005306506,107.895294,176.45355,176.45355,102.06419,-110.31418,0.0,102.07516,163.29726,1.0,1.0,0.70832855,2.2724283,4.425065,1.0,29.476566,-137.37186,40.790176,-217.24373,-2.214088e-11,4.7164437e-13,2.2724283,2.2724283,2.2724283,0.019268835,0.70620084,0.70620084,1.0,4.425065,2.2724283,-0.0,-0.29379916,0.0,0.7070822,0.70620084,3.0,0.0,0.0,1.0,1.0
1.9505,0.5,0.0,49999.992,0.2049057,-1.5998813,-1.4454858e-07,0.7071317,0.70713174,-0.00052442634,-0.0005415031,0.70708144,-0.0005243891,96.56761,158.87608,158.87608,102.06419,-99.331635,0.0,102.07516,163.29726,1.0,1.0,0.70832837,2.3833542,4.5821447,1.0,44.972103,-141.53972,65.70347,-224.57956,-2.2112616e-11,4.5307386e-13,2.3833542,2.3833542,2.3833542,0.019275136,0.7061991,0.7061991,1.0,4.5821447,2.3833542,-0.0,-0.2938009,0.0,0.7070822,0.7061991,3.0,0.0,0.0,1.0,1.0
1.951,0.5,0.0,49999.992,0.20804553,-1.5998813,-1.4454858e-07,0.7071317,0.70713174,-0.00051815505,-0.00053518574,0.7070815,-0.00051811826,84.05276,139.34543,139.34543,102.06419,-87.12793,0.0,102.07516,163.29726,1.0,1.0,0.7083281,2.4942799,4.7392244,1.0,59.91474,-143.9675,89.80897,-229.1544,-2.2299735e-11,4.390561e-13,2.4942799,2.4942799,2.4942799,0.019281438,0.70619744,0.70619744,1.0,4.7392244,2.4942799,-0.0,-0.29380256,0.0,0.7070822,0.70619744,3.0,0.0,0.0,1.0,1.0
1.9515,0.5,0.0,49999.992,0.21116504,-1.5998813,-1.4454858e-07,0.7071317,0.7071317,-0.00051187485,-0.0005288523,0.70708156,-0.0005118386,70.50458,118.10169,118.10169,102.06419,-73.853096,0.0,102.07516,163.29726,1.0,1.0,0.70832795,2.6052055,4.896304,1.0,74.12078,-144.62537,112.81033,-230.91203,-2.2243067e-11,4.2296876e-13,2.6052055,2.6052055,2.6052055,0.019287769,0.7061958,0.7061958,1.0,4.896304,2.6052055,-0.0,-0.2938042,0.0,0.7070822,0.7061958,3.0,0.0,0.0,1.0,1.0
1.952,0.5,0.0,49999.992,0.21426421,-1.5998813,-1.4454858e-07,0.7071316,0.7071317,-0.0005055861,-0.000522535,0.70708156,-0.0005055503,56.089645,95.40604,95.40604,102.06419,-59.67034,0.0,102.07516,163.29726,1.0,1.0,0.7083278,2.7161312,5.053384,1.0,87.41557,-143.50522,134.4248,-229.83084,-2.2089107e-11,4.0760033e-13,2.7161312,2.7161312,2.7161312,0.019294083,0.7061942,0.7061942,1.0,5.053384,2.7161312,-0.0,-0.2938058,0.0,0.7070822,0.7061942,3.0,0.0,0.0,1.0,1.0
1.9525,0.5,0.0,49999.992,0.21734315,-1.5998813,-1.4454858e-07,0.7071316,0.7071316,-0.00049928913,-0.0005161752,0.7070816,-0.00049925386,40.98517,71.5375,71.5375,102.06419,-44.754025,0.0,102.07516,163.29726,1.0,1.0,0.70832753,2.8270566,5.2104635,1.0,99.63568,-140.62085,154.38663,-225.92413,-2.251344e-11,3.6788698e-13,2.8270566,2.8270566,2.8270566,0.019300416,0.7061927,0.7061927,1.0,5.2104635,2.8270566,-0.0,-0.29380733,0.0,0.7070822,0.7061927,3.0,0.0,0.0,1.0,1.0
1.953,0.5,0.0,49999.992,0.2204015,-1.5998813,-1.4454858e-07,0.70713156,0.7071316,-0.0004929843,-0.00050980813,0.7070816,-0.0004929495,25.376839,46.7895,46.7895,102.059906,-29.287521,0.0,102.07516,163.2918,1.0,1.0,0.7083273,2.937982,5.3675427,1.0,110.630875,-136.0077,172.45044,-219.23994,-2.3590437e-11,3.4166048e-13,2.937982,2.937982,2.937982,0.019306777,0.7061912,0.7061912,1.0,5.3675427,2.937982,-0.0,-0.29380885,0.0,0.7070822,0.7061912,3.0,0.0,0.0,1.0,1.0
1.9535,0.5,0.0,49999.992,0.22343923,-1.5998813,-1.4454858e-07,0.70713156,0.7071316,-0.00048667204,-0.00050346716,0.7070817,-0.0004866377,9.456548,21.466307,21.466307,102.059906,-13.460977,0.0,102.07516,163.2918,1.0,1.0,0.7083271,3.0489073,5.5246224,1.0,120.26598,-129.72253,188.39415,-209.86046,-2.4884338e-11,3.3681765e-13,3.0489073,3.0489073,3.0489073,0.019313116,0.7061897,0.7061897,1.0,5.5246224,3.0489073,-0.0,-0.29381028,0.0,0.7070822,0.7061897,3.0,0.0,0.0,1.0,1.0
1.954,0.5,0.0,49999.992,0.22645627,-1.5998813,-1.4454858e-07,0.70713156,0.70713156,-0.0004803526,-0.00049709424,0.7070817,-0.00048031876,-6.5799875,-4.1207724,-4.1207724,102.059906,2.531041,0.0,102.07516,163.2918,1.0,1.0,0.70832694,3.1598322,5.681702,1.0,128.42256,-121.84258,202.02177,-197.901,-2.56154e-11,3.2673818e-13,3.1598322,3.1598322,3.1598322,0.019319471,0.7061883,0.7061883,1.0,5.681702,3.1598322,-0.0,-0.29381168,0.0,0.7070822,0.7061883,3.0,0.0,0.0,1.0,1.0
1.9545,0.5,0.0,49999.992,0.22945237,-1.5998813,-1.4454858e-07,0.7071315,0.70713156,-0.0004740264,-0.00049070764,0.70708174,-0.00047399302,-22.535618,-29.657171,-29.657171,102.059906,18.491932,0.0,102.07516,163.2918,1.0,1.0,0.7083267,3.2707574,5.838782,1.0,135.00035,-112.46473,213.16576,-183.50858,-2.544451e-11,3.1632642e-13,3.2707574,3.2707574,3.2707574,0.019325864,0.70618695,0.70618695,1.0,5.838782,3.2707574,-0.0,-0.29381305,0.0,0.7070822,0.70618695,3.0,0.0,0.0,1.0,1.0
1.955,0.5,0.0,49999.992,0.23242755,-1.5998813,-1.4454858e-07,0.7071315,0.70713156,-0.00046769378,-0.00048432648,0.7070818,-0.0004676609,-38.21419,-54.828957,-54.828957,102.059906,34.225475,0.0,102.07516,163.2918,1.0,1.0,0.7083265,3.3816824,5.9958615,1.0,139.91847,-101.70428,221.68912,-166.86017,-2.4495666e-11,3.0545743e-13,3.3816824,3.3816824,3.3816824,0.019332243,0.70618564,0.70618564,1.0,5.9958615,3.3816824,-0.0,-0.29381436,0.0,0.7070822,0.70618564,3.0,0.0,0.0,1.0,1.0
1.9555,0.5,0.0,49999.992,0.23538171,-1.5998813,-1.4454858e-07,0.70713145,0.7071315,-0.00046135508,-0.00047794328,0.7070818,-0.00046132266,-53.42296,-79.32667,-79.32667,102.059906,49.53825,0.0,102.07516,163.2918,1.0,1.0,0.7083263,3.4926074,6.152941,1.0,143.11646,-89.693504,227.48708,-148.16042,-2.4222995e-11,2.9188257e-13,3.4926074,3.4926074,3.4926074,0.019338619,0.7061844,0.7061844,1.0,6.152941,3.4926074,-0.0,-0.2938156,0.0,0.7070822,0.7061844,3.0,0.0,0.0,1.0,1.0
1.956,0.5,0.0,49999.992,0.23831464,-1.5998813,-1.4454858e-07,0.70713145,0.70713145,-0.00045501062,-0.00047153825,0.70708185,-0.00045497873,-67.97495,-102.849144,-102.849144,102.059906,64.242004,0.0,102.07516,163.2918,1.0,1.0,0.7083261,3.603532,0.02683541,1.0,144.55502,-76.58007,230.48837,-127.63922,-2.4747784e-11,2.8135561e-13,3.603532,3.603532,3.603532,0.019345026,0.7061832,0.7061832,1.0,0.02683541,3.603532,-0.0,-0.29381683,0.0,0.7070822,0.7061832,3.0,0.0,0.0,1.0,1.0
1.9565,0.5,0.0,49999.992,0.24122646,-1.5998813,-1.4454858e-07,0.7071314,0.70713145,-0.00044866084,-0.0004651291,0.70708185,-0.0004486294,-81.69128,-125.10721,-125.10721,102.059906,78.15598,0.0,102.07516,163.2918,1.0,1.0,0.70832586,3.714457,0.18391505,1.0,144.21646,-62.525192,230.65608,-105.54888,-2.495859e-11,2.7047461e-13,3.714457,3.714457,3.714457,0.019351436,0.706182,0.706182,1.0,0.18391505,3.714457,-0.0,-0.293818,0.0,0.7070822,0.706182,3.0,0.0,0.0,1.0,1.0
1.957,0.5,0.0,49999.992,0.24411698,-1.5998813,-1.4454858e-07,0.7071314,0.7071315,-0.00044230602,-0.00045871534,0.7070819,-0.00044227505,-94.403305,-145.82722,-145.82722,102.059906,91.10913,0.0,102.07516,163.2918,1.0,1.0,0.7083257,3.8253818,0.3409947,1.0,142.10495,-47.701653,227.98819,-82.16096,-2.5004833e-11,2.573852e-13,3.8253818,3.8253818,3.8253818,0.019357856,0.7061809,0.7061809,1.0,0.3409947,3.8253818,-0.0,-0.2938191,0.0,0.7070822,0.7061809,3.0,0.0,0.0,1.0,1.0
1.9575,0.5,0.0,49999.992,0.24698615,-1.5998813,-1.4454858e-07,0.7071314,0.70713145,-0.0004359465,-0.00045230874,0.7070819,-0.00043591604,-105.954765,-164.75449,-164.75449,102.059906,102.94221,0.0,102.07516,163.2918,1.0,1.0,0.7083255,3.9363065,0.4980743,1.0,138.24646,-32.291695,222.51747,-57.762985,-2.420145e-11,2.465547e-13,3.9363065,3.9363065,3.9363065,0.01936426,0.7061798,0.7061798,1.0,0.4980743,3.9363065,-0.0,-0.29382017,0.0,0.7070822,0.7061798,3.0,0.0,0.0,1.0,1.0
1.958,0.5,0.0,49999.992,0.24983397,-1.5998813,-1.4454858e-07,0.7071313,0.70713145,-0.00042958272,-0.00044589222,0.707082,-0.00042955272,-116.20364,-181.65628,-181.65628,102.059906,113.509735,0.0,102.07516,163.2918,1.0,1.0,0.70832527,4.047231,0.65515393,1.0,132.6884,-16.484753,214.31119,-32.654896,-2.2362022e-11,2.3672226e-13,4.047231,4.047231,4.047231,0.019370686,0.7061788,0.7061788,1.0,0.65515393,4.047231,-0.0,-0.29382122,0.0,0.7070822,0.7061788,3.0,0.0,0.0,1.0,1.0
1.9585,0.5,0.0,49999.992,0.25266019,-1.5998813,-1.4454858e-07,0.7071313,0.7071314,-0.00042321495,-0.00043946275,0.707082,-0.00042318544,-125.02396,-196.32486,-196.32486,102.059906,122.68181,0.0,102.07516,163.2918,1.0,1.0,0.7083251,4.1581554,0.81223357,1.0,125.499115,-0.47516024,203.47021,-7.145367,-2.2017731e-11,2.2338233e-13,4.1581554,4.1581554,4.1581554,0.019377122,0.70617783,0.70617783,1.0,0.81223357,4.1581554,-0.0,-0.2938222,0.0,0.7070822,0.70617783,3.0,0.0,0.0,1.0,1.0
1.959,0.5,0.0,49999.992,0.25546482,-1.599889,-6.928688e-08,0.70713127,0.7071314,-0.00041684357,-0.00043303892,0.70708203,-0.00041681452,-132.30727,-208.57986,-208.57986,102.059906,130.34567,0.0,102.07516,163.2918,1.0,1.0,0.7083249,4.26908,0.9693132,1.0,116.76699,15.540271,190.12787,18.452002,-2.108476e-11,2.1327354e-13,4.26908,4.26908,4.26908,0.019383557,0.7061769,0.7061769,1.0,0.9693132,4.26908,-0.0,-0.29382312,0.0,0.7070822,0.7061769,3.0,0.0,0.0,1.0,1.0
1.9595,0.5,0.0,49999.992,0.25824776,-1.599889,-6.928688e-08,0.70713127,0.7071313,-0.0004104689,-0.0004266027,0.70708203,-0.00041044035,-137.96402,-218.27066,-218.27066,102.059906,136.40712,0.0,102.07516,163.2918,1.0,1.0,0.7083247,4.380005,1.1263928,1.0,106.599365,31.364653,174.44814,43.82252,-2.1061672e-11,2.069717e-13,4.380005,4.380005,4.380005,0.019389996,0.706176,0.706176,1.0,1.1263928,4.380005,-0.0,-0.29382402,0.0,0.7070822,0.706176,3.0,0.0,0.0,1.0,1.0
1.96,0.5,0.0,49999.992,0.26100895,-1.599889,-6.928688e-08,0.70713127,0.7071313,-0.00040409132,-0.0004201738,0.7070821,-0.00040406323,-141.9247,-225.2781,-225.2781,102.059906,140.79161,0.0,102.07516,163.2918,1.0,1.0,0.7083245,4.4909296,1.2834724,1.0,95.121254,46.803448,156.62381,68.6543,-2.2661852e-11,1.970332e-13,4.4909296,4.4909296,4.4909296,0.019396434,0.70617515,0.70617515,1.0,1.2834724,4.4909296,-0.0,-0.29382485,0.0,0.7070822,0.70617515,3.0,0.0,0.0,1.0,1.0
1.9605,0.5,0.0,49999.992,0.2637482,-1.599889,-6.928688e-08,0.7071312,0.70713127,-0.00039771115,-0.00041372498,0.70708215,-0.00039768353,-144.1406,-229.51605,-229.51605,102.059906,143.44525,0.0,102.07516,163.2918,1.0,1.0,0.70832425,4.601854,1.4405521,1.0,82.47375,61.666855,136.874,92.64207,-2.401532e-11,1.8869582e-13,4.601854,4.601854,4.601854,0.019402884,0.7061743,0.7061743,1.0,1.4405521,4.601854,-0.0,-0.29382566,0.0,0.7070822,0.7061743,3.0,0.0,0.0,1.0,1.0
1.961,0.5,0.0,49999.992,0.26646549,-1.599889,-6.928688e-08,0.7071312,0.70713127,-0.00039132874,-0.00040728552,0.70708215,-0.0003913016,-144.58449,-230.9324,-230.9324,102.059906,144.33543,0.0,102.07516,163.2918,1.0,1.0,0.708324,4.7127786,1.5976317,1.0,68.81233,75.77215,115.44149,115.49091,-2.4390795e-11,1.7944302e-13,4.7127786,4.7127786,4.7127786,0.019409345,0.7061736,0.7061736,1.0,1.5976317,4.7127786,-0.0,-0.2938264,0.0,0.7070822,0.7061736,3.0,0.0,0.0,1.0,1.0
1.9615,0.5,0.0,49999.992,0.26916063,-1.599889,-6.928688e-08,0.70713115,0.70713127,-0.00038494443,-0.00040084135,0.7070822,-0.00038491777,-143.2509,-229.50975,-229.50975,102.059906,143.4512,0.0,102.07516,163.2918,1.0,1.0,0.70832384,4.8237033,1.7547114,1.0,54.30497,88.94593,92.58979,136.91997,-2.4254834e-11,1.6827678e-13,4.8237033,4.8237033,4.8237033,0.019415796,0.7061729,0.7061729,1.0,1.7547114,4.8237033,-0.0,-0.29382712,0.0,0.7070822,0.7061729,3.0,0.0,0.0,1.0,1.0
1.962,0.5,0.0,49999.992,0.2718337,-1.599889,-6.928688e-08,0.70713115,0.70713127,-0.00037855856,-0.00039438298,0.7070822,-0.0003785324,-140.15623,-225.26558,-225.26558,102.059906,140.80342,0.0,102.07516,163.2918,1.0,1.0,0.70832366,4.934628,1.911791,1.0,39.12999,101.02624,68.599815,156.66577,-2.3708872e-11,1.5776043e-13,4.934628,4.934628,4.934628,0.019422257,0.7061722,0.7061722,1.0,1.911791,4.934628,-0.0,-0.29382777,0.0,0.7070822,0.7061722,3.0,0.0,0.0,1.0,1.0
1.9625,0.5,0.0,49999.992,0.2744846,-1.599889,-6.928688e-08,0.7071311,0.7071312,-0.00037217152,-0.0003879437,0.7070823,-0.00037214582,-135.33852,-218.25206,-218.25206,102.059906,136.42465,0.0,102.07516,163.2918,1.0,1.0,0.7083234,5.0455523,2.0688705,1.0,23.473959,111.86456,43.766495,174.48557,-2.2246125e-11,1.432615e-13,5.0455523,5.0455523,5.0455523,0.019428726,0.70617163,0.70617163,1.0,2.0688705,5.0455523,-0.0,-0.2938284,0.0,0.7070822,0.70617163,3.0,0.0,0.0,1.0,1.0
1.963,0.5,0.0,49999.992,0.27711332,-1.599889,-6.928688e-08,0.7071311,0.7071312,-0.00036578364,-0.0003814867,0.7070823,-0.00036575837,-128.85701,-208.55542,-208.55542,102.059906,130.36871,0.0,102.07516,163.2918,1.0,1.0,0.70832324,5.156477,2.2259502,1.0,7.52934,121.32767,18.395115,190.16031,-2.0659651e-11,1.3401879e-13,5.156477,5.156477,5.156477,0.01943519,0.70617104,0.70617104,1.0,2.2259502,5.156477,-0.0,-0.29382896,0.0,0.7070822,0.70617104,3.0,0.0,0.0,1.0,1.0
1.9635,0.5,0.0,49999.992,0.27971968,-1.599889,-6.928688e-08,0.7071311,0.70713115,-0.00035939517,-0.00037502934,0.70708233,-0.0003593704,-120.79136,-196.29488,-196.29488,102.059906,122.71007,0.0,102.07516,163.2918,1.0,1.0,0.70832306,5.2674017,2.38303,1.0,-8.507847,129.29921,-7.202416,203.49728,-1.9089782e-11,1.227462e-13,5.2674017,5.2674017,5.2674017,0.019441668,0.7061705,0.7061705,1.0,2.38303,5.2674017,-0.0,-0.29382947,0.0,0.7070822,0.7061705,3.0,0.0,0.0,1.0,1.0
1.964,0.5,0.0,49999.992,0.2823037,-1.599889,-6.928688e-08,0.707131,0.70713115,-0.00035300656,-0.00036859035,0.70708233,-0.00035298226,-111.24073,-181.62112,-181.62112,102.059906,113.542854,0.0,102.07516,163.2918,1.0,1.0,0.7083229,5.378327,2.5401096,1.0,-24.440447,135.68118,-32.71141,214.33253,-1.7103442e-11,1.1701829e-13,5.378327,5.378327,5.378327,0.01944814,0.70617,0.70617,1.0,2.5401096,5.378327,-0.0,-0.29382995,0.0,0.7070822,0.70617,3.0,0.0,0.0,1.0,1.0
1.9645,0.5,0.0,49999.992,0.28486526,-1.599889,-6.928688e-08,0.707131,0.70713115,-0.0003466181,-0.000362118,0.7070824,-0.00034659426,-100.32254,-164.71457,-164.71457,102.059906,102.97977,0.0,102.07516,163.2918,1.0,1.0,0.70832264,5.4892516,2.697189,1.0,-40.07259,140.39513,-57.81827,222.53284,-1.4812535e-11,1.10611864e-13,5.4892516,5.4892516,5.4892516,0.0194546,0.7061696,0.7061696,1.0,2.697189,5.4892516,-0.0,-0.2938304,0.0,0.7070822,0.7061696,3.0,0.0,0.0,1.0,1.0
1.965,0.5,0.0,49999.992,0.28740397,-1.599889,-6.928688e-08,0.70713097,0.7071311,-0.00034023012,-0.00035568475,0.7070824,-0.00034020675,-88.171,-145.78305,-145.78305,102.059906,91.15067,0.0,102.07516,163.2918,1.0,1.0,0.70832247,5.6001763,2.8542688,1.0,-55.212097,143.3831,-82.21435,227.9974,-1.25967795e-11,1.0556025e-13,5.6001763,5.6001763,5.6001763,0.019461086,0.70616925,0.70616925,1.0,2.8542688,5.6001763,-0.0,-0.29383078,0.0,0.7070822,0.70616925,3.0,0.0,0.0,1.0,1.0
1.9655,0.5,0.0,49999.992,0.2899202,-1.599889,-6.928688e-08,0.70713097,0.7071311,-0.000333843,-0.00034922,0.70708245,-0.0003338201,-74.9355,-125.05932,-125.05932,102.059906,78.20099,0.0,102.07516,163.2918,1.0,1.0,0.7083222,5.7111015,3.0113485,1.0,-69.67285,144.60835,-105.59971,230.65903,-1.12610745e-11,9.7126436e-14,5.7111015,5.7111015,5.7111015,0.01946756,0.7061689,0.7061689,1.0,3.0113485,5.7111015,-0.0,-0.2938311,0.0,0.7070822,0.7061689,3.0,0.0,0.0,1.0,1.0
1.966,0.5,0.0,49999.992,0.2924138,-1.599889,-6.928688e-08,0.7071309,0.707131,-0.000327457,-0.00034277243,0.70708245,-0.00032743457,-60.77876,-102.79812,-102.79812,102.059906,64.28992,0.0,102.07516,163.2918,1.0,1.0,0.70832205,5.8220263,3.168428,1.0,-83.27707,144.05583,-127.686874,230.485,-1.0838095e-11,8.983653e-14,5.8220263,5.8220263,5.8220263,0.019474022,0.7061686,0.7061686,1.0,3.168428,5.8220263,-0.0,-0.2938314,0.0,0.7070822,0.7061686,3.0,0.0,0.0,1.0,1.0
1.9665,0.5,0.0,49999.992,0.29488447,-1.599889,-6.928688e-08,0.7071309,0.70713097,-0.0003210725,-0.00033631554,0.7070825,-0.00032105052,-45.8748,-79.27314,-79.27314,102.059906,49.588467,0.0,102.07516,163.2918,1.0,1.0,0.70832187,5.9329515,3.3255076,1.0,-95.857506,141.73232,-148.2043,227.47743,-1.088243e-11,8.561482e-14,5.9329515,5.9329515,5.9329515,0.0194805,0.70616835,0.70616835,1.0,3.3255076,5.9329515,-0.0,-0.29383168,0.0,0.7070822,0.70616835,3.0,0.0,0.0,1.0,1.0
1.967,0.5,0.0,49999.992,0.29733235,-1.599889,-6.928688e-08,0.7071309,0.70713097,-0.00031468985,-0.00032985653,0.7070825,-0.00031466834,-30.40686,-54.77357,-54.77357,102.059906,34.277374,0.0,102.07516,163.2918,1.0,1.0,0.70832163,6.0438766,3.4825873,1.0,-107.2595,137.66637,-166.89975,221.67332,-1.0676291e-11,7.76625e-14,6.0438766,6.0438766,6.0438766,0.019486973,0.7061681,0.7061681,1.0,3.4825873,6.0438766,-0.0,-0.29383188,0.0,0.7070822,0.7061681,3.0,0.0,0.0,1.0,1.0
1.9675,0.5,0.0,49999.992,0.29975742,-1.599889,-6.928688e-08,0.70713085,0.70713097,-0.00030830936,-0.00032341477,0.70708257,-0.00030828832,-14.565091,-29.600613,-29.600613,102.059906,18.544872,0.0,102.07516,163.2918,1.0,1.0,0.7083214,6.154802,3.639667,1.0,-117.34287,131.90796,-183.5434,213.14401,-1.10349715e-11,6.704747e-14,6.154802,6.154802,6.154802,0.019493459,0.70616794,0.70616794,1.0,3.639667,6.154802,-0.0,-0.29383203,0.0,0.7070822,0.70616794,3.0,0.0,0.0,1.0,1.0
1.968,0.5,0.0,49999.992,0.3021595,-1.599889,-6.928688e-08,0.70713085,0.70713097,-0.00030193134,-0.00031696592,0.70708257,-0.00030191077,1.4557531,-4.0637302,-4.0637302,102.059906,2.58437,0.0,102.07516,163.2918,1.0,1.0,0.7083212,6.2657275,3.7967465,1.0,-125.98366,124.52791,-197.9306,201.99434,-1.1574344e-11,5.6167673e-14,6.2657275,6.2657275,6.2657275,0.019499922,0.7061678,0.7061678,1.0,3.7967465,6.2657275,-0.0,-0.29383215,0.0,0.7070822,0.7061678,3.0,0.0,0.0,1.0,1.0
1.9685,0.5,0.0,49999.992,0.30453852,-1.599889,-6.928688e-08,0.7071308,0.70713097,-0.00029555618,-0.0003105133,0.7070826,-0.00029553604,17.458715,21.523132,21.523132,102.059906,-13.407919,0.0,102.07516,163.2918,1.0,1.0,0.70832103,0.09346748,3.9538262,1.0,-133.07562,115.61691,-209.8845,188.36137,-1.1364659e-11,4.3084768e-14,0.09346748,0.09346748,0.09346748,0.019506397,0.70616776,0.70616776,1.0,3.9538262,0.09346748,-0.0,-0.29383224,0.0,0.7070822,0.70616776,3.0,0.0,0.0,1.0,1.0
1.969,0.5,0.0,49999.992,0.30689454,-1.599889,-6.928688e-08,0.7071308,0.7071309,-0.00028918416,-0.00030407828,0.7070826,-0.00028916445,33.247055,46.845417,46.845417,102.059906,-29.235386,0.0,102.07516,163.2918,1.0,1.0,0.70832086,0.20439307,4.1109056,1.0,-138.53159,105.28453,-219.25812,172.4127,-9.742577e-12,3.3786816e-14,0.20439307,0.20439307,0.20439307,0.019512868,0.70616776,0.70616776,1.0,4.1109056,0.20439307,-0.0,-0.29383227,0.0,0.7070822,0.70616776,3.0,0.0,0.0,1.0,1.0
1.9695,0.5,0.0,49999.992,0.3092274,-1.599889,-6.928688e-08,0.7071308,0.7071309,-0.00028281563,-0.00029763347,0.7070827,-0.0002827964,48.626675,71.59182,71.59182,102.059906,-44.703453,0.0,102.07516,163.2918,1.0,1.0,0.7083207,0.3153188,4.2679853,1.0,-142.28445,93.657776,-225.93623,154.3444,-6.9201433e-12,2.4669797e-14,0.3153188,0.3153188,0.3153188,0.019519335,0.70616776,0.70616776,1.0,4.2679853,0.3153188,-0.0,-0.29383224,0.0,0.7070822,0.70616776,3.0,0.0,0.0,1.0,1.0
1.97,0.5,0.0,49999.992,0.31153712,-1.599889,-6.928688e-08,0.70713073,0.70713085,-0.00027645088,-0.00029120804,0.7070827,-0.0002764321,63.408497,95.4581,95.4581,102.059906,-59.621952,0.0,102.07516,163.2918,1.0,1.0,0.7083205,0.42624465,4.425065,1.0,-144.28809,80.879585,-229.8367,134.3786,-4.4867907e-12,1.6219532e-14,0.42624465,0.42624465,0.42624465,0.0195258,0.7061678,0.7061678,1.0,4.425065,0.42624465,-0.0,-0.2938322,0.0,0.7070822,0.7061678,3.0,0.0,0.0,1.0,1.0
1.9705,0.5,0.0,49999.992,0.31382337,-1.599889,-6.928688e-08,0.70713073,0.70713085,-0.00027009027,-0.0002847661,0.70708275,-0.00027007193,77.4108,118.150856,118.150856,102.059906,-73.80748,0.0,102.07516,163.2918,1.0,1.0,0.70832026,0.53717065,4.5821447,1.0,-144.51784,67.10705,-230.91159,112.76074,-3.571022e-12,6.528112e-15,0.53717065,0.53717065,0.53717065,0.019532276,0.7061679,0.7061679,1.0,4.5821447,0.53717065,-0.0,-0.2938321,0.0,0.7070822,0.7061679,3.0,0.0,0.0,1.0,1.0
1.971,0.5,0.0,49999.992,0.31608647,-1.599889,-6.928688e-08,0.7071307,0.70713085,-0.0002637341,-0.0002783405,0.70708275,-0.00026371624,90.46142,139.3911,139.3911,102.059906,-87.08563,0.0,102.07516,163.2918,1.0,1.0,0.7083201,0.64809674,4.7392244,1.0,-142.9709,52.50948,-229.14767,89.756584,-3.9932025e-12,-1.2162747e-15,0.64809674,0.64809674,0.64809674,0.019538734,0.70616806,0.70616806,1.0,4.7392244,0.64809674,-0.0,-0.29383194,0.0,0.7070822,0.70616806,3.0,0.0,0.0,1.0,1.0
1.9715,0.5,0.0,49999.992,0.31832632,-1.599889,-6.928688e-08,0.7071307,0.7071308,-0.00025738275,-0.0002718974,0.7070828,-0.00025736535,102.399925,158.9177,158.9177,102.059906,-99.29317,0.0,102.07516,163.2918,1.0,1.0,0.70831984,0.759023,4.896304,1.0,-139.66626,37.266342,-224.56664,65.64893,-4.8542047e-12,-8.1541516e-15,0.759023,0.759023,0.759023,0.019545203,0.70616823,0.70616823,1.0,4.896304,0.759023,-0.0,-0.29383177,0.0,0.7070822,0.70616823,3.0,0.0,0.0,1.0,1.0
1.972,0.5,0.0,49999.992,0.32054266,-1.599889,-6.928688e-08,0.7071306,0.7071308,-0.00025103652,-0.00026549338,0.7070828,-0.00025101952,113.07953,176.49059,176.49059,102.059906,-110.28,0.0,102.07516,163.2918,1.0,1.0,0.70831966,0.86994946,5.053384,1.0,-134.64456,21.565031,-217.22475,40.73416,-6.6392794e-12,-1.5044859e-14,0.86994946,0.86994946,0.86994946,0.019551642,0.7061685,0.7061685,1.0,5.053384,0.86994946,-0.0,-0.29383153,0.0,0.7070822,0.7061685,3.0,0.0,0.0,1.0,1.0
1.9725,0.5,0.0,49999.992,0.32273558,-1.599889,-6.928688e-08,0.7071306,0.7071308,-0.0002446957,-0.00025906766,0.70708287,-0.00024467916,122.36894,191.89372,191.89372,102.059906,-119.91106,0.0,102.07516,163.2918,1.0,1.0,0.7083195,0.980876,5.2104635,1.0,-127.96752,5.598575,-207.2123,15.318576,-9.973716e-12,-2.253415e-14,0.980876,0.980876,0.980876,0.019558094,0.7061687,0.7061687,1.0,5.2104635,0.980876,-0.0,-0.29383126,0.0,0.7070822,0.7061687,3.0,0.0,0.0,1.0,1.0
1.973,0.5,0.0,49999.992,0.32490492,-1.599889,-6.928688e-08,0.7071306,0.7071308,-0.00023836059,-0.00025266907,0.70708287,-0.00023834451,130.15395,204.93773,204.93773,102.059906,-128.06792,0.0,102.07516,163.2918,1.0,1.0,0.7083193,1.0918027,5.3675427,1.0,-119.71722,-10.436732,-194.65236,-10.285373,-1.4742041e-11,-3.119199e-14,1.0918027,1.0918027,1.0918027,0.019564543,0.70616907,0.70616907,1.0,5.3675427,1.0918027,-0.0,-0.29383096,0.0,0.7070822,0.70616907,3.0,0.0,0.0,1.0,1.0
1.9735,0.5,0.0,49999.992,0.32705063,-1.599889,-6.928688e-08,0.70713055,0.70713073,-0.00023203158,-0.00024625324,0.7070829,-0.00023201594,136.33882,215.46223,215.46223,102.059906,-134.65031,0.0,102.07516,163.2918,1.0,1.0,0.70831907,1.2027297,5.5246224,1.0,-109.99507,-26.343752,-179.69933,-35.76291,-2.0189564e-11,-3.913356e-14,1.2027297,1.2027297,1.2027297,0.019570993,0.7061694,0.7061694,1.0,5.5246224,1.2027297,-0.0,-0.29383057,0.0,0.7070822,0.7061694,3.0,0.0,0.0,1.0,1.0
1.974,0.5,0.0,49999.992,0.3291728,-1.599889,-6.928688e-08,0.70713055,0.7071307,-0.0002257089,-0.00023986591,0.7070829,-0.00022569372,140.84753,223.33784,223.33784,102.059906,-139.5773,0.0,102.07516,163.2918,1.0,1.0,0.7083189,1.3136568,5.681702,1.0,-98.920616,-41.926918,-162.53703,-60.800808,-2.4104252e-11,-4.6821132e-14,1.3136568,1.3136568,1.3136568,0.01957743,0.70616984,0.70616984,1.0,5.681702,1.3136568,-0.0,-0.2938302,0.0,0.7070822,0.70616984,3.0,0.0,0.0,1.0,1.0
1.9745,0.5,0.0,49999.992,0.3312714,-1.599889,-6.928688e-08,0.7071305,0.7071307,-0.00021939294,-0.0002334731,0.707083,-0.0002193782,143.62463,228.4677,228.4677,102.059906,-142.78828,0.0,102.07516,163.2918,1.0,1.0,0.7083187,1.424584,5.838782,1.0,-86.62999,-56.994648,-143.37645,-85.09125,-2.6649414e-11,-5.5099598e-14,1.424584,1.424584,1.424584,0.019583855,0.70617026,0.70617026,1.0,5.838782,1.424584,-0.0,-0.29382974,0.0,0.7070822,0.70617026,3.0,0.0,0.0,1.0,1.0
1.975,0.5,0.0,49999.992,0.3333462,-1.599889,-6.928688e-08,0.7071305,0.7071307,-0.00021308396,-0.00022709179,0.707083,-0.00021306965,144.63599,230.78876,230.78876,102.059906,-144.2438,0.0,102.07516,163.2918,1.0,1.0,0.70831853,1.5355115,5.9958615,1.0,-73.274284,-71.361694,-122.453156,-108.3356,-2.9039977e-11,-6.339326e-14,1.5355115,1.5355115,1.5355115,0.019590294,0.70617074,0.70617074,1.0,5.9958615,1.5355115,-0.0,-0.29382926,0.0,0.7070822,0.70617074,3.0,0.0,0.0,1.0,1.0
1.9755,0.5,0.0,49999.996,0.33539733,-1.599889,-6.928688e-08,0.7071305,0.7071307,-0.0002067823,-0.00022070017,0.70708305,-0.00020676841,143.86913,230.27243,230.27243,102.059906,-143.92595,0.0,102.07516,163.2918,1.0,1.0,0.7083183,1.6464392,6.152941,1.0,-59.017708,-84.851425,-100.024345,-130.2481,-3.1502242e-11,-7.0447046e-14,1.6464392,1.6464392,1.6464392,0.019596716,0.7061713,0.7061713,1.0,6.152941,1.6464392,-0.0,-0.29382873,0.0,0.7070822,0.7061713,3.0,0.0,0.0,1.0,1.0
1.976,0.5,0.0,49999.996,0.3374249,-1.599889,-6.928688e-08,0.70713043,0.7071306,-0.00020048827,-0.00021432924,0.70708305,-0.00020047484,141.3335,226.9251,226.9251,102.059906,-141.83861,0.0,102.0962,163.2918,1.0,1.0,0.7083181,1.757367,0.02683541,1.0,-44.035515,-97.29797,-76.36578,-150.55931,-3.3737898e-11,-7.847909e-14,1.757367,1.757367,1.757367,0.019603118,0.7061719,0.7061719,1.0,0.02683541,1.757367,-0.0,-0.29382816,0.0,0.7070822,0.7061719,3.0,0.0,0.0,1.0,1.0
1.9765,0.5,0.0,49999.996,0.33942887,-1.599889,-6.928688e-08,0.70713043,0.7071306,-0.00019420219,-0.00020797162,0.7070831,-0.0001941892,137.06024,220.78786,220.78786,102.059906,-138.00745,0.0,102.0962,163.2918,1.0,1.0,0.70831794,1.8682951,0.18391505,1.0,-28.511906,-108.54833,-51.768314,-169.01955,-3.5273704e-11,-8.519775e-14,1.8682951,1.8682951,1.8682951,0.019609537,0.70617247,0.70617247,1.0,0.18391505,1.8682951,-0.0,-0.29382753,0.0,0.7070822,0.70617247,3.0,0.0,0.0,1.0,1.0
1.977,0.5,0.0,49999.996,0.34140888,-1.599889,-6.928688e-08,0.7071304,0.7071306,-0.00018792436,-0.0002016141,0.7070831,-0.00018791179,131.1019,211.93617,211.93617,102.059906,-132.47955,0.0,102.0962,163.2918,1.0,1.0,0.70831776,1.9792234,0.3409947,1.0,-12.637732,-118.46416,-26.534344,-185.40182,-3.6660678e-11,-9.047902e-14,1.9792234,1.9792234,1.9792234,0.019615922,0.7061731,0.7061731,1.0,0.3409947,1.9792234,-0.0,-0.29382688,0.0,0.7070822,0.7061731,3.0,0.0,0.0,1.0,1.0
1.9775,0.5,0.0,49999.996,0.34336513,-1.599889,-6.928688e-08,0.7071304,0.70713055,-0.00018165508,-0.00019527321,0.70708317,-0.00018164296,123.53171,200.47884,200.47884,102.059906,-125.32288,0.0,102.0962,163.2918,1.0,1.0,0.7083176,2.0901518,0.4980743,1.0,3.3918467,-126.92355,-0.9741037,-199.50473,-3.6684527e-11,-1.3142712e-13,2.0901518,2.0901518,2.0901518,0.019622328,0.70617384,0.70617384,1.0,0.4980743,2.0901518,-0.0,-0.2938262,0.0,0.7070969,0.70617384,3.0,0.0,0.0,1.0,1.0
1.978,0.5,0.0,49999.996,0.3452975,-1.599889,-6.928688e-08,0.7071304,0.70713055,-0.00017539467,-0.00018892683,0.70708317,-0.00017538297,114.44273,186.55672,186.55672,102.059906,-116.62541,0.0,102.0962,163.2918,1.0,1.0,0.7083174,2.2010806,0.65515393,1.0,19.379755,-133.8225,24.59816,-211.15488,-3.7478385e-11,-5.7445834e-13,2.2010806,2.2010806,2.2010806,0.019628728,0.70617455,0.70617455,1.0,0.65515393,2.2010806,-0.0,-0.29382545,0.0,0.7070969,0.70617455,3.0,0.0,0.0,1.0,1.0
1.9785,0.5,0.0,49999.996,0.3472058,-1.599889,-6.928688e-08,0.7071303,0.7071305,-0.00016914344,-0.0001825906,0.7070832,-0.00016913217,103.946724,170.34094,170.34094,102.059906,-106.49406,0.0,102.0962,163.2918,1.0,1.0,0.70831716,2.3120096,0.81223357,1.0,35.12943,-139.07614,49.86805,-220.209,-3.86954e-11,-9.678126e-13,2.3120096,2.3120096,2.3120096,0.019635087,0.7061753,0.7061753,1.0,0.81223357,2.3120096,-0.0,-0.29382467,0.0,0.7070969,0.7061753,3.0,0.0,0.0,1.0,1.0
1.979,0.5,0.0,49999.996,0.34909046,-1.599889,-6.928688e-08,0.7071303,0.7071305,-0.00016290165,-0.00017626284,0.7070832,-0.0001628908,92.1727,152.03088,152.03088,102.059906,-95.05338,0.0,102.0962,163.2918,1.0,1.0,0.708317,2.4229388,0.9693132,1.0,50.447227,-142.61992,74.52489,-226.55577,-3.9511856e-11,-1.2315498e-12,2.4229388,2.4229388,2.4229388,0.019641457,0.70617616,0.70617616,1.0,0.9693132,2.4229388,-0.0,-0.29382384,0.0,0.7070969,0.70617616,3.0,0.0,0.0,1.0,1.0
1.9795,0.5,0.0,49999.996,0.35095102,-1.599889,-6.928688e-08,0.70713025,0.7071305,-0.00015666967,-0.00016994971,0.7070833,-0.00015665925,79.26541,131.85164,131.85164,102.059906,-82.44403,0.0,102.0962,163.2918,1.0,1.0,0.7083168,2.533868,1.1263928,1.0,65.14483,-144.41023,98.26552,-230.11716,-4.094668e-11,-1.4148256e-12,2.533868,2.533868,2.533868,0.01964784,0.706177,0.706177,1.0,1.1263928,2.533868,-0.0,-0.29382297,0.0,0.7070969,0.706177,3.0,0.0,0.0,1.0,1.0
1.98,0.5,0.0,49999.996,0.3527877,-1.599889,-6.928688e-08,0.70713025,0.70713043,-0.00015044776,-0.00016364975,0.7070833,-0.00015043776,65.38355,110.05128,110.05128,102.059906,-68.82102,0.0,102.0962,163.2918,1.0,1.0,0.7083166,2.6447978,1.2834724,1.0,79.04151,-144.42506,120.798065,-230.84935,-4.2542237e-11,-1.5396492e-12,2.6447978,2.6447978,2.6447978,0.019654172,0.70617795,0.70617795,1.0,1.2834724,2.6447978,-0.0,-0.29382208,0.0,0.7070969,0.70617795,3.0,0.0,0.0,1.0,1.0
1.9805,0.5,0.0,49999.996,0.35460016,-1.599889,-6.928688e-08,0.70713025,0.7071304,-0.0001442362,-0.00015735903,0.7070833,-0.00014422664,50.69778,86.897835,86.897835,102.059906,-54.351845,0.0,102.0962,163.2918,1.0,1.0,0.70831645,2.7557278,1.4405521,1.0,91.96643,-142.66422,141.84549,-228.74332,-4.2512584e-11,-1.6210862e-12,2.7557278,2.7557278,2.7557278,0.019660529,0.70617884,0.70617884,1.0,1.4405521,2.7557278,-0.0,-0.29382113,0.0,0.7070969,0.70617884,3.0,0.0,0.0,1.0,1.0
1.981,0.5,0.0,49999.996,0.35638857,-1.599889,-6.928688e-08,0.7071302,0.7071304,-0.0001380353,-0.00015105806,0.70708334,-0.00013802617,35.388657,62.67595,62.67595,102.059906,-39.21439,0.0,102.0962,163.2918,1.0,1.0,0.7083162,2.866658,1.5976317,1.0,103.760666,-139.14932,161.149,-223.82495,-4.1723278e-11,-1.6674937e-12,2.866658,2.866658,2.866658,0.019666875,0.70617986,0.70617986,1.0,1.5976317,2.866658,-0.0,-0.29382014,0.0,0.7070969,0.70617986,3.0,0.0,0.0,1.0,1.0
1.9815,0.5,0.0,49999.996,0.35815305,-1.599889,-6.928688e-08,0.7071302,0.7071303,-0.00013184539,-0.00014480016,0.70708334,-0.00013183666,19.6444,37.68343,37.68343,102.056366,-23.594765,0.0,102.0962,163.28746,1.0,1.0,0.7083161,2.9775884,1.7547114,1.0,114.2792,-133.9236,178.47127,-216.1547,-4.1403797e-11,-1.6910017e-12,2.9775884,2.9775884,2.9775884,0.019673195,0.7061809,0.7061809,1.0,1.7547114,2.9775884,-0.0,-0.29381913,0.0,0.7070969,0.7061809,3.0,0.0,0.0,1.0,1.0
1.982,0.5,0.0,49999.996,0.35989353,-1.599889,-6.928688e-08,0.70713013,0.7071303,-0.00012566675,-0.00013852527,0.7070834,-0.00012565844,3.6585772,12.22754,12.22754,102.056366,-7.685007,0.0,102.0962,163.28746,1.0,1.0,0.7083159,3.0885193,1.911791,1.0,123.39269,-127.05127,193.5993,-205.82684,-4.117794e-11,-1.6981176e-12,3.0885193,3.0885193,3.0885193,0.019679515,0.70618194,0.70618194,1.0,1.911791,3.0885193,-0.0,-0.29381806,0.0,0.7070969,0.70618194,3.0,0.0,0.0,1.0,1.0
1.9825,0.5,0.0,49999.996,0.3616098,-1.599889,-6.928688e-08,0.70713013,0.7071303,-0.00011949963,-0.000132289,0.7070834,-0.000119491735,-12.372265,-13.378743,-13.378743,102.056366,8.319274,0.0,102.0962,163.28746,1.0,1.0,0.7083157,3.1994503,2.0688705,1.0,130.98909,-118.61682,206.34709,-192.96835,-4.0858858e-11,-1.6955302e-12,3.1994503,3.1994503,3.1994503,0.019685825,0.7061831,0.7061831,1.0,2.0688705,3.1994503,-0.0,-0.29381695,0.0,0.7070969,0.7061831,3.0,0.0,0.0,1.0,1.0
1.983,0.5,0.0,49999.996,0.3633018,-1.599889,-6.928688e-08,0.7071301,0.7071303,-0.00011334435,-0.00012604364,0.70708346,-0.00011333688,-28.251028,-38.820595,-38.820595,102.056366,24.221306,0.0,102.0962,163.28746,1.0,1.0,0.7083155,3.3103817,2.2259502,1.0,136.97498,-108.72395,216.55789,-177.73729,-4.1788687e-11,-1.6845689e-12,3.3103817,3.3103817,3.3103817,0.019692112,0.7061842,0.7061842,1.0,2.2259502,3.3103817,-0.0,-0.29381582,0.0,0.7070969,0.7061842,3.0,0.0,0.0,1.0,1.0
1.9835,0.5,0.0,49999.996,0.36496997,-1.599889,-6.928688e-08,0.7071301,0.7071303,-0.00010720122,-0.000119824974,0.70708346,-0.00010719415,-43.78248,-63.78521,-63.78521,102.056366,39.825573,0.0,102.0962,163.28746,1.0,1.0,0.7083153,3.4213133,2.38303,1.0,141.27676,-97.494286,224.10614,-160.32092,-4.3271255e-11,-1.6686011e-12,3.4213133,3.4213133,3.4213133,0.019698396,0.7061854,0.7061854,1.0,2.38303,3.4213133,-0.0,-0.29381463,0.0,0.7070969,0.7061854,3.0,0.0,0.0,1.0,1.0
1.984,0.5,0.0,49999.996,0.3666139,-1.599889,-6.928688e-08,0.7071301,0.70713025,-0.0001010705,-0.000113615264,0.70708346,-0.000101063844,-58.775654,-87.965645,-87.965645,102.056366,54.940212,0.0,102.0962,163.28746,1.0,1.0,0.70831513,3.5322452,2.5401096,1.0,143.84152,-85.06587,228.899,-140.93335,-4.511628e-11,-1.6476912e-12,3.5322452,3.5322452,3.5322452,0.019704673,0.7061866,0.7061866,1.0,2.5401096,3.5322452,-0.0,-0.2938134,0.0,0.7070969,0.7061866,3.0,0.0,0.0,1.0,1.0
1.9845,0.5,0.0,49999.996,0.36823338,-1.599889,-6.928688e-08,0.70713,0.70713025,-9.495251e-05,-0.000107399486,0.7070835,-9.494626e-05,-73.0462,-111.06459,-111.06459,102.056366,69.37939,0.0,102.0962,163.28746,1.0,1.0,0.70831496,3.6431773,2.697189,1.0,144.63771,-71.591515,230.87753,-119.81294,-4.5533022e-11,-1.6202751e-12,3.6431773,3.6431773,3.6431773,0.019710947,0.70618784,0.70618784,1.0,2.697189,3.6431773,-0.0,-0.29381213,0.0,0.7070969,0.70618784,3.0,0.0,0.0,1.0,1.0
1.985,0.5,0.0,49999.996,0.3698287,-1.599889,-6.928688e-08,0.70713,0.7071302,-8.884751e-05,-0.000101204176,0.7070835,-8.884167e-05,-86.41866,-132.79803,-132.79803,102.056366,82.96555,0.0,102.0962,163.28746,1.0,1.0,0.7083148,3.7541099,2.8542688,1.0,143.65555,-57.236885,230.0174,-97.21936,-4.585165e-11,-1.59244e-12,3.7541099,3.7541099,3.7541099,0.019717198,0.70618916,0.70618916,1.0,2.8542688,3.7541099,-0.0,-0.29381084,0.0,0.7070969,0.70618916,3.0,0.0,0.0,1.0,1.0
1.9855,0.5,0.0,49999.996,0.37139982,-1.599889,-6.928688e-08,0.70713,0.7071302,-8.2755796e-05,-9.501994e-05,0.7070836,-8.275036e-05,-98.7286,-152.89876,-152.89876,102.056366,95.53166,0.0,102.0962,163.28746,1.0,1.0,0.7083146,3.8650427,3.0113485,1.0,140.90707,-42.178467,226.32913,-73.43038,-4.6536757e-11,-1.5663245e-12,3.8650427,3.8650427,3.8650427,0.01972342,0.7061905,0.7061905,1.0,3.0113485,3.8650427,-0.0,-0.2938095,0.0,0.7070969,0.7061905,3.0,0.0,0.0,1.0,1.0
1.986,0.5,0.0,49999.996,0.37294692,-1.599889,-6.928688e-08,0.70712996,0.7071302,-7.6677665e-05,-8.886558e-05,0.7070836,-7.667264e-05,-109.82466,-171.1196,-171.1196,102.056366,106.9232,0.0,102.0962,163.28746,1.0,1.0,0.7083144,3.9759758,3.168428,1.0,136.42606,-26.601402,219.85808,-48.73849,-4.645698e-11,-1.5380442e-12,3.9759758,3.9759758,3.9759758,0.019729665,0.7061919,0.7061919,1.0,3.168428,3.9759758,-0.0,-0.2938081,0.0,0.7070969,0.7061919,3.0,0.0,0.0,1.0,1.0
1.9865,0.5,0.0,49999.996,0.37446964,-1.599889,-6.928688e-08,0.70712996,0.70713013,-7.061338e-05,-8.270688e-05,0.70708364,-7.060876e-05,-119.5704,-187.2365,-187.2365,102.056366,117.00009,0.0,102.0962,163.28746,1.0,1.0,0.70831424,4.0869093,3.3255076,1.0,130.26761,-10.697216,210.68378,-23.44728,-4.674437e-11,-1.5110694e-12,4.0869093,4.0869093,4.0869093,0.019735878,0.7061933,0.7061933,1.0,3.3255076,4.0869093,-0.0,-0.2938067,0.0,0.7070969,0.7061933,3.0,0.0,0.0,1.0,1.0
1.987,0.5,0.0,49999.996,0.37596813,-1.599896,1.0081943e-07,0.7071299,0.70713013,-6.4563224e-05,-7.657575e-05,0.70708364,-6.4559e-05,-127.84596,-201.0513,-201.0513,102.056366,125.63842,0.0,102.0962,163.28746,1.0,1.0,0.70831406,4.197843,3.4825873,1.0,122.50742,5.3385425,198.919,2.1322942,-4.6662386e-11,-1.483293e-12,4.197843,4.197843,4.197843,0.019742068,0.70619476,0.70619476,1.0,3.4825873,4.197843,-0.0,-0.29380524,0.0,0.7070969,0.70619476,3.0,0.0,0.0,1.0,1.0
1.9875,0.5,0.0,49999.996,0.37744233,-1.599896,1.0081943e-07,0.7071299,0.70713013,-5.852747e-05,-7.045298e-05,0.70708364,-5.852364e-05,-134.5496,-212.39412,-212.39412,102.056366,132.73196,0.0,102.0962,163.28746,1.0,1.0,0.7083139,4.3087773,3.639667,1.0,113.2409,21.308704,184.70839,27.685722,-4.59222e-11,-1.4535348e-12,4.3087773,4.3087773,4.3087773,0.019748265,0.70619625,0.70619625,1.0,3.639667,4.3087773,-0.0,-0.29380375,0.0,0.7070969,0.70619625,3.0,0.0,0.0,1.0,1.0
1.988,0.5,0.0,49999.996,0.37889227,-1.599896,1.0081943e-07,0.7071299,0.7071301,-5.250638e-05,-6.4342355e-05,0.7070837,-5.2502954e-05,-139.59888,-221.12546,-221.12546,102.056366,138.1935,0.0,102.0962,163.28746,1.0,1.0,0.7083137,4.4197116,3.7967465,1.0,102.58197,37.016907,168.22664,52.89881,-4.4227195e-11,-1.422569e-12,4.4197116,4.4197116,4.4197116,0.019754436,0.7061978,0.7061978,1.0,3.7967465,4.4197116,-0.0,-0.2938022,0.0,0.7070969,0.7061978,3.0,0.0,0.0,1.0,1.0
1.9885,0.5,0.0,49999.996,0.38031787,-1.599896,1.0081943e-07,0.70712984,0.7071301,-4.6500238e-05,-5.823932e-05,0.7070837,-4.6497204e-05,-142.93169,-227.13794,-227.13794,102.056366,141.95584,0.0,102.0962,163.28746,1.0,1.0,0.7083135,4.5306463,3.9538262,1.0,90.66168,52.27,149.67639,77.46155,-4.330255e-11,-1.3980686e-12,4.5306463,4.5306463,4.5306463,0.01976059,0.70619935,0.70619935,1.0,3.9538262,4.5306463,-0.0,-0.29380062,0.0,0.7070969,0.70619935,3.0,0.0,0.0,1.0,1.0
1.989,0.5,0.0,49999.996,0.3817192,-1.599896,1.0081943e-07,0.70712984,0.7071301,-4.050934e-05,-5.2151143e-05,0.70708376,-4.0506704e-05,-144.50702,-230.35762,-230.35762,102.056366,143.97273,0.0,102.0962,163.28746,1.0,1.0,0.70831335,4.6415815,4.1109056,1.0,77.62659,66.88043,129.2857,101.071915,-4.197848e-11,-1.3696434e-12,4.6415815,4.6415815,4.6415815,0.019766733,0.70620096,0.70620096,1.0,4.1109056,4.6415815,-0.0,-0.293799,0.0,0.7070969,0.70620096,3.0,0.0,0.0,1.0,1.0
