Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.9895,0.5,0.0,49999.996,0.38309637,-1.599896,1.0081943e-07,0.7071298,0.70713,-3.453397e-05,-4.609123e-05,0.70708376,-3.453172e-05,-144.30551,-230.74489,-230.74489,102.056366,144.21933,0.0,102.0962,163.28746,1.0,1.0,0.70831317,4.752517,4.2679853,1.0,63.63696,80.66856,107.305305,123.43959,-3.977711e-11,-1.3405745e-12,4.752517,4.752517,4.752517,0.019772887,0.7062026,0.7062026,1.0,4.2679853,4.752517,-0.0,-0.29379737,0.0,0.7070969,0.7062026,3.0,0.0,0.0,1.0,1.0
1.99,0.5,0.0,49999.996,0.3844493,-1.599896,1.0081943e-07,0.7071298,0.70712996,-2.8574359e-05,-4.004689e-05,0.70708376,-2.85725e-05,-142.32962,-228.29495,-228.29495,102.056366,142.69263,0.0,102.0962,163.28746,1.0,1.0,0.70831305,4.863453,4.425065,1.0,48.864807,93.464806,84.005424,144.28954,-3.7126403e-11,-1.3158294e-12,4.863453,4.863453,4.863453,0.019778982,0.7062043,0.7062043,1.0,4.425065,4.863453,-0.0,-0.2937957,0.0,0.7070969,0.7062043,3.0,0.0,0.0,1.0,1.0
1.9905,0.5,0.0,49999.996,0.38577798,-1.599896,1.0081943e-07,0.7071298,0.70712996,-2.2630791e-05,-3.400394e-05,0.7070838,-2.262932e-05,-138.6036,-223.03792,-223.03792,102.056366,139.41133,0.0,102.0962,163.28746,1.0,1.0,0.70831287,4.974389,4.5821447,1.0,33.49176,105.11185,59.672546,163.36537,-3.423717e-11,-1.294233e-12,4.974389,4.974389,4.974389,0.019785093,0.706206,0.706206,1.0,4.5821447,4.974389,-0.0,-0.29379398,0.0,0.7070969,0.706206,3.0,0.0,0.0,1.0,1.0
1.991,0.5,0.0,49999.996,0.3870821,-1.599896,1.0081943e-07,0.7071297,0.70713,-1.670357e-05,-2.7998993e-05,0.7070838,-1.6702486e-05,-133.1733,-215.0384,-215.0384,102.056366,134.41582,0.0,102.0962,163.28746,1.0,1.0,0.7083127,5.0853257,4.7392244,1.0,17.706842,115.466446,34.60586,180.43254,-3.2228758e-11,-1.1731073e-12,5.0853257,5.0853257,5.0853257,0.01979118,0.70620775,0.70620775,1.0,4.7392244,5.0853257,-0.0,-0.29379222,0.0,0.7070969,0.70620775,3.0,0.0,0.0,1.0,1.0
1.9915,0.5,0.0,49999.996,0.38836187,-1.599896,1.0081943e-07,0.7071297,0.70712996,-1.0792941e-05,-2.1987273e-05,0.7070839,-1.07922415e-05,-126.10542,-204.39473,-204.39473,102.056366,127.76746,0.0,102.0962,163.28746,1.0,1.0,0.7083125,5.196263,4.896304,1.0,1.7041473,124.401276,9.113582,195.28114,-3.0238704e-11,-9.45581e-13,5.196263,5.196263,5.196263,0.019797262,0.7062096,0.7062096,1.0,4.896304,5.196263,-0.0,-0.29379043,0.0,0.7070969,0.7062096,3.0,0.0,0.0,1.0,1.0
1.992,0.5,0.0,49999.996,0.38961747,-1.599896,1.0081943e-07,0.70712966,0.70712996,-4.899117e-06,-1.600001e-05,0.7070839,-4.8987995e-06,-117.48689,-191.23775,-191.23775,102.056366,119.54802,0.0,102.0962,163.28746,1.0,1.0,0.70831233,5.3072004,5.053384,1.0,-14.319554,131.80644,-16.49084,207.72859,-2.8366063e-11,-7.748504e-13,5.3072004,5.3072004,5.3072004,0.019803312,0.7062114,0.7062114,1.0,5.053384,5.3072004,-0.0,-0.29378858,0.0,0.7070969,0.7062114,3.0,0.0,0.0,1.0,1.0
1.9925,0.5,0.0,49999.996,0.39084893,-1.599896,1.0081943e-07,0.70712966,0.7071299,9.775825e-07,-1.0037503e-05,0.7070839,9.775193e-07,-107.42366,-175.72922,-175.72922,102.056366,109.858536,0.0,102.0962,163.28746,1.0,1.0,0.70831215,5.418138,5.2104635,1.0,-30.167229,137.5909,-41.89257,217.6218,-2.6224283e-11,-5.1431743e-13,5.418138,5.418138,5.418138,0.01980937,0.7062133,0.7062133,1.0,5.2104635,5.418138,-0.0,-0.29378673,0.0,0.7070969,0.7062133,3.0,0.0,0.0,1.0,1.0
1.993,0.5,0.0,49999.996,0.39205593,-1.599896,1.0081943e-07,0.70712966,0.7071299,6.836947e-06,-4.088562e-06,0.70708394,6.836505e-06,-96.03946,-158.05983,-158.05983,102.056366,98.818146,0.0,102.0962,163.28746,1.0,1.0,0.708312,5.529076,5.3675427,1.0,-45.644005,141.68347,-66.77926,224.8391,-2.4217569e-11,-1.6410805e-13,5.529076,5.529076,5.529076,0.0198154,0.7062152,0.7062152,1.0,5.3675427,5.529076,-0.0,-0.29378483,0.0,0.7070969,0.7062152,3.0,0.0,0.0,1.0,1.0
1.9935,0.5,0.0,49999.996,0.3932388,-1.599896,1.0081943e-07,0.7071296,0.70712984,1.2678711e-05,1.8487381e-06,0.70708394,1.2677891e-05,-83.474266,-138.44682,-138.44682,102.056366,86.5626,0.0,102.0962,163.28746,1.0,1.0,0.7083118,5.6400146,5.5246224,1.0,-60.559563,144.03383,-90.84489,229.2917,-2.2047374e-11,8.0048124e-14,5.6400146,5.6400146,5.6400146,0.019821387,0.7062171,0.7062171,1.0,5.5246224,5.6400146,-0.0,-0.2937829,0.0,0.7070969,0.7062171,3.0,0.0,0.0,1.0,1.0
1.994,0.5,0.0,49999.996,0.3943975,-1.599896,1.0081943e-07,0.7071296,0.70712984,1.8502602e-05,7.761139e-06,0.70708394,1.8501407e-05,-69.88257,-117.13133,-117.13133,102.056366,73.24258,0.0,102.0962,163.28746,1.0,1.0,0.7083117,5.7509537,5.681702,1.0,-74.73049,144.61307,-113.79352,230.92485,-1.8672286e-11,2.5498863e-13,5.7509537,5.7509537,5.7509537,0.01982738,0.7062191,0.7062191,1.0,5.681702,5.7509537,-0.0,-0.29378092,0.0,0.7070969,0.7062191,3.0,0.0,0.0,1.0,1.0
1.9945,0.5,0.0,49999.996,0.395532,-1.599896,1.0081943e-07,0.7071296,0.7071298,2.4308336e-05,1.3669508e-05,0.707084,2.4306768e-05,-55.431496,-94.375465,-94.375465,102.056366,59.02186,0.0,102.0962,163.28746,1.0,1.0,0.7083115,5.861893,5.838782,1.0,-87.98253,143.41402,-135.34297,229.71843,-1.5170197e-11,3.888365e-13,5.861893,5.861893,5.861893,0.019833364,0.7062211,0.7062211,1.0,5.838782,5.861893,-0.0,-0.2937789,0.0,0.7070969,0.7062211,3.0,0.0,0.0,1.0,1.0
1.995,0.5,0.0,49999.996,0.39664248,-1.599896,1.0081943e-07,0.70712954,0.7071298,3.0095687e-05,1.9544514e-05,0.707084,3.009375e-05,-40.298737,-70.45902,-70.45902,102.056366,44.075314,0.0,102.0962,163.28746,1.0,1.0,0.70831126,5.9728327,5.9958615,1.0,-100.152695,140.45143,-155.22823,225.68726,-1.1774561e-11,2.2750982e-13,5.9728327,5.9728327,5.9728327,0.019839315,0.70622313,0.70622313,1.0,5.9958615,5.9728327,-0.0,-0.29377687,0.0,0.7070969,0.70622313,3.0,0.0,0.0,1.0,1.0
1.9955,0.5,0.0,49999.996,0.3977286,-1.599896,1.0081943e-07,0.70712954,0.7071298,3.58644e-05,2.5400734e-05,0.70708406,3.586209e-05,-24.670376,-45.676083,-45.676083,102.056366,28.586727,0.0,102.0962,163.28746,1.0,1.0,0.70831114,6.083773,6.152941,1.0,-111.09134,135.76172,-173.20476,218.88084,-8.169984e-12,-9.524221e-14,6.083773,6.083773,6.083773,0.019845253,0.7062252,0.7062252,1.0,6.152941,6.083773,-0.0,-0.29377478,0.0,0.7070969,0.7062252,3.0,0.0,0.0,1.0,1.0
1.996,0.5,0.0,49999.996,0.3987904,-1.599896,1.0081943e-07,0.7071295,0.7071297,4.1614236e-05,3.1259664e-05,0.70708406,4.1611558e-05,-8.738586,-20.331387,-20.331387,102.056366,12.746555,0.0,102.0962,163.28746,1.0,1.0,0.70831096,6.1947136,0.02683541,1.0,-120.663925,129.40251,-189.05148,209.38287,-3.8440796e-12,-3.0985612e-13,6.1947136,6.1947136,6.1947136,0.019851178,0.7062273,0.7062273,1.0,0.02683541,6.1947136,-0.0,-0.29377267,0.0,0.7070969,0.7062273,3.0,0.0,0.0,1.0,1.0
1.9965,0.5,0.0,49999.996,0.39982808,-1.599896,1.0081943e-07,0.7071295,0.7071297,4.7344947e-05,3.7081394e-05,0.70708406,4.734191e-05,7.3007197,5.2634115,5.2634115,102.056366,-3.2504191,0.0,102.0962,163.28746,1.0,1.0,0.70831084,0.02246944,0.18391505,1.0,-128.75273,121.45201,-202.57353,197.31012,9.337327e-13,-4.7050054e-13,0.02246944,0.02246944,0.02246944,0.01985708,0.7062295,0.7062295,1.0,0.18391505,0.02246944,-0.0,-0.29377052,0.0,0.7070969,0.7062295,3.0,0.0,0.0,1.0,1.0
1.997,0.5,0.0,49999.996,0.40084165,-1.599896,1.0081943e-07,0.7071295,0.7071297,5.3056272e-05,4.289521e-05,0.7070841,5.3052867e-05,23.250307,30.793577,30.793577,102.056366,-19.20748,0.0,102.0962,163.28746,1.0,1.0,0.70831066,0.13341092,0.3409947,1.0,-135.25827,112.00796,-213.60458,182.811,5.2511875e-12,-5.8039055e-13,0.13341092,0.13341092,0.13341092,0.019862978,0.70623165,0.70623165,1.0,0.3409947,0.13341092,-0.0,-0.29376835,0.0,0.7070969,0.70623165,3.0,0.0,0.0,1.0,1.0
1.9975,0.5,0.0,49999.996,0.40183097,-1.599896,1.0081943e-07,0.7071294,0.7071297,5.8747963e-05,4.8663485e-05,0.7070841,5.8744197e-05,38.914036,55.945168,55.945168,102.056366,-34.9284,0.0,102.0962,163.28746,1.0,1.0,0.7083105,0.24435283,0.4980743,1.0,-140.10051,101.18648,-222.00897,166.0638,8.68353e-12,-6.540924e-13,0.24435283,0.24435283,0.24435283,0.019868825,0.70623386,0.70623386,1.0,0.4980743,0.24435283,-0.0,-0.2937661,0.0,0.7070969,0.70623386,3.0,0.0,0.0,1.0,1.0
1.998,0.5,0.0,49999.996,0.40279648,-1.599896,1.0081943e-07,0.7071294,0.70712966,6.4419815e-05,5.442543e-05,0.7070841,6.441569e-05,54.09928,80.40888,80.40888,102.056366,-50.219845,0.0,102.0962,163.28746,1.0,1.0,0.70831037,0.3552952,0.65515393,1.0,-143.21991,89.12062,-227.6833,147.27443,1.25243435e-11,-7.024119e-13,0.3552952,0.3552952,0.3552952,0.01987468,0.7062361,0.7062361,1.0,0.65515393,0.3552952,-0.0,-0.29376388,0.0,0.7070969,0.7062361,3.0,0.0,0.0,1.0,1.0
1.9985,0.5,0.0,49999.996,0.4037379,-1.599896,1.0081943e-07,0.7071294,0.70712966,7.007153e-05,6.0177197e-05,0.7070842,7.006705e-05,68.6193,103.88388,103.88388,102.056366,-64.893776,0.0,102.0962,163.28746,1.0,1.0,0.7083102,0.466238,0.81223357,1.0,-144.57806,75.95876,-230.5578,126.67391,1.4357483e-11,-7.3148096e-13,0.466238,0.466238,0.466238,0.019880507,0.7062384,0.7062384,1.0,0.81223357,0.466238,-0.0,-0.29376158,0.0,0.7070969,0.7062384,3.0,0.0,0.0,1.0,1.0
1.999,0.5,0.0,49999.996,0.4046552,-1.599896,1.0081943e-07,0.70712936,0.70712966,7.570289e-05,6.5903245e-05,0.7070842,7.569805e-05,82.295525,126.081474,126.081474,102.056366,-78.76972,0.0,102.0962,163.28746,1.0,1.0,0.70831,0.5771813,0.9693132,1.0,-144.15826,61.862743,-230.59705,104.51558,1.4407373e-11,-7.473035e-13,0.5771813,0.5771813,0.5771813,0.019886326,0.7062407,0.7062407,1.0,0.9693132,0.5771813,-0.0,-0.29375926,0.0,0.7070969,0.7062407,3.0,0.0,0.0,1.0,1.0
1.9995,0.5,0.0,49999.996,0.40554824,-1.599896,1.0081943e-07,0.70712936,0.7071296,8.131369e-05,7.160784e-05,0.7070842,8.130849e-05,94.959755,146.72867,146.72867,102.056366,-91.67704,0.0,102.0962,163.28746,1.0,1.0,0.7083099,0.68812495,1.1263928,1.0,-141.96567,47.005905,-227.80055,81.071884,1.4957955e-11,-7.5363506e-13,0.68812495,0.68812495,0.68812495,0.019892102,0.7062431,0.7062431,1.0,1.1263928,0.68812495,-0.0,-0.29375693,0.0,0.7070969,0.7062431,3.0,0.0,0.0,1.0,1.0
2.0,0.5,0.0,49999.996,0.40641728,-1.599896,1.0081943e-07,0.70712936,0.7071296,8.690364e-05,7.729987e-05,0.70708424,8.689809e-05,106.456245,165.57155,165.57155,102.056366,-103.456985,0.0,102.0962,163.28746,1.0,1.0,0.7083097,0.7990691,1.2834724,1.0,-138.02719,31.57094,-222.20267,56.631115,1.4883591e-11,-7.523968e-13,0.7990691,0.7990691,0.7990691,0.019897876,0.7062455,0.7062455,1.0,1.2834724,0.7990691,-0.0,-0.29375455,0.0,0.7070969,0.7062455,3.0,0.0,0.0,1.0,1.0
2.0005,0.5,0.0,49999.996,0.40726236,-1.599896,1.0081943e-07,0.7071293,0.70712954,9.2472554e-05,8.2973864e-05,0.70708424,9.246665e-05,116.64359,182.37837,182.37837,102.056366,-113.96468,0.0,102.0962,163.28746,1.0,1.0,0.70830953,0.9100138,1.4405521,1.0,-132.39125,15.74766,-213.87221,31.49383,1.4778317e-11,-7.4526203e-13,0.9100138,0.9100138,0.9100138,0.019903628,0.70624787,0.70624787,1.0,1.4405521,0.9100138,-0.0,-0.2937521,0.0,0.7070969,0.70624787,3.0,0.0,0.0,1.0,1.0
2.001,0.5,0.0,49999.996,0.40808344,-1.599896,1.0081943e-07,0.7071293,0.70712954,9.802016e-05,8.860209e-05,0.70708424,9.801392e-05,125.3965,196.94243,196.94243,102.056366,-123.070885,0.0,102.0962,163.28746,1.0,1.0,0.70830935,1.0209589,1.5976317,1.0,-125.12715,-0.26934803,-202.91158,5.9691434,1.551351e-11,-7.341122e-13,1.0209589,1.0209589,1.0209589,0.019909356,0.7062503,0.7062503,1.0,1.5976317,1.0209589,-0.0,-0.29374966,0.0,0.7070969,0.7062503,3.0,0.0,0.0,1.0,1.0
2.0015,0.5,0.0,49999.996,0.40888056,-1.599896,1.0081943e-07,0.7071293,0.70712954,0.00010354628,9.421929e-05,0.7070843,0.000103539685,132.60732,209.08458,209.08458,102.056366,-130.66359,0.0,102.0962,163.28746,1.0,1.0,0.70830923,1.1319045,1.7547114,1.0,-116.32421,-16.283108,-189.45554,-19.62905,1.6608645e-11,-7.296067e-13,1.1319045,1.1319045,1.1319045,0.019915061,0.7062528,0.7062528,1.0,1.7547114,1.1319045,-0.0,-0.2937472,0.0,0.7070969,0.7062528,3.0,0.0,0.0,1.0,1.0
2.002,0.5,0.0,49999.996,0.40965375,-1.599896,1.0081943e-07,0.70712924,0.7071295,0.00010905062,9.983032e-05,0.7070843,0.000109043685,138.18733,218.65549,218.65549,102.056366,-136.64941,0.0,102.0962,163.28746,1.0,1.0,0.70830905,1.2428505,1.911791,1.0,-106.09065,-32.09668,-173.66954,-44.98595,1.7506645e-11,-7.6015355e-13,1.2428505,1.2428505,1.2428505,0.019920757,0.7062553,0.7062553,1.0,1.911791,1.2428505,-0.0,-0.29374468,0.0,0.7070969,0.7062553,3.0,0.0,0.0,1.0,1.0
2.0025,0.5,0.0,49999.996,0.41040304,-1.599896,1.0081943e-07,0.70712924,0.7071295,0.000114532995,0.000105405226,0.7070843,0.00011452572,142.0679,225.5374,225.5374,102.056366,-140.95471,0.0,102.0962,163.28746,1.0,1.0,0.70830894,1.3537971,2.0688705,1.0,-94.55232,-47.51558,-155.7477,-69.78971,1.824032e-11,-7.7822194e-13,1.3537971,1.3537971,1.3537971,0.019926414,0.7062579,0.7062579,1.0,2.0688705,1.3537971,-0.0,-0.29374212,0.0,0.7070969,0.7062579,3.0,0.0,0.0,1.0,1.0
2.003,0.5,0.0,49999.996,0.4111286,-1.599896,1.0081943e-07,0.7071292,0.7071295,0.00011999317,0.000110967776,0.70708436,0.00011998556,144.2013,229.64568,229.64568,102.056366,-143.52652,0.0,102.0962,163.28746,1.0,1.0,0.70830876,1.4647441,2.2259502,1.0,-81.85111,-62.35018,-135.91037,-93.7353,1.8646236e-11,-7.843317e-13,1.4647441,1.4647441,1.4647441,0.019932052,0.70626044,0.70626044,1.0,2.2259502,1.4647441,-0.0,-0.29373956,0.0,0.7070969,0.70626044,3.0,0.0,0.0,1.0,1.0
2.0035,0.5,0.0,49999.996,0.41183034,-1.599896,1.0081943e-07,0.7071292,0.7071294,0.00012543093,0.000116499425,0.70708436,0.00012542297,144.56123,230.92973,230.92973,102.056366,-144.33319,0.0,102.0962,163.28746,1.0,1.0,0.70830864,1.5756916,2.38303,1.0,-68.1432,-76.41804,-114.40153,-116.528206,1.9233781e-11,-7.8275065e-13,1.5756916,1.5756916,1.5756916,0.019937683,0.70626307,0.70626307,1.0,2.38303,1.5756916,-0.0,-0.29373693,0.0,0.7070969,0.70626307,3.0,0.0,0.0,1.0,1.0
2.004,0.5,0.0,49999.996,0.4125081,-1.599896,1.0081943e-07,0.7071292,0.7071294,0.00013084603,0.00012201549,0.70708436,0.00013083775,143.14328,229.37376,229.37376,102.056366,-143.36478,0.0,102.0962,163.28746,1.0,1.0,0.70830846,1.6866395,2.5401096,1.0,-53.59717,-89.54611,-91.48565,-137.8881,2.0122588e-11,-7.728867e-13,1.6866395,1.6866395,1.6866395,0.01994328,0.7062657,0.7062657,1.0,2.5401096,1.6866395,-0.0,-0.2937343,0.0,0.7070969,0.7062657,3.0,0.0,0.0,1.0,1.0
2.0045,0.5,0.0,49999.996,0.4131622,-1.599896,1.0081943e-07,0.7071291,0.7071294,0.00013623828,0.00012750563,0.7070844,0.00013622965,139.96486,224.99686,224.99686,102.056366,-140.63316,0.0,102.0962,163.28746,1.0,1.0,0.70830834,1.7975881,2.697189,1.0,-38.391907,-101.57295,-67.44456,-157.5523,2.0573265e-11,-7.601891e-13,1.7975881,1.7975881,1.7975881,0.019948866,0.70626837,0.70626837,1.0,2.697189,1.7975881,-0.0,-0.29373163,0.0,0.7070969,0.70626837,3.0,0.0,0.0,1.0,1.0
2.005,0.5,0.0,49999.996,0.4137925,-1.599896,1.0081943e-07,0.7071291,0.7071294,0.00014160742,0.0001329672,0.7070844,0.00014159847,135.06502,217.85281,217.85281,102.056366,-136.17192,0.0,102.0962,163.28746,1.0,1.0,0.70830816,1.908537,2.8542688,1.0,-22.714403,-112.35062,-42.57389,-175.27892,1.996345e-11,-7.4602043e-13,1.908537,1.908537,1.908537,0.019954426,0.70627105,0.70627105,1.0,2.8542688,1.908537,-0.0,-0.29372892,0.0,0.7070969,0.70627105,3.0,0.0,0.0,1.0,1.0
2.0055,0.5,0.0,49999.996,0.41439912,-1.599896,1.0081943e-07,0.7071291,0.70712936,0.0001469533,0.00013842474,0.7070844,0.00014694402,128.50401,208.02945,208.02945,102.056366,-130.0359,0.0,102.0962,163.28746,1.0,1.0,0.70830804,2.0194867,3.0113485,1.0,-6.7574706,-121.746544,-17.179523,-190.84993,1.9722635e-11,-7.3300204e-13,2.0194867,2.0194867,2.0194867,0.019959968,0.7062738,0.7062738,1.0,3.0113485,2.0194867,-0.0,-0.2937262,0.0,0.7070969,0.7062738,3.0,0.0,0.0,1.0,1.0
2.006,0.5,0.0,49999.996,0.41498193,-1.599896,1.0081943e-07,0.70712906,0.70712936,0.00015227565,0.00014383296,0.7070844,0.00015226603,120.36251,195.64757,195.64757,102.056366,-122.30057,0.0,102.0962,163.28746,1.0,1.0,0.70830786,2.1304367,3.168428,1.0,9.2826395,-129.64516,8.426236,-204.0738,1.8786419e-11,-7.187594e-13,2.1304367,2.1304367,2.1304367,0.019965485,0.70627654,0.70627654,1.0,3.168428,2.1304367,-0.0,-0.29372343,0.0,0.707107,0.70627654,3.0,0.0,0.0,1.0,1.0
2.0065,0.5,0.0,50000.0,0.41554117,-1.599896,1.0081943e-07,0.70712906,0.70712936,0.00015757426,0.00014924331,0.7070845,0.00015756433,110.74062,180.85939,180.85939,102.056366,-113.061005,0.0,102.0962,163.28746,1.0,1.0,0.70830774,2.2413871,3.3255076,1.0,25.208652,-135.94928,33.928474,-214.78787,1.8025248e-11,-7.0182803e-13,2.2413871,2.2413871,2.2413871,0.01997097,0.70627934,0.70627934,1.0,3.3255076,2.2413871,-0.0,-0.29372063,0.0,0.707107,0.70627934,3.0,0.0,0.0,1.0,1.0
2.007,0.5,0.0,50000.0,0.41607684,-1.599896,1.0081943e-07,0.70712906,0.70712936,0.00016284898,0.00015461692,0.7070845,0.00016283873,99.756676,163.84679,163.84679,102.056366,-102.43085,0.0,102.0962,163.28746,1.0,1.0,0.70830756,2.3523383,3.4825873,1.0,40.824688,-140.58136,59.01354,-222.86034,1.639385e-11,-6.820196e-13,2.3523383,2.3523383,2.3523383,0.01997642,0.7062822,0.7062822,1.0,3.4825873,2.3523383,-0.0,-0.29371783,0.0,0.707107,0.7062822,3.0,0.0,0.0,1.0,1.0
2.0075,0.5,0.0,50000.0,0.416589,-1.599896,1.0081943e-07,0.707129,0.7071293,0.00016809956,0.00015996098,0.7070845,0.00016808897,87.54574,144.81895,144.81895,102.056366,-90.540825,0.0,102.0962,163.28746,1.0,1.0,0.70830745,2.4632897,3.639667,1.0,55.93868,-143.48442,83.3729,-228.19186,1.4756307e-11,-6.602289e-13,2.4632897,2.4632897,2.4632897,0.01998187,0.706285,0.706285,1.0,3.639667,2.4632897,-0.0,-0.29371497,0.0,0.707107,0.706285,3.0,0.0,0.0,1.0,1.0
2.008,0.5,0.0,50000.0,0.4170777,-1.599896,1.0081943e-07,0.707129,0.7071293,0.00017332577,0.00016527151,0.70708454,0.00017331485,74.25799,124.0099,124.0099,102.056366,-77.53715,0.0,102.0962,163.28746,1.0,1.0,0.7083073,2.5742419,3.7967465,1.0,70.36472,-144.62271,106.70696,-230.71686,1.3036224e-11,-6.403344e-13,2.5742419,2.5742419,2.5742419,0.019987281,0.7062879,0.7062879,1.0,3.7967465,2.5742419,-0.0,-0.29371208,0.0,0.707107,0.7062879,3.0,0.0,0.0,1.0,1.0
2.0085,0.5,0.0,50000.0,0.41754296,-1.599896,1.0081943e-07,0.707129,0.70712924,0.00017852739,0.00017057447,0.70708454,0.00017851617,60.056835,101.67553,101.67553,102.056366,-63.579746,0.0,102.0962,163.28746,1.0,1.0,0.7083072,2.6851945,3.9538262,1.0,83.925385,-143.98222,128.72871,-230.40424,1.0556722e-11,-6.2243055e-13,2.6851945,2.6851945,2.6851945,0.019992694,0.70629084,0.70629084,1.0,3.9538262,2.6851945,-0.0,-0.2937092,0.0,0.707107,0.70629084,3.0,0.0,0.0,1.0,1.0
2.009,0.5,0.0,50000.0,0.4179846,-1.599896,1.0081943e-07,0.70712894,0.70712924,0.00018370427,0.00017586067,0.70708454,0.00018369273,45.116943,78.09051,78.09051,102.056366,-48.84028,0.0,102.0962,163.28746,1.0,1.0,0.708307,2.7961476,4.1109056,1.0,96.45385,-141.57079,149.16728,-227.2578,6.8411045e-12,-6.06483e-13,2.7961476,2.7961476,2.7961476,0.019998068,0.70629376,0.70629376,1.0,4.1109056,2.7961476,-0.0,-0.29370624,0.0,0.707107,0.70629376,3.0,0.0,0.0,1.0,1.0
2.0095,0.5,0.0,50000.0,0.41840288,-1.599896,1.0081943e-07,0.70712894,0.70712924,0.00018885617,0.00018112293,0.70708454,0.00018884432,29.622057,53.544918,53.544918,102.056366,-33.50002,0.0,102.0962,163.28746,1.0,1.0,0.7083069,2.9071014,4.2679853,1.0,107.79601,-137.41808,167.77127,-221.3162,4.3353663e-12,-5.890283e-13,2.9071014,2.9071014,2.9071014,0.0200034,0.70629674,0.70629674,1.0,4.2679853,2.9071014,-0.0,-0.2937033,0.0,0.707107,0.70629674,3.0,0.0,0.0,1.0,1.0
2.01,0.5,0.0,50000.0,0.4187978,-1.599896,1.0081943e-07,0.70712894,0.7071292,0.00019398292,0.00018634516,0.7070846,0.00019397076,13.762753,28.340637,28.340637,102.05399,-17.747648,0.0,102.0962,163.28476,1.0,1.0,0.7083067,3.0180557,4.425065,1.0,117.812355,-131.5751,184.31183,-212.65247,2.951206e-12,-5.6774333e-13,3.0180557,3.0180557,3.0180557,0.020008733,0.7062997,0.7062997,1.0,4.425065,3.0180557,-0.0,-0.29370028,0.0,0.707107,0.7062997,3.0,0.0,0.0,1.0,1.0
2.0105,0.5,0.0,50000.0,0.4191696,-1.599896,1.0081943e-07,0.7071289,0.7071292,0.00019908433,0.00019153234,0.7070846,0.00019907184,-2.2659073,2.7876613,2.7876613,102.05399,-1.7769122,0.0,102.0962,163.28476,1.0,1.0,0.7083066,3.1290104,4.5821447,1.0,126.37966,-124.113754,198.5855,-201.37315,2.494636e-12,-5.473495e-13,3.1290104,3.1290104,3.1290104,0.02001403,0.70630276,0.70630276,1.0,4.5821447,3.1290104,-0.0,-0.29369727,0.0,0.707107,0.70630276,3.0,0.0,0.0,1.0,1.0
2.011,0.5,0.0,50000.0,0.4195181,-1.599896,1.0081943e-07,0.7071289,0.7071292,0.00020416018,0.00019671254,0.7070846,0.0002041474,-18.26677,-22.799719,-22.799719,102.05399,14.215754,0.0,102.0962,163.28476,1.0,1.0,0.7083065,3.239966,4.7392244,1.0,133.39252,-115.12575,210.41667,-187.61694,3.057412e-12,-5.2789495e-13,3.239966,3.239966,3.239966,0.0200193,0.7063058,0.7063058,1.0,4.7392244,3.239966,-0.0,-0.2936942,0.0,0.707107,0.7063058,3.0,0.0,0.0,1.0,1.0
2.0115,0.5,0.0,50000.0,0.41984347,-1.599896,1.0081943e-07,0.7071289,0.7071292,0.00020921034,0.00020185167,0.70708466,0.00020919724,-34.043022,-48.10678,-48.10678,102.05399,30.033636,0.0,102.0962,163.28476,1.0,1.0,0.7083064,3.3509216,4.896304,1.0,138.76466,-104.721634,219.65979,-171.55301,4.8169745e-12,-5.1116327e-13,3.3509216,3.3509216,3.3509216,0.020024555,0.7063089,0.7063089,1.0,4.896304,3.3509216,-0.0,-0.29369113,0.0,0.707107,0.7063089,3.0,0.0,0.0,1.0,1.0
2.012,0.5,0.0,50000.0,0.42014578,-1.599896,1.0081943e-07,0.7071289,0.7071291,0.00021423455,0.00020698736,0.70708466,0.00021422115,-49.40061,-72.82225,-72.82225,102.05399,45.48217,0.0,102.0962,163.28476,1.0,1.0,0.7083062,3.461878,5.053384,1.0,142.42998,-93.02936,226.20114,-153.3789,8.007012e-12,-4.9419377e-13,3.461878,3.461878,3.461878,0.02002979,0.706312,0.706312,1.0,5.053384,3.461878,-0.0,-0.29368803,0.0,0.707107,0.706312,3.0,0.0,0.0,1.0,1.0
2.0125,0.5,0.0,50000.0,0.42042503,-1.599896,1.0081943e-07,0.7071288,0.7071291,0.00021923262,0.00021208996,0.70708466,0.00021921893,-64.15062,-96.642105,-96.642105,102.05399,60.371326,0.0,102.0962,163.28476,1.0,1.0,0.7083061,3.5728352,5.2104635,1.0,144.34335,-80.19273,229.96024,-133.31813,1.2492301e-11,-4.76381e-13,3.5728352,3.5728352,3.5728352,0.020034958,0.7063151,0.7063151,1.0,5.2104635,3.5728352,-0.0,-0.2936849,0.0,0.707107,0.7063151,3.0,0.0,0.0,1.0,1.0
2.013,0.5,0.0,50000.0,0.4206814,-1.599896,1.0081943e-07,0.7071288,0.7071291,0.0002242044,0.00021714305,0.70708466,0.0002241904,-78.11162,-119.27336,-119.27336,102.05399,74.51796,0.0,102.0962,163.28476,1.0,1.0,0.70830595,3.6837928,5.3675427,1.0,144.48125,-66.36963,230.89078,-111.61742,1.7205166e-11,-4.575861e-13,3.6837928,3.6837928,3.6837928,0.020040141,0.70631826,0.70631826,1.0,5.3675427,3.6837928,-0.0,-0.29368174,0.0,0.707107,0.70631826,3.0,0.0,0.0,1.0,1.0
2.0135,0.5,0.0,50000.0,0.42091465,-1.599896,1.0081943e-07,0.7071288,0.70712906,0.0002291497,0.00022220277,0.7070847,0.00022913539,-91.111855,-140.43762,-140.43762,102.05399,87.74803,0.0,102.0962,163.28476,1.0,1.0,0.70830584,3.794751,5.5246224,1.0,142.84192,-51.730064,228.98128,-88.54367,2.2603051e-11,-4.396191e-13,3.794751,3.794751,3.794751,0.020045292,0.7063215,0.7063215,1.0,5.5246224,3.794751,-0.0,-0.29367855,0.0,0.707107,0.7063215,3.0,0.0,0.0,1.0,1.0
2.014,0.5,0.0,50000.0,0.42112514,-1.599896,1.0081943e-07,0.70712876,0.70712906,0.0002340683,0.00022721602,0.7070847,0.0002340537,-102.9914,-159.87453,-159.87453,102.05399,99.8988,0.0,102.0962,163.28476,1.0,1.0,0.70830566,3.9057097,5.681702,1.0,139.44551,-36.454113,224.2552,-64.380684,2.791597e-11,-4.224087e-13,3.9057097,3.9057097,3.9057097,0.020050399,0.7063247,0.7063247,1.0,5.681702,3.9057097,-0.0,-0.29367533,0.0,0.707107,0.7063247,3.0,0.0,0.0,1.0,1.0
2.0145,0.5,0.0,50000.0,0.42131275,-1.599896,1.0081943e-07,0.70712876,0.70712906,0.00023896006,0.00023221469,0.7070847,0.00023894517,-113.604126,-177.34499,-177.34499,102.05399,110.82079,0.0,102.0962,163.28476,1.0,1.0,0.70830554,4.016669,5.838782,1.0,134.33379,-20.729666,216.77065,-39.425667,3.2870703e-11,-4.014258e-13,4.016669,4.016669,4.016669,0.020055506,0.7063279,0.7063279,1.0,5.838782,4.016669,-0.0,-0.29367208,0.0,0.707107,0.7063279,3.0,0.0,0.0,1.0,1.0
2.015,0.5,0.0,50000.0,0.42147768,-1.599896,1.0081943e-07,0.70712876,0.70712906,0.00024382478,0.00023715953,0.7070847,0.00024380961,-122.81946,-192.63405,-192.63405,102.05399,120.37962,0.0,102.0962,163.28476,1.0,1.0,0.7083054,4.127629,5.9958615,1.0,127.5696,-4.750147,206.61961,-13.985566,3.657871e-11,-3.8555774e-13,4.127629,4.127629,4.127629,0.020060573,0.7063312,0.7063312,1.0,5.9958615,4.127629,-0.0,-0.29366884,0.0,0.707107,0.7063312,3.0,0.0,0.0,1.0,1.0
2.0155,0.5,0.0,50000.0,0.42161986,-1.5999011,4.8446566e-08,0.7071287,0.707129,0.00024866228,0.00024211776,0.7070848,0.00024864683,-130.52402,-205.55365,-205.55365,102.05399,128.4577,0.0,102.0962,163.28476,1.0,1.0,0.7083053,4.2385893,6.152941,1.0,119.23613,11.287883,193.92696,11.626691,3.8778113e-11,-3.7205447e-13,4.2385893,4.2385893,4.2385893,0.020065617,0.7063345,0.7063345,1.0,6.152941,4.2385893,-0.0,-0.29366553,0.0,0.707107,0.7063345,3.0,0.0,0.0,1.0,1.0
2.016,0.5,0.0,50000.0,0.4217393,-1.5999011,4.8446566e-08,0.7071287,0.707129,0.00025347242,0.0002470194,0.7070848,0.00025345667,-136.62299,-215.9448,-215.9448,102.05399,134.95563,0.0,102.0962,163.28476,1.0,1.0,0.7083051,4.3495502,0.02683541,1.0,109.43585,27.187136,178.84874,37.096054,3.9959525e-11,-3.761049e-13,4.3495502,4.3495502,4.3495502,0.020070622,0.7063378,0.7063378,1.0,0.02683541,4.3495502,-0.0,-0.29366222,0.0,0.707107,0.7063378,3.0,0.0,0.0,1.0,1.0
2.0165,0.5,0.0,50000.0,0.42183623,-1.5999011,4.8446566e-08,0.7071287,0.70712894,0.000258255,0.00025189717,0.7070848,0.00025823896,-141.04135,-223.67966,-223.67966,102.05399,139.79346,0.0,102.0962,163.28476,1.0,1.0,0.708305,4.460512,0.18391505,1.0,98.28932,42.75203,161.57043,62.10922,3.9732165e-11,-4.5309348e-13,4.460512,4.460512,4.460512,0.02007561,0.70634115,0.70634115,1.0,0.18391505,4.460512,-0.0,-0.29365888,0.0,0.707107,0.70634115,3.0,0.0,0.0,1.0,1.0
2.017,0.5,0.0,50000.0,0.42191046,-1.5999011,4.8446566e-08,0.7071287,0.707129,0.00026300983,0.00025675018,0.7070848,0.0002629935,-143.72472,-228.66302,-228.66302,102.05399,142.91164,0.0,102.0962,163.28476,1.0,1.0,0.7083049,4.571474,0.3409947,1.0,85.933624,57.79109,142.30453,86.35849,3.9110548e-11,-5.200073e-13,4.571474,4.571474,4.571474,0.020080585,0.7063445,0.7063445,1.0,0.3409947,4.571474,-0.0,-0.2936555,0.0,0.707107,0.7063445,3.0,0.0,0.0,1.0,1.0
2.0175,0.5,0.0,50000.0,0.4219623,-1.5999011,4.8446566e-08,0.70712864,0.70712894,0.0002677368,0.0002615941,0.7070848,0.00026772017,-144.64005,-230.83357,-230.83357,102.05399,144.27179,0.0,102.0962,163.28476,1.0,1.0,0.70830476,4.682437,0.4980743,1.0,72.520744,72.11929,121.28801,109.54556,3.7904287e-11,-5.727477e-13,4.682437,4.682437,4.682437,0.020085506,0.7063479,0.7063479,1.0,0.4980743,4.682437,-0.0,-0.29365212,0.0,0.707107,0.7063479,3.0,0.0,0.0,1.0,1.0
2.018,0.5,0.0,50000.0,0.42199185,-1.5999011,4.8446566e-08,0.70712864,0.70712894,0.00027243566,0.0002663863,0.70708483,0.00027241878,-143.77605,-230.16455,-230.16455,102.05399,143.85716,0.0,102.0962,163.28476,1.0,1.0,0.70830464,4.7934003,0.65515393,1.0,58.215668,85.56038,98.77937,131.3852,3.62048e-11,-6.022848e-13,4.7934003,4.7934003,4.7934003,0.020090396,0.7063513,0.7063513,1.0,0.65515393,4.7934003,-0.0,-0.2936487,0.0,0.707107,0.7063513,3.0,0.0,0.0,1.0,1.0
2.0185,0.5,0.0,50000.0,0.42199892,-1.5999011,4.8446566e-08,0.70712864,0.70712894,0.0002771063,0.000271156,0.70708483,0.00027708913,-141.14334,-226.66415,-226.66415,102.05399,141.67282,0.0,102.0962,163.28476,1.0,1.0,0.7083046,4.9043646,0.81223357,1.0,43.19435,97.94898,75.05548,151.60867,3.361413e-11,-6.1216266e-13,4.9043646,4.9043646,4.9043646,0.020095274,0.70635474,0.70635474,1.0,0.81223357,4.9043646,-0.0,-0.29364526,0.0,0.707107,0.70635474,3.0,0.0,0.0,1.0,1.0
2.019,0.5,0.0,50000.0,0.42198372,-1.5999011,4.8446566e-08,0.7071286,0.7071289,0.00028174854,0.00027588665,0.70708483,0.00028173107,-136.77426,-220.3754,-220.3754,102.05399,137.74562,0.0,102.0962,163.28476,1.0,1.0,0.7083044,5.015329,0.9693132,1.0,27.641582,109.13268,50.40816,169.96724,3.0342753e-11,-6.7275764e-13,5.015329,5.015329,5.015329,0.020100135,0.7063582,0.7063582,1.0,0.9693132,5.015329,-0.0,-0.2936418,0.0,0.707107,0.7063582,3.0,0.0,0.0,1.0,1.0
2.0195,0.5,0.0,50000.0,0.42194623,-1.5999011,4.8446566e-08,0.7071286,0.7071289,0.0002863622,0.00028061404,0.70708483,0.0002863445,-130.72255,-211.3756,-211.3756,102.05399,132.12384,0.0,102.0962,163.28476,1.0,1.0,0.7083043,5.126294,1.1263928,1.0,11.748683,118.97387,25.14061,186.23499,2.676707e-11,-8.63544e-13,5.126294,5.126294,5.126294,0.020104954,0.7063617,0.7063617,1.0,1.1263928,5.126294,-0.0,-0.29363832,0.0,0.707107,0.7063617,3.0,0.0,0.0,1.0,1.0
2.02,0.5,0.0,50000.0,0.42188653,-1.5999011,4.8446566e-08,0.7071286,0.7071289,0.00029094715,0.00028529644,0.7070849,0.00029092917,-123.06263,-199.77542,-199.77542,102.05399,124.8766,0.0,102.0962,163.28476,1.0,1.0,0.70830417,5.23726,1.2834724,1.0,-4.2888336,127.35146,-0.43634692,200.21178,2.4365038e-11,-1.2114668e-12,5.23726,5.23726,5.23726,0.020109743,0.7063652,0.7063652,1.0,1.2834724,5.23726,-0.0,-0.2936348,0.0,0.707107,0.7063652,3.0,0.0,0.0,1.0,1.0
2.0205,0.5,0.0,50000.0,0.42180485,-1.5999011,4.8446566e-08,0.7071286,0.7071289,0.00029550324,0.00028996877,0.7070849,0.000295485,-113.8887,-185.71754,-185.71754,102.05399,116.09306,0.0,102.0962,163.28476,1.0,1.0,0.70830405,5.3482265,1.4405521,1.0,-20.27367,134.16237,-26.008066,211.72562,2.2511172e-11,-1.6182331e-12,5.3482265,5.3482265,5.3482265,0.020114504,0.70636874,0.70636874,1.0,1.4405521,5.3482265,-0.0,-0.29363126,0.0,0.707107,0.70636874,3.0,0.0,0.0,1.0,1.0
2.021,0.5,0.0,50000.0,0.42170107,-1.5999011,4.8446566e-08,0.7071285,0.7071288,0.00030003028,0.00029459933,0.7070849,0.00030001174,-103.313614,-169.37488,-169.37488,102.05399,105.88124,0.0,102.0962,163.28476,1.0,1.0,0.7083039,5.4591937,1.5976317,1.0,-36.009174,139.32278,-51.25996,220.63484,2.1851588e-11,-1.8801733e-12,5.4591937,5.4591937,5.4591937,0.020119248,0.70637226,0.70637226,1.0,1.5976317,5.4591937,-0.0,-0.2936277,0.0,0.707107,0.70637226,3.0,0.0,0.0,1.0,1.0
2.0215,0.5,0.0,50000.0,0.4215754,-1.5999011,4.8446566e-08,0.7071285,0.7071288,0.00030452813,0.0002991788,0.7070849,0.00030450933,-91.467445,-150.94843,-150.94843,102.05399,94.36675,0.0,102.0962,163.28476,1.0,1.0,0.70830387,5.5701613,1.7547114,1.0,-51.30175,142.7692,-75.88137,226.8298,2.049911e-11,-2.0527215e-12,5.5701613,5.5701613,5.5701613,0.020123942,0.7063759,0.7063759,1.0,1.7547114,5.5701613,-0.0,-0.29362413,0.0,0.707107,0.7063759,3.0,0.0,0.0,1.0,1.0
2.022,0.5,0.0,50000.0,0.4214277,-1.5999011,4.8446566e-08,0.7071285,0.7071288,0.00030899662,0.000303764,0.7070849,0.0003089776,-78.4959,-130.66486,-130.66486,102.05399,81.69124,0.0,102.0962,163.28476,1.0,1.0,0.70830375,5.6811295,1.911791,1.0,-65.96326,144.45917,-99.56938,230.23424,1.9317967e-11,-2.1619009e-12,5.6811295,5.6811295,5.6811295,0.020128636,0.7063795,0.7063795,1.0,1.911791,5.6811295,-0.0,-0.29362053,0.0,0.707107,0.7063795,3.0,0.0,0.0,1.0,1.0
2.0225,0.5,0.0,50000.0,0.4212583,-1.5999011,4.8446566e-08,0.70712847,0.7071288,0.00031343565,0.00030829324,0.70708495,0.00031341636,-64.55857,-108.77367,-108.77367,102.05399,68.01063,0.0,102.0962,163.28476,1.0,1.0,0.70830363,5.7920985,2.0688705,1.0,-79.8133,144.37187,-122.03256,230.80623,1.823289e-11,-2.234422e-12,5.7920985,5.7920985,5.7920985,0.020133281,0.7063831,0.7063831,1.0,2.0688705,5.7920985,-0.0,-0.29361692,0.0,0.707107,0.7063831,3.0,0.0,0.0,1.0,1.0
2.023,0.5,0.0,50000.0,0.4210671,-1.5999011,4.8446566e-08,0.70712847,0.7071288,0.00031784503,0.00031278876,0.70708495,0.00031782547,-49.8269,-85.54416,-85.54416,102.05399,53.493206,0.0,102.0962,163.28476,1.0,1.0,0.7083035,5.903068,2.2259502,1.0,-92.68147,142.50838,-142.99454,228.5387,1.6814366e-11,-2.2667734e-12,5.903068,5.903068,5.903068,0.02013789,0.70638674,0.70638674,1.0,2.2259502,5.903068,-0.0,-0.29361326,0.0,0.707107,0.70638674,3.0,0.0,0.0,1.0,1.0
2.0235,0.5,0.0,50000.0,0.42085415,-1.5999011,4.8446566e-08,0.70712847,0.70712876,0.00032222463,0.00031729226,0.70708495,0.0003222048,-34.48212,-61.262096,-61.262096,102.05399,38.317574,0.0,102.0962,163.28476,1.0,1.0,0.7083034,6.014038,2.38303,1.0,-104.40944,138.89156,-162.19739,223.45949,1.48205e-11,-2.2689548e-12,6.014038,6.014038,6.014038,0.020142486,0.7063904,0.7063904,1.0,2.38303,6.014038,-0.0,-0.2936096,0.0,0.707107,0.7063904,3.0,0.0,0.0,1.0,1.0
2.024,0.5,0.0,50000.0,0.42061976,-1.5999011,4.8446566e-08,0.70712847,0.70712876,0.00032657429,0.00032172556,0.70708495,0.0003265542,-18.713017,-36.226204,-36.226204,102.05399,22.670433,0.0,102.0962,163.28476,1.0,1.0,0.7083033,6.125009,2.5401096,1.0,-114.85289,133.5659,-179.40483,215.63104,1.2104829e-11,-2.2543328e-12,6.125009,6.125009,6.125009,0.020147046,0.7063941,0.7063941,1.0,2.5401096,6.125009,-0.0,-0.2936059,0.0,0.707107,0.7063941,3.0,0.0,0.0,1.0,1.0
2.0245,0.5,0.0,50000.0,0.4203637,-1.5999011,4.8446566e-08,0.7071284,0.70712876,0.0003308939,0.0003261376,0.70708495,0.00033087356,-2.7135932,-10.744487,-10.744487,102.05399,6.744288,0.0,102.0962,163.28476,1.0,1.0,0.70830315,6.2359805,2.697189,1.0,-123.883316,126.59691,-194.40515,205.14964,9.331862e-12,-2.2265377e-12,6.2359805,6.2359805,6.2359805,0.020151576,0.70639783,0.70639783,1.0,2.697189,6.2359805,-0.0,-0.2936022,0.0,0.707107,0.70639783,3.0,0.0,0.0,1.0,1.0
2.025,0.5,0.0,50000.0,0.42008638,-1.5999011,4.8446566e-08,0.7071284,0.7071287,0.0003351833,0.0003305375,0.707085,0.0003351627,13.319303,14.869556,14.869556,102.05399,-9.264921,0.0,102.0962,163.28476,1.0,1.0,0.7083031,0.06376717,2.8542688,1.0,-131.38959,118.07028,-207.01375,192.14418,4.6430555e-12,-2.1873126e-12,0.06376717,0.06376717,0.06376717,0.020156078,0.7064015,0.7064015,1.0,2.8542688,0.06376717,-0.0,-0.29359847,0.0,0.707107,0.7064015,3.0,0.0,0.0,1.0,1.0
2.0255,0.5,0.0,50000.0,0.41978768,-1.5999011,4.8446566e-08,0.7071284,0.7071287,0.00033944234,0.0003348979,0.707085,0.0003394215,29.18841,40.300793,40.300793,102.05399,-25.160223,0.0,102.0962,163.28476,1.0,1.0,0.708303,0.17473988,3.0113485,1.0,-137.27933,108.09091,-217.07545,176.77466,-1.3757442e-12,-2.1438962e-12,0.17473988,0.17473988,0.17473988,0.020160556,0.7064053,0.7064053,1.0,3.0113485,0.17473988,-0.0,-0.29359472,0.0,0.707107,0.7064053,3.0,0.0,0.0,1.0,1.0
2.026,0.5,0.0,50000.0,0.41946766,-1.5999011,4.8446566e-08,0.7071284,0.7071287,0.0003436709,0.00033922202,0.707085,0.00034364982,44.698475,65.23632,65.23632,102.05399,-40.746044,0.0,102.08464,163.28476,1.0,1.0,0.70830286,0.28571326,3.168428,1.0,-141.48003,96.781555,-224.46643,159.23012,-7.720845e-12,-2.0975493e-12,0.28571326,0.28571326,0.28571326,0.020164993,0.70640904,0.70640904,1.0,3.168428,0.28571326,-0.0,-0.29359093,0.0,0.707107,0.70640904,3.0,0.0,0.0,1.0,1.0
2.0265,0.5,0.0,50000.0,0.41912654,-1.5999011,4.8446566e-08,0.70712835,0.7071287,0.00034786883,0.0003435204,0.707085,0.0003478475,59.658653,89.36935,89.36935,102.05399,-55.830612,0.0,102.08464,163.28476,1.0,1.0,0.70830274,0.39668724,3.3255076,1.0,-143.94,84.28135,-229.09572,139.72638,-1.34224125e-11,-2.0477402e-12,0.39668724,0.39668724,0.39668724,0.020169387,0.70641285,0.70641285,1.0,3.3255076,0.39668724,-0.0,-0.29358715,0.0,0.707107,0.70641285,3.0,0.0,0.0,1.0,1.0
2.027,0.5,0.0,50000.0,0.41876408,-1.5999011,4.8446566e-08,0.70712835,0.7071287,0.000352036,0.0003477925,0.707085,0.00035201444,73.88487,112.40293,112.40293,102.05399,-70.22832,0.0,102.08464,163.28476,1.0,1.0,0.7083027,0.5076619,3.4825873,1.0,-144.62894,70.744064,-230.90631,118.50337,-1.8362136e-11,-1.9971253e-12,0.5076619,0.5076619,0.5076619,0.02017377,0.70641667,0.70641667,1.0,3.4825873,0.5076619,-0.0,-0.29358333,0.0,0.707107,0.70641667,3.0,0.0,0.0,1.0,1.0
2.0275,0.5,0.0,50000.0,0.4183804,-1.5999011,4.8446566e-08,0.70712835,0.70712864,0.00035617233,0.0003520278,0.707085,0.00035615053,87.20207,134.05365,134.05365,102.05399,-83.762,0.0,102.08464,163.28476,1.0,1.0,0.70830256,0.6186372,3.639667,1.0,-143.53833,56.336254,-229.87587,95.82222,-2.303573e-11,-1.9455355e-12,0.6186372,0.6186372,0.6186372,0.020178122,0.7064205,0.7064205,1.0,3.639667,0.6186372,-0.0,-0.29357952,0.0,0.707107,0.7064205,3.0,0.0,0.0,1.0,1.0
2.028,0.5,0.0,50000.0,0.41797584,-1.5999011,4.8446566e-08,0.70712835,0.70712864,0.00036027766,0.00035624136,0.7070851,0.0003602556,99.44639,154.0551,154.0551,102.05399,-96.26513,0.0,102.08464,163.28476,1.0,1.0,0.70830244,0.7296131,3.7967465,1.0,-140.68158,41.235188,-226.01703,71.961945,-2.8420218e-11,-1.8932612e-12,0.7296131,0.7296131,0.7296131,0.020182448,0.70642436,0.70642436,1.0,3.7967465,0.7296131,-0.0,-0.29357567,0.0,0.707107,0.70642436,3.0,0.0,0.0,1.0,1.0
2.0285,0.5,0.0,50000.0,0.41755044,-1.5999011,4.8446566e-08,0.70712835,0.70712864,0.00036435184,0.0003604064,0.7070851,0.00036432955,110.46713,172.16113,172.16113,102.05399,-107.58383,0.0,102.08464,163.28476,1.0,1.0,0.7083024,0.8405897,3.9538262,1.0,-136.0938,25.62666,-219.37724,47.21611,-3.342482e-11,-1.8413738e-12,0.8405897,0.8405897,0.8405897,0.020186732,0.70642823,0.70642823,1.0,3.9538262,0.8405897,-0.0,-0.2935718,0.0,0.707107,0.70642823,3.0,0.0,0.0,1.0,1.0
2.029,0.5,0.0,50000.0,0.4171044,-1.5999011,4.8446566e-08,0.7071283,0.7071286,0.00036839474,0.00036454207,0.7070851,0.00036837222,120.12868,188.14897,188.14897,102.05399,-117.57882,0.0,102.08464,163.28476,1.0,1.0,0.7083022,0.951567,4.1109056,1.0,-129.83139,9.702719,-210.03815,21.889187,-3.7339028e-11,-1.7898616e-12,0.951567,0.951567,0.951567,0.020190993,0.7064321,0.7064321,1.0,4.1109056,0.951567,-0.0,-0.2935679,0.0,0.707107,0.7064321,3.0,0.0,0.0,1.0,1.0
2.0295,0.5,0.0,50000.0,0.41663772,-1.5999011,4.8446566e-08,0.7071283,0.7071286,0.0003724063,0.00036865682,0.7070851,0.00037238354,128.31213,201.82182,201.82182,102.05399,-126.12709,0.0,102.08464,163.28476,1.0,1.0,0.70830214,1.062545,4.2679853,1.0,-121.97143,-6.3407006,-198.11462,-3.7072086,-4.0109478e-11,-1.7385069e-12,1.062545,1.062545,1.062545,0.02019522,0.706436,0.706436,1.0,4.2679853,1.062545,-0.0,-0.293564,0.0,0.707107,0.706436,3.0,0.0,0.0,1.0,1.0
2.03,0.5,0.0,50000.0,0.41615042,-1.5999011,4.8446566e-08,0.7071283,0.7071286,0.00037638636,0.00037273616,0.7070851,0.00037636337,134.91676,213.01144,213.01144,102.05399,-133.12343,0.0,102.08464,163.28476,1.0,1.0,0.7083021,1.1735234,4.425065,1.0,-112.61057,-22.306189,-183.75333,-29.25813,-4.2087927e-11,-1.6963134e-12,1.1735234,1.1735234,1.1735234,0.020199409,0.7064399,0.7064399,1.0,4.425065,1.1735234,-0.0,-0.2935601,0.0,0.707107,0.7064399,3.0,0.0,0.0,1.0,1.0
2.0305,0.5,0.0,50000.0,0.41564265,-1.5999011,4.8446566e-08,0.7071283,0.7071286,0.0003803348,0.00037679833,0.7070851,0.00038031157,139.86127,221.58011,221.58011,102.05399,-138.48174,0.0,102.08464,163.28476,1.0,1.0,0.70830196,1.2845027,4.5821447,1.0,-101.86398,-37.997288,-167.13092,-54.44918,-4.392727e-11,-1.660349e-12,1.2845027,1.2845027,1.2845027,0.02020357,0.70644385,0.70644385,1.0,4.5821447,1.2845027,-0.0,-0.29355612,0.0,0.707107,0.70644385,3.0,0.0,0.0,1.0,1.0
2.031,0.5,0.0,50000.0,0.41511425,-1.5999011,4.8446566e-08,0.7071282,0.7071286,0.00038425153,0.00038080066,0.70708513,0.0003842281,143.0848,227.4223,227.4223,102.05399,-142.13603,0.0,102.08464,163.28476,1.0,1.0,0.70830184,1.3954825,4.7392244,1.0,-89.863884,-53.22091,-148.45192,-78.97038,-4.5468507e-11,-1.6024079e-12,1.3954825,1.3954825,1.3954825,0.020207694,0.70644784,0.70644784,1.0,4.7392244,1.3954825,-0.0,-0.2935522,0.0,0.707107,0.70644784,3.0,0.0,0.0,1.0,1.0
2.0315,0.5,0.0,50000.0,0.41456562,-1.5999011,4.8446566e-08,0.7071282,0.7071285,0.00038813642,0.00038478084,0.70708513,0.00038811273,144.54764,230.46613,230.46613,102.05399,-144.04132,0.0,102.08464,163.28476,1.0,1.0,0.7083018,1.5064632,4.896304,1.0,-76.75792,-67.78972,-127.94613,-102.520004,-4.62877e-11,-1.549692e-12,1.5064632,1.5064632,1.5064632,0.02021178,0.7064518,0.7064518,1.0,4.896304,1.5064632,-0.0,-0.2935482,0.0,0.707107,0.7064518,3.0,0.0,0.0,1.0,1.0
2.032,0.5,0.0,50000.0,0.41399702,-1.5999011,4.8446566e-08,0.7071282,0.7071285,0.00039198934,0.0003887522,0.70708513,0.00039196544,144.23177,230.67407,230.67407,102.05399,-144.17413,0.0,102.08464,163.28476,1.0,1.0,0.70830166,1.6174444,5.053384,1.0,-62.707336,-81.52444,-105.865845,-124.808235,-4.555771e-11,-1.497928e-12,1.6174444,1.6174444,1.6174444,0.020215869,0.70645577,0.70645577,1.0,5.053384,1.6174444,-0.0,-0.2935442,0.0,0.707107,0.70645577,3.0,0.0,0.0,1.0,1.0
2.0325,0.5,0.0,50000.0,0.4134081,-1.5999011,4.8446566e-08,0.7071282,0.7071285,0.0003958102,0.00039266283,0.70708513,0.00039578608,142.14104,228.04353,228.04353,102.05399,-142.53282,0.0,102.08464,163.28476,1.0,1.0,0.70830154,1.7284263,5.2104635,1.0,-47.885025,-94.25602,-82.482735,-145.5608,-4.2423697e-11,-1.4525702e-12,1.7284263,1.7284263,1.7284263,0.020219902,0.7064598,0.7064598,1.0,5.2104635,1.7284263,-0.0,-0.2935402,0.0,0.707107,0.7064598,3.0,0.0,0.0,1.0,1.0
2.033,0.5,0.0,50000.0,0.41279915,-1.5999011,4.8446566e-08,0.7071282,0.7071285,0.0003995989,0.0003965427,0.70708513,0.00039957458,138.30116,222.60683,222.60683,102.05399,-139.13753,0.0,102.08464,163.28476,1.0,1.0,0.7083015,1.8394089,5.3675427,1.0,-32.47337,-105.82779,-58.084515,-164.52232,-3.95228e-11,-1.4048049e-12,1.8394089,1.8394089,1.8394089,0.020223899,0.7064638,0.7064638,1.0,5.3675427,1.8394089,-0.0,-0.29353616,0.0,0.707107,0.7064638,3.0,0.0,0.0,1.0,1.0
2.0335,0.5,0.0,50000.0,0.41217008,-1.5999011,4.8446566e-08,0.70712817,0.70712847,0.00040335534,0.00040040739,0.70708513,0.0004033308,132.75934,214.43082,214.43082,102.05399,-134.03001,0.0,102.08464,163.28476,1.0,1.0,0.7083014,1.9503921,5.5246224,1.0,-16.662014,-116.09732,-32.971405,-181.45941,-3.5844286e-11,-1.3582866e-12,1.9503921,1.9503921,1.9503921,0.020227866,0.70646787,0.70646787,1.0,5.5246224,1.9503921,-0.0,-0.29353213,0.0,0.707107,0.70646787,3.0,0.0,0.0,1.0,1.0
2.034,0.5,0.0,50000.0,0.41152114,-1.5999011,4.8446566e-08,0.70712817,0.70712847,0.0004070794,0.00040421885,0.70708513,0.00040705467,125.58375,203.61606,203.61606,102.05399,-127.2731,0.0,102.08464,163.28476,1.0,1.0,0.7083013,2.061376,5.681702,1.0,-0.6455253,-124.938225,-7.4524174,-196.16364,-3.1871027e-11,-1.3149723e-12,2.061376,2.061376,2.061376,0.020231817,0.7064719,0.7064719,1.0,5.681702,2.061376,-0.0,-0.29352805,0.0,0.707107,0.7064719,3.0,0.0,0.0,1.0,1.0
2.0345,0.5,0.0,50000.0,0.4108524,-1.5999011,4.8446566e-08,0.70712817,0.70712847,0.00041077103,0.00040800092,0.7070852,0.00041074603,116.86267,190.29558,190.29558,102.05399,-118.94991,0.0,102.08464,163.28476,1.0,1.0,0.70830125,2.1723607,5.838782,1.0,15.378999,-132.24167,18.15842,-208.454,-2.753416e-11,-1.267285e-12,2.1723607,2.1723607,2.1723607,0.02023572,0.70647603,0.70647603,1.0,5.838782,2.1723607,-0.0,-0.293524,0.0,0.70711184,0.70647603,3.0,0.0,0.0,1.0,1.0
2.035,0.5,0.0,50000.0,0.4101639,-1.5999011,4.8446566e-08,0.70712817,0.70712847,0.00041443002,0.00041177138,0.7070852,0.00041440484,106.7034,174.63329,174.63329,102.05399,-109.162865,0.0,102.08464,163.28476,1.0,1.0,0.7083011,2.283346,5.9958615,1.0,31.214357,-137.91776,43.545948,-218.17923,-2.3529763e-11,-1.207173e-12,2.283346,2.283346,2.283346,0.020239595,0.7064801,0.7064801,1.0,5.9958615,2.283346,-0.0,-0.29351988,0.0,0.70711184,0.7064801,3.0,0.0,0.0,1.0,1.0
2.0355,0.5,0.0,50000.0,0.409456,-1.5999011,4.8446566e-08,0.70712817,0.7071284,0.00041805638,0.00041548934,0.7070852,0.00041803098,95.230934,156.82185,156.82185,102.05399,-98.03235,0.0,102.08464,163.28476,1.0,1.0,0.70830107,2.394332,6.152941,1.0,46.66567,-141.8966,68.39774,-225.21959,-2.0178777e-11,-1.1539272e-12,2.394332,2.394332,2.394332,0.020243434,0.7064842,0.7064842,1.0,6.152941,2.394332,-0.0,-0.2935158,0.0,0.70711184,0.7064842,3.0,0.0,0.0,1.0,1.0
2.036,0.5,0.0,50000.0,0.4087284,-1.5999011,4.8446566e-08,0.7071281,0.7071284,0.00042164998,0.00041918512,0.7070852,0.00042162437,82.58644,137.08044,137.08044,102.05399,-85.69534,0.0,102.08464,163.28476,1.0,1.0,0.70830095,2.5053184,0.02683541,1.0,61.542778,-144.12921,92.40796,-229.4884,-1.7595942e-11,-1.138271e-12,2.5053184,2.5053184,2.5053184,0.020247232,0.7064883,0.7064883,1.0,0.02683541,2.5053184,-0.0,-0.29351166,0.0,0.70711184,0.7064883,3.0,0.0,0.0,1.0,1.0
2.0365,0.5,0.0,50000.004,0.4079814,-1.5999011,4.8446566e-08,0.7071281,0.7071284,0.0004252107,0.0004228328,0.7070852,0.00042518487,68.9255,115.65198,115.65198,102.05399,-72.30364,0.0,102.08464,163.28476,1.0,1.0,0.7083009,2.6163058,0.18391505,1.0,75.66258,-144.58809,115.28112,-230.93309,-1.4713886e-11,-1.0901341e-12,2.6163058,2.6163058,2.6163058,0.02025102,0.7064925,0.7064925,1.0,0.18391505,2.6163058,-0.0,-0.29350752,0.0,0.70711184,0.7064925,3.0,0.0,0.0,1.0,1.0
2.037,0.5,0.0,50000.004,0.40721515,-1.5999011,4.8446566e-08,0.7071281,0.7071284,0.00042873845,0.00042647042,0.7070852,0.00042871243,54.416233,92.800125,92.800125,102.05399,-58.022034,0.0,102.08464,163.28476,1.0,1.0,0.7083008,2.7272937,0.3409947,1.0,88.85131,-143.26753,136.7357,-229.53583,-1.14060185e-11,-1.0441164e-12,2.7272937,2.7272937,2.7272937,0.02025477,0.7064966,0.7064966,1.0,0.3409947,2.7272937,-0.0,-0.29350337,0.0,0.70711184,0.7064966,3.0,0.0,0.0,1.0,1.0
2.0375,0.5,0.0,50000.004,0.4064297,-1.5999011,4.8446566e-08,0.7071281,0.7071284,0.00043223318,0.0004300701,0.7070852,0.00043220696,39.23718,68.80608,68.80608,102.05399,-43.02627,0.0,102.08464,163.28476,1.0,1.0,0.7083007,2.8382826,0.4980743,1.0,100.94662,-140.18379,156.50766,-225.31375,-7.635554e-12,-9.98751e-13,2.8382826,2.8382826,2.8382826,0.020258477,0.70650077,0.70650077,1.0,0.4980743,2.8382826,-0.0,-0.2934992,0.0,0.70711184,0.70650077,3.0,0.0,0.0,1.0,1.0
2.038,0.5,0.0,50000.004,0.40562505,-1.5999011,4.8446566e-08,0.7071281,0.7071284,0.00043569476,0.00043361838,0.7070852,0.00043566836,23.57514,43.96513,43.96513,102.052986,-27.500898,0.0,102.08464,163.28386,1.0,1.0,0.70830065,2.949272,0.65515393,1.0,111.79963,-135.37477,174.35365,-218.31877,-3.9467774e-12,-9.573402e-13,2.949272,2.949272,2.949272,0.020262143,0.70650494,0.70650494,1.0,0.65515393,2.949272,-0.0,-0.29349503,0.0,0.70711184,0.70650494,3.0,0.0,0.0,1.0,1.0
2.0385,0.5,0.0,50000.004,0.40480137,-1.5999011,4.8446566e-08,0.70712805,0.70712835,0.00043912313,0.00043716142,0.7070852,0.00043909653,7.622864,18.582958,18.582958,102.052986,-11.636975,0.0,102.08464,163.28386,1.0,1.0,0.7083006,3.060262,0.81223357,1.0,121.276764,-128.89963,190.05399,-208.63693,-9.714724e-13,-9.160555e-13,3.060262,3.060262,3.060262,0.020265793,0.7065092,0.7065092,1.0,0.81223357,3.060262,-0.0,-0.29349083,0.0,0.70711184,0.7065092,3.0,0.0,0.0,1.0,1.0
2.039,0.5,0.0,50000.004,0.40395868,-1.5999011,4.8446566e-08,0.70712805,0.70712835,0.0004425182,0.0004406494,0.70708525,0.0004424914,-8.423323,-7.028057,-7.028057,102.052986,4.3702602,0.0,102.08464,163.28386,1.0,1.0,0.70830053,3.1712527,0.9693132,1.0,129.26135,-120.83803,203.4154,-196.38736,1.456871e-12,-8.7797933e-13,3.1712527,3.1712527,3.1712527,0.020269407,0.70651335,0.70651335,1.0,0.9693132,3.1712527,-0.0,-0.29348662,0.0,0.70711184,0.70651335,3.0,0.0,0.0,1.0,1.0
2.0395,0.5,0.0,50000.004,0.40309715,-1.5999011,4.8446566e-08,0.70712805,0.70712835,0.0004458799,0.00044409756,0.70708525,0.0004458529,-24.365934,-32.552727,-32.552727,102.052986,20.323801,0.0,102.08464,163.28386,1.0,1.0,0.7083004,3.2822442,1.1263928,1.0,135.65509,-111.28916,214.27345,-181.72073,3.9435074e-12,-8.3765503e-13,3.2822442,3.2822442,3.2822442,0.02027298,0.7065176,0.7065176,1.0,1.1263928,3.2822442,-0.0,-0.29348242,0.0,0.70711184,0.7065176,3.0,0.0,0.0,1.0,1.0
2.04,0.5,0.0,50000.004,0.40221697,-1.5999011,4.8446566e-08,0.70712805,0.70712835,0.00044920814,0.00044751607,0.70708525,0.00044918095,-40.00875,-57.676907,-57.676907,102.052986,36.027294,0.0,102.08464,163.28386,1.0,1.0,0.70830035,3.3932364,1.2834724,1.0,140.37927,-100.37053,222.49443,-164.81754,6.2214136e-12,-8.031886e-13,3.3932364,3.3932364,3.3932364,0.02027652,0.7065218,0.7065218,1.0,1.2834724,3.3932364,-0.0,-0.2934782,0.0,0.70711184,0.7065218,3.0,0.0,0.0,1.0,1.0
2.0405,0.5,0.0,50000.004,0.40131804,-1.5999011,4.8446566e-08,0.70712805,0.70712835,0.00045250286,0.0004509256,0.70708525,0.00045247548,-55.159237,-82.09138,-82.09138,102.052986,51.287464,0.0,102.08464,163.28386,1.0,1.0,0.7083003,3.5042293,1.4405521,1.0,143.37572,-88.216484,227.97713,-145.88576,8.011781e-12,-7.6697275e-13,3.5042293,3.5042293,3.5042293,0.020280031,0.70652604,0.70652604,1.0,1.4405521,3.5042293,-0.0,-0.29347393,0.0,0.70711184,0.70652604,3.0,0.0,0.0,1.0,1.0
