Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.041,0.5,0.0,50000.004,0.40040064,-1.5999011,4.8446566e-08,0.70712805,0.7071283,0.00045576395,0.00045427468,0.70708525,0.0004557364,-69.63091,-105.49564,-105.49564,102.052986,65.91648,0.0,102.08464,163.28386,1.0,1.0,0.70830023,3.6152227,1.5976317,1.0,144.60751,-74.9766,230.654,-125.15836,8.3084165e-12,-7.334506e-13,3.6152227,3.6152227,3.6152227,0.020283507,0.70653033,0.70653033,1.0,1.5976317,3.6152227,-0.0,-0.29346967,0.0,0.70711184,0.70653033,3.0,0.0,0.0,1.0,1.0
2.0415,0.5,0.0,50000.004,0.39946467,-1.5999011,4.8446566e-08,0.707128,0.70712835,0.00045899133,0.0004576062,0.70708525,0.00045896356,-83.24565,-127.60164,-127.60164,102.052986,79.73427,0.0,102.08464,163.28386,1.0,1.0,0.7083002,3.726217,1.7547114,1.0,144.05948,-60.81382,230.49208,-102.89044,6.54135e-12,-6.9559614e-13,3.726217,3.726217,3.726217,0.020286951,0.7065346,0.7065346,1.0,1.7547114,3.726217,-0.0,-0.2934654,0.0,0.70711184,0.7065346,3.0,0.0,0.0,1.0,1.0
2.042,0.5,0.0,50000.004,0.39851043,-1.5999011,4.8446566e-08,0.707128,0.7071283,0.00046218498,0.00046088579,0.70708525,0.00046215704,-95.83586,-148.13725,-148.13725,102.052986,92.570755,0.0,102.08464,163.28386,1.0,1.0,0.7083001,3.8372118,1.911791,1.0,141.73831,-45.902443,227.49329,-79.356026,4.532397e-12,-6.643026e-13,3.8372118,3.8372118,3.8372118,0.020290358,0.70653886,0.70653886,1.0,1.911791,3.8372118,-0.0,-0.2934611,0.0,0.70711184,0.70653886,3.0,0.0,0.0,1.0,1.0
2.0425,0.5,0.0,50000.004,0.39753798,-1.5999011,4.8446566e-08,0.707128,0.7071283,0.00046534478,0.00046413703,0.70708525,0.00046531667,-107.24656,-166.84972,-166.84972,102.052986,104.26792,0.0,102.08464,163.28386,1.0,1.0,0.7083,3.9482076,2.0688705,1.0,137.67255,-30.425991,221.69447,-54.844765,4.98594e-12,-6.2763596e-13,3.9482076,3.9482076,3.9482076,0.020293742,0.70654315,0.70654315,1.0,2.0688705,3.9482076,-0.0,-0.29345682,0.0,0.70711184,0.70654315,3.0,0.0,0.0,1.0,1.0
2.043,0.5,0.0,50000.004,0.3965474,-1.5999011,4.8446566e-08,0.707128,0.7071283,0.00046847074,0.00046736904,0.70708525,0.00046844242,-117.33727,-183.50868,-183.50868,102.052986,114.68178,0.0,102.08464,163.28386,1.0,1.0,0.70829993,4.059204,2.2259502,1.0,131.91222,-14.574947,213.16699,-29.658318,6.3687944e-12,-5.9396357e-13,4.059204,4.059204,4.059204,0.020297084,0.7065475,0.7065475,1.0,2.2259502,4.059204,-0.0,-0.29345253,0.0,0.70711184,0.7065475,3.0,0.0,0.0,1.0,1.0
2.0435,0.5,0.0,50000.004,0.3955389,-1.5999011,4.8446566e-08,0.707128,0.7071283,0.0004715627,0.00047055245,0.70708525,0.00047153424,-125.98378,-197.90906,-197.90906,102.052986,123.684105,0.0,102.08464,163.28386,1.0,1.0,0.7082999,4.170201,2.38303,1.0,124.52819,1.455589,202.01575,-4.1066823,7.5424155e-12,-5.9988126e-13,4.170201,4.170201,4.170201,0.020300386,0.7065518,0.7065518,1.0,2.38303,4.170201,-0.0,-0.2934482,0.0,0.70711184,0.7065518,3.0,0.0,0.0,1.0,1.0
2.044,0.5,0.0,50000.004,0.39451227,-1.5999038,3.0663827e-08,0.707128,0.7071283,0.00047462064,0.00047370157,0.70708525,0.000474592,-133.07962,-209.87357,-209.87357,102.052986,131.1641,0.0,102.08464,163.28386,1.0,1.0,0.7082998,4.281199,2.5401096,1.0,115.61132,17.468306,188.37793,21.49565,8.658942e-12,-7.300849e-13,4.281199,4.281199,4.281199,0.020303654,0.70655614,0.70655614,1.0,2.5401096,4.281199,-0.0,-0.2934439,0.0,0.70711184,0.70655614,3.0,0.0,0.0,1.0,1.0
2.0445,0.5,0.0,50000.004,0.39346805,-1.5999038,3.0663827e-08,0.7071279,0.7071283,0.0004776445,0.00047682435,0.7070853,0.0004776157,-138.53743,-219.25491,-219.25491,102.052986,137.02962,0.0,102.08464,163.28386,1.0,1.0,0.70829976,4.392197,2.697189,1.0,105.27133,33.266098,172.42136,46.833553,9.855599e-12,-8.289157e-13,4.392197,4.392197,4.392197,0.020306896,0.70656043,0.70656043,1.0,2.697189,4.392197,-0.0,-0.29343954,0.0,0.70711184,0.70656043,3.0,0.0,0.0,1.0,1.0
2.045,0.5,0.0,50000.004,0.392406,-1.5999038,3.0663827e-08,0.7071279,0.7071283,0.0004806342,0.00047989504,0.7070853,0.00048060517,-142.29,-225.93755,-225.93755,102.052986,141.20848,0.0,102.08464,163.28386,1.0,1.0,0.7082997,4.5031962,2.8542688,1.0,93.63549,48.65451,154.3424,71.59514,1.0112874e-11,-8.740088e-13,4.5031962,4.5031962,4.5031962,0.020310095,0.7065648,0.7065648,1.0,2.8542688,4.5031962,-0.0,-0.2934352,0.0,0.70711184,0.7065648,3.0,0.0,0.0,1.0,1.0
2.0455,0.5,0.0,50000.004,0.39132613,-1.5999038,3.0663827e-08,0.7071279,0.7071282,0.00048358968,0.00048295,0.7070853,0.00048356052,-144.2911,-229.8392,-229.8392,102.052986,143.64919,0.0,102.08464,163.28386,1.0,1.0,0.70829964,4.6141963,3.0113485,1.0,80.84699,63.44411,134.36359,95.47562,9.806487e-12,-8.9764285e-13,4.6141963,4.6141963,4.6141963,0.020313261,0.7065692,0.7065692,1.0,3.0113485,4.6141963,-0.0,-0.29343084,0.0,0.70711184,0.7065692,3.0,0.0,0.0,1.0,1.0
2.046,0.5,0.0,50000.004,0.390229,-1.5999038,3.0663827e-08,0.7071279,0.7071283,0.00048651095,0.00048597463,0.7070853,0.00048648164,-144.51607,-230.91177,-230.91177,102.052986,144.32169,0.0,102.08464,163.28386,1.0,1.0,0.7082996,4.725197,3.168428,1.0,67.06323,77.45284,112.73074,118.18103,1.0302492e-11,-9.097508e-13,4.725197,4.725197,4.725197,0.020316409,0.70657355,0.70657355,1.0,3.168428,4.725197,-0.0,-0.29342645,0.0,0.70711184,0.70657355,3.0,0.0,0.0,1.0,1.0
2.0465,0.5,0.0,50000.004,0.38911456,-1.5999038,3.0663827e-08,0.7071279,0.7071282,0.0004893979,0.00048894284,0.7070853,0.00048936845,-142.96211,-229.14201,-229.14201,102.052986,143.21764,0.0,102.08464,163.28386,1.0,1.0,0.7082995,4.836198,3.3255076,1.0,52.453873,90.50825,89.71016,139.43185,1.1100944e-11,-9.0925737e-13,4.836198,4.836198,4.836198,0.02031952,0.7065779,0.7065779,1.0,3.3255076,4.836198,-0.0,-0.29342207,0.0,0.70711184,0.7065779,3.0,0.0,0.0,1.0,1.0
2.047,0.5,0.0,50000.004,0.38798296,-1.5999038,3.0663827e-08,0.7071279,0.7071282,0.00049225055,0.00049188896,0.7070853,0.00049222086,-139.64833,-224.55168,-224.55168,102.052986,140.35063,0.0,102.08464,163.28386,1.0,1.0,0.70829946,4.9472,3.4825873,1.0,37.198734,102.44959,65.585175,158.9665,1.2068402e-11,-8.996391e-13,4.9472,4.9472,4.9472,0.020322569,0.7065823,0.7065823,1.0,3.4825873,4.9472,-0.0,-0.2934177,0.0,0.70711184,0.7065823,3.0,0.0,0.0,1.0,1.0
2.0475,0.5,0.0,50000.004,0.38683417,-1.5999038,3.0663827e-08,0.7071279,0.70712817,0.0004950687,0.0004948059,0.7070853,0.00049503887,-134.61546,-217.1972,-217.1972,102.052986,135.75592,0.0,102.08464,163.28386,1.0,1.0,0.7082994,5.0582027,3.639667,1.0,21.485592,113.129875,40.65272,176.54448,1.3595969e-11,-8.8019164e-13,5.0582027,5.0582027,5.0582027,0.020325612,0.7065867,0.7065867,1.0,3.639667,5.0582027,-0.0,-0.2934133,0.0,0.70711184,0.7065867,3.0,0.0,0.0,1.0,1.0
2.048,0.5,0.0,50000.004,0.38566837,-1.5999038,3.0663827e-08,0.7071279,0.70712817,0.00049785245,0.0004976832,0.7070853,0.0004978224,-127.92546,-207.16907,-207.16907,102.052986,129.49002,0.0,102.08464,163.28386,1.0,1.0,0.70829934,5.169206,3.7967465,1.0,5.5078683,122.417595,15.219707,191.94937,1.4617644e-11,-7.2212326e-13,5.169206,5.169206,5.169206,0.020328607,0.7065911,0.7065911,1.0,3.7967465,5.169206,-0.0,-0.2934089,0.0,0.70711184,0.7065911,3.0,0.0,0.0,1.0,1.0
2.0485,0.5,0.0,50000.004,0.38448566,-1.5999038,3.0663827e-08,0.70712787,0.70712817,0.00050060166,0.0005005205,0.7070853,0.0005005715,-119.66063,-194.59068,-194.59068,102.052986,121.63006,0.0,102.08464,163.28386,1.0,1.0,0.7082993,5.28021,3.9538262,1.0,-10.537755,130.19838,-10.400809,204.99149,1.5536173e-11,-4.734248e-13,5.28021,5.28021,5.28021,0.020331558,0.70659554,0.70659554,1.0,3.9538262,5.28021,-0.0,-0.2934045,0.0,0.70711184,0.70659554,3.0,0.0,0.0,1.0,1.0
2.049,0.5,0.0,50000.004,0.38328627,-1.5999038,3.0663827e-08,0.70712787,0.70712817,0.00050331635,0.0005033232,0.7070853,0.000503286,-109.92269,-179.61682,-179.61682,102.052986,112.27274,0.0,102.08464,163.28386,1.0,1.0,0.7082992,5.391215,4.1109056,1.0,-26.453753,136.37643,-35.893444,215.51027,1.6785287e-11,-3.0881615e-13,5.391215,5.391215,5.391215,0.020334482,0.70659995,0.70659995,1.0,4.1109056,5.391215,-0.0,-0.29340005,0.0,0.70711184,0.70659995,3.0,0.0,0.0,1.0,1.0
2.0495,0.5,0.0,50000.004,0.38207003,-1.5999038,3.0663827e-08,0.70712787,0.70712817,0.00050599646,0.0005060946,0.7070853,0.00050596596,-98.83149,-162.4318,-162.4318,102.052986,101.53325,0.0,102.08464,163.28386,1.0,1.0,0.7082992,5.5022206,4.2679853,1.0,-42.044186,140.87569,-60.94438,223.37617,1.8203772e-11,-1.9240233e-13,5.5022206,5.5022206,5.5022206,0.020337394,0.70660436,0.70660436,1.0,4.2679853,5.5022206,-0.0,-0.29339564,0.0,0.70711184,0.70660436,3.0,0.0,0.0,1.0,1.0
2.05,0.5,0.0,50000.004,0.38083744,-1.5999038,3.0663827e-08,0.70712787,0.70712817,0.00050864194,0.0005088453,0.7070853,0.0005086113,-86.52355,-143.2471,-143.2471,102.052986,89.54376,0.0,102.08464,163.28386,1.0,1.0,0.70829916,5.613227,4.425065,1.0,-57.117126,143.64069,-85.24523,228.49232,1.9709378e-11,-1.0373207e-13,5.613227,5.613227,5.613227,0.02034025,0.70660883,0.70660883,1.0,4.425065,5.613227,-0.0,-0.2933912,0.0,0.70711184,0.70660883,3.0,0.0,0.0,1.0,1.0
2.0505,0.5,0.0,50000.004,0.37958837,-1.5999038,3.0663827e-08,0.70712787,0.70712817,0.0005112527,0.0005115569,0.7070853,0.000511222,-73.150375,-122.29886,-122.29886,102.052986,76.45185,0.0,102.08464,163.28386,1.0,1.0,0.7082991,5.7242336,4.5821447,1.0,-71.48701,144.63737,-108.496826,230.79568,1.968253e-11,-2.454426e-14,5.7242336,5.7242336,5.7242336,0.020343069,0.70661324,0.70661324,1.0,4.5821447,5.7242336,-0.0,-0.29338676,0.0,0.70711184,0.70661324,3.0,0.0,0.0,1.0,1.0
2.051,0.5,0.0,50000.004,0.37832263,-1.5999038,3.0663827e-08,0.70712787,0.70712817,0.0005138288,0.00051422196,0.7070853,0.000513798,-58.876568,-99.84494,-99.84494,102.052986,62.418682,0.0,102.08464,163.28386,1.0,1.0,0.70829904,5.8352413,4.7392244,1.0,-84.9769,143.85347,-130.41292,230.25786,1.930179e-11,3.0637493e-14,5.8352413,5.8352413,5.8352413,0.020345842,0.7066177,0.7066177,1.0,4.7392244,5.8352413,-0.0,-0.2933823,0.0,0.70711184,0.7066177,3.0,0.0,0.0,1.0,1.0
2.0515,0.5,0.0,50000.004,0.37704104,-1.5999038,3.0663827e-08,0.70712787,0.70712817,0.00051637023,0.0005168542,0.7070853,0.0005163392,-43.87784,-76.16174,-76.16174,102.052986,47.616993,0.0,102.08464,163.28386,1.0,1.0,0.70829904,5.94625,4.896304,1.0,-97.42072,141.29857,-150.72366,226.8854,2.0176378e-11,7.6626016e-14,5.94625,5.94625,5.94625,0.02034861,0.7066222,0.7066222,1.0,4.896304,5.94625,-0.0,-0.29337785,0.0,0.70711184,0.7066222,3.0,0.0,0.0,1.0,1.0
2.052,0.5,0.0,50000.004,0.37574318,-1.5999038,3.0663827e-08,0.70712787,0.7071281,0.0005188769,0.0005194326,0.7070853,0.0005188457,-28.338835,-51.540787,-51.540787,102.052986,32.228992,0.0,102.08464,163.28386,1.0,1.0,0.708299,6.057259,5.053384,1.0,-108.66526,137.00409,-169.17902,220.7198,2.1307796e-11,1.1942255e-13,6.057259,6.057259,6.057259,0.020351337,0.70662665,0.70662665,1.0,5.053384,6.057259,-0.0,-0.29337338,0.0,0.70711184,0.70662665,3.0,0.0,0.0,1.0,1.0
2.0525,0.5,0.0,50000.004,0.37442937,-1.5999038,3.0663827e-08,0.70712787,0.7071281,0.0005213487,0.00052201014,0.7070853,0.00052131736,-12.450848,-26.285173,-26.285173,102.052986,16.44412,0.0,102.08464,163.28386,1.0,1.0,0.7082989,6.1682687,5.2104635,1.0,-118.572044,131.02289,-185.55173,211.8369,2.102593e-11,1.532803e-13,6.1682687,6.1682687,6.1682687,0.020354012,0.7066311,0.7066311,1.0,5.2104635,6.1682687,-0.0,-0.2933689,0.0,0.70711184,0.7066311,3.0,0.0,0.0,1.0,1.0
2.053,0.5,0.0,50000.004,0.3730996,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.0005237857,0.0005245317,0.7070853,0.0005237542,3.5905252,-0.7058096,-0.7058096,102.052986,0.4567046,0.0,102.08464,163.28386,1.0,1.0,0.70829886,6.279279,5.3675427,1.0,-127.0191,123.42857,-199.64018,200.346,2.0397984e-11,1.7641853e-13,6.279279,6.279279,6.279279,0.020356653,0.7066356,0.7066356,1.0,5.3675427,6.279279,-0.0,-0.2933644,0.0,0.70711184,0.7066356,3.0,0.0,0.0,1.0,1.0
2.0535,0.5,0.0,50000.004,0.37175417,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.0005261879,0.0005270361,0.7070853,0.0005261563,19.58779,24.882395,24.882395,102.052986,-15.536429,0.0,102.08464,163.28386,1.0,1.0,0.70829886,0.10710526,5.5246224,1.0,-133.90239,114.3146,-211.27092,186.38853,1.9091492e-11,1.9321514e-13,0.10710526,0.10710526,0.10710526,0.020359274,0.70664006,0.70664006,1.0,5.5246224,0.10710526,-0.0,-0.29335994,0.0,0.70711184,0.70664006,3.0,0.0,0.0,1.0,1.0
2.054,0.5,0.0,50000.004,0.37039295,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.0005285552,0.00052949466,0.7070854,0.0005285234,35.34399,50.164417,50.164417,102.052986,-31.338379,0.0,102.08464,163.28386,1.0,1.0,0.7082988,0.21811722,5.681702,1.0,-139.13715,103.79315,-220.30069,170.13628,1.7332412e-11,2.1140956e-13,0.21811722,0.21811722,0.21811722,0.020361854,0.70664454,0.70664454,1.0,5.681702,0.21811722,-0.0,-0.29335544,0.0,0.70711184,0.70664454,3.0,0.0,0.0,1.0,1.0
2.0545,0.5,0.0,50000.004,0.36901632,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.00053088757,0.0005318979,0.7070854,0.0005308557,50.665134,74.82899,74.82899,102.052986,-46.754585,0.0,102.08464,163.28386,1.0,1.0,0.70829874,0.3291299,5.838782,1.0,-142.65889,91.99375,-226.61829,151.7893,1.5839356e-11,2.2739693e-13,0.3291299,0.3291299,0.3291299,0.020364394,0.70664907,0.70664907,1.0,5.838782,0.3291299,-0.0,-0.29335093,0.0,0.70711184,0.70664907,3.0,0.0,0.0,1.0,1.0
2.055,0.5,0.0,50000.004,0.36762434,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.000533185,0.0005342773,0.7070854,0.000533153,65.36258,98.57244,98.57244,102.052986,-61.59524,0.0,102.08464,163.28386,1.0,1.0,0.7082987,0.4401433,5.9958615,1.0,-144.42422,79.061646,-230.14587,131.57344,1.5006888e-11,2.4195378e-13,0.4401433,0.4401433,0.4401433,0.0203669,0.70665354,0.70665354,1.0,5.9958615,0.4401433,-0.0,-0.29334643,0.0,0.70711184,0.70665354,3.0,0.0,0.0,1.0,1.0
2.0555,0.5,0.0,50000.004,0.36621702,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.00053544756,0.00053665356,0.7070854,0.0005354154,79.255356,121.102425,121.102425,102.052986,-75.67761,0.0,102.08464,163.28386,1.0,1.0,0.7082987,0.55115736,6.152941,1.0,-144.41139,65.15604,-230.83997,109.73754,1.4154916e-11,2.5564295e-13,0.55115736,0.55115736,0.55115736,0.020369377,0.70665807,0.70665807,1.0,6.152941,0.55115736,-0.0,-0.29334193,0.0,0.70711184,0.70665807,3.0,0.0,0.0,1.0,1.0
2.056,0.5,0.0,50000.004,0.36479437,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.00053767517,0.0005389488,0.7070854,0.0005376429,92.17239,142.14154,142.14154,102.052986,-88.82831,0.0,102.08464,163.28386,1.0,1.0,0.7082986,0.6621722,0.02683541,1.0,-142.62051,50.44812,-228.69199,86.55044,1.3730228e-11,2.6866112e-13,0.6621722,0.6621722,0.6621722,0.020371806,0.7066626,0.7066626,1.0,0.02683541,0.6621722,-0.0,-0.29333743,0.0,0.70711184,0.7066626,3.0,0.0,0.0,1.0,1.0
2.0565,0.5,0.0,50000.004,0.3633569,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.00053986785,0.0005412305,0.7070854,0.0005398354,103.954636,161.43073,161.43073,102.052986,-100.885376,0.0,102.08464,163.28386,1.0,1.0,0.7082986,0.77318776,0.18391505,1.0,-139.07361,35.11897,-223.7283,62.297577,1.3988181e-11,2.8094576e-13,0.77318776,0.77318776,0.77318776,0.020374203,0.70666707,0.70666707,1.0,0.18391505,0.77318776,-0.0,-0.2933329,0.0,0.70711184,0.70666707,3.0,0.0,0.0,1.0,1.0
2.057,0.5,0.0,50000.004,0.36190432,-1.5999038,3.0663827e-08,0.7071278,0.70712805,0.0005420255,0.0005434792,0.7070854,0.00054199295,114.45699,178.73244,178.73244,102.052986,-111.700356,0.0,102.08464,163.28386,1.0,1.0,0.70829856,0.884204,0.3409947,1.0,-133.81432,19.357319,-216.01,37.277546,1.4881442e-11,2.9290128e-13,0.884204,0.884204,0.884204,0.020376567,0.7066716,0.7066716,1.0,0.3409947,0.884204,-0.0,-0.29332837,0.0,0.70711184,0.7066716,3.0,0.0,0.0,1.0,1.0
2.0575,0.5,0.0,50000.004,0.36043686,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.00054414815,0.00054569147,0.7070854,0.0005441155,123.550125,193.83363,193.83363,102.052986,-121.14006,0.0,102.08464,163.28386,1.0,1.0,0.7082985,0.99522096,0.4980743,1.0,-126.90736,3.3572295,-205.63203,11.798394,1.4747857e-11,3.038692e-13,0.99522096,0.99522096,0.99522096,0.020378899,0.7066761,0.7066761,1.0,0.4980743,0.99522096,-0.0,-0.29332387,0.0,0.70711184,0.7066761,3.0,0.0,0.0,1.0,1.0
2.058,0.5,0.0,50000.004,0.35895476,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.0005462358,0.00054785627,0.7070854,0.00054620305,131.12206,206.54834,206.54834,102.052986,-129.08823,0.0,102.08464,163.28386,1.0,1.0,0.7082985,1.1062386,0.65515393,1.0,-118.43776,-12.684294,-192.72217,-13.8261795,1.4851188e-11,3.1352308e-13,1.1062386,1.1062386,1.1062386,0.020381195,0.70668066,0.70668066,1.0,0.65515393,1.1062386,-0.0,-0.29331934,0.0,0.70711184,0.70668066,3.0,0.0,0.0,1.0,1.0
2.0585,0.5,0.0,50000.004,0.35745808,-1.5999038,3.0663827e-08,0.7071278,0.7071281,0.00054828846,0.0005500015,0.7070854,0.0005482556,137.0795,216.71996,216.71996,102.052986,-135.44698,0.0,102.08464,163.28386,1.0,1.0,0.70829844,1.217257,0.81223357,1.0,-108.509766,-28.569733,-177.43929,-39.28067,1.5517811e-11,3.2326816e-13,1.217257,1.217257,1.217257,0.02038346,0.7066852,0.7066852,1.0,0.81223357,1.217257,-0.0,-0.2933148,0.0,0.70711184,0.7066852,3.0,0.0,0.0,1.0,1.0
2.059,0.5,0.0,50000.004,0.35594693,-1.5999038,3.0663827e-08,0.7071278,0.70712805,0.0005503061,0.00055210886,0.7070854,0.0005502731,141.34909,224.2232,224.2232,102.052986,-140.13799,0.0,102.08464,163.28386,1.0,1.0,0.70829844,1.3282762,0.9693132,1.0,-97.24561,-44.10348,-159.97154,-64.251656,1.671376e-11,3.321924e-13,1.3282762,1.3282762,1.3282762,0.020385679,0.7066897,0.7066897,1.0,0.9693132,1.3282762,-0.0,-0.29331025,0.0,0.70711184,0.7066897,3.0,0.0,0.0,1.0,1.0
2.0595,0.5,0.0,50000.004,0.3544215,-1.5999038,3.0663827e-08,0.7071278,0.70712805,0.0005522888,0.00055418164,0.7070854,0.00055225566,143.87822,228.96562,228.96562,102.052986,-143.10344,0.0,102.08464,163.28386,1.0,1.0,0.7082984,1.439296,1.1263928,1.0,-84.783966,-59.094257,-140.53397,-88.431656,1.8048429e-11,3.4061737e-13,1.439296,1.439296,1.439296,0.020387856,0.70669425,0.70669425,1.0,1.1263928,1.439296,-0.0,-0.29330572,0.0,0.70711184,0.70669425,3.0,0.0,0.0,1.0,1.0
2.06,0.5,0.0,50000.004,0.35288185,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005542364,0.0005562061,0.7070854,0.0005542032,144.63571,230.8888,230.8888,102.052986,-144.30681,0.0,102.08464,163.28386,1.0,1.0,0.7082984,1.5503165,1.2834724,1.0,-71.27825,-73.35747,-119.36587,-111.522934,1.9423454e-11,3.477726e-13,1.5503165,1.5503165,1.5503165,0.020390011,0.70669883,0.70669883,1.0,1.2834724,1.5503165,-0.0,-0.2933012,0.0,0.70711184,0.70669883,3.0,0.0,0.0,1.0,1.0
2.0605,0.5,0.0,50000.004,0.35132805,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.00055614905,0.00055820704,0.7070854,0.00055611564,143.61221,229.96898,229.96898,102.052986,-143.73325,0.0,102.08464,163.28386,1.0,1.0,0.7082983,1.6613377,1.4405521,1.0,-56.894756,-86.71746,-96.72785,-133.24113,1.991695e-11,3.5464676e-13,1.6613377,1.6613377,1.6613377,0.020392127,0.70670336,0.70670336,1.0,1.4405521,1.6613377,-0.0,-0.29329664,0.0,0.70711184,0.70670336,3.0,0.0,0.0,1.0,1.0
2.061,0.5,0.0,50000.004,0.34976023,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.00055802666,0.0005601609,0.7070854,0.00055799313,140.8203,226.21745,226.21745,102.052986,-141.38977,0.0,102.08464,163.28386,1.0,1.0,0.7082983,1.7723597,1.5976317,1.0,-41.81058,-99.00971,-72.89865,-153.31882,1.9891363e-11,6.050204e-14,1.7723597,1.7723597,1.7723597,0.020394212,0.7067079,0.7067079,1.0,1.5976317,1.7723597,-0.0,-0.2932921,0.0,0.70711184,0.7067079,3.0,0.0,0.0,1.0,1.0
2.0615,0.5,0.0,50000.004,0.3481786,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005598692,0.0005620975,0.7070854,0.00055983564,136.2943,219.68037,219.68037,102.052986,-137.30522,0.0,102.08464,163.28386,1.0,1.0,0.7082983,1.8833823,1.7547114,1.0,-26.21146,-110.08284,-48.171665,-171.50871,2.0403072e-11,-1.2632401e-12,1.8833823,1.8833823,1.8833823,0.020396277,0.7067124,0.7067124,1.0,1.7547114,1.8833823,-0.0,-0.29328755,0.0,0.70711184,0.7067124,3.0,0.0,0.0,1.0,1.0
2.062,0.5,0.0,50000.004,0.3465833,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005616768,0.0005639965,0.7070854,0.0005616431,130.08994,210.43816,210.43816,102.052986,-131.52986,0.0,102.08464,163.28386,1.0,1.0,0.7082983,1.9944057,1.911791,1.0,-10.289475,-119.80045,-22.851358,-187.58679,2.1400765e-11,-2.2954774e-12,1.9944057,1.9944057,1.9944057,0.020398268,0.706717,0.706717,1.0,1.911791,1.9944057,-0.0,-0.29328302,0.0,0.70711184,0.706717,3.0,0.0,0.0,1.0,1.0
2.0625,0.5,0.0,50000.004,0.34497443,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005634494,0.00056584674,0.7070854,0.0005634156,122.283554,198.60458,198.60458,102.052986,-124.134766,0.0,102.08464,163.28386,1.0,1.0,0.7082983,2.10543,2.0688705,1.0,5.7593145,-128.04288,2.7504847,-201.35507,2.2005172e-11,-2.984038e-12,2.10543,2.10543,2.10543,0.020400269,0.70672154,0.70672154,1.0,2.0688705,2.10543,-0.0,-0.29327846,0.0,0.70711136,0.70672154,3.0,0.0,0.0,1.0,1.0
2.063,0.5,0.0,50000.004,0.34335196,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.00056518696,0.0005676625,0.7070854,0.000565153,112.97128,184.32532,184.32532,102.052986,-115.21099,0.0,102.08464,163.28386,1.0,1.0,0.70829827,2.2164547,2.2259502,1.0,21.737278,-134.70856,28.318611,-212.64394,2.2213132e-11,-3.4352243e-12,2.2164547,2.2164547,2.2164547,0.020402191,0.7067261,0.7067261,1.0,2.2259502,2.2164547,-0.0,-0.2932739,0.0,0.70711136,0.7067261,3.0,0.0,0.0,1.0,1.0
2.0635,0.5,0.0,50000.004,0.34171602,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.00056688953,0.0005694401,0.7070854,0.00056685554,102.26776,167.77615,167.77615,102.052986,-104.86839,0.0,102.08464,163.28386,1.0,1.0,0.70829827,2.3274803,2.38303,1.0,37.447655,-139.71542,53.53817,-221.31433,2.2320732e-11,-3.711108e-12,2.3274803,2.3274803,2.3274803,0.020404119,0.70673066,0.70673066,1.0,2.38303,2.3274803,-0.0,-0.29326937,0.0,0.70711136,0.70673066,3.0,0.0,0.0,1.0,1.0
2.064,0.5,0.0,50000.004,0.34006697,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005685572,0.00057119527,0.7070854,0.0005685231,90.30478,149.16086,149.16086,102.052986,-93.234314,0.0,102.08464,163.28386,1.0,1.0,0.70829827,2.4385064,2.5401096,1.0,52.696964,-143.00175,78.098595,-227.25945,2.3158954e-11,-3.888807e-12,2.4385064,2.4385064,2.4385064,0.020405976,0.7067352,0.7067352,1.0,2.5401096,2.4385064,-0.0,-0.2932648,0.0,0.70711136,0.7067352,3.0,0.0,0.0,1.0,1.0
2.0645,0.5,0.0,50000.004,0.33840483,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005701899,0.00057291694,0.7070854,0.0005701557,77.22964,128.7086,128.7086,102.052986,-80.451996,0.0,102.08464,163.28386,1.0,1.0,0.7082982,2.5495334,2.697189,1.0,67.29742,-144.52705,101.69742,-230.40602,2.3786483e-11,-3.988298e-12,2.5495334,2.5495334,2.5495334,0.020407809,0.7067397,0.7067397,1.0,2.697189,2.5495334,-0.0,-0.29326025,0.0,0.70711136,0.7067397,3.0,0.0,0.0,1.0,1.0
2.065,0.5,0.0,50000.004,0.33673003,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005717877,0.000574589,0.7070854,0.0005717534,63.203327,106.67124,106.67124,102.052986,-66.67884,0.0,102.08464,163.28386,1.0,1.0,0.7082982,2.660561,2.8542688,1.0,81.06918,-144.2725,124.04402,-230.71526,2.4101499e-11,-4.028977e-12,2.660561,2.660561,2.660561,0.020409608,0.7067443,0.7067443,1.0,2.8542688,2.660561,-0.0,-0.2932557,0.0,0.70711136,0.7067443,3.0,0.0,0.0,1.0,1.0
2.0655,0.5,0.0,50000.004,0.33504224,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005733506,0.0005762338,0.7070854,0.0005733162,48.398575,83.320114,83.320114,102.052986,-52.08445,0.0,102.08464,163.28386,1.0,1.0,0.70829815,2.7715895,3.0113485,1.0,93.84265,-142.24123,144.86319,-228.1833,2.427984e-11,-4.023302e-12,2.7715895,2.7715895,2.7715895,0.020411367,0.70674884,0.70674884,1.0,3.0113485,2.7715895,-0.0,-0.29325116,0.0,0.70711136,0.70674884,3.0,0.0,0.0,1.0,1.0
2.066,0.5,0.0,50000.004,0.33334172,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.00057487853,0.00057786034,0.7070854,0.0005748441,32.997692,58.942772,58.942772,102.052986,-36.848534,0.0,102.08464,163.28386,1.0,1.0,0.70829815,2.8826184,3.168428,1.0,105.4605,-138.45819,163.8985,-222.84128,2.4809514e-11,-3.9914413e-12,2.8826184,2.8826184,2.8826184,0.0204131,0.70675343,0.70675343,1.0,3.168428,2.8826184,-0.0,-0.2932466,0.0,0.70711136,0.70675343,3.0,0.0,0.0,1.0,1.0
2.0665,0.5,0.0,50000.004,0.33162865,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005763717,0.00057941437,0.7070854,0.0005763371,17.190336,33.839405,33.839405,102.05328,-21.158726,0.0,102.08464,163.28462,1.0,1.0,0.70829815,2.9936483,3.3255076,1.0,115.779625,-132.96996,180.91551,-214.75491,2.5040373e-11,-3.9401572e-12,2.9936483,2.9936483,2.9936483,0.020414788,0.70675796,0.70675796,1.0,3.3255076,2.9936483,-0.0,-0.29324204,0.0,0.70711136,0.70675796,3.0,0.0,0.0,1.0,1.0
2.067,0.5,0.0,50000.004,0.3299031,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.00057782995,0.0005809571,0.7070853,0.00057779526,1.1711748,8.319154,8.319154,102.05328,-5.2082443,0.0,102.08464,163.28462,1.0,1.0,0.70829815,3.1046789,3.4825873,1.0,124.67291,-125.84409,195.7046,-204.02376,2.450964e-11,-3.8770046e-12,3.1046789,3.1046789,3.1046789,0.020416431,0.7067625,0.7067625,1.0,3.4825873,3.1046789,-0.0,-0.29323748,0.0,0.70711136,0.7067625,3.0,0.0,0.0,1.0,1.0
2.0675,0.5,0.0,50000.004,0.32816532,-1.5999038,3.0663827e-08,0.70712775,0.707128,0.0005792534,0.0005824584,0.7070853,0.0005792187,-14.862506,-17.303703,-17.303703,102.05328,10.806475,0.0,102.08464,163.28462,1.0,1.0,0.70829815,3.21571,3.639667,1.0,132.03082,-117.16831,208.08363,-190.77992,2.50389e-11,-3.8102147e-12,3.21571,3.21571,3.21571,0.020418068,0.7067671,0.7067671,1.0,3.639667,3.21571,-0.0,-0.29323295,0.0,0.70711136,0.7067671,3.0,0.0,0.0,1.0,1.0
2.068,0.5,0.0,50000.004,0.3264152,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005806421,0.00058394304,0.7070853,0.0005806073,-30.713238,-42.713608,-42.713608,102.05328,26.688198,0.0,102.08464,163.28462,1.0,1.0,0.7082981,3.326742,3.7967465,1.0,137.7627,-107.04945,217.90007,-175.18646,2.6642081e-11,-3.7525165e-12,3.326742,3.326742,3.326742,0.020419654,0.7067716,0.7067716,1.0,3.7967465,3.326742,-0.0,-0.2932284,0.0,0.70711136,0.7067716,3.0,0.0,0.0,1.0,1.0
2.0685,0.5,0.0,50000.004,0.3246531,-1.5999038,3.0663827e-08,0.70712775,0.707128,0.000581996,0.0005853637,0.7070853,0.00058196107,-46.1858,-67.59762,-67.59762,102.05328,42.24132,0.0,102.08464,163.28462,1.0,1.0,0.7082981,3.4377744,3.9538262,1.0,141.79791,-95.612114,225.033,-157.4354,2.8291041e-11,-3.683299e-12,3.4377744,3.4377744,3.4377744,0.020421192,0.70677614,0.70677614,1.0,3.9538262,3.4377744,-0.0,-0.29322383,0.0,0.70711136,0.70677614,3.0,0.0,0.0,1.0,1.0
2.069,0.5,0.0,50000.004,0.32287914,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005833152,0.00058676186,0.7070853,0.00058328017,-61.089622,-91.649254,-91.649254,102.05328,57.27429,0.0,102.08464,163.28462,1.0,1.0,0.7082981,3.5488079,4.1109056,1.0,144.08675,-82.99712,229.39452,-137.74527,2.9184592e-11,-3.6005584e-12,3.5488079,3.5488079,3.5488079,0.020422723,0.70678073,0.70678073,1.0,4.1109056,3.5488079,-0.0,-0.2932193,0.0,0.70711136,0.70678073,3.0,0.0,0.0,1.0,1.0
2.0695,0.5,0.0,50000.004,0.32109347,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005845997,0.0005881241,0.7070853,0.0005845646,-75.241135,-114.57229,-114.57229,102.05328,71.60194,0.0,102.08464,163.28462,1.0,1.0,0.70829815,3.6598418,4.2679853,1.0,144.60098,-69.35985,230.93086,-116.358574,3.0014144e-11,-3.516488e-12,3.6598418,3.6598418,3.6598418,0.020424193,0.70678526,0.70678526,1.0,4.2679853,3.6598418,-0.0,-0.29321474,0.0,0.70711136,0.70678526,3.0,0.0,0.0,1.0,1.0
2.07,0.5,0.0,50000.004,0.31929612,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.00058584946,0.0005894459,0.7070853,0.00058581436,-88.46603,-136.08438,-136.08438,102.05328,85.04778,0.0,102.08464,163.28462,1.0,1.0,0.70829815,3.7708764,4.425065,1.0,143.33424,-54.868217,229.62306,-93.53867,3.0545164e-11,-3.4358352e-12,3.7708764,3.7708764,3.7708764,0.020425636,0.7067898,0.7067898,1.0,4.425065,3.7708764,-0.0,-0.2932102,0.0,0.70711136,0.7067898,3.0,0.0,0.0,1.0,1.0
2.0705,0.5,0.0,50000.004,0.31748712,-1.5999038,3.0663827e-08,0.70712775,0.70712805,0.0005870647,0.0005907373,0.7070853,0.0005870295,-100.601395,-155.92055,-155.92055,102.05328,97.44622,0.0,102.08464,163.28462,1.0,1.0,0.7082981,3.881912,4.5821447,1.0,140.3021,-39.70071,225.48715,-69.566605,3.0994176e-11,-3.3540755e-12,3.881912,3.881912,3.881912,0.020427054,0.7067943,0.7067943,1.0,4.5821447,3.881912,-0.0,-0.29320565,0.0,0.70711136,0.7067943,3.0,0.0,0.0,1.0,1.0
2.071,0.5,0.0,50000.004,0.3156668,-1.5999038,3.0663827e-08,0.70712775,0.707128,0.0005882453,0.00059200474,0.7070853,0.00058821,-111.49775,-173.83647,-173.83647,102.05328,108.64451,0.0,102.08464,163.28462,1.0,1.0,0.7082981,3.992948,4.7392244,1.0,135.54189,-24.044128,218.57405,-44.737583,3.1021907e-11,-3.2576335e-12,3.992948,3.992948,3.992948,0.020428412,0.70679885,0.70679885,1.0,4.7392244,3.992948,-0.0,-0.29320112,0.0,0.70711136,0.70679885,3.0,0.0,0.0,1.0,1.0
2.0715,0.5,0.0,50000.004,0.31383514,-1.5999038,3.0663827e-08,0.70712775,0.707128,0.0005893914,0.00059322844,0.7070853,0.000589356,-121.02087,-189.61143,-189.61143,102.05328,118.5047,0.0,102.08464,163.28462,1.0,1.0,0.7082981,4.103985,4.896304,1.0,129.11217,-8.091307,208.96884,-19.357407,3.1433585e-11,-3.163102e-12,4.103985,4.103985,4.103985,0.020429766,0.70680344,0.70680344,1.0,4.896304,4.103985,-0.0,-0.2931966,0.0,0.70711136,0.70680344,3.0,0.0,0.0,1.0,1.0
2.072,0.5,0.0,50000.004,0.31199238,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.0005905029,0.00059440633,0.7070853,0.00059046753,-129.05342,-203.05112,-203.05112,102.05328,126.90533,0.0,102.08464,163.28462,1.0,1.0,0.7082981,4.2150226,5.053384,1.0,121.09215,7.961271,196.7898,6.2613335,3.1769237e-11,-3.0765746e-12,4.2150226,4.2150226,4.2150226,0.020431066,0.706808,0.706808,1.0,5.053384,4.2150226,-0.0,-0.29319206,0.0,0.70711136,0.706808,3.0,0.0,0.0,1.0,1.0
2.0725,0.5,0.0,50000.004,0.31013852,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.00059158006,0.00059555983,0.7070853,0.00059154455,-135.49644,-213.98994,-213.98994,102.05328,133.74289,0.0,102.08464,163.28462,1.0,1.0,0.7082981,4.326061,5.2104635,1.0,111.58057,23.915882,182.18684,31.803102,3.2081775e-11,-2.9824556e-12,4.326061,4.326061,4.326061,0.020432321,0.7068125,0.7068125,1.0,5.2104635,4.326061,-0.0,-0.29318753,0.0,0.70711136,0.7068125,3.0,0.0,0.0,1.0,1.0
2.073,0.5,0.0,50000.008,0.30827388,-1.5999042,-1.6189792e-07,0.70712775,0.707128,0.00059262273,0.0005966755,0.7070853,0.00059258717,-140.27055,-222.29314,-222.29314,102.05328,138.93315,0.0,102.08464,163.28462,1.0,1.0,0.7082981,4.4370995,5.3675427,1.0,100.69455,39.576008,165.33983,56.953304,3.181942e-11,-2.898693e-12,4.4370995,4.4370995,4.4370995,0.020433554,0.706817,0.706817,1.0,5.3675427,4.4370995,-0.0,-0.293183,0.0,0.70711136,0.706817,3.0,0.0,0.0,1.0,1.0
2.0735,0.5,0.0,50000.008,0.30639833,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.000593631,0.0005977531,0.7070853,0.0005935954,-143.31693,-227.85838,-227.85838,102.05328,142.41214,0.0,102.08464,163.28462,1.0,1.0,0.7082981,4.548139,5.5246224,1.0,88.56817,54.748753,146.45622,81.40215,3.0833936e-11,-2.8213204e-12,4.548139,4.548139,4.548139,0.020434767,0.7068215,0.7068215,1.0,5.5246224,4.548139,-0.0,-0.29317847,0.0,0.70711136,0.7068215,3.0,0.0,0.0,1.0,1.0
2.074,0.5,0.0,50000.008,0.30451223,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.000594605,0.000598801,0.7070853,0.0005945693,-144.59798,-230.61708,-230.61708,102.05328,144.13696,0.0,102.08464,163.28462,1.0,1.0,0.7082981,4.659179,5.681702,1.0,75.35077,69.24721,125.76858,104.848495,3.0726654e-11,-2.7392494e-12,4.659179,4.659179,4.659179,0.020435918,0.70682603,0.70682603,1.0,5.681702,4.659179,-0.0,-0.29317397,0.0,0.70711136,0.70682603,3.0,0.0,0.0,1.0,1.0
2.0745,0.5,0.0,50000.008,0.3026155,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.0005955447,0.0005998311,0.7070853,0.00059550896,-144.09792,-230.53519,-230.53519,102.05328,144.08638,0.0,102.08464,163.28462,1.0,1.0,0.7082981,4.7702203,5.838782,1.0,61.20514,82.892784,103.53167,127.00352,3.1073612e-11,-2.668899e-12,4.7702203,4.7702203,4.7702203,0.020437056,0.70683056,0.70683056,1.0,5.838782,4.7702203,-0.0,-0.29316944,0.0,0.70711136,0.70683056,3.0,0.0,0.0,1.0,1.0
2.075,0.5,0.0,50000.008,0.30070838,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.0005964502,0.0006008156,0.7070853,0.0005964144,-141.82288,-227.6137,-227.6137,102.05328,142.26094,0.0,102.08464,163.28462,1.0,1.0,0.70829815,4.881262,5.9958615,1.0,46.305508,95.51737,80.01939,147.5943,3.1173314e-11,-2.9002625e-12,4.881262,4.881262,4.881262,0.020438146,0.7068351,0.7068351,1.0,5.9958615,4.881262,-0.0,-0.29316494,0.0,0.70711136,0.7068351,3.0,0.0,0.0,1.0,1.0
2.0755,0.5,0.0,50000.008,0.29879114,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.0005973215,0.0006017476,0.7070853,0.00059728563,-137.80084,-221.88852,-221.88852,102.05328,138.68314,0.0,102.08464,163.28462,1.0,1.0,0.70829815,4.9923043,6.152941,1.0,30.835394,106.96545,55.52132,166.36719,3.0142718e-11,-3.1497459e-12,4.9923043,4.9923043,4.9923043,0.020439206,0.70683956,0.70683956,1.0,6.152941,4.9923043,-0.0,-0.29316044,0.0,0.70711136,0.70683956,3.0,0.0,0.0,1.0,1.0
2.076,0.5,0.0,50000.008,0.29686385,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.0005981587,0.00060266606,0.7070853,0.0005981228,-132.08133,-213.43013,-213.43013,102.05328,133.39699,0.0,102.070984,163.28462,1.0,1.0,0.70829815,5.1033473,0.02683541,1.0,14.985356,117.09597,30.339209,183.09091,2.8402213e-11,-3.2938914e-12,5.1033473,5.1033473,5.1033473,0.020440226,0.7068441,0.7068441,1.0,0.02683541,5.1033473,-0.0,-0.29315594,0.0,0.70711136,0.7068441,3.0,0.0,0.0,1.0,1.0
2.0765,0.5,0.0,50000.008,0.29492646,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.00059896184,0.0006035448,0.7070853,0.0005989258,-124.73476,-202.34268,-202.34268,102.05328,126.467575,0.0,102.070984,163.28462,1.0,1.0,0.70829815,5.214391,0.18391505,1.0,-1.0493684,125.78413,4.78324,197.55943,2.7766508e-11,-3.3633571e-12,5.214391,5.214391,5.214391,0.02044122,0.70684856,0.70684856,1.0,0.18391505,5.214391,-0.0,-0.29315144,0.0,0.70711136,0.70684856,3.0,0.0,0.0,1.0,1.0
2.077,0.5,0.0,50000.008,0.29297918,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.00059973093,0.0006043638,0.70708525,0.0005996949,-115.8516,-188.7627,-188.7627,102.05328,117.980255,0.0,102.070984,163.28462,1.0,1.0,0.70829815,5.3254356,0.3409947,1.0,-17.07126,132.92287,-20.831795,209.59448,2.771263e-11,-3.3799387e-12,5.3254356,5.3254356,5.3254356,0.020442186,0.70685303,0.70685303,1.0,0.3409947,5.3254356,-0.0,-0.29314694,0.0,0.70711136,0.70685303,3.0,0.0,0.0,1.0,1.0
2.0775,0.5,0.0,50000.008,0.2910222,-1.5999042,-1.6189792e-07,0.70712775,0.70712805,0.0006004661,0.0006051785,0.70708525,0.00060043,-105.54127,-172.8574,-172.8574,102.05328,108.039536,0.0,102.070984,163.28462,1.0,1.0,0.70829815,5.4364805,0.4980743,1.0,-32.88295,138.42422,-46.19037,219.04778,2.7437072e-11,-3.3602708e-12,5.4364805,5.4364805,5.4364805,0.020443104,0.70685756,0.70685756,1.0,0.4980743,5.4364805,-0.0,-0.29314247,0.0,0.70711136,0.70685756,3.0,0.0,0.0,1.0,1.0
2.078,0.5,0.0,50000.008,0.28905562,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.00060116744,0.0006059706,0.70708525,0.0006011313,-93.93074,-154.82272,-154.82272,102.05328,96.767845,0.0,102.070984,163.28462,1.0,1.0,0.70829815,5.5475264,0.65515393,1.0,-48.289654,142.2204,-70.980095,225.80283,2.6344002e-11,-3.4559582e-12,5.5475264,5.5475264,5.5475264,0.020443978,0.70686203,0.70686203,1.0,0.65515393,5.5475264,-0.0,-0.293138,0.0,0.70711136,0.70686203,3.0,0.0,0.0,1.0,1.0
2.0785,0.5,0.0,50000.008,0.28707945,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.0006018349,0.0006066918,0.70708525,0.00060179876,-81.163025,-134.88075,-134.88075,102.05328,84.30403,0.0,102.070984,163.28462,1.0,1.0,0.7082982,5.658573,0.81223357,1.0,-63.101574,144.2646,-94.89559,229.77635,2.4319333e-11,-4.0031273e-12,5.658573,5.658573,5.658573,0.020444827,0.7068665,0.7068665,1.0,0.81223357,5.658573,-0.0,-0.29313353,0.0,0.70711136,0.7068665,3.0,0.0,0.0,1.0,1.0
2.079,0.5,0.0,50000.008,0.2850941,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.0006024687,0.00060739776,0.70708525,0.0006024324,-67.395386,-113.27712,-113.27712,102.05328,70.801605,0.0,102.070984,163.28462,1.0,1.0,0.7082982,5.76962,0.9693132,1.0,-77.13623,144.53162,-117.64224,230.91937,2.1255796e-11,-4.3895738e-12,5.76962,5.76962,5.76962,0.020445645,0.706871,0.706871,1.0,0.9693132,5.76962,-0.0,-0.29312906,0.0,0.70711136,0.706871,3.0,0.0,0.0,1.0,1.0
2.0795,0.5,0.0,50000.008,0.28309956,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.0006030687,0.00060806074,0.70708525,0.0006030324,-52.797413,-90.27794,-90.27794,102.05328,56.426888,0.0,102.070984,163.28462,1.0,1.0,0.70829827,5.880668,1.1263928,1.0,-90.22071,143.01813,-138.93982,229.21776,1.8277766e-11,-4.621878e-12,5.880668,5.880668,5.880668,0.020446416,0.7068754,0.7068754,1.0,1.1263928,5.880668,-0.0,-0.2931246,0.0,0.70711136,0.7068754,3.0,0.0,0.0,1.0,1.0
2.08,0.5,0.0,50000.008,0.28109598,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.0006036351,0.00060870615,0.70708525,0.0006035988,-37.548927,-66.1665,-66.1665,102.05328,41.35695,0.0,102.070984,163.28462,1.0,1.0,0.70829827,5.9917164,1.2834724,1.0,-102.19382,139.74274,-158.52592,224.69241,1.622056e-11,-4.7450832e-12,5.9917164,5.9917164,5.9917164,0.020447183,0.70687985,0.70687985,1.0,1.2834724,5.9917164,-0.0,-0.29312015,0.0,0.70711136,0.70687985,3.0,0.0,0.0,1.0,1.0
2.0805,0.5,0.0,50000.008,0.27908325,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.00060416793,0.0006093022,0.70708525,0.00060413155,-21.837774,-41.239807,-41.239807,102.05328,25.777435,0.0,102.070984,163.28462,1.0,1.0,0.70829827,6.1027656,1.4405521,1.0,-112.90801,134.74579,-176.15926,217.39906,1.5665504e-11,-4.7962836e-12,6.1027656,6.1027656,6.1027656,0.020447878,0.7068843,0.7068843,1.0,1.4405521,6.1027656,-0.0,-0.2931157,0.0,0.70711136,0.7068843,3.0,0.0,0.0,1.0,1.0
2.081,0.5,0.0,50000.008,0.27706176,-1.5999042,-1.6189792e-07,0.7071278,0.7071281,0.0006046673,0.000609867,0.70708525,0.00060463086,-5.857498,-15.804941,-15.804941,102.05328,9.880267,0.0,102.070984,163.28462,1.0,1.0,0.70829827,6.2138157,1.5976317,1.0,-122.23129,128.08879,-191.62254,207.42747,1.5103852e-11,-4.8006417e-12,6.2138157,6.2138157,6.2138157,0.020448562,0.70688874,0.70688874,1.0,1.5976317,6.2138157,-0.0,-0.29311126,0.0,0.70711136,0.70688874,3.0,0.0,0.0,1.0,1.0
2.0815,0.5,0.0,50000.008,0.27503157,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.0006051332,0.00061040116,0.70708525,0.0006050968,10.195031,9.824775,9.824775,102.05328,-6.1387115,0.0,102.070984,163.28462,1.0,1.0,0.7082983,0.04168067,1.7547114,1.0,-130.04877,119.853745,-204.72525,194.90048,1.4435577e-11,-4.7647294e-12,0.04168067,0.04168067,0.04168067,0.020449193,0.7068932,0.7068932,1.0,1.7547114,0.04168067,-0.0,-0.29310682,0.0,0.70711136,0.7068932,3.0,0.0,0.0,1.0,1.0
2.082,0.5,0.0,50000.008,0.27299267,-1.5999042,-1.6189792e-07,0.7071278,0.7071281,0.00060556585,0.0006108934,0.70708525,0.00060552935,26.12205,35.3336,35.3336,102.05328,-22.082151,0.0,102.070984,163.28462,1.0,1.0,0.7082983,0.15273187,1.911791,1.0,-136.26411,110.14207,-215.30594,179.97234,1.3337052e-11,-4.7024737e-12,0.15273187,0.15273187,0.15273187,0.020449808,0.7068976,0.7068976,1.0,1.911791,0.15273187,-0.0,-0.29310238,0.0,0.70711136,0.7068976,3.0,0.0,0.0,1.0,1.0
2.0825,0.5,0.0,50000.008,0.27094555,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.0006059652,0.00061136484,0.70708525,0.0006059287,41.727337,60.40727,60.40727,102.05328,-37.753628,0.0,102.070984,163.28462,1.0,1.0,0.7082983,0.26378372,2.0688705,1.0,-140.80072,99.07338,-223.23419,162.82692,1.1329179e-11,-4.621489e-12,0.26378372,0.26378372,0.26378372,0.020450404,0.706902,0.706902,1.0,2.0688705,0.26378372,-0.0,-0.29309797,0.0,0.70711136,0.706902,3.0,0.0,0.0,1.0,1.0
2.083,0.5,0.0,50000.008,0.26889035,-1.5999042,-1.6189792e-07,0.7071278,0.7071281,0.00060633133,0.00061178947,0.70708525,0.00060629484,56.818623,84.73687,84.73687,102.05328,-52.960068,0.0,102.070984,163.28462,1.0,1.0,0.7082984,0.37483624,2.2259502,1.0,-143.60266,86.78404,-228.4123,143.67543,8.829592e-12,-4.527116e-12,0.37483624,0.37483624,0.37483624,0.020450927,0.70690644,0.70690644,1.0,2.2259502,0.37483624,-0.0,-0.29309356,0.0,0.70711136,0.70690644,3.0,0.0,0.0,1.0,1.0
2.0835,0.5,0.0,50000.008,0.26682708,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.00060666446,0.0006122005,0.7070852,0.0006066279,71.20998,108.02267,108.02267,102.05328,-67.51411,0.0,102.070984,163.28462,1.0,1.0,0.7082984,0.4858894,2.38303,1.0,-144.6354,73.42543,-230.77643,122.75376,6.7415054e-12,-4.423912e-12,0.4858894,0.4858894,0.4858894,0.020451441,0.70691085,0.70691085,1.0,2.38303,0.4858894,-0.0,-0.29308918,0.0,0.70711136,0.70691085,3.0,0.0,0.0,1.0,1.0
2.084,0.5,0.0,50000.008,0.26475567,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.0006069645,0.0006125538,0.7070852,0.0006069279,84.724075,129.97775,129.97775,102.05328,-81.23643,0.0,102.070984,163.28462,1.0,1.0,0.70829844,0.59694326,2.5401096,1.0,-143.88618,59.162113,-230.2974,100.31966,4.845064e-12,-4.3157557e-12,0.59694326,0.59694326,0.59694326,0.020451916,0.7069152,0.7069152,1.0,2.5401096,0.59694326,-0.0,-0.29308477,0.0,0.70711136,0.7069152,3.0,0.0,0.0,1.0,1.0
2.0845,0.5,0.0,50000.008,0.2626763,-1.5999042,-1.6189792e-07,0.7071278,0.70712805,0.00060723163,0.00061289885,0.7070852,0.000607195,97.1944,150.3316,150.3316,102.05328,-93.957954,0.0,102.070984,163.28462,1.0,1.0,0.70829844,0.70799774,2.697189,1.0,-141.36421,44.169804,-226.98106,76.64947,4.1940396e-12,-4.204244e-12,0.70799774,0.70799774,0.70799774,0.020452347,0.7069196,0.7069196,1.0,2.697189,0.70799774,-0.0,-0.2930804,0.0,0.70711136,0.7069196,3.0,0.0,0.0,1.0,1.0
2.085,0.5,0.0,50000.008,0.2605894,-1.5999042,-1.6189792e-07,0.70712787,0.70712805,0.0006074659,0.00061320484,0.7070852,0.0006074293,108.46729,168.83344,168.83344,102.05328,-105.52193,0.0,102.070984,163.28462,1.0,1.0,0.70829844,0.81905293,2.8542688,1.0,-137.10051,28.633213,-220.86826,52.03481,4.3857474e-12,-4.0908466e-12,0.81905293,0.81905293,0.81905293,0.020452753,0.70692396,0.70692396,1.0,2.8542688,0.81905293,-0.0,-0.293076,0.0,0.70711136,0.70692396,3.0,0.0,0.0,1.0,1.0
2.0855,0.5,0.0,50000.008,0.25849488,-1.5999042,-1.6189792e-07,0.70712787,0.7071281,0.0006076674,0.0006134565,0.7070852,0.00060763076,118.403854,185.25528,185.25528,102.05328,-115.78585,0.0,102.070984,163.28462,1.0,1.0,0.7082985,0.9301087,3.0113485,1.0,-131.1476,12.743751,-212.03421,26.778925,4.400611e-12,-3.976419e-12,0.9301087,0.9301087,0.9301087,0.020453144,0.7069284,0.7069284,1.0,3.0113485,0.9301087,-0.0,-0.29307166,0.0,0.70711136,0.7069284,3.0,0.0,0.0,1.0,1.0
2.086,0.5,0.0,50000.008,0.25639305,-1.5999042,-1.6189792e-07,0.70712787,0.7071281,0.0006078362,0.00061369414,0.7070852,0.0006077995,126.881615,199.39476,199.39476,102.05328,-124.623245,0.0,102.070984,163.28462,1.0,1.0,0.7082985,1.0411652,3.168428,1.0,-123.5788,-3.3028154,-200.58772,1.1929712,4.523609e-12,-3.8621567e-12,1.0411652,1.0411652,1.0411652,0.020453475,0.7069327,0.7069327,1.0,3.168428,1.0411652,-0.0,-0.2930673,0.0,0.70711136,0.7069327,3.0,0.0,0.0,1.0,1.0
2.0865,0.5,0.0,50000.008,0.25428376,-1.5999042,-1.6189792e-07,0.70712787,0.70712805,0.0006079724,0.00061388593,0.7070852,0.0006079357,133.79611,211.07764,211.07764,102.05328,-131.9252,0.0,102.070984,163.28462,1.0,1.0,0.70829856,1.1522223,3.3255076,1.0,-114.48733,-19.308777,-186.66982,-24.40782,6.0585725e-12,-3.749116e-12,1.1522223,1.1522223,1.1522223,0.020453792,0.7069371,0.7069371,1.0,3.3255076,1.1522223,-0.0,-0.29306296,0.0,0.70711136,0.7069371,3.0,0.0,0.0,1.0,1.0
2.087,0.5,0.0,50000.008,0.2521675,-1.5999042,-1.6189792e-07,0.70712787,0.7071281,0.00060807605,0.000614052,0.7070852,0.0006080394,139.0621,220.15991,220.15991,102.05328,-137.60172,0.0,102.070984,163.28462,1.0,1.0,0.70829856,1.2632802,3.4825873,1.0,-103.98519,-35.076916,-170.45189,-49.708027,7.437233e-12,-3.6371405e-12,1.2632802,1.2632802,1.2632802,0.020454036,0.70694137,0.70694137,1.0,3.4825873,1.2632802,-0.0,-0.2930586,0.0,0.70711136,0.70694137,3.0,0.0,0.0,1.0,1.0
2.0875,0.5,0.0,50000.008,0.250044,-1.5999042,-1.6189792e-07,0.70712787,0.7071281,0.0006081473,0.0006141972,0.7070852,0.00060811057,142.6147,226.52968,226.52968,102.05328,-141.58282,0.0,102.070984,163.28462,1.0,1.0,0.7082986,1.3743385,3.639667,1.0,-92.20175,-50.412952,-152.13376,-74.39592,8.32599e-12,-3.5257034e-12,1.3743385,1.3743385,1.3743385,0.020454293,0.7069457,0.7069457,1.0,3.639667,1.3743385,-0.0,-0.29305428,0.0,0.70711136,0.7069457,3.0,0.0,0.0,1.0,1.0
2.088,0.5,0.0,50000.008,0.24791357,-1.5999042,-1.6189792e-07,0.70712787,0.7071281,0.00060818624,0.0006142982,0.7070852,0.0006081495,144.4101,230.10837,230.10837,102.05328,-143.81946,0.0,102.070984,163.28462,1.0,1.0,0.7082986,1.4853976,3.7967465,1.0,-79.28219,-65.12791,-131.94106,-98.167305,1.01246945e-11,-3.416184e-12,1.4853976,1.4853976,1.4853976,0.0204545,0.70695,0.70695,1.0,3.7967465,1.4853976,-0.0,-0.29304996,0.0,0.70711136,0.70695,3.0,0.0,0.0,1.0,1.0
2.0885,0.5,0.0,50000.008,0.24577622,-1.5999042,-1.6189792e-07,0.70712787,0.7071281,0.00060819293,0.0006143469,0.70708513,0.0006081562,144.42613,230.85185,230.85185,102.05328,-144.28403,0.0,102.070984,163.28462,1.0,1.0,0.7082987,1.5964574,3.9538262,1.0,-65.38567,-79.04046,-110.12258,-120.72927,1.0665587e-11,-3.3083516e-12,1.5964574,1.5964574,1.5964574,0.020454658,0.70695436,0.70695436,1.0,3.9538262,1.5964574,-0.0,-0.29304567,0.0,0.70711136,0.70695436,3.0,0.0,0.0,1.0,1.0
2.089,0.5,0.0,50000.008,0.24363242,-1.5999042,-1.6189792e-07,0.70712787,0.7071281,0.0006081675,0.0006143777,0.70708513,0.00060813077,142.6626,228.75095,228.75095,102.05328,-142.97076,0.0,102.070984,163.28462,1.0,1.0,0.70829874,1.7075176,4.1109056,1.0,-50.683414,-91.97918,-86.94713,-141.80382,1.01343794e-11,-3.2027486e-12,1.7075176,1.7075176,1.7075176,0.020454813,0.70695865,0.70695865,1.0,4.1109056,1.7075176,-0.0,-0.29304138,0.0,0.70711136,0.70695865,3.0,0.0,0.0,1.0,1.0
2.0895,0.5,0.0,50000.008,0.2414821,-1.5999042,-1.6189792e-07,0.70712787,0.7071281,0.00060811004,0.0006143914,0.70708513,0.00060807326,139.14117,223.83145,223.83145,102.05328,-139.89584,0.0,102.070984,163.28462,1.0,1.0,0.7082988,1.8185786,4.2679853,1.0,-35.356564,-103.78461,-62.700226,-161.13123,9.492374e-12,-3.099368e-12,1.8185786,1.8185786,1.8185786,0.02045491,0.70696294,0.70696294,1.0,4.2679853,1.8185786,-0.0,-0.2930371,0.0,0.70711136,0.70696294,3.0,0.0,0.0,1.0,1.0
2.09,0.5,0.0,50000.008,0.23932526,-1.5999042,-1.6189792e-07,0.7071279,0.70712817,0.00060802064,0.00061435025,0.70708513,0.00060798385,133.90523,216.15398,216.15398,102.05328,-135.0971,0.0,102.070984,163.28462,1.0,1.0,0.7082988,1.9296403,4.425065,1.0,-19.593964,-114.311264,-37.68063,-178.47336,8.971905e-12,-2.9968716e-12,1.9296403,1.9296403,1.9296403,0.020454988,0.7069672,0.7069672,1.0,4.425065,1.9296403,-0.0,-0.2930328,0.0,0.70711136,0.7069672,3.0,0.0,0.0,1.0,1.0
2.0905,0.5,0.0,50000.008,0.23716211,-1.5999042,-1.6189792e-07,0.7071279,0.7071281,0.00060789933,0.0006143049,0.70708513,0.00060786254,127.019264,205.81306,205.81306,102.05328,-128.63365,0.0,102.070984,163.28462,1.0,1.0,0.7082988,2.0407026,4.5821447,1.0,-3.5898414,-123.42942,-12.1966095,-193.61646,7.972697e-12,-2.8945388e-12,2.0407026,2.0407026,2.0407026,0.020455023,0.70697147,0.70697147,1.0,4.5821447,2.0407026,-0.0,-0.29302853,0.0,0.70711136,0.70697147,3.0,0.0,0.0,1.0,1.0
2.091,0.5,0.0,50000.008,0.2349929,-1.5999042,-1.6189792e-07,0.7071279,0.70712817,0.0006077463,0.00061419513,0.70708513,0.0006077095,118.5681,192.9361,192.9361,102.05328,-120.58513,0.0,102.070984,163.28462,1.0,1.0,0.70829886,2.1517653,4.7392244,1.0,12.458603,-131.0267,13.437832,-206.37392,6.5905523e-12,-2.7938194e-12,2.1517653,2.1517653,2.1517653,0.020455036,0.7069757,0.7069757,1.0,4.7392244,2.1517653,-0.0,-0.29302427,0.0,0.70710653,0.7069757,3.0,0.0,0.0,1.0,1.0
2.0915,0.5,0.0,50000.008,0.23281771,-1.5999042,-1.6189792e-07,0.7071279,0.70712817,0.00060756167,0.0006140723,0.70708513,0.0006075249,108.65584,177.68169,177.68169,102.05328,-111.05066,0.0,102.070984,163.28462,1.0,1.0,0.7082989,2.262829,4.896304,1.0,28.353613,-137.00946,38.906826,-216.58852,5.8064014e-12,-2.702914e-12,2.262829,2.262829,2.262829,0.020455027,0.70698,0.70698,1.0,4.896304,2.262829,-0.0,-0.29302004,0.0,0.70710653,0.70698,3.0,0.0,0.0,1.0,1.0
