Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.092,0.5,0.0,50000.008,0.23063657,-1.5999042,-1.6189792e-07,0.7071279,0.7071281,0.0006073454,0.00061391847,0.70708513,0.00060730864,97.40462,160.23778,160.23778,102.05328,-100.14772,0.0,102.070984,163.28462,1.0,1.0,0.7082989,2.373893,5.053384,1.0,43.89932,-141.30394,63.896538,-224.13431,5.5344947e-12,-2.602256e-12,2.373893,2.373893,2.373893,0.020454958,0.7069842,0.7069842,1.0,5.053384,2.373893,-0.0,-0.2930158,0.0,0.70710653,0.7069842,3.0,0.0,0.0,1.0,1.0
2.0925,0.5,0.0,50000.008,0.22844972,-1.5999042,-1.6189792e-07,0.7071279,0.70712817,0.00060709775,0.00061373686,0.7070851,0.00060706097,84.95306,140.81927,140.81927,102.05328,-88.01064,0.0,102.070984,163.28462,1.0,1.0,0.708299,2.484958,5.2104635,1.0,58.904152,-143.85721,88.09903,-228.9183,4.959043e-12,-2.508002e-12,2.484958,2.484958,2.484958,0.020454857,0.7069884,0.7069884,1.0,5.2104635,2.484958,-0.0,-0.29301158,0.0,0.70710653,0.7069884,3.0,0.0,0.0,1.0,1.0
2.093,0.5,0.0,50000.008,0.22625732,-1.5999042,-1.6189792e-07,0.7071279,0.70712817,0.00060681876,0.00061350537,0.7070851,0.000606782,71.45457,119.66544,119.66544,102.05328,-74.78897,0.0,102.070984,163.28462,1.0,1.0,0.70829904,2.5960233,5.3675427,1.0,73.183205,-144.63777,111.21606,-230.8815,5.502043e-12,-2.4136973e-12,2.5960233,2.5960233,2.5960233,0.020454746,0.7069926,0.7069926,1.0,5.3675427,2.5960233,-0.0,-0.29300737,0.0,0.70710653,0.7069926,3.0,0.0,0.0,1.0,1.0
2.0935,0.5,0.0,50000.008,0.22405954,-1.5999042,-1.6189792e-07,0.7071279,0.70712817,0.0006065085,0.0006132392,0.7070851,0.0006064718,57.075478,97.03692,97.03692,102.05328,-60.645615,0.0,102.070984,163.28462,1.0,1.0,0.70829904,2.7070894,5.5246224,1.0,86.5605,-143.63597,132.96274,-229.99965,7.287889e-12,-2.3300905e-12,2.7070894,2.7070894,2.7070894,0.0204546,0.7069968,0.7069968,1.0,5.5246224,2.7070894,-0.0,-0.29300317,0.0,0.70710653,0.7069968,3.0,0.0,0.0,1.0,1.0
2.094,0.5,0.0,50000.008,0.2218562,-1.5999042,-1.6189792e-07,0.707128,0.70712817,0.0006061672,0.0006129694,0.7070851,0.00060613046,41.99297,73.212524,73.212524,102.05328,-45.75485,0.0,102.070984,163.28462,1.0,1.0,0.70829916,2.818156,5.681702,1.0,98.87118,-140.86415,153.07108,-226.2836,9.754745e-12,-2.241709e-12,2.818156,2.818156,2.818156,0.020454412,0.707001,0.707001,1.0,5.681702,2.818156,-0.0,-0.292999,0.0,0.70710653,0.707001,3.0,0.0,0.0,1.0,1.0
2.0945,0.5,0.0,50000.008,0.21964782,-1.5999042,-1.6189792e-07,0.707128,0.70712817,0.00060579483,0.0006126454,0.7070851,0.0006057581,26.3929,48.485825,48.485825,102.05328,-30.300165,0.0,102.070984,163.28462,1.0,1.0,0.70829916,2.9292233,5.838782,1.0,109.96352,-136.35641,171.29324,-219.77907,1.2572214e-11,-2.1513275e-12,2.9292233,2.9292233,2.9292233,0.020454193,0.70700514,0.70700514,1.0,5.838782,2.9292233,-0.0,-0.29299483,0.0,0.70710653,0.70700514,3.0,0.0,0.0,1.0,1.0
2.095,0.5,0.0,50000.008,0.21743426,-1.5999042,-1.6189792e-07,0.707128,0.7071282,0.0006053916,0.00061230175,0.7070851,0.00060535484,10.4675,23.161507,23.161507,102.05464,-14.472004,0.0,102.070984,163.28667,1.0,1.0,0.7082992,3.040291,5.9958615,1.0,119.7008,-130.16829,187.40468,-210.56618,1.4824161e-11,-2.0685838e-12,3.040291,3.040291,3.040291,0.020453952,0.7070093,0.7070093,1.0,5.9958615,3.040291,-0.0,-0.29299068,0.0,0.70710653,0.7070093,3.0,0.0,0.0,1.0,1.0
2.0955,0.5,0.0,50000.008,0.21521574,-1.5999042,-1.6189792e-07,0.707128,0.7071282,0.0006049576,0.0006119174,0.7070851,0.00060492085,-5.5869784,-2.4483583,-2.4483583,102.05464,1.5345814,0.0,102.070984,163.28667,1.0,1.0,0.7082993,3.1513596,6.152941,1.0,127.963005,-122.37603,201.20679,-198.75844,1.7312533e-11,-1.9886642e-12,3.1513596,3.1513596,3.1513596,0.020453654,0.7070135,0.7070135,1.0,6.152941,3.1513596,-0.0,-0.2929865,0.0,0.70710653,0.7070135,3.0,0.0,0.0,1.0,1.0
2.096,0.5,0.0,50000.008,0.21299236,-1.5999042,-1.6189792e-07,0.707128,0.7071282,0.00060449285,0.0006115188,0.7070851,0.0006044562,-21.572687,-28.028183,-28.028183,102.05464,17.522337,0.0,102.070984,163.28667,1.0,1.0,0.7082993,3.2624288,0.02683541,1.0,134.6483,-113.075615,212.52946,-184.50128,2.0219479e-11,-1.9092811e-12,3.2624288,3.2624288,3.2624288,0.02045334,0.7070176,0.7070176,1.0,0.02683541,3.2624288,-0.0,-0.2929824,0.0,0.70710653,0.7070176,3.0,0.0,0.0,1.0,1.0
2.0965,0.5,0.0,50000.008,0.21076432,-1.5999042,-1.6189792e-07,0.707128,0.7071282,0.0006039976,0.0006110676,0.707085,0.0006039609,-37.292625,-53.262737,-53.262737,102.05464,33.294235,0.0,102.070984,163.28667,1.0,1.0,0.70829934,3.3734984,0.18391505,1.0,139.67427,-102.381645,221.23314,-167.9704,2.285236e-11,-1.8275921e-12,3.3734984,3.3734984,3.3734984,0.020453006,0.7070217,0.7070217,1.0,0.18391505,3.3734984,-0.0,-0.2929783,0.0,0.70710653,0.7070217,3.0,0.0,0.0,1.0,1.0
2.097,0.5,0.0,50000.008,0.20853175,-1.5999042,-1.6189792e-07,0.707128,0.7071282,0.00060347194,0.00061059144,0.707085,0.0006034352,-52.55306,-77.841034,-77.841034,102.05464,48.655903,0.0,102.070984,163.28667,1.0,1.0,0.7082994,3.4845686,0.3409947,1.0,142.97896,-90.425896,227.2105,-149.36946,2.4247904e-11,-1.7546456e-12,3.4845686,3.4845686,3.4845686,0.020452637,0.7070258,0.7070258,1.0,0.3409947,3.4845686,-0.0,-0.29297417,0.0,0.70710653,0.7070258,3.0,0.0,0.0,1.0,1.0
2.0975,0.5,0.0,50000.008,0.20629476,-1.5999042,-1.6189792e-07,0.70712805,0.7071282,0.0006029159,0.000610068,0.707085,0.0006028792,-67.16591,-101.46018,-101.46018,102.05464,63.41802,0.0,102.070984,163.28667,1.0,1.0,0.70829946,3.5956397,0.4980743,1.0,144.52159,-77.35568,230.38785,-128.92767,2.54656e-11,-1.6760494e-12,3.5956397,3.5956397,3.5956397,0.020452227,0.70702994,0.70702994,1.0,0.4980743,3.5956397,-0.0,-0.29297006,0.0,0.70710653,0.70702994,3.0,0.0,0.0,1.0,1.0
2.098,0.5,0.0,50000.008,0.20405331,-1.5999042,-1.6189792e-07,0.70712805,0.7071282,0.0006023296,0.0006095489,0.707085,0.000602293,-80.95108,-123.82909,-123.82909,102.05464,77.39864,0.0,102.070984,163.28667,1.0,1.0,0.7082996,3.706711,0.65515393,1.0,144.28316,-63.332073,230.72598,-106.896904,2.8267928e-11,-1.5995879e-12,3.706711,3.706711,3.706711,0.020451782,0.707034,0.707034,1.0,0.65515393,3.706711,-0.0,-0.292966,0.0,0.70710653,0.707034,3.0,0.0,0.0,1.0,1.0
2.0985,0.5,0.0,50000.008,0.2018077,-1.5999042,-1.6189792e-07,0.70712805,0.7071283,0.0006017133,0.00060898555,0.707085,0.0006016767,-93.73866,-144.67204,-144.67204,102.05464,90.42547,0.0,102.070984,163.28667,1.0,1.0,0.7082996,3.817783,0.81223357,1.0,142.26654,-48.527874,228.2207,-83.54865,3.1513875e-11,-1.5214148e-12,3.817783,3.817783,3.817783,0.020451304,0.70703804,0.70703804,1.0,0.81223357,3.817783,-0.0,-0.29296193,0.0,0.70710653,0.70703804,3.0,0.0,0.0,1.0,1.0
2.099,0.5,0.0,50000.008,0.1995581,-1.5999042,-1.6189792e-07,0.70712805,0.7071283,0.000601067,0.00060837204,0.707085,0.00060103036,-105.371056,-163.7322,-163.7322,102.05464,102.33793,0.0,102.070984,163.28667,1.0,1.0,0.70829964,3.928856,0.9693132,1.0,138.49658,-33.12553,222.90283,-59.17064,3.2959562e-11,-1.4407208e-12,3.928856,3.928856,3.928856,0.020450812,0.7070421,0.7070421,1.0,0.9693132,3.928856,-0.0,-0.29295787,0.0,0.70710653,0.7070421,3.0,0.0,0.0,1.0,1.0
2.0995,0.5,0.0,50000.008,0.19730459,-1.5999042,-1.6189792e-07,0.70712805,0.7071283,0.00060039083,0.00060775294,0.707085,0.0006003543,-115.704865,-180.77458,-180.77458,102.05464,112.9892,0.0,102.070984,163.28667,1.0,1.0,0.70829964,4.0399294,1.1263928,1.0,133.01971,-17.314856,214.83786,-34.063282,3.4284138e-11,-1.366802e-12,4.0399294,4.0399294,4.0399294,0.020450283,0.70704615,0.70704615,1.0,1.1263928,4.0399294,-0.0,-0.29295385,0.0,0.70710653,0.70704615,3.0,0.0,0.0,1.0,1.0
2.1,0.5,0.0,50000.008,0.19504711,-1.5999042,-1.6189792e-07,0.70712805,0.7071283,0.00059968495,0.0006070946,0.70708495,0.00059964845,-124.612724,-195.58916,-195.58916,102.05464,122.247986,0.0,102.070984,163.28667,1.0,1.0,0.70829976,4.151003,1.2834724,1.0,125.90343,-1.2907051,204.12515,-8.536001,3.4901776e-11,-1.2913942e-12,4.151003,4.151003,4.151003,0.02044972,0.7070502,0.7070502,1.0,1.2834724,4.151003,-0.0,-0.29294983,0.0,0.70710653,0.7070502,3.0,0.0,0.0,1.0,1.0
2.1005,0.5,0.0,50000.008,0.19278611,-1.5999025,-3.4007034e-08,0.7071281,0.7071283,0.00059894955,0.0006064025,0.70708495,0.000598913,-131.98482,-207.9933,-207.9933,102.05464,130.00017,0.0,102.070984,163.28667,1.0,1.0,0.7082998,4.2620773,1.4405521,1.0,117.23538,14.749432,190.8967,17.096605,3.4961565e-11,-1.2304954e-12,4.2620773,4.2620773,4.2620773,0.02044913,0.7070542,0.7070542,1.0,1.4405521,4.2620773,-0.0,-0.2929458,0.0,0.70710653,0.7070542,3.0,0.0,0.0,1.0,1.0
2.101,0.5,0.0,50000.008,0.1905217,-1.5999025,-3.4007034e-08,0.7071281,0.7071283,0.0005981846,0.0006056786,0.70708495,0.00059814815,-137.73027,-217.83412,-217.83412,102.05464,136.15016,0.0,102.070984,163.28667,1.0,1.0,0.7082999,4.3731527,1.5976317,1.0,107.1224,30.607864,175.31549,42.51863,3.508162e-11,-1.1711234e-12,4.3731527,4.3731527,4.3731527,0.020448508,0.7070582,0.7070582,1.0,1.5976317,4.3731527,-0.0,-0.2929418,0.0,0.70710653,0.7070582,3.0,0.0,0.0,1.0,1.0
2.1015,0.5,0.0,50000.008,0.188254,-1.5999025,-3.4007034e-08,0.7071281,0.70712835,0.00059739035,0.0006049409,0.70708495,0.0005973539,-141.77823,-224.99026,-224.99026,102.05464,140.62216,0.0,102.070984,163.28667,1.0,1.0,0.7082999,4.484228,1.7547114,1.0,95.689095,46.089138,157.57352,67.416756,3.5047982e-11,-1.1116679e-12,4.484228,4.484228,4.484228,0.020447848,0.7070622,0.7070622,1.0,1.7547114,4.484228,-0.0,-0.29293784,0.0,0.70710653,0.7070622,3.0,0.0,0.0,1.0,1.0
2.102,0.5,0.0,50000.008,0.18598297,-1.5999025,-3.4007034e-08,0.7071281,0.7071283,0.0005965669,0.0006041582,0.70708495,0.0005965305,-144.07881,-229.37352,-229.37352,102.05464,143.36101,0.0,102.070984,163.28667,1.0,1.0,0.7083,4.5953045,1.911791,1.0,83.07637,61.002438,137.88942,91.484116,3.4975377e-11,-1.0523542e-12,4.5953045,4.5953045,4.5953045,0.02044716,0.7070661,0.7070661,1.0,1.911791,4.5953045,-0.0,-0.29293388,0.0,0.70710653,0.7070661,3.0,0.0,0.0,1.0,1.0
2.1025,0.5,0.0,50000.008,0.18370888,-1.5999025,-3.4007034e-08,0.7071281,0.70712835,0.0005957143,0.0006033581,0.70708495,0.00059567794,-144.6036,-230.92982,-230.92982,102.05464,144.33295,0.0,102.070984,163.28667,1.0,1.0,0.70830005,4.7063813,2.0688705,1.0,69.43965,75.16395,116.50576,114.424065,3.5058872e-11,-9.904983e-13,4.7063813,4.7063813,4.7063813,0.020446451,0.70707005,0.70707005,1.0,2.0688705,4.7063813,-0.0,-0.29292992,0.0,0.70710653,0.70707005,3.0,0.0,0.0,1.0,1.0
2.103,0.5,0.0,50000.008,0.18143179,-1.5999025,-3.4007034e-08,0.7071281,0.70712835,0.0005948328,0.0006025223,0.70708495,0.0005947965,-143.34613,-229.63995,-229.63995,102.05464,143.52594,0.0,102.070984,163.28667,1.0,1.0,0.7083001,4.8174586,2.2259502,1.0,54.94701,88.39912,93.68609,135.95386,3.4713753e-11,-9.188985e-13,4.8174586,4.8174586,4.8174586,0.020445712,0.707074,0.707074,1.0,2.2259502,4.8174586,-0.0,-0.292926,0.0,0.70710653,0.707074,3.0,0.0,0.0,1.0,1.0
2.1035,0.5,0.0,50000.008,0.17915192,-1.5999025,-3.4007034e-08,0.70712817,0.70712835,0.0005939225,0.0006016595,0.7070849,0.00059388625,-140.32185,-225.51974,-225.51974,102.05464,140.94994,0.0,102.070984,163.28667,1.0,1.0,0.7083001,4.9285364,2.38303,1.0,39.777058,100.54479,69.711624,155.80812,3.361235e-11,-8.579531e-13,4.9285364,4.9285364,4.9285364,0.02044493,0.7070779,0.7070779,1.0,2.38303,4.9285364,-0.0,-0.29292208,0.0,0.70710653,0.7070779,3.0,0.0,0.0,1.0,1.0
2.104,0.5,0.0,50000.008,0.17686944,-1.5999025,-3.4007034e-08,0.70712817,0.70712835,0.0005929835,0.0006007642,0.7070849,0.00059294724,-135.56804,-218.61996,-218.61996,102.05464,136.63666,0.0,102.070984,163.28667,1.0,1.0,0.70830023,5.0396147,2.5401096,1.0,24.116762,111.45127,44.877842,173.74213,3.2308642e-11,-8.0104825e-13,5.0396147,5.0396147,5.0396147,0.020444125,0.7070818,0.7070818,1.0,2.5401096,5.0396147,-0.0,-0.29291818,0.0,0.70710653,0.7070818,3.0,0.0,0.0,1.0,1.0
2.1045,0.5,0.0,50000.008,0.1745843,-1.5999025,-3.4007034e-08,0.70712817,0.70712835,0.000592016,0.00059983396,0.7070849,0.00059197977,-129.14323,-209.0256,-209.0256,102.05464,130.63922,0.0,102.070984,163.28667,1.0,1.0,0.70830023,5.150694,2.697189,1.0,8.159139,120.9841,19.490812,189.53479,3.0897777e-11,-7.486585e-13,5.150694,5.150694,5.150694,0.020443304,0.7070857,0.7070857,1.0,2.697189,5.150694,-0.0,-0.2929143,0.0,0.70710653,0.7070857,3.0,0.0,0.0,1.0,1.0
2.105,0.5,0.0,50000.008,0.17229669,-1.5999025,-3.4007034e-08,0.70712817,0.70712835,0.00059102,0.0005988834,0.7070849,0.00059098384,-121.12663,-196.85487,-196.85487,102.05464,123.03155,0.0,102.070984,163.28667,1.0,1.0,0.70830035,5.2617736,2.8542688,1.0,-7.899128,129.02576,-6.136569,202.99146,3.0246812e-11,-6.049524e-13,5.2617736,5.2617736,5.2617736,0.020442426,0.70708954,0.70708954,1.0,2.8542688,5.2617736,-0.0,-0.29291043,0.0,0.70710653,0.70708954,3.0,0.0,0.0,1.0,1.0
2.1055,0.5,0.0,50000.008,0.17000665,-1.5999025,-3.4007034e-08,0.70712817,0.7071284,0.00058999576,0.00059790723,0.7070849,0.0005899596,-111.617004,-182.25777,-182.25777,102.05464,113.90738,0.0,102.070984,163.28667,1.0,1.0,0.7083004,5.3728538,3.0113485,1.0,-23.860107,135.47711,-31.688433,213.9462,2.991304e-11,-4.5492776e-13,5.3728538,5.3728538,5.3728538,0.020441536,0.7070934,0.7070934,1.0,3.0113485,5.3728538,-0.0,-0.29290658,0.0,0.70710653,0.7070934,3.0,0.0,0.0,1.0,1.0
2.106,0.5,0.0,50000.008,0.16771455,-1.5999025,-3.4007034e-08,0.7071282,0.7071284,0.00058894337,0.0005969102,0.7070849,0.0005889073,-100.731544,-165.41415,-165.41415,102.05464,103.37916,0.0,102.070984,163.28667,1.0,1.0,0.7083005,5.4839344,3.168428,1.0,-39.527065,140.2586,-56.849834,222.26399,2.8789766e-11,-3.275736e-13,5.4839344,5.4839344,5.4839344,0.020440618,0.7070973,0.7070973,1.0,3.168428,5.4839344,-0.0,-0.29290274,0.0,0.70710653,0.7070973,3.0,0.0,0.0,1.0,1.0
2.1065,0.5,0.0,50000.008,0.16542032,-1.5999025,-3.4007034e-08,0.7071282,0.7071284,0.000587863,0.000595868,0.7070849,0.00058782694,-88.604416,-146.5316,-146.5316,102.05464,91.57664,0.0,102.070984,163.28667,1.0,1.0,0.70830053,5.5950155,3.3255076,1.0,-54.706882,143.3113,-81.31064,227.84224,2.910406e-11,-2.2441452e-13,5.5950155,5.5950155,5.5950155,0.020439664,0.7071011,0.7071011,1.0,3.3255076,5.5950155,-0.0,-0.29289892,0.0,0.70710653,0.7071011,3.0,0.0,0.0,1.0,1.0
2.107,0.5,0.0,50000.008,0.16312425,-1.5999025,-3.4007034e-08,0.7071282,0.7071284,0.00058675476,0.00059479097,0.70708483,0.0005867187,-75.38508,-125.84285,-125.84285,102.05464,78.64528,0.0,102.070984,163.28667,1.0,1.0,0.7083006,5.7060976,3.4825873,1.0,-69.21245,144.59752,-104.76933,230.61218,3.001811e-11,-1.4206653e-13,5.7060976,5.7060976,5.7060976,0.020438695,0.70710486,0.70710486,1.0,3.4825873,5.7060976,-0.0,-0.2928951,0.0,0.70710653,0.70710486,3.0,0.0,0.0,1.0,1.0
2.1075,0.5,0.0,50000.008,0.16082622,-1.5999025,-3.4007034e-08,0.7071282,0.7071284,0.0005856188,0.00059369585,0.70708483,0.00058558286,-61.236465,-103.602875,-103.602875,102.05464,64.74445,0.0,102.070984,163.28667,1.0,1.0,0.70830065,5.8171797,3.639667,1.0,-82.864944,144.10141,-126.93675,230.53963,3.1274188e-11,-4.8216358e-14,5.8171797,5.8171797,5.8171797,0.020437675,0.7071087,0.7071087,1.0,3.639667,5.8171797,-0.0,-0.29289132,0.0,0.70710653,0.7071087,3.0,0.0,0.0,1.0,1.0
2.108,0.5,0.0,50000.008,0.15852633,-1.5999025,-3.4007034e-08,0.7071282,0.7071284,0.00058445527,0.0005925698,0.70708483,0.00058441935,-46.332962,-80.08578,-80.08578,102.05464,50.04551,0.0,102.070984,163.28667,1.0,1.0,0.7083007,5.9282627,3.7967465,1.0,-95.496086,141.82904,-147.53964,227.62543,3.262853e-11,3.3054158e-13,5.9282627,5.9282627,5.9282627,0.020436652,0.70711243,0.70711243,1.0,3.7967465,5.9282627,-0.0,-0.29288757,0.0,0.70710653,0.70711243,3.0,0.0,0.0,1.0,1.0
2.1085,0.5,0.0,50000.008,0.15622497,-1.5999025,-3.4007034e-08,0.7071282,0.7071284,0.0005832643,0.00059142953,0.70708483,0.0005832284,-30.858269,-55.58143,-55.58143,102.05464,34.729614,0.0,102.070984,163.28667,1.0,1.0,0.70830077,6.039346,3.9538262,1.0,-106.95015,137.80841,-166.32404,221.90546,3.3833998e-11,7.0059003e-13,6.039346,6.039346,6.039346,0.020435585,0.7071162,0.7071162,1.0,3.9538262,6.039346,-0.0,-0.2928838,0.0,0.70710653,0.7071162,3.0,0.0,0.0,1.0,1.0
2.109,0.5,0.0,50000.008,0.1539221,-1.5999025,-3.4007034e-08,0.7071283,0.70712847,0.000582046,0.0005902264,0.70708483,0.00058201025,-15.003127,-30.391853,-30.391853,102.05464,18.985556,0.0,102.070984,163.28667,1.0,1.0,0.7083009,6.15043,4.1109056,1.0,-117.08594,132.08907,-183.05833,213.4502,3.4398765e-11,9.520237e-13,6.15043,6.15043,6.15043,0.020434486,0.70711994,0.70711994,1.0,4.1109056,6.15043,-0.0,-0.29288006,0.0,0.70710653,0.70711994,3.0,0.0,0.0,1.0,1.0
2.1095,0.5,0.0,50000.008,0.15161785,-1.5999025,-3.4007034e-08,0.7071283,0.70712847,0.0005808006,0.00058903056,0.70708483,0.00058076484,1.0370251,-4.8275447,-4.8275447,102.05464,3.0073953,0.0,102.070984,163.28667,1.0,1.0,0.70830095,6.2615147,4.2679853,1.0,-125.77848,124.741455,-197.53627,202.36382,3.431342e-11,1.1555573e-12,6.2615147,6.2615147,6.2615147,0.020433364,0.70712364,0.70712364,1.0,4.2679853,6.2615147,-0.0,-0.29287636,0.0,0.70710653,0.70712364,3.0,0.0,0.0,1.0,1.0
2.11,0.5,0.0,50000.008,0.1493126,-1.5999025,-3.4007034e-08,0.7071283,0.70712847,0.0005795281,0.0005877984,0.7070848,0.0005794925,17.064466,20.796383,20.796383,102.05464,-13.007906,0.0,102.070984,163.28667,1.0,1.0,0.708301,0.08941429,4.425065,1.0,-132.92062,115.856155,-209.57935,188.78296,3.273303e-11,1.2616655e-12,0.08941429,0.08941429,0.08941429,0.020432219,0.70712733,0.70712733,1.0,4.425065,0.08941429,-0.0,-0.29287264,0.0,0.70710653,0.70712733,3.0,0.0,0.0,1.0,1.0
2.1105,0.5,0.0,50000.008,0.14700623,-1.5999025,-3.4007034e-08,0.7071283,0.70712847,0.00057822885,0.00058652955,0.7070848,0.0005781932,32.881626,46.164074,46.164074,102.05464,-28.862932,0.0,102.070984,163.28667,1.0,1.0,0.70830107,0.20049985,4.5821447,1.0,-138.42429,105.54266,-219.03906,172.87498,2.98529e-11,1.3652614e-12,0.20049985,0.20049985,0.20049985,0.020431034,0.707131,0.707131,1.0,4.5821447,0.20049985,-0.0,-0.29286897,0.0,0.70710653,0.707131,3.0,0.0,0.0,1.0,1.0
2.111,0.5,0.0,50000.008,0.1446988,-1.5999025,-3.4007034e-08,0.70712835,0.70712847,0.0005769028,0.0005852514,0.7070848,0.0005768673,48.29352,70.96282,70.96282,102.05464,-44.362232,0.0,102.070984,163.28667,1.0,1.0,0.7083011,0.31158593,4.7392244,1.0,-142.22162,93.9281,-225.7988,154.83597,2.6556547e-11,1.4481758e-12,0.31158593,0.31158593,0.31158593,0.02042982,0.7071347,0.7071347,1.0,4.7392244,0.31158593,-0.0,-0.2928653,0.0,0.70710653,0.7071347,3.0,0.0,0.0,1.0,1.0
2.1115,0.5,0.0,50000.008,0.14239052,-1.5999025,-3.4007034e-08,0.70712835,0.7071285,0.00057555025,0.0005839204,0.7070848,0.0005755148,63.11017,94.88694,94.88694,102.05464,-59.314743,0.0,102.070984,163.28667,1.0,1.0,0.70830125,0.4226725,4.896304,1.0,-144.2658,81.155624,-229.77516,134.88823,2.3765193e-11,1.5067647e-12,0.4226725,0.4226725,0.4226725,0.020428589,0.70713836,0.70713836,1.0,4.896304,0.4226725,-0.0,-0.29286167,0.0,0.70710653,0.70713836,3.0,0.0,0.0,1.0,1.0
2.112,0.5,0.0,50000.008,0.14008161,-1.5999025,-3.4007034e-08,0.70712835,0.7071285,0.0005741713,0.00058259,0.7070848,0.0005741359,77.1489,117.64149,117.64149,102.05464,-73.53613,0.0,102.070984,163.28667,1.0,1.0,0.7083013,0.53375965,5.053384,1.0,-144.53157,67.38266,-230.91913,113.27764,2.3197928e-11,1.5487022e-12,0.53375965,0.53375965,0.53375965,0.020427333,0.707142,0.707142,1.0,5.053384,0.53375965,-0.0,-0.29285803,0.0,0.70710653,0.707142,3.0,0.0,0.0,1.0,1.0
2.1125,0.5,0.0,50000.008,0.13777232,-1.5999025,-3.4007034e-08,0.70712835,0.7071285,0.00057276606,0.0005812132,0.7070847,0.0005727307,90.236664,138.94595,138.94595,102.05464,-86.85108,0.0,102.070984,163.28667,1.0,1.0,0.70830137,0.6448473,5.2104635,1.0,-143.01566,52.77899,-229.21655,90.270584,2.3232163e-11,1.5789091e-12,0.6448473,0.6448473,0.6448473,0.020426052,0.7071456,0.7071456,1.0,5.2104635,0.6448473,-0.0,-0.29285443,0.0,0.70710653,0.7071456,3.0,0.0,0.0,1.0,1.0
2.113,0.5,0.0,50000.008,0.13546242,-1.5999025,-3.4007034e-08,0.70712835,0.7071285,0.0005713347,0.0005798237,0.7070847,0.00057129946,102.21208,158.53772,158.53772,102.05464,-99.09543,0.0,102.070984,163.28667,1.0,1.0,0.7083014,0.75593543,5.3675427,1.0,-139.73671,37.524628,-224.68837,66.15065,2.3753641e-11,1.600316e-12,0.75593543,0.75593543,0.75593543,0.020424724,0.70714915,0.70714915,1.0,5.3675427,0.75593543,-0.0,-0.29285082,0.0,0.70710653,0.70714915,3.0,0.0,0.0,1.0,1.0
2.1135,0.5,0.0,50000.008,0.13315205,-1.5999025,-3.4007034e-08,0.7071284,0.7071285,0.0005698774,0.0005783917,0.7070847,0.0005698422,112.927536,176.17522,176.17522,102.05464,-110.11823,0.0,102.070984,163.28667,1.0,1.0,0.7083015,0.86702406,5.5246224,1.0,-134.73514,21.80761,-217.39038,41.21516,2.4923178e-11,1.6154985e-12,0.86702406,0.86702406,0.86702406,0.020423401,0.7071527,0.7071527,1.0,5.5246224,0.86702406,-0.0,-0.29284725,0.0,0.70710653,0.7071527,3.0,0.0,0.0,1.0,1.0
2.114,0.5,0.0,50000.008,0.1308415,-1.5999025,-3.4007034e-08,0.7071284,0.7071285,0.00056839426,0.0005769519,0.7070847,0.00056835916,122.2509,191.64102,191.64102,102.05464,-119.78359,0.0,102.070984,163.28667,1.0,1.0,0.7083016,0.9781132,5.681702,1.0,-128.07259,5.8216896,-207.4125,15.771487,2.5942094e-11,1.6252321e-12,0.9781132,0.9781132,0.9781132,0.020422027,0.7071563,0.7071563,1.0,5.681702,0.9781132,-0.0,-0.2928437,0.0,0.70710653,0.7071563,3.0,0.0,0.0,1.0,1.0
2.1145,0.5,0.0,50000.008,0.12853082,-1.5999025,-3.4007034e-08,0.7071284,0.7071286,0.0005668855,0.00057547225,0.7070847,0.0005668505,130.06723,204.74445,204.74445,102.05464,-127.97232,0.0,102.070984,163.28667,1.0,1.0,0.70830166,1.0892029,5.838782,1.0,-119.831154,-10.236067,-194.87773,-9.866713,2.7427977e-11,1.6321244e-12,1.0892029,1.0892029,1.0892029,0.020420639,0.7071598,0.7071598,1.0,5.838782,1.0892029,-0.0,-0.29284015,0.0,0.70710653,0.7071598,3.0,0.0,0.0,1.0,1.0
2.115,0.5,0.0,50000.008,0.12622026,-1.5999025,-3.4007034e-08,0.7071284,0.7071286,0.0005653512,0.00057397113,0.7070847,0.0005653163,136.28014,215.32391,215.32391,102.05464,-134.58347,0.0,102.070984,163.28667,1.0,1.0,0.7083018,1.200293,5.9958615,1.0,-110.11243,-26.167704,-179.94054,-35.38339,2.8475099e-11,1.6327738e-12,1.200293,1.200293,1.200293,0.020419212,0.70716333,0.70716333,1.0,5.9958615,1.200293,-0.0,-0.29283664,0.0,0.70710653,0.70716333,3.0,0.0,0.0,1.0,1.0
2.1155,0.5,0.0,50000.008,0.123909645,-1.5999025,-3.4007034e-08,0.7071284,0.7071286,0.0005637916,0.00057243736,0.70708466,0.00056375674,140.813,223.249,223.249,102.05464,-139.5355,0.0,102.070984,163.28667,1.0,1.0,0.70830184,1.3113836,6.152941,1.0,-99.036194,-41.77681,-162.78502,-60.463974,2.8643017e-11,1.6322503e-12,1.3113836,1.3113836,1.3113836,0.020417748,0.70716685,0.70716685,1.0,6.152941,1.3113836,-0.0,-0.29283315,0.0,0.70710653,0.70716685,3.0,0.0,0.0,1.0,1.0
2.116,0.5,0.0,50000.008,0.12159949,-1.5999025,-3.4007034e-08,0.70712847,0.70712864,0.0005622068,0.0005708989,0.70708466,0.000562172,143.60995,228.42194,228.42194,102.05464,-142.76736,0.0,102.070984,163.28667,1.0,1.0,0.7083019,1.4224747,0.02683541,1.0,-86.73899,-56.870956,-143.62265,-84.79927,2.8640227e-11,1.6304792e-12,1.4224747,1.4224747,1.4224747,0.02041628,0.7071703,0.7071703,1.0,0.02683541,1.4224747,-0.0,-0.29282966,0.0,0.70710653,0.7071703,3.0,0.0,0.0,1.0,1.0
2.1165,0.5,0.0,50000.008,0.119289584,-1.5999025,-3.4007034e-08,0.70712847,0.7071286,0.00056059693,0.0005693036,0.70708466,0.00056056224,144.63646,230.77893,230.77893,102.05464,-144.23918,0.0,102.070984,163.28667,1.0,1.0,0.708302,1.5335664,0.18391505,1.0,-73.372406,-71.26405,-122.68965,-108.08928,2.7986785e-11,1.6271368e-12,1.5335664,1.5335664,1.5335664,0.02041478,0.70717376,0.70717376,1.0,0.18391505,1.5335664,-0.0,-0.2928262,0.0,0.70710653,0.70717376,3.0,0.0,0.0,1.0,1.0
2.117,0.5,0.0,50000.008,0.11697992,-1.5999025,-3.4007034e-08,0.70712847,0.7071286,0.0005589623,0.0005676987,0.70708466,0.0005589276,143.87985,230.29091,230.29091,102.05464,-143.93279,0.0,102.070984,163.28667,1.0,1.0,0.7083021,1.6446584,0.3409947,1.0,-59.101208,-84.77864,-100.24405,-130.04686,2.5306151e-11,1.6234001e-12,1.6446584,1.6446584,1.6446584,0.020413248,0.7071772,0.7071772,1.0,0.3409947,1.6446584,-0.0,-0.29282278,0.0,0.70710653,0.7071772,3.0,0.0,0.0,1.0,1.0
2.1175,0.5,0.0,50000.008,0.114671126,-1.5999025,-3.4007034e-08,0.70712847,0.70712864,0.0005573029,0.00056607823,0.70708466,0.00055726833,141.34944,226.96384,226.96384,102.05464,-141.85193,0.0,102.070984,163.28667,1.0,1.0,0.70830214,1.755751,0.4980743,1.0,-44.101334,-97.24811,-76.56254,-150.40129,2.189579e-11,1.6195336e-12,1.755751,1.755751,1.755751,0.020411696,0.7071807,0.7071807,1.0,0.4980743,1.755751,-0.0,-0.29281935,0.0,0.70710653,0.7071807,3.0,0.0,0.0,1.0,1.0
2.118,0.5,0.0,50000.008,0.11236301,-1.5999025,-3.4007034e-08,0.7071285,0.70712864,0.00055561896,0.0005644333,0.70708466,0.00055558444,137.0764,220.8387,220.8387,102.05464,-138.02226,0.0,102.070984,163.28667,1.0,1.0,0.70830226,1.8668442,0.65515393,1.0,-28.557695,-108.5187,-51.937057,-168.90164,1.904733e-11,1.6151533e-12,1.8668442,1.8668442,1.8668442,0.020410106,0.7071841,0.7071841,1.0,0.65515393,1.8668442,-0.0,-0.29281595,0.0,0.70710653,0.7071841,3.0,0.0,0.0,1.0,1.0
2.1185,0.5,0.0,50000.008,0.110055834,-1.5999025,-3.4007034e-08,0.7071285,0.70712864,0.0005539106,0.0005627451,0.7070846,0.0005538762,131.11339,211.99097,211.99097,102.05464,-132.49097,0.0,102.070984,163.28667,1.0,1.0,0.7083023,1.9779377,0.81223357,1.0,-12.66192,-118.45146,-26.671185,-185.31978,1.652354e-11,1.6100332e-12,1.9779377,1.9779377,1.9779377,0.0204085,0.7071874,0.7071874,1.0,0.81223357,1.9779377,-0.0,-0.29281256,0.0,0.70710653,0.7071874,3.0,0.0,0.0,1.0,1.0
2.119,0.5,0.0,50000.008,0.107749745,-1.5999025,-3.4007034e-08,0.7071285,0.7071287,0.00055217807,0.0005610393,0.7070846,0.0005521438,123.53389,200.52971,200.52971,102.05464,-125.32621,0.0,102.070984,163.28667,1.0,1.0,0.7083024,2.0890317,0.9693132,1.0,3.3900242,-126.92392,-1.0763992,-199.45331,1.4079894e-11,1.6041242e-12,2.0890317,2.0890317,2.0890317,0.020406887,0.7071908,0.7071908,1.0,0.9693132,2.0890317,-0.0,-0.29280922,0.0,0.7070989,0.7071908,3.0,0.0,0.0,1.0,1.0
2.1195,0.5,0.0,50000.008,0.10544466,-1.5999025,-3.4007034e-08,0.7071285,0.7071287,0.0005504215,0.00055929384,0.7070846,0.00055038725,114.43135,186.59616,186.59616,102.05464,-116.61632,0.0,102.070984,163.28667,1.0,1.0,0.70830244,2.2001262,1.1263928,1.0,19.400236,-133.83159,24.531755,-211.12793,1.1432079e-11,1.5960722e-12,2.2001262,2.2001262,2.2001262,0.020405224,0.70719415,0.70719415,1.0,1.1263928,2.2001262,-0.0,-0.29280585,0.0,0.7070989,0.70719415,3.0,0.0,0.0,1.0,1.0
2.12,0.5,0.0,50000.008,0.10314093,-1.5999025,-3.4007034e-08,0.7071286,0.7071287,0.00054864096,0.00055754575,0.7070846,0.00054860685,103.91798,170.36212,170.36212,102.05464,-106.46866,0.0,102.070984,163.28667,1.0,1.0,0.7083026,2.3112211,1.2834724,1.0,35.17133,-139.08931,49.83757,-220.19968,9.077029e-12,1.5904291e-12,2.3112211,2.3112211,2.3112211,0.02040354,0.7071974,0.7071974,1.0,1.2834724,2.3112211,-0.0,-0.29280254,0.0,0.7070989,0.7071974,3.0,0.0,0.0,1.0,1.0
2.1205,0.5,0.0,50000.008,0.10083854,-1.5999025,-3.4007034e-08,0.7071286,0.7071287,0.0005468367,0.0005557744,0.7070846,0.0005468027,92.12335,152.02766,152.02766,102.05464,-95.00831,0.0,102.070984,163.28667,1.0,1.0,0.7083027,2.4223166,1.4405521,1.0,50.508858,-142.63222,74.529045,-226.5567,6.991895e-12,1.5842204e-12,2.4223166,2.4223166,2.4223166,0.020401835,0.70720077,0.70720077,1.0,1.4405521,2.4223166,-0.0,-0.29279923,0.0,0.7070989,0.70720077,3.0,0.0,0.0,1.0,1.0
2.121,0.5,0.0,50000.008,0.09853762,-1.5999025,-3.4007034e-08,0.7071286,0.7071287,0.0005450089,0.0005539804,0.70708454,0.000544975,79.192894,131.81882,131.81882,102.05464,-82.37656,0.0,102.070984,163.28667,1.0,1.0,0.70830274,2.5334122,1.5976317,1.0,65.223724,-144.41661,98.30177,-230.12059,5.2212223e-12,1.5778989e-12,2.5334122,2.5334122,2.5334122,0.020400109,0.70720404,0.70720404,1.0,1.5976317,2.5334122,-0.0,-0.29279596,0.0,0.7070989,0.70720404,3.0,0.0,0.0,1.0,1.0
2.1215,0.5,0.0,50000.008,0.09623839,-1.5999025,-3.4007034e-08,0.7071286,0.70712876,0.00054315774,0.0005521378,0.70708454,0.00054312387,65.28601,109.98473,109.98473,102.05464,-68.729126,0.0,102.070984,163.28667,1.0,1.0,0.70830286,2.6445086,1.7547114,1.0,79.13449,-144.4205,120.86263,-230.84737,3.9031933e-12,1.5703647e-12,2.6445086,2.6445086,2.6445086,0.02039834,0.7072073,0.7072073,1.0,1.7547114,2.6445086,-0.0,-0.2927927,0.0,0.7070989,0.7072073,3.0,0.0,0.0,1.0,1.0
2.122,0.5,0.0,50000.008,0.09394098,-1.5999025,-3.4007034e-08,0.7071286,0.70712876,0.0005412833,0.00055028906,0.70708454,0.0005412496,50.574142,86.79456,86.79456,102.05464,-54.234272,0.0,102.070984,163.28667,1.0,1.0,0.7083029,2.7556055,1.911791,1.0,92.06965,-142.64378,141.93347,-228.72803,3.4662399e-12,1.5609442e-12,2.7556055,2.7556055,2.7556055,0.020396577,0.70721054,0.70721054,1.0,1.911791,2.7556055,-0.0,-0.29278946,0.0,0.7070989,0.70721054,3.0,0.0,0.0,1.0,1.0
2.1225,0.5,0.0,50000.008,0.09164536,-1.5999025,-3.4007034e-08,0.70712864,0.70712876,0.0005393858,0.0005484304,0.70708454,0.0005393521,35.238678,62.53421,62.53421,102.05464,-39.070698,0.0,102.070984,163.28667,1.0,1.0,0.708303,2.8667026,2.0688705,1.0,103.8697,-139.10837,161.25449,-223.7887,3.0015576e-12,1.5523027e-12,2.8667026,2.8667026,2.8667026,0.020394769,0.70721376,0.70721376,1.0,2.0688705,2.8667026,-0.0,-0.29278624,0.0,0.7070989,0.70721376,3.0,0.0,0.0,1.0,1.0
2.123,0.5,0.0,50000.008,0.08935165,-1.5999025,-3.4007034e-08,0.70712864,0.70712876,0.0005374654,0.00054651214,0.70708454,0.00053743186,19.468681,37.502777,37.502777,102.056694,-23.425344,0.0,102.070984,163.28949,1.0,1.0,0.7083031,2.9778001,2.2259502,1.0,114.38914,-133.85782,178.58743,-216.09021,2.2673358e-12,1.5415703e-12,2.9778001,2.9778001,2.9778001,0.02039294,0.707217,0.707217,1.0,2.2259502,2.9778001,-0.0,-0.29278305,0.0,0.7070989,0.707217,3.0,0.0,0.0,1.0,1.0
2.1235,0.5,0.0,50000.008,0.08705983,-1.5999025,-3.4007034e-08,0.70712864,0.70712876,0.00053552224,0.00054460263,0.7070845,0.0005354888,3.4585884,12.008872,12.008872,102.056694,-7.491114,0.0,102.070984,163.28949,1.0,1.0,0.70830315,3.0888982,2.38303,1.0,123.49826,-126.95685,193.71861,-205.72748,1.8433362e-12,1.5317218e-12,3.0888982,3.0888982,3.0888982,0.02039109,0.70722014,0.70722014,1.0,2.38303,3.0888982,-0.0,-0.29277986,0.0,0.7070989,0.70722014,3.0,0.0,0.0,1.0,1.0
2.124,0.5,0.0,50000.008,0.08477037,-1.5999025,-3.4007034e-08,0.70712864,0.7071288,0.00053355657,0.000542644,0.7070845,0.0005335232,-12.594207,-13.633188,-13.633188,102.056694,8.535537,0.0,102.070984,163.28949,1.0,1.0,0.7083033,3.1999967,2.5401096,1.0,131.08473,-118.490524,206.46141,-192.82823,1.8194142e-12,1.5221345e-12,3.1999967,3.1999967,3.1999967,0.020389218,0.7072233,0.7072233,1.0,2.5401096,3.1999967,-0.0,-0.2927767,0.0,0.7070989,0.7072233,3.0,0.0,0.0,1.0,1.0
2.1245,0.5,0.0,50000.008,0.082483195,-1.5999025,-3.4007034e-08,0.7071287,0.7071288,0.0005315685,0.0005407009,0.7070845,0.00053153525,-28.491777,-39.10725,-39.10725,102.056694,24.457005,0.0,102.070984,163.28949,1.0,1.0,0.70830333,3.3110957,2.697189,1.0,137.05501,-108.563225,216.65872,-177.55147,1.5967734e-12,1.5145902e-12,3.3110957,3.3110957,3.3110957,0.020387322,0.7072264,0.7072264,1.0,2.697189,3.3110957,-0.0,-0.29277357,0.0,0.7070989,0.7072264,3.0,0.0,0.0,1.0,1.0
2.125,0.5,0.0,50000.008,0.080198206,-1.5999025,-3.4007034e-08,0.7071287,0.7071288,0.0005295582,0.0005386972,0.7070845,0.0005295251,-44.03811,-64.099236,-64.099236,102.056694,40.07698,0.0,102.070984,163.28949,1.0,1.0,0.7083034,3.4221952,2.8542688,1.0,141.33543,-97.29733,224.18477,-160.08554,1.5975599e-12,1.5072343e-12,3.4221952,3.4221952,3.4221952,0.020385379,0.70722955,0.70722955,1.0,2.8542688,3.4221952,-0.0,-0.29277048,0.0,0.7070989,0.70722955,3.0,0.0,0.0,1.0,1.0
2.1255,0.5,0.0,50000.008,0.077915706,-1.5999025,-3.4007034e-08,0.7071287,0.7071288,0.00052752584,0.0005366868,0.7070845,0.00052749284,-59.041515,-88.30099,-88.30099,102.056694,55.202873,0.0,102.070984,163.28949,1.0,1.0,0.7083035,3.533295,3.0113485,1.0,143.87325,-84.83173,228.94673,-140.64575,2.834285e-12,1.4978911e-12,3.533295,3.533295,3.533295,0.020383446,0.7072326,0.7072326,1.0,3.0113485,3.533295,-0.0,-0.29276738,0.0,0.7070989,0.7072326,3.0,0.0,0.0,1.0,1.0
2.126,0.5,0.0,50000.008,0.075636044,-1.5999025,-3.4007034e-08,0.7071287,0.7071288,0.0005254717,0.0005346646,0.7070844,0.00052543875,-73.31699,-111.4141,-111.4141,102.056694,69.64817,0.0,102.04154,163.28949,1.0,1.0,0.7083036,3.644395,3.168428,1.0,144.63712,-71.32012,230.88588,-119.47177,4.0543246e-12,1.4877843e-12,3.644395,3.644395,3.644395,0.020381473,0.7072357,0.7072357,1.0,3.168428,3.644395,-0.0,-0.2927643,0.0,0.7070989,0.7072357,3.0,0.0,0.0,1.0,1.0
2.1265,0.5,0.0,50000.008,0.07335916,-1.5999025,-3.4007034e-08,0.70712876,0.7071289,0.0005233958,0.00053260213,0.7070844,0.00052336295,-86.68853,-133.15358,-133.15358,102.056694,83.23476,0.0,102.04154,163.28949,1.0,1.0,0.7083037,3.7554958,3.3255076,1.0,143.61761,-56.929085,229.97826,-96.82467,4.3887233e-12,1.4721222e-12,3.7554958,3.7554958,3.7554958,0.020379493,0.70723873,0.70723873,1.0,3.3255076,3.7554958,-0.0,-0.29276127,0.0,0.7070989,0.70723873,3.0,0.0,0.0,1.0,1.0
2.127,0.5,0.0,50000.008,0.07108511,-1.5999025,-3.4007034e-08,0.70712876,0.7071289,0.00052129827,0.00053052686,0.7070844,0.0005212656,-98.991234,-153.25137,-153.25137,102.056694,95.7951,0.0,102.04154,163.28949,1.0,1.0,0.7083038,3.8665967,3.4825873,1.0,140.82729,-41.836056,226.23503,-72.98365,5.065495e-12,1.4573465e-12,3.8665967,3.8665967,3.8665967,0.020377489,0.7072418,0.7072418,1.0,3.4825873,3.8665967,-0.0,-0.29275823,0.0,0.7070989,0.7072418,3.0,0.0,0.0,1.0,1.0
2.1275,0.5,0.0,50000.008,0.06881382,-1.5999025,-3.4007034e-08,0.70712876,0.70712894,0.00051917945,0.0005284271,0.7070844,0.0005191469,-110.073395,-171.45966,-171.45966,102.056694,107.17432,0.0,102.04154,163.28949,1.0,1.0,0.70830387,3.9776983,3.639667,1.0,136.30052,-26.227129,219.70233,-48.24266,6.359068e-12,1.4413738e-12,3.9776983,3.9776983,3.9776983,0.020375444,0.70724475,0.70724475,1.0,3.639667,3.9776983,-0.0,-0.29275522,0.0,0.7070989,0.70724475,3.0,0.0,0.0,1.0,1.0
2.128,0.5,0.0,50000.008,0.06654561,-1.5999025,-3.4007034e-08,0.70712876,0.70712894,0.0005170395,0.00052630116,0.7070844,0.0005170071,-119.79836,-187.55391,-187.55391,102.056694,117.232086,0.0,102.04154,163.28949,1.0,1.0,0.708304,4.0888,3.7967465,1.0,130.09312,-10.294761,210.46066,-22.90676,8.475956e-12,1.4297394e-12,4.0888,4.0888,4.0888,0.020373378,0.70724773,0.70724773,1.0,3.7967465,4.0888,-0.0,-0.29275224,0.0,0.7070989,0.70724773,3.0,0.0,0.0,1.0,1.0
2.1285,0.5,0.0,50000.008,0.06428064,-1.5998994,8.870547e-08,0.7071288,0.70712894,0.00051487854,0.0005241493,0.70708436,0.0005148462,-128.0462,-201.33565,-201.33565,102.056694,125.844376,0.0,102.04154,163.28949,1.0,1.0,0.70830405,4.1999025,3.9538262,1.0,122.28161,5.7646008,198.62396,2.7116723,1.1017228e-11,1.4166971e-12,4.1999025,4.1999025,4.1999025,0.020371288,0.7072507,0.7072507,1.0,3.9538262,4.1999025,-0.0,-0.2927493,0.0,0.7070989,0.7072507,3.0,0.0,0.0,1.0,1.0
2.129,0.5,0.0,50000.008,0.062018998,-1.5998994,8.870547e-08,0.7071288,0.70712894,0.00051269674,0.00052198826,0.70708436,0.00051266456,-134.71521,-212.63492,-212.63492,102.056694,132.90498,0.0,102.04154,163.28949,1.0,1.0,0.70830417,4.311005,4.1109056,1.0,112.96228,21.752937,184.33817,28.296753,1.3388562e-11,1.4010185e-12,4.311005,4.311005,4.311005,0.020369187,0.70725363,0.70725363,1.0,4.1109056,4.311005,-0.0,-0.29274634,0.0,0.7070989,0.70725363,3.0,0.0,0.0,1.0,1.0
2.1295,0.5,0.0,50000.008,0.059760597,-1.5998994,8.870547e-08,0.7071288,0.70712894,0.0005104943,0.00051980035,0.70708436,0.0005104622,-139.72314,-221.31238,-221.31238,102.056694,138.32683,0.0,102.04154,163.28949,1.0,1.0,0.7083043,4.422108,4.2679853,1.0,102.25004,37.473103,167.77937,53.533012,1.5061228e-11,1.3889377e-12,4.422108,4.422108,4.422108,0.020367077,0.70725656,0.70725656,1.0,4.2679853,4.422108,-0.0,-0.2927434,0.0,0.7070989,0.70725656,3.0,0.0,0.0,1.0,1.0
2.13,0.5,0.0,50000.008,0.05750583,-1.5998994,8.870547e-08,0.7071289,0.70712894,0.0005082714,0.0005176043,0.70708436,0.0005082394,-143.00821,-227.261,-227.261,102.056694,142.04306,0.0,102.04154,163.28949,1.0,1.0,0.70830435,4.5332117,4.425065,1.0,90.276955,52.731255,149.15173,78.109276,1.700625e-11,1.2705268e-12,4.5332117,4.5332117,4.5332117,0.020364933,0.7072595,0.7072595,1.0,4.425065,4.5332117,-0.0,-0.29274052,0.0,0.7070989,0.7072595,3.0,0.0,0.0,1.0,1.0
2.1305,0.5,0.0,50000.008,0.055254642,-1.5998994,8.870547e-08,0.7071289,0.70712894,0.0005060282,0.00051537383,0.70708436,0.0005059963,-144.5299,-230.40742,-230.40742,102.056694,144.0078,0.0,102.04154,163.28949,1.0,1.0,0.70830446,4.6443152,4.5821447,1.0,77.19066,67.33924,128.68494,101.72249,1.8916698e-11,1.0462123e-12,4.6443152,4.6443152,4.6443152,0.020362757,0.70726234,0.70726234,1.0,4.5821447,4.6443152,-0.0,-0.29273766,0.0,0.7070989,0.70726234,3.0,0.0,0.0,1.0,1.0
2.131,0.5,0.0,50000.008,0.05300734,-1.5998994,8.870547e-08,0.7071289,0.707129,0.00050376484,0.000513126,0.7070843,0.00050373306,-144.26944,-230.71281,-230.71281,102.056694,144.19682,0.0,102.04154,163.28949,1.0,1.0,0.7083045,4.7554197,4.7392244,1.0,63.152504,81.116936,106.63132,124.08149,2.1676588e-11,8.6724177e-13,4.7554197,4.7554197,4.7554197,0.020360561,0.7072652,0.7072652,1.0,4.7392244,4.7554197,-0.0,-0.2927348,0.0,0.7070989,0.7072652,3.0,0.0,0.0,1.0,1.0
2.1315,0.5,0.0,50000.008,0.05076368,-1.5998994,8.870547e-08,0.7071289,0.707129,0.0005014816,0.0005108442,0.7070843,0.0005014499,-142.23001,-228.17337,-228.17337,102.056694,142.6078,0.0,102.04154,163.28949,1.0,1.0,0.70830464,4.866524,4.896304,1.0,48.33558,93.89444,83.2628,144.91057,2.4683922e-11,7.5400623e-13,4.866524,4.866524,4.866524,0.020358361,0.707268,0.707268,1.0,4.896304,4.866524,-0.0,-0.29273197,0.0,0.7070989,0.707268,3.0,0.0,0.0,1.0,1.0
2.132,0.5,0.0,50000.008,0.048524067,-1.5998994,8.870547e-08,0.70712894,0.707129,0.00049917854,0.0005085617,0.7070843,0.00049914705,-138.43675,-222.82039,-222.82039,102.056694,139.26028,0.0,102.04154,163.28949,1.0,1.0,0.7083047,4.977629,5.053384,1.0,32.922585,105.514175,58.867527,163.95287,2.7269223e-11,6.8308233e-13,4.977629,4.977629,4.977629,0.02035613,0.7072708,0.7072708,1.0,5.053384,4.977629,-0.0,-0.29272917,0.0,0.7070989,0.7072708,3.0,0.0,0.0,1.0,1.0
2.1325,0.5,0.0,50000.008,0.046288285,-1.5998994,8.870547e-08,0.70712894,0.70712906,0.00049685594,0.00050625706,0.7070843,0.00049682456,-132.93643,-214.71983,-214.71983,102.056694,134.19554,0.0,102.04154,163.28949,1.0,1.0,0.7083048,5.0887346,5.2104635,1.0,17.103573,115.832855,33.746292,180.97354,3.0924634e-11,6.3203945e-13,5.0887346,5.0887346,5.0887346,0.020353867,0.7072736,0.7072736,1.0,5.2104635,5.0887346,-0.0,-0.2927264,0.0,0.7070989,0.7072736,3.0,0.0,0.0,1.0,1.0
2.133,0.5,0.0,50000.008,0.04405666,-1.5998994,8.870547e-08,0.70712894,0.70712906,0.00049451395,0.00050392264,0.7070843,0.0004944827,-125.79684,-203.97159,-203.97159,102.056694,127.47601,0.0,102.04154,163.28949,1.0,1.0,0.70830494,5.19984,5.3675427,1.0,1.0736066,124.72323,8.20886,195.76273,3.554584e-11,5.862187e-13,5.19984,5.19984,5.19984,0.020351598,0.70727634,0.70727634,1.0,5.3675427,5.19984,-0.0,-0.29272363,0.0,0.7070989,0.70727634,3.0,0.0,0.0,1.0,1.0
2.1335,0.5,0.0,50000.008,0.041829437,-1.5998994,8.870547e-08,0.70712894,0.70712906,0.0004921527,0.000501574,0.70708424,0.00049212156,-117.106,-190.70816,-190.70816,102.056694,119.18455,0.0,102.04154,163.28949,1.0,1.0,0.70830506,5.3109465,5.5246224,1.0,-14.969648,132.07565,-17.429873,208.13803,4.0247382e-11,5.604207e-13,5.3109465,5.3109465,5.3109465,0.020349313,0.7072791,0.7072791,1.0,5.5246224,5.3109465,-0.0,-0.29272088,0.0,0.7070989,0.7072791,3.0,0.0,0.0,1.0,1.0
2.134,0.5,0.0,50000.008,0.039606642,-1.5998994,8.870547e-08,0.707129,0.7071291,0.00048977236,0.00049922173,0.70708424,0.0004897414,-106.971085,-175.09306,-175.09306,102.056694,109.42336,0.0,102.04154,163.28949,1.0,1.0,0.7083051,5.422053,5.681702,1.0,-30.828358,137.79944,-42.853756,217.94681,4.4498013e-11,5.8066936e-13,5.422053,5.422053,5.422053,0.020346986,0.7072818,0.7072818,1.0,5.681702,5.422053,-0.0,-0.29271817,0.0,0.7070989,0.7072818,3.0,0.0,0.0,1.0,1.0
2.1345,0.5,0.0,50000.008,0.03738798,-1.5998994,8.870547e-08,0.707129,0.7071291,0.0004873732,0.00049681537,0.70708424,0.00048734236,-95.517044,-157.31883,-157.31883,102.056694,98.31282,0.0,102.04154,163.28949,1.0,1.0,0.70830524,5.5331597,5.838782,1.0,-46.306965,141.824,-67.74928,225.06812,4.9461713e-11,5.941067e-13,5.5331597,5.5331597,5.5331597,0.020344662,0.7072845,0.7072845,1.0,5.838782,5.5331597,-0.0,-0.2927155,0.0,0.7070989,0.7072845,3.0,0.0,0.0,1.0,1.0
2.135,0.5,0.0,50000.008,0.035173826,-1.5998994,8.870547e-08,0.707129,0.7071291,0.00048495538,0.00049442064,0.70708424,0.00048492468,-82.88511,-137.60463,-137.60463,102.056694,85.98992,0.0,102.04154,163.28949,1.0,1.0,0.70830536,5.6442666,5.9958615,1.0,-61.21459,144.0997,-91.809456,229.41408,5.420191e-11,6.0126004e-13,5.6442666,5.6442666,5.6442666,0.02034232,0.7072872,0.7072872,1.0,5.9958615,5.6442666,-0.0,-0.2927128,0.0,0.7070989,0.7072872,3.0,0.0,0.0,1.0,1.0
2.1355,0.5,0.0,50000.008,0.032964446,-1.5998994,8.870547e-08,0.707129,0.7071291,0.00048251907,0.0004919833,0.7070842,0.00048248848,-69.23106,-116.19353,-116.19353,102.056694,72.60661,0.0,102.04154,163.28949,1.0,1.0,0.7083054,5.7553744,6.152941,1.0,-75.36739,144.59845,-114.73758,230.9311,5.7522025e-11,6.047295e-13,5.7553744,5.7553744,5.7553744,0.020339932,0.7072898,0.7072898,1.0,6.152941,5.7553744,-0.0,-0.29271019,0.0,0.7070989,0.7072898,3.0,0.0,0.0,1.0,1.0
2.136,0.5,0.0,50000.008,0.030759906,-1.5998994,8.870547e-08,0.70712906,0.7071292,0.00048006445,0.0004895446,0.7070842,0.000480034,-54.723232,-93.349556,-93.349556,102.056694,58.327915,0.0,102.04154,163.28949,1.0,1.0,0.70830554,5.8664823,0.02683541,1.0,-88.59085,143.31409,-136.25092,229.60046,5.933346e-11,6.0511123e-13,5.8664823,5.8664823,5.8664823,0.020337554,0.70729244,0.70729244,1.0,0.02683541,5.8664823,-0.0,-0.29270756,0.0,0.7070989,0.70729244,3.0,0.0,0.0,1.0,1.0
2.1365,0.5,0.0,50000.008,0.028560176,-1.5998994,8.870547e-08,0.70712906,0.7071292,0.00047759173,0.0004870814,0.7070842,0.0004775614,-39.540546,-69.35439,-69.35439,102.056694,43.329903,0.0,102.04154,163.28949,1.0,1.0,0.7083056,5.97759,0.18391505,1.0,-100.72188,140.26242,-156.08414,225.43852,5.999505e-11,6.054118e-13,5.97759,5.97759,5.97759,0.02033514,0.70729506,0.70729506,1.0,0.18391505,5.97759,-0.0,-0.29270494,0.0,0.7070989,0.70729506,3.0,0.0,0.0,1.0,1.0
2.137,0.5,0.0,50000.008,0.026365547,-1.5998994,8.870547e-08,0.70712906,0.7071292,0.00047510103,0.0004846078,0.7070842,0.00047507088,-23.870218,-44.503918,-44.503918,102.056694,27.797518,0.0,102.04154,163.28949,1.0,1.0,0.7083057,6.088699,0.3409947,1.0,-111.61088,135.4811,-173.99268,218.4966,6.00059e-11,6.0381257e-13,6.088699,6.088699,6.088699,0.020332705,0.7072976,0.7072976,1.0,0.3409947,6.088699,-0.0,-0.29270238,0.0,0.7070989,0.7072976,3.0,0.0,0.0,1.0,1.0
2.1375,0.5,0.0,50000.008,0.024176069,-1.5998994,8.870547e-08,0.7071291,0.7071292,0.0004725926,0.00048208973,0.7070842,0.00047256256,-7.9054832,-19.104574,-19.104574,102.056694,11.922302,0.0,102.04154,163.28949,1.0,1.0,0.70830584,6.1998076,0.4980743,1.0,-121.12356,129.02904,-189.75568,208.86026,5.967725e-11,6.0200163e-13,6.1998076,6.1998076,6.1998076,0.020330261,0.7073002,0.7073002,1.0,0.4980743,6.1998076,-0.0,-0.2926998,0.0,0.7070989,0.7073002,3.0,0.0,0.0,1.0,1.0
2.138,0.5,0.0,50000.008,0.021991717,-1.5998994,8.870547e-08,0.7071291,0.7071292,0.0004700666,0.0004795741,0.7070841,0.0004700367,8.156785,6.530428,6.530428,102.056694,-4.0999813,0.0,102.04154,163.28949,1.0,1.0,0.70830595,0.027731618,0.65515393,1.0,-129.1426,120.98581,-203.17874,196.64832,5.914142e-11,5.95474e-13,0.027731618,0.027731618,0.027731618,0.020327784,0.7073027,0.7073027,1.0,0.65515393,0.027731618,-0.0,-0.2926973,0.0,0.7070989,0.7073027,3.0,0.0,0.0,1.0,1.0
2.1385,0.5,0.0,50000.008,0.019812658,-1.5998994,8.870547e-08,0.7071291,0.70712924,0.00046752318,0.00047704324,0.7070841,0.00046749343,24.11851,32.08497,32.08497,102.056694,-20.071749,0.0,102.04154,163.28949,1.0,1.0,0.7083061,0.13884115,0.81223357,1.0,-135.56909,111.45058,-214.09631,182.01134,5.831211e-11,5.904053e-13,0.13884115,0.13884115,0.13884115,0.020325303,0.7073052,0.7073052,1.0,0.81223357,0.13884115,-0.0,-0.29269478,0.0,0.7070989,0.7073052,3.0,0.0,0.0,1.0,1.0
2.139,0.5,0.0,50000.008,0.017639073,-1.5998994,8.870547e-08,0.7071291,0.70712924,0.00046496262,0.00047448222,0.7070841,0.000464933,39.782852,57.24392,57.24392,102.056694,-35.796036,0.0,102.04154,163.28949,1.0,1.0,0.7083062,0.249951,0.9693132,1.0,-140.32378,100.540924,-222.37373,165.12982,5.721412e-11,5.8435646e-13,0.249951,0.249951,0.249951,0.020322794,0.7073077,0.7073077,1.0,0.9693132,0.249951,-0.0,-0.2926923,0.0,0.7070989,0.7073077,3.0,0.0,0.0,1.0,1.0
2.1395,0.5,0.0,50000.008,0.015471029,-1.5998994,8.870547e-08,0.7071292,0.70712924,0.00046238498,0.00047192254,0.7070841,0.00046235553,54.956635,81.697014,81.697014,102.056694,-51.07893,0.0,102.04154,163.28949,1.0,1.0,0.70830625,0.3610612,1.1263928,1.0,-143.348,88.391365,-227.90892,146.2119,5.513929e-11,5.778338e-13,0.3610612,0.3610612,0.3610612,0.020320281,0.70731014,0.70731014,1.0,1.1263928,0.3610612,-0.0,-0.29268986,0.0,0.7070989,0.70731014,3.0,0.0,0.0,1.0,1.0
2.14,0.5,0.0,50000.008,0.013308506,-1.5998994,8.870547e-08,0.7071292,0.70712924,0.00045979055,0.00046932852,0.70708406,0.00045976124,69.45273,105.1427,105.1427,102.056694,-65.731964,0.0,102.04154,163.28949,1.0,1.0,0.7083064,0.47217166,1.2834724,1.0,-144.60448,75.15174,-230.63358,125.490875,5.295236e-11,5.70764e-13,0.47217166,0.47217166,0.47217166,0.020317715,0.7073126,0.7073126,1.0,1.2834724,0.47217166,-0.0,-0.29268742,0.0,0.7070989,0.7073126,3.0,0.0,0.0,1.0,1.0
2.1405,0.5,0.0,50000.008,0.01115156,-1.5998994,8.870547e-08,0.7071292,0.70712924,0.00045717947,0.0004667147,0.70708406,0.0004571503,83.09237,127.29184,127.29184,102.056694,-79.57442,0.0,102.04154,163.28949,1.0,1.0,0.7083065,0.5832825,1.4405521,1.0,-144.07767,60.985294,-230.51408,103.22225,4.995322e-11,5.6302185e-13,0.5832825,0.5832825,0.5832825,0.02031517,0.70731497,0.70731497,1.0,1.4405521,0.5832825,-0.0,-0.292685,0.0,0.7070989,0.70731497,3.0,0.0,0.0,1.0,1.0
2.141,0.5,0.0,50000.008,0.009000542,-1.5998994,8.870547e-08,0.7071292,0.7071293,0.00045455195,0.0004641072,0.70708406,0.00045452293,95.70734,147.87128,147.87128,102.056694,-92.435585,0.0,102.04154,163.28949,1.0,1.0,0.70830655,0.6943936,1.5976317,1.0,-141.77406,46.066734,-227.55191,79.68063,4.734613e-11,5.5560396e-13,0.6943936,0.6943936,0.6943936,0.020312598,0.70731735,0.70731735,1.0,1.5976317,0.6943936,-0.0,-0.29268262,0.0,0.7070989,0.70731735,3.0,0.0,0.0,1.0,1.0
2.1415,0.5,0.0,50000.008,0.006855343,-1.5998994,8.870547e-08,0.70712924,0.7071293,0.00045190813,0.00046145837,0.70708406,0.00045187926,107.142044,166.6272,166.6272,102.056694,-104.15685,0.0,102.04154,163.28949,1.0,1.0,0.70830667,0.805505,1.7547114,1.0,-137.72208,30.580029,-221.78354,55.15633,4.581514e-11,5.4581735e-13,0.805505,0.805505,0.805505,0.020309988,0.70731974,0.70731974,1.0,1.7547114,0.805505,-0.0,-0.29268026,0.0,0.7070989,0.70731974,3.0,0.0,0.0,1.0,1.0
2.142,0.5,0.0,50000.008,0.004716198,-1.5998994,8.870547e-08,0.70712924,0.7071293,0.00044924824,0.00045880946,0.70708406,0.00044921951,117.255486,183.32832,183.32832,102.056694,-114.59366,0.0,102.04154,163.28949,1.0,1.0,0.7083068,0.9166167,1.911791,1.0,-131.97165,14.716162,-213.28009,29.951773,4.4944173e-11,5.3753584e-13,0.9166167,0.9166167,0.9166167,0.020307384,0.70732206,0.70732206,1.0,1.911791,0.9166167,-0.0,-0.2926779,0.0,0.7070989,0.70732206,3.0,0.0,0.0,1.0,1.0
2.1425,0.5,0.0,50000.008,0.0025829398,-1.5998994,8.870547e-08,0.70712924,0.7071293,0.00044657246,0.00045613237,0.707084,0.0004465439,125.92291,197.76863,197.76863,102.056694,-123.61728,0.0,102.04154,163.28949,1.0,1.0,0.70830685,1.0277287,2.0688705,1.0,-124.59368,-1.3292297,-202.14642,4.3777833,4.4026994e-11,5.2899086e-13,1.0277287,1.0277287,1.0277287,0.02030476,0.7073244,0.7073244,1.0,2.0688705,1.0277287,-0.0,-0.2926756,0.0,0.7070989,0.7073244,3.0,0.0,0.0,1.0,1.0
2.143,0.5,0.0,50000.008,0.00045586732,-1.5998994,8.870547e-08,0.7071293,0.70712936,0.000443881,0.0004534403,0.707084,0.0004438526,133.03743,209.77007,209.77007,102.056694,-131.11642,0.0,102.04154,163.28949,1.0,1.0,0.70830697,1.138841,2.2259502,1.0,-115.67916,-17.358269,-188.5198,-21.250257,4.3838096e-11,5.2118737e-13,1.138841,1.138841,1.138841,0.020302111,0.7073267,0.7073267,1.0,2.2259502,1.138841,-0.0,-0.29267332,0.0,0.7070989,0.7073267,3.0,0.0,0.0,1.0,1.0
