Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1435,0.5,0.0,50000.008,-0.0016650641,-1.5998994,8.870547e-08,0.7071293,0.70712936,0.000441174,0.00045071557,0.707084,0.00044114573,138.51128,219.18457,219.18457,102.056694,-136.99861,0.0,102.04154,163.28949,1.0,1.0,0.7083071,1.2499536,2.38303,1.0,-105.338005,-33.173275,-172.56828,-46.616295,4.4044064e-11,5.114683e-13,1.2499536,1.2499536,1.2499536,0.02029944,0.707329,0.707329,1.0,2.38303,1.2499536,-0.0,-0.29267105,0.0,0.7070989,0.707329,3.0,0.0,0.0,1.0,1.0
2.144,0.5,0.0,50000.008,-0.003779481,-1.5998994,8.870547e-08,0.7071293,0.70712936,0.00043845168,0.00044800487,0.707084,0.00043842357,142.27696,225.89604,225.89604,102.056694,-141.19127,0.0,102.04154,163.28949,1.0,1.0,0.7083072,1.3610665,2.5401096,1.0,-93.69775,-48.579212,-154.48854,-71.40751,4.563141e-11,5.038634e-13,1.3610665,1.3610665,1.3610665,0.020296767,0.7073312,0.7073312,1.0,2.5401096,1.3610665,-0.0,-0.2926688,0.0,0.7070989,0.7073312,3.0,0.0,0.0,1.0,1.0
2.1445,0.5,0.0,50000.008,-0.0058874562,-1.5998994,8.870547e-08,0.7071293,0.70712936,0.00043571417,0.00044527714,0.70708394,0.00043568623,144.288,229.82169,229.82169,102.056694,-143.6427,0.0,102.04154,163.28949,1.0,1.0,0.70830727,1.4721797,2.697189,1.0,-80.90192,-63.386078,-134.50354,-95.318146,4.7844537e-11,4.941061e-13,1.4721797,1.4721797,1.4721797,0.02029408,0.70733345,0.7073334,1.0,2.697189,1.4721797,-0.0,-0.29266658,0.0,0.7070989,0.70733345,3.0,0.0,0.0,1.0,1.0
2.145,0.5,0.0,50000.008,-0.00798892,-1.5998994,8.870547e-08,0.70712936,0.7071294,0.00043296177,0.00044251743,0.70708394,0.00043293397,144.51959,230.91307,230.91307,102.056694,-144.32263,0.0,102.04154,163.28949,1.0,1.0,0.7083074,1.5832931,2.8542688,1.0,-67.10833,-77.41126,-112.85973,-118.05334,4.9621505e-11,4.845165e-13,1.5832931,1.5832931,1.5832931,0.02029137,0.7073356,0.7073356,1.0,2.8542688,1.5832931,-0.0,-0.29266438,0.0,0.7070989,0.7073356,3.0,0.0,0.0,1.0,1.0
2.1455,0.5,0.0,50000.008,-0.010083693,-1.5998994,8.870547e-08,0.70712936,0.7071294,0.00043019457,0.00043974648,0.70708394,0.00043016695,142.96887,229.15671,229.15671,102.056694,-143.22269,0.0,102.04154,163.28949,1.0,1.0,0.7083075,1.6944067,3.0113485,1.0,-52.487083,-90.48179,-89.824036,-139.33269,5.1282346e-11,4.7415197e-13,1.6944067,1.6944067,1.6944067,0.020288639,0.7073378,0.7073378,1.0,3.0113485,1.6944067,-0.0,-0.29266223,0.0,0.7070989,0.7073378,3.0,0.0,0.0,1.0,1.0
2.146,0.5,0.0,50000.008,-0.012171766,-1.5998994,8.870547e-08,0.70712936,0.7071294,0.00042741283,0.0004369736,0.70708394,0.00042738536,139.65495,224.57426,224.57426,102.056694,-140.3564,0.0,102.04154,163.28949,1.0,1.0,0.7083076,1.8055208,3.168428,1.0,-37.218494,-102.436455,-65.68052,-158.89374,5.2946345e-11,4.631134e-13,1.8055208,1.8055208,1.8055208,0.020285888,0.70733994,0.70733994,1.0,3.168428,1.8055208,-0.0,-0.2926601,0.0,0.7070989,0.70733994,3.0,0.0,0.0,1.0,1.0
2.1465,0.5,0.0,50000.008,-0.014253172,-1.5998994,8.870547e-08,0.7071294,0.7071295,0.00042461668,0.00043417286,0.70708394,0.00042458938,134.61868,217.2222,217.2222,102.056694,-135.75912,0.0,102.04154,163.28949,1.0,1.0,0.7083077,1.916635,3.3255076,1.0,-21.490862,-113.12782,-40.726933,-176.49527,5.4696088e-11,4.5430958e-13,1.916635,1.916635,1.916635,0.020283135,0.707342,0.707342,1.0,3.3255076,1.916635,-0.0,-0.29265794,0.0,0.7070989,0.707342,3.0,0.0,0.0,1.0,1.0
2.147,0.5,0.0,50000.008,-0.016327577,-1.5998994,8.870547e-08,0.7071294,0.7071295,0.00042180636,0.00043137616,0.7070839,0.0004217792,127.92217,207.1912,207.1912,102.056694,-129.48755,0.0,102.04154,163.28949,1.0,1.0,0.7083078,2.0277495,3.4825873,1.0,-5.49815,-122.42403,-15.271019,-191.92017,5.5507928e-11,4.4372925e-13,2.0277495,2.0277495,2.0277495,0.020280367,0.7073442,0.7073442,1.0,3.4825873,2.0277495,-0.0,-0.29265586,0.0,0.7070989,0.7073442,3.0,0.0,0.0,1.0,1.0
2.1475,0.5,0.0,50000.008,-0.018395154,-1.5998994,8.870547e-08,0.7071294,0.7071295,0.00041898203,0.0004285247,0.7070839,0.00041895505,119.647995,194.60492,194.60492,102.056694,-121.61901,0.0,102.04154,163.28949,1.0,1.0,0.7083079,2.1388643,3.639667,1.0,10.562405,-130.2104,10.3732815,-204.9782,5.630986e-11,4.32388e-13,2.1388643,2.1388643,2.1388643,0.020277577,0.7073462,0.7073462,1.0,3.639667,2.1388643,-0.0,-0.29265377,0.0,0.70708996,0.7073462,3.0,0.0,0.0,1.0,1.0
2.148,0.5,0.0,50000.008,-0.020455703,-1.5998994,8.870547e-08,0.7071294,0.70712954,0.00041614388,0.00042569984,0.7070839,0.00041611705,109.898186,179.61859,179.61859,102.056694,-112.25053,0.0,102.04154,163.28949,1.0,1.0,0.70830804,2.2499793,3.7967465,1.0,26.49273,-136.39091,35.889706,-215.5083,5.8543476e-11,4.2040292e-13,2.2499793,2.2499793,2.2499793,0.020274773,0.7073483,0.7073483,1.0,3.7967465,2.2499793,-0.0,-0.29265174,0.0,0.70708996,0.7073483,3.0,0.0,0.0,1.0,1.0
2.1485,0.5,0.0,50000.008,-0.02250894,-1.5998994,8.870547e-08,0.7071295,0.70712954,0.00041329212,0.00042283002,0.7070839,0.00041326546,98.792984,162.41702,162.41702,102.056694,-101.49764,0.0,102.04154,163.28949,1.0,1.0,0.7083081,2.3610945,3.9538262,1.0,42.09635,-140.88933,60.963562,-223.38058,6.083901e-11,4.1053703e-13,2.3610945,2.3610945,2.3610945,0.020271944,0.7073503,0.7073503,1.0,3.9538262,2.3610945,-0.0,-0.29264972,0.0,0.70708996,0.7073503,3.0,0.0,0.0,1.0,1.0
2.149,0.5,0.0,50000.008,-0.02455499,-1.5998994,8.870547e-08,0.7071295,0.70712954,0.0004104269,0.00041996464,0.7070838,0.00041040042,86.46934,143.21234,143.21234,102.056694,-89.49296,0.0,102.04154,163.28949,1.0,1.0,0.7083082,2.4722102,4.1109056,1.0,57.18083,-143.65016,85.28561,-228.49796,6.242396e-11,5.194901e-13,2.4722102,2.4722102,2.4722102,0.020269105,0.7073523,0.7073523,1.0,4.1109056,2.4722102,-0.0,-0.29264772,0.0,0.70708996,0.7073523,3.0,0.0,0.0,1.0,1.0
2.1495,0.5,0.0,50000.008,-0.026593726,-1.5998994,8.870547e-08,0.7071295,0.7071296,0.00040754848,0.0004170873,0.7070838,0.00040752217,73.07922,122.2414,122.2414,102.056694,-76.38452,0.0,102.04154,163.28949,1.0,1.0,0.70830834,2.5833259,4.2679853,1.0,71.56012,-144.63934,108.555885,-230.79729,6.272014e-11,7.090703e-13,2.5833259,2.5833259,2.5833259,0.020266272,0.70735425,0.70735425,1.0,4.2679853,2.5833259,-0.0,-0.29264572,0.0,0.70708996,0.70735425,3.0,0.0,0.0,1.0,1.0
2.15,0.5,0.0,50000.008,-0.02862517,-1.5998994,8.870547e-08,0.70712954,0.70712954,0.000404657,0.00041419416,0.7070838,0.00040463085,58.787792,99.7628,99.7628,102.056694,-62.334,0.0,102.04154,163.28949,1.0,1.0,0.70830846,2.6944418,4.425065,1.0,85.05688,-143.84468,130.48738,-230.25018,6.256044e-11,8.387009e-13,2.6944418,2.6944418,2.6944418,0.0202634,0.7073562,0.7073562,1.0,4.425065,2.6944418,-0.0,-0.2926438,0.0,0.70708996,0.7073562,3.0,0.0,0.0,1.0,1.0
2.1505,0.5,0.0,50000.008,-0.030648995,-1.5998994,8.870547e-08,0.70712954,0.7071296,0.00040175265,0.00041128628,0.7070838,0.0004017267,43.77129,76.05378,76.05378,102.056694,-47.51467,0.0,102.04154,163.28949,1.0,1.0,0.7083086,2.805558,4.5821447,1.0,97.50465,-141.27594,150.80962,-226.86339,6.2350014e-11,9.258885e-13,2.805558,2.805558,2.805558,0.020260535,0.7073581,0.7073581,1.0,4.5821447,2.805558,-0.0,-0.29264185,0.0,0.70708996,0.7073581,3.0,0.0,0.0,1.0,1.0
2.151,0.5,0.0,50000.008,-0.032665197,-1.5998994,8.870547e-08,0.70712954,0.7071296,0.00039883566,0.0004083494,0.70708376,0.00039880985,28.214914,51.40674,51.40674,102.056694,-32.109306,0.0,102.04154,163.28949,1.0,1.0,0.7083087,2.9166744,4.7392244,1.0,108.74988,-136.9648,169.27193,-220.67867,6.247992e-11,9.721021e-13,2.9166744,2.9166744,2.9166744,0.020257633,0.70736,0.70736,1.0,4.7392244,2.9166744,-0.0,-0.29263997,0.0,0.70708996,0.70736,3.0,0.0,0.0,1.0,1.0
2.1515,0.5,0.0,50000.008,-0.034673806,-1.5998994,8.870547e-08,0.70712954,0.7071296,0.00039590616,0.00040541,0.70708376,0.00039588052,12.310526,26.125635,26.125635,102.05902,-16.3079,0.0,102.04154,163.29256,1.0,1.0,0.70830876,3.0277913,4.896304,1.0,118.65389,-130.96442,185.64662,-211.77226,6.259488e-11,1.0044524e-12,3.0277913,3.0277913,3.0277913,0.020254739,0.70736194,0.70736194,1.0,4.896304,3.0277913,-0.0,-0.2926381,0.0,0.70708996,0.70736194,3.0,0.0,0.0,1.0,1.0
2.152,0.5,0.0,50000.008,-0.03667468,-1.5998994,8.870547e-08,0.7071296,0.70712966,0.00039296437,0.0004024673,0.70708376,0.0003929389,-3.7457228,0.5222738,0.5222738,102.05902,-0.3053315,0.0,102.04154,163.29256,1.0,1.0,0.70830894,3.1389081,5.053384,1.0,127.09453,-123.34881,199.73174,-200.25401,6.180831e-11,1.0220521e-12,3.1389081,3.1389081,3.1389081,0.020251816,0.7073638,0.7073638,1.0,5.053384,3.1389081,-0.0,-0.29263625,0.0,0.70708996,0.7073638,3.0,0.0,0.0,1.0,1.0
2.1525,0.5,0.0,50000.008,-0.038667724,-1.5998994,8.870547e-08,0.7071296,0.70712966,0.00039001048,0.00039950747,0.70708376,0.0003899852,-19.755804,-25.087576,-25.087576,102.05902,15.701032,0.0,102.04154,163.29256,1.0,1.0,0.708309,3.2500253,5.2104635,1.0,133.96767,-114.21187,211.35353,-186.26595,6.062201e-11,1.0202419e-12,3.2500253,3.2500253,3.2500253,0.020248884,0.7073656,0.7073656,1.0,5.2104635,3.2500253,-0.0,-0.2926344,0.0,0.70708996,0.7073656,3.0,0.0,0.0,1.0,1.0
2.153,0.5,0.0,50000.008,-0.040652983,-1.5998994,8.870547e-08,0.7071296,0.70712966,0.00038704468,0.00039654132,0.70708376,0.00038701957,-35.52226,-50.38806,-50.38806,102.05902,31.513777,0.0,102.04154,163.29256,1.0,1.0,0.7083091,3.3611424,5.3675427,1.0,139.18855,-103.66629,220.36865,-169.98059,5.895056e-11,1.0116064e-12,3.3611424,3.3611424,3.3611424,0.020245958,0.7073674,0.7073674,1.0,5.3675427,3.3611424,-0.0,-0.2926326,0.0,0.70708996,0.7073674,3.0,0.0,0.0,1.0,1.0
2.1535,0.5,0.0,50000.008,-0.04263023,-1.5998994,8.870547e-08,0.70712966,0.7071297,0.00038406719,0.0003935516,0.7070837,0.00038404224,-50.850628,-75.06713,-75.06713,102.05902,46.937874,0.0,102.04154,163.29256,1.0,1.0,0.70830923,3.47226,5.5246224,1.0,142.69275,-91.842125,226.66591,-151.59877,5.781102e-11,9.972964e-13,3.47226,3.47226,3.47226,0.020243,0.70736915,0.70736915,1.0,5.5246224,3.47226,-0.0,-0.29263082,0.0,0.70708996,0.70736915,3.0,0.0,0.0,1.0,1.0
2.154,0.5,0.0,50000.008,-0.04459934,-1.5998994,8.870547e-08,0.70712966,0.70712966,0.0003810782,0.00039055673,0.7070837,0.00038105343,-65.55186,-98.82042,-98.82042,102.05902,61.783092,0.0,102.04154,163.29256,1.0,1.0,0.70830935,3.5833778,5.681702,1.0,144.43706,-78.88521,230.16762,-131.3472,5.6269822e-11,9.789202e-13,3.5833778,3.5833778,3.5833778,0.020240024,0.70737094,0.70737094,1.0,5.681702,3.5833778,-0.0,-0.29262906,0.0,0.70708996,0.70737094,3.0,0.0,0.0,1.0,1.0
2.1545,0.5,0.0,50000.008,-0.046560284,-1.5998994,8.870547e-08,0.70712966,0.7071297,0.00037807785,0.0003875435,0.7070837,0.0003780533,-79.444626,-121.35495,-121.35495,102.05902,75.86633,0.0,102.04154,163.29256,1.0,1.0,0.7083095,3.6944957,5.838782,1.0,144.39995,-64.95533,230.83057,-109.475624,5.3131367e-11,9.598805e-13,3.6944957,3.6944957,3.6944957,0.020237051,0.70737267,0.70737267,1.0,5.838782,3.6944957,-0.0,-0.29262733,0.0,0.70708996,0.70737267,3.0,0.0,0.0,1.0,1.0
2.155,0.5,0.0,50000.008,-0.04851303,-1.5998994,8.870547e-08,0.70712966,0.7071297,0.0003750664,0.00038452545,0.7070837,0.000375042,-92.357574,-142.39279,-142.39279,102.05902,89.013885,0.0,102.04154,163.29256,1.0,1.0,0.70830953,3.805614,5.9958615,1.0,142.58186,-50.224297,228.64659,-86.2538,5.019333e-11,9.368839e-13,3.805614,3.805614,3.805614,0.020234048,0.70737433,0.70737433,1.0,5.9958615,3.805614,-0.0,-0.29262564,0.0,0.70708996,0.70737433,3.0,0.0,0.0,1.0,1.0
2.1555,0.5,0.0,50000.008,-0.050457373,-1.5998994,8.870547e-08,0.7071297,0.7071297,0.00037204399,0.00038149077,0.70708364,0.00037201977,-104.13145,-161.67445,-161.67445,102.05902,101.0636,0.0,102.04154,163.29256,1.0,1.0,0.7083097,3.9167323,6.152941,1.0,139.00523,-34.873787,223.64258,-61.96812,4.617408e-11,9.121385e-13,3.9167323,3.9167323,3.9167323,0.020231055,0.707376,0.707376,1.0,6.152941,3.9167323,-0.0,-0.29262397,0.0,0.70708996,0.707376,3.0,0.0,0.0,1.0,1.0
2.156,0.5,0.0,50000.008,-0.052393276,-1.5998994,8.870547e-08,0.7071297,0.7071297,0.0003690108,0.00037845448,0.70708364,0.00036898677,-114.62101,-178.96214,-178.96214,102.05902,111.86685,0.0,102.04154,163.29256,1.0,1.0,0.70830977,4.0278506,0.02683541,1.0,133.71414,-19.093134,215.88025,-36.918118,4.343944e-11,8.8939424e-13,4.0278506,4.0278506,4.0278506,0.020228032,0.7073777,0.7073777,1.0,0.02683541,4.0278506,-0.0,-0.29262233,0.0,0.70708996,0.7073777,3.0,0.0,0.0,1.0,1.0
2.1565,0.5,0.0,50000.008,-0.05432064,-1.5998994,8.870547e-08,0.7071297,0.7071298,0.0003659671,0.0003753943,0.70708364,0.00036594327,-123.696884,-194.04259,-194.04259,102.05902,121.29038,0.0,102.04154,163.29256,1.0,1.0,0.7083099,4.1389694,0.18391505,1.0,126.77385,-3.076966,205.45534,-11.412742,4.2317226e-11,8.6613263e-13,4.1389694,4.1389694,4.1389694,0.020224998,0.70737934,0.70737934,1.0,0.18391505,4.1389694,-0.0,-0.2926207,0.0,0.70708996,0.70737934,3.0,0.0,0.0,1.0,1.0
2.157,0.5,0.0,50000.008,-0.056239497,-1.5998955,0.0,0.7071298,0.7071298,0.000362913,0.00037233072,0.70708364,0.00036288935,-131.24713,-206.72983,-206.72983,102.05902,129.21797,0.0,102.04154,163.29256,1.0,1.0,0.70831,4.250088,0.3409947,1.0,118.26996,12.977178,192.49638,14.233435,4.1217633e-11,8.3757816e-13,4.250088,4.250088,4.250088,0.020221949,0.7073809,0.7073809,1.0,0.3409947,4.250088,-0.0,-0.29261908,0.0,0.70708996,0.7073809,3.0,0.0,0.0,1.0,1.0
2.1575,0.5,0.0,50000.008,-0.058149673,-1.5998955,0.0,0.7071298,0.70712984,0.00035984875,0.00036925834,0.7070836,0.00035982527,-137.17862,-216.86734,-216.86734,102.05902,135.55182,0.0,102.04154,163.29256,1.0,1.0,0.7083101,4.3612075,0.4980743,1.0,108.30733,28.871288,177.16324,39.704098,3.9900142e-11,8.109768e-13,4.3612075,4.3612075,4.3612075,0.020218909,0.7073825,0.7073825,1.0,0.4980743,4.3612075,-0.0,-0.2926175,0.0,0.70708996,0.7073825,3.0,0.0,0.0,1.0,1.0
2.158,0.5,0.0,50000.008,-0.060051125,-1.5998955,0.0,0.7071298,0.70712984,0.00035677452,0.000366163,0.7070836,0.00035675123,-141.41817,-224.33008,-224.33008,102.05902,140.2138,0.0,102.04154,163.29256,1.0,1.0,0.7083102,4.4723268,0.65515393,1.0,97.00884,44.40933,159.64497,64.685104,3.809914e-11,7.867467e-13,4.4723268,4.4723268,4.4723268,0.020215835,0.70738405,0.70738405,1.0,0.65515393,4.4723268,-0.0,-0.29261595,0.0,0.70708996,0.70738405,3.0,0.0,0.0,1.0,1.0
2.1585,0.5,0.0,50000.008,-0.061943855,-1.5998955,0.0,0.7071298,0.70712984,0.0003536905,0.00036306432,0.7070836,0.0003536674,-143.9135,-229.026,-229.026,102.05902,143.14642,0.0,102.04154,163.29256,1.0,1.0,0.7083103,4.583446,0.81223357,1.0,84.51385,59.399654,140.15767,88.86833,3.7909217e-11,7.684339e-13,4.583446,4.583446,4.583446,0.020212766,0.7073856,0.7073856,1.0,0.81223357,4.583446,-0.0,-0.29261443,0.0,0.70708996,0.7073856,3.0,0.0,0.0,1.0,1.0
2.159,0.5,0.0,50000.008,-0.06382761,-1.5998955,0.0,0.70712984,0.7071299,0.00035059688,0.00035995868,0.7070836,0.00035057394,-144.63382,-230.89717,-230.89717,102.05902,144.3135,0.0,102.04154,163.29256,1.0,1.0,0.7083104,4.694566,0.9693132,1.0,70.97645,73.65737,118.94166,111.955505,3.7649012e-11,7.499032e-13,4.694566,4.694566,4.694566,0.020209683,0.7073871,0.7073871,1.0,0.9693132,4.694566,-0.0,-0.2926129,0.0,0.70708996,0.7073871,3.0,0.0,0.0,1.0,1.0
2.1595,0.5,0.0,50000.008,-0.06570256,-1.5998955,0.0,0.70712984,0.70712984,0.00034749383,0.0003568447,0.7070836,0.0003474711,-143.57024,-229.9205,-229.9205,102.05902,143.70062,0.0,102.04154,163.29256,1.0,1.0,0.70831054,4.8056855,1.1263928,1.0,56.563614,87.00663,96.25861,133.66188,3.6704004e-11,7.2959005e-13,4.8056855,4.8056855,4.8056855,0.020206602,0.7073886,0.7073886,1.0,1.1263928,4.8056855,-0.0,-0.29261145,0.0,0.70708996,0.7073886,3.0,0.0,0.0,1.0,1.0
2.16,0.5,0.0,50000.008,-0.067568526,-1.5998955,0.0,0.70712984,0.7071299,0.00034438158,0.00035371826,0.7070835,0.00034435902,-140.73587,-226.10802,-226.10802,102.05902,141.31535,0.0,102.04154,163.29256,1.0,1.0,0.70831066,4.9168053,1.2834724,1.0,41.453106,99.28276,72.3883,153.71971,3.5272382e-11,6.417089e-13,4.9168053,4.9168053,4.9168053,0.020203482,0.70739,0.70739,1.0,1.2834724,4.9168053,-0.0,-0.29261,0.0,0.70708996,0.70739,3.0,0.0,0.0,1.0,1.0
2.1605,0.5,0.0,50000.008,-0.06942524,-1.5998955,0.0,0.7071299,0.7071299,0.0003412603,0.00035059307,0.7070835,0.00034123793,-136.16566,-219.50673,-219.50673,102.05902,137.18709,0.0,102.04154,163.29256,1.0,1.0,0.7083108,5.0279255,1.4405521,1.0,25.831297,110.33436,47.625122,171.8816,3.4071385e-11,5.470891e-13,5.0279255,5.0279255,5.0279255,0.020200355,0.70739144,0.70739144,1.0,1.4405521,5.0279255,-0.0,-0.29260856,0.0,0.70708996,0.70739144,3.0,0.0,0.0,1.0,1.0
2.161,0.5,0.0,50000.008,-0.07127287,-1.5998955,0.0,0.7071299,0.7071299,0.0003381302,0.0003474354,0.7070835,0.00033810802,-129.91597,-210.19806,-210.19806,102.05902,131.36676,0.0,102.04154,163.29256,1.0,1.0,0.7083109,5.1390457,1.5976317,1.0,9.890862,120.02511,22.274511,187.92355,3.291638e-11,4.8439486e-13,5.1390457,5.1390457,5.1390457,0.020197244,0.7073929,0.7073929,1.0,1.5976317,5.1390457,-0.0,-0.29260716,0.0,0.70708996,0.7073929,3.0,0.0,0.0,1.0,1.0
2.1615,0.5,0.0,50000.008,-0.07311137,-1.5998955,0.0,0.7071299,0.7071299,0.00033499146,0.00034427876,0.7070835,0.00033496946,-122.06389,-198.29681,-198.29681,102.05902,123.92614,0.0,102.04154,163.29256,1.0,1.0,0.708311,5.250166,1.7547114,1.0,-6.171586,128.23547,-3.3508666,201.64767,3.0447957e-11,4.3228867e-13,5.250166,5.250166,5.250166,0.020194108,0.70739424,0.70739424,1.0,1.7547114,5.250166,-0.0,-0.2926058,0.0,0.70708996,0.70739424,3.0,0.0,0.0,1.0,1.0
2.162,0.5,0.0,50000.008,-0.07494058,-1.5998955,0.0,0.7071299,0.7071299,0.00033184423,0.0003411213,0.70708346,0.00033182246,-112.706245,-183.94975,-183.94975,102.05902,114.957,0.0,102.04154,163.29256,1.0,1.0,0.70831114,5.3612866,1.911791,1.0,-22.157934,134.86418,-28.934946,212.88469,2.7662076e-11,4.0021694e-13,5.3612866,5.3612866,5.3612866,0.02019097,0.70739555,0.70739555,1.0,1.911791,5.3612866,-0.0,-0.29260442,0.0,0.70708996,0.70739555,3.0,0.0,0.0,1.0,1.0
2.1625,0.5,0.0,50000.008,-0.07676035,-1.5998955,0.0,0.70712996,0.70712996,0.00032868877,0.00033794477,0.70708346,0.00032866717,-101.958466,-167.33383,-167.33383,102.05902,104.569954,0.0,102.04154,163.29256,1.0,1.0,0.7083112,5.4724073,2.0688705,1.0,-37.871002,139.82947,-54.16217,221.496,2.523855e-11,4.715212e-13,5.4724073,5.4724073,5.4724073,0.02018781,0.7073969,0.7073969,1.0,2.0688705,5.4724073,-0.0,-0.2926031,0.0,0.70708996,0.7073969,3.0,0.0,0.0,1.0,1.0
2.163,0.5,0.0,50000.008,-0.07857075,-1.5998955,0.0,0.70712996,0.70712996,0.00032552524,0.0003347629,0.70708346,0.00032550382,-89.9531,-148.65399,-148.65399,102.05902,92.89312,0.0,102.04154,163.29256,1.0,1.0,0.7083113,5.583528,2.2259502,1.0,-53.11698,143.07008,-78.72139,227.37538,2.357888e-11,5.410238e-13,5.583528,5.583528,5.583528,0.02018464,0.70739824,0.70739824,1.0,2.2259502,5.583528,-0.0,-0.2926018,0.0,0.70708996,0.70739824,3.0,0.0,0.0,1.0,1.0
2.1635,0.5,0.0,50000.008,-0.080371656,-1.5998955,0.0,0.70712996,0.70713,0.00032235382,0.0003315729,0.70708346,0.0003223326,-76.83823,-128.14062,-128.14062,102.05902,80.07051,0.0,102.04154,163.29256,1.0,1.0,0.70831144,5.694649,2.38303,1.0,-67.707825,144.54605,-102.30967,230.45029,2.2551343e-11,5.687137e-13,5.694649,5.694649,5.694649,0.02018147,0.7073995,0.7073995,1.0,2.38303,5.694649,-0.0,-0.2926005,0.0,0.70708996,0.7073995,3.0,0.0,0.0,1.0,1.0
2.164,0.5,0.0,50000.008,-0.08216299,-1.5998955,0.0,0.70713,0.70713,0.00031917472,0.00032838073,0.7070834,0.0003191537,-62.7756,-106.04672,-106.04672,102.05902,66.260284,0.0,102.04154,163.29256,1.0,1.0,0.70831156,5.80577,2.5401096,1.0,-81.46357,144.23917,-124.636086,230.68282,2.2123577e-11,5.804717e-13,5.80577,5.80577,5.80577,0.020178307,0.70740074,0.70740074,1.0,2.5401096,5.80577,-0.0,-0.29259926,0.0,0.70708996,0.70740074,3.0,0.0,0.0,1.0,1.0
2.1645,0.5,0.0,50000.008,-0.08394476,-1.5998955,0.0,0.70713,0.70713,0.00031598812,0.0003251824,0.7070834,0.0003159673,-47.938675,-82.64481,-82.64481,102.05902,51.63278,0.0,102.04154,163.29256,1.0,1.0,0.7083117,5.9168916,2.697189,1.0,-94.21453,142.15321,-145.42525,228.07005,2.2535546e-11,6.0069994e-13,5.9168916,5.9168916,5.9168916,0.020175098,0.707402,0.707402,1.0,2.697189,5.9168916,-0.0,-0.29259804,0.0,0.70708996,0.707402,3.0,0.0,0.0,1.0,1.0
2.165,0.5,0.0,50000.008,-0.08571698,-1.5998955,0.0,0.70713,0.70713,0.0003127942,0.00032196532,0.7070834,0.0003127736,-32.510445,-58.22352,-58.22352,102.05902,36.368404,0.0,102.04154,163.29256,1.0,1.0,0.7083118,6.0280128,2.8542688,1.0,-105.803444,138.31389,-164.42073,222.64424,2.2218196e-11,6.0337456e-13,6.0280128,6.0280128,6.0280128,0.020171901,0.7074032,0.7074032,1.0,2.8542688,6.0280128,-0.0,-0.29259682,0.0,0.70708996,0.7074032,3.0,0.0,0.0,1.0,1.0
2.1655,0.5,0.0,50000.008,-0.087479375,-1.5998955,0.0,0.70713,0.7071301,0.0003095932,0.000318733,0.7070834,0.00030957276,-16.681206,-33.084064,-33.084064,102.05902,20.655437,0.0,102.04154,163.29256,1.0,1.0,0.7083119,6.139134,3.0113485,1.0,-116.087364,132.76857,-181.38823,214.47229,2.1023365e-11,6.012054e-13,6.139134,6.139134,6.139134,0.020168703,0.7074044,0.7074044,1.0,3.0113485,6.139134,-0.0,-0.29259565,0.0,0.70708996,0.7074044,3.0,0.0,0.0,1.0,1.0
2.166,0.5,0.0,50000.008,-0.08923196,-1.5998955,0.0,0.7071301,0.7071301,0.00030638522,0.00031551693,0.70708334,0.000306365,-0.6462023,-7.5365186,-7.5365186,102.05902,4.6876874,0.0,102.04154,163.29256,1.0,1.0,0.708312,6.2502556,3.168428,1.0,-124.93944,125.58564,-196.11847,203.65498,1.9016328e-11,5.9271105e-13,6.2502556,6.2502556,6.2502556,0.020165488,0.7074055,0.7074055,1.0,3.168428,6.2502556,-0.0,-0.2925945,0.0,0.70708996,0.7074055,3.0,0.0,0.0,1.0,1.0
2.1665,0.5,0.0,50000.008,-0.09097465,-1.5998955,0.0,0.7071301,0.7071301,0.00030317053,0.0003122876,0.70708334,0.00030315047,15.396788,18.104008,18.104008,102.05902,-11.337897,0.0,102.04154,163.29256,1.0,1.0,0.7083121,0.07819194,3.3255076,1.0,-132.25047,116.85369,-208.42975,190.32574,1.669294e-11,5.2396856e-13,0.07819194,0.07819194,0.07819194,0.02016226,0.70740664,0.70740664,1.0,3.3255076,0.07819194,-0.0,-0.29259336,0.0,0.70708996,0.70740664,3.0,0.0,0.0,1.0,1.0
2.167,0.5,0.0,50000.008,-0.09270748,-1.5998955,0.0,0.7071301,0.7071301,0.00029994926,0.00030904613,0.70708334,0.0002999294,31.249882,43.52126,43.52126,102.05902,-27.223652,0.0,102.04154,163.29256,1.0,1.0,0.7083123,0.1893137,3.4825873,1.0,-137.93031,106.68043,-218.17021,174.64896,1.4422027e-11,4.3777286e-13,0.1893137,0.1893137,0.1893137,0.020159036,0.7074077,0.7074077,1.0,3.4825873,0.1893137,-0.0,-0.29259226,0.0,0.70708996,0.7074077,3.0,0.0,0.0,1.0,1.0
2.1675,0.5,0.0,50000.008,-0.09443022,-1.5998955,0.0,0.70713013,0.7071301,0.00029672164,0.00030579223,0.70708334,0.00029670203,46.717545,68.401726,68.401726,102.05902,-42.773632,0.0,102.04154,163.29256,1.0,1.0,0.70831233,0.30043554,3.639667,1.0,-141.90886,95.191315,-225.21971,156.818,1.1741636e-11,3.707731e-13,0.30043554,0.30043554,0.30043554,0.0201558,0.70740885,0.70740885,1.0,3.639667,0.30043554,-0.0,-0.29259118,0.0,0.70708996,0.70740885,3.0,0.0,0.0,1.0,1.0
2.168,0.5,0.0,50000.008,-0.09614297,-1.5998955,0.0,0.70713013,0.70713013,0.00029348786,0.00030252684,0.7070833,0.00029346842,61.60899,92.43853,92.43853,102.05902,-57.796043,0.0,102.04154,163.29256,1.0,1.0,0.70831245,0.4115575,3.7967465,1.0,-144.13705,82.52807,-229.49129,137.05276,9.44005e-12,3.191234e-13,0.4115575,0.4115575,0.4115575,0.020152563,0.70740986,0.70740986,1.0,3.7967465,0.4115575,-0.0,-0.29259014,0.0,0.70708996,0.70740986,3.0,0.0,0.0,1.0,1.0
2.1685,0.5,0.0,50000.008,-0.09784557,-1.5998955,0.0,0.70713013,0.70713013,0.00029024808,0.00029926802,0.7070833,0.00029022884,75.74053,115.33518,115.33518,102.05902,-72.10558,0.0,102.04154,163.29256,1.0,1.0,0.7083126,0.52267957,3.9538262,1.0,-144.58742,68.846886,-230.93225,115.59707,6.871777e-12,2.7740673e-13,0.52267957,0.52267957,0.52267957,0.020149287,0.70741093,0.70741093,1.0,3.9538262,0.52267957,-0.0,-0.2925891,0.0,0.70708996,0.70741093,3.0,0.0,0.0,1.0,1.0
2.169,0.5,0.0,50000.008,-0.099537976,-1.5998955,0.0,0.70713013,0.70713013,0.00028700253,0.00029601765,0.7070833,0.0002869835,88.93788,136.80927,136.80927,102.05902,-85.525764,0.0,102.04154,163.29256,1.0,1.0,0.7083127,0.6338017,4.1109056,1.0,-143.25438,54.316498,-229.52481,92.715546,4.49444e-12,2.4589656e-13,0.6338017,0.6338017,0.6338017,0.020146059,0.7074119,0.7074119,1.0,4.1109056,0.6338017,-0.0,-0.29258808,0.0,0.70708996,0.7074119,3.0,0.0,0.0,1.0,1.0
2.1695,0.5,0.0,50000.008,-0.10122007,-1.5998955,0.0,0.7071302,0.7071302,0.00028375135,0.00029272435,0.7070833,0.00028373252,101.03824,156.59592,156.59592,102.05902,-97.89104,0.0,102.04154,163.29256,1.0,1.0,0.7083128,0.7449239,4.2679853,1.0,-140.15437,39.116142,-225.28633,68.690414,1.8296092e-12,2.1806214e-13,0.7449239,0.7449239,0.7449239,0.020142794,0.7074129,0.7074129,1.0,4.2679853,0.7449239,-0.0,-0.2925871,0.0,0.70708996,0.7074129,3.0,0.0,0.0,1.0,1.0
2.17,0.5,0.0,50000.008,-0.10289178,-1.5998955,0.0,0.7071302,0.7071302,0.00028049477,0.00028945925,0.7070833,0.00028047615,111.89235,174.45107,174.45107,102.05902,-109.04889,0.0,102.04154,163.29256,1.0,1.0,0.7083129,0.8560462,4.425065,1.0,-135.32565,23.433298,-218.26907,43.818016,3.39911e-13,1.9368887e-13,0.8560462,0.8560462,0.8560462,0.020139508,0.70741385,0.70741385,1.0,4.425065,0.8560462,-0.0,-0.29258615,0.0,0.70708996,0.70741385,3.0,0.0,0.0,1.0,1.0
2.1705,0.5,0.0,50000.008,-0.104553334,-1.5998955,0.0,0.7071302,0.7071302,0.00027723293,0.00028616315,0.7070832,0.0002772145,121.36634,190.15448,190.15448,102.05902,-118.861694,0.0,102.04154,163.29256,1.0,1.0,0.708313,0.96716857,4.5821447,1.0,-128.82774,7.4614077,-208.5596,18.405127,-4.0846758e-13,1.7426692e-13,0.96716857,0.96716857,0.96716857,0.02013624,0.70741475,0.70741475,1.0,4.5821447,0.96716857,-0.0,-0.29258522,0.0,0.70708996,0.70741475,3.0,0.0,0.0,1.0,1.0
2.171,0.5,0.0,50000.008,-0.10620454,-1.5998955,0.0,0.70713025,0.7071302,0.00027396606,0.00028287552,0.7070832,0.00027394784,129.34335,203.51245,203.51245,102.05902,-127.208405,0.0,102.04154,163.29256,1.0,1.0,0.70831317,1.078291,4.7392244,1.0,-120.74082,-8.602527,-196.27765,-7.234792,-9.944612e-13,1.5628438e-13,1.078291,1.078291,1.078291,0.02013296,0.7074157,0.7074157,1.0,4.7392244,1.078291,-0.0,-0.29258433,0.0,0.70708996,0.7074157,3.0,0.0,0.0,1.0,1.0
2.1715,0.5,0.0,50000.008,-0.10784526,-1.5998955,0.0,0.70713025,0.70713025,0.00027069432,0.00027957943,0.7070832,0.00027067633,135.72498,214.36021,214.36021,102.05902,-133.98607,0.0,102.04154,163.29256,1.0,1.0,0.7083132,1.1894135,4.896304,1.0,-111.16462,-24.560362,-181.57472,-32.785492,-1.3108517e-12,1.413753e-13,1.1894135,1.1894135,1.1894135,0.02012965,0.70741653,0.70741653,1.0,4.896304,1.1894135,-0.0,-0.29258344,0.0,0.70708996,0.70741653,3.0,0.0,0.0,1.0,1.0
2.172,0.5,0.0,50000.008,-0.109475546,-1.5998955,0.0,0.70713025,0.70713025,0.00026741793,0.00027627815,0.7070832,0.00026740014,140.43251,222.56398,222.56398,102.05902,-139.1111,0.0,102.04154,163.29256,1.0,1.0,0.70831335,1.3005362,5.053384,1.0,-100.21725,-40.215267,-164.63217,-57.931812,-2.9212954e-12,1.2703341e-13,1.3005362,1.3005362,1.3005362,0.02012636,0.7074174,0.7074174,1.0,5.053384,1.3005362,-0.0,-0.29258257,0.0,0.70708996,0.7074174,3.0,0.0,0.0,1.0,1.0
2.1725,0.5,0.0,50000.008,-0.11109514,-1.5998955,0.0,0.70713025,0.70713025,0.00026413708,0.0002729762,0.70708317,0.00026411947,143.40788,228.02254,228.02254,102.05902,-142.52026,0.0,102.04154,163.29256,1.0,1.0,0.70831347,1.4116589,5.2104635,1.0,-88.03374,-55.374146,-145.65895,-82.36359,-5.423747e-12,1.1429284e-13,1.4116589,1.4116589,1.4116589,0.020123065,0.70741826,0.70741826,1.0,5.2104635,1.4116589,-0.0,-0.29258174,0.0,0.70708996,0.70741826,3.0,0.0,0.0,1.0,1.0
2.173,0.5,0.0,50000.008,-0.112704076,-1.5998955,0.0,0.7071303,0.70713025,0.0002608519,0.0002696649,0.70708317,0.00026083452,144.6144,230.66855,230.66855,102.05902,-144.17151,0.0,102.04154,163.29256,1.0,1.0,0.7083136,1.5227815,5.3675427,1.0,-74.76437,-69.85002,-124.889084,-105.779465,-7.760628e-12,1.00838696e-13,1.5227815,1.5227815,1.5227815,0.020119756,0.70741904,0.70741904,1.0,5.3675427,1.5227815,-0.0,-0.29258093,0.0,0.70708996,0.70741904,3.0,0.0,0.0,1.0,1.0
2.1735,0.5,0.0,50000.008,-0.11430207,-1.5998955,0.0,0.7071303,0.7071303,0.00025756264,0.0002663612,0.70708317,0.00025754547,144.03714,230.46939,230.46939,102.05902,-144.04446,0.0,102.04154,163.29256,1.0,1.0,0.70831364,1.6339043,5.5246224,1.0,-60.57281,-83.46433,-102.57877,-127.89062,-8.902832e-12,8.6276526e-14,1.6339043,1.6339043,1.6339043,0.020116456,0.7074198,0.7074198,1.0,5.5246224,1.6339043,-0.0,-0.29258016,0.0,0.70708996,0.7074198,3.0,0.0,0.0,1.0,1.0
2.174,0.5,0.0,50000.008,-0.115889534,-1.5998955,0.0,0.7071303,0.70713025,0.00025426946,0.00026302884,0.70708317,0.0002542525,141.68327,227.4275,227.4275,102.05902,-142.14069,0.0,102.04154,163.29256,1.0,1.0,0.7083138,1.7450272,5.681702,1.0,-45.63411,-96.04916,-79.0032,-148.42432,-1.0048159e-11,7.35014e-14,1.7450272,1.7450272,1.7450272,0.020113131,0.7074206,0.7074206,1.0,5.681702,1.7450272,-0.0,-0.2925794,0.0,0.70708996,0.7074206,3.0,0.0,0.0,1.0,1.0
2.1745,0.5,0.0,50000.008,-0.11746625,-1.5998955,0.0,0.7071304,0.7071303,0.00025097252,0.0002597032,0.7070831,0.00025095578,137.58179,221.58041,221.58041,102.05902,-138.48369,0.0,102.04154,163.29256,1.0,1.0,0.7083139,1.85615,5.838782,1.0,-30.132526,-107.449265,-54.45314,-167.12727,-1.1431247e-11,6.400842e-14,1.85615,1.85615,1.85615,0.020109816,0.7074213,0.7074213,1.0,5.838782,1.85615,-0.0,-0.29257867,0.0,0.70708996,0.7074213,3.0,0.0,0.0,1.0,1.0
2.175,0.5,0.0,50000.008,-0.119031966,-1.5998955,0.0,0.7071304,0.7071303,0.00024767205,0.0002563859,0.7070831,0.0002476555,131.7833,213.00023,213.00023,102.05902,-133.11855,0.0,102.04154,163.29256,1.0,1.0,0.708314,1.967273,5.9958615,1.0,-14.259264,-117.52403,-29.231419,-183.76881,-1.1574675e-11,5.096436e-14,1.967273,1.967273,1.967273,0.020106487,0.707422,0.707422,1.0,5.9958615,1.967273,-0.0,-0.29257795,0.0,0.70708996,0.707422,3.0,0.0,0.0,1.0,1.0
2.1755,0.5,0.0,50000.008,-0.12058679,-1.5998955,0.0,0.7071304,0.7071304,0.0002443682,0.00025305204,0.7070831,0.00024435186,124.359314,201.79277,201.79277,102.05902,-126.111435,0.0,102.04154,163.29256,1.0,1.0,0.7083141,2.0783958,6.152941,1.0,1.7898858,-126.1492,-3.649134,-198.14365,-1.1419757e-11,3.8295183e-14,2.0783958,2.0783958,2.0783958,0.020103158,0.70742273,0.70742273,1.0,6.152941,2.0783958,-0.0,-0.29257727,0.0,0.70708996,0.70742273,3.0,0.0,0.0,1.0,1.0
2.176,0.5,0.0,50000.008,-0.12213064,-1.5998955,0.0,0.7071304,0.7071303,0.00024106116,0.00024970958,0.7070831,0.00024104504,115.40141,188.0963,188.0963,102.05902,-117.5488,0.0,102.02392,163.29256,1.0,1.0,0.70831424,2.189519,0.02683541,1.0,17.816963,-133.21838,21.97817,-210.07446,-1.1423824e-11,2.945317e-14,2.189519,2.189519,2.189519,0.020099835,0.7074234,0.7074234,1.0,0.02683541,2.189519,-0.0,-0.2925766,0.0,0.7070814,0.7074234,3.0,0.0,0.0,1.0,1.0
2.1765,0.5,0.0,50000.008,-0.12366351,-1.5998955,0.0,0.70713043,0.70713043,0.00023775113,0.00024638014,0.70708305,0.00023773522,105.02008,172.07973,172.07973,102.05902,-107.53624,0.0,102.02392,163.29256,1.0,1.0,0.70831436,2.300642,0.18391505,1.0,33.62428,-138.64436,47.33439,-219.41412,-1.2091327e-11,2.8404344e-14,2.300642,2.300642,2.300642,0.020096483,0.70742404,0.70742404,1.0,0.18391505,2.300642,-0.0,-0.292576,0.0,0.7070814,0.70742404,3.0,0.0,0.0,1.0,1.0
2.177,0.5,0.0,50000.008,-0.12518518,-1.5998955,0.0,0.70713043,0.7071304,0.0002344383,0.00024303334,0.70708305,0.0002344226,93.34336,153.94063,153.94063,102.05902,-96.19727,0.0,102.02392,163.29256,1.0,1.0,0.7083145,2.411765,0.3409947,1.0,49.01686,-142.36023,72.106766,-226.04741,-1.3733972e-11,1.9433119e-13,2.411765,2.411765,2.411765,0.020093156,0.70742464,0.70742464,1.0,0.3409947,2.411765,-0.0,-0.29257536,0.0,0.7070814,0.70742464,3.0,0.0,0.0,1.0,1.0
2.1775,0.5,0.0,50000.008,-0.1266959,-1.5998955,0.0,0.70713043,0.70713043,0.00023112282,0.00023970021,0.70708305,0.00023110732,80.51529,133.90274,133.90274,102.05902,-83.67174,0.0,102.02392,163.29256,1.0,1.0,0.70831454,2.5228882,0.4980743,1.0,63.80484,-144.32013,95.989746,-229.89249,-1.6042966e-11,3.7170603e-13,2.5228882,2.5228882,2.5228882,0.020089801,0.70742524,0.70742524,1.0,0.4980743,2.5228882,-0.0,-0.2925748,0.0,0.7070814,0.70742524,3.0,0.0,0.0,1.0,1.0
2.178,0.5,0.0,50000.008,-0.12819533,-1.5998955,0.0,0.70713043,0.70713043,0.00022780489,0.00023634275,0.70708305,0.00022778961,66.69409,112.21321,112.21321,102.05902,-70.11415,0.0,102.02392,163.29256,1.0,1.0,0.70831466,2.6340113,0.65515393,1.0,77.80582,-144.49991,118.688736,-230.90195,-1.878987e-11,4.873508e-13,2.6340113,2.6340113,2.6340113,0.020086454,0.7074258,0.7074258,1.0,0.65515393,2.6340113,-0.0,-0.29257423,0.0,0.7070814,0.7074258,3.0,0.0,0.0,1.0,1.0
2.1785,0.5,0.0,50000.008,-0.12968373,-1.5998955,0.0,0.7071305,0.70713043,0.00022448471,0.00023298903,0.70708305,0.00022446965,52.050247,89.139565,89.139565,102.05902,-55.69173,0.0,102.02392,163.29256,1.0,1.0,0.7083148,2.7451344,0.81223357,1.0,90.84709,-142.89734,139.92375,-229.06332,-2.1037313e-11,5.592581e-13,2.7451344,2.7451344,2.7451344,0.020083101,0.7074263,0.7074263,1.0,0.81223357,2.7451344,-0.0,-0.2925737,0.0,0.7070814,0.7074263,3.0,0.0,0.0,1.0,1.0
2.179,0.5,0.0,50000.008,-0.13116096,-1.5998955,0.0,0.7071305,0.70713043,0.00022116245,0.00022963506,0.707083,0.00022114761,36.76438,64.96642,64.96642,102.05902,-40.58237,0.0,102.02392,163.29256,1.0,1.0,0.7083149,2.8562574,0.9693132,1.0,102.76781,-139.5322,159.43288,-224.39929,-2.325927e-11,6.079364e-13,2.8562574,2.8562574,2.8562574,0.020079743,0.70742685,0.70742685,1.0,0.9693132,2.8562574,-0.0,-0.29257315,0.0,0.7070814,0.70742685,3.0,0.0,0.0,1.0,1.0
2.1795,0.5,0.0,50000.008,-0.13262686,-1.5998955,0.0,0.7071305,0.7071305,0.0002178383,0.00022626926,0.707083,0.00021782366,21.025042,39.991943,39.991943,102.06121,-24.972445,0.0,102.02392,163.29532,1.0,1.0,0.708315,2.9673808,1.1263928,1.0,113.42092,-134.44597,176.97545,-216.96739,-2.6444444e-11,6.371022e-13,2.9673808,2.9673808,2.9673808,0.020076375,0.7074273,0.7074273,1.0,1.1263928,2.9673808,-0.0,-0.29257268,0.0,0.7070814,0.7074273,3.0,0.0,0.0,1.0,1.0
2.18,0.5,0.0,50000.008,-0.1340814,-1.5998955,0.0,0.7071305,0.7071305,0.0002145124,0.00022292035,0.707083,0.00021449797,5.026362,14.524178,14.524178,102.06121,-9.054489,0.0,102.02392,163.29532,1.0,1.0,0.70831513,3.0785038,1.2834724,1.0,122.67504,-127.7014,192.33511,-206.8593,-2.9907486e-11,6.521884e-13,3.0785038,3.0785038,3.0785038,0.020073032,0.7074278,0.7074278,1.0,1.2834724,3.0785038,-0.0,-0.2925722,0.0,0.7070814,0.7074278,3.0,0.0,0.0,1.0,1.0
2.1805,0.5,0.0,50000.008,-0.13552447,-1.5998955,0.0,0.70713055,0.7071305,0.00021118495,0.00021956109,0.707083,0.00021117074,-11.034316,-11.122741,-11.122741,102.06121,6.9751496,0.0,102.02392,163.29532,1.0,1.0,0.7083152,3.189627,1.4405521,1.0,130.416,-119.38169,205.3224,-194.19966,-3.2792626e-11,6.5462815e-13,3.189627,3.189627,3.189627,0.020069657,0.7074282,0.7074282,1.0,1.4405521,3.189627,-0.0,-0.29257175,0.0,0.7070814,0.7074282,3.0,0.0,0.0,1.0,1.0
2.181,0.5,0.0,50000.008,-0.13695621,-1.5998955,0.0,0.70713055,0.7071305,0.00020785615,0.00021622039,0.7070829,0.00020784217,-26.958889,-36.632465,-36.632465,102.06121,22.918753,0.0,102.02392,163.29532,1.0,1.0,0.7083153,3.3007503,1.5976317,1.0,136.54834,-109.589455,215.77711,-179.14465,-3.5952744e-11,6.3874177e-13,3.3007503,3.3007503,3.3007503,0.02006629,0.70742863,0.70742863,1.0,1.5976317,3.3007503,-0.0,-0.29257134,0.0,0.7070814,0.70742863,3.0,0.0,0.0,1.0,1.0
2.1815,0.5,0.0,50000.008,-0.13837656,-1.5998955,0.0,0.70713055,0.7071305,0.0002045262,0.00021284942,0.7070829,0.00020451241,-42.550938,-61.690342,-61.690342,102.06121,38.579662,0.0,102.02392,163.29532,1.0,1.0,0.7083155,3.4118733,1.7547114,1.0,140.99641,-98.44547,223.57031,-161.87997,-3.9222684e-11,6.171853e-13,3.4118733,3.4118733,3.4118733,0.02006294,0.70742905,0.70742905,1.0,1.7547114,3.4118733,-0.0,-0.29257095,0.0,0.7070814,0.70742905,3.0,0.0,0.0,1.0,1.0
2.182,0.5,0.0,50000.008,-0.13978533,-1.5998955,0.0,0.7071306,0.70713055,0.00020119522,0.00020948108,0.7070829,0.00020118165,-57.618134,-85.98729,-85.98729,102.06121,53.764706,0.0,102.02392,163.29532,1.0,1.0,0.70831555,3.5229964,1.911791,1.0,143.70534,-86.087204,228.60585,-142.61856,-4.1692014e-11,5.9912795e-13,3.5229964,3.5229964,3.5229964,0.020059573,0.7074294,0.7074294,1.0,1.911791,3.5229964,-0.0,-0.2925706,0.0,0.7070814,0.7074294,3.0,0.0,0.0,1.0,1.0
2.1825,0.5,0.0,50000.008,-0.14118256,-1.5998955,0.0,0.7071306,0.70713055,0.0001978634,0.0002061225,0.7070829,0.00019785005,-71.97463,-109.223625,-109.223625,102.06121,68.28658,0.0,102.02392,163.29532,1.0,1.0,0.7083157,3.6341197,2.0688705,1.0,144.64172,-72.66709,230.82162,-121.59801,-4.326392e-11,5.788506e-13,3.6341197,3.6341197,3.6341197,0.020056194,0.70742977,0.70742977,1.0,2.0688705,3.6341197,-0.0,-0.29257023,0.0,0.7070814,0.70742977,3.0,0.0,0.0,1.0,1.0
2.183,0.5,0.0,50000.008,-0.14256816,-1.5998955,0.0,0.7071306,0.7071306,0.00019453095,0.00020275566,0.70708287,0.00019451782,-85.44335,-131.11272,-131.11272,102.06121,81.96617,0.0,102.02392,163.29532,1.0,1.0,0.70831573,3.7452428,2.2259502,1.0,143.794,-58.35066,230.1903,-99.07759,-4.450007e-11,5.5861647e-13,3.7452428,3.7452428,3.7452428,0.020052822,0.70743006,0.70743006,1.0,2.2259502,3.7452428,-0.0,-0.2925699,0.0,0.7070814,0.70743006,3.0,0.0,0.0,1.0,1.0
2.1835,0.5,0.0,50000.008,-0.14394218,-1.5998955,0.0,0.7071306,0.7071306,0.00019119804,0.00019938895,0.70708287,0.00019118513,-97.85816,-151.3846,-151.3846,102.06121,94.63474,0.0,102.02392,163.29532,1.0,1.0,0.70831585,3.856366,2.38303,1.0,141.17265,-43.3145,226.7197,-75.3351,-4.5407754e-11,5.3842754e-13,3.856366,3.856366,3.856366,0.020049443,0.70743036,0.70743036,1.0,2.38303,3.856366,-0.0,-0.2925696,0.0,0.7070814,0.70743036,3.0,0.0,0.0,1.0,1.0
2.184,0.5,0.0,50000.008,-0.14530462,-1.5998955,0.0,0.7071307,0.7071306,0.00018786482,0.00019602472,0.70708287,0.00018785213,-109.065926,-169.7892,-169.7892,102.06121,106.136024,0.0,102.02392,163.29532,1.0,1.0,0.70831597,3.967489,2.5401096,1.0,136.81,-27.74407,220.45258,-50.663387,-4.5822377e-11,5.162192e-13,3.967489,3.967489,3.967489,0.020046066,0.70743066,0.70743066,1.0,2.5401096,3.967489,-0.0,-0.29256934,0.0,0.7070814,0.70743066,3.0,0.0,0.0,1.0,1.0
2.1845,0.5,0.0,50000.008,-0.14665532,-1.5998955,0.0,0.7071307,0.7071306,0.00018453151,0.00019266015,0.70708287,0.00018451903,-118.92841,-186.09952,-186.09952,102.06121,116.32816,0.0,102.02392,163.29532,1.0,1.0,0.7083161,4.0786123,2.697189,1.0,130.75984,-11.831435,211.46628,-25.366762,-4.672355e-11,4.947676e-13,4.0786123,4.0786123,4.0786123,0.020042706,0.7074309,0.7074309,1.0,2.697189,4.0786123,-0.0,-0.29256907,0.0,0.7070814,0.7074309,3.0,0.0,0.0,1.0,1.0
2.185,0.5,0.0,50000.008,-0.1479944,-1.5998915,1.1644406e-08,0.7071307,0.7071306,0.00018119825,0.00018928929,0.7070828,0.000181186,-127.32396,-200.11436,-200.11436,102.06121,125.08544,0.0,102.02392,163.29532,1.0,1.0,0.7083162,4.189735,2.8542688,1.0,123.096825,4.2271323,199.87163,0.24274544,-4.5978804e-11,4.772827e-13,4.189735,4.189735,4.189735,0.020039324,0.70743114,0.70743114,1.0,2.8542688,4.189735,-0.0,-0.29256886,0.0,0.7070814,0.70743114,3.0,0.0,0.0,1.0,1.0
2.1855,0.5,0.0,50000.008,-0.14932162,-1.5998915,1.1644406e-08,0.7071307,0.7071307,0.00017786524,0.00018593112,0.7070828,0.0001778532,-134.14902,-211.66089,-211.66089,102.06121,132.29985,0.0,102.02392,163.29532,1.0,1.0,0.7083163,4.300858,3.0113485,1.0,113.91547,20.233555,185.81163,25.849253,-4.3369152e-11,4.5782394e-13,4.300858,4.300858,4.300858,0.020035932,0.7074314,0.7074314,1.0,3.0113485,4.300858,-0.0,-0.29256865,0.0,0.7070814,0.7074314,3.0,0.0,0.0,1.0,1.0
2.186,0.5,0.0,50000.008,-0.1506372,-1.5998915,1.1644406e-08,0.70713073,0.7071307,0.00017453263,0.00018255647,0.7070828,0.00017452081,-139.31941,-220.59666,-220.59666,102.06121,137.88239,0.0,102.02392,163.29532,1.0,1.0,0.70831645,4.411981,3.168428,1.0,103.32901,35.990402,169.45975,51.136913,-4.0820257e-11,4.3903244e-13,4.411981,4.411981,4.411981,0.020032559,0.70743155,0.70743155,1.0,3.168428,4.411981,-0.0,-0.29256848,0.0,0.7070814,0.70743155,3.0,0.0,0.0,1.0,1.0
2.1865,0.5,0.0,50000.008,-0.15194075,-1.5998915,1.1644406e-08,0.70713073,0.7071307,0.0001712006,0.00017918948,0.7070828,0.000171189,-142.77135,-226.81146,-226.81146,102.06121,141.7642,0.0,102.02392,163.29532,1.0,1.0,0.7083165,4.523104,3.3255076,1.0,91.46803,51.303318,151.01765,75.793816,-3.8883365e-11,4.233102e-13,4.523104,4.523104,4.523104,0.020029183,0.7074317,0.7074317,1.0,3.3255076,4.523104,-0.0,-0.29256833,0.0,0.7070814,0.7074317,3.0,0.0,0.0,1.0,1.0
2.187,0.5,0.0,50000.008,-0.15323257,-1.5998915,1.1644406e-08,0.70713073,0.7071307,0.00016786935,0.00017582513,0.7070828,0.00016785796,-144.46228,-230.22865,-230.22865,102.06121,143.89742,0.0,102.02392,163.29532,1.0,1.0,0.7083166,4.634227,3.4825873,1.0,78.47885,65.98343,130.71283,99.51582,-3.782837e-11,3.9925276e-13,4.634227,4.634227,4.634227,0.020025812,0.7074318,0.7074318,1.0,3.4825873,4.634227,-0.0,-0.29256818,0.0,0.7070814,0.7074318,3.0,0.0,0.0,1.0,1.0
2.1875,0.5,0.0,50000.008,-0.15451255,-1.5998915,1.1644406e-08,0.70713073,0.70713073,0.00016453901,0.00017245035,0.70708275,0.00016452784,-144.37132,-230.80606,-230.80606,102.06121,144.25574,0.0,102.02392,163.29532,1.0,1.0,0.70831674,4.74535,3.639667,1.0,64.521675,79.849655,108.79572,122.01034,-3.702462e-11,3.817395e-13,4.74535,4.74535,4.74535,0.020022418,0.7074319,0.7074319,1.0,3.639667,4.74535,-0.0,-0.29256806,0.0,0.7070814,0.7074319,3.0,0.0,0.0,1.0,1.0
2.188,0.5,0.0,50000.008,-0.15578055,-1.5998915,1.1644406e-08,0.7071308,0.70713073,0.00016120978,0.00016909401,0.70708275,0.00016119884,-142.49962,-228.53659,-228.53659,102.06121,142.83472,0.0,102.02392,163.29532,1.0,1.0,0.7083168,4.8564725,3.7967465,1.0,49.768654,92.73097,85.53668,142.99991,-3.6086037e-11,3.615497e-13,4.8564725,4.8564725,4.8564725,0.020019058,0.70743203,0.70743203,1.0,3.7967465,4.8564725,-0.0,-0.29256797,0.0,0.7070814,0.70743203,3.0,0.0,0.0,1.0,1.0
2.1885,0.5,0.0,50000.008,-0.15703668,-1.5998915,1.1644406e-08,0.7071308,0.70713073,0.00015788183,0.00016574514,0.70708275,0.0001578711,-138.87025,-223.44821,-223.44821,102.06121,139.65192,0.0,102.02392,163.29532,1.0,1.0,0.7083169,4.9675956,3.9538262,1.0,34.40177,104.46849,61.22259,162.22563,-3.5935553e-11,3.4125572e-13,4.9675956,4.9675956,4.9675956,0.020015677,0.7074321,0.7074321,1.0,3.9538262,4.9675956,-0.0,-0.2925679,0.0,0.7070814,0.7074321,3.0,0.0,0.0,1.0,1.0
2.189,0.5,0.0,50000.008,-0.15828088,-1.5998915,1.1644406e-08,0.7071308,0.70713073,0.00015455534,0.00016236473,0.70708275,0.00015454483,-133.528,-215.60371,-215.60371,102.06121,134.74657,0.0,102.02392,163.29532,1.0,1.0,0.70831704,5.078718,4.1109056,1.0,18.610565,114.917435,36.153362,179.45036,-3.557423e-11,3.235017e-13,5.078718,5.078718,5.078718,0.020012295,0.70743215,0.70743215,1.0,4.1109056,5.078718,-0.0,-0.29256788,0.0,0.7070814,0.70743215,3.0,0.0,0.0,1.0,1.0
2.1895,0.5,0.0,50000.008,-0.15951306,-1.5998915,1.1644406e-08,0.7071308,0.7071308,0.00015123046,0.00015900891,0.7070827,0.00015122017,-126.53874,-205.09985,-205.09985,102.06121,128.17918,0.0,102.02392,163.29532,1.0,1.0,0.70831716,5.189841,4.2679853,1.0,2.5898159,123.94893,10.63821,194.46165,-3.4868487e-11,3.1027419e-13,5.189841,5.189841,5.189841,0.020008922,0.70743215,0.70743215,1.0,4.2679853,5.189841,-0.0,-0.29256785,0.0,0.7070814,0.70743215,3.0,0.0,0.0,1.0,1.0
2.19,0.5,0.0,50000.008,-0.16073307,-1.5998915,1.1644406e-08,0.70713085,0.7071308,0.00014790738,0.00015563912,0.7070827,0.00014789731,-117.9887,-192.06621,-192.06621,102.06121,120.03079,0.0,102.02392,163.29532,1.0,1.0,0.7083173,5.3009634,4.425065,1.0,-13.46287,131.45157,-15.008145,207.07434,-3.370789e-11,2.9244998e-13,5.3009634,5.3009634,5.3009634,0.020005543,0.70743215,0.70743215,1.0,4.425065,5.3009634,-0.0,-0.29256785,0.0,0.7070814,0.70743215,3.0,0.0,0.0,1.0,1.0
2.1905,0.5,0.0,50000.008,-0.16194096,-1.5998915,1.1644406e-08,0.70713085,0.7071308,0.00014458627,0.00015229912,0.7070827,0.00014457642,-107.98334,-176.66351,-176.66351,102.06121,110.401886,0.0,102.02392,163.29532,1.0,1.0,0.70831734,5.412086,4.5821447,1.0,-29.34949,137.33282,-40.46937,217.13287,-3.2796713e-11,2.7915617e-13,5.412086,5.412086,5.412086,0.020002171,0.7074321,0.7074321,1.0,4.5821447,5.412086,-0.0,-0.29256788,0.0,0.7070814,0.7074321,3.0,0.0,0.0,1.0,1.0
2.191,0.5,0.0,50000.008,-0.16313674,-1.5998915,1.1644406e-08,0.70713085,0.7071308,0.00014126733,0.00014892819,0.7070827,0.0001412577,-96.646065,-159.08177,-159.08177,102.06121,99.41124,0.0,102.02392,163.29532,1.0,1.0,0.70831746,5.523208,4.7392244,1.0,-44.87409,141.52016,-65.43141,224.51318,-3.125187e-11,2.6483977e-13,5.523208,5.523208,5.523208,0.019998798,0.7074321,0.7074321,1.0,4.7392244,5.523208,-0.0,-0.29256794,0.0,0.7070814,0.7074321,3.0,0.0,0.0,1.0,1.0
2.1915,0.5,0.0,50000.008,-0.16432045,-1.5998915,1.1644406e-08,0.70713085,0.7071308,0.00013795064,0.00014557056,0.7070827,0.00013794124,-84.11673,-139.53786,-139.53786,102.06121,87.19442,0.0,102.02392,163.29532,1.0,1.0,0.7083176,5.6343307,4.896304,1.0,-59.845184,143.96191,-89.58638,229.12424,-2.8997386e-11,2.5653343e-13,5.6343307,5.6343307,5.6343307,0.019995417,0.707432,0.707432,1.0,4.896304,5.6343307,-0.0,-0.292568,0.0,0.7070814,0.707432,3.0,0.0,0.0,1.0,1.0
2.192,0.5,0.0,50000.008,-0.16549179,-1.5998915,1.1644406e-08,0.7071309,0.70713085,0.00013463644,0.00014222354,0.7070826,0.00013462726,-70.549866,-118.27283,-118.27283,102.06121,73.902115,0.0,102.02392,163.29532,1.0,1.0,0.7083177,5.745453,5.053384,1.0,-74.07811,144.62798,-112.63633,230.90915,-2.6720027e-11,2.4294935e-13,5.745453,5.745453,5.745453,0.019992037,0.7074319,0.7074319,1.0,5.053384,5.745453,-0.0,-0.2925681,0.0,0.7070814,0.7074319,3.0,0.0,0.0,1.0,1.0
2.1925,0.5,0.0,50000.008,-0.16665104,-1.5998915,1.1644406e-08,0.7071309,0.70713085,0.0001313249,0.00013886961,0.7070826,0.00013131593,-56.11282,-95.54899,-95.54899,102.06121,59.69828,0.0,102.02392,163.29532,1.0,1.0,0.7083178,5.8565755,5.2104635,1.0,-87.39732,143.51015,-134.29695,229.84595,-2.4222725e-11,2.3166273e-13,5.8565755,5.8565755,5.8565755,0.01998868,0.7074318,0.7074318,1.0,5.2104635,5.8565755,-0.0,-0.2925682,0.0,0.7070814,0.7074318,3.0,0.0,0.0,1.0,1.0
2.193,0.5,0.0,50000.008,-0.16779806,-1.5998915,1.1644406e-08,0.7071309,0.70713085,0.00012801612,0.00013552538,0.7070826,0.00012800738,-40.98367,-71.646614,-71.646614,102.06121,44.75811,0.0,102.02392,163.29532,1.0,1.0,0.7083179,5.9676976,5.3675427,1.0,-99.638535,140.62221,-154.3011,225.94772,-2.1664276e-11,2.2114743e-13,5.9676976,5.9676976,5.9676976,0.019985313,0.7074316,0.7074316,1.0,5.3675427,5.9676976,-0.0,-0.29256836,0.0,0.7070814,0.7074316,3.0,0.0,0.0,1.0,1.0
2.1935,0.5,0.0,50000.008,-0.16893283,-1.5998915,1.1644406e-08,0.7071309,0.70713085,0.00012471036,0.00013217126,0.7070826,0.00012470185,-25.349022,-46.860546,-46.860546,102.06121,29.26589,0.0,102.02392,163.29532,1.0,1.0,0.708318,6.0788193,5.5246224,1.0,-110.65076,135.99979,-172.40201,219.26256,-1.8176327e-11,2.083075e-13,6.0788193,6.0788193,6.0788193,0.019981941,0.7074315,0.7074315,1.0,5.5246224,6.0788193,-0.0,-0.29256853,0.0,0.7070814,0.7074315,3.0,0.0,0.0,1.0,1.0
2.194,0.5,0.0,50000.008,-0.1700553,-1.5998915,1.1644406e-08,0.70713097,0.7071309,0.000121407735,0.00012883043,0.70708257,0.00012139943,-9.401722,-21.496496,-21.496496,102.06121,13.412704,0.0,102.02392,163.29532,1.0,1.0,0.7083181,6.1899414,5.681702,1.0,-120.29817,129.69989,-188.37643,209.87294,-1.4361134e-11,1.9329915e-13,6.1899414,6.1899414,6.1899414,0.0199786,0.7074313,0.7074313,1.0,5.681702,6.1899414,-0.0,-0.2925687,0.0,0.7070814,0.7074313,3.0,0.0,0.0,1.0,1.0
2.1945,0.5,0.0,50000.008,-0.17116548,-1.5998915,1.1644406e-08,0.70713097,0.70713085,0.00011810841,0.000125499,0.70708257,0.00011810033,6.6615286,4.132679,4.132679,102.06121,-2.6059053,0.0,102.02392,163.29532,1.0,1.0,0.7083182,0.017878018,5.838782,1.0,-128.46178,121.80025,-202.02734,197.89467,-1.1626032e-11,1.7719197e-13,0.017878018,0.017878018,0.017878018,0.019975234,0.7074311,0.7074311,1.0,5.838782,0.017878018,-0.0,-0.29256892,0.0,0.7070814,0.7074311,3.0,0.0,0.0,1.0,1.0
2.195,0.5,0.0,50000.004,-0.17226334,-1.5998915,1.1644406e-08,0.70713097,0.7071309,0.00011481255,0.00012216986,0.70708257,0.000114804694,22.642601,29.710861,29.710861,102.06121,-18.592361,0.0,102.02392,163.29532,1.0,1.0,0.7083183,0.1289998,5.9958615,1.0,-135.0409,112.39829,-213.18637,183.47551,-9.180262e-12,1.6140932e-13,0.1289998,0.1289998,0.1289998,0.019971874,0.70743084,0.70743084,1.0,5.9958615,0.1289998,-0.0,-0.29256916,0.0,0.7070814,0.70743084,3.0,0.0,0.0,1.0,1.0
