Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.1955,0.5,0.0,50000.004,-0.17334883,-1.5998915,1.1644406e-08,0.70713097,0.7071309,0.00011152034,0.00011883605,0.70708257,0.0001115127,38.34438,54.922558,54.922558,102.06121,-34.34948,0.0,102.02392,163.29532,1.0,1.0,0.7083184,0.24012148,6.152941,1.0,-139.95438,101.609985,-221.71587,166.7933,-6.5322123e-12,1.4920621e-13,0.24012148,0.24012148,0.24012148,0.019968532,0.7074306,0.7074306,1.0,6.152941,0.24012148,-0.0,-0.2925694,0.0,0.7070814,0.7074306,3.0,0.0,0.0,1.0,1.0
2.196,0.5,0.0,50000.004,-0.17442186,-1.5998915,1.1644406e-08,0.707131,0.7071309,0.00010823191,0.000115494666,0.70708257,0.000108224485,53.573196,79.4568,79.4568,102.06121,-49.68291,0.0,102.02392,163.29532,1.0,1.0,0.7083185,0.35124308,0.02683541,1.0,-143.1416,89.56841,-227.51065,148.05385,-4.68664e-12,1.3700528e-13,0.35124308,0.35124308,0.35124308,0.01996516,0.7074303,0.7074303,1.0,0.02683541,0.35124308,-0.0,-0.29256967,0.0,0.7070814,0.7074303,3.0,0.0,0.0,1.0,1.0
2.1965,0.5,0.0,50000.004,-0.17548265,-1.5998915,1.1644406e-08,0.707131,0.7071309,0.000104947416,0.0001121887,0.7070825,0.00010494022,68.14121,103.01099,103.01099,102.06121,-64.40353,0.0,102.02392,163.29532,1.0,1.0,0.7083186,0.46236455,0.18391505,1.0,-144.5633,76.42209,-230.49924,127.48826,-4.0329723e-12,1.2505649e-13,0.46236455,0.46236455,0.46236455,0.019961804,0.70743,0.70743,1.0,0.18391505,0.46236455,-0.0,-0.29256997,0.0,0.7070814,0.70743,3.0,0.0,0.0,1.0,1.0
2.197,0.5,0.0,50000.004,-0.1765308,-1.5998915,1.1644406e-08,0.707131,0.70713097,0.00010166707,0.00010886248,0.7070825,0.000101660095,81.86875,125.29458,125.29458,102.06121,-78.329765,0.0,102.02392,163.29532,1.0,1.0,0.7083187,0.5734859,0.3409947,1.0,-144.20192,62.333164,-230.64479,105.35021,-3.5020316e-12,1.1364808e-13,0.5734859,0.5734859,0.5734859,0.019958481,0.7074297,0.7074297,1.0,0.3409947,0.5734859,-0.0,-0.2925703,0.0,0.7070814,0.7074297,3.0,0.0,0.0,1.0,1.0
2.1975,0.5,0.0,50000.004,-0.1775667,-1.5998915,1.1644406e-08,0.707131,0.70713097,9.839102e-05,0.00010555446,0.7070825,9.838427e-05,94.58649,146.03273,146.03273,102.06121,-91.28985,0.0,102.02392,163.29532,1.0,1.0,0.7083188,0.68460715,0.4980743,1.0,-142.06192,47.47543,-227.9455,81.912766,-3.3700803e-12,1.04808916e-13,0.68460715,0.68460715,0.68460715,0.019955127,0.70742935,0.70742935,1.0,0.4980743,0.68460715,-0.0,-0.29257062,0.0,0.7070814,0.70742935,3.0,0.0,0.0,1.0,1.0
2.198,0.5,0.0,50000.004,-0.17859034,-1.5998915,1.1644406e-08,0.7071311,0.70713097,9.511941e-05,0.00010221734,0.7070825,9.5112875e-05,106.13757,164.96967,164.96967,102.06121,-103.12394,0.0,102.02392,163.29532,1.0,1.0,0.70831895,0.7957283,0.65515393,1.0,-138.16971,32.032135,-222.4347,57.465015,-3.838559e-12,9.3953464e-14,0.7957283,0.7957283,0.7957283,0.019951811,0.707429,0.707429,1.0,0.65515393,0.7957283,-0.0,-0.29257098,0.0,0.7070814,0.707429,3.0,0.0,0.0,1.0,1.0
2.1985,0.5,0.0,50000.004,-0.17960146,-1.5998915,1.1644406e-08,0.7071311,0.707131,9.185242e-05,9.8909615e-05,0.70708245,9.18461e-05,116.379524,181.87181,181.87181,102.06121,-113.68607,0.0,102.02392,163.29532,1.0,1.0,0.708319,0.9068493,0.81223357,1.0,-132.57329,16.193771,-214.18031,32.308502,-5.1477616e-12,8.24854e-14,0.9068493,0.9068493,0.9068493,0.019948475,0.70742863,0.70742863,1.0,0.81223357,0.9068493,-0.0,-0.29257137,0.0,0.7070814,0.70742863,3.0,0.0,0.0,1.0,1.0
2.199,0.5,0.0,50000.004,-0.18060012,-1.5998915,1.1644406e-08,0.7071311,0.707131,8.859015e-05,9.561925e-05,0.70708245,8.858406e-05,125.18603,196.5307,196.5307,102.06121,-122.84598,0.0,102.02392,163.29532,1.0,1.0,0.7083191,1.0179702,0.9693132,1.0,-125.34171,0.15568493,-203.28423,6.7535157,-5.4463972e-12,7.300006e-14,1.0179702,1.0179702,1.0179702,0.019945139,0.7074282,0.7074282,1.0,0.9693132,1.0179702,-0.0,-0.29257178,0.0,0.7070814,0.7074282,3.0,0.0,0.0,1.0,1.0
2.1995,0.5,0.0,50000.004,-0.18158622,-1.5998915,1.1644406e-08,0.7071311,0.70713097,8.5332824e-05,9.230969e-05,0.70708245,8.532695e-05,132.44847,208.76553,208.76553,102.06121,-130.49068,0.0,102.02392,163.29532,1.0,1.0,0.70831925,1.129091,1.1263928,1.0,-116.56416,-15.884304,-189.8808,-18.884745,-4.9849964e-12,6.3559773e-14,1.129091,1.129091,1.129091,0.01994182,0.7074278,0.7074278,1.0,1.1263928,1.129091,-0.0,-0.2925722,0.0,0.7070814,0.7074278,3.0,0.0,0.0,1.0,1.0
2.2,0.5,0.0,50000.004,-0.18255992,-1.5998915,1.1644406e-08,0.7071311,0.707131,8.2080565e-05,8.9013534e-05,0.70708245,8.207492e-05,138.07727,218.42542,218.42542,102.06121,-136.5259,0.0,102.02392,163.29532,1.0,1.0,0.7083193,1.2402117,1.2834724,1.0,-106.34891,-31.728357,-174.13536,-44.29005,-6.227971e-12,5.3668245e-14,1.2402117,1.2402117,1.2402117,0.0199385,0.7074273,0.7074273,1.0,1.2834724,1.2402117,-0.0,-0.29257265,0.0,0.7070814,0.7074273,3.0,0.0,0.0,1.0,1.0
2.2005,0.5,0.0,50000.004,-0.183521,-1.5998915,1.1644406e-08,0.70713115,0.7071311,7.883355e-05,8.5735366e-05,0.70708245,7.8828125e-05,142.00302,225.3912,225.3912,102.06121,-140.87718,0.0,102.02392,163.29532,1.0,1.0,0.7083194,1.3513322,1.4405521,1.0,-94.82196,-47.181057,-156.24216,-69.149055,-8.056759e-12,4.579128e-14,1.3513322,1.3513322,1.3513322,0.019935183,0.7074269,0.7074269,1.0,1.4405521,1.3513322,-0.0,-0.29257312,0.0,0.7070814,0.7074269,3.0,0.0,0.0,1.0,1.0
2.201,0.5,0.0,50000.004,-0.18446979,-1.5998915,1.1644406e-08,0.70713115,0.7071311,7.5591925e-05,8.244391e-05,0.7070824,7.5586715e-05,144.17729,229.57698,229.57698,102.06121,-143.49088,0.0,102.02392,163.29532,1.0,1.0,0.70831954,1.4624525,1.5976317,1.0,-82.12549,-62.051804,-136.42184,-93.155136,-9.094112e-12,3.6500923e-14,1.4624525,1.4624525,1.4624525,0.019931857,0.70742637,0.70742637,1.0,1.5976317,1.4624525,-0.0,-0.2925736,0.0,0.7070814,0.70742637,3.0,0.0,0.0,1.0,1.0
2.2015,0.5,0.0,50000.004,-0.18540592,-1.5998915,1.1644406e-08,0.70713115,0.707131,7.2355826e-05,7.916314e-05,0.7070824,7.235084e-05,144.57329,230.93115,230.93115,102.06121,-144.33476,0.0,102.02392,163.29532,1.0,1.0,0.7083196,1.5735729,1.7547114,1.0,-68.41609,-76.15719,-114.91894,-116.012215,-1.0453597e-11,2.734062e-14,1.5735729,1.5735729,1.5735729,0.019928554,0.7074259,0.7074259,1.0,1.7547114,1.5735729,-0.0,-0.29257414,0.0,0.7070814,0.7074259,3.0,0.0,0.0,1.0,1.0
2.202,0.5,0.0,50000.004,-0.18632942,-1.5998915,1.1644406e-08,0.70713115,0.7071311,6.9125446e-05,7.588847e-05,0.7070824,6.912068e-05,143.18611,229.437,229.437,102.06121,-143.39842,0.0,102.02392,163.29532,1.0,1.0,0.7083197,1.684693,1.911791,1.0,-53.862873,-89.32324,-91.998634,-137.43837,-1.182768e-11,1.895943e-14,1.684693,1.684693,1.684693,0.019925265,0.70742536,0.70742536,1.0,1.911791,1.684693,-0.0,-0.29257464,0.0,0.7070814,0.70742536,3.0,0.0,0.0,1.0,1.0
2.2025,0.5,0.0,50000.004,-0.1872405,-1.5998915,1.1644406e-08,0.7071312,0.7071311,6.59009e-05,7.261918e-05,0.7070824,6.589635e-05,140.0329,225.11298,225.11298,102.06121,-140.69342,0.0,102.02392,163.29532,1.0,1.0,0.7083198,1.795813,2.0688705,1.0,-38.645332,-101.387566,-67.94365,-157.16933,-1.22817225e-11,-6.987062e-14,1.795813,1.795813,1.795813,0.019921953,0.7074248,0.7074248,1.0,2.0688705,1.795813,-0.0,-0.2925752,0.0,0.7070814,0.7074248,3.0,0.0,0.0,1.0,1.0
2.203,0.5,0.0,50000.004,-0.18813884,-1.5998915,1.1644406e-08,0.7071312,0.7071311,6.268237e-05,6.936281e-05,0.70708233,6.267804e-05,135.15254,218.01242,218.01242,102.06121,-136.25313,0.0,102.02392,163.29532,1.0,1.0,0.7083199,1.9069327,2.2259502,1.0,-22.95116,-112.20138,-43.050674,-174.96175,-1.1535021e-11,-7.2092896e-13,1.9069327,1.9069327,1.9069327,0.019918669,0.7074242,0.7074242,1.0,2.2259502,1.9069327,-0.0,-0.29257578,0.0,0.7070814,0.7074242,3.0,0.0,0.0,1.0,1.0
2.2035,0.5,0.0,50000.004,-0.1890248,-1.5998915,1.1644406e-08,0.7071312,0.7071311,5.9470007e-05,6.610817e-05,0.70708233,5.9465896e-05,128.60524,208.22292,208.22292,102.06121,-130.13231,0.0,102.02392,163.29532,1.0,1.0,0.70832,2.0180523,2.38303,1.0,-6.9739337,-121.6313,-17.626747,-190.59616,-1.0546911e-11,-1.2569055e-12,2.0180523,2.0180523,2.0180523,0.019915381,0.7074236,0.7074236,1.0,2.38303,2.0180523,-0.0,-0.29257637,0.0,0.7070814,0.7074236,3.0,0.0,0.0,1.0,1.0
2.204,0.5,0.0,50000.004,-0.18989806,-1.5998915,1.1644406e-08,0.7071312,0.70713115,5.626394e-05,6.286088e-05,0.70708233,5.626005e-05,120.47174,195.86522,195.86522,102.06121,-122.40646,0.0,102.02392,163.29532,1.0,1.0,0.70832014,2.1291718,2.5401096,1.0,9.089289,-129.56104,8.014556,-203.87978,-9.628489e-12,-1.6171354e-12,2.1291718,2.1291718,2.1291718,0.019912114,0.70742303,0.70742303,1.0,2.5401096,2.1291718,-0.0,-0.292577,0.0,0.7070743,0.70742303,3.0,0.0,0.0,1.0,1.0
2.2045,0.5,0.0,50000.004,-0.19075869,-1.5998915,1.1644406e-08,0.70713127,0.70713115,5.3064326e-05,5.959554e-05,0.70708233,5.3060656e-05,110.85238,181.09177,181.09177,102.06121,-113.1709,0.0,102.02392,163.29532,1.0,1.0,0.70832014,2.2402914,2.697189,1.0,25.040384,-135.89276,33.556976,-214.64874,-9.3915604e-12,-1.8675944e-12,2.2402914,2.2402914,2.2402914,0.01990883,0.7074224,0.7074224,1.0,2.697189,2.2402914,-0.0,-0.29257762,0.0,0.7070743,0.7074224,3.0,0.0,0.0,1.0,1.0
2.205,0.5,0.0,50000.004,-0.1916066,-1.5998915,1.1644406e-08,0.70713127,0.70713115,4.9871316e-05,5.6371995e-05,0.70708233,4.9867864e-05,99.865814,164.08476,164.08476,102.06121,-102.53951,0.0,102.02392,163.29532,1.0,1.0,0.7083203,2.3514106,2.8542688,1.0,40.682617,-140.54843,58.685474,-222.77023,-1.0290404e-11,-2.0355308e-12,2.3514106,2.3514106,2.3514106,0.019905558,0.7074217,0.7074217,1.0,2.8542688,2.3514106,-0.0,-0.29257828,0.0,0.7070743,0.7074217,3.0,0.0,0.0,1.0,1.0
2.2055,0.5,0.0,50000.004,-0.19244203,-1.5998915,1.1644406e-08,0.70713127,0.7071312,4.6685047e-05,5.313628e-05,0.7070823,4.6681813e-05,87.64754,145.054,145.054,102.06121,-90.64345,0.0,102.02392,163.29532,1.0,1.0,0.7083204,2.4625297,3.0113485,1.0,55.82306,-143.4706,83.090126,-228.14412,-1.0697663e-11,-2.1430778e-12,2.4625297,2.4625297,2.4625297,0.019902293,0.707421,0.707421,1.0,3.0113485,2.4625297,-0.0,-0.29257897,0.0,0.7070743,0.707421,3.0,0.0,0.0,1.0,1.0
2.206,0.5,0.0,50000.004,-0.1932648,-1.5998915,1.1644406e-08,0.70713127,0.7071312,4.350567e-05,4.991699e-05,0.7070823,4.3502656e-05,74.34826,124.23419,124.23419,102.06121,-77.62943,0.0,102.02392,163.29532,1.0,1.0,0.7083205,2.5736485,3.168428,1.0,70.27498,-144.62325,106.469925,-230.70412,-1.03079776e-11,-2.2134536e-12,2.5736485,2.5736485,2.5736485,0.019899046,0.70742035,0.70742035,1.0,3.168428,2.5736485,-0.0,-0.29257965,0.0,0.7070743,0.70742035,3.0,0.0,0.0,1.0,1.0
2.2065,0.5,0.0,50000.004,-0.1940751,-1.5998915,1.1644406e-08,0.70713127,0.7071312,4.0333336e-05,4.670782e-05,0.7070823,4.033054e-05,60.132015,101.88214,101.88214,102.06121,-63.657974,0.0,102.02392,163.29532,1.0,1.0,0.70832056,2.6847672,3.3255076,1.0,83.86013,-143.99214,128.53653,-230.41866,-1.0092479e-11,-2.2492381e-12,2.6847672,2.6847672,2.6847672,0.0198958,0.70741963,0.70741963,1.0,3.3255076,2.6847672,-0.0,-0.2925804,0.0,0.7070743,0.70741963,3.0,0.0,0.0,1.0,1.0
2.207,0.5,0.0,50000.004,-0.19487287,-1.5998915,1.1644406e-08,0.7071313,0.7071312,3.7168218e-05,4.3487413e-05,0.7070823,3.716564e-05,45.174145,78.27353,78.27353,102.06121,-48.901405,0.0,102.02392,163.29532,1.0,1.0,0.7083207,2.7958858,3.4825873,1.0,96.41096,-141.5851,149.01776,-227.29129,-1.0119043e-11,-2.2567096e-12,2.7958858,2.7958858,2.7958858,0.01989255,0.70741886,0.70741886,1.0,3.4825873,2.7958858,-0.0,-0.2925811,0.0,0.7070743,0.70741886,3.0,0.0,0.0,1.0,1.0
2.2075,0.5,0.0,50000.004,-0.19565798,-1.5998915,1.1644406e-08,0.7071313,0.7071312,3.4010456e-05,4.0290764e-05,0.7070823,3.4008095e-05,29.659136,53.699554,53.699554,102.06121,-33.54172,0.0,102.02392,163.29532,1.0,1.0,0.70832074,2.907004,3.639667,1.0,107.772675,-137.43181,167.66101,-221.36058,-1.0704781e-11,-2.2500092e-12,2.907004,2.907004,2.907004,0.019889316,0.70741814,0.70741814,1.0,3.639667,2.907004,-0.0,-0.2925819,0.0,0.7070743,0.70741814,3.0,0.0,0.0,1.0,1.0
2.208,0.5,0.0,50000.004,-0.19643031,-1.5998915,1.1644406e-08,0.7071313,0.7071312,3.0860196e-05,3.709019e-05,0.7070822,3.0858053e-05,13.778349,28.463305,28.463305,102.06296,-17.768375,0.0,102.02392,163.29744,1.0,1.0,0.70832086,3.0181224,3.7967465,1.0,117.80516,-131.58351,184.23639,-212.69969,-1.152381e-11,-2.2330974e-12,3.0181224,3.0181224,3.0181224,0.019886082,0.70741737,0.70741737,1.0,3.7967465,3.0181224,-0.0,-0.29258266,0.0,0.7070743,0.70741737,3.0,0.0,0.0,1.0,1.0
2.2085,0.5,0.0,50000.004,-0.19719015,-1.5998915,1.1644406e-08,0.7071313,0.70713127,2.7717568e-05,3.38971e-05,0.7070822,2.7715643e-05,-2.272351,2.876034,2.876034,102.06296,-1.7759038,0.0,102.02392,163.29744,1.0,1.0,0.7083209,3.1292403,3.9538262,1.0,126.384674,-124.11232,198.53941,-201.41545,-1.25795485e-11,-2.211411e-12,3.1292403,3.1292403,3.1292403,0.019882867,0.70741653,0.70741653,1.0,3.9538262,3.1292403,-0.0,-0.29258347,0.0,0.7070743,0.70741653,3.0,0.0,0.0,1.0,1.0
2.209,0.5,0.0,50000.004,-0.19793725,-1.5998915,1.1644406e-08,0.7071313,0.70713127,2.4582741e-05,3.0714335e-05,0.7070822,2.4581033e-05,-18.295,-22.74667,-22.74667,102.06296,14.238447,0.0,102.02392,163.29744,1.0,1.0,0.70832103,3.2403584,4.1109056,1.0,133.40541,-115.11041,210.39374,-187.64706,-1.2734233e-11,-2.180359e-12,3.2403584,3.2403584,3.2403584,0.019879643,0.7074157,0.7074157,1.0,4.1109056,3.2403584,-0.0,-0.29258427,0.0,0.7070743,0.7074157,3.0,0.0,0.0,1.0,1.0
2.2095,0.5,0.0,50000.004,-0.19867158,-1.5998915,1.1644406e-08,0.7071314,0.70713127,2.1455815e-05,2.754986e-05,0.7070822,2.1454323e-05,-34.091984,-48.088787,-48.088787,102.06296,30.077164,0.0,102.02392,163.29744,1.0,1.0,0.7083211,3.351476,4.2679853,1.0,138.78079,-104.688805,219.65314,-171.56435,-1.4029246e-11,-2.1474933e-12,3.351476,3.351476,3.351476,0.019876443,0.70741487,0.70741487,1.0,4.2679853,3.351476,-0.0,-0.2925851,0.0,0.7070743,0.70741487,3.0,0.0,0.0,1.0,1.0
2.21,0.5,0.0,50000.004,-0.19939324,-1.5998915,1.1644406e-08,0.7071314,0.70713127,1.833696e-05,2.4376794e-05,0.7070822,1.8335684e-05,-49.46847,-72.83776,-72.83776,102.06296,45.544903,0.0,102.02392,163.29744,1.0,1.0,0.7083212,3.4625933,4.425065,1.0,142.44452,-92.97605,226.20341,-153.36566,-1.607094e-11,-2.108575e-12,3.4625933,3.4625933,3.4625933,0.019873226,0.70741403,0.70741403,1.0,4.425065,3.4625933,-0.0,-0.29258597,0.0,0.7070743,0.70741403,3.0,0.0,0.0,1.0,1.0
2.2105,0.5,0.0,50000.004,-0.20010225,-1.5998915,1.1644406e-08,0.7071314,0.70713127,1.5226279e-05,2.1228581e-05,0.70708215,1.522522e-05,-64.234825,-96.688354,-96.688354,102.06296,60.450897,0.0,102.02392,163.29744,1.0,1.0,0.7083213,3.5737107,4.5821447,1.0,144.35143,-80.11661,229.96382,-133.27547,-1.8172146e-11,-2.0735867e-12,3.5737107,3.5737107,3.5737107,0.019870032,0.70741314,0.70741314,1.0,4.5821447,3.5737107,-0.0,-0.29258683,0.0,0.7070743,0.70741314,3.0,0.0,0.0,1.0,1.0
2.211,0.5,0.0,50000.004,-0.20079863,-1.5998915,1.1644406e-08,0.7071314,0.70713127,1.212396e-05,1.807484e-05,0.70708215,1.2123116e-05,-78.20892,-119.34641,-119.34641,102.06296,74.611305,0.0,102.02392,163.29744,1.0,1.0,0.7083214,3.6848278,4.7392244,1.0,144.478,-66.26907,230.88799,-111.541565,-1.9834316e-11,-2.0387893e-12,3.6848278,3.6848278,3.6848278,0.019866858,0.70741224,0.70741224,1.0,4.7392244,3.6848278,-0.0,-0.29258773,0.0,0.7070743,0.70741224,3.0,0.0,0.0,1.0,1.0
2.2115,0.5,0.0,50000.004,-0.20148224,-1.5998915,1.1644406e-08,0.7071314,0.7071313,9.030128e-06,1.4934947e-05,0.70708215,9.0295e-06,-91.21843,-140.53249,-140.53249,102.06296,87.85149,0.0,102.02392,163.29744,1.0,1.0,0.70832145,3.7959447,4.896304,1.0,142.82268,-51.60425,228.9645,-88.43201,-2.1821647e-11,-1.9979164e-12,3.7959447,3.7959447,3.7959447,0.019863686,0.70741135,0.70741135,1.0,4.896304,3.7959447,-0.0,-0.29258865,0.0,0.7070743,0.70741135,3.0,0.0,0.0,1.0,1.0
2.212,0.5,0.0,50000.004,-0.20215325,-1.5998915,1.1644406e-08,0.70713145,0.7071313,5.9449435e-06,1.1791533e-05,0.70708215,5.944529e-06,-103.10289,-159.98529,-159.98529,102.06296,100.00815,0.0,102.02392,163.29744,1.0,1.0,0.7083216,3.9070613,5.053384,1.0,139.4059,-36.303005,224.21712,-64.231834,-2.3008649e-11,-1.9526611e-12,3.9070613,3.9070613,3.9070613,0.019860512,0.7074104,0.7074104,1.0,5.053384,3.9070613,-0.0,-0.29258958,0.0,0.7070743,0.7074104,3.0,0.0,0.0,1.0,1.0
2.2125,0.5,0.0,50000.004,-0.20281163,-1.5998915,1.1644406e-08,0.70713145,0.7071313,2.8685065e-06,8.668391e-06,0.70708215,2.8683064e-06,-113.715744,-177.46492,-177.46492,102.06296,110.93137,0.0,102.02392,163.29744,1.0,1.0,0.7083217,4.018178,5.2104635,1.0,134.2698,-20.554054,216.70442,-39.239502,-2.3952226e-11,-1.9120894e-12,4.018178,4.018178,4.018178,0.01985734,0.70740944,0.70740944,1.0,5.2104635,4.018178,-0.0,-0.29259053,0.0,0.7070743,0.70740944,3.0,0.0,0.0,1.0,1.0
2.213,0.5,0.0,50000.004,-0.20345724,-1.5998915,1.1644406e-08,0.70713145,0.7071313,-1.9903462e-07,5.5649793e-06,0.7070821,-1.9902073e-07,-122.92611,-192.75578,-192.75578,102.06296,120.48644,0.0,102.02392,163.29744,1.0,1.0,0.70832175,4.1292944,5.3675427,1.0,127.47774,-4.5516324,206.51904,-13.76326,-2.5157744e-11,-1.872649e-12,4.1292944,4.1292944,4.1292944,0.019854201,0.7074085,0.7074085,1.0,5.3675427,4.1292944,-0.0,-0.2925915,0.0,0.7070743,0.7074085,3.0,0.0,0.0,1.0,1.0
2.2135,0.5,0.0,50000.004,-0.20409024,-1.5998881,-3.951695e-08,0.70713145,0.7071314,-3.2575497e-06,2.4551255e-06,0.7070821,-3.2573223e-06,-130.62039,-205.66933,-205.66933,102.06296,128.55553,0.0,102.02392,163.29744,1.0,1.0,0.7083218,4.2404103,5.5246224,1.0,119.11349,11.506898,193.78665,11.882683,-2.6068522e-11,-1.8462818e-12,4.2404103,4.2404103,4.2404103,0.01985106,0.7074075,0.7074075,1.0,5.5246224,4.2404103,-0.0,-0.2925925,0.0,0.7070743,0.7074075,3.0,0.0,0.0,1.0,1.0
2.214,0.5,0.0,50000.004,-0.20471045,-1.5998881,-3.951695e-08,0.70713145,0.7071314,-6.306893e-06,-6.363665e-07,0.7070821,-6.3064526e-06,-136.7037,-216.0463,-216.0463,102.06296,135.03911,0.0,102.02392,163.29744,1.0,1.0,0.7083219,4.3515263,5.681702,1.0,109.28022,27.423485,178.66426,37.38203,-2.666847e-11,-1.8337415e-12,4.3515263,4.3515263,4.3515263,0.019847916,0.70740646,0.70740646,1.0,5.681702,4.3515263,-0.0,-0.2925935,0.0,0.7070743,0.70740646,3.0,0.0,0.0,1.0,1.0
2.2145,0.5,0.0,50000.004,-0.20531814,-1.5998881,-3.951695e-08,0.7071315,0.7071314,-9.346917e-06,-3.7301133e-06,0.7070821,-9.346264e-06,-141.10104,-223.7587,-223.7587,102.06296,139.85722,0.0,102.02392,163.29744,1.0,1.0,0.70832205,4.462642,5.838782,1.0,98.09922,43.001827,161.33841,62.420296,-2.714748e-11,-1.8161453e-12,4.462642,4.462642,4.462642,0.019844772,0.70740545,0.70740545,1.0,5.838782,4.462642,-0.0,-0.29259455,0.0,0.7070743,0.70740545,3.0,0.0,0.0,1.0,1.0
2.215,0.5,0.0,50000.004,-0.20591317,-1.5998881,-3.951695e-08,0.7071315,0.7071314,-1.2377517e-05,-6.8238073e-06,0.7070821,-1.2376652e-05,-143.75818,-228.71146,-228.71146,102.06296,142.95049,0.0,102.02392,163.29744,1.0,1.0,0.7083221,4.5737576,5.9958615,1.0,85.708374,58.049805,142.02278,86.68868,-2.6844752e-11,-1.788599e-12,4.5737576,4.5737576,4.5737576,0.019841671,0.70740443,0.70740443,1.0,5.9958615,4.5737576,-0.0,-0.2925956,0.0,0.7070743,0.70740443,3.0,0.0,0.0,1.0,1.0
2.2155,0.5,0.0,50000.004,-0.2064955,-1.5998881,-3.951695e-08,0.7071315,0.7071314,-1.5398546e-05,-9.885504e-06,0.70708203,-1.539747e-05,-144.64235,-230.84349,-230.84349,102.06296,144.28073,0.0,102.02392,163.29744,1.0,1.0,0.7083222,4.6848726,6.152941,1.0,72.26051,72.38183,120.95561,109.887886,-2.6473566e-11,-1.7553089e-12,4.6848726,4.6848726,4.6848726,0.019838573,0.70740336,0.70740336,1.0,6.152941,4.6848726,-0.0,-0.29259667,0.0,0.7070743,0.70740336,3.0,0.0,0.0,1.0,1.0
2.216,0.5,0.0,50000.004,-0.20706525,-1.5998881,-3.951695e-08,0.7071315,0.7071314,-1.8409877e-05,-1.2946367e-05,0.70708203,-1.840859e-05,-143.74265,-230.12852,-230.12852,102.06296,143.83159,0.0,102.02392,163.29744,1.0,1.0,0.7083223,4.7959876,0.02683541,1.0,57.9215,85.821144,98.39673,131.7318,-2.548374e-11,-1.7250253e-12,4.7959876,4.7959876,4.7959876,0.01983546,0.7074023,0.7074023,1.0,0.02683541,4.7959876,-0.0,-0.29259774,0.0,0.7070743,0.7074023,3.0,0.0,0.0,1.0,1.0
2.2165,0.5,0.0,50000.004,-0.20762238,-1.5998881,-3.951695e-08,0.7071315,0.7071314,-2.1411382e-05,-1.5994076e-05,0.70708203,-2.1409884e-05,-141.07019,-226.5754,-226.5754,102.06296,141.60858,0.0,102.02392,163.29744,1.0,1.0,0.70832235,4.9071026,0.18391505,1.0,42.86818,98.20202,74.624374,151.95102,-2.3295135e-11,-1.6544406e-12,4.9071026,4.9071026,4.9071026,0.019832367,0.70740116,0.70740116,1.0,0.18391505,4.9071026,-0.0,-0.29259884,0.0,0.7070743,0.70740116,3.0,0.0,0.0,1.0,1.0
2.217,0.5,0.0,50000.004,-0.20816699,-1.5998881,-3.951695e-08,0.70713156,0.7071314,-2.4402914e-05,-1.9036619e-05,0.70708203,-2.4401206e-05,-136.65796,-220.22794,-220.22794,102.06296,137.63914,0.0,102.02392,163.29744,1.0,1.0,0.70832247,5.018217,0.3409947,1.0,27.286198,109.371765,49.931717,170.29622,-2.1338679e-11,-1.2097166e-12,5.018217,5.018217,5.018217,0.019829288,0.7074,0.7074,1.0,0.3409947,5.018217,-0.0,-0.29259995,0.0,0.7070743,0.7074,3.0,0.0,0.0,1.0,1.0
2.2175,0.5,0.0,50000.004,-0.20869899,-1.5998881,-3.951695e-08,0.70713156,0.70713145,-2.7384365e-05,-2.2061735e-05,0.70708203,-2.7382446e-05,-130.56036,-211.16443,-211.16443,102.06296,131.97224,0.0,102.02392,163.29744,1.0,1.0,0.7083225,5.1293316,0.4980743,1.0,11.367732,119.192635,24.623304,186.54112,-2.0549623e-11,-6.6283876e-13,5.1293316,5.1293316,5.1293316,0.019826218,0.7073989,0.7073989,1.0,0.4980743,5.1293316,-0.0,-0.2926011,0.0,0.7070743,0.7073989,3.0,0.0,0.0,1.0,1.0
2.218,0.5,0.0,50000.004,-0.20921838,-1.5998881,-3.951695e-08,0.70713156,0.70713145,-3.0355592e-05,-2.5083618e-05,0.70708203,-3.0353463e-05,-122.852615,-199.49669,-199.49669,102.06296,124.67778,0.0,102.02392,163.29744,1.0,1.0,0.7083226,5.2404456,0.65515393,1.0,-4.6908975,127.54351,-0.988734,200.48543,-2.050437e-11,-2.4616905e-13,5.2404456,5.2404456,5.2404456,0.019823145,0.70739776,0.70739776,1.0,0.65515393,5.2404456,-0.0,-0.29260224,0.0,0.7070743,0.70739776,3.0,0.0,0.0,1.0,1.0
2.2185,0.5,0.0,50000.004,-0.2097252,-1.5998881,-3.951695e-08,0.70713156,0.70713145,-3.331647e-05,-2.809474e-05,0.707082,-3.3314136e-05,-113.62978,-185.36862,-185.36862,102.06296,115.84571,0.0,102.02392,163.29744,1.0,1.0,0.7083227,5.3515596,0.81223357,1.0,-20.691645,134.32143,-26.58853,211.95715,-2.038035e-11,5.077674e-14,5.3515596,5.3515596,5.3515596,0.019820092,0.70739657,0.70739657,1.0,0.81223357,5.3515596,-0.0,-0.29260343,0.0,0.7070743,0.70739657,3.0,0.0,0.0,1.0,1.0
2.219,0.5,0.0,50000.004,-0.2102194,-1.5998881,-3.951695e-08,0.70713156,0.70713145,-3.626691e-05,-3.1092877e-05,0.707082,-3.6264366e-05,-103.005615,-168.95448,-168.95448,102.06296,105.584984,0.0,102.02392,163.29744,1.0,1.0,0.70832276,5.462673,0.9693132,1.0,-36.43718,139.4428,-51.860367,220.81485,-2.0082323e-11,2.791375e-13,5.462673,5.462673,5.462673,0.019817058,0.7073954,0.7073954,1.0,0.9693132,5.462673,-0.0,-0.29260463,0.0,0.7070743,0.7073954,3.0,0.0,0.0,1.0,1.0
2.2195,0.5,0.0,50000.004,-0.21070105,-1.5998881,-3.951695e-08,0.70713156,0.70713145,-3.9206763e-05,-3.4086752e-05,0.707082,-3.9204013e-05,-91.111145,-150.45671,-150.45671,102.06296,94.02215,0.0,102.02392,163.29744,1.0,1.0,0.7083229,5.5737867,1.1263928,1.0,-51.73332,142.84447,-76.49258,226.94928,-1.9772578e-11,4.156215e-13,5.5737867,5.5737867,5.5737867,0.019814027,0.7073942,0.7073942,1.0,1.1263928,5.5737867,-0.0,-0.29260582,0.0,0.7070743,0.7073942,3.0,0.0,0.0,1.0,1.0
2.22,0.5,0.0,50000.004,-0.21117017,-1.5998881,-3.951695e-08,0.7071316,0.70713145,-4.2135878e-05,-3.706197e-05,0.707082,-4.213292e-05,-78.09307,-130.10344,-130.10344,102.06296,81.2998,0.0,102.02392,163.29744,1.0,1.0,0.70832294,5.6849,1.2834724,1.0,-66.391426,144.4845,-100.18138,230.28482,-1.8973994e-11,5.0724453e-13,5.6849,5.6849,5.6849,0.019811,0.70739293,0.70739293,1.0,1.2834724,5.6849,-0.0,-0.29260704,0.0,0.7070743,0.70739293,3.0,0.0,0.0,1.0,1.0
2.2205,0.5,0.0,50000.004,-0.21162665,-1.5998881,-3.951695e-08,0.7071316,0.7071315,-4.505414e-05,-4.004075e-05,0.707082,-4.5050976e-05,-64.11194,-108.14568,-108.14568,102.06296,67.574844,0.0,102.02392,163.29744,1.0,1.0,0.708323,5.796013,1.4405521,1.0,-80.23073,144.34267,-122.63464,230.78033,-1.858224e-11,5.7706774e-13,5.796013,5.796013,5.796013,0.019807983,0.70739174,0.70739174,1.0,1.4405521,5.796013,-0.0,-0.2926083,0.0,0.7070743,0.70739174,3.0,0.0,0.0,1.0,1.0
2.221,0.5,0.0,50000.004,-0.21207087,-1.5998881,-3.951695e-08,0.7071316,0.7071315,-4.7961454e-05,-4.299964e-05,0.7070819,-4.7958085e-05,-49.340183,-84.85427,-84.85427,102.06296,53.016552,0.0,102.02392,163.29744,1.0,1.0,0.70832306,5.9071255,1.5976317,1.0,-93.08057,142.42075,-143.57545,228.42973,-1.8144474e-11,6.3109636e-13,5.9071255,5.9071255,5.9071255,0.019804979,0.7073904,0.7073904,1.0,1.5976317,5.9071255,-0.0,-0.29260954,0.0,0.7070743,0.7073904,3.0,0.0,0.0,1.0,1.0
2.2215,0.5,0.0,50000.004,-0.2125026,-1.5998881,-3.951695e-08,0.7071316,0.7071315,-5.085769e-05,-4.593512e-05,0.7070819,-5.0854116e-05,-33.959976,-60.51644,-60.51644,102.06296,37.804474,0.0,102.02392,163.29744,1.0,1.0,0.7083232,6.018238,1.7547114,1.0,-104.78248,138.74245,-162.74559,223.26204,-1.7642774e-11,6.5960724e-13,6.018238,6.018238,6.018238,0.019801997,0.7073892,0.7073892,1.0,1.7547114,6.018238,-0.0,-0.29261082,0.0,0.7070743,0.7073892,3.0,0.0,0.0,1.0,1.0
2.222,0.5,0.0,50000.004,-0.21292162,-1.5998881,-3.951695e-08,0.7071316,0.70713156,-5.3742708e-05,-4.887299e-05,0.7070819,-5.3738928e-05,-18.160995,-35.432343,-35.432343,102.06296,22.12621,0.0,102.02392,163.29744,1.0,1.0,0.7083233,6.1293507,1.911791,1.0,-115.192154,133.35315,-179.90863,215.34097,-1.7486141e-11,6.7358494e-13,6.1293507,6.1293507,6.1293507,0.019799013,0.70738786,0.70738786,1.0,1.911791,6.1293507,-0.0,-0.2926121,0.0,0.7070743,0.70738786,3.0,0.0,0.0,1.0,1.0
2.2225,0.5,0.0,50000.004,-0.21332829,-1.5998881,-3.951695e-08,0.7071316,0.7071315,-5.661642e-05,-5.1804425e-05,0.7070819,-5.661244e-05,-2.1380818,-9.91133,-9.91133,102.06296,6.175111,0.0,102.02392,163.29744,1.0,1.0,0.70832336,6.2404623,2.0688705,1.0,-124.18123,126.319305,-194.85292,204.76425,-1.75479e-11,6.852861e-13,6.2404623,6.2404623,6.2404623,0.019796053,0.70738655,0.70738655,1.0,2.0688705,6.2404623,-0.0,-0.29261342,0.0,0.7070743,0.70738655,3.0,0.0,0.0,1.0,1.0
2.223,0.5,0.0,50000.004,-0.21372256,-1.5998881,-3.951695e-08,0.7071317,0.70713156,-5.947869e-05,-5.47026e-05,0.7070819,-5.9474503e-05,13.911164,15.73186,15.73186,102.06296,-9.852108,0.0,102.02392,163.29744,1.0,1.0,0.7083234,0.06838888,2.2259502,1.0,-131.63885,117.727684,-207.3942,191.66234,-1.761374e-11,6.8667397e-13,0.06838888,0.06838888,0.06838888,0.019793095,0.70738524,0.70738524,1.0,2.2259502,0.06838888,-0.0,-0.29261476,0.0,0.7070743,0.70738524,3.0,0.0,0.0,1.0,1.0
2.2235,0.5,0.0,50000.004,-0.21410425,-1.5998881,-3.951695e-08,0.7071317,0.70713156,-6.232942e-05,-5.7609734e-05,0.7070819,-6.232503e-05,29.788822,41.180984,41.180984,102.06296,-25.757795,0.0,102.02392,163.29744,1.0,1.0,0.70832354,0.17950037,2.38303,1.0,-137.47307,107.68425,-217.37779,176.19681,-1.7550348e-11,6.866528e-13,0.17950037,0.17950037,0.17950037,0.019790132,0.70738393,0.70738393,1.0,2.38303,0.17950037,-0.0,-0.2926161,0.0,0.7070743,0.70738393,3.0,0.0,0.0,1.0,1.0
2.224,0.5,0.0,50000.004,-0.21447372,-1.5998881,-3.951695e-08,0.7071317,0.70713156,-6.5168475e-05,-6.0488703e-05,0.70708185,-6.5163884e-05,45.299088,66.12221,66.12221,102.06296,-41.3458,0.0,102.02392,163.29744,1.0,1.0,0.7083236,0.2906116,2.5401096,1.0,-141.61194,96.31286,-224.68062,158.55841,-1.6863852e-11,6.8332026e-13,0.2906116,0.2906116,0.2906116,0.019787194,0.70738256,0.70738256,1.0,2.5401096,0.2906116,-0.0,-0.29261747,0.0,0.7070743,0.70738256,3.0,0.0,0.0,1.0,1.0
2.2245,0.5,0.0,50000.004,-0.2148308,-1.5998881,-3.951695e-08,0.7071317,0.70713156,-6.7995745e-05,-6.3391315e-05,0.70708185,-6.799096e-05,60.250687,90.24794,90.24794,102.06296,-56.423893,0.0,102.02392,163.29744,1.0,1.0,0.70832366,0.40172258,2.697189,1.0,-144.00444,83.75375,-229.21262,138.96468,-1.5355378e-11,6.787286e-13,0.40172258,0.40172258,0.40172258,0.019784277,0.7073812,0.7073812,1.0,2.697189,0.40172258,-0.0,-0.29261884,0.0,0.7070743,0.7073812,3.0,0.0,0.0,1.0,1.0
2.225,0.5,0.0,50000.004,-0.21517557,-1.5998881,-3.951695e-08,0.7071317,0.70713156,-7.081112e-05,-6.623842e-05,0.70708185,-7.080613e-05,74.45924,113.260666,113.260666,102.06296,-70.80613,0.0,102.02392,163.29744,1.0,1.0,0.7083237,0.5128333,2.8542688,1.0,-144.62106,70.16183,-230.91792,117.65725,-1.39320985e-11,6.725708e-13,0.5128333,0.5128333,0.5128333,0.01978137,0.70737976,0.70737976,1.0,2.8542688,0.5128333,-0.0,-0.2926202,0.0,0.7070743,0.70737976,3.0,0.0,0.0,1.0,1.0
2.2255,0.5,0.0,50000.004,-0.21550773,-1.5998881,-3.951695e-08,0.7071317,0.70713156,-7.361445e-05,-6.910333e-05,0.70708185,-7.360926e-05,87.74954,134.8766,134.8766,102.06296,-84.31516,0.0,102.02392,163.29744,1.0,1.0,0.70832384,0.62394375,3.0113485,1.0,-143.45424,55.7047,-229.77551,94.89891,-1.3369271e-11,6.6458265e-13,0.62394375,0.62394375,0.62394375,0.01977847,0.7073784,0.7073784,1.0,3.0113485,0.62394375,-0.0,-0.29262164,0.0,0.7070743,0.7073784,3.0,0.0,0.0,1.0,1.0
2.226,0.5,0.0,50000.004,-0.21582751,-1.5998881,-3.951695e-08,0.70713174,0.7071316,-7.640565e-05,-7.1934344e-05,0.70708185,-7.640027e-05,99.95769,154.8292,154.8292,102.06296,-96.7844,0.0,102.02337,163.29744,1.0,1.0,0.7083239,0.73505396,3.168428,1.0,-140.51836,40.56066,-225.79951,70.97032,-1.3456066e-11,6.567848e-13,0.73505396,0.73505396,0.73505396,0.019775566,0.70737696,0.70737696,1.0,3.168428,0.73505396,-0.0,-0.29262304,0.0,0.7070743,0.70737696,3.0,0.0,0.0,1.0,1.0
2.2265,0.5,0.0,50000.004,-0.21613504,-1.5998881,-3.951695e-08,0.70713174,0.7071316,-7.91846e-05,-7.4767246e-05,0.70708185,-7.9179015e-05,110.93315,172.87239,172.87239,102.06296,-108.060074,0.0,102.02337,163.29744,1.0,1.0,0.708324,0.84616387,3.3255076,1.0,-135.84962,24.91647,-219.03897,46.166584,-1.3523461e-11,6.475801e-13,0.84616387,0.84616387,0.84616387,0.019772692,0.7073755,0.7073755,1.0,3.3255076,0.84616387,-0.0,-0.2926245,0.0,0.7070743,0.7073755,3.0,0.0,0.0,1.0,1.0
2.227,0.5,0.0,50000.004,-0.21643,-1.5998881,-3.951695e-08,0.70713174,0.7071316,-8.19512e-05,-7.760098e-05,0.7070818,-8.1945414e-05,120.54058,188.78369,188.78369,102.06296,-118.00315,0.0,102.02337,163.29744,1.0,1.0,0.708324,0.95727354,3.4825873,1.0,-129.50563,8.965048,-209.57727,20.79358,-1.3174084e-11,6.381751e-13,0.95727354,0.95727354,0.95727354,0.019769827,0.70737404,0.70737404,1.0,3.4825873,0.95727354,-0.0,-0.29262596,0.0,0.7070743,0.70737404,3.0,0.0,0.0,1.0,1.0
2.2275,0.5,0.0,50000.004,-0.21671286,-1.5998881,-3.951695e-08,0.70713174,0.7071316,-8.470534e-05,-8.040003e-05,0.7070818,-8.469936e-05,128.66151,202.3669,202.3669,102.06296,-126.49103,0.0,102.02337,163.29744,1.0,1.0,0.7083241,1.0683829,3.639667,1.0,-121.56463,-7.0968904,-197.5311,-4.835795,-1.2037399e-11,6.2946496e-13,1.0683829,1.0683829,1.0683829,0.019766966,0.7073726,0.7073726,1.0,3.639667,1.0683829,-0.0,-0.29262742,0.0,0.7070743,0.7073726,3.0,0.0,0.0,1.0,1.0
2.228,0.5,0.0,50000.004,-0.21698329,-1.5998881,-3.951695e-08,0.70713174,0.7071316,-8.744691e-05,-8.3189596e-05,0.7070818,-8.7440734e-05,135.19583,213.45453,213.45453,102.06296,-133.41904,0.0,102.02337,163.29744,1.0,1.0,0.7083242,1.179492,3.7967465,1.0,-112.12455,-23.071276,-183.04904,-30.405476,-1.10375415e-11,6.222432e-13,1.179492,1.179492,1.179492,0.019764142,0.7073711,0.7073711,1.0,3.7967465,1.179492,-0.0,-0.2926289,0.0,0.7070743,0.7073711,3.0,0.0,0.0,1.0,1.0
2.2285,0.5,0.0,50000.004,-0.21724139,-1.5998881,-3.951695e-08,0.70713174,0.7071317,-9.017581e-05,-8.597055e-05,0.7070818,-9.016944e-05,140.06294,221.90985,221.90985,102.06296,-138.70175,0.0,102.02337,163.29744,1.0,1.0,0.70832425,1.2906009,3.9538262,1.0,-101.30183,-38.76112,-166.30971,-55.600147,-1.06638925e-11,6.138806e-13,1.2906009,1.2906009,1.2906009,0.019761302,0.70736957,0.70736957,1.0,3.9538262,1.2906009,-0.0,-0.2926304,0.0,0.7070743,0.70736957,3.0,0.0,0.0,1.0,1.0
2.229,0.5,0.0,50000.004,-0.2174872,-1.5998881,-3.951695e-08,0.7071318,0.7071316,-9.289189e-05,-8.874733e-05,0.7070818,-9.288532e-05,143.20285,227.62863,227.62863,102.06296,-142.27405,0.0,102.02337,163.29744,1.0,1.0,0.7083244,1.4017094,4.1109056,1.0,-89.22991,-53.97294,-147.51953,-80.109116,-1.1550107e-11,6.0548306e-13,1.4017094,1.4017094,1.4017094,0.019758478,0.7073681,0.7073681,1.0,4.1109056,1.4017094,-0.0,-0.29263192,0.0,0.7070743,0.7073681,3.0,0.0,0.0,1.0,1.0
2.2295,0.5,0.0,50000.004,-0.2177209,-1.5998881,-3.951695e-08,0.7071318,0.7071317,-9.559507e-05,-9.150151e-05,0.7070818,-9.558831e-05,144.57684,230.54037,230.54037,102.06296,-144.09187,0.0,102.02337,163.29744,1.0,1.0,0.70832443,1.5128177,4.2679853,1.0,-76.057686,-68.51916,-126.910225,-103.63015,-1.2845256e-11,5.9739296e-13,1.5128177,1.5128177,1.5128177,0.01975568,0.7073665,0.7073665,1.0,4.2679853,1.5128177,-0.0,-0.29263347,0.0,0.7070743,0.7073665,3.0,0.0,0.0,1.0,1.0
2.23,0.5,0.0,50000.004,-0.21794242,-1.5998881,-3.951695e-08,0.7071318,0.7071317,-9.828528e-05,-9.4241404e-05,0.70708174,-9.8278324e-05,144.168,230.60916,230.60916,102.06296,-144.13284,0.0,102.02337,163.29744,1.0,1.0,0.7083245,1.6239257,4.425065,1.0,-61.947594,-82.2204,-104.73597,-125.8732,-1.488091e-11,5.884294e-13,1.6239257,1.6239257,1.6239257,0.019752877,0.707365,0.707365,1.0,4.425065,1.6239257,-0.0,-0.292635,0.0,0.7070743,0.707365,3.0,0.0,0.0,1.0,1.0
2.2305,0.5,0.0,50000.004,-0.21815178,-1.5998881,-3.951695e-08,0.7071318,0.7071317,-0.000100962374,-9.695212e-05,0.70708174,-0.00010095523,141.98135,227.8342,227.8342,102.06296,-142.39645,0.0,102.02337,163.29744,1.0,1.0,0.70832455,1.7350334,4.5821447,1.0,-47.073635,-94.90772,-81.27021,-146.564,-1.6632692e-11,5.817035e-13,1.7350334,1.7350334,1.7350334,0.019750115,0.7073634,0.7073634,1.0,4.5821447,1.7350334,-0.0,-0.29263657,0.0,0.7070743,0.7073634,3.0,0.0,0.0,1.0,1.0
2.231,0.5,0.0,50000.004,-0.21834901,-1.5998881,-3.951695e-08,0.7071318,0.7071317,-0.00010362626,-9.967651e-05,0.70708174,-0.00010361892,138.04391,222.24971,222.24971,102.06296,-138.90413,0.0,102.02337,163.29744,1.0,1.0,0.7083247,1.8461409,4.7392244,1.0,-31.619234,-106.424675,-56.802322,-165.44739,-1.8880841e-11,5.73558e-13,1.8461409,1.8461409,1.8461409,0.019747337,0.7073619,0.7073619,1.0,4.7392244,1.8461409,-0.0,-0.29263815,0.0,0.7070743,0.7073619,3.0,0.0,0.0,1.0,1.0
2.2315,0.5,0.0,50000.004,-0.21853414,-1.5998881,-3.951695e-08,0.7071318,0.7071317,-0.00010627683,-0.000102377744,0.70708174,-0.000106269305,132.40422,213.92458,213.92458,102.06296,-133.69894,0.0,102.02337,163.29744,1.0,1.0,0.70832473,1.957248,4.896304,1.0,-15.774965,-116.62925,-31.63404,-182.29053,-2.1308918e-11,5.6533126e-13,1.957248,1.957248,1.957248,0.01974458,0.70736027,0.70736027,1.0,4.896304,1.957248,-0.0,-0.29263973,0.0,0.7070743,0.70736027,3.0,0.0,0.0,1.0,1.0
2.232,0.5,0.0,50000.004,-0.21870705,-1.5998881,-3.951695e-08,0.7071318,0.7071317,-0.000108914,-0.000105071325,0.70708174,-0.000108906286,125.131836,202.96147,202.96147,102.06296,-126.845116,0.0,102.02337,163.29744,1.0,1.0,0.7083248,2.0683548,5.053384,1.0,0.26378965,-125.39562,-6.0757294,-196.88574,-2.3799537e-11,5.5636637e-13,2.0683548,2.0683548,2.0683548,0.019741843,0.70735866,0.70735866,1.0,5.053384,2.0683548,-0.0,-0.29264134,0.0,0.7070743,0.70735866,3.0,0.0,0.0,1.0,1.0
2.2325,0.5,0.0,50000.004,-0.21886791,-1.5998881,-3.951695e-08,0.70713186,0.7071317,-0.00011153767,-0.000107750246,0.70708174,-0.00011152977,116.31645,189.49562,189.49562,102.06296,-118.42715,0.0,102.02337,163.29744,1.0,1.0,0.70832485,2.1794615,5.2104635,1.0,16.299252,-132.6157,19.557444,-209.05307,-2.6800721e-11,5.485943e-13,2.1794615,2.1794615,2.1794615,0.019739123,0.70735705,0.70735705,1.0,5.2104635,2.1794615,-0.0,-0.29264295,0.0,0.70706964,0.70735705,3.0,0.0,0.0,1.0,1.0
2.233,0.5,0.0,50000.004,-0.21901678,-1.5998881,-3.951695e-08,0.70713186,0.7071317,-0.00011414774,-0.00011040428,0.7070817,-0.00011413965,106.06678,173.69308,173.69308,102.06296,-108.54887,0.0,102.02337,163.29744,1.0,1.0,0.7083249,2.2905676,5.3675427,1.0,32.133686,-138.20047,44.949387,-218.64247,-2.9133116e-11,5.8014064e-13,2.2905676,2.2905676,2.2905676,0.019736407,0.7073554,0.7073554,1.0,5.3675427,2.2905676,-0.0,-0.2926446,0.0,0.70706964,0.7073554,3.0,0.0,0.0,1.0,1.0
2.2335,0.5,0.0,50000.004,-0.21915355,-1.5998881,-3.951695e-08,0.70713186,0.7071317,-0.00011674408,-0.00011306758,0.7070817,-0.0001167358,94.50923,155.74875,155.74875,102.06296,-97.332085,0.0,102.02337,163.29744,1.0,1.0,0.70832497,2.4016738,5.5246224,1.0,47.571842,-142.08107,69.78699,-225.53574,-3.0748952e-11,6.148637e-13,2.4016738,2.4016738,2.4016738,0.019733697,0.7073538,0.7073538,1.0,5.5246224,2.4016738,-0.0,-0.29264623,0.0,0.70706964,0.7073538,3.0,0.0,0.0,1.0,1.0
2.234,0.5,0.0,50000.004,-0.21927851,-1.5998881,-3.951695e-08,0.70713186,0.70713174,-0.000119326636,-0.00011569918,0.7070817,-0.00011931817,81.786316,135.8839,135.8839,102.06296,-84.91514,0.0,102.02337,163.29744,1.0,1.0,0.708325,2.5127795,5.681702,1.0,62.42335,-144.20967,93.76398,-229.64787,-3.1065883e-11,6.3480536e-13,2.5127795,2.5127795,2.5127795,0.019731013,0.7073521,0.7073521,1.0,5.681702,2.5127795,-0.0,-0.2926479,0.0,0.70706964,0.7073521,3.0,0.0,0.0,1.0,1.0
2.2345,0.5,0.0,50000.004,-0.21939136,-1.5998881,-3.951695e-08,0.70713186,0.70713174,-0.000121895304,-0.00011830995,0.7070817,-0.00012188665,68.05493,114.343506,114.343506,102.06296,-71.45113,0.0,102.02337,163.29744,1.0,1.0,0.7083251,2.6238847,5.838782,1.0,76.50509,-144.56003,116.584694,-230.92819,-3.094672e-11,6.494188e-13,2.6238847,2.6238847,2.6238847,0.019728353,0.70735043,0.70735043,1.0,5.838782,2.6238847,-0.0,-0.29264957,0.0,0.70706964,0.70735043,3.0,0.0,0.0,1.0,1.0
2.235,0.5,0.0,50000.004,-0.21949226,-1.5998881,-3.951695e-08,0.70713186,0.70713174,-0.00012444999,-0.00012091852,0.7070817,-0.00012444114,53.484417,91.393196,91.393196,102.06296,-57.106117,0.0,102.02337,163.29744,1.0,1.0,0.70832515,2.73499,5.9958615,1.0,89.64342,-143.12784,137.96776,-229.36095,-3.0998627e-11,6.5483177e-13,2.73499,2.73499,2.73499,0.019725677,0.7073487,0.7073487,1.0,5.9958615,2.73499,-0.0,-0.29265127,0.0,0.70706964,0.7073487,3.0,0.0,0.0,1.0,1.0
2.2355,0.5,0.0,50000.004,-0.21958138,-1.5998881,-3.951695e-08,0.70713186,0.70713174,-0.00012699058,-0.00012350116,0.7070817,-0.00012698155,38.254433,67.31598,67.31598,102.06296,-42.05697,0.0,102.02337,163.29744,1.0,1.0,0.7083252,2.8460946,6.152941,1.0,101.676346,-139.93077,157.64948,-224.96545,-3.1548635e-11,6.5790786e-13,2.8460946,2.8460946,2.8460946,0.019723041,0.70734704,0.70734704,1.0,6.152941,2.8460946,-0.0,-0.29265296,0.0,0.70706964,0.70734704,3.0,0.0,0.0,1.0,1.0
2.236,0.5,0.0,50000.004,-0.21965875,-1.5998881,-3.951695e-08,0.7071319,0.70713174,-0.00012951698,-0.00012608289,0.7070817,-0.00012950777,22.55278,42.408756,42.408756,102.06405,-26.489267,0.0,102.02337,163.29866,1.0,1.0,0.70832527,2.957199,0.02683541,1.0,112.4555,-135.00827,175.3872,-217.79596,-3.1614183e-11,6.576028e-13,2.957199,2.957199,2.957199,0.019720417,0.7073453,0.7073453,1.0,0.02683541,2.957199,-0.0,-0.2926547,0.0,0.70706964,0.7073453,3.0,0.0,0.0,1.0,1.0
2.2365,0.5,0.0,50000.004,-0.2197242,-1.5998881,-3.951695e-08,0.7071319,0.70713174,-0.0001320291,-0.00012865475,0.7070816,-0.00013201972,6.57308,16.978664,16.978664,102.06405,-10.594976,0.0,102.02337,163.29866,1.0,1.0,0.7083254,3.0683033,0.18391505,1.0,121.84798,-128.42105,190.96222,-207.94089,-3.0817526e-11,6.5586767e-13,3.0683033,3.0683033,3.0683033,0.019717798,0.7073436,0.7073436,1.0,0.18391505,3.0683033,-0.0,-0.29265642,0.0,0.70706964,0.7073436,3.0,0.0,0.0,1.0,1.0
2.237,0.5,0.0,50000.004,-0.21977781,-1.5998881,-3.951695e-08,0.7071319,0.70713174,-0.00013452687,-0.00013120813,0.7070816,-0.00013451731,-9.487629,-8.660723,-8.660723,102.06405,5.429918,0.0,102.02337,163.29866,1.0,1.0,0.70832545,3.1794071,0.3409947,1.0,129.73798,-120.25034,204.18248,-195.52176,-2.8373148e-11,6.537098e-13,3.1794071,3.1794071,3.1794071,0.01971519,0.70734185,0.70734185,1.0,0.3409947,3.1794071,-0.0,-0.29265815,0.0,0.70706964,0.70734185,3.0,0.0,0.0,1.0,1.0
2.2375,0.5,0.0,50000.004,-0.21981978,-1.5998881,-3.951695e-08,0.7071319,0.70713174,-0.0001370102,-0.00013374584,0.7070816,-0.00013700046,-25.431309,-34.193253,-34.193253,102.06405,21.387817,0.0,102.02337,163.29866,1.0,1.0,0.7083255,3.2905107,0.4980743,1.0,136.02821,-110.5969,214.88501,-180.69176,-2.5578711e-11,6.488243e-13,3.2905107,3.2905107,3.2905107,0.0197126,0.70734006,0.70734006,1.0,0.4980743,3.2905107,-0.0,-0.2926599,0.0,0.70706964,0.70734006,3.0,0.0,0.0,1.0,1.0
2.238,0.5,0.0,50000.004,-0.21984996,-1.5998881,-3.951695e-08,0.7071319,0.7071318,-0.00013947899,-0.00013627578,0.7070816,-0.00013946906,-41.061367,-59.304092,-59.304092,102.06405,37.081955,0.0,102.02337,163.29866,1.0,1.0,0.70832556,3.401614,0.65515393,1.0,140.64114,-99.57977,222.93784,-163.63374,-2.23897e-11,6.408102e-13,3.401614,3.401614,3.401614,0.019710029,0.70733833,0.70733833,1.0,0.65515393,3.401614,-0.0,-0.2926617,0.0,0.70706964,0.70733833,3.0,0.0,0.0,1.0,1.0
2.2385,0.5,0.0,50000.004,-0.21986851,-1.5998881,-3.951695e-08,0.7071319,0.7071318,-0.00014193312,-0.00013877498,0.7070816,-0.00014192302,-56.18508,-83.68362,-83.68362,102.06405,52.318813,0.0,102.02337,163.29866,1.0,1.0,0.7083256,3.512717,0.81223357,1.0,143.5199,-87.33482,228.24168,-144.55807,-1.9893595e-11,6.306966e-13,3.512717,3.512717,3.512717,0.019707454,0.70733654,0.70733654,1.0,0.81223357,3.512717,-0.0,-0.29266346,0.0,0.70706964,0.70733654,3.0,0.0,0.0,1.0,1.0
2.239,0.5,0.0,50000.004,-0.21987534,-1.5998881,-3.951695e-08,0.7071319,0.7071318,-0.00014437255,-0.00014126385,0.7070816,-0.00014436228,-70.615974,-107.03121,-107.03121,102.06405,66.91052,0.0,102.02337,163.29866,1.0,1.0,0.7083257,3.6238196,0.9693132,1.0,144.62901,-74.01304,230.7312,-123.69998,-1.869399e-11,6.2532363e-13,3.6238196,3.6238196,3.6238196,0.019704903,0.70733476,0.70733476,1.0,0.9693132,3.6238196,-0.0,-0.29266527,0.0,0.70706964,0.70733476,3.0,0.0,0.0,1.0,1.0
2.2395,0.5,0.0,50000.004,-0.21987027,-1.5998881,-3.951695e-08,0.7071319,0.7071318,-0.0001467972,-0.00014373615,0.7070816,-0.00014678676,-84.17612,-129.059,-129.059,102.06405,80.67718,0.0,102.02337,163.29866,1.0,1.0,0.70832574,3.734922,1.1263928,1.0,143.9548,-59.778687,230.37567,-101.31667,-1.909613e-11,6.1930734e-13,3.734922,3.734922,3.734922,0.019702375,0.7073329,0.7073329,1.0,1.1263928,3.734922,-0.0,-0.29266706,0.0,0.70706964,0.7073329,3.0,0.0,0.0,1.0,1.0
2.24,0.5,0.0,50000.004,-0.21985386,-1.5998881,-3.951695e-08,0.707132,0.7071318,-0.00014920699,-0.00014617968,0.70708156,-0.00014919636,-96.69832,-149.49539,-149.49539,102.06405,93.44902,0.0,102.02337,163.29866,1.0,1.0,0.7083258,3.8460238,1.2834724,1.0,141.50562,-44.807293,227.17955,-77.68415,-1.9108043e-11,6.106324e-13,3.8460238,3.8460238,3.8460238,0.019699855,0.7073311,0.7073311,1.0,1.2834724,3.8460238,-0.0,-0.29266888,0.0,0.70706964,0.7073311,3.0,0.0,0.0,1.0,1.0
2.2405,0.5,0.0,50000.004,-0.21982583,-1.5998881,-3.951695e-08,0.707132,0.7071318,-0.0001516018,-0.00014863758,0.70708156,-0.00015159098,-108.02818,-168.08841,-168.08841,102.06405,105.068596,0.0,102.02337,163.29866,1.0,1.0,0.70832586,3.9571257,1.4405521,1.0,137.31165,-29.283457,221.18224,-53.09382,-1.7870943e-11,6.023582e-13,3.9571257,3.9571257,3.9571257,0.019697357,0.7073293,0.7073293,1.0,1.4405521,3.9571257,-0.0,-0.29267073,0.0,0.70706964,0.7073293,3.0,0.0,0.0,1.0,1.0
2.241,0.5,0.0,50000.004,-0.21978629,-1.5998881,-3.951695e-08,0.707132,0.70713186,-0.00015398153,-0.00015107669,0.70708156,-0.00015397056,-118.026024,-184.60881,-184.60881,102.06405,115.39263,0.0,102.02337,163.29866,1.0,1.0,0.7083259,4.068227,1.5976317,1.0,131.42462,-13.398598,212.4577,-27.848896,-1.594571e-11,5.9322675e-13,4.068227,4.068227,4.068227,0.019694874,0.7073274,0.7073274,1.0,1.5976317,4.068227,-0.0,-0.29267257,0.0,0.70706964,0.7073274,3.0,0.0,0.0,1.0,1.0
2.2415,0.5,0.0,50000.004,-0.21973526,-1.5998881,-3.951695e-08,0.707132,0.70713186,-0.00015634618,-0.00015349852,0.70708156,-0.00015633504,-126.56857,-198.85289,-198.85289,102.06405,124.29385,0.0,102.02337,163.29866,1.0,1.0,0.708326,4.179328,1.7547114,1.0,123.91715,2.6514227,201.11356,-2.2606564,-1.3839179e-11,5.844115e-13,4.179328,4.179328,4.179328,0.019692393,0.7073256,0.7073256,1.0,1.7547114,4.179328,-0.0,-0.29267442,0.0,0.70706964,0.7073256,3.0,0.0,0.0,1.0,1.0
2.242,0.5,0.0,50000.004,-0.21967283,-1.5998857,8.2341295e-08,0.707132,0.7071318,-0.00015869562,-0.0001559035,0.70708156,-0.0001586843,-133.55052,-210.64507,-210.64507,102.06405,131.6625,0.0,102.02337,163.29866,1.0,1.0,0.70832604,4.2904286,1.911791,1.0,114.88181,18.668709,187.28969,23.355389,-1.0145053e-11,5.7617013e-13,4.2904286,4.2904286,4.2904286,0.019689942,0.70732373,0.70732373,1.0,1.911791,4.2904286,-0.0,-0.29267627,0.0,0.70706964,0.70732373,3.0,0.0,0.0,1.0,1.0
2.2425,0.5,0.0,50000.004,-0.21959896,-1.5998857,8.2341295e-08,0.707132,0.70713186,-0.00016102975,-0.00015829499,0.70708156,-0.00016101827,-138.88579,-219.83995,-219.83995,102.06405,137.40778,0.0,102.02337,163.29866,1.0,1.0,0.7083261,4.4015293,2.0688705,1.0,104.43002,34.45577,171.15656,48.68339,-6.6685793e-12,5.690664e-13,4.4015293,4.4015293,4.4015293,0.019687498,0.7073218,0.7073218,1.0,2.0688705,4.4015293,-0.0,-0.29267815,0.0,0.70706964,0.7073218,3.0,0.0,0.0,1.0,1.0
2.243,0.5,0.0,50000.004,-0.21951394,-1.5998857,8.2341295e-08,0.707132,0.70713186,-0.00016334854,-0.00016064443,0.70708156,-0.00016333688,-142.5086,-226.32419,-226.32419,102.06405,141.4588,0.0,102.02337,163.29866,1.0,1.0,0.70832616,4.512629,2.2259502,1.0,92.69066,49.81795,152.91312,73.411064,-3.2578345e-12,5.993973e-13,4.512629,4.512629,4.512629,0.019685075,0.70732,0.70732,1.0,2.2259502,4.512629,-0.0,-0.29268005,0.0,0.70706964,0.70732,3.0,0.0,0.0,1.0,1.0
2.2435,0.5,0.0,50000.004,-0.21941765,-1.5998857,8.2341295e-08,0.707132,0.70713186,-0.00016565184,-0.00016300169,0.7070815,-0.00016564001,-144.37433,-230.01784,-230.01784,102.06405,143.76567,0.0,102.02337,163.29866,1.0,1.0,0.7083262,4.6237288,2.38303,1.0,79.80848,64.56585,132.78433,97.23351,-1.0276255e-13,8.0666344e-13,4.6237288,4.6237288,4.6237288,0.019682663,0.70731807,0.70731807,1.0,2.38303,4.6237288,-0.0,-0.29268196,0.0,0.70706964,0.70731807,3.0,0.0,0.0,1.0,1.0
2.244,0.5,0.0,50000.004,-0.21930984,-1.5998857,8.2341295e-08,0.707132,0.70713186,-0.00016793964,-0.00016536243,0.7070815,-0.00016792765,-144.45996,-230.87541,-230.87541,102.06405,144.29994,0.0,102.02337,163.29866,1.0,1.0,0.7083263,4.7348285,2.5401096,1.0,65.94233,78.51763,111.01838,119.857025,3.4748385e-12,9.598665e-13,4.7348285,4.7348285,4.7348285,0.01968025,0.70731616,0.70731616,1.0,2.5401096,4.7348285,-0.0,-0.29268387,0.0,0.70706964,0.70731616,3.0,0.0,0.0,1.0,1.0
2.2445,0.5,0.0,50000.004,-0.21919069,-1.5998857,8.2341295e-08,0.707132,0.70713186,-0.00017021185,-0.00016768114,0.7070815,-0.0001701997,-142.76445,-228.88632,-228.88632,102.06405,143.05507,0.0,102.02337,163.29866,1.0,1.0,0.70832634,4.8459272,2.697189,1.0,51.26317,91.50129,87.88366,141.00267,6.9978164e-12,1.0686973e-12,4.8459272,4.8459272,4.8459272,0.019677892,0.7073142,0.7073142,1.0,2.697189,4.8459272,-0.0,-0.29268578,0.0,0.70706964,0.7073142,3.0,0.0,0.0,1.0,1.0
2.245,0.5,0.0,50000.004,-0.21906038,-1.5998857,8.2341295e-08,0.70713204,0.70713186,-0.00017246838,-0.0001699786,0.7070815,-0.00017245606,-139.30875,-224.07515,-224.07515,102.06405,140.04639,0.0,102.02337,163.29866,1.0,1.0,0.7083264,4.957026,2.8542688,1.0,35.952003,103.356735,63.66543,160.40973,1.1250522e-11,1.1459219e-12,4.957026,4.957026,4.957026,0.0196755,0.7073123,0.7073123,1.0,2.8542688,4.957026,-0.0,-0.2926877,0.0,0.70706964,0.7073123,3.0,0.0,0.0,1.0,1.0
2.2455,0.5,0.0,50000.0,-0.21891874,-1.5998857,8.2341295e-08,0.70713204,0.70713186,-0.00017470919,-0.00017227989,0.7070815,-0.0001746967,-134.13544,-216.50122,-216.50122,102.06405,135.311,0.0,102.02337,163.29866,1.0,1.0,0.70832646,5.068125,3.0113485,1.0,20.197613,113.93782,38.662285,177.83893,1.5051658e-11,1.1882151e-12,5.068125,5.068125,5.068125,0.019673146,0.7073103,0.7073103,1.0,3.0113485,5.068125,-0.0,-0.29268968,0.0,0.70706964,0.7073103,3.0,0.0,0.0,1.0,1.0
2.246,0.5,0.0,50000.0,-0.21876599,-1.5998857,8.2341295e-08,0.70713204,0.70713186,-0.00017693415,-0.00017455098,0.7070815,-0.0001769215,-127.308334,-206.25795,-206.25795,102.06405,128.90735,0.0,102.02337,163.29866,1.0,1.0,0.70832646,5.1792226,3.168428,1.0,4.1942406,123.1141,13.182526,193.07542,1.9089869e-11,1.2106443e-12,5.1792226,5.1792226,5.1792226,0.019670827,0.70730835,0.70730835,1.0,3.168428,5.1792226,-0.0,-0.29269162,0.0,0.70706964,0.70730835,3.0,0.0,0.0,1.0,1.0
