Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2465,0.5,0.0,50000.0,-0.21860193,-1.5998857,8.2341295e-08,0.70713204,0.70713186,-0.00017914324,-0.00017682003,0.7070815,-0.00017913044,-118.91164,-193.47163,-193.47163,102.06405,120.91436,0.0,102.02337,163.29866,1.0,1.0,0.7083266,5.2903204,3.3255076,1.0,-11.860798,130.77243,-12.459699,205.93134,2.2782833e-11,1.2567283e-12,5.2903204,5.2903204,5.2903204,0.019668497,0.7073064,0.7073064,1.0,3.3255076,5.2903204,-0.0,-0.2926936,0.0,0.70706964,0.7073064,3.0,0.0,0.0,1.0,1.0
2.247,0.5,0.0,50000.0,-0.21842685,-1.5998857,8.2341295e-08,0.70713204,0.7071319,-0.00018133638,-0.0001790516,0.7070815,-0.00018132341,-109.04887,-178.29997,-178.29997,102.06405,111.43062,0.0,102.02337,163.29866,1.0,1.0,0.7083266,5.4014177,3.4825873,1.0,-27.769556,136.81842,-37.94823,216.2482,2.6128415e-11,1.313453e-12,5.4014177,5.4014177,5.4014177,0.019666195,0.7073044,0.7073044,1.0,3.4825873,5.4014177,-0.0,-0.29269558,0.0,0.70706964,0.7073044,3.0,0.0,0.0,1.0,1.0
2.2475,0.5,0.0,50000.0,-0.2182408,-1.5998857,8.2341295e-08,0.70713204,0.70713186,-0.00018351349,-0.00018129185,0.7070815,-0.00018350036,-97.84164,-160.93002,-160.93002,102.06405,100.573044,0.0,102.02337,163.29866,1.0,1.0,0.70832664,5.512515,3.639667,1.0,-43.33589,141.17754,-62.96881,223.89883,2.8772602e-11,1.3390558e-12,5.512515,5.512515,5.512515,0.019663919,0.70730245,0.70730245,1.0,3.639667,5.512515,-0.0,-0.29269755,0.0,0.70706964,0.70730245,3.0,0.0,0.0,1.0,1.0
2.248,0.5,0.0,50000.0,-0.21804374,-1.5998857,8.2341295e-08,0.70713204,0.7071319,-0.0001856745,-0.0001835128,0.70708144,-0.0001856612,-85.42815,-141.57597,-141.57597,102.06405,88.475525,0.0,102.02337,163.29866,1.0,1.0,0.7083267,5.6236115,3.7967465,1.0,-58.367893,143.79604,-87.21296,228.78894,3.185837e-11,1.3503608e-12,5.6236115,5.6236115,5.6236115,0.019661646,0.7073004,0.7073004,1.0,3.7967465,5.6236115,-0.0,-0.29269955,0.0,0.70706964,0.7073004,3.0,0.0,0.0,1.0,1.0
2.2485,0.5,0.0,50000.0,-0.2178357,-1.5998857,8.2341295e-08,0.70713204,0.7071319,-0.00018781933,-0.0001857029,0.70708144,-0.0001878059,-71.96145,-120.47645,-120.47645,102.06405,75.287224,0.0,102.02337,163.29866,1.0,1.0,0.70832676,5.734708,3.9538262,1.0,-72.68023,144.64168,-110.381775,230.85823,3.514945e-11,1.3504907e-12,5.734708,5.734708,5.734708,0.01965938,0.70729846,0.70729846,1.0,3.9538262,5.734708,-0.0,-0.29270157,0.0,0.70706964,0.70729846,3.0,0.0,0.0,1.0,1.0
2.249,0.5,0.0,50000.0,-0.21761675,-1.5998857,8.2341295e-08,0.70713204,0.7071319,-0.00018994795,-0.00018787646,0.70708144,-0.00018993436,-57.607574,-97.89162,-97.89162,102.06405,61.170746,0.0,102.02337,163.29866,1.0,1.0,0.7083268,5.845804,4.1109056,1.0,-86.09645,143.70403,-132.1896,230.08122,3.793189e-11,1.3450066e-12,5.845804,5.845804,5.845804,0.019657137,0.70729643,0.70729643,1.0,4.1109056,5.845804,-0.0,-0.2927036,0.0,0.70706964,0.70729643,3.0,0.0,0.0,1.0,1.0
2.2495,0.5,0.0,50000.0,-0.21738699,-1.5998857,8.2341295e-08,0.70713204,0.7071319,-0.00019206028,-0.00019005606,0.70708144,-0.00019204653,-42.543503,-74.09993,-74.09993,102.06405,46.30014,0.0,102.02337,163.29866,1.0,1.0,0.7083268,5.9568996,4.2679853,1.0,-98.451164,140.99466,-152.3676,226.46753,4.0457308e-11,1.3325982e-12,5.9568996,5.9568996,5.9568996,0.019654933,0.7072944,0.7072944,1.0,4.2679853,5.9568996,-0.0,-0.29270563,0.0,0.70706964,0.7072944,3.0,0.0,0.0,1.0,1.0
2.25,0.5,0.0,50000.0,-0.21714637,-1.5998857,8.2341295e-08,0.7071321,0.7071319,-0.00019415625,-0.00019218466,0.70708144,-0.00019414235,-26.954967,-49.394733,-49.394733,102.06405,30.858746,0.0,102.02337,163.29866,1.0,1.0,0.7083269,6.067995,4.425065,1.0,-109.59205,136.54701,-170.66699,220.06174,4.2249725e-11,1.3105327e-12,6.067995,6.067995,6.067995,0.019652715,0.7072924,0.7072924,1.0,4.425065,6.067995,-0.0,-0.29270765,0.0,0.70706964,0.7072924,3.0,0.0,0.0,1.0,1.0
2.2505,0.5,0.0,50000.0,-0.21689504,-1.5998857,8.2341295e-08,0.7071321,0.7071319,-0.00019623581,-0.00019432712,0.70708144,-0.00019622176,-11.034156,-24.080622,-24.080622,102.06405,15.036948,0.0,102.02337,163.29866,1.0,1.0,0.70832694,6.17909,4.5821447,1.0,-119.381775,130.41592,-186.8622,210.94281,4.4438696e-11,1.2940317e-12,6.17909,6.17909,6.17909,0.01965053,0.7072903,0.7072903,1.0,4.5821447,6.17909,-0.0,-0.2927097,0.0,0.70706964,0.7072903,3.0,0.0,0.0,1.0,1.0
2.251,0.5,0.0,50000.0,-0.21663296,-1.5998857,8.2341295e-08,0.7071321,0.7071319,-0.00019829889,-0.00019643999,0.70708144,-0.00019828467,5.022646,1.5303029,1.5303029,102.06405,-0.97019076,0.0,102.02337,163.29866,1.0,1.0,0.708327,0.0069996156,4.7392244,1.0,-127.699646,122.677,-200.75354,199.22324,4.6335078e-11,1.2675659e-12,0.0069996156,0.0069996156,0.0069996156,0.019648341,0.70728827,0.70728827,1.0,4.7392244,0.0069996156,-0.0,-0.29271176,0.0,0.70706964,0.70728827,3.0,0.0,0.0,1.0,1.0
2.2515,0.5,0.0,50000.0,-0.21636018,-1.5998857,8.2341295e-08,0.7071321,0.7071319,-0.00020034541,-0.00019854543,0.70708144,-0.00020033107,21.017479,27.122288,27.122288,102.06405,-16.965322,0.0,102.02337,163.29866,1.0,1.0,0.70832705,0.11809395,4.896304,1.0,-134.44315,113.42566,-212.1698,185.04752,4.857652e-11,1.2429448e-12,0.11809395,0.11809395,0.11809395,0.019646198,0.7072862,0.7072862,1.0,4.896304,0.11809395,-0.0,-0.29271382,0.0,0.70706964,0.7072862,3.0,0.0,0.0,1.0,1.0
2.252,0.5,0.0,50000.0,-0.21607688,-1.5998857,8.2341295e-08,0.7071321,0.7071319,-0.00020237535,-0.00020063152,0.70708144,-0.00020236084,36.75315,52.379814,52.379814,102.06405,-32.75125,0.0,102.02337,163.29866,1.0,1.0,0.7083271,0.22918795,5.053384,1.0,-139.52913,102.77598,-220.97025,168.59042,5.125948e-11,1.2175198e-12,0.22918795,0.22918795,0.22918795,0.019644046,0.7072841,0.7072841,1.0,5.053384,0.22918795,-0.0,-0.2927159,0.0,0.70706964,0.7072841,3.0,0.0,0.0,1.0,1.0
2.2525,0.5,0.0,50000.0,-0.2157829,-1.5998857,8.2341295e-08,0.7071321,0.7071319,-0.00020438863,-0.00020268188,0.7070814,-0.00020437398,52.035664,76.99149,76.99149,102.06405,-48.133358,0.0,102.02337,163.29866,1.0,1.0,0.7083271,0.3402816,5.2104635,1.0,-142.89491,90.85925,-227.04639,150.0549,5.3896176e-11,1.1912135e-12,0.3402816,0.3402816,0.3402816,0.01964191,0.707282,0.707282,1.0,5.2104635,0.3402816,-0.0,-0.292718,0.0,0.70706964,0.707282,3.0,0.0,0.0,1.0,1.0
2.253,0.5,0.0,50000.0,-0.21547836,-1.5998857,8.2341295e-08,0.7071321,0.707132,-0.0002063852,-0.00020473241,0.7070814,-0.0002063704,66.67662,100.65391,100.65391,102.06405,-62.922016,0.0,102.02337,163.29866,1.0,1.0,0.7083272,0.4513749,5.3675427,1.0,-144.49904,77.82241,-230.32336,129.66945,5.7213727e-11,1.1648753e-12,0.4513749,0.4513749,0.4513749,0.019639827,0.7072799,0.7072799,1.0,5.3675427,0.4513749,-0.0,-0.29272008,0.0,0.70706964,0.7072799,3.0,0.0,0.0,1.0,1.0
2.2535,0.5,0.0,50000.0,-0.21516341,-1.5998857,8.2341295e-08,0.7071321,0.7071319,-0.000208365,-0.00020675034,0.7070814,-0.00020835006,80.495514,123.07534,123.07534,102.06405,-76.934906,0.0,102.02337,163.29866,1.0,1.0,0.70832723,0.5624678,5.5246224,1.0,-144.32172,63.826195,-230.76077,107.68543,6.0550634e-11,1.1387305e-12,0.5624678,0.5624678,0.5624678,0.01963771,0.70727783,0.70727783,1.0,5.5246224,0.5624678,-0.0,-0.29272217,0.0,0.70706964,0.70727783,3.0,0.0,0.0,1.0,1.0
2.254,0.5,0.0,50000.0,-0.21483792,-1.5998857,8.2341295e-08,0.7071321,0.707132,-0.00021032798,-0.00020877093,0.7070814,-0.0002103129,93.32201,143.97937,143.97937,102.06405,-89.999275,0.0,102.02337,163.29866,1.0,1.0,0.70832723,0.67356044,5.681702,1.0,-142.36516,49.04315,-228.35326,84.373886,6.254439e-11,1.1109786e-12,0.67356044,0.67356044,0.67356044,0.01963565,0.7072757,0.7072757,1.0,5.681702,0.67356044,-0.0,-0.29272428,0.0,0.70706964,0.7072757,3.0,0.0,0.0,1.0,1.0
2.2545,0.5,0.0,50000.0,-0.21450211,-1.5998857,8.2341295e-08,0.7071321,0.707132,-0.00021227406,-0.00021078065,0.7070814,-0.00021225882,104.99797,163.10832,163.10832,102.06405,-101.95409,0.0,102.02337,163.29866,1.0,1.0,0.70832735,0.78465265,5.838782,1.0,-138.65352,33.655544,-223.13052,60.022213,6.356036e-11,1.0837346e-12,0.78465265,0.78465265,0.78465265,0.019633584,0.7072736,0.7072736,1.0,5.838782,0.78465265,-0.0,-0.2927264,0.0,0.70706964,0.7072736,3.0,0.0,0.0,1.0,1.0
2.255,0.5,0.0,50000.0,-0.21415597,-1.5998857,8.2341295e-08,0.7071321,0.707132,-0.0002142032,-0.0002127519,0.7070814,-0.00021418782,115.37947,180.22636,180.22636,102.06405,-112.651955,0.0,102.02337,163.29866,1.0,1.0,0.70832735,0.89574456,5.9958615,1.0,-133.23254,17.853071,-215.157,34.93064,6.4448724e-11,1.0566612e-12,0.89574456,0.89574456,0.89574456,0.019631544,0.70727146,0.70727146,1.0,5.9958615,0.89574456,-0.0,-0.29272854,0.0,0.70706964,0.70727146,3.0,0.0,0.0,1.0,1.0
2.2555,0.5,0.0,50000.0,-0.21379955,-1.5998857,8.2341295e-08,0.7071321,0.707132,-0.00021611535,-0.00021471648,0.7070814,-0.00021609984,124.33854,195.12247,195.12247,102.06405,-121.96102,0.0,102.02337,163.29866,1.0,1.0,0.7083274,1.006836,6.152941,1.0,-126.16909,1.8305532,-204.53098,9.408508,6.603307e-11,1.0305652e-12,1.006836,1.006836,1.006836,0.019629523,0.7072693,0.7072693,1.0,6.152941,1.006836,-0.0,-0.29273066,0.0,0.70706964,0.7072693,3.0,0.0,0.0,1.0,1.0
2.256,0.5,0.0,50000.0,-0.21343292,-1.5998857,8.2341295e-08,0.70713216,0.707132,-0.00021801048,-0.00021665177,0.7070814,-0.00021799484,131.76474,207.61305,207.61305,102.06405,-129.76653,0.0,102.02337,163.29866,1.0,1.0,0.7083274,1.1179273,0.02683541,1.0,-117.550255,-14.214484,-191.38351,-16.229538,6.642462e-11,1.0036337e-12,1.1179273,1.1179273,1.1179273,0.019627517,0.70726717,0.70726717,1.0,0.02683541,1.1179273,-0.0,-0.2927328,0.0,0.70706964,0.70726717,3.0,0.0,0.0,1.0,1.0
2.2565,0.5,0.0,50000.0,-0.2130561,-1.5998857,8.2341295e-08,0.70713216,0.707132,-0.00021988853,-0.00021860388,0.7070814,-0.00021987275,137.56654,217.54411,217.54411,102.06405,-135.97224,0.0,102.02337,163.29866,1.0,1.0,0.7083275,1.2290181,0.18391505,1.0,-107.48231,-30.084238,-175.87668,-41.667427,6.642014e-11,9.748287e-13,1.2290181,1.2290181,1.2290181,0.019625517,0.707265,0.707265,1.0,0.18391505,1.2290181,-0.0,-0.29273495,0.0,0.70706964,0.707265,3.0,0.0,0.0,1.0,1.0
2.257,0.5,0.0,50000.0,-0.21266912,-1.5998857,8.2341295e-08,0.70713216,0.70713204,-0.00022174943,-0.00022049918,0.7070814,-0.00022173351,141.67244,224.79326,224.79326,102.06405,-140.50172,0.0,102.02337,163.29866,1.0,1.0,0.70832753,1.3401085,0.3409947,1.0,-96.08936,-45.583073,-158.20169,-66.59157,6.640566e-11,9.45582e-13,1.3401085,1.3401085,1.3401085,0.019623552,0.7072629,0.7072629,1.0,0.3409947,1.3401085,-0.0,-0.29273713,0.0,0.70706964,0.7072629,3.0,0.0,0.0,1.0,1.0
2.2575,0.5,0.0,50000.0,-0.21227188,-1.5998857,8.2341295e-08,0.70713216,0.707132,-0.00022359316,-0.00022241226,0.7070813,-0.00022357711,144.03181,229.27115,229.27115,102.06405,-143.2991,0.0,102.02337,163.29866,1.0,1.0,0.7083276,1.4511987,0.4980743,1.0,-83.51189,-60.519924,-138.57645,-90.694695,6.492336e-11,9.173027e-13,1.4511987,1.4511987,1.4511987,0.0196216,0.7072607,0.7072607,1.0,0.4980743,1.4511987,-0.0,-0.29273927,0.0,0.70706964,0.7072607,3.0,0.0,0.0,1.0,1.0
2.258,0.5,0.0,50000.0,-0.21186475,-1.5998857,8.2341295e-08,0.70713216,0.707132,-0.00022541967,-0.00022428898,0.7070813,-0.00022540348,144.6156,230.9226,230.9226,102.06405,-144.32994,0.0,102.02337,163.29866,1.0,1.0,0.7083276,1.5622884,0.65515393,1.0,-69.904945,-74.710655,-117.24292,-113.67968,6.31878e-11,8.9297493e-13,1.5622884,1.5622884,1.5622884,0.019619644,0.7072585,0.7072585,1.0,0.65515393,1.5622884,-0.0,-0.29274145,0.0,0.70706964,0.7072585,3.0,0.0,0.0,1.0,1.0
2.2585,0.5,0.0,50000.0,-0.21144779,-1.5998857,8.2341295e-08,0.70713216,0.707132,-0.00022722893,-0.00022614194,0.7070813,-0.00022721259,143.41664,229.72728,229.72728,102.06405,-143.58153,0.0,102.02337,163.29866,1.0,1.0,0.70832765,1.6733778,0.81223357,1.0,-55.436287,-87.980354,-94.46411,-135.26318,6.1561096e-11,8.685687e-13,1.6733778,1.6733778,1.6733778,0.01961774,0.7072564,0.7072564,1.0,0.81223357,1.6733778,-0.0,-0.29274362,0.0,0.70706964,0.7072564,3.0,0.0,0.0,1.0,1.0
2.259,0.5,0.0,50000.0,-0.21102062,-1.5998857,8.2341295e-08,0.70713216,0.707132,-0.00022902084,-0.00022799088,0.7070813,-0.00022900438,140.4497,225.69997,225.69997,102.06405,-141.06311,0.0,102.02337,163.29866,1.0,1.0,0.7083277,1.7844669,0.9693132,1.0,-40.284283,-100.16543,-70.520836,-155.17912,6.017339e-11,8.458089e-13,1.7844669,1.7844669,1.7844669,0.01961583,0.7072542,0.7072542,1.0,0.9693132,1.7844669,-0.0,-0.29274583,0.0,0.70706964,0.7072542,3.0,0.0,0.0,1.0,1.0
2.2595,0.5,0.0,50000.0,-0.2105837,-1.5998857,8.2341295e-08,0.70713216,0.70713204,-0.00023079541,-0.00022980153,0.7070813,-0.00023077881,135.7514,218.8903,218.8903,102.06405,-136.80576,0.0,102.02337,163.29866,1.0,1.0,0.7083278,1.8955555,1.1263928,1.0,-24.63572,-111.11568,-45.708282,-173.18202,5.822565e-11,8.2366075e-13,1.8955555,1.8955555,1.8955555,0.019613933,0.70725197,0.70725197,1.0,1.1263928,1.8955555,-0.0,-0.29274803,0.0,0.70706964,0.70725197,3.0,0.0,0.0,1.0,1.0
2.26,0.5,0.0,50000.0,-0.21013702,-1.5998857,8.2341295e-08,0.70713216,0.70713204,-0.00023255256,-0.00023161563,0.7070813,-0.00023253584,129.37964,209.38228,209.38228,102.06405,-130.86195,0.0,102.02337,163.29866,1.0,1.0,0.7083278,2.0066438,1.2834724,1.0,-8.683512,-120.69614,-20.332329,-189.04994,5.485839e-11,8.0127354e-13,2.0066438,2.0066438,2.0066438,0.019612087,0.70724976,0.70724976,1.0,1.2834724,2.0066438,-0.0,-0.2927502,0.0,0.70706964,0.70724976,3.0,0.0,0.0,1.0,1.0
2.2605,0.5,0.0,50000.0,-0.20968051,-1.5998857,8.2341295e-08,0.70713216,0.70713204,-0.00023429228,-0.00023340597,0.7070813,-0.00023427545,121.41302,197.29312,197.29312,102.06405,-123.305,0.0,102.02337,163.29866,1.0,1.0,0.70832783,2.1177318,1.4405521,1.0,7.3756905,-128.78871,5.294195,-202.58731,5.1058723e-11,7.9918293e-13,2.1177318,2.1177318,2.1177318,0.019610226,0.70724756,0.70724756,1.0,1.4405521,2.1177318,-0.0,-0.29275244,0.0,0.70706767,0.70724756,3.0,0.0,0.0,1.0,1.0
2.261,0.5,0.0,50000.0,-0.2092143,-1.5998857,8.2341295e-08,0.70713216,0.70713204,-0.00023601452,-0.00023517442,0.7070813,-0.00023599753,111.94972,182.77188,182.77188,102.06405,-114.22806,0.0,102.02337,163.29866,1.0,1.0,0.70832783,2.2288194,1.5976317,1.0,23.343922,-135.29364,30.855377,-213.62726,4.8234465e-11,8.3539577e-13,2.2288194,2.2288194,2.2288194,0.019608382,0.70724535,0.70724535,1.0,1.5976317,2.2288194,-0.0,-0.29275465,0.0,0.70706767,0.70724535,3.0,0.0,0.0,1.0,1.0
2.2615,0.5,0.0,50000.0,-0.20873842,-1.5998857,8.2341295e-08,0.70713216,0.70713204,-0.0002377192,-0.00023692906,0.7070813,-0.0002377021,101.106445,165.99759,165.99759,102.06405,-103.743034,0.0,102.02337,163.29866,1.0,1.0,0.7083279,2.3399065,1.7547114,1.0,39.02434,-140.13078,56.036118,-222.0337,4.6764793e-11,8.4965417e-13,2.3399065,2.3399065,2.3399065,0.019606568,0.70724314,0.70724314,1.0,1.7547114,2.3399065,-0.0,-0.2927569,0.0,0.70706767,0.70724314,3.0,0.0,0.0,1.0,1.0
2.262,0.5,0.0,50000.0,-0.20825289,-1.5998857,8.2341295e-08,0.70713216,0.70713204,-0.0002394063,-0.00023867917,0.7070813,-0.00023938908,89.01685,147.17706,147.17706,102.06405,-91.9792,0.0,102.02337,163.29866,1.0,1.0,0.7083279,2.4509933,1.911791,1.0,54.223656,-143.24051,80.52601,-227.70308,4.69806e-11,8.536579e-13,2.4509933,2.4509933,2.4509933,0.019604767,0.7072409,0.7072409,1.0,1.911791,2.4509933,-0.0,-0.2927591,0.0,0.70706767,0.7072409,3.0,0.0,0.0,1.0,1.0
2.2625,0.5,0.0,50000.0,-0.20775773,-1.5998857,8.2341295e-08,0.70713216,0.707132,-0.00024107582,-0.00024037203,0.7070813,-0.00024105849,75.82999,126.54231,126.54231,102.06405,-79.081566,0.0,102.02337,163.29866,1.0,1.0,0.7083279,2.56208,2.0688705,1.0,68.75451,-144.58449,104.02316,-230.56548,4.746356e-11,8.4879114e-13,2.56208,2.56208,2.56208,0.019602988,0.7072387,0.7072387,1.0,2.0688705,2.56208,-0.0,-0.29276133,0.0,0.70706767,0.7072387,3.0,0.0,0.0,1.0,1.0
2.263,0.5,0.0,50000.0,-0.2072531,-1.5998857,8.2341295e-08,0.70713216,0.707132,-0.00024272768,-0.0002420969,0.7070813,-0.00024271022,61.708416,104.347725,104.347725,102.06405,-65.209145,0.0,102.02337,163.29866,1.0,1.0,0.70832795,2.673166,2.2259502,1.0,82.43778,-144.1462,126.237946,-230.58566,4.7032177e-11,8.374176e-13,2.673166,2.673166,2.673166,0.019601207,0.7072364,0.7072364,1.0,2.2259502,2.673166,-0.0,-0.2927636,0.0,0.70706767,0.7072364,3.0,0.0,0.0,1.0,1.0
2.2635,0.5,0.0,50000.0,-0.206739,-1.5998857,8.2341295e-08,0.70713216,0.70713204,-0.00024436187,-0.00024377543,0.7070813,-0.0002443443,46.826218,80.8669,80.8669,102.06405,-50.532936,0.0,102.02337,163.29866,1.0,1.0,0.708328,2.7842517,2.38303,1.0,95.10483,-141.93105,146.89651,-227.76341,4.6102715e-11,8.2381237e-13,2.7842517,2.7842517,2.7842517,0.019599477,0.7072342,0.7072342,1.0,2.38303,2.7842517,-0.0,-0.29276583,0.0,0.70706767,0.7072342,3.0,0.0,0.0,1.0,1.0
2.264,0.5,0.0,50000.0,-0.2062153,-1.5998857,8.2341295e-08,0.70713216,0.70713204,-0.00024597833,-0.0002454316,0.7070813,-0.00024596063,31.36685,56.389305,56.389305,102.06405,-35.233868,0.0,102.02337,163.29866,1.0,1.0,0.708328,2.895337,2.5401096,1.0,106.59949,-137.96634,165.74423,-222.13354,4.5183128e-11,8.0865485e-13,2.895337,2.895337,2.895337,0.019597737,0.70723194,0.70723194,1.0,2.5401096,2.895337,-0.0,-0.29276806,0.0,0.70706767,0.70723194,3.0,0.0,0.0,1.0,1.0
2.2645,0.5,0.0,50000.0,-0.2056824,-1.5998857,8.2341295e-08,0.7071322,0.70713204,-0.0002475771,-0.000247087,0.70708126,-0.00024755925,15.520881,31.21668,31.21668,102.06443,-19.500528,0.0,102.02337,163.29893,1.0,1.0,0.708328,3.006422,2.697189,1.0,116.7801,-132.30098,182.54878,-213.76547,4.367903e-11,7.8927387e-13,3.006422,3.006422,3.006422,0.019596033,0.7072297,0.7072297,1.0,2.697189,3.006422,-0.0,-0.29277033,0.0,0.70706767,0.7072297,3.0,0.0,0.0,1.0,1.0
2.265,0.5,0.0,50000.0,-0.20514011,-1.5998857,8.2341295e-08,0.7071322,0.70713204,-0.00024915807,-0.00024872477,0.70708126,-0.0002491401,-0.5163577,5.659331,5.659331,102.06443,-3.52686,0.0,102.02337,163.29893,1.0,1.0,0.70832807,3.1175067,2.8542688,1.0,125.52118,-125.00482,197.10304,-202.76237,4.1455814e-11,7.7224067e-13,3.1175067,3.1175067,3.1175067,0.019594342,0.7072274,0.7072274,1.0,2.8542688,3.1175067,-0.0,-0.2927726,0.0,0.70706767,0.7072274,3.0,0.0,0.0,1.0,1.0
2.2655,0.5,0.0,50000.0,-0.20458853,-1.5998857,8.2341295e-08,0.7071322,0.70713204,-0.00025072123,-0.00025033252,0.70708126,-0.00025070316,-16.547182,-19.967703,-19.967703,102.06443,12.490232,0.0,102.02337,163.29893,1.0,1.0,0.7083281,3.2285912,3.0113485,1.0,132.715,-116.16781,209.22762,-189.2599,3.9298623e-11,7.332781e-13,3.2285912,3.2285912,3.2285912,0.019592676,0.70722514,0.70722514,1.0,3.0113485,3.2285912,-0.0,-0.29277486,0.0,0.70706767,0.70722514,3.0,0.0,0.0,1.0,1.0
2.266,0.5,0.0,50000.0,-0.20402779,-1.5998857,8.2341295e-08,0.7071322,0.70713204,-0.00025226653,-0.0002519371,0.70708126,-0.00025224837,-32.37399,-45.348522,-45.348522,102.06443,28.353315,0.0,102.02337,163.29893,1.0,1.0,0.7083281,3.339675,3.168428,1.0,138.27287,-105.89888,218.77307,-173.42455,3.7675862e-11,6.880104e-13,3.339675,3.339675,3.339675,0.019591024,0.7072229,0.7072229,1.0,3.168428,3.339675,-0.0,-0.29277715,0.0,0.70706767,0.7072229,3.0,0.0,0.0,1.0,1.0
2.2665,0.5,0.0,50000.0,-0.2034579,-1.5998857,8.2341295e-08,0.7071322,0.70713204,-0.00025379402,-0.00025351308,0.70708126,-0.0002537757,-47.80169,-70.17027,-70.17027,102.06443,43.866856,0.0,102.02337,163.29893,1.0,1.0,0.7083282,3.4507585,3.3255076,1.0,142.12633,-94.324646,225.62177,-155.45149,3.648644e-11,6.5323024e-13,3.4507585,3.4507585,3.4507585,0.019589357,0.70722055,0.70722055,1.0,3.3255076,3.4507585,-0.0,-0.29277942,0.0,0.70706767,0.70722055,3.0,0.0,0.0,1.0,1.0
2.267,0.5,0.0,50000.0,-0.20287889,-1.5998857,8.2341295e-08,0.7071322,0.70713204,-0.00025530354,-0.0002550614,0.70708126,-0.00025528515,-62.640125,-94.12699,-94.12699,102.06443,58.83963,0.0,102.02337,163.29893,1.0,1.0,0.7083282,3.5618417,3.4825873,1.0,144.22789,-81.58776,229.68932,-135.56233,3.6684947e-11,6.205134e-13,3.5618417,3.5618417,3.5618417,0.019587755,0.7072183,0.7072183,1.0,3.4825873,3.5618417,-0.0,-0.2927817,0.0,0.70706767,0.7072183,3.0,0.0,0.0,1.0,1.0
2.2675,0.5,0.0,50000.0,-0.20229076,-1.5998857,8.2341295e-08,0.7071322,0.7071321,-0.0002567952,-0.00025659808,0.70708126,-0.0002567767,-76.7064,-116.92338,-116.92338,102.06443,73.08709,0.0,102.02337,163.29893,1.0,1.0,0.7083282,3.6729245,3.639667,1.0,144.55165,-67.84525,230.9256,-114.00222,3.8165367e-11,5.9201553e-13,3.6729245,3.6729245,3.6729245,0.019586151,0.707216,0.707216,1.0,3.639667,3.6729245,-0.0,-0.292784,0.0,0.70706767,0.707216,3.0,0.0,0.0,1.0,1.0
2.268,0.5,0.0,50000.0,-0.20169368,-1.5998857,8.2341295e-08,0.7071322,0.70713204,-0.0002582689,-0.00025812167,0.70708126,-0.00025825028,-89.82713,-138.27846,-138.27846,102.06443,86.43362,0.0,102.02337,163.29893,1.0,1.0,0.70832825,3.784007,3.7967465,1.0,143.09366,-53.26652,229.31541,-91.03694,3.934149e-11,5.6402056e-13,3.784007,3.784007,3.784007,0.019584553,0.7072137,0.7072137,1.0,3.7967465,3.784007,-0.0,-0.2927863,0.0,0.70706767,0.7072137,3.0,0.0,0.0,1.0,1.0
2.2685,0.5,0.0,50000.0,-0.20108779,-1.5998857,8.2341295e-08,0.7071322,0.70713204,-0.0002597246,-0.00025963498,0.70708126,-0.00025970588,-101.840614,-157.92902,-157.92902,102.06443,98.71472,0.0,102.02337,163.29893,1.0,1.0,0.7083283,3.8950891,3.9538262,1.0,139.87187,-38.03126,224.87862,-66.94959,4.0753734e-11,5.407438e-13,3.8950891,3.8950891,3.8950891,0.019583007,0.70721143,0.70721143,1.0,3.9538262,3.8950891,-0.0,-0.2927886,0.0,0.70706767,0.70721143,3.0,0.0,0.0,1.0,1.0
2.269,0.5,0.0,50000.0,-0.20047294,-1.5998857,8.2341295e-08,0.7071322,0.7071321,-0.00026116232,-0.00026111575,0.70708126,-0.0002611435,-112.59876,-175.63286,-175.63286,102.06443,109.77902,0.0,102.02337,163.29893,1.0,1.0,0.7083283,4.0061707,4.1109056,1.0,134.92604,-22.327282,217.66994,-42.037083,4.2418458e-11,5.194729e-13,4.0061707,4.0061707,4.0061707,0.019581443,0.7072091,0.7072091,1.0,4.1109056,4.0061707,-0.0,-0.2927909,0.0,0.70706767,0.7072091,3.0,0.0,0.0,1.0,1.0
2.2695,0.5,0.0,50000.0,-0.19984949,-1.5998857,8.2341295e-08,0.7071322,0.70713204,-0.000262582,-0.00026257813,0.70708126,-0.0002625631,-121.969,-191.17175,-191.17175,102.06443,119.490166,0.0,102.02337,163.29893,1.0,1.0,0.7083283,4.117252,4.2679853,1.0,128.31714,-6.348144,207.77824,-16.606491,4.2541855e-11,4.9643856e-13,4.117252,4.117252,4.117252,0.019579923,0.7072068,0.7072068,1.0,4.2679853,4.117252,-0.0,-0.2927932,0.0,0.70706767,0.7072068,3.0,0.0,0.0,1.0,1.0
2.27,0.5,0.0,50000.0,-0.19921727,-1.5998845,4.7711442e-08,0.7071322,0.70713204,-0.00026398365,-0.000264032,0.70708126,-0.0002639646,-129.83583,-204.35422,-204.35422,102.06443,127.728455,0.0,102.02337,163.29893,1.0,1.0,0.70832837,4.228333,4.425065,1.0,120.12665,9.709189,195.3255,9.028711,4.2530243e-11,4.763467e-13,4.228333,4.228333,4.228333,0.019578392,0.70720446,0.70720446,1.0,4.425065,4.228333,-0.0,-0.2927955,0.0,0.70706767,0.70720446,3.0,0.0,0.0,1.0,1.0
2.2705,0.5,0.0,50000.0,-0.19857647,-1.5998845,4.7711442e-08,0.7071322,0.70713204,-0.0002653672,-0.00026545586,0.70708126,-0.00026534806,-136.10233,-215.01776,-215.01776,102.06443,134.39236,0.0,102.02337,163.29893,1.0,1.0,0.7083284,4.3394136,4.5821447,1.0,110.45552,25.6468,180.46523,34.552547,4.25387e-11,4.563535e-13,4.3394136,4.3394136,4.3394136,0.019576916,0.7072022,0.7072022,1.0,4.5821447,4.3394136,-0.0,-0.29279783,0.0,0.70706767,0.7072022,3.0,0.0,0.0,1.0,1.0
2.271,0.5,0.0,50000.0,-0.19792698,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00026673274,-0.00026687706,0.70708126,-0.0002667135,-140.69122,-223.031,-223.031,102.06443,139.39978,0.0,102.02337,163.29893,1.0,1.0,0.70832837,4.450494,4.7392244,1.0,99.42299,41.26824,163.38058,59.650414,4.155384e-11,4.4019554e-13,4.450494,4.450494,4.450494,0.019575417,0.7071999,0.7071999,1.0,4.7392244,4.450494,-0.0,-0.29280016,0.0,0.70706767,0.7071999,3.0,0.0,0.0,1.0,1.0
2.2715,0.5,0.0,50000.0,-0.19726898,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00026808013,-0.00026826383,0.70708126,-0.0002680608,-143.54602,-228.29517,-228.29517,102.06443,142.68898,0.0,102.02337,163.29893,1.0,1.0,0.7083284,4.5615735,4.896304,1.0,87.16504,56.38098,144.28221,84.01296,4.042581e-11,4.1796964e-13,4.5615735,4.5615735,4.5615735,0.01957397,0.70719755,0.70719755,1.0,4.896304,4.5615735,-0.0,-0.29280248,0.0,0.70706767,0.70719755,3.0,0.0,0.0,1.0,1.0
2.272,0.5,0.0,50000.0,-0.1966023,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0002694094,-0.00026964722,0.70708126,-0.00026938997,-144.63152,-230.7454,-230.7454,102.06443,144.21945,0.0,102.02337,163.29893,1.0,1.0,0.7083284,4.672653,5.053384,1.0,73.83277,70.798744,123.405495,107.33991,3.8308027e-11,4.0000945e-13,4.672653,4.672653,4.672653,0.019572526,0.7071952,0.7071952,1.0,5.053384,4.672653,-0.0,-0.2928048,0.0,0.70706767,0.7071952,3.0,0.0,0.0,1.0,1.0
2.2725,0.5,0.0,50000.0,-0.19592729,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00027072054,-0.000271014,0.70708126,-0.000270701,-143.93437,-230.35155,-230.35155,102.06443,143.97235,0.0,102.02337,163.29893,1.0,1.0,0.7083285,4.7837324,5.2104635,1.0,59.590527,84.34384,101.0078,129.34375,3.6037527e-11,3.8199164e-13,4.7837324,4.7837324,4.7837324,0.019571112,0.70719284,0.70719284,1.0,5.2104635,4.7837324,-0.0,-0.29280713,0.0,0.70706767,0.70719284,3.0,0.0,0.0,1.0,1.0
2.273,0.5,0.0,50000.0,-0.19524413,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00027201354,-0.00027233738,0.70708126,-0.00027199392,-141.46317,-227.11847,-227.11847,102.06443,141.95073,0.0,102.02337,163.29893,1.0,1.0,0.7083285,4.894811,5.3675427,1.0,44.61385,96.84932,77.36519,149.75328,3.3997995e-11,3.6145408e-13,4.894811,4.894811,4.894811,0.019569706,0.7071905,0.7071905,1.0,5.3675427,4.894811,-0.0,-0.2928095,0.0,0.70706767,0.7071905,3.0,0.0,0.0,1.0,1.0
2.2735,0.5,0.0,50000.0,-0.19455238,-1.5998845,4.7711442e-08,0.7071322,0.70713204,-0.00027328837,-0.00027367487,0.7070812,-0.00027326864,-137.2484,-221.08604,-221.08604,102.06443,138.17952,0.0,102.02337,163.29893,1.0,1.0,0.7083285,5.0058894,5.5246224,1.0,29.08734,108.161064,52.76908,168.31697,3.2635908e-11,3.4269392e-13,5.0058894,5.0058894,5.0058894,0.01956833,0.7071882,0.7071882,1.0,5.5246224,5.0058894,-0.0,-0.2928118,0.0,0.70706767,0.7071882,3.0,0.0,0.0,1.0,1.0
2.274,0.5,0.0,50000.0,-0.19385248,-1.5998845,4.7711442e-08,0.7071322,0.70713204,-0.000274545,-0.00027497025,0.7070812,-0.0002745252,-131.34203,-212.32866,-212.32866,102.06443,132.70523,0.0,102.02337,163.29893,1.0,1.0,0.70832855,5.116967,5.681702,1.0,13.202372,118.13966,27.522652,184.806,3.105383e-11,3.2585254e-13,5.116967,5.116967,5.116967,0.019566966,0.70718586,0.70718586,1.0,5.681702,5.116967,-0.0,-0.29281417,0.0,0.70706767,0.70718586,3.0,0.0,0.0,1.0,1.0
2.2745,0.5,0.0,50000.0,-0.1931445,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00027578344,-0.0002762665,0.7070812,-0.00027576357,-123.81687,-200.95427,-200.95427,102.06443,125.595345,0.0,102.02337,163.29893,1.0,1.0,0.70832855,5.228045,5.838782,1.0,-2.8452682,126.66214,1.9370733,199.0172,2.9272834e-11,3.1076338e-13,5.228045,5.228045,5.228045,0.019565606,0.7071835,0.7071835,1.0,5.838782,5.228045,-0.0,-0.2928165,0.0,0.70706767,0.7071835,3.0,0.0,0.0,1.0,1.0
2.275,0.5,0.0,50000.0,-0.19242837,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00027700368,-0.00027751995,0.7070812,-0.0002769837,-114.76568,-187.1031,-187.1031,102.06443,116.93751,0.0,102.02337,163.29893,1.0,1.0,0.7083286,5.3391223,5.9958615,1.0,-18.857788,133.62347,-23.6723,210.7754,2.7725147e-11,2.986932e-13,5.3391223,5.3391223,5.3391223,0.019564284,0.70718116,0.70718116,1.0,5.9958615,5.3391223,-0.0,-0.29281884,0.0,0.70706767,0.70718116,3.0,0.0,0.0,1.0,1.0
2.2755,0.5,0.0,50000.0,-0.19170411,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0002782057,-0.00027876568,0.7070812,-0.00027818562,-104.30003,-170.94588,-170.94588,102.06443,106.83844,0.0,102.02337,163.29893,1.0,1.0,0.7083286,5.450199,6.152941,1.0,-34.637836,138.93787,-48.98983,219.93571,2.5384226e-11,2.9364228e-13,5.450199,5.450199,5.450199,0.019562958,0.70717883,0.70717883,1.0,6.152941,5.450199,-0.0,-0.2928212,0.0,0.70706767,0.70717883,3.0,0.0,0.0,1.0,1.0
2.276,0.5,0.0,50000.0,-0.19097175,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00027938947,-0.00028001636,0.7070812,-0.00027936933,-92.54893,-152.6818,-152.6818,102.06443,95.42262,0.0,102.02899,163.29893,1.0,1.0,0.7083286,5.5612755,0.02683541,1.0,-49.990925,142.53986,-73.70347,226.38525,2.3267242e-11,2.8437205e-13,5.5612755,5.5612755,5.5612755,0.019561667,0.70717645,0.70717645,1.0,0.02683541,5.5612755,-0.0,-0.29282355,0.0,0.70706767,0.70717645,3.0,0.0,0.0,1.0,1.0
2.2765,0.5,0.0,50000.0,-0.19023156,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00028055505,-0.00028121908,0.7070812,-0.0002805348,-79.6572,-132.53593,-132.53593,102.06443,82.83077,0.0,102.02899,163.29893,1.0,1.0,0.7083286,5.672352,0.18391505,1.0,-64.72784,144.38504,-97.50864,230.04457,2.1958923e-11,2.7018877e-13,5.672352,5.672352,5.672352,0.019560406,0.7071741,0.7071741,1.0,0.18391505,5.672352,-0.0,-0.2928259,0.0,0.70706767,0.7071741,3.0,0.0,0.0,1.0,1.0
2.277,0.5,0.0,50000.0,-0.18948355,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00028170235,-0.00028239487,0.7070812,-0.000281682,-65.783775,-110.756645,-110.756645,102.06443,69.218094,0.0,102.02899,163.29893,1.0,1.0,0.70832866,5.7834272,0.3409947,1.0,-78.66695,144.45071,-120.11194,230.86859,2.0403365e-11,2.5793929e-13,5.7834272,5.7834272,5.7834272,0.019559138,0.70717174,0.70717174,1.0,0.3409947,5.7834272,-0.0,-0.29282826,0.0,0.70706767,0.70717174,3.0,0.0,0.0,1.0,1.0
2.2775,0.5,0.0,50000.0,-0.1887278,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00028283143,-0.00028357777,0.7070812,-0.000282811,-51.099617,-87.61236,-87.61236,102.06443,54.75236,0.0,102.02899,163.29893,1.0,1.0,0.70832866,5.8945026,0.4980743,1.0,-91.63647,142.73608,-141.2348,228.84717,1.8725577e-11,2.4548657e-13,5.8945026,5.8945026,5.8945026,0.019557912,0.70716935,0.70716935,1.0,0.4980743,5.8945026,-0.0,-0.29283062,0.0,0.70706767,0.70716935,3.0,0.0,0.0,1.0,1.0
2.278,0.5,0.0,50000.0,-0.18796442,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00028394227,-0.00028474588,0.7070812,-0.00028392178,-35.785725,-63.388336,-63.388336,102.06443,39.61187,0.0,102.02899,163.29893,1.0,1.0,0.70832866,6.0055776,0.65515393,1.0,-103.476555,139.26228,-160.6169,224.00525,1.7676648e-11,2.2769785e-13,6.0055776,6.0055776,6.0055776,0.01955668,0.707167,0.707167,1.0,0.65515393,6.0055776,-0.0,-0.29283297,0.0,0.70706767,0.707167,3.0,0.0,0.0,1.0,1.0
2.2785,0.5,0.0,50000.0,-0.1871933,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00028503485,-0.00028589132,0.7070812,-0.00028501428,-20.03084,-38.383144,-38.383144,102.06443,23.98323,0.0,102.02899,163.29893,1.0,1.0,0.7083287,6.1166525,0.81223357,1.0,-114.04131,134.07216,-178.01938,216.40253,1.6443045e-11,2.1807844e-13,6.1166525,6.1166525,6.1166525,0.019555477,0.70716465,0.70716465,1.0,0.81223357,6.1166525,-0.0,-0.29283535,0.0,0.70706767,0.70716465,3.0,0.0,0.0,1.0,1.0
2.279,0.5,0.0,50000.0,-0.18641454,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00028610913,-0.00028699325,0.7070812,-0.0002860885,-4.0291348,-12.904967,-12.904967,102.06443,8.059056,0.0,102.02899,163.29893,1.0,1.0,0.7083287,6.2277265,0.9693132,1.0,-123.20054,127.229675,-193.22778,206.13275,1.5078844e-11,2.0693688e-13,6.2277265,6.2277265,6.2277265,0.019554298,0.7071623,0.7071623,1.0,0.9693132,6.2277265,-0.0,-0.2928377,0.0,0.70706767,0.7071623,3.0,0.0,0.0,1.0,1.0
2.2795,0.5,0.0,50000.0,-0.18562834,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00028716517,-0.00028808994,0.7070812,-0.00028714444,12.022177,12.732177,12.732177,102.06443,-7.9643908,0.0,102.02899,163.29893,1.0,1.0,0.7083287,0.055615127,1.1263928,1.0,-130.84137,118.81918,-206.05467,193.3225,1.5179231e-11,1.9350033e-13,0.055615127,0.055615127,0.055615127,0.019553155,0.70715994,0.70715994,1.0,1.1263928,0.055615127,-0.0,-0.29284006,0.0,0.70706767,0.70715994,3.0,0.0,0.0,1.0,1.0
2.28,0.5,0.0,50000.0,-0.18483448,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0002882029,-0.00028918218,0.7070812,-0.0002881821,27.925272,38.212326,38.212326,102.06443,-23.889633,0.0,102.02899,163.29893,1.0,1.0,0.7083287,0.16668862,1.2834724,1.0,-136.86963,108.94437,-216.342,178.12967,1.5946315e-11,1.5770194e-13,0.16668862,0.16668862,0.16668862,0.019551981,0.70715755,0.70715755,1.0,1.2834724,0.16668862,-0.0,-0.29284245,0.0,0.70706767,0.70715755,3.0,0.0,0.0,1.0,1.0
2.2805,0.5,0.0,50000.0,-0.18403332,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0002892224,-0.00029025655,0.7070812,-0.0002892015,43.484158,63.221447,63.221447,102.06443,-39.520405,0.0,102.02899,163.29893,1.0,1.0,0.7083287,0.27776176,1.4405521,1.0,-141.21107,97.72692,-223.963,160.74155,1.7230693e-11,1.2154943e-13,0.27776176,0.27776176,0.27776176,0.019550852,0.70715517,0.70715517,1.0,1.4405521,0.27776176,-0.0,-0.2928448,0.0,0.70706767,0.70715517,3.0,0.0,0.0,1.0,1.0
2.281,0.5,0.0,50000.0,-0.18322463,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00029022357,-0.00029128892,0.7070812,-0.00029020262,58.50709,87.451324,87.451324,102.06443,-54.66407,0.0,102.02899,163.29893,1.0,1.0,0.7083287,0.3888345,1.5976317,1.0,-143.8122,85.30511,-228.82378,141.37244,1.9227488e-11,9.36138e-14,0.3888345,0.3888345,0.3888345,0.019549752,0.70715284,0.70715284,1.0,1.5976317,0.3888345,-0.0,-0.2928472,0.0,0.70706767,0.70715284,3.0,0.0,0.0,1.0,1.0
2.2815,0.5,0.0,50000.0,-0.18240863,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0002912065,-0.0002923291,0.7070812,-0.00029118548,72.80893,110.603355,110.603355,102.06443,-69.134,0.0,102.02899,163.29893,1.0,1.0,0.7083288,0.4999069,1.7547114,1.0,-144.64096,71.83202,-230.86444,120.261086,2.0099257e-11,7.064633e-14,0.4999069,0.4999069,0.4999069,0.01954867,0.70715046,0.70715046,1.0,1.7547114,0.4999069,-0.0,-0.29284957,0.0,0.70706767,0.70715046,3.0,0.0,0.0,1.0,1.0
2.282,0.5,0.0,50000.0,-0.18158543,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00029217117,-0.00029331827,0.7070812,-0.00029215007,86.21343,132.39221,132.39221,102.06443,-82.751884,0.0,102.02899,163.29893,1.0,1.0,0.7083288,0.6109789,1.911791,1.0,-143.68716,57.473732,-230.05988,97.66766,2.1418823e-11,5.1198327e-14,0.6109789,0.6109789,0.6109789,0.019547606,0.7071481,0.7071481,1.0,1.911791,0.6109789,-0.0,-0.29285192,0.0,0.70706767,0.7071481,3.0,0.0,0.0,1.0,1.0
2.2825,0.5,0.0,50000.0,-0.18075486,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00029311757,-0.00029431048,0.7070812,-0.0002930964,98.5554,152.5494,152.5494,102.06443,-95.34989,0.0,102.02899,163.29893,1.0,1.0,0.7083288,0.72205055,2.0688705,1.0,-140.96259,42.40718,-226.42004,73.87065,2.1820518e-11,3.4730512e-14,0.72205055,0.72205055,0.72205055,0.019546542,0.7071457,0.7071457,1.0,2.0688705,0.72205055,-0.0,-0.2928543,0.0,0.70706767,0.7071457,3.0,0.0,0.0,1.0,1.0
2.283,0.5,0.0,50000.0,-0.1799173,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0002940457,-0.00029529698,0.7070812,-0.00029402447,109.68275,170.82646,170.82646,102.06443,-106.77278,0.0,102.02899,163.29893,1.0,1.0,0.70832884,0.8331218,2.2259502,1.0,-136.50081,26.81806,-219.98979,49.163322,2.0807507e-11,2.1115413e-14,0.8331218,0.8331218,0.8331218,0.019545507,0.7071433,0.7071433,1.0,2.2259502,0.8331218,-0.0,-0.2928567,0.0,0.70706767,0.7071433,3.0,0.0,0.0,1.0,1.0
2.2835,0.5,0.0,50000.0,-0.17907244,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00029495556,-0.0002962326,0.7070812,-0.0002949343,119.45835,186.99823,186.99823,102.06443,-116.87979,0.0,102.02899,163.29893,1.0,1.0,0.7083288,0.9441927,2.38303,1.0,-130.35684,10.898486,-210.84842,23.85018,1.9752585e-11,7.799294e-15,0.9441927,0.9441927,0.9441927,0.019544488,0.7071409,0.7071409,1.0,2.38303,0.9441927,-0.0,-0.29285905,0.0,0.70706767,0.7071409,3.0,0.0,0.0,1.0,1.0
2.284,0.5,0.0,50000.0,-0.1782208,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0002958472,-0.0002971774,0.7070812,-0.00029582583,127.761765,200.8654,200.8654,102.06443,-125.54638,0.0,102.02899,163.29893,1.0,1.0,0.70832884,1.0552632,2.5401096,1.0,-122.606415,-5.155346,-199.10858,-1.7568089,1.8055198e-11,-3.951918e-15,1.0552632,1.0552632,1.0552632,0.019543502,0.70713854,0.70713854,1.0,2.5401096,1.0552632,-0.0,-0.29286143,0.0,0.70706767,0.70713854,3.0,0.0,0.0,1.0,1.0
2.2845,0.5,0.0,50000.0,-0.17736228,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00029672054,-0.0002980944,0.7070812,-0.00029669912,134.49066,212.25708,212.25708,102.06443,-132.66576,0.0,102.02899,163.29893,1.0,1.0,0.70832884,1.1663333,2.697189,1.0,-113.34506,-21.145596,-184.91502,-27.342068,1.555414e-11,-1.460799e-14,1.1663333,1.1663333,1.1663333,0.019542526,0.7071362,0.7071362,1.0,2.697189,1.1663333,-0.0,-0.29286382,0.0,0.70706767,0.7071362,3.0,0.0,0.0,1.0,1.0
2.285,0.5,0.0,50000.0,-0.17649685,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0002975757,-0.00029898787,0.7070812,-0.0002975542,139.56213,221.03294,221.03294,102.06443,-138.15019,0.0,102.02899,163.29893,1.0,1.0,0.70832884,1.2774031,2.8542688,1.0,-102.68693,-36.875206,-168.44264,-52.59029,1.3490363e-11,-9.69397e-14,1.2774031,1.2774031,1.2774031,0.019541562,0.7071338,0.7071338,1.0,2.8542688,1.2774031,-0.0,-0.2928662,0.0,0.70706767,0.7071338,3.0,0.0,0.0,1.0,1.0
2.2855,0.5,0.0,50000.0,-0.17562455,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00029841257,-0.00029985682,0.7070812,-0.00029839104,142.91371,227.08482,227.08482,102.06443,-141.93211,0.0,102.02899,163.29893,1.0,1.0,0.70832884,1.3884726,3.0113485,1.0,-90.76337,-52.150337,-149.8945,-77.19033,1.1744743e-11,-2.089304e-13,1.3884726,1.3884726,1.3884726,0.019540628,0.70713145,0.70713145,1.0,3.0113485,1.3884726,-0.0,-0.29286855,0.0,0.70706767,0.70713145,3.0,0.0,0.0,1.0,1.0
2.286,0.5,0.0,50000.0,-0.17474571,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00029923124,-0.000300725,0.7070812,-0.00029920964,144.50409,230.3382,230.3382,102.06443,-143.96495,0.0,102.02899,163.29893,1.0,1.0,0.70832884,1.4995415,3.168428,1.0,-77.72134,-66.78275,-129.49916,-100.839035,9.828766e-12,-2.822343e-13,1.4995415,1.4995415,1.4995415,0.019539695,0.70712906,0.70712906,1.0,3.168428,1.4995415,-0.0,-0.29287094,0.0,0.70706767,0.70712906,3.0,0.0,0.0,1.0,1.0
2.2865,0.5,0.0,50000.0,-0.1738601,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0003000317,-0.00030155896,0.7070812,-0.00030001003,144.31369,230.75298,230.75298,102.06443,-144.22365,0.0,102.02899,163.29893,1.0,1.0,0.70832884,1.6106102,3.3255076,1.0,-63.721558,-80.59213,-107.508,-123.24497,7.696578e-12,-3.360863e-13,1.6106102,1.6106102,1.6106102,0.01953878,0.7071267,0.7071267,1.0,3.3255076,1.6106102,-0.0,-0.29287332,0.0,0.70706767,0.7071267,3.0,0.0,0.0,1.0,1.0
2.287,0.5,0.0,50000.0,-0.17296799,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030081396,-0.00030241068,0.7070812,-0.00030079222,142.3449,228.32408,228.32408,102.06443,-142.70503,0.0,102.02899,163.29893,1.0,1.0,0.7083289,1.7216785,3.4825873,1.0,-48.93657,-93.40832,-84.19204,-144.13203,5.025009e-12,-3.7187725e-13,1.7216785,1.7216785,1.7216785,0.019537888,0.7071243,0.7071243,1.0,3.4825873,1.7216785,-0.0,-0.2928757,0.0,0.70706767,0.7071243,3.0,0.0,0.0,1.0,1.0
2.2875,0.5,0.0,50000.0,-0.17206928,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030157802,-0.00030320836,0.7070812,-0.00030155625,138.62195,223.08147,223.08147,102.06443,-139.42786,0.0,102.02899,163.29893,1.0,1.0,0.70832884,1.8327465,3.639667,1.0,-33.548573,-105.07338,-59.838623,-163.24284,2.572215e-12,-3.9810212e-13,1.8327465,1.8327465,1.8327465,0.019537035,0.7071219,0.7071219,1.0,3.639667,1.8327465,-0.0,-0.29287806,0.0,0.70706767,0.7071219,3.0,0.0,0.0,1.0,1.0
2.288,0.5,0.0,50000.0,-0.17116399,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030232393,-0.00030399114,0.7070812,-0.0003023021,133.19078,215.08977,215.08977,102.06443,-134.4325,0.0,102.02899,163.29893,1.0,1.0,0.70832884,1.943814,3.7967465,1.0,-17.747202,-115.44357,-34.74787,-180.3419,1.2155577e-12,-4.1386984e-13,1.943814,1.943814,1.943814,0.01953618,0.7071195,0.7071195,1.0,3.7967465,1.943814,-0.0,-0.29288045,0.0,0.70706767,0.7071195,3.0,0.0,0.0,1.0,1.0
2.2885,0.5,0.0,50000.0,-0.1702524,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030305164,-0.00030476568,0.7070812,-0.00030302975,126.11831,204.44751,204.44751,102.06443,-127.78054,0.0,102.02899,163.29893,1.0,1.0,0.70832884,2.0548813,3.9538262,1.0,-1.7271838,-124.39113,-9.228992,-195.21852,-5.2790796e-13,-4.2802632e-13,2.0548813,2.0548813,2.0548813,0.019535359,0.7071172,0.7071172,1.0,3.9538262,2.0548813,-0.0,-0.29288283,0.0,0.70706767,0.7071172,3.0,0.0,0.0,1.0,1.0
2.289,0.5,0.0,50000.0,-0.1693345,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030376125,-0.000305524,0.7070812,-0.0003037393,117.491714,191.28584,191.28584,102.06443,-119.55398,0.0,102.02899,163.29893,1.0,1.0,0.70832884,2.1659482,4.1109056,1.0,14.314069,-131.80579,16.40354,-207.68938,-2.5449519e-12,-4.3602603e-13,2.1659482,2.1659482,2.1659482,0.019534545,0.7071148,0.7071148,1.0,4.1109056,2.1659482,-0.0,-0.2928852,0.0,0.7070683,0.7071148,3.0,0.0,0.0,1.0,1.0
2.2895,0.5,0.0,50000.0,-0.16841047,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0003044527,-0.00030624427,0.7070812,-0.00030443072,107.41732,175.76698,175.76698,102.06443,-109.85419,0.0,102.02899,163.29893,1.0,1.0,0.7083289,2.2770145,4.2679853,1.0,30.178883,-137.5962,41.83385,-217.60083,-4.517083e-12,-4.3611303e-13,2.2770145,2.2770145,2.2770145,0.019533755,0.70711243,0.70711243,1.0,4.2679853,2.2770145,-0.0,-0.29288757,0.0,0.7070683,0.70711243,3.0,0.0,0.0,1.0,1.0
2.29,0.5,0.0,50000.0,-0.16748016,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030512604,-0.00030695202,0.7070812,-0.000305104,96.01927,158.0822,158.0822,102.06443,-98.80071,0.0,102.02899,163.29893,1.0,1.0,0.70832884,2.3880806,4.425065,1.0,45.671757,-141.69102,66.748566,-224.83076,-6.2750456e-12,-4.356444e-13,2.3880806,2.3880806,2.3880806,0.01953297,0.70711005,0.70711005,1.0,4.425065,2.3880806,-0.0,-0.29288995,0.0,0.7070683,0.70711005,3.0,0.0,0.0,1.0,1.0
2.2905,0.5,0.0,50000.0,-0.16654374,-1.5998845,4.7711442e-08,0.7071322,0.70713204,-0.0003057813,-0.00030764975,0.7070812,-0.00030575923,83.43804,138.44945,138.44945,102.06443,-86.529785,0.0,102.02899,163.29893,1.0,1.0,0.70832884,2.4991462,4.5821447,1.0,60.601784,-144.03983,90.84067,-229.29012,-7.7804724e-12,-4.3485322e-13,2.4991462,2.4991462,2.4991462,0.019532217,0.70710766,0.70710766,1.0,4.5821447,2.4991462,-0.0,-0.29289234,0.0,0.7070683,0.70710766,3.0,0.0,0.0,1.0,1.0
2.291,0.5,0.0,50000.0,-0.16560134,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030641846,-0.00030832738,0.7070812,-0.00030639634,69.82868,117.11065,117.11065,102.06443,-73.19261,0.0,102.02899,163.29893,1.0,1.0,0.7083289,2.6102116,4.7392244,1.0,74.784996,-144.61368,113.81328,-230.92393,-1.0111033e-11,-4.3388137e-13,2.6102116,2.6102116,2.6102116,0.01953148,0.7071053,0.7071053,1.0,4.7392244,2.6102116,-0.0,-0.2928947,0.0,0.7070683,0.7071053,3.0,0.0,0.0,1.0,1.0
2.2915,0.5,0.0,50000.0,-0.16465275,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030703755,-0.00030898926,0.7070812,-0.0003070154,55.35889,94.3288,94.3288,102.06443,-58.953564,0.0,102.02899,163.29893,1.0,1.0,0.70832884,2.7212768,4.896304,1.0,88.046616,-143.4055,135.38333,-229.71213,-1.395796e-11,-4.317901e-13,2.7212768,2.7212768,2.7212768,0.019530755,0.70710295,0.70710295,1.0,4.896304,2.7212768,-0.0,-0.29289708,0.0,0.7070683,0.70710295,3.0,0.0,0.0,1.0,1.0
2.292,0.5,0.0,50000.0,-0.16369846,-1.5998845,4.7711442e-08,0.7071322,0.70713204,-0.00030763863,-0.00030964045,0.7070812,-0.00030761643,40.206985,70.38463,70.38463,102.06443,-43.988102,0.0,102.02899,163.29893,1.0,1.0,0.7083289,2.8323412,5.053384,1.0,100.22324,-140.43024,155.28503,-225.66966,-1.8010657e-11,-4.3117476e-13,2.8323412,2.8323412,2.8323412,0.01953005,0.7071006,0.7071006,1.0,5.053384,2.8323412,-0.0,-0.29289943,0.0,0.7070683,0.7071006,3.0,0.0,0.0,1.0,1.0
2.2925,0.5,0.0,50000.0,-0.16273846,-1.5998845,4.7711442e-08,0.7071322,0.70713204,-0.0003082217,-0.00031024287,0.7070812,-0.00030819947,24.559683,45.57321,45.57321,102.06415,-28.480644,0.0,102.02899,163.29839,1.0,1.0,0.7083289,2.9434056,5.2104635,1.0,111.16485,-135.72453,173.27315,-218.84636,-2.1136084e-11,-4.289727e-13,2.9434056,2.9434056,2.9434056,0.019529372,0.7070982,0.7070982,1.0,5.2104635,2.9434056,-0.0,-0.29290178,0.0,0.7070683,0.7070982,3.0,0.0,0.0,1.0,1.0
2.293,0.5,0.0,50000.0,-0.16177258,-1.5998845,4.7711442e-08,0.7071322,0.70713204,-0.00030878678,-0.00031085438,0.7070812,-0.0003087645,8.609796,20.200293,20.200293,102.06415,-12.622288,0.0,102.02899,163.29839,1.0,1.0,0.7083289,3.0544693,5.3675427,1.0,120.7366,-129.3464,189.12605,-209.32634,-2.4228048e-11,-4.2566707e-13,3.0544693,3.0544693,3.0544693,0.019528698,0.70709586,0.70709586,1.0,5.3675427,3.0544693,-0.0,-0.29290417,0.0,0.7070683,0.70709586,3.0,0.0,0.0,1.0,1.0
2.2935,0.5,0.0,50000.0,-0.16080102,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030933387,-0.00031144824,0.7070812,-0.00030931155,-7.4461346,-5.4214673,-5.4214673,102.06415,3.391557,0.0,102.02899,163.29839,1.0,1.0,0.70832884,3.165533,5.5246224,1.0,128.82059,-121.37445,202.6484,-197.22694,-2.7672017e-11,-4.2175722e-13,3.165533,3.165533,3.165533,0.019528063,0.7070935,0.7070935,1.0,5.5246224,3.165533,-0.0,-0.29290652,0.0,0.7070683,0.7070935,3.0,0.0,0.0,1.0,1.0
2.294,0.5,0.0,50000.0,-0.15982382,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00030986304,-0.0003120014,0.7070812,-0.0003098407,-23.410263,-30.976345,-30.976345,102.06415,19.363562,0.0,102.02899,163.29839,1.0,1.0,0.7083289,3.276596,5.681702,1.0,135.3172,-111.90693,213.67361,-182.69727,-3.067367e-11,-4.1964674e-13,3.276596,3.276596,3.276596,0.01952744,0.7070911,0.7070911,1.0,5.681702,3.276596,-0.0,-0.29290888,0.0,0.7070683,0.7070911,3.0,0.0,0.0,1.0,1.0
2.2945,0.5,0.0,50000.0,-0.15884098,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00031037428,-0.00031256946,0.7070812,-0.0003103519,-39.08588,-56.149445,-56.149445,102.06415,35.09692,0.0,102.02899,163.29839,1.0,1.0,0.7083289,3.3876588,5.838782,1.0,140.1464,-101.06051,222.06583,-165.91638,-3.3153154e-11,-4.1861675e-13,3.3876588,3.3876588,3.3876588,0.01952683,0.70708877,0.70708877,1.0,5.838782,3.3876588,-0.0,-0.29291123,0.0,0.7070683,0.70708877,3.0,0.0,0.0,1.0,1.0
2.295,0.5,0.0,50000.0,-0.15785263,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00031086765,-0.00031308905,0.7070812,-0.0003108452,-54.27983,-80.630585,-80.630585,102.06415,50.397762,0.0,102.02899,163.29839,1.0,1.0,0.7083289,3.4987214,5.9958615,1.0,143.24869,-88.96885,227.72168,-147.0911,-3.393525e-11,-4.1609102e-13,3.4987214,3.4987214,3.4987214,0.019526241,0.7070864,0.7070864,1.0,5.9958615,3.4987214,-0.0,-0.29291362,0.0,0.7070683,0.7070864,3.0,0.0,0.0,1.0,1.0
2.2955,0.5,0.0,50000.0,-0.15685885,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00031134314,-0.00031360483,0.7070812,-0.00031132068,-68.8049,-104.1181,-104.1181,102.06415,65.07756,0.0,102.02899,163.29839,1.0,1.0,0.70832884,3.6097834,6.152941,1.0,144.58586,-75.78096,230.57147,-126.45337,-3.503022e-11,-4.1403027e-13,3.6097834,3.6097834,3.6097834,0.019525656,0.70708406,0.70708406,1.0,6.152941,3.6097834,-0.0,-0.29291597,0.0,0.7070683,0.70708406,3.0,0.0,0.0,1.0,1.0
2.296,0.5,0.0,50000.0,-0.15585965,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.0003118008,-0.000314101,0.7070812,-0.0003117783,-82.482124,-126.3226,-126.3226,102.06415,78.95544,0.0,102.02899,163.29839,1.0,1.0,0.70832884,3.7208452,0.02683541,1.0,144.14146,-61.659344,230.58015,-104.257545,-3.6054413e-11,-4.1149427e-13,3.7208452,3.7208452,3.7208452,0.019525113,0.7070817,0.7070817,1.0,0.02683541,3.7208452,-0.0,-0.2929183,0.0,0.7070683,0.7070817,3.0,0.0,0.0,1.0,1.0
2.2965,0.5,0.0,50000.0,-0.1548555,-1.5998845,4.7711442e-08,0.7071322,0.70713204,-0.00031224065,-0.00031458755,0.7070812,-0.00031221812,-95.142975,-146.97049,-146.97049,102.06415,91.86039,0.0,102.02899,163.29839,1.0,1.0,0.70832884,3.8319066,0.18391505,1.0,141.92099,-46.77802,227.7476,-80.77712,-3.6847005e-11,-4.0929358e-13,3.8319066,3.8319066,3.8319066,0.01952457,0.70707935,0.70707935,1.0,0.18391505,3.8319066,-0.0,-0.29292065,0.0,0.7070683,0.70707935,3.0,0.0,0.0,1.0,1.0
2.297,0.5,0.0,50000.0,-0.15384603,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00031266274,-0.00031503054,0.7070812,-0.0003126402,-106.63146,-165.80734,-165.80734,102.06415,103.63343,0.0,102.02899,163.29839,1.0,1.0,0.70832884,3.9429677,0.3409947,1.0,137.95181,-31.32035,222.1088,-56.30144,-3.793593e-11,-4.0569693e-13,3.9429677,3.9429677,3.9429677,0.019524055,0.70707697,0.70707697,1.0,0.3409947,3.9429677,-0.0,-0.292923,0.0,0.7070683,0.70707697,3.0,0.0,0.0,1.0,1.0
