Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2975,0.5,0.0,50000.0,-0.15283142,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.000313067,-0.00031548756,0.7070812,-0.00031304444,-116.80603,-182.60109,-182.60109,102.06415,114.12949,0.0,102.02899,163.29839,1.0,1.0,0.70832884,4.054028,0.4980743,1.0,132.28285,-15.476812,213.73318,-31.132093,-3.9178754e-11,-4.0231433e-13,4.054028,4.054028,4.054028,0.019523531,0.70707464,0.70707464,1.0,0.4980743,4.054028,-0.0,-0.29292536,0.0,0.7070683,0.70707464,3.0,0.0,0.0,1.0,1.0
2.298,0.5,0.0,50000.0,-0.15181173,-1.5998845,4.7711442e-08,0.7071322,0.7071321,-0.00031345358,-0.00031590302,0.7070812,-0.00031343097,-125.54134,-197.14482,-197.14482,102.06415,123.21927,0.0,102.02899,163.29839,1.0,1.0,0.70832884,4.1650887,0.65515393,1.0,124.98396,0.5573769,202.72404,-5.5792174,-3.923758e-11,-4.0050385e-13,4.1650887,4.1650887,4.1650887,0.019523067,0.7070723,0.7070723,1.0,0.65515393,4.1650887,-0.0,-0.29292768,0.0,0.7070683,0.7070723,3.0,0.0,0.0,1.0,1.0
2.2985,0.5,0.0,50000.0,-0.1507868,-1.5998845,-6.689783e-09,0.7071322,0.7071321,-0.00031382244,-0.00031632156,0.7070812,-0.00031379983,-132.72977,-209.25934,-209.25934,102.06415,130.79077,0.0,102.02899,163.29839,1.0,1.0,0.70832884,4.2761483,0.81223357,1.0,116.14511,16.58465,189.21701,20.042328,-3.8732597e-11,-3.9783828e-13,4.2761483,4.2761483,4.2761483,0.019522604,0.70707,0.70707,1.0,0.81223357,4.2761483,-0.0,-0.29293004,0.0,0.7070683,0.70707,3.0,0.0,0.0,1.0,1.0
2.299,0.5,0.0,50000.0,-0.14975703,-1.5998845,-6.689783e-09,0.7071322,0.70713204,-0.00031417367,-0.00031670288,0.7070812,-0.00031415102,-138.28275,-218.79541,-218.79541,102.06415,136.75072,0.0,102.02899,163.29839,1.0,1.0,0.70832884,4.387208,0.9693132,1.0,105.87521,32.407528,173.37857,45.416843,-3.7860798e-11,-3.970292e-13,4.387208,4.387208,4.387208,0.019522153,0.7070676,0.7070676,1.0,0.9693132,4.387208,-0.0,-0.29293236,0.0,0.7070683,0.7070676,3.0,0.0,0.0,1.0,1.0
2.2995,0.5,0.0,50000.0,-0.14872238,-1.5998845,-6.689783e-09,0.7071322,0.7071321,-0.00031450726,-0.00031706327,0.7070812,-0.00031448458,-142.13188,-225.63554,-225.63554,102.06415,141.02568,0.0,102.02899,163.29839,1.0,1.0,0.70832884,4.498267,1.1263928,1.0,94.30082,47.831055,155.40387,70.231674,-3.7109444e-11,-3.9692525e-13,4.498267,4.498267,4.498267,0.01952173,0.7070653,0.7070653,1.0,1.1263928,4.498267,-0.0,-0.2929347,0.0,0.7070683,0.7070653,3.0,0.0,0.0,1.0,1.0
2.3,0.5,0.0,50000.0,-0.14768282,-1.5998845,-6.689783e-09,0.7071322,0.7071321,-0.00031482326,-0.0003174143,0.7070812,-0.00031480056,-144.22975,-229.69548,-229.69548,102.06415,143.56302,0.0,102.02899,163.29839,1.0,1.0,0.7083288,4.6093264,1.2834724,1.0,81.56455,62.665195,135.5144,94.181076,-3.6823607e-11,-3.9488795e-13,4.6093264,4.6093264,4.6093264,0.01952132,0.70706296,0.70706296,1.0,1.2834724,4.6093264,-0.0,-0.29293704,0.0,0.7070683,0.70706296,3.0,0.0,0.0,1.0,1.0
2.3005,0.5,0.0,50000.0,-0.14663838,-1.5998845,-6.689783e-09,0.7071322,0.7071321,-0.00031512172,-0.00031776563,0.7070812,-0.000315099,-144.55052,-230.92525,-230.92525,102.06415,144.33148,0.0,102.02899,163.29839,1.0,1.0,0.7083288,4.7203846,1.4405521,1.0,67.82335,76.72718,113.955284,116.96996,-3.6240823e-11,-3.9172715e-13,4.7203846,4.7203846,4.7203846,0.01952093,0.70706064,0.70706064,1.0,1.4405521,4.7203846,-0.0,-0.29293936,0.0,0.7070683,0.70706064,3.0,0.0,0.0,1.0,1.0
2.301,0.5,0.0,50000.0,-0.14558938,-1.5998845,-6.689783e-09,0.7071322,0.7071321,-0.00031540263,-0.00031807716,0.7070812,-0.0003153799,-143.09027,-229.3097,-229.3097,102.06415,143.3216,0.0,102.02899,163.29839,1.0,1.0,0.7083288,4.831443,1.5976317,1.0,53.246525,89.84375,90.99214,138.31755,-3.612378e-11,-3.9666423e-13,4.831443,4.831443,4.831443,0.019520544,0.7070583,0.7070583,1.0,1.5976317,4.831443,-0.0,-0.29294166,0.0,0.7070683,0.7070583,3.0,0.0,0.0,1.0,1.0
2.3015,0.5,0.0,50000.0,-0.14453572,-1.5998845,-6.689783e-09,0.7071322,0.70713204,-0.00031566608,-0.0003183686,0.7070812,-0.00031564332,-139.867,-224.86876,-224.86876,102.06415,140.54584,0.0,102.02899,163.29839,1.0,1.0,0.7083288,4.9425006,1.7547114,1.0,38.01369,101.85332,66.90792,157.96083,-3.5876403e-11,-4.4517436e-13,4.9425006,4.9425006,4.9425006,0.019520188,0.707056,0.707056,1.0,1.7547114,4.9425006,-0.0,-0.29294398,0.0,0.7070683,0.707056,3.0,0.0,0.0,1.0,1.0
2.302,0.5,0.0,50000.0,-0.14347759,-1.5998845,-6.689783e-09,0.7071322,0.70713204,-0.00031591207,-0.00031865624,0.7070812,-0.0003158893,-134.92044,-217.65718,-217.65718,102.06415,136.03842,0.0,102.02899,163.29839,1.0,1.0,0.7083288,5.0535583,1.911791,1.0,22.312532,112.60791,41.999386,175.65779,-3.587325e-11,-4.930534e-13,5.0535583,5.0535583,5.0535583,0.019519854,0.7070537,0.7070537,1.0,1.911791,5.0535583,-0.0,-0.2929463,0.0,0.7070683,0.7070537,3.0,0.0,0.0,1.0,1.0
2.3025,0.5,0.0,50000.0,-0.14241499,-1.5998845,-6.689783e-09,0.7071322,0.7071321,-0.00031614065,-0.00031892624,0.70708126,-0.0003161179,-128.31155,-207.76382,-207.76382,102.06415,129.8549,0.0,102.02899,163.29839,1.0,1.0,0.7083288,5.164615,2.0688705,1.0,6.336512,121.97504,16.573446,191.19038,-3.4624845e-11,-5.2070165e-13,5.164615,5.164615,5.164615,0.019519517,0.7070514,0.7070514,1.0,2.0688705,5.164615,-0.0,-0.2929486,0.0,0.7070683,0.7070514,3.0,0.0,0.0,1.0,1.0
2.303,0.5,0.0,50000.0,-0.14134794,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031635186,-0.00031916553,0.70708126,-0.00031632907,-120.121765,-195.31065,-195.31065,102.06415,122.071465,0.0,102.02899,163.29839,1.0,1.0,0.7083287,5.275672,2.2259502,1.0,-9.717533,129.8393,-9.056623,204.36728,-3.186464e-11,-5.337666e-13,5.275672,5.275672,5.275672,0.019519214,0.7070491,0.7070491,1.0,2.2259502,5.275672,-0.0,-0.29295093,0.0,0.7070683,0.7070491,3.0,0.0,0.0,1.0,1.0
2.3035,0.5,0.0,50000.0,-0.1402765,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031654575,-0.00031939425,0.70708126,-0.00031652293,-110.45201,-180.45108,-180.45108,102.06415,112.784035,0.0,102.02899,163.29839,1.0,1.0,0.7083287,5.3867283,2.38303,1.0,-25.651804,136.10382,-34.57503,215.02611,-2.9009089e-11,-5.315245e-13,5.3867283,5.3867283,5.3867283,0.019518944,0.70704675,0.70704675,1.0,2.38303,5.3867283,-0.0,-0.29295322,0.0,0.7070683,0.70704675,3.0,0.0,0.0,1.0,1.0
2.304,0.5,0.0,50000.0,-0.13920072,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031672232,-0.00031959958,0.70708126,-0.0003166995,-99.42144,-163.36824,-163.36824,102.06415,102.107056,0.0,102.02899,163.29839,1.0,1.0,0.7083287,5.4977846,2.5401096,1.0,-41.269978,140.69142,-59.66737,223.0356,-2.694817e-11,-5.293932e-13,5.4977846,5.4977846,5.4977846,0.019518664,0.7070445,0.7070445,1.0,2.5401096,5.4977846,-0.0,-0.29295552,0.0,0.7070683,0.7070445,3.0,0.0,0.0,1.0,1.0
2.3045,0.5,0.0,50000.0,-0.1381208,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031688166,-0.00031979673,0.70708126,-0.00031685884,-87.16596,-144.2726,-144.2726,102.06415,90.17207,0.0,102.02899,163.29839,1.0,1.0,0.70832866,5.6088405,2.697189,1.0,-56.379635,143.5456,-84.02448,228.29709,-2.4710966e-11,-5.216135e-13,5.6088405,5.6088405,5.6088405,0.019518415,0.70704216,0.70704216,1.0,2.697189,5.6088405,-0.0,-0.2929578,0.0,0.7070683,0.70704216,3.0,0.0,0.0,1.0,1.0
2.305,0.5,0.0,50000.0,-0.13703693,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.0003170238,-0.00031998096,0.70708126,-0.00031700096,-73.836586,-123.399475,-123.399475,102.06415,77.12615,0.0,102.02899,163.29839,1.0,1.0,0.7083287,5.719896,2.8542688,1.0,-70.79462,144.63121,-107.34628,230.74576,-2.1460672e-11,-5.119065e-13,5.719896,5.719896,5.719896,0.019518184,0.7070399,0.7070399,1.0,2.8542688,5.719896,-0.0,-0.2929601,0.0,0.7070683,0.7070399,3.0,0.0,0.0,1.0,1.0
2.3055,0.5,0.0,50000.0,-0.13594875,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031714878,-0.00032011795,0.70708126,-0.00031712593,-59.597546,-101.006035,-101.006035,102.06415,63.13004,0.0,102.02899,163.29839,1.0,1.0,0.70832866,5.8309507,3.0113485,1.0,-84.33733,143.93488,-129.34543,230.35147,-1.8003713e-11,-5.0764774e-13,5.8309507,5.8309507,5.8309507,0.019517975,0.7070376,0.7070376,1.0,3.0113485,5.8309507,-0.0,-0.2929624,0.0,0.7070683,0.7070376,3.0,0.0,0.0,1.0,1.0
2.306,0.5,0.0,50000.0,-0.13485666,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.0003172566,-0.00032027537,0.70708126,-0.00031723376,-44.62428,-77.36821,-77.36821,102.06415,48.35617,0.0,102.02899,163.29839,1.0,1.0,0.70832866,5.9420056,3.168428,1.0,-96.840935,141.46523,-149.7509,227.11911,-1.4144685e-11,-5.0171916e-13,5.9420056,5.9420056,5.9420056,0.019517766,0.7070353,0.7070353,1.0,3.168428,5.9420056,-0.0,-0.29296467,0.0,0.7070683,0.7070353,3.0,0.0,0.0,1.0,1.0
2.3065,0.5,0.0,50000.0,-0.13376081,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031734738,-0.00032039665,0.70708126,-0.00031732453,-29.10127,-52.777225,-52.777225,102.06415,32.98658,0.0,102.02899,163.29839,1.0,1.0,0.7083286,6.0530596,3.3255076,1.0,-108.15139,137.25266,-168.3113,221.08852,-9.874552e-12,-4.9525076e-13,6.0530596,6.0530596,6.0530596,0.019517597,0.70703304,0.70703304,1.0,3.3255076,6.0530596,-0.0,-0.29296696,0.0,0.7070683,0.70703304,3.0,0.0,0.0,1.0,1.0
2.307,0.5,0.0,49999.996,-0.13266096,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031742113,-0.0003205083,0.70708126,-0.00031739828,-13.219769,-27.536072,-27.536072,102.06415,17.21063,0.0,102.02899,163.29839,1.0,1.0,0.7083286,6.164114,3.4825873,1.0,-118.12935,131.34912,-184.79796,212.33403,-6.9062646e-12,-4.904684e-13,6.164114,6.164114,6.164114,0.019517424,0.7070308,0.7070308,1.0,3.4825873,6.164114,-0.0,-0.29296923,0.0,0.7070683,0.7070308,3.0,0.0,0.0,1.0,1.0
2.3075,0.5,0.0,49999.996,-0.13155735,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031747788,-0.00032059953,0.70708126,-0.00031745504,2.8245575,-1.9557347,-1.9557347,102.06415,1.2226835,0.0,102.02899,163.29839,1.0,1.0,0.7083286,6.2751675,3.639667,1.0,-126.65191,123.82735,-199.0078,200.96353,-5.2377074e-12,-4.820072e-13,6.2751675,6.2751675,6.2751675,0.019517293,0.7070285,0.7070285,1.0,3.639667,6.2751675,-0.0,-0.2929715,0.0,0.7070683,0.7070285,3.0,0.0,0.0,1.0,1.0
2.308,0.5,0.0,49999.996,-0.13045004,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031751773,-0.00032067683,0.70708126,-0.00031749488,18.83404,23.648626,23.648626,102.06415,-14.780281,0.0,102.02899,163.29839,1.0,1.0,0.70832855,0.103035495,3.7967465,1.0,-133.61406,114.78003,-210.76573,187.11711,-5.3290198e-12,-4.8456454e-13,0.103035495,0.103035495,0.103035495,0.019517148,0.70702624,0.70702624,1.0,3.7967465,0.103035495,-0.0,-0.29297376,0.0,0.7070683,0.70702624,3.0,0.0,0.0,1.0,1.0
2.3085,0.5,0.0,49999.996,-0.12933911,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.0003175407,-0.00032073414,0.70708126,-0.0003175178,34.61144,48.961555,48.961555,102.06415,-30.601107,0.0,102.02899,163.29839,1.0,1.0,0.7083286,0.2140885,3.9538262,1.0,-138.93007,104.318634,-219.92696,170.9654,-4.4154485e-12,-5.379565e-13,0.2140885,0.2140885,0.2140885,0.019517047,0.707024,0.707024,1.0,3.9538262,0.2140885,-0.0,-0.292976,0.0,0.7070683,0.707024,3.0,0.0,0.0,1.0,1.0
2.309,0.5,0.0,49999.996,-0.1282247,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.0003175468,-0.00032074843,0.70708126,-0.00031752395,49.962376,73.6712,73.6712,102.06415,-46.04488,0.0,102.02899,163.29839,1.0,1.0,0.70832855,0.32514116,4.1109056,1.0,-142.53444,92.57206,-226.3786,152.7074,-2.9885788e-12,-5.7701294e-13,0.32514116,0.32514116,0.32514116,0.01951695,0.7070218,0.7070218,1.0,4.1109056,0.32514116,-0.0,-0.29297826,0.0,0.7070683,0.7070218,3.0,0.0,0.0,1.0,1.0
2.3095,0.5,0.0,49999.996,-0.12710677,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.0003175361,-0.00032076854,0.70708126,-0.00031751324,64.69774,97.47314,97.47314,102.06415,-60.92134,0.0,102.02899,163.29839,1.0,1.0,0.70832855,0.4361935,4.2679853,1.0,-144.38278,79.685036,-230.04121,132.56808,-2.8718514e-12,-6.006209e-13,0.4361935,0.4361935,0.4361935,0.019516882,0.7070195,0.7070195,1.0,4.2679853,0.4361935,-0.0,-0.2929805,0.0,0.7070683,0.7070195,3.0,0.0,0.0,1.0,1.0
2.31,0.5,0.0,49999.996,-0.12598546,-1.5998845,-6.689783e-09,0.70713216,0.707132,-0.00031750867,-0.00032077875,0.70708126,-0.00031748583,78.635994,120.07413,120.07413,102.06415,-75.04721,0.0,102.02899,163.29839,1.0,1.0,0.7083285,0.5472455,4.425065,1.0,-144.45233,65.816345,-230.86969,110.79556,-2.5171146e-12,-6.1440333e-13,0.5472455,0.5472455,0.5472455,0.019516816,0.70701724,0.70701724,1.0,4.425065,0.5472455,-0.0,-0.29298273,0.0,0.7070683,0.70701724,3.0,0.0,0.0,1.0,1.0
2.3105,0.5,0.0,49999.996,-0.12486076,-1.5998845,-6.689783e-09,0.70713216,0.707132,-0.00031746455,-0.00032077997,0.70708126,-0.0003174417,91.60542,141.19574,141.19574,102.06415,-88.24848,0.0,102.02899,163.29839,1.0,1.0,0.7083285,0.6582972,4.5821447,1.0,-142.74226,51.13684,-228.85385,87.65811,-1.131444e-12,-6.213935e-13,0.6582972,0.6582972,0.6582972,0.019516775,0.70701504,0.70701504,1.0,4.5821447,0.6582972,-0.0,-0.29298496,0.0,0.7070683,0.70701504,3.0,0.0,0.0,1.0,1.0
2.311,0.5,0.0,49999.996,-0.123732604,-1.5998845,-6.689783e-09,0.70713216,0.707132,-0.0003174038,-0.00032073888,0.70708126,-0.00031738097,103.446266,160.57777,160.57777,102.06415,-100.36251,0.0,102.02899,163.29839,1.0,1.0,0.7083285,0.7693485,4.7392244,1.0,-139.27365,35.82739,-224.01855,63.44078,2.686857e-13,-6.2279424e-13,0.7693485,0.7693485,0.7693485,0.01951676,0.70701283,0.70701283,1.0,4.7392244,0.7693485,-0.0,-0.2929872,0.0,0.7070683,0.70701283,3.0,0.0,0.0,1.0,1.0
2.3115,0.5,0.0,49999.996,-0.12260148,-1.5998845,-6.689783e-09,0.70713216,0.707132,-0.00031732648,-0.00032067933,0.70708126,-0.00031730367,114.01265,177.98146,177.98146,102.06415,-111.24007,0.0,102.02899,163.29839,1.0,1.0,0.7083284,0.88039947,4.896304,1.0,-134.08925,20.0766,-216.4234,38.441933,2.6147055e-12,-6.199525e-13,0.88039947,0.88039947,0.88039947,0.019516746,0.70701057,0.70701057,1.0,4.896304,0.88039947,-0.0,-0.2929894,0.0,0.7070683,0.70701057,3.0,0.0,0.0,1.0,1.0
2.312,0.5,0.0,49999.996,-0.12146709,-1.5998845,-6.689783e-09,0.70713216,0.70713204,-0.00031723263,-0.0003206299,0.7070813,-0.0003172098,123.174416,193.19241,193.19241,102.06415,-120.74717,0.0,102.02899,163.29839,1.0,1.0,0.7083284,0.9914502,5.053384,1.0,-127.25293,4.0785165,-206.16197,12.969558,5.173335e-12,-6.135589e-13,0.9914502,0.9914502,0.9914502,0.019516762,0.70700836,0.70700836,1.0,5.053384,0.9914502,-0.0,-0.29299164,0.0,0.7070683,0.70700836,3.0,0.0,0.0,1.0,1.0
2.3125,0.5,0.0,49999.996,-0.120329455,-1.5998845,-6.689783e-09,0.7071321,0.707132,-0.0003171223,-0.0003205506,0.7070813,-0.0003170995,130.81871,206.02324,206.02324,102.06415,-128.7667,0.0,102.02899,163.29839,1.0,1.0,0.7083284,1.1025006,5.2104635,1.0,-118.84894,-11.969767,-193.3607,-12.662529,7.675853e-12,-6.0583385e-13,1.1025006,1.1025006,1.1025006,0.019516794,0.70700616,0.70700616,1.0,5.2104635,1.1025006,-0.0,-0.29299384,0.0,0.7070683,0.70700616,3.0,0.0,0.0,1.0,1.0
2.313,0.5,0.0,49999.996,-0.119188935,-1.5998845,-6.689783e-09,0.7071321,0.70713204,-0.00031699555,-0.00032044083,0.7070813,-0.00031697276,136.85135,216.31589,216.31589,102.06415,-135.19984,0.0,102.02899,163.29839,1.0,1.0,0.70832837,1.2135506,5.3675427,1.0,-108.98081,-27.870544,-178.17734,-38.138546,1.0548817e-11,-6.3144444e-13,1.2135506,1.2135506,1.2135506,0.01951682,0.70700395,0.70700395,1.0,5.3675427,1.2135506,-0.0,-0.29299605,0.0,0.7070683,0.70700395,3.0,0.0,0.0,1.0,1.0
2.3135,0.5,0.0,49999.996,-0.11804555,-1.5998845,-6.689783e-09,0.7071321,0.70713204,-0.00031685244,-0.00032031996,0.7070813,-0.00031682965,141.19806,223.94359,223.94359,102.06415,-139.9674,0.0,102.02899,163.29839,1.0,1.0,0.70832837,1.3246002,5.5246224,1.0,-97.77013,-43.42793,-160.79895,-63.144646,1.3635902e-11,-7.290789e-13,1.3246002,1.3246002,1.3246002,0.019516896,0.70700175,0.70700175,1.0,5.5246224,1.3246002,-0.0,-0.29299825,0.0,0.7070683,0.70700175,3.0,0.0,0.0,1.0,1.0
2.314,0.5,0.0,49999.996,-0.116899334,-1.5998845,-6.689783e-09,0.7071321,0.707132,-0.000316693,-0.00032020186,0.7070813,-0.00031667025,143.80528,228.8124,228.8124,102.06415,-143.01064,0.0,102.02899,163.29839,1.0,1.0,0.70832837,1.4356496,5.681702,1.0,-85.35502,-58.450268,-141.43964,-87.372765,1.5917432e-11,-7.976389e-13,1.4356496,1.4356496,1.4356496,0.019516964,0.70699954,0.70699954,1.0,5.681702,1.4356496,-0.0,-0.29300043,0.0,0.7070683,0.70699954,3.0,0.0,0.0,1.0,1.0
2.3145,0.5,0.0,49999.996,-0.11575028,-1.5998845,-6.689783e-09,0.7071321,0.70713204,-0.0003165173,-0.00032006777,0.7070813,-0.00031649458,144.64093,230.86234,230.86234,102.06415,-144.29208,0.0,102.02899,163.29839,1.0,1.0,0.7083283,1.5466987,5.838782,1.0,-71.88843,-72.7525,-120.337906,-110.52443,1.8048826e-11,-8.3815013e-13,1.5466987,1.5466987,1.5466987,0.019517068,0.7069974,0.7069974,1.0,5.838782,1.5466987,-0.0,-0.29300264,0.0,0.7070683,0.7069974,3.0,0.0,0.0,1.0,1.0
2.315,0.5,0.0,49999.996,-0.1145986,-1.5998845,-6.689783e-09,0.7071321,0.70713204,-0.00031632543,-0.00031990968,0.7070813,-0.0003163027,143.69472,230.06819,230.06819,102.06415,-143.79594,0.0,102.02899,163.29839,1.0,1.0,0.7083283,1.6577474,5.9958615,1.0,-57.536266,-86.15844,-97.75375,-132.31444,2.0818092e-11,-8.609298e-13,1.6577474,1.6577474,1.6577474,0.019517168,0.7069952,0.7069952,1.0,5.9958615,1.6577474,-0.0,-0.2930048,0.0,0.7070683,0.7069952,3.0,0.0,0.0,1.0,1.0
2.3155,0.5,0.0,49999.996,-0.11344409,-1.5998845,-6.689783e-09,0.7071321,0.70713204,-0.0003161174,-0.0003197203,0.7070813,-0.0003160947,140.9783,226.43977,226.43977,102.06415,-141.52837,0.0,102.02899,163.29839,1.0,1.0,0.7083283,1.7687957,6.152941,1.0,-42.47535,-98.50295,-73.9654,-152.47438,2.2727636e-11,-8.758733e-13,1.7687957,1.7687957,1.7687957,0.019517308,0.70699304,0.70699304,1.0,6.152941,1.7687957,-0.0,-0.293007,0.0,0.7070683,0.70699304,3.0,0.0,0.0,1.0,1.0
2.316,0.5,0.0,49999.996,-0.11228714,-1.5998845,-6.689783e-09,0.7071321,0.707132,-0.00031589327,-0.0003195146,0.7070813,-0.0003158706,136.52518,220.02179,220.02179,102.06415,-137.5173,0.0,102.02899,163.29839,1.0,1.0,0.70832825,1.8798438,0.02683541,1.0,-26.891216,-109.63396,-49.265907,-170.75587,2.4683073e-11,-6.560378e-13,1.8798438,1.8798438,1.8798438,0.019517437,0.70699084,0.70699084,1.0,0.02683541,1.8798438,-0.0,-0.29300913,0.0,0.7070683,0.70699084,3.0,0.0,0.0,1.0,1.0
2.3165,0.5,0.0,49999.996,-0.111127496,-1.5998845,-6.689783e-09,0.7071321,0.707132,-0.00031565313,-0.00031931573,0.7070813,-0.00031563046,130.39021,210.89333,210.89333,102.06415,-131.81216,0.0,102.02899,163.29839,1.0,1.0,0.70832825,1.9908916,0.18391505,1.0,-10.97585,-119.41436,-23.959566,-186.93376,2.69942e-11,-2.5101012e-13,1.9908916,1.9908916,1.9908916,0.019517606,0.7069887,0.7069887,1.0,0.18391505,1.9908916,-0.0,-0.2930113,0.0,0.7070683,0.7069887,3.0,0.0,0.0,1.0,1.0
2.317,0.5,0.0,49999.996,-0.109965414,-1.5998845,-6.689783e-09,0.7071321,0.707132,-0.00031539702,-0.00031907903,0.7070813,-0.00031537437,122.64899,199.16687,199.16687,102.06415,-124.48326,0.0,102.02899,163.29839,1.0,1.0,0.7083282,2.101939,0.3409947,1.0,5.074683,-127.72367,1.6418681,-200.80875,2.841652e-11,2.3142927e-14,2.101939,2.101939,2.101939,0.019517787,0.70698655,0.70698655,1.0,0.3409947,2.101939,-0.0,-0.29301345,0.0,0.7070711,0.70698655,3.0,0.0,0.0,1.0,1.0
2.3175,0.5,0.0,49999.996,-0.108800866,-1.5998845,-6.689783e-09,0.7071321,0.707132,-0.00031512498,-0.00031882845,0.7070813,-0.00031510237,113.39689,184.9869,184.9869,102.06415,-115.62088,0.0,102.02899,163.29839,1.0,1.0,0.7083282,2.2129862,0.4980743,1.0,21.062658,-134.45955,27.22301,-212.20992,2.9133144e-11,2.2489257e-13,2.2129862,2.2129862,2.2129862,0.019517979,0.7069844,0.7069844,1.0,0.4980743,2.2129862,-0.0,-0.2930156,0.0,0.7070711,0.7069844,3.0,0.0,0.0,1.0,1.0
2.318,0.5,0.0,49999.996,-0.10763409,-1.5998845,-6.689783e-09,0.7071321,0.707132,-0.00031483712,-0.00031856511,0.7070813,-0.00031481453,102.7479,168.5281,168.5281,102.06415,-105.3342,0.0,102.02899,163.29839,1.0,1.0,0.7083282,2.324033,0.65515393,1.0,36.791126,-139.53903,52.468723,-220.99683,2.951507e-11,3.8300464e-13,2.324033,2.324033,2.324033,0.019518197,0.70698225,0.70698225,1.0,0.65515393,2.324033,-0.0,-0.29301775,0.0,0.7070711,0.70698225,3.0,0.0,0.0,1.0,1.0
2.3185,0.5,0.0,49999.996,-0.10646492,-1.5998845,-6.689783e-09,0.7071321,0.707132,-0.00031453348,-0.00031829253,0.7070813,-0.0003145109,90.83322,149.99329,149.99329,102.06415,-93.74997,0.0,102.02899,163.29839,1.0,1.0,0.7083281,2.4350796,0.81223357,1.0,52.06633,-142.89955,77.06801,-227.0613,2.9972476e-11,4.924813e-13,2.4350796,2.4350796,2.4350796,0.01951841,0.7069801,0.7069801,1.0,0.81223357,2.4350796,-0.0,-0.29301986,0.0,0.7070711,0.7069801,3.0,0.0,0.0,1.0,1.0
2.319,0.5,0.0,49999.996,-0.105293564,-1.5998845,-6.689783e-09,0.7071321,0.707132,-0.0003142141,-0.00031800076,0.7070814,-0.00031419157,77.79962,129.61075,129.61075,102.06415,-81.01088,0.0,102.02899,163.29839,1.0,1.0,0.7083281,2.5461257,0.9693132,1.0,66.7001,-144.49973,100.71785,-230.3286,2.994823e-11,5.646079e-13,2.5461257,2.5461257,2.5461257,0.01951865,0.706978,0.706978,1.0,0.9693132,2.5461257,-0.0,-0.29302198,0.0,0.7070711,0.706978,3.0,0.0,0.0,1.0,1.0
2.3195,0.5,0.0,49999.996,-0.104119964,-1.5998845,-6.689783e-09,0.70713204,0.707132,-0.00031387908,-0.00031770166,0.7070814,-0.00031385655,63.80767,107.63162,107.63162,102.06415,-67.27389,0.0,102.02899,163.29839,1.0,1.0,0.70832807,2.6571715,1.1263928,1.0,80.512184,-144.31985,123.1269,-230.75853,2.9123762e-11,6.101083e-13,2.6571715,2.6571715,2.6571715,0.019518908,0.7069759,0.7069759,1.0,1.1263928,2.6571715,-0.0,-0.2930241,0.0,0.7070711,0.7069759,3.0,0.0,0.0,1.0,1.0
2.32,0.5,0.0,49999.996,-0.10294443,-1.5998845,-6.689783e-09,0.70713204,0.707132,-0.00031352846,-0.0003173804,0.7070814,-0.00031350597,49.029743,84.32667,84.32667,102.06415,-52.708214,0.0,102.02899,163.29839,1.0,1.0,0.70832807,2.768217,1.2834724,1.0,93.33244,-142.36218,144.01912,-228.3458,2.7666501e-11,6.3995456e-13,2.768217,2.768217,2.768217,0.019519193,0.7069738,0.7069738,1.0,1.2834724,2.768217,-0.0,-0.2930262,0.0,0.7070711,0.7069738,3.0,0.0,0.0,1.0,1.0
2.3205,0.5,0.0,49999.996,-0.101766996,-1.5998845,-6.689783e-09,0.70713204,0.707132,-0.0003131623,-0.00031702843,0.7070814,-0.00031313984,33.647877,59.982983,59.982983,102.06415,-37.493286,0.0,102.02899,163.29839,1.0,1.0,0.708328,2.8792624,1.4405521,1.0,105.002945,-138.65082,163.13718,-223.12015,2.614207e-11,6.6024703e-13,2.8792624,2.8792624,2.8792624,0.01951949,0.7069717,0.7069717,1.0,1.4405521,2.8792624,-0.0,-0.29302832,0.0,0.7070711,0.7069717,3.0,0.0,0.0,1.0,1.0
2.321,0.5,0.0,49999.996,-0.100587584,-1.5998845,-6.689783e-09,0.70713204,0.707132,-0.0003127807,-0.00031667258,0.7070814,-0.00031275826,17.851566,34.90045,34.90045,102.06335,-21.816542,0.0,102.02899,163.29721,1.0,1.0,0.708328,2.9903073,1.5976317,1.0,115.37995,-133.23152,180.24554,-215.146,2.4229039e-11,6.708058e-13,2.9903073,2.9903073,2.9903073,0.019519784,0.7069696,0.7069696,1.0,1.5976317,2.9903073,-0.0,-0.2930304,0.0,0.7070711,0.7069696,3.0,0.0,0.0,1.0,1.0
2.3215,0.5,0.0,49999.996,-0.099406265,-1.5998845,-6.689783e-09,0.70713204,0.7071319,-0.00031238367,-0.00031630127,0.7070814,-0.00031236128,1.8353919,9.388062,9.388062,102.06335,-5.871092,0.0,102.02899,163.29721,1.0,1.0,0.70832795,3.101352,1.7547114,1.0,124.33563,-126.17102,195.13351,-204.52158,2.2790561e-11,6.724372e-13,3.101352,3.101352,3.101352,0.019520117,0.70696753,0.70696753,1.0,1.7547114,3.101352,-0.0,-0.2930325,0.0,0.7070711,0.70696753,3.0,0.0,0.0,1.0,1.0
2.322,0.5,0.0,49999.996,-0.09822311,-1.5998845,-6.689783e-09,0.70713204,0.7071319,-0.00031197132,-0.00031590537,0.7070814,-0.00031194894,-14.20335,-16.239912,-16.239912,102.06335,10.14664,0.0,102.02899,163.29721,1.0,1.0,0.70832795,3.2123964,1.911791,1.0,131.75969,-117.55634,207.6177,-191.37779,2.134068e-11,6.703006e-13,3.2123964,3.2123964,3.2123964,0.019520445,0.70696545,0.70696545,1.0,1.911791,3.2123964,-0.0,-0.29303458,0.0,0.7070711,0.70696545,3.0,0.0,0.0,1.0,1.0
2.3225,0.5,0.0,49999.996,-0.097038314,-1.5998845,-6.689783e-09,0.70713204,0.7071319,-0.0003115437,-0.00031551195,0.7070814,-0.00031152138,-30.06709,-41.66777,-41.66777,102.06335,26.039343,0.0,102.02899,163.29721,1.0,1.0,0.7083279,3.3234406,2.0688705,1.0,137.56068,-107.49359,217.54433,-175.87656,1.9707829e-11,6.6641625e-13,3.3234406,3.3234406,3.3234406,0.019520802,0.70696336,0.70696336,1.0,2.0688705,3.3234406,-0.0,-0.29303664,0.0,0.7070711,0.70696336,3.0,0.0,0.0,1.0,1.0
2.323,0.5,0.0,49999.996,-0.095851995,-1.5998845,-6.689783e-09,0.70713204,0.7071319,-0.00031110088,-0.00031509934,0.7070814,-0.0003110786,-45.560417,-66.58228,-66.58228,102.06335,41.611248,0.0,102.02899,163.29721,1.0,1.0,0.7083279,3.4344842,2.2259502,1.0,141.66716,-96.106735,224.79115,-158.20886,1.8733968e-11,6.574997e-13,3.4344842,3.4344842,3.4344842,0.019521182,0.7069613,0.7069613,1.0,2.2259502,3.4344842,-0.0,-0.2930387,0.0,0.7070711,0.7069613,3.0,0.0,0.0,1.0,1.0
2.3235,0.5,0.0,49999.996,-0.094663955,-1.5998845,-6.689783e-09,0.70713204,0.7071319,-0.00031064296,-0.00031466453,0.7070814,-0.00031062073,-60.49249,-90.67656,-90.67656,102.06335,56.67054,0.0,102.02899,163.29721,1.0,1.0,0.70832783,3.5455277,2.38303,1.0,144.02855,-83.536064,229.2689,-138.59235,1.658835e-11,6.482674e-13,3.5455277,3.5455277,3.5455277,0.01952156,0.70695925,0.70695925,1.0,2.38303,3.5455277,-0.0,-0.29304075,0.0,0.7070711,0.70695925,3.0,0.0,0.0,1.0,1.0
2.324,0.5,0.0,49999.996,-0.093474224,-1.5998845,-6.689783e-09,0.70713204,0.7071319,-0.00031016994,-0.0003142143,0.7070814,-0.00031014773,-74.67937,-113.6538,-113.6538,102.06335,71.03172,0.0,102.02899,163.29721,1.0,1.0,0.7083278,3.656571,2.5401096,1.0,144.61578,-69.93642,230.92245,-117.26866,1.3506992e-11,6.3561076e-13,3.656571,3.656571,3.656571,0.019521954,0.7069572,0.7069572,1.0,2.5401096,3.656571,-0.0,-0.2930428,0.0,0.7070711,0.7069572,3.0,0.0,0.0,1.0,1.0
2.3245,0.5,0.0,49999.996,-0.0922833,-1.5998845,-6.689783e-09,0.70713204,0.7071319,-0.000309682,-0.0003137496,0.7070814,-0.0003096598,-87.94632,-135.23097,-135.23097,102.06335,84.51791,0.0,102.02899,163.29721,1.0,1.0,0.7083278,3.7676136,2.697189,1.0,143.42165,-55.475327,229.73148,-94.500496,9.684977e-12,6.2228494e-13,3.7676136,3.7676136,3.7676136,0.019522393,0.70695513,0.70695513,1.0,2.697189,3.7676136,-0.0,-0.29304484,0.0,0.7070711,0.70695513,3.0,0.0,0.0,1.0,1.0
2.325,0.5,0.0,49999.996,-0.09109099,-1.5998845,-6.689783e-09,0.70713204,0.7071319,-0.00030917907,-0.00031325765,0.70708144,-0.00030915692,-100.12991,-155.1423,-155.1423,102.06335,96.96296,0.0,102.02899,163.29721,1.0,1.0,0.7083277,3.8786561,2.8542688,1.0,140.46085,-40.330933,225.71063,-70.56832,3.835634e-12,6.095212e-13,3.8786561,3.8786561,3.8786561,0.01952282,0.7069531,0.7069531,1.0,2.8542688,3.8786561,-0.0,-0.29304686,0.0,0.7070711,0.7069531,3.0,0.0,0.0,1.0,1.0
2.3255,0.5,0.0,49999.996,-0.08989731,-1.5998845,-6.689783e-09,0.70713204,0.7071319,-0.0003086613,-0.00031276,0.70708144,-0.00030863922,-111.08009,-173.14255,-173.14255,102.06335,108.21361,0.0,102.02899,163.29721,1.0,1.0,0.7083277,3.9896986,3.0113485,1.0,135.76988,-24.689785,218.90948,-45.76694,-2.1960816e-12,6.003874e-13,3.9896986,3.9896986,3.9896986,0.019523265,0.7069511,0.7069511,1.0,3.0113485,3.9896986,-0.0,-0.2930489,0.0,0.7070711,0.7069511,3.0,0.0,0.0,1.0,1.0
2.326,0.5,0.0,49999.996,-0.088702425,-1.5998845,-6.689783e-09,0.707132,0.7071319,-0.00030812877,-0.00031226274,0.70708144,-0.0003081067,-120.66198,-189.00996,-189.00996,102.06335,118.13127,0.0,102.044426,163.29721,1.0,1.0,0.70832765,4.1007404,3.168428,1.0,129.40652,-8.744553,209.41182,-20.401863,-9.343211e-12,5.8952474e-13,4.1007404,4.1007404,4.1007404,0.019523734,0.7069491,0.7069491,1.0,3.168428,4.1007404,-0.0,-0.29305092,0.0,0.7070711,0.7069491,3.0,0.0,0.0,1.0,1.0
2.3265,0.5,0.0,49999.996,-0.08750639,-1.5998856,1.4076633e-08,0.707132,0.7071319,-0.0003075815,-0.00031173043,0.70708144,-0.0003075595,-128.75755,-202.54913,-202.54913,102.06335,126.5938,0.0,102.044426,163.29721,1.0,1.0,0.70832765,4.211782,3.3255076,1.0,121.449196,7.3083553,197.33467,5.2144623,-1.6291002e-11,5.798544e-13,4.211782,4.211782,4.211782,0.019524205,0.7069471,0.7069471,1.0,3.3255076,4.211782,-0.0,-0.2930529,0.0,0.7070711,0.7069471,3.0,0.0,0.0,1.0,1.0
2.327,0.5,0.0,49999.996,-0.08630918,-1.5998856,1.4076633e-08,0.707132,0.7071319,-0.00030701963,-0.00031118654,0.70708144,-0.00030699765,-135.26712,-213.5933,-213.5933,102.06335,133.49696,0.0,102.044426,163.29721,1.0,1.0,0.7083276,4.3228235,3.4825873,1.0,111.99591,23.271202,182.82681,30.766495,-2.139494e-11,5.4173875e-13,4.3228235,4.3228235,4.3228235,0.019524708,0.7069451,0.7069451,1.0,3.4825873,4.3228235,-0.0,-0.2930549,0.0,0.7070711,0.7069451,3.0,0.0,0.0,1.0,1.0
2.3275,0.5,0.0,49999.996,-0.08511091,-1.5998856,1.4076633e-08,0.707132,0.7071319,-0.00030644317,-0.00031063354,0.70708144,-0.00030642125,-140.11049,-222.00644,-222.00644,102.06335,138.75574,0.0,102.044426,163.29721,1.0,1.0,0.7083276,4.4338646,3.639667,1.0,101.163124,38.947365,166.06696,55.93949,-2.5228942e-11,4.612952e-13,4.4338646,4.4338646,4.4338646,0.019525215,0.7069431,0.7069431,1.0,3.639667,4.4338646,-0.0,-0.2930569,0.0,0.7070711,0.7069431,3.0,0.0,0.0,1.0,1.0
2.328,0.5,0.0,49999.996,-0.08391178,-1.5998856,1.4076633e-08,0.707132,0.70713186,-0.0003058522,-0.00031005664,0.70708144,-0.00030583036,-143.22803,-227.68494,-227.68494,102.06335,142.30536,0.0,102.044426,163.29721,1.0,1.0,0.70832753,4.5449057,3.7967465,1.0,89.08428,54.14375,147.26157,80.42338,-2.9086763e-11,4.0911943e-13,4.5449057,4.5449057,4.5449057,0.019525722,0.7069411,0.7069411,1.0,3.7967465,4.5449057,-0.0,-0.29305887,0.0,0.7070711,0.7069411,3.0,0.0,0.0,1.0,1.0
2.3285,0.5,0.0,49999.996,-0.08271169,-1.5998856,1.4076633e-08,0.707132,0.7071319,-0.00030524688,-0.00030948894,0.70708144,-0.00030522508,-144.58134,-230.55888,-230.55888,102.06335,144.10211,0.0,102.044426,163.29721,1.0,1.0,0.70832753,4.6559463,3.9538262,1.0,75.908165,68.67318,126.6423,103.91658,-3.3023313e-11,3.6990902e-13,4.6559463,4.6559463,4.6559463,0.019526258,0.70693916,0.70693916,1.0,3.9538262,4.6559463,-0.0,-0.29306084,0.0,0.7070711,0.70693916,3.0,0.0,0.0,1.0,1.0
2.329,0.5,0.0,49999.996,-0.08151064,-1.5998856,1.4076633e-08,0.707132,0.70713186,-0.00030462717,-0.00030887744,0.70708144,-0.00030460543,-144.15378,-230.59286,-230.59286,102.06335,144.1239,0.0,102.044426,163.29721,1.0,1.0,0.7083275,4.7669864,4.1109056,1.0,61.797085,82.3567,104.46315,126.129715,-3.689787e-11,3.3612463e-13,4.7669864,4.7669864,4.7669864,0.019526813,0.7069372,0.7069372,1.0,4.1109056,4.7669864,-0.0,-0.2930628,0.0,0.7070711,0.7069372,3.0,0.0,0.0,1.0,1.0
2.3295,0.5,0.0,49999.996,-0.08030896,-1.5998856,1.4076633e-08,0.707132,0.7071319,-0.00030399323,-0.00030827287,0.70708144,-0.0003039715,-141.95062,-227.78651,-227.78651,102.06335,142.37045,0.0,102.044426,163.29721,1.0,1.0,0.7083274,4.8780265,4.2679853,1.0,46.92486,95.025764,80.99732,146.78918,-3.9691195e-11,3.0935294e-13,4.8780265,4.8780265,4.8780265,0.019527389,0.7069352,0.7069352,1.0,4.2679853,4.8780265,-0.0,-0.29306474,0.0,0.7070711,0.7069352,3.0,0.0,0.0,1.0,1.0
2.33,0.5,0.0,49999.996,-0.079106584,-1.5998856,1.4076633e-08,0.707132,0.7071319,-0.00030334506,-0.0003076486,0.70708144,-0.0003033234,-137.99901,-222.1744,-222.1744,102.06335,138.86337,0.0,102.044426,163.29721,1.0,1.0,0.7083274,4.989066,4.425065,1.0,31.474676,106.52434,56.53386,165.64053,-4.0745456e-11,2.836084e-13,4.989066,4.989066,4.989066,0.019527985,0.7069333,0.7069333,1.0,4.425065,4.989066,-0.0,-0.2930667,0.0,0.7070711,0.7069333,3.0,0.0,0.0,1.0,1.0
2.3305,0.5,0.0,49999.996,-0.07790359,-1.5998856,1.4076633e-08,0.707132,0.70713186,-0.00030268278,-0.00030699422,0.7070815,-0.00030266118,-132.34764,-213.82567,-213.82567,102.06335,133.64589,0.0,102.044426,163.29721,1.0,1.0,0.7083274,5.100106,4.5821447,1.0,15.636848,116.710785,31.374104,182.45157,-4.224082e-11,1.9304198e-13,5.100106,5.100106,5.100106,0.019528564,0.70693135,0.70693135,1.0,4.5821447,5.100106,-0.0,-0.29306862,0.0,0.7070711,0.70693135,3.0,0.0,0.0,1.0,1.0
2.331,0.5,0.0,49999.996,-0.076700054,-1.5998856,1.4076633e-08,0.707132,0.70713186,-0.00030200646,-0.00030634517,0.7070815,-0.0003019849,-125.06611,-202.8432,-202.8432,102.06335,126.78226,0.0,102.044426,163.29721,1.0,1.0,0.70832735,5.211145,4.7392244,1.0,-0.39354545,125.459656,5.8279552,197.01524,-4.3663375e-11,-2.047171e-13,5.211145,5.211145,5.211145,0.019529188,0.70692945,0.70692945,1.0,4.7392244,5.211145,-0.0,-0.29307055,0.0,0.7070711,0.70692945,3.0,0.0,0.0,1.0,1.0
2.3315,0.5,0.0,49999.996,-0.075496145,-1.5998856,1.4076633e-08,0.7071319,0.70713186,-0.0003013162,-0.0003056753,0.7070815,-0.0003012947,-116.24415,-189.36226,-189.36226,102.06335,118.35704,0.0,102.044426,163.29721,1.0,1.0,0.7083273,5.3221836,4.896304,1.0,-16.419054,132.6632,-19.789919,209.15218,-4.4911335e-11,-3.7422772e-13,5.3221836,5.3221836,5.3221836,0.019529797,0.70692754,0.70692754,1.0,4.896304,5.3221836,-0.0,-0.29307246,0.0,0.7070711,0.70692754,3.0,0.0,0.0,1.0,1.0
2.332,0.5,0.0,49999.996,-0.074291766,-1.5998856,1.4076633e-08,0.7071319,0.70713186,-0.0003006121,-0.00030497587,0.7070815,-0.00030059065,-105.9904,-173.5489,-173.5489,102.06335,108.47402,0.0,102.044426,163.29721,1.0,1.0,0.70832723,5.4332223,5.053384,1.0,-32.24229,138.2327,-45.163975,218.71289,-4.508643e-11,-4.9573057e-13,5.4332223,5.4332223,5.4332223,0.019530458,0.70692563,0.70692563,1.0,5.053384,5.4332223,-0.0,-0.29307437,0.0,0.7070711,0.70692563,3.0,0.0,0.0,1.0,1.0
2.3325,0.5,0.0,49999.996,-0.07308708,-1.5998856,1.4076633e-08,0.7071319,0.70713186,-0.00029989416,-0.0003042762,0.7070815,-0.00029987277,-94.4312,-155.59796,-155.59796,102.06335,97.254944,0.0,102.044426,163.29721,1.0,1.0,0.70832723,5.5442605,5.2104635,1.0,-47.66836,142.09956,-69.98168,225.57965,-4.4573338e-11,-5.5525484e-13,5.5442605,5.5442605,5.5442605,0.019531114,0.7069237,0.7069237,1.0,5.2104635,5.5442605,-0.0,-0.29307628,0.0,0.7070711,0.7069237,3.0,0.0,0.0,1.0,1.0
2.333,0.5,0.0,49999.996,-0.07188197,-1.5998856,1.4076633e-08,0.7071319,0.70713186,-0.0002991625,-0.0003035765,0.7070815,-0.00029914116,-81.7089,-135.73053,-135.73053,102.06335,84.838,0.0,102.044426,163.29721,1.0,1.0,0.7083272,5.6552987,5.3675427,1.0,-62.507263,144.21617,-93.937355,229.66788,-4.4117782e-11,-5.91267e-13,5.6552987,5.6552987,5.6552987,0.019531792,0.7069218,0.7069218,1.0,5.3675427,5.6552987,-0.0,-0.29307815,0.0,0.7070711,0.7069218,3.0,0.0,0.0,1.0,1.0
2.3335,0.5,0.0,49999.996,-0.070676595,-1.5998856,1.4076633e-08,0.7071319,0.70713186,-0.00029841717,-0.00030285591,0.7070815,-0.0002983959,-67.98023,-114.19133,-114.19133,102.06335,71.37614,0.0,102.044426,163.29721,1.0,1.0,0.7083272,5.7663364,5.5246224,1.0,-76.57623,144.55647,-116.73594,230.92726,-4.3769852e-11,-6.1107873e-13,5.7663364,5.7663364,5.7663364,0.019532474,0.70691997,0.70691997,1.0,5.5246224,5.7663364,-0.0,-0.29308003,0.0,0.7070711,0.70691997,3.0,0.0,0.0,1.0,1.0
2.334,0.5,0.0,49999.996,-0.06947094,-1.5998856,1.4076633e-08,0.7071319,0.70713186,-0.0002976583,-0.000302099,0.7070815,-0.00029763707,-53.41429,-91.245674,-91.245674,102.06335,57.035164,0.0,102.044426,163.29721,1.0,1.0,0.7083271,5.877374,5.681702,1.0,-89.70199,143.11627,-138.09662,229.3423,-4.4292667e-11,-6.324193e-13,5.877374,5.877374,5.877374,0.019533167,0.7069181,0.7069181,1.0,5.681702,5.877374,-0.0,-0.2930819,0.0,0.7070711,0.7069181,3.0,0.0,0.0,1.0,1.0
2.3345,0.5,0.0,49999.996,-0.06826517,-1.5998856,1.4076633e-08,0.7071319,0.70713186,-0.00029688593,-0.0003013465,0.7070815,-0.00029686478,-38.190483,-67.1762,-67.1762,102.06335,41.991734,0.0,102.044426,163.29721,1.0,1.0,0.70832705,5.9884114,5.838782,1.0,-101.72287,139.91335,-157.75633,224.93253,-4.5359955e-11,-6.3811413e-13,5.9884114,5.9884114,5.9884114,0.019533888,0.7069162,0.7069162,1.0,5.838782,5.9884114,-0.0,-0.29308376,0.0,0.7070711,0.7069162,3.0,0.0,0.0,1.0,1.0
2.335,0.5,0.0,49999.996,-0.067059346,-1.5998856,1.4076633e-08,0.7071319,0.70713186,-0.00029610013,-0.00030058232,0.70708156,-0.00029607903,-22.496325,-42.27937,-42.27937,102.06335,26.43113,0.0,102.044426,163.29721,1.0,1.0,0.70832705,6.099448,5.9958615,1.0,-112.49082,134.98715,-175.47292,217.75229,-4.437305e-11,-6.3760884e-13,6.099448,6.099448,6.099448,0.0195346,0.70691437,0.70691437,1.0,5.9958615,6.099448,-0.0,-0.2930856,0.0,0.7070711,0.70691437,3.0,0.0,0.0,1.0,1.0
2.3355,0.5,0.0,49999.996,-0.065853424,-1.5998856,1.4076633e-08,0.7071319,0.7071318,-0.00029530103,-0.0002997918,0.70708156,-0.00029527998,-6.5251193,-16.861843,-16.861843,102.06335,10.545013,0.0,102.044426,163.29721,1.0,1.0,0.708327,6.210485,6.152941,1.0,-121.87323,128.39835,-191.02818,207.89001,-4.1597798e-11,-6.3201674e-13,6.210485,6.210485,6.210485,0.019535352,0.7069126,0.7069126,1.0,6.152941,6.210485,-0.0,-0.29308745,0.0,0.7070711,0.7069126,3.0,0.0,0.0,1.0,1.0
2.336,0.5,0.0,49999.996,-0.06464755,-1.5998856,1.4076633e-08,0.7071319,0.7071318,-0.00029448868,-0.00029899913,0.70708156,-0.0002944677,9.526419,8.763312,8.763312,102.06335,-5.470948,0.0,102.044426,163.29721,1.0,1.0,0.708327,0.038336296,0.02683541,1.0,-129.75455,120.22813,-204.23055,195.46722,-3.690598e-11,-6.228949e-13,0.038336296,0.038336296,0.038336296,0.019536104,0.7069107,0.7069107,1.0,0.02683541,0.038336296,-0.0,-0.29308927,0.0,0.7070711,0.7069107,3.0,0.0,0.0,1.0,1.0
2.3365,0.5,0.0,49999.996,-0.063441835,-1.5998856,1.4076633e-08,0.70713186,0.7071318,-0.00029366315,-0.00029819584,0.70708156,-0.00029364222,25.460588,34.280476,34.280476,102.06335,-21.41949,0.0,102.044426,163.29721,1.0,1.0,0.70832694,0.14937255,0.18391505,1.0,-136.0377,110.57711,-214.91742,180.63693,-3.3094097e-11,-6.184778e-13,0.14937255,0.14937255,0.14937255,0.019536877,0.7069089,0.7069089,1.0,0.18391505,0.14937255,-0.0,-0.2930911,0.0,0.7070711,0.7069089,3.0,0.0,0.0,1.0,1.0
2.337,0.5,0.0,49999.996,-0.062236287,-1.5998856,1.4076633e-08,0.70713186,0.7071318,-0.00029282452,-0.00029736906,0.70708156,-0.00029280368,41.081135,59.375362,59.375362,102.06335,-37.104183,0.0,102.044426,163.29721,1.0,1.0,0.7083269,0.26040855,0.3409947,1.0,-140.64532,99.564186,-222.95718,163.58182,-3.0073073e-11,-7.047926e-13,0.26040855,0.26040855,0.26040855,0.019537648,0.7069071,0.7069071,1.0,0.3409947,0.26040855,-0.0,-0.2930929,0.0,0.7070711,0.7069071,3.0,0.0,0.0,1.0,1.0
2.3375,0.5,0.0,49999.996,-0.061030973,-1.5998856,1.4076633e-08,0.70713186,0.7071318,-0.00029197292,-0.00029653564,0.70708156,-0.00029195214,56.19567,83.73889,83.73889,102.06335,-52.33185,0.0,102.044426,163.29721,1.0,1.0,0.7083268,0.37144428,0.4980743,1.0,-143.52066,87.325,-228.25084,144.51195,-2.592999e-11,-7.837046e-13,0.37144428,0.37144428,0.37144428,0.019538436,0.7069053,0.7069053,1.0,0.4980743,0.37144428,-0.0,-0.2930947,0.0,0.7070711,0.7069053,3.0,0.0,0.0,1.0,1.0
2.338,0.5,0.0,49999.996,-0.059825905,-1.5998856,1.4076633e-08,0.70713186,0.7071318,-0.00029110836,-0.00029568266,0.70708156,-0.00029108764,70.61804,107.070984,107.070984,102.06335,-66.91494,0.0,102.044426,163.29721,1.0,1.0,0.7083268,0.48247978,0.65515393,1.0,-144.62834,74.0103,-230.73322,123.662224,-2.1335593e-11,-8.3140005e-13,0.48247978,0.48247978,0.48247978,0.019539244,0.7069035,0.7069035,1.0,0.65515393,0.48247978,-0.0,-0.29309648,0.0,0.7070711,0.7069035,3.0,0.0,0.0,1.0,1.0
2.3385,0.5,0.0,49999.996,-0.058621075,-1.5998856,1.4076633e-08,0.70713186,0.7071318,-0.000290231,-0.0002948318,0.70708156,-0.00029021036,84.17062,129.08427,129.08427,102.06335,-80.67384,0.0,102.044426,163.29721,1.0,1.0,0.7083267,0.59351504,0.81223357,1.0,-143.9547,59.784084,-230.37372,101.289444,-1.7463265e-11,-8.5994e-13,0.59351504,0.59351504,0.59351504,0.019540083,0.7069017,0.7069017,1.0,0.81223357,0.59351504,-0.0,-0.29309827,0.0,0.7070711,0.7069017,3.0,0.0,0.0,1.0,1.0
2.339,0.5,0.0,49999.996,-0.057416804,-1.5998856,1.4076633e-08,0.70713186,0.7071318,-0.00028934088,-0.0002939507,0.70708156,-0.0002893203,96.68649,149.50766,149.50766,102.06335,-93.4391,0.0,102.044426,163.29721,1.0,1.0,0.7083267,0.70455,0.9693132,1.0,-141.50807,44.821575,-227.17683,77.669174,-1.2921939e-11,-8.7561994e-13,0.70455,0.70455,0.70455,0.019540913,0.7069,0.7069,1.0,0.9693132,0.70455,-0.0,-0.29310003,0.0,0.7070711,0.7069,3.0,0.0,0.0,1.0,1.0
2.3395,0.5,0.0,49999.996,-0.05621307,-1.5998856,1.4076633e-08,0.70713186,0.7071318,-0.0002884381,-0.00029307412,0.7070816,-0.0002884176,108.01151,168.0896,168.0896,102.06335,-105.05351,0.0,102.044426,163.29721,1.0,1.0,0.70832664,0.8155848,1.1263928,1.0,-137.31857,29.307062,-221.18195,53.092346,-7.358186e-12,-8.801355e-13,0.8155848,0.8155848,0.8155848,0.01954176,0.7068982,0.7068982,1.0,1.1263928,0.8155848,-0.0,-0.2931018,0.0,0.7070711,0.7068982,3.0,0.0,0.0,1.0,1.0
2.34,0.5,0.0,49999.996,-0.055010065,-1.5998856,1.4076633e-08,0.70713186,0.7071318,-0.00028752274,-0.00029216535,0.7070816,-0.0002875023,118.00622,184.60123,184.60123,102.06335,-115.37403,0.0,102.044426,163.29721,1.0,1.0,0.7083266,0.9266193,1.2834724,1.0,-131.43784,13.431626,-212.46289,27.861658,-1.5621732e-12,-8.7708313e-13,0.9266193,0.9266193,0.9266193,0.019542642,0.7068965,0.7068965,1.0,1.2834724,0.9266193,-0.0,-0.29310352,0.0,0.7070711,0.7068965,3.0,0.0,0.0,1.0,1.0
2.3405,0.5,0.0,49999.996,-0.053807564,-1.5998856,1.4076633e-08,0.70713186,0.7071318,-0.00028659485,-0.00029124328,0.7070816,-0.0002865745,126.5475,198.8392,198.8392,102.06335,-124.27355,0.0,102.044426,163.29721,1.0,1.0,0.7083266,1.0376536,1.4405521,1.0,-123.9383,-2.609203,-201.12708,2.2878668,3.4515411e-12,-8.687547e-13,1.0376536,1.0376536,1.0376536,0.019543497,0.70689476,0.70689476,1.0,1.4405521,1.0376536,-0.0,-0.29310527,0.0,0.7070711,0.70689476,3.0,0.0,0.0,1.0,1.0
2.341,0.5,0.0,49999.996,-0.052605826,-1.5998856,1.4076633e-08,0.70713186,0.70713174,-0.0002856546,-0.00029031635,0.7070816,-0.00028563428,133.53018,210.62819,210.62819,102.06335,-131.64247,0.0,102.044426,163.29721,1.0,1.0,0.7083265,1.1486876,1.5976317,1.0,-114.91232,-18.617865,-187.31413,-23.31405,7.670745e-12,-8.621769e-13,1.1486876,1.1486876,1.1486876,0.019544385,0.706893,0.706893,1.0,1.5976317,1.1486876,-0.0,-0.29310697,0.0,0.7070711,0.706893,3.0,0.0,0.0,1.0,1.0
2.3415,0.5,0.0,49999.996,-0.051404722,-1.5998856,1.4076633e-08,0.7071318,0.70713174,-0.00028470196,-0.00028939295,0.7070816,-0.00028468177,138.86829,219.823,219.823,102.06335,-137.39006,0.0,102.044426,163.29721,1.0,1.0,0.70832646,1.2597213,1.7547114,1.0,-104.47109,-34.397194,-171.19421,-48.628777,1.1917059e-11,-8.587518e-13,1.2597213,1.2597213,1.2597213,0.019545296,0.7068913,0.7068913,1.0,1.7547114,1.2597213,-0.0,-0.2931087,0.0,0.7070711,0.7068913,3.0,0.0,0.0,1.0,1.0
2.342,0.5,0.0,49999.996,-0.050204456,-1.5998856,1.4076633e-08,0.7071318,0.70713174,-0.00028373714,-0.00028844204,0.7070816,-0.000283717,142.49606,226.3104,226.3104,102.06335,-141.44551,0.0,102.044426,163.29721,1.0,1.0,0.70832646,1.3707548,1.911791,1.0,-92.74321,-49.752853,-152.96587,-73.34453,1.5536773e-11,-8.5087953e-13,1.3707548,1.3707548,1.3707548,0.019546207,0.70688957,0.70688957,1.0,1.911791,1.3707548,-0.0,-0.2931104,0.0,0.7070711,0.70688957,3.0,0.0,0.0,1.0,1.0
2.3425,0.5,0.0,49999.996,-0.04900515,-1.5998856,1.4076633e-08,0.7071318,0.70713174,-0.00028276013,-0.00028745862,0.7070816,-0.00028274007,144.36884,230.0105,230.0105,102.06335,-143.75893,0.0,102.044426,163.29721,1.0,1.0,0.7083264,1.4817882,2.0688705,1.0,-79.873116,-64.49572,-132.85359,-97.156906,1.8442031e-11,-8.420626e-13,1.4817882,1.4817882,1.4817882,0.019547129,0.7068879,0.7068879,1.0,2.0688705,1.4817882,-0.0,-0.2931121,0.0,0.7070711,0.7068879,3.0,0.0,0.0,1.0,1.0
2.343,0.5,0.0,49999.996,-0.047806848,-1.5998856,1.4076633e-08,0.7071318,0.70713174,-0.0002817711,-0.00028648417,0.7070816,-0.0002817511,144.46356,230.87776,230.87776,102.06335,-144.30179,0.0,102.044426,163.29721,1.0,1.0,0.70832634,1.5928212,2.2259502,1.0,-66.01933,-78.44424,-111.10512,-119.772644,2.0397994e-11,-8.269766e-13,1.5928212,1.5928212,1.5928212,0.019548085,0.70688623,0.70688623,1.0,2.2259502,1.5928212,-0.0,-0.29311377,0.0,0.7070711,0.70688623,3.0,0.0,0.0,1.0,1.0
2.3435,0.5,0.0,49999.996,-0.04660942,-1.5998856,1.4076633e-08,0.7071318,0.70713174,-0.00028077007,-0.00028549903,0.7070817,-0.00028075013,142.77908,228.9015,228.9015,102.06335,-143.06743,0.0,102.044426,163.29721,1.0,1.0,0.7083263,1.7038541,2.38303,1.0,-51.352486,-91.426605,-87.988304,-140.91321,2.155803e-11,-8.099241e-13,1.7038541,1.7038541,1.7038541,0.019549042,0.70688456,0.70688456,1.0,2.38303,1.7038541,-0.0,-0.29311544,0.0,0.7070711,0.70688456,3.0,0.0,0.0,1.0,1.0
2.344,0.5,0.0,49999.996,-0.04541307,-1.5998856,1.4076633e-08,0.7071318,0.7071317,-0.00027975714,-0.00028449378,0.7070817,-0.0002797373,139.33617,224.10611,224.10611,102.06335,-140.07108,0.0,102.044426,163.29721,1.0,1.0,0.7083263,1.8148867,2.5401096,1.0,-36.05322,-103.28294,-63.78787,-160.31824,2.1615888e-11,-7.9210526e-13,1.8148867,1.8148867,1.8148867,0.019549984,0.7068829,0.7068829,1.0,2.5401096,1.8148867,-0.0,-0.2931171,0.0,0.7070711,0.7068829,3.0,0.0,0.0,1.0,1.0
2.3445,0.5,0.0,49999.996,-0.04421788,-1.5998856,1.4076633e-08,0.7071318,0.7071317,-0.00027873242,-0.0002834779,0.7070817,-0.00027871266,134.1772,216.55063,216.55063,102.06335,-135.34962,0.0,102.044426,163.29721,1.0,1.0,0.7083262,1.9259192,2.697189,1.0,-20.309954,-113.86725,-38.801872,-177.74875,2.0950859e-11,-7.725844e-13,1.9259192,1.9259192,1.9259192,0.01955097,0.7068812,0.7068812,1.0,2.697189,1.9259192,-0.0,-0.29311877,0.0,0.7070711,0.7068812,3.0,0.0,0.0,1.0,1.0
2.345,0.5,0.0,49999.996,-0.043023657,-1.5998856,1.4076633e-08,0.7071318,0.7071317,-0.00027769603,-0.00028246662,0.7070817,-0.00027767633,127.36575,206.32814,206.32814,102.06335,-128.96126,0.0,102.044426,163.29721,1.0,1.0,0.70832616,2.0369513,2.8542688,1.0,-4.316585,-123.049164,-13.338038,-192.9901,2.0893039e-11,-7.554698e-13,2.0369513,2.0369513,2.0369513,0.019551953,0.7068796,0.7068796,1.0,2.8542688,2.0369513,-0.0,-0.29312038,0.0,0.7070711,0.7068796,3.0,0.0,0.0,1.0,1.0
2.3455,0.5,0.0,49999.996,-0.04183089,-1.5998856,1.4076633e-08,0.7071318,0.70713174,-0.000276648,-0.00028141457,0.7070817,-0.0002766284,118.98571,193.56454,193.56454,102.06335,-120.984634,0.0,102.044426,163.29721,1.0,1.0,0.7083261,2.1479833,3.0113485,1.0,11.729915,-130.71562,12.290016,-205.85457,2.1653667e-11,-7.381487e-13,2.1479833,2.1479833,2.1479833,0.019552957,0.70687795,0.70687795,1.0,3.0113485,2.1479833,-0.0,-0.29312202,0.0,0.70707524,0.70687795,3.0,0.0,0.0,1.0,1.0
2.346,0.5,0.0,49999.996,-0.040639255,-1.5998856,1.4076633e-08,0.7071318,0.70713174,-0.00027558845,-0.00028037172,0.7070817,-0.00027556892,109.14029,178.41708,178.41708,102.06335,-111.51801,0.0,102.044426,163.29721,1.0,1.0,0.70832604,2.259015,3.168428,1.0,27.631922,-136.7722,37.766663,-216.18375,2.2321502e-11,-7.2336527e-13,2.259015,2.259015,2.259015,0.019553961,0.70687634,0.70687634,1.0,3.168428,2.259015,-0.0,-0.29312363,0.0,0.70707524,0.70687634,3.0,0.0,0.0,1.0,1.0
2.3465,0.5,0.0,49999.996,-0.039449085,-1.5998856,1.4076633e-08,0.70713174,0.7071317,-0.00027451743,-0.0002793213,0.7070817,-0.000274498,97.950745,161.07228,161.07228,102.06335,-100.677986,0.0,102.044426,163.29721,1.0,1.0,0.70832604,2.3700464,3.3255076,1.0,43.193596,-141.14435,62.778133,-223.85042,2.3203061e-11,-7.056635e-13,2.3700464,2.3700464,2.3700464,0.01955502,0.7068747,0.7068747,1.0,3.3255076,2.3700464,-0.0,-0.29312524,0.0,0.70707524,0.7068747,3.0,0.0,0.0,1.0,1.0
2.347,0.5,0.0,49999.996,-0.03826043,-1.5998856,1.4076633e-08,0.70713174,0.7071317,-0.0002734351,-0.00027823367,0.7070817,-0.00027341573,85.55491,141.7438,141.7438,102.06335,-88.59807,0.0,102.044426,163.29721,1.0,1.0,0.708326,2.4810777,3.4825873,1.0,58.22328,-143.77818,87.0164,-228.7602,2.3950343e-11,-6.859911e-13,2.4810777,2.4810777,2.4810777,0.01955603,0.7068732,0.7068732,1.0,3.4825873,2.4810777,-0.0,-0.29312685,0.0,0.70707524,0.7068732,3.0,0.0,0.0,1.0,1.0
2.3475,0.5,0.0,49999.996,-0.037073266,-1.5998856,1.4076633e-08,0.70713174,0.7071317,-0.0002723415,-0.00027715202,0.7070817,-0.00027232224,72.10543,120.66967,120.66967,102.06335,-75.42704,0.0,102.044426,163.29721,1.0,1.0,0.7083259,2.5921087,3.639667,1.0,72.53589,-144.64131,110.18295,-230.85263,2.3234043e-11,-6.6717226e-13,2.5921087,2.5921087,2.5921087,0.019557083,0.70687157,0.70687157,1.0,3.639667,2.5921087,-0.0,-0.29312843,0.0,0.70707524,0.70687157,3.0,0.0,0.0,1.0,1.0
2.348,0.5,0.0,49999.996,-0.03588753,-1.5998856,1.4076633e-08,0.70713174,0.7071317,-0.00027123673,-0.00027605615,0.70708174,-0.00027121755,57.767956,98.10946,98.10946,102.06335,-61.327106,0.0,102.044426,163.29721,1.0,1.0,0.7083259,2.7031398,3.7967465,1.0,85.95515,-143.72311,131.9925,-230.10194,2.2011348e-11,-6.4795787e-13,2.7031398,2.7031398,2.7031398,0.019558147,0.70687,0.70687,1.0,3.7967465,2.7031398,-0.0,-0.29312998,0.0,0.70707524,0.70687,3.0,0.0,0.0,1.0,1.0
