Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3485,0.5,0.0,49999.996,-0.03470338,-1.5998856,1.4076633e-08,0.70713174,0.7071317,-0.0002701209,-0.00027495215,0.70708174,-0.0002701018,42.719074,74.341,74.341,102.06335,-46.471924,0.0,102.044426,163.29721,1.0,1.0,0.70832586,2.8141704,3.9538262,1.0,98.31581,-141.03488,152.17642,-226.51743,2.0570469e-11,-6.302324e-13,2.8141704,2.8141704,2.8141704,0.019559227,0.70686847,0.70686847,1.0,3.9538262,2.8141704,-0.0,-0.29313156,0.0,0.70707524,0.70686847,3.0,0.0,0.0,1.0,1.0
2.349,0.5,0.0,49999.996,-0.033520907,-1.5998856,1.4076633e-08,0.70713174,0.7071317,-0.00026899407,-0.00027384653,0.70708174,-0.00026897504,27.14411,49.65704,49.65704,102.06335,-31.044445,0.0,102.044426,163.29721,1.0,1.0,0.7083258,2.9252007,4.1109056,1.0,109.465645,-136.60976,170.48618,-220.14322,1.9007369e-11,-5.375708e-13,2.9252007,2.9252007,2.9252007,0.019560313,0.7068669,0.7068669,1.0,4.1109056,2.9252007,-0.0,-0.2931331,0.0,0.70707524,0.7068669,3.0,0.0,0.0,1.0,1.0
2.3495,0.5,0.0,49999.996,-0.032340106,-1.5998856,1.4076633e-08,0.70713174,0.7071317,-0.00026785635,-0.00027271948,0.70708174,-0.00026783743,11.234884,24.361568,24.361568,102.062225,-15.234666,0.0,102.044426,163.29567,1.0,1.0,0.70832574,3.036231,4.2679853,1.0,119.26734,-130.50223,186.69627,-211.05785,1.7225065e-11,-3.3249166e-13,3.036231,3.036231,3.036231,0.019561404,0.7068654,0.7068654,1.0,4.2679853,3.036231,-0.0,-0.29313463,0.0,0.70707524,0.7068654,3.0,0.0,0.0,1.0,1.0
2.35,0.5,0.0,49999.996,-0.031161238,-1.5998856,1.4076633e-08,0.70713174,0.7071317,-0.00026670785,-0.00027157317,0.70708174,-0.000266689,-4.8126755,-1.2338858,-1.2338858,102.062225,0.7627049,0.0,102.044426,163.29567,1.0,1.0,0.70832574,3.147261,4.425065,1.0,127.600204,-122.78753,200.60709,-199.3732,1.5072147e-11,-1.8775878e-13,3.147261,3.147261,3.147261,0.019562516,0.7068638,0.7068638,1.0,4.425065,3.147261,-0.0,-0.29313615,0.0,0.70707524,0.7068638,3.0,0.0,0.0,1.0,1.0
2.3505,0.5,0.0,49999.996,-0.029984217,-1.5998856,1.4076633e-08,0.7071317,0.7071317,-0.00026554862,-0.00027042185,0.70708174,-0.00026552984,-20.800938,-26.8141,-26.8141,102.062225,16.750656,0.0,102.044426,163.29567,1.0,1.0,0.7083257,3.2582908,4.5821447,1.0,134.36162,-113.56068,212.04732,-185.23322,1.3550016e-11,-7.9276714e-14,3.2582908,3.2582908,3.2582908,0.019563641,0.70686233,0.70686233,1.0,4.5821447,3.2582908,-0.0,-0.29313767,0.0,0.70707524,0.70686233,3.0,0.0,0.0,1.0,1.0
2.351,0.5,0.0,49999.996,-0.028809082,-1.5998856,1.4076633e-08,0.7071317,0.7071316,-0.0002643788,-0.00026924914,0.70708174,-0.0002643601,-36.533,-52.064045,-52.064045,102.062225,32.53229,0.0,102.044426,163.29567,1.0,1.0,0.7083256,3.3693204,4.7392244,1.0,139.4683,-102.93531,220.87607,-168.81203,1.3184318e-11,-3.7139163e-15,3.3693204,3.3693204,3.3693204,0.019564753,0.70686084,0.70686084,1.0,4.7392244,3.3693204,-0.0,-0.2931392,0.0,0.70707524,0.70686084,3.0,0.0,0.0,1.0,1.0
2.3515,0.5,0.0,49999.996,-0.02763592,-1.5998856,1.4076633e-08,0.7071317,0.7071316,-0.00026319842,-0.00026808446,0.7070818,-0.00026317983,-51.81513,-76.67276,-76.67276,102.062225,47.913254,0.0,102.044426,163.29567,1.0,1.0,0.70832556,3.4803498,4.896304,1.0,142.8574,-91.04229,226.98465,-150.31189,1.210239e-11,4.5824364e-14,3.4803498,3.4803498,3.4803498,0.019565895,0.70685935,0.70685935,1.0,4.896304,3.4803498,-0.0,-0.29314068,0.0,0.70707524,0.70685935,3.0,0.0,0.0,1.0,1.0
2.352,0.5,0.0,49999.996,-0.026464606,-1.5998856,1.4076633e-08,0.7071317,0.7071316,-0.0002620076,-0.00026690276,0.7070818,-0.0002619891,-66.459114,-100.33718,-100.33718,102.062225,62.704132,0.0,102.044426,163.29567,1.0,1.0,0.70832556,3.591379,5.053384,1.0,144.4872,-78.02808,230.29782,-129.96065,1.0319925e-11,9.1930946e-14,3.591379,3.591379,3.591379,0.019567052,0.70685786,0.70685786,1.0,5.053384,3.591379,-0.0,-0.29314214,0.0,0.70707524,0.70685786,3.0,0.0,0.0,1.0,1.0
2.3525,0.5,0.0,49999.996,-0.025295189,-1.5998856,1.4076633e-08,0.7071317,0.7071316,-0.0002608065,-0.0002657052,0.7070818,-0.00026078807,-80.28462,-122.76589,-122.76589,102.062225,76.72277,0.0,102.044426,163.29567,1.0,1.0,0.70832545,3.702408,5.2104635,1.0,144.33759,-64.05297,230.77481,-108.00893,7.994027e-12,1.1930889e-13,3.702408,3.702408,3.702408,0.019568222,0.70685637,0.70685637,1.0,5.2104635,3.702408,-0.0,-0.2931436,0.0,0.70707524,0.70685637,3.0,0.0,0.0,1.0,1.0
2.353,0.5,0.0,49999.996,-0.024128001,-1.5998856,1.4076633e-08,0.7071317,0.7071316,-0.0002595951,-0.00026449963,0.7070818,-0.0002595768,-93.12139,-143.68266,-143.68266,102.062225,89.79654,0.0,102.044426,163.29567,1.0,1.0,0.7083254,3.8134367,5.3675427,1.0,142.41045,-49.28906,228.40976,-84.7271,6.0141527e-12,1.3909995e-13,3.8134367,3.8134367,3.8134367,0.019569406,0.70685494,0.70685494,1.0,5.3675427,3.8134367,-0.0,-0.29314506,0.0,0.70707524,0.70685494,3.0,0.0,0.0,1.0,1.0
2.3535,0.5,0.0,49999.996,-0.022963053,-1.5998856,1.4076633e-08,0.7071317,0.70713156,-0.0002583736,-0.0002632919,0.7070818,-0.00025835537,-104.81134,-162.82993,-162.82993,102.062225,101.764435,0.0,102.044426,163.29567,1.0,1.0,0.7083254,3.9244654,5.5246224,1.0,138.72952,-33.91818,223.23181,-60.40187,4.4249908e-12,1.4974148e-13,3.9244654,3.9244654,3.9244654,0.019570572,0.7068535,0.7068535,1.0,5.5246224,3.9244654,-0.0,-0.29314652,0.0,0.70707524,0.7068535,3.0,0.0,0.0,1.0,1.0
2.354,0.5,0.0,49999.996,-0.02180019,-1.5998856,1.4076633e-08,0.7071317,0.7071316,-0.000257142,-0.00026205994,0.7070818,-0.00025712387,-115.21052,-179.9719,-179.9719,102.062225,112.47907,0.0,102.044426,163.29567,1.0,1.0,0.7083253,4.035494,5.681702,1.0,133.34013,-18.129616,215.30472,-35.33283,2.9513007e-12,1.5793723e-13,4.035494,4.035494,4.035494,0.01957178,0.7068521,0.7068521,1.0,5.681702,4.035494,-0.0,-0.29314795,0.0,0.70707524,0.7068521,3.0,0.0,0.0,1.0,1.0
2.3545,0.5,0.0,49999.996,-0.020639597,-1.5998856,1.4076633e-08,0.7071317,0.7071316,-0.0002559005,-0.00026082233,0.7070818,-0.00025588245,-124.190865,-194.89745,-194.89745,102.062225,121.80852,0.0,102.044426,163.29567,1.0,1.0,0.70832527,4.146522,5.838782,1.0,126.30868,-2.1178143,204.72615,-9.828696,2.4689118e-12,1.674157e-13,4.146522,4.146522,4.146522,0.019572986,0.70685065,0.70685065,1.0,5.838782,4.146522,-0.0,-0.29314935,0.0,0.70707524,0.70685065,3.0,0.0,0.0,1.0,1.0
2.355,0.5,0.0,49999.996,-0.019481221,-1.5998873,-3.581231e-08,0.7071316,0.70713156,-0.00025464906,-0.00025958967,0.7070818,-0.00025463113,-131.64178,-207.4228,-207.4228,102.062225,129.63788,0.0,102.044426,163.29567,1.0,1.0,0.7083252,4.2575502,5.9958615,1.0,117.72174,13.920043,191.62637,15.796436,1.7715884e-12,1.539839e-13,4.2575502,4.2575502,4.2575502,0.0195742,0.7068492,0.7068492,1.0,5.9958615,4.2575502,-0.0,-0.29315075,0.0,0.70707524,0.7068492,3.0,0.0,0.0,1.0,1.0
2.3555,0.5,0.0,49999.996,-0.018325144,-1.5998873,-3.581231e-08,0.7071316,0.7071316,-0.00025338793,-0.00025831457,0.70708185,-0.00025337006,-137.47154,-217.39374,-217.39374,102.062225,135.87074,0.0,102.044426,163.29567,1.0,1.0,0.7083252,4.368578,6.152941,1.0,107.68509,29.786451,176.16673,41.226997,8.572054e-13,1.6089049e-13,4.368578,4.368578,4.368578,0.019575428,0.70684785,0.70684785,1.0,6.152941,4.368578,-0.0,-0.29315215,0.0,0.70707524,0.70684785,3.0,0.0,0.0,1.0,1.0
2.356,0.5,0.0,49999.996,-0.017171692,-1.5998873,-3.581231e-08,0.7071316,0.70713156,-0.00025211708,-0.0002570581,0.70708185,-0.00025209933,-141.60834,-224.68744,-224.68744,102.062225,140.43037,0.0,102.044426,163.29567,1.0,1.0,0.70832515,4.4796057,0.02683541,1.0,96.32232,45.28602,158.53763,66.1498,-1.6691562e-14,1.6856934e-13,4.4796057,4.4796057,4.4796057,0.019576665,0.7068465,0.7068465,1.0,0.02683541,4.4796057,-0.0,-0.29315355,0.0,0.70707524,0.7068465,3.0,0.0,0.0,1.0,1.0
2.3565,0.5,0.0,49999.996,-0.016020615,-1.5998873,-3.581231e-08,0.7071316,0.7071316,-0.00025083666,-0.00025578987,0.70708185,-0.000250819,-144.00124,-229.21411,-229.21411,102.062225,143.2606,0.0,102.044426,163.29567,1.0,1.0,0.708325,4.5906334,0.18391505,1.0,83.77337,60.22787,138.95616,90.25795,2.0525632e-13,1.7456715e-13,4.5906334,4.5906334,4.5906334,0.019577919,0.7068451,0.7068451,1.0,0.18391505,4.5906334,-0.0,-0.29315493,0.0,0.70707524,0.7068451,3.0,0.0,0.0,1.0,1.0
2.357,0.5,0.0,49999.996,-0.01487206,-1.5998873,-3.581231e-08,0.7071316,0.70713156,-0.00024954675,-0.00025450173,0.70708185,-0.00024952917,-144.62079,-230.91803,-230.91803,102.062225,144.3266,0.0,102.044426,163.29567,1.0,1.0,0.70832497,4.7016606,0.3409947,1.0,70.19279,74.428,117.6635,113.25453,1.8572752e-12,1.7737762e-13,4.7016606,4.7016606,4.7016606,0.01957917,0.70684373,0.70684373,1.0,0.3409947,4.7016606,-0.0,-0.29315627,0.0,0.70707524,0.70684373,3.0,0.0,0.0,1.0,1.0
2.3575,0.5,0.0,49999.996,-0.013726106,-1.5998873,-3.581231e-08,0.7071316,0.70713156,-0.00024824744,-0.0002532033,0.70708185,-0.00024822998,-143.45937,-229.77821,-229.77821,102.062225,143.61525,0.0,102.044426,163.29567,1.0,1.0,0.70832497,4.812688,0.4980743,1.0,55.74782,87.711555,94.92185,134.85637,4.1352854e-12,1.8180898e-13,4.812688,4.812688,4.812688,0.019580446,0.70684236,0.70684236,1.0,0.4980743,4.812688,-0.0,-0.2931576,0.0,0.70707524,0.70684236,3.0,0.0,0.0,1.0,1.0
2.358,0.5,0.0,49999.996,-0.012582723,-1.5998873,-3.581231e-08,0.7071316,0.70713156,-0.00024693887,-0.00025190285,0.70708185,-0.0002469215,-140.5313,-225.80872,-225.80872,102.062225,141.13531,0.0,102.044426,163.29567,1.0,1.0,0.7083249,4.9237146,0.65515393,1.0,40.616352,99.91494,71.01129,154.79744,6.768287e-12,1.8319913e-13,4.9237146,4.9237146,4.9237146,0.019581728,0.70684105,0.70684105,1.0,0.65515393,4.9237146,-0.0,-0.29315895,0.0,0.70707524,0.70684105,3.0,0.0,0.0,1.0,1.0
2.3585,0.5,0.0,49999.996,-0.0114421155,-1.5998873,-3.581231e-08,0.7071316,0.7071315,-0.00024562108,-0.0002505863,0.70708185,-0.00024560382,-135.8726,-219.05844,-219.05844,102.062225,136.91734,0.0,102.044426,163.29567,1.0,1.0,0.70832485,5.0347414,0.81223357,1.0,24.984732,110.88788,46.22627,172.83217,9.452382e-12,1.8653167e-13,5.0347414,5.0347414,5.0347414,0.019583005,0.70683974,0.70683974,1.0,0.81223357,5.0347414,-0.0,-0.29316026,0.0,0.70707524,0.70683974,3.0,0.0,0.0,1.0,1.0
2.359,0.5,0.0,49999.996,-0.0103042275,-1.5998873,-3.581231e-08,0.70713156,0.70713156,-0.0002442942,-0.0002492757,0.7070819,-0.00024427703,-129.54071,-209.61052,-209.61052,102.062225,131.01329,0.0,102.044426,163.29567,1.0,1.0,0.7083248,5.145768,0.9693132,1.0,9.045452,120.49526,20.872023,188.7385,1.18129e-11,1.8742297e-13,5.145768,5.145768,5.145768,0.019584307,0.7068384,0.7068384,1.0,0.9693132,5.145768,-0.0,-0.29316157,0.0,0.70707524,0.7068384,3.0,0.0,0.0,1.0,1.0
2.3595,0.5,0.0,49999.996,-0.009169211,-1.5998873,-3.581231e-08,0.70713156,0.70713156,-0.00024295833,-0.00024793326,0.7070819,-0.00024294126,-121.61357,-197.58131,-197.58131,102.062225,123.49586,0.0,102.044426,163.29567,1.0,1.0,0.70832473,5.2567945,1.1263928,1.0,-7.005195,128.61877,-4.739224,202.32054,1.3830836e-11,1.8755058e-13,5.2567945,5.2567945,5.2567945,0.01958562,0.7068371,0.7068371,1.0,1.1263928,5.2567945,-0.0,-0.29316288,0.0,0.70707524,0.7068371,3.0,0.0,0.0,1.0,1.0
2.36,0.5,0.0,49999.996,-0.008036973,-1.5998873,-3.581231e-08,0.70713156,0.70713156,-0.00024161354,-0.00024658896,0.7070819,-0.00024159657,-112.18883,-183.11896,-183.11896,102.062225,114.457634,0.0,102.044426,163.29567,1.0,1.0,0.70832473,5.3678207,1.2834724,1.0,-22.969553,135.15839,-30.292072,213.41104,1.6058137e-11,2.0234527e-13,5.3678207,5.3678207,5.3678207,0.019586928,0.7068358,0.7068358,1.0,1.2834724,5.3678207,-0.0,-0.29316416,0.0,0.70707524,0.7068358,3.0,0.0,0.0,1.0,1.0
2.3605,0.5,0.0,49999.996,-0.006907601,-1.5998873,-3.581231e-08,0.70713156,0.7071315,-0.00024025998,-0.0002452302,0.7070819,-0.0002402431,-101.38254,-166.4016,-166.4016,102.062225,104.00992,0.0,102.044426,163.29567,1.0,1.0,0.7083247,5.478847,1.4405521,1.0,-38.651028,140.03357,-55.471848,221.87344,1.8809763e-11,2.3547703e-13,5.478847,5.478847,5.478847,0.019588241,0.70683455,0.70683455,1.0,1.4405521,5.478847,-0.0,-0.29316545,0.0,0.70707524,0.70683455,3.0,0.0,0.0,1.0,1.0
2.361,0.5,0.0,49999.996,-0.0057812794,-1.5998873,-3.581231e-08,0.70713156,0.7071315,-0.00023889769,-0.0002438798,0.7070819,-0.00023888091,-89.32778,-147.63507,-147.63507,102.062225,92.28139,0.0,102.044426,163.29567,1.0,1.0,0.7083246,5.589873,1.5976317,1.0,-53.856514,143.1843,-79.968475,227.60353,2.0695777e-11,2.5426663e-13,5.589873,5.589873,5.589873,0.01958958,0.7068333,0.7068333,1.0,1.5976317,5.589873,-0.0,-0.2931667,0.0,0.70707524,0.7068333,3.0,0.0,0.0,1.0,1.0
2.3615,0.5,0.0,49999.996,-0.0046580858,-1.5998873,-3.581231e-08,0.70713156,0.7071315,-0.00023752675,-0.00024251163,0.7070819,-0.00023751009,-76.17301,-127.0505,-127.0505,102.062225,79.41647,0.0,102.044426,163.29567,1.0,1.0,0.70832455,5.7008986,1.7547114,1.0,-68.398766,144.57178,-103.480286,230.53078,2.2948324e-11,2.7220928e-13,5.7008986,5.7008986,5.7008986,0.019590946,0.70683205,0.70683205,1.0,1.7547114,5.7008986,-0.0,-0.29316795,0.0,0.70707524,0.70683205,3.0,0.0,0.0,1.0,1.0
2.362,0.5,0.0,49999.996,-0.0035379215,-1.5998873,-3.581231e-08,0.70713156,0.7071315,-0.00023614733,-0.00024114776,0.7070819,-0.00023613076,-62.080235,-104.90139,-104.90139,102.062225,65.57361,0.0,102.044426,163.29567,1.0,1.0,0.7083245,5.8119245,1.911791,1.0,-82.098694,144.17892,-125.71775,230.61914,2.4846186e-11,2.858616e-13,5.8119245,5.8119245,5.8119245,0.019592281,0.7068308,0.7068308,1.0,1.911791,5.8119245,-0.0,-0.29316917,0.0,0.70707524,0.7068308,3.0,0.0,0.0,1.0,1.0
2.3625,0.5,0.0,49999.996,-0.0024207705,-1.5998873,-3.581231e-08,0.70713156,0.7071315,-0.00023475947,-0.00023974865,0.7070819,-0.000234743,-47.222992,-81.460495,-81.460495,102.062225,50.923252,0.0,102.044426,163.29567,1.0,1.0,0.70832443,5.92295,2.0688705,1.0,-94.78761,142.0106,-146.40704,227.86754,2.5738453e-11,2.9016346e-13,5.92295,5.92295,5.92295,0.01959365,0.7068296,0.7068296,1.0,2.0688705,5.92295,-0.0,-0.2931704,0.0,0.70707524,0.7068296,3.0,0.0,0.0,1.0,1.0
2.363,0.5,0.0,49999.996,-0.001306785,-1.5998873,-3.581231e-08,0.70713156,0.7071315,-0.00023336332,-0.0002383656,0.707082,-0.00023334695,-31.784246,-57.016487,-57.016487,102.062225,35.645824,0.0,102.044426,163.29567,1.0,1.0,0.7083244,6.033975,2.2259502,1.0,-106.30926,138.0935,-165.29337,222.30984,2.7016922e-11,2.940698e-13,6.033975,6.033975,6.033975,0.019595016,0.70682836,0.70682836,1.0,2.2259502,6.033975,-0.0,-0.2931716,0.0,0.70707524,0.70682836,3.0,0.0,0.0,1.0,1.0
2.3635,0.5,0.0,49999.996,-0.00019582355,-1.5998873,-3.581231e-08,0.7071315,0.70713145,-0.00023195893,-0.00023693831,0.707082,-0.00023194267,-15.954118,-31.870386,-31.870386,102.062225,19.929464,0.0,102.044426,163.29567,1.0,1.0,0.7083243,6.1450005,2.38303,1.0,-116.52176,132.47588,-182.14417,214.01456,2.7953612e-11,2.9675578e-13,6.1450005,6.1450005,6.1450005,0.0195964,0.70682716,0.70682716,1.0,2.38303,6.1450005,-0.0,-0.2931728,0.0,0.70707524,0.70682716,3.0,0.0,0.0,1.0,1.0
2.364,0.5,0.0,49999.996,0.000911724,-1.5998873,-3.581231e-08,0.7071315,0.7071315,-0.00023054644,-0.00023554315,0.707082,-0.00023053029,0.07245553,-6.3318486,-6.3318486,102.062225,3.9677036,0.0,102.044426,163.29567,1.0,1.0,0.70832425,6.2560253,2.5401096,1.0,-125.299355,125.2269,-196.75195,203.0838,2.8333365e-11,2.9659584e-13,6.2560253,6.2560253,6.2560253,0.01959779,0.70682603,0.70682603,1.0,2.5401096,6.2560253,-0.0,-0.293174,0.0,0.70707524,0.70682603,3.0,0.0,0.0,1.0,1.0
2.3645,0.5,0.0,49999.996,0.0020159902,-1.5998873,-3.581231e-08,0.7071315,0.7071315,-0.00022912593,-0.00023411639,0.707082,-0.00022910988,16.098116,19.28463,19.28463,102.062225,-12.042896,0.0,102.044426,163.29567,1.0,1.0,0.70832425,0.083865054,2.697189,1.0,-132.53397,116.43585,-208.93683,189.6522,2.9661718e-11,2.9487857e-13,0.083865054,0.083865054,0.083865054,0.019599183,0.70682484,0.70682484,1.0,2.697189,0.083865054,-0.0,-0.29317516,0.0,0.70707524,0.70682484,3.0,0.0,0.0,1.0,1.0
2.365,0.5,0.0,49999.996,0.0031168703,-1.5998873,-3.581231e-08,0.7071315,0.70713145,-0.00022769748,-0.0002326988,0.707082,-0.00022768154,31.92552,44.663597,44.663597,102.062225,-27.905176,0.0,102.044426,163.29567,1.0,1.0,0.7083242,0.19488978,2.8542688,1.0,-138.1365,106.21099,-218.54877,173.88518,3.1713177e-11,2.9209849e-13,0.19488978,0.19488978,0.19488978,0.019600583,0.70682365,0.70682365,1.0,2.8542688,0.19488978,-0.0,-0.29317632,0.0,0.70707524,0.70682365,3.0,0.0,0.0,1.0,1.0
2.3655,0.5,0.0,49999.996,0.0042143273,-1.5998873,-3.581231e-08,0.7071315,0.70713145,-0.00022626124,-0.00023126135,0.707082,-0.00022624539,47.359764,69.49253,69.49253,102.062225,-43.423805,0.0,102.044426,163.29567,1.0,1.0,0.70832413,0.30591437,3.0113485,1.0,-142.038,94.67823,-225.4694,155.97688,3.4060053e-11,2.8951895e-13,0.30591437,0.30591437,0.30591437,0.019602003,0.7068225,0.7068225,1.0,3.0113485,0.30591437,-0.0,-0.2931775,0.0,0.70707524,0.7068225,3.0,0.0,0.0,1.0,1.0
2.366,0.5,0.0,49999.996,0.0053083356,-1.5998873,-3.581231e-08,0.7071315,0.7071315,-0.00022481727,-0.00022980454,0.707082,-0.00022480154,62.210793,93.46568,93.46568,102.062225,-58.40769,0.0,102.044426,163.29567,1.0,1.0,0.7083241,0.4169388,3.168428,1.0,-144.19038,81.9796,-229.61356,136.14787,3.5691422e-11,2.8692917e-13,0.4169388,0.4169388,0.4169388,0.01960342,0.7068214,0.7068214,1.0,3.168428,0.4169388,-0.0,-0.29317862,0.0,0.70707524,0.7068214,3.0,0.0,0.0,1.0,1.0
2.3665,0.5,0.0,49999.996,0.006398874,-1.5998873,-3.581231e-08,0.7071315,0.70713145,-0.00022336567,-0.0002283455,0.70708203,-0.00022335004,76.29573,116.28785,116.28785,102.062225,-72.6723,0.0,102.044426,163.29567,1.0,1.0,0.708324,0.5279631,3.3255076,1.0,-144.5672,68.27146,-230.93016,114.64231,3.6176787e-11,2.8444795e-13,0.5279631,0.5279631,0.5279631,0.01960488,0.70682025,0.70682025,1.0,3.3255076,0.5279631,-0.0,-0.29317972,0.0,0.70707524,0.70682025,3.0,0.0,0.0,1.0,1.0
2.367,0.5,0.0,49999.996,0.0074858875,-1.5998873,-3.581231e-08,0.7071315,0.70713145,-0.00022190654,-0.00022690883,0.70708203,-0.00022189101,89.441124,137.67798,137.67798,102.062225,-86.04201,0.0,102.044426,163.29567,1.0,1.0,0.70832396,0.6389873,3.4825873,1.0,-143.16377,53.722645,-229.40303,91.72505,3.5552682e-11,2.8175455e-13,0.6389873,0.6389873,0.6389873,0.01960629,0.7068192,0.7068192,1.0,3.4825873,0.6389873,-0.0,-0.29318085,0.0,0.70707524,0.7068192,3.0,0.0,0.0,1.0,1.0
2.3675,0.5,0.0,49999.996,0.008569114,-1.5998873,-3.581231e-08,0.70713145,0.70713145,-0.00022044,-0.00022542836,0.70708203,-0.00022042458,101.48512,157.3727,157.3727,102.062225,-98.35216,0.0,102.044426,163.29567,1.0,1.0,0.7083239,0.7500113,3.639667,1.0,-139.9974,38.51229,-225.051,67.67829,3.457425e-11,2.7920648e-13,0.7500113,0.7500113,0.7500113,0.019607762,0.70681804,0.70681804,1.0,3.639667,0.7500113,-0.0,-0.29318196,0.0,0.70707524,0.70681804,3.0,0.0,0.0,1.0,1.0
2.368,0.5,0.0,49999.996,0.009648539,-1.5998873,-3.581231e-08,0.70713145,0.70713145,-0.00021896613,-0.00022394554,0.70708203,-0.00021895082,112.2794,175.12947,175.12947,102.062225,-109.45118,0.0,102.044426,163.29567,1.0,1.0,0.7083239,0.8610352,3.7967465,1.0,-135.10712,22.827713,-217.92763,42.798153,3.2517374e-11,2.7686488e-13,0.8610352,0.8610352,0.8610352,0.019609204,0.706817,0.706817,1.0,3.7967465,0.8610352,-0.0,-0.29318303,0.0,0.70707524,0.706817,3.0,0.0,0.0,1.0,1.0
2.3685,0.5,0.0,49999.996,0.010724512,-1.5998873,-3.581231e-08,0.70713145,0.7071314,-0.00021748504,-0.00022247125,0.70708203,-0.00021746985,121.69105,190.72966,190.72966,102.062225,-119.20239,0.0,102.044426,163.29567,1.0,1.0,0.7083238,0.972059,3.9538262,1.0,-128.5531,6.862048,-208.12068,17.39102,3.0164357e-11,2.7403532e-13,0.972059,0.972059,0.972059,0.01961066,0.7068159,0.7068159,1.0,3.9538262,0.972059,-0.0,-0.2931841,0.0,0.70707524,0.7068159,3.0,0.0,0.0,1.0,1.0
2.369,0.5,0.0,49999.996,0.011796682,-1.5998873,-3.581231e-08,0.70713145,0.70713145,-0.00021599681,-0.000220983,0.70708203,-0.00021598172,129.60419,203.98116,203.98116,102.062225,-127.48573,0.0,102.044426,163.29567,1.0,1.0,0.7083238,1.0830827,4.1109056,1.0,-120.416084,-9.188098,-195.75092,-8.230239,2.7530807e-11,2.7143023e-13,1.0830827,1.0830827,1.0830827,0.019612147,0.7068148,0.7068148,1.0,4.1109056,1.0830827,-0.0,-0.29318514,0.0,0.70707524,0.7068148,3.0,0.0,0.0,1.0,1.0
2.3695,0.5,0.0,49999.996,0.012865027,-1.5998873,-3.581231e-08,0.70713145,0.7071314,-0.00021450155,-0.000219477,0.70708203,-0.00021448657,135.92136,214.7208,214.7208,102.062225,-134.1992,0.0,102.044426,163.29567,1.0,1.0,0.7083237,1.1941061,4.2679853,1.0,-110.796265,-25.125084,-180.97067,-33.750122,2.5028393e-11,2.69312e-13,1.1941061,1.1941061,1.1941061,0.019613631,0.7068138,0.7068138,1.0,4.2679853,1.1941061,-0.0,-0.2931862,0.0,0.70707524,0.7068138,3.0,0.0,0.0,1.0,1.0
2.37,0.5,0.0,49999.996,0.013929702,-1.5998873,-3.581231e-08,0.70713145,0.7071314,-0.00021299934,-0.00021798328,0.7070821,-0.00021298447,140.56477,222.81633,222.81633,102.062225,-139.26013,0.0,102.044426,163.29567,1.0,1.0,0.7083236,1.3051295,4.425065,1.0,-99.81212,-40.752663,-163.96194,-58.854378,2.290269e-11,2.6715378e-13,1.3051295,1.3051295,1.3051295,0.019615099,0.70681274,0.70681274,1.0,4.425065,1.3051295,-0.0,-0.29318723,0.0,0.70707524,0.70681274,3.0,0.0,0.0,1.0,1.0
2.3705,0.5,0.0,49999.996,0.014990551,-1.5998873,-3.581231e-08,0.70713145,0.7071314,-0.00021149029,-0.00021647583,0.7070821,-0.00021147553,143.4773,228.16808,228.16808,102.062225,-142.6062,0.0,102.044426,163.29567,1.0,1.0,0.7083236,1.4161527,4.5821447,1.0,-87.59889,-55.878395,-144.9342,-83.23387,2.0607323e-11,2.6519916e-13,1.4161527,1.4161527,1.4161527,0.019616602,0.7068117,0.7068117,1.0,4.5821447,1.4161527,-0.0,-0.29318824,0.0,0.70707524,0.7068117,3.0,0.0,0.0,1.0,1.0
2.371,0.5,0.0,49999.996,0.01604743,-1.5998873,-3.581231e-08,0.7071314,0.7071314,-0.00020997452,-0.00021495682,0.7070821,-0.00020995988,144.62302,230.71016,230.71016,102.062225,-144.19623,0.0,102.044426,163.29567,1.0,1.0,0.7083235,1.5271759,4.7392244,1.0,-74.30699,-70.31603,-124.121765,-106.588394,1.895602e-11,2.6463624e-13,1.5271759,1.5271759,1.5271759,0.019618113,0.7068107,0.7068107,1.0,4.7392244,1.5271759,-0.0,-0.29318926,0.0,0.70707524,0.7068107,3.0,0.0,0.0,1.0,1.0
2.3715,0.5,0.0,49999.996,0.017100377,-1.5998873,-3.581231e-08,0.7071314,0.7071314,-0.00020845213,-0.00021342853,0.7070821,-0.00020843759,143.98788,230.41127,230.41127,102.062225,-144.01062,0.0,102.044426,163.29567,1.0,1.0,0.7083235,1.6381989,4.896304,1.0,-60.100098,-83.88778,-101.780914,-128.63036,1.7569148e-11,3.0677547e-13,1.6381989,1.6381989,1.6381989,0.019619595,0.70680976,0.70680976,1.0,4.896304,1.6381989,-0.0,-0.29319024,0.0,0.70707524,0.70680976,3.0,0.0,0.0,1.0,1.0
2.372,0.5,0.0,49999.996,0.018149268,-1.5998873,-3.581231e-08,0.7071314,0.7071314,-0.0002069232,-0.00021189483,0.7070821,-0.00020690878,141.57968,227.2751,227.2751,102.062225,-142.05168,0.0,102.044426,163.29567,1.0,1.0,0.7083234,1.7492218,5.053384,1.0,-45.15315,-96.42654,-78.18675,-149.08836,1.6844597e-11,3.5427341e-13,1.7492218,1.7492218,1.7492218,0.019621124,0.70680875,0.70680875,1.0,5.053384,1.7492218,-0.0,-0.29319122,0.0,0.70707524,0.70680875,3.0,0.0,0.0,1.0,1.0
2.3725,0.5,0.0,49999.996,0.01919429,-1.5998873,-3.581231e-08,0.7071314,0.7071314,-0.00020538786,-0.00021033948,0.7070821,-0.00020537354,137.42809,221.34029,221.34029,102.062225,-138.34355,0.0,102.044426,163.29567,1.0,1.0,0.70832336,1.8602445,5.2104635,1.0,-29.650204,-107.77789,-53.62982,-167.71046,1.6160705e-11,3.8335624e-13,1.8602445,1.8602445,1.8602445,0.019622654,0.7068078,0.7068078,1.0,5.2104635,1.8602445,-0.0,-0.2931922,0.0,0.70707524,0.7068078,3.0,0.0,0.0,1.0,1.0
2.373,0.5,0.0,49999.996,0.020235222,-1.5998873,-3.581231e-08,0.7071314,0.7071314,-0.00020384617,-0.00020881036,0.7070821,-0.00020383197,131.58424,212.67992,212.67992,102.062225,-132.93187,0.0,102.044426,163.29567,1.0,1.0,0.7083233,1.9712672,5.3675427,1.0,-13.782165,-117.80207,-28.412523,-184.26738,1.552987e-11,4.0288592e-13,1.9712672,1.9712672,1.9712672,0.019624159,0.70680684,0.70680684,1.0,5.3675427,1.9712672,-0.0,-0.29319316,0.0,0.70707524,0.70680684,3.0,0.0,0.0,1.0,1.0
2.3735,0.5,0.0,49999.996,0.02127191,-1.5998873,-3.581231e-08,0.7071314,0.7071313,-0.00020229827,-0.00020725498,0.70708215,-0.00020228418,124.12008,201.40062,201.40062,102.062225,-125.883286,0.0,102.044426,163.29567,1.0,1.0,0.70832324,2.0822897,5.5246224,1.0,2.2555697,-126.37565,-2.845381,-198.55524,1.5175292e-11,4.1428346e-13,2.0822897,2.0822897,2.0822897,0.019625705,0.7068059,0.7068059,1.0,5.5246224,2.0822897,-0.0,-0.29319412,0.0,0.7070799,0.7068059,3.0,0.0,0.0,1.0,1.0
2.374,0.5,0.0,49999.996,0.022304568,-1.5998873,-3.581231e-08,0.7071314,0.7071314,-0.00020074422,-0.00020569528,0.70708215,-0.00020073024,115.12754,187.64131,187.64131,102.062225,-117.28461,0.0,102.044426,163.29567,1.0,1.0,0.7083232,2.1933122,5.681702,1.0,18.265514,-133.39305,22.756775,-210.39809,1.477375e-11,4.1990654e-13,2.1933122,2.1933122,2.1933122,0.019627241,0.706805,0.706805,1.0,5.681702,2.1933122,-0.0,-0.29319504,0.0,0.7070799,0.706805,3.0,0.0,0.0,1.0,1.0
2.3745,0.5,0.0,49999.996,0.023332912,-1.5998873,-3.581231e-08,0.7071314,0.7071314,-0.00019918413,-0.00020412481,0.70708215,-0.00019917026,104.71735,171.57143,171.57143,102.062225,-107.24172,0.0,102.044426,163.29567,1.0,1.0,0.7083231,2.3043346,5.838782,1.0,34.050526,-138.76787,48.078686,-219.65012,1.5926111e-11,4.231815e-13,2.3043346,2.3043346,2.3043346,0.019628791,0.70680404,0.70680404,1.0,5.838782,2.3043346,-0.0,-0.29319593,0.0,0.7070799,0.70680404,3.0,0.0,0.0,1.0,1.0
2.375,0.5,0.0,49999.996,0.024357108,-1.5998873,-3.581231e-08,0.7071313,0.7071313,-0.00019761811,-0.00020256746,0.70708215,-0.00019760436,93.0177,153.38887,153.38887,102.062225,-95.878296,0.0,102.044426,163.29567,1.0,1.0,0.70832306,2.4153569,5.9958615,1.0,49.416233,-142.43393,72.80854,-226.1974,1.7261399e-11,4.2412585e-13,2.4153569,2.4153569,2.4153569,0.019630346,0.70680314,0.70680314,1.0,5.9958615,2.4153569,-0.0,-0.29319686,0.0,0.7070799,0.70680314,3.0,0.0,0.0,1.0,1.0
2.3755,0.5,0.0,49999.996,0.025377061,-1.5998873,-3.581231e-08,0.7071313,0.7071313,-0.00019604625,-0.00020099337,0.70708215,-0.00019603262,80.17267,133.3175,133.3175,102.062225,-83.33425,0.0,102.044426,163.29567,1.0,1.0,0.708323,2.5263789,6.152941,1.0,64.17343,-144.3461,96.64182,-229.95934,1.8077807e-11,4.2392603e-13,2.5263789,2.5263789,2.5263789,0.019631922,0.70680225,0.70680225,1.0,6.152941,2.5263789,-0.0,-0.29319775,0.0,0.7070799,0.70680225,3.0,0.0,0.0,1.0,1.0
2.376,0.5,0.0,49999.996,0.026392736,-1.5998873,-3.581231e-08,0.7071313,0.7071313,-0.00019446867,-0.00019940025,0.70708215,-0.00019445515,66.34042,111.60453,111.60453,102.062225,-69.76407,0.0,102.056694,163.29567,1.0,1.0,0.70832294,2.6374009,0.02683541,1.0,78.140396,-144.48082,119.28506,-230.88959,1.8924813e-11,4.205294e-13,2.6374009,2.6374009,2.6374009,0.01963348,0.70680135,0.70680135,1.0,0.02683541,2.6374009,-0.0,-0.29319862,0.0,0.7070799,0.70680135,3.0,0.0,0.0,1.0,1.0
2.3765,0.5,0.0,49999.996,0.027403843,-1.5998873,-3.581231e-08,0.7071313,0.7071313,-0.00019288545,-0.00019782831,0.70708215,-0.00019287204,51.69129,88.517296,88.517296,102.062225,-55.334835,0.0,102.056694,163.29567,1.0,1.0,0.7083229,2.7484229,0.18391505,1.0,91.14516,-142.83644,140.45943,-228.97672,1.8646053e-11,4.1622698e-13,2.7484229,2.7484229,2.7484229,0.019635068,0.7068005,0.7068005,1.0,0.18391505,2.7484229,-0.0,-0.29319948,0.0,0.7070799,0.7068005,3.0,0.0,0.0,1.0,1.0
2.377,0.5,0.0,49999.996,0.028410548,-1.5998873,-3.581231e-08,0.7071313,0.70713127,-0.0001912967,-0.00019620998,0.7070822,-0.00019128341,36.405663,64.340096,64.340096,102.062225,-40.224243,0.0,102.056694,163.29567,1.0,1.0,0.7083228,2.8594446,0.3409947,1.0,103.027565,-139.43323,159.90419,-224.2443,1.7259569e-11,4.0974987e-13,2.8594446,2.8594446,2.8594446,0.019636637,0.7067997,0.7067997,1.0,0.3409947,2.8594446,-0.0,-0.29320034,0.0,0.7070799,0.7067997,3.0,0.0,0.0,1.0,1.0
2.3775,0.5,0.0,49999.996,0.029412724,-1.5998873,-3.581231e-08,0.7071313,0.70713127,-0.00018970252,-0.00019461647,0.7070822,-0.00018968935,20.671759,39.37066,39.37066,102.061005,-24.618353,0.0,102.056694,163.29408,1.0,1.0,0.70832276,2.9704664,0.4980743,1.0,113.64133,-134.31308,177.37993,-216.75058,1.5329406e-11,4.0469497e-13,2.9704664,2.9704664,2.9704664,0.019638238,0.70679885,0.70679885,1.0,0.4980743,2.9704664,-0.0,-0.29320118,0.0,0.7070799,0.70679885,3.0,0.0,0.0,1.0,1.0
2.378,0.5,0.0,49999.996,0.030410554,-1.5998873,-3.581231e-08,0.7071313,0.70713127,-0.00018810303,-0.00019301247,0.7070822,-0.00018808998,4.6833234,13.916436,13.916436,102.061005,-8.709333,0.0,102.056694,163.29408,1.0,1.0,0.7083227,3.081488,0.65515393,1.0,122.855736,-127.539055,192.67145,-206.58788,1.3308121e-11,3.9628194e-13,3.081488,3.081488,3.081488,0.019639827,0.706798,0.706798,1.0,0.65515393,3.081488,-0.0,-0.293202,0.0,0.7070799,0.706798,3.0,0.0,0.0,1.0,1.0
2.3785,0.5,0.0,49999.996,0.031403884,-1.5998873,-3.581231e-08,0.7071313,0.7071313,-0.0001864983,-0.00019140224,0.7070822,-0.00018648537,-11.362768,-11.709127,-11.709127,102.061005,7.306917,0.0,102.056694,163.29408,1.0,1.0,0.70832264,3.1925097,0.81223357,1.0,130.55733,-119.194565,205.59045,-193.88132,1.1665538e-11,3.8788875e-13,3.1925097,3.1925097,3.1925097,0.019641409,0.7067972,0.7067972,1.0,0.81223357,3.1925097,-0.0,-0.29320282,0.0,0.7070799,0.7067972,3.0,0.0,0.0,1.0,1.0
2.379,0.5,0.0,49999.996,0.032392528,-1.5998873,-3.581231e-08,0.70713127,0.70713127,-0.00018488844,-0.00018979618,0.7070822,-0.00018487562,-27.268932,-37.19049,-37.19049,102.061005,23.233181,0.0,102.056694,163.29408,1.0,1.0,0.7083226,3.303531,0.9693132,1.0,136.65129,-109.38236,215.97787,-178.78738,1.0599485e-11,3.7478256e-13,3.303531,3.303531,3.303531,0.019643025,0.7067964,0.7067964,1.0,0.9693132,3.303531,-0.0,-0.29320362,0.0,0.7070799,0.7067964,3.0,0.0,0.0,1.0,1.0
2.3795,0.5,0.0,49999.996,0.033376552,-1.5998873,-3.581231e-08,0.70713127,0.70713127,-0.00018327356,-0.00018817518,0.7070822,-0.00018326085,-42.839306,-62.213882,-62.213882,102.061005,38.87335,0.0,102.056694,163.29408,1.0,1.0,0.7083226,3.4145525,1.1263928,1.0,141.06259,-98.22328,223.70583,-161.49194,8.889122e-12,3.66864e-13,3.4145525,3.4145525,3.4145525,0.019644646,0.7067956,0.7067956,1.0,1.1263928,3.4145525,-0.0,-0.2932044,0.0,0.7070799,0.7067956,3.0,0.0,0.0,1.0,1.0
2.38,0.5,0.0,49999.996,0.034356035,-1.5998873,-3.581231e-08,0.70713127,0.70713127,-0.00018165373,-0.00018652478,0.7070822,-0.00018164112,-57.88216,-86.471176,-86.471176,102.061005,54.034836,0.0,102.056694,163.29408,1.0,1.0,0.7083225,3.5255737,1.2834724,1.0,143.7369,-85.85473,228.67912,-142.20795,6.6814354e-12,3.6060906e-13,3.5255737,3.5255737,3.5255737,0.01964625,0.70679486,0.70679486,1.0,1.2834724,3.5255737,-0.0,-0.29320517,0.0,0.7070799,0.70679486,3.0,0.0,0.0,1.0,1.0
2.3805,0.5,0.0,49999.996,0.03533071,-1.5998873,-3.581231e-08,0.70713127,0.70713127,-0.00018002906,-0.00018491813,0.7070823,-0.00018001659,-72.21227,-109.66368,-109.66368,102.061005,68.53095,0.0,102.056694,163.29408,1.0,1.0,0.70832247,3.6365948,1.4405521,1.0,144.64128,-72.429,230.83656,-121.17288,3.7943338e-12,3.5475437e-13,3.6365948,3.6365948,3.6365948,0.019647889,0.7067941,0.7067941,1.0,1.4405521,3.6365948,-0.0,-0.29320595,0.0,0.7070799,0.7067941,3.0,0.0,0.0,1.0,1.0
2.381,0.5,0.0,49999.996,0.036300644,-1.5998873,-3.581231e-08,0.70713127,0.70713127,-0.00017839968,-0.0001832691,0.7070823,-0.00017838732,-85.65318,-131.50581,-131.50581,102.061005,82.1832,0.0,102.056694,163.29408,1.0,1.0,0.7083224,3.747616,1.5976317,1.0,143.76462,-58.11143,230.15158,-98.64575,1.2899457e-12,3.4940773e-13,3.747616,3.747616,3.747616,0.019649506,0.7067933,0.7067933,1.0,1.5976317,3.747616,-0.0,-0.2932067,0.0,0.7070799,0.7067933,3.0,0.0,0.0,1.0,1.0
2.3815,0.5,0.0,49999.996,0.037265856,-1.5998873,-3.581231e-08,0.70713127,0.70713127,-0.00017676566,-0.00018162005,0.7070823,-0.00017675343,-98.03939,-151.72864,-151.72864,102.061005,94.82346,0.0,102.056694,163.29408,1.0,1.0,0.70832235,3.8586369,1.7547114,1.0,141.1177,-43.078312,226.6326,-74.90396,3.0525357e-13,3.4252958e-13,3.8586369,3.8586369,3.8586369,0.019651134,0.7067926,0.7067926,1.0,1.7547114,3.8586369,-0.0,-0.2932074,0.0,0.7070799,0.7067926,3.0,0.0,0.0,1.0,1.0
2.382,0.5,0.0,49999.996,0.038226232,-1.5998873,-3.581231e-08,0.70713127,0.70713127,-0.00017512712,-0.00017997583,0.7070823,-0.00017511498,-109.218376,-170.08311,-170.08311,102.061005,106.29612,0.0,102.056694,163.29408,1.0,1.0,0.7083223,3.969658,1.911791,1.0,136.73314,-27.51476,220.32297,-50.23985,-6.566995e-13,3.342332e-13,3.969658,3.969658,3.969658,0.019652754,0.7067919,0.7067919,1.0,1.911791,3.969658,-0.0,-0.29320812,0.0,0.7070799,0.7067919,3.0,0.0,0.0,1.0,1.0
2.3825,0.5,0.0,49999.996,0.039181747,-1.5998873,-3.581231e-08,0.70713127,0.7071312,-0.00017348414,-0.00017832156,0.7070823,-0.00017347213,-119.052505,-186.34326,-186.34326,102.061005,116.459885,0.0,102.056694,163.29408,1.0,1.0,0.7083222,4.080679,2.0688705,1.0,130.66492,-11.612411,211.30038,-24.957119,-2.4197695e-12,2.75955e-13,4.080679,4.080679,4.080679,0.019654408,0.70679116,0.70679116,1.0,2.0688705,4.080679,-0.0,-0.29320884,0.0,0.7070799,0.70679116,3.0,0.0,0.0,1.0,1.0
2.383,0.5,0.0,49999.996,0.040132467,-1.5998894,5.567693e-08,0.7071312,0.7071312,-0.00017183681,-0.00017668384,0.7070823,-0.00017182493,-127.42067,-200.30885,-200.30885,102.061005,125.18962,0.0,102.056694,163.29408,1.0,1.0,0.70832217,4.1916995,2.2259502,1.0,122.987755,4.4329157,199.67595,0.6329031,-3.123931e-12,6.212019e-14,4.1916995,4.1916995,4.1916995,0.019656051,0.70679045,0.70679045,1.0,2.2259502,4.1916995,-0.0,-0.29320955,0.0,0.7070799,0.70679045,3.0,0.0,0.0,1.0,1.0
2.3835,0.5,0.0,49999.996,0.04107819,-1.5998894,5.567693e-08,0.7071312,0.7071312,-0.00017018529,-0.00017499582,0.7070823,-0.00017017352,-134.21983,-211.80792,-211.80792,102.061005,132.37782,0.0,102.056694,163.29408,1.0,1.0,0.7083221,4.3027205,2.38303,1.0,113.796196,20.423649,185.59282,26.215117,-3.5759089e-12,-1.0381232e-13,4.3027205,4.3027205,4.3027205,0.01965769,0.7067898,0.7067898,1.0,2.38303,4.3027205,-0.0,-0.2932102,0.0,0.7070799,0.7067898,3.0,0.0,0.0,1.0,1.0
2.384,0.5,0.0,49999.996,0.04201888,-1.5998894,5.567693e-08,0.7071312,0.7071312,-0.00016852963,-0.00017335419,0.70708233,-0.00016851797,-139.3663,-220.6989,-220.6989,102.061005,137.936,0.0,102.056694,163.29408,1.0,1.0,0.70832205,4.413741,2.5401096,1.0,103.203415,36.162884,169.22438,51.474518,-4.784619e-12,-2.074826e-13,4.413741,4.413741,4.413741,0.019659355,0.70678914,0.70678914,1.0,2.5401096,4.413741,-0.0,-0.2932109,0.0,0.7070799,0.70678914,3.0,0.0,0.0,1.0,1.0
2.3845,0.5,0.0,49999.996,0.04295468,-1.5998894,5.567693e-08,0.7071312,0.7071312,-0.00016686994,-0.00017167302,0.70708233,-0.0001668584,-142.79668,-226.8723,-226.8723,102.061005,141.79572,0.0,102.056694,163.29408,1.0,1.0,0.708322,4.5247617,2.697189,1.0,91.33985,51.456825,150.77223,76.10007,-6.5393728e-12,-2.8372386e-13,4.5247617,4.5247617,4.5247617,0.019661022,0.7067885,0.7067885,1.0,2.697189,4.5247617,-0.0,-0.29321155,0.0,0.7070799,0.7067885,3.0,0.0,0.0,1.0,1.0
2.385,0.5,0.0,49999.996,0.043885328,-1.5998894,5.567693e-08,0.7071312,0.7071312,-0.00016520632,-0.00017001231,0.70708233,-0.00016519491,-144.46873,-230.2521,-230.2521,102.061005,143.90942,0.0,102.056694,163.29408,1.0,1.0,0.7083219,4.6357822,2.8542688,1.0,78.351585,66.11714,130.46356,99.78856,-7.910149e-12,-3.3225752e-13,4.6357822,4.6357822,4.6357822,0.019662684,0.7067878,0.7067878,1.0,2.8542688,4.6357822,-0.0,-0.29321218,0.0,0.7070799,0.7067878,3.0,0.0,0.0,1.0,1.0
2.3855,0.5,0.0,49999.996,0.04481087,-1.5998894,5.567693e-08,0.7071312,0.7071312,-0.00016353889,-0.00016833455,0.70708233,-0.0001635276,-144.36188,-230.79672,-230.79672,102.061005,144.25111,0.0,102.056694,163.29408,1.0,1.0,0.70832187,4.746803,3.0113485,1.0,64.39855,79.963326,108.54843,122.24828,-8.958422e-12,-3.7199676e-13,4.746803,4.746803,4.746803,0.019664356,0.70678717,0.70678717,1.0,3.0113485,4.746803,-0.0,-0.29321283,0.0,0.7070799,0.70678717,3.0,0.0,0.0,1.0,1.0
2.386,0.5,0.0,49999.996,0.04573125,-1.5998894,5.567693e-08,0.7071312,0.7071312,-0.00016186775,-0.00016663919,0.70708233,-0.00016185656,-142.47745,-228.49942,-228.49942,102.061005,142.81659,0.0,102.056694,163.29408,1.0,1.0,0.7083218,4.857823,3.168428,1.0,49.652565,92.82488,85.29672,143.20271,-9.952704e-12,-3.9674083e-13,4.857823,4.857823,4.857823,0.019666024,0.7067866,0.7067866,1.0,3.168428,4.857823,-0.0,-0.29321343,0.0,0.7070799,0.7067866,3.0,0.0,0.0,1.0,1.0
2.3865,0.5,0.0,49999.996,0.046646573,-1.5998894,5.567693e-08,0.7071312,0.7071312,-0.00016019295,-0.00016497432,0.70708233,-0.0001601819,-138.83864,-223.38852,-223.38852,102.061005,139.6235,0.0,102.056694,163.29408,1.0,1.0,0.7083218,4.9688435,3.3255076,1.0,34.295193,104.54345,60.99472,162.3938,-1.1068053e-11,-4.1161378e-13,4.9688435,4.9688435,4.9688435,0.01966771,0.706786,0.706786,1.0,3.3255076,4.9688435,-0.0,-0.29321405,0.0,0.7070799,0.706786,3.0,0.0,0.0,1.0,1.0
2.387,0.5,0.0,49999.996,0.04755683,-1.5998894,5.567693e-08,0.70713115,0.7071312,-0.00015851461,-0.00016327272,0.70708233,-0.00015850367,-133.49025,-215.52695,-215.52695,102.061005,134.71118,0.0,102.056694,163.29408,1.0,1.0,0.7083217,5.0798635,3.4825873,1.0,18.515535,114.97472,35.94168,179.58527,-1.2573163e-11,-4.1873314e-13,5.0798635,5.0798635,5.0798635,0.01966939,0.7067854,0.7067854,1.0,3.4825873,5.0798635,-0.0,-0.29321462,0.0,0.7070799,0.7067854,3.0,0.0,0.0,1.0,1.0
2.3875,0.5,0.0,49999.996,0.048461746,-1.5998894,5.567693e-08,0.70713115,0.70713115,-0.00015683283,-0.0001615885,0.7070824,-0.000156822,-126.49815,-205.0115,-205.0115,102.061005,128.1401,0.0,102.056694,163.29408,1.0,1.0,0.70832163,5.190884,3.639667,1.0,2.507898,123.99026,10.446088,194.56541,-1.3766977e-11,-4.2021516e-13,5.190884,5.190884,5.190884,0.019671079,0.7067848,0.7067848,1.0,3.639667,5.190884,-0.0,-0.29321522,0.0,0.7070799,0.7067848,3.0,0.0,0.0,1.0,1.0
2.388,0.5,0.0,49999.996,0.049361363,-1.5998894,5.567693e-08,0.70713115,0.70713115,-0.00015514773,-0.00015987552,0.7070824,-0.00015513702,-117.94845,-191.97168,-191.97168,102.061005,119.99121,0.0,102.056694,163.29408,1.0,1.0,0.70832163,5.301904,3.7967465,1.0,-13.530612,131.47906,-15.17812,207.1498,-1.6074782e-11,-6.6819597e-13,5.301904,5.301904,5.301904,0.019672772,0.70678425,0.70678425,1.0,3.7967465,5.301904,-0.0,-0.29321578,0.0,0.7070799,0.70678425,3.0,0.0,0.0,1.0,1.0
2.3885,0.5,0.0,49999.996,0.05025603,-1.5998894,5.567693e-08,0.70713115,0.70713115,-0.00015345939,-0.00015817603,0.7070824,-0.00015344881,-107.9464,-176.56804,-176.56804,102.061005,110.36482,0.0,102.056694,163.29408,1.0,1.0,0.7083216,5.4129243,3.9538262,1.0,-29.402508,137.3489,-40.61542,217.18346,-1.877405e-11,-1.0088343e-12,5.4129243,5.4129243,5.4129243,0.01967445,0.70678365,0.70678365,1.0,3.9538262,5.4129243,-0.0,-0.29321632,0.0,0.7070799,0.70678365,3.0,0.0,0.0,1.0,1.0
2.389,0.5,0.0,49999.996,0.051145308,-1.5998894,5.567693e-08,0.70713115,0.70713115,-0.0001517679,-0.00015649064,0.7070824,-0.00015175744,-96.61518,-158.99026,-158.99026,102.061005,99.37948,0.0,102.056694,163.29408,1.0,1.0,0.70832145,5.5239444,4.1109056,1.0,-44.912354,141.52753,-65.552605,224.54286,-2.0492923e-11,-1.2037539e-12,5.5239444,5.5239444,5.5239444,0.019676141,0.7067831,0.7067831,1.0,4.1109056,5.5239444,-0.0,-0.29321685,0.0,0.7070799,0.7067831,3.0,0.0,0.0,1.0,1.0
2.3895,0.5,0.0,49999.996,0.052029353,-1.5998894,5.567693e-08,0.70713115,0.70713115,-0.00015007338,-0.00015478386,0.7070824,-0.00015006303,-84.09431,-139.45479,-139.45479,102.061005,87.17044,0.0,102.056694,163.29408,1.0,1.0,0.70832145,5.6349645,4.2679853,1.0,-59.869175,143.96349,-89.682594,229.13739,-2.1074267e-11,-1.3450079e-12,5.6349645,5.6349645,5.6349645,0.019677859,0.7067826,0.7067826,1.0,4.2679853,5.6349645,-0.0,-0.2932174,0.0,0.7070799,0.7067826,3.0,0.0,0.0,1.0,1.0
2.39,0.5,0.0,49999.996,0.052908026,-1.5998894,5.567693e-08,0.70713115,0.70713115,-0.00014837593,-0.00015305121,0.7070824,-0.00014836571,-70.53796,-118.20216,-118.20216,102.061005,73.888054,0.0,102.056694,163.29408,1.0,1.0,0.70832133,5.745984,4.425065,1.0,-74.0888,144.62675,-112.70829,230.91045,-2.1923215e-11,-1.4397317e-12,5.745984,5.745984,5.745984,0.019679563,0.7067821,0.7067821,1.0,4.425065,5.745984,-0.0,-0.2932179,0.0,0.7070799,0.7067821,3.0,0.0,0.0,1.0,1.0
2.3905,0.5,0.0,49999.996,0.053781338,-1.5998894,5.567693e-08,0.7071311,0.70713115,-0.00014667565,-0.00015135377,0.7070824,-0.00014666555,-56.11306,-95.49408,-95.49408,102.061005,59.695866,0.0,102.056694,163.29408,1.0,1.0,0.70832133,5.857004,4.5821447,1.0,-87.39614,143.5092,-134.34616,229.84024,-2.357523e-11,-1.4988408e-12,5.857004,5.857004,5.857004,0.01968127,0.70678157,0.70678157,1.0,4.5821447,5.857004,-0.0,-0.2932184,0.0,0.7070799,0.70678157,3.0,0.0,0.0,1.0,1.0
2.391,0.5,0.0,49999.996,0.054649424,-1.5998894,5.567693e-08,0.7071311,0.70713115,-0.0001449726,-0.0001496381,0.70708245,-0.00014496261,-40.99723,-71.61016,-71.61016,102.061005,44.76863,0.0,102.056694,163.29408,1.0,1.0,0.7083213,5.9680243,4.7392244,1.0,-99.62734,140.62457,-154.32977,225.93994,-2.4593707e-11,-1.523577e-12,5.9680243,5.9680243,5.9680243,0.019682977,0.7067811,0.7067811,1.0,4.7392244,5.9680243,-0.0,-0.29321888,0.0,0.7070799,0.7067811,3.0,0.0,0.0,1.0,1.0
2.3915,0.5,0.0,49999.996,0.05551188,-1.5998894,5.567693e-08,0.7071311,0.7071311,-0.0001432669,-0.00014791527,0.70708245,-0.00014325704,-25.376595,-46.84449,-46.84449,102.061005,29.29015,0.0,102.056694,163.29408,1.0,1.0,0.70832115,6.079044,4.896304,1.0,-110.6318,136.00839,-172.41307,219.25757,-2.4482104e-11,-1.533765e-12,6.079044,6.079044,6.079044,0.019684691,0.7067806,0.7067806,1.0,4.896304,6.079044,-0.0,-0.29321936,0.0,0.7070799,0.7067806,3.0,0.0,0.0,1.0,1.0
2.392,0.5,0.0,49999.996,0.056368895,-1.5998894,5.567693e-08,0.7071311,0.70713115,-0.00014155864,-0.000146215,0.70708245,-0.00014154891,-9.443495,-21.502014,-21.502014,102.061005,13.451015,0.0,102.056694,163.29408,1.0,1.0,0.70832115,6.190064,5.053384,1.0,-120.27401,129.71751,-188.37338,209.8754,-2.4349231e-11,-1.5327054e-12,6.190064,6.190064,6.190064,0.019686397,0.7067802,0.7067802,1.0,5.053384,6.190064,-0.0,-0.29321983,0.0,0.7070799,0.7067802,3.0,0.0,0.0,1.0,1.0
2.3925,0.5,0.0,49999.996,0.057220478,-1.5998894,5.567693e-08,0.7071311,0.7071311,-0.00013984797,-0.00014448432,0.70708245,-0.00013983835,6.6058807,4.1052127,4.1052127,102.061005,-2.55374,0.0,102.056694,163.29408,1.0,1.0,0.7083211,0.017898342,5.2104635,1.0,-128.43526,121.82938,-202.01419,197.90898,-2.421686e-11,-1.5232202e-12,0.017898342,0.017898342,0.017898342,0.019688131,0.7067797,0.7067797,1.0,5.2104635,0.017898342,-0.0,-0.29322028,0.0,0.7070799,0.7067797,3.0,0.0,0.0,1.0,1.0
2.393,0.5,0.0,49999.996,0.05806657,-1.5998894,5.567693e-08,0.7071311,0.707131,-0.00013813493,-0.00014275398,0.70708245,-0.00013812544,22.573912,29.661884,29.661884,102.061005,-18.527046,0.0,102.056694,163.29408,1.0,1.0,0.70832103,0.1289181,5.3675427,1.0,-135.01503,112.441124,-213.16754,183.50566,-2.4335017e-11,-1.5074236e-12,0.1289181,0.1289181,0.1289181,0.019689849,0.7067793,0.7067793,1.0,5.3675427,0.1289181,-0.0,-0.29322073,0.0,0.7070799,0.7067793,3.0,0.0,0.0,1.0,1.0
2.3935,0.5,0.0,49999.996,0.058907095,-1.5998894,5.567693e-08,0.7071311,0.7071311,-0.00013641964,-0.00014102552,0.70708245,-0.00013641026,38.26398,54.853313,54.853313,102.061005,-34.27222,0.0,102.056694,163.29408,1.0,1.0,0.708321,0.23993783,5.5246224,1.0,-139.93234,101.66836,-221.69609,166.84279,-2.4315312e-11,-1.4857526e-12,0.23993783,0.23993783,0.23993783,0.019691592,0.7067789,0.7067789,1.0,5.5246224,0.23993783,-0.0,-0.29322115,0.0,0.7070799,0.7067789,3.0,0.0,0.0,1.0,1.0
2.394,0.5,0.0,49999.996,0.059741966,-1.5998894,5.567693e-08,0.7071311,0.7071311,-0.00013470219,-0.00013929483,0.70708245,-0.00013469293,53.482887,79.36931,79.36931,102.061005,-49.595387,0.0,102.056694,163.29408,1.0,1.0,0.7083209,0.3509575,5.681702,1.0,-143.12662,89.64373,-227.49484,148.12553,-2.4330805e-11,-1.4607721e-12,0.3509575,0.3509575,0.3509575,0.0196933,0.70677847,0.70677847,1.0,5.681702,0.3509575,-0.0,-0.29322156,0.0,0.7070799,0.70677847,3.0,0.0,0.0,1.0,1.0
2.3945,0.5,0.0,49999.996,0.06057133,-1.5998894,5.567693e-08,0.707131,0.7071311,-0.00013298266,-0.00013755767,0.7070825,-0.00013297352,68.04324,102.908005,102.908005,102.061005,-64.30787,0.0,102.056694,163.29408,1.0,1.0,0.70832086,0.46197718,5.838782,1.0,-144.55855,76.5153,-230.49237,127.584366,-2.3229509e-11,-1.4335112e-12,0.46197718,0.46197718,0.46197718,0.019695027,0.70677805,0.70677805,1.0,5.838782,0.46197718,-0.0,-0.29322195,0.0,0.7070799,0.70677805,3.0,0.0,0.0,1.0,1.0
2.395,0.5,0.0,49999.996,0.06139498,-1.5998894,5.567693e-08,0.707131,0.707131,-0.00013126119,-0.0001358373,0.7070825,-0.00013125216,81.76577,125.179565,125.179565,102.061005,-78.22851,0.0,102.056694,163.29408,1.0,1.0,0.7083208,0.57299685,5.9958615,1.0,-144.21048,62.44471,-230.6518,105.47223,-2.0856379e-11,-1.404709e-12,0.57299685,0.57299685,0.57299685,0.019696787,0.7067777,0.7067777,1.0,5.9958615,0.57299685,-0.0,-0.29322234,0.0,0.7070799,0.7067777,3.0,0.0,0.0,1.0,1.0
2.3955,0.5,0.0,49999.996,0.062212925,-1.5998894,5.567693e-08,0.707131,0.7071311,-0.00012953782,-0.00013408602,0.7070825,-0.00012952893,94.48148,145.90974,145.90974,102.061005,-91.1859,0.0,102.056694,163.29408,1.0,1.0,0.70832074,0.68401647,6.152941,1.0,-142.08672,47.605232,-227.97113,82.061386,-1.843179e-11,-1.3756347e-12,0.68401647,0.68401647,0.68401647,0.01969852,0.7067773,0.7067773,1.0,6.152941,0.68401647,-0.0,-0.2932227,0.0,0.7070799,0.7067773,3.0,0.0,0.0,1.0,1.0
2.396,0.5,0.0,49999.996,0.06302532,-1.5998894,5.567693e-08,0.707131,0.707131,-0.00012781266,-0.00013235085,0.7070825,-0.0001278039,106.03382,164.8433,164.8433,102.061005,-103.02049,0.0,102.056694,163.29408,1.0,1.0,0.7083207,0.7950361,0.02683541,1.0,-138.21341,32.179585,-222.48341,57.64011,-1.560901e-11,-1.3460019e-12,0.7950361,0.7950361,0.7950361,0.019700244,0.7067769,0.7067769,1.0,0.02683541,0.7950361,-0.0,-0.29322305,0.0,0.7070799,0.7067769,3.0,0.0,0.0,1.0,1.0
2.3965,0.5,0.0,49999.996,0.06383185,-1.5998894,5.567693e-08,0.707131,0.707131,-0.00012608584,-0.00013060185,0.7070825,-0.0001260772,116.28054,181.7471,181.7471,102.061005,-113.58656,0.0,102.056694,163.29408,1.0,1.0,0.7083206,0.9060556,0.18391505,1.0,-132.63824,16.357702,-214.2562,32.509098,-1.3513514e-11,-1.3170712e-12,0.9060556,0.9060556,0.9060556,0.019701991,0.7067766,0.7067766,1.0,0.18391505,0.9060556,-0.0,-0.2932234,0.0,0.7070799,0.7067766,3.0,0.0,0.0,1.0,1.0
2.397,0.5,0.0,49999.996,0.06463273,-1.5998894,5.567693e-08,0.707131,0.707131,-0.00012435747,-0.00012886916,0.7070825,-0.00012434894,125.09547,196.413,196.413,102.061005,-122.75402,0.0,102.056694,163.29408,1.0,1.0,0.70832056,1.0170752,0.3409947,1.0,-125.42988,0.33440784,-203.3908,6.977797,-1.2287264e-11,-1.287208e-12,1.0170752,1.0170752,1.0170752,0.019703727,0.70677626,0.70677626,1.0,0.3409947,1.0170752,-0.0,-0.29322374,0.0,0.7070799,0.70677626,3.0,0.0,0.0,1.0,1.0
2.3975,0.5,0.0,49999.996,0.06542779,-1.5998894,5.567693e-08,0.707131,0.707131,-0.00012262758,-0.0001271277,0.7070825,-0.00012261917,132.37006,208.66042,208.66042,102.061005,-130.40997,0.0,102.056694,163.29408,1.0,1.0,0.7083205,1.1280948,0.4980743,1.0,-116.67706,-15.693003,-190.021,-18.639418,-1.1717105e-11,-1.2984395e-12,1.1280948,1.1280948,1.1280948,0.019705463,0.70677596,0.70677596,1.0,0.4980743,1.1280948,-0.0,-0.29322407,0.0,0.7070799,0.70677596,3.0,0.0,0.0,1.0,1.0
2.398,0.5,0.0,49999.996,0.06621711,-1.5998894,5.567693e-08,0.707131,0.707131,-0.00012089631,-0.00012536037,0.70708257,-0.00012088803,138.01476,218.33853,218.33853,102.061005,-136.46016,0.0,102.056694,163.29408,1.0,1.0,0.70832044,1.2391143,0.65515393,1.0,-106.48758,-31.52718,-174.31142,-44.02712,-1.2508607e-11,-1.319889e-12,1.2391143,1.2391143,1.2391143,0.019707218,0.7067756,0.7067756,1.0,0.65515393,1.2391143,-0.0,-0.29322436,0.0,0.7070799,0.7067756,3.0,0.0,0.0,1.0,1.0
2.3985,0.5,0.0,49999.996,0.067000605,-1.5998894,5.567693e-08,0.70713097,0.707131,-0.000119163764,-0.00012361903,0.70708257,-0.0001191556,141.96004,225.3282,225.3282,102.061005,-140.83008,0.0,102.056694,163.29408,1.0,1.0,0.7083204,1.3501338,0.81223357,1.0,-94.986885,-46.973152,-156.4555,-68.8727,-1.491199e-11,-1.3227657e-12,1.3501338,1.3501338,1.3501338,0.01970897,0.7067753,0.7067753,1.0,0.81223357,1.3501338,-0.0,-0.29322466,0.0,0.7070799,0.7067753,3.0,0.0,0.0,1.0,1.0
