Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.399,0.5,0.0,49999.996,0.0677783,-1.5998894,5.567693e-08,0.70713097,0.70713097,-0.00011743001,-0.000121879486,0.70708257,-0.00011742197,144.15733,229.54337,229.54337,102.061005,-143.46593,0.0,102.056694,163.29408,1.0,1.0,0.7083203,1.4611533,0.9693132,1.0,-82.316605,-61.840736,-136.67313,-92.87023,-1.7980636e-11,-1.3170291e-12,1.4611533,1.4611533,1.4611533,0.019710723,0.70677507,0.70677507,1.0,0.9693132,1.4611533,-0.0,-0.29322496,0.0,0.7070799,0.70677507,3.0,0.0,0.0,1.0,1.0
2.3995,0.5,0.0,49999.996,0.06855006,-1.5998894,5.567693e-08,0.70713097,0.70713097,-0.00011569517,-0.000120113815,0.70708257,-0.00011568725,144.57959,230.9321,230.9321,102.061005,-144.33525,0.0,102.056694,163.29408,1.0,1.0,0.70832026,1.5721728,1.1263928,1.0,-68.63274,-75.94685,-115.207855,-115.724236,-2.0927565e-11,-1.3045232e-12,1.5721728,1.5721728,1.5721728,0.019712474,0.7067748,0.7067748,1.0,1.1263928,1.5721728,-0.0,-0.29322523,0.0,0.7070799,0.7067748,3.0,0.0,0.0,1.0,1.0
2.4,0.5,0.0,49999.996,0.069316044,-1.5998894,5.567693e-08,0.70713097,0.70713097,-0.000113959315,-0.00011837867,0.70708257,-0.000113951515,143.22162,229.47731,229.47731,102.061005,-143.42734,0.0,102.056694,163.29408,1.0,1.0,0.70832026,1.6831923,1.2834724,1.0,-54.103786,-89.11783,-92.32401,-137.15329,-2.2667371e-11,-1.287737e-12,1.6831923,1.6831923,1.6831923,0.019714227,0.70677453,0.70677453,1.0,1.2834724,1.6831923,-0.0,-0.29322547,0.0,0.7070799,0.70677453,3.0,0.0,0.0,1.0,1.0
2.4005,0.5,0.0,49999.996,0.070076145,-1.5998894,5.567693e-08,0.70713097,0.70713097,-0.000112222566,-0.00011661509,0.70708257,-0.00011221489,140.10011,225.19691,225.19691,102.061005,-140.75337,0.0,102.056694,163.29408,1.0,1.0,0.7083202,1.7942117,1.4405521,1.0,-38.90864,-101.19147,-68.30336,-156.89355,-2.2972657e-11,-1.2655233e-12,1.7942117,1.7942117,1.7942117,0.01971597,0.7067743,0.7067743,1.0,1.4405521,1.7942117,-0.0,-0.29322574,0.0,0.7070799,0.7067743,3.0,0.0,0.0,1.0,1.0
2.401,0.5,0.0,49999.996,0.07083013,-1.5998894,5.567693e-08,0.70713097,0.70713097,-0.000110485,-0.000114871444,0.70708257,-0.00011047744,135.25352,218.14362,218.14362,102.061005,-136.34628,0.0,102.056694,163.29408,1.0,1.0,0.70832014,1.9052312,1.5976317,1.0,-23.234404,-112.01912,-43.44167,-174.70195,-2.2667946e-11,-1.2388336e-12,1.9052312,1.9052312,1.9052312,0.019717742,0.70677406,0.70677406,1.0,1.5976317,1.9052312,-0.0,-0.29322594,0.0,0.7070799,0.70677406,3.0,0.0,0.0,1.0,1.0
2.4015,0.5,0.0,49999.996,0.07157815,-1.5998894,5.567693e-08,0.70713097,0.70713097,-0.00010874669,-0.00011311476,0.70708257,-0.00010873925,128.74153,208.40427,208.40427,102.061005,-130.26033,0.0,102.056694,163.29408,1.0,1.0,0.7083201,2.0162508,1.7547114,1.0,-7.2740784,-121.46745,-18.045076,-190.35919,-2.3220443e-11,-1.2106797e-12,2.0162508,2.0162508,2.0162508,0.019719498,0.7067738,0.7067738,1.0,1.7547114,2.0162508,-0.0,-0.29322618,0.0,0.7070799,0.7067738,3.0,0.0,0.0,1.0,1.0
2.402,0.5,0.0,49999.996,0.072320014,-1.5998894,5.567693e-08,0.70713097,0.70713097,-0.00010700775,-0.000111356036,0.7070826,-0.00010700044,120.64432,196.0988,196.0988,102.061005,-122.57044,0.0,102.056694,163.29408,1.0,1.0,0.70832,2.1272702,1.911791,1.0,8.775815,-129.42014,7.5737104,-203.6725,-2.3371624e-11,-1.1831289e-12,2.1272702,2.1272702,2.1272702,0.01972126,0.70677364,0.70677364,1.0,1.911791,2.1272702,-0.0,-0.2932264,0.0,0.7070843,0.70677364,3.0,0.0,0.0,1.0,1.0
2.4025,0.5,0.0,49999.996,0.073056005,-1.5998894,5.567693e-08,0.7071309,0.70713097,-0.000105268286,-0.0001095948,0.7070826,-0.00010526109,111.06158,181.37871,181.37871,102.061005,-113.37133,0.0,102.056694,163.29408,1.0,1.0,0.70831996,2.2382898,2.0688705,1.0,24.71765,-135.77922,33.09924,-214.47795,-2.467835e-11,-1.1420049e-12,2.2382898,2.2382898,2.2382898,0.019723006,0.7067734,0.7067734,1.0,2.0688705,2.2382898,-0.0,-0.29322657,0.0,0.7070843,0.7067734,3.0,0.0,0.0,1.0,1.0
2.403,0.5,0.0,49999.996,0.07378602,-1.5998894,5.567693e-08,0.7071309,0.7071309,-0.000103528386,-0.00010785092,0.7070826,-0.00010352131,100.11131,164.42528,164.42528,102.061005,-102.776245,0.0,102.056694,163.29408,1.0,1.0,0.7083199,2.3493092,2.2259502,1.0,40.355133,-140.46645,58.217213,-222.64249,-2.684702e-11,-1.1013544e-12,2.3493092,2.3493092,2.3493092,0.01972478,0.7067732,0.7067732,1.0,2.2259502,2.3493092,-0.0,-0.29322675,0.0,0.7070843,0.7067732,3.0,0.0,0.0,1.0,1.0
2.4035,0.5,0.0,49999.996,0.07450996,-1.5998894,5.567693e-08,0.7071309,0.70713097,-0.000101788166,-0.00010609198,0.7070826,-0.00010178121,87.92836,145.44724,145.44724,102.061005,-90.91566,0.0,102.056694,163.29408,1.0,1.0,0.70831984,2.4603288,2.38303,1.0,55.495712,-143.42407,82.61835,-228.06558,-2.8218292e-11,-1.0702565e-12,2.4603288,2.4603288,2.4603288,0.019726528,0.70677304,0.70677304,1.0,2.38303,2.4603288,-0.0,-0.29322693,0.0,0.7070843,0.70677304,3.0,0.0,0.0,1.0,1.0
2.404,0.5,0.0,49999.996,0.07522771,-1.5998894,5.567693e-08,0.7071309,0.70713097,-0.00010004768,-0.00010432775,0.7070826,-0.000100040845,74.66272,124.67826,124.67826,102.061005,-77.9356,0.0,102.056694,163.29408,1.0,1.0,0.7083198,2.5713482,2.5401096,1.0,69.952965,-144.61568,106.00218,-230.68044,-2.978462e-11,-1.0397699e-12,2.5713482,2.5713482,2.5713482,0.019728294,0.7067729,0.7067729,1.0,2.5401096,2.5713482,-0.0,-0.29322708,0.0,0.7070843,0.7067729,3.0,0.0,0.0,1.0,1.0
2.4045,0.5,0.0,49999.996,0.07593916,-1.5998894,5.567693e-08,0.7071309,0.70713097,-9.830702e-05,-0.000102564314,0.7070826,-9.830031e-05,60.477737,102.37409,102.37409,102.061005,-63.9959,0.0,102.056694,163.29408,1.0,1.0,0.7083197,2.6823678,2.697189,1.0,83.54887,-144.0266,128.0808,-230.45488,-3.1623835e-11,-1.0069259e-12,2.6823678,2.6823678,2.6823678,0.019730054,0.70677274,0.70677274,1.0,2.697189,2.6823678,-0.0,-0.29322723,0.0,0.7070843,0.70677274,3.0,0.0,0.0,1.0,1.0
2.405,0.5,0.0,49999.996,0.07664463,-1.5998894,5.567693e-08,0.7071309,0.7071309,-9.65663e-05,-0.00010081124,0.7070826,-9.655971e-05,45.548077,78.80937,78.80937,102.061005,-49.268204,0.0,102.056694,163.29408,1.0,1.0,0.70831966,2.7933874,2.8542688,1.0,96.11602,-141.6641,148.5823,-227.39168,-3.3294676e-11,-9.838236e-13,2.7933874,2.7933874,2.7933874,0.019731836,0.7067726,0.7067726,1.0,2.8542688,2.7933874,-0.0,-0.29322737,0.0,0.7070843,0.7067726,3.0,0.0,0.0,1.0,1.0
2.4055,0.5,0.0,49999.996,0.07734401,-1.5998894,5.567693e-08,0.7071309,0.7071309,-9.482559e-05,-9.905039e-05,0.7070827,-9.481912e-05,30.057573,54.27425,54.27425,102.061005,-33.933857,0.0,102.056694,163.29408,1.0,1.0,0.7083196,2.9044068,3.0113485,1.0,107.499664,-137.55724,167.2543,-221.52856,-3.447704e-11,-9.602208e-13,2.9044068,2.9044068,2.9044068,0.019733584,0.7067725,0.7067725,1.0,3.0113485,2.9044068,-0.0,-0.2932275,0.0,0.7070843,0.7067725,3.0,0.0,0.0,1.0,1.0
2.406,0.5,0.0,49999.996,0.07803733,-1.5998894,5.567693e-08,0.7071309,0.7071309,-9.308498e-05,-9.730503e-05,0.7070827,-9.3078634e-05,14.196961,29.070831,29.070831,102.05989,-18.181673,0.0,102.056694,163.2927,1.0,1.0,0.70831954,3.0154264,3.168428,1.0,117.559654,-131.7566,183.86687,-212.9377,-3.643071e-11,-9.337e-13,3.0154264,3.0154264,3.0154264,0.01973536,0.7067724,0.7067724,1.0,3.168428,3.0154264,-0.0,-0.29322758,0.0,0.7070843,0.7067724,3.0,0.0,0.0,1.0,1.0
2.4065,0.5,0.0,49999.996,0.07872453,-1.5998894,5.567693e-08,0.70713085,0.7071309,-9.134459e-05,-9.553715e-05,0.7070827,-9.133837e-05,-1.8384641,3.5094547,3.5094547,102.05989,-2.205611,0.0,102.056694,163.2927,1.0,1.0,0.7083195,3.126446,3.3255076,1.0,126.1721,-124.33363,198.21544,-201.72488,-3.798989e-11,-9.114051e-13,3.126446,3.126446,3.126446,0.019737111,0.7067723,0.7067723,1.0,3.3255076,3.126446,-0.0,-0.2932277,0.0,0.7070843,0.7067723,3.0,0.0,0.0,1.0,1.0
2.407,0.5,0.0,49999.996,0.07940571,-1.5998894,5.567693e-08,0.70713085,0.7071309,-8.96045e-05,-9.37737e-05,0.7070827,-8.95984e-05,-17.851255,-22.095139,-22.095139,102.05989,13.797612,0.0,102.056694,163.2927,1.0,1.0,0.7083195,3.2374656,3.4825873,1.0,133.23096,-115.3797,210.12332,-188.02818,-3.83897e-11,-8.8524267e-13,3.2374656,3.2374656,3.2374656,0.019738885,0.7067722,0.7067722,1.0,3.4825873,3.2374656,-0.0,-0.29322776,0.0,0.7070843,0.7067722,3.0,0.0,0.0,1.0,1.0
2.4075,0.5,0.0,49999.996,0.08008071,-1.5998894,5.567693e-08,0.70713085,0.70713085,-8.786481e-05,-9.203004e-05,0.7070827,-8.7858825e-05,-33.64424,-47.427673,-47.427673,102.05989,29.630945,0.0,102.056694,163.2927,1.0,1.0,0.7083194,3.3484852,3.639667,1.0,138.6493,-105.005066,219.44392,-172.01625,-3.904657e-11,-8.5953846e-13,3.3484852,3.3484852,3.3484852,0.019740645,0.70677215,0.70677215,1.0,3.639667,3.3484852,-0.0,-0.29322785,0.0,0.7070843,0.70677215,3.0,0.0,0.0,1.0,1.0
2.408,0.5,0.0,49999.996,0.08074938,-1.5998894,5.567693e-08,0.70713085,0.7071309,-8.61256e-05,-9.026021e-05,0.7070827,-8.611973e-05,-49.02296,-72.17622,-72.17622,102.05989,45.099426,0.0,102.056694,163.2927,1.0,1.0,0.7083193,3.4595048,3.7967465,1.0,142.36043,-93.33747,226.06245,-153.88623,-4.001623e-11,-8.3397227e-13,3.4595048,3.4595048,3.4595048,0.019742414,0.7067721,0.7067721,1.0,3.7967465,3.4595048,-0.0,-0.2932279,0.0,0.7070843,0.7067721,3.0,0.0,0.0,1.0,1.0
2.4085,0.5,0.0,49999.996,0.081411816,-1.5998894,5.567693e-08,0.70713085,0.70713085,-8.438694e-05,-8.850618e-05,0.7070827,-8.43812e-05,-63.79805,-96.03606,-96.03606,102.05989,60.01259,0.0,102.056694,163.2927,1.0,1.0,0.7083193,3.5705245,3.9538262,1.0,144.31865,-80.52059,229.89742,-133.86136,-4.147787e-11,-8.117535e-13,3.5705245,3.5705245,3.5705245,0.01974418,0.706772,0.706772,1.0,3.9538262,3.5705245,-0.0,-0.29322794,0.0,0.7070843,0.706772,3.0,0.0,0.0,1.0,1.0
2.409,0.5,0.0,49999.996,0.08206798,-1.5998894,5.567693e-08,0.70713085,0.70713085,-8.264895e-05,-8.6753775e-05,0.7070827,-8.2643324e-05,-77.78758,-118.71338,-118.71338,102.05989,74.186806,0.0,102.056694,163.2927,1.0,1.0,0.70831925,3.6815443,4.1109056,1.0,144.49982,-66.712234,230.9016,-112.18822,-4.2610068e-11,-7.915139e-13,3.6815443,3.6815443,3.6815443,0.019745952,0.706772,0.706772,1.0,4.1109056,3.6815443,-0.0,-0.293228,0.0,0.7070843,0.706772,3.0,0.0,0.0,1.0,1.0
2.4095,0.5,0.0,49999.996,0.08271791,-1.5998894,5.567693e-08,0.70713085,0.7071309,-8.091169e-05,-8.4990985e-05,0.70708275,-8.090618e-05,-90.81929,-139.92896,-139.92896,102.05989,87.44754,0.0,102.056694,163.2927,1.0,1.0,0.7083191,3.792564,4.2679853,1.0,142.90172,-52.08243,229.06262,-89.133675,-4.2545474e-11,-7.6947606e-13,3.792564,3.792564,3.792564,0.019747693,0.70677197,0.70677197,1.0,4.2679853,3.792564,-0.0,-0.293228,0.0,0.7070843,0.70677197,3.0,0.0,0.0,1.0,1.0
2.41,0.5,0.0,49999.996,0.08336165,-1.5998894,5.567693e-08,0.70713085,0.70713085,-7.917528e-05,-8.324013e-05,0.70708275,-7.91699e-05,-102.73273,-159.42155,-159.42155,102.05989,99.631516,0.0,102.056694,163.2927,1.0,1.0,0.7083191,3.9035838,4.425065,1.0,139.54404,-36.811317,224.40315,-64.9816,-4.285186e-11,-7.453575e-13,3.9035838,3.9035838,3.9035838,0.019749464,0.70677197,0.70677197,1.0,4.425065,3.9035838,-0.0,-0.29322803,0.0,0.7070843,0.70677197,3.0,0.0,0.0,1.0,1.0
2.4105,0.5,0.0,49999.996,0.08399915,-1.5998894,5.567693e-08,0.7071308,0.70713085,-7.743982e-05,-8.149185e-05,0.70708275,-7.743455e-05,-113.38119,-176.95116,-176.95116,102.05989,110.5887,0.0,102.056694,163.2927,1.0,1.0,0.70831907,4.0146036,4.5821447,1.0,134.46811,-21.08693,216.98053,-40.029377,-4.301334e-11,-7.206638e-13,4.0146036,4.0146036,4.0146036,0.019751234,0.70677197,0.70677197,1.0,4.5821447,4.0146036,-0.0,-0.29322803,0.0,0.7070843,0.70677197,3.0,0.0,0.0,1.0,1.0
2.411,0.5,0.0,49999.996,0.08463024,-1.5998894,5.567693e-08,0.7071308,0.70713085,-7.5705364e-05,-7.972601e-05,0.70708275,-7.570022e-05,-122.63355,-192.30191,-192.30191,102.05989,120.18418,0.0,102.056694,163.2927,1.0,1.0,0.708319,4.125623,4.7392244,1.0,127.736435,-5.1028876,206.88617,-14.584256,-4.290209e-11,-6.955962e-13,4.125623,4.125623,4.125623,0.019752996,0.70677197,0.70677197,1.0,4.7392244,4.125623,-0.0,-0.293228,0.0,0.7070843,0.70677197,3.0,0.0,0.0,1.0,1.0
2.4115,0.5,0.0,49999.996,0.08525502,-1.5998914,-5.2359088e-08,0.7071308,0.70713085,-7.3972005e-05,-7.798812e-05,0.70708275,-7.396698e-05,-130.3759,-205.28482,-205.28482,102.05989,128.29979,0.0,102.056694,163.2927,1.0,1.0,0.70831895,4.2366433,4.896304,1.0,119.4319,10.943992,194.24435,11.040452,-4.233799e-11,-6.6685226e-13,4.2366433,4.2366433,4.2366433,0.019754762,0.706772,0.706772,1.0,4.896304,4.2366433,-0.0,-0.29322797,0.0,0.7070843,0.706772,3.0,0.0,0.0,1.0,1.0
2.412,0.5,0.0,49999.996,0.08587351,-1.5998914,-5.2359088e-08,0.7071308,0.70713085,-7.223983e-05,-7.623708e-05,0.70708275,-7.223493e-05,-136.51288,-215.73997,-215.73997,102.05989,134.83562,0.0,102.056694,163.2927,1.0,1.0,0.7083189,4.347663,5.053384,1.0,109.65676,26.85612,179.21075,36.529224,-4.067403e-11,-6.4062004e-13,4.347663,4.347663,4.347663,0.019756507,0.706772,0.706772,1.0,5.053384,4.347663,-0.0,-0.29322794,0.0,0.7070843,0.706772,3.0,0.0,0.0,1.0,1.0
2.4125,0.5,0.0,49999.996,0.08648557,-1.5998914,-5.2359088e-08,0.7071308,0.7071308,-7.050894e-05,-7.4474316e-05,0.70708275,-7.050415e-05,-140.96895,-223.53868,-223.53868,102.05989,139.71117,0.0,102.056694,163.2927,1.0,1.0,0.7083188,4.458683,5.2104635,1.0,98.53138,42.437565,161.97047,61.568207,-3.881829e-11,-6.2032383e-13,4.458683,4.458683,4.458683,0.019758275,0.7067721,0.7067721,1.0,5.2104635,4.458683,-0.0,-0.2932279,0.0,0.7070843,0.7067721,3.0,0.0,0.0,1.0,1.0
2.413,0.5,0.0,49999.996,0.08709125,-1.5998914,-5.2359088e-08,0.7071308,0.70713085,-6.8779416e-05,-7.271549e-05,0.70708275,-6.8774745e-05,-143.68921,-228.58488,-228.58488,102.05989,142.86641,0.0,102.056694,163.2927,1.0,1.0,0.70831877,4.569703,5.3675427,1.0,86.19275,57.496468,142.7358,85.84909,-3.6696715e-11,-6.0289957e-13,4.569703,4.569703,4.569703,0.019760018,0.70677215,0.70677215,1.0,5.3675427,4.569703,-0.0,-0.29322785,0.0,0.7070843,0.70677215,3.0,0.0,0.0,1.0,1.0
2.4135,0.5,0.0,49999.996,0.087690584,-1.5998914,-5.2359088e-08,0.7071308,0.70713085,-6.7051355e-05,-7.095953e-05,0.7070828,-6.704681e-05,-144.64018,-230.81645,-230.81645,102.05989,144.2625,0.0,102.056694,163.2927,1.0,1.0,0.7083187,4.680723,5.5246224,1.0,72.792786,71.847404,121.74355,109.0729,-3.3688403e-11,-6.626637e-13,4.680723,4.680723,4.680723,0.019761793,0.7067722,0.7067722,1.0,5.5246224,4.680723,-0.0,-0.29322776,0.0,0.7070843,0.7067722,3.0,0.0,0.0,1.0,1.0
2.414,0.5,0.0,49999.996,0.0882835,-1.5998914,-5.2359088e-08,0.7071308,0.7071308,-6.532484e-05,-6.922915e-05,0.7070828,-6.532041e-05,-143.81017,-230.2059,-230.2059,102.05989,143.88223,0.0,102.056694,163.2927,1.0,1.0,0.7083187,4.7917433,5.681702,1.0,58.4965,85.31366,99.25224,130.95366,-3.0907655e-11,-1.0419583e-12,4.7917433,4.7917433,4.7917433,0.01976354,0.7067723,0.7067723,1.0,5.681702,4.7917433,-0.0,-0.29322767,0.0,0.7070843,0.7067723,3.0,0.0,0.0,1.0,1.0
2.4145,0.5,0.0,49999.996,0.0888702,-1.5998914,-5.2359088e-08,0.70713073,0.7071308,-6.359994e-05,-6.7489345e-05,0.7070828,-6.3595624e-05,-141.20934,-226.76074,-226.76074,102.05989,141.73029,0.0,102.056694,163.2927,1.0,1.0,0.7083186,4.9027634,5.838782,1.0,43.479916,97.72942,75.53879,151.22195,-2.7760662e-11,-1.3211203e-12,4.9027634,4.9027634,4.9027634,0.0197653,0.7067724,0.7067724,1.0,5.838782,4.9027634,-0.0,-0.29322758,0.0,0.7070843,0.7067724,3.0,0.0,0.0,1.0,1.0
2.415,0.5,0.0,49999.996,0.089450434,-1.5998914,-5.2359088e-08,0.70713073,0.7071308,-6.187677e-05,-6.574717e-05,0.7070828,-6.187258e-05,-136.86977,-220.5234,-220.5234,102.05989,137.83316,0.0,102.056694,163.2927,1.0,1.0,0.7083186,5.0137835,5.9958615,1.0,27.927944,108.94182,50.8952,169.62822,-2.38065e-11,-1.2376799e-12,5.0137835,5.0137835,5.0137835,0.019767052,0.7067725,0.7067725,1.0,5.9958615,5.0137835,-0.0,-0.2932275,0.0,0.7070843,0.7067725,3.0,0.0,0.0,1.0,1.0
2.4155,0.5,0.0,49999.996,0.09002408,-1.5998914,-5.2359088e-08,0.70713073,0.7071308,-6.0155395e-05,-6.3993844e-05,0.7070828,-6.0151317e-05,-130.84485,-211.5707,-211.5707,102.05989,132.23885,0.0,102.056694,163.2927,1.0,1.0,0.70831853,5.1248035,6.152941,1.0,12.032079,118.812775,25.624905,185.94579,-1.9742988e-11,-9.712136e-13,5.1248035,5.1248035,5.1248035,0.019768815,0.7067726,0.7067726,1.0,6.152941,5.1248035,-0.0,-0.29322737,0.0,0.7070843,0.7067726,3.0,0.0,0.0,1.0,1.0
2.416,0.5,0.0,49999.996,0.09059128,-1.5998914,-5.2359088e-08,0.70713073,0.7071308,-5.8435908e-05,-6.225923e-05,0.7070828,-5.8431946e-05,-123.20879,-200.01282,-200.01282,102.05989,125.01622,0.0,102.056694,163.2927,1.0,1.0,0.7083185,5.2358236,0.02683541,1.0,-4.011949,127.22074,0.03907218,199.97375,-1.5895082e-11,-7.834473e-13,5.2358236,5.2358236,5.2358236,0.019770557,0.70677274,0.70677274,1.0,0.02683541,5.2358236,-0.0,-0.29322723,0.0,0.7070843,0.70677274,3.0,0.0,0.0,1.0,1.0
2.4165,0.5,0.0,49999.996,0.091152005,-1.5998914,-5.2359088e-08,0.70713073,0.7071308,-5.67184e-05,-6.051146e-05,0.7070828,-5.6714558e-05,-114.05562,-185.99211,-185.99211,102.05989,116.25422,0.0,102.056694,163.2927,1.0,1.0,0.7083184,5.346844,0.18391505,1.0,-20.006584,134.0622,-25.547253,211.53937,-1.23511115e-11,-6.492051e-13,5.346844,5.346844,5.346844,0.0197723,0.7067729,0.7067729,1.0,0.18391505,5.346844,-0.0,-0.29322708,0.0,0.7070843,0.7067729,3.0,0.0,0.0,1.0,1.0
2.417,0.5,0.0,49999.996,0.09170635,-1.5998914,-5.2359088e-08,0.70713073,0.7071308,-5.500295e-05,-5.8769252e-05,0.7070828,-5.4999226e-05,-103.49802,-169.68121,-169.68121,102.05989,106.06073,0.0,102.056694,163.2927,1.0,1.0,0.70831835,5.4578643,0.3409947,1.0,-35.754875,139.2529,-50.819016,220.50023,-8.920876e-12,-5.3111026e-13,5.4578643,5.4578643,5.4578643,0.019774064,0.70677304,0.70677304,1.0,0.3409947,5.4578643,-0.0,-0.29322693,0.0,0.7070843,0.70677304,3.0,0.0,0.0,1.0,1.0
2.4175,0.5,0.0,49999.996,0.09225421,-1.5998914,-5.2359088e-08,0.70713073,0.70713073,-5.3289634e-05,-5.7039673e-05,0.70708287,-5.328603e-05,-91.666,-151.28094,-151.28094,102.05989,94.561264,0.0,102.056694,163.2927,1.0,1.0,0.7083183,5.568885,0.4980743,1.0,-51.062912,142.72891,-75.465034,226.74599,-6.4063117e-12,-4.563514e-13,5.568885,5.568885,5.568885,0.019775812,0.7067732,0.7067732,1.0,0.4980743,5.568885,-0.0,-0.29322678,0.0,0.7070843,0.7067732,3.0,0.0,0.0,1.0,1.0
2.418,0.5,0.0,50000.0,0.092795625,-1.5998914,-5.2359088e-08,0.70713073,0.7071308,-5.1578572e-05,-5.5322223e-05,0.70708287,-5.1575083e-05,-78.70525,-131.01788,-131.01788,102.05989,81.897415,0.0,102.056694,163.2927,1.0,1.0,0.70831823,5.6799054,0.65515393,1.0,-65.742195,144.44745,-99.18184,230.19972,-5.2792393e-12,-3.991857e-13,5.6799054,5.6799054,5.6799054,0.019777562,0.7067734,0.7067734,1.0,0.65515393,5.6799054,-0.0,-0.2932266,0.0,0.7070843,0.7067734,3.0,0.0,0.0,1.0,1.0
2.4185,0.5,0.0,50000.0,0.09333042,-1.5998914,-5.2359088e-08,0.70713073,0.7071308,-4.9869817e-05,-5.3572247e-05,0.70708287,-4.9866445e-05,-64.775375,-109.14154,-109.14154,102.05989,68.22513,0.0,102.056694,163.2927,1.0,1.0,0.70831823,5.790926,0.81223357,1.0,-79.61197,144.38734,-121.67738,230.81892,-4.9148407e-12,-3.5148287e-13,5.790926,5.790926,5.790926,0.019779276,0.7067736,0.7067736,1.0,0.81223357,5.790926,-0.0,-0.29322642,0.0,0.7070843,0.7067736,3.0,0.0,0.0,1.0,1.0
2.419,0.5,0.0,50000.0,0.09385868,-1.5998914,-5.2359088e-08,0.7071307,0.70713073,-4.8163456e-05,-5.186101e-05,0.70708287,-4.8160196e-05,-50.04787,-85.92128,-85.92128,102.05989,53.712738,0.0,102.056694,163.2927,1.0,1.0,0.7083182,5.9019465,0.9693132,1.0,-92.50146,142.54933,-142.67467,228.59595,-4.5342237e-12,-3.159143e-13,5.9019465,5.9019465,5.9019465,0.019781033,0.7067738,0.7067738,1.0,0.9693132,5.9019465,-0.0,-0.2932262,0.0,0.7070843,0.7067738,3.0,0.0,0.0,1.0,1.0
2.4195,0.5,0.0,50000.0,0.094380505,-1.5998914,-5.2359088e-08,0.7071307,0.70713073,-4.645957e-05,-5.0133436e-05,0.70708287,-4.645643e-05,-34.704098,-61.643024,-61.643024,102.05989,38.538956,0.0,102.056694,163.2927,1.0,1.0,0.70831805,6.012967,1.1263928,1.0,-104.25193,138.95602,-161.91516,223.55818,-4.8651556e-12,-2.7404308e-13,6.012967,6.012967,6.012967,0.019782769,0.706774,0.706774,1.0,1.1263928,6.012967,-0.0,-0.293226,0.0,0.7070843,0.706774,3.0,0.0,0.0,1.0,1.0
2.42,0.5,0.0,50000.0,0.09489571,-1.5998914,-5.2359088e-08,0.7071307,0.70713073,-4.4758246e-05,-4.840895e-05,0.70708287,-4.4755223e-05,-18.93299,-36.605713,-36.605713,102.05989,22.890617,0.0,102.056694,163.2927,1.0,1.0,0.70831805,6.123988,1.2834724,1.0,-114.71871,133.6517,-179.16193,215.76764,-5.1492226e-12,-2.3428397e-13,6.123988,6.123988,6.123988,0.0197845,0.70677423,0.70677423,1.0,1.2834724,6.123988,-0.0,-0.29322577,0.0,0.7070843,0.70677423,3.0,0.0,0.0,1.0,1.0
2.4205,0.5,0.0,50000.0,0.09540476,-1.5998914,-5.2359088e-08,0.7071307,0.70713073,-4.3059583e-05,-4.6679874e-05,0.70708287,-4.3056672e-05,-2.928739,-11.117644,-11.117644,102.05989,6.9604053,0.0,102.056694,163.2927,1.0,1.0,0.708318,6.2350087,1.4405521,1.0,-123.77291,126.70165,-194.20259,205.32024,-5.1798327e-12,-2.1423098e-13,6.2350087,6.2350087,6.2350087,0.019786239,0.7067745,0.7067745,1.0,1.4405521,6.2350087,-0.0,-0.29322556,0.0,0.7070843,0.7067745,3.0,0.0,0.0,1.0,1.0
2.421,0.5,0.0,50000.0,0.09590695,-1.5998914,-5.2359088e-08,0.7071307,0.70713073,-4.1363648e-05,-4.4969183e-05,0.70708287,-4.1360854e-05,13.111583,14.507336,14.507336,102.05989,-9.055523,0.0,102.056694,163.2927,1.0,1.0,0.708318,0.06284431,1.5976317,1.0,-131.30304,118.19145,-206.85196,192.34462,-5.6671295e-12,-1.983603e-13,0.06284431,0.06284431,0.06284431,0.01978798,0.7067747,0.7067747,1.0,1.5976317,0.06284431,-0.0,-0.2932253,0.0,0.7070843,0.7067747,3.0,0.0,0.0,1.0,1.0
2.4215,0.5,0.0,50000.0,0.09640255,-1.5998914,-5.2359088e-08,0.7071307,0.70713073,-3.967051e-05,-4.3254237e-05,0.7070829,-3.9667833e-05,28.990463,39.953693,39.953693,102.05989,-24.959955,0.0,102.056694,163.2927,1.0,1.0,0.70831794,0.17386524,1.7547114,1.0,-137.21635,108.22589,-216.95425,177.00056,-6.540833e-12,-1.7995983e-13,0.17386524,0.17386524,0.17386524,0.0197897,0.70677495,0.70677495,1.0,1.7547114,0.17386524,-0.0,-0.29322505,0.0,0.7070843,0.70677495,3.0,0.0,0.0,1.0,1.0
2.422,0.5,0.0,50000.0,0.09689148,-1.5998914,-5.2359088e-08,0.7071307,0.70713073,-3.7980284e-05,-4.1528197e-05,0.7070829,-3.797772e-05,44.51238,64.9081,64.9081,102.05989,-40.55705,0.0,102.056694,163.2927,1.0,1.0,0.7083179,0.28488624,1.911791,1.0,-141.44006,96.92768,-224.3851,159.477,-6.9407804e-12,-1.6342407e-13,0.28488624,0.28488624,0.28488624,0.019791432,0.70677525,0.70677525,1.0,1.911791,0.28488624,-0.0,-0.29322478,0.0,0.7070843,0.70677525,3.0,0.0,0.0,1.0,1.0
2.4225,0.5,0.0,50000.0,0.09737395,-1.5998914,-5.2359088e-08,0.7071307,0.70713073,-3.6293e-05,-3.982023e-05,0.7070829,-3.629055e-05,59.4862,89.06326,89.06326,102.05989,-55.654755,0.0,102.056694,163.2927,1.0,1.0,0.7083178,0.39590734,2.0688705,1.0,-143.92213,84.43594,-229.05298,139.98972,-7.525106e-12,-1.4826865e-13,0.39590734,0.39590734,0.39590734,0.019793145,0.7067755,0.7067755,1.0,2.0688705,0.39590734,-0.0,-0.2932245,0.0,0.7070843,0.7067755,3.0,0.0,0.0,1.0,1.0
2.423,0.5,0.0,50000.0,0.09784981,-1.5998914,-5.2359088e-08,0.7071306,0.70713073,-3.4608765e-05,-3.81257e-05,0.7070829,-3.460643e-05,73.72754,112.121765,112.121765,102.05989,-70.067154,0.0,102.056694,163.2927,1.0,1.0,0.70831776,0.5069285,2.2259502,1.0,-144.63202,70.90448,-230.9004,118.77863,-8.478639e-12,-1.3422573e-13,0.5069285,0.5069285,0.5069285,0.019794887,0.7067758,0.7067758,1.0,2.2259502,0.5069285,-0.0,-0.29322422,0.0,0.7070843,0.7067758,3.0,0.0,0.0,1.0,1.0
2.4235,0.5,0.0,50000.0,0.09831902,-1.5998914,-5.2359088e-08,0.7071306,0.70713073,-3.2927648e-05,-3.640845e-05,0.7070829,-3.292543e-05,87.061035,133.79967,133.79967,102.05989,-83.61679,0.0,102.056694,163.2927,1.0,1.0,0.7083177,0.6179497,2.38303,1.0,-143.56096,56.499928,-229.90463,96.104965,-9.3298745e-12,-1.1930395e-13,0.6179497,0.6179497,0.6179497,0.019796597,0.7067761,0.7067761,1.0,2.38303,0.6179497,-0.0,-0.29322392,0.0,0.7070843,0.7067761,3.0,0.0,0.0,1.0,1.0
2.424,0.5,0.0,50000.0,0.098781794,-1.5998914,-5.2359088e-08,0.7071306,0.70713073,-3.1249754e-05,-3.4721787e-05,0.7070829,-3.1247644e-05,99.32251,153.83003,153.83003,102.05989,-96.13681,0.0,102.056694,163.2927,1.0,1.0,0.70831764,0.728971,2.5401096,1.0,-140.72215,41.399647,-226.07791,72.24788,-1.0199019e-11,-1.06035576e-13,0.728971,0.728971,0.728971,0.019798316,0.7067764,0.7067764,1.0,2.5401096,0.728971,-0.0,-0.29322362,0.0,0.7070843,0.7067764,3.0,0.0,0.0,1.0,1.0
2.4245,0.5,0.0,50000.0,0.09923805,-1.5998914,-5.2359088e-08,0.7071306,0.7071307,-2.9575147e-05,-3.301293e-05,0.7070829,-2.9573153e-05,110.36097,171.9662,171.9662,102.05989,-107.473045,0.0,102.056694,163.2927,1.0,1.0,0.7083176,0.8399924,2.697189,1.0,-136.15054,25.789576,-219.46736,47.50115,-1.2013443e-11,-9.395999e-14,0.8399924,0.8399924,0.8399924,0.019800028,0.70677674,0.70677674,1.0,2.697189,0.8399924,-0.0,-0.2932233,0.0,0.7070843,0.70677674,3.0,0.0,0.0,1.0,1.0
2.425,0.5,0.0,50000.0,0.09968781,-1.5998914,-5.2359088e-08,0.7071306,0.7071307,-2.7903896e-05,-3.1331274e-05,0.7070829,-2.7902015e-05,120.04049,187.98488,187.98488,102.05989,-117.4859,0.0,102.056694,163.2927,1.0,1.0,0.7083175,0.95101386,2.8542688,1.0,-129.90242,9.86193,-210.15437,22.169495,-1.397705e-11,-8.275738e-14,0.95101386,0.95101386,0.95101386,0.019801734,0.70677704,0.70677704,1.0,2.8542688,0.95101386,-0.0,-0.29322296,0.0,0.7070843,0.70677704,3.0,0.0,0.0,1.0,1.0
2.4255,0.5,0.0,50000.0,0.100130916,-1.5998914,-5.2359088e-08,0.7071306,0.7071307,-2.6236097e-05,-2.9631801e-05,0.7070829,-2.623433e-05,128.24188,201.68878,201.68878,102.05989,-126.052086,0.0,102.056694,163.2927,1.0,1.0,0.7083175,1.0620354,3.0113485,1.0,-122.05472,-6.187163,-198.25362,-3.4351637,-1.4984772e-11,-7.079081e-14,1.0620354,1.0620354,1.0620354,0.019803446,0.7067774,0.7067774,1.0,3.0113485,1.0620354,-0.0,-0.2932226,0.0,0.7070843,0.7067774,3.0,0.0,0.0,1.0,1.0
2.426,0.5,0.0,50000.0,0.10056754,-1.5998914,-5.2359088e-08,0.7071306,0.7071307,-2.4571838e-05,-2.7930193e-05,0.707083,-2.4570183e-05,134.86415,212.90916,212.90916,102.05989,-133.06612,0.0,102.06049,163.2927,1.0,1.0,0.70831746,1.1730571,3.168428,1.0,-112.70407,-22.16008,-183.91162,-28.997541,-1.5560962e-11,-5.961233e-14,1.1730571,1.1730571,1.1730571,0.019805145,0.70677775,0.70677775,1.0,3.168428,1.1730571,-0.0,-0.29322225,0.0,0.7070843,0.70677775,3.0,0.0,0.0,1.0,1.0
2.4265,0.5,0.0,50000.0,0.10099755,-1.5998914,-5.2359088e-08,0.7071306,0.7071307,-2.2911161e-05,-2.624514e-05,0.707083,-2.2909619e-05,139.82574,221.50789,221.50789,102.05989,-138.44162,0.0,102.06049,163.2927,1.0,1.0,0.7083174,1.2840787,3.3255076,1.0,-101.965614,-37.860138,-167.30501,-54.20287,-1.6974238e-11,-4.9007127e-14,1.2840787,1.2840787,1.2840787,0.019806841,0.7067781,0.7067781,1.0,3.3255076,1.2840787,-0.0,-0.2932219,0.0,0.7070843,0.7067781,3.0,0.0,0.0,1.0,1.0
2.427,0.5,0.0,50000.0,0.10142104,-1.5998914,-5.2359088e-08,0.7071306,0.7071306,-2.125417e-05,-2.4576e-05,0.707083,-2.125274e-05,143.06558,227.37903,227.37903,102.05989,-142.11238,0.0,102.06049,163.2927,1.0,1.0,0.7083174,1.3951006,3.4825873,1.0,-89.97157,-53.094006,-148.63824,-78.74078,-1.842077e-11,-3.777055e-14,1.3951006,1.3951006,1.3951006,0.01980854,0.70677847,0.70677847,1.0,3.4825873,1.3951006,-0.0,-0.29322153,0.0,0.7070843,0.70677847,3.0,0.0,0.0,1.0,1.0
2.4275,0.5,0.0,50000.0,0.101837896,-1.5998914,-5.2359088e-08,0.70713055,0.7071307,-1.960093e-05,-2.2913884e-05,0.707083,-1.959961e-05,144.54373,230.4503,230.4503,102.05989,-144.03322,0.0,102.06049,163.2927,1.0,1.0,0.7083173,1.5061225,3.639667,1.0,-76.86964,-67.6741,-128.14119,-102.30912,-1.9130407e-11,-2.6537791e-14,1.5061225,1.5061225,1.5061225,0.019810233,0.7067789,0.7067789,1.0,3.639667,1.5061225,-0.0,-0.29322115,0.0,0.7070843,0.7067789,3.0,0.0,0.0,1.0,1.0
2.428,0.5,0.0,50000.0,0.102248125,-1.5998914,-5.2359088e-08,0.70713055,0.7071307,-1.7951508e-05,-2.1220418e-05,0.707083,-1.79503e-05,144.24202,230.68388,230.68388,102.05989,-144.18048,0.0,102.06049,163.2927,1.0,1.0,0.7083173,1.6171443,3.7967465,1.0,-62.821133,-81.42088,-106.066216,-124.617676,-1.9837382e-11,-1.8223145e-14,1.6171443,1.6171443,1.6171443,0.019811925,0.70677924,0.70677924,1.0,3.7967465,1.6171443,-0.0,-0.29322076,0.0,0.7070843,0.70677924,3.0,0.0,0.0,1.0,1.0
2.4285,0.5,0.0,50000.0,0.102651626,-1.5998914,-5.2359088e-08,0.70713055,0.7071306,-1.6305981e-05,-1.9562074e-05,0.707083,-1.6304884e-05,142.16414,228.0769,228.0769,102.05989,-142.55232,0.0,102.06049,163.2927,1.0,1.0,0.7083172,1.7281665,3.9538262,1.0,-47.999058,-94.165085,-82.68516,-145.39174,-2.007044e-11,-3.4736205e-14,1.7281665,1.7281665,1.7281665,0.019813625,0.70677966,0.70677966,1.0,3.9538262,1.7281665,-0.0,-0.29322034,0.0,0.7070843,0.70677966,3.0,0.0,0.0,1.0,1.0
2.429,0.5,0.0,50000.0,0.10304863,-1.5998914,-5.2359088e-08,0.70713055,0.7071306,-1.4664434e-05,-1.789164e-05,0.707083,-1.4663448e-05,138.33568,222.66142,222.66142,102.05989,-139.16882,0.0,102.06049,163.2927,1.0,1.0,0.70831716,1.8391886,4.1109056,1.0,-32.585922,-105.74976,-58.28592,-164.3755,-2.033547e-11,-8.79627e-14,1.8391886,1.8391886,1.8391886,0.019815305,0.7067801,0.7067801,1.0,4.1109056,1.8391886,-0.0,-0.29321992,0.0,0.7070843,0.7067801,3.0,0.0,0.0,1.0,1.0
2.4295,0.5,0.0,50000.0,0.10343902,-1.5998914,-5.2359088e-08,0.70713055,0.7071306,-1.3026941e-05,-1.6241223e-05,0.707083,-1.3026065e-05,132.80379,214.50415,214.50415,102.05989,-134.07161,0.0,102.06049,163.2927,1.0,1.0,0.7083171,1.9502109,4.2679853,1.0,-16.771515,-116.032265,-33.168945,-181.3352,-2.1606819e-11,-1.2274859e-13,1.9502109,1.9502109,1.9502109,0.01981697,0.7067805,0.7067805,1.0,4.2679853,1.9502109,-0.0,-0.2932195,0.0,0.7070843,0.7067805,3.0,0.0,0.0,1.0,1.0
2.43,0.5,0.0,50000.0,0.10382285,-1.5998914,-5.2359088e-08,0.70713055,0.7071306,-1.1393589e-05,-1.4581252e-05,0.707083,-1.1392824e-05,125.63655,203.70552,203.70552,102.05989,-127.32346,0.0,102.06049,163.2927,1.0,1.0,0.70831704,2.0612333,4.425065,1.0,-0.7505752,-124.88598,-7.6435175,-196.062,-2.2944365e-11,-1.414267e-13,2.0612333,2.0612333,2.0612333,0.01981866,0.7067809,0.7067809,1.0,4.425065,2.0612333,-0.0,-0.29321906,0.0,0.7070843,0.7067809,3.0,0.0,0.0,1.0,1.0
2.4305,0.5,0.0,50000.0,0.104200065,-1.5998914,-5.2359088e-08,0.70713055,0.7071306,-9.764434e-06,-1.2924635e-05,0.70708305,-9.7637785e-06,116.92225,190.39848,190.39848,102.05989,-119.00747,0.0,102.06049,163.2927,1.0,1.0,0.708317,2.1722558,4.5821447,1.0,15.27962,-132.20187,17.976053,-208.37454,-2.3472344e-11,-1.5407406e-13,2.1722558,2.1722558,2.1722558,0.019820334,0.7067814,0.7067814,1.0,4.5821447,2.1722558,-0.0,-0.2932186,0.0,0.7070877,0.7067814,3.0,0.0,0.0,1.0,1.0
2.431,0.5,0.0,50000.0,0.10457062,-1.5998914,-5.2359088e-08,0.70713055,0.7071306,-8.139575e-06,-1.1268536e-05,0.70708305,-8.139028e-06,106.76818,174.74692,174.74692,102.05989,-109.22603,0.0,102.06049,163.2927,1.0,1.0,0.708317,2.2832782,4.7392244,1.0,31.121677,-137.88986,43.37429,-218.1212,-2.4838692e-11,-1.5947925e-13,2.2832782,2.2832782,2.2832782,0.019821994,0.70678186,0.70678186,1.0,4.7392244,2.2832782,-0.0,-0.29321817,0.0,0.7070877,0.70678186,3.0,0.0,0.0,1.0,1.0
2.4315,0.5,0.0,50000.0,0.10493459,-1.5998914,-5.2359088e-08,0.70713055,0.7071306,-6.519056e-06,-9.621448e-06,0.70708305,-6.518618e-06,95.29936,156.94353,156.94353,102.05989,-98.09959,0.0,102.06049,163.2927,1.0,1.0,0.7083169,2.394301,4.896304,1.0,46.58052,-141.87988,68.23844,-225.18196,-2.679761e-11,-1.596513e-13,2.394301,2.394301,2.394301,0.019823663,0.7067823,0.7067823,1.0,4.896304,2.394301,-0.0,-0.2932177,0.0,0.7070877,0.7067823,3.0,0.0,0.0,1.0,1.0
2.432,0.5,0.0,50000.0,0.10529194,-1.5998914,-5.2359088e-08,0.70713055,0.7071306,-4.9029745e-06,-7.983491e-06,0.70708305,-4.9026453e-06,82.65703,137.20753,137.20753,102.05989,-85.76514,0.0,102.06049,163.2927,1.0,1.0,0.70831686,2.5053236,5.053384,1.0,61.465786,-144.12282,92.26234,-229.46988,-2.8655007e-11,-1.5602425e-13,2.5053236,2.5053236,2.5053236,0.019825323,0.70678276,0.70678276,1.0,5.053384,2.5053236,-0.0,-0.2932172,0.0,0.7070877,0.70678276,3.0,0.0,0.0,1.0,1.0
2.4325,0.5,0.0,50000.0,0.10564266,-1.5998914,-5.2359088e-08,0.7071305,0.70713055,-3.2913752e-06,-6.3379434e-06,0.70708305,-3.2911541e-06,68.99686,115.78198,115.78198,102.05989,-72.37458,0.0,102.06049,163.2927,1.0,1.0,0.7083168,2.6163464,5.2104635,1.0,75.594185,-144.59103,115.150154,-230.93213,-3.029858e-11,-1.5178166e-13,2.6163464,2.6163464,2.6163464,0.01982698,0.7067833,0.7067833,1.0,5.2104635,2.6163464,-0.0,-0.29321674,0.0,0.7070877,0.7067833,3.0,0.0,0.0,1.0,1.0
2.433,0.5,0.0,50000.0,0.10598685,-1.5998914,-5.2359088e-08,0.7071305,0.7071306,-1.6843586e-06,-4.7186854e-06,0.70708305,-1.6842455e-06,54.487045,92.93068,92.93068,102.05989,-58.092793,0.0,102.06049,163.2927,1.0,1.0,0.70831674,2.7273693,5.3675427,1.0,88.791725,-143.27876,136.62004,-229.55072,-3.0662008e-11,-1.4511264e-13,2.7273693,2.7273693,2.7273693,0.019828623,0.7067838,0.7067838,1.0,5.3675427,2.7273693,-0.0,-0.29321623,0.0,0.7070877,0.7067838,3.0,0.0,0.0,1.0,1.0
2.4335,0.5,0.0,50000.0,0.106324315,-1.5998914,-5.2359088e-08,0.7071305,0.70713055,-8.197838e-08,-3.0804229e-06,0.70708305,-8.197288e-08,39.306267,68.93501,68.93501,102.05989,-43.09564,0.0,102.06049,163.2927,1.0,1.0,0.7083167,2.8383925,5.5246224,1.0,100.895905,-140.20216,156.40761,-225.34262,-2.952811e-11,-1.3592086e-13,2.8383925,2.8383925,2.8383925,0.019830287,0.70678425,0.70678425,1.0,5.5246224,2.8383925,-0.0,-0.29321572,0.0,0.7070877,0.70678425,3.0,0.0,0.0,1.0,1.0
2.434,0.5,0.0,50000.0,0.10665518,-1.5998914,-5.2359088e-08,0.7071305,0.70713055,1.5157079e-06,-1.4656674e-06,0.70708305,1.5156063e-06,23.64146,44.090473,44.090473,102.059044,-27.567793,0.0,102.06049,163.29167,1.0,1.0,0.7083167,2.9494157,5.681702,1.0,111.75766,-135.39912,174.26921,-218.35968,-2.8756822e-11,-1.2610877e-13,2.9494157,2.9494157,2.9494157,0.019831914,0.7067848,0.7067848,1.0,5.681702,2.9494157,-0.0,-0.29321522,0.0,0.7070877,0.7067848,3.0,0.0,0.0,1.0,1.0
2.4345,0.5,0.0,50000.0,0.10697948,-1.5998914,-5.2359088e-08,0.7071305,0.70713055,3.1085904e-06,1.5137567e-07,0.70708305,3.1083819e-06,7.685518,18.702976,18.702976,102.059044,-11.700464,0.0,102.06049,163.29167,1.0,1.0,0.7083166,3.0604389,5.838782,1.0,121.24324,-128.92876,189.98488,-208.68785,-2.8458978e-11,-1.1465816e-13,3.0604389,3.0604389,3.0604389,0.019833557,0.7067853,0.7067853,1.0,5.838782,3.0604389,-0.0,-0.29321468,0.0,0.7070877,0.7067853,3.0,0.0,0.0,1.0,1.0
2.435,0.5,0.0,50000.0,0.10729713,-1.5998914,-5.2359088e-08,0.7071305,0.70713055,4.6966406e-06,1.7606604e-06,0.70708305,4.696326e-06,-8.36508,-6.9148498,-6.9148498,102.059044,4.31096,0.0,102.06049,163.29167,1.0,1.0,0.7083166,3.1714623,5.9958615,1.0,129.23584,-120.87076,203.3611,-196.44624,-2.8234285e-11,-1.04264985e-13,3.1714623,3.1714623,3.1714623,0.019835193,0.70678586,0.70678586,1.0,5.9958615,3.1714623,-0.0,-0.29321414,0.0,0.7070877,0.70678586,3.0,0.0,0.0,1.0,1.0
2.4355,0.5,0.0,50000.0,0.10760817,-1.5998914,-5.2359088e-08,0.7071305,0.70713055,6.2797685e-06,3.371324e-06,0.7070831,6.2793474e-06,-24.312683,-32.44755,-32.44755,102.059044,20.269314,0.0,102.06049,163.29167,1.0,1.0,0.70831656,3.2824857,6.152941,1.0,135.63702,-111.32433,214.23314,-181.78558,-2.839147e-11,-9.514107e-14,3.2824857,3.2824857,3.2824857,0.019836824,0.7067864,0.7067864,1.0,6.152941,3.2824857,-0.0,-0.2932136,0.0,0.7070877,0.7067864,3.0,0.0,0.0,1.0,1.0
2.436,0.5,0.0,50000.0,0.10791255,-1.5998914,-5.2359088e-08,0.7071305,0.70713055,7.857897e-06,4.978353e-06,0.7070831,7.85737e-06,-39.960915,-57.580715,-57.580715,102.059044,35.978085,0.0,102.06049,163.29167,1.0,1.0,0.7083165,3.3935094,0.02683541,1.0,140.36797,-100.40705,222.46712,-164.8864,-2.7858367e-11,-8.622211e-14,3.3935094,3.3935094,3.3935094,0.019838437,0.70678693,0.70678693,1.0,0.02683541,3.3935094,-0.0,-0.29321304,0.0,0.7070877,0.70678693,3.0,0.0,0.0,1.0,1.0
2.4365,0.5,0.0,50000.0,0.108210444,-1.5998914,-5.2359088e-08,0.7071305,0.7071305,9.4309635e-06,6.5769373e-06,0.7070831,9.430331e-06,-55.117077,-82.00485,-82.00485,102.059044,51.24383,0.0,102.06049,163.29167,1.0,1.0,0.70831645,3.504533,0.18391505,1.0,143.3704,-88.25333,227.96162,-145.95679,-2.660223e-11,-7.6509396e-14,3.504533,3.504533,3.504533,0.019840064,0.7067875,0.7067875,1.0,0.18391505,3.504533,-0.0,-0.29321247,0.0,0.7070877,0.7067875,3.0,0.0,0.0,1.0,1.0
2.437,0.5,0.0,50000.0,0.10850165,-1.5998914,-5.2359088e-08,0.7071305,0.70713055,1.0998917e-05,8.167893e-06,0.7070831,1.099818e-05,-69.594536,-105.4192,-105.4192,102.059044,65.87857,0.0,102.06049,163.29167,1.0,1.0,0.7083164,3.615557,0.3409947,1.0,144.60736,-75.01283,230.64902,-125.22982,-2.5386625e-11,-6.809376e-14,3.615557,3.615557,3.615557,0.019841673,0.70678806,0.70678806,1.0,0.3409947,3.615557,-0.0,-0.2932119,0.0,0.7070877,0.70678806,3.0,0.0,0.0,1.0,1.0
2.4375,0.5,0.0,50000.0,0.108786516,-1.5998914,-5.2359088e-08,0.70713043,0.7071305,1.2561647e-05,9.755615e-06,0.7070831,1.2560806e-05,-83.21501,-127.53542,-127.53542,102.059044,79.70208,0.0,102.06049,163.29167,1.0,1.0,0.7083164,3.7265809,0.4980743,1.0,144.06361,-60.848602,230.49617,-102.96075,-2.4100248e-11,-5.886493e-14,3.7265809,3.7265809,3.7265809,0.019843291,0.70678866,0.70678866,1.0,0.4980743,3.7265809,-0.0,-0.29321134,0.0,0.7070877,0.70678866,3.0,0.0,0.0,1.0,1.0
2.438,0.5,0.0,50000.0,0.109064646,-1.5998914,-5.2359088e-08,0.70713043,0.70713055,1.411911e-05,1.1348797e-05,0.7070831,1.4118165e-05,-95.810776,-148.08119,-148.08119,102.059044,92.54414,0.0,102.06049,163.29167,1.0,1.0,0.7083163,3.837605,0.65515393,1.0,141.74583,-45.93506,227.50497,-79.42378,-2.3334206e-11,-4.8668125e-14,3.837605,3.837605,3.837605,0.019844899,0.70678926,0.70678926,1.0,0.65515393,3.837605,-0.0,-0.29321074,0.0,0.7070877,0.70678926,3.0,0.0,0.0,1.0,1.0
2.4385,0.5,0.0,50000.0,0.10933613,-1.5998914,-5.2359088e-08,0.70713043,0.70713055,1.5671247e-05,1.2915832e-05,0.7070831,1.5670199e-05,-107.226715,-166.80348,-166.80348,102.059044,104.24661,0.0,102.06049,163.29167,1.0,1.0,0.7083163,3.9486291,0.81223357,1.0,137.68257,-30.455847,221.71223,-54.908764,-2.361256e-11,-4.1958536e-14,3.9486291,3.9486291,3.9486291,0.019846482,0.70678985,0.70678985,1.0,0.81223357,3.9486291,-0.0,-0.29321012,0.0,0.7070877,0.70678985,3.0,0.0,0.0,1.0,1.0
2.439,0.5,0.0,50000.0,0.109600954,-1.5998914,-5.2359088e-08,0.70713043,0.7071305,1.7217993e-05,1.44940595e-05,0.7070831,1.7216842e-05,-117.32226,-183.47174,-183.47174,102.059044,114.665375,0.0,102.06049,163.29167,1.0,1.0,0.7083162,4.0596533,0.9693132,1.0,131.92383,-14.601579,213.1893,-29.71756,-2.3285056e-11,-3.4391377e-14,4.0596533,4.0596533,4.0596533,0.019848099,0.7067905,0.7067905,1.0,0.9693132,4.0596533,-0.0,-0.29320952,0.0,0.7070877,0.7067905,3.0,0.0,0.0,1.0,1.0
2.4395,0.5,0.0,50000.0,0.10985921,-1.5998914,-5.2359088e-08,0.70713043,0.7071305,1.8759236e-05,1.6053626e-05,0.7070831,1.875798e-05,-125.97307,-197.8807,-197.8807,102.059044,123.67213,0.0,102.06049,163.29167,1.0,1.0,0.7083162,4.1706777,1.1263928,1.0,124.54056,1.4325135,202.04109,-4.1603837,-2.2570102e-11,-2.6461386e-14,4.1706777,4.1706777,4.1706777,0.019849671,0.7067911,0.7067911,1.0,1.1263928,4.1706777,-0.0,-0.2932089,0.0,0.7070877,0.7067911,3.0,0.0,0.0,1.0,1.0
2.44,0.5,0.0,50000.0,0.110110834,-1.5998931,3.428305e-08,0.70713043,0.7071305,2.0294981e-05,1.7616348e-05,0.7070831,2.0293624e-05,-133.07262,-209.85295,-209.85295,102.059044,131.15596,0.0,102.06049,163.29167,1.0,1.0,0.70831615,4.2817025,1.2834724,1.0,115.62364,17.448982,188.4049,21.44805,-2.149377e-11,-2.4992408e-14,4.2817025,4.2817025,4.2817025,0.01985125,0.70679176,0.70679176,1.0,1.2834724,4.2817025,-0.0,-0.29320827,0.0,0.7070877,0.70679176,3.0,0.0,0.0,1.0,1.0
2.4405,0.5,0.0,50000.0,0.11035583,-1.5998931,3.428305e-08,0.70713043,0.7071305,2.182513e-05,1.9175366e-05,0.70708317,2.182367e-05,-138.5335,-219.24103,-219.24103,102.059044,137.0247,0.0,102.06049,163.29167,1.0,1.0,0.70831615,4.392727,1.4405521,1.0,105.28289,33.250595,172.44864,46.792393,-2.1016116e-11,-2.8066872e-14,4.392727,4.392727,4.392727,0.019852849,0.70679235,0.70679235,1.0,1.4405521,4.392727,-0.0,-0.29320765,0.0,0.7070877,0.70679235,3.0,0.0,0.0,1.0,1.0
2.441,0.5,0.0,50000.0,0.11059443,-1.5998931,3.428305e-08,0.70713043,0.7071305,2.3349616e-05,2.0723566e-05,0.70708317,2.3348053e-05,-142.2884,-225.92932,-225.92932,102.059044,141.20609,0.0,102.06049,163.29167,1.0,1.0,0.7083161,4.5037518,1.5976317,1.0,93.645645,48.642765,154.36877,71.56055,-2.0876726e-11,-2.9118702e-14,4.5037518,4.5037518,4.5037518,0.019854402,0.706793,0.706793,1.0,1.5976317,4.5037518,-0.0,-0.293207,0.0,0.7070877,0.706793,3.0,0.0,0.0,1.0,1.0
2.4415,0.5,0.0,50000.0,0.11082649,-1.5998931,3.428305e-08,0.70713043,0.7071305,2.4868375e-05,2.226808e-05,0.70708317,2.4866715e-05,-144.29114,-229.83546,-229.83546,102.059044,143.6486,0.0,102.06049,163.29167,1.0,1.0,0.708316,4.6147766,1.7547114,1.0,80.855194,63.435947,134.38795,95.44752,-2.0249875e-11,-1.3393664e-14,4.6147766,4.6147766,4.6147766,0.019855978,0.70679367,0.70679367,1.0,1.7547114,4.6147766,-0.0,-0.29320633,0.0,0.7070877,0.70679367,3.0,0.0,0.0,1.0,1.0
2.442,0.5,0.0,50000.0,0.11105196,-1.5998931,3.428305e-08,0.70713043,0.7071305,2.6381369e-05,2.379557e-05,0.70708317,2.6379606e-05,-144.51703,-230.91135,-230.91135,102.059044,144.3222,0.0,102.06049,163.29167,1.0,1.0,0.708316,4.725802,1.911791,1.0,67.06905,77.447975,112.75222,118.159134,-1.9093928e-11,1.0664705e-13,4.725802,4.725802,4.725802,0.019857546,0.7067943,0.7067943,1.0,1.911791,4.725802,-0.0,-0.29320565,0.0,0.7070877,0.7067943,3.0,0.0,0.0,1.0,1.0
2.4425,0.5,0.0,50000.0,0.111271,-1.5998931,3.428305e-08,0.7071304,0.7071305,2.788851e-05,2.5348934e-05,0.70708317,2.7886648e-05,-142.96326,-229.1437,-229.1437,102.059044,143.21854,0.0,102.06049,163.29167,1.0,1.0,0.7083159,4.836827,2.0688705,1.0,52.456978,90.50629,89.72799,139.41573,-1.8710214e-11,2.2183638e-13,4.836827,4.836827,4.836827,0.019859105,0.70679504,0.70679504,1.0,2.0688705,4.836827,-0.0,-0.293205,0.0,0.7070877,0.70679504,3.0,0.0,0.0,1.0,1.0
2.443,0.5,0.0,50000.0,0.11148354,-1.5998931,3.428305e-08,0.7071304,0.70713043,2.9389752e-05,2.6873942e-05,0.70708317,2.938779e-05,-139.64899,-224.5543,-224.5543,102.059044,140.35123,0.0,102.06049,163.29167,1.0,1.0,0.7083159,4.947852,2.2259502,1.0,37.19891,102.45007,65.598785,158.95552,-1.7852927e-11,3.0238895e-13,4.947852,4.947852,4.947852,0.019860638,0.7067957,0.7067957,1.0,2.2259502,4.947852,-0.0,-0.2932043,0.0,0.7070877,0.7067957,3.0,0.0,0.0,1.0,1.0
2.4435,0.5,0.0,50000.0,0.11168947,-1.5998931,3.428305e-08,0.7071304,0.7071305,3.0885014e-05,2.8388446e-05,0.70708317,3.0882955e-05,-134.615,-217.19965,-217.19965,102.059044,135.75555,0.0,102.06049,163.29167,1.0,1.0,0.70831585,5.058878,2.38303,1.0,21.482738,113.13226,40.66175,176.5379,-1.612463e-11,3.4374088e-13,5.058878,5.058878,5.058878,0.01986219,0.7067964,0.7067964,1.0,2.38303,5.058878,-0.0,-0.29320362,0.0,0.7070877,0.7067964,3.0,0.0,0.0,1.0,1.0
2.444,0.5,0.0,50000.0,0.11188896,-1.5998931,3.428305e-08,0.7071304,0.70713043,3.237426e-05,2.9909621e-05,0.70708317,3.23721e-05,-127.9233,-207.1703,-207.1703,102.059044,129.48813,0.0,102.06049,163.29167,1.0,1.0,0.7083158,5.1699033,2.5401096,1.0,5.502002,122.421295,15.223965,191.94633,-1.39781355e-11,3.8180526e-13,5.1699033,5.1699033,5.1699033,0.019863728,0.70679706,0.70679706,1.0,2.5401096,5.1699033,-0.0,-0.2932029,0.0,0.7070877,0.70679706,3.0,0.0,0.0,1.0,1.0
2.4445,0.5,0.0,50000.0,0.11208209,-1.5998931,3.428305e-08,0.7071304,0.70713043,3.3857392e-05,3.140692e-05,0.70708317,3.3855133e-05,-119.65627,-194.58975,-194.58975,102.059044,121.62611,0.0,102.06049,163.29167,1.0,1.0,0.70831573,5.280929,2.697189,1.0,-10.546508,130.20277,-10.401326,204.99107,-1.15657406e-11,3.9785146e-13,5.280929,5.280929,5.280929,0.01986526,0.7067978,0.7067978,1.0,2.697189,5.280929,-0.0,-0.2932022,0.0,0.7070877,0.7067978,3.0,0.0,0.0,1.0,1.0
2.445,0.5,0.0,50000.0,0.11226867,-1.5998931,3.428305e-08,0.7071304,0.70713043,3.533438e-05,3.2931857e-05,0.70708317,3.5332017e-05,-109.915726,-179.61292,-179.61292,102.059044,112.266304,0.0,102.06049,163.29167,1.0,1.0,0.70831573,5.391955,2.8542688,1.0,-26.46516,136.38089,-35.89856,215.51147,-9.886359e-12,6.360754e-14,5.391955,5.391955,5.391955,0.019866804,0.7067985,0.7067985,1.0,2.8542688,5.391955,-0.0,-0.29320148,0.0,0.7070877,0.7067985,3.0,0.0,0.0,1.0,1.0
2.4455,0.5,0.0,50000.0,0.112448744,-1.5998931,3.428305e-08,0.7071304,0.70713043,3.6805148e-05,3.4409e-05,0.70708317,3.6802692e-05,-98.8216,-162.42422,-162.42422,102.059044,101.52399,0.0,102.06049,163.29167,1.0,1.0,0.7083157,5.5029807,3.0113485,1.0,-42.057922,140.87952,-60.953747,223.37796,-9.5792575e-12,-7.175233e-13,5.5029807,5.5029807,5.5029807,0.019868307,0.70679927,0.70679927,1.0,3.0113485,5.5029807,-0.0,-0.29320076,0.0,0.7070877,0.70679927,3.0,0.0,0.0,1.0,1.0
2.446,0.5,0.0,50000.0,0.11262239,-1.5998931,3.428305e-08,0.7071304,0.70713043,3.826964e-05,3.5905538e-05,0.7070832,3.8267088e-05,-86.51051,-143.23532,-143.23532,102.059044,89.531425,0.0,102.06049,163.29167,1.0,1.0,0.7083157,5.614007,3.168428,1.0,-57.13278,143.6433,-85.25835,228.49367,-1.0017276e-11,-1.3524159e-12,5.614007,5.614007,5.614007,0.019869838,0.7068,0.7068,1.0,3.168428,5.614007,-0.0,-0.29320002,0.0,0.7070877,0.7068,3.0,0.0,0.0,1.0,1.0
2.4465,0.5,0.0,50000.0,0.112789705,-1.5998931,3.428305e-08,0.7071304,0.70713043,3.972781e-05,3.7382943e-05,0.7070832,3.972516e-05,-73.13406,-122.28253,-122.28253,102.059044,76.4363,0.0,102.06049,163.29167,1.0,1.0,0.7083156,5.7250333,3.3255076,1.0,-71.50408,144.63814,-108.513054,230.79558,-1.1003465e-11,-1.7794515e-12,5.7250333,5.7250333,5.7250333,0.019871352,0.7068007,0.7068007,1.0,3.3255076,5.7250333,-0.0,-0.29319927,0.0,0.7070877,0.7068007,3.0,0.0,0.0,1.0,1.0
2.447,0.5,0.0,50000.0,0.11295057,-1.5998931,3.428305e-08,0.7071304,0.70713043,4.1179588e-05,3.8873e-05,0.7070832,4.1176845e-05,-58.85698,-99.82385,-99.82385,102.059044,62.399876,0.0,102.06049,163.29167,1.0,1.0,0.7083156,5.8360596,3.4825873,1.0,-84.99485,143.85184,-130.4315,230.25536,-1.1373797e-11,-2.0779376e-12,5.8360596,5.8360596,5.8360596,0.019872848,0.7068015,0.7068015,1.0,3.4825873,5.8360596,-0.0,-0.29319853,0.0,0.7070877,0.7068015,3.0,0.0,0.0,1.0,1.0
2.4475,0.5,0.0,50000.0,0.11310487,-1.5998931,3.428305e-08,0.7071304,0.70713043,4.262493e-05,4.034234e-05,0.7070832,4.262209e-05,-43.855072,-76.13586,-76.13586,102.059044,47.595,0.0,102.06049,163.29167,1.0,1.0,0.70831555,5.9470863,3.639667,1.0,-97.43895,141.29402,-150.74376,226.87961,-1.1668872e-11,-2.271122e-12,5.9470863,5.9470863,5.9470863,0.019874346,0.70680225,0.70680225,1.0,3.639667,5.9470863,-0.0,-0.29319778,0.0,0.7070877,0.70680225,3.0,0.0,0.0,1.0,1.0
2.448,0.5,0.0,50000.0,0.1132529,-1.5998931,3.428305e-08,0.7071303,0.7071304,4.406378e-05,4.181721e-05,0.7070832,4.4060846e-05,-28.313086,-51.510246,-51.510246,102.059044,32.20399,0.0,102.06049,163.29167,1.0,1.0,0.7083155,6.0581126,3.7967465,1.0,-108.683136,136.99622,-169.19968,220.70992,-1.1765468e-11,-2.389461e-12,6.0581126,6.0581126,6.0581126,0.019875841,0.70680296,0.70680296,1.0,3.7967465,6.0581126,-0.0,-0.293197,0.0,0.7070877,0.70680296,3.0,0.0,0.0,1.0,1.0
2.4485,0.5,0.0,50000.0,0.11339438,-1.5998931,3.428305e-08,0.7071303,0.70713043,4.5496043e-05,4.3268472e-05,0.7070832,4.5493012e-05,-12.422409,-26.250277,-26.250277,102.059044,16.416376,0.0,102.06049,163.29167,1.0,1.0,0.7083155,6.16914,3.9538262,1.0,-118.58892,131.01134,-185.57198,211.82225,-1.1100682e-11,-2.4686288e-12,6.16914,6.16914,6.16914,0.01987731,0.7068038,0.7068038,1.0,3.9538262,6.16914,-0.0,-0.29319623,0.0,0.7070877,0.7068038,3.0,0.0,0.0,1.0,1.0
2.449,0.5,0.0,50000.0,0.113529466,-1.5998931,3.428305e-08,0.7071303,0.70713043,4.69217e-05,4.471492e-05,0.7070832,4.6918576e-05,3.6212645,-0.6670122,-0.6670122,102.059044,0.4265801,0.0,102.06049,163.29167,1.0,1.0,0.70831543,6.2801666,4.1109056,1.0,-127.034325,123.41306,-199.65904,200.32605,-1.025886e-11,-2.4976297e-12,6.2801666,6.2801666,6.2801666,0.019878794,0.7068046,0.7068046,1.0,4.1109056,6.2801666,-0.0,-0.29319546,0.0,0.7070877,0.7068046,3.0,0.0,0.0,1.0,1.0
2.4495,0.5,0.0,50000.0,0.11365826,-1.5998931,3.428305e-08,0.7071303,0.7071304,4.8340673e-05,4.6167723e-05,0.7070832,4.8337453e-05,19.620363,24.924498,24.924498,102.059044,-15.568489,0.0,102.06049,163.29167,1.0,1.0,0.7083154,0.10800837,4.2679853,1.0,-133.91534,114.294975,-211.28737,186.36288,-9.779962e-12,-2.5115006e-12,0.10800837,0.10800837,0.10800837,0.019880282,0.70680535,0.70680535,1.0,4.2679853,0.10800837,-0.0,-0.29319465,0.0,0.7070877,0.70680535,3.0,0.0,0.0,1.0,1.0
