Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.45,0.5,0.0,50000.0,0.11378055,-1.5998931,3.428305e-08,0.7071303,0.7071304,4.9752925e-05,4.7602334e-05,0.7070832,4.974961e-05,35.377857,50.2091,50.2091,102.059044,-31.371853,0.0,102.06049,163.29167,1.0,1.0,0.7083154,0.21903563,4.425065,1.0,-139.14722,103.769356,-220.31377,170.10468,-1.0030717e-11,-2.5220598e-12,0.21903563,0.21903563,0.21903563,0.01988173,0.7068061,0.7068061,1.0,4.425065,0.21903563,-0.0,-0.29319385,0.0,0.7070877,0.7068061,3.0,0.0,0.0,1.0,1.0
2.4505,0.5,0.0,50000.0,0.11389641,-1.5998931,3.428305e-08,0.7071303,0.7071304,5.1158397e-05,4.9042974e-05,0.7070832,5.1154988e-05,50.6997,74.87541,74.87541,102.059044,-46.7889,0.0,102.06049,163.29167,1.0,1.0,0.7083153,0.33006302,4.5821447,1.0,-142.66551,91.96581,-226.62706,151.75163,-1.0702352e-11,-2.510704e-12,0.33006302,0.33006302,0.33006302,0.019883187,0.70680696,0.70680696,1.0,4.5821447,0.33006302,-0.0,-0.29319304,0.0,0.7070877,0.70680696,3.0,0.0,0.0,1.0,1.0
2.451,0.5,0.0,50000.0,0.11400598,-1.5998931,3.428305e-08,0.7071303,0.7071304,5.255701e-05,5.0466668e-05,0.7070832,5.255351e-05,65.3972,98.61968,98.61968,102.059044,-61.62976,0.0,102.06049,163.29167,1.0,1.0,0.7083153,0.44109055,4.7392244,1.0,-144.42691,79.02971,-230.14948,131.52979,-1.1727195e-11,-2.4844115e-12,0.44109055,0.44109055,0.44109055,0.019884642,0.7068078,0.7068078,1.0,4.7392244,0.44109055,-0.0,-0.29319224,0.0,0.7070877,0.7068078,3.0,0.0,0.0,1.0,1.0
2.4515,0.5,0.0,50000.0,0.11410916,-1.5998931,3.428305e-08,0.7071303,0.7071304,5.3948752e-05,5.189158e-05,0.7070832,5.394516e-05,79.28935,121.1495,121.1495,102.059044,-75.71168,0.0,102.06049,163.29167,1.0,1.0,0.70831525,0.55211824,4.896304,1.0,-144.4097,65.12034,-230.83765,109.68815,-1.1871518e-11,-2.4481157e-12,0.55211824,0.55211824,0.55211824,0.019886078,0.70680857,0.70680857,1.0,4.896304,0.55211824,-0.0,-0.2931914,0.0,0.7070877,0.70680857,3.0,0.0,0.0,1.0,1.0
2.452,0.5,0.0,50000.0,0.11420597,-1.5998931,3.428305e-08,0.7071303,0.7071304,5.533355e-05,5.3299245e-05,0.7070833,5.532987e-05,92.205086,142.1874,142.1874,102.059044,-88.86122,0.0,102.06049,163.29167,1.0,1.0,0.7083152,0.6631461,5.053384,1.0,-142.61407,50.408997,-228.68307,86.49568,-1.2866014e-11,-2.4044824e-12,0.6631461,0.6631461,0.6631461,0.019887539,0.7068094,0.7068094,1.0,5.053384,0.6631461,-0.0,-0.2931906,0.0,0.7070877,0.7068094,3.0,0.0,0.0,1.0,1.0
2.4525,0.5,0.0,50000.0,0.114296615,-1.5998931,3.428305e-08,0.7071303,0.7071304,5.671134e-05,5.4706277e-05,0.7070833,5.670757e-05,103.98532,161.4743,161.4743,102.059044,-100.91646,0.0,102.06049,163.29167,1.0,1.0,0.7083152,0.7741741,5.2104635,1.0,-139.06218,35.07685,-223.7123,62.238003,-1.3671227e-11,-2.3538359e-12,0.7741741,0.7741741,0.7741741,0.019888952,0.70681024,0.70681024,1.0,5.2104635,0.7741741,-0.0,-0.29318973,0.0,0.7070877,0.70681024,3.0,0.0,0.0,1.0,1.0
2.453,0.5,0.0,50000.0,0.11438085,-1.5998931,3.428305e-08,0.7071303,0.7071304,5.8082074e-05,5.611359e-05,0.7070833,5.807821e-05,114.48499,178.77267,178.77267,102.059044,-111.72892,0.0,102.06049,163.29167,1.0,1.0,0.7083151,0.8852022,5.3675427,1.0,-133.7977,19.312712,-215.98651,37.213833,-1.4322864e-11,-2.3017929e-12,0.8852022,0.8852022,0.8852022,0.019890394,0.7068111,0.7068111,1.0,5.3675427,0.8852022,-0.0,-0.2931889,0.0,0.7070877,0.7068111,3.0,0.0,0.0,1.0,1.0
2.4535,0.5,0.0,50000.0,0.114458814,-1.5998931,3.428305e-08,0.7071303,0.7071304,5.9445687e-05,5.749628e-05,0.7070833,5.9441736e-05,123.57479,193.86949,193.86949,102.059044,-121.16545,0.0,102.06049,163.29167,1.0,1.0,0.7083151,0.9962305,5.5246224,1.0,-126.885506,3.3107164,-205.60085,11.731345,-1.3935756e-11,-2.247896e-12,0.9962305,0.9962305,0.9962305,0.019891808,0.70681196,0.70681196,1.0,5.5246224,0.9962305,-0.0,-0.29318804,0.0,0.7070877,0.70681196,3.0,0.0,0.0,1.0,1.0
2.454,0.5,0.0,50000.0,0.11453059,-1.5998931,3.428305e-08,0.7071303,0.7071304,6.0802155e-05,5.8879225e-05,0.7070833,6.0798113e-05,131.14276,206.57883,206.57883,102.059044,-129.10983,0.0,102.06049,163.29167,1.0,1.0,0.708315,1.1072589,5.681702,1.0,-118.41069,-12.732072,-192.68318,-13.895647,-1.3336098e-11,-2.1899717e-12,1.1072589,1.1072589,1.1072589,0.019893214,0.7068128,0.7068128,1.0,5.681702,1.1072589,-0.0,-0.2931872,0.0,0.7070877,0.7068128,3.0,0.0,0.0,1.0,1.0
2.4545,0.5,0.0,50000.0,0.11459605,-1.5998931,3.428305e-08,0.70713025,0.7071304,6.215141e-05,6.0253016e-05,0.7070833,6.214728e-05,137.0957,216.74416,216.74416,102.059044,-135.46422,0.0,102.06049,163.29167,1.0,1.0,0.708315,1.2182876,5.838782,1.0,-108.47762,-28.618084,-177.39261,-39.351547,-1.314494e-11,-2.134232e-12,1.2182876,1.2182876,1.2182876,0.019894613,0.7068137,0.7068137,1.0,5.838782,1.2182876,-0.0,-0.29318634,0.0,0.7070877,0.7068137,3.0,0.0,0.0,1.0,1.0
2.455,0.5,0.0,50000.0,0.11465522,-1.5998931,3.428305e-08,0.70713025,0.7071303,6.3493426e-05,6.160852e-05,0.7070833,6.3489206e-05,141.3603,224.24028,224.24028,102.059044,-140.15036,0.0,102.06049,163.29167,1.0,1.0,0.70831496,1.3293163,5.9958615,1.0,-97.20862,-44.15168,-159.91742,-64.32286,-1.24559365e-11,-2.0760735e-12,1.3293163,1.3293163,1.3293163,0.019896021,0.7068145,0.7068145,1.0,5.9958615,1.3293163,-0.0,-0.29318544,0.0,0.7070877,0.7068145,3.0,0.0,0.0,1.0,1.0
2.4555,0.5,0.0,50000.0,0.11470813,-1.5998931,3.428305e-08,0.70713025,0.7071304,6.482814e-05,6.297663e-05,0.7070833,6.4823835e-05,143.88403,228.97487,228.97487,102.059044,-143.11052,0.0,102.06049,163.29167,1.0,1.0,0.70831496,1.4403452,6.152941,1.0,-84.74246,-59.141563,-140.47281,-88.50207,-1.2043309e-11,-2.0191208e-12,1.4403452,1.4403452,1.4403452,0.019897414,0.7068154,0.7068154,1.0,6.152941,1.4403452,-0.0,-0.29318458,0.0,0.7070877,0.7068154,3.0,0.0,0.0,1.0,1.0
2.456,0.5,0.0,50000.0,0.11475492,-1.5998931,3.428305e-08,0.70713025,0.7071304,6.615549e-05,6.433564e-05,0.7070833,6.615109e-05,144.63579,230.88962,230.88962,102.059044,-144.30826,0.0,102.06049,163.29167,1.0,1.0,0.7083149,1.5513743,0.02683541,1.0,-71.232666,-73.40312,-119.298225,-111.59139,-1.168363e-11,-1.9634973e-12,1.5513743,1.5513743,1.5513743,0.019898789,0.7068163,0.7068163,1.0,0.02683541,1.5513743,-0.0,-0.29318368,0.0,0.7070877,0.7068163,3.0,0.0,0.0,1.0,1.0
2.4565,0.5,0.0,50000.0,0.114795536,-1.5998931,3.428305e-08,0.70713025,0.7071303,6.747544e-05,6.569743e-05,0.7070833,6.747096e-05,143.60632,229.9609,229.9609,102.059044,-143.72879,0.0,102.06049,163.29167,1.0,1.0,0.70831484,1.6624035,0.18391505,1.0,-56.845604,-86.76073,-96.654434,-133.30647,-1.1581854e-11,-1.9095123e-12,1.6624035,1.6624035,1.6624035,0.019900175,0.7068172,0.7068172,1.0,0.18391505,1.6624035,-0.0,-0.2931828,0.0,0.7070877,0.7068172,3.0,0.0,0.0,1.0,1.0
2.457,0.5,0.0,50000.0,0.11482978,-1.5998931,3.428305e-08,0.70713025,0.7071304,6.8787915e-05,6.702237e-05,0.7070833,6.8783345e-05,140.80832,226.2002,226.2002,102.059044,-141.37927,0.0,102.06049,163.29167,1.0,1.0,0.70831484,1.7734329,0.3409947,1.0,-41.758453,-99.04986,-72.820305,-153.3799,-1.0921031e-11,-1.8569955e-12,1.7734329,1.7734329,1.7734329,0.019901518,0.7068181,0.7068181,1.0,0.3409947,1.7734329,-0.0,-0.2931819,0.0,0.7070877,0.7068181,3.0,0.0,0.0,1.0,1.0
2.4575,0.5,0.0,50000.0,0.11485784,-1.5998931,3.428305e-08,0.70713025,0.7071303,7.009291e-05,6.8362744e-05,0.7070833,7.008825e-05,136.2762,219.65378,219.65378,102.059044,-137.28862,0.0,102.06049,163.29167,1.0,1.0,0.70831484,1.8844625,0.4980743,1.0,-26.157011,-110.11919,-48.089336,-171.56444,-9.255617e-12,-1.8022609e-12,1.8844625,1.8844625,1.8844625,0.019902894,0.70681906,0.70681906,1.0,0.4980743,1.8844625,-0.0,-0.29318097,0.0,0.7070877,0.70681906,3.0,0.0,0.0,1.0,1.0
2.458,0.5,0.0,50000.0,0.11487967,-1.5998931,3.428305e-08,0.70713025,0.7071303,7.139034e-05,6.9680566e-05,0.7070833,7.1385606e-05,130.06578,210.40225,210.40225,102.059044,-131.5072,0.0,102.06049,163.29167,1.0,1.0,0.7083148,1.9954921,0.65515393,1.0,-10.233416,-119.83236,-22.766104,-187.63614,-8.346387e-12,-1.7481444e-12,1.9954921,1.9954921,1.9954921,0.019904235,0.70681995,0.70681995,1.0,0.65515393,1.9954921,-0.0,-0.29318005,0.0,0.7070877,0.70681995,3.0,0.0,0.0,1.0,1.0
2.4585,0.5,0.0,50000.0,0.11489542,-1.5998931,3.428305e-08,0.70713025,0.7071303,7.268019e-05,7.0999806e-05,0.7070833,7.2675364e-05,122.25355,198.55954,198.55954,102.059044,-124.106224,0.0,102.06049,163.29167,1.0,1.0,0.7083148,2.106522,0.81223357,1.0,5.81623,-128.06978,2.837532,-201.39706,-7.798404e-12,-1.6949494e-12,2.106522,2.106522,2.106522,0.019905593,0.70682085,0.70682085,1.0,0.81223357,2.106522,-0.0,-0.29317912,0.0,0.70708984,0.70682085,3.0,0.0,0.0,1.0,1.0
2.459,0.5,0.0,50000.0,0.114905074,-1.5998931,3.428305e-08,0.70713025,0.7071303,7.3962416e-05,7.230302e-05,0.70708334,7.3957504e-05,112.9357,184.27148,184.27148,102.059044,-115.17681,0.0,102.06049,163.29167,1.0,1.0,0.7083147,2.217552,0.9693132,1.0,21.794268,-134.72997,28.406258,-212.67775,-7.798837e-12,-1.6409622e-12,2.217552,2.217552,2.217552,0.019906923,0.7068218,0.7068218,1.0,0.9693132,2.217552,-0.0,-0.2931782,0.0,0.70708984,0.7068218,3.0,0.0,0.0,1.0,1.0
2.4595,0.5,0.0,50000.0,0.11490851,-1.5998931,3.428305e-08,0.70713025,0.7071304,7.523698e-05,7.3614225e-05,0.70708334,7.523199e-05,102.22698,167.71405,167.71405,102.059044,-104.82893,0.0,102.06049,163.29167,1.0,1.0,0.7083147,2.3285823,1.1263928,1.0,37.50392,-139.73091,53.625183,-221.33923,-8.175703e-12,-1.5832396e-12,2.3285823,2.3285823,2.3285823,0.019908266,0.70682275,0.70682275,1.0,1.1263928,2.3285823,-0.0,-0.29317728,0.0,0.70708984,0.70682275,3.0,0.0,0.0,1.0,1.0
2.46,0.5,0.0,50000.0,0.11490623,-1.5998931,3.428305e-08,0.70713025,0.7071303,7.650382e-05,7.490199e-05,0.70708334,7.649874e-05,90.25928,149.09113,149.09113,102.059044,-93.190025,0.0,102.06049,163.29167,1.0,1.0,0.70831466,2.4396126,1.2834724,1.0,52.75172,-143.011,78.18373,-227.27486,-7.938361e-12,-1.5337257e-12,2.4396126,2.4396126,2.4396126,0.019909592,0.70682365,0.70682365,1.0,1.2834724,2.4396126,-0.0,-0.29317632,0.0,0.70708984,0.70682365,3.0,0.0,0.0,1.0,1.0
2.4605,0.5,0.0,50000.0,0.1148976,-1.5998931,3.428305e-08,0.70713025,0.7071303,7.776289e-05,7.61976e-05,0.70708334,7.775773e-05,77.17997,128.63206,128.63206,102.059044,-80.40342,0.0,102.06049,163.29167,1.0,1.0,0.7083146,2.5506432,1.4405521,1.0,67.34987,-144.52983,101.77944,-230.4115,-6.674819e-12,-1.4922024e-12,2.5506432,2.5506432,2.5506432,0.019910878,0.7068246,0.7068246,1.0,1.4405521,2.5506432,-0.0,-0.29317537,0.0,0.70708984,0.7068246,3.0,0.0,0.0,1.0,1.0
2.461,0.5,0.0,50000.0,0.114883155,-1.5998931,3.428305e-08,0.7071302,0.70713025,7.9014135e-05,7.7461984e-05,0.70708334,7.9008896e-05,63.150124,106.5888,106.5888,102.059044,-66.62658,0.0,102.06049,163.29167,1.0,1.0,0.7083146,2.6616738,1.5976317,1.0,81.11859,-144.26872,124.121735,-230.71053,-6.320547e-12,-1.4506421e-12,2.6616738,2.6616738,2.6616738,0.019912193,0.70682555,0.70682555,1.0,1.5976317,2.6616738,-0.0,-0.29317442,0.0,0.70708984,0.70682555,3.0,0.0,0.0,1.0,1.0
2.4615,0.5,0.0,50000.0,0.11486275,-1.5998931,3.428305e-08,0.7071302,0.7071303,8.025754e-05,7.8734825e-05,0.70708334,8.025222e-05,48.342525,83.23281,83.23281,102.059044,-52.029175,0.0,102.06049,163.29167,1.0,1.0,0.70831454,2.7727046,1.7547114,1.0,93.88831,-142.23083,144.93542,-228.16824,-6.9172255e-12,-1.4112189e-12,2.7727046,2.7727046,2.7727046,0.019913515,0.70682657,0.70682657,1.0,1.7547114,2.7727046,-0.0,-0.29317346,0.0,0.70708984,0.70682657,3.0,0.0,0.0,1.0,1.0
2.462,0.5,0.0,50000.0,0.114836134,-1.5998931,3.428305e-08,0.7071302,0.7071303,8.1492995e-05,8.000472e-05,0.70708334,8.14876e-05,32.939545,58.851738,58.851738,102.059044,-36.79098,0.0,102.06049,163.29167,1.0,1.0,0.7083145,2.8837357,1.911791,1.0,105.501755,-138.4413,163.9642,-222.81593,-8.102856e-12,-1.369896e-12,2.8837357,2.8837357,2.8837357,0.01991479,0.7068275,0.7068275,1.0,1.911791,2.8837357,-0.0,-0.29317248,0.0,0.70708984,0.7068275,3.0,0.0,0.0,1.0,1.0
2.4625,0.5,0.0,50000.0,0.11480371,-1.5998931,3.428305e-08,0.7071302,0.7071303,8.2720544e-05,8.125141e-05,0.70708334,8.2715065e-05,17.130865,33.74584,33.74584,102.05854,-21.099659,0.0,102.06049,163.29114,1.0,1.0,0.7083145,2.994767,2.0688705,1.0,115.815895,-132.94676,180.97368,-214.71951,-9.934277e-12,-1.3256373e-12,2.994767,2.994767,2.994767,0.019916082,0.7068285,0.7068285,1.0,2.0688705,2.994767,-0.0,-0.29317153,0.0,0.70708984,0.7068285,3.0,0.0,0.0,1.0,1.0
2.463,0.5,0.0,50000.0,0.11476529,-1.5998931,3.428305e-08,0.7071302,0.7071303,8.394011e-05,8.250778e-05,0.70708334,8.3934545e-05,1.1111857,8.224301,8.224301,102.05854,-5.14846,0.0,102.06049,163.29114,1.0,1.0,0.7083145,3.1057982,2.2259502,1.0,124.70369,-125.81488,195.7544,-203.97868,-1.1471627e-11,-1.4372742e-12,3.1057982,3.1057982,3.1057982,0.01991735,0.7068295,0.7068295,1.0,2.2259502,3.1057982,-0.0,-0.29317054,0.0,0.70708984,0.7068295,3.0,0.0,0.0,1.0,1.0
2.4635,0.5,0.0,50000.0,0.11472091,-1.5998931,3.428305e-08,0.7071302,0.7071303,8.5151645e-05,8.373772e-05,0.70708334,8.5146006e-05,-14.922202,-17.398558,-17.398558,102.05854,10.866169,0.0,102.06049,163.29114,1.0,1.0,0.7083144,3.2168298,2.38303,1.0,132.05568,-117.133484,208.12428,-190.72572,-1.2740127e-11,-1.5899032e-12,3.2168298,3.2168298,3.2168298,0.01991862,0.70683044,0.70683044,1.0,2.38303,3.2168298,-0.0,-0.29316956,0.0,0.70708984,0.70683044,3.0,0.0,0.0,1.0,1.0
2.464,0.5,0.0,50000.0,0.11467065,-1.5998931,3.428305e-08,0.7071302,0.7071303,8.635512e-05,8.497767e-05,0.70708334,8.634939e-05,-30.771833,-42.80718,-42.80718,102.05854,26.746996,0.0,102.06049,163.29114,1.0,1.0,0.7083144,3.3278615,2.5401096,1.0,137.78133,-107.00949,217.931,-175.12383,-1.3318248e-11,-1.6780939e-12,3.3278615,3.3278615,3.3278615,0.019919885,0.70683146,0.70683146,1.0,2.5401096,3.3278615,-0.0,-0.29316857,0.0,0.70708984,0.70683146,3.0,0.0,0.0,1.0,1.0
2.4645,0.5,0.0,50000.0,0.1146145,-1.5998931,3.428305e-08,0.7071302,0.70713025,8.7550485e-05,8.619959e-05,0.70708334,8.7544686e-05,-46.242508,-67.68864,-67.68864,102.05854,42.298435,0.0,102.06049,163.29114,1.0,1.0,0.70831436,3.4388933,2.697189,1.0,141.81009,-95.56757,225.05376,-157.36513,-1.4342367e-11,-1.7241522e-12,3.4388933,3.4388933,3.4388933,0.019921139,0.7068324,0.7068324,1.0,2.697189,3.4388933,-0.0,-0.29316756,0.0,0.70708984,0.7068324,3.0,0.0,0.0,1.0,1.0
2.465,0.5,0.0,50000.0,0.11455241,-1.5998931,3.428305e-08,0.7071302,0.7071303,8.873771e-05,8.7408014e-05,0.70708334,8.873184e-05,-61.143692,-91.73649,-91.73649,102.05854,57.328953,0.0,102.06049,163.29114,1.0,1.0,0.7083143,3.5499253,2.8542688,1.0,144.09233,-82.94865,229.40483,-137.66833,-1.5338624e-11,-1.7452933e-12,3.5499253,3.5499253,3.5499253,0.01992238,0.7068334,0.7068334,1.0,2.8542688,3.5499253,-0.0,-0.29316655,0.0,0.70708984,0.7068334,3.0,0.0,0.0,1.0,1.0
2.4655,0.5,0.0,50000.0,0.114484526,-1.5998931,3.428305e-08,0.7071302,0.70713025,8.991676e-05,8.861763e-05,0.70708334,8.9910805e-05,-75.29186,-114.65458,-114.65458,102.05854,71.65344,0.0,102.06049,163.29114,1.0,1.0,0.7083143,3.6609576,3.0113485,1.0,144.59998,-69.30811,230.9306,-116.276024,-1.577312e-11,-1.7458367e-12,3.6609576,3.6609576,3.6609576,0.019923635,0.70683444,0.70683444,1.0,3.0113485,3.6609576,-0.0,-0.29316553,0.0,0.70708984,0.70683444,3.0,0.0,0.0,1.0,1.0
2.466,0.5,0.0,50000.0,0.11441071,-1.5998931,3.428305e-08,0.7071302,0.70713025,9.10876e-05,8.981565e-05,0.70708334,9.1081565e-05,-88.51276,-136.16063,-136.16063,102.05854,85.095474,0.0,102.06049,163.29114,1.0,1.0,0.7083143,3.77199,3.168428,1.0,143.32674,-54.813972,229.61229,-93.45165,-1.5532686e-11,-1.7303019e-12,3.77199,3.77199,3.77199,0.019924836,0.70683545,0.70683545,1.0,3.168428,3.77199,-0.0,-0.29316452,0.0,0.70708984,0.70683545,3.0,0.0,0.0,1.0,1.0
2.4665,0.5,0.0,50000.0,0.11433126,-1.5998931,3.428305e-08,0.7071302,0.70713025,9.225016e-05,9.101232e-05,0.70708334,9.224405e-05,-100.64356,-155.98979,-155.98979,102.05854,97.489494,0.0,102.06049,163.29114,1.0,1.0,0.70831424,3.8830225,3.3255076,1.0,140.28828,-39.644722,225.4661,-69.47631,-1.5726847e-11,-1.7027656e-12,3.8830225,3.8830225,3.8830225,0.01992607,0.70683646,0.70683646,1.0,3.3255076,3.8830225,-0.0,-0.2931635,0.0,0.70708984,0.70683646,3.0,0.0,0.0,1.0,1.0
2.467,0.5,0.0,50000.0,0.11424591,-1.5998931,3.428305e-08,0.7071302,0.70713025,9.340444e-05,9.21862e-05,0.7070834,9.339826e-05,-111.53486,-173.89781,-173.89781,102.05854,108.68285,0.0,102.06049,163.29114,1.0,1.0,0.7083142,3.9940553,3.4825873,1.0,135.52203,-23.987185,218.54309,-44.645267,-1.7027034e-11,-1.6667021e-12,3.9940553,3.9940553,3.9940553,0.019927295,0.70683753,0.70683753,1.0,3.4825873,3.9940553,-0.0,-0.2931625,0.0,0.70708984,0.70683753,3.0,0.0,0.0,1.0,1.0
2.4675,0.5,0.0,50000.0,0.114154704,-1.5998931,3.428305e-08,0.7071302,0.70713025,9.455039e-05,9.3351446e-05,0.7070834,9.4544135e-05,-121.052505,-189.66415,-189.66415,102.05854,118.53769,0.0,102.06049,163.29114,1.0,1.0,0.7083142,4.105088,3.639667,1.0,129.0867,-8.034199,208.92851,-19.264345,-1.6925857e-11,-1.7851766e-12,4.105088,4.105088,4.105088,0.019928493,0.70683855,0.70683855,1.0,3.639667,4.105088,-0.0,-0.29316145,0.0,0.70708984,0.70683855,3.0,0.0,0.0,1.0,1.0
2.468,0.5,0.0,50000.0,0.11405781,-1.5998943,2.9492385e-08,0.7071302,0.70713025,9.568795e-05,9.452763e-05,0.7070834,9.568162e-05,-129.07927,-203.09464,-203.09464,102.05854,126.932625,0.0,102.06049,163.29114,1.0,1.0,0.7083141,4.216121,3.7967465,1.0,121.061516,8.017761,196.74077,6.353873,-1.610628e-11,-1.9597668e-12,4.216121,4.216121,4.216121,0.019929672,0.70683956,0.70683956,1.0,3.7967465,4.216121,-0.0,-0.2931604,0.0,0.70708984,0.70683956,3.0,0.0,0.0,1.0,1.0
2.4685,0.5,0.0,50000.0,0.1139553,-1.5998943,2.9492385e-08,0.7071302,0.70713025,9.681714e-05,9.5692325e-05,0.7070834,9.6810734e-05,-135.51631,-214.02382,-214.02382,102.05854,133.76427,0.0,102.06049,163.29114,1.0,1.0,0.7083141,4.3271546,3.9538262,1.0,111.54531,23.970997,182.12994,31.893875,-1.5284754e-11,-2.0967572e-12,4.3271546,4.3271546,4.3271546,0.019930873,0.70684063,0.70684063,1.0,3.9538262,4.3271546,-0.0,-0.29315937,0.0,0.70708984,0.70684063,3.0,0.0,0.0,1.0,1.0
2.469,0.5,0.0,50000.0,0.113846876,-1.5998943,2.9492385e-08,0.70713013,0.70713025,9.793789e-05,9.683352e-05,0.7070834,9.793141e-05,-140.28432,-222.3171,-222.3171,102.05854,138.94846,0.0,102.06049,163.29114,1.0,1.0,0.7083141,4.438188,4.1109056,1.0,100.65529,39.62903,165.27599,57.041107,-1.3986044e-11,-2.1789914e-12,4.438188,4.438188,4.438188,0.019932048,0.70684165,0.70684165,1.0,4.1109056,4.438188,-0.0,-0.29315832,0.0,0.70708984,0.70684165,3.0,0.0,0.0,1.0,1.0
2.4695,0.5,0.0,50000.0,0.11373256,-1.5998943,2.9492385e-08,0.70713013,0.70713025,9.905017e-05,9.7963275e-05,0.7070834,9.904362e-05,-143.32455,-227.87231,-227.87231,102.05854,142.42134,0.0,102.06049,163.29114,1.0,1.0,0.70831406,4.5492215,4.2679853,1.0,88.52556,54.799004,146.38646,81.485855,-1.28838815e-11,-2.2145018e-12,4.5492215,4.5492215,4.5492215,0.019933214,0.7068427,0.7068427,1.0,4.2679853,4.5492215,-0.0,-0.29315728,0.0,0.70708984,0.7068427,3.0,0.0,0.0,1.0,1.0
2.47,0.5,0.0,50000.0,0.113612786,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.000100153935,9.909829e-05,0.7070834,0.00010014731,-144.5996,-230.62105,-230.62105,102.05854,144.14015,0.0,102.06049,163.29114,1.0,1.0,0.708314,4.6602554,4.425065,1.0,75.30551,69.29409,125.693985,104.927055,-1.2507665e-11,-2.2222003e-12,4.6602554,4.6602554,4.6602554,0.019934397,0.7068438,0.7068438,1.0,4.425065,4.6602554,-0.0,-0.2931562,0.0,0.70708984,0.7068438,3.0,0.0,0.0,1.0,1.0
2.4705,0.5,0.0,50000.0,0.113487266,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.00010124918,0.00010022831,0.7070834,0.000101242484,-144.09372,-230.52942,-230.52942,102.05854,144.0837,0.0,102.06049,163.29114,1.0,1.0,0.708314,4.7712893,4.5821447,1.0,61.15797,82.93575,103.45342,127.076,-1.2764916e-11,-2.2888271e-12,4.7712893,4.7712893,4.7712893,0.019935539,0.70684487,0.70684487,1.0,4.5821447,4.7712893,-0.0,-0.29315516,0.0,0.70708984,0.70684487,3.0,0.0,0.0,1.0,1.0
2.471,0.5,0.0,50000.0,0.113356195,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.000102335835,0.00010133115,0.7070834,0.00010232907,-141.81314,-227.59856,-227.59856,102.05854,142.25267,0.0,102.06049,163.29114,1.0,1.0,0.708314,4.8823237,4.7392244,1.0,46.257168,95.55598,79.93868,147.65988,-1.3643088e-11,-2.6541668e-12,4.8823237,4.8823237,4.8823237,0.019936677,0.70684594,0.70684594,1.0,4.7392244,4.8823237,-0.0,-0.2931541,0.0,0.70708984,0.70684594,3.0,0.0,0.0,1.0,1.0
2.4715,0.5,0.0,50000.0,0.11321967,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.0001034139,0.00010244208,0.7070834,0.00010340706,-137.78595,-221.86453,-221.86453,102.05854,138.66962,0.0,102.06049,163.29114,1.0,1.0,0.708314,4.993358,4.896304,1.0,30.786621,106.99932,55.439358,166.42517,-1.329039e-11,-2.885187e-12,4.993358,4.993358,4.993358,0.019937808,0.706847,0.706847,1.0,4.896304,4.993358,-0.0,-0.29315302,0.0,0.70708984,0.706847,3.0,0.0,0.0,1.0,1.0
2.472,0.5,0.0,50000.0,0.11307746,-1.5998943,2.9492385e-08,0.70713013,0.70713025,0.00010448333,0.00010353512,0.7070834,0.00010447643,-132.06172,-213.39796,-213.39796,102.05854,133.37865,0.0,102.06049,163.29114,1.0,1.0,0.70831394,5.1043925,5.053384,1.0,14.936874,117.12485,30.257193,183.14078,-1.2138918e-11,-3.0237846e-12,5.1043925,5.1043925,5.1043925,0.019938944,0.7068481,0.7068481,1.0,5.053384,5.1043925,-0.0,-0.29315194,0.0,0.70708984,0.7068481,3.0,0.0,0.0,1.0,1.0
2.4725,0.5,0.0,50000.0,0.11292969,-1.5998943,2.9492385e-08,0.70713013,0.70713025,0.00010554407,0.00010463461,0.7070834,0.000105537096,-124.71097,-202.30312,-202.30312,102.05854,126.44493,0.0,102.06049,163.29114,1.0,1.0,0.70831394,5.2154274,5.2104635,1.0,-1.0968649,125.80783,4.7023344,197.60078,-9.550978e-12,-3.0957051e-12,5.2154274,5.2154274,5.2154274,0.019940058,0.70684916,0.70684916,1.0,5.2104635,5.2154274,-0.0,-0.29315084,0.0,0.70708984,0.70684916,3.0,0.0,0.0,1.0,1.0
2.473,0.5,0.0,50000.0,0.11277636,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.00010659612,0.00010570212,0.7070834,0.000106589076,-115.8242,-188.71663,-188.71663,102.05854,117.95386,0.0,102.06049,163.29114,1.0,1.0,0.7083139,5.3264623,5.3675427,1.0,-17.117119,132.94133,-20.910479,209.6271,-6.476457e-12,-3.1239798e-12,5.3264623,5.3264623,5.3264623,0.019941181,0.70685023,0.70685023,1.0,5.3675427,5.3264623,-0.0,-0.29314977,0.0,0.70708984,0.70685023,3.0,0.0,0.0,1.0,1.0
2.4735,0.5,0.0,50000.0,0.11261741,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.00010763944,0.000106783824,0.7070834,0.00010763233,-105.51089,-172.8058,-172.8058,102.05854,108.01,0.0,102.06049,163.29114,1.0,1.0,0.7083139,5.437497,5.5246224,1.0,-32.92658,138.43747,-46.26579,219.0716,-2.4557995e-12,-3.1216e-12,5.437497,5.437497,5.437497,0.019942287,0.7068513,0.7068513,1.0,5.5246224,5.437497,-0.0,-0.29314867,0.0,0.70708984,0.7068513,3.0,0.0,0.0,1.0,1.0
2.474,0.5,0.0,50000.0,0.11245307,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.000108674,0.00010782976,0.7070834,0.00010866683,-93.89803,-154.76662,-154.76662,102.05854,96.735825,0.0,102.06049,163.29114,1.0,1.0,0.7083138,5.5485325,5.681702,1.0,-48.33052,142.22855,-71.05131,225.81793,1.7604827e-12,-3.1000033e-12,5.5485325,5.5485325,5.5485325,0.01994337,0.70685244,0.70685244,1.0,5.681702,5.5485325,-0.0,-0.29314756,0.0,0.70708984,0.70685244,3.0,0.0,0.0,1.0,1.0
2.4745,0.5,0.0,50000.0,0.11228326,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.00010969978,0.00010889421,0.7070834,0.00010969253,-81.12866,-134.82124,-134.82124,102.05854,84.27019,0.0,102.06049,163.29114,1.0,1.0,0.7083138,5.659568,5.838782,1.0,-63.13922,144.26788,-94.96177,229.783,5.995439e-12,-3.0633523e-12,5.659568,5.659568,5.659568,0.019944448,0.7068535,0.7068535,1.0,5.838782,5.659568,-0.0,-0.29314646,0.0,0.70708984,0.7068535,3.0,0.0,0.0,1.0,1.0
2.475,0.5,0.0,50000.0,0.11210815,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.00011071671,0.000109933346,0.7070834,0.0001107094,-67.36004,-113.2153,-113.2153,102.05854,70.7666,0.0,102.06049,163.29114,1.0,1.0,0.7083138,5.770603,5.9958615,1.0,-77.17029,144.53032,-117.702675,230.91798,1.0643181e-11,-3.0065347e-12,5.770603,5.770603,5.770603,0.019945534,0.70685464,0.70685464,1.0,5.9958615,5.770603,-0.0,-0.29314536,0.0,0.70708984,0.70685464,3.0,0.0,0.0,1.0,1.0
2.4755,0.5,0.0,50000.0,0.11192742,-1.5998943,2.9492385e-08,0.70713013,0.70713025,0.0001117248,0.00011097019,0.7070834,0.000111717425,-52.76175,-90.21492,-90.21492,102.05854,56.391396,0.0,102.06049,163.29114,1.0,1.0,0.7083138,5.881639,6.152941,1.0,-90.2509,143.01265,-138.99393,229.20885,1.5235315e-11,-2.9332294e-12,5.881639,5.881639,5.881639,0.0199466,0.7068558,0.7068558,1.0,6.152941,5.881639,-0.0,-0.29314426,0.0,0.70708984,0.7068558,3.0,0.0,0.0,1.0,1.0
2.476,0.5,0.0,50000.0,0.111741155,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.00011272402,0.00011200959,0.7070834,0.000112716574,-37.513588,-66.103355,-66.103355,102.05854,41.321613,0.0,102.05899,163.29114,1.0,1.0,0.70831376,5.9926753,0.02683541,1.0,-102.21994,139.73352,-158.57329,224.67665,1.8554049e-11,-3.132409e-12,5.9926753,5.9926753,5.9926753,0.019947655,0.70685685,0.70685685,1.0,0.02683541,5.9926753,-0.0,-0.29314315,0.0,0.70708984,0.70685685,3.0,0.0,0.0,1.0,1.0
2.4765,0.5,0.0,50000.0,0.11154951,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.00011371436,0.00011300001,0.7070834,0.00011370686,-21.803358,-41.177597,-41.177597,102.05854,25.742865,0.0,102.05899,163.29114,1.0,1.0,0.70831376,6.1037116,0.18391505,1.0,-112.92999,134.73335,-176.1996,217.3772,2.1661489e-11,-3.4268738e-12,6.1037116,6.1037116,6.1037116,0.019948706,0.706858,0.706858,1.0,0.18391505,6.1037116,-0.0,-0.29314202,0.0,0.70708984,0.706858,3.0,0.0,0.0,1.0,1.0
2.477,0.5,0.0,50000.0,0.11135274,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.000114695795,0.000114029936,0.7070834,0.00011468823,-5.82456,-15.744625,-15.744625,102.05854,9.847023,0.0,102.05899,163.29114,1.0,1.0,0.7083137,6.214748,0.3409947,1.0,-122.24913,128.07368,-191.65575,207.40038,2.3412616e-11,-3.5865855e-12,6.214748,6.214748,6.214748,0.01994975,0.7068591,0.7068591,1.0,0.3409947,6.214748,-0.0,-0.2931409,0.0,0.70708984,0.7068591,3.0,0.0,0.0,1.0,1.0
2.4775,0.5,0.0,50000.0,0.11115072,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.00011566827,0.000115018214,0.7070834,0.00011566064,10.226004,9.882306,9.882306,102.05854,-6.170126,0.0,102.05899,163.29114,1.0,1.0,0.70831364,0.04259897,0.4980743,1.0,-130.06256,119.83656,-204.75137,194.86906,2.362936e-11,-3.681191e-12,0.04259897,0.04259897,0.04259897,0.019950764,0.70686024,0.70686024,1.0,0.4980743,0.04259897,-0.0,-0.2931398,0.0,0.70708984,0.70686024,3.0,0.0,0.0,1.0,1.0
2.478,0.5,0.0,50000.0,0.11094346,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.00011663178,0.00011601527,0.70708346,0.00011662408,26.15064,35.387558,35.387558,102.05854,-22.111303,0.0,102.05899,163.29114,1.0,1.0,0.70831364,0.1536357,0.65515393,1.0,-136.27406,110.12343,-215.32515,179.93759,2.271223e-11,-3.7174725e-12,0.1536357,0.1536357,0.1536357,0.019951781,0.7068614,0.7068614,1.0,0.65515393,0.1536357,-0.0,-0.29313865,0.0,0.70708984,0.7068614,3.0,0.0,0.0,1.0,1.0
2.4785,0.5,0.0,50000.0,0.11073086,-1.5998943,2.9492385e-08,0.70713013,0.7071302,0.0001175863,0.00011699498,0.70708346,0.000117578544,41.753212,60.456993,60.456993,102.05854,-37.780167,0.0,102.05899,163.29114,1.0,1.0,0.70831364,0.2646726,0.81223357,1.0,-140.80711,99.053894,-223.24684,162.78986,2.2602102e-11,-3.7157504e-12,0.2646726,0.2646726,0.2646726,0.019952824,0.7068625,0.7068625,1.0,0.81223357,0.2646726,-0.0,-0.29313752,0.0,0.70708984,0.7068625,3.0,0.0,0.0,1.0,1.0
2.479,0.5,0.0,50000.0,0.11051296,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.000118531796,0.00011796996,0.70708346,0.000118523974,56.841534,84.78183,84.78183,102.05854,-52.98372,0.0,102.05899,163.29114,1.0,1.0,0.70831364,0.3757097,0.9693132,1.0,-143.60585,86.76431,-228.41887,143.63704,2.2237765e-11,-3.6855137e-12,0.3757097,0.3757097,0.3757097,0.019953815,0.70686364,0.70686364,1.0,0.9693132,0.3757097,-0.0,-0.29313636,0.0,0.70708984,0.70686364,3.0,0.0,0.0,1.0,1.0
2.4795,0.5,0.0,50000.0,0.110290125,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00011946826,0.0001189182,0.70708346,0.00011946038,71.229774,108.06246,108.06246,102.05854,-67.5347,0.0,102.05899,163.29114,1.0,1.0,0.7083136,0.48674703,1.1263928,1.0,-144.63582,73.406044,-230.77751,122.71505,2.18938e-11,-3.6355142e-12,0.48674703,0.48674703,0.48674703,0.019954821,0.7068648,0.7068648,1.0,1.1263928,0.48674703,-0.0,-0.29313523,0.0,0.70708984,0.7068648,3.0,0.0,0.0,1.0,1.0
2.48,0.5,0.0,50000.0,0.11006199,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00012039565,0.000119878096,0.70708346,0.000120387704,84.7407,130.01215,130.01215,102.05854,-81.25388,0.0,102.05899,163.29114,1.0,1.0,0.7083136,0.5977845,1.2834724,1.0,-143.88431,59.143616,-230.2937,100.281555,2.1304502e-11,-3.5713984e-12,0.5977845,0.5977845,0.5977845,0.019955805,0.7068659,0.7068659,1.0,1.2834724,0.5977845,-0.0,-0.2931341,0.0,0.70708984,0.7068659,3.0,0.0,0.0,1.0,1.0
2.4805,0.5,0.0,50000.0,0.10982882,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00012131393,0.00012082634,0.70708346,0.00012130593,97.20789,150.36052,150.36052,102.05854,-93.97228,0.0,102.05899,163.29114,1.0,1.0,0.7083136,0.7088222,1.4405521,1.0,-141.36058,44.15269,-226.97339,76.61288,2.1176049e-11,-3.4980335e-12,0.7088222,0.7088222,0.7088222,0.019956777,0.70686704,0.70686704,1.0,1.4405521,0.7088222,-0.0,-0.29313293,0.0,0.70708984,0.70686704,3.0,0.0,0.0,1.0,1.0
2.481,0.5,0.0,50000.0,0.10959055,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00012222312,0.00012174824,0.70708346,0.00012221506,108.47779,168.85693,168.85693,102.05854,-105.53324,0.0,102.05899,163.29114,1.0,1.0,0.7083135,0.81986004,1.5976317,1.0,-137.0957,28.617912,-220.85747,52.000523,2.1527032e-11,-3.4175828e-12,0.81986004,0.81986004,0.81986004,0.019957734,0.70686823,0.70686823,1.0,1.5976317,0.81986004,-0.0,-0.29313177,0.0,0.70708984,0.70686823,3.0,0.0,0.0,1.0,1.0
2.4815,0.5,0.0,50000.0,0.1093472,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00012312317,0.00012267586,0.70708346,0.00012311505,118.41158,185.27359,185.27359,102.05854,-115.794365,0.0,102.05899,163.29114,1.0,1.0,0.7083135,0.9308981,1.7547114,1.0,-131.14221,12.730619,-212.02122,26.747643,2.1347818e-11,-3.3324613e-12,0.9308981,0.9308981,0.9308981,0.019958682,0.70686936,0.70686936,1.0,1.7547114,0.9308981,-0.0,-0.29313064,0.0,0.70708984,0.70686936,3.0,0.0,0.0,1.0,1.0
2.482,0.5,0.0,50000.0,0.10909874,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00012401407,0.00012360293,0.70708346,0.00012400589,126.8869,199.40825,199.40825,102.05854,-124.62924,0.0,102.05899,163.29114,1.0,1.0,0.7083135,1.0419363,1.911791,1.0,-123.5734,-3.3135033,-200.57352,1.1652712,2.0163623e-11,-3.2452053e-12,1.0419363,1.0419363,1.0419363,0.01995964,0.70687056,0.70687056,1.0,1.911791,1.0419363,-0.0,-0.29312947,0.0,0.70708984,0.70687056,3.0,0.0,0.0,1.0,1.0
2.4825,0.5,0.0,50000.0,0.1088454,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.0001248958,0.00012449658,0.70708346,0.00012488756,133.79935,211.0868,211.0868,102.05854,-131.92906,0.0,102.05899,163.29114,1.0,1.0,0.70831347,1.1529747,2.0688705,1.0,-114.48251,-19.31684,-186.6553,-24.431494,1.9186552e-11,-3.156394e-12,1.1529747,1.1529747,1.1529747,0.019960577,0.7068717,0.7068717,1.0,2.0688705,1.1529747,-0.0,-0.2931283,0.0,0.70708984,0.7068717,3.0,0.0,0.0,1.0,1.0
2.483,0.5,0.0,50000.0,0.10858704,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00012576835,0.00012540564,0.70708346,0.00012576005,139.06378,220.1654,220.1654,102.05854,-137.60391,0.0,102.05899,163.29114,1.0,1.0,0.7083135,1.2640134,2.2259502,1.0,-103.98151,-35.08227,-170.43803,-49.727375,1.8870802e-11,-3.0660585e-12,1.2640134,1.2640134,1.2640134,0.019961517,0.7068729,0.7068729,1.0,2.2259502,1.2640134,-0.0,-0.29312715,0.0,0.70708984,0.7068729,3.0,0.0,0.0,1.0,1.0
2.4835,0.5,0.0,50000.0,0.1083237,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.0001266317,0.00012630006,0.70708346,0.00012662334,142.61533,226.53221,226.53221,102.05854,-141.58386,0.0,102.05899,163.29114,1.0,1.0,0.70831347,1.3750522,2.38303,1.0,-92.199715,-50.41561,-152.12141,-74.4108,1.8577539e-11,-2.9758782e-12,1.3750522,1.3750522,1.3750522,0.019962434,0.706874,0.706874,1.0,2.38303,1.3750522,-0.0,-0.29312596,0.0,0.70708984,0.706874,3.0,0.0,0.0,1.0,1.0
2.484,0.5,0.0,50000.0,0.10805542,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.0001274858,0.00012719232,0.70708346,0.0001274774,144.41025,230.10881,230.10881,102.05854,-143.81989,0.0,102.05899,163.29114,1.0,1.0,0.7083134,1.4860911,2.5401096,1.0,-79.28226,-65.128,-131.93108,-98.17773,1.9032399e-11,-2.8892145e-12,1.4860911,1.4860911,1.4860911,0.019963358,0.7068752,0.7068752,1.0,2.5401096,1.4860911,-0.0,-0.2931248,0.0,0.70708984,0.7068752,3.0,0.0,0.0,1.0,1.0
2.4845,0.5,0.0,50000.0,0.1077822,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00012833065,0.00012805754,0.70708346,0.0001283222,144.42644,230.8511,230.8511,102.05854,-144.28445,0.0,102.05899,163.29114,1.0,1.0,0.7083134,1.5971304,2.697189,1.0,-65.38824,-79.0382,-110.115685,-120.73542,1.9686369e-11,-2.799834e-12,1.5971304,1.5971304,1.5971304,0.019964248,0.7068764,0.7068764,1.0,2.697189,1.5971304,-0.0,-0.2931236,0.0,0.70708984,0.7068764,3.0,0.0,0.0,1.0,1.0
2.485,0.5,0.0,50000.0,0.10750395,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00012916623,0.00012891088,0.70708346,0.00012915772,142.66367,228.74995,228.74995,102.05854,-142.97182,0.0,102.05899,163.29114,1.0,1.0,0.7083134,1.7081697,2.8542688,1.0,-50.68878,-91.97489,-86.94393,-141.80603,2.0212495e-11,-2.7085725e-12,1.7081697,1.7081697,1.7081697,0.019965159,0.7068776,0.7068776,1.0,2.8542688,1.7081697,-0.0,-0.29312244,0.0,0.70708984,0.7068776,3.0,0.0,0.0,1.0,1.0
2.4855,0.5,0.0,50000.0,0.10722096,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00012999254,0.00012974352,0.70708346,0.00012998398,139.14366,223.83122,223.83122,102.05854,-139.89813,0.0,102.05899,163.29114,1.0,1.0,0.7083134,1.8192093,3.0113485,1.0,-35.36495,-103.7787,-62.70123,-161.13,2.0617178e-11,-2.6202744e-12,1.8192093,1.8192093,1.8192093,0.019966023,0.7068787,0.7068787,1.0,3.0113485,1.8192093,-0.0,-0.29312125,0.0,0.70708984,0.7068787,3.0,0.0,0.0,1.0,1.0
2.486,0.5,0.0,50000.0,0.10693317,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00013080955,0.00013059452,0.70708346,0.00013080094,133.90974,216.15549,216.15549,102.05854,-135.10126,0.0,102.05899,163.29114,1.0,1.0,0.70831335,1.9302491,3.168428,1.0,-19.605488,-114.30425,-37.686176,-178.46931,2.0403613e-11,-2.534265e-12,1.9302491,1.9302491,1.9302491,0.0199669,0.7068799,0.7068799,1.0,3.168428,1.9302491,-0.0,-0.29312006,0.0,0.70708984,0.7068799,3.0,0.0,0.0,1.0,1.0
2.4865,0.5,0.0,50000.0,0.10664044,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013161726,0.00013142618,0.70708346,0.00013160858,127.02639,205.81728,205.81728,102.05854,-128.64029,0.0,102.05899,163.29114,1.0,1.0,0.70831335,2.041289,3.3255076,1.0,-3.604509,-123.42188,-12.20689,-193.61038,2.0514463e-11,-2.4495783e-12,2.041289,2.041289,2.041289,0.01996778,0.7068811,0.7068811,1.0,3.3255076,2.041289,-0.0,-0.2931189,0.0,0.70708984,0.7068811,3.0,0.0,0.0,1.0,1.0
2.487,0.5,0.0,50000.0,0.106343016,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013241563,0.00013226175,0.70708346,0.00013240692,118.57838,192.94391,192.94391,102.05854,-120.594765,0.0,102.05899,163.29114,1.0,1.0,0.70831335,2.1523292,3.4825873,1.0,12.440893,-131.01927,13.422794,-206.3667,1.9866022e-11,-2.368648e-12,2.1523292,2.1523292,2.1523292,0.019968636,0.7068823,0.7068823,1.0,3.4825873,2.1523292,-0.0,-0.2931177,0.0,0.70709056,0.7068823,3.0,0.0,0.0,1.0,1.0
2.4875,0.5,0.0,50000.0,0.1060408,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013320465,0.00013308175,0.70708346,0.00013319588,108.66976,177.69395,177.69395,102.05854,-111.063805,0.0,102.05899,163.29114,1.0,1.0,0.7083133,2.2633696,3.639667,1.0,28.33308,-137.00284,38.887184,-216.58113,1.8573186e-11,-2.2899896e-12,2.2633696,2.2633696,2.2633696,0.019969473,0.7068835,0.7068835,1.0,3.639667,2.2633696,-0.0,-0.2931165,0.0,0.70709056,0.7068835,3.0,0.0,0.0,1.0,1.0
2.488,0.5,0.0,50000.0,0.105733916,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013398431,0.00013387186,0.70708346,0.0001339755,97.42258,160.25522,160.25522,102.05854,-100.16479,0.0,102.05899,163.29114,1.0,1.0,0.7083133,2.3744102,3.7967465,1.0,43.876297,-141.29887,63.872623,-224.12785,1.748924e-11,-2.209626e-12,2.3744102,2.3744102,2.3744102,0.019970307,0.7068847,0.7068847,1.0,3.7967465,2.3744102,-0.0,-0.29311532,0.0,0.70709056,0.7068847,3.0,0.0,0.0,1.0,1.0
2.4885,0.5,0.0,50000.0,0.105422296,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013475462,0.00013468742,0.70708346,0.00013474574,84.97536,140.84251,140.84251,102.05854,-88.03197,0.0,102.05899,163.29114,1.0,1.0,0.7083133,2.4854507,3.9538262,1.0,58.87909,-143.85445,88.07135,-228.91388,1.7816144e-11,-2.1300242e-12,2.4854507,2.4854507,2.4854507,0.01997114,0.7068859,0.7068859,1.0,3.9538262,2.4854507,-0.0,-0.2931141,0.0,0.70709056,0.7068859,3.0,0.0,0.0,1.0,1.0
2.489,0.5,0.0,50000.0,0.10510615,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013551554,0.00013545592,0.70708346,0.0001355066,71.481415,119.694954,119.694954,102.05854,-74.81478,0.0,102.05899,163.29114,1.0,1.0,0.7083133,2.5964918,4.1109056,1.0,73.156654,-144.63808,111.185295,-230.88025,1.9057254e-11,-2.0595552e-12,2.5964918,2.5964918,2.5964918,0.019971978,0.70688707,0.70688707,1.0,4.1109056,2.5964918,-0.0,-0.2931129,0.0,0.70709056,0.70688707,3.0,0.0,0.0,1.0,1.0
2.4895,0.5,0.0,50000.0,0.1047853,-1.5998943,2.9492385e-08,0.7071301,0.7071302,0.00013626706,0.0001362423,0.70708346,0.0001362581,57.10697,97.073,97.073,102.05854,-60.67602,0.0,102.05899,163.29114,1.0,1.0,0.7083133,2.707533,4.2679853,1.0,86.53312,-143.64009,132.92973,-230.00273,2.1036716e-11,-1.9831996e-12,2.707533,2.707533,2.707533,0.019972777,0.7068883,0.7068883,1.0,4.2679853,2.707533,-0.0,-0.2931117,0.0,0.70709056,0.7068883,3.0,0.0,0.0,1.0,1.0
2.49,0.5,0.0,50000.0,0.10445982,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013700919,0.00013701597,0.70708346,0.00013700017,42.02907,73.255295,73.255295,102.05854,-45.78985,0.0,102.05899,163.29114,1.0,1.0,0.7083133,2.8185742,4.425065,1.0,98.84371,-140.87279,153.03683,-226.29213,2.315346e-11,-2.0628085e-12,2.8185742,2.8185742,2.8185742,0.019973574,0.7068895,0.7068895,1.0,4.425065,2.8185742,-0.0,-0.2931105,0.0,0.70709056,0.7068895,3.0,0.0,0.0,1.0,1.0
2.4905,0.5,0.0,50000.0,0.104129836,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013774188,0.000137771,0.70708346,0.0001377328,26.433441,48.535213,48.535213,102.05854,-30.339624,0.0,102.05899,163.29114,1.0,1.0,0.7083132,2.9296157,4.5821447,1.0,109.93679,-136.37022,171.25891,-219.79413,2.6223294e-11,-2.3882122e-12,2.9296157,2.9296157,2.9296157,0.019974377,0.7068907,0.7068907,1.0,4.5821447,2.9296157,-0.0,-0.2931093,0.0,0.70709056,0.7068907,3.0,0.0,0.0,1.0,1.0
2.491,0.5,0.0,50000.0,0.10379535,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013846513,0.0001385171,0.70708346,0.000138456,10.512183,23.217255,23.217255,102.05842,-14.515656,0.0,102.05899,163.29108,1.0,1.0,0.7083132,3.0406573,4.7392244,1.0,119.6757,-130.18788,187.37149,-210.58875,3.0012375e-11,-2.5947265e-12,3.0406573,3.0406573,3.0406573,0.019975143,0.7068919,0.7068919,1.0,4.7392244,3.0406573,-0.0,-0.29310808,0.0,0.70709056,0.7068919,3.0,0.0,0.0,1.0,1.0
2.4915,0.5,0.0,50000.0,0.10345635,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00013917894,0.00013925247,0.70708346,0.00013916977,-5.5385895,-2.3867304,-2.3867304,102.05842,1.4871389,0.0,102.05899,163.29108,1.0,1.0,0.7083132,3.1516993,4.896304,1.0,127.94048,-122.40189,201.1761,-198.78938,3.304521e-11,-2.7136557e-12,3.1516993,3.1516993,3.1516993,0.01997592,0.70689315,0.70689315,1.0,4.896304,3.1516993,-0.0,-0.29310688,0.0,0.70709056,0.70689315,3.0,0.0,0.0,1.0,1.0
2.492,0.5,0.0,50000.0,0.10311272,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.0001398833,0.00013997783,0.70708346,0.00013987409,-21.521164,-27.961357,-27.961357,102.05842,17.471642,0.0,102.05899,163.29108,1.0,1.0,0.7083132,3.2627413,5.053384,1.0,134.62932,-113.108154,212.5027,-184.54134,3.6547272e-11,-2.7921407e-12,3.2627413,3.2627413,3.2627413,0.019976676,0.70689434,0.70689434,1.0,5.053384,3.2627413,-0.0,-0.29310566,0.0,0.70709056,0.70689434,3.0,0.0,0.0,1.0,1.0
2.4925,0.5,0.0,50000.0,0.1027647,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.0001405782,0.00014070235,0.70708346,0.00014056894,-37.23867,-53.191605,-53.191605,102.05842,33.240955,0.0,102.05899,163.29108,1.0,1.0,0.7083132,3.3737836,5.2104635,1.0,139.6598,-102.421135,221.21173,-168.02013,3.9212765e-11,-2.8716717e-12,3.3737836,3.3737836,3.3737836,0.019977435,0.70689553,0.70689553,1.0,5.2104635,3.3737836,-0.0,-0.29310444,0.0,0.70709056,0.70689553,3.0,0.0,0.0,1.0,1.0
2.493,0.5,0.0,50000.0,0.10241224,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00014126359,0.00014141668,0.70708346,0.00014125429,-52.497494,-77.766685,-77.766685,102.05842,48.600834,0.0,102.05899,163.29108,1.0,1.0,0.70831317,3.484826,5.3675427,1.0,142.96997,-90.47247,227.19592,-149.42924,4.1566e-11,-2.8961976e-12,3.484826,3.484826,3.484826,0.019978182,0.7068968,0.7068968,1.0,5.3675427,3.484826,-0.0,-0.29310322,0.0,0.70709056,0.7068968,3.0,0.0,0.0,1.0,1.0
2.4935,0.5,0.0,50000.0,0.10205551,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00014193951,0.0001421225,0.70708346,0.00014193017,-67.10968,-101.38388,-101.38388,102.05842,63.362072,0.0,102.05899,163.29108,1.0,1.0,0.70831317,3.5958688,5.5246224,1.0,144.51903,-77.409355,230.38155,-128.99767,4.4551862e-11,-2.8890462e-12,3.5958688,3.5958688,3.5958688,0.019978914,0.706898,0.706898,1.0,5.5246224,3.5958688,-0.0,-0.293102,0.0,0.70709056,0.706898,3.0,0.0,0.0,1.0,1.0
2.494,0.5,0.0,50000.0,0.10169414,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00014260596,0.00014281861,0.70708346,0.00014259657,-80.895226,-123.752266,-123.752266,102.05842,77.342834,0.0,102.05899,163.29108,1.0,1.0,0.70831317,3.7069116,5.681702,1.0,144.2879,-63.39268,230.72934,-106.977066,4.8095243e-11,-2.854376e-12,3.7069116,3.7069116,3.7069116,0.019979633,0.7068992,0.7068992,1.0,5.681702,3.7069116,-0.0,-0.29310077,0.0,0.70709056,0.7068992,3.0,0.0,0.0,1.0,1.0
2.4945,0.5,0.0,50000.0,0.10132858,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00014326288,0.00014349331,0.70708346,0.00014325345,-93.68432,-144.59631,-144.59631,102.05842,90.3709,0.0,102.05899,163.29108,1.0,1.0,0.7083131,3.8179548,5.838782,1.0,142.27942,-48.595104,228.235,-83.63869,5.097259e-11,-2.802407e-12,3.8179548,3.8179548,3.8179548,0.019980352,0.7069004,0.7069004,1.0,5.838782,3.8179548,-0.0,-0.29309955,0.0,0.70709056,0.7069004,3.0,0.0,0.0,1.0,1.0
2.495,0.5,0.0,50000.0,0.10095882,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00014391032,0.00014415589,0.70708346,0.00014390085,-105.31941,-163.65926,-163.65926,102.05842,102.28579,0.0,102.05899,163.29108,1.0,1.0,0.70831317,3.928998,5.9958615,1.0,138.51833,-33.198902,222.92926,-59.270008,5.2712043e-11,-2.7345207e-12,3.928998,3.928998,3.928998,0.01998104,0.70690167,0.70690167,1.0,5.9958615,3.928998,-0.0,-0.29309833,0.0,0.70709056,0.70690167,3.0,0.0,0.0,1.0,1.0
2.4955,0.5,0.0,50000.0,0.100584805,-1.5998943,2.9492385e-08,0.7071301,0.70713013,0.00014454826,0.00014482003,0.70708346,0.00014453875,-115.65719,-180.70625,-180.70625,102.05842,112.94073,0.0,102.05899,163.29108,1.0,1.0,0.70831317,4.0400414,6.152941,1.0,133.05092,-17.393724,214.87746,-34.171196,5.334341e-11,-2.6649444e-12,4.0400414,4.0400414,4.0400414,0.019981742,0.70690286,0.70690286,1.0,6.152941,4.0400414,-0.0,-0.2930971,0.0,0.70709056,0.70690286,3.0,0.0,0.0,1.0,1.0
2.496,0.5,0.0,50000.0,0.10020663,-1.5998943,2.9492385e-08,0.70713,0.70713013,0.00014517669,0.00014546888,0.70708346,0.00014516714,-124.57028,-195.52733,-195.52733,102.05842,122.204445,0.0,102.05899,163.29108,1.0,1.0,0.7083131,4.151085,0.02683541,1.0,125.94454,-1.3742601,204.17874,-8.651419,5.336613e-11,-2.585773e-12,4.151085,4.151085,4.151085,0.019982435,0.7069041,0.7069041,1.0,0.02683541,4.151085,-0.0,-0.2930959,0.0,0.70709056,0.7069041,3.0,0.0,0.0,1.0,1.0
2.4965,0.5,0.0,50000.0,0.09982431,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.0001457956,0.00014611334,0.70708346,0.000145786,-131.9489,-207.93988,-207.93988,102.05842,129.96284,0.0,102.05899,163.29108,1.0,1.0,0.70831305,4.262129,0.18391505,1.0,117.28674,14.662159,190.9649,16.97497,5.326865e-11,-2.5084403e-12,4.262129,4.262129,4.262129,0.019983105,0.70690536,0.70690536,1.0,0.18391505,4.262129,-0.0,-0.29309466,0.0,0.70709056,0.70690536,3.0,0.0,0.0,1.0,1.0
2.497,0.5,0.0,50000.0,0.09943794,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00014640499,0.0001467462,0.70708346,0.00014639534,-137.70215,-217.79102,-217.79102,102.05842,136.12032,0.0,102.05899,163.29108,1.0,1.0,0.7083131,4.3731728,0.3409947,1.0,107.18416,30.517992,175.39871,42.392296,5.318842e-11,-2.4298465e-12,4.3731728,4.3731728,4.3731728,0.019983778,0.70690656,0.70690656,1.0,0.3409947,4.3731728,-0.0,-0.29309344,0.0,0.70709056,0.70690656,3.0,0.0,0.0,1.0,1.0
2.4975,0.5,0.0,50000.0,0.09904735,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00014700484,0.00014736096,0.70708346,0.00014699517,-141.75914,-224.95935,-224.95935,102.05842,140.60103,0.0,102.05899,163.29108,1.0,1.0,0.70831305,4.484217,0.4980743,1.0,95.76122,45.997917,157.67189,67.28747,5.2452574e-11,-2.3552755e-12,4.484217,4.484217,4.484217,0.019984428,0.7069078,0.7069078,1.0,0.4980743,4.484217,-0.0,-0.2930922,0.0,0.70709056,0.7069078,3.0,0.0,0.0,1.0,1.0
2.498,0.5,0.0,50000.0,0.09865283,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00014759516,0.00014798564,0.70708346,0.00014758544,-144.0699,-229.3566,-229.3566,102.05842,143.34978,0.0,102.05899,163.29108,1.0,1.0,0.7083131,4.5952616,0.65515393,1.0,83.158646,60.91125,138.00279,91.35381,5.2088577e-11,-2.287825e-12,4.5952616,4.5952616,4.5952616,0.019985078,0.706909,0.706909,1.0,0.65515393,4.5952616,-0.0,-0.29309097,0.0,0.70709056,0.706909,3.0,0.0,0.0,1.0,1.0
2.4985,0.5,0.0,50000.0,0.09825425,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00014817595,0.00014859014,0.70708346,0.00014816619,-144.60594,-230.92856,-230.92856,102.05842,144.33269,0.0,102.05899,163.29108,1.0,1.0,0.7083131,4.7063065,0.81223357,1.0,69.53166,75.07428,116.63369,114.294876,5.134222e-11,-2.2095826e-12,4.7063065,4.7063065,4.7063065,0.01998572,0.70691025,0.70691025,1.0,0.81223357,4.7063065,-0.0,-0.29308975,0.0,0.70709056,0.70691025,3.0,0.0,0.0,1.0,1.0
2.499,0.5,0.0,50000.0,0.097851634,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.0001487472,0.00014917643,0.70708346,0.00014873741,-143.36066,-229.65587,-229.65587,102.05842,143.53764,0.0,102.05899,163.29108,1.0,1.0,0.70831305,4.817351,0.9693132,1.0,55.04813,88.31253,93.82783,135.82805,5.015919e-11,-2.1408131e-12,4.817351,4.817351,4.817351,0.019986358,0.7069115,0.7069115,1.0,0.9693132,4.817351,-0.0,-0.2930885,0.0,0.70709056,0.7069115,3.0,0.0,0.0,1.0,1.0
2.4995,0.5,0.0,50000.0,0.09744495,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00014930894,0.00014976256,0.70708346,0.0001492991,-140.34938,-225.55418,-225.55418,102.05842,140.97443,0.0,102.05899,163.29108,1.0,1.0,0.70831305,4.928396,1.1263928,1.0,39.886467,100.46292,69.86611,155.68806,4.9166577e-11,-2.0618776e-12,4.928396,4.928396,4.928396,0.019986968,0.70691276,0.70691276,1.0,1.1263928,4.928396,-0.0,-0.29308727,0.0,0.70709056,0.70691276,3.0,0.0,0.0,1.0,1.0
2.5,0.5,0.0,50000.0,0.09703435,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00014986112,0.00015034534,0.7070835,0.00014985126,-135.6092,-218.67401,-218.67401,102.05842,136.6746,0.0,102.05899,163.29108,1.0,1.0,0.70831305,5.039441,1.2834724,1.0,24.233433,111.37577,45.043724,173.6303,4.7426486e-11,-1.9855654e-12,5.039441,5.039441,5.039441,0.019987563,0.70691395,0.70691395,1.0,1.2834724,5.039441,-0.0,-0.29308602,0.0,0.70709056,0.70691395,3.0,0.0,0.0,1.0,1.0
2.5005,0.5,0.0,50000.0,0.096619904,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.0001504038,0.00015091682,0.7070835,0.0001503939,-129.1985,-209.1001,-209.1001,102.05842,130.69113,0.0,102.05899,163.29108,1.0,1.0,0.70831305,5.1504865,1.4405521,1.0,8.281851,120.91666,19.666422,189.43367,4.6868745e-11,-1.8995602e-12,5.1504865,5.1504865,5.1504865,0.019988183,0.7069152,0.7069152,1.0,1.4405521,5.1504865,-0.0,-0.2930848,0.0,0.70709056,0.7069152,3.0,0.0,0.0,1.0,1.0
2.501,0.5,0.0,50000.0,0.09620147,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015093692,0.00015146584,0.7070835,0.000150927,-121.19624,-196.95036,-196.95036,102.05842,123.097725,0.0,102.05899,163.29108,1.0,1.0,0.708313,5.2615323,1.5976317,1.0,-7.771777,128.96802,-5.953182,202.90355,4.6248276e-11,-1.8182169e-12,5.2615323,5.2615323,5.2615323,0.019988755,0.70691645,0.70691645,1.0,1.5976317,5.2615323,-0.0,-0.29308355,0.0,0.70709056,0.70691645,3.0,0.0,0.0,1.0,1.0
