Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5015,0.5,0.0,50000.0,0.09577931,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00015146048,0.00015200941,0.7070835,0.00015145051,-111.701,-182.37447,-182.37447,102.05842,113.9879,0.0,102.05899,163.29108,1.0,1.0,0.70831305,5.372578,1.7547114,1.0,-23.729694,135.4307,-31.499493,213.87396,4.452476e-11,-1.7436947e-12,5.372578,5.372578,5.372578,0.019989341,0.7069177,0.7069177,1.0,1.7547114,5.372578,-0.0,-0.29308233,0.0,0.70709056,0.7069177,3.0,0.0,0.0,1.0,1.0
2.502,0.5,0.0,50000.0,0.0953533,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015197453,0.00015256321,0.7070835,0.00015196452,-100.82971,-165.55196,-165.55196,102.05842,103.473885,0.0,102.05899,163.29108,1.0,1.0,0.708313,5.483624,1.911791,1.0,-39.395317,140.22504,-56.657814,222.20976,4.3361124e-11,-1.6753806e-12,5.483624,5.483624,5.483624,0.019989915,0.7069189,0.7069189,1.0,1.911791,5.483624,-0.0,-0.29308107,0.0,0.70709056,0.7069189,3.0,0.0,0.0,1.0,1.0
2.5025,0.5,0.0,50000.0,0.094923496,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015247901,0.00015306831,0.7070835,0.00015246897,-88.716324,-146.69003,-146.69003,102.05842,91.68518,0.0,102.05899,163.29108,1.0,1.0,0.70831305,5.5946703,2.0688705,1.0,-54.57567,143.29199,-81.11823,227.80826,4.3014182e-11,-1.6075344e-12,5.5946703,5.5946703,5.5946703,0.01999047,0.70692015,0.70692015,1.0,2.0688705,5.5946703,-0.0,-0.29307985,0.0,0.70709056,0.70692015,3.0,0.0,0.0,1.0,1.0
2.503,0.5,0.0,50000.0,0.094489895,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015297398,0.00015358492,0.7070835,0.00015296391,-75.51003,-126.02105,-126.02105,102.05842,78.767006,0.0,102.05899,163.29108,1.0,1.0,0.708313,5.7057166,2.2259502,1.0,-69.08373,144.59377,-104.57942,230.60046,4.1940635e-11,-1.5381507e-12,5.7057166,5.7057166,5.7057166,0.019991009,0.7069214,0.7069214,1.0,2.2259502,5.7057166,-0.0,-0.2930786,0.0,0.70709056,0.7069214,3.0,0.0,0.0,1.0,1.0
2.5035,0.5,0.0,50000.0,0.09405274,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.0001534594,0.000154097,0.7070835,0.0001534493,-61.373524,-103.79962,-103.79962,102.05842,64.878494,0.0,102.05899,163.29108,1.0,1.0,0.708313,5.816763,2.38303,1.0,-82.74079,144.11432,-126.75236,230.55197,4.0046622e-11,-1.4649993e-12,5.816763,5.816763,5.816763,0.019991547,0.70692265,0.70692265,1.0,2.38303,5.816763,-0.0,-0.29307738,0.0,0.70709056,0.70692265,3.0,0.0,0.0,1.0,1.0
2.504,0.5,0.0,50000.0,0.09361184,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.0001539353,0.00015461404,0.7070835,0.00015392517,-46.480938,-80.29947,-80.29947,102.05842,50.19073,0.0,102.05899,163.29108,1.0,1.0,0.708313,5.9278097,2.5401096,1.0,-95.3786,141.85954,-147.3639,227.66338,3.7726988e-11,-1.4000396e-12,5.9278097,5.9278097,5.9278097,0.019992085,0.7069239,0.7069239,1.0,2.5401096,5.9278097,-0.0,-0.29307613,0.0,0.70709056,0.7069239,3.0,0.0,0.0,1.0,1.0
2.5045,0.5,0.0,50000.0,0.09316717,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00015440166,0.00015509372,0.7070835,0.0001543915,-31.015736,-55.81009,-55.81009,102.05842,34.884647,0.0,102.05899,163.29108,1.0,1.0,0.708313,6.038857,2.697189,1.0,-106.84148,137.85721,-166.16013,221.97021,3.5612544e-11,-1.3330497e-12,6.038857,6.038857,6.038857,0.01999262,0.7069251,0.7069251,1.0,2.697189,6.038857,-0.0,-0.29307488,0.0,0.70709056,0.7069251,3.0,0.0,0.0,1.0,1.0
2.505,0.5,0.0,50000.0,0.09271905,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00015485847,0.00015557584,0.7070835,0.00015484828,-15.168426,-30.633154,-30.633154,102.05842,19.148802,0.0,102.05899,163.29108,1.0,1.0,0.708313,6.1499043,2.8542688,1.0,-116.98819,132.15662,-182.9095,213.54265,3.4252295e-11,-1.261088e-12,6.1499043,6.1499043,6.1499043,0.019993126,0.70692635,0.70692635,1.0,2.8542688,6.1499043,-0.0,-0.29307365,0.0,0.70709056,0.70692635,3.0,0.0,0.0,1.0,1.0
2.5055,0.5,0.0,50000.0,0.09226728,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015530577,0.00015604054,0.7070835,0.00015529555,0.86576986,-5.0788126,-5.0788126,102.05842,3.177034,0.0,102.05899,163.29108,1.0,1.0,0.708313,6.2609515,3.0113485,1.0,-125.69374,124.82797,-197.40564,202.48445,3.4375766e-11,-1.186532e-12,6.2609515,6.2609515,6.2609515,0.019993626,0.7069276,0.7069276,1.0,3.0113485,6.2609515,-0.0,-0.2930724,0.0,0.70709056,0.7069276,3.0,0.0,0.0,1.0,1.0
2.506,0.5,0.0,50000.0,0.09181212,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015574356,0.00015650243,0.7070835,0.0001557333,16.889326,20.538137,20.538137,102.05842,-12.833897,0.0,102.05899,163.29108,1.0,1.0,0.7083129,0.08881359,3.168428,1.0,-132.85088,115.961555,-209.46999,188.93185,3.495336e-11,-1.1357434e-12,0.08881359,0.08881359,0.08881359,0.019994112,0.70692885,0.70692885,1.0,3.168428,0.08881359,-0.0,-0.29307115,0.0,0.70709056,0.70692885,3.0,0.0,0.0,1.0,1.0
2.5065,0.5,0.0,50000.0,0.09135335,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015617182,0.00015694645,0.7070835,0.00015616155,32.70485,45.90212,45.90212,102.05842,-28.686752,0.0,102.05899,163.29108,1.0,1.0,0.708313,0.19986132,3.3255076,1.0,-138.37144,105.66659,-218.9539,173.05179,3.4480464e-11,-1.1250839e-12,0.19986132,0.19986132,0.19986132,0.019994617,0.7069301,0.7069301,1.0,3.3255076,0.19986132,-0.0,-0.29306993,0.0,0.70709056,0.7069301,3.0,0.0,0.0,1.0,1.0
2.507,0.5,0.0,50000.0,0.09089105,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00015659058,0.00015740393,0.7070835,0.00015658028,48.1175,70.700676,70.700676,102.05842,-44.186237,0.0,102.05899,163.29108,1.0,1.0,0.708313,0.31090924,3.4825873,1.0,-142.1874,94.069885,-225.74054,155.03986,3.2308187e-11,-1.1083566e-12,0.31090924,0.31090924,0.31090924,0.01999508,0.7069313,0.7069313,1.0,3.4825873,0.31090924,-0.0,-0.29306868,0.0,0.70709056,0.7069313,3.0,0.0,0.0,1.0,1.0
2.5075,0.5,0.0,50000.0,0.09042536,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015699983,0.00015781705,0.7070835,0.0001569895,62.937412,94.6283,94.6283,102.05842,-59.14141,0.0,102.05899,163.29108,1.0,1.0,0.708313,0.42195734,3.639667,1.0,-144.25172,81.3143,-229.74628,135.11797,2.9333067e-11,-1.0791413e-12,0.42195734,0.42195734,0.42195734,0.019995548,0.70693254,0.70693254,1.0,3.639667,0.42195734,-0.0,-0.29306743,0.0,0.70709056,0.70693254,3.0,0.0,0.0,1.0,1.0
2.508,0.5,0.0,50000.0,0.08995616,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00015739957,0.00015823657,0.7070835,0.00015738921,76.98201,117.390236,117.390236,102.05842,-73.368034,0.0,102.05899,163.29108,1.0,1.0,0.708313,0.53300565,3.7967465,1.0,-144.53899,67.55698,-230.92175,113.531525,2.7391693e-11,-1.0420449e-12,0.53300565,0.53300565,0.53300565,0.019995984,0.7069338,0.7069338,1.0,3.7967465,0.53300565,-0.0,-0.2930662,0.0,0.70709056,0.7069338,3.0,0.0,0.0,1.0,1.0
2.5085,0.5,0.0,50000.0,0.08948357,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015778985,0.00015865537,0.70708346,0.00015777946,90.07827,138.70607,138.70607,102.05842,-86.69085,0.0,102.05899,163.29108,1.0,1.0,0.7083129,0.6440542,3.9538262,1.0,-143.04564,52.967373,-229.25249,90.546425,2.4710125e-11,-1.0000408e-12,0.6440542,0.6440542,0.6440542,0.019996427,0.70693505,0.70693505,1.0,3.9538262,0.6440542,-0.0,-0.29306495,0.0,0.70709056,0.70693505,3.0,0.0,0.0,1.0,1.0
2.509,0.5,0.0,50000.0,0.08900774,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015817065,0.00015905252,0.70708346,0.00015816023,102.06486,158.31319,158.31319,102.05842,-98.94571,0.0,102.05899,163.29108,1.0,1.0,0.708313,0.7551029,4.1109056,1.0,-139.79008,37.725227,-224.75902,66.44584,2.1765636e-11,-9.546067e-13,0.7551029,0.7551029,0.7551029,0.019996865,0.7069363,0.7069363,1.0,4.1109056,0.7551029,-0.0,-0.29306373,0.0,0.70709056,0.7069363,3.0,0.0,0.0,1.0,1.0
2.5095,0.5,0.0,50000.0,0.088528715,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015854195,0.00015944516,0.70708346,0.00015853152,112.79409,175.97005,175.97005,102.05842,-109.98165,0.0,102.05899,163.29108,1.0,1.0,0.7083129,0.86615175,4.2679853,1.0,-134.8124,22.018307,-217.4967,41.526657,1.896159e-11,-9.06123e-13,0.86615175,0.86615175,0.86615175,0.019997297,0.70693755,0.70693755,1.0,4.2679853,0.86615175,-0.0,-0.29306248,0.0,0.70709056,0.70693755,3.0,0.0,0.0,1.0,1.0
2.51,0.5,0.0,50000.0,0.08804624,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015890377,0.00015984563,0.70708346,0.00015889331,122.1338,191.4591,191.4591,102.05842,-119.66271,0.0,102.05899,163.29108,1.0,1.0,0.7083129,0.9772008,4.425065,1.0,-128.1739,6.04011,-207.55496,16.095854,1.7089238e-11,-8.556843e-13,0.9772008,0.9772008,0.9772008,0.019997714,0.70693874,0.70693874,1.0,4.425065,0.9772008,-0.0,-0.29306123,0.0,0.70709056,0.70693874,3.0,0.0,0.0,1.0,1.0
2.5105,0.5,0.0,50000.0,0.08756057,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015925613,0.00016021811,0.70708346,0.00015924565,129.9689,204.58957,204.58957,102.05842,-127.86961,0.0,102.05899,163.29108,1.0,1.0,0.7083129,1.08825,4.5821447,1.0,-119.956375,-10.012523,-195.05629,-9.533278,1.5287506e-11,-8.0595757e-13,1.08825,1.08825,1.08825,0.019998124,0.70694,0.70694,1.0,4.5821447,1.08825,-0.0,-0.29306,0.0,0.70709056,0.70694,3.0,0.0,0.0,1.0,1.0
2.511,0.5,0.0,50000.0,0.08707166,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00015959905,0.00016057072,0.70708346,0.00015958854,136.20288,215.19965,215.19965,102.05842,-134.50125,0.0,102.05899,163.29108,1.0,1.0,0.708313,1.1992996,4.7392244,1.0,-110.26104,-25.941833,-180.15463,-35.045006,1.2930561e-11,-7.541631e-13,1.1992996,1.1992996,1.1992996,0.019998524,0.70694125,0.70694125,1.0,4.7392244,1.1992996,-0.0,-0.29305875,0.0,0.70709056,0.70694125,3.0,0.0,0.0,1.0,1.0
2.5115,0.5,0.0,50000.0,0.08657957,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.0001599325,0.00016093036,0.70708346,0.00015992198,140.75891,223.15862,223.15862,102.05842,-139.47592,0.0,102.05899,163.29108,1.0,1.0,0.7083129,1.3103492,4.896304,1.0,-99.20733,-41.55158,-163.03357,-60.125046,1.097716e-11,-7.07658e-13,1.3103492,1.3103492,1.3103492,0.019998902,0.7069425,0.7069425,1.0,4.896304,1.3103492,-0.0,-0.29305753,0.0,0.70709056,0.7069425,3.0,0.0,0.0,1.0,1.0
2.512,0.5,0.0,50000.0,0.08608422,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00016025655,0.00016128413,0.70708346,0.000160246,143.58087,228.36842,228.36842,102.05842,-142.73232,0.0,102.05899,163.29108,1.0,1.0,0.7083129,1.421399,5.053384,1.0,-86.93142,-56.649456,-143.90399,-84.46442,9.848976e-12,-6.5843696e-13,1.421399,1.421399,1.421399,0.019999273,0.7069437,0.7069437,1.0,5.053384,1.421399,-0.0,-0.29305628,0.0,0.70709056,0.7069437,3.0,0.0,0.0,1.0,1.0
2.5125,0.5,0.0,50000.0,0.08558576,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00016057117,0.00016160269,0.70708346,0.00016056061,144.63399,230.76486,230.76486,102.05842,-144.23033,0.0,102.05899,163.29108,1.0,1.0,0.7083129,1.5324491,5.2104635,1.0,-73.58453,-71.04946,-123.00158,-107.763275,9.31984e-12,-6.1311774e-13,1.5324491,1.5324491,1.5324491,0.019999636,0.70694494,0.70694494,1.0,5.2104635,1.5324491,-0.0,-0.29305506,0.0,0.70709056,0.70694494,3.0,0.0,0.0,1.0,1.0
2.513,0.5,0.0,50000.0,0.08508426,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00016087641,0.00016193268,0.70708346,0.00016086582,143.90529,230.3184,230.3184,102.05842,-143.95148,0.0,102.05899,163.29108,1.0,1.0,0.708313,1.6434993,5.3675427,1.0,-59.331093,-84.57419,-100.58382,-129.73459,8.9950495e-12,-5.630764e-13,1.6434993,1.6434993,1.6434993,0.019999988,0.7069462,0.7069462,1.0,5.3675427,1.6434993,-0.0,-0.2930538,0.0,0.70709056,0.7069462,3.0,0.0,0.0,1.0,1.0
2.5135,0.5,0.0,50000.0,0.08458006,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00016117223,0.00016224988,0.70708346,0.00016116162,141.40372,227.03453,227.03453,102.05842,-141.89922,0.0,102.05899,163.29108,1.0,1.0,0.708313,1.7545497,5.5246224,1.0,-44.34669,-97.05702,-76.926865,-150.10767,9.866887e-12,-5.1681234e-13,1.7545497,1.7545497,1.7545497,0.020000353,0.70694745,0.70694745,1.0,5.5246224,1.7545497,-0.0,-0.29305258,0.0,0.70709056,0.70694745,3.0,0.0,0.0,1.0,1.0
2.514,0.5,0.0,50000.0,0.08407277,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00016145867,0.00016255573,0.70708346,0.00016144804,137.1601,220.95369,220.95369,102.05842,-138.09879,0.0,102.05899,163.29108,1.0,1.0,0.708313,1.8656003,5.681702,1.0,-28.815931,-108.344154,-52.32218,-168.63152,1.11495995e-11,-4.7134367e-13,1.8656003,1.8656003,1.8656003,0.020000672,0.70694864,0.70694864,1.0,5.681702,1.8656003,-0.0,-0.29305133,0.0,0.70709056,0.70694864,3.0,0.0,0.0,1.0,1.0
2.5145,0.5,0.0,50000.0,0.083562486,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00016173575,0.00016285953,0.70708346,0.0001617251,131.22668,212.15079,212.15079,102.05842,-132.59702,0.0,102.05899,163.29108,1.0,1.0,0.7083129,1.9766511,5.838782,1.0,-12.930141,-118.29655,-27.072866,-185.07791,1.38728855e-11,-4.2877697e-13,1.9766511,1.9766511,1.9766511,0.020001022,0.7069499,0.7069499,1.0,5.838782,1.9766511,-0.0,-0.2930501,0.0,0.70709056,0.7069499,3.0,0.0,0.0,1.0,1.0
2.515,0.5,0.0,50000.0,0.08304933,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00016200349,0.0001631337,0.70708346,0.00016199282,123.6766,200.73424,200.73424,102.05842,-125.461685,0.0,102.05899,163.29108,1.0,1.0,0.7083129,2.087702,5.9958615,1.0,3.1149693,-126.791565,-1.4899849,-199.24426,1.668351e-11,-3.8347073e-13,2.087702,2.087702,2.087702,0.020001333,0.70695114,0.70695114,1.0,5.9958615,2.087702,-0.0,-0.2930489,0.0,0.70708996,0.70695114,3.0,0.0,0.0,1.0,1.0
2.5155,0.5,0.0,50000.0,0.082533315,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00016226187,0.0001634169,0.70708346,0.00016225119,114.60283,186.8447,186.8447,102.05842,-116.78068,0.0,102.05899,163.29108,1.0,1.0,0.708313,2.1987534,6.152941,1.0,19.121729,-133.72456,24.111294,-210.956,1.9475019e-11,-3.3651025e-13,2.1987534,2.1987534,2.1987534,0.02000165,0.70695233,0.70695233,1.0,6.152941,2.1987534,-0.0,-0.29304764,0.0,0.70708996,0.70695233,3.0,0.0,0.0,1.0,1.0
2.516,0.5,0.0,50000.0,0.082014546,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00016251091,0.0001636869,0.70708346,0.00016250022,104.11716,170.65327,170.65327,102.05842,-106.66095,0.0,102.05899,163.29108,1.0,1.0,0.708313,2.3098047,0.02683541,1.0,34.89294,-139.0101,49.415565,-220.06883,2.2195705e-11,-2.9999836e-13,2.3098047,2.3098047,2.3098047,0.020001957,0.7069536,0.7069536,1.0,0.02683541,2.3098047,-0.0,-0.2930464,0.0,0.70708996,0.7069536,3.0,0.0,0.0,1.0,1.0
2.5165,0.5,0.0,50000.0,0.081492946,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00016275066,0.00016394795,0.70708346,0.00016273995,92.34876,152.3594,152.3594,102.05842,-95.22715,0.0,102.05899,163.29108,1.0,1.0,0.708313,2.4208562,0.18391505,1.0,50.2343,-142.58307,74.11109,-226.47049,2.4574093e-11,-2.6165246e-13,2.4208562,2.4208562,2.4208562,0.020002246,0.70695484,0.70695484,1.0,0.18391505,2.4208562,-0.0,-0.2930452,0.0,0.70708996,0.70695484,3.0,0.0,0.0,1.0,1.0
2.517,0.5,0.0,50000.0,0.08096858,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.0001629811,0.00016420991,0.70708346,0.00016297036,79.44262,132.18848,132.18848,102.05842,-82.62015,0.0,102.05899,163.29108,1.0,1.0,0.708313,2.5319078,0.3409947,1.0,64.9568,-144.39943,97.89362,-230.08209,2.7065666e-11,-2.2063249e-13,2.5319078,2.5319078,2.5319078,0.020002535,0.706956,0.706956,1.0,0.3409947,2.5319078,-0.0,-0.29304397,0.0,0.70708996,0.706956,3.0,0.0,0.0,1.0,1.0
2.5175,0.5,0.0,50000.0,0.0804414,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00016320226,0.00016445236,0.70708346,0.00016319152,65.55773,110.38898,110.38898,102.05842,-68.995255,0.0,102.05899,163.29108,1.0,1.0,0.708313,2.6429598,0.4980743,1.0,78.87906,-144.4368,120.47016,-230.85913,2.9796964e-11,-1.8338525e-13,2.6429598,2.6429598,2.6429598,0.020002784,0.7069573,0.7069573,1.0,0.4980743,2.6429598,-0.0,-0.29304275,0.0,0.70708996,0.7069573,3.0,0.0,0.0,1.0,1.0
2.518,0.5,0.0,50000.0,0.07991166,-1.5998948,-1.4365995e-08,0.70713,0.7071301,0.00016341415,0.00016467173,0.70708346,0.00016340338,50.86515,87.22946,87.22946,102.05842,-54.520317,0.0,102.05899,163.29108,1.0,1.0,0.7083129,2.7540119,0.65515393,1.0,91.82956,-142.6947,141.56256,-228.79202,3.272072e-11,-1.4887341e-13,2.7540119,2.7540119,2.7540119,0.020003062,0.7069585,0.7069585,1.0,0.65515393,2.7540119,-0.0,-0.29304153,0.0,0.70708996,0.7069585,3.0,0.0,0.0,1.0,1.0
2.5185,0.5,0.0,50000.0,0.07937929,-1.5998948,-1.4365995e-08,0.70713,0.70713013,0.00016361679,0.00016490431,0.70708346,0.00016360602,35.545887,62.99526,62.99526,102.05842,-39.37367,0.0,102.05899,163.29108,1.0,1.0,0.708313,2.8650641,0.81223357,1.0,103.648735,-139.19463,160.91095,-223.9062,3.527022e-11,-1.1236542e-13,2.8650641,2.8650641,2.8650641,0.020003308,0.7069597,0.7069597,1.0,0.81223357,2.8650641,-0.0,-0.2930403,0.0,0.70708996,0.7069597,3.0,0.0,0.0,1.0,1.0
2.519,0.5,0.0,50000.0,0.0788443,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.00016381018,0.00016511302,0.70708346,0.00016379938,19.788671,37.984917,37.984917,102.058624,-23.74191,0.0,102.05899,163.29144,1.0,1.0,0.708313,2.9761167,0.9693132,1.0,114.19097,-133.97964,178.27696,-216.26187,3.722264e-11,-7.736053e-14,2.9761167,2.9761167,2.9761167,0.020003552,0.7069609,0.7069609,1.0,0.9693132,2.9761167,-0.0,-0.29303908,0.0,0.70708996,0.7069609,3.0,0.0,0.0,1.0,1.0
2.5195,0.5,0.0,50000.0,0.07830658,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.00016399435,0.00016531117,0.70708346,0.00016398355,3.787634,12.506564,12.506564,102.058624,-7.8176274,0.0,102.05899,163.29144,1.0,1.0,0.708313,3.0871694,1.1263928,1.0,123.32638,-127.11401,193.44662,-205.95319,3.890106e-11,-4.665785e-14,3.0871694,3.0871694,3.0871694,0.02000378,0.70696217,0.70696217,1.0,1.1263928,3.0871694,-0.0,-0.29303786,0.0,0.70708996,0.70696217,3.0,0.0,0.0,1.0,1.0
2.52,0.5,0.0,50000.0,0.07776632,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.00016416932,0.00016551235,0.70708346,0.00016415851,-12.260094,-13.125909,-13.125909,102.058624,8.202995,0.0,102.05899,163.29144,1.0,1.0,0.708313,3.1982222,1.2834724,1.0,130.94241,-118.68231,206.23305,-193.10713,3.9278004e-11,-1.17892654e-14,3.1982222,3.1982222,3.1982222,0.02000402,0.70696336,0.70696336,1.0,1.2834724,3.1982222,-0.0,-0.29303664,0.0,0.70708996,0.70696336,3.0,0.0,0.0,1.0,1.0
2.5205,0.5,0.0,50000.0,0.07722371,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.0001643351,0.00016569483,0.70708346,0.00016432429,-28.1568,-38.59671,-38.59671,102.058624,24.12258,0.0,102.05899,163.29144,1.0,1.0,0.708313,3.3092752,1.4405521,1.0,136.94522,-108.788414,216.47868,-177.88197,3.9007023e-11,2.82979e-14,3.3092752,3.3092752,3.3092752,0.02000423,0.70696455,0.70696455,1.0,1.4405521,3.3092752,-0.0,-0.29303542,0.0,0.70708996,0.70696455,3.0,0.0,0.0,1.0,1.0
2.521,0.5,0.0,50000.0,0.076678514,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.0001644917,0.00016587612,0.70708346,0.00016448087,-43.706635,-63.592033,-63.592033,102.058624,39.744995,0.0,102.05899,163.29144,1.0,1.0,0.708313,3.4203284,1.5976317,1.0,141.26083,-97.55421,224.0573,-160.46527,3.9298106e-11,6.188331e-14,3.4203284,3.4203284,3.4203284,0.020004423,0.7069658,0.7069658,1.0,1.5976317,3.4203284,-0.0,-0.2930342,0.0,0.70708996,0.7069658,3.0,0.0,0.0,1.0,1.0
2.5215,0.5,0.0,50000.0,0.07613089,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.00016463918,0.00016602584,0.70708346,0.00016462833,-58.718014,-87.80393,-87.80393,102.058624,54.877766,0.0,102.05899,163.29144,1.0,1.0,0.708313,3.5313818,1.7547114,1.0,143.8361,-85.11809,228.87552,-141.07158,3.9729706e-11,9.097747e-14,3.5313818,3.5313818,3.5313818,0.020004619,0.706967,0.706967,1.0,1.7547114,3.5313818,-0.0,-0.293033,0.0,0.70708996,0.706967,3.0,0.0,0.0,1.0,1.0
2.522,0.5,0.0,50000.0,0.07558084,-1.5998948,-1.4365995e-08,0.7071301,0.7071301,0.00016477752,0.00016619191,0.70708346,0.00016476666,-73.006,-110.93411,-110.93411,102.058624,69.33445,0.0,102.05899,163.29144,1.0,1.0,0.708313,3.6424356,1.911791,1.0,144.63927,-71.63327,230.87395,-119.939835,4.0229035e-11,1.2066213e-13,3.6424356,3.6424356,3.6424356,0.020004809,0.7069682,0.7069682,1.0,1.911791,3.6424356,-0.0,-0.29303178,0.0,0.70708996,0.7069682,3.0,0.0,0.0,1.0,1.0
2.5225,0.5,0.0,50000.0,0.07502837,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.00016490674,0.00016632545,0.70708346,0.00016489589,-86.39455,-132.6976,-132.6976,102.058624,82.936935,0.0,102.05899,163.29144,1.0,1.0,0.708313,3.7534893,2.0688705,1.0,143.66043,-57.26589,230.02797,-97.330376,4.086233e-11,1.5038203e-13,3.7534893,3.7534893,3.7534893,0.020004993,0.70696944,0.70696944,1.0,2.0688705,3.7534893,-0.0,-0.2930306,0.0,0.70708996,0.70696944,3.0,0.0,0.0,1.0,1.0
2.523,0.5,0.0,50000.0,0.07447361,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.00016502685,0.00016647909,0.70708346,0.00016501598,-98.718704,-152.82625,-152.82625,102.058624,95.51763,0.0,102.05899,163.29144,1.0,1.0,0.708313,3.8645432,2.2259502,1.0,140.91165,-42.192947,226.34799,-73.52174,4.106588e-11,1.7520821e-13,3.8645432,3.8645432,3.8645432,0.020005165,0.70697063,0.70697063,1.0,2.2259502,3.8645432,-0.0,-0.29302937,0.0,0.70708996,0.70697063,3.0,0.0,0.0,1.0,1.0
2.5235,0.5,0.0,50000.0,0.07391664,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.00016513793,0.00016660563,0.70708346,0.00016512704,-109.82663,-171.07205,-171.07205,102.058624,106.92153,0.0,102.05899,163.29144,1.0,1.0,0.708313,3.9755974,2.38303,1.0,136.42677,-26.600151,219.87933,-48.80727,3.9995736e-11,2.0534114e-13,3.9755974,3.9755974,3.9755974,0.02000533,0.7069718,0.7069718,1.0,2.38303,3.9755974,-0.0,-0.29302818,0.0,0.70708996,0.7069718,3.0,0.0,0.0,1.0,1.0
2.524,0.5,0.0,50000.0,0.07335727,-1.5998948,-1.4365995e-08,0.7071301,0.70713013,0.00016523995,0.0001667108,0.70708346,0.00016522907,-119.58145,-187.21024,-187.21024,102.058624,117.00813,0.0,102.05899,163.29144,1.0,1.0,0.70831305,4.086652,2.5401096,1.0,130.26106,-10.6796055,210.70168,-23.491438,3.80831e-11,2.323587e-13,4.086652,4.086652,4.086652,0.020005457,0.706973,0.706973,1.0,2.5401096,4.086652,-0.0,-0.29302695,0.0,0.70708996,0.706973,3.0,0.0,0.0,1.0,1.0
2.5245,0.5,0.0,50000.0,0.072795674,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016533295,0.00016683272,0.70708346,0.00016532205,-127.863,-201.04195,-201.04195,102.058624,125.65315,0.0,102.05899,163.29144,1.0,1.0,0.70831305,4.197706,2.697189,1.0,122.490456,5.372543,198.92809,2.113855,3.702624e-11,2.6869433e-13,4.197706,4.197706,4.197706,0.02000561,0.7069742,0.7069742,1.0,2.697189,4.197706,-0.0,-0.29302576,0.0,0.70708996,0.7069742,3.0,0.0,0.0,1.0,1.0
2.525,0.5,0.0,50000.0,0.072231926,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016541693,0.00016694564,0.70708346,0.00016540603,-134.56923,-212.39676,-212.39676,102.058624,132.75008,0.0,102.05899,163.29144,1.0,1.0,0.70831305,4.3087606,2.8542688,1.0,113.2107,21.358522,184.70361,27.693144,3.6552827e-11,2.9918597e-13,4.3087606,4.3087606,4.3087606,0.020005742,0.70697546,0.70697546,1.0,2.8542688,4.3087606,-0.0,-0.29302457,0.0,0.70708996,0.70697546,3.0,0.0,0.0,1.0,1.0
2.5255,0.5,0.0,50000.0,0.07166606,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016549195,0.000167033,0.70708346,0.00016548103,-139.6175,-221.13477,-221.13477,102.058624,138.21146,0.0,102.05899,163.29144,1.0,1.0,0.70831305,4.4198155,3.0113485,1.0,102.53611,37.08138,168.20349,52.93128,3.5428577e-11,3.2339065e-13,4.4198155,4.4198155,4.4198155,0.020005861,0.70697665,0.70697665,1.0,3.0113485,4.4198155,-0.0,-0.29302338,0.0,0.70708996,0.70697665,3.0,0.0,0.0,1.0,1.0
2.526,0.5,0.0,50000.0,0.07109809,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.000165558,0.00016710874,0.70708346,0.00016554708,-142.94559,-227.1483,-227.1483,102.058624,141.97002,0.0,102.051926,163.29144,1.0,1.0,0.70831305,4.5308704,3.168428,1.0,90.5982,52.347397,149.63098,77.51731,3.4339104e-11,3.40753e-13,4.5308704,4.5308704,4.5308704,0.020005977,0.70697784,0.70697784,1.0,3.168428,4.5308704,-0.0,-0.2930222,0.0,0.70708996,0.70697784,3.0,0.0,0.0,1.0,1.0
2.5265,0.5,0.0,50000.0,0.070527986,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016561509,0.00016718377,0.70708346,0.00016560417,-144.51253,-230.36327,-230.36327,102.058624,143.97942,0.0,102.051926,163.29144,1.0,1.0,0.70831305,4.641926,3.3255076,1.0,77.544044,66.96848,129.21494,101.14833,3.3008606e-11,3.5827867e-13,4.641926,4.641926,4.641926,0.02000608,0.70697904,0.70697904,1.0,3.3255076,4.641926,-0.0,-0.293021,0.0,0.70708996,0.70697904,3.0,0.0,0.0,1.0,1.0
2.527,0.5,0.0,50000.0,0.06995576,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016566328,0.00016726603,0.70708346,0.00016565235,-144.29898,-230.74002,-230.74002,102.058624,144.21489,0.0,102.051926,163.29144,1.0,1.0,0.7083131,4.752981,3.4825873,1.0,63.534477,80.764496,107.20684,123.53319,3.2092634e-11,3.7765743e-13,4.752981,4.752981,4.752981,0.02000617,0.7069802,0.7069802,1.0,3.4825873,4.752981,-0.0,-0.2930198,0.0,0.70708996,0.7069802,3.0,0.0,0.0,1.0,1.0
2.5275,0.5,0.0,50000.0,0.06938155,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016570259,0.00016730886,0.70708346,0.00016569166,-142.30756,-228.27394,-228.27394,102.058624,142.67355,0.0,102.051926,163.29144,1.0,1.0,0.70831305,4.864037,3.639667,1.0,48.742104,93.56546,83.87788,144.39607,3.1862096e-11,4.002118e-13,4.864037,4.864037,4.864037,0.02000626,0.70698136,0.70698136,1.0,3.639667,4.864037,-0.0,-0.2930186,0.0,0.70708996,0.70698136,3.0,0.0,0.0,1.0,1.0
2.528,0.5,0.0,50000.0,0.06880532,-1.5998946,8.49893e-08,0.7071301,0.7071302,0.00016573301,0.00016736698,0.70708346,0.00016572209,-138.5628,-222.99538,-222.99538,102.058624,139.37437,0.0,102.051926,163.29144,1.0,1.0,0.70831305,4.9750924,3.7967465,1.0,33.349167,105.213646,59.51544,163.47993,3.1619086e-11,4.2679036e-13,4.9750924,4.9750924,4.9750924,0.020006338,0.70698255,0.70698255,1.0,3.7967465,4.9750924,-0.0,-0.29301742,0.0,0.70708996,0.70698255,3.0,0.0,0.0,1.0,1.0
2.5285,0.5,0.0,50000.0,0.0682271,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016575458,0.00016740116,0.70708346,0.00016574365,-133.11086,-214.96936,-214.96936,102.058624,134.35799,0.0,102.051926,163.29144,1.0,1.0,0.7083131,5.0861487,3.9538262,1.0,17.545319,115.56554,34.419704,180.54965,3.03586e-11,4.4559874e-13,5.0861487,5.0861487,5.0861487,0.020006403,0.70698375,0.70698375,1.0,3.9538262,5.0861487,-0.0,-0.29301625,0.0,0.70708996,0.70698375,3.0,0.0,0.0,1.0,1.0
2.529,0.5,0.0,50000.0,0.067646965,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016576733,0.00016741648,0.70708346,0.0001657564,-126.01886,-204.29475,-204.29475,102.058624,127.686195,0.0,102.051926,163.29144,1.0,1.0,0.7083131,5.1972046,4.1109056,1.0,1.5252762,124.49358,8.8998575,195.3949,2.911326e-11,4.585727e-13,5.1972046,5.1972046,5.1972046,0.020006461,0.70698494,0.70698494,1.0,4.1109056,5.1972046,-0.0,-0.29301506,0.0,0.70708996,0.70698494,3.0,0.0,0.0,1.0,1.0
2.5295,0.5,0.0,50000.0,0.067064874,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016577127,0.00016744321,0.70708346,0.00016576034,-117.3742,-191.10306,-191.10306,102.058624,119.44119,0.0,102.051926,163.29144,1.0,1.0,0.7083131,5.308261,4.2679853,1.0,-14.513583,131.88779,-16.729681,207.83275,2.836112e-11,4.749306e-13,5.308261,5.308261,5.308261,0.020006519,0.7069861,0.7069861,1.0,4.2679853,5.308261,-0.0,-0.2930139,0.0,0.70708996,0.7069861,3.0,0.0,0.0,1.0,1.0
2.53,0.5,0.0,50000.0,0.06648099,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016576644,0.00016744282,0.70708346,0.00016575551,-107.28337,-175.55682,-175.55682,102.058624,109.72456,0.0,102.051926,163.29144,1.0,1.0,0.7083131,5.4193172,4.425065,1.0,-30.373646,137.65701,-42.153133,217.70996,2.7668885e-11,5.011614e-13,5.4193172,5.4193172,5.4193172,0.020006547,0.70698726,0.70698726,1.0,4.425065,5.4193172,-0.0,-0.29301274,0.0,0.70708996,0.70698726,3.0,0.0,0.0,1.0,1.0
2.5305,0.5,0.0,50000.0,0.06589532,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016575288,0.00016745774,0.70708346,0.00016574195,-95.8707,-157.84756,-157.84756,102.058624,98.65602,0.0,102.051926,163.29144,1.0,1.0,0.70831317,5.530374,4.5821447,1.0,-45.8595,141.73021,-67.05727,224.90483,2.756241e-11,5.210516e-13,5.530374,5.530374,5.530374,0.020006593,0.70698845,0.70698845,1.0,4.5821447,5.530374,-0.0,-0.29301155,0.0,0.70708996,0.70698845,3.0,0.0,0.0,1.0,1.0
2.531,0.5,0.0,50000.0,0.065307915,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016573061,0.0001674529,0.70708346,0.00016571968,-83.276794,-138.19347,-138.19347,102.058624,86.37192,0.0,102.051926,163.29144,1.0,1.0,0.70831317,5.641431,4.7392244,1.0,-60.78035,144.05714,-91.13523,229.32869,2.8319999e-11,5.375509e-13,5.641431,5.641431,5.641431,0.020006614,0.7069896,0.7069896,1.0,4.7392244,5.641431,-0.0,-0.29301038,0.0,0.70708996,0.7069896,3.0,0.0,0.0,1.0,1.0
2.5315,0.5,0.0,50000.0,0.064718954,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016569966,0.00016742747,0.70708346,0.00016568873,-69.65682,-116.83667,-116.83667,102.058624,73.02362,0.0,102.051926,163.29144,1.0,1.0,0.70831317,5.7524877,4.896304,1.0,-74.95235,144.60916,-114.09036,230.92703,2.950971e-11,5.5110175e-13,5.7524877,5.7524877,5.7524877,0.020006627,0.7069908,0.7069908,1.0,4.896304,5.7524877,-0.0,-0.29300922,0.0,0.70708996,0.7069908,3.0,0.0,0.0,1.0,1.0
2.532,0.5,0.0,50000.0,0.06412822,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016566005,0.00016741018,0.70708346,0.00016564912,-55.178585,-94.040306,-94.040306,102.058624,58.775578,0.0,102.051926,163.29144,1.0,1.0,0.70831317,5.863545,5.053384,1.0,-88.20087,143.37946,-135.63983,229.68015,3.065418e-11,5.6607236e-13,5.863545,5.863545,5.863545,0.020006612,0.7069919,0.7069919,1.0,5.053384,5.863545,-0.0,-0.29300806,0.0,0.70708996,0.7069919,3.0,0.0,0.0,1.0,1.0
2.5325,0.5,0.0,50000.0,0.06353594,-1.5998946,8.49893e-08,0.7071301,0.7071302,0.00016561183,0.00016737326,0.70708346,0.0001656009,-40.02047,-70.08525,-70.08525,102.058624,43.803337,0.0,102.051926,163.29144,1.0,1.0,0.7083132,5.974602,5.2104635,1.0,-100.36269,140.38316,-155.51813,225.60336,3.3174782e-11,5.7820697e-13,5.974602,5.974602,5.974602,0.020006623,0.7069931,0.7069931,1.0,5.2104635,5.974602,-0.0,-0.2930069,0.0,0.70708996,0.7069931,3.0,0.0,0.0,1.0,1.0
2.533,0.5,0.0,50000.0,0.06294195,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016555496,0.00016735923,0.70708346,0.00016554404,-24.369236,-45.26664,-45.26664,102.058624,28.29137,0.0,102.051926,163.29144,1.0,1.0,0.70831317,6.0856595,5.3675427,1.0,-111.28795,135.65718,-173.4803,218.74695,3.617584e-11,5.822953e-13,6.0856595,6.0856595,6.0856595,0.020006606,0.70699424,0.70699424,1.0,5.3675427,6.0856595,-0.0,-0.29300576,0.0,0.70708996,0.70699424,3.0,0.0,0.0,1.0,1.0
2.5335,0.5,0.0,50000.0,0.06234655,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016548952,0.00016729979,0.70708346,0.0001654786,-8.417724,-19.89026,-19.89026,102.058624,12.4308,0.0,102.051926,163.29144,1.0,1.0,0.7083132,6.1967173,5.5246224,1.0,-120.84203,129.25977,-189.30505,209.19531,3.8917834e-11,5.8793834e-13,6.1967173,6.1967173,6.1967173,0.020006571,0.70699537,0.70699537,1.0,5.5246224,6.1967173,-0.0,-0.2930046,0.0,0.70708996,0.70699537,3.0,0.0,0.0,1.0,1.0
2.534,0.5,0.0,50000.0,0.06174943,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016541556,0.00016723287,0.7070834,0.00016540465,7.6375275,5.731222,5.731222,102.058624,-3.5829525,0.0,102.051926,163.29144,1.0,1.0,0.7083132,0.024589887,5.681702,1.0,-128.90723,121.26969,-202.7974,197.06618,4.186485e-11,5.9777514e-13,0.024589887,0.024589887,0.024589887,0.020006564,0.70699656,0.70699656,1.0,5.681702,0.024589887,-0.0,-0.29300347,0.0,0.70708996,0.70699656,3.0,0.0,0.0,1.0,1.0
2.5345,0.5,0.0,50000.0,0.061150916,-1.5998946,8.49893e-08,0.7071301,0.7071302,0.00016533307,0.00016716462,0.7070834,0.00016532216,23.598698,31.282125,31.282125,102.058624,-19.552582,0.0,102.051926,163.29144,1.0,1.0,0.7083132,0.1356479,5.838782,1.0,-135.38412,111.78543,-213.79106,182.50894,4.316048e-11,6.0880966e-13,0.1356479,0.1356479,0.1356479,0.020006504,0.7069977,0.7069977,1.0,5.838782,0.1356479,-0.0,-0.2930023,0.0,0.70708996,0.7069977,3.0,0.0,0.0,1.0,1.0
2.535,0.5,0.0,50000.0,0.060551066,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016524209,0.00016709519,0.7070834,0.00016523119,39.269127,56.447636,56.447636,102.058624,-35.281322,0.0,102.051926,163.29144,1.0,1.0,0.7083132,0.24670605,5.9958615,1.0,-140.19295,100.92382,-222.1506,165.70297,4.391859e-11,6.1633776e-13,0.24670605,0.24670605,0.24670605,0.02000646,0.7069988,0.7069988,1.0,5.9958615,0.24670605,-0.0,-0.29300117,0.0,0.70708996,0.7069988,3.0,0.0,0.0,1.0,1.0
2.5355,0.5,0.0,50000.0,0.059949663,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016514266,0.00016699439,0.7070834,0.00016513176,54.455734,80.91768,80.91768,102.058624,-50.575375,0.0,102.051926,163.29144,1.0,1.0,0.7083132,0.3577644,6.152941,1.0,-143.27441,88.81869,-227.77301,146.85533,4.554881e-11,6.2344937e-13,0.3577644,0.3577644,0.3577644,0.0200064,0.70699996,0.70699996,1.0,6.152941,0.3577644,-0.0,-0.29300004,0.0,0.70708996,0.70699996,3.0,0.0,0.0,1.0,1.0
2.536,0.5,0.0,50000.0,0.059346933,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016503478,0.0001669267,0.7070834,0.0001650239,68.9714,104.390755,104.390755,102.058624,-65.2463,0.0,102.051926,163.29144,1.0,1.0,0.7083133,0.4688229,0.02683541,1.0,-144.59058,75.61917,-230.58899,126.19823,4.806968e-11,6.2945986e-13,0.4688229,0.4688229,0.4688229,0.020006347,0.7070011,0.7070011,1.0,0.02683541,0.4688229,-0.0,-0.2929989,0.0,0.70708996,0.7070011,3.0,0.0,0.0,1.0,1.0
2.5365,0.5,0.0,50000.0,0.058742892,-1.5998946,8.49893e-08,0.7071301,0.70713013,0.00016491854,0.00016681608,0.7070834,0.00016490766,82.63726,126.577644,126.577644,102.058624,-79.11332,0.0,102.051926,163.29144,1.0,1.0,0.7083132,0.57988155,0.18391505,1.0,-144.12517,61.48791,-230.56383,103.98618,5.1713966e-11,6.356741e-13,0.57988155,0.57988155,0.57988155,0.020006271,0.7070022,0.7070022,1.0,0.18391505,0.57988155,-0.0,-0.29299778,0.0,0.70708996,0.7070022,3.0,0.0,0.0,1.0,1.0
2.537,0.5,0.0,50000.0,0.05813737,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.0001647939,0.00016670088,0.7070834,0.00016478302,95.28494,147.20496,147.20496,102.058624,-92.00558,0.0,102.051926,163.29144,1.0,1.0,0.7083133,0.6909404,0.3409947,1.0,-141.88396,46.59902,-227.69783,80.49287,5.3644787e-11,6.4155853e-13,0.6909404,0.6909404,0.6909404,0.020006191,0.70700336,0.70700336,1.0,0.3409947,0.6909404,-0.0,-0.29299664,0.0,0.70708996,0.70700336,3.0,0.0,0.0,1.0,1.0
2.5375,0.5,0.0,50000.0,0.0575306,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016466095,0.0001665839,0.7070834,0.00016465008,106.7586,166.01855,166.01855,102.058624,-103.76421,0.0,102.051926,163.29144,1.0,1.0,0.7083133,0.8019994,0.4980743,1.0,-137.89453,31.13594,-222.02629,56.007736,5.457045e-11,6.4784923e-13,0.8019994,0.8019994,0.8019994,0.020006098,0.7070045,0.7070045,1.0,0.4980743,0.8019994,-0.0,-0.2929955,0.0,0.70708996,0.7070045,3.0,0.0,0.0,1.0,1.0
2.538,0.5,0.0,50000.0,0.056922633,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016451966,0.00016645894,0.7070834,0.0001645088,116.91685,182.7866,182.7866,102.058624,-114.24435,0.0,102.051926,163.29144,1.0,1.0,0.70831335,0.9130586,0.65515393,1.0,-132.20605,15.2892,-213.6191,30.832483,5.5062278e-11,6.529978e-13,0.9130586,0.9130586,0.9130586,0.02000598,0.7070056,0.7070056,1.0,0.65515393,0.9130586,-0.0,-0.2929944,0.0,0.70708996,0.7070056,3.0,0.0,0.0,1.0,1.0
2.5385,0.5,0.0,50000.0,0.05631352,-1.5998946,8.49893e-08,0.70713013,0.70713013,0.00016437013,0.00016631863,0.7070834,0.00016435928,125.63453,197.30249,197.30249,102.058624,-123.31684,0.0,102.051926,163.29144,1.0,1.0,0.7083133,1.024118,0.81223357,1.0,-124.88858,-0.74594754,-202.5798,5.2772985,5.4568787e-11,6.5678767e-13,1.024118,1.024118,1.024118,0.020005884,0.7070067,0.7070067,1.0,0.81223357,1.024118,-0.0,-0.29299328,0.0,0.70708996,0.7070067,3.0,0.0,0.0,1.0,1.0
2.539,0.5,0.0,50000.0,0.05570319,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016421235,0.00016617215,0.7070834,0.0001642015,132.80421,209.38736,209.38736,102.058624,-130.86989,0.0,102.051926,163.29144,1.0,1.0,0.70831335,1.1351774,0.9693132,1.0,-116.032295,-16.771927,-189.04442,-20.342945,5.3787363e-11,6.6022524e-13,1.1351774,1.1351774,1.1351774,0.020005757,0.7070078,0.7070078,1.0,0.9693132,1.1351774,-0.0,-0.29299217,0.0,0.70708996,0.7070078,3.0,0.0,0.0,1.0,1.0
2.5395,0.5,0.0,50000.0,0.055091802,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016404637,0.00016601756,0.7070834,0.00016403553,138.33757,218.8923,218.8923,102.058624,-136.81044,0.0,102.051926,163.29144,1.0,1.0,0.70831335,1.246237,1.1263928,1.0,-105.74629,-32.59127,-173.17973,-45.712566,5.2881928e-11,6.6194386e-13,1.246237,1.246237,1.246237,0.020005647,0.70700896,0.70700896,1.0,1.1263928,1.246237,-0.0,-0.29299107,0.0,0.70708996,0.70700896,3.0,0.0,0.0,1.0,1.0
2.54,0.5,0.0,50000.0,0.054479346,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.0001638722,0.00016585796,0.7070834,0.00016386138,142.16638,225.70018,225.70018,102.058624,-141.06529,0.0,102.051926,163.29144,1.0,1.0,0.70831335,1.3572968,1.2834724,1.0,-94.157326,-48.009064,-155.1812,-70.51898,5.3162995e-11,5.838054e-13,1.3572968,1.3572968,1.3572968,0.0200055,0.70701003,0.70701003,1.0,1.2834724,1.3572968,-0.0,-0.29298994,0.0,0.70708996,0.70701003,3.0,0.0,0.0,1.0,1.0
2.5405,0.5,0.0,50000.0,0.053865664,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016368988,0.00016568745,0.7070834,0.00016367907,144.2435,229.7271,229.7271,102.058624,-143.58199,0.0,102.051926,163.29144,1.0,1.0,0.7083134,1.4683568,1.4405521,1.0,-81.408165,-62.835327,-135.27057,-94.45653,5.3273688e-11,3.7619788e-13,1.4683568,1.4683568,1.4683568,0.020005371,0.70701116,0.70701116,1.0,1.4405521,1.4683568,-0.0,-0.29298887,0.0,0.70708996,0.70701116,3.0,0.0,0.0,1.0,1.0
2.541,0.5,0.0,50000.004,0.05325102,-1.5998946,8.49893e-08,0.70713013,0.70713013,0.00016349946,0.0001655233,0.7070834,0.00016348866,144.54329,230.92342,230.92342,102.058624,-144.32953,0.0,102.051926,163.29144,1.0,1.0,0.7083134,1.579417,1.5976317,1.0,-67.655914,-76.887375,-113.69317,-117.230255,5.3254488e-11,2.3139203e-13,1.579417,1.579417,1.579417,0.0200052,0.70701224,0.70701224,1.0,1.5976317,1.579417,-0.0,-0.29298776,0.0,0.70708996,0.70701224,3.0,0.0,0.0,1.0,1.0
2.5415,0.5,0.0,50000.004,0.052635226,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016330097,0.00016532774,0.7070834,0.00016329018,143.06207,229.27441,229.27441,102.058624,-143.29869,0.0,102.051926,163.29144,1.0,1.0,0.7083134,1.6904773,1.7547114,1.0,-53.070007,-89.992065,-90.71487,-138.55956,5.3289036e-11,1.312601e-13,1.6904773,1.6904773,1.6904773,0.020005047,0.7070133,0.7070133,1.0,1.7547114,1.6904773,-0.0,-0.29298666,0.0,0.70708996,0.7070133,3.0,0.0,0.0,1.0,1.0
2.542,0.5,0.0,50000.004,0.05201851,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016309446,0.00016515102,0.7070834,0.00016308368,139.81808,224.80038,224.80038,102.058624,-140.50218,0.0,102.051926,163.29144,1.0,1.0,0.7083134,1.8015378,1.911791,1.0,-37.83017,-101.98792,-66.61878,-158.18161,5.2945592e-11,6.497928e-14,1.8015378,1.8015378,1.8015378,0.020004895,0.70701444,0.70701444,1.0,1.911791,1.8015378,-0.0,-0.29298556,0.0,0.70708996,0.70701444,3.0,0.0,0.0,1.0,1.0
2.5425,0.5,0.0,50000.004,0.051400878,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016287992,0.00016492818,0.7070834,0.00016286917,134.8513,217.55644,217.55644,102.058624,-135.97443,0.0,102.051926,163.29144,1.0,1.0,0.7083134,1.9125984,2.0688705,1.0,-22.12418,-112.72712,-41.70181,-175.85463,5.1153533e-11,2.3043757e-14,1.9125984,1.9125984,1.9125984,0.020004695,0.7070155,0.7070155,1.0,2.0688705,1.9125984,-0.0,-0.2929845,0.0,0.70708996,0.7070155,3.0,0.0,0.0,1.0,1.0
2.543,0.5,0.0,50000.004,0.050782356,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016265744,0.00016472221,0.7070834,0.00016264668,128.2229,207.63182,207.63182,102.058624,-129.77122,0.0,102.051926,163.29144,1.0,1.0,0.70831347,2.0236592,2.2259502,1.0,-6.1455584,-122.07735,-16.27097,-191.36086,4.900013e-11,-5.7909885e-15,2.0236592,2.0236592,2.0236592,0.020004531,0.7070166,0.7070166,1.0,2.2259502,2.0236592,-0.0,-0.2929834,0.0,0.70708996,0.7070166,3.0,0.0,0.0,1.0,1.0
2.5435,0.5,0.0,50000.004,0.050162815,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016242701,0.00016450915,0.7070834,0.00016241627,120.01456,195.14882,195.14882,102.058624,-121.96901,0.0,102.051926,163.29144,1.0,1.0,0.70831347,2.13472,2.38303,1.0,9.908808,-129.92337,9.360388,-204.5092,4.6214164e-11,-2.1271203e-14,2.13472,2.13472,2.13472,0.020004338,0.70701766,0.70701766,1.0,2.38303,2.13472,-0.0,-0.29298234,0.0,0.70708835,0.70701766,3.0,0.0,0.0,1.0,1.0
2.544,0.5,0.0,50000.004,0.0495425,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016218868,0.0001642831,0.7070834,0.00016217795,110.3274,180.26123,180.26123,102.058624,-112.663895,0.0,102.051926,163.29144,1.0,1.0,0.70831347,2.2457812,2.5401096,1.0,25.8411,-136.1685,34.876442,-215.13766,4.3502403e-11,-2.7209615e-14,2.2457812,2.2457812,2.2457812,0.020004133,0.70701873,0.70701873,1.0,2.5401096,2.2457812,-0.0,-0.29298127,0.0,0.70708835,0.70701873,3.0,0.0,0.0,1.0,1.0
2.5445,0.5,0.0,50000.004,0.04892147,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.0001619425,0.00016403604,0.7070834,0.00016193179,99.2808,163.15248,163.15248,102.058624,-101.97055,0.0,102.051926,163.29144,1.0,1.0,0.7083135,2.3568425,2.697189,1.0,41.455006,-140.73581,59.96279,-223.11526,4.1158188e-11,-2.805945e-14,2.3568425,2.3568425,2.3568425,0.020003926,0.7070198,0.7070198,1.0,2.697189,2.3568425,-0.0,-0.2929802,0.0,0.70708835,0.7070198,3.0,0.0,0.0,1.0,1.0
2.545,0.5,0.0,50000.004,0.048299722,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016168847,0.00016380538,0.7070834,0.00016167777,87.01086,144.03337,144.03337,102.058624,-90.02072,0.0,102.051926,163.29144,1.0,1.0,0.7083135,2.4679039,2.8542688,1.0,56.558125,-143.56898,84.310326,-228.3437,3.7539204e-11,-2.62068e-14,2.4679039,2.4679039,2.4679039,0.020003697,0.7070209,0.7070209,1.0,2.8542688,2.4679039,-0.0,-0.29297912,0.0,0.70708835,0.7070209,3.0,0.0,0.0,1.0,1.0
2.5455,0.5,0.0,50000.004,0.04767707,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016142665,0.0001635562,0.7070834,0.00016141597,73.668755,123.139496,123.139496,102.058624,-76.96165,0.0,102.051926,163.29144,1.0,1.0,0.7083136,2.5789654,3.0113485,1.0,70.96436,-144.63312,107.619026,-230.75853,3.3594922e-11,-2.2109295e-14,2.5789654,2.5789654,2.5789654,0.020003479,0.70702195,0.70702195,1.0,3.0113485,2.5789654,-0.0,-0.29297808,0.0,0.70708835,0.70702195,3.0,0.0,0.0,1.0,1.0
2.546,0.5,0.0,50000.004,0.047053862,-1.5998946,8.49893e-08,0.70713013,0.70713025,0.00016115706,0.00016330378,0.7070834,0.0001611464,59.41889,100.72829,100.72829,102.058624,-62.954243,0.0,102.051926,163.29144,1.0,1.0,0.7083136,2.690027,3.168428,1.0,84.4962,-143.91508,129.6017,-230.32999,3.006144e-11,-1.3027215e-14,2.690027,2.690027,2.690027,0.020003254,0.70702296,0.70702296,1.0,3.168428,2.690027,-0.0,-0.292977,0.0,0.70708835,0.70702296,3.0,0.0,0.0,1.0,1.0
2.5465,0.5,0.0,50000.004,0.046429954,-1.5998946,8.49893e-08,0.70713013,0.70713025,0.00016087973,0.00016303599,0.70708334,0.0001608691,44.43685,77.07588,77.07588,102.058624,-48.171097,0.0,102.051926,163.29144,1.0,1.0,0.7083136,2.8010888,3.3255076,1.0,96.98689,-141.42374,149.98746,-227.06334,2.7538844e-11,-1.490558e-15,2.8010888,2.8010888,2.8010888,0.020003019,0.70702404,0.70702404,1.0,3.3255076,2.8010888,-0.0,-0.29297596,0.0,0.70708835,0.70702404,3.0,0.0,0.0,1.0,1.0
2.547,0.5,0.0,50000.004,0.04580528,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016059475,0.00016275252,0.70708334,0.00016058412,28.907244,52.473724,52.473724,102.058624,-32.79437,0.0,102.051926,163.29144,1.0,1.0,0.7083136,2.9121509,3.4825873,1.0,108.282524,-137.18977,168.52512,-220.99884,2.5714755e-11,1.13835875e-14,2.9121509,2.9121509,2.9121509,0.020002749,0.7070251,0.7070251,1.0,3.4825873,2.9121509,-0.0,-0.29297492,0.0,0.70708835,0.7070251,3.0,0.0,0.0,1.0,1.0
2.5475,0.5,0.0,50000.004,0.04518009,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.0001603021,0.0001624629,0.70708334,0.00016029149,13.021419,27.224957,27.224957,102.05909,-17.013529,0.0,102.051926,163.29211,1.0,1.0,0.70831364,3.0232131,3.639667,1.0,118.24391,-131.26534,184.98622,-212.21118,2.2839827e-11,2.072143e-14,3.0232131,3.0232131,3.0232131,0.020002492,0.7070261,0.7070261,1.0,3.639667,3.0232131,-0.0,-0.29297388,0.0,0.70708835,0.7070261,3.0,0.0,0.0,1.0,1.0
2.548,0.5,0.0,50000.004,0.044554222,-1.5998946,8.49893e-08,0.70713013,0.7071302,0.00016000184,0.00016218868,0.70708334,0.00015999125,-3.0248778,1.6406916,1.6406915,102.05909,-1.0230273,0.0,102.051926,163.29211,1.0,1.0,0.70831364,3.1342754,3.7967465,1.0,126.74831,-123.72343,199.16797,-200.80865,1.9699744e-11,2.8406124e-14,3.1342754,3.1342754,3.1342754,0.020002237,0.7070272,0.7070272,1.0,3.7967465,3.1342754,-0.0,-0.29297283,0.0,0.70708835,0.7070272,3.0,0.0,0.0,1.0,1.0
2.5485,0.5,0.0,50000.004,0.043927994,-1.5998946,8.49893e-08,0.7071302,0.7071302,0.00015969401,0.00016189348,0.70708334,0.00015968345,-19.03392,-23.963821,-23.963821,102.05909,14.9801,0.0,102.051926,163.29211,1.0,1.0,0.70831364,3.2453377,3.9538262,1.0,133.6909,-114.656975,210.89557,-186.93175,1.6488425e-11,3.3926766e-14,3.2453377,3.2453377,3.2453377,0.020001968,0.7070282,0.7070282,1.0,3.9538262,3.2453377,-0.0,-0.2929718,0.0,0.70708835,0.7070282,3.0,0.0,0.0,1.0,1.0
2.549,0.5,0.0,50000.004,0.043301243,-1.5998946,8.49893e-08,0.7071302,0.7071302,0.00015937867,0.0001615915,0.70708334,0.00015936812,-34.808445,-49.273083,-49.273083,102.05909,30.79866,0.0,102.051926,163.29211,1.0,1.0,0.70831364,3.3564005,4.1109056,1.0,138.98615,-104.1777,220.02452,-170.75145,1.3527494e-11,3.6556136e-14,3.3564005,3.3564005,3.3564005,0.020001683,0.7070292,0.7070292,1.0,4.1109056,3.3564005,-0.0,-0.29297078,0.0,0.70708835,0.7070292,3.0,0.0,0.0,1.0,1.0
2.5495,0.5,0.0,50000.004,0.042674094,-1.5998946,8.49893e-08,0.7071302,0.7071302,0.00015905585,0.00016128474,0.70708334,0.00015904533,-50.154076,-73.97523,-73.97523,102.05909,46.237736,0.0,102.051926,163.29211,1.0,1.0,0.70831364,3.4674633,4.2679853,1.0,142.56879,-92.41471,226.44234,-152.4671,1.0822135e-11,4.324374e-14,3.4674633,3.4674633,3.4674633,0.020001398,0.70703024,0.70703024,1.0,4.2679853,3.4674633,-0.0,-0.29296973,0.0,0.70708835,0.70703024,3.0,0.0,0.0,1.0,1.0
2.55,0.5,0.0,50000.004,0.042046525,-1.5998946,8.49893e-08,0.7071302,0.70713025,0.00015872558,0.00016095546,0.70708334,0.00015871506,-64.881714,-97.76587,-97.76587,102.05909,61.10708,0.0,102.051926,163.29211,1.0,1.0,0.7083137,3.578526,4.425065,1.0,144.39468,-79.51296,230.0699,-132.30403,8.609263e-12,4.8811385e-14,3.578526,3.578526,3.578526,0.020001091,0.70703125,0.70703125,1.0,4.425065,3.578526,-0.0,-0.29296872,0.0,0.70708835,0.70703125,3.0,0.0,0.0,1.0,1.0
2.5505,0.5,0.0,50000.004,0.04141868,-1.5998946,8.49893e-08,0.7071302,0.70713025,0.00015838786,0.0001606293,0.70708334,0.00015837738,-78.80989,-120.35186,-120.35186,102.05909,75.223465,0.0,102.051926,163.29211,1.0,1.0,0.7083137,3.689589,4.5821447,1.0,144.4413,-65.63142,230.86252,-110.51066,6.4465443e-12,5.473996e-14,3.689589,3.689589,3.689589,0.020000808,0.70703226,0.70703226,1.0,4.5821447,3.689589,-0.0,-0.2929677,0.0,0.70708835,0.70703226,3.0,0.0,0.0,1.0,1.0
2.551,0.5,0.0,50000.004,0.04079047,-1.5998946,8.49893e-08,0.7071302,0.7071302,0.00015804279,0.00016029508,0.70708334,0.00015803233,-91.76696,-141.45488,-141.45488,102.05909,88.41295,0.0,102.051926,163.29211,1.0,1.0,0.7083137,3.8006523,4.7392244,1.0,142.70808,-50.94113,228.81042,-87.35554,4.3843145e-12,5.962419e-14,3.8006523,3.8006523,3.8006523,0.020000478,0.7070333,0.7070333,1.0,4.7392244,3.8006523,-0.0,-0.2929667,0.0,0.70708835,0.7070333,3.0,0.0,0.0,1.0,1.0
2.5515,0.5,0.0,50000.004,0.04016196,-1.5998946,8.49893e-08,0.7071302,0.70713025,0.00015769037,0.00015995385,0.70708334,0.00015767993,-103.59327,-160.8149,-160.8149,102.05909,100.51299,0.0,102.051926,163.29211,1.0,1.0,0.70831376,3.9117155,4.896304,1.0,139.21638,-35.623116,223.93886,-63.12397,1.7596935e-12,6.462912e-14,3.9117155,3.9117155,3.9117155,0.02000015,0.7070343,0.7070343,1.0,4.896304,3.9117155,-0.0,-0.2929657,0.0,0.70708835,0.7070343,3.0,0.0,0.0,1.0,1.0
2.552,0.5,0.0,50000.004,0.039533257,-1.5998946,8.49893e-08,0.7071302,0.70713025,0.00015733071,0.0001595925,0.70708334,0.00015732028,-114.14309,-178.19333,-178.19333,102.05909,111.374504,0.0,102.051926,163.29211,1.0,1.0,0.70831376,4.022779,5.053384,1.0,134.0092,-19.86612,216.30788,-38.114548,-6.2257214e-13,-1.6866063e-15,4.022779,4.022779,4.022779,0.019999845,0.7070353,0.7070353,1.0,5.053384,4.022779,-0.0,-0.2929647,0.0,0.70708835,0.7070353,3.0,0.0,0.0,1.0,1.0
2.5525,0.5,0.0,50000.004,0.03890422,-1.5998946,8.49893e-08,0.7071302,0.70713025,0.00015696377,0.00015924156,0.70708334,0.00015695338,-123.28641,-193.37604,-193.37604,102.05909,120.86364,0.0,102.051926,163.29211,1.0,1.0,0.7083138,4.133843,5.2104635,1.0,127.15072,-3.8643095,206.01147,-12.635436,-3.3462727e-12,-2.0606922e-13,4.133843,4.133843,4.133843,0.019999495,0.7070363,0.7070363,1.0,5.2104635,4.133843,-0.0,-0.2929637,0.0,0.70708835,0.7070363,3.0,0.0,0.0,1.0,1.0
