Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.553,0.5,0.0,50000.004,0.038275056,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.00015658962,0.00015888065,0.70708334,0.00015657925,-130.91055,-206.17593,-206.17593,102.05909,128.86345,0.0,102.051926,163.29211,1.0,1.0,0.7083138,4.2449064,5.3675427,1.0,118.72542,12.185138,193.17654,12.999401,-5.7404563e-12,-3.3933883e-13,4.2449064,4.2449064,4.2449064,0.019999152,0.70703727,0.70703727,1.0,5.3675427,4.2449064,-0.0,-0.2929627,0.0,0.70708835,0.70703727,3.0,0.0,0.0,1.0,1.0
2.5535,0.5,0.0,50000.004,0.037645686,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.0001562083,0.00015850965,0.70708334,0.00015619794,-136.92159,-216.43529,-216.43529,102.05909,135.27538,0.0,102.051926,163.29211,1.0,1.0,0.7083138,4.3559704,5.5246224,1.0,108.83713,28.084454,177.9612,38.474087,-7.0941217e-12,-4.4154106e-13,4.3559704,4.3559704,4.3559704,0.019998813,0.7070383,0.7070383,1.0,5.5246224,4.3559704,-0.0,-0.29296172,0.0,0.70708835,0.7070383,3.0,0.0,0.0,1.0,1.0
2.554,0.5,0.0,50000.004,0.03701638,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.00015581986,0.0001581429,0.70708334,0.00015580952,-141.2454,-224.02765,-224.02765,102.05909,140.02039,0.0,102.051926,163.29211,1.0,1.0,0.7083138,4.4670343,5.681702,1.0,97.60769,43.63772,160.55295,63.47471,-9.574556e-12,-5.147867e-13,4.4670343,4.4670343,4.4670343,0.019998448,0.70703924,0.70703924,1.0,5.681702,4.4670343,-0.0,-0.29296073,0.0,0.70708835,0.70703924,3.0,0.0,0.0,1.0,1.0
2.5545,0.5,0.0,50000.004,0.036386993,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.00015542434,0.00015774141,0.70708334,0.00015541403,-143.82875,-228.85948,-228.85948,102.05909,143.04,0.0,102.051926,163.29211,1.0,1.0,0.7083139,4.578099,5.838782,1.0,85.175476,58.653282,141.16628,87.6932,-1.2332746e-11,-5.5561355e-13,4.578099,4.578099,4.578099,0.019998083,0.70704025,0.70704025,1.0,5.838782,4.578099,-0.0,-0.29295978,0.0,0.70708835,0.70704025,3.0,0.0,0.0,1.0,1.0
2.555,0.5,0.0,50000.004,0.03575732,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.0001550218,0.00015735178,0.70708334,0.00015501153,-144.63977,-230.8712,-230.8712,102.05909,144.29701,0.0,102.051926,163.29211,1.0,1.0,0.7083139,4.6891627,5.9958615,1.0,71.693665,72.946106,120.04008,110.83113,-1.4841725e-11,-5.7794714e-13,4.6891627,4.6891627,4.6891627,0.019997727,0.7070412,0.7070412,1.0,5.9958615,4.6891627,-0.0,-0.2929588,0.0,0.70708835,0.7070412,3.0,0.0,0.0,1.0,1.0
2.5555,0.5,0.0,50000.004,0.035127796,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.00015461224,0.00015696068,0.70708334,0.00015460198,-143.66847,-230.03804,-230.03804,102.05909,143.77594,0.0,102.051926,163.29211,1.0,1.0,0.70831394,4.800227,6.152941,1.0,57.3284,86.340065,97.43466,132.60338,-1.6739443e-11,-5.833129e-13,4.800227,4.800227,4.800227,0.019997334,0.70704216,0.70704216,1.0,6.152941,4.800227,-0.0,-0.29295784,0.0,0.70708835,0.70704216,3.0,0.0,0.0,1.0,1.0
2.556,0.5,0.0,50000.004,0.03449836,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.00015419569,0.00015653846,0.70708334,0.00015418546,-140.9268,-226.37025,-226.37025,102.05909,141.48317,0.0,102.051926,163.29211,1.0,1.0,0.70831394,4.911292,0.02683541,1.0,42.256687,98.67011,73.62859,152.74165,-1.7852294e-11,-5.861282e-13,4.911292,4.911292,4.911292,0.019996937,0.7070431,0.7070431,1.0,0.02683541,4.911292,-0.0,-0.2929569,0.0,0.70708835,0.7070431,3.0,0.0,0.0,1.0,1.0
2.5565,0.5,0.0,50000.004,0.033868812,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.00015377223,0.0001561304,0.7070833,0.00015376203,-136.44855,-219.913,-219.913,102.05909,137.44696,0.0,102.051926,163.29211,1.0,1.0,0.70831394,5.0223565,0.18391505,1.0,26.664242,109.78431,48.915215,170.99779,-1.8339406e-11,-5.8123173e-13,5.0223565,5.0223565,5.0223565,0.019996563,0.70704406,0.70704406,1.0,0.18391505,5.0223565,-0.0,-0.2929559,0.0,0.70708835,0.70704406,3.0,0.0,0.0,1.0,1.0
2.557,0.5,0.0,50000.004,0.033239227,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.00015334191,0.00015570773,0.7070833,0.00015333174,-130.2889,-210.74586,-210.74586,102.05909,131.71706,0.0,102.051926,163.29211,1.0,1.0,0.708314,5.1334214,0.3409947,1.0,10.743208,119.545685,23.599043,187.14682,-1.8067343e-11,-5.7272806e-13,5.1334214,5.1334214,5.1334214,0.019996153,0.707045,0.707045,1.0,0.3409947,5.1334214,-0.0,-0.29295498,0.0,0.70708835,0.707045,3.0,0.0,0.0,1.0,1.0
2.5575,0.5,0.0,50000.004,0.032609757,-1.5998939,-3.789766e-08,0.7071302,0.70713025,0.00015290479,0.00015527394,0.7070833,0.00015289464,-122.523735,-198.9818,-198.9818,102.05909,124.36404,0.0,102.051926,163.29211,1.0,1.0,0.708314,5.2444863,0.4980743,1.0,-5.310228,127.83396,-2.0079548,200.98975,-1.7030264e-11,-5.515746e-13,5.2444863,5.2444863,5.2444863,0.019995743,0.707046,0.707046,1.0,0.4980743,5.2444863,-0.0,-0.29295403,0.0,0.70708835,0.707046,3.0,0.0,0.0,1.0,1.0
2.558,0.5,0.0,50000.004,0.031980444,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.00015246088,0.00015484985,0.7070833,0.00015245077,-113.24874,-184.76575,-184.76575,102.05909,115.478516,0.0,102.051926,163.29211,1.0,1.0,0.708314,5.3555517,0.65515393,1.0,-21.298246,134.54698,-27.590239,212.35599,-1.4654031e-11,-4.8671977e-13,5.3555517,5.3555517,5.3555517,0.019995326,0.7070469,0.7070469,1.0,0.65515393,5.3555517,-0.0,-0.29295307,0.0,0.70708835,0.7070469,3.0,0.0,0.0,1.0,1.0
2.5585,0.5,0.0,50000.004,0.03135137,-1.5998939,-3.789766e-08,0.70713025,0.70713025,0.00015201021,0.00015439479,0.7070833,0.00015200012,-102.57822,-168.27289,-168.27289,102.05909,105.16998,0.0,102.051926,163.29211,1.0,1.0,0.70831406,5.4666166,0.81223357,1.0,-37.02383,139.60205,-52.832565,221.10545,-1.2341243e-11,-4.2850052e-13,5.4666166,5.4666166,5.4666166,0.019994913,0.7070478,0.7070478,1.0,0.81223357,5.4666166,-0.0,-0.29295215,0.0,0.70708835,0.7070478,3.0,0.0,0.0,1.0,1.0
2.559,0.5,0.0,50000.004,0.030722411,-1.5998939,-3.789766e-08,0.70713025,0.70713025,0.00015155284,0.00015394988,0.7070833,0.00015154277,-90.64364,-149.70645,-149.70645,102.05909,93.56547,0.0,102.051926,163.29211,1.0,1.0,0.70831406,5.577682,0.9693132,1.0,-52.293198,142.93684,-77.42388,227.13033,-1.0430594e-11,-3.9592936e-13,5.577682,5.577682,5.577682,0.019994479,0.7070488,0.7070488,1.0,0.9693132,5.577682,-0.0,-0.29295123,0.0,0.70708835,0.7070488,3.0,0.0,0.0,1.0,1.0
2.5595,0.5,0.0,50000.004,0.030093612,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.0001510888,0.00015350246,0.7070833,0.00015107877,-77.59207,-129.29521,-129.29521,102.05909,80.80795,0.0,102.051926,163.29211,1.0,1.0,0.70831406,5.688748,1.1263928,1.0,-66.91819,144.51025,-101.061165,230.35637,-9.263244e-12,-3.5754152e-13,5.688748,5.688748,5.688748,0.019994037,0.70704967,0.70704967,1.0,1.1263928,5.688748,-0.0,-0.2929503,0.0,0.70708835,0.70704967,3.0,0.0,0.0,1.0,1.0
2.56,0.5,0.0,50000.004,0.029465146,-1.5998939,-3.789766e-08,0.70713025,0.70713025,0.00015061816,0.00015303127,0.7070833,0.00015060815,-63.58434,-107.29068,-107.29068,102.05909,67.05465,0.0,102.051926,163.29211,1.0,1.0,0.7083141,5.7998133,1.2834724,1.0,-80.71858,144.30292,-123.453125,230.7438,-7.567583e-12,-3.281408e-13,5.7998133,5.7998133,5.7998133,0.019993605,0.7070506,0.7070506,1.0,1.2834724,5.7998133,-0.0,-0.29294938,0.0,0.70708835,0.7070506,3.0,0.0,0.0,1.0,1.0
2.5605,0.5,0.0,50000.004,0.028836966,-1.5998939,-3.789766e-08,0.70713025,0.70713025,0.00015014091,0.0001525631,0.7070833,0.00015013095,-48.793056,-83.96401,-83.96401,102.05909,52.475033,0.0,102.051926,163.29211,1.0,1.0,0.7083142,5.910879,1.4405521,1.0,-93.52431,142.31737,-144.32382,228.28784,-5.6096365e-12,-3.1073475e-13,5.910879,5.910879,5.910879,0.019993147,0.7070515,0.7070515,1.0,1.4405521,5.910879,-0.0,-0.29294848,0.0,0.70708835,0.7070515,3.0,0.0,0.0,1.0,1.0
2.561,0.5,0.0,50000.004,0.028209213,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.00014965718,0.00015207147,0.7070833,0.00014964723,-33.40049,-59.60266,-59.60266,102.05909,37.24876,0.0,102.051926,163.29211,1.0,1.0,0.7083141,6.021945,1.5976317,1.0,-105.17757,138.57805,-163.41609,223.01875,-4.50697e-12,-2.9628364e-13,6.021945,6.021945,6.021945,0.019992702,0.7070524,0.7070524,1.0,1.5976317,6.021945,-0.0,-0.29294756,0.0,0.70708835,0.7070524,3.0,0.0,0.0,1.0,1.0
2.5615,0.5,0.0,50000.004,0.027581705,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.00014916695,0.00015159865,0.7070833,0.00014915704,-17.59632,-34.506813,-34.506813,102.05909,21.563465,0.0,102.051926,163.29211,1.0,1.0,0.7083142,6.133011,1.7547114,1.0,-115.53475,133.13107,-180.49464,215.00145,-4.086632e-12,-2.7933528e-13,6.133011,6.133011,6.133011,0.019992229,0.70705336,0.70705336,1.0,1.7547114,6.133011,-0.0,-0.29294667,0.0,0.70708835,0.70705336,3.0,0.0,0.0,1.0,1.0
2.562,0.5,0.0,50000.004,0.0269545,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.0001486703,0.00015110507,0.7070833,0.00014866042,-1.5752943,-8.985719,-8.985719,102.05909,5.6124268,0.0,102.051926,163.29211,1.0,1.0,0.7083142,6.244077,1.911791,1.0,-124.46823,126.043526,-195.34901,204.33473,-3.0252623e-12,-2.6694372e-13,6.244077,6.244077,6.244077,0.019991765,0.70705426,0.70705426,1.0,1.911791,6.244077,-0.0,-0.29294577,0.0,0.70708835,0.70705426,3.0,0.0,0.0,1.0,1.0
2.5625,0.5,0.0,50000.004,0.02632779,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.00014816724,0.00015062248,0.7070833,0.00014815739,14.465159,16.646132,16.646132,102.05909,-10.407788,0.0,102.051926,163.29211,1.0,1.0,0.70831424,0.07195809,2.0688705,1.0,-131.8679,117.402756,-207.79614,191.15001,-5.4758807e-13,-2.5789348e-13,0.07195809,0.07195809,0.07195809,0.019991273,0.7070551,0.7070551,1.0,2.0688705,0.07195809,-0.0,-0.29294488,0.0,0.70708835,0.7070551,3.0,0.0,0.0,1.0,1.0
2.563,0.5,0.0,50000.004,0.025701484,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.00014765783,0.0001501139,0.7070833,0.00014764802,30.327375,42.07288,42.07288,102.05909,-26.299767,0.0,102.051926,163.29211,1.0,1.0,0.70831424,0.18302448,2.2259502,1.0,-137.64261,107.31522,-217.68265,175.60977,2.3187973e-12,-2.5839812e-13,0.18302448,0.18302448,0.18302448,0.019990815,0.707056,0.707056,1.0,2.2259502,0.18302448,-0.0,-0.29294398,0.0,0.70708835,0.707056,3.0,0.0,0.0,1.0,1.0
2.5635,0.5,0.0,50000.004,0.025075847,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.00014714213,0.00014960495,0.7070833,0.00014713235,45.815887,66.98119,66.98119,102.05909,-41.867672,0.0,102.051926,163.29211,1.0,1.0,0.7083143,0.294091,2.38303,1.0,-141.72115,95.90525,-224.8867,157.9055,5.175918e-12,-2.5648637e-13,0.294091,0.294091,0.294091,0.019990323,0.7070569,0.7070569,1.0,2.38303,0.294091,-0.0,-0.29294312,0.0,0.70708835,0.7070569,3.0,0.0,0.0,1.0,1.0
2.564,0.5,0.0,50000.004,0.02445062,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.00014662016,0.00014908372,0.7070833,0.00014661041,60.73983,91.06413,91.06413,102.05909,-56.919655,0.0,102.051926,163.29211,1.0,1.0,0.7083143,0.4051576,2.5401096,1.0,-144.05325,83.31343,-229.3195,138.25537,8.104181e-12,-2.5185962e-13,0.4051576,0.4051576,0.4051576,0.019989822,0.7070578,0.7070578,1.0,2.5401096,0.4051576,-0.0,-0.29294226,0.0,0.70708835,0.7070578,3.0,0.0,0.0,1.0,1.0
2.5645,0.5,0.0,50000.004,0.023825806,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.00014609197,0.0001485721,0.7070833,0.00014608225,74.91529,114.024925,114.024925,102.05909,-71.27024,0.0,102.051926,163.29211,1.0,1.0,0.7083143,0.5162244,2.697189,1.0,-144.61021,69.69492,-230.92642,116.9015,1.127059e-11,-2.4610278e-13,0.5162244,0.5162244,0.5162244,0.01998933,0.7070586,0.7070586,1.0,2.697189,0.5162244,-0.0,-0.2929414,0.0,0.70708835,0.7070586,3.0,0.0,0.0,1.0,1.0
2.565,0.5,0.0,50000.004,0.023201672,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.0001455576,0.00014803105,0.7070833,0.00014554792,88.16758,135.58061,135.58061,102.05909,-84.74257,0.0,102.051926,163.29211,1.0,1.0,0.70831436,0.6272912,2.8542688,1.0,-143.38513,55.217556,-229.68765,94.10704,1.4744367e-11,-2.4042555e-13,0.6272912,0.6272912,0.6272912,0.019988807,0.7070595,0.7070595,1.0,2.8542688,0.6272912,-0.0,-0.29294053,0.0,0.70708835,0.7070595,3.0,0.0,0.0,1.0,1.0
2.5655,0.5,0.0,50000.004,0.022577956,-1.5998939,-3.789766e-08,0.70713025,0.7071303,0.00014501713,0.00014750552,0.7070832,0.00014500748,100.3334,155.46558,155.46558,102.05909,-97.17063,0.0,102.051926,163.29211,1.0,1.0,0.70831436,0.7383582,3.0113485,1.0,-140.39311,40.059723,-225.61845,70.15288,1.7968769e-11,-2.3191299e-13,0.7383582,0.7383582,0.7383582,0.019988304,0.70706034,0.70706034,1.0,3.0113485,0.7383582,-0.0,-0.29293966,0.0,0.70708835,0.70706034,3.0,0.0,0.0,1.0,1.0
2.566,0.5,0.0,50000.004,0.021954823,-1.5998939,-3.789766e-08,0.7071303,0.7071304,0.00014447057,0.00014696264,0.7070832,0.00014446097,111.2628,173.43474,173.43474,102.05909,-108.40127,0.0,102.051926,163.29211,1.0,1.0,0.70831436,0.8494253,3.168428,1.0,-135.67102,24.408218,-218.76895,45.3342,2.035257e-11,-2.2511298e-13,0.8494253,0.8494253,0.8494253,0.019987764,0.7070612,0.7070612,1.0,3.168428,0.8494253,-0.0,-0.2929388,0.0,0.70708835,0.7070612,3.0,0.0,0.0,1.0,1.0
2.5665,0.5,0.0,50000.004,0.02133247,-1.5998939,-3.789766e-08,0.7071303,0.7071303,0.00014391802,0.00014641973,0.7070832,0.00014390844,120.82113,189.2667,189.2667,102.05909,-118.296074,0.0,102.051926,163.29211,1.0,1.0,0.7083144,0.96049255,3.3255076,1.0,-129.27704,8.455913,-209.22356,19.95685,2.2409916e-11,-2.1810835e-13,0.96049255,0.96049255,0.96049255,0.019987244,0.707062,0.707062,1.0,3.3255076,0.96049255,-0.0,-0.29293796,0.0,0.70708835,0.707062,3.0,0.0,0.0,1.0,1.0
2.567,0.5,0.0,50000.004,0.020710887,-1.5998939,-3.789766e-08,0.7071303,0.7071303,0.0001433595,0.00014586077,0.7070832,0.00014334996,128.89056,202.76633,202.76633,102.05909,-126.733116,0.0,102.051926,163.29211,1.0,1.0,0.7083144,1.0715599,3.4825873,1.0,-121.289955,-7.600611,-197.09987,-5.6664577,2.360496e-11,-3.063545e-13,1.0715599,1.0715599,1.0715599,0.0199867,0.7070629,0.7070629,1.0,3.4825873,1.0715599,-0.0,-0.29293713,0.0,0.70708835,0.7070629,3.0,0.0,0.0,1.0,1.0
2.5675,0.5,0.0,50000.004,0.020090062,-1.5998939,-3.789766e-08,0.7071303,0.7071303,0.00014279506,0.00014530048,0.7070832,0.00014278556,135.37167,213.76727,213.76727,102.05909,-133.60843,0.0,102.051926,163.29211,1.0,1.0,0.7083144,1.1826273,3.639667,1.0,-111.80819,-23.563488,-182.5473,-31.219961,2.5316787e-11,-4.673537e-13,1.1826273,1.1826273,1.1826273,0.019986164,0.7070637,0.7070637,1.0,3.639667,1.1826273,-0.0,-0.2929363,0.0,0.70708835,0.7070637,3.0,0.0,0.0,1.0,1.0
2.568,0.5,0.0,50000.004,0.019470014,-1.5998939,-3.789766e-08,0.7071303,0.7071303,0.00014222473,0.00014474605,0.7070832,0.00014221527,140.1846,222.13394,222.13394,102.05909,-138.83727,0.0,102.051926,163.29211,1.0,1.0,0.70831454,1.2936949,3.7967465,1.0,-100.94859,-39.236004,-165.74518,-56.388763,2.7058697e-11,-6.173457e-13,1.2936949,1.2936949,1.2936949,0.019985622,0.7070645,0.7070645,1.0,3.7967465,1.2936949,-0.0,-0.29293546,0.0,0.70708835,0.7070645,3.0,0.0,0.0,1.0,1.0
2.5685,0.5,0.0,50000.004,0.018850755,-1.5998939,-3.789766e-08,0.7071303,0.7071303,0.00014164858,0.0001441713,0.7070832,0.00014163915,143.26999,227.76326,227.76326,102.05909,-142.35518,0.0,102.051926,163.29211,1.0,1.0,0.7083145,1.4047625,3.9538262,1.0,-88.84497,-54.425022,-146.90056,-80.8627,2.92645e-11,-7.232386e-13,1.4047625,1.4047625,1.4047625,0.01998507,0.70706534,0.70706534,1.0,3.9538262,1.4047625,-0.0,-0.29293466,0.0,0.70708835,0.70706534,3.0,0.0,0.0,1.0,1.0
2.569,0.5,0.0,50000.004,0.018232388,-1.5998939,-3.789766e-08,0.7071303,0.7071303,0.00014106663,0.00014357903,0.7070832,0.00014105724,144.58986,230.58582,230.58582,102.05909,-144.11885,0.0,102.051926,163.29211,1.0,1.0,0.70831454,1.5158303,4.1109056,1.0,-75.64649,-68.94336,-126.24563,-104.34019,3.0934796e-11,-7.913297e-13,1.5158303,1.5158303,1.5158303,0.019984487,0.7070662,0.7070662,1.0,4.1109056,1.5158303,-0.0,-0.29293382,0.0,0.70708835,0.7070662,3.0,0.0,0.0,1.0,1.0
2.5695,0.5,0.0,50000.004,0.017614918,-1.5998939,-3.789766e-08,0.7071303,0.7071304,0.00014047895,0.0001430076,0.7070832,0.0001404696,144.1279,230.56682,230.56682,102.05909,-144.1065,0.0,102.051926,163.29211,1.0,1.0,0.70831454,1.6268982,4.2679853,1.0,-61.515785,-82.612114,-104.034935,-126.53188,3.102977e-11,-8.367839e-13,1.6268982,1.6268982,1.6268982,0.019983936,0.70706695,0.70706695,1.0,4.2679853,1.6268982,-0.0,-0.29293302,0.0,0.70708835,0.70706695,3.0,0.0,0.0,1.0,1.0
2.57,0.5,0.0,50000.004,0.016998315,-1.5998939,-3.789766e-08,0.7071303,0.7071303,0.00013988558,0.00014241194,0.7070832,0.00013987625,141.88983,227.70653,227.70653,102.05909,-142.3183,0.0,102.051926,163.29211,1.0,1.0,0.7083146,1.7379662,4.425065,1.0,-46.626995,-95.26283,-80.54218,-147.16434,3.0562077e-11,-8.598848e-13,1.7379662,1.7379662,1.7379662,0.019983366,0.7070678,0.7070678,1.0,4.425065,1.7379662,-0.0,-0.2929322,0.0,0.70708835,0.7070678,3.0,0.0,0.0,1.0,1.0
2.5705,0.5,0.0,50000.004,0.016382644,-1.5998939,-3.789766e-08,0.7071303,0.7071303,0.00013928657,0.00014181524,0.7070832,0.00013927728,137.9032,222.04015,222.04015,102.05909,-138.77626,0.0,102.051926,163.29211,1.0,1.0,0.7083146,1.8490343,4.5821447,1.0,-31.163593,-106.73961,-56.056877,-165.98326,2.9389706e-11,-9.474202e-13,1.8490343,1.8490343,1.8490343,0.01998279,0.70706856,0.70706856,1.0,4.5821447,1.8490343,-0.0,-0.29293144,0.0,0.70708835,0.70706856,3.0,0.0,0.0,1.0,1.0
2.571,0.5,0.0,50000.004,0.015768038,-1.5998939,-3.789766e-08,0.7071303,0.7071304,0.00013868198,0.00014123296,0.7070832,0.00013867274,132.21715,213.63751,213.63751,102.05909,-133.52405,0.0,102.051926,163.29211,1.0,1.0,0.7083146,1.9601026,4.7392244,1.0,-15.31614,-116.90102,-30.880747,-182.75676,2.7084883e-11,-1.0934564e-12,1.9601026,1.9601026,1.9601026,0.019982213,0.70706934,0.70706934,1.0,4.7392244,1.9601026,-0.0,-0.29293063,0.0,0.70708835,0.70706934,3.0,0.0,0.0,1.0,1.0
2.5715,0.5,0.0,50000.004,0.015154369,-1.5998939,-3.789766e-08,0.7071303,0.7071304,0.00013807183,0.00014061361,0.7070832,0.00013806263,124.90175,202.60217,202.60217,102.05909,-126.62638,0.0,102.051926,163.29211,1.0,1.0,0.70831466,2.0711708,4.896304,1.0,0.7200727,-125.621826,-5.324041,-197.27812,2.4460501e-11,-1.0255697e-12,2.0711708,2.0711708,2.0711708,0.019981619,0.7070702,0.7070702,1.0,4.896304,2.0711708,-0.0,-0.29292986,0.0,0.70708835,0.7070702,3.0,0.0,0.0,1.0,1.0
2.572,0.5,0.0,50000.004,0.01454169,-1.5998939,-3.789766e-08,0.7071303,0.7071304,0.0001374562,0.00014000334,0.7070832,0.00013744703,116.047134,189.07008,189.07008,102.05909,-118.16824,0.0,102.051926,163.29211,1.0,1.0,0.70831466,2.1822393,5.053384,1.0,16.747427,-132.79456,20.298296,-209.3684,2.2516369e-11,-8.7431153e-13,2.1822393,2.1822393,2.1822393,0.019981012,0.70707095,0.70707095,1.0,5.053384,2.1822393,-0.0,-0.29292908,0.0,0.7070861,0.70707095,3.0,0.0,0.0,1.0,1.0
2.5725,0.5,0.0,50000.004,0.013929999,-1.5998939,-3.789766e-08,0.7071303,0.7071304,0.0001368351,0.00013939352,0.7070832,0.00013682598,105.76242,173.20804,173.20804,102.05909,-108.25387,0.0,102.051926,163.29211,1.0,1.0,0.7083147,2.2933078,5.2104635,1.0,32.56841,-138.33083,45.670513,-218.87856,2.1839088e-11,-7.636575e-13,2.2933078,2.2933078,2.2933078,0.019980408,0.7070717,0.7070717,1.0,5.2104635,2.2933078,-0.0,-0.2929283,0.0,0.7070861,0.7070717,3.0,0.0,0.0,1.0,1.0
2.573,0.5,0.0,50000.004,0.013319444,-1.5998939,-3.789766e-08,0.7071303,0.7071304,0.00013620862,0.00013877213,0.7070832,0.00013619954,94.17435,155.21147,155.21147,102.05909,-97.00543,0.0,102.051926,163.29211,1.0,1.0,0.7083147,2.4043765,5.3675427,1.0,47.988052,-142.1624,70.47994,-225.69142,2.1818458e-11,-6.7441446e-13,2.4043765,2.4043765,2.4043765,0.019979805,0.70707244,0.70707244,1.0,5.3675427,2.4043765,-0.0,-0.29292753,0.0,0.7070861,0.70707244,3.0,0.0,0.0,1.0,1.0
2.5735,0.5,0.0,50000.004,0.012709938,-1.5998939,-3.789766e-08,0.7071303,0.7071304,0.0001355768,0.00013813877,0.7070832,0.00013556777,81.42572,135.30217,135.30217,102.05909,-84.561554,0.0,102.051926,163.29211,1.0,1.0,0.7083147,2.5154452,5.5246224,1.0,62.816338,-144.24205,94.420845,-229.72302,2.1506534e-11,-6.0666706e-13,2.5154452,2.5154452,2.5154452,0.019979198,0.7070732,0.7070732,1.0,5.5246224,2.5154452,-0.0,-0.2929268,0.0,0.7070861,0.7070732,3.0,0.0,0.0,1.0,1.0
2.574,0.5,0.0,50000.004,0.012101472,-1.5998939,-3.789766e-08,0.7071304,0.7071304,0.00013493969,0.00013749787,0.70708317,0.00013493068,67.67364,113.72548,113.72548,102.05909,-71.075584,0.0,102.051926,163.29211,1.0,1.0,0.7083148,2.626514,5.681702,1.0,76.87052,-144.54416,117.19818,-230.92366,2.157305e-11,-5.5491115e-13,2.626514,2.626514,2.626514,0.019978583,0.707074,0.707074,1.0,5.681702,2.626514,-0.0,-0.292926,0.0,0.7070861,0.707074,3.0,0.0,0.0,1.0,1.0
2.5745,0.5,0.0,50000.004,0.011494394,-1.5998939,-3.789766e-08,0.7071304,0.7071304,0.00013429727,0.00013686276,0.70708317,0.00013428832,53.087574,90.747284,90.747284,102.05909,-56.7137,0.0,102.051926,163.29211,1.0,1.0,0.70831484,2.737583,5.838782,1.0,89.97741,-143.06499,138.53127,-229.27855,2.1592356e-11,-5.1744844e-13,2.737583,2.737583,2.737583,0.019977951,0.7070747,0.7070747,1.0,5.838782,2.737583,-0.0,-0.29292527,0.0,0.7070861,0.7070747,3.0,0.0,0.0,1.0,1.0
2.575,0.5,0.0,50000.004,0.010888452,-1.5998939,-3.789766e-08,0.7071304,0.7071304,0.00013364968,0.00013622924,0.70708317,0.00013364076,37.84727,66.650764,66.650764,102.05909,-41.6529,0.0,102.051926,163.29211,1.0,1.0,0.70831484,2.848652,5.9958615,1.0,101.97547,-139.82274,158.1572,-224.80795,2.207706e-11,-4.8749524e-13,2.848652,2.848652,2.848652,0.019977331,0.7070755,0.7070755,1.0,5.9958615,2.848652,-0.0,-0.29292452,0.0,0.7070861,0.7070755,3.0,0.0,0.0,1.0,1.0
2.5755,0.5,0.0,50000.004,0.010283623,-1.5998939,-3.789766e-08,0.7071304,0.7071304,0.00013299694,0.00013558536,0.70708317,0.00013298806,22.14055,41.73285,41.73285,102.0597,-26.07878,0.0,102.051926,163.29294,1.0,1.0,0.7083149,2.959721,6.152941,1.0,112.71686,-134.8574,175.83409,-217.56694,2.2930597e-11,-4.5979507e-13,2.959721,2.959721,2.959721,0.019976692,0.7070762,0.7070762,1.0,6.152941,2.959721,-0.0,-0.2929238,0.0,0.7070861,0.7070762,3.0,0.0,0.0,1.0,1.0
2.576,0.5,0.0,50000.004,0.00967994,-1.5998939,-3.789766e-08,0.7071304,0.70713043,0.0001323391,0.0001349052,0.70708317,0.00013233027,6.1609664,16.300627,16.300627,102.0597,-10.183264,0.0,102.04432,163.29294,1.0,1.0,0.7083149,3.0707903,0.02683541,1.0,122.06918,-128.23015,191.34413,-207.64476,2.4867967e-11,-4.3647692e-13,3.0707903,3.0707903,3.0707903,0.01997605,0.7070769,0.7070769,1.0,0.02683541,3.0707903,-0.0,-0.29292306,0.0,0.7070861,0.7070769,3.0,0.0,0.0,1.0,1.0
2.5765,0.5,0.0,50000.004,0.009077685,-1.5998939,-3.789766e-08,0.7071304,0.7071304,0.0001316762,0.00013426071,0.70708317,0.00013166742,-9.894556,-9.332498,-9.332498,102.0597,5.8377585,0.0,102.04432,163.29294,1.0,1.0,0.70831496,3.1818597,0.18391505,1.0,129.9172,-120.022644,204.49617,-195.16367,2.7994048e-11,-4.1585344e-13,3.1818597,3.1818597,3.1818597,0.019975414,0.7070777,0.7070777,1.0,0.18391505,3.1818597,-0.0,-0.29292235,0.0,0.7070861,0.7070777,3.0,0.0,0.0,1.0,1.0
2.577,0.5,0.0,50000.004,0.008476612,-1.5998939,-3.789766e-08,0.7071304,0.7071304,0.00013100832,0.00013358546,0.70708317,0.00013099957,-25.828156,-34.85063,-34.85063,102.0597,21.786852,0.0,102.04432,163.29294,1.0,1.0,0.70831496,3.2929292,0.3409947,1.0,136.16418,-110.33603,215.1281,-180.27747,3.0705084e-11,-3.9530838e-13,3.2929292,3.2929292,3.2929292,0.019974755,0.7070784,0.7070784,1.0,0.3409947,3.2929292,-0.0,-0.29292163,0.0,0.7070861,0.7070784,3.0,0.0,0.0,1.0,1.0
2.5775,0.5,0.0,50000.004,0.007876902,-1.5998939,-3.789766e-08,0.7071304,0.7071304,0.00013033547,0.00013290842,0.70708317,0.00013032676,-41.44347,-59.93931,-59.93931,102.0597,37.467464,0.0,102.04432,163.29294,1.0,1.0,0.70831496,3.4039986,0.4980743,1.0,140.73314,-99.28967,223.10892,-163.1696,3.2960957e-11,-3.7593892e-13,3.4039986,3.4039986,3.4039986,0.019974083,0.70707905,0.70707905,1.0,0.4980743,3.4039986,-0.0,-0.29292092,0.0,0.7070861,0.70707905,3.0,0.0,0.0,1.0,1.0
2.578,0.5,0.0,50000.004,0.0072784643,-1.5998939,-3.789766e-08,0.7071304,0.70713043,0.00012965771,0.00013224366,0.70708317,0.00012964905,-56.54807,-84.28934,-84.28934,102.0597,52.68636,0.0,102.04432,163.29294,1.0,1.0,0.708315,3.5150683,0.65515393,1.0,143.56778,-87.0197,228.34026,-144.05092,3.5519258e-11,-3.603884e-13,3.5150683,3.5150683,3.5150683,0.019973446,0.70707977,0.70707977,1.0,0.65515393,3.5150683,-0.0,-0.29292023,0.0,0.7070861,0.70707977,3.0,0.0,0.0,1.0,1.0
2.5785,0.5,0.0,50000.004,0.006681423,-1.5998939,-3.789766e-08,0.7071304,0.70713043,0.00012897511,0.00013155818,0.70708317,0.0001289665,-70.9558,-107.60065,-107.60065,102.0597,67.25598,0.0,102.04432,163.29294,1.0,1.0,0.708315,3.626138,0.81223357,1.0,144.63313,-73.67733,230.75763,-123.15699,3.6870656e-11,-3.475751e-13,3.626138,3.626138,3.626138,0.019972766,0.7070805,0.7070805,1.0,0.81223357,3.626138,-0.0,-0.29291952,0.0,0.7070861,0.7070805,3.0,0.0,0.0,1.0,1.0
2.579,0.5,0.0,50000.004,0.0060858093,-1.5998939,-3.789766e-08,0.7071304,0.70713043,0.00012828769,0.00013088448,0.70708317,0.00012827912,-84.48912,-129.58595,-129.58595,102.0597,80.99677,0.0,102.04432,163.29294,1.0,1.0,0.7083151,3.7372077,0.9693132,1.0,143.91609,-59.42698,230.33127,-100.745316,3.773341e-11,-3.3349094e-13,3.7372077,3.7372077,3.7372077,0.019972097,0.7070812,0.7070812,1.0,0.9693132,3.7372077,-0.0,-0.29291883,0.0,0.7070861,0.7070812,3.0,0.0,0.0,1.0,1.0
2.5795,0.5,0.0,50000.004,0.005491802,-1.5998939,-3.789766e-08,0.7071304,0.7071304,0.00012759551,0.00013019527,0.70708317,0.000127587,-96.98123,-149.9743,-149.9743,102.0597,93.73941,0.0,102.04432,163.29294,1.0,1.0,0.7083151,3.8482776,1.1263928,1.0,141.42549,-44.444256,227.06639,-77.09209,3.8049005e-11,-3.207559e-13,3.8482776,3.8482776,3.8482776,0.019971427,0.70708185,0.70708185,1.0,1.1263928,3.8482776,-0.0,-0.29291815,0.0,0.7070861,0.70708185,3.0,0.0,0.0,1.0,1.0
2.58,0.5,0.0,50000.004,0.0048990916,-1.5998939,-3.789766e-08,0.7071304,0.70713043,0.00012689865,0.00012949583,0.70708317,0.00012689017,-108.27819,-168.51445,-168.51445,102.0597,105.326836,0.0,102.04432,163.29294,1.0,1.0,0.70831513,3.9593475,1.2834724,1.0,137.192,-28.913813,221.00323,-52.488785,3.794218e-11,-3.0850024e-13,3.9593475,3.9593475,3.9593475,0.019970737,0.7070825,0.7070825,1.0,1.2834724,3.9593475,-0.0,-0.29291746,0.0,0.7070861,0.7070825,3.0,0.0,0.0,1.0,1.0
2.5805,0.5,0.0,50000.004,0.0043079993,-1.5998939,-3.789766e-08,0.7071304,0.70713043,0.00012619712,0.00012879522,0.70708317,0.0001261887,-118.240776,-184.9779,-184.9779,102.0597,115.616264,0.0,102.04432,163.29294,1.0,1.0,0.70831513,4.0704174,1.4405521,1.0,131.2678,-13.02703,212.21652,-27.238617,3.651437e-11,-2.9128593e-13,4.0704174,4.0704174,4.0704174,0.019970054,0.7070832,0.7070832,1.0,1.4405521,4.0704174,-0.0,-0.2929168,0.0,0.7070861,0.7070832,3.0,0.0,0.0,1.0,1.0
2.581,0.5,0.0,50000.004,0.0037182185,-1.5998939,-3.789766e-08,0.70713043,0.70713043,0.000125491,0.00012809664,0.70708317,0.00012548262,-126.74621,-199.16179,-199.16179,102.0597,124.48089,0.0,102.04432,163.29294,1.0,1.0,0.7083152,4.1814876,1.5976317,1.0,123.72591,3.0203037,200.81453,-1.65275,3.4365597e-11,-2.771929e-13,4.1814876,4.1814876,4.1814876,0.019969359,0.7070839,0.7070839,1.0,1.5976317,4.1814876,-0.0,-0.29291612,0.0,0.7070861,0.7070839,3.0,0.0,0.0,1.0,1.0
2.5815,0.5,0.0,50000.004,0.0031299058,-1.599893,-2.579522e-08,0.70713043,0.70713043,0.00012478033,0.00012739637,0.7070831,0.00012477199,-133.68967,-210.89127,-210.89127,102.0597,131.81145,0.0,102.04432,163.29294,1.0,1.0,0.7083152,4.2925577,1.7547114,1.0,114.65923,19.030428,186.93776,23.953503,3.2838295e-11,-2.6351886e-13,4.2925577,4.2925577,4.2925577,0.019968672,0.70708454,0.70708454,1.0,1.7547114,4.2925577,-0.0,-0.29291546,0.0,0.7070861,0.70708454,3.0,0.0,0.0,1.0,1.0
2.582,0.5,0.0,50000.004,0.0025432203,-1.599893,-2.579522e-08,0.70713043,0.70713043,0.00012406515,0.00012667058,0.7070831,0.00012405685,-138.98557,-220.0218,-220.0218,102.0597,137.51761,0.0,102.04432,163.29294,1.0,1.0,0.7083152,4.4036283,1.911791,1.0,104.179535,34.806038,170.75723,49.26458,3.1254305e-11,-2.5405958e-13,4.4036283,4.4036283,4.4036283,0.019967949,0.7070852,0.7070852,1.0,1.911791,4.4036283,-0.0,-0.2929148,0.0,0.7070861,0.7070852,3.0,0.0,0.0,1.0,1.0
2.5825,0.5,0.0,50000.004,0.001958034,-1.599893,-2.579522e-08,0.70713043,0.70713043,0.00012334553,0.00012595845,0.7070831,0.00012333727,-142.56866,-226.44087,-226.44087,102.0597,141.52904,0.0,102.04432,163.29294,1.0,1.0,0.70831525,4.5146985,2.0688705,1.0,92.41594,50.15272,152.47232,73.96855,2.9636398e-11,-2.3874265e-13,4.5146985,4.5146985,4.5146985,0.01996727,0.70708585,0.70708585,1.0,2.0688705,4.5146985,-0.0,-0.29291418,0.0,0.7070861,0.70708585,3.0,0.0,0.0,1.0,1.0
2.583,0.5,0.0,50000.004,0.0013744753,-1.599893,-2.579522e-08,0.70713043,0.7071305,0.00012262147,0.00012521943,0.7070831,0.00012261327,-144.39478,-230.06935,-230.06935,102.0597,143.79631,0.0,102.04432,163.29294,1.0,1.0,0.7083153,4.625769,2.2259502,1.0,79.513435,64.88134,132.30838,97.76098,2.7353961e-11,-2.2960182e-13,4.625769,4.625769,4.625769,0.01996653,0.70708644,0.70708644,1.0,2.2259502,4.625769,-0.0,-0.29291353,0.0,0.7070861,0.70708644,3.0,0.0,0.0,1.0,1.0
2.5835,0.5,0.0,50000.004,0.0007926038,-1.599893,-2.579522e-08,0.70713043,0.70713043,0.0001218931,0.00012448916,0.7070831,0.00012188494,-144.4414,-230.86253,-230.86253,102.0597,144.29147,0.0,102.04432,163.29294,1.0,1.0,0.7083153,4.73684,2.38303,1.0,65.63101,78.810394,110.51389,120.34863,2.475769e-11,-2.1926879e-13,4.73684,4.73684,4.73684,0.019965826,0.7070871,0.7070871,1.0,2.38303,4.73684,-0.0,-0.2929129,0.0,0.7070861,0.7070871,3.0,0.0,0.0,1.0,1.0
2.584,0.5,0.0,50000.004,0.00021234913,-1.599893,-2.579522e-08,0.70713043,0.70713043,0.000121160425,0.00012376098,0.7070831,0.00012115232,-142.70796,-228.81061,-228.81061,102.0597,143.00842,0.0,102.04432,163.29294,1.0,1.0,0.7083153,4.8479104,2.5401096,1.0,50.939754,91.76821,87.357445,141.45317,2.2295565e-11,-2.2197665e-13,4.8479104,4.8479104,4.8479104,0.019965114,0.7070877,0.7070877,1.0,2.5401096,4.8479104,-0.0,-0.29291227,0.0,0.7070861,0.7070877,3.0,0.0,0.0,1.0,1.0
2.5845,0.5,0.0,50000.004,-0.00036607988,-1.599893,-2.579522e-08,0.70713043,0.7071305,0.00012042354,0.00012303806,0.7070831,0.000120415476,-139.21582,-223.93889,-223.93889,102.0597,139.96297,0.0,102.04432,163.29294,1.0,1.0,0.7083154,4.958981,2.697189,1.0,35.62072,103.59511,63.124413,160.81448,1.8405423e-11,-2.8166236e-13,4.958981,4.958981,4.958981,0.019964393,0.70708835,0.70708835,1.0,2.697189,4.958981,-0.0,-0.29291165,0.0,0.7070861,0.70708835,3.0,0.0,0.0,1.0,1.0
2.585,0.5,0.0,50000.004,-0.00094292837,-1.599893,-2.579522e-08,0.70713043,0.70713043,0.00011968243,0.00012229467,0.7070831,0.00011967442,-134.00801,-216.3074,-216.3074,102.0597,135.19263,0.0,102.04432,163.29294,1.0,1.0,0.70831543,5.0700517,2.8542688,1.0,19.86269,114.145325,38.113438,178.19397,1.413831e-11,-3.22778e-13,5.0700517,5.0700517,5.0700517,0.019963669,0.70708895,0.70708895,1.0,2.8542688,5.0700517,-0.0,-0.29291105,0.0,0.7070861,0.70708895,3.0,0.0,0.0,1.0,1.0
2.5855,0.5,0.0,50000.004,-0.0015180282,-1.599893,-2.579522e-08,0.70713043,0.70713043,0.00011893722,0.0001215502,0.7070831,0.00011892926,-127.148705,-206.01018,-206.01018,102.0597,128.7562,0.0,102.04432,163.29294,1.0,1.0,0.70831543,5.181123,3.0113485,1.0,3.8598676,123.28883,12.632741,193.37744,1.0466897e-11,-3.4701568e-13,5.181123,5.181123,5.181123,0.019962918,0.70708954,0.70708954,1.0,3.0113485,5.181123,-0.0,-0.29291043,0.0,0.7070861,0.70708954,3.0,0.0,0.0,1.0,1.0
2.586,0.5,0.0,50000.004,-0.0020912525,-1.599893,-2.579522e-08,0.70713043,0.7071305,0.000118187905,0.00012079002,0.7070831,0.00011817999,-118.722435,-193.17412,-193.17412,102.0597,120.73299,0.0,102.04432,163.29294,1.0,1.0,0.70831543,5.2921934,3.168428,1.0,-12.190535,130.91296,-13.003654,206.17778,6.9142352e-12,-3.5554746e-13,5.2921934,5.2921934,5.2921934,0.019962177,0.70709014,0.70709014,1.0,3.168428,5.2921934,-0.0,-0.29290983,0.0,0.7070861,0.70709014,3.0,0.0,0.0,1.0,1.0
2.5865,0.5,0.0,50000.004,-0.0026626424,-1.599893,-2.579522e-08,0.70713043,0.7071305,0.00011743454,0.000120038465,0.7070831,0.00011742667,-108.83304,-177.95741,-177.95741,102.0597,111.22188,0.0,102.04432,163.29294,1.0,1.0,0.7083155,5.4032645,3.3255076,1.0,-28.090712,136.92375,-38.47981,216.43723,3.936984e-12,-3.2287625e-13,5.4032645,5.4032645,5.4032645,0.019961441,0.70709074,0.70709074,1.0,3.3255076,5.4032645,-0.0,-0.29290923,0.0,0.7070861,0.70709074,3.0,0.0,0.0,1.0,1.0
2.587,0.5,0.0,50000.004,-0.0032321017,-1.599893,-2.579522e-08,0.70713043,0.7071305,0.00011667719,0.000119284035,0.7070831,0.00011666938,-97.60239,-160.54759,-160.54759,102.0597,100.34008,0.0,102.04432,163.29294,1.0,1.0,0.7083155,5.5143356,3.4825873,1.0,-43.644714,141.2471,-63.481762,224.02936,7.6051155e-13,-2.7629223e-13,5.5143356,5.5143356,5.5143356,0.019960703,0.70709133,0.70709133,1.0,3.4825873,5.5143356,-0.0,-0.29290867,0.0,0.7070861,0.70709133,3.0,0.0,0.0,1.0,1.0
2.5875,0.5,0.0,50000.004,-0.0037997987,-1.599893,-2.579522e-08,0.70713043,0.7071305,0.00011591591,0.00011851115,0.7070831,0.000115908144,-85.16889,-141.15918,-141.15918,102.0597,88.221695,0.0,102.04432,163.29294,1.0,1.0,0.70831555,5.6254067,3.639667,1.0,-58.66085,143.82974,-87.70139,228.86058,-1.8914785e-12,-2.4258842e-13,5.6254067,5.6254067,5.6254067,0.019959945,0.7070919,0.7070919,1.0,3.639667,5.6254067,-0.0,-0.29290807,0.0,0.7070861,0.7070919,3.0,0.0,0.0,1.0,1.0
2.588,0.5,0.0,50000.004,-0.004365698,-1.599893,-2.579522e-08,0.70713043,0.7071305,0.00011515074,0.00011775771,0.7070831,0.000115143026,-71.685776,-120.031136,-120.031136,102.0597,75.01607,0.0,102.04432,163.29294,1.0,1.0,0.70831555,5.7364783,3.7967465,1.0,-72.95407,144.63985,-110.84022,230.87135,-3.586304e-12,-2.1495634e-13,5.7364783,5.7364783,5.7364783,0.019959204,0.7070925,0.7070925,1.0,3.7967465,5.7364783,-0.0,-0.2929075,0.0,0.7070861,0.7070925,3.0,0.0,0.0,1.0,1.0
2.5885,0.5,0.0,50000.004,-0.0049296073,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.00011438173,0.000116993644,0.7070831,0.00011437407,-57.319206,-97.423836,-97.423836,102.0597,60.88595,0.0,102.04432,163.29294,1.0,1.0,0.7083156,5.8475494,3.9538262,1.0,-86.34821,143.66742,-132.61307,230.03691,-4.50495e-12,-1.900665e-13,5.8475494,5.8475494,5.8475494,0.019958423,0.70709306,0.70709306,1.0,3.9538262,5.8475494,-0.0,-0.29290694,0.0,0.7070861,0.70709306,3.0,0.0,0.0,1.0,1.0
2.589,0.5,0.0,50000.004,-0.005491611,-1.599893,-2.579522e-08,0.7071305,0.70713043,0.00011360894,0.000116217925,0.70708305,0.00011360132,-42.246227,-73.615875,-73.615875,102.0597,46.00546,0.0,102.04432,163.29294,1.0,1.0,0.7083156,5.958621,4.1109056,1.0,-98.67822,140.92444,-152.75163,226.36751,-4.7415062e-12,-1.6800836e-13,5.958621,5.958621,5.958621,0.019957677,0.7070936,0.7070936,1.0,4.1109056,5.958621,-0.0,-0.29290637,0.0,0.7070861,0.7070936,3.0,0.0,0.0,1.0,1.0
2.5895,0.5,0.0,50000.004,-0.0060516205,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.00011283248,0.00011543962,0.70708305,0.00011282492,-26.652597,-48.90067,-48.90067,102.0597,30.557997,0.0,102.04432,163.29294,1.0,1.0,0.7083156,6.069692,4.2679853,1.0,-109.79212,136.44472,-171.0077,219.90837,-4.4985482e-12,-1.5182525e-13,6.069692,6.069692,6.069692,0.019956898,0.7070942,0.7070942,1.0,4.2679853,6.069692,-0.0,-0.29290584,0.0,0.7070861,0.7070942,3.0,0.0,0.0,1.0,1.0
2.59,0.5,0.0,50000.004,-0.0066095954,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.0001120523,0.0001146547,0.70708305,0.00011204479,-10.7304945,-23.5828,-23.5828,102.0597,14.733928,0.0,102.04432,163.29294,1.0,1.0,0.7083157,6.1807637,4.425065,1.0,-119.55296,130.28346,-187.15631,210.7391,-5.467975e-12,-1.3183389e-13,6.1807637,6.1807637,6.1807637,0.019956123,0.7070947,0.7070947,1.0,4.425065,6.1807637,-0.0,-0.29290527,0.0,0.7070861,0.7070947,3.0,0.0,0.0,1.0,1.0
2.5905,0.5,0.0,50000.004,-0.007165491,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.00011126853,0.000113864415,0.70708305,0.00011126107,5.323859,2.025715,2.025715,102.0597,-1.2717291,0.0,102.04432,163.29294,1.0,1.0,0.70831573,0.008650023,4.5821447,1.0,-127.84045,122.51659,-200.99841,198.9727,-7.537989e-12,-1.2189586e-13,0.008650023,0.008650023,0.008650023,0.019955354,0.70709527,0.70709527,1.0,4.5821447,0.008650023,-0.0,-0.29290473,0.0,0.7070861,0.70709527,3.0,0.0,0.0,1.0,1.0
2.591,0.5,0.0,50000.004,-0.0077194152,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.00011048118,0.00011309771,0.70708305,0.000110473775,21.31261,27.60928,27.60928,102.0597,-17.261723,0.0,102.04432,163.29294,1.0,1.0,0.70831573,0.119721666,4.7392244,1.0,-134.55241,113.23981,-212.36343,184.75417,-1.01975685e-11,-1.1228942e-13,0.119721666,0.119721666,0.119721666,0.01995457,0.7070958,0.7070958,1.0,4.7392244,0.119721666,-0.0,-0.2929042,0.0,0.7070861,0.7070958,3.0,0.0,0.0,1.0,1.0
2.5915,0.5,0.0,50000.004,-0.00827158,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.000109690336,0.000112290276,0.70708305,0.00010968297,37.038715,52.852604,52.852604,102.0597,-33.03899,0.0,102.04432,163.29294,1.0,1.0,0.7083158,0.23079337,4.896304,1.0,-139.60619,102.56747,-221.11131,168.25871,-1.1641517e-11,-1.032421e-13,0.23079337,0.23079337,0.23079337,0.019953795,0.70709634,0.70709634,1.0,4.896304,0.23079337,-0.0,-0.2929037,0.0,0.7070861,0.70709634,3.0,0.0,0.0,1.0,1.0
2.592,0.5,0.0,50000.004,-0.008821421,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.000108896,0.00011148722,0.70708305,0.00010888869,52.30836,77.44459,77.44459,102.0597,-48.409096,0.0,102.04432,163.29294,1.0,1.0,0.70831585,0.34186515,5.053384,1.0,-142.93944,90.63107,-227.13422,149.68964,-1.27545405e-11,-9.543225e-14,0.34186515,0.34186515,0.34186515,0.019953001,0.7070968,0.7070968,1.0,5.053384,0.34186515,-0.0,-0.29290316,0.0,0.7070861,0.7070968,3.0,0.0,0.0,1.0,1.0
2.5925,0.5,0.0,50000.004,-0.009369202,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.00010809827,0.00011068055,0.70708305,0.000108091015,66.933365,101.08215,101.08215,102.0597,-63.182613,0.0,102.04432,163.29294,1.0,1.0,0.7083158,0.45293698,5.2104635,1.0,-144.5111,77.577736,-230.35793,129.27577,-1.3496634e-11,-8.825272e-14,0.45293698,0.45293698,0.45293698,0.019952197,0.70709735,0.70709735,1.0,5.2104635,0.45293698,-0.0,-0.29290265,0.0,0.7070861,0.70709735,3.0,0.0,0.0,1.0,1.0
2.593,0.5,0.0,50000.004,-0.009914975,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.000107297165,0.00010988948,0.70708305,0.00010728997,80.73349,123.474,123.474,102.0597,-77.177475,0.0,102.04432,163.29294,1.0,1.0,0.70831585,0.5640089,5.3675427,1.0,-144.3018,63.568314,-230.7427,107.26871,-1.32076095e-11,-8.150276e-14,0.5640089,0.5640089,0.5640089,0.019951422,0.7070978,0.7070978,1.0,5.3675427,0.5640089,-0.0,-0.29290214,0.0,0.7070861,0.7070978,3.0,0.0,0.0,1.0,1.0
2.5935,0.5,0.0,50000.004,-0.0104585625,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.00010649275,0.000109094995,0.70708305,0.000106485604,93.53866,144.34416,144.34416,102.0597,-90.2212,0.0,102.04432,163.29294,1.0,1.0,0.7083159,0.67508084,5.5246224,1.0,-142.31413,48.77547,-228.28381,83.93965,-1.3253677e-11,-7.578294e-14,0.67508084,0.67508084,0.67508084,0.019950626,0.70709836,0.70709836,1.0,5.5246224,0.67508084,-0.0,-0.29290164,0.0,0.7070861,0.70709836,3.0,0.0,0.0,1.0,1.0
2.594,0.5,0.0,50000.004,-0.011000059,-1.599893,-2.579522e-08,0.7071305,0.7071305,0.000105685074,0.00010828266,0.70708305,0.00010567797,105.191055,163.43542,163.43542,102.0597,-102.153046,0.0,102.04432,163.29294,1.0,1.0,0.7083159,0.78615284,5.681702,1.0,-138.57257,33.38151,-223.01154,59.576107,-1.40582546e-11,-6.94643e-14,0.78615284,0.78615284,0.78615284,0.01994981,0.70709884,0.70709884,1.0,5.681702,0.78615284,-0.0,-0.29290116,0.0,0.7070861,0.70709884,3.0,0.0,0.0,1.0,1.0
2.5945,0.5,0.0,50000.004,-0.011539272,-1.599893,-2.579522e-08,0.7071305,0.70713055,0.00010487419,0.00010745901,0.70708305,0.00010486715,115.54708,180.51253,180.51253,102.0597,-112.82595,0.0,102.04432,163.29294,1.0,1.0,0.7083159,0.8972249,5.838782,1.0,-133.12321,17.576145,-214.99086,34.478336,-1.5346068e-11,-6.369654e-14,0.8972249,0.8972249,0.8972249,0.01994903,0.7070993,0.7070993,1.0,5.838782,0.8972249,-0.0,-0.29290065,0.0,0.7070861,0.7070993,3.0,0.0,0.0,1.0,1.0
2.595,0.5,0.0,50000.004,-0.0120764775,-1.599893,-2.579522e-08,0.70713055,0.70713055,0.00010406017,0.000106646585,0.70708305,0.00010405318,124.479095,195.36497,195.36497,102.0597,-122.10839,0.0,102.04432,163.29294,1.0,1.0,0.70831597,1.008297,5.9958615,1.0,-126.03326,1.5541615,-204.32062,8.955639,-1.695193e-11,-5.69997e-14,1.008297,1.008297,1.008297,0.019948209,0.7070998,0.7070998,1.0,5.9958615,1.008297,-0.0,-0.29290017,0.0,0.7070861,0.7070998,3.0,0.0,0.0,1.0,1.0
2.5955,0.5,0.0,50000.004,-0.012611249,-1.599893,-2.579522e-08,0.70713055,0.70713055,0.00010324304,0.00010580937,0.70708305,0.0001032361,131.87701,207.80975,207.80975,102.0597,-129.88596,0.0,102.04432,163.29294,1.0,1.0,0.70831597,1.1193691,6.152941,1.0,-117.39004,-14.486983,-191.13232,-16.67744,-1.9654965e-11,-5.189998e-14,1.1193691,1.1193691,1.1193691,0.019947387,0.7071003,0.7071003,1.0,6.152941,1.1193691,-0.0,-0.2928997,0.0,0.7070861,0.7071003,3.0,0.0,0.0,1.0,1.0
2.596,0.5,0.0,50000.004,-0.013143932,-1.599893,-2.579522e-08,0.70713055,0.70713055,0.00010242287,0.00010500764,0.70708305,0.00010241599,137.64969,217.69348,217.69348,102.0597,-136.0628,0.0,102.04432,163.29294,1.0,1.0,0.708316,1.2304415,0.02683541,1.0,-107.30009,-30.349596,-175.58849,-42.104996,-2.2474982e-11,-6.790813e-14,1.2304415,1.2304415,1.2304415,0.019946588,0.70710075,0.70710075,1.0,0.02683541,1.2304415,-0.0,-0.29289925,0.0,0.7070861,0.70710075,3.0,0.0,0.0,1.0,1.0
2.5965,0.5,0.0,50000.004,-0.013674247,-1.599893,-2.579522e-08,0.70713055,0.70713055,0.00010159971,0.00010417563,0.707083,0.00010159289,141.72594,224.89433,224.89433,102.0597,-140.56279,0.0,102.04432,163.29294,1.0,1.0,0.7083161,1.3415138,0.18391505,1.0,-95.88776,-45.838184,-157.88066,-67.01366,-2.5485532e-11,-1.2886117e-13,1.3415138,1.3415138,1.3415138,0.019945761,0.7071012,0.7071012,1.0,0.18391505,1.3415138,-0.0,-0.29289877,0.0,0.7070861,0.7071012,3.0,0.0,0.0,1.0,1.0
2.597,0.5,0.0,50000.004,-0.014202225,-1.599893,-2.579522e-08,0.70713055,0.70713055,0.0001007736,0.000103343984,0.707083,0.000100766825,144.05554,229.32356,229.32356,102.0597,-143.33047,0.0,102.04432,163.29294,1.0,1.0,0.7083161,1.452586,0.3409947,1.0,-83.293686,-60.761864,-138.22711,-91.09645,-2.8977862e-11,-3.514921e-13,1.452586,1.452586,1.452586,0.01994494,0.70710164,0.70710164,1.0,0.3409947,1.452586,-0.0,-0.29289833,0.0,0.7070861,0.70710164,3.0,0.0,0.0,1.0,1.0
2.5975,0.5,0.0,50000.004,-0.014728005,-1.599893,-2.579522e-08,0.70713055,0.70713055,9.994461e-05,0.00010252185,0.707083,9.993789e-05,144.6098,230.92659,230.92659,102.0597,-144.33173,0.0,102.04432,163.29294,1.0,1.0,0.70831615,1.5636585,0.4980743,1.0,-69.67309,-74.936714,-116.87002,-114.05657,-3.3288757e-11,-5.1897066e-13,1.5636585,1.5636585,1.5636585,0.019944122,0.7071021,0.7071021,1.0,0.4980743,1.5636585,-0.0,-0.29289788,0.0,0.7070861,0.7071021,3.0,0.0,0.0,1.0,1.0
2.598,0.5,0.0,50000.004,-0.015251475,-1.599893,-2.579522e-08,0.70713055,0.70713055,9.911276e-05,0.0001016864,0.707083,9.9106095e-05,143.38185,229.68365,229.68365,102.0597,-143.55423,0.0,102.04432,163.29294,1.0,1.0,0.70831615,1.6747309,0.65515393,1.0,-55.19382,-88.188034,-94.0726,-135.61105,-3.7967598e-11,-6.291989e-13,1.6747309,1.6747309,1.6747309,0.019943291,0.70710254,0.70710254,1.0,0.65515393,1.6747309,-0.0,-0.29289746,0.0,0.7070861,0.70710254,3.0,0.0,0.0,1.0,1.0
2.5985,0.5,0.0,50000.004,-0.015772602,-1.599893,-2.579522e-08,0.70713055,0.70713055,9.8278135e-05,0.00010085445,0.707083,9.827152e-05,140.38686,225.61006,225.61006,102.0597,-141.00754,0.0,102.04432,163.29294,1.0,1.0,0.7083162,1.7858034,0.81223357,1.0,-40.034332,-100.35252,-70.11581,-155.49425,-4.1775243e-11,-7.048698e-13,1.7858034,1.7858034,1.7858034,0.019942466,0.70710295,0.70710295,1.0,0.81223357,1.7858034,-0.0,-0.29289702,0.0,0.7070861,0.70710295,3.0,0.0,0.0,1.0,1.0
2.599,0.5,0.0,50000.004,-0.016291551,-1.599893,-2.579522e-08,0.70713055,0.7071306,9.744078e-05,0.000100008416,0.707083,9.7434226e-05,135.6617,218.75603,218.75603,102.0597,-136.72304,0.0,102.04432,163.29294,1.0,1.0,0.7083162,1.896876,0.9693132,1.0,-24.381449,-111.28025,-45.294888,-173.46114,-4.5300135e-11,-7.4999517e-13,1.896876,1.896876,1.896876,0.019941622,0.70710343,0.70710343,1.0,0.9693132,1.896876,-0.0,-0.2928966,0.0,0.7070861,0.70710343,3.0,0.0,0.0,1.0,1.0
2.5995,0.5,0.0,50000.004,-0.016807914,-1.599893,-2.579522e-08,0.70713055,0.7071306,9.660073e-05,9.9152065e-05,0.707083,9.659423e-05,129.26462,209.206,209.206,102.0597,-130.75356,0.0,102.04432,163.29294,1.0,1.0,0.7083162,2.0079484,1.1263928,1.0,-8.428076,-120.83655,-19.915741,-189.29025,-4.8454154e-11,-7.7784106e-13,2.0079484,2.0079484,2.0079484,0.019940795,0.70710385,0.70710385,1.0,1.1263928,2.0079484,-0.0,-0.29289618,0.0,0.7070861,0.70710385,3.0,0.0,0.0,1.0,1.0
2.6,0.5,0.0,50000.004,-0.017322026,-1.599893,-2.579522e-08,0.70713055,0.7071306,9.5758034e-05,9.831758e-05,0.707083,9.575159e-05,121.27447,197.07768,197.07768,102.0597,-123.17262,0.0,102.04432,163.29294,1.0,1.0,0.7083163,2.1190212,1.2834724,1.0,7.629172,-128.90364,5.7088637,-202.78654,-5.1728784e-11,-7.9181816e-13,2.1190212,2.1190212,2.1190212,0.019939946,0.7071042,0.7071042,1.0,1.2834724,2.1190212,-0.0,-0.29289576,0.0,0.7070837,0.7071042,3.0,0.0,0.0,1.0,1.0
2.6005,0.5,0.0,50000.004,-0.017833544,-1.599893,-2.579522e-08,0.70713055,0.70713055,9.4912764e-05,9.745375e-05,0.707083,9.4906376e-05,111.78969,182.52054,182.52054,102.0597,-114.07369,0.0,102.04432,163.29294,1.0,1.0,0.7083163,2.2300937,1.4405521,1.0,23.592403,-135.3821,31.26312,-213.78366,-5.529828e-11,-7.7947436e-13,2.2300937,2.2300937,2.2300937,0.019939113,0.7071046,0.7071046,1.0,1.4405521,2.2300937,-0.0,-0.29289538,0.0,0.7070837,0.7071046,3.0,0.0,0.0,1.0,1.0
2.601,0.5,0.0,50000.004,-0.018342724,-1.599893,-2.579522e-08,0.70713055,0.7071306,9.4064955e-05,9.6616466e-05,0.707083,9.4058625e-05,100.92719,165.71399,165.71399,102.0597,-103.56889,0.0,102.04432,163.29294,1.0,1.0,0.7083163,2.3411665,1.5976317,1.0,39.26488,-140.19208,56.432095,-222.14607,-5.832432e-11,-7.4697887e-13,2.3411665,2.3411665,2.3411665,0.019938262,0.70710504,0.70710504,1.0,1.5976317,2.3411665,-0.0,-0.29289496,0.0,0.7070837,0.70710504,3.0,0.0,0.0,1.0,1.0
2.6015,0.5,0.0,50000.004,-0.018849548,-1.599893,-2.579522e-08,0.70713055,0.7071306,9.3214665e-05,9.5747775e-05,0.707083,9.3208386e-05,88.82085,146.86513,146.86513,102.0597,-91.78768,0.0,102.04432,163.29294,1.0,1.0,0.7083164,2.4522393,1.7547114,1.0,54.453457,-143.2743,80.905594,-227.77072,-6.016901e-11,-7.1698404e-13,2.4522393,2.4522393,2.4522393,0.01993741,0.7071054,0.7071054,1.0,1.7547114,2.4522393,-0.0,-0.29289457,0.0,0.7070837,0.7071054,3.0,0.0,0.0,1.0,1.0
2.602,0.5,0.0,50000.004,-0.01935386,-1.599893,-2.579522e-08,0.7071306,0.7071306,9.236197e-05,9.489848e-05,0.707083,9.235575e-05,75.61985,126.20627,126.20627,102.0597,-78.87525,0.0,102.04432,163.29294,1.0,1.0,0.7083164,2.563312,1.911791,1.0,68.97094,-144.59079,104.38201,-230.58829,-6.057189e-11,-6.925701e-13,2.563312,2.563312,2.563312,0.019936543,0.7071058,0.7071058,1.0,1.911791,2.563312,-0.0,-0.29289418,0.0,0.7070837,0.7071058,3.0,0.0,0.0,1.0,1.0
2.6025,0.5,0.0,50000.004,-0.01985586,-1.599893,-2.579522e-08,0.7071306,0.7071306,9.150693e-05,9.403133e-05,0.707083,9.150077e-05,61.48689,103.99201,103.99201,102.0597,-64.990746,0.0,102.04432,163.29294,1.0,1.0,0.70831645,2.6743848,2.0688705,1.0,82.63842,-144.1253,126.572014,-230.56403,-6.088326e-11,-6.697371e-13,2.6743848,2.6743848,2.6743848,0.019935703,0.7071062,0.7071062,1.0,2.0688705,2.6743848,-0.0,-0.2928938,0.0,0.7070837,0.7071062,3.0,0.0,0.0,1.0,1.0
2.603,0.5,0.0,50000.004,-0.020355154,-1.599893,-2.579522e-08,0.7071306,0.7071306,9.064957e-05,9.316393e-05,0.707083,9.0643465e-05,46.59614,80.49613,80.49613,102.0597,-50.305275,0.0,102.04432,163.29294,1.0,1.0,0.70831645,2.7854578,2.2259502,1.0,95.287445,-141.88359,147.20212,-227.69824,-6.1977215e-11,-6.47453e-13,2.7854578,2.7854578,2.7854578,0.019934852,0.70710653,0.70710653,1.0,2.2259502,2.7854578,-0.0,-0.29289344,0.0,0.7070837,0.70710653,3.0,0.0,0.0,1.0,1.0
2.6035,0.5,0.0,50000.004,-0.020851795,-1.599893,-2.579522e-08,0.7071306,0.7071306,8.978993e-05,9.231581e-05,0.7070829,8.9783876e-05,31.131132,56.008186,56.008186,102.0597,-34.99982,0.0,102.04432,163.29294,1.0,1.0,0.7083165,2.8965309,2.38303,1.0,106.76213,-137.89326,166.01808,-222.02626,-6.3870555e-11,-6.2252373e-13,2.8965309,2.8965309,2.8965309,0.01993399,0.70710695,0.70710695,1.0,2.38303,2.8965309,-0.0,-0.29289308,0.0,0.7070837,0.70710695,3.0,0.0,0.0,1.0,1.0
