Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.604,0.5,0.0,50000.004,-0.021345818,-1.599893,-2.579522e-08,0.7071306,0.7071306,8.892807e-05,9.14518e-05,0.7070829,8.892208e-05,15.282448,30.829979,30.829979,102.06033,-19.263018,0.0,102.04432,163.29376,1.0,1.0,0.7083165,3.0076036,2.5401096,1.0,116.92105,-132.2035,182.788,-213.61798,-6.5044185e-11,-6.0257414e-13,3.0076036,3.0076036,3.0076036,0.019933116,0.7071073,0.7071073,1.0,2.5401096,3.0076036,-0.0,-0.29289272,0.0,0.7070837,0.7071073,3.0,0.0,0.0,1.0,1.0
2.6045,0.5,0.0,50000.004,-0.021837125,-1.599893,-2.579522e-08,0.7071306,0.7071306,8.806405e-05,9.057719e-05,0.7070829,8.805812e-05,-0.7545861,5.2718077,5.2718077,102.06033,-3.2888064,0.0,102.04432,163.29376,1.0,1.0,0.70831656,3.1186767,2.697189,1.0,125.639015,-124.88443,197.3052,-202.57701,-6.546587e-11,-6.0500097e-13,3.1186767,3.1186767,3.1186767,0.019932259,0.7071076,0.7071076,1.0,2.697189,3.1186767,-0.0,-0.29289237,0.0,0.7070837,0.7071076,3.0,0.0,0.0,1.0,1.0
2.605,0.5,0.0,50000.004,-0.022325905,-1.599893,-2.579522e-08,0.7071306,0.7071306,8.719793e-05,8.9714995e-05,0.7070829,8.719206e-05,-16.782326,-20.351343,-20.351343,102.06033,12.725942,0.0,102.04432,163.29376,1.0,1.0,0.70831656,3.2297497,2.8542688,1.0,132.80856,-116.026245,209.39078,-189.03943,-6.56391e-11,-6.9325616e-13,3.2297497,3.2297497,3.2297497,0.019931385,0.70710796,0.70710796,1.0,2.8542688,3.2297497,-0.0,-0.29289204,0.0,0.7070837,0.70710796,3.0,0.0,0.0,1.0,1.0
2.6055,0.5,0.0,50000.004,-0.022812106,-1.599893,-2.579522e-08,0.7071306,0.7071306,8.632976e-05,8.88401e-05,0.7070829,8.632394e-05,-32.60324,-45.723686,-45.723686,102.06033,28.583857,0.0,102.04432,163.29376,1.0,1.0,0.7083166,3.3408227,3.0113485,1.0,138.34135,-105.73812,218.89577,-173.17207,-6.5091245e-11,-7.5414225e-13,3.3408227,3.3408227,3.3408227,0.019930523,0.7071083,0.7071083,1.0,3.0113485,3.3408227,-0.0,-0.29289168,0.0,0.7070837,0.7071083,3.0,0.0,0.0,1.0,1.0
2.606,0.5,0.0,50000.004,-0.023295544,-1.599893,-2.579522e-08,0.7071306,0.7071307,8.545957e-05,8.796023e-05,0.7070829,8.545381e-05,-48.022346,-70.532524,-70.532524,102.06033,44.0895,0.0,102.04432,163.29376,1.0,1.0,0.7083166,3.451896,3.168428,1.0,142.16919,-94.14684,225.70302,-155.1705,-6.515807e-11,-7.9072805e-13,3.451896,3.451896,3.451896,0.01992966,0.7071086,0.7071086,1.0,3.168428,3.451896,-0.0,-0.29289135,0.0,0.7070837,0.7071086,3.0,0.0,0.0,1.0,1.0
2.6065,0.5,0.0,50000.004,-0.023776336,-1.599893,-2.579522e-08,0.7071306,0.7071306,8.4587424e-05,8.706883e-05,0.7070829,8.458172e-05,-62.849617,-94.472115,-94.472115,102.06033,59.051777,0.0,102.04432,163.29376,1.0,1.0,0.7083167,3.562969,3.3255076,1.0,144.24489,-81.39528,229.72867,-135.25655,-6.455603e-11,-8.110795e-13,3.562969,3.562969,3.562969,0.019928772,0.707109,0.707109,1.0,3.3255076,3.562969,-0.0,-0.29289103,0.0,0.7070837,0.707109,3.0,0.0,0.0,1.0,1.0
2.607,0.5,0.0,50000.004,-0.024254372,-1.599893,-2.579522e-08,0.7071306,0.7071306,8.371338e-05,8.619457e-05,0.7070829,8.370773e-05,-76.90231,-117.2474,-117.2474,102.06033,73.286285,0.0,102.04432,163.29376,1.0,1.0,0.7083167,3.6740422,3.4825873,1.0,144.54288,-67.640564,230.92307,-113.67567,-6.274014e-11,-8.1940027e-13,3.6740422,3.6740422,3.6740422,0.019927902,0.7071093,0.7071093,1.0,3.4825873,3.6740422,-0.0,-0.29289073,0.0,0.7070837,0.7071093,3.0,0.0,0.0,1.0,1.0
2.6075,0.5,0.0,50000.004,-0.024729922,-1.599893,-2.579522e-08,0.7071306,0.7071307,8.2837505e-05,8.533227e-05,0.7070829,8.283192e-05,-90.00725,-138.57771,-138.57771,102.06033,86.61759,0.0,102.04432,163.29376,1.0,1.0,0.7083167,3.7851155,3.639667,1.0,143.05946,-53.052223,229.27151,-90.6938,-5.9702285e-11,-8.175996e-13,3.7851155,3.7851155,3.7851155,0.019927034,0.7071096,0.7071096,1.0,3.639667,3.7851155,-0.0,-0.2928904,0.0,0.7070837,0.7071096,3.0,0.0,0.0,1.0,1.0
2.608,0.5,0.0,50000.004,-0.025202716,-1.599893,-2.579522e-08,0.7071306,0.7071306,8.195986e-05,8.445258e-05,0.7070829,8.195433e-05,-102.00291,-158.20015,-158.20015,102.06033,98.88141,0.0,102.04432,163.29376,1.0,1.0,0.70831674,3.8961885,3.7967465,1.0,139.81296,-37.81005,224.79434,-66.59419,-5.6343243e-11,-8.0973607e-13,3.8961885,3.8961885,3.8961885,0.019926142,0.70710987,0.70710987,1.0,3.7967465,3.8961885,-0.0,-0.2928901,0.0,0.7070837,0.70710987,3.0,0.0,0.0,1.0,1.0
2.6085,0.5,0.0,50000.004,-0.025672765,-1.599893,-2.579522e-08,0.7071306,0.7071306,8.1080456e-05,8.355262e-05,0.7070829,8.107498e-05,-112.741455,-175.8729,-175.8729,102.06033,109.926575,0.0,102.04432,163.29376,1.0,1.0,0.7083168,4.0072618,3.9538262,1.0,134.84334,-22.101889,217.54675,-41.673855,-5.3126364e-11,-8.0077985e-13,4.0072618,4.0072618,4.0072618,0.019925272,0.70711017,0.70711017,1.0,3.9538262,4.0072618,-0.0,-0.2928898,0.0,0.7070837,0.70711017,3.0,0.0,0.0,1.0,1.0
2.609,0.5,0.0,50000.004,-0.026140157,-1.599893,-2.579522e-08,0.7071307,0.7071307,8.0199345e-05,8.2650215e-05,0.7070829,8.019393e-05,-122.09054,-191.37813,-191.37813,102.06033,119.61698,0.0,102.04432,163.29376,1.0,1.0,0.7083168,4.1183352,4.1109056,1.0,128.21187,-6.121333,207.61804,-16.239912,-4.972396e-11,-7.8744086e-13,4.1183352,4.1183352,4.1183352,0.019924385,0.70711046,0.70711046,1.0,4.1109056,4.1183352,-0.0,-0.29288954,0.0,0.7070837,0.70711046,3.0,0.0,0.0,1.0,1.0
2.6095,0.5,0.0,50000.004,-0.026604753,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.931662e-05,8.178616e-05,0.7070829,7.931126e-05,-129.93495,-204.52477,-204.52477,102.06033,127.83319,0.0,102.04432,163.29376,1.0,1.0,0.70831686,4.2294083,4.2679853,1.0,120.00028,9.934667,195.13057,9.394185,-4.678318e-11,-7.714533e-13,4.2294083,4.2294083,4.2294083,0.0199235,0.70711076,0.70711076,1.0,4.2679853,4.2294083,-0.0,-0.29288924,0.0,0.7070837,0.70711076,3.0,0.0,0.0,1.0,1.0
2.61,0.5,0.0,50000.004,-0.027066568,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.8432306e-05,8.0880556e-05,0.7070829,7.842701e-05,-136.178,-215.15077,-215.15077,102.06033,134.47394,0.0,102.04432,163.29376,1.0,1.0,0.70831686,4.3404818,4.425065,1.0,110.30977,25.86823,180.23827,34.91251,-4.3857022e-11,-7.5934896e-13,4.3404818,4.3404818,4.3404818,0.019922595,0.70711106,0.70711106,1.0,4.425065,4.3404818,-0.0,-0.29288897,0.0,0.7070837,0.70711106,3.0,0.0,0.0,1.0,1.0
2.6105,0.5,0.0,50000.004,-0.027525527,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.754644e-05,8.0001315e-05,0.7070829,7.7541205e-05,-140.74275,-223.1252,-223.1252,102.06033,139.4574,0.0,102.04432,163.29376,1.0,1.0,0.7083169,4.4515553,4.5821447,1.0,99.25975,41.48299,163.12463,60.00057,-4.1037274e-11,-7.445528e-13,4.4515553,4.4515553,4.4515553,0.019921727,0.7071113,0.7071113,1.0,4.5821447,4.4515553,-0.0,-0.2928887,0.0,0.7070837,0.7071113,3.0,0.0,0.0,1.0,1.0
2.611,0.5,0.0,50000.004,-0.02798165,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.665908e-05,7.9095895e-05,0.70708287,7.665391e-05,-143.57294,-228.34976,-228.34976,102.06033,142.72212,0.0,102.04432,163.29376,1.0,1.0,0.708317,4.5626283,4.7392244,1.0,86.98643,56.586506,144.0006,84.34916,-3.835493e-11,-7.244294e-13,4.5626283,4.5626283,4.5626283,0.019920837,0.70711154,0.70711154,1.0,4.7392244,4.5626283,-0.0,-0.29288843,0.0,0.7070837,0.70711154,3.0,0.0,0.0,1.0,1.0
2.6115,0.5,0.0,50000.004,-0.028435051,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.577029e-05,7.818911e-05,0.70708287,7.5765165e-05,-144.63368,-230.76007,-230.76007,102.06033,144.2279,0.0,102.04432,163.29376,1.0,1.0,0.708317,4.673702,4.896304,1.0,73.64105,70.99263,123.10185,107.65822,-3.667252e-11,-6.107135e-13,4.673702,4.673702,4.673702,0.019919934,0.70711184,0.70711184,1.0,4.896304,4.673702,-0.0,-0.2928882,0.0,0.7070837,0.70711184,3.0,0.0,0.0,1.0,1.0
2.612,0.5,0.0,50000.0,-0.028885756,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.48801e-05,7.731958e-05,0.70708287,7.4875046e-05,-143.91191,-230.3264,-230.3264,102.06033,143.95616,0.0,102.04432,163.29376,1.0,1.0,0.708317,4.7847753,5.053384,1.0,59.388092,84.52382,100.68595,129.64046,-3.5108513e-11,1.04000555e-13,4.7847753,4.7847753,4.7847753,0.019919043,0.7071121,0.7071121,1.0,5.053384,4.7847753,-0.0,-0.29288793,0.0,0.7070837,0.7071121,3.0,0.0,0.0,1.0,1.0
2.6125,0.5,0.0,50000.0,-0.029333372,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.398858e-05,7.6421886e-05,0.70708287,7.398358e-05,-141.41652,-227.05414,-227.05414,102.06033,141.91026,0.0,102.04432,163.29376,1.0,1.0,0.70831704,4.8958488,5.2104635,1.0,44.403214,97.013306,77.02916,150.02498,-3.2716767e-11,6.865938e-13,4.8958488,4.8958488,4.8958488,0.019918134,0.7071123,0.7071123,1.0,5.2104635,4.8958488,-0.0,-0.2928877,0.0,0.7070837,0.7071123,3.0,0.0,0.0,1.0,1.0
2.613,0.5,0.0,50000.0,-0.029778367,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.309576e-05,7.551657e-05,0.70708287,7.309082e-05,-137.17827,-220.98357,-220.98357,102.06033,138.1154,0.0,102.04432,163.29376,1.0,1.0,0.7083171,5.0069222,5.3675427,1.0,28.871088,108.307175,52.42303,168.56053,-2.9026791e-11,1.0738622e-12,5.0069222,5.0069222,5.0069222,0.019917244,0.70711255,0.70711255,1.0,5.3675427,5.0069222,-0.0,-0.29288745,0.0,0.7070837,0.70711255,3.0,0.0,0.0,1.0,1.0
2.6135,0.5,0.0,50000.0,-0.030220294,-1.5998919,6.1365164e-08,0.7071307,0.70713073,7.2201714e-05,7.461183e-05,0.70708287,7.219683e-05,-131.24937,-212.18951,-212.18951,102.06033,132.61838,0.0,102.04432,163.29376,1.0,1.0,0.7083171,5.1179957,5.5246224,1.0,12.983146,118.26623,27.170822,185.01869,-2.599696e-11,1.342747e-12,5.1179957,5.1179957,5.1179957,0.019916346,0.7071128,0.7071128,1.0,5.5246224,5.1179957,-0.0,-0.29288724,0.0,0.7070837,0.7071128,3.0,0.0,0.0,1.0,1.0
2.614,0.5,0.0,50000.0,-0.030659307,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.130649e-05,7.3709576e-05,0.70708287,7.130166e-05,-123.70292,-200.78036,-200.78036,102.06033,125.4869,0.0,102.04432,163.29376,1.0,1.0,0.7083171,5.229069,5.681702,1.0,-3.0648086,126.76772,1.5837443,199.19662,-2.3714093e-11,1.5237273e-12,5.229069,5.229069,5.229069,0.01991544,0.70711297,0.70711297,1.0,5.681702,5.229069,-0.0,-0.292887,0.0,0.7070837,0.70711297,3.0,0.0,0.0,1.0,1.0
2.6145,0.5,0.0,50000.0,-0.03109559,-1.5998919,6.1365164e-08,0.7071307,0.7071307,7.0410126e-05,7.281817e-05,0.70708287,7.040537e-05,-114.6319,-186.89673,-186.89673,102.06033,116.808876,0.0,102.04432,163.29376,1.0,1.0,0.70831716,5.3401427,5.838782,1.0,-19.074993,133.7069,-24.022854,210.91959,-2.1500813e-11,1.6547993e-12,5.3401427,5.3401427,5.3401427,0.01991455,0.7071132,0.7071132,1.0,5.838782,5.3401427,-0.0,-0.2928868,0.0,0.7070837,0.7071132,3.0,0.0,0.0,1.0,1.0
2.615,0.5,0.0,50000.0,-0.031528946,-1.5998919,6.1365164e-08,0.7071307,0.7071307,6.9512695e-05,7.191111e-05,0.70708287,6.9507994e-05,-104.14812,-170.70972,-170.70972,102.06033,106.69126,0.0,102.04432,163.29376,1.0,1.0,0.7083172,5.451216,5.9958615,1.0,-34.850094,138.99821,-49.33339,220.0431,-1.9018632e-11,1.7348454e-12,5.451216,5.451216,5.451216,0.01991365,0.70711344,0.70711344,1.0,5.9958615,5.451216,-0.0,-0.29288658,0.0,0.7070837,0.70711344,3.0,0.0,0.0,1.0,1.0
2.6155,0.5,0.0,50000.0,-0.03195922,-1.5998919,6.1365164e-08,0.70713073,0.7071307,6.861422e-05,7.0980896e-05,0.70708287,6.860958e-05,-92.380775,-152.41881,-152.41881,102.06033,95.258736,0.0,102.04432,163.29376,1.0,1.0,0.7083172,5.5622897,6.152941,1.0,-50.19569,142.57646,-74.03593,226.45473,-1.6758836e-11,1.7759606e-12,5.5622897,5.5622897,5.5622897,0.019912735,0.7071136,0.7071136,1.0,6.152941,5.5622897,-0.0,-0.29288638,0.0,0.7070837,0.7071136,3.0,0.0,0.0,1.0,1.0
2.616,0.5,0.0,50000.0,-0.032386634,-1.5998919,6.1365164e-08,0.70713073,0.70713073,6.7714784e-05,7.008853e-05,0.70708287,6.77102e-05,-79.47489,-132.24944,-132.24944,102.06033,82.652214,0.0,102.04432,163.29376,1.0,1.0,0.7083172,5.673363,0.02683541,1.0,-64.92265,144.39755,-97.82602,230.07545,-1.5009887e-11,1.8003042e-12,5.673363,5.673363,5.673363,0.019911826,0.7071138,0.7071138,1.0,0.02683541,5.673363,-0.0,-0.2928862,0.0,0.7070837,0.7071138,3.0,0.0,0.0,1.0,1.0
2.6165,0.5,0.0,50000.0,-0.032811124,-1.5998919,6.1365164e-08,0.70713073,0.7071307,6.681441e-05,6.918205e-05,0.70708287,6.680989e-05,-65.58953,-110.450165,-110.450165,102.06033,69.02705,0.0,102.04432,163.29376,1.0,1.0,0.7083173,5.7844367,0.18391505,1.0,-78.849495,144.43903,-120.41048,230.86064,-1.2130805e-11,1.8079296e-12,5.7844367,5.7844367,5.7844367,0.019910933,0.707114,0.707114,1.0,0.18391505,5.7844367,-0.0,-0.292886,0.0,0.7070837,0.707114,3.0,0.0,0.0,1.0,1.0
2.617,0.5,0.0,50000.0,-0.033232562,-1.5998919,6.1365164e-08,0.70713073,0.70713073,6.591315e-05,6.826683e-05,0.70708287,6.590869e-05,-50.895824,-87.289665,-87.289665,102.06033,54.55117,0.0,102.04432,163.29376,1.0,1.0,0.70831734,5.89551,0.3409947,1.0,-91.804565,142.7004,-141.51094,228.80061,-8.488643e-12,1.8007978e-12,5.89551,5.89551,5.89551,0.019910015,0.70711416,0.70711416,1.0,0.3409947,5.89551,-0.0,-0.2928858,0.0,0.7070837,0.70711416,3.0,0.0,0.0,1.0,1.0
2.6175,0.5,0.0,50000.0,-0.03365102,-1.5998919,6.1365164e-08,0.70713073,0.70713073,6.501105e-05,6.736451e-05,0.70708287,6.500665e-05,-35.574852,-63.05338,-63.05338,102.06033,39.40298,0.0,102.04432,163.29376,1.0,1.0,0.70831734,6.006584,0.4980743,1.0,-103.6282,139.20305,-160.86739,223.92076,-5.496104e-12,1.851475e-12,6.006584,6.006584,6.006584,0.019909104,0.70711434,0.70711434,1.0,0.4980743,6.006584,-0.0,-0.29288563,0.0,0.7070837,0.70711434,3.0,0.0,0.0,1.0,1.0
2.618,0.5,0.0,50000.0,-0.03406635,-1.5998919,6.1365164e-08,0.70713073,0.70713073,6.410814e-05,6.6458306e-05,0.7070828,6.4103806e-05,-19.815443,-38.039993,-38.039993,102.06033,23.76917,0.0,102.04432,163.29376,1.0,1.0,0.70831734,6.1176577,0.65515393,1.0,-114.17468,133.99013,-178.24124,216.28123,-4.1298722e-12,1.923376e-12,6.1176577,6.1176577,6.1176577,0.019908192,0.7071145,0.7071145,1.0,0.65515393,6.1176577,-0.0,-0.29288548,0.0,0.7070837,0.7071145,3.0,0.0,0.0,1.0,1.0
2.6185,0.5,0.0,50000.0,-0.034478795,-1.5998919,6.1365164e-08,0.70713073,0.70713073,6.320453e-05,6.5540655e-05,0.7070828,6.320025e-05,-3.8118193,-12.55779,-12.55779,102.06033,7.842421,0.0,102.04432,163.29376,1.0,1.0,0.7083174,6.228731,0.81223357,1.0,-123.31403,127.125854,-193.41838,205.97618,-3.71342e-12,1.9713619e-12,6.228731,6.228731,6.228731,0.019907279,0.7071147,0.7071147,1.0,0.81223357,6.228731,-0.0,-0.2928853,0.0,0.7070837,0.7071147,3.0,0.0,0.0,1.0,1.0
2.619,0.5,0.0,50000.0,-0.03488832,-1.5998919,6.1365164e-08,0.70713073,0.70713073,6.2300205e-05,6.463026e-05,0.7070828,6.2295985e-05,12.238784,13.079184,13.079184,102.06033,-8.180983,0.0,102.04432,163.29376,1.0,1.0,0.70831746,0.0566194,0.9693132,1.0,-130.93362,118.69484,-206.21176,193.13258,-4.10062e-12,1.9942303e-12,0.0566194,0.0566194,0.0566194,0.01990637,0.7071148,0.7071148,1.0,0.9693132,0.0566194,-0.0,-0.29288515,0.0,0.7070837,0.7071148,3.0,0.0,0.0,1.0,1.0
2.6195,0.5,0.0,50000.0,-0.035294726,-1.5998919,6.1365164e-08,0.70713073,0.70713073,6.139527e-05,6.371194e-05,0.7070828,6.139111e-05,28.138554,38.554966,38.554966,102.06033,-24.103561,0.0,102.04432,163.29376,1.0,1.0,0.70831746,0.167693,1.1263928,1.0,-136.93953,108.80098,-216.46371,177.90875,-4.7732204e-12,1.9935483e-12,0.167693,0.167693,0.167693,0.019905454,0.707115,0.707115,1.0,1.1263928,0.167693,-0.0,-0.292885,0.0,0.7070837,0.707115,3.0,0.0,0.0,1.0,1.0
2.62,0.5,0.0,50000.0,-0.035698242,-1.5998919,6.1365164e-08,0.70713073,0.70713073,6.0489765e-05,6.279724e-05,0.7070828,6.0485665e-05,43.691532,63.555584,63.555584,102.06033,-39.72908,0.0,102.04432,163.29376,1.0,1.0,0.70831746,0.2787666,1.2834724,1.0,-141.25774,97.56621,-224.0479,160.49231,-5.48029e-12,1.9796933e-12,0.2787666,0.2787666,0.2787666,0.019904546,0.7071151,0.7071151,1.0,1.2834724,0.2787666,-0.0,-0.29288486,0.0,0.7070837,0.7071151,3.0,0.0,0.0,1.0,1.0
2.6205,0.5,0.0,50000.0,-0.036098633,-1.5998919,6.1365164e-08,0.70713073,0.70713073,5.9583745e-05,6.1892344e-05,0.7070828,5.9579706e-05,58.70604,87.77292,87.77292,102.06033,-54.864964,0.0,102.04432,163.29376,1.0,1.0,0.7083175,0.38984022,1.4405521,1.0,-143.83504,85.129005,-228.87082,141.0979,-6.2810347e-12,1.9583595e-12,0.38984022,0.38984022,0.38984022,0.019903617,0.7071153,0.7071153,1.0,1.4405521,0.38984022,-0.0,-0.29288474,0.0,0.7070837,0.7071153,3.0,0.0,0.0,1.0,1.0
2.621,0.5,0.0,50000.0,-0.036495935,-1.5998919,6.1365164e-08,0.70713073,0.70713073,5.8677233e-05,6.099253e-05,0.7070828,5.8673257e-05,72.99703,110.90851,110.90851,102.06033,-69.32467,0.0,102.04432,163.29376,1.0,1.0,0.7083175,0.50091386,1.5976317,1.0,-144.63966,71.64263,-230.87305,119.96454,-7.8100165e-12,1.9322894e-12,0.50091386,0.50091386,0.50091386,0.019902712,0.7071154,0.7071154,1.0,1.5976317,0.50091386,-0.0,-0.29288462,0.0,0.7070837,0.7071154,3.0,0.0,0.0,1.0,1.0
2.6215,0.5,0.0,50000.0,-0.03688992,-1.5998919,6.1365164e-08,0.70713073,0.7071308,5.7770296e-05,6.00575e-05,0.7070828,5.7766378e-05,86.38838,132.67722,132.67722,102.06033,-82.92999,0.0,102.04432,163.29376,1.0,1.0,0.7083176,0.6119875,1.7547114,1.0,-143.6617,57.273308,-230.0299,97.35269,-9.602137e-12,1.901216e-12,0.6119875,0.6119875,0.6119875,0.019901797,0.70711553,0.70711553,1.0,1.7547114,0.6119875,-0.0,-0.29288447,0.0,0.7070837,0.70711553,3.0,0.0,0.0,1.0,1.0
2.622,0.5,0.0,50000.0,-0.037280858,-1.5998919,6.1365164e-08,0.70713073,0.70713073,5.6862966e-05,5.9143178e-05,0.7070828,5.685911e-05,98.71505,152.81076,152.81076,102.06033,-95.51325,0.0,102.04432,163.29376,1.0,1.0,0.7083176,0.7230611,1.911791,1.0,-140.91318,42.198128,-226.35179,73.54103,-1.0532789e-11,1.8678065e-12,0.7230611,0.7230611,0.7230611,0.019900883,0.70711565,0.70711565,1.0,1.911791,0.7230611,-0.0,-0.29288438,0.0,0.7070837,0.70711565,3.0,0.0,0.0,1.0,1.0
2.6225,0.5,0.0,50000.0,-0.037668794,-1.5998919,6.1365164e-08,0.70713073,0.70713073,5.5955315e-05,5.8229132e-05,0.7070828,5.595152e-05,109.82511,171.061,171.061,102.06033,-106.91937,0.0,102.04432,163.29376,1.0,1.0,0.70831764,0.8341347,2.0688705,1.0,-136.428,26.602882,-219.88403,48.823025,-1.0676292e-11,1.8325224e-12,0.8341347,0.8341347,0.8341347,0.019899957,0.70711577,0.70711577,1.0,2.0688705,0.8341347,-0.0,-0.29288426,0.0,0.7070837,0.70711577,3.0,0.0,0.0,1.0,1.0
2.623,0.5,0.0,50000.0,-0.038053453,-1.5998919,6.1365164e-08,0.7071308,0.70713073,5.504737e-05,5.7311136e-05,0.7070828,5.5043634e-05,119.58165,187.20303,187.20303,102.06033,-117.007774,0.0,102.04432,163.29376,1.0,1.0,0.7083177,0.9452083,2.2259502,1.0,-130.26143,10.679772,-210.70634,23.503305,-1.0815147e-11,1.7972098e-12,0.9452083,0.9452083,0.9452083,0.01989903,0.7071158,0.7071158,1.0,2.2259502,0.9452083,-0.0,-0.29288414,0.0,0.7070837,0.7071158,3.0,0.0,0.0,1.0,1.0
2.6235,0.5,0.0,50000.0,-0.038435,-1.5998919,6.1365164e-08,0.7071308,0.70713073,5.413919e-05,5.638726e-05,0.7070828,5.4135515e-05,127.86442,201.0379,201.0379,102.06033,-125.65413,0.0,102.04432,163.29376,1.0,1.0,0.7083177,1.0562819,2.38303,1.0,-122.489456,-5.3749595,-198.93182,-2.1060781,-1.1012037e-11,1.761781e-12,1.0562819,1.0562819,1.0562819,0.019898126,0.70711595,0.70711595,1.0,2.38303,1.0562819,-0.0,-0.29288405,0.0,0.7070837,0.70711595,3.0,0.0,0.0,1.0,1.0
2.624,0.5,0.0,50000.0,-0.038813364,-1.5998919,6.1365164e-08,0.7071308,0.7071308,5.3230826e-05,5.5485096e-05,0.7070828,5.3227213e-05,134.57133,212.3951,212.3951,102.06033,-132.75188,0.0,102.04432,163.29376,1.0,1.0,0.7083177,1.1673555,2.5401096,1.0,-113.207886,-21.363447,-184.7056,-27.689505,-1.0472334e-11,1.7266975e-12,1.1673555,1.1673555,1.1673555,0.019897206,0.707116,0.707116,1.0,2.5401096,1.1673555,-0.0,-0.29288396,0.0,0.7070837,0.707116,3.0,0.0,0.0,1.0,1.0
2.6245,0.5,0.0,50000.0,-0.0391885,-1.5998919,6.1365164e-08,0.7071308,0.7071308,5.2322306e-05,5.455148e-05,0.7070828,5.2318755e-05,139.61975,221.13466,221.13466,102.06033,-138.21355,0.0,102.04432,163.29376,1.0,1.0,0.70831776,1.2784292,2.697189,1.0,-102.531105,-37.088642,-168.20299,-52.931675,-9.500472e-12,1.6909133e-12,1.2784292,1.2784292,1.2784292,0.019896276,0.7071161,0.7071161,1.0,2.697189,1.2784292,-0.0,-0.29288387,0.0,0.7070837,0.7071161,3.0,0.0,0.0,1.0,1.0
2.625,0.5,0.0,50000.0,-0.039560333,-1.5998919,6.1365164e-08,0.7071308,0.7071308,5.1413735e-05,5.3644308e-05,0.7070828,5.1410243e-05,142.94743,227.14886,227.14886,102.06033,-141.9718,0.0,102.04432,163.29376,1.0,1.0,0.70831776,1.3895028,2.8542688,1.0,-90.59068,-52.356747,-149.62738,-77.52149,-8.35307e-12,1.6528672e-12,1.3895028,1.3895028,1.3895028,0.019895373,0.7071162,0.7071162,1.0,2.8542688,1.3895028,-0.0,-0.2928838,0.0,0.7070837,0.7071162,3.0,0.0,0.0,1.0,1.0
2.6255,0.5,0.0,50000.0,-0.039929096,-1.5998919,6.1365164e-08,0.7071308,0.7071308,5.0505114e-05,5.2718e-05,0.70708275,5.0501687e-05,144.51337,230.3636,230.3636,102.06033,-143.98036,0.0,102.04432,163.29376,1.0,1.0,0.70831776,1.5005763,3.0113485,1.0,-77.53379,-66.97958,-129.2077,-101.15591,-5.967334e-12,1.6157029e-12,1.5005763,1.5005763,1.5005763,0.019894453,0.70711625,0.70711625,1.0,3.0113485,1.5005763,-0.0,-0.29288375,0.0,0.7070837,0.70711625,3.0,0.0,0.0,1.0,1.0
2.626,0.5,0.0,50000.0,-0.040294535,-1.5998919,6.1365164e-08,0.7071308,0.70713073,4.959648e-05,5.180574e-05,0.70708275,4.9593116e-05,144.29828,230.73926,230.73926,102.06033,-144.21445,0.0,102.04056,163.29376,1.0,1.0,0.7083178,1.6116499,3.168428,1.0,-63.521347,-80.77693,-107.195625,-123.54363,-3.0929337e-12,1.5788327e-12,1.6116499,1.6116499,1.6116499,0.019893512,0.7071163,0.7071163,1.0,3.168428,1.6116499,-0.0,-0.29288366,0.0,0.7070837,0.7071163,3.0,0.0,0.0,1.0,1.0
2.6265,0.5,0.0,50000.0,-0.040656928,-1.5998919,6.1365164e-08,0.7071308,0.7071308,4.8687943e-05,5.0884846e-05,0.70708275,4.8684637e-05,142.30481,228.2712,228.2712,102.06033,-142.67117,0.0,102.04056,163.29376,1.0,1.0,0.7083179,1.7227235,3.3255076,1.0,-48.72604,-93.578766,-83.862434,-144.40877,-8.9938793e-13,1.5477616e-12,1.7227235,1.7227235,1.7227235,0.019892607,0.70711637,0.70711637,1.0,3.3255076,1.7227235,-0.0,-0.2928836,0.0,0.7070837,0.70711637,3.0,0.0,0.0,1.0,1.0
2.627,0.5,0.0,50000.0,-0.041015986,-1.5998919,6.1365164e-08,0.7071308,0.7071308,4.7779475e-05,4.9979142e-05,0.70708275,4.777623e-05,138.55751,222.98984,222.98984,102.06033,-139.36957,0.0,102.04056,163.29376,1.0,1.0,0.7083179,1.833797,3.4825873,1.0,-33.33022,-105.22729,-59.495693,-163.49414,1.1605724e-12,1.5131103e-12,1.833797,1.833797,1.833797,0.019891668,0.7071164,0.7071164,1.0,3.4825873,1.833797,-0.0,-0.29288357,0.0,0.7070837,0.7071164,3.0,0.0,0.0,1.0,1.0
2.6275,0.5,0.0,50000.0,-0.041371938,-1.5998919,6.1365164e-08,0.7071308,0.7071308,4.6871173e-05,4.9047987e-05,0.70708275,4.686799e-05,133.10258,214.96027,214.96027,102.06033,-134.35033,0.0,102.04056,163.29376,1.0,1.0,0.70831794,1.9448706,3.639667,1.0,-17.523623,-115.57896,-34.395706,-180.56456,3.6914465e-12,1.4796784e-12,1.9448706,1.9448706,1.9448706,0.019890754,0.7071165,0.7071165,1.0,3.639667,1.9448706,-0.0,-0.29288352,0.0,0.7070837,0.7071165,3.0,0.0,0.0,1.0,1.0
2.628,0.5,0.0,50000.0,-0.04172459,-1.5998919,6.1365164e-08,0.7071308,0.7071308,4.5963065e-05,4.8143003e-05,0.70708275,4.5959943e-05,126.00725,204.28143,204.28143,102.06033,-127.6753,0.0,102.04056,163.29376,1.0,1.0,0.70831794,2.0559442,3.7967465,1.0,-1.5010616,-124.50619,-8.871815,-195.40962,5.144045e-12,1.4449301e-12,2.0559442,2.0559442,2.0559442,0.01988984,0.7071165,0.7071165,1.0,3.7967465,2.0559442,-0.0,-0.2928835,0.0,0.7070837,0.7071165,3.0,0.0,0.0,1.0,1.0
2.6285,0.5,0.0,50000.0,-0.042074002,-1.5998919,6.1365164e-08,0.7071308,0.7071308,4.5055196e-05,4.7213653e-05,0.70708275,4.5052137e-05,117.358955,191.08498,191.08498,102.06033,-119.426765,0.0,102.04056,163.29376,1.0,1.0,0.708318,2.1670177,3.9538262,1.0,14.539998,-131.89896,16.761414,-207.84639,5.216456e-12,1.4103139e-12,2.1670177,2.1670177,2.1670177,0.019888924,0.70711654,0.70711654,1.0,3.9538262,2.1670177,-0.0,-0.29288346,0.0,0.70708156,0.70711654,3.0,0.0,0.0,1.0,1.0
2.629,0.5,0.0,50000.0,-0.042420186,-1.5998919,6.1365164e-08,0.7071308,0.7071308,4.4147626e-05,4.6296223e-05,0.70708275,4.4144625e-05,107.26429,175.53351,175.53351,102.06033,-109.70636,0.0,102.04056,163.29376,1.0,1.0,0.708318,2.2780912,4.1109056,1.0,30.40186,-137.66615,42.188065,-217.72157,5.4358744e-12,1.4219176e-12,2.2780912,2.2780912,2.2780912,0.019888004,0.70711654,0.70711654,1.0,4.1109056,2.2780912,-0.0,-0.29288343,0.0,0.70708156,0.70711654,3.0,0.0,0.0,1.0,1.0
2.6295,0.5,0.0,50000.0,-0.042763174,-1.5998919,6.1365164e-08,0.7071308,0.7071308,4.3240383e-05,4.538733e-05,0.70708275,4.3237444e-05,95.847664,157.81871,157.81871,102.06033,-98.6339,0.0,102.04056,163.29376,1.0,1.0,0.708318,2.3891647,4.2679853,1.0,45.889034,-141.7367,67.09477,-224.91348,6.362044e-12,1.493541e-12,2.3891647,2.3891647,2.3891647,0.019887071,0.7071166,0.7071166,1.0,4.2679853,2.3891647,-0.0,-0.2928834,0.0,0.70708156,0.7071166,3.0,0.0,0.0,1.0,1.0
2.63,0.5,0.0,50000.0,-0.043102894,-1.5998919,6.1365164e-08,0.7071308,0.7071308,4.233353e-05,4.4463253e-05,0.70708275,4.2330652e-05,83.24978,138.1589,138.1589,102.06033,-86.34585,0.0,102.04056,163.29376,1.0,1.0,0.70831805,2.5002382,4.425065,1.0,60.810658,-144.06044,91.174576,-229.33348,7.699338e-12,1.5391017e-12,2.5002382,2.5002382,2.5002382,0.01988616,0.7071166,0.7071166,1.0,4.425065,2.5002382,-0.0,-0.2928834,0.0,0.70708156,0.7071166,3.0,0.0,0.0,1.0,1.0
2.6305,0.5,0.0,50000.0,-0.04343913,-1.5998919,6.1365164e-08,0.70713085,0.7071308,4.1427127e-05,4.354862e-05,0.70708275,4.1424308e-05,69.62589,116.79637,116.79637,102.06033,-72.99364,0.0,102.04056,163.29376,1.0,1.0,0.70831805,2.6113117,4.5821447,1.0,74.98283,-144.60872,114.130714,-230.9271,9.52183e-12,1.5584885e-12,2.6113117,2.6113117,2.6113117,0.019885248,0.7071166,0.7071166,1.0,4.5821447,2.6113117,-0.0,-0.2928834,0.0,0.70708156,0.7071166,3.0,0.0,0.0,1.0,1.0
2.631,0.5,0.0,50000.0,-0.04377207,-1.5998919,6.1365164e-08,0.70713085,0.7071308,4.05212e-05,4.2638487e-05,0.70708275,4.0518447e-05,55.14392,93.99441,93.99441,102.06033,-58.741825,0.0,102.04056,163.29376,1.0,1.0,0.7083181,2.7223852,4.7392244,1.0,88.23087,-143.3748,135.68025,-229.67467,1.19320985e-11,1.562482e-12,2.7223852,2.7223852,2.7223852,0.019884301,0.7071166,0.7071166,1.0,4.7392244,2.7223852,-0.0,-0.2928834,0.0,0.70708156,0.7071166,3.0,0.0,0.0,1.0,1.0
2.6315,0.5,0.0,50000.0,-0.044102,-1.5998919,6.1365164e-08,0.70713085,0.7071308,3.9615785e-05,4.1726144e-05,0.70708275,3.961309e-05,39.982334,70.03403,70.03403,102.06033,-43.766068,0.0,102.04056,163.29376,1.0,1.0,0.7083182,2.8334587,4.896304,1.0,100.39154,-140.37387,155.55762,-225.59164,1.3664024e-11,1.556445e-12,2.8334587,2.8334587,2.8334587,0.019883402,0.7071166,0.7071166,1.0,4.896304,2.8334587,-0.0,-0.2928834,0.0,0.70708156,0.7071166,3.0,0.0,0.0,1.0,1.0
2.632,0.5,0.0,50000.0,-0.044428598,-1.5998919,6.1365164e-08,0.70713085,0.7071308,3.871093e-05,4.0799387e-05,0.70708275,3.8708295e-05,24.327993,45.21052,45.21052,102.0609,-28.25092,0.0,102.04056,163.29445,1.0,1.0,0.7083182,2.944532,5.053384,1.0,111.31494,-135.64293,173.51784,-218.72836,1.4966384e-11,1.5394712e-12,2.944532,2.944532,2.944532,0.019882489,0.7071166,0.7071166,1.0,5.053384,2.944532,-0.0,-0.2928834,0.0,0.70708156,0.7071166,3.0,0.0,0.0,1.0,1.0
2.6325,0.5,0.0,50000.0,-0.044751815,-1.5998919,6.1365164e-08,0.70713085,0.70713085,3.7806723e-05,3.9877326e-05,0.70708275,3.780415e-05,8.373831,19.829832,19.829832,102.0609,-12.387601,0.0,102.04056,163.29445,1.0,1.0,0.7083182,3.0556054,5.2104635,1.0,120.866455,-129.24028,189.33957,-209.16939,1.750356e-11,1.5215098e-12,3.0556054,3.0556054,3.0556054,0.019881565,0.70711654,0.70711654,1.0,5.2104635,3.0556054,-0.0,-0.29288343,0.0,0.70708156,0.70711654,3.0,0.0,0.0,1.0,1.0
2.633,0.5,0.0,50000.0,-0.045071755,-1.5998919,6.1365164e-08,0.70713085,0.70713085,3.6903173e-05,3.89716e-05,0.7070827,3.6900663e-05,-7.6835318,-5.795244,-5.795244,102.0609,3.628384,0.0,102.04056,163.29445,1.0,1.0,0.70831823,3.1666787,5.3675427,1.0,128.92838,-121.24484,202.8278,-197.03255,1.9838532e-11,1.4963048e-12,3.1666787,3.1666787,3.1666787,0.019880638,0.70711654,0.70711654,1.0,5.3675427,3.1666787,-0.0,-0.29288346,0.0,0.70708156,0.70711654,3.0,0.0,0.0,1.0,1.0
2.6335,0.5,0.0,50000.0,-0.045388356,-1.5998919,6.1365164e-08,0.70713085,0.70713085,3.600033e-05,3.805402e-05,0.7070827,3.599788e-05,-23.646196,-31.348892,-31.348892,102.0609,19.59965,0.0,102.04056,163.29445,1.0,1.0,0.7083183,3.2777522,5.5246224,1.0,135.40134,-111.755135,213.81631,-182.46742,2.2061662e-11,1.4648045e-12,3.2777522,3.2777522,3.2777522,0.019879721,0.70711654,0.70711654,1.0,5.5246224,3.2777522,-0.0,-0.2928835,0.0,0.70708156,0.70711654,3.0,0.0,0.0,1.0,1.0
2.634,0.5,0.0,50000.0,-0.04570164,-1.5998919,6.1365164e-08,0.70713085,0.70713085,3.5098226e-05,3.7142556e-05,0.7070827,3.5095836e-05,-39.317436,-56.516182,-56.516182,102.0609,35.329357,0.0,102.04056,163.29445,1.0,1.0,0.7083183,3.3888254,5.681702,1.0,140.20557,-100.88812,222.16968,-165.6535,2.3453435e-11,1.4291552e-12,3.3888254,3.3888254,3.3888254,0.019878808,0.7071165,0.7071165,1.0,5.681702,3.3888254,-0.0,-0.29288352,0.0,0.70708156,0.7071165,3.0,0.0,0.0,1.0,1.0
2.6345,0.5,0.0,50000.0,-0.046011597,-1.5998919,6.1365164e-08,0.70713085,0.70713085,3.4196935e-05,3.6239027e-05,0.7070827,3.4194607e-05,-54.504112,-80.98694,-80.98694,102.0609,50.623653,0.0,102.04056,163.29445,1.0,1.0,0.7083183,3.4998987,5.838782,1.0,143.28185,-88.77774,227.78496,-146.798,2.5486129e-11,1.3952421e-12,3.4998987,3.4998987,3.4998987,0.019877875,0.7071164,0.7071164,1.0,5.838782,3.4998987,-0.0,-0.29288357,0.0,0.70708156,0.7071164,3.0,0.0,0.0,1.0,1.0
2.635,0.5,0.0,50000.0,-0.046318088,-1.5998919,6.1365164e-08,0.70713085,0.70713085,3.3296496e-05,3.5335095e-05,0.7070827,3.329423e-05,-69.01906,-104.45959,-104.45959,102.0609,65.294044,0.0,102.04056,163.29445,1.0,1.0,0.70831835,3.6109722,5.9958615,1.0,144.59229,-75.57323,230.59293,-126.13334,2.8116518e-11,1.3648183e-12,3.6109722,3.6109722,3.6109722,0.019876974,0.70711637,0.70711637,1.0,5.9958615,3.6109722,-0.0,-0.2928836,0.0,0.70708156,0.70711637,3.0,0.0,0.0,1.0,1.0
2.6355,0.5,0.0,50000.0,-0.046621207,-1.5998919,6.1365164e-08,0.70713085,0.70713085,3.239694e-05,3.4416284e-05,0.7070827,3.2394735e-05,-82.68339,-126.64484,-126.64484,102.0609,79.15973,0.0,102.04056,163.29445,1.0,1.0,0.70831835,3.7220454,6.152941,1.0,144.12073,-61.43734,230.559,-103.91417,3.034944e-11,1.3270412e-12,3.7220454,3.7220454,3.7220454,0.019876039,0.7071163,0.7071163,1.0,6.152941,3.7220454,-0.0,-0.29288366,0.0,0.70708156,0.7071163,3.0,0.0,0.0,1.0,1.0
2.636,0.5,0.0,50000.0,-0.04692123,-1.5998919,6.1365164e-08,0.70713085,0.7071309,3.1498294e-05,3.3499455e-05,0.7070827,3.1496147e-05,-95.328705,-147.26927,-147.26927,102.0609,92.04982,0.0,102.04056,163.29445,1.0,1.0,0.7083184,3.8331187,0.02683541,1.0,141.87299,-46.544277,227.6836,-80.41433,3.218075e-11,1.2866684e-12,3.8331187,3.8331187,3.8331187,0.01987513,0.70711625,0.70711625,1.0,0.02683541,3.8331187,-0.0,-0.29288372,0.0,0.70708156,0.70711625,3.0,0.0,0.0,1.0,1.0
2.6365,0.5,0.0,50000.0,-0.047217872,-1.5998919,6.1365164e-08,0.70713085,0.70713085,3.0600622e-05,3.26034e-05,0.7070827,3.0598538e-05,-106.79916,-166.0787,-166.0787,102.0609,103.805466,0.0,102.04056,163.29445,1.0,1.0,0.7083185,3.9441917,0.18391505,1.0,137.87675,-31.077593,222.00215,-55.923447,3.391168e-11,1.2480263e-12,3.9441917,3.9441917,3.9441917,0.019874213,0.7071162,0.7071162,1.0,0.18391505,3.9441917,-0.0,-0.29288378,0.0,0.70708156,0.7071162,3.0,0.0,0.0,1.0,1.0
2.637,0.5,0.0,50000.0,-0.04751117,-1.5998919,6.1365164e-08,0.70713085,0.7071309,2.9703986e-05,3.1690648e-05,0.7070827,2.9701961e-05,-116.953384,-182.84134,-182.84134,102.0609,114.28178,0.0,102.04056,163.29445,1.0,1.0,0.7083185,4.055265,0.3409947,1.0,132.18129,-15.227902,213.58469,-30.743347,3.462623e-11,1.2169381e-12,4.055265,4.055265,4.055265,0.019873308,0.7071161,0.7071161,1.0,0.3409947,4.055265,-0.0,-0.29288387,0.0,0.70708156,0.7071161,3.0,0.0,0.0,1.0,1.0
2.6375,0.5,0.0,50000.0,-0.04780117,-1.5998919,6.1365164e-08,0.70713085,0.70713085,2.880842e-05,3.0787724e-05,0.7070827,2.8806457e-05,-125.66624,-197.35057,-197.35057,102.0609,123.34964,0.0,102.04056,163.29445,1.0,1.0,0.7083185,4.166338,0.4980743,1.0,124.85678,0.8094568,202.53493,-5.1843653,3.4371526e-11,1.1838681e-12,4.166338,4.166338,4.166338,0.019872397,0.70711607,0.70711607,1.0,0.4980743,4.166338,-0.0,-0.29288396,0.0,0.70708156,0.70711607,3.0,0.0,0.0,1.0,1.0
2.638,0.5,0.0,50000.0,-0.04808799,-1.5998908,5.935583e-08,0.7071309,0.70713085,2.7913988e-05,2.986415e-05,0.7070827,2.7912085e-05,-132.83035,-209.42758,-209.42758,102.0609,130.89731,0.0,102.04056,163.29445,1.0,1.0,0.70831853,4.2774115,0.65515393,1.0,115.99351,16.836836,188.98909,20.438503,3.3114254e-11,1.1511112e-12,4.2774115,4.2774115,4.2774115,0.019871503,0.70711595,0.70711595,1.0,0.65515393,4.2774115,-0.0,-0.29288402,0.0,0.70708156,0.70711595,3.0,0.0,0.0,1.0,1.0
2.6385,0.5,0.0,50000.0,-0.04837124,-1.5998908,5.935583e-08,0.7071309,0.70713085,2.7020707e-05,2.897011e-05,0.7070827,2.7018867e-05,-138.35742,-218.92357,-218.92357,102.0609,136.83176,0.0,102.04056,163.29445,1.0,1.0,0.70831853,4.3884845,0.81223357,1.0,105.70071,32.656708,173.11409,45.80948,3.150333e-11,1.1145338e-12,4.3884845,4.3884845,4.3884845,0.019870581,0.7071159,0.7071159,1.0,0.81223357,4.3884845,-0.0,-0.2928841,0.0,0.70708156,0.7071159,3.0,0.0,0.0,1.0,1.0
2.639,0.5,0.0,50000.0,-0.04865117,-1.5998908,5.935583e-08,0.7071309,0.70713085,2.6128631e-05,2.807724e-05,0.7070827,2.6126849e-05,-142.17934,-225.72145,-225.72145,102.0609,141.07986,0.0,102.04056,163.29445,1.0,1.0,0.7083186,4.4995575,0.9693132,1.0,94.105225,48.07411,155.10558,70.615875,3.0406747e-11,1.0791431e-12,4.4995575,4.4995575,4.4995575,0.019869668,0.70711577,0.70711577,1.0,0.9693132,4.4995575,-0.0,-0.29288423,0.0,0.70708156,0.70711577,3.0,0.0,0.0,1.0,1.0
2.6395,0.5,0.0,50000.0,-0.0489276,-1.5998908,5.935583e-08,0.7071309,0.70713085,2.5237794e-05,2.7171147e-05,0.7070827,2.5236073e-05,-144.249,-229.7375,-229.7375,102.0609,143.58925,0.0,102.04056,163.29445,1.0,1.0,0.7083186,4.6106305,1.1263928,1.0,81.34997,62.899025,135.18552,94.55198,2.919502e-11,1.0483915e-12,4.6106305,4.6106305,4.6106305,0.01986875,0.70711565,0.70711565,1.0,1.1263928,4.6106305,-0.0,-0.29288432,0.0,0.70708156,0.70711565,3.0,0.0,0.0,1.0,1.0
2.64,0.5,0.0,50000.0,-0.049200635,-1.5998908,5.935583e-08,0.7071309,0.7071309,2.4348263e-05,2.6275855e-05,0.7070827,2.4346602e-05,-144.5409,-230.9222,-230.9222,102.0609,144.32901,0.0,102.04056,163.29445,1.0,1.0,0.70831865,4.7217035,1.2834724,1.0,67.59213,76.94875,113.5994,117.322784,2.7850937e-11,1.0151502e-12,4.7217035,4.7217035,4.7217035,0.019867847,0.7071156,0.7071156,1.0,1.2834724,4.7217035,-0.0,-0.29288444,0.0,0.70708156,0.7071156,3.0,0.0,0.0,1.0,1.0
2.6405,0.5,0.0,50000.0,-0.04947007,-1.5998908,5.935583e-08,0.7071309,0.70713085,2.346005e-05,2.536593e-05,0.7070827,2.345845e-05,-143.05142,-229.26094,-229.26094,102.0609,143.29004,0.0,102.04056,163.29445,1.0,1.0,0.70831865,4.8327765,1.4405521,1.0,53.00128,90.05015,90.61326,138.64767,2.6564763e-11,9.821267e-13,4.8327765,4.8327765,4.8327765,0.019866955,0.7071155,0.7071155,1.0,1.4405521,4.8327765,-0.0,-0.29288456,0.0,0.70708156,0.7071155,3.0,0.0,0.0,1.0,1.0
2.641,0.5,0.0,50000.0,-0.049736053,-1.5998908,5.935583e-08,0.7071309,0.7071309,2.2573227e-05,2.4452516e-05,0.7070827,2.2571689e-05,-139.79897,-224.77422,-224.77422,102.0609,140.4851,0.0,102.04056,163.29445,1.0,1.0,0.70831865,4.9438496,1.5976317,1.0,37.757236,102.04173,66.51038,158.26382,2.5561754e-11,9.384682e-13,4.9438496,4.9438496,4.9438496,0.019866038,0.70711535,0.70711535,1.0,1.5976317,4.9438496,-0.0,-0.29288468,0.0,0.70708156,0.70711535,3.0,0.0,0.0,1.0,1.0
2.6415,0.5,0.0,50000.0,-0.049998753,-1.5998908,5.935583e-08,0.7071309,0.70713085,2.1687776e-05,2.357937e-05,0.7070826,2.1686297e-05,-134.8236,-217.51732,-217.51732,102.0609,135.9488,0.0,102.04056,163.29445,1.0,1.0,0.7083187,5.054922,1.7547114,1.0,22.047865,112.77573,41.587826,175.92949,2.5113092e-11,9.108729e-13,5.054922,5.054922,5.054922,0.019865127,0.70711523,0.70711523,1.0,1.7547114,5.054922,-0.0,-0.2928848,0.0,0.70708156,0.70711523,3.0,0.0,0.0,1.0,1.0
2.642,0.5,0.0,50000.0,-0.050257917,-1.5998908,5.935583e-08,0.7071309,0.7071309,2.0803813e-05,2.2666009e-05,0.7070826,2.0802392e-05,-128.18663,-207.57968,-207.57968,102.0609,129.73706,0.0,102.04056,163.29445,1.0,1.0,0.7083187,5.165995,1.911791,1.0,6.0667768,122.11985,16.152733,191.42696,2.5010589e-11,8.8502014e-13,5.165995,5.165995,5.165995,0.019864224,0.70711505,0.70711505,1.0,1.911791,5.165995,-0.0,-0.29288492,0.0,0.70708156,0.70711505,3.0,0.0,0.0,1.0,1.0
2.6425,0.5,0.0,50000.0,-0.050513808,-1.5998908,5.935583e-08,0.7071309,0.7071309,1.9921323e-05,2.1781183e-05,0.7070826,1.9919962e-05,-119.969864,-195.0838,-195.0838,102.0609,121.9264,0.0,102.04056,163.29445,1.0,1.0,0.70831877,5.277068,2.0688705,1.0,-9.989075,129.95894,-9.48142,204.56522,2.4620396e-11,8.570085e-13,5.277068,5.277068,5.277068,0.019863324,0.70711493,0.70711493,1.0,2.0688705,5.277068,-0.0,-0.29288507,0.0,0.70708156,0.70711493,3.0,0.0,0.0,1.0,1.0
2.643,0.5,0.0,50000.0,-0.050766233,-1.5998908,5.935583e-08,0.7071309,0.7071309,1.9040406e-05,2.089469e-05,0.7070826,1.9039107e-05,-110.27457,-180.18365,-180.18365,102.0609,112.61309,0.0,102.04056,163.29445,1.0,1.0,0.70831877,5.3881407,2.2259502,1.0,-25.921814,136.19638,-34.998714,215.18237,2.3627053e-11,8.423909e-13,5.3881407,5.3881407,5.3881407,0.019862425,0.7071148,0.7071148,1.0,2.2259502,5.3881407,-0.0,-0.2928852,0.0,0.70708156,0.7071148,3.0,0.0,0.0,1.0,1.0
2.6435,0.5,0.0,50000.0,-0.051015146,-1.5998908,5.935583e-08,0.7071309,0.7071309,1.8161081e-05,1.9992765e-05,0.7070826,1.815984e-05,-99.22023,-163.0629,-163.0629,102.0609,101.91192,0.0,102.04056,163.29445,1.0,1.0,0.70831877,5.4992137,2.38303,1.0,-41.535084,140.75531,-60.084667,223.14757,2.0829772e-11,8.3300196e-13,5.4992137,5.4992137,5.4992137,0.019861527,0.70711464,0.70711464,1.0,2.38303,5.4992137,-0.0,-0.29288536,0.0,0.70708156,0.70711464,3.0,0.0,0.0,1.0,1.0
2.644,0.5,0.0,50000.0,-0.05126054,-1.5998908,5.935583e-08,0.7071309,0.7071309,1.728338e-05,1.9109131e-05,0.7070826,1.72822e-05,-86.943085,-143.93253,-143.93253,102.0609,89.95477,0.0,102.04056,163.29445,1.0,1.0,0.7083188,5.610286,2.5401096,1.0,-56.63646,143.57954,-84.430115,228.36264,1.7533565e-11,8.193118e-13,5.610286,5.610286,5.610286,0.019860633,0.70711446,0.70711446,1.0,2.5401096,5.610286,-0.0,-0.2928855,0.0,0.70708156,0.70711446,3.0,0.0,0.0,1.0,1.0
2.6445,0.5,0.0,50000.0,-0.051502615,-1.5998908,5.935583e-08,0.7071309,0.7071309,1.6407319e-05,1.8220766e-05,0.7070826,1.6406198e-05,-73.594444,-123.028305,-123.028305,102.0609,76.88901,0.0,102.04056,163.29445,1.0,1.0,0.7083188,5.721359,2.697189,1.0,-71.03983,144.63428,-107.73502,230.76332,1.35474895e-11,7.9788693e-13,5.721359,5.721359,5.721359,0.019859737,0.70711434,0.70711434,1.0,2.697189,5.721359,-0.0,-0.2928857,0.0,0.70708156,0.70711434,3.0,0.0,0.0,1.0,1.0
2.645,0.5,0.0,50000.0,-0.0517412,-1.5998908,5.935583e-08,0.7071309,0.7071309,1.5532993e-05,1.7334649e-05,0.7070826,1.5531932e-05,-59.33882,-100.607864,-100.607864,102.0609,62.87566,0.0,102.04056,163.29445,1.0,1.0,0.7083189,5.8324313,2.8542688,1.0,-84.567696,143.90651,-129.71217,230.32004,8.52892e-12,1.028823e-12,5.8324313,5.8324313,5.8324313,0.019858833,0.70711416,0.70711416,1.0,2.8542688,5.8324313,-0.0,-0.29288584,0.0,0.70708156,0.70711416,3.0,0.0,0.0,1.0,1.0
2.6455,0.5,0.0,50000.0,-0.05197644,-1.5998908,5.935583e-08,0.7071309,0.7071309,1.4660428e-05,1.6445145e-05,0.7070826,1.4659427e-05,-44.351894,-76.94752,-76.94752,102.0609,48.08742,0.0,102.04056,163.29445,1.0,1.0,0.70831895,5.9435043,3.0113485,1.0,-97.05333,141.40523,-150.09073,227.03824,4.178521e-12,1.3798086e-12,5.9435043,5.9435043,5.9435043,0.019857954,0.707114,0.707114,1.0,3.0113485,5.9435043,-0.0,-0.29288602,0.0,0.70708156,0.707114,3.0,0.0,0.0,1.0,1.0
2.646,0.5,0.0,50000.0,-0.05220813,-1.5998908,5.935583e-08,0.7071309,0.7071309,1.3789646e-05,1.5552556e-05,0.7070826,1.3788704e-05,-28.818378,-52.33887,-52.33887,102.0609,32.70655,0.0,102.04056,163.29445,1.0,1.0,0.70831895,6.054577,3.168428,1.0,-108.34286,137.16122,-168.61952,220.95839,7.2404273e-13,1.5863311e-12,6.054577,6.054577,6.054577,0.01985707,0.7071138,0.7071138,1.0,3.168428,6.054577,-0.0,-0.2928862,0.0,0.70708156,0.7071138,3.0,0.0,0.0,1.0,1.0
2.6465,0.5,0.0,50000.0,-0.052436475,-1.5998908,5.935583e-08,0.70713097,0.7071309,1.292068e-05,1.4683532e-05,0.7070826,1.2919797e-05,-12.929704,-27.085196,-27.085196,102.0609,16.92261,0.0,102.04056,163.29445,1.0,1.0,0.708319,6.165649,3.3255076,1.0,-118.29714,131.22685,-185.0702,212.15541,-2.5665145e-12,1.7128783e-12,6.165649,6.165649,6.165649,0.019856159,0.7071136,0.7071136,1.0,3.3255076,6.165649,-0.0,-0.29288638,0.0,0.70708156,0.7071136,3.0,0.0,0.0,1.0,1.0
2.647,0.5,0.0,50000.0,-0.05266137,-1.5998908,5.935583e-08,0.70713097,0.7071309,1.2053605e-05,1.38028945e-05,0.7070826,1.2052781e-05,3.1183114,-1.4977292,-1.4977292,102.0609,0.93011385,0.0,102.04056,163.29445,1.0,1.0,0.708319,6.2767215,3.4825873,1.0,-126.79352,123.67521,-199.24007,200.7378,-5.5663065e-12,1.8114009e-12,6.2767215,6.2767215,6.2767215,0.019855274,0.70711344,0.70711344,1.0,3.4825873,6.2767215,-0.0,-0.29288656,0.0,0.70708156,0.70711344,3.0,0.0,0.0,1.0,1.0
2.6475,0.5,0.0,50000.0,-0.05288294,-1.5998908,5.935583e-08,0.70713097,0.7071309,1.1188458e-05,1.2924255e-05,0.7070826,1.1187693e-05,19.12789,24.108187,24.108187,102.0609,-15.073837,0.0,102.04056,163.29445,1.0,1.0,0.708319,0.10460873,3.639667,1.0,-133.72726,114.59938,-210.95444,186.84625,-8.593876e-12,1.8656725e-12,0.10460873,0.10460873,0.10460873,0.019854378,0.70711327,0.70711327,1.0,3.639667,0.10460873,-0.0,-0.29288676,0.0,0.70708156,0.70711327,3.0,0.0,0.0,1.0,1.0
2.648,0.5,0.0,50000.0,-0.053101,-1.5998908,5.935583e-08,0.70713097,0.7071309,1.0325262e-05,1.2047714e-05,0.7070826,1.0324557e-05,34.90173,49.41698,49.41698,102.0609,-30.892012,0.0,102.04056,163.29445,1.0,1.0,0.70831907,0.21568109,3.7967465,1.0,-139.01295,104.11122,-220.06898,170.65201,-1.1269994e-11,1.8828311e-12,0.21568109,0.21568109,0.21568109,0.01985351,0.707113,0.707113,1.0,3.7967465,0.21568109,-0.0,-0.29288697,0.0,0.70708156,0.707113,3.0,0.0,0.0,1.0,1.0
2.6485,0.5,0.0,50000.0,-0.05331556,-1.5998908,5.935583e-08,0.70713097,0.7071309,9.464064e-06,1.1180825e-05,0.7070826,9.463417e-06,50.24543,74.11674,74.11674,102.0609,-46.329464,0.0,102.04056,163.29445,1.0,1.0,0.70831907,0.3267534,3.9538262,1.0,-142.58542,92.33999,-226.47137,152.35463,-1.3021873e-11,1.8803095e-12,0.3267534,0.3267534,0.3267534,0.019852625,0.70711285,0.70711285,1.0,3.9538262,0.3267534,-0.0,-0.29288718,0.0,0.70708156,0.70711285,3.0,0.0,0.0,1.0,1.0
2.649,0.5,0.0,50000.0,-0.053526666,-1.5998908,5.935583e-08,0.70713097,0.70713097,8.604914e-06,1.0318088e-05,0.7070826,8.604326e-06,64.969894,97.90307,97.90307,102.0609,-61.19594,0.0,102.04056,163.29445,1.0,1.0,0.7083191,0.43782568,4.1109056,1.0,-144.40065,79.43075,-230.08269,132.17961,-1.4611624e-11,1.863037e-12,0.43782568,0.43782568,0.43782568,0.019851757,0.7071126,0.7071126,1.0,4.1109056,0.43782568,-0.0,-0.2928874,0.0,0.70708156,0.7071126,3.0,0.0,0.0,1.0,1.0
2.6495,0.5,0.0,50000.0,-0.05373427,-1.5998908,5.935583e-08,0.70713097,0.70713097,7.747826e-06,9.431458e-06,0.7070826,7.747296e-06,78.893654,120.48282,120.48282,102.0609,-75.30823,0.0,102.04056,163.29445,1.0,1.0,0.7083191,0.5488979,4.2679853,1.0,-144.43626,65.54261,-230.85843,110.37562,-1.7057671e-11,1.8355397e-12,0.5488979,0.5488979,0.5488979,0.019850854,0.70711243,0.70711243,1.0,4.2679853,0.5488979,-0.0,-0.2928876,0.0,0.70708156,0.70711243,3.0,0.0,0.0,1.0,1.0
2.65,0.5,0.0,50000.0,-0.053938385,-1.5998908,5.935583e-08,0.70713097,0.70713097,6.892864e-06,8.5638985e-06,0.70708257,6.892393e-06,91.84512,141.57771,141.57771,102.0609,-88.4924,0.0,102.04056,163.29445,1.0,1.0,0.7083192,0.6599701,4.425065,1.0,-142.69185,50.84672,-228.78906,87.21134,-2.023398e-11,1.8015949e-12,0.6599701,0.6599701,0.6599701,0.019849984,0.7071122,0.7071122,1.0,4.425065,0.6599701,-0.0,-0.2928878,0.0,0.70708156,0.7071122,3.0,0.0,0.0,1.0,1.0
2.6505,0.5,0.0,50000.0,-0.054139122,-1.5998908,5.935583e-08,0.70713097,0.7071309,6.0400284e-06,7.707951e-06,0.70708257,6.039615e-06,103.66467,160.9278,160.9278,102.0609,-100.58598,0.0,102.04056,163.29445,1.0,1.0,0.7083191,0.7710422,4.5821447,1.0,-139.18887,35.5242,-223.90007,62.972282,-2.294339e-11,1.7610409e-12,0.7710422,0.7710422,0.7710422,0.019849101,0.70711195,0.70711195,1.0,4.5821447,0.7710422,-0.0,-0.29288805,0.0,0.70708156,0.70711195,3.0,0.0,0.0,1.0,1.0
2.651,0.5,0.0,50000.0,-0.054336376,-1.5998908,5.935583e-08,0.70713097,0.70713097,5.1894162e-06,6.8378267e-06,0.70708257,5.189061e-06,114.20666,178.29457,178.29457,102.0609,-111.43993,0.0,102.04056,163.29445,1.0,1.0,0.7083192,0.8821143,4.7392244,1.0,-133.97054,19.763882,-216.25172,37.957153,-2.6265613e-11,1.7193337e-12,0.8821143,0.8821143,0.8821143,0.019848248,0.7071117,0.7071117,1.0,4.7392244,0.8821143,-0.0,-0.29288828,0.0,0.70708156,0.7071117,3.0,0.0,0.0,1.0,1.0
2.6515,0.5,0.0,50000.0,-0.05453029,-1.5998908,5.935583e-08,0.70713097,0.7071309,4.3410155e-06,5.978399e-06,0.70708257,4.340718e-06,123.34115,193.46402,193.46402,102.0609,-120.92049,0.0,102.04056,163.29445,1.0,1.0,0.70831925,0.9931863,4.896304,1.0,-127.10114,3.7600017,-205.93826,12.474247,-2.9515262e-11,1.6758808e-12,0.9931863,0.9931863,0.9931863,0.01984738,0.7071115,0.7071115,1.0,4.896304,0.9931863,-0.0,-0.29288852,0.0,0.70708156,0.7071115,3.0,0.0,0.0,1.0,1.0
2.652,0.5,0.0,50000.0,-0.054720797,-1.5998908,5.935583e-08,0.70713097,0.70713097,3.4948753e-06,5.120086e-06,0.70708257,3.494636e-06,130.95557,206.2492,206.2492,102.0609,-128.91081,0.0,102.04056,163.29445,1.0,1.0,0.70831925,1.1042583,5.053384,1.0,-118.66536,-12.290211,-193.08682,-13.16238,-3.3532444e-11,1.627203e-12,1.1042583,1.1042583,1.1042583,0.019846495,0.70711124,0.70711124,1.0,5.053384,1.1042583,-0.0,-0.29288876,0.0,0.70708156,0.70711124,3.0,0.0,0.0,1.0,1.0
2.6525,0.5,0.0,50000.0,-0.054907884,-1.5998908,5.935583e-08,0.70713097,0.7071309,2.6510354e-06,4.2590423e-06,0.70708257,2.650854e-06,136.95609,216.49255,216.49255,102.0609,-135.31242,0.0,102.04056,163.29445,1.0,1.0,0.70831925,1.2153302,5.2104635,1.0,-108.767136,-28.188951,-177.85577,-38.636784,-3.687534e-11,1.5568625e-12,1.2153302,1.2153302,1.2153302,0.019845637,0.707111,0.707111,1.0,5.2104635,1.2153302,-0.0,-0.292889,0.0,0.70708156,0.707111,3.0,0.0,0.0,1.0,1.0
2.653,0.5,0.0,50000.0,-0.055091303,-1.5998908,5.935583e-08,0.70713097,0.70713097,1.8095393e-06,3.4247403e-06,0.70708257,1.8094154e-06,141.26875,224.06784,224.06784,102.0609,-140.04645,0.0,102.04056,163.29445,1.0,1.0,0.7083193,1.3264021,5.3675427,1.0,-97.52847,-43.740284,-160.43282,-63.635014,-4.0527384e-11,1.4011422e-12,1.3264021,1.3264021,1.3264021,0.019844772,0.70711076,0.70711076,1.0,5.3675427,1.3264021,-0.0,-0.29288927,0.0,0.70708156,0.70711076,3.0,0.0,0.0,1.0,1.0
2.6535,0.5,0.0,50000.0,-0.05527147,-1.5998908,5.935583e-08,0.70713097,0.70713097,9.704048e-07,2.5492525e-06,0.70708257,9.703384e-07,143.84042,228.8817,228.8817,102.0609,-143.05455,0.0,102.04056,163.29445,1.0,1.0,0.7083193,1.4374739,5.5246224,1.0,-85.087875,-58.752552,-141.0327,-87.84899,-4.511687e-11,1.2708782e-12,1.4374739,1.4374739,1.4374739,0.019843902,0.70711046,0.70711046,1.0,5.5246224,1.4374739,-0.0,-0.2928895,0.0,0.70708156,0.70711046,3.0,0.0,0.0,1.0,1.0
2.654,0.5,0.0,50000.0,-0.055448137,-1.5998908,5.935583e-08,0.70713097,0.70713097,1.3368421e-07,1.7063626e-06,0.70708257,1.3367506e-07,144.6394,230.87482,230.87482,102.0609,-144.29962,0.0,102.04056,163.29445,1.0,1.0,0.70831937,1.5485456,5.681702,1.0,-71.59866,-73.04075,-119.8945,-110.98031,-4.918265e-11,1.1691247e-12,1.5485456,1.5485456,1.5485456,0.019843033,0.7071102,0.7071102,1.0,5.681702,1.5485456,-0.0,-0.29288977,0.0,0.70708156,0.7071102,3.0,0.0,0.0,1.0,1.0
2.6545,0.5,0.0,50000.0,-0.055621292,-1.5998908,5.935583e-08,0.70713097,0.70713097,-7.0057933e-07,8.5874353e-07,0.70708257,-7.0053136e-07,143.65585,230.02263,230.02263,102.0609,-143.76636,0.0,102.04056,163.29445,1.0,1.0,0.70831937,1.6596173,5.838782,1.0,-57.22707,-86.42879,-97.27873,-132.7439,-5.1559576e-11,1.0861225e-12,1.6596173,1.6596173,1.6596173,0.019842189,0.7071099,0.7071099,1.0,5.838782,1.6596173,-0.0,-0.29289004,0.0,0.70708156,0.7071099,3.0,0.0,0.0,1.0,1.0
2.655,0.5,0.0,50000.0,-0.05579128,-1.5998908,5.935583e-08,0.70713097,0.70713097,-1.5323533e-06,1.8359597e-08,0.70708257,-1.5322483e-06,140.9019,226.33563,226.33563,102.0609,-141.46132,0.0,102.04056,163.29445,1.0,1.0,0.7083194,1.770689,5.9958615,1.0,-42.150223,-98.75167,-73.46411,-152.87152,-5.2499526e-11,6.5245725e-13,1.770689,1.770689,1.770689,0.01984132,0.7071097,0.7071097,1.0,5.9958615,1.770689,-0.0,-0.2928903,0.0,0.70708156,0.7071097,3.0,0.0,0.0,1.0,1.0
