Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.6555,0.5,0.0,50000.0,-0.055957712,-1.5998908,5.935583e-08,0.707131,0.70713097,-2.3616103e-06,-8.2598547e-07,0.70708257,-2.3614484e-06,136.41147,219.8593,219.8593,102.0609,-137.41293,0.0,102.04056,163.29445,1.0,1.0,0.7083194,1.8817606,6.152941,1.0,-26.553923,-109.857544,-48.744125,-171.11517,-5.289271e-11,-9.2307035e-14,1.8817606,1.8817606,1.8817606,0.019840486,0.7071094,0.7071094,1.0,6.152941,1.8817606,-0.0,-0.2928906,0.0,0.70708156,0.7071094,3.0,0.0,0.0,1.0,1.0
2.656,0.5,0.0,50000.0,-0.056120716,-1.5998908,5.935583e-08,0.707131,0.70713097,-3.1882862e-06,-1.6726971e-06,0.70708257,-3.1880677e-06,130.23991,210.67342,210.67342,102.0609,-131.67107,0.0,102.04056,163.29445,1.0,1.0,0.7083195,1.9928321,0.02683541,1.0,-10.6303835,-119.60953,-23.423431,-187.24998,-5.1011383e-11,-6.0855444e-13,1.9928321,1.9928321,1.9928321,0.01983963,0.7071091,0.7071091,1.0,0.02683541,1.9928321,-0.0,-0.29289088,0.0,0.70708156,0.7071091,3.0,0.0,0.0,1.0,1.0
2.6565,0.5,0.0,50000.0,-0.05628031,-1.5998908,5.935583e-08,0.707131,0.70713097,-4.0123405e-06,-2.5146398e-06,0.70708257,-4.012066e-06,122.46329,198.8912,198.8912,102.0609,-124.306496,0.0,102.04056,163.29445,1.0,1.0,0.7083194,2.1039035,0.18391505,1.0,5.4241557,-127.88744,2.185919,-201.07712,-4.9793062e-11,-9.394155e-13,2.1039035,2.1039035,2.1039035,0.019838784,0.7071088,0.7071088,1.0,0.18391505,2.1039035,-0.0,-0.29289117,0.0,0.7070799,0.7071088,3.0,0.0,0.0,1.0,1.0
2.657,0.5,0.0,50000.0,-0.056436457,-1.5998908,5.935583e-08,0.707131,0.707131,-4.8337533e-06,-3.3385354e-06,0.70708257,-4.833422e-06,113.177444,184.65787,184.65787,102.0609,-115.40998,0.0,102.04056,163.29445,1.0,1.0,0.7083195,2.2149749,0.3409947,1.0,21.41184,-134.5893,27.768318,-212.4262,-4.9429943e-11,-1.0915062e-12,2.2149749,2.2149749,2.2149749,0.01983795,0.70710856,0.70710856,1.0,0.3409947,2.2149749,-0.0,-0.29289147,0.0,0.7070799,0.70710856,3.0,0.0,0.0,1.0,1.0
2.6575,0.5,0.0,50000.0,-0.05658912,-1.5998908,5.935583e-08,0.707131,0.70713097,-5.652518e-06,-4.169541e-06,0.70708257,-5.6521308e-06,102.49682,168.14883,168.14883,102.0609,-105.09118,0.0,102.04056,163.29445,1.0,1.0,0.7083195,2.3260465,0.4980743,1.0,37.13564,-139.63246,53.008488,-221.15733,-4.892071e-11,-1.1988111e-12,2.3260465,2.3260465,2.3260465,0.019837096,0.70710826,0.70710826,1.0,0.4980743,2.3260465,-0.0,-0.29289177,0.0,0.7070799,0.70710826,3.0,0.0,0.0,1.0,1.0
2.658,0.5,0.0,50000.0,-0.05673836,-1.5998908,5.935583e-08,0.707131,0.70713097,-6.4685787e-06,-5.002319e-06,0.70708257,-6.4681353e-06,90.55304,149.56757,149.56757,102.0609,-93.47724,0.0,102.04056,163.29445,1.0,1.0,0.70831954,2.4371176,0.65515393,1.0,52.401775,-142.95482,77.595375,-227.16293,-4.8002262e-11,-1.2768821e-12,2.4371176,2.4371176,2.4371176,0.019836253,0.7071079,0.7071079,1.0,0.65515393,2.4371176,-0.0,-0.29289207,0.0,0.7070799,0.7071079,3.0,0.0,0.0,1.0,1.0
2.6585,0.5,0.0,50000.0,-0.056884147,-1.5998908,5.935583e-08,0.707131,0.70713097,-7.2818784e-06,-5.8346222e-06,0.70708257,-7.281379e-06,77.4933,129.14304,129.14304,102.0609,-80.71131,0.0,102.04056,163.29445,1.0,1.0,0.7083196,2.548189,0.81223357,1.0,67.02211,-144.51541,101.22597,-230.369,-4.6377152e-11,-1.3212644e-12,2.548189,2.548189,2.548189,0.019835409,0.7071076,0.7071076,1.0,0.81223357,2.548189,-0.0,-0.29289237,0.0,0.7070799,0.7071076,3.0,0.0,0.0,1.0,1.0
2.659,0.5,0.0,50000.0,-0.05702637,-1.5998908,5.935583e-08,0.707131,0.70713097,-8.0924e-06,-6.659694e-06,0.70708257,-8.091845e-06,63.478546,107.12697,107.12697,102.0609,-66.950714,0.0,102.04056,163.29445,1.0,1.0,0.7083196,2.65926,0.9693132,1.0,80.81647,-144.29501,123.609055,-230.73602,-4.4952833e-11,-1.3503722e-12,2.65926,2.65926,2.65926,0.019834591,0.7071073,0.7071073,1.0,0.9693132,2.65926,-0.0,-0.2928927,0.0,0.7070799,0.7071073,3.0,0.0,0.0,1.0,1.0
2.6595,0.5,0.0,50000.0,-0.057165045,-1.5998908,5.935583e-08,0.707131,0.70713097,-8.900121e-06,-7.487377e-06,0.7070825,-8.899511e-06,48.681503,83.79069,83.79069,102.0609,-52.36503,0.0,102.04056,163.29445,1.0,1.0,0.7083196,2.7703311,1.1263928,1.0,93.61484,-142.29634,144.46878,-228.25948,-4.3880625e-11,-1.1554423e-12,2.7703311,2.7703311,2.7703311,0.019833742,0.707107,0.707107,1.0,1.1263928,2.7703311,-0.0,-0.29289302,0.0,0.7070799,0.707107,3.0,0.0,0.0,1.0,1.0
2.66,0.5,0.0,50000.0,-0.057300437,-1.5998908,5.935583e-08,0.707131,0.707131,-9.705003e-06,-8.30141e-06,0.7070825,-9.704338e-06,33.284527,59.421803,59.421803,102.0609,-37.13401,0.0,102.04056,163.29445,1.0,1.0,0.7083196,2.8814023,1.2834724,1.0,105.259514,-138.54404,163.54808,-222.96988,-4.2269542e-11,-8.1329306e-13,2.8814023,2.8814023,2.8814023,0.019832907,0.70710665,0.70710665,1.0,1.2834724,2.8814023,-0.0,-0.29289335,0.0,0.7070799,0.70710665,3.0,0.0,0.0,1.0,1.0
2.6605,0.5,0.0,50000.0,-0.05743238,-1.5998908,5.935583e-08,0.707131,0.707131,-1.0506993e-05,-9.107833e-06,0.7070825,-1.0506273e-05,17.477362,34.32062,34.32062,102.0613,-21.445372,0.0,102.04056,163.29494,1.0,1.0,0.70831966,2.9924731,1.4405521,1.0,115.60699,-133.08435,180.61182,-214.93245,-3.9896333e-11,-5.7406835e-13,2.9924731,2.9924731,2.9924731,0.019832088,0.70710635,0.70710635,1.0,1.4405521,2.9924731,-0.0,-0.29289368,0.0,0.7070799,0.70710635,3.0,0.0,0.0,1.0,1.0
2.661,0.5,0.0,50000.0,-0.05756081,-1.5998908,5.935583e-08,0.707131,0.707131,-1.1306075e-05,-9.918039e-06,0.7070825,-1.13053e-05,1.4548193,8.796491,8.796491,102.0613,-5.4924507,0.0,102.04056,163.29494,1.0,1.0,0.70831966,3.103544,1.5976317,1.0,124.52973,-125.98455,195.44972,-204.24622,-3.652714e-11,-4.1304758e-13,3.103544,3.103544,3.103544,0.019831264,0.707106,0.707106,1.0,1.5976317,3.103544,-0.0,-0.292894,0.0,0.7070799,0.707106,3.0,0.0,0.0,1.0,1.0
2.6615,0.5,0.0,50000.0,-0.057685878,-1.5998908,5.935583e-08,0.707131,0.70713097,-1.2102205e-05,-1.0731897e-05,0.7070825,-1.21013745e-05,-14.585644,-16.836033,-16.836033,102.0613,10.52815,0.0,102.04056,163.29494,1.0,1.0,0.70831966,3.2146149,1.7547114,1.0,131.91779,-117.332146,207.87894,-191.0429,-3.345844e-11,-2.8907587e-13,3.2146149,3.2146149,3.2146149,0.01983044,0.70710564,0.70710564,1.0,1.7547114,3.2146149,-0.0,-0.29289433,0.0,0.7070799,0.70710564,3.0,0.0,0.0,1.0,1.0
2.662,0.5,0.0,50000.0,-0.057807375,-1.5998908,5.935583e-08,0.707131,0.707131,-1.2895347e-05,-1.1539001e-05,0.7070825,-1.2894462e-05,-30.446346,-42.26106,-42.26106,102.0613,26.418995,0.0,102.04056,163.29494,1.0,1.0,0.7083197,3.3256857,1.911791,1.0,137.68011,-107.23377,217.74626,-175.4852,-3.0667413e-11,-2.0814508e-13,3.3256857,3.3256857,3.3256857,0.019829616,0.70710534,0.70710534,1.0,1.911791,3.3256857,-0.0,-0.2928947,0.0,0.7070799,0.70710534,3.0,0.0,0.0,1.0,1.0
2.6625,0.5,0.0,50000.0,-0.057925522,-1.5998908,5.935583e-08,0.707131,0.707131,-1.3685466e-05,-1.2341735e-05,0.7070825,-1.36845265e-05,-45.931828,-67.16525,-67.16525,102.0613,41.98425,0.0,102.04056,163.29494,1.0,1.0,0.7083198,3.4367564,2.0688705,1.0,141.74571,-95.81388,224.93013,-157.76488,-2.8563703e-11,-1.5588011e-13,3.4367564,3.4367564,3.4367564,0.019828806,0.707105,0.707105,1.0,2.0688705,3.4367564,-0.0,-0.29289502,0.0,0.7070799,0.707105,3.0,0.0,0.0,1.0,1.0
2.663,0.5,0.0,50000.0,-0.058040425,-1.5998908,5.935583e-08,0.707131,0.707131,-1.4472548e-05,-1.3144778e-05,0.7070825,-1.4471555e-05,-60.851246,-91.2417,-91.2417,102.0613,57.03209,0.0,102.04056,163.29494,1.0,1.0,0.7083198,3.547827,2.2259502,1.0,144.06445,-83.2132,229.342,-138.1003,-2.6591146e-11,-1.1696156e-13,3.547827,3.547827,3.547827,0.019827994,0.7071046,0.7071046,1.0,2.2259502,3.547827,-0.0,-0.29289538,0.0,0.7070799,0.7071046,3.0,0.0,0.0,1.0,1.0
2.6635,0.5,0.0,50000.0,-0.05815193,-1.5998908,5.935583e-08,0.707131,0.70713097,-1.5256536e-05,-1.3937588e-05,0.7070825,-1.5255489e-05,-75.020744,-114.193695,-114.193695,102.0613,71.377075,0.0,102.04056,163.29494,1.0,1.0,0.7083198,3.6588976,2.38303,1.0,144.60777,-69.587036,230.92749,-116.7338,-2.55749e-11,-9.5255326e-14,3.6588976,3.6588976,3.6588976,0.019827195,0.70710427,0.70710427,1.0,2.38303,3.6588976,-0.0,-0.29289573,0.0,0.7070799,0.70710427,3.0,0.0,0.0,1.0,1.0
2.664,0.5,0.0,50000.0,-0.05825986,-1.5998908,5.935583e-08,0.707131,0.707131,-1.6037404e-05,-1.4735277e-05,0.7070825,-1.6036303e-05,-88.26569,-135.73837,-135.73837,102.0613,84.842415,0.0,102.04056,163.29494,1.0,1.0,0.70831984,3.7699683,2.5401096,1.0,143.369,-55.103306,229.6671,-93.92873,-2.5575575e-11,-8.1593966e-14,3.7699683,3.7699683,3.7699683,0.01982638,0.7071039,0.7071039,1.0,2.5401096,3.7699683,-0.0,-0.2928961,0.0,0.7070799,0.7071039,3.0,0.0,0.0,1.0,1.0
2.6645,0.5,0.0,50000.0,-0.058364373,-1.5998908,5.935583e-08,0.707131,0.707131,-1.6815151e-05,-1.5525886e-05,0.7070825,-1.6813996e-05,-100.422874,-155.61023,-155.61023,102.0613,97.26218,0.0,102.04056,163.29494,1.0,1.0,0.70831984,3.8810387,2.697189,1.0,140.36339,-39.940506,225.57634,-69.9661,-2.6142637e-11,-7.497757e-14,3.8810387,3.8810387,3.8810387,0.01982557,0.70710355,0.70710355,1.0,2.697189,3.8810387,-0.0,-0.29289645,0.0,0.7070799,0.70710355,3.0,0.0,0.0,1.0,1.0
2.665,0.5,0.0,50000.0,-0.058465667,-1.5998908,5.935583e-08,0.707131,0.707131,-1.7589706e-05,-1.6317174e-05,0.7070825,-1.7588498e-05,-111.34247,-173.56439,-173.56439,102.0613,108.48331,0.0,102.04056,163.29494,1.0,1.0,0.70831984,3.992109,2.8542688,1.0,135.62796,-24.285501,218.70564,-45.141254,-2.7722158e-11,-7.4344116e-14,3.992109,3.992109,3.992109,0.019824782,0.7071032,0.7071032,1.0,2.8542688,3.992109,-0.0,-0.29289684,0.0,0.7070799,0.7071032,3.0,0.0,0.0,1.0,1.0
2.6655,0.5,0.0,50000.0,-0.058563594,-1.5998908,5.935583e-08,0.7071311,0.707131,-1.8361045e-05,-1.710425e-05,0.7070825,-1.8359784e-05,-120.8899,-189.37956,-189.37956,102.0613,118.36751,0.0,102.04056,163.29494,1.0,1.0,0.70831984,4.1031795,3.0113485,1.0,129.22112,-8.331218,209.13968,-19.760109,-2.945345e-11,-7.790006e-14,4.1031795,4.1031795,4.1031795,0.019823976,0.7071028,0.7071028,1.0,3.0113485,4.1031795,-0.0,-0.2928972,0.0,0.7070799,0.7071028,3.0,0.0,0.0,1.0,1.0
2.666,0.5,0.0,50000.0,-0.058658034,-1.59989,1.5014392e-08,0.7071311,0.707131,-1.9129147e-05,-1.7882658e-05,0.7070825,-1.9127834e-05,-128.94753,-202.86087,-202.86087,102.0613,126.79298,0.0,102.04056,163.29494,1.0,1.0,0.7083199,4.2142496,3.168428,1.0,121.2218,7.725727,196.99634,5.8645396,-3.0847734e-11,-8.265267e-14,4.2142496,4.2142496,4.2142496,0.019823173,0.7071024,0.7071024,1.0,3.168428,4.2142496,-0.0,-0.29289758,0.0,0.7070799,0.7071024,3.0,0.0,0.0,1.0,1.0
2.6665,0.5,0.0,50000.0,-0.0587491,-1.59989,1.5014392e-08,0.7071311,0.707131,-1.9893978e-05,-1.8660608e-05,0.7070825,-1.9892612e-05,-135.41605,-213.84218,-213.84218,102.0613,133.6559,0.0,102.04056,163.29494,1.0,1.0,0.7083199,4.32532,3.3255076,1.0,111.728584,23.687452,182.42528,31.4169,-3.140357e-11,-8.949991e-14,4.32532,4.32532,4.32532,0.019822396,0.70710206,0.70710206,1.0,3.3255076,4.32532,-0.0,-0.29289797,0.0,0.7070799,0.70710206,3.0,0.0,0.0,1.0,1.0
2.667,0.5,0.0,50000.0,-0.058836754,-1.59989,1.5014392e-08,0.7071311,0.707131,-2.0655525e-05,-1.9451285e-05,0.7070825,-2.0654106e-05,-140.21573,-222.18816,-222.18816,102.0613,138.87167,0.0,102.04056,163.29494,1.0,1.0,0.7083199,4.43639,3.4825873,1.0,100.858475,39.357254,165.60608,56.582073,-3.0912526e-11,-1.00130496e-13,4.43639,4.43639,4.43639,0.0198216,0.70710164,0.70710164,1.0,3.4825873,4.43639,-0.0,-0.29289836,0.0,0.7070799,0.70710164,3.0,0.0,0.0,1.0,1.0
2.6675,0.5,0.0,50000.0,-0.05892115,-1.59989,1.5014392e-08,0.7071311,0.7071311,-2.141373e-05,-2.0212205e-05,0.7070825,-2.1412261e-05,-143.28745,-227.79596,-227.79596,102.0613,142.37605,0.0,102.04056,163.29494,1.0,1.0,0.70831996,4.54746,3.639667,1.0,88.74543,54.54202,146.74602,81.049934,-2.92783e-11,-1.0807614e-13,4.54746,4.54746,4.54746,0.019820802,0.7071013,0.7071013,1.0,3.639667,4.54746,-0.0,-0.29289874,0.0,0.7070799,0.7071013,3.0,0.0,0.0,1.0,1.0
2.668,0.5,0.0,50000.0,-0.059002116,-1.59989,1.5014392e-08,0.7071311,0.707131,-2.2168602e-05,-2.0978345e-05,0.7070825,-2.216708e-05,-144.59335,-230.59647,-230.59647,102.0613,144.12584,0.0,102.04056,163.29494,1.0,1.0,0.70832,4.6585298,3.7967465,1.0,75.53873,69.05463,126.07752,104.51894,-2.7661052e-11,-1.158408e-13,4.6585298,4.6585298,4.6585298,0.019820035,0.70710087,0.70710087,1.0,3.7967465,4.6585298,-0.0,-0.29289913,0.0,0.7070799,0.70710087,3.0,0.0,0.0,1.0,1.0
2.6685,0.5,0.0,50000.0,-0.059079878,-1.59989,1.5014392e-08,0.7071311,0.707131,-2.2920074e-05,-2.1732545e-05,0.7070825,-2.2918499e-05,-144.11734,-230.55519,-230.55519,102.0613,144.09947,0.0,102.04056,163.29494,1.0,1.0,0.70832,4.7695994,3.9538262,1.0,61.40112,82.71622,103.85531,126.69989,-2.6257706e-11,-1.2374409e-13,4.7695994,4.7695994,4.7695994,0.019819256,0.70710045,0.70710045,1.0,3.9538262,4.7695994,-0.0,-0.29289955,0.0,0.7070799,0.70710045,3.0,0.0,0.0,1.0,1.0
2.669,0.5,0.0,50000.0,-0.059154183,-1.59989,1.5014392e-08,0.7071311,0.707131,-2.3668115e-05,-2.2509725e-05,0.7070825,-2.366649e-05,-141.86528,-227.67264,-227.67264,102.0613,142.29729,0.0,102.04056,163.29494,1.0,1.0,0.70832,4.8806696,4.1109056,1.0,46.50684,95.35844,80.353226,147.31941,-2.5216496e-11,-1.3459268e-13,4.8806696,4.8806696,4.8806696,0.019818477,0.70710003,0.70710003,1.0,4.1109056,4.8806696,-0.0,-0.29289994,0.0,0.7070799,0.70710003,3.0,0.0,0.0,1.0,1.0
2.6695,0.5,0.0,50000.0,-0.05922523,-1.59989,1.5014392e-08,0.7071311,0.707131,-2.4412715e-05,-2.3268238e-05,0.7070825,-2.4411036e-05,-137.86494,-221.98434,-221.98434,102.0613,138.74149,0.0,102.04056,163.29494,1.0,1.0,0.7083201,4.9917393,4.2679853,1.0,31.039442,106.8255,55.860916,166.12343,-2.2525651e-11,-1.4681462e-13,4.9917393,4.9917393,4.9917393,0.01981771,0.7070997,0.7070997,1.0,4.2679853,4.9917393,-0.0,-0.29290035,0.0,0.7070799,0.7070997,3.0,0.0,0.0,1.0,1.0
2.67,0.5,0.0,50000.0,-0.05929303,-1.59989,1.5014392e-08,0.7071311,0.707131,-2.5153815e-05,-2.4022642e-05,0.70708245,-2.5152085e-05,-132.16562,-213.5604,-213.5604,102.0613,133.47589,0.0,102.04056,163.29494,1.0,1.0,0.7083201,5.102809,4.425065,1.0,15.189537,116.97608,30.680218,182.88019,-2.0918895e-11,-1.5924335e-13,5.102809,5.102809,5.102809,0.01981694,0.70709926,0.70709926,1.0,4.425065,5.102809,-0.0,-0.29290077,0.0,0.7070799,0.70709926,3.0,0.0,0.0,1.0,1.0
2.6705,0.5,0.0,50000.0,-0.05935744,-1.59989,1.5014392e-08,0.7071311,0.7071311,-2.5891411e-05,-2.4770221e-05,0.70708245,-2.5889633e-05,-124.83755,-202.50464,-202.50464,102.0613,126.56542,0.0,102.04056,163.29494,1.0,1.0,0.7083201,5.2138786,4.5821447,1.0,-0.84754634,125.6851,5.1214433,197.3832,-2.0064386e-11,-1.6739779e-13,5.2138786,5.2138786,5.2138786,0.019816177,0.70709884,0.70709884,1.0,4.5821447,5.2138786,-0.0,-0.2929012,0.0,0.7070799,0.70709884,3.0,0.0,0.0,1.0,1.0
2.671,0.5,0.0,50000.0,-0.059418447,-1.59989,1.5014392e-08,0.7071311,0.7071311,-2.6625474e-05,-2.5513451e-05,0.70708245,-2.6623644e-05,-115.97105,-188.9533,-188.9533,102.0613,118.095215,0.0,102.04056,163.29494,1.0,1.0,0.7083201,5.324948,4.7392244,1.0,-16.874174,132.84523,-20.50043,209.45374,-1.902797e-11,-1.7344481e-13,5.324948,5.324948,5.324948,0.01981542,0.7070984,0.7070984,1.0,4.7392244,5.324948,-0.0,-0.2929016,0.0,0.7070799,0.7070984,3.0,0.0,0.0,1.0,1.0
2.6715,0.5,0.0,50000.0,-0.05947608,-1.59989,1.5014392e-08,0.7071311,0.7071311,-2.7355984e-05,-2.6253725e-05,0.70708245,-2.7354103e-05,-105.675385,-173.0734,-173.0734,102.0613,108.16967,0.0,102.04056,163.29494,1.0,1.0,0.7083201,5.4360175,4.896304,1.0,-32.692844,138.36823,-45.869648,218.94304,-1.8848997e-11,-1.7875992e-13,5.4360175,5.4360175,5.4360175,0.019814648,0.70709795,0.70709795,1.0,4.896304,5.4360175,-0.0,-0.29290202,0.0,0.7070799,0.70709795,3.0,0.0,0.0,1.0,1.0
2.672,0.5,0.0,50000.0,-0.05953056,-1.59989,1.5014392e-08,0.7071311,0.7071311,-2.8082903e-05,-2.6999043e-05,0.70708245,-2.808097e-05,-94.07744,-155.06062,-155.06062,102.0613,96.9111,0.0,102.04056,163.29494,1.0,1.0,0.70832014,5.5470867,5.053384,1.0,-48.108612,142.18605,-70.67358,225.7342,-1.963891e-11,-1.8643614e-13,5.5470867,5.5470867,5.5470867,0.019813888,0.70709753,0.70709753,1.0,5.053384,5.5470867,-0.0,-0.29290244,0.0,0.7070799,0.70709753,3.0,0.0,0.0,1.0,1.0
2.6725,0.5,0.0,50000.0,-0.059581723,-1.59989,1.5014392e-08,0.7071311,0.7071311,-2.8806211e-05,-2.773871e-05,0.70708245,-2.880423e-05,-81.32014,-135.13698,-135.13698,102.0613,84.45826,0.0,102.04056,163.29494,1.0,1.0,0.7083202,5.658156,5.2104635,1.0,-62.931507,144.25165,-94.60654,229.74352,-1.9776326e-11,-1.9828856e-13,5.658156,5.658156,5.658156,0.019813143,0.7070971,0.7070971,1.0,5.2104635,5.658156,-0.0,-0.2929029,0.0,0.7070799,0.7070971,3.0,0.0,0.0,1.0,1.0
2.673,0.5,0.0,50000.0,-0.05962968,-1.59989,1.5014392e-08,0.7071311,0.7071311,-2.9525863e-05,-2.8469569e-05,0.70708245,-2.9523831e-05,-67.5607,-113.54798,-113.54798,102.0613,70.96461,0.0,102.04056,163.29494,1.0,1.0,0.70832014,5.769225,5.3675427,1.0,-76.97886,144.53955,-117.3736,230.92159,-1.869933e-11,-2.0525423e-13,5.769225,5.769225,5.769225,0.019812396,0.7070967,0.7070967,1.0,5.3675427,5.769225,-0.0,-0.29290333,0.0,0.7070799,0.7070967,3.0,0.0,0.0,1.0,1.0
2.6735,0.5,0.0,50000.0,-0.059674338,-1.59989,1.5014392e-08,0.7071311,0.707131,-3.0241834e-05,-2.9205368e-05,0.70708245,-3.0239753e-05,-52.96869,-90.55969,-90.55969,102.0613,56.59643,0.0,102.04056,163.29494,1.0,1.0,0.70832014,5.8802943,5.5246224,1.0,-90.07755,143.04623,-138.6942,229.25389,-1.679462e-11,-2.1147887e-13,5.8802943,5.8802943,5.8802943,0.019811653,0.7070962,0.7070962,1.0,5.5246224,5.8802943,-0.0,-0.29290375,0.0,0.7070799,0.7070962,3.0,0.0,0.0,1.0,1.0
2.674,0.5,0.0,50000.0,-0.05971582,-1.59989,1.5014392e-08,0.7071311,0.7071311,-3.0954106e-05,-2.9924338e-05,0.70708245,-3.095198e-05,-37.723934,-66.45541,-66.45541,102.0613,41.530807,0.0,102.04056,163.29494,1.0,1.0,0.7083202,5.991363,5.681702,1.0,-102.06618,139.79012,-158.30559,224.76099,-1.3411741e-11,-2.1716151e-13,5.991363,5.991363,5.991363,0.01981091,0.7070958,0.7070958,1.0,5.681702,5.991363,-0.0,-0.2929042,0.0,0.7070799,0.7070958,3.0,0.0,0.0,1.0,1.0
2.6745,0.5,0.0,50000.0,-0.059753876,-1.59989,1.5014392e-08,0.7071311,0.7071311,-3.1662643e-05,-3.0655632e-05,0.70708245,-3.1660467e-05,-22.014301,-41.532177,-41.532177,102.0613,25.95339,0.0,102.04056,163.29494,1.0,1.0,0.70832026,6.1024323,5.838782,1.0,-112.79699,134.8113,-175.9661,217.49826,-9.353516e-12,-2.2257649e-13,6.1024323,6.1024323,6.1024323,0.019810176,0.7070953,0.7070953,1.0,5.838782,6.1024323,-0.0,-0.29290465,0.0,0.7070799,0.7070953,3.0,0.0,0.0,1.0,1.0
2.675,0.5,0.0,50000.0,-0.05978861,-1.59989,1.5014392e-08,0.7071311,0.7071311,-3.2367432e-05,-3.1372063e-05,0.70708245,-3.2365206e-05,-6.03339,-16.097143,-16.097143,102.0613,10.05615,0.0,102.04056,163.29494,1.0,1.0,0.70832026,6.213501,5.9958615,1.0,-122.13775,128.17114,-191.45807,207.55522,-5.9706554e-12,-2.283084e-13,6.213501,6.213501,6.213501,0.019809436,0.7070949,0.7070949,1.0,5.9958615,6.213501,-0.0,-0.29290512,0.0,0.7070799,0.7070949,3.0,0.0,0.0,1.0,1.0
2.6755,0.5,0.0,50000.0,-0.05982004,-1.59989,1.5014392e-08,0.7071311,0.7071311,-3.3068423e-05,-3.2087122e-05,0.70708245,-3.306615e-05,10.021863,9.5362425,9.5362425,102.0613,-5.965005,0.0,102.04056,163.29494,1.0,1.0,0.70832026,0.041384548,6.152941,1.0,-129.97336,119.9515,-204.59062,195.05438,-4.0543176e-12,-2.4020155e-13,0.041384548,0.041384548,0.041384548,0.019808708,0.70709443,0.70709443,1.0,6.152941,0.041384548,-0.0,-0.29290557,0.0,0.7070799,0.70709443,3.0,0.0,0.0,1.0,1.0
2.676,0.5,0.0,50000.0,-0.059848182,-1.59989,1.5014392e-08,0.7071311,0.7071311,-3.3765613e-05,-3.2800734e-05,0.70708245,-3.3763292e-05,25.953602,35.052094,35.052094,102.0613,-21.91264,0.0,102.20057,163.29494,1.0,1.0,0.7083203,0.15245324,0.02683541,1.0,-136.20726,110.253654,-215.20192,180.14983,-2.9862525e-12,-2.4648285e-13,0.15245324,0.15245324,0.15245324,0.019807994,0.70709395,0.70709395,1.0,0.02683541,0.15245324,-0.0,-0.29290602,0.0,0.7070799,0.70709395,3.0,0.0,0.0,1.0,1.0
2.6765,0.5,0.0,50000.0,-0.059873134,-1.59989,1.5014392e-08,0.7071311,0.7071311,-3.4458968e-05,-3.3520835e-05,0.70708245,-3.4456596e-05,41.565495,60.135963,60.135963,102.0613,-37.59023,0.0,102.20057,163.29494,1.0,1.0,0.7083203,0.26352188,0.18391505,1.0,-140.76262,99.19712,-223.1612,163.02522,-1.6763932e-12,-2.5131318e-13,0.26352188,0.26352188,0.26352188,0.019807275,0.70709354,0.70709354,1.0,0.18391505,0.26352188,-0.0,-0.2929065,0.0,0.7070799,0.70709354,3.0,0.0,0.0,1.0,1.0
2.677,0.5,0.0,50000.0,-0.059894696,-1.59989,1.5014392e-08,0.7071311,0.7071311,-3.5148456e-05,-3.421367e-05,0.70708245,-3.5146037e-05,56.66515,84.478745,84.478745,102.0613,-52.80457,0.0,102.20057,163.29494,1.0,1.0,0.7083203,0.3745904,0.3409947,1.0,-143.58331,86.91816,-228.37036,143.89162,6.3138074e-13,-2.5618329e-13,0.3745904,0.3745904,0.3745904,0.019806553,0.70709306,0.70709306,1.0,0.3409947,0.3745904,-0.0,-0.29290694,0.0,0.7070799,0.70709306,3.0,0.0,0.0,1.0,1.0
2.6775,0.5,0.0,50000.0,-0.059913103,-1.59989,1.5014392e-08,0.70713115,0.7071311,-3.5834077e-05,-3.490963e-05,0.70708245,-3.583161e-05,71.06649,107.78044,107.78044,102.0613,-67.36817,0.0,102.20057,163.29494,1.0,1.0,0.7083203,0.48565885,0.4980743,1.0,-144.63458,73.56809,-230.76523,122.984795,3.397855e-12,-2.6142944e-13,0.48565885,0.48565885,0.48565885,0.019805815,0.7070926,0.7070926,1.0,0.4980743,0.48565885,-0.0,-0.29290742,0.0,0.7070799,0.7070926,3.0,0.0,0.0,1.0,1.0
2.678,0.5,0.0,50000.0,-0.059928235,-1.59989,1.5014392e-08,0.70713115,0.7071311,-3.6515772e-05,-3.5616304e-05,0.70708245,-3.651326e-05,84.59206,129.7539,129.7539,102.0613,-81.10156,0.0,102.20057,163.29494,1.0,1.0,0.7083203,0.59672725,0.65515393,1.0,-143.90347,59.311428,-230.31631,100.5624,6.2009343e-12,-2.6561796e-13,0.59672725,0.59672725,0.59672725,0.019805124,0.7070921,0.7070921,1.0,0.65515393,0.59672725,-0.0,-0.2929079,0.0,0.7070799,0.7070921,3.0,0.0,0.0,1.0,1.0
2.6785,0.5,0.0,50000.0,-0.05994016,-1.59989,1.5014392e-08,0.70713115,0.7071311,-3.719352e-05,-3.6312267e-05,0.70708245,-3.719096e-05,97.07516,150.12836,150.12836,102.0613,-93.83551,0.0,102.20057,163.29494,1.0,1.0,0.7083204,0.7077955,0.81223357,1.0,-141.39902,44.323864,-227.02913,76.900764,9.767727e-12,-2.6954787e-13,0.7077955,0.7077955,0.7077955,0.019804418,0.7070916,0.7070916,1.0,0.81223357,0.7077955,-0.0,-0.29290837,0.0,0.7070799,0.7070916,3.0,0.0,0.0,1.0,1.0
2.679,0.5,0.0,50000.0,-0.05994908,-1.59989,1.5014392e-08,0.70713115,0.7071311,-3.7867307e-05,-3.698759e-05,0.70708245,-3.7864702e-05,108.36196,168.65273,168.65273,102.0613,-105.41309,0.0,102.20057,163.29494,1.0,1.0,0.7083204,0.81886375,0.9693132,1.0,-137.15205,28.790094,-220.9442,52.29147,1.310483e-11,-2.725809e-13,0.81886375,0.81886375,0.81886375,0.019803714,0.70709115,0.70709115,1.0,0.9693132,0.81886375,-0.0,-0.29290885,0.0,0.7070799,0.70709115,3.0,0.0,0.0,1.0,1.0
2.6795,0.5,0.0,50000.0,-0.059954654,-1.59989,1.5014392e-08,0.70713115,0.7071311,-3.8537124e-05,-3.7667694e-05,0.70708245,-3.853447e-05,118.31339,185.09872,185.09872,102.0613,-115.691635,0.0,102.20057,163.29494,1.0,1.0,0.7083204,0.9299319,1.1263928,1.0,-131.21495,12.901552,-212.1365,27.037788,1.6442566e-11,-2.759605e-13,0.9299319,0.9299319,0.9299319,0.019803002,0.7070907,0.7070907,1.0,1.1263928,0.9299319,-0.0,-0.29290935,0.0,0.7070799,0.7070907,3.0,0.0,0.0,1.0,1.0
2.68,0.5,0.0,50000.0,-0.059956934,-1.59989,1.5014392e-08,0.70713115,0.7071311,-3.9202925e-05,-3.834463e-05,0.70708245,-3.9200222e-05,126.806816,199.26369,199.26369,102.0613,-124.54447,0.0,102.20057,163.29494,1.0,1.0,0.70832044,1.0409999,1.2834724,1.0,-123.66085,-3.1459684,-200.71461,1.4509329,1.9113022e-11,-2.7861052e-13,1.0409999,1.0409999,1.0409999,0.019802313,0.70709014,0.70709014,1.0,1.2834724,1.0409999,-0.0,-0.29290983,0.0,0.7070799,0.70709014,3.0,0.0,0.0,1.0,1.0
2.6805,0.5,0.0,50000.0,-0.059956126,-1.59989,1.5014392e-08,0.70713115,0.7071311,-3.9864713e-05,-3.9021936e-05,0.70708245,-3.9861967e-05,133.73756,210.97305,210.97305,102.0613,-131.86252,0.0,102.20057,163.29494,1.0,1.0,0.70832044,1.1520678,1.4405521,1.0,-114.582855,-19.154709,-186.81927,-24.153786,1.9546897e-11,-2.8516005e-13,1.1520678,1.1520678,1.1520678,0.01980163,0.70708966,0.70708966,1.0,1.4405521,1.1520678,-0.0,-0.2929103,0.0,0.7070799,0.70708966,3.0,0.0,0.0,1.0,1.0
2.681,0.5,0.0,50000.0,-0.05995212,-1.59989,1.5014392e-08,0.70713115,0.70713115,-4.0522424e-05,-3.9700753e-05,0.70708245,-4.0519633e-05,139.02023,220.08255,220.08255,102.0613,-137.55559,0.0,102.20057,163.29494,1.0,1.0,0.70832044,1.2631357,1.5976317,1.0,-104.09285,-34.92739,-170.62172,-49.46083,1.9471768e-11,-2.9535302e-13,1.2631357,1.2631357,1.2631357,0.019800935,0.7070892,0.7070892,1.0,1.5976317,1.2631357,-0.0,-0.2929108,0.0,0.7070799,0.7070892,3.0,0.0,0.0,1.0,1.0
2.6815,0.5,0.0,50000.0,-0.059945133,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.1176074e-05,-4.0373976e-05,0.70708245,-4.1173236e-05,142.58974,226.47992,226.47992,102.0613,-141.55354,0.0,102.20057,163.29494,1.0,1.0,0.70832044,1.3742034,1.7547114,1.0,-92.32009,-50.269646,-152.32158,-74.15834,2.019383e-11,-3.0184338e-13,1.3742034,1.3742034,1.3742034,0.019800266,0.7070887,0.7070887,1.0,1.7547114,1.3742034,-0.0,-0.29291132,0.0,0.7070799,0.7070887,3.0,0.0,0.0,1.0,1.0
2.682,0.5,0.0,50000.0,-0.059934776,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.1825628e-05,-4.103069e-05,0.70708245,-4.1822746e-05,144.40208,230.08632,230.08632,102.0613,-143.8071,0.0,102.20057,163.29494,1.0,1.0,0.7083205,1.4852712,1.911791,1.0,-79.409676,-64.99241,-132.14435,-97.94197,2.0175873e-11,-3.0652762e-13,1.4852712,1.4852712,1.4852712,0.019799579,0.7070882,0.7070882,1.0,1.911791,1.4852712,-0.0,-0.29291183,0.0,0.7070799,0.7070882,3.0,0.0,0.0,1.0,1.0
2.6825,0.5,0.0,50000.0,-0.059921313,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.247104e-05,-4.16935e-05,0.70708245,-4.2468113e-05,144.43494,230.85733,230.85733,102.0613,-144.28851,0.0,102.20057,163.29494,1.0,1.0,0.7083205,1.5963387,2.0688705,1.0,-65.52069,-78.914246,-110.33871,-120.51862,1.9280499e-11,-3.0988783e-13,1.5963387,1.5963387,1.5963387,0.019798884,0.7070877,0.7070877,1.0,2.0688705,1.5963387,-0.0,-0.29291233,0.0,0.7070799,0.7070877,3.0,0.0,0.0,1.0,1.0
2.683,0.5,0.0,50000.0,-0.059904784,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.3112304e-05,-4.2353902e-05,0.7070824,-4.3109332e-05,142.68791,228.78345,228.78345,102.0613,-142.99184,0.0,102.20057,163.29494,1.0,1.0,0.70832056,1.7074063,2.2259502,1.0,-50.824295,-91.86361,-87.173355,-141.61009,1.7117712e-11,-3.118795e-13,1.7074063,1.7074063,1.7074063,0.019798217,0.70708716,0.70708716,1.0,2.2259502,1.7074063,-0.0,-0.29291284,0.0,0.7070799,0.70708716,3.0,0.0,0.0,1.0,1.0
2.6835,0.5,0.0,50000.0,-0.059885167,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.374942e-05,-4.2997493e-05,0.7070824,-4.3746404e-05,139.18251,223.89023,223.89023,102.0613,-139.93304,0.0,102.20057,163.29494,1.0,1.0,0.7083205,1.8184737,2.38303,1.0,-35.5016,-103.68092,-62.93377,-160.95645,1.4903417e-11,-3.136974e-13,1.8184737,1.8184737,1.8184737,0.019797573,0.7070867,0.7070867,1.0,2.38303,1.8184737,-0.0,-0.29291335,0.0,0.7070799,0.7070867,3.0,0.0,0.0,1.0,1.0
2.684,0.5,0.0,50000.0,-0.05986242,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.438235e-05,-4.3650336e-05,0.7070824,-4.437929e-05,133.96198,216.23799,216.23799,102.0613,-135.14987,0.0,102.20057,163.29494,1.0,1.0,0.70832056,1.929541,2.5401096,1.0,-19.741423,-114.22055,-37.918663,-178.31932,1.169284e-11,-3.1480528e-13,1.929541,1.929541,1.929541,0.0197969,0.70708615,0.70708615,1.0,2.5401096,1.929541,-0.0,-0.29291385,0.0,0.7070799,0.70708615,3.0,0.0,0.0,1.0,1.0
2.6844997,0.5,0.0,50000.0,-0.05983648,-1.59989,1.5014392e-08,0.70713115,0.70713115,-4.501108e-05,-4.4294422e-05,0.7070824,-4.5007975e-05,127.090614,205.92102,205.92102,102.0613,-128.70122,0.0,102.20057,163.29494,1.0,1.0,0.70832056,2.0406084,2.697189,1.0,-3.7379868,-123.35263,-12.436296,-193.48473,7.651642e-12,-3.161411e-13,2.0406084,2.0406084,2.0406084,0.019796249,0.7070856,0.7070856,1.0,2.697189,2.0406084,-0.0,-0.29291436,0.0,0.7070799,0.7070856,3.0,0.0,0.0,1.0,1.0
2.685,0.5,0.0,50000.0,-0.059807606,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.5635585e-05,-4.4934834e-05,0.7070824,-4.563244e-05,118.65312,193.0665,193.0665,102.0613,-120.666595,0.0,102.20057,163.29494,1.0,1.0,0.7083206,2.1516755,2.8542688,1.0,12.311501,-130.96463,13.199303,-206.2658,3.9468225e-12,-3.1029755e-13,2.1516755,2.1516755,2.1516755,0.019795598,0.70708513,0.70708513,1.0,2.8542688,2.1516755,-0.0,-0.2929149,0.0,0.70707893,0.70708513,3.0,0.0,0.0,1.0,1.0
2.6855,0.5,0.0,50000.0,-0.05977557,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.625582e-05,-4.557016e-05,0.7070824,-4.6252633e-05,108.75347,177.8328,177.8328,102.0613,-111.145,0.0,102.20057,163.29494,1.0,1.0,0.70832056,2.2627425,3.0113485,1.0,28.20926,-136.96272,38.672226,-216.50502,-4.1238708e-13,-2.6488195e-13,2.2627425,2.2627425,2.2627425,0.019794922,0.7070846,0.7070846,1.0,3.0113485,2.2627425,-0.0,-0.2929154,0.0,0.70707893,0.7070846,3.0,0.0,0.0,1.0,1.0
2.686,0.5,0.0,50000.0,-0.059740447,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.687182e-05,-4.6207177e-05,0.7070824,-4.6868587e-05,97.51366,160.40767,160.40767,102.0613,-100.25377,0.0,102.20057,163.29494,1.0,1.0,0.7083206,2.3738096,3.168428,1.0,43.759388,-141.27304,63.66857,-224.07625,-3.8696594e-12,-2.25006e-13,2.3738096,2.3738096,2.3738096,0.019794287,0.70708406,0.70708406,1.0,3.168428,2.3738096,-0.0,-0.29291594,0.0,0.70707893,0.70708406,3.0,0.0,0.0,1.0,1.0
2.6865,0.5,0.0,50000.0,-0.05970241,-1.59989,1.5014392e-08,0.70713115,0.7071311,-4.748351e-05,-4.6826084e-05,0.7070824,-4.7480236e-05,85.07219,141.00584,141.00584,102.0613,-88.12712,0.0,102.20057,163.29494,1.0,1.0,0.7083206,2.4848764,3.3255076,1.0,58.770256,-143.84244,87.88031,-228.88615,-6.655241e-12,-2.0012351e-13,2.4848764,2.4848764,2.4848764,0.019793646,0.7070835,0.7070835,1.0,3.3255076,2.4848764,-0.0,-0.29291648,0.0,0.70707893,0.7070835,3.0,0.0,0.0,1.0,1.0
2.687,0.5,0.0,50000.0,-0.059661277,-1.59989,1.5014392e-08,0.70713115,0.70713115,-4.8090904e-05,-4.7435846e-05,0.7070824,-4.808759e-05,71.58239,119.866425,119.866425,102.0613,-74.91449,0.0,102.20057,163.29494,1.0,1.0,0.7083206,2.5959432,3.4825873,1.0,73.056885,-144.63928,111.00908,-230.8755,-9.611673e-12,-1.7937301e-13,2.5959432,2.5959432,2.5959432,0.019793006,0.707083,0.707083,1.0,3.4825873,2.5959432,-0.0,-0.292917,0.0,0.70707893,0.707083,3.0,0.0,0.0,1.0,1.0
2.6875002,0.5,0.0,50000.0,-0.059617084,-1.59989,1.5014392e-08,0.70713115,0.70713115,-4.8693946e-05,-4.805298e-05,0.7070824,-4.869059e-05,57.2105,97.2499,97.2499,102.0613,-60.778706,0.0,102.20057,163.29494,1.0,1.0,0.7083207,2.7070098,3.639667,1.0,86.44323,-143.65373,132.76987,-230.01976,-1.1289601e-11,-1.6233267e-13,2.7070098,2.7070098,2.7070098,0.019792365,0.70708245,0.70708245,1.0,3.639667,2.7070098,-0.0,-0.29291755,0.0,0.70707893,0.70708245,3.0,0.0,0.0,1.0,1.0
2.688,0.5,0.0,50000.0,-0.05956991,-1.59989,1.5014392e-08,0.70713115,0.70713115,-4.9292667e-05,-4.8665832e-05,0.7070824,-4.928927e-05,42.133614,73.43498,73.43498,102.0613,-45.89396,0.0,102.20057,163.29494,1.0,1.0,0.7083207,2.8180766,3.7967465,1.0,98.764336,-140.89795,152.89452,-226.3295,-1.1468542e-11,-1.5313749e-13,2.8180766,2.8180766,2.8180766,0.019791756,0.7070819,0.7070819,1.0,3.7967465,2.8180766,-0.0,-0.2929181,0.0,0.70707893,0.7070819,3.0,0.0,0.0,1.0,1.0
2.6885,0.5,0.0,50000.0,-0.05951982,-1.59989,1.5014392e-08,0.70713115,0.70713115,-4.9887014e-05,-4.9267415e-05,0.7070824,-4.9883576e-05,26.537535,48.715153,48.715153,102.0613,-30.443678,0.0,102.20057,163.29494,1.0,1.0,0.7083207,2.929143,3.9538262,1.0,109.86836,-136.4059,171.13504,-219.85019,-1.0739321e-11,-1.4936858e-13,2.929143,2.929143,2.929143,0.019791126,0.7070814,0.7070814,1.0,3.9538262,2.929143,-0.0,-0.29291862,0.0,0.70707893,0.7070814,3.0,0.0,0.0,1.0,1.0
2.689,0.5,0.0,50000.0,-0.05946665,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.0476996e-05,-4.988381e-05,0.7070824,-5.0473514e-05,10.6144495,23.395025,23.395025,102.06152,-14.618255,0.0,102.20057,163.29517,1.0,1.0,0.70832074,3.0402095,4.1109056,1.0,119.61849,-130.23294,187.26665,-210.66168,-9.261007e-12,-1.4541581e-13,3.0402095,3.0402095,3.0402095,0.019790508,0.70708084,0.70708084,1.0,4.1109056,3.0402095,-0.0,-0.29291916,0.0,0.70707893,0.70708084,3.0,0.0,0.0,1.0,1.0
2.6895,0.5,0.0,50000.0,-0.05941046,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.1062576e-05,-5.0477225e-05,0.7070824,-5.105905e-05,-5.4394255,-2.2133768,-2.2133768,102.06152,1.3872962,0.0,102.20057,163.29517,1.0,1.0,0.70832074,3.1512759,4.2679853,1.0,127.89456,-122.45514,201.09059,-198.87721,-7.8087675e-12,-1.4306454e-13,3.1512759,3.1512759,3.1512759,0.019789888,0.7070803,0.7070803,1.0,4.2679853,3.1512759,-0.0,-0.29291973,0.0,0.70707893,0.7070803,3.0,0.0,0.0,1.0,1.0
2.69,0.5,0.0,50000.0,-0.059351515,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.164374e-05,-5.1076968e-05,0.7070824,-5.1640178e-05,-21.426258,-27.794485,-27.794485,102.06152,17.37574,0.0,102.20057,163.29517,1.0,1.0,0.70832074,3.262342,4.425065,1.0,134.5946,-113.16835,212.4365,-184.64201,-5.5100794e-12,-1.4245742e-13,3.262342,3.262342,3.262342,0.019789275,0.7070797,0.7070797,1.0,4.425065,3.262342,-0.0,-0.29292026,0.0,0.70707893,0.7070797,3.0,0.0,0.0,1.0,1.0
2.6905003,0.5,0.0,50000.0,-0.059289526,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.2220475e-05,-5.166728e-05,0.7070824,-5.221687e-05,-37.149044,-53.033066,-53.033066,102.06152,33.15005,0.0,102.20057,163.29517,1.0,1.0,0.70832074,3.3734083,4.5821447,1.0,139.63606,-102.48701,221.16457,-168.1315,-2.9057477e-12,-1.4281946e-13,3.3734083,3.3734083,3.3734083,0.01978868,0.7070792,0.7070792,1.0,4.5821447,3.3734083,-0.0,-0.29292083,0.0,0.70707893,0.7070792,3.0,0.0,0.0,1.0,1.0
2.691,0.5,0.0,50000.0,-0.059224702,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.279276e-05,-5.2257972e-05,0.7070824,-5.2789117e-05,-52.41404,-77.6181,-77.6181,102.06152,48.51585,0.0,102.20057,163.29517,1.0,1.0,0.70832074,3.4844742,4.7392244,1.0,142.95679,-90.542755,227.16724,-149.54913,-7.8062855e-14,-1.4299152e-13,3.4844742,3.4844742,3.4844742,0.019788058,0.70707864,0.70707864,1.0,4.7392244,3.4844742,-0.0,-0.29292136,0.0,0.70707893,0.70707864,3.0,0.0,0.0,1.0,1.0
2.6915,0.5,0.0,50000.0,-0.059156943,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.336059e-05,-5.2832303e-05,0.7070824,-5.3356907e-05,-67.033134,-101.24665,-101.24665,102.06152,63.283787,0.0,102.20057,163.29517,1.0,1.0,0.70832074,3.5955403,4.896304,1.0,144.5159,-77.482765,230.37057,-129.12392,2.0088944e-12,-1.439386e-13,3.5955403,3.5955403,3.5955403,0.01978747,0.7070781,0.7070781,1.0,4.896304,3.5955403,-0.0,-0.29292193,0.0,0.70707893,0.7070781,3.0,0.0,0.0,1.0,1.0
2.692,0.5,0.0,50000.0,-0.059086133,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.3923894e-05,-5.34064e-05,0.7070824,-5.3920176e-05,-80.82619,-123.62753,-123.62753,102.06152,77.27187,0.0,102.20057,163.29517,1.0,1.0,0.7083208,3.7066061,5.053384,1.0,144.29417,-63.467987,230.73508,-107.107544,3.6534933e-12,-1.4465211e-13,3.7066061,3.7066061,3.7066061,0.019786883,0.7070775,0.7070775,1.0,5.053384,3.7066061,-0.0,-0.2929225,0.0,0.70707893,0.7070775,3.0,0.0,0.0,1.0,1.0
2.6925,0.5,0.0,50000.0,-0.059012614,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.4482683e-05,-5.3986583e-05,0.7070824,-5.447892e-05,-93.62322,-144.48497,-144.48497,102.06152,90.307755,0.0,102.20057,163.29517,1.0,1.0,0.7083208,3.8176718,5.2104635,1.0,142.29434,-48.67112,228.25629,-83.771324,5.093942e-12,-1.4517e-13,3.8176718,3.8176718,3.8176718,0.019786285,0.70707697,0.70707697,1.0,5.2104635,3.8176718,-0.0,-0.29292306,0.0,0.70707893,0.70707697,3.0,0.0,0.0,1.0,1.0
2.693,0.5,0.0,50000.0,-0.05893603,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.503695e-05,-5.4546927e-05,0.7070824,-5.5033157e-05,-105.266556,-163.56192,-163.56192,102.06152,102.23078,0.0,102.20057,163.29517,1.0,1.0,0.7083208,3.9287376,5.3675427,1.0,138.54106,-33.2745,222.96474,-59.40282,7.520522e-12,-1.4553183e-13,3.9287376,3.9287376,3.9287376,0.0197857,0.7070764,0.7070764,1.0,5.3675427,3.9287376,-0.0,-0.29292363,0.0,0.70707893,0.7070764,3.0,0.0,0.0,1.0,1.0
2.6935,0.5,0.0,50000.0,-0.05885649,-1.59989,1.5014392e-08,0.70713115,0.70713115,-5.558669e-05,-5.5123277e-05,0.7070824,-5.5582852e-05,-115.61271,-180.62332,-180.62332,102.06152,112.89404,0.0,102.20057,163.29517,1.0,1.0,0.70832086,4.039803,5.5246224,1.0,133.08058,-17.467865,214.92566,-34.302334,1.1696241e-11,-1.456523e-13,4.039803,4.039803,4.039803,0.019785114,0.70707583,0.70707583,1.0,5.5246224,4.039803,-0.0,-0.2929242,0.0,0.70707893,0.70707583,3.0,0.0,0.0,1.0,1.0
2.694,0.5,0.0,50000.0,-0.05877395,-1.59989,1.5014392e-08,0.7071312,0.70713115,-5.613188e-05,-5.566838e-05,0.7070824,-5.612801e-05,-124.534195,-195.45894,-195.45894,102.06152,122.16613,0.0,102.20057,163.29517,1.0,1.0,0.70832086,4.1508684,5.681702,1.0,125.98019,-1.4459895,204.2381,-8.779166,1.5581491e-11,-1.4585871e-13,4.1508684,4.1508684,4.1508684,0.019784546,0.70707524,0.70707524,1.0,5.681702,4.1508684,-0.0,-0.29292476,0.0,0.70707893,0.70707524,3.0,0.0,0.0,1.0,1.0
2.6944997,0.5,0.0,50000.0,-0.058688615,-1.5998895,6.265366e-08,0.7071312,0.70713115,-5.667251e-05,-5.6228517e-05,0.7070824,-5.66686e-05,-131.92108,-207.88594,-207.88594,102.06152,129.9328,0.0,102.20057,163.29517,1.0,1.0,0.70832086,4.261934,5.838782,1.0,117.32739,14.593692,191.03378,16.852163,1.7961984e-11,-1.531497e-13,4.261934,4.261934,4.261934,0.019783974,0.7070747,0.7070747,1.0,5.838782,4.261934,-0.0,-0.29292533,0.0,0.70707893,0.7070747,3.0,0.0,0.0,1.0,1.0
2.695,0.5,0.0,50000.0,-0.058600526,-1.5998895,6.265366e-08,0.7071312,0.70713115,-5.7208556e-05,-5.677908e-05,0.7070824,-5.720461e-05,-137.68234,-217.75124,-217.75124,102.06152,136.09834,0.0,102.20057,163.29517,1.0,1.0,0.70832086,4.372999,5.9958615,1.0,107.22881,30.453526,175.47542,42.27581,1.9740464e-11,-1.6913164e-13,4.372999,4.372999,4.372999,0.019783415,0.7070741,0.7070741,1.0,5.9958615,4.372999,-0.0,-0.2929259,0.0,0.70707893,0.7070741,3.0,0.0,0.0,1.0,1.0
2.6955,0.5,0.0,50000.0,-0.058509503,-1.5998895,6.265366e-08,0.7071312,0.70713115,-5.7740002e-05,-5.7327296e-05,0.7070824,-5.7736015e-05,-141.747,-224.93323,-224.93323,102.06152,140.58679,0.0,102.20057,163.29517,1.0,1.0,0.70832086,4.4840646,6.152941,1.0,95.80891,45.93808,157.75475,67.17848,2.235212e-11,-1.7688661e-13,4.4840646,4.4840646,4.4840646,0.019782856,0.7070735,0.7070735,1.0,6.152941,4.4840646,-0.0,-0.2929265,0.0,0.70707893,0.7070735,3.0,0.0,0.0,1.0,1.0
2.696,0.5,0.0,50000.0,-0.058415707,-1.5998895,6.265366e-08,0.7071312,0.70713115,-5.8266836e-05,-5.7870275e-05,0.7070824,-5.8262813e-05,-144.06494,-229.34344,-229.34344,102.06152,143.34285,0.0,102.20057,163.29517,1.0,1.0,0.7083209,4.5951295,0.02683541,1.0,83.2084,60.856544,138.09013,91.25332,2.5237428e-11,-1.8522303e-13,4.5951295,4.5951295,4.5951295,0.019782286,0.707073,0.707073,1.0,0.02683541,4.5951295,-0.0,-0.29292706,0.0,0.70707893,0.707073,3.0,0.0,0.0,1.0,1.0
2.6965,0.5,0.0,50000.0,-0.058319014,-1.5998895,6.265366e-08,0.7071312,0.70713115,-5.8789035e-05,-5.839317e-05,0.7070824,-5.878498e-05,-144.60764,-230.92754,-230.92754,102.06152,144.33253,0.0,102.20057,163.29517,1.0,1.0,0.7083209,4.706195,0.18391505,1.0,69.58255,75.025085,116.723885,114.20365,2.7346125e-11,-1.8956044e-13,4.706195,4.706195,4.706195,0.01978173,0.7070724,0.7070724,1.0,0.18391505,4.706195,-0.0,-0.29292762,0.0,0.70707893,0.7070724,3.0,0.0,0.0,1.0,1.0
2.697,0.5,0.0,50000.0,-0.058219407,-1.5998895,6.265366e-08,0.7071312,0.70713115,-5.9306592e-05,-5.8944654e-05,0.7070824,-5.93025e-05,-143.3684,-229.666,-229.666,102.06152,143.54369,0.0,102.20057,163.29517,1.0,1.0,0.7083209,4.81726,0.3409947,1.0,55.099277,88.26911,93.91932,135.74667,2.8936924e-11,-1.9247397e-13,4.81726,4.81726,4.81726,0.019781178,0.7070718,0.7070718,1.0,0.3409947,4.81726,-0.0,-0.29292822,0.0,0.70707893,0.7070718,3.0,0.0,0.0,1.0,1.0
2.6974998,0.5,0.0,50000.0,-0.05811713,-1.5998895,6.265366e-08,0.7071312,0.70713115,-5.9819486e-05,-5.946471e-05,0.7070824,-5.9815357e-05,-140.36249,-225.57437,-225.57437,102.06152,140.986,0.0,102.20057,163.29517,1.0,1.0,0.7083209,4.928324,0.4980743,1.0,39.937054,100.42543,69.957436,155.61693,2.9988834e-11,-1.9275919e-13,4.928324,4.928324,4.928324,0.01978064,0.7070712,0.7070712,1.0,0.4980743,4.928324,-0.0,-0.2929288,0.0,0.70707893,0.7070712,3.0,0.0,0.0,1.0,1.0
2.698,0.5,0.0,50000.0,-0.058012158,-1.5998895,6.265366e-08,0.7071312,0.70713115,-6.0327715e-05,-5.998047e-05,0.7070824,-6.032355e-05,-135.62695,-218.70308,-218.70308,102.06152,136.69101,0.0,102.20057,163.29517,1.0,1.0,0.7083209,5.039389,0.65515393,1.0,24.282715,111.34424,45.13352,173.56956,3.1906783e-11,-1.9269783e-13,5.039389,5.039389,5.039389,0.019780109,0.7070706,0.7070706,1.0,0.65515393,5.039389,-0.0,-0.29292938,0.0,0.70707893,0.7070706,3.0,0.0,0.0,1.0,1.0
2.6985,0.5,0.0,50000.0,-0.057904247,-1.5998895,6.265366e-08,0.7071312,0.70713115,-6.0831266e-05,-6.0491184e-05,0.7070824,-6.0827064e-05,-129.22017,-209.13683,-209.13683,102.06152,130.71164,0.0,102.20057,163.29517,1.0,1.0,0.7083209,5.1504536,0.81223357,1.0,8.329167,120.891,19.75346,189.38336,3.3424964e-11,-1.9181239e-13,5.1504536,5.1504536,5.1504536,0.01977957,0.70707,0.70707,1.0,0.81223357,5.1504536,-0.0,-0.29292998,0.0,0.70707893,0.70707,3.0,0.0,0.0,1.0,1.0
2.699,0.5,0.0,50000.0,-0.057793807,-1.5998895,6.265366e-08,0.7071312,0.70713115,-6.13301e-05,-6.1017778e-05,0.7070824,-6.132587e-05,-121.22107,-196.99347,-196.99347,102.06152,123.1216,0.0,102.20057,163.29517,1.0,1.0,0.7083209,5.2615185,0.9693132,1.0,-7.727003,128.94807,-5.869993,202.86346,3.3598884e-11,-1.9015586e-13,5.2615185,5.2615185,5.2615185,0.019779045,0.7070694,0.7070694,1.0,0.9693132,5.2615185,-0.0,-0.29293057,0.0,0.70707893,0.7070694,3.0,0.0,0.0,1.0,1.0
2.6995,0.5,0.0,50000.0,-0.057680424,-1.5998895,6.265366e-08,0.7071312,0.70713115,-6.182425e-05,-6.1516424e-05,0.7070824,-6.181998e-05,-111.72824,-182.42267,-182.42267,102.06152,114.01439,0.0,102.20057,163.29517,1.0,1.0,0.708321,5.372583,1.1263928,1.0,-23.687944,135.41618,-31.421091,213.84375,3.2919462e-11,-1.8111336e-13,5.372583,5.372583,5.372583,0.01977851,0.7070688,0.7070688,1.0,1.1263928,5.372583,-0.0,-0.29293117,0.0,0.70707893,0.7070688,3.0,0.0,0.0,1.0,1.0
