Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.3,1.0,0.0,100000.0,-2.1945175e-06,-90010.52,0.9634074,0.99665344,0.99665344,-3.4356525e-11,6.6559687e-09,1.0033578,-3.4587635e-11,203.66711,327.66302,327.663,14.367769,-20.317064,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5848321,1.5684149,1.0,-92.318245,-111.34886,-159.8484,-167.8146,-0.0,-1.7130888e-13,1.5848321,1.5848321,1.5848321,0.039817575,1.0,1.0,1.0,1.5684149,1.5848321,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2998,1.0,0.0,100000.0,-2.152384e-06,-90010.52,0.9634074,0.99665344,0.99665344,-3.300547e-11,-1.1286048e-08,1.0033578,-3.3227494e-11,202.57532,326.72766,326.72766,14.367769,-20.25918,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.647664,1.6312468,1.0,-80.71608,-121.85924,-141.57086,-185.15678,-0.0,-1.6968207e-13,1.647664,1.647664,1.647664,0.03981757,1.0,1.0,1.0,1.6312468,1.647664,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2996,1.0,0.0,100000.0,-2.6253033e-06,-90010.52,0.9634074,0.99665344,0.99665344,1.96011e-11,1.7417925e-08,1.0033578,1.9732953e-11,200.68405,324.50284,324.50284,14.367769,-20.121351,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7104957,1.6940787,1.0,-68.795364,-131.88869,-122.734604,-201.76823,-0.0,-1.6796989e-13,1.7104957,1.7104957,1.7104957,0.03981756,1.0,1.0,1.0,1.6940787,1.7104957,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2994,1.0,0.0,100000.0,-4.0739933e-06,-90010.52,0.9634074,0.99665344,0.99665344,-5.1851574e-12,2.3881292e-08,1.0033578,-5.220037e-12,198.00078,320.99738,320.99738,14.367769,-19.90412,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7733276,1.7569104,1.0,-56.60314,-141.39764,-103.41398,-217.58339,-0.0,-1.663248e-13,1.7733276,1.7733276,1.7733276,0.03981759,1.0,1.0,1.0,1.7569104,1.7733276,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2992,1.0,0.0,100000.0,-5.186148e-06,-90010.52,0.9634074,0.99665344,0.99665344,-1.669899e-10,1.6255022e-08,1.0033578,-1.6811322e-10,194.53609,316.22507,316.22507,14.367769,-19.608328,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8361595,1.8197423,1.0,-44.187534,-150.34856,-83.68522,-232.53986,-0.0,-1.6442304e-13,1.8361595,1.8361595,1.8361595,0.039817583,1.0,1.0,1.0,1.8197423,1.8361595,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.299,1.0,0.0,100000.0,-5.391907e-06,-90010.52,0.9634074,0.99665344,0.99665344,-3.413168e-10,1.3076368e-08,1.0033578,-3.4361278e-10,190.30367,310.20477,310.20477,14.367769,-19.235153,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8989913,1.8825742,1.0,-31.59754,-158.70612,-63.62619,-246.57858,-0.0,-1.622876e-13,1.8989913,1.8989913,1.8989913,0.039817568,1.0,1.0,1.0,1.8825742,1.8989913,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2988,1.0,0.0,100000.0,-5.191654e-06,-90010.52,0.9634074,0.99665344,0.99665344,-4.139579e-10,1.3972373e-08,1.0033578,-4.1674253e-10,185.32018,302.96024,302.96024,14.367769,-18.78606,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.9618231,1.9454061,1.0,-18.882845,-166.43733,-43.316055,-259.6442,-0.0,-1.6028487e-13,1.9618231,1.9618231,1.9618231,0.039817575,1.0,1.0,1.0,1.9454061,1.9618231,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2986,1.0,0.0,100000.0,-5.264402e-06,-90010.52,0.9634074,0.99665344,0.9966535,-3.5976921e-10,4.3931956e-09,1.0033578,-3.6218933e-10,179.60533,294.52008,294.52008,14.367769,-18.262823,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.024655,2.0082378,1.0,-6.093627,-173.5117,-22.834974,-271.6851,-0.0,-1.5880564e-13,2.024655,2.024655,2.024655,0.039817575,1.0,1.0,1.0,2.0082378,2.024655,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2984,1.0,0.0,100000.0,-5.8088726e-06,-90010.52,0.9634074,0.99665344,0.99665344,-3.15411e-10,1.9535842e-09,1.0033578,-3.1753272e-10,173.18166,284.91754,284.91754,14.367769,-17.66752,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.087487,2.0710697,1.0,6.7196393,-179.9013,-2.2637775,-282.65378,-0.0,-1.5731817e-13,2.087487,2.087487,2.087487,0.039817594,1.0,1.0,1.0,2.0710697,2.087487,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2982,1.0,0.0,100000.0,-6.4831834e-06,-90010.52,0.9634074,0.99665344,0.9966535,-3.525447e-10,5.492204e-09,1.0033578,-3.549162e-10,166.07452,274.1906,274.1906,14.367769,-17.002497,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.1503186,2.1339016,1.0,19.506386,-185.5809,18.316353,-292.50696,-0.0,-1.56055e-13,2.1503186,2.1503186,2.1503186,0.03981756,1.0,1.0,1.0,2.1339016,2.1503186,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.298,1.0,0.0,100000.0,-6.878453e-06,-90010.52,0.9634074,0.99665344,0.99665344,-4.2062082e-10,-6.0400165e-09,1.0033578,-4.2345027e-10,158.31197,262.38156,262.38153,14.367769,-16.270367,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.2131505,2.1967335,1.0,32.216152,-190.5281,38.8242,-301.20575,-0.0,-1.5487843e-13,2.2131505,2.2131505,2.2131505,0.039817564,1.0,1.0,1.0,2.1967335,2.2131505,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2978,1.0,0.0,100000.0,-6.6998537e-06,-90010.52,0.9634074,0.99665344,0.99665344,-5.037072e-10,-3.4844956e-09,1.0033578,-5.0709553e-10,149.92462,249.53699,249.53699,14.367769,-15.474013,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2759824,2.2595654,1.0,44.798775,-194.72339,59.178825,-308.71582,-0.0,-1.538406e-13,2.2759824,2.2759824,2.2759824,0.039817568,1.0,1.0,1.0,2.2595654,2.2759824,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2976,1.0,0.0,100000.0,-6.19909e-06,-90010.52,0.9634074,0.99665344,0.99665344,-5.0405347e-10,1.23094015e-08,1.0033578,-5.074442e-10,140.94559,235.70763,235.70763,14.367769,-14.616596,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.3388143,2.3223972,1.0,57.204594,-198.15018,79.299904,-315.00754,-0.0,-1.5255334e-13,2.3388143,2.3388143,2.3388143,0.039817568,1.0,1.0,1.0,2.3223972,2.3388143,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2974,1.0,0.0,100000.0,-5.5540413e-06,-90010.52,0.9634074,0.99665344,0.99665344,-4.2899298e-10,-1.3185084e-08,1.0033578,-4.3187875e-10,131.41031,220.94803,220.94803,14.367769,-13.7015,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4016461,2.385229,1.0,69.38466,-200.79497,99.10802,-320.05603,-0.0,-1.5131917e-13,2.4016461,2.4016461,2.4016461,0.03981759,1.0,1.0,1.0,2.385229,2.4016461,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2972,1.0,0.0,100000.0,-5.7115362e-06,-90010.52,0.9634074,0.99665344,0.99665344,-3.3578731e-10,7.364079e-11,1.0033578,-3.3804612e-10,121.356415,205.31645,205.31645,14.367769,-12.732336,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.464478,2.4480608,1.0,81.290886,-202.64731,118.524994,-323.84143,-0.0,-1.5009496e-13,2.464478,2.464478,2.464478,0.03981758,1.0,1.0,1.0,2.4480608,2.464478,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.297,1.0,0.0,100000.0,-5.8201144e-06,-90010.52,0.9634074,0.99665344,0.99665344,-3.2527467e-10,-1.2290988e-10,1.0033578,-3.2746275e-10,110.823586,188.87459,188.87459,14.367769,-11.712912,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.52731,2.5108926,1.0,92.8763,-203.69989,137.47421,-326.3488,-0.0,-1.4832439e-13,2.52731,2.52731,2.52731,0.039817564,1.0,1.0,1.0,2.5108926,2.52731,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2968,1.0,0.0,100000.0,-5.442749e-06,-90010.52,0.9634074,0.99665344,0.99665344,-3.8545228e-10,2.853382e-09,1.0033578,-3.8804515e-10,99.853386,171.68732,171.68732,14.367769,-10.647255,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901418,2.5737245,1.0,104.09518,-203.94856,155.88087,-327.56818,-0.0,-1.4637377e-13,2.5901418,2.5901418,2.5901418,0.039817575,1.0,1.0,1.0,2.5737245,2.5901418,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2966,1.0,0.0,100000.0,-4.6394166e-06,-90010.52,0.9634074,0.99665344,0.99665344,-4.600255e-10,5.586982e-09,1.0033578,-4.6312001e-10,88.489105,153.82246,153.82248,14.367769,-9.539589,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.6529737,2.6365564,1.0,114.90323,-203.39233,173.67235,-327.4948,-0.0,-1.4456382e-13,2.6529737,2.6529737,2.6529737,0.03981757,1.0,1.0,1.0,2.6365564,2.6529737,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2964,1.0,0.0,100000.0,-3.5051512e-06,-90010.52,0.9634074,0.99665344,0.9966535,-4.304283e-10,-1.576696e-09,1.0033578,-4.3332374e-10,76.775604,135.35056,135.35056,14.367769,-8.394278,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7158053,2.6993883,1.0,125.25782,-202.03342,190.77843,-326.129,-0.0,-1.4333155e-13,2.7158053,2.7158053,2.7158053,0.03981758,1.0,1.0,1.0,2.6993883,2.7158053,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2962,1.0,0.0,100000.0,-2.660239e-06,-90010.52,0.9634074,0.99665344,0.99665344,-2.8255406e-10,-2.0739769e-08,1.0033578,-2.8445477e-10,64.7591,116.34449,116.34448,14.367769,-7.215836,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7786372,2.7622201,1.0,135.11807,-199.87717,207.13158,-323.47607,-0.0,-1.4122484e-13,2.7786372,2.7786372,2.7786372,0.039817583,1.0,1.0,1.0,2.7622201,2.7786372,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.296,1.0,0.0,100000.0,-3.1493792e-06,-90010.52,0.9634074,0.99665344,0.99665344,-1.8683288e-10,1.4954498e-08,1.0033578,-1.8808968e-10,52.487026,96.87926,96.87926,14.367769,-6.0089107,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.841469,2.825052,1.0,144.44507,-196.9321,222.66728,-319.54654,-0.0,-1.3890507e-13,2.841469,2.841469,2.841469,0.039817564,1.0,1.0,1.0,2.825052,2.841469,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2958,1.0,0.0,100000.0,-3.3843837e-06,-90010.52,0.9634074,0.99665344,0.99665344,-2.8215455e-10,-1.14858585e-08,1.0033578,-2.8405256e-10,40.00781,77.031685,77.03169,14.367769,-4.7782674,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.904301,2.887884,1.0,153.20201,-193.20982,237.32422,-314.3559,-0.0,-1.3635397e-13,2.904301,2.904301,2.904301,0.03981756,1.0,1.0,1.0,2.887884,2.904301,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2956,1.0,0.0,100000.0,-2.7544288e-06,-90010.52,0.9634074,0.99665344,0.99665344,-4.0523282e-10,1.4086305e-09,1.0033578,-4.0795878e-10,27.370697,56.880104,56.880108,14.367769,-3.5287716,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9671328,2.9507158,1.0,161.35434,-188.72504,251.04454,-307.92465,-0.0,-1.3452978e-13,2.9671328,2.9671328,2.9671328,0.03981757,1.0,1.0,1.0,2.9507158,2.9671328,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2954,1.0,0.0,100000.0,-1.2073284e-06,-90010.52,0.9634074,0.99665344,0.99665344,-3.7026102e-10,-8.279446e-09,1.0033578,-3.727517e-10,14.6255665,36.504044,36.504044,14.367769,-2.2653542,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0299647,3.0135477,1.0,168.86987,-183.49544,263.7741,-300.27817,-0.0,-1.3301284e-13,3.0299647,3.0299647,3.0299647,0.039817575,1.0,1.0,1.0,3.0135477,3.0299647,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2952,1.0,0.0,100000.0,-4.909844e-07,-90010.52,0.9634074,0.99665344,0.9966535,-2.3544502e-10,-8.2939255e-09,1.0033578,-2.370288e-10,1.8227156,15.983921,15.983917,14.367769,-0.99299234,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0927966,3.0763793,1.0,175.71895,-177.54167,275.46268,-291.4466,-0.0,-1.319637e-13,3.0927966,3.0927966,3.0927966,0.03981756,1.0,1.0,1.0,3.0763793,3.0927966,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.295,1.0,0.0,100000.0,-5.87081e-07,-90010.52,0.9634074,0.99665344,0.9966535,-1.1446576e-10,-1.2422687e-09,1.0033578,-1.1523576e-10,-10.987329,-4.599283,-4.5992866,14.367769,0.28329128,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.1556284,3.1392112,1.0,181.87456,-170.88722,286.06412,-281.46484,-0.0,-1.3094074e-13,3.1556284,3.1556284,3.1556284,0.039817583,1.0,1.0,1.0,3.1392112,3.1556284,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2948,1.0,0.0,100000.0,-6.9252263e-07,-90010.52,0.9634074,0.99665344,0.99665344,-1.2271424e-10,-7.879662e-09,1.0033578,-1.2353973e-10,-23.754011,-25.16434,-25.16434,14.367769,1.5584588,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2184603,3.202043,1.0,187.31238,-163.55836,295.53662,-270.37228,-0.0,-1.2902023e-13,3.2184603,3.2184603,3.2184603,0.039817575,1.0,1.0,1.0,3.202043,3.2184603,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2946,1.0,0.0,100000.0,-4.04036e-07,-90010.52,0.9634074,0.99665344,0.99665344,-1.7936369e-10,4.3434807e-09,1.0033578,-1.8057025e-10,-36.42695,-45.63008,-45.63008,14.367769,2.8274693,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.281292,3.264875,1.0,192.01096,-155.58401,303.84274,-258.21268,-0.0,-1.2653485e-13,3.281292,3.281292,3.281292,0.039817568,1.0,1.0,1.0,3.264875,3.281292,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2944,1.0,0.0,100000.0,3.1505996e-07,-90010.52,0.9634074,0.99665344,0.99665344,-2.2591942e-10,2.8229796e-09,1.0033578,-2.2743915e-10,-48.956123,-65.91574,-65.91574,14.367769,4.0853257,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.3441238,3.3277068,1.0,195.95177,-146.99565,310.94974,-245.03401,-0.0,-1.2370457e-13,3.3441238,3.3441238,3.3441238,0.03981756,1.0,1.0,1.0,3.3277068,3.3441238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2942,1.0,0.0,100000.0,1.102839e-06,-90010.52,0.9634074,0.99665344,0.99665344,-1.6211324e-10,3.0816443e-09,1.0033578,-1.6320376e-10,-61.29209,-85.94126,-85.94127,14.367769,5.327059,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4069557,3.3905387,1.0,199.11925,-137.82715,316.8296,-230.88832,-0.0,-1.2149008e-13,3.4069557,3.4069557,3.4069557,0.039817587,1.0,1.0,1.0,3.3905387,3.4069557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.294,1.0,0.0,100000.0,1.7166235e-06,-90010.52,0.9634074,0.99665344,0.9966535,-6.210833e-11,-4.8518047e-09,1.0033578,-6.252613e-11,-73.38617,-105.62762,-105.62762,14.367769,6.5477695,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4697876,3.4533706,1.0,201.50089,-128.11472,321.459,-215.8314,-0.0,-1.1956198e-13,3.4697876,3.4697876,3.4697876,0.039817587,1.0,1.0,1.0,3.4533706,3.4697876,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2938,1.0,0.0,100000.0,1.7769421e-06,-90010.52,0.9634074,0.99665344,0.99665344,-2.542859e-11,-2.7252856e-09,1.0033578,-2.5599644e-11,-85.19062,-124.8971,-124.8971,14.367769,7.742633,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5326195,3.5162024,1.0,203.0873,-117.896675,324.81982,-199.92271,-0.0,-1.1718919e-13,3.5326195,3.5326195,3.5326195,0.039817564,1.0,1.0,1.0,3.5162024,3.5326195,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2936,1.0,0.0,100000.0,1.927809e-06,-90010.52,0.9634074,0.99665344,0.99665344,-3.036311e-11,-8.958291e-09,1.0033578,-3.056736e-11,-96.65887,-143.67368,-143.67368,14.367769,8.906949,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.5954514,3.5790343,1.0,203.87222,-107.21335,326.8987,-183.22502,-0.0,-1.1432626e-13,3.5954514,3.5954514,3.5954514,0.039817564,1.0,1.0,1.0,3.5790343,3.5954514,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2934,1.0,0.0,100000.0,2.3050866e-06,-90010.52,0.9634074,0.99665344,0.9966535,-4.6505636e-11,-5.5478413e-09,1.0033578,-4.6818473e-11,-107.74565,-161.88324,-161.88324,14.367769,10.036109,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.6582832,3.641866,1.0,203.85254,-96.106895,327.68747,-165.80423,-0.0,-1.1183947e-13,3.6582832,3.6582832,3.6582832,0.039817587,1.0,1.0,1.0,3.641866,3.6582832,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2932,1.0,0.0,100000.0,2.4080966e-06,-90010.52,0.9633473,0.99665344,0.9966535,-8.8493976e-11,-2.9488923e-08,1.0033578,-8.9089264e-11,-118.4072,-179.45392,-179.45392,14.367769,11.125663,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.721115,3.7046978,1.0,203.02835,-84.621155,327.18298,-147.72908,-0.0,-1.1086432e-13,3.721115,3.721115,3.721115,0.03981758,1.0,1.0,1.0,3.7046978,3.721115,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.293,1.0,0.0,100000.0,3.037973e-06,-90010.52,0.9633473,0.99665344,0.9966535,-1.1181919e-10,-7.263947e-09,1.0033578,-1.1257138e-10,-128.60146,-196.31638,-196.31638,14.367769,12.171312,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.783947,3.7675297,1.0,201.40291,-72.80145,325.38727,-129.07089,-0.0,-1.09851174e-13,3.783947,3.783947,3.783947,0.039817568,1.0,1.0,1.0,3.7675297,3.783947,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2928,1.0,0.0,100000.0,3.1357874e-06,-90010.52,0.9633473,0.99665344,0.9966535,-5.293131e-11,8.524543e-10,1.0033578,-5.328737e-11,-138.28818,-212.40407,-212.40407,14.367769,13.168921,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467786,3.8303616,1.0,198.98262,-60.694435,322.3074,-109.903336,-0.0,-1.087555e-13,3.8467786,3.8467786,3.8467786,0.039817564,1.0,1.0,1.0,3.8303616,3.8467786,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2926,1.0,0.0,100000.0,2.4186982e-06,-90010.52,0.9633473,0.99665344,0.99665344,-6.589463e-11,2.8416759e-08,1.0033578,-6.6337894e-11,-147.42915,-227.65349,-227.65349,14.367769,14.114558,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.9096105,3.8931935,1.0,195.77704,-48.34789,317.95554,-90.30205,-0.0,-1.0782314e-13,3.9096105,3.9096105,3.9096105,0.03981758,1.0,1.0,1.0,3.8931935,3.9096105,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2924,1.0,0.0,100000.0,2.1287663e-06,-90010.52,0.9633473,0.99665344,0.9966535,-1.5983477e-10,-7.755018e-09,1.0033578,-1.6090997e-10,-155.98828,-242.00447,-242.00447,14.367769,15.004497,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.9724424,3.9560254,1.0,191.79881,-35.81053,312.34885,-70.34437,-0.0,-1.07117555e-13,3.9724424,3.9724424,3.9724424,0.039817575,1.0,1.0,1.0,3.9560254,3.9724424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2922,1.0,0.0,100000.0,2.099756e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.5831506e-10,3.6282717e-09,1.0033578,-2.600527e-10,-163.9318,-255.40038,-255.40038,14.367769,15.835224,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.0352745,4.018857,1.0,187.06364,-23.131845,305.50946,-50.109077,-0.0,-1.0603138e-13,4.0352745,4.0352745,4.0352745,0.039817575,1.0,1.0,1.0,4.018857,4.0352745,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.292,1.0,0.0,100000.0,2.1536473e-06,-90010.52,0.9633473,0.99665344,0.9966535,-2.7460337e-10,-2.9938554e-09,1.0033578,-2.764506e-10,-171.22835,-267.78833,-267.78833,14.367769,16.603443,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.0981064,4.081689,1.0,181.59021,-10.361871,297.46436,-29.676023,-0.0,-1.05025086e-13,4.0981064,4.0981064,4.0981064,0.039817594,1.0,1.0,1.0,4.081689,4.0981064,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2918,1.0,0.0,100000.0,2.1097717e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.0118895e-10,7.0785138e-09,1.0033578,-2.0254233e-10,-177.84914,-279.11945,-279.11945,14.367769,17.306145,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40013,2.4489975,288.2453,-9.125852,-0.0,-1.0366748e-13,4.160938,4.160938,4.160938,0.03981759,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2916,1.0,0.0,100000.0,1.3255301e-06,-90010.52,0.9633473,0.99665344,0.99665344,-1.2263636e-10,1.544571e-08,1.0033578,-1.2346131e-10,-183.76804,-289.349,-289.349,14.367769,17.940546,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.2237697,4.2073526,1.0,168.51784,15.2502,277.88867,11.460331,-0.0,-1.00173186e-13,4.2237697,4.2237697,4.2237697,0.03981757,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2914,1.0,0.0,100000.0,1.7538368e-07,-90010.52,0.9633473,0.99665344,0.99665344,-1.6783093e-10,-3.1953193e-09,1.0033578,-1.689599e-10,-188.96169,-298.4366,-298.4366,14.367769,18.50414,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.2866015,4.2701845,1.0,160.97047,27.991219,266.43533,32.00128,-0.0,-9.679701e-14,4.2866015,4.2866015,4.2866015,0.039817564,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2912,1.0,0.0,100000.0,-5.52238e-07,-90010.52,0.9633473,0.99665344,0.99665344,-3.334697e-10,-8.325551e-09,1.0033578,-3.357129e-10,-193.40959,-306.34647,-306.34647,14.367769,18.99472,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.3494334,4.3330164,1.0,152.78783,40.62177,253.93053,52.415943,-0.0,-9.453979e-14,4.3494334,4.3494334,4.3494334,0.03981758,1.0,1.0,1.0,4.3330164,4.3494334,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.291,1.0,0.0,100000.0,-1.3143597e-07,-90010.52,0.9633473,0.99665344,0.99665344,-4.2959153e-10,-1.6708995e-08,1.0033578,-4.3248133e-10,-197.09421,-313.0473,-313.0473,14.367769,19.410334,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.4122653,4.3958483,1.0,144.0022,53.092003,240.42355,72.62375,-0.0,-9.2490665e-14,4.4122653,4.4122653,4.4122653,0.039817594,1.0,1.0,1.0,4.3958483,4.4122653,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2908,1.0,0.0,100000.0,1.7532186e-07,-90010.52,0.9633473,0.99665344,0.99665344,-3.4832803e-10,3.0431837e-09,1.0033578,-3.506712e-10,-200.00098,-318.51266,-318.51266,14.367769,19.749332,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.475097,4.45868,1.0,134.64827,65.35271,225.96773,92.54494,-0.0,-8.9447675e-14,4.475097,4.475097,4.475097,0.039817575,1.0,1.0,1.0,4.45868,4.475097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2906,1.0,0.0,100000.0,-2.4059975e-07,-90010.52,0.9633473,0.99665344,0.99665344,-1.9104594e-10,2.9193023e-08,1.0033578,-1.9233108e-10,-202.11842,-322.721,-322.721,14.367769,20.010384,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.537929,4.521512,1.0,124.76293,77.35549,210.62012,112.10089,-0.0,-8.725737e-14,4.537929,4.537929,4.537929,0.03981758,1.0,1.0,1.0,4.521512,4.537929,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2904,1.0,0.0,100000.0,-1.1458643e-06,-90010.52,0.9633473,0.99665344,0.99665344,-1.5154496e-10,1.8586988e-08,1.0033578,-1.5256438e-10,-203.43822,-325.65573,-325.65573,14.367769,20.192482,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.600761,4.584344,1.0,114.385216,89.05299,194.4413,131.21443,-0.0,-8.612994e-14,4.600761,4.600761,4.600761,0.039817594,1.0,1.0,1.0,4.584344,4.600761,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2902,1.0,0.0,100000.0,-1.7869476e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.5906355e-10,-1.1397336e-08,1.0033578,-2.6080624e-10,-203.95512,-327.30524,-327.30524,14.367769,20.2949,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.663593,4.647176,1.0,103.556076,100.39904,177.4951,149.81012,-0.0,-8.533356e-14,4.663593,4.663593,4.663593,0.039817587,1.0,1.0,1.0,4.647176,4.663593,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.29,1.0,0.0,100000.0,-1.8645786e-06,-90010.52,0.9633473,0.99665344,0.99665344,-4.0768722e-10,8.084153e-09,1.0033578,-4.1042966e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317202,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.7264247,4.7100077,1.0,92.31825,111.34886,159.84842,167.81459,-0.0,-8.414891e-14,4.7264247,4.7264247,4.7264247,0.039817575,1.0,1.0,1.0,4.7100077,4.7264247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2898,1.0,0.0,100000.0,-1.3365935e-06,-90010.52,0.9633473,0.99665344,0.99665344,-4.916129e-10,1.1542856e-08,1.0033578,-4.9491994e-10,-202.57532,-326.72766,-326.72766,14.367769,20.259312,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.7892566,4.7728395,1.0,80.71608,121.85924,141.57088,185.15678,-0.0,-8.277819e-14,4.7892566,4.7892566,4.7892566,0.039817594,1.0,1.0,1.0,4.7728395,4.7892566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2896,1.0,0.0,100000.0,-7.882497e-07,-90010.52,0.9633473,0.99665344,0.99665344,-3.7140208e-10,-2.488517e-09,1.0033578,-3.7390044e-10,-200.68405,-324.50284,-324.50284,14.367769,20.121483,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.8520885,4.8356714,1.0,68.795364,131.88869,122.73461,201.76823,-0.0,-8.151519e-14,4.8520885,4.8520885,4.8520885,0.039817583,1.0,1.0,1.0,4.8356714,4.8520885,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2894,1.0,0.0,100000.0,-1.8481732e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.5852523e-10,9.434812e-09,1.0033578,-2.6026428e-10,-198.00078,-320.99738,-320.99738,14.367769,19.904253,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.9149203,4.8985033,1.0,56.603146,141.39763,103.41398,217.58339,-0.0,-8.084391e-14,4.9149203,4.9149203,4.9149203,0.039817564,1.0,1.0,1.0,4.8985033,4.9149203,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2892,1.0,0.0,100000.0,-3.264952e-06,-90010.52,0.9633473,0.99665344,0.99665344,-3.6205253e-10,-8.112214e-09,1.0033578,-3.64488e-10,-194.53609,-316.22507,-316.22507,14.367769,19.608467,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.977752,4.961335,1.0,44.187542,150.34856,83.68523,232.53984,-0.0,-8.003995e-14,4.977752,4.977752,4.977752,0.039817583,1.0,1.0,1.0,4.961335,4.977752,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.289,1.0,0.0,100000.0,-3.3821918e-06,-90010.52,0.9633473,0.99665344,0.9966535,-5.6606014e-10,7.5584845e-09,1.0033578,-5.69868e-10,-190.30367,-310.20477,-310.20477,14.367769,19.235287,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.040584,5.024167,1.0,31.597546,158.70612,63.626198,246.57858,-0.0,-7.872456e-14,5.040584,5.040584,5.040584,0.03981757,1.0,1.0,1.0,5.024167,5.040584,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2888,1.0,0.0,100000.0,-2.591131e-06,-90010.52,0.9633473,0.99665344,0.99665344,-6.683942e-10,1.8201547e-08,1.0033578,-6.7289035e-10,-185.32019,-302.96027,-302.96027,14.367769,18.78619,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.103416,5.0869985,1.0,18.882849,166.43733,43.316063,259.6442,-0.0,-7.8125874e-14,5.103416,5.103416,5.103416,0.039817568,1.0,1.0,1.0,5.0869985,5.103416,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2886,1.0,0.0,100000.0,-1.9291076e-06,-90010.52,0.9633473,0.99665344,0.9966535,-5.846053e-10,8.493992e-09,1.0033578,-5.885379e-10,-179.60533,-294.52008,-294.52008,14.367769,18.262957,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.166248,5.1498303,1.0,6.0936317,173.5117,22.83498,271.6851,-0.0,-7.744949e-14,5.166248,5.166248,5.166248,0.039817583,1.0,1.0,1.0,5.1498303,5.166248,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2884,1.0,0.0,100000.0,-2.1134576e-06,-90010.52,0.9633473,0.99665344,0.99665344,-4.1844694e-10,7.935295e-09,1.0033578,-4.2126178e-10,-173.18166,-284.91754,-284.91754,14.367769,17.667658,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290797,5.212662,1.0,-6.7196345,179.90129,2.2637813,282.65378,-0.0,-7.6232274e-14,5.2290797,5.2290797,5.2290797,0.039817575,1.0,1.0,1.0,5.212662,5.2290797,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2882,1.0,0.0,100000.0,-2.740412e-06,-90010.52,0.9633473,0.99665344,0.9966535,-3.3574604e-10,1.5738632e-08,1.0033578,-3.3800454e-10,-166.07452,-274.1906,-274.1906,14.367769,17.002632,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.291911,5.275494,1.0,-19.50638,185.5809,-18.316347,292.50696,-0.0,-7.5160805e-14,5.291911,5.291911,5.291911,0.039817564,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.288,1.0,0.0,100000.0,-3.3806482e-06,-90010.52,0.9633473,0.99665344,0.99665344,-4.1528855e-10,-1.9508515e-09,1.0033578,-4.1808212e-10,-158.31197,-262.38156,-262.38156,14.367769,16.2705,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.354743,5.338326,1.0,-32.216145,190.5281,-38.824192,301.20575,-0.0,-7.461145e-14,5.354743,5.354743,5.354743,0.03981756,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2878,1.0,0.0,100000.0,-2.8609782e-06,-90010.52,0.9633473,0.99665344,0.99665344,-5.405582e-10,6.8779076e-09,1.0033578,-5.4419447e-10,-149.92462,-249.537,-249.537,14.367769,15.474145,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.417575,5.401158,1.0,-44.798767,194.72339,-59.178818,308.71582,-0.0,-7.447745e-14,5.417575,5.417575,5.417575,0.039817568,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2876,1.0,0.0,100000.0,-1.3516513e-06,-90010.52,0.9633473,0.99665344,0.99665344,-4.761526e-10,9.0798125e-09,1.0033578,-4.793556e-10,-140.94559,-235.70763,-235.70763,14.367769,14.616731,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4804068,5.4639897,1.0,-57.20459,198.15018,-79.2999,315.00754,-0.0,-7.375123e-14,5.4804068,5.4804068,5.4804068,0.03981758,1.0,1.0,1.0,5.4639897,5.4804068,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2874,1.0,0.0,100000.0,-4.6701186e-07,-90010.52,0.9633473,0.99665344,0.99665344,-2.605363e-10,-2.5087508e-09,1.0033578,-2.6228889e-10,-131.41031,-220.94803,-220.94803,14.367769,13.7016325,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.5432386,5.5268216,1.0,-69.38465,200.79497,-99.10801,320.05603,-0.0,-7.2185815e-14,5.5432386,5.5432386,5.5432386,0.039817587,1.0,1.0,1.0,5.5268216,5.5432386,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2872,1.0,0.0,100000.0,-7.6714537e-07,-90010.52,0.9633473,0.99665344,0.99665344,-7.520114e-11,2.2571832e-08,1.0033578,-7.5707e-11,-121.35642,-205.31645,-205.31645,14.367769,12.732468,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6060705,5.5896535,1.0,-81.29088,202.64731,-118.52499,323.84143,-0.0,-7.10604e-14,5.6060705,5.6060705,5.6060705,0.039817557,1.0,1.0,1.0,5.5896535,5.6060705,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.287,1.0,0.0,100000.0,-8.0377686e-07,-90010.52,0.9633473,0.99665344,0.9966535,-3.2657595e-11,1.957582e-09,1.0033578,-3.2877277e-11,-110.82359,-188.87459,-188.87459,14.367769,11.713047,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6689024,5.6524854,1.0,-92.8763,203.69989,-137.4742,326.3488,-0.0,-6.9839195e-14,5.6689024,5.6689024,5.6689024,0.039817564,1.0,1.0,1.0,5.6524854,5.6689024,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2868,1.0,0.0,100000.0,-3.1890673e-07,-90010.52,0.9633473,0.99665344,0.99665344,-9.169096e-11,-1.7896603e-08,1.0033578,-9.230776e-11,-99.853386,-171.68732,-171.68732,14.367769,10.647391,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.7317343,5.7153172,1.0,-104.09517,203.94856,-155.88087,327.56818,-0.0,-6.8371985e-14,5.7317343,5.7317343,5.7317343,0.039817575,1.0,1.0,1.0,5.7153172,5.7317343,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2866,1.0,0.0,100000.0,7.1857124e-07,-90010.52,0.9633473,0.99665344,0.99665344,-1.299032e-10,-1.5199904e-08,1.0033578,-1.3077704e-10,-88.48911,-153.82248,-153.82248,14.367769,9.539722,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.794566,5.778149,1.0,-114.90323,203.39233,-173.67235,327.49484,-0.0,-6.666669e-14,5.794566,5.794566,5.794566,0.03981757,1.0,1.0,1.0,5.778149,5.794566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2864,1.0,0.0,100000.0,2.308495e-06,-90010.52,0.9633473,0.99665344,0.99665344,-8.072397e-11,-2.2229424e-08,1.0033578,-8.126699e-11,-76.775604,-135.35057,-135.35057,14.367769,8.394411,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.857398,5.840981,1.0,-125.25781,202.03342,-190.77843,326.129,-0.0,-6.570358e-14,5.857398,5.857398,5.857398,0.03981758,1.0,1.0,1.0,5.840981,5.857398,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2862,1.0,0.0,100000.0,3.1270179e-06,-90010.52,0.9633473,0.99665344,0.99665344,1.1050461e-10,1.5143411e-09,1.0033578,1.1124796e-10,-64.75911,-116.3445,-116.34449,14.367769,7.215971,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.92023,5.903813,1.0,-135.11806,199.87717,-207.13158,323.47607,-0.0,-6.4513675e-14,5.92023,5.92023,5.92023,0.039817546,1.0,1.0,1.0,5.903813,5.92023,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.286,1.0,0.0,100000.0,2.7078963e-06,-90010.52,0.9633473,0.99665344,0.99665344,2.0842164e-10,2.5262457e-08,1.0033578,2.0982367e-10,-52.48703,-96.879265,-96.879265,14.367769,6.0090437,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.983062,5.966645,1.0,-144.44507,196.9321,-222.66727,319.54654,-0.0,-6.3282746e-14,5.983062,5.983062,5.983062,0.039817575,1.0,1.0,1.0,5.966645,5.983062,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2858,1.0,0.0,100000.0,2.3432801e-06,-90010.52,0.9633473,0.99665344,0.99665344,1.1336991e-10,-1.4242686e-09,1.0033578,1.1413254e-10,-40.007812,-77.03169,-77.03169,14.367769,4.778406,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.0458937,6.0294766,1.0,-153.20201,193.20982,-237.3242,314.3559,-0.0,-6.211037e-14,6.0458937,6.0458937,6.0458937,0.03981757,1.0,1.0,1.0,6.0294766,6.0458937,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2856,1.0,0.0,100000.0,3.0620195e-06,-90010.52,0.9633473,0.99665344,0.99665344,-1.4428861e-11,1.1276076e-08,1.0033578,-1.4525921e-11,-27.3707,-56.880116,-56.880116,14.367769,3.5289054,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.1087255,6.0923085,1.0,-161.35434,188.72504,-251.04454,307.92465,-0.0,-6.0422967e-14,6.1087255,6.1087255,6.1087255,0.039817583,1.0,1.0,1.0,6.0923085,6.1087255,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2854,1.0,0.0,100000.0,4.656545e-06,-90010.52,0.9633473,0.99665344,0.99665344,9.577549e-12,-4.742553e-09,1.0033578,9.641976e-12,-14.62557,-36.50405,-36.50405,14.367769,2.2654848,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.1715574,6.1551404,1.0,-168.86987,183.49544,-263.7741,300.27817,-0.0,-5.7617e-14,6.1715574,6.1715574,6.1715574,0.039817587,1.0,1.0,1.0,6.1551404,6.1715574,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2852,1.0,0.0,100000.0,5.5515015e-06,-90010.52,0.9633473,0.99665344,0.9966535,1.9091602e-10,-1.7682555e-09,1.0033578,1.9220028e-10,-1.82272,-15.983924,-15.983922,14.367769,0.99312407,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.2343893,6.2179723,1.0,-175.71895,177.54167,-275.46268,291.4466,-0.0,-5.549137e-14,6.2343893,6.2343893,6.2343893,0.039817568,1.0,1.0,1.0,6.2179723,6.2343893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.285,1.0,0.0,100000.0,5.069556e-06,-90010.52,0.9633473,0.99665344,0.9966535,3.5035275e-10,1.1462446e-08,1.0033578,3.5270953e-10,10.987324,4.599278,4.59928,14.367769,-0.28315136,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035688,6.2808037,1.0,-181.87456,170.88722,-286.06412,281.46484,-0.0,-5.4357377e-14,0.014035688,0.014035688,0.014035688,0.03981759,1.0,1.0,1.0,6.2808037,0.014035688,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2848,1.0,0.0,100000.0,4.463204e-06,-90010.52,0.9633473,0.99665344,0.99665344,3.2615036e-10,4.819854e-09,1.0033578,3.2834432e-10,23.754007,25.16433,25.16433,14.367769,-1.5583206,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.07686754,0.06045045,1.0,-187.31238,163.55836,-295.5366,270.37228,-0.0,-5.373345e-14,0.07686754,0.07686754,0.07686754,0.039817587,1.0,1.0,1.0,0.06045045,0.07686754,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2846,1.0,0.0,100000.0,4.7953554e-06,-90010.52,0.9633473,0.99665344,0.9966535,2.0965507e-10,-2.2852978e-08,1.0033578,2.1106539e-10,36.426945,45.630074,45.630074,14.367769,-2.8273387,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.1396994,0.123282306,1.0,-192.01097,155.58401,-303.84274,258.21268,-0.0,-5.291891e-14,0.1396994,0.1396994,0.1396994,0.039817598,1.0,1.0,1.0,0.123282306,0.1396994,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2844,1.0,0.0,100000.0,6.2125564e-06,-90010.52,0.9633473,0.99665344,0.9966535,2.0834189e-10,-2.0494907e-08,1.0033578,2.0974338e-10,48.95612,65.91574,65.91574,14.367769,-4.0851946,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.20253125,0.18611416,1.0,-195.95177,146.99565,-310.94977,245.03401,-0.0,-5.1878844e-14,0.20253125,0.20253125,0.20253125,0.03981757,1.0,1.0,1.0,0.18611416,0.20253125,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2842,1.0,0.0,100000.0,7.1147183e-06,-90010.52,0.9633473,0.99665344,0.99665344,3.644199e-10,-2.235831e-08,1.0033578,3.668713e-10,61.292088,85.94126,85.94126,14.367769,-5.326923,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.2653631,0.24894601,1.0,-199.11925,137.82716,-316.8296,230.88832,-0.0,-5.068489e-14,0.2653631,0.2653631,0.2653631,0.03981756,1.0,1.0,1.0,0.24894601,0.2653631,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.284,1.0,0.0,100000.0,6.8882887e-06,-90010.52,0.9633473,0.99665344,0.9966535,5.520081e-10,-6.5329133e-09,1.0033578,5.557214e-10,73.38616,105.62761,105.62761,14.367769,-6.5476303,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.32819495,0.31177786,1.0,-201.50089,128.11473,-321.459,215.8314,-0.0,-4.947566e-14,0.32819495,0.32819495,0.32819495,0.039817546,1.0,1.0,1.0,0.31177786,0.32819495,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2838,1.0,0.0,100000.0,6.465368e-06,-90010.52,0.9633473,0.99665344,0.9966535,6.1565475e-10,-6.0735994e-10,1.0033578,6.197962e-10,85.19062,124.897095,124.897095,14.367769,-7.7425003,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.3910268,0.3746097,1.0,-203.0873,117.89668,-324.81982,199.92271,-0.0,-4.8378405e-14,0.3910268,0.3910268,0.3910268,0.039817568,1.0,1.0,1.0,0.3746097,0.3910268,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2836,1.0,0.0,100000.0,6.4113387e-06,-90010.52,0.9633473,0.99665344,0.9966535,5.681197e-10,-7.795666e-09,1.0033578,5.719414e-10,96.65887,143.67368,143.67368,14.367769,-8.906815,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.45385864,0.43744156,1.0,-203.87222,107.21335,-326.8987,183.22504,-0.0,-4.731888e-14,0.45385864,0.45385864,0.45385864,0.039817583,1.0,1.0,1.0,0.43744156,0.45385864,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2834,1.0,0.0,100000.0,6.8029744e-06,-90010.52,0.9633473,0.99665344,0.9966535,5.326798e-10,-5.2498708e-09,1.0033578,5.3626303e-10,107.74564,161.88324,161.88324,14.367769,-10.035975,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5166905,0.5002734,1.0,-203.85254,96.1069,-327.68747,165.80423,-0.0,-4.6239027e-14,0.5166905,0.5166905,0.5166905,0.039817564,1.0,1.0,1.0,0.5002734,0.5166905,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2832,1.0,0.0,100000.0,7.2041685e-06,-90010.52,0.9633473,0.99665344,0.9966535,4.642085e-10,-7.721683e-09,1.0033578,4.673312e-10,118.407196,179.45392,179.45392,14.367769,-11.125531,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5795224,0.5631053,1.0,-203.02835,84.621155,-327.18298,147.72908,-0.0,-4.523716e-14,0.5795224,0.5795224,0.5795224,0.03981758,1.0,1.0,1.0,0.5631053,0.5795224,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.283,1.0,0.0,100000.0,7.826509e-06,-90010.52,0.9633473,0.99665344,0.9966535,5.1735255e-10,-2.8377316e-08,1.0033578,5.208327e-10,128.60146,196.31638,196.31638,14.367769,-12.171177,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.6423542,0.6259371,1.0,-201.40291,72.80145,-325.38727,129.07089,-0.0,-4.424746e-14,0.6423542,0.6423542,0.6423542,0.03981759,1.0,1.0,1.0,0.6259371,0.6423542,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2828,1.0,0.0,100000.0,7.565149e-06,-90010.52,0.9633473,0.99665344,0.99665344,6.414374e-10,-1.5391764e-08,1.0033578,6.457523e-10,138.28818,212.40407,212.40407,14.367769,-13.168784,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.70518607,0.688769,1.0,-198.98262,60.69444,-322.3074,109.90334,-0.0,-4.324149e-14,0.70518607,0.70518607,0.70518607,0.039817575,1.0,1.0,1.0,0.688769,0.70518607,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2826,1.0,0.0,100000.0,6.4968685e-06,-90010.52,0.9633473,0.99665344,0.99665344,6.3527617e-10,2.2603492e-09,1.0033578,6.395496e-10,147.42914,227.65349,227.65349,14.367769,-14.114424,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.76801795,0.75160086,1.0,-195.77704,48.347893,-317.95554,90.302055,-0.0,-4.2436137e-14,0.76801795,0.76801795,0.76801795,0.039817553,1.0,1.0,1.0,0.75160086,0.76801795,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2824,1.0,0.0,100000.0,5.757291e-06,-90010.52,0.9633473,0.99665344,0.9966535,4.5181636e-10,1.7124061e-09,1.0033578,4.5485565e-10,155.98828,242.00447,242.00447,14.367769,-15.004363,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.83084977,0.8144327,1.0,-191.79881,35.810535,-312.34885,70.34438,-0.0,-4.1654936e-14,0.83084977,0.83084977,0.83084977,0.039817587,1.0,1.0,1.0,0.8144327,0.83084977,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2822,1.0,0.0,100000.0,5.802182e-06,-90010.52,0.9633473,0.99665344,0.99665344,2.6653574e-10,-2.4440183e-08,1.0033578,2.683287e-10,163.9318,255.40038,255.40038,14.367769,-15.835089,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.89368165,0.87726456,1.0,-187.06364,23.13185,-305.50946,50.109085,-0.0,-4.0823766e-14,0.89368165,0.89368165,0.89368165,0.039817583,1.0,1.0,1.0,0.87726456,0.89368165,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.282,1.0,0.0,100000.0,6.3763723e-06,-90010.52,0.9633473,0.99665344,0.9966535,2.766016e-10,6.216751e-09,1.0033578,2.7846225e-10,171.22833,267.78833,267.78833,14.367769,-16.60331,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.95651346,0.9400964,1.0,-181.59021,10.361875,-297.46436,29.676027,-0.0,-3.9671747e-14,0.95651346,0.95651346,0.95651346,0.039817575,1.0,1.0,1.0,0.9400964,0.95651346,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2818,1.0,0.0,100000.0,5.8436312e-06,-90010.52,0.9633473,0.99665344,0.99665344,4.304284e-10,1.9338671e-08,1.0033578,4.3332382e-10,177.84914,279.11945,279.11945,14.367769,-17.306011,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193453,1.0029283,1.0,-175.40013,-2.4489934,-288.2453,9.125857,-0.0,-3.8498383e-14,1.0193453,1.0193453,1.0193453,0.039817598,1.0,1.0,1.0,1.0029283,1.0193453,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2816,1.0,0.0,100000.0,4.446601e-06,-90010.52,0.9633473,0.99665344,0.99665344,4.9364307e-10,2.7684727e-08,1.0033578,4.969637e-10,183.76804,289.349,289.349,14.367769,-17.940413,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.0821772,1.0657601,1.0,-168.51784,-15.250196,-277.88867,-11.460322,-0.0,-3.741503e-14,1.0821772,1.0821772,1.0821772,0.03981758,1.0,1.0,1.0,1.0657601,1.0821772,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2814,1.0,0.0,100000.0,2.8797838e-06,-90010.52,0.9633473,0.99665344,0.99665344,3.6518313e-10,5.969881e-09,1.0033578,3.6763967e-10,188.96169,298.4366,298.4366,14.367769,-18.50401,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.145009,1.1285919,1.0,-160.97047,-27.991215,-266.43536,-32.001274,-0.0,-3.6394255e-14,1.145009,1.145009,1.145009,0.03981757,1.0,1.0,1.0,1.1285919,1.145009,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2812,1.0,0.0,100000.0,2.6657792e-06,-90010.52,0.9633473,0.99665344,0.99665344,1.5667244e-10,-1.1358349e-08,1.0033578,1.5772636e-10,193.40959,306.34647,306.34647,14.367769,-18.994585,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2078409,1.1914238,1.0,-152.78783,-40.621765,-253.93053,-52.415936,-0.0,-3.5201815e-14,1.2078409,1.2078409,1.2078409,0.039817587,1.0,1.0,1.0,1.1914238,1.2078409,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.281,1.0,0.0,100000.0,3.0533445e-06,-90010.52,0.9633473,0.99665344,0.99665344,1.3241973e-10,4.849626e-09,1.0033578,1.333105e-10,197.0942,313.0473,313.0473,14.367769,-19.410196,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706728,1.2542557,1.0,-144.0022,-53.092,-240.42355,-72.62374,-0.0,-3.4001312e-14,1.2706728,1.2706728,1.2706728,0.03981759,1.0,1.0,1.0,1.2542557,1.2706728,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2808,1.0,0.0,100000.0,2.6811324e-06,-90010.52,0.9633473,0.99665344,0.99665344,2.7783428e-10,1.2632162e-08,1.0033578,2.7970323e-10,200.00096,318.51266,318.51266,14.367769,-19.749197,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3335046,1.3170875,1.0,-134.64827,-65.3527,-225.96773,-92.54493,-0.0,-3.3250783e-14,1.3335046,1.3335046,1.3335046,0.03981756,1.0,1.0,1.0,1.3170875,1.3335046,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2806,1.0,0.0,100000.0,1.4501644e-06,-90010.52,0.9633473,0.99665344,0.99665344,3.8842535e-10,-1.0878048e-08,1.0033578,3.9103823e-10,202.11842,322.721,322.721,14.367769,-20.010254,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3963364,1.3799194,1.0,-124.76293,-77.355484,-210.62013,-112.10088,-0.0,-3.2447433e-14,1.3963364,1.3963364,1.3963364,0.039817575,1.0,1.0,1.0,1.3799194,1.3963364,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2804,1.0,0.0,100000.0,1.6314229e-07,-90010.52,0.9633473,0.99665344,0.99665344,2.9750918e-10,-8.336611e-09,1.0033578,2.995105e-10,203.4382,325.65573,325.65573,14.367769,-20.19235,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591683,1.4427512,1.0,-114.38522,-89.052986,-194.4413,-131.21442,-0.0,-3.150233e-14,1.4591683,1.4591683,1.4591683,0.039817568,1.0,1.0,1.0,1.4427512,1.4591683,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2802,1.0,0.0,100000.0,-3.9554172e-07,-90010.52,0.9633473,0.99665344,0.99665344,1.03938934e-10,1.01339195e-08,1.0033578,1.0463812e-10,203.95512,327.30524,327.30524,14.367769,-20.294764,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5220002,1.505583,1.0,-103.55608,-100.39903,-177.4951,-149.81012,-0.0,-3.0588877e-14,1.5220002,1.5220002,1.5220002,0.039817564,1.0,1.0,1.0,1.505583,1.5220002,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.28,1.0,0.0,100000.0,-4.090923e-07,-90010.52,0.9633473,0.99665344,0.99665344,3.2359608e-12,7.876433e-09,1.0033578,3.2577285e-12,203.66711,327.66302,327.663,14.367769,-20.317066,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.584832,1.5684149,1.0,-92.31825,-111.348854,-159.84842,-167.81459,-0.0,-2.9638764e-14,1.584832,1.584832,1.584832,0.039817575,1.0,1.0,1.0,1.5684149,1.584832,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2798,1.0,0.0,100000.0,-5.410524e-07,-90010.52,0.9633473,0.99665344,0.99665344,3.5943026e-11,-9.946426e-09,1.0033578,3.6184812e-11,202.57532,326.72766,326.72766,14.367769,-20.259182,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.6476638,1.6312468,1.0,-80.71609,-121.85923,-141.57088,-185.15677,-0.0,-2.891345e-14,1.6476638,1.6476638,1.6476638,0.03981757,1.0,1.0,1.0,1.6312468,1.6476638,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2796,1.0,0.0,100000.0,-1.189904e-06,-90010.52,0.9633473,0.99665344,0.99665344,9.831999e-11,1.9041993e-08,1.0033578,9.898137e-11,200.68405,324.50284,324.50284,14.367769,-20.121355,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7104957,1.6940787,1.0,-68.79537,-131.88869,-122.73462,-201.76822,-0.0,-2.801364e-14,1.7104957,1.7104957,1.7104957,0.039817583,1.0,1.0,1.0,1.6940787,1.7104957,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2794,1.0,0.0,100000.0,-2.4820586e-06,-90010.52,0.9633473,0.99665344,0.99665344,6.581105e-11,7.3282482e-09,1.0033578,6.625375e-11,198.00078,320.99738,320.99738,14.367769,-19.904121,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7733276,1.7569104,1.0,-56.60315,-141.39763,-103.413994,-217.58339,-0.0,-2.6919068e-14,1.7733276,1.7733276,1.7733276,0.039817575,1.0,1.0,1.0,1.7569104,1.7733276,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2792,1.0,0.0,100000.0,-3.5247176e-06,-90010.52,0.9633473,0.99665344,0.99665344,-1.1201588e-10,1.4023791e-09,1.0033578,-1.127694e-10,194.53609,316.22507,316.22507,14.367769,-19.608328,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8361595,1.8197423,1.0,-44.187542,-150.34856,-83.685234,-232.53984,-0.0,-2.6071952e-14,1.8361595,1.8361595,1.8361595,0.039817605,1.0,1.0,1.0,1.8197423,1.8361595,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.279,1.0,0.0,100000.0,-3.5102512e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.8739155e-10,-1.590334e-08,1.0033578,-2.893248e-10,190.30367,310.20477,310.20477,14.367769,-19.235151,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8989912,1.8825742,1.0,-31.59755,-158.70612,-63.626205,-246.57858,-0.0,-2.5474738e-14,1.8989912,1.8989912,1.8989912,0.039817583,1.0,1.0,1.0,1.8825742,1.8989912,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2788,1.0,0.0,100000.0,-3.258472e-06,-90010.52,0.9633473,0.99665344,0.99665344,-3.0499236e-10,-2.9603866e-09,1.0033578,-3.07044e-10,185.32019,302.96027,302.96027,14.367769,-18.786058,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.9618231,1.9454061,1.0,-18.882853,-166.43733,-43.31607,-259.6442,-0.0,-2.4632674e-14,1.9618231,1.9618231,1.9618231,0.039817575,1.0,1.0,1.0,1.9454061,1.9618231,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2786,1.0,0.0,100000.0,-3.7747757e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.45991e-10,-3.9939145e-09,1.0033578,-2.4764577e-10,179.60533,294.52008,294.52008,14.367769,-18.262825,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0246549,2.0082378,1.0,-6.0936356,-173.5117,-22.83499,-271.6851,-0.0,-2.3226328e-14,2.0246549,2.0246549,2.0246549,0.039817594,1.0,1.0,1.0,2.0082378,2.0246549,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
