Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2784,1.0,0.0,100000.0,-4.7009908e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.440978e-10,1.6692109e-08,1.0033578,-2.457398e-10,173.18166,284.91757,284.91757,14.367769,-17.667522,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874867,2.0710697,1.0,6.7196307,-179.90129,-2.2637932,-282.65378,-0.0,-2.1815428e-14,2.0874867,2.0874867,2.0874867,0.039817587,1.0,1.0,1.0,2.0710697,2.0874867,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2782,1.0,0.0,100000.0,-5.1513734e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.9684707e-10,-6.3545774e-10,1.0033578,-2.9884392e-10,166.07452,274.1906,274.1906,14.367769,-17.002499,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.1503186,2.1339016,1.0,19.506378,-185.5809,18.31634,-292.50696,-0.0,-2.1239136e-14,2.1503186,2.1503186,2.1503186,0.03981758,1.0,1.0,1.0,2.1339016,2.1503186,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.278,1.0,0.0,100000.0,-5.490438e-06,-90010.52,0.9633473,0.99665344,0.99665344,-3.4402628e-10,7.358728e-09,1.0033578,-3.463405e-10,158.31197,262.38156,262.38156,14.367769,-16.270369,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.2131505,2.1967335,1.0,32.21614,-190.5281,38.824184,-301.20575,-0.0,-2.0574598e-14,2.2131505,2.2131505,2.2131505,0.03981757,1.0,1.0,1.0,2.1967335,2.2131505,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2778,1.0,0.0,100000.0,-5.458981e-06,-90010.52,0.9633473,0.99665344,0.99665344,-3.7533762e-10,1.6326577e-08,1.0033578,-3.7786246e-10,149.92462,249.537,249.537,14.367769,-15.474012,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2759824,2.2595654,1.0,44.798763,-194.72339,59.178814,-308.71582,-0.0,-1.971724e-14,2.2759824,2.2759824,2.2759824,0.039817575,1.0,1.0,1.0,2.2595654,2.2759824,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2776,1.0,0.0,100000.0,-5.395652e-06,-90010.52,0.9633473,0.99665344,0.99665344,-3.7164194e-10,-1.591326e-08,1.0033578,-3.7414194e-10,140.94559,235.70763,235.70763,14.367769,-14.616598,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.3388143,2.3223972,1.0,57.204586,-198.15018,79.29989,-315.0075,-0.0,-1.8701976e-14,2.3388143,2.3388143,2.3388143,0.039817587,1.0,1.0,1.0,2.3223972,2.3388143,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2774,1.0,0.0,100000.0,-5.0131785e-06,-90010.52,0.9633473,0.99665344,0.99665344,-3.154599e-10,7.3641346e-09,1.0033578,-3.1758196e-10,131.41031,220.94803,220.94803,14.367769,-13.701503,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4016461,2.385229,1.0,69.38464,-200.79497,99.108,-320.05603,-0.0,-1.6838705e-14,2.4016461,2.4016461,2.4016461,0.039817587,1.0,1.0,1.0,2.385229,2.4016461,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2772,1.0,0.0,100000.0,-5.036128e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.4003646e-10,1.7183683e-09,1.0033578,-2.4165117e-10,121.35642,205.31645,205.31645,14.367769,-12.732337,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.464478,2.4480608,1.0,81.29088,-202.64731,118.52498,-323.84143,-0.0,-1.5327774e-14,2.464478,2.464478,2.464478,0.03981758,1.0,1.0,1.0,2.4480608,2.464478,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.277,1.0,0.0,100000.0,-5.085242e-06,-90010.52,0.9633473,0.99665344,0.99665344,-1.9973123e-10,1.1868309e-09,1.0033578,-2.010748e-10,110.82359,188.8746,188.87459,14.367769,-11.712912,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.52731,2.5108926,1.0,92.87629,-203.69989,137.4742,-326.3488,-0.0,-1.4339085e-14,2.52731,2.52731,2.52731,0.039817564,1.0,1.0,1.0,2.5108926,2.52731,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2768,1.0,0.0,100000.0,-4.9040264e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.067011e-10,3.9911634e-09,1.0033578,-2.0809154e-10,99.85339,171.68733,171.68733,14.367769,-10.647257,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901415,2.5737245,1.0,104.09517,-203.94856,155.88086,-327.56818,-0.0,-1.36483384e-14,2.5901415,2.5901415,2.5901415,0.039817575,1.0,1.0,1.0,2.5737245,2.5901415,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2766,1.0,0.0,100000.0,-4.7829176e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.7436478e-10,6.7189254e-09,1.0033578,-2.7621042e-10,88.48911,153.82248,153.8225,14.367769,-9.539593,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.6529734,2.6365564,1.0,114.90322,-203.39233,173.67233,-327.4948,-0.0,-1.32025e-14,2.6529734,2.6529734,2.6529734,0.03981757,1.0,1.0,1.0,2.6365564,2.6529734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2764,1.0,0.0,100000.0,-3.9280535e-06,-90010.52,0.9633473,0.99665344,0.99665344,-3.2232336e-10,-2.7257777e-10,1.0033578,-3.244916e-10,76.77561,135.35057,135.35057,14.367769,-8.394281,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7158053,2.6993883,1.0,125.25781,-202.03342,190.77841,-326.129,-0.0,-1.292058e-14,2.7158053,2.7158053,2.7158053,0.03981758,1.0,1.0,1.0,2.6993883,2.7158053,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2762,1.0,0.0,100000.0,-3.143792e-06,-90010.52,0.9633473,0.99665344,0.9966535,-2.4353067e-10,-7.742997e-09,1.0033578,-2.4516886e-10,64.75911,116.344505,116.3445,14.367769,-7.215836,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.7786372,2.7622201,1.0,135.11806,-199.87718,207.13158,-323.47607,-0.0,-1.2477603e-14,2.7786372,2.7786372,2.7786372,0.039817557,1.0,1.0,1.0,2.7622201,2.7786372,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.276,1.0,0.0,100000.0,-2.9967478e-06,-90010.52,0.9633473,0.99665344,0.99665344,-1.5017618e-10,2.3520915e-08,1.0033578,-1.5118638e-10,52.487038,96.87927,96.87927,14.367769,-6.008909,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.841469,2.825052,1.0,144.44507,-196.9321,222.66727,-319.54654,-0.0,-1.15302335e-14,2.841469,2.841469,2.841469,0.03981757,1.0,1.0,1.0,2.825052,2.841469,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2758,1.0,0.0,100000.0,-3.2241303e-06,-90010.52,0.9633473,0.99665344,0.9966535,-1.5352142e-10,-5.505195e-09,1.0033578,-1.5455413e-10,40.007816,77.0317,77.0317,14.367769,-4.778269,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.904301,2.887884,1.0,153.20201,-193.20982,237.3242,-314.3559,-0.0,-1.0731931e-14,2.904301,2.904301,2.904301,0.03981758,1.0,1.0,1.0,2.887884,2.904301,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2756,1.0,0.0,100000.0,-2.8383247e-06,-90010.52,0.9633473,0.99665344,0.9966535,-2.201501e-10,4.084263e-09,1.0033578,-2.2163102e-10,27.370707,56.88012,56.88012,14.367769,-3.5287757,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9671328,2.9507158,1.0,161.35434,-188.72504,251.04453,-307.92465,-0.0,-9.470549e-15,2.9671328,2.9671328,2.9671328,0.039817587,1.0,1.0,1.0,2.9507158,2.9671328,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2754,1.0,0.0,100000.0,-1.9400277e-06,-90010.52,0.9633473,0.99665344,0.99665344,-2.3296254e-10,5.019254e-09,1.0033578,-2.3452965e-10,14.625576,36.50406,36.50406,14.367769,-2.2653565,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.0299647,3.0135477,1.0,168.86987,-183.49545,263.7741,-300.27817,-0.0,-7.187794e-15,3.0299647,3.0299647,3.0299647,0.039817568,1.0,1.0,1.0,3.0135477,3.0299647,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2752,1.0,0.0,100000.0,-1.1849803e-06,-90010.52,0.9633473,0.99665344,0.9966535,-1.8177941e-10,4.8495434e-09,1.0033578,-1.8300221e-10,1.8227249,15.983937,15.9839325,14.367769,-0.9929921,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0927966,3.0763793,1.0,175.71895,-177.54167,275.46268,-291.44662,-0.0,-5.2712554e-15,3.0927966,3.0927966,3.0927966,0.03981757,1.0,1.0,1.0,3.0763793,3.0927966,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.275,1.0,0.0,100000.0,-8.6769467e-07,-90010.52,0.9633473,0.99665344,0.9966535,-8.0826484e-11,1.1098523e-08,1.0033578,-8.1370195e-11,-10.987319,-4.59927,-4.599273,14.367769,0.2832925,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.1556282,3.1392112,1.0,181.87456,-170.88724,286.06412,-281.46484,-0.0,-4.1385395e-15,3.1556282,3.1556282,3.1556282,0.03981757,1.0,1.0,1.0,3.1392112,3.1556282,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2748,1.0,0.0,100000.0,-5.09938e-07,-90010.52,0.9633473,0.99665344,0.99665344,1.8994991e-11,8.436237e-09,1.0033578,1.9122768e-11,-23.754002,-25.164328,-25.164326,14.367769,1.5584573,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.21846,3.202043,1.0,187.31238,-163.55838,295.5366,-270.37228,-0.0,-3.3376618e-15,3.21846,3.21846,3.21846,0.03981756,1.0,1.0,1.0,3.202043,3.21846,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2746,1.0,0.0,100000.0,-5.273744e-07,-90010.52,0.9633473,0.99665344,0.9966535,2.8686425e-11,-6.7646986e-09,1.0033578,2.8879394e-11,-36.426937,-45.63007,-45.630066,14.367769,2.8274646,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.281292,3.264875,1.0,192.01096,-155.58403,303.84274,-258.21268,-0.0,-2.7693467e-15,3.281292,3.281292,3.281292,0.039817546,1.0,1.0,1.0,3.264875,3.281292,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2744,1.0,0.0,100000.0,7.909506e-08,-90010.52,0.9633473,0.99665344,0.9966535,-1.0194111e-11,-1.0442759e-08,1.0033578,-1.0262686e-11,-48.956116,-65.915726,-65.915726,14.367769,4.085322,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.3441238,3.3277068,1.0,195.95177,-146.99565,310.94974,-245.03401,-0.0,-2.5025472e-15,3.3441238,3.3441238,3.3441238,0.03981758,1.0,1.0,1.0,3.3277068,3.3441238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2742,1.0,0.0,100000.0,9.934184e-07,-90010.52,0.9633473,0.99665344,0.99665344,-2.5215772e-11,-1.2105926e-08,1.0033578,-2.5385395e-11,-61.292084,-85.941246,-85.94125,14.367769,5.327059,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4069557,3.3905387,1.0,199.11925,-137.82716,316.8296,-230.88832,-0.0,-2.0548096e-14,3.4069557,3.4069557,3.4069557,0.03981757,1.0,1.0,1.0,3.3905387,3.4069557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.274,1.0,0.0,100000.0,1.9875436e-06,-90010.52,0.9633473,0.99665344,0.99665344,6.798196e-11,-1.7482414e-08,1.0033578,6.843927e-11,-73.38616,-105.6276,-105.62761,14.367769,6.547771,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4697876,3.4533706,1.0,201.50089,-128.11473,321.459,-215.83142,-0.0,-1.3506743e-13,3.4697876,3.4697876,3.4697876,0.039817568,1.0,1.0,1.0,3.4533706,3.4697876,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2738,1.0,0.0,100000.0,2.1680432e-06,-90010.52,0.9633473,0.99665344,0.99665344,1.9204338e-10,-1.292629e-09,1.0033578,1.9333524e-10,-85.19061,-124.897095,-124.897095,14.367769,7.7426324,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5326195,3.5162024,1.0,203.0873,-117.89668,324.81982,-199.92273,-0.0,-3.0677487e-13,3.5326195,3.5326195,3.5326195,0.039817568,1.0,1.0,1.0,3.5162024,3.5326195,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2736,1.0,0.0,100000.0,2.1341732e-06,-90010.52,0.9633473,0.99665344,0.99665344,2.2347951e-10,-7.817765e-09,1.0033578,2.2498284e-10,-96.65886,-143.67366,-143.67366,14.367769,8.906942,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.5954514,3.5790343,1.0,203.87222,-107.213356,326.8987,-183.22504,-0.0,-4.7494967e-13,3.5954514,3.5954514,3.5954514,0.039817564,1.0,1.0,1.0,3.5790343,3.5954514,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2734,1.0,0.0,100000.0,2.228347e-06,-90010.52,0.9633473,0.99665344,0.99665344,1.7242079e-10,-4.871563e-09,1.0033578,1.7358064e-10,-107.745636,-161.88322,-161.88322,14.367769,10.036106,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.6582832,3.641866,1.0,203.85254,-96.1069,327.68747,-165.80424,-0.0,-6.18691e-13,3.6582832,3.6582832,3.6582832,0.039817564,1.0,1.0,1.0,3.641866,3.6582832,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2732,1.0,0.0,100000.0,2.607396e-06,-90010.52,0.9632581,0.99665344,0.99665344,5.3363015e-11,-2.5621603e-08,1.0033578,5.372198e-11,-118.407196,-179.4539,-179.4539,14.367769,11.125666,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7211149,3.7046978,1.0,203.02835,-84.62116,327.18298,-147.72908,-0.0,-7.3839464e-13,3.7211149,3.7211149,3.7211149,0.03981758,1.0,1.0,1.0,3.7046978,3.7211149,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.273,1.0,0.0,100000.0,3.843065e-06,-90010.52,0.9632581,0.99665344,0.9966535,4.7906575e-11,-5.945469e-09,1.0033578,4.8228834e-11,-128.60146,-196.31638,-196.31638,14.367769,12.171314,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839468,3.7675297,1.0,201.40291,-72.80146,325.38727,-129.0709,-0.0,-8.3986957e-13,3.7839468,3.7839468,3.7839468,0.03981759,1.0,1.0,1.0,3.7675297,3.7839468,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2728,1.0,0.0,100000.0,4.3037894e-06,-90010.52,0.9632581,0.99665344,0.99665344,2.1348034e-10,-1.6407684e-08,1.0033578,2.1491639e-10,-138.28818,-212.40407,-212.40405,14.367769,13.16892,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467786,3.8303616,1.0,198.98262,-60.694443,322.3074,-109.90335,-0.0,-9.26684e-13,3.8467786,3.8467786,3.8467786,0.039817583,1.0,1.0,1.0,3.8303616,3.8467786,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2726,1.0,0.0,100000.0,3.0176443e-06,-90010.52,0.9632581,0.99665344,0.99665344,2.829419e-10,1.2755805e-08,1.0033578,2.848452e-10,-147.42914,-227.65349,-227.65349,14.367769,14.114553,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9096105,3.8931935,1.0,195.77704,-48.347897,317.95554,-90.30206,-0.0,-1.0021671e-12,3.9096105,3.9096105,3.9096105,0.039817564,1.0,1.0,1.0,3.8931935,3.9096105,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2724,1.0,0.0,100000.0,2.4789413e-06,-90010.52,0.9632581,0.99665344,0.99665344,1.1697254e-10,-2.1580068e-08,1.0033578,1.177594e-10,-155.98827,-242.00446,-242.00447,14.367769,15.004493,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9724424,3.9560254,1.0,191.79881,-35.81054,312.34885,-70.34438,-0.0,-1.0695908e-12,3.9724424,3.9724424,3.9724424,0.039817564,1.0,1.0,1.0,3.9560254,3.9724424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2722,1.0,0.0,100000.0,2.8766985e-06,-90010.52,0.9632581,0.99665344,0.99665344,-5.3105232e-11,-1.4271829e-08,1.0033578,-5.3462464e-11,-163.93178,-255.40036,-255.40038,14.367769,15.835224,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.035274,4.018857,1.0,187.06364,-23.131855,305.50946,-50.109093,-0.0,-1.1250708e-12,4.035274,4.035274,4.035274,0.039817557,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.272,1.0,0.0,100000.0,3.4879422e-06,-90010.52,0.9632581,0.99665344,0.99665344,-4.783905e-11,-1.8634735e-08,1.0033578,-4.8160857e-11,-171.22833,-267.78833,-267.78833,14.367769,16.603447,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.098106,4.081689,1.0,181.59021,-10.361879,297.46436,-29.676035,-0.0,-1.1706439e-12,4.098106,4.098106,4.098106,0.039817583,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2718,1.0,0.0,100000.0,3.4279e-06,-90010.52,0.9632581,0.99665344,0.9966535,6.251456e-11,-5.564187e-10,1.0033578,6.2935095e-11,-177.84912,-279.11945,-279.11945,14.367769,17.30614,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40013,2.4489884,288.2453,-9.125865,-0.0,-1.2120844e-12,4.160938,4.160938,4.160938,0.03981758,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2716,1.0,0.0,100000.0,2.491143e-06,-90010.52,0.9632581,0.99665344,0.9966535,1.6048247e-10,5.096952e-09,1.0033578,1.6156201e-10,-183.76802,-289.349,-289.349,14.367769,17.940542,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2237697,4.2073526,1.0,168.51784,15.250192,277.88867,11.460316,-0.0,-1.2450624e-12,4.2237697,4.2237697,4.2237697,0.039817564,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2714,1.0,0.0,100000.0,1.1362571e-06,-90010.52,0.9632581,0.99665344,0.99665344,9.134761e-11,1.6071757e-08,1.0033578,9.196209e-11,-188.96169,-298.4366,-298.4366,14.367769,18.50414,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.2866015,4.2701845,1.0,160.97047,27.991209,266.43536,32.001266,-0.0,-1.2707542e-12,4.2866015,4.2866015,4.2866015,0.039817575,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2712,1.0,0.0,100000.0,6.388919e-07,-90010.52,0.9632581,0.99665344,0.99665344,-1.1294953e-10,-1.159884e-09,1.0033578,-1.1370933e-10,-193.40959,-306.34647,-306.34647,14.367769,18.99472,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.3494334,4.3330164,1.0,152.78783,40.621758,253.93053,52.415928,-0.0,-1.2925274e-12,4.3494334,4.3494334,4.3494334,0.039817587,1.0,1.0,1.0,4.3330164,4.3494334,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.271,1.0,0.0,100000.0,1.1361911e-06,-90010.52,0.9632581,0.99665344,0.99665344,-2.1391791e-10,3.0508245e-09,1.0033578,-2.1535691e-10,-197.0942,-313.0473,-313.0473,14.367769,19.410334,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.4122653,4.3958483,1.0,144.00221,53.09199,240.42355,72.62373,-0.0,-1.311415e-12,4.4122653,4.4122653,4.4122653,0.039817553,1.0,1.0,1.0,4.3958483,4.4122653,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2708,1.0,0.0,100000.0,1.5699197e-06,-90010.52,0.9632581,0.99665344,0.99665344,-1.0996247e-10,1.1478378e-08,1.0033578,-1.1070218e-10,-200.00096,-318.51266,-318.51266,14.367769,19.74933,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.475097,4.45868,1.0,134.64827,65.3527,225.96774,92.54492,-0.0,-1.3288938e-12,4.475097,4.475097,4.475097,0.039817583,1.0,1.0,1.0,4.45868,4.475097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2706,1.0,0.0,100000.0,9.212198e-07,-90010.52,0.9632581,0.99665344,0.99665344,2.8328314e-11,1.164912e-08,1.0033578,2.8518875e-11,-202.11842,-322.721,-322.721,14.367769,20.010382,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.537929,4.521512,1.0,124.76294,77.355484,210.62013,112.100876,-0.0,-1.3419557e-12,4.537929,4.537929,4.537929,0.03981758,1.0,1.0,1.0,4.521512,4.537929,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2704,1.0,0.0,100000.0,-4.902145e-07,-90010.52,0.9632581,0.99665344,0.99665344,3.1512983e-11,1.4193526e-08,1.0033578,3.1724966e-11,-203.4382,-325.65573,-325.65573,14.367769,20.19248,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.600761,4.584344,1.0,114.38522,89.05298,194.44131,131.21442,-0.0,-1.3518868e-12,4.600761,4.600761,4.600761,0.039817568,1.0,1.0,1.0,4.584344,4.600761,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2702,1.0,0.0,100000.0,-1.0463814e-06,-90010.52,0.9632581,0.99665344,0.99665344,-9.7547095e-11,-1.2882771e-08,1.0033578,-9.820328e-11,-203.95512,-327.30524,-327.30524,14.367769,20.2949,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.663593,4.647176,1.0,103.55608,100.39903,177.49512,149.81012,-0.0,-1.3579735e-12,4.663593,4.663593,4.663593,0.039817587,1.0,1.0,1.0,4.647176,4.663593,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.27,1.0,0.0,100000.0,-1.1692301e-06,-90010.52,0.9632581,0.99665344,0.99665344,-2.170101e-10,8.984456e-09,1.0033578,-2.184699e-10,-203.66711,-327.66302,-327.663,14.367769,20.317204,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.7264247,4.7100077,1.0,92.31826,111.348854,159.84842,167.81459,-0.0,-1.3607782e-12,4.7264247,4.7264247,4.7264247,0.039817575,1.0,1.0,1.0,4.7100077,4.7264247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2698,1.0,0.0,100000.0,-8.978582e-07,-90010.52,0.9632581,0.99665344,0.99665344,-3.0201067e-10,1.2565983e-08,1.0033578,-3.0404226e-10,-202.57532,-326.72766,-326.72766,14.367769,20.259314,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.7892566,4.7728395,1.0,80.71609,121.85923,141.57088,185.15677,-0.0,-1.3616258e-12,4.7892566,4.7892566,4.7892566,0.039817594,1.0,1.0,1.0,4.7728395,4.7892566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2696,1.0,0.0,100000.0,-6.432643e-07,-90010.52,0.9632581,0.99665344,0.99665344,-2.3915295e-10,-1.1692144e-09,1.0033578,-2.407617e-10,-200.68405,-324.50284,-324.50284,14.367769,20.121483,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.8520885,4.8356714,1.0,68.79537,131.88869,122.73463,201.76822,-0.0,-1.3615576e-12,4.8520885,4.8520885,4.8520885,0.039817605,1.0,1.0,1.0,4.8356714,4.8520885,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2694,1.0,0.0,100000.0,-1.5949798e-06,-90010.52,0.9632581,0.99665344,0.99665344,-1.6630533e-10,2.9858565e-08,1.0033578,-1.6742405e-10,-198.00078,-320.99738,-320.99738,14.367769,19.904251,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.9149203,4.8985033,1.0,56.603153,141.39763,103.413994,217.58337,-0.0,-1.3589712e-12,4.9149203,4.9149203,4.9149203,0.039817583,1.0,1.0,1.0,4.8985033,4.9149203,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2692,1.0,0.0,100000.0,-2.81165e-06,-90010.52,0.9632581,0.99665344,0.99665344,-2.403011e-10,1.187428e-08,1.0033578,-2.4191757e-10,-194.5361,-316.22507,-316.22507,14.367769,19.608465,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.977752,4.961335,1.0,44.18755,150.34854,83.68524,232.53984,-0.0,-1.3546589e-12,4.977752,4.977752,4.977752,0.039817553,1.0,1.0,1.0,4.961335,4.977752,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.269,1.0,0.0,100000.0,-3.0682381e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.6423156e-10,-5.630734e-09,1.0033578,-3.6668169e-10,-190.30367,-310.20477,-310.20477,14.367769,19.235287,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.040584,5.024167,1.0,31.597553,158.7061,63.626213,246.57857,-0.0,-1.3500516e-12,5.040584,5.040584,5.040584,0.03981756,1.0,1.0,1.0,5.024167,5.040584,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2688,1.0,0.0,100000.0,-2.8028817e-06,-90010.52,0.9632581,0.99665344,0.99665344,-4.2889967e-10,7.1653163e-09,1.0033578,-4.317848e-10,-185.32019,-302.96027,-302.96027,14.367769,18.786192,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.103416,5.0869985,1.0,18.882858,166.43733,43.31608,259.64417,-0.0,-1.3453702e-12,5.103416,5.103416,5.103416,0.03981758,1.0,1.0,1.0,5.0869985,5.103416,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2686,1.0,0.0,100000.0,-2.789641e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.9907713e-10,-3.2771903e-09,1.0033578,-4.0176165e-10,-179.60533,-294.52008,-294.52008,14.367769,18.262957,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.1662474,5.1498303,1.0,6.093641,173.51169,22.834997,271.6851,-0.0,-1.3380642e-12,5.1662474,5.1662474,5.1662474,0.03981757,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2684,1.0,0.0,100000.0,-2.905642e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.1632902e-10,2.045966e-08,1.0033578,-3.1845693e-10,-173.18167,-284.91757,-284.91757,14.367769,17.667656,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290792,5.212662,1.0,-6.7196255,179.90129,2.2637973,282.65378,-0.0,-1.3299238e-12,5.2290792,5.2290792,5.2290792,0.039817564,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2682,1.0,0.0,100000.0,-3.0850629e-06,-90010.52,0.9632581,0.99665344,0.99665344,-2.3807112e-10,6.2436967e-09,1.0033578,-2.396726e-10,-166.07452,-274.1906,-274.1906,14.367769,17.002632,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.291911,5.275494,1.0,-19.506372,185.5809,-18.316334,292.50696,-0.0,-1.3238856e-12,5.291911,5.291911,5.291911,0.039817583,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.268,1.0,0.0,100000.0,-3.6672236e-06,-90010.52,0.9632581,0.99665344,0.99665344,-2.4530242e-10,1.737825e-08,1.0033578,-2.4695254e-10,-158.31197,-262.38156,-262.38156,14.367769,16.270502,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.354743,5.338326,1.0,-32.216137,190.5281,-38.824177,301.20575,-0.0,-1.3174398e-12,5.354743,5.354743,5.354743,0.03981758,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2678,1.0,0.0,100000.0,-3.6022564e-06,-90010.52,0.9632581,0.99665344,0.9966535,-3.374684e-10,-5.8692695e-09,1.0033578,-3.397385e-10,-149.92462,-249.537,-249.537,14.367769,15.474146,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.417575,5.401158,1.0,-44.79876,194.72339,-59.178802,308.71582,-0.0,-1.3111167e-12,5.417575,5.417575,5.417575,0.039817587,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2676,1.0,0.0,100000.0,-2.685482e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.3916742e-10,-5.6603184e-09,1.0033578,-3.4144895e-10,-140.9456,-235.70764,-235.70764,14.367769,14.616731,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.4804068,5.4639897,1.0,-57.204582,198.15018,-79.29988,315.0075,-0.0,-1.3038223e-12,5.4804068,5.4804068,5.4804068,0.039817564,1.0,1.0,1.0,5.4639897,5.4804068,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2674,1.0,0.0,100000.0,-1.9483405e-06,-90010.52,0.9632581,0.99665344,0.9966535,-1.9234883e-10,-1.8997207e-08,1.0033578,-1.9364273e-10,-131.41032,-220.94804,-220.94804,14.367769,13.701633,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.5432386,5.5268216,1.0,-69.38464,200.79497,-99.108,320.05603,-0.0,-1.2939845e-12,5.5432386,5.5432386,5.5432386,0.03981757,1.0,1.0,1.0,5.5268216,5.5432386,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2672,1.0,0.0,100000.0,-1.5786986e-06,-90010.52,0.9632581,0.99665344,0.9966535,-1.2946309e-11,4.5789292e-09,1.0033578,-1.3033397e-11,-121.35643,-205.31647,-205.31647,14.367769,12.732468,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6060705,5.5896535,1.0,-81.29088,202.64731,-118.52497,323.84143,-0.0,-1.284918e-12,5.6060705,5.6060705,5.6060705,0.039817583,1.0,1.0,1.0,5.5896535,5.6060705,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.267,1.0,0.0,100000.0,-1.5751292e-06,-90010.52,0.9632581,0.99665344,0.9966535,9.997317e-11,3.0596778e-09,1.0033578,1.0064567e-10,-110.8236,-188.8746,-188.8746,14.367769,11.713047,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6689024,5.6524854,1.0,-92.87629,203.69989,-137.47418,326.3488,-0.0,-1.2774103e-12,5.6689024,5.6689024,5.6689024,0.039817568,1.0,1.0,1.0,5.6524854,5.6689024,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2668,1.0,0.0,100000.0,-1.4677319e-06,-90010.52,0.9632581,0.99665344,0.9966535,9.011152e-11,6.344364e-09,1.0033578,9.071769e-11,-99.8534,-171.68733,-171.68733,14.367769,10.647392,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7317343,5.7153172,1.0,-104.09516,203.94856,-155.88086,327.56818,-0.0,-1.2699385e-12,5.7317343,5.7317343,5.7317343,0.039817557,1.0,1.0,1.0,5.7153172,5.7317343,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2666,1.0,0.0,100000.0,-1.0363734e-06,-90010.52,0.9632581,0.99665344,0.9966535,-1.0541886e-11,6.87037e-09,1.0033578,-1.06128e-11,-88.48912,-153.8225,-153.8225,14.367769,9.539722,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.794566,5.778149,1.0,-114.90322,203.39235,-173.67233,327.4948,-0.0,-1.259377e-12,5.794566,5.794566,5.794566,0.03981757,1.0,1.0,1.0,5.778149,5.794566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2664,1.0,0.0,100000.0,6.779716e-07,-90010.52,0.9632581,0.99665344,0.99665344,-2.1590162e-11,-2.1102746e-08,1.0033578,-2.1735396e-11,-76.77562,-135.35059,-135.35059,14.367769,8.394411,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.857398,5.840981,1.0,-125.25781,202.03343,-190.77841,326.129,-0.0,-1.2487483e-12,5.857398,5.857398,5.857398,0.039817575,1.0,1.0,1.0,5.840981,5.857398,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2662,1.0,0.0,100000.0,1.8581549e-06,-90010.52,0.9632581,0.99665344,0.9966535,1.8931862e-10,-8.95873e-09,1.0033578,1.9059213e-10,-64.75912,-116.344505,-116.344505,14.367769,7.2159715,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.92023,5.903813,1.0,-135.11806,199.87718,-207.13156,323.47607,-0.0,-1.2387837e-12,5.92023,5.92023,5.92023,0.039817557,1.0,1.0,1.0,5.903813,5.92023,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.266,1.0,0.0,100000.0,1.3941283e-06,-90010.52,0.9632581,0.99665344,0.9966535,3.4097514e-10,-1.3963365e-08,1.0033578,3.4326883e-10,-52.48704,-96.87928,-96.87927,14.367769,6.009044,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.983062,5.966645,1.0,-144.44507,196.9321,-222.66727,319.54654,-0.0,-1.2279201e-12,5.983062,5.983062,5.983062,0.039817583,1.0,1.0,1.0,5.966645,5.983062,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2658,1.0,0.0,100000.0,1.1186173e-06,-90010.52,0.9632581,0.99665344,0.9966535,2.7731115e-10,-7.747094e-09,1.0033578,2.7917657e-10,-40.007824,-77.03171,-77.03171,14.367769,4.778405,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.0458937,6.0294766,1.0,-153.20201,193.20982,-237.3242,314.3559,-0.0,-1.2170286e-12,6.0458937,6.0458937,6.0458937,0.03981758,1.0,1.0,1.0,6.0294766,6.0458937,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2656,1.0,0.0,100000.0,1.7450549e-06,-90010.52,0.9632581,0.99665344,0.99665344,1.5137488e-10,-1.8270846e-08,1.0033578,1.5239317e-10,-27.37071,-56.880127,-56.88013,14.367769,3.5289066,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.1087255,6.0923085,1.0,-161.35434,188.72505,-251.04453,307.92465,-0.0,-1.2066315e-12,6.1087255,6.1087255,6.1087255,0.03981758,1.0,1.0,1.0,6.0923085,6.1087255,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2654,1.0,0.0,100000.0,3.1111038e-06,-90010.52,0.9632581,0.99665344,0.9966535,1.4745524e-10,-1.1586095e-08,1.0033578,1.4844714e-10,-14.62558,-36.504066,-36.504063,14.367769,2.2654855,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.1715574,6.1551404,1.0,-168.86987,183.49545,-263.7741,300.27817,-0.0,-1.1961205e-12,6.1715574,6.1715574,6.1715574,0.03981758,1.0,1.0,1.0,6.1551404,6.1715574,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2652,1.0,0.0,100000.0,4.2784695e-06,-90010.52,0.9632581,0.99665344,0.9966535,3.2757888e-10,1.1182803e-08,1.0033578,3.2978245e-10,-1.8227291,-15.983939,-15.983936,14.367769,0.9931241,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.2343893,6.2179723,1.0,-175.71895,177.54167,-275.46268,291.44662,-0.0,-1.1844934e-12,6.2343893,6.2343893,6.2343893,0.039817583,1.0,1.0,1.0,6.2179723,6.2343893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.265,1.0,0.0,100000.0,4.012958e-06,-90010.52,0.9632581,0.99665344,0.99665344,5.15763e-10,8.428399e-10,1.0033578,5.1923243e-10,10.987315,4.5992646,4.5992665,14.367769,-0.28315222,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035643,6.2808037,1.0,-181.87454,170.88724,-286.06412,281.46484,-0.0,-1.1701001e-12,0.014035643,0.014035643,0.014035643,0.039817557,1.0,1.0,1.0,6.2808037,0.014035643,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2648,1.0,0.0,100000.0,3.5147038e-06,-90010.52,0.9632581,0.99665344,0.99665344,5.55021e-10,1.7807366e-08,1.0033578,5.5875454e-10,23.753998,25.164316,25.164316,14.367769,-1.5583194,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.0768675,0.06045045,1.0,-187.31238,163.55838,-295.5366,270.37228,-0.0,-1.1471086e-12,0.0768675,0.0768675,0.0768675,0.039817568,1.0,1.0,1.0,0.06045045,0.0768675,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2646,1.0,0.0,100000.0,3.7128048e-06,-90010.52,0.9632581,0.99665344,0.9966535,4.6928017e-10,-3.5047658e-09,1.0033578,4.724369e-10,36.426933,45.63006,45.63006,14.367769,-2.827336,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.13969935,0.123282306,1.0,-192.01096,155.58403,-303.84274,258.21268,-0.0,-1.119831e-12,0.13969935,0.13969935,0.13969935,0.039817553,1.0,1.0,1.0,0.123282306,0.13969935,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2644,1.0,0.0,100000.0,4.8155775e-06,-90010.52,0.9632581,0.99665344,0.99665344,4.14666e-10,-1.6623035e-08,1.0033578,4.174554e-10,48.956112,65.915726,65.915726,14.367769,-4.0851936,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.2025312,0.18611416,1.0,-195.95177,146.99565,-310.94974,245.03403,-0.0,-1.0931362e-12,0.2025312,0.2025312,0.2025312,0.03981759,1.0,1.0,1.0,0.18611416,0.2025312,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2642,1.0,0.0,100000.0,5.575353e-06,-90010.52,0.9632581,0.99665344,0.99665344,4.949914e-10,-2.3991864e-09,1.0033578,4.983211e-10,61.29208,85.941246,85.941246,14.367769,-5.326925,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.26536307,0.24894601,1.0,-199.11925,137.82716,-316.8296,230.88834,-0.0,-1.0687648e-12,0.26536307,0.26536307,0.26536307,0.03981758,1.0,1.0,1.0,0.24894601,0.26536307,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.264,1.0,0.0,100000.0,6.1237524e-06,-90010.52,0.9632581,0.99665344,0.99665344,6.49803e-10,4.2128874e-09,1.0033578,6.541741e-10,73.386154,105.6276,105.6276,14.367769,-6.5476313,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.32819492,0.31177786,1.0,-201.50089,128.11473,-321.459,215.83142,-0.0,-1.0463221e-12,0.32819492,0.32819492,0.32819492,0.039817568,1.0,1.0,1.0,0.31177786,0.32819492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2638,1.0,0.0,100000.0,5.778741e-06,-90010.52,0.9632581,0.99665344,0.9966535,7.4282475e-10,6.270303e-10,1.0033578,7.4782164e-10,85.19061,124.89709,124.89708,14.367769,-7.7425,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.39102677,0.3746097,1.0,-203.0873,117.89668,-324.81982,199.92273,-0.0,-1.0254433e-12,0.39102677,0.39102677,0.39102677,0.039817587,1.0,1.0,1.0,0.3746097,0.39102677,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2636,1.0,0.0,100000.0,5.654135e-06,-90010.52,0.9632581,0.99665344,0.99665344,7.3194484e-10,1.0348478e-08,1.0033578,7.368685e-10,96.65886,143.67366,143.67366,14.367769,-8.906814,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.4538586,0.43744156,1.0,-203.87221,107.213356,-326.8987,183.22504,-0.0,-1.006004e-12,0.4538586,0.4538586,0.4538586,0.039817583,1.0,1.0,1.0,0.43744156,0.4538586,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2634,1.0,0.0,100000.0,5.8036526e-06,-90010.52,0.9632581,0.99665344,0.99665344,6.8387207e-10,-4.916039e-09,1.0033578,6.884724e-10,107.745636,161.88322,161.88322,14.367769,-10.035975,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5166905,0.5002734,1.0,-203.85254,96.1069,-327.68747,165.80424,-0.0,-9.879542e-13,0.5166905,0.5166905,0.5166905,0.039817587,1.0,1.0,1.0,0.5002734,0.5166905,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2632,1.0,0.0,100000.0,6.0049647e-06,-90010.52,0.9632581,0.99665344,0.99665344,5.6675936e-10,-4.020454e-09,1.0033578,5.7057187e-10,118.40719,179.4539,179.4539,14.367769,-11.125531,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5795223,0.5631053,1.0,-203.02835,84.62116,-327.183,147.7291,-0.0,-9.709364e-13,0.5795223,0.5795223,0.5795223,0.03981758,1.0,1.0,1.0,0.5631053,0.5795223,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.263,1.0,0.0,100000.0,6.949819e-06,-90010.52,0.9632581,0.99665344,0.9966535,5.615886e-10,-2.721593e-08,1.0033578,5.6536636e-10,128.60144,196.31636,196.31636,14.367769,-12.171178,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.6423542,0.6259371,1.0,-201.40291,72.80146,-325.38727,129.0709,-0.0,-9.544531e-13,0.6423542,0.6423542,0.6423542,0.03981757,1.0,1.0,1.0,0.6259371,0.6423542,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2628,1.0,0.0,100000.0,7.26844e-06,-90010.52,0.9632581,0.99665344,0.99665344,7.1036577e-10,5.160567e-09,1.0033578,7.151443e-10,138.28818,212.40405,212.40405,14.367769,-13.168783,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.705186,0.688769,1.0,-198.98262,60.694447,-322.3074,109.90335,-0.0,-9.390159e-13,0.705186,0.705186,0.705186,0.039817594,1.0,1.0,1.0,0.688769,0.705186,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2626,1.0,0.0,100000.0,5.9604818e-06,-90010.52,0.9632581,0.99665344,0.99665344,7.8230655e-10,2.2334119e-08,1.0033578,7.87569e-10,147.42914,227.65347,227.65347,14.367769,-14.114422,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7680179,0.75160086,1.0,-195.77704,48.3479,-317.95554,90.30206,-0.0,-9.249433e-13,0.7680179,0.7680179,0.7680179,0.03981757,1.0,1.0,1.0,0.75160086,0.7680179,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2624,1.0,0.0,100000.0,4.87076e-06,-90010.52,0.9632581,0.99665344,0.99665344,6.179481e-10,-1.2207875e-08,1.0033578,6.221049e-10,155.98827,242.00446,242.00446,14.367769,-15.004362,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8308497,0.8144327,1.0,-191.79881,35.810543,-312.34885,70.3444,-0.0,-9.112833e-13,0.8308497,0.8308497,0.8308497,0.03981757,1.0,1.0,1.0,0.8144327,0.8308497,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2622,1.0,0.0,100000.0,4.7244876e-06,-90010.52,0.9632581,0.99665344,0.99665344,3.6349243e-10,-5.0503663e-09,1.0033578,3.6593759e-10,163.93178,255.40036,255.40036,14.367769,-15.835092,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8936816,0.87726456,1.0,-187.06364,23.131859,-305.50946,50.1091,-0.0,-8.980432e-13,0.8936816,0.8936816,0.8936816,0.039817568,1.0,1.0,1.0,0.87726456,0.8936816,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.262,1.0,0.0,100000.0,5.3575372e-06,-90010.52,0.9632581,0.99665344,0.99665344,3.017033e-10,-9.503712e-09,1.0033578,3.0373282e-10,171.22833,267.78833,267.78833,14.367769,-16.603313,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.9565134,0.9400964,1.0,-181.59021,10.361883,-297.46436,29.676043,-0.0,-8.8464067e-13,0.9565134,0.9565134,0.9565134,0.03981759,1.0,1.0,1.0,0.9400964,0.9565134,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2618,1.0,0.0,100000.0,5.165942e-06,-90010.52,0.9632581,0.99665344,0.99665344,4.3014742e-10,-1.7574651e-08,1.0033578,4.3304096e-10,177.84912,279.11945,279.11945,14.367769,-17.30601,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193453,1.0029283,1.0,-175.40013,-2.4489849,-288.2453,9.125871,-0.0,-8.717969e-13,1.0193453,1.0193453,1.0193453,0.03981759,1.0,1.0,1.0,1.0029283,1.0193453,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2616,1.0,0.0,100000.0,3.7379234e-06,-90010.52,0.9632581,0.99665344,0.99665344,5.752192e-10,-7.6469115e-09,1.0033578,5.790886e-10,183.76802,289.349,289.349,14.367769,-17.940409,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0821772,1.0657601,1.0,-168.51784,-15.250187,-277.88867,-11.46031,-0.0,-8.605513e-13,1.0821772,1.0821772,1.0821772,0.03981757,1.0,1.0,1.0,1.0657601,1.0821772,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2614,1.0,0.0,100000.0,1.7817929e-06,-90010.52,0.9632581,0.99665344,0.99665344,4.947784e-10,1.9011162e-08,1.0033578,4.981067e-10,188.96169,298.4366,298.4366,14.367769,-18.504007,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.145009,1.1285919,1.0,-160.97047,-27.991205,-266.43536,-32.00126,-0.0,-8.500389e-13,1.145009,1.145009,1.145009,0.039817587,1.0,1.0,1.0,1.1285919,1.145009,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2612,1.0,0.0,100000.0,1.1766225e-06,-90010.52,0.9632581,0.99665344,0.99665344,2.3964203e-10,8.080081e-09,1.0033578,2.4125407e-10,193.40959,306.34647,306.34647,14.367769,-18.994589,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2078408,1.1914238,1.0,-152.78783,-40.621754,-253.93054,-52.41592,-0.0,-8.405014e-13,1.2078408,1.2078408,1.2078408,0.039817594,1.0,1.0,1.0,1.1914238,1.2078408,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.261,1.0,0.0,100000.0,1.3648929e-06,-90010.52,0.9632581,0.99665344,0.9966534,1.4048922e-10,-2.2900437e-09,1.0033578,1.4143428e-10,197.0942,313.0473,313.0473,14.367769,-19.410198,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706727,1.2542557,1.0,-144.00221,-53.091988,-240.42357,-72.623726,-0.0,-8.3089454e-13,1.2706727,1.2706727,1.2706727,0.039817564,1.0,1.0,1.0,1.2542557,1.2706727,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2608,1.0,0.0,100000.0,1.3770202e-06,-90010.52,0.9632581,0.99665344,0.9966534,2.4113553e-10,2.1068663e-08,1.0033578,2.4275762e-10,200.00096,318.51266,318.51266,14.367769,-19.749197,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3335046,1.3170875,1.0,-134.64827,-65.35269,-225.96774,-92.544914,-0.0,-8.5430523e-13,1.3335046,1.3335046,1.3335046,0.039817583,1.0,1.0,1.0,1.3170875,1.3335046,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2606,1.0,0.0,100000.0,2.8587584e-07,-90010.52,0.9632581,0.99665344,0.99665344,3.8552514e-10,9.775859e-09,1.0033578,3.881185e-10,202.11842,322.721,322.721,14.367769,-20.010252,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3963364,1.3799194,1.0,-124.76294,-77.35548,-210.62013,-112.10087,-0.0,-9.462752e-13,1.3963364,1.3963364,1.3963364,0.03981758,1.0,1.0,1.0,1.3799194,1.3963364,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2604,1.0,0.0,100000.0,-1.2629213e-06,-90010.52,0.9632581,0.99665344,0.99665344,3.62611e-10,1.29008e-08,1.0033578,3.650502e-10,203.4382,325.65573,325.65573,14.367769,-20.19235,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591682,1.4427512,1.0,-114.38523,-89.05298,-194.44131,-131.2144,-0.0,-1.0623739e-12,1.4591682,1.4591682,1.4591682,0.039817568,1.0,1.0,1.0,1.4427512,1.4591682,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2602,1.0,0.0,100000.0,-2.3080565e-06,-90010.52,0.9632581,0.99665344,0.99665344,1.7969741e-10,8.661225e-09,1.0033578,1.809062e-10,203.95511,327.30524,327.30524,14.367769,-20.294767,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5220001,1.505583,1.0,-103.55609,-100.399025,-177.49512,-149.8101,-0.0,-1.1698757e-12,1.5220001,1.5220001,1.5220001,0.039817564,1.0,1.0,1.0,1.505583,1.5220001,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.26,1.0,0.0,100000.0,-2.2891882e-06,-90010.52,0.9632581,0.99665344,0.99665344,-4.0139645e-12,-1.2612053e-08,1.0033578,-4.040966e-12,203.66711,327.66302,327.663,14.367769,-20.317068,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.584832,1.5684149,1.0,-92.31826,-111.34885,-159.84843,-167.81458,-0.0,-1.2587343e-12,1.584832,1.584832,1.584832,0.039817575,1.0,1.0,1.0,1.5684149,1.584832,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2598,1.0,0.0,100000.0,-1.9989889e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.0334152e-11,-8.896453e-09,1.0033578,-3.0538207e-11,202.57532,326.72766,326.72766,14.367769,-20.25918,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.6476638,1.6312468,1.0,-80.716095,-121.85922,-141.57089,-185.15677,-0.0,-1.3320886e-12,1.6476638,1.6476638,1.6476638,0.039817575,1.0,1.0,1.0,1.6312468,1.6476638,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2596,1.0,0.0,100000.0,-2.3496195e-06,-90010.52,0.9632581,0.99665344,0.99665344,8.517234e-11,2.0397644e-08,1.0033578,8.5745286e-11,200.68405,324.50284,324.50284,14.367769,-20.121351,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7104957,1.6940787,1.0,-68.79538,-131.88867,-122.734634,-201.76822,-0.0,-1.3942175e-12,1.7104957,1.7104957,1.7104957,0.039817564,1.0,1.0,1.0,1.6940787,1.7104957,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2594,1.0,0.0,100000.0,-3.8874778e-06,-90010.52,0.9632581,0.99665344,0.99665344,1.14727554e-10,2.7777444e-08,1.0033578,1.1549931e-10,198.00078,320.99738,320.99738,14.367769,-19.904121,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7733275,1.7569104,1.0,-56.60316,-141.39763,-103.414,-217.58337,-0.0,-1.4466652e-12,1.7733275,1.7733275,1.7733275,0.039817583,1.0,1.0,1.0,1.7569104,1.7733275,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2592,1.0,0.0,100000.0,-5.2890005e-06,-90010.52,0.9632581,0.99665344,0.99665344,-5.918279e-11,2.1399698e-08,1.0033578,-5.95809e-11,194.5361,316.22507,316.22507,14.367769,-19.608332,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8361593,1.8197423,1.0,-44.187553,-150.34854,-83.68525,-232.53983,-0.0,-1.4906669e-12,1.8361593,1.8361593,1.8361593,0.039817564,1.0,1.0,1.0,1.8197423,1.8361593,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.259,1.0,0.0,100000.0,-5.7884035e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.023937e-10,3.741819e-09,1.0033578,-3.0442787e-10,190.30367,310.2048,310.20477,14.367769,-19.235153,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8989912,1.8825742,1.0,-31.597557,-158.7061,-63.62622,-246.57857,-0.0,-1.5274859e-12,1.8989912,1.8989912,1.8989912,0.039817568,1.0,1.0,1.0,1.8825742,1.8989912,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2588,1.0,0.0,100000.0,-5.3007648e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.8623466e-10,-8.726768e-09,1.0033578,-3.888328e-10,185.32019,302.96027,302.96027,14.367769,-18.786057,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.9618231,1.9454061,1.0,-18.882862,-166.43733,-43.316086,-259.64417,-0.0,-1.5582262e-12,1.9618231,1.9618231,1.9618231,0.03981759,1.0,1.0,1.0,1.9454061,1.9618231,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2586,1.0,0.0,100000.0,-5.4266447e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.0561081e-10,5.9437286e-09,1.0033578,-3.0766661e-10,179.60535,294.52008,294.52008,14.367769,-18.262825,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0246549,2.0082378,1.0,-6.0936446,-173.51169,-22.835003,-271.6851,-0.0,-1.5827574e-12,2.0246549,2.0246549,2.0246549,0.039817557,1.0,1.0,1.0,2.0082378,2.0246549,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2584,1.0,0.0,100000.0,-6.402819e-06,-90010.52,0.9632581,0.99665344,0.99665344,-2.2285956e-10,3.2390876e-08,1.0033578,-2.243587e-10,173.18167,284.91757,284.91757,14.367769,-17.667524,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874867,2.0710697,1.0,6.719621,-179.90129,-2.2638059,-282.65375,-0.0,-1.603288e-12,2.0874867,2.0874867,2.0874867,0.039817575,1.0,1.0,1.0,2.0710697,2.0874867,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2582,1.0,0.0,100000.0,-7.1830837e-06,-90010.52,0.9632581,0.99665344,0.99665344,-2.3348473e-10,1.5489084e-08,1.0033578,-2.3505536e-10,166.07454,274.1906,274.1906,14.367769,-17.0025,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.1503186,2.1339016,1.0,19.506369,-185.5809,18.316324,-292.50693,-0.0,-1.618297e-12,2.1503186,2.1503186,2.1503186,0.039817564,1.0,1.0,1.0,2.1339016,2.1503186,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.258,1.0,0.0,100000.0,-7.606585e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.2305847e-10,2.6723388e-08,1.0033578,-3.2523165e-10,158.31198,262.38156,262.38156,14.367769,-16.270369,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2131505,2.1967335,1.0,32.216133,-190.5281,38.82417,-301.20572,-0.0,-1.628213e-12,2.2131505,2.2131505,2.2131505,0.03981756,1.0,1.0,1.0,2.1967335,2.2131505,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2578,1.0,0.0,100000.0,-7.404509e-06,-90010.52,0.9632581,0.99665344,0.9966535,-4.052177e-10,3.6258128e-09,1.0033578,-4.079435e-10,149.92464,249.53702,249.537,14.367769,-15.474013,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2759824,2.2595654,1.0,44.798756,-194.72339,59.1788,-308.71582,-0.0,-1.6351673e-12,2.2759824,2.2759824,2.2759824,0.039817564,1.0,1.0,1.0,2.2595654,2.2759824,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2576,1.0,0.0,100000.0,-6.904334e-06,-90010.52,0.9632581,0.99665344,0.99665344,-3.9284062e-10,4.0247152e-09,1.0033578,-3.954832e-10,140.9456,235.70764,235.70764,14.367769,-14.616599,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.3388143,2.3223972,1.0,57.20458,-198.15018,79.29987,-315.0075,-0.0,-1.6384331e-12,2.3388143,2.3388143,2.3388143,0.03981757,1.0,1.0,1.0,2.3223972,2.3388143,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2574,1.0,0.0,100000.0,-6.2670347e-06,-90010.52,0.9632581,0.99665344,0.9966535,-2.9045757e-10,-9.074632e-09,1.0033578,-2.9241143e-10,131.41032,220.94804,220.94804,14.367769,-13.701503,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4016461,2.385229,1.0,69.384636,-200.79497,99.10799,-320.05603,-0.0,-1.6392103e-12,2.4016461,2.4016461,2.4016461,0.039817568,1.0,1.0,1.0,2.385229,2.4016461,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2572,1.0,0.0,100000.0,-6.2740683e-06,-90010.52,0.9632581,0.99665344,0.99665344,-1.4068777e-10,3.1726957e-09,1.0033578,-1.4163415e-10,121.35644,205.31647,205.31647,14.367769,-12.732339,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4644778,2.4480608,1.0,81.29087,-202.64731,118.52496,-323.84143,-0.0,-1.638045e-12,2.4644778,2.4644778,2.4644778,0.03981756,1.0,1.0,1.0,2.4480608,2.4644778,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.257,1.0,0.0,100000.0,-6.2540616e-06,-90010.52,0.9632581,0.99665344,0.99665344,-1.0928316e-10,2.2972644e-09,1.0033578,-1.1001829e-10,110.8236,188.8746,188.8746,14.367769,-11.712913,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5273097,2.5108926,1.0,92.87629,-203.69989,137.47418,-326.3488,-0.0,-1.6350278e-12,2.5273097,2.5273097,2.5273097,0.039817587,1.0,1.0,1.0,2.5108926,2.5273097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
