Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2568,1.0,0.0,100000.0,-5.713703e-06,-90010.52,0.9632581,0.99665344,0.9966535,-1.4639047e-10,6.32018e-09,1.0033578,-1.4737522e-10,99.8534,171.68733,171.68733,14.367769,-10.647258,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901415,2.5737245,1.0,104.09516,-203.94856,155.88084,-327.56818,-0.0,-1.6311391e-12,2.5901415,2.5901415,2.5901415,0.03981758,1.0,1.0,1.0,2.5737245,2.5901415,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2566,1.0,0.0,100000.0,-5.132303e-06,-90010.52,0.9632581,0.99665344,0.9966535,-1.865191e-10,-1.4339048e-08,1.0033578,-1.8777378e-10,88.48913,153.8225,153.8225,14.367769,-9.539593,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.6529734,2.6365564,1.0,114.90322,-203.39235,173.67233,-327.49484,-0.0,-1.6262166e-12,2.6529734,2.6529734,2.6529734,0.03981757,1.0,1.0,1.0,2.6365564,2.6529734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2564,1.0,0.0,100000.0,-3.98045e-06,-90010.52,0.9632581,0.99665344,0.99665344,-1.7999044e-10,8.3686824e-10,1.0033578,-1.812012e-10,76.77562,135.35059,135.35059,14.367769,-8.394281,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.7158053,2.6993883,1.0,125.257805,-202.03343,190.7784,-326.129,-0.0,-1.6205078e-12,2.7158053,2.7158053,2.7158053,0.039817575,1.0,1.0,1.0,2.6993883,2.7158053,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2562,1.0,0.0,100000.0,-3.2437567e-06,-90010.52,0.9632581,0.99665344,0.9966535,-6.1538524e-11,1.3004893e-08,1.0033578,-6.195249e-11,64.75912,116.34452,116.34451,14.367769,-7.215839,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.7786372,2.7622201,1.0,135.11806,-199.87718,207.13156,-323.47607,-0.0,-1.6128977e-12,2.7786372,2.7786372,2.7786372,0.03981758,1.0,1.0,1.0,2.7622201,2.7786372,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.256,1.0,0.0,100000.0,-3.5003566e-06,-90010.52,0.9632581,0.99665344,0.9966535,7.742281e-12,-3.867469e-09,1.0033578,7.794362e-12,52.487045,96.87929,96.87928,14.367769,-6.008912,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.841469,2.825052,1.0,144.44505,-196.9321,222.66725,-319.54654,-0.0,-1.6046099e-12,2.841469,2.841469,2.841469,0.039817557,1.0,1.0,1.0,2.825052,2.841469,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2558,1.0,0.0,100000.0,-3.6387826e-06,-90010.52,0.9632581,0.99665344,0.9966535,-9.457004e-11,2.1805246e-09,1.0033578,-9.52062e-11,40.007828,77.031715,77.031715,14.367769,-4.7782693,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.904301,2.887884,1.0,153.20201,-193.20984,237.32419,-314.3559,-0.0,-1.5951805e-12,2.904301,2.904301,2.904301,0.039817575,1.0,1.0,1.0,2.887884,2.904301,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2556,1.0,0.0,100000.0,-2.7550875e-06,-90010.52,0.9632581,0.99665344,0.99665344,-2.1345438e-10,-2.0734738e-08,1.0033578,-2.1489026e-10,27.370716,56.880135,56.880135,14.367769,-3.5287762,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9671328,2.9507158,1.0,161.35432,-188.72505,251.04453,-307.92465,-0.0,-1.5844165e-12,2.9671328,2.9671328,2.9671328,0.03981755,1.0,1.0,1.0,2.9507158,2.9671328,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2554,1.0,0.0,100000.0,-1.5024128e-06,-90010.52,0.9632581,0.99665344,0.9966535,-1.7763983e-10,-3.1432492e-08,1.0033578,-1.788348e-10,14.625585,36.504074,36.50407,14.367769,-2.2653568,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.0299647,3.0135477,1.0,168.86987,-183.49545,263.7741,-300.27817,-0.0,-1.5708044e-12,3.0299647,3.0299647,3.0299647,0.039817583,1.0,1.0,1.0,3.0135477,3.0299647,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2552,1.0,0.0,100000.0,-8.5971305e-07,-90010.52,0.9632581,0.99665344,0.99665344,-2.232904e-11,-6.1243837e-09,1.0033578,-2.2479244e-11,1.8227339,15.983951,15.983946,14.367769,-0.99299395,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.0927963,3.0763793,1.0,175.71895,-177.54169,275.46268,-291.44662,-0.0,-1.5573387e-12,3.0927963,3.0927963,3.0927963,0.039817564,1.0,1.0,1.0,3.0763793,3.0927963,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.255,1.0,0.0,100000.0,-8.8327187e-07,-90010.52,0.9632581,0.99665344,0.99665344,9.416788e-11,5.0971605e-09,1.0033578,9.480133e-11,-10.98731,-4.5992556,-4.599258,14.367769,0.28328955,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.1556282,3.1392112,1.0,181.87454,-170.88724,286.06412,-281.46484,-0.0,-1.5445888e-12,3.1556282,3.1556282,3.1556282,0.03981756,1.0,1.0,1.0,3.1392112,3.1556282,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2548,1.0,0.0,100000.0,-8.19231e-07,-90010.52,0.9632581,0.99665344,0.99665344,1.3023967e-10,-2.5212927e-08,1.0033578,1.3111577e-10,-23.753992,-25.164312,-25.164309,14.367769,1.5584549,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.21846,3.202043,1.0,187.31236,-163.55838,295.5366,-270.37228,-0.0,-1.5332859e-12,3.21846,3.21846,3.21846,0.039817553,1.0,1.0,1.0,3.202043,3.21846,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2546,1.0,0.0,100000.0,-6.122091e-07,-90010.52,0.9632581,0.99665344,0.99665344,5.855425e-11,-1.2284481e-08,1.0033578,5.894814e-11,-36.42693,-45.630054,-45.63005,14.367769,2.827463,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.281292,3.264875,1.0,192.01096,-155.58403,303.84274,-258.21268,-0.0,-1.5215843e-12,3.281292,3.281292,3.281292,0.039817564,1.0,1.0,1.0,3.264875,3.281292,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2544,1.0,0.0,100000.0,4.2608042e-07,-90010.52,0.9632581,0.99665344,0.99665344,-2.9490791e-12,-6.5797323e-09,1.0033578,-2.9689172e-12,-48.956104,-65.91571,-65.91572,14.367769,4.0853214,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.3441238,3.3277068,1.0,195.95177,-146.99567,310.94974,-245.03403,-0.0,-1.5095129e-12,3.3441238,3.3441238,3.3441238,0.039817553,1.0,1.0,1.0,3.3277068,3.3441238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2542,1.0,0.0,100000.0,1.4140477e-06,-90010.52,0.9632581,0.99665344,0.99665344,3.3091415e-11,-4.1707264e-09,1.0033578,3.3314015e-11,-61.292076,-85.94124,-85.94124,14.367769,5.327058,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4069557,3.3905387,1.0,199.11925,-137.82716,316.8296,-230.88834,-0.0,-1.4958607e-12,3.4069557,3.4069557,3.4069557,0.03981759,1.0,1.0,1.0,3.3905387,3.4069557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.254,1.0,0.0,100000.0,2.0959171e-06,-90010.52,0.9632581,0.99665344,0.99665344,1.7646387e-10,-3.4569844e-08,1.0033578,1.7765092e-10,-73.386154,-105.627594,-105.627594,14.367769,6.547769,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4697876,3.4533706,1.0,201.50089,-128.11473,321.459,-215.83144,-0.0,-1.4805572e-12,3.4697876,3.4697876,3.4697876,0.03981759,1.0,1.0,1.0,3.4533706,3.4697876,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2538,1.0,0.0,100000.0,1.8222787e-06,-90010.52,0.9632581,0.99665344,0.9966535,2.8138974e-10,-8.009067e-11,1.0033578,2.832826e-10,-85.190605,-124.89708,-124.89708,14.367769,7.742629,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5326195,3.5162024,1.0,203.0873,-117.89669,324.81982,-199.92274,-0.0,-1.464665e-12,3.5326195,3.5326195,3.5326195,0.039817568,1.0,1.0,1.0,3.5162024,3.5326195,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2536,1.0,0.0,100000.0,1.5462987e-06,-90010.52,0.9632581,0.99665344,0.99665344,2.4010818e-10,-1.0350064e-08,1.0033578,2.4172336e-10,-96.65885,-143.67365,-143.67365,14.367769,8.906942,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5954514,3.5790343,1.0,203.87221,-107.21336,326.8987,-183.22505,-0.0,-1.4491199e-12,3.5954514,3.5954514,3.5954514,0.03981756,1.0,1.0,1.0,3.5790343,3.5954514,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2534,1.0,0.0,100000.0,1.5517141e-06,-90010.52,0.9632581,0.99665344,0.99665344,1.4940486e-10,-4.0247587e-09,1.0033578,1.5040989e-10,-107.74563,-161.88321,-161.88321,14.367769,10.036107,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.658283,3.641866,1.0,203.85254,-96.10691,327.68747,-165.80426,-0.0,-1.4325805e-12,3.658283,3.658283,3.658283,0.039817564,1.0,1.0,1.0,3.641866,3.658283,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2532,1.0,0.0,100000.0,1.8961535e-06,-90010.52,0.963332,0.99665344,0.99665344,3.8511604e-11,-2.4697018e-08,1.0033578,3.8770667e-11,-118.40719,-179.45389,-179.4539,14.367769,11.125664,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7211149,3.7046978,1.0,203.02835,-84.62117,327.183,-147.7291,-0.0,-1.4157988e-12,3.7211149,3.7211149,3.7211149,0.03981758,1.0,1.0,1.0,3.7046978,3.7211149,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.253,1.0,0.0,100000.0,2.9902665e-06,-90010.52,0.963332,0.99665344,0.99665344,4.1862572e-11,1.127892e-09,1.0033578,4.2144177e-11,-128.60144,-196.31636,-196.31636,14.367769,12.171313,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839468,3.7675297,1.0,201.40291,-72.80147,325.38727,-129.07092,-0.0,-1.397212e-12,3.7839468,3.7839468,3.7839468,0.03981757,1.0,1.0,1.0,3.7675297,3.7839468,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2528,1.0,0.0,100000.0,3.0836097e-06,-90010.52,0.963332,0.99665344,0.99665344,2.0285588e-10,4.1478687e-09,1.0033578,2.0422046e-10,-138.28816,-212.40405,-212.40405,14.367769,13.168916,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467786,3.8303616,1.0,198.98262,-60.69445,322.3074,-109.90336,-0.0,-1.378913e-12,3.8467786,3.8467786,3.8467786,0.039817568,1.0,1.0,1.0,3.8303616,3.8467786,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2526,1.0,0.0,100000.0,1.8197942e-06,-90010.52,0.963332,0.99665344,0.99665344,2.5636174e-10,3.2839637e-08,1.0033578,2.5808625e-10,-147.42914,-227.65347,-227.65347,14.367769,14.1145525,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.9096105,3.8931935,1.0,195.77704,-48.347904,317.95554,-90.30207,-0.0,-1.3631964e-12,3.9096105,3.9096105,3.9096105,0.039817583,1.0,1.0,1.0,3.8931935,3.9096105,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2524,1.0,0.0,100000.0,9.843508e-07,-90010.52,0.963332,0.99665344,0.99665344,8.220376e-11,-1.8726032e-09,1.0033578,8.2756725e-11,-155.98827,-242.00446,-242.00446,14.367769,15.004494,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9724424,3.9560254,1.0,191.79881,-35.810547,312.34885,-70.3444,-0.0,-1.3557872e-12,3.9724424,3.9724424,3.9724424,0.039817583,1.0,1.0,1.0,3.9560254,3.9724424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2522,1.0,0.0,100000.0,1.4606937e-06,-90010.52,0.963332,0.99665344,0.99665344,-1.0075884e-10,5.156502e-09,1.0033578,-1.0143663e-10,-163.93178,-255.40036,-255.40036,14.367769,15.835224,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.035274,4.018857,1.0,187.06364,-23.131863,305.50946,-50.109104,-0.0,-1.4088375e-12,4.035274,4.035274,4.035274,0.039817575,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.252,1.0,0.0,100000.0,2.0678135e-06,-90010.52,0.963332,0.99665344,0.99665344,-1.05124826e-10,-5.5926246e-09,1.0033578,-1.0583198e-10,-171.22833,-267.78833,-267.78833,14.367769,16.603443,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.098106,4.081689,1.0,181.59023,-10.361888,297.46436,-29.67605,-0.0,-1.5102044e-12,4.098106,4.098106,4.098106,0.039817575,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2518,1.0,0.0,100000.0,1.8745204e-06,-90010.52,0.963332,0.99665344,0.99665344,7.2314364e-12,-1.2176043e-08,1.0033578,7.280081e-12,-177.84912,-279.11945,-279.11945,14.367769,17.306139,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40015,2.4489794,288.2453,-9.12588,-0.0,-1.6161169e-12,4.160938,4.160938,4.160938,0.03981757,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2516,1.0,0.0,100000.0,1.1224893e-06,-90010.52,0.963332,0.99665344,0.99665344,9.7674084e-11,-3.7904835e-09,1.0033578,9.833113e-11,-183.76802,-289.349,-289.349,14.367769,17.940542,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2237697,4.2073526,1.0,168.51784,15.250182,277.88867,11.460301,-0.0,-1.7088087e-12,4.2237697,4.2237697,4.2237697,0.03981758,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2514,1.0,0.0,100000.0,-9.208487e-08,-90010.52,0.963332,0.99665344,0.9966534,4.2111304e-11,8.573636e-09,1.0033578,4.239458e-11,-188.96167,-298.4366,-298.4366,14.367769,18.504143,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2866015,4.2701845,1.0,160.97047,27.9912,266.43536,32.00125,-0.0,-1.7893695e-12,4.2866015,4.2866015,4.2866015,0.03981757,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2512,1.0,0.0,100000.0,-8.815321e-07,-90010.52,0.963332,0.99665344,0.99665344,-1.6693094e-10,6.3771133e-10,1.0033578,-1.6805386e-10,-193.40959,-306.34647,-306.34647,14.367769,18.994719,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.3494334,4.3330164,1.0,152.78784,40.62175,253.93054,52.415913,-0.0,-1.8542216e-12,4.3494334,4.3494334,4.3494334,0.03981757,1.0,1.0,1.0,4.3330164,4.3494334,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.251,1.0,0.0,100000.0,-4.8442985e-07,-90010.52,0.963332,0.99665344,0.9966534,-3.2551473e-10,8.116592e-09,1.0033578,-3.2770442e-10,-197.0942,-313.04727,-313.04727,14.367769,19.410332,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.4122653,4.3958483,1.0,144.00221,53.091984,240.42357,72.62372,-0.0,-1.9040691e-12,4.4122653,4.4122653,4.4122653,0.039817575,1.0,1.0,1.0,4.3958483,4.4122653,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2508,1.0,0.0,100000.0,-6.616635e-08,-90010.52,0.963332,0.99665344,0.99665344,-2.6702168e-10,-1.6354358e-08,1.0033578,-2.688179e-10,-200.00096,-318.51266,-318.51266,14.367769,19.74933,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.475097,4.45868,1.0,134.64827,65.35269,225.96776,92.54491,-0.0,-1.9428964e-12,4.475097,4.475097,4.475097,0.039817605,1.0,1.0,1.0,4.45868,4.475097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2506,1.0,0.0,100000.0,-3.659487e-07,-90010.52,0.963332,0.99665344,0.99665344,-1.0478514e-10,3.2364692e-08,1.0033578,-1.0549001e-10,-202.11842,-322.721,-322.721,14.367769,20.010382,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.537929,4.521512,1.0,124.76295,77.35548,210.62015,112.10086,-0.0,-1.9759294e-12,4.537929,4.537929,4.537929,0.039817583,1.0,1.0,1.0,4.521512,4.537929,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2504,1.0,0.0,100000.0,-1.5243152e-06,-90010.52,0.963332,0.99665344,0.99665344,-2.3431632e-11,1.5439898e-08,1.0033578,-2.3589254e-11,-203.4382,-325.65573,-325.65573,14.367769,20.19248,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.600761,4.584344,1.0,114.38523,89.05297,194.44131,131.2144,-0.0,-2.0049023e-12,4.600761,4.600761,4.600761,0.039817568,1.0,1.0,1.0,4.584344,4.600761,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2502,1.0,0.0,100000.0,-2.2783115e-06,-90010.52,0.963332,0.99665344,0.9966534,-1.353667e-10,9.088836e-09,1.0033578,-1.362773e-10,-203.95511,-327.30524,-327.30524,14.367769,20.294899,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.663593,4.647176,1.0,103.55609,100.399025,177.49513,149.8101,-0.0,-2.0275997e-12,4.663593,4.663593,4.663593,0.039817587,1.0,1.0,1.0,4.647176,4.663593,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.25,1.0,0.0,100000.0,-2.5471631e-06,-90010.52,0.963332,0.99665344,0.99665344,-3.0492323e-10,9.963294e-09,1.0033578,-3.0697442e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317202,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.7264247,4.7100077,1.0,92.31827,111.34885,159.84843,167.81458,-0.0,-2.041911e-12,4.7264247,4.7264247,4.7264247,0.03981758,1.0,1.0,1.0,4.7100077,4.7264247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2498,1.0,0.0,100000.0,-1.9135502e-06,-90010.52,0.963332,0.99665344,0.99665344,-4.5212611e-10,1.3678386e-08,1.0033578,-4.551675e-10,-202.57532,-326.72766,-326.72766,14.367769,20.259312,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.7892566,4.7728395,1.0,80.716095,121.85922,141.57089,185.15675,-0.0,-2.0522319e-12,4.7892566,4.7892566,4.7892566,0.039817598,1.0,1.0,1.0,4.7728395,4.7892566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2496,1.0,0.0,100000.0,-1.2803977e-06,-90010.52,0.963332,0.99665344,0.99665344,-4.0641443e-10,2.5126298e-10,1.0033578,-4.0914833e-10,-200.68405,-324.50284,-324.50284,14.367769,20.12148,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.8520885,4.8356714,1.0,68.79538,131.88867,122.734634,201.7682,-0.0,-2.0587737e-12,4.8520885,4.8520885,4.8520885,0.039817587,1.0,1.0,1.0,4.8356714,4.8520885,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2494,1.0,0.0,100000.0,-2.001495e-06,-90010.52,0.963332,0.99665344,0.99665344,-2.669127e-10,3.0933893e-09,1.0033578,-2.6870817e-10,-198.0008,-320.99738,-320.99738,14.367769,19.904253,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.9149203,4.8985033,1.0,56.603165,141.39763,103.41401,217.58337,-0.0,-2.0623531e-12,4.9149203,4.9149203,4.9149203,0.039817583,1.0,1.0,1.0,4.8985033,4.9149203,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2492,1.0,0.0,100000.0,-3.2696726e-06,-90010.52,0.963332,0.99665344,0.99665344,-2.8959402e-10,3.1948545e-08,1.0033578,-2.9154207e-10,-194.5361,-316.22507,-316.22507,14.367769,19.608465,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.977752,4.961335,1.0,44.187557,150.34854,83.68525,232.53983,-0.0,-2.0627306e-12,4.977752,4.977752,4.977752,0.039817575,1.0,1.0,1.0,4.961335,4.977752,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.249,1.0,0.0,100000.0,-3.921156e-06,-90010.52,0.963332,0.99665344,0.99665344,-4.648196e-10,1.867958e-09,1.0033578,-4.6794635e-10,-190.30367,-310.2048,-310.2048,14.367769,19.235285,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.040584,5.024167,1.0,31.597565,158.7061,63.62623,246.57857,-0.0,-2.060629e-12,5.040584,5.040584,5.040584,0.039817568,1.0,1.0,1.0,5.024167,5.040584,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2488,1.0,0.0,100000.0,-3.6215574e-06,-90010.52,0.963332,0.99665344,0.99665344,-6.023266e-10,-4.7039324e-09,1.0033578,-6.0637834e-10,-185.32019,-302.96027,-302.96027,14.367769,18.78619,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1034155,5.0869985,1.0,18.882868,166.43733,43.316093,259.64417,-0.0,-2.0561129e-12,5.1034155,5.1034155,5.1034155,0.039817594,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2486,1.0,0.0,100000.0,-2.971887e-06,-90010.52,0.963332,0.99665344,0.99665344,-5.6884175e-10,9.8390345e-09,1.0033578,-5.7266825e-10,-179.60535,-294.52008,-294.52008,14.367769,18.262957,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1662474,5.1498303,1.0,6.09365,173.51169,22.83501,271.6851,-0.0,-2.0493763e-12,5.1662474,5.1662474,5.1662474,0.039817564,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2484,1.0,0.0,100000.0,-2.9427852e-06,-90010.52,0.963332,0.99665344,0.9966535,-4.1723322e-10,1.1614304e-08,1.0033578,-4.200399e-10,-173.18167,-284.91757,-284.91757,14.367769,17.667658,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290792,5.212662,1.0,-6.7196164,179.90129,2.26381,282.65375,-0.0,-2.0400686e-12,5.2290792,5.2290792,5.2290792,0.03981758,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2482,1.0,0.0,100000.0,-3.5647952e-06,-90010.52,0.963332,0.99665344,0.9966535,-3.124742e-10,-1.7337112e-09,1.0033578,-3.1457617e-10,-166.07454,-274.1906,-274.1906,14.367769,17.002632,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.291911,5.275494,1.0,-19.506363,185.5809,-18.316319,292.50693,-0.0,-2.028086e-12,5.291911,5.291911,5.291911,0.039817568,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.248,1.0,0.0,100000.0,-4.4230865e-06,-90010.52,0.963332,0.99665344,0.9966535,-3.6282063e-10,7.880364e-10,1.0033578,-3.6526127e-10,-158.31198,-262.38156,-262.38156,14.367769,16.270498,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.354743,5.338326,1.0,-32.21613,190.5281,-38.82416,301.20572,-0.0,-2.01262e-12,5.354743,5.354743,5.354743,0.03981757,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2478,1.0,0.0,100000.0,-4.092011e-06,-90010.52,0.963332,0.99665344,0.99665344,-5.223184e-10,1.57222e-09,1.0033578,-5.25832e-10,-149.92464,-249.53702,-249.53702,14.367769,15.474145,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.417575,5.401158,1.0,-44.79875,194.72339,-59.178787,308.7158,-0.0,-1.997381e-12,5.417575,5.417575,5.417575,0.039817575,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2476,1.0,0.0,100000.0,-2.6825755e-06,-90010.52,0.963332,0.99665344,0.99665344,-5.115908e-10,2.2902908e-09,1.0033578,-5.1503224e-10,-140.9456,-235.70764,-235.70764,14.367769,14.616732,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4804068,5.4639897,1.0,-57.204575,198.15018,-79.299866,315.0075,-0.0,-1.9827408e-12,5.4804068,5.4804068,5.4804068,0.039817583,1.0,1.0,1.0,5.4639897,5.4804068,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2474,1.0,0.0,100000.0,-1.5490028e-06,-90010.52,0.963332,0.99665344,0.9966535,-2.8581748e-10,1.4722776e-09,1.0033578,-2.8774014e-10,-131.41032,-220.94804,-220.94804,14.367769,13.701634,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.5432386,5.5268216,1.0,-69.384636,200.79497,-99.10799,320.05603,-0.0,-1.9672853e-12,5.5432386,5.5432386,5.5432386,0.03981759,1.0,1.0,1.0,5.5268216,5.5432386,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2472,1.0,0.0,100000.0,-1.6549768e-06,-90010.52,0.963332,0.99665344,0.9966535,-6.9760385e-11,6.141141e-09,1.0033578,-7.0229655e-11,-121.35644,-205.31647,-205.31647,14.367769,12.732467,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6060705,5.5896535,1.0,-81.29086,202.64731,-118.52496,323.84143,-0.0,-1.9480153e-12,5.6060705,5.6060705,5.6060705,0.03981756,1.0,1.0,1.0,5.5896535,5.6060705,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.247,1.0,0.0,100000.0,-1.8571166e-06,-90010.52,0.963332,0.99665344,0.9966535,2.0618435e-12,4.286471e-09,1.0033578,2.075713e-12,-110.82361,-188.87462,-188.8746,14.367769,11.713047,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6689024,5.6524854,1.0,-92.87628,203.69989,-137.47417,326.3488,-0.0,-1.9296541e-12,5.6689024,5.6689024,5.6689024,0.039817568,1.0,1.0,1.0,5.6524854,5.6689024,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2468,1.0,0.0,100000.0,-1.5775325e-06,-90010.52,0.963332,0.99665344,0.9966535,-3.9197215e-11,-1.4504002e-08,1.0033578,-3.946089e-11,-99.85341,-171.68735,-171.68735,14.367769,10.647394,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7317343,5.7153172,1.0,-104.09515,203.94856,-155.88084,327.56818,-0.0,-1.9150744e-12,5.7317343,5.7317343,5.7317343,0.039817557,1.0,1.0,1.0,5.7153172,5.7317343,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2466,1.0,0.0,100000.0,-6.952908e-07,-90010.52,0.963332,0.99665344,0.99665344,-1.5715397e-10,-1.3174894e-08,1.0033578,-1.5821112e-10,-88.48913,-153.82251,-153.82251,14.367769,9.539724,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.794566,5.778149,1.0,-114.90321,203.39235,-173.67232,327.49484,-0.0,-1.8990241e-12,5.794566,5.794566,5.794566,0.03981757,1.0,1.0,1.0,5.778149,5.794566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2464,1.0,0.0,100000.0,1.1740466e-06,-90010.52,0.963332,0.99665344,0.99665344,-1.6283082e-10,-1.983258e-08,1.0033578,-1.6392616e-10,-76.77563,-135.35059,-135.3506,14.367769,8.394409,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.857398,5.840981,1.0,-125.257805,202.03343,-190.7784,326.129,-0.0,-1.8799233e-12,5.857398,5.857398,5.857398,0.039817575,1.0,1.0,1.0,5.840981,5.857398,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2462,1.0,0.0,100000.0,2.426693e-06,-90010.52,0.963332,0.99665344,0.9966535,5.0100053e-11,-2.6642427e-08,1.0033578,5.043707e-11,-64.759125,-116.34452,-116.34452,14.367769,7.2159705,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.92023,5.903813,1.0,-135.11806,199.87718,-207.13156,323.47607,-0.0,-1.8610918e-12,5.92023,5.92023,5.92023,0.03981758,1.0,1.0,1.0,5.903813,5.92023,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.246,1.0,0.0,100000.0,1.8934195e-06,-90010.52,0.963332,0.99665344,0.9966535,2.0559612e-10,6.46459e-09,1.0033578,2.0697914e-10,-52.48705,-96.87929,-96.87929,14.367769,6.0090446,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.983062,5.966645,1.0,-144.44505,196.9321,-222.66725,319.54654,-0.0,-1.8440536e-12,5.983062,5.983062,5.983062,0.039817568,1.0,1.0,1.0,5.966645,5.983062,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2458,1.0,0.0,100000.0,1.6066672e-06,-90010.52,0.963332,0.99665344,0.99665344,1.4207611e-10,-2.2095827e-08,1.0033578,1.4303184e-10,-40.00783,-77.03172,-77.03172,14.367769,4.778408,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.0458937,6.0294766,1.0,-153.202,193.20984,-237.32419,314.3559,-0.0,-1.8272276e-12,6.0458937,6.0458937,6.0458937,0.03981755,1.0,1.0,1.0,6.0294766,6.0458937,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2456,1.0,0.0,100000.0,1.9756662e-06,-90010.52,0.963332,0.99665344,0.99665344,-2.4941741e-11,-1.0837834e-08,1.0033578,-2.510952e-11,-27.37072,-56.880142,-56.880146,14.367769,3.5289073,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.1087255,6.0923085,1.0,-161.35432,188.72505,-251.04453,307.92465,-0.0,-1.807317e-12,6.1087255,6.1087255,6.1087255,0.03981756,1.0,1.0,1.0,6.0923085,6.1087255,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2454,1.0,0.0,100000.0,3.651588e-06,-90010.52,0.963332,0.99665344,0.9966535,-8.1075056e-11,-2.7853956e-08,1.0033578,-8.162043e-11,-14.625588,-36.50408,-36.50408,14.367769,2.2654846,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.1715574,6.1551404,1.0,-168.86986,183.49545,-263.7741,300.27817,-0.0,-1.7846908e-12,6.1715574,6.1715574,6.1715574,0.039817564,1.0,1.0,1.0,6.1551404,6.1715574,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2452,1.0,0.0,100000.0,4.9617006e-06,-90010.52,0.963332,0.99665344,0.99665344,1.1117299e-10,-2.6484148e-09,1.0033578,1.11920834e-10,-1.8227378,-15.983953,-15.983951,14.367769,0.9931235,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.234389,6.2179723,1.0,-175.71895,177.54169,-275.46268,291.44662,-0.0,-1.7632448e-12,6.234389,6.234389,6.234389,0.039817575,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.245,1.0,0.0,100000.0,5.012341e-06,-90010.52,0.963332,0.99665344,0.99665344,3.3711778e-10,1.5539984e-08,1.0033578,3.3938552e-10,10.987306,4.5992503,4.5992537,14.367769,-0.28315142,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035599,6.2808037,1.0,-181.87454,170.88724,-286.06412,281.46484,-0.0,-1.7413078e-12,0.014035599,0.014035599,0.014035599,0.039817568,1.0,1.0,1.0,6.2808037,0.014035599,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2448,1.0,0.0,100000.0,4.2846864e-06,-90010.52,0.963332,0.99665344,0.99665344,4.379514e-10,-1.554583e-08,1.0033578,4.4089743e-10,23.753988,25.164303,25.164303,14.367769,-1.558319,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.076867454,0.06045045,1.0,-187.31236,163.55838,-295.5366,270.37228,-0.0,-1.7200874e-12,0.076867454,0.076867454,0.076867454,0.03981756,1.0,1.0,1.0,0.06045045,0.076867454,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2446,1.0,0.0,100000.0,4.1836283e-06,-90010.52,0.963332,0.99665344,0.99665344,3.212781e-10,-8.730832e-09,1.0033578,3.2343928e-10,36.426926,45.630043,45.630043,14.367769,-2.8273354,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.13969931,0.123282306,1.0,-192.01096,155.58403,-303.84274,258.21268,-0.0,-1.7001044e-12,0.13969931,0.13969931,0.13969931,0.039817575,1.0,1.0,1.0,0.123282306,0.13969931,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2444,1.0,0.0,100000.0,5.148812e-06,-90010.52,0.963332,0.99665344,0.99665344,2.4687216e-10,3.2548149e-09,1.0033578,2.4853283e-10,48.9561,65.91571,65.91571,14.367769,-4.0851927,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.20253116,0.18611416,1.0,-195.95177,146.99567,-310.94974,245.03403,-0.0,-1.6804047e-12,0.20253116,0.20253116,0.20253116,0.039817564,1.0,1.0,1.0,0.18611416,0.20253116,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2442,1.0,0.0,100000.0,6.248941e-06,-90010.52,0.963332,0.99665344,0.9966535,2.9749203e-10,-2.9538102e-08,1.0033578,2.994932e-10,61.29207,85.94123,85.94124,14.367769,-5.3269243,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.265363,0.24894601,1.0,-199.11923,137.82716,-316.8296,230.88834,-0.0,-1.6606858e-12,0.265363,0.265363,0.265363,0.039817575,1.0,1.0,1.0,0.24894601,0.265363,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.244,1.0,0.0,100000.0,6.960418e-06,-90010.52,0.963332,0.99665344,0.99665344,4.8233806e-10,-1.25729915e-08,1.0033578,4.8558263e-10,73.38615,105.62759,105.62759,14.367769,-6.5476317,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.32819486,0.31177786,1.0,-201.50089,128.11473,-321.459,215.83144,-0.0,-1.6412006e-12,0.32819486,0.32819486,0.32819486,0.039817587,1.0,1.0,1.0,0.31177786,0.32819486,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2438,1.0,0.0,100000.0,6.574312e-06,-90010.52,0.963332,0.99665344,0.99665344,6.1806815e-10,1.530417e-08,1.0033578,6.2222577e-10,85.1906,124.89707,124.89707,14.367769,-7.7424994,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.3910267,0.3746097,1.0,-203.0873,117.89669,-324.81982,199.92274,-0.0,-1.6220943e-12,0.3910267,0.3910267,0.3910267,0.039817568,1.0,1.0,1.0,0.3746097,0.3910267,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2436,1.0,0.0,100000.0,6.1396945e-06,-90010.52,0.963332,0.99665344,0.9966534,6.015802e-10,-1.080056e-08,1.0033578,6.0562694e-10,96.65885,143.67365,143.67365,14.367769,-8.906814,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385855,0.43744156,1.0,-203.87221,107.21336,-326.8987,183.22505,-0.0,-1.6028971e-12,0.45385855,0.45385855,0.45385855,0.039817583,1.0,1.0,1.0,0.43744156,0.45385855,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2434,1.0,0.0,100000.0,6.181212e-06,-90010.52,0.963332,0.99665344,0.99665344,5.046146e-10,-3.7705497e-09,1.0033578,5.080091e-10,107.74563,161.88321,161.88321,14.367769,-10.035975,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.51669043,0.5002734,1.0,-203.85254,96.10691,-327.68747,165.80426,-0.0,-1.5836926e-12,0.51669043,0.51669043,0.51669043,0.039817587,1.0,1.0,1.0,0.5002734,0.51669043,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2432,1.0,0.0,100000.0,6.677519e-06,-90010.52,0.963332,0.99665344,0.99665344,4.1365883e-10,-2.8023426e-09,1.0033578,4.1644146e-10,118.40718,179.45389,179.45389,14.367769,-11.125531,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.57952225,0.5631053,1.0,-203.02835,84.62117,-327.183,147.72911,-0.0,-1.5647969e-12,0.57952225,0.57952225,0.57952225,0.03981758,1.0,1.0,1.0,0.5631053,0.57952225,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.243,1.0,0.0,100000.0,7.575112e-06,-90010.52,0.963332,0.99665344,0.99665344,4.8086635e-10,-1.9860785e-08,1.0033578,4.8410104e-10,128.60144,196.31636,196.31636,14.367769,-12.171178,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.64235413,0.6259371,1.0,-201.40291,72.80147,-325.38727,129.07092,-0.0,-1.5459912e-12,0.64235413,0.64235413,0.64235413,0.03981759,1.0,1.0,1.0,0.6259371,0.64235413,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2428,1.0,0.0,100000.0,7.3061383e-06,-90010.52,0.963332,0.99665344,0.99665344,6.480415e-10,-1.1967703e-08,1.0033578,6.5240074e-10,138.28816,212.40404,212.40404,14.367769,-13.168783,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.70518595,0.688769,1.0,-198.98262,60.694454,-322.3074,109.903366,-0.0,-1.5269997e-12,0.70518595,0.70518595,0.70518595,0.03981758,1.0,1.0,1.0,0.688769,0.70518595,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2426,1.0,0.0,100000.0,5.994792e-06,-90010.52,0.963332,0.99665344,0.9966534,6.676899e-10,6.8253487e-09,1.0033578,6.7218137e-10,147.42912,227.65347,227.65347,14.367769,-14.114422,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7680178,0.75160086,1.0,-195.77704,48.347908,-317.95554,90.30208,-0.0,-1.5078982e-12,0.7680178,0.7680178,0.7680178,0.039817557,1.0,1.0,1.0,0.75160086,0.7680178,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2424,1.0,0.0,100000.0,5.0306326e-06,-90010.52,0.963332,0.99665344,0.99665344,4.6674453e-10,7.7482785e-09,1.0033578,4.698843e-10,155.98827,242.00444,242.00446,14.367769,-15.004364,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.8308497,0.8144327,1.0,-191.79881,35.81055,-312.34885,70.344406,-0.0,-1.4888247e-12,0.8308497,0.8308497,0.8308497,0.039817594,1.0,1.0,1.0,0.8144327,0.8308497,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2422,1.0,0.0,100000.0,5.0910985e-06,-90010.52,0.963332,0.99665344,0.99665344,2.71671e-10,8.462983e-09,1.0033578,2.734985e-10,163.93178,255.40036,255.40036,14.367769,-15.835093,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8936815,0.87726456,1.0,-187.06364,23.131866,-305.50946,50.10911,-0.0,-1.4700719e-12,0.8936815,0.8936815,0.8936815,0.039817587,1.0,1.0,1.0,0.87726456,0.8936815,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.242,1.0,0.0,100000.0,5.7402635e-06,-90010.52,0.963332,0.99665344,0.99665344,2.8935215e-10,3.761337e-09,1.0033578,2.912986e-10,171.22833,267.78833,267.78833,14.367769,-16.603313,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.9565134,0.9400964,1.0,-181.59023,10.361892,-297.4644,29.676056,-0.0,-1.4512664e-12,0.9565134,0.9565134,0.9565134,0.039817587,1.0,1.0,1.0,0.9400964,0.9565134,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2418,1.0,0.0,100000.0,5.407914e-06,-90010.52,0.963332,0.99665344,0.99665344,4.5583234e-10,-1.3305619e-09,1.0033578,4.5889867e-10,177.84912,279.11945,279.11942,14.367769,-17.30601,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193453,1.0029283,1.0,-175.40015,-2.4489756,-288.2453,9.125886,-0.0,-1.4327592e-12,1.0193453,1.0193453,1.0193453,0.03981758,1.0,1.0,1.0,1.0029283,1.0193453,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2416,1.0,0.0,100000.0,3.7987786e-06,-90010.52,0.963332,0.99665344,0.99665344,5.466327e-10,8.5899465e-09,1.0033578,5.503098e-10,183.76802,289.349,289.34897,14.367769,-17.940405,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.082177,1.0657601,1.0,-168.51784,-15.250178,-277.8887,-11.460293,-0.0,-1.4141409e-12,1.082177,1.082177,1.082177,0.039817587,1.0,1.0,1.0,1.0657601,1.082177,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2414,1.0,0.0,100000.0,2.1361316e-06,-90010.52,0.963332,0.99665344,0.9966534,3.7678125e-10,1.16818315e-08,1.0033578,3.793158e-10,188.96167,298.4366,298.4366,14.367769,-18.50401,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450089,1.1285919,1.0,-160.97047,-27.991196,-266.43536,-32.001244,-0.0,-1.3948571e-12,1.1450089,1.1450089,1.1450089,0.03981758,1.0,1.0,1.0,1.1285919,1.1450089,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2412,1.0,0.0,100000.0,1.7704479e-06,-90010.52,0.963332,0.99665344,0.9966534,1.464551e-10,-2.2509865e-09,1.0033578,1.4744028e-10,193.40959,306.34644,306.34647,14.367769,-18.994593,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2078408,1.1914238,1.0,-152.78784,-40.621746,-253.93054,-52.41591,-0.0,-1.3764872e-12,1.2078408,1.2078408,1.2078408,0.039817583,1.0,1.0,1.0,1.1914238,1.2078408,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.241,1.0,0.0,100000.0,2.377206e-06,-90010.52,0.963332,0.99665344,0.99665344,1.05060544e-10,-1.6195726e-08,1.0033578,1.0576727e-10,197.0942,313.04727,313.04727,14.367769,-19.410198,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706727,1.2542557,1.0,-144.00221,-53.09198,-240.42357,-72.62371,-0.0,-1.3590493e-12,1.2706727,1.2706727,1.2706727,0.039817583,1.0,1.0,1.0,1.2542557,1.2706727,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2408,1.0,0.0,100000.0,1.998548e-06,-90010.52,0.963332,0.99665344,0.99665344,2.3085028e-10,5.319984e-09,1.0033578,2.3240318e-10,200.00096,318.51266,318.51266,14.367769,-19.749195,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3335046,1.3170875,1.0,-134.64828,-65.352684,-225.96776,-92.5449,-0.0,-1.3411419e-12,1.3335046,1.3335046,1.3335046,0.039817564,1.0,1.0,1.0,1.3170875,1.3335046,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2406,1.0,0.0,100000.0,6.780366e-07,-90010.52,0.963332,0.99665344,0.9966535,3.1608366e-10,-7.575626e-09,1.0033578,3.182099e-10,202.11842,322.721,322.721,14.367769,-20.01025,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3963363,1.3799194,1.0,-124.76295,-77.35547,-210.62015,-112.10085,-0.0,-1.323244e-12,1.3963363,1.3963363,1.3963363,0.03981758,1.0,1.0,1.0,1.3799194,1.3963363,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2404,1.0,0.0,100000.0,-4.6865046e-07,-90010.52,0.963332,0.99665344,0.99665344,2.5737898e-10,-5.800695e-09,1.0033578,2.5911034e-10,203.4382,325.65573,325.65573,14.367769,-20.192352,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591682,1.4427512,1.0,-114.38524,-89.05297,-194.44133,-131.21439,-0.0,-1.3051463e-12,1.4591682,1.4591682,1.4591682,0.039817568,1.0,1.0,1.0,1.4427512,1.4591682,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2402,1.0,0.0,100000.0,-9.933608e-07,-90010.52,0.963332,0.99665344,0.99665344,1.01146556e-10,1.2235588e-08,1.0033578,1.0182695e-10,203.95512,327.30524,327.30524,14.367769,-20.29477,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5220001,1.505583,1.0,-103.5561,-100.399025,-177.49513,-149.81009,-0.0,-1.287906e-12,1.5220001,1.5220001,1.5220001,0.039817587,1.0,1.0,1.0,1.505583,1.5220001,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.24,1.0,0.0,100000.0,-1.1431245e-06,-90010.52,0.963332,0.99665344,0.99665344,-9.719425e-12,9.882339e-09,1.0033578,-9.784806e-12,203.66711,327.66302,327.66302,14.367769,-20.317068,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.584832,1.5684149,1.0,-92.31827,-111.34884,-159.84845,-167.81456,-0.0,-1.2717684e-12,1.584832,1.584832,1.584832,0.03981758,1.0,1.0,1.0,1.5684149,1.584832,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2398,1.0,0.0,100000.0,-1.154762e-06,-90010.52,0.963332,0.99665344,0.99665344,-4.7981737e-11,1.2868351e-08,1.0033578,-4.8304503e-11,202.57532,326.72766,326.72766,14.367769,-20.259178,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.6476637,1.6312468,1.0,-80.7161,-121.859215,-141.5709,-185.15675,-0.0,-1.2561273e-12,1.6476637,1.6476637,1.6476637,0.039817575,1.0,1.0,1.0,1.6312468,1.6476637,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2396,1.0,0.0,100000.0,-1.4700582e-06,-90010.52,0.963332,0.99665344,0.99665344,-2.7758824e-12,-1.2078574e-09,1.0033578,-2.7945554e-12,200.68407,324.50284,324.50284,14.367769,-20.121351,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7104956,1.6940787,1.0,-68.79539,-131.88867,-122.73465,-201.7682,-0.0,-1.2396953e-12,1.7104956,1.7104956,1.7104956,0.03981758,1.0,1.0,1.0,1.6940787,1.7104956,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2394,1.0,0.0,100000.0,-2.4836054e-06,-90010.52,0.963332,0.99665344,0.99665344,-7.022112e-12,1.0894811e-09,1.0033578,-7.069349e-12,198.0008,320.99738,320.99738,14.367769,-19.904123,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7733275,1.7569104,1.0,-56.60317,-141.39763,-103.41402,-217.58336,-0.0,-1.2219742e-12,1.7733275,1.7733275,1.7733275,0.039817594,1.0,1.0,1.0,1.7569104,1.7733275,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2392,1.0,0.0,100000.0,-3.6642775e-06,-90010.52,0.963332,0.99665344,0.9966535,-1.2826153e-10,2.8489184e-08,1.0033578,-1.2912432e-10,194.5361,316.2251,316.2251,14.367769,-19.608334,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8361593,1.8197423,1.0,-44.18756,-150.34854,-83.68526,-232.53983,-0.0,-1.2037975e-12,1.8361593,1.8361593,1.8361593,0.039817583,1.0,1.0,1.0,1.8197423,1.8361593,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.239,1.0,0.0,100000.0,-4.338886e-06,-90010.52,0.963332,0.99665344,0.99665344,-3.0967967e-10,1.1322863e-08,1.0033578,-3.1176284e-10,190.30367,310.2048,310.2048,14.367769,-19.235155,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8989912,1.8825742,1.0,-31.597569,-158.7061,-63.626236,-246.57857,-0.0,-1.1856793e-12,1.8989912,1.8989912,1.8989912,0.03981758,1.0,1.0,1.0,1.8825742,1.8989912,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2388,1.0,0.0,100000.0,-4.337575e-06,-90010.52,0.963332,0.99665344,0.99665344,-4.150655e-10,4.6375925e-09,1.0033578,-4.1785758e-10,185.32019,302.96027,302.96027,14.367769,-18.786057,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.961823,1.9454061,1.0,-18.882872,-166.43732,-43.3161,-259.64417,-0.0,-1.1688796e-12,1.961823,1.961823,1.961823,0.03981757,1.0,1.0,1.0,1.9454061,1.961823,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2386,1.0,0.0,100000.0,-4.377965e-06,-90010.52,0.963332,0.99665344,0.9966535,-3.7383446e-10,3.6746245e-10,1.0033578,-3.763492e-10,179.60535,294.52008,294.52008,14.367769,-18.262825,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0246549,2.0082378,1.0,-6.0936537,-173.51169,-22.835018,-271.68506,-0.0,-1.1524938e-12,2.0246549,2.0246549,2.0246549,0.03981757,1.0,1.0,1.0,2.0082378,2.0246549,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2384,1.0,0.0,100000.0,-4.936495e-06,-90010.52,0.963332,0.99665344,0.9966535,-2.8013783e-10,2.1256373e-08,1.0033578,-2.8202227e-10,173.18167,284.91757,284.91757,14.367769,-17.667522,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874867,2.0710697,1.0,6.7196126,-179.90129,-2.2638195,-282.65375,-0.0,-1.1361507e-12,2.0874867,2.0874867,2.0874867,0.03981759,1.0,1.0,1.0,2.0710697,2.0874867,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2382,1.0,0.0,100000.0,-5.7132725e-06,-90010.52,0.963332,0.99665344,0.9966535,-2.1659609e-10,4.445374e-09,1.0033578,-2.180531e-10,166.07454,274.1906,274.1906,14.367769,-17.002502,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.1503186,2.1339016,1.0,19.50636,-185.5809,18.31631,-292.50693,-0.0,-1.1199632e-12,2.1503186,2.1503186,2.1503186,0.03981758,1.0,1.0,1.0,2.1339016,2.1503186,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.238,1.0,0.0,100000.0,-6.462749e-06,-90010.52,0.963332,0.99665344,0.9966535,-2.561103e-10,1.0162841e-08,1.0033578,-2.5783312e-10,158.31198,262.38156,262.38156,14.367769,-16.270372,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2131505,2.1967335,1.0,32.216125,-190.5281,38.824158,-301.20572,-0.0,-1.1025785e-12,2.2131505,2.2131505,2.2131505,0.03981758,1.0,1.0,1.0,2.1967335,2.2131505,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2378,1.0,0.0,100000.0,-6.765034e-06,-90010.52,0.963332,0.99665344,0.99665344,-3.6912515e-10,2.3326592e-08,1.0033578,-3.716082e-10,149.92464,249.53702,249.53702,14.367769,-15.474016,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2759824,2.2595654,1.0,44.798748,-194.72339,59.178783,-308.7158,-0.0,-1.0865851e-12,2.2759824,2.2759824,2.2759824,0.039817583,1.0,1.0,1.0,2.2595654,2.2759824,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2376,1.0,0.0,100000.0,-6.2565086e-06,-90010.52,0.963332,0.99665344,0.9966535,-3.963022e-10,-2.2659352e-08,1.0033578,-3.9896808e-10,140.9456,235.70766,235.70766,14.367769,-14.616597,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.3388143,2.3223972,1.0,57.20457,-198.15018,79.29986,-315.0075,-0.0,-1.0715928e-12,2.3388143,2.3388143,2.3388143,0.039817594,1.0,1.0,1.0,2.3223972,2.3388143,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2374,1.0,0.0,100000.0,-5.420669e-06,-90010.52,0.963332,0.99665344,0.9966535,-3.1767072e-10,1.1377102e-08,1.0033578,-3.1980765e-10,131.41034,220.94806,220.94806,14.367769,-13.701502,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.401646,2.385229,1.0,69.38463,-200.79497,99.10798,-320.05603,-0.0,-1.0546973e-12,2.401646,2.401646,2.401646,0.039817553,1.0,1.0,1.0,2.385229,2.401646,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2372,1.0,0.0,100000.0,-5.560158e-06,-90010.52,0.963332,0.99665344,0.9966535,-1.7469373e-10,4.7260635e-09,1.0033578,-1.7586888e-10,121.35644,205.31648,205.31648,14.367769,-12.732341,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4644778,2.4480608,1.0,81.29086,-202.64731,118.524956,-323.84143,-0.0,-1.0380388e-12,2.4644778,2.4644778,2.4644778,0.039817583,1.0,1.0,1.0,2.4480608,2.4644778,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.237,1.0,0.0,100000.0,-6.0548327e-06,-90010.52,0.963332,0.99665344,0.9966535,-1.2961594e-10,3.5202512e-09,1.0033578,-1.3048786e-10,110.82361,188.87462,188.87462,14.367769,-11.712918,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5273097,2.5108926,1.0,92.876274,-203.69989,137.47417,-326.3488,-0.0,-1.0227446e-12,2.5273097,2.5273097,2.5273097,0.039817568,1.0,1.0,1.0,2.5108926,2.5273097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2368,1.0,0.0,100000.0,-5.8870423e-06,-90010.52,0.963332,0.99665344,0.9966535,-1.9834746e-10,7.3837874e-09,1.0033578,-1.9968173e-10,99.85341,171.68735,171.68735,14.367769,-10.647261,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901415,2.5737245,1.0,104.09515,-203.94856,155.88083,-327.56818,-0.0,-1.007299e-12,2.5901415,2.5901415,2.5901415,0.03981758,1.0,1.0,1.0,2.5737245,2.5901415,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2366,1.0,0.0,100000.0,-5.1064085e-06,-90010.52,0.963332,0.99665344,0.9966535,-2.882574e-10,-1.325647e-08,1.0033578,-2.9019645e-10,88.489136,153.82251,153.82251,14.367769,-9.539591,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.6529734,2.6365564,1.0,114.903206,-203.39235,173.67232,-327.49484,-0.0,-9.921982e-13,2.6529734,2.6529734,2.6529734,0.03981755,1.0,1.0,1.0,2.6365564,2.6529734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2364,1.0,0.0,100000.0,-3.4728141e-06,-90010.52,0.963332,0.99665344,0.99665344,-2.7064612e-10,-2.0581197e-08,1.0033578,-2.7246672e-10,76.77563,135.3506,135.3506,14.367769,-8.3942795,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.7158053,2.6993883,1.0,125.2578,-202.03343,190.7784,-326.129,-0.0,-9.771201e-13,2.7158053,2.7158053,2.7158053,0.039817575,1.0,1.0,1.0,2.6993883,2.7158053,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2362,1.0,0.0,100000.0,-2.6172675e-06,-90010.52,0.963332,0.99665344,0.9966535,-8.934638e-11,-4.676684e-09,1.0033578,-8.9947404e-11,64.759125,116.34453,116.34452,14.367769,-7.2158422,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7786372,2.7622201,1.0,135.11804,-199.87718,207.13155,-323.47607,-0.0,-9.631901e-13,2.7786372,2.7786372,2.7786372,0.03981756,1.0,1.0,1.0,2.7622201,2.7786372,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.236,1.0,0.0,100000.0,-3.045506e-06,-90010.52,0.963332,0.99665344,0.9966535,4.1260616e-11,1.6551464e-08,1.0033578,4.1538172e-11,52.487053,96.8793,96.879295,14.367769,-6.0089164,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.841469,2.825052,1.0,144.44505,-196.9321,222.66725,-319.54654,-0.0,-9.480941e-13,2.841469,2.841469,2.841469,0.039817575,1.0,1.0,1.0,2.825052,2.841469,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2358,1.0,0.0,100000.0,-3.4959542e-06,-90010.52,0.963332,0.99665344,0.99665344,-6.652168e-11,-1.2191351e-08,1.0033578,-6.696916e-11,40.007835,77.03173,77.03173,14.367769,-4.778272,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.904301,2.887884,1.0,153.202,-193.20984,237.32419,-314.35593,-0.0,-9.344464e-13,2.904301,2.904301,2.904301,0.03981756,1.0,1.0,1.0,2.887884,2.904301,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2356,1.0,0.0,100000.0,-2.58073e-06,-90010.52,0.963332,0.99665344,0.99665344,-2.3216255e-10,-1.0662958e-09,1.0033578,-2.337243e-10,27.370724,56.88015,56.88015,14.367769,-3.528775,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9671326,2.9507158,1.0,161.35432,-188.72505,251.04451,-307.92465,-0.0,-9.213168e-13,2.9671326,2.9671326,2.9671326,0.039817568,1.0,1.0,1.0,2.9507158,2.9671326,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2354,1.0,0.0,100000.0,-8.683817e-07,-90010.52,0.963332,0.99665344,0.9966535,-2.3037497e-10,-1.817458e-08,1.0033578,-2.3192467e-10,14.625593,36.504086,36.504086,14.367769,-2.2653568,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0299644,3.0135477,1.0,168.86986,-183.49545,263.77408,-300.27817,-0.0,-9.080664e-13,3.0299644,3.0299644,3.0299644,0.03981757,1.0,1.0,1.0,3.0135477,3.0299644,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
