Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2352,1.0,0.0,100000.0,-3.5230503e-08,-90010.52,0.963332,0.99665344,0.9966535,-2.6141237e-11,-1.269357e-08,1.0033578,-2.6317086e-11,1.8227427,15.983964,15.983959,14.367769,-0.9929971,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0927963,3.0763793,1.0,175.71893,-177.54169,275.46268,-291.44662,-0.0,-8.953325e-13,3.0927963,3.0927963,3.0927963,0.039817553,1.0,1.0,1.0,3.0763793,3.0927963,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.235,1.0,0.0,100000.0,-1.7775145e-07,-90010.52,0.963332,0.99665344,0.9966535,1.2633009e-10,-5.804101e-09,1.0033578,1.2717989e-10,-10.987301,-4.59924,-4.5992436,14.367769,0.283287,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.1556282,3.1392112,1.0,181.87454,-170.88724,286.06412,-281.46487,-0.0,-8.8132653e-13,3.1556282,3.1556282,3.1556282,0.039817575,1.0,1.0,1.0,3.1392112,3.1556282,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2348,1.0,0.0,100000.0,-4.6357874e-07,-90010.52,0.963332,0.99665344,0.99665344,1.2144775e-10,-1.2065623e-08,1.0033578,1.2226471e-10,-23.753984,-25.164295,-25.164293,14.367769,1.5584537,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.21846,3.202043,1.0,187.31236,-163.55838,295.5366,-270.37228,-0.0,-8.6586917e-13,3.21846,3.21846,3.21846,0.03981757,1.0,1.0,1.0,3.202043,3.21846,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2346,1.0,0.0,100000.0,-1.4717705e-07,-90010.52,0.963332,0.99665344,0.99665344,7.668253e-12,1.0770738e-09,1.0033578,7.719837e-12,-36.42692,-45.63004,-45.630035,14.367769,2.8274648,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.281292,3.264875,1.0,192.01096,-155.58403,303.8427,-258.21268,-0.0,-8.5090127e-13,3.281292,3.281292,3.281292,0.039817583,1.0,1.0,1.0,3.264875,3.281292,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2344,1.0,0.0,100000.0,8.2470535e-07,-90010.52,0.963332,0.99665344,0.99665344,-3.938534e-11,-1.9867949e-08,1.0033578,-3.9650276e-11,-48.956097,-65.9157,-65.9157,14.367769,4.085319,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.3441238,3.3277068,1.0,195.95177,-146.99567,310.94974,-245.03404,-0.0,-8.3588957e-13,3.3441238,3.3441238,3.3441238,0.039817575,1.0,1.0,1.0,3.3277068,3.3441238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2342,1.0,0.0,100000.0,1.9088382e-06,-90010.52,0.963332,0.99665344,0.9966535,1.0011774e-11,-1.936861e-08,1.0033578,1.00791216e-11,-61.292065,-85.94122,-85.94122,14.367769,5.327053,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4069557,3.3905387,1.0,199.11923,-137.82718,316.82956,-230.88835,-0.0,-8.193689e-13,3.4069557,3.4069557,3.4069557,0.039817553,1.0,1.0,1.0,3.3905387,3.4069557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.234,1.0,0.0,100000.0,2.458842e-06,-90010.52,0.963332,0.99665344,0.99665344,1.3419221e-10,-1.3944669e-08,1.0033578,1.3509491e-10,-73.38614,-105.62758,-105.62758,14.367769,6.5477676,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4697876,3.4533706,1.0,201.50089,-128.11475,321.459,-215.83144,-0.0,-8.035382e-13,3.4697876,3.4697876,3.4697876,0.03981755,1.0,1.0,1.0,3.4533706,3.4697876,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2338,1.0,0.0,100000.0,2.1845733e-06,-90010.52,0.963332,0.99665344,0.99665344,2.1506764e-10,-5.228949e-09,1.0033578,2.1651438e-10,-85.1906,-124.897064,-124.897064,14.367769,7.74263,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5326192,3.5162024,1.0,203.0873,-117.8967,324.81982,-199.92274,-0.0,-7.8954416e-13,3.5326192,3.5326192,3.5326192,0.039817568,1.0,1.0,1.0,3.5162024,3.5326192,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2336,1.0,0.0,100000.0,1.9409513e-06,-90010.52,0.963332,0.99665344,0.99665344,1.5619109e-10,-9.177841e-09,1.0033578,1.5724176e-10,-96.658844,-143.67365,-143.67363,14.367769,8.906941,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.595451,3.5790343,1.0,203.87221,-107.21337,326.8987,-183.22507,-0.0,-7.773928e-13,3.595451,3.595451,3.595451,0.039817564,1.0,1.0,1.0,3.5790343,3.595451,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2334,1.0,0.0,100000.0,2.0921468e-06,-90010.52,0.963332,0.99665344,0.99665344,5.6777916e-11,-2.947558e-09,1.0033578,5.7159853e-11,-107.74562,-161.8832,-161.88321,14.367769,10.036104,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.658283,3.641866,1.0,203.85254,-96.10692,327.68747,-165.80426,-0.0,-7.653259e-13,3.658283,3.658283,3.658283,0.039817568,1.0,1.0,1.0,3.641866,3.658283,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2332,1.0,0.0,100000.0,2.596588e-06,-90010.52,0.96330684,0.99665344,0.99665344,-3.7284648e-11,-2.3545791e-08,1.0033578,-3.7535457e-11,-118.40718,-179.45389,-179.45389,14.367769,11.125663,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7211149,3.7046978,1.0,203.02835,-84.62118,327.183,-147.72911,-0.0,-7.5303045e-13,3.7211149,3.7211149,3.7211149,0.039817583,1.0,1.0,1.0,3.7046978,3.7211149,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.233,1.0,0.0,100000.0,3.6684708e-06,-90010.52,0.96330684,0.99665344,0.9966535,-2.0650419e-11,-3.3836915e-09,1.0033578,-2.0789332e-11,-128.60144,-196.31635,-196.31635,14.367769,12.171311,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839468,3.7675297,1.0,201.40291,-72.801476,325.38727,-129.07094,-0.0,-7.404e-13,3.7839468,3.7839468,3.7839468,0.03981759,1.0,1.0,1.0,3.7675297,3.7839468,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2328,1.0,0.0,100000.0,3.68735e-06,-90010.52,0.96330684,0.99665344,0.99665344,1.4106893e-10,-1.30261135e-08,1.0033578,1.4201788e-10,-138.28816,-212.40404,-212.40404,14.367769,13.168916,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467786,3.8303616,1.0,198.98262,-60.69446,322.3074,-109.90337,-0.0,-7.259121e-13,3.8467786,3.8467786,3.8467786,0.039817575,1.0,1.0,1.0,3.8303616,3.8467786,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2326,1.0,0.0,100000.0,2.1588942e-06,-90010.52,0.96330684,0.99665344,0.9966534,1.858795e-10,5.3165787e-09,1.0033578,1.8712988e-10,-147.42912,-227.65346,-227.65346,14.367769,14.114551,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9096105,3.8931935,1.0,195.77704,-48.34791,317.95554,-90.302086,-0.0,-7.108622e-13,3.9096105,3.9096105,3.9096105,0.039817568,1.0,1.0,1.0,3.8931935,3.9096105,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2324,1.0,0.0,100000.0,1.5094096e-06,-90010.52,0.96330684,0.99665344,0.99665344,3.8281036e-12,5.879437e-09,1.0033578,3.8538547e-12,-155.98825,-242.00444,-242.00444,14.367769,15.004492,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9724424,3.9560254,1.0,191.79881,-35.81056,312.34885,-70.34441,-0.0,-6.945952e-13,3.9724424,3.9724424,3.9724424,0.039817557,1.0,1.0,1.0,3.9560254,3.9724424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2322,1.0,0.0,100000.0,1.7556528e-06,-90010.52,0.96330684,0.99665344,0.9966534,-1.7248994e-10,-1.2586368e-08,1.0033578,-1.7365026e-10,-163.93178,-255.40034,-255.40034,14.367769,15.835224,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.035274,4.018857,1.0,187.06364,-23.131872,305.50946,-50.10912,-0.0,-6.8004993e-13,4.035274,4.035274,4.035274,0.03981759,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.232,1.0,0.0,100000.0,2.6145876e-06,-90010.52,0.96330684,0.99665344,0.99665344,-1.5875844e-10,1.3856211e-08,1.0033578,-1.5982639e-10,-171.22832,-267.7883,-267.7883,14.367769,16.603443,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.098106,4.081689,1.0,181.59023,-10.361897,297.4644,-29.676064,-0.0,-6.690965e-13,4.098106,4.098106,4.098106,0.03981756,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2318,1.0,0.0,100000.0,2.1745623e-06,-90010.52,0.96330684,0.99665344,0.99665344,-4.724351e-11,2.5107119e-09,1.0033578,-4.7561313e-11,-177.84912,-279.11942,-279.11942,14.367769,17.306139,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40015,2.4489703,288.24533,-9.125895,-0.0,-6.586801e-13,4.160938,4.160938,4.160938,0.039817587,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2316,1.0,0.0,100000.0,1.2468732e-06,-90010.52,0.96330684,0.99665344,0.99665344,2.3362063e-12,1.0906134e-08,1.0033578,2.3519218e-12,-183.76802,-289.34897,-289.34897,14.367769,17.94054,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.2237697,4.2073526,1.0,168.51785,15.250174,277.8887,11.460286,-0.0,-6.477081e-13,4.2237697,4.2237697,4.2237697,0.039817568,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2314,1.0,0.0,100000.0,2.1594896e-07,-90010.52,0.96330684,0.99665344,0.99665344,-5.0545915e-11,-7.1619963e-09,1.0033578,-5.088593e-11,-188.96167,-298.4366,-298.4366,14.367769,18.504143,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2866015,4.2701845,1.0,160.97049,27.991192,266.43536,32.00124,-0.0,-6.34629e-13,4.2866015,4.2866015,4.2866015,0.03981756,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2312,1.0,0.0,100000.0,-2.5804198e-07,-90010.52,0.96330684,0.99665344,0.99665344,-2.0606168e-10,-1.1181131e-08,1.0033578,-2.0744782e-10,-193.40959,-306.34644,-306.34644,14.367769,18.994719,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.3494334,4.3330164,1.0,152.78784,40.621742,253.93056,52.4159,-0.0,-6.227248e-13,4.3494334,4.3494334,4.3494334,0.039817594,1.0,1.0,1.0,4.3330164,4.3494334,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.231,1.0,0.0,100000.0,3.4135276e-08,-90010.52,0.96330684,0.99665344,0.99665344,-2.912622e-10,-5.7743126e-09,1.0033578,-2.932215e-10,-197.0942,-313.04727,-313.04727,14.367769,19.41033,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.4122653,4.3958483,1.0,144.00221,53.091976,240.42358,72.6237,-0.0,-6.136546e-13,4.4122653,4.4122653,4.4122653,0.039817594,1.0,1.0,1.0,4.3958483,4.4122653,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2308,1.0,0.0,100000.0,3.2802936e-07,-90010.52,0.96330684,0.99665344,0.99665344,-2.1302243e-10,3.9975605e-09,1.0033578,-2.144554e-10,-200.00096,-318.51266,-318.51266,14.367769,19.749329,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.475097,4.45868,1.0,134.64828,65.352684,225.96776,92.54489,-0.0,-6.049106e-13,4.475097,4.475097,4.475097,0.039817587,1.0,1.0,1.0,4.45868,4.475097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2306,1.0,0.0,100000.0,-2.6683202e-07,-90010.52,0.96330684,0.99665344,0.9966535,-9.7664515e-11,1.501593e-08,1.0033578,-9.832149e-11,-202.11842,-322.721,-322.721,14.367769,20.010382,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.537929,4.521512,1.0,124.762955,77.35547,210.62016,112.100845,-0.0,-5.9684793e-13,4.537929,4.537929,4.537929,0.039817583,1.0,1.0,1.0,4.521512,4.537929,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2304,1.0,0.0,100000.0,-1.3098711e-06,-90010.52,0.96330684,0.99665344,0.9966535,-8.679423e-11,2.2345212e-08,1.0033578,-8.7378084e-11,-203.43822,-325.6557,-325.65573,14.367769,20.192482,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.600761,4.584344,1.0,114.38524,89.05297,194.44133,131.21439,-0.0,-5.873606e-13,4.600761,4.600761,4.600761,0.039817598,1.0,1.0,1.0,4.584344,4.600761,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2302,1.0,0.0,100000.0,-1.7887602e-06,-90010.52,0.96330684,0.99665344,0.99665344,-1.9651171e-10,-8.282911e-09,1.0033578,-1.9783361e-10,-203.95512,-327.30524,-327.30524,14.367769,20.294899,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.663593,4.647176,1.0,103.55611,100.39902,177.49513,149.81009,-0.0,-5.704724e-13,4.663593,4.663593,4.663593,0.039817568,1.0,1.0,1.0,4.647176,4.663593,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.23,1.0,0.0,100000.0,-1.8178314e-06,-90010.52,0.96330684,0.99665344,0.99665344,-2.9279862e-10,-1.069375e-08,1.0033578,-2.9476824e-10,-203.66711,-327.66302,-327.66302,14.367769,20.3172,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.7264247,4.7100077,1.0,92.318275,111.34884,159.84845,167.81456,-0.0,-5.5229004e-13,4.7264247,4.7264247,4.7264247,0.03981758,1.0,1.0,1.0,4.7100077,4.7264247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2298,1.0,0.0,100000.0,-1.6711792e-06,-90010.52,0.96330684,0.99665344,0.99665344,-3.5287956e-10,-7.590847e-09,1.0033578,-3.5525333e-10,-202.57532,-326.72766,-326.72766,14.367769,20.25931,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.7892566,4.7728395,1.0,80.71611,121.859215,141.5709,185.15674,-0.0,-5.3852306e-13,4.7892566,4.7892566,4.7892566,0.039817575,1.0,1.0,1.0,4.7728395,4.7892566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2296,1.0,0.0,100000.0,-1.7337921e-06,-90010.52,0.96330684,0.99665344,0.99665344,-3.110823e-10,2.1362169e-08,1.0033578,-3.1317493e-10,-200.68407,-324.50284,-324.50284,14.367769,20.121483,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.8520885,4.8356714,1.0,68.795395,131.88867,122.73465,201.76819,-0.0,-5.2710505e-13,4.8520885,4.8520885,4.8520885,0.039817575,1.0,1.0,1.0,4.8356714,4.8520885,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2294,1.0,0.0,100000.0,-2.451329e-06,-90010.52,0.96330684,0.99665344,0.9966535,-2.7403607e-10,1.24886065e-11,1.0033578,-2.7587949e-10,-198.0008,-320.99738,-320.99738,14.367769,19.904253,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.9149203,4.8985033,1.0,56.603172,141.39761,103.414024,217.58336,-0.0,-5.160888e-13,4.9149203,4.9149203,4.9149203,0.039817568,1.0,1.0,1.0,4.8985033,4.9149203,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2292,1.0,0.0,100000.0,-3.511508e-06,-90010.52,0.96330684,0.99665344,0.99665344,-3.4604536e-10,-8.157335e-09,1.0033578,-3.4837316e-10,-194.5361,-316.2251,-316.2251,14.367769,19.608465,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.9777517,4.961335,1.0,44.18757,150.34854,83.685265,232.53983,-0.0,-5.0597016e-13,4.9777517,4.9777517,4.9777517,0.039817583,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.229,1.0,0.0,100000.0,-3.6576405e-06,-90010.52,0.96330684,0.99665344,0.99665344,-4.888142e-10,2.1644595e-08,1.0033578,-4.921024e-10,-190.30367,-310.2048,-310.2048,14.367769,19.235285,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.0405836,5.024167,1.0,31.597572,158.7061,63.62624,246.57855,-0.0,-4.974006e-13,5.0405836,5.0405836,5.0405836,0.039817587,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2288,1.0,0.0,100000.0,-3.3397048e-06,-90010.52,0.96330684,0.99665344,0.99665344,-5.6675176e-10,1.481433e-08,1.0033578,-5.705642e-10,-185.32019,-302.96027,-302.96027,14.367769,18.78619,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.1034155,5.0869985,1.0,18.882877,166.43732,43.31611,259.64417,-0.0,-4.8663726e-13,5.1034155,5.1034155,5.1034155,0.039817575,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2286,1.0,0.0,100000.0,-3.1251118e-06,-90010.52,0.96330684,0.99665344,0.9966535,-5.245715e-10,4.2346655e-09,1.0033578,-5.281002e-10,-179.60535,-294.52008,-294.52008,14.367769,18.262957,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1662474,5.1498303,1.0,6.093659,173.51169,22.835026,271.68506,-0.0,-4.752965e-13,5.1662474,5.1662474,5.1662474,0.03981758,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2284,1.0,0.0,100000.0,-3.113638e-06,-90010.52,0.96330684,0.99665344,0.99665344,-4.2650605e-10,6.2800837e-10,1.0033578,-4.293751e-10,-173.18167,-284.91757,-284.91757,14.367769,17.667658,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290792,5.212662,1.0,-6.7196074,179.90129,2.263826,282.65375,-0.0,-4.637676e-13,5.2290792,5.2290792,5.2290792,0.039817594,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2282,1.0,0.0,100000.0,-3.5359644e-06,-90010.52,0.96330684,0.99665344,0.9966535,-3.5111236e-10,8.2697245e-09,1.0033578,-3.5347425e-10,-166.07454,-274.19064,-274.1906,14.367769,17.00263,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.291911,5.275494,1.0,-19.506355,185.5809,-18.316305,292.50693,-0.0,-4.5135055e-13,5.291911,5.291911,5.291911,0.03981759,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.228,1.0,0.0,100000.0,-4.149587e-06,-90010.52,0.96330684,0.99665344,0.9966535,-3.7416784e-10,2.0260643e-08,1.0033578,-3.7668482e-10,-158.31198,-262.3816,-262.38156,14.367769,16.2705,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.354743,5.338326,1.0,-32.216118,190.5281,-38.82415,301.20572,-0.0,-4.413023e-13,5.354743,5.354743,5.354743,0.03981758,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2278,1.0,0.0,100000.0,-4.134102e-06,-90010.52,0.96330684,0.99665344,0.9966535,-4.9624266e-10,-1.1024917e-08,1.0033578,-4.995808e-10,-149.92464,-249.53702,-249.53702,14.367769,15.474144,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.417575,5.401158,1.0,-44.79874,194.72337,-59.178776,308.7158,-0.0,-4.3196626e-13,5.417575,5.417575,5.417575,0.039817564,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2276,1.0,0.0,100000.0,-3.0052984e-06,-90010.52,0.96330684,0.99665344,0.99665344,-4.9058035e-10,-1.2299273e-08,1.0033578,-4.9388044e-10,-140.94562,-235.70766,-235.70766,14.367769,14.616732,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.4804068,5.4639897,1.0,-57.204563,198.15018,-79.29985,315.0075,-0.0,-4.2296052e-13,5.4804068,5.4804068,5.4804068,0.039817557,1.0,1.0,1.0,5.4639897,5.4804068,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2274,1.0,0.0,100000.0,-1.961368e-06,-90010.52,0.96330684,0.99665344,0.99665344,-2.9771702e-10,1.0054417e-08,1.0033578,-2.9971972e-10,-131.41034,-220.94806,-220.94806,14.367769,13.701635,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.5432386,5.5268216,1.0,-69.38463,200.79497,-99.10797,320.05603,-0.0,-4.1201358e-13,5.5432386,5.5432386,5.5432386,0.039817575,1.0,1.0,1.0,5.5268216,5.5432386,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2272,1.0,0.0,100000.0,-1.8849428e-06,-90010.52,0.96330684,0.99665344,0.99665344,-5.8356826e-11,3.8898684e-09,1.0033578,-5.874938e-11,-121.356445,-205.31648,-205.31648,14.367769,12.732468,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6060705,5.5896535,1.0,-81.290855,202.64731,-118.52495,323.84143,-0.0,-4.0240944e-13,5.6060705,5.6060705,5.6060705,0.03981756,1.0,1.0,1.0,5.5896535,5.6060705,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.227,1.0,0.0,100000.0,-1.9448594e-06,-90010.52,0.96330684,0.99665344,0.9966535,2.993361e-11,5.5130123e-09,1.0033578,3.013497e-11,-110.823616,-188.87462,-188.87462,14.367769,11.713047,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6689024,5.6524854,1.0,-92.876274,203.69989,-137.47417,326.3488,-0.0,-3.9323875e-13,5.6689024,5.6689024,5.6689024,0.039817568,1.0,1.0,1.0,5.6524854,5.6689024,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2268,1.0,0.0,100000.0,-1.4633647e-06,-90010.52,0.96330684,0.99665344,0.99665344,-9.201309e-13,-1.4830565e-08,1.0033578,-9.263204e-13,-99.85342,-171.68736,-171.68736,14.367769,10.647395,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7317343,5.7153172,1.0,-104.095146,203.94856,-155.88083,327.56818,-0.0,-3.8470865e-13,5.7317343,5.7317343,5.7317343,0.039817557,1.0,1.0,1.0,5.7153172,5.7317343,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2266,1.0,0.0,100000.0,-5.01912e-07,-90010.52,0.96330684,0.99665344,0.99665344,-8.746622e-11,-1.2112388e-08,1.0033578,-8.80546e-11,-88.489136,-153.82251,-153.82253,14.367769,9.539722,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.794566,5.778149,1.0,-114.903206,203.39233,-173.6723,327.49484,-0.0,-3.7810334e-13,5.794566,5.794566,5.794566,0.039817575,1.0,1.0,1.0,5.778149,5.794566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2264,1.0,0.0,100000.0,1.4859953e-06,-90010.52,0.96330684,0.99665344,0.99665344,-5.7633752e-11,-1.860138e-08,1.0033578,-5.802145e-11,-76.775635,-135.3506,-135.3506,14.367769,8.394407,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.857398,5.840981,1.0,-125.25779,202.03343,-190.77838,326.129,-0.0,-3.7056832e-13,5.857398,5.857398,5.857398,0.039817557,1.0,1.0,1.0,5.840981,5.857398,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2262,1.0,0.0,100000.0,2.8113195e-06,-90010.52,0.96330684,0.99665344,0.9966535,1.6374964e-10,-5.7665743e-09,1.0033578,1.6485116e-10,-64.75913,-116.344536,-116.34453,14.367769,7.215972,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.92023,5.903813,1.0,-135.11804,199.87718,-207.13155,323.47607,-0.0,-3.6252208e-13,5.92023,5.92023,5.92023,0.03981756,1.0,1.0,1.0,5.903813,5.92023,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.226,1.0,0.0,100000.0,2.332707e-06,-90010.52,0.96330684,0.99665344,0.99665344,3.3363468e-10,-9.746398e-09,1.0033578,3.35879e-10,-52.487057,-96.8793,-96.8793,14.367769,6.009047,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.983062,5.966645,1.0,-144.44505,196.9321,-222.66724,319.54654,-0.0,-3.5475195e-13,5.983062,5.983062,5.983062,0.039817587,1.0,1.0,1.0,5.966645,5.983062,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2258,1.0,0.0,100000.0,1.9834379e-06,-90010.52,0.96330684,0.99665344,0.99665344,2.604914e-10,-2.1723088e-09,1.0033578,2.622437e-10,-40.00784,-77.03174,-77.03174,14.367769,4.7784066,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.0458937,6.0294766,1.0,-153.202,193.20984,-237.32417,314.35593,-0.0,-3.4550203e-13,6.0458937,6.0458937,6.0458937,0.03981757,1.0,1.0,1.0,6.0294766,6.0458937,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2256,1.0,0.0,100000.0,2.9556534e-06,-90010.52,0.96330684,0.99665344,0.99665344,1.0218436e-10,-2.3274863e-08,1.0033578,1.0287174e-10,-27.370728,-56.880157,-56.880157,14.367769,3.5289066,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.108725,6.0923085,1.0,-161.35432,188.72505,-251.04451,307.92465,-0.0,-3.3509258e-13,6.108725,6.108725,6.108725,0.03981758,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2254,1.0,0.0,100000.0,4.482926e-06,-90010.52,0.96330684,0.99665344,0.9966535,9.194683e-11,-8.497289e-09,1.0033578,9.2565344e-11,-14.625598,-36.504093,-36.504093,14.367769,2.2654874,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.171557,6.1551404,1.0,-168.86986,183.49545,-263.77408,300.27817,-0.0,-3.2167525e-13,6.171557,6.171557,6.171557,0.03981758,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2252,1.0,0.0,100000.0,5.6652116e-06,-90010.52,0.96330684,0.99665344,0.9966535,3.1045558e-10,-9.329835e-09,1.0033578,3.1254396e-10,-1.8227471,-15.983969,-15.983966,14.367769,0.9931251,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.234389,6.2179723,1.0,-175.71893,177.54169,-275.46265,291.44662,-0.0,-3.0885163e-13,6.234389,6.234389,6.234389,0.03981756,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.225,1.0,0.0,100000.0,5.6765607e-06,-90010.52,0.96330684,0.99665344,0.9966535,5.450395e-10,5.2919993e-09,1.0033578,5.487059e-10,10.987297,4.5992346,4.5992384,14.367769,-0.28315067,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035555,6.2808037,1.0,-181.87454,170.88724,-286.06412,281.46487,-0.0,-2.9620856e-13,0.014035555,0.014035555,0.014035555,0.039817583,1.0,1.0,1.0,6.2808037,0.014035555,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2248,1.0,0.0,100000.0,5.0034473e-06,-90010.52,0.96330684,0.99665344,0.99665344,5.6838356e-10,5.742504e-10,1.0033578,5.72207e-10,23.753979,25.164288,25.164288,14.367769,-1.5583198,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.07686741,0.06045045,1.0,-187.31236,163.55838,-295.5366,270.37228,-0.0,-2.8404167e-13,0.07686741,0.07686741,0.07686741,0.039817575,1.0,1.0,1.0,0.06045045,0.07686741,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2246,1.0,0.0,100000.0,5.090696e-06,-90010.52,0.96330684,0.99665344,0.99665344,4.367562e-10,4.4921062e-09,1.0033578,4.396942e-10,36.426914,45.63003,45.630028,14.367769,-2.8273365,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.13969927,0.123282306,1.0,-192.01096,155.58403,-303.8427,258.2127,-0.0,-2.734044e-13,0.13969927,0.13969927,0.13969927,0.039817583,1.0,1.0,1.0,0.123282306,0.13969927,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2244,1.0,0.0,100000.0,6.2615463e-06,-90010.52,0.96330684,0.99665344,0.99665344,3.5211878e-10,-2.2381e-08,1.0033578,3.5448744e-10,48.956093,65.915695,65.915695,14.367769,-4.085192,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.20253111,0.18611416,1.0,-195.95177,146.99567,-310.94974,245.03404,-0.0,-2.6363373e-13,0.20253111,0.20253111,0.20253111,0.039817583,1.0,1.0,1.0,0.18611416,0.20253111,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2242,1.0,0.0,100000.0,7.4302766e-06,-90010.52,0.96330684,0.99665344,0.9966535,4.496666e-10,-9.522222e-09,1.0033578,4.5269144e-10,61.29206,85.941216,85.94122,14.367769,-5.326923,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.26536298,0.24894601,1.0,-199.11923,137.82718,-316.82956,230.88835,-0.0,-2.5411148e-13,0.26536298,0.26536298,0.26536298,0.03981756,1.0,1.0,1.0,0.24894601,0.26536298,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.224,1.0,0.0,100000.0,7.886165e-06,-90010.52,0.96330684,0.99665344,0.99665344,6.453608e-10,7.892428e-09,1.0033578,6.4970207e-10,73.38614,105.62757,105.62757,14.367769,-6.5476317,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.32819483,0.31177786,1.0,-201.50089,128.11475,-321.459,215.83145,-0.0,-2.4461788e-13,0.32819483,0.32819483,0.32819483,0.03981757,1.0,1.0,1.0,0.31177786,0.32819483,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2238,1.0,0.0,100000.0,7.305695e-06,-90010.52,0.96330684,0.99665344,0.99665344,7.807399e-10,-6.468644e-09,1.0033578,7.859919e-10,85.19059,124.89706,124.89706,14.367769,-7.7425003,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.39102668,0.3746097,1.0,-203.0873,117.8967,-324.81982,199.92276,-0.0,-2.3519262e-13,0.39102668,0.39102668,0.39102668,0.039817568,1.0,1.0,1.0,0.3746097,0.39102668,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2236,1.0,0.0,100000.0,6.8250006e-06,-90010.52,0.96330684,0.99665344,0.99665344,7.946072e-10,-9.820748e-09,1.0033578,7.9995244e-10,96.65884,143.67363,143.67363,14.367769,-8.906813,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385852,0.43744156,1.0,-203.87221,107.21337,-326.8987,183.22507,-0.0,-2.2569007e-13,0.45385852,0.45385852,0.45385852,0.03981756,1.0,1.0,1.0,0.43744156,0.45385852,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2234,1.0,0.0,100000.0,6.862937e-06,-90010.52,0.96330684,0.99665344,0.99665344,7.1655826e-10,-2.9081668e-09,1.0033578,7.2137846e-10,107.74562,161.8832,161.8832,14.367769,-10.0359745,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5166904,0.5002734,1.0,-203.85254,96.10692,-327.68747,165.80428,-0.0,-2.1615149e-13,0.5166904,0.5166904,0.5166904,0.039817587,1.0,1.0,1.0,0.5002734,0.5166904,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2232,1.0,0.0,100000.0,7.3339343e-06,-90010.52,0.96330684,0.99665344,0.99665344,6.419452e-10,-1.888616e-09,1.0033578,6.4626354e-10,118.40717,179.45387,179.45389,14.367769,-11.125531,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.57952225,0.5631053,1.0,-203.02835,84.62118,-327.183,147.72913,-0.0,-2.065988e-13,0.57952225,0.57952225,0.57952225,0.039817583,1.0,1.0,1.0,0.5631053,0.57952225,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.223,1.0,0.0,100000.0,8.034926e-06,-90010.52,0.96330684,0.99665344,0.99665344,6.6555383e-10,-2.4626924e-08,1.0033578,6.700309e-10,128.60143,196.31635,196.31635,14.367769,-12.171178,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.6423541,0.6259371,1.0,-201.40291,72.80148,-325.3873,129.07094,-0.0,-1.9749844e-13,0.6423541,0.6423541,0.6423541,0.03981755,1.0,1.0,1.0,0.6259371,0.6423541,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2228,1.0,0.0,100000.0,7.994444e-06,-90010.52,0.96330684,0.99665344,0.99665344,7.7522005e-10,8.548126e-09,1.0033578,7.8043483e-10,138.28816,212.40404,212.40404,14.367769,-13.168784,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.70518595,0.688769,1.0,-198.98262,60.694466,-322.3074,109.90338,-0.0,-1.8913842e-13,0.70518595,0.70518595,0.70518595,0.039817587,1.0,1.0,1.0,0.688769,0.70518595,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2226,1.0,0.0,100000.0,6.7500405e-06,-90010.52,0.96330684,0.99665344,0.99665344,7.6372353e-10,2.8304197e-09,1.0033578,7.68861e-10,147.42912,227.65346,227.65346,14.367769,-14.114424,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.76801777,0.75160086,1.0,-195.77704,48.347916,-317.95557,90.30209,-0.0,-1.8038593e-13,0.76801777,0.76801777,0.76801777,0.03981758,1.0,1.0,1.0,0.75160086,0.76801777,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2224,1.0,0.0,100000.0,5.992222e-06,-90010.52,0.96330684,0.99665344,0.99665344,6.067573e-10,1.5240108e-08,1.0033578,6.108389e-10,155.98825,242.00444,242.00444,14.367769,-15.004362,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.83084965,0.8144327,1.0,-191.79881,35.810562,-312.34888,70.34442,-0.0,-1.7112818e-13,0.83084965,0.83084965,0.83084965,0.039817568,1.0,1.0,1.0,0.8144327,0.83084965,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2222,1.0,0.0,100000.0,5.907707e-06,-90010.52,0.96330684,0.99665344,0.99665344,4.247142e-10,-2.1416616e-08,1.0033578,4.275712e-10,163.93178,255.40034,255.40034,14.367769,-15.83509,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.89368147,0.87726456,1.0,-187.06364,23.131876,-305.50946,50.109127,-0.0,-1.6227045e-13,0.89368147,0.89368147,0.89368147,0.039817598,1.0,1.0,1.0,0.87726456,0.89368147,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.222,1.0,0.0,100000.0,6.5778963e-06,-90010.52,0.96330684,0.99665344,0.9966535,4.3735487e-10,2.029096e-09,1.0033578,4.402969e-10,171.22833,267.7883,267.7883,14.367769,-16.603313,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.95651335,0.9400964,1.0,-181.59023,10.361901,-297.4644,29.676071,-0.0,-1.5374242e-13,0.95651335,0.95651335,0.95651335,0.039817598,1.0,1.0,1.0,0.9400964,0.95651335,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2218,1.0,0.0,100000.0,6.1184674e-06,-90010.52,0.96330684,0.99665344,0.99665344,5.85269e-10,1.3078696e-08,1.0033578,5.89206e-10,177.84912,279.11942,279.11942,14.367769,-17.30601,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193452,1.0029283,1.0,-175.40015,-2.4489665,-288.24533,9.125901,-0.0,-1.4547935e-13,1.0193452,1.0193452,1.0193452,0.039817594,1.0,1.0,1.0,1.0029283,1.0193452,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2216,1.0,0.0,100000.0,4.6110463e-06,-90010.52,0.96330684,0.99665344,0.99665344,6.3725336e-10,2.1451639e-08,1.0033578,6.415401e-10,183.76802,289.34897,289.34897,14.367769,-17.940409,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.082177,1.0657601,1.0,-168.51785,-15.25017,-277.8887,-11.4602785,-0.0,-1.3677683e-13,1.082177,1.082177,1.082177,0.039817575,1.0,1.0,1.0,1.0657601,1.082177,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2214,1.0,0.0,100000.0,2.9415985e-06,-90010.52,0.96330684,0.99665344,0.99665344,5.17935e-10,1.860814e-09,1.0033578,5.214191e-10,188.96167,298.4366,298.4366,14.367769,-18.504013,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450089,1.1285919,1.0,-160.97049,-27.991188,-266.43536,-32.001232,-0.0,-1.2744908e-13,1.1450089,1.1450089,1.1450089,0.039817568,1.0,1.0,1.0,1.1285919,1.1450089,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2212,1.0,0.0,100000.0,2.6631533e-06,-90010.52,0.96330684,0.99665344,0.99665344,3.4612638e-10,-1.43649315e-08,1.0033578,3.4845474e-10,193.40959,306.34644,306.34644,14.367769,-18.99459,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2078408,1.1914238,1.0,-152.78784,-40.62174,-253.93056,-52.415894,-0.0,-1.1906619e-13,1.2078408,1.2078408,1.2078408,0.0398176,1.0,1.0,1.0,1.1914238,1.2078408,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.221,1.0,0.0,100000.0,2.789273e-06,-90010.52,0.96330684,0.99665344,0.99665344,3.203446e-10,3.4759673e-09,1.0033578,3.224995e-10,197.0942,313.04727,313.04727,14.367769,-19.410196,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2706726,1.2542557,1.0,-144.00223,-53.091972,-240.42358,-72.6237,-0.0,-1.11044556e-13,1.2706726,1.2706726,1.2706726,0.039817568,1.0,1.0,1.0,1.2542557,1.2706726,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2208,1.0,0.0,100000.0,2.237537e-06,-90010.52,0.96330684,0.99665344,0.99665344,3.9198886e-10,-1.071353e-08,1.0033578,3.9462572e-10,200.00096,318.51266,318.51266,14.367769,-19.749195,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3335044,1.3170875,1.0,-134.64828,-65.35268,-225.96777,-92.54489,-0.0,-1.0321315e-13,1.3335044,1.3335044,1.3335044,0.039817587,1.0,1.0,1.0,1.3170875,1.3335044,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2206,1.0,0.0,100000.0,7.955933e-07,-90010.52,0.96330684,0.99665344,0.9966535,4.5473791e-10,1.2969035e-08,1.0033578,4.5779686e-10,202.11842,322.721,322.721,14.367769,-20.010252,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.3963363,1.3799194,1.0,-124.762955,-77.35546,-210.62016,-112.10084,-0.0,-9.638403e-14,1.3963363,1.3963363,1.3963363,0.03981758,1.0,1.0,1.0,1.3799194,1.3963363,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2204,1.0,0.0,100000.0,-3.6679816e-07,-90010.52,0.96330684,0.99665344,0.99665344,4.0999185e-10,-4.733169e-09,1.0033578,4.127498e-10,203.43822,325.6557,325.65573,14.367769,-20.192354,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.4591682,1.4427512,1.0,-114.38525,-89.05296,-194.44135,-131.21439,-0.0,-9.014969e-14,1.4591682,1.4591682,1.4591682,0.039817575,1.0,1.0,1.0,1.4427512,1.4591682,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2202,1.0,0.0,100000.0,-1.2715597e-06,-90010.52,0.96330684,0.99665344,0.99665344,2.8024755e-10,1.3079974e-08,1.0033578,2.8213273e-10,203.95512,327.30524,327.30524,14.367769,-20.29477,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5220001,1.505583,1.0,-103.55611,-100.39902,-177.49515,-149.81009,-0.0,-8.324398e-14,1.5220001,1.5220001,1.5220001,0.03981759,1.0,1.0,1.0,1.505583,1.5220001,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.22,1.0,0.0,100000.0,-1.5476998e-06,-90010.52,0.96330684,0.99665344,0.99665344,1.6898648e-10,1.0672255e-08,1.0033578,1.7012322e-10,203.66711,327.66302,327.66302,14.367769,-20.317068,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5848318,1.5684149,1.0,-92.318275,-111.34883,-159.84845,-167.81456,-0.0,-7.4640564e-14,1.5848318,1.5848318,1.5848318,0.03981758,1.0,1.0,1.0,1.5684149,1.5848318,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2198,1.0,0.0,100000.0,-1.4904898e-06,-90010.52,0.96330684,0.99665344,0.99665344,1.188784e-10,1.3776245e-08,1.0033578,1.1967807e-10,202.57532,326.72766,326.72766,14.367769,-20.259178,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.6476637,1.6312468,1.0,-80.71611,-121.85921,-141.57092,-185.15674,-0.0,-6.547307e-14,1.6476637,1.6476637,1.6476637,0.039817575,1.0,1.0,1.0,1.6312468,1.6476637,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2196,1.0,0.0,100000.0,-1.897702e-06,-90010.52,0.96330684,0.99665344,0.99665344,1.6043185e-10,-1.10265816e-11,1.0033578,1.6151105e-10,200.68407,324.50284,324.50284,14.367769,-20.121351,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7104956,1.6940787,1.0,-68.795395,-131.88867,-122.73466,-201.76819,-0.0,-5.621087e-14,1.7104956,1.7104956,1.7104956,0.039817598,1.0,1.0,1.0,1.6940787,1.7104956,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2194,1.0,0.0,100000.0,-3.0036908e-06,-90010.52,0.96330684,0.99665344,0.9966535,1.4192152e-10,2.137759e-08,1.0033578,1.4287621e-10,198.0008,320.99738,320.99738,14.367769,-19.904125,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7733275,1.7569104,1.0,-56.603176,-141.39761,-103.41403,-217.58334,-0.0,-4.729759e-14,1.7733275,1.7733275,1.7733275,0.039817575,1.0,1.0,1.0,1.7569104,1.7733275,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2192,1.0,0.0,100000.0,-4.21033e-06,-90010.52,0.96330684,0.99665344,0.9966535,1.652372e-11,1.1702256e-09,1.0033578,1.6634874e-11,194.5361,316.2251,316.2251,14.367769,-19.608337,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8361592,1.8197423,1.0,-44.187572,-150.34854,-83.68527,-232.53981,-0.0,-3.8701027e-14,1.8361592,1.8361592,1.8361592,0.03981759,1.0,1.0,1.0,1.8197423,1.8361592,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.219,1.0,0.0,100000.0,-4.665954e-06,-90010.52,0.96330684,0.99665344,0.99665344,-1.556278e-10,-2.0149993e-09,1.0033578,-1.5667469e-10,190.30367,310.2048,310.2048,14.367769,-19.235155,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8989911,1.8825742,1.0,-31.597576,-158.7061,-63.626247,-246.57855,-0.0,-3.1047403e-14,1.8989911,1.8989911,1.8989911,0.039817598,1.0,1.0,1.0,1.8825742,1.8989911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2188,1.0,0.0,100000.0,-4.658837e-06,-90010.52,0.96330684,0.99665344,0.9966535,-2.6442448e-10,2.3863874e-08,1.0033578,-2.6620323e-10,185.32019,302.96027,302.96027,14.367769,-18.786057,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.961823,1.9454061,1.0,-18.88288,-166.43732,-43.316116,-259.64417,-0.0,-2.4559322e-14,1.961823,1.961823,1.961823,0.039817594,1.0,1.0,1.0,1.9454061,1.961823,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2186,1.0,0.0,100000.0,-4.6554624e-06,-90010.52,0.96330684,0.99665344,0.9966535,-2.375152e-10,1.32198394e-08,1.0033578,-2.3911292e-10,179.60535,294.52008,294.52008,14.367769,-18.262827,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0246549,2.0082378,1.0,-6.0936627,-173.51169,-22.835033,-271.68506,-0.0,-1.7594873e-14,2.0246549,2.0246549,2.0246549,0.039817587,1.0,1.0,1.0,2.0082378,2.0246549,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2184,1.0,0.0,100000.0,-5.4078546e-06,-90010.52,0.96330684,0.99665344,0.99665344,-1.820476e-10,1.1934284e-08,1.0033578,-1.832722e-10,173.18169,284.91757,284.91757,14.367769,-17.667528,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874867,2.0710697,1.0,6.7196035,-179.90128,-2.2638347,-282.65375,-0.0,-1.1226277e-14,2.0874867,2.0874867,2.0874867,0.039817553,1.0,1.0,1.0,2.0710697,2.0874867,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2182,1.0,0.0,100000.0,-6.039454e-06,-90010.52,0.96330684,0.99665344,0.9966535,-1.8800639e-10,1.7281614e-08,1.0033578,-1.8927108e-10,166.07454,274.19064,274.19064,14.367769,-17.002502,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.1503186,2.1339016,1.0,19.506351,-185.58089,18.316296,-292.50693,-0.0,-3.9269235e-15,2.1503186,2.1503186,2.1503186,0.039817575,1.0,1.0,1.0,2.1339016,2.1503186,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.218,1.0,0.0,100000.0,-6.603025e-06,-90010.52,0.96330684,0.99665344,0.99665344,-2.3568258e-10,3.5547831e-09,1.0033578,-2.3726798e-10,158.31198,262.3816,262.3816,14.367769,-16.27037,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2131505,2.1967335,1.0,32.216114,-190.5281,38.824142,-301.20572,-0.0,4.9528075e-15,2.2131505,2.2131505,2.2131505,0.039817587,1.0,1.0,1.0,2.1967335,2.2131505,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2178,1.0,0.0,100000.0,-6.668709e-06,-90010.52,0.96330684,0.99665344,0.99665344,-3.3079034e-10,-1.8491143e-08,1.0033578,-3.3301553e-10,149.92464,249.53703,249.53703,14.367769,-15.474018,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.2759821,2.2595654,1.0,44.798737,-194.72337,59.17877,-308.7158,-0.0,1.3067075e-14,2.2759821,2.2759821,2.2759821,0.039817575,1.0,1.0,1.0,2.2595654,2.2759821,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2176,1.0,0.0,100000.0,-6.138016e-06,-90010.52,0.96330684,0.99665344,0.99665344,-3.746192e-10,-2.8676153e-09,1.0033578,-3.771392e-10,140.94562,235.70766,235.70766,14.367769,-14.616601,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.338814,2.3223972,1.0,57.20456,-198.15018,79.29984,-315.0075,-0.0,1.9589251e-14,2.338814,2.338814,2.338814,0.039817568,1.0,1.0,1.0,2.3223972,2.338814,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2174,1.0,0.0,100000.0,-5.7344955e-06,-90010.52,0.96330684,0.99665344,0.9966535,-3.0125563e-10,-1.7074433e-08,1.0033578,-3.0328215e-10,131.41034,220.94806,220.94806,14.367769,-13.701504,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.401646,2.385229,1.0,69.38462,-200.79495,99.10796,-320.05603,-0.0,2.5684107e-14,2.401646,2.401646,2.401646,0.039817564,1.0,1.0,1.0,2.385229,2.401646,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2172,1.0,0.0,100000.0,-5.702115e-06,-90010.52,0.96330684,0.99665344,0.9966535,-2.0121024e-10,6.0651417e-09,1.0033578,-2.0256376e-10,121.356445,205.3165,205.31648,14.367769,-12.73234,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4644778,2.4480608,1.0,81.290855,-202.6473,118.52494,-323.84143,-0.0,3.1597748e-14,2.4644778,2.4644778,2.4644778,0.039817575,1.0,1.0,1.0,2.4480608,2.4644778,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.217,1.0,0.0,100000.0,-6.0340058e-06,-90010.52,0.96330684,0.99665344,0.99665344,-1.6823018e-10,3.078734e-11,1.0033578,-1.6936184e-10,110.823616,188.87463,188.87463,14.367769,-11.712917,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5273097,2.5108926,1.0,92.87627,-203.69989,137.47415,-326.3488,-0.0,3.7901926e-14,2.5273097,2.5273097,2.5273097,0.039817568,1.0,1.0,1.0,2.5108926,2.5273097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2168,1.0,0.0,100000.0,-5.9387726e-06,-90010.52,0.96330684,0.99665344,0.99665344,-2.2314939e-10,6.8720665e-09,1.0033578,-2.2465048e-10,99.85342,171.68736,171.68736,14.367769,-10.6472645,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901415,2.5737245,1.0,104.095146,-203.94856,155.88083,-327.56818,-0.0,4.4381663e-14,2.5901415,2.5901415,2.5901415,0.03981758,1.0,1.0,1.0,2.5737245,2.5901415,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2166,1.0,0.0,100000.0,-5.5301743e-06,-90010.52,0.96330684,0.99665344,0.9966535,-3.3660674e-10,-1.2360015e-08,1.0033578,-3.3887107e-10,88.489136,153.82253,153.82253,14.367769,-9.539593,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.6529734,2.6365564,1.0,114.9032,-203.39233,173.6723,-327.49484,-0.0,5.16748e-14,2.6529734,2.6529734,2.6529734,0.039817575,1.0,1.0,1.0,2.6365564,2.6529734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2164,1.0,0.0,100000.0,-4.159195e-06,-90010.52,0.96330684,0.99665344,0.99665344,-3.929176e-10,3.2057474e-09,1.0033578,-3.9556067e-10,76.775635,135.35062,135.35062,14.367769,-8.39428,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.7158053,2.6993883,1.0,125.25779,-202.03343,190.77838,-326.129,-0.0,5.8532525e-14,2.7158053,2.7158053,2.7158053,0.03981758,1.0,1.0,1.0,2.6993883,2.7158053,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2162,1.0,0.0,100000.0,-3.182482e-06,-90010.52,0.96330684,0.99665344,0.9966535,-2.3617397e-10,1.6099241e-08,1.0033578,-2.3776267e-10,64.75913,116.34454,116.344536,14.367769,-7.2158413,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7786372,2.7622201,1.0,135.11804,-199.87718,207.13153,-323.47607,-0.0,6.5389006e-14,2.7786372,2.7786372,2.7786372,0.039817583,1.0,1.0,1.0,2.7622201,2.7786372,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.216,1.0,0.0,100000.0,-3.4035104e-06,-90010.52,0.96330684,0.99665344,0.99665344,-7.691383e-11,2.7631478e-10,1.0033578,-7.7431214e-11,52.48706,96.87932,96.87931,14.367769,-6.008917,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.8414688,2.825052,1.0,144.44504,-196.93211,222.66724,-319.54654,-0.0,7.245267e-14,2.8414688,2.8414688,2.8414688,0.03981755,1.0,1.0,1.0,2.825052,2.8414688,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2158,1.0,0.0,100000.0,-3.9000493e-06,-90010.52,0.96330684,0.99665344,0.99665344,-1.2971783e-10,7.6915345e-09,1.0033578,-1.3059043e-10,40.007843,77.031746,77.031746,14.367769,-4.778275,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9043007,2.887884,1.0,153.202,-193.20984,237.32417,-314.35593,-0.0,7.853423e-14,2.9043007,2.9043007,2.9043007,0.03981758,1.0,1.0,1.0,2.887884,2.9043007,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2156,1.0,0.0,100000.0,-3.619969e-06,-90010.52,0.96330684,0.99665344,0.99665344,-3.1648242e-10,-1.3527514e-08,1.0033578,-3.1861136e-10,27.370733,56.88016,56.88017,14.367769,-3.5287778,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9671326,2.9507158,1.0,161.35432,-188.72505,251.0445,-307.92468,-0.0,8.4471126e-14,2.9671326,2.9671326,2.9671326,0.039817583,1.0,1.0,1.0,2.9507158,2.9671326,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2154,1.0,0.0,100000.0,-2.298697e-06,-90010.52,0.96330684,0.99665344,0.99665344,-4.147607e-10,-2.8383337e-08,1.0033578,-4.1755074e-10,14.625602,36.5041,36.5041,14.367769,-2.2653584,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0299644,3.0135477,1.0,168.86986,-183.49545,263.77408,-300.27817,-0.0,9.115545e-14,3.0299644,3.0299644,3.0299644,0.039817587,1.0,1.0,1.0,3.0135477,3.0299644,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2152,1.0,0.0,100000.0,-1.2067261e-06,-90010.52,0.96330684,0.99665344,0.9966535,-2.978797e-10,3.4922099e-10,1.0033578,-2.998835e-10,1.8227513,15.983979,15.983974,14.367769,-0.99299765,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0927963,3.0763793,1.0,175.71893,-177.54169,275.46265,-291.44662,-0.0,9.743388e-14,3.0927963,3.0927963,3.0927963,0.03981757,1.0,1.0,1.0,3.0763793,3.0927963,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.215,1.0,0.0,100000.0,-1.1034058e-06,-90010.52,0.96330684,0.99665344,0.99665344,-9.710376e-11,-1.5519205e-08,1.0033578,-9.775696e-11,-10.987292,-4.599226,-4.599231,14.367769,0.2832862,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.1556282,3.1392112,1.0,181.87454,-170.88724,286.0641,-281.46487,-0.0,1.03754435e-13,3.1556282,3.1556282,3.1556282,0.03981759,1.0,1.0,1.0,3.1392112,3.1556282,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2148,1.0,0.0,100000.0,-1.4690735e-06,-90010.52,0.96330684,0.99665344,0.99665344,-1.3270237e-11,7.284495e-09,1.0033578,-1.33595045e-11,-23.753975,-25.164282,-25.164282,14.367769,1.5584513,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.21846,3.202043,1.0,187.31236,-163.55838,295.5366,-270.3723,-0.0,1.0947329e-13,3.21846,3.21846,3.21846,0.039817583,1.0,1.0,1.0,3.202043,3.21846,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2146,1.0,0.0,100000.0,-1.682591e-06,-90010.52,0.96330684,0.99665344,0.99665344,-1.04370186e-10,-1.6252585e-08,1.0033578,-1.0507227e-10,-36.42691,-45.630024,-45.63002,14.367769,2.8274608,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.281292,3.264875,1.0,192.01096,-155.58405,303.8427,-258.2127,-0.0,1.1520702e-13,3.281292,3.281292,3.281292,0.03981756,1.0,1.0,1.0,3.264875,3.281292,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2144,1.0,0.0,100000.0,-8.4075555e-07,-90010.52,0.96330684,0.99665344,0.99665344,-2.1175585e-10,-1.2275153e-08,1.0033578,-2.131803e-10,-48.95609,-65.91569,-65.91569,14.367769,4.085316,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.3441238,3.3277068,1.0,195.95175,-146.99567,310.94974,-245.03404,-0.0,1.2139158e-13,3.3441238,3.3441238,3.3441238,0.03981758,1.0,1.0,1.0,3.3277068,3.3441238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2142,1.0,0.0,100000.0,1.43358e-08,-90010.52,0.96330684,0.99665344,0.99665344,-2.284786e-10,-1.1919079e-08,1.0033578,-2.3001553e-10,-61.292057,-85.94121,-85.94121,14.367769,5.327054,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4069555,3.3905387,1.0,199.11923,-137.82718,316.82956,-230.88835,-0.0,1.2649052e-13,3.4069555,3.4069555,3.4069555,0.03981757,1.0,1.0,1.0,3.3905387,3.4069555,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.214,1.0,0.0,100000.0,9.605561e-07,-90010.52,0.96330684,0.99665344,0.99665344,-9.9978976e-11,6.709263e-09,1.0033578,-1.0065152e-10,-73.38613,-105.62756,-105.62756,14.367769,6.5477686,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4697874,3.4533706,1.0,201.50089,-128.11475,321.459,-215.83145,-0.0,1.3261503e-13,3.4697874,3.4697874,3.4697874,0.039817568,1.0,1.0,1.0,3.4533706,3.4697874,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
