Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2138,1.0,0.0,100000.0,7.4164177e-07,-90010.52,0.96330684,0.99665344,0.99665344,2.3998187e-11,-3.7534775e-09,1.0033578,2.415962e-11,-85.19059,-124.89706,-124.89705,14.367769,7.742629,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.5326192,3.5162024,1.0,203.0873,-117.896706,324.81982,-199.92276,-0.0,1.3997081e-13,3.5326192,3.5326192,3.5326192,0.03981757,1.0,1.0,1.0,3.5162024,3.5326192,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2136,1.0,0.0,100000.0,5.248124e-07,-90010.52,0.96330684,0.99665344,0.9966535,-1.19351525e-11,-4.497371e-09,1.0033578,-1.2015439e-11,-96.65884,-143.67363,-143.67363,14.367769,8.906938,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.595451,3.5790343,1.0,203.87221,-107.21338,326.8987,-183.22507,-0.0,1.4715193e-13,3.595451,3.595451,3.595451,0.039817564,1.0,1.0,1.0,3.5790343,3.595451,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2134,1.0,0.0,100000.0,6.6532334e-07,-90010.52,0.96330684,0.99665344,0.99665344,-1.1777022e-10,-1.838652e-09,1.0033578,-1.1856245e-10,-107.74561,-161.88318,-161.8832,14.367769,10.036101,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.658283,3.641866,1.0,203.85254,-96.106926,327.68747,-165.80428,-0.0,1.5407214e-13,3.658283,3.658283,3.658283,0.039817568,1.0,1.0,1.0,3.641866,3.658283,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2132,1.0,0.0,100000.0,9.656288e-07,-90010.52,0.96332407,0.99665344,0.9966535,-2.2703084e-10,-2.5150438e-08,1.0033578,-2.2855803e-10,-118.40717,-179.45387,-179.45387,14.367769,11.125662,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.7211149,3.7046978,1.0,203.02837,-84.621185,327.18298,-147.72913,-0.0,1.611641e-13,3.7211149,3.7211149,3.7211149,0.03981758,1.0,1.0,1.0,3.7046978,3.7211149,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.213,1.0,0.0,100000.0,2.0481623e-06,-90010.52,0.96332407,0.99665344,0.9966535,-2.3392244e-10,-2.4860762e-08,1.0033578,-2.35496e-10,-128.60143,-196.31633,-196.31633,14.367769,12.171312,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.7839468,3.7675297,1.0,201.40292,-72.80148,325.3873,-129.07095,-0.0,1.6692175e-13,3.7839468,3.7839468,3.7839468,0.039817568,1.0,1.0,1.0,3.7675297,3.7839468,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2128,1.0,0.0,100000.0,2.5360423e-06,-90010.52,0.96332407,0.99665344,0.99665344,-9.824203e-11,7.793655e-09,1.0033578,-9.89029e-11,-138.28816,-212.40402,-212.40402,14.367769,13.168915,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467786,3.8303616,1.0,198.98262,-60.69447,322.3074,-109.90339,-0.0,1.7149293e-13,3.8467786,3.8467786,3.8467786,0.039817598,1.0,1.0,1.0,3.8303616,3.8467786,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2126,1.0,0.0,100000.0,1.4559619e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.2214235e-11,1.3611026e-08,1.0033578,-3.2430936e-11,-147.42912,-227.65346,-227.65346,14.367769,14.114549,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9096105,3.8931935,1.0,195.77704,-48.347923,317.95557,-90.3021,-0.0,1.7562067e-13,3.9096105,3.9096105,3.9096105,0.039817575,1.0,1.0,1.0,3.8931935,3.9096105,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2124,1.0,0.0,100000.0,6.346718e-07,-90010.52,0.96332407,0.99665344,0.99665344,-1.7675914e-10,-7.745508e-09,1.0033578,-1.7794817e-10,-155.98825,-242.00443,-242.00444,14.367769,15.004489,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9724424,3.9560254,1.0,191.79881,-35.810566,312.34888,-70.34443,-0.0,1.805641e-13,3.9724424,3.9724424,3.9724424,0.039817575,1.0,1.0,1.0,3.9560254,3.9724424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2122,1.0,0.0,100000.0,8.809157e-07,-90010.52,0.96332407,0.99665344,0.99665344,-3.4957154e-10,-1.7076427e-08,1.0033578,-3.5192305e-10,-163.93178,-255.40034,-255.40034,14.367769,15.835223,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.035274,4.018857,1.0,187.06366,-23.131882,305.50946,-50.109135,-0.0,1.8576164e-13,4.035274,4.035274,4.035274,0.039817587,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.212,1.0,0.0,100000.0,1.4593433e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.545937e-10,-2.2473287e-08,1.0033578,-3.56979e-10,-171.22832,-267.7883,-267.7883,14.367769,16.603443,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.098106,4.081689,1.0,181.59023,-10.361907,297.4644,-29.676079,-0.0,1.9170207e-13,4.098106,4.098106,4.098106,0.039817575,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2118,1.0,0.0,100000.0,1.0421385e-06,-90010.52,0.96332407,0.99665344,0.9966535,-2.5567165e-10,-6.447717e-09,1.0033578,-2.5739152e-10,-177.84912,-279.11942,-279.11942,14.367769,17.306137,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.160938,4.1445208,1.0,175.40016,2.448961,288.24533,-9.125911,-0.0,1.974796e-13,4.160938,4.160938,4.160938,0.039817575,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2116,1.0,0.0,100000.0,5.2985297e-07,-90010.52,0.96332407,0.99665344,0.9966535,-2.0954871e-10,-2.2989182e-09,1.0033578,-2.109583e-10,-183.76802,-289.34897,-289.34897,14.367769,17.940536,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.2237697,4.2073526,1.0,168.51785,15.250164,277.8887,11.460273,-0.0,2.0359474e-13,4.2237697,4.2237697,4.2237697,0.03981758,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2114,1.0,0.0,100000.0,-2.4300877e-07,-90010.52,0.96332407,0.99665344,0.99665344,-2.3642954e-10,6.1801315e-09,1.0033578,-2.3802e-10,-188.96167,-298.43658,-298.4366,14.367769,18.504143,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2866015,4.2701845,1.0,160.97049,27.991182,266.43536,32.001225,-0.0,2.1002048e-13,4.2866015,4.2866015,4.2866015,0.039817575,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2112,1.0,0.0,100000.0,-8.742415e-07,-90010.52,0.96332407,0.99665344,0.99665344,-3.3921835e-10,-3.7384003e-09,1.0033578,-3.4150022e-10,-193.40958,-306.34644,-306.34644,14.367769,18.994719,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.3494334,4.3330164,1.0,152.78786,40.62173,253.93056,52.415886,-0.0,2.1622808e-13,4.3494334,4.3494334,4.3494334,0.039817553,1.0,1.0,1.0,4.3330164,4.3494334,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.211,1.0,0.0,100000.0,-7.264047e-07,-90010.52,0.96332407,0.99665344,0.99665344,-4.4794649e-10,2.1125983e-09,1.0033578,-4.5095977e-10,-197.0942,-313.04727,-313.04727,14.367769,19.41033,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.4122653,4.3958483,1.0,144.00223,53.09197,240.42358,72.62369,-0.0,2.215265e-13,4.4122653,4.4122653,4.4122653,0.03981758,1.0,1.0,1.0,4.3958483,4.4122653,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2108,1.0,0.0,100000.0,-4.3471684e-07,-90010.52,0.96332407,0.99665344,0.99665344,-4.522489e-10,-1.1657518e-08,1.0033578,-4.552911e-10,-200.00096,-318.51266,-318.51266,14.367769,19.749327,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.475097,4.45868,1.0,134.64828,65.35267,225.96777,92.544876,-0.0,2.259843e-13,4.475097,4.475097,4.475097,0.039817583,1.0,1.0,1.0,4.45868,4.475097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2106,1.0,0.0,100000.0,-2.8520432e-07,-90010.52,0.96332407,0.99665344,0.99665344,-3.4523637e-10,1.2542383e-08,1.0033578,-3.475587e-10,-202.11842,-322.721,-322.721,14.367769,20.01038,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.537929,4.521512,1.0,124.76296,77.35546,210.62016,112.10084,-0.0,2.2944073e-13,4.537929,4.537929,4.537929,0.039817587,1.0,1.0,1.0,4.521512,4.537929,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2104,1.0,0.0,100000.0,-8.273517e-07,-90010.52,0.96332407,0.99665344,0.99665344,-2.5602356e-10,1.8265903e-08,1.0033578,-2.577458e-10,-203.4382,-325.6557,-325.6557,14.367769,20.19248,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.600761,4.584344,1.0,114.38525,89.052956,194.44135,131.21437,-0.0,2.3221434e-13,4.600761,4.600761,4.600761,0.03981757,1.0,1.0,1.0,4.584344,4.600761,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2102,1.0,0.0,100000.0,-1.4150343e-06,-90010.52,0.96332407,0.99665344,0.99665344,-2.3594954e-10,-9.470131e-09,1.0033578,-2.3753674e-10,-203.95512,-327.30524,-327.30524,14.367769,20.294899,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.663593,4.647176,1.0,103.556114,100.39901,177.49515,149.81007,-0.0,2.3478593e-13,4.663593,4.663593,4.663593,0.039817568,1.0,1.0,1.0,4.647176,4.663593,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.21,1.0,0.0,100000.0,-1.9131285e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.4349862e-10,1.2237457e-08,1.0033578,-3.458093e-10,-203.66711,-327.66302,-327.66302,14.367769,20.3172,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.7264247,4.7100077,1.0,92.31828,111.34883,159.84846,167.81454,-0.0,2.367624e-13,4.7264247,4.7264247,4.7264247,0.03981758,1.0,1.0,1.0,4.7100077,4.7264247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2098,1.0,0.0,100000.0,-1.774504e-06,-90010.52,0.96332407,0.99665344,0.99665344,-4.82803e-10,-6.297163e-09,1.0033578,-4.860508e-10,-202.57532,-326.72766,-326.72766,14.367769,20.259312,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.7892566,4.7728395,1.0,80.71612,121.85921,141.57092,185.15672,-0.0,2.396605e-13,4.7892566,4.7892566,4.7892566,0.039817575,1.0,1.0,1.0,4.7728395,4.7892566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2096,1.0,0.0,100000.0,-1.0210568e-06,-90010.52,0.96332407,0.99665344,0.99665344,-4.8890375e-10,3.3191663e-09,1.0033578,-4.921925e-10,-200.68407,-324.50284,-324.50284,14.367769,20.12148,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.852088,4.8356714,1.0,68.7954,131.88866,122.734665,201.76819,-0.0,2.4288048e-13,4.852088,4.852088,4.852088,0.03981756,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2094,1.0,0.0,100000.0,-1.0917497e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.976334e-10,-1.6562918e-08,1.0033578,-4.003082e-10,-198.0008,-320.99738,-320.99738,14.367769,19.904251,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.91492,4.8985033,1.0,56.60318,141.39761,103.41403,217.58334,-0.0,2.4695204e-13,4.91492,4.91492,4.91492,0.039817587,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2092,1.0,0.0,100000.0,-2.1497262e-06,-90010.52,0.96332407,0.99665344,0.9966535,-3.8591774e-10,1.2075941e-08,1.0033578,-3.8851375e-10,-194.5361,-316.2251,-316.2251,14.367769,19.608465,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.9777517,4.961335,1.0,44.187576,150.34853,83.68528,232.53981,-0.0,2.5172236e-13,4.9777517,4.9777517,4.9777517,0.039817568,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.209,1.0,0.0,100000.0,-2.89531e-06,-90010.52,0.96332407,0.99665344,0.99665344,-5.007914e-10,8.687135e-09,1.0033578,-5.0416016e-10,-190.30367,-310.2048,-310.2048,14.367769,19.235287,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.0405836,5.024167,1.0,31.597582,158.70609,63.626255,246.57854,-0.0,2.5593842e-13,5.0405836,5.0405836,5.0405836,0.039817568,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2088,1.0,0.0,100000.0,-3.0121482e-06,-90010.52,0.96332407,0.99665344,0.99665344,-6.471465e-10,-2.163559e-09,1.0033578,-6.5149974e-10,-185.3202,-302.96027,-302.96027,14.367769,18.786192,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1034155,5.0869985,1.0,18.882885,166.43732,43.316124,259.64417,-0.0,2.5909496e-13,5.1034155,5.1034155,5.1034155,0.03981758,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2086,1.0,0.0,100000.0,-2.3722043e-06,-90010.52,0.96332407,0.99665344,0.99665344,-6.783832e-10,-1.0398272e-08,1.0033578,-6.829466e-10,-179.60535,-294.5201,-294.5201,14.367769,18.262957,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1662474,5.1498303,1.0,6.0936675,173.51169,22.835041,271.68506,-0.0,2.6149092e-13,5.1662474,5.1662474,5.1662474,0.039817594,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2084,1.0,0.0,100000.0,-1.8799262e-06,-90010.52,0.96332407,0.99665344,0.99665344,-5.5481564e-10,1.418139e-08,1.0033578,-5.585478e-10,-173.18169,-284.91757,-284.91757,14.367769,17.667654,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290792,5.212662,1.0,-6.719599,179.90128,2.2638388,282.65375,-0.0,2.6286178e-13,5.2290792,5.2290792,5.2290792,0.03981756,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2082,1.0,0.0,100000.0,-2.2936367e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.9827425e-10,2.1230464e-09,1.0033578,-4.0095338e-10,-166.07454,-274.19064,-274.19064,14.367769,17.002632,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.291911,5.275494,1.0,-19.506346,185.58089,-18.316292,292.50693,-0.0,2.645509e-13,5.291911,5.291911,5.291911,0.03981758,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.208,1.0,0.0,100000.0,-3.239956e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.790541e-10,1.4000693e-08,1.0033578,-3.8160394e-10,-158.31198,-262.3816,-262.3816,14.367769,16.2705,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.354743,5.338326,1.0,-32.21611,190.52809,-38.824135,301.20572,-0.0,2.6765233e-13,5.354743,5.354743,5.354743,0.03981758,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2078,1.0,0.0,100000.0,-3.450555e-06,-90010.52,0.96332407,0.99665344,0.99665344,-4.891583e-10,-7.96582e-09,1.0033578,-4.924488e-10,-149.92464,-249.53703,-249.53703,14.367769,15.474148,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.417575,5.401158,1.0,-44.798733,194.72337,-59.17876,308.7158,-0.0,2.700722e-13,5.417575,5.417575,5.417575,0.039817587,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2076,1.0,0.0,100000.0,-2.374703e-06,-90010.52,0.96332407,0.99665344,0.99665344,-5.6446564e-10,-4.290904e-09,1.0033578,-5.6826277e-10,-140.94562,-235.70767,-235.70767,14.367769,14.616731,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.4804068,5.4639897,1.0,-57.204556,198.15018,-79.299835,315.0075,-0.0,2.7210043e-13,5.4804068,5.4804068,5.4804068,0.03981758,1.0,1.0,1.0,5.4639897,5.4804068,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2074,1.0,0.0,100000.0,-8.241391e-07,-90010.52,0.96332407,0.99665344,0.9966535,-4.2188775e-10,-6.2200356e-09,1.0033578,-4.2472573e-10,-131.41034,-220.94807,-220.94807,14.367769,13.701632,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.5432386,5.5268216,1.0,-69.38461,200.79495,-99.107956,320.05603,-0.0,2.7374132e-13,5.5432386,5.5432386,5.5432386,0.03981756,1.0,1.0,1.0,5.5268216,5.5432386,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2072,1.0,0.0,100000.0,-3.729286e-07,-90010.52,0.96332407,0.99665344,0.99665344,-1.6230349e-10,5.5256315e-09,1.0033578,-1.6339528e-10,-121.35645,-205.3165,-205.3165,14.367769,12.732467,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.6060705,5.5896535,1.0,-81.29085,202.6473,-118.52493,323.84143,-0.0,2.7458783e-13,5.6060705,5.6060705,5.6060705,0.039817557,1.0,1.0,1.0,5.5896535,5.6060705,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.207,1.0,0.0,100000.0,-5.890684e-07,-90010.52,0.96332407,0.99665344,0.99665344,8.430013e-12,4.5578773e-11,1.0033578,8.486721e-12,-110.82362,-188.87463,-188.87463,14.367769,11.71305,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6689024,5.6524854,1.0,-92.87627,203.69989,-137.47415,326.3488,-0.0,2.763661e-13,5.6689024,5.6689024,5.6689024,0.03981757,1.0,1.0,1.0,5.6524854,5.6689024,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2068,1.0,0.0,100000.0,-3.7898673e-07,-90010.52,0.96332407,0.99665344,0.99665344,-2.4360063e-11,7.525667e-09,1.0033578,-2.452393e-11,-99.853424,-171.68738,-171.68738,14.367769,10.647397,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7317343,5.7153172,1.0,-104.09514,203.94856,-155.88081,327.56818,-0.0,2.7940004e-13,5.7317343,5.7317343,5.7317343,0.03981756,1.0,1.0,1.0,5.7153172,5.7317343,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2066,1.0,0.0,100000.0,3.1777458e-07,-90010.52,0.96332407,0.99665344,0.99665344,-1.7419635e-10,-1.0972011e-08,1.0033578,-1.7536815e-10,-88.48914,-153.82253,-153.82254,14.367769,9.539723,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.794566,5.778149,1.0,-114.9032,203.39233,-173.6723,327.49484,-0.0,2.825613e-13,5.794566,5.794566,5.794566,0.039817575,1.0,1.0,1.0,5.778149,5.794566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2064,1.0,0.0,100000.0,2.4804315e-06,-90010.52,0.96332407,0.99665344,0.99665344,-1.9381553e-10,-1.72728e-08,1.0033578,-1.9511931e-10,-76.77564,-135.35062,-135.35062,14.367769,8.394404,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.857398,5.840981,1.0,-125.25778,202.03343,-190.77837,326.129,-0.0,2.8482655e-13,5.857398,5.857398,5.857398,0.039817557,1.0,1.0,1.0,5.840981,5.857398,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2062,1.0,0.0,100000.0,4.1006706e-06,-90010.52,0.96332407,0.99665344,0.99665344,6.225956e-11,-2.3387855e-08,1.0033578,6.267837e-11,-64.75914,-116.34454,-116.34454,14.367769,7.21597,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.92023,5.903813,1.0,-135.11804,199.87718,-207.13153,323.47607,-0.0,2.8698165e-13,5.92023,5.92023,5.92023,0.039817583,1.0,1.0,1.0,5.903813,5.92023,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.206,1.0,0.0,100000.0,3.34789e-06,-90010.52,0.96332407,0.99665344,0.99665344,3.156234e-10,1.0738801e-08,1.0033578,3.1774652e-10,-52.487064,-96.87932,-96.87932,14.367769,6.0090494,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.983062,5.966645,1.0,-144.44504,196.93211,-222.66724,319.54654,-0.0,2.8904738e-13,5.983062,5.983062,5.983062,0.03981756,1.0,1.0,1.0,5.966645,5.983062,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2058,1.0,0.0,100000.0,2.7233918e-06,-90010.52,0.96332407,0.99665344,0.99665344,2.5898558e-10,1.7886707e-08,1.0033578,2.6072774e-10,-40.007847,-77.03175,-77.03175,14.367769,4.77841,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.045893,6.0294766,1.0,-153.20198,193.20984,-237.32417,314.35593,-0.0,2.9250666e-13,6.045893,6.045893,6.045893,0.039817557,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2056,1.0,0.0,100000.0,3.2485602e-06,-90010.52,0.96332407,0.99665344,0.99665344,5.8065237e-11,-3.5415662e-09,1.0033578,5.845583e-11,-27.370737,-56.880173,-56.880173,14.367769,3.528907,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.108725,6.0923085,1.0,-161.35431,188.72505,-251.0445,307.92468,-0.0,2.97184e-13,6.108725,6.108725,6.108725,0.03981756,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2054,1.0,0.0,100000.0,5.084713e-06,-90010.52,0.96332407,0.99665344,0.99665344,4.695275e-12,-2.4745091e-08,1.0033578,4.7268595e-12,-14.625607,-36.50411,-36.50411,14.367769,2.265485,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.171557,6.1551404,1.0,-168.86984,183.49545,-263.77408,300.2782,-0.0,3.012952e-13,6.171557,6.171557,6.171557,0.039817564,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2052,1.0,0.0,100000.0,6.3885545e-06,-90010.52,0.96332407,0.99665344,0.99665344,1.9276977e-10,-2.315027e-08,1.0033578,1.940665e-10,-1.8227559,-15.983981,-15.983979,14.367769,0.9931234,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.234389,6.2179723,1.0,-175.71893,177.54169,-275.46265,291.44662,-0.0,3.04685e-13,6.234389,6.234389,6.234389,0.039817575,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.205,1.0,0.0,100000.0,6.567008e-06,-90010.52,0.96332407,0.99665344,0.99665344,4.675671e-10,-4.3167057e-09,1.0033578,4.7071236e-10,10.9872875,4.599222,4.5992255,14.367769,-0.28315097,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035511,6.2808037,1.0,-181.87453,170.88725,-286.0641,281.46487,-0.0,3.0799354e-13,0.014035511,0.014035511,0.014035511,0.03981755,1.0,1.0,1.0,6.2808037,0.014035511,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2048,1.0,0.0,100000.0,5.502288e-06,-90010.52,0.96332407,0.99665344,0.99665344,5.289738e-10,1.6911175e-08,1.0033578,5.3253213e-10,23.75397,25.164272,25.164272,14.367769,-1.5583167,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.076867364,0.06045045,1.0,-187.31236,163.5584,-295.5366,270.3723,-0.0,3.1144472e-13,0.076867364,0.076867364,0.076867364,0.03981756,1.0,1.0,1.0,0.06045045,0.076867364,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2046,1.0,0.0,100000.0,5.1768893e-06,-90010.52,0.96332407,0.99665344,0.99665344,3.979163e-10,-6.584016e-09,1.0033578,4.0059306e-10,36.426907,45.630013,45.630013,14.367769,-2.8273351,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.13969922,0.123282306,1.0,-192.01096,155.58405,-303.8427,258.2127,-0.0,3.1420144e-13,0.13969922,0.13969922,0.13969922,0.03981757,1.0,1.0,1.0,0.123282306,0.13969922,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2044,1.0,0.0,100000.0,6.0947136e-06,-90010.52,0.96332407,0.99665344,0.99665344,2.361978e-10,-2.5030802e-09,1.0033578,2.3778668e-10,48.956085,65.91568,65.91568,14.367769,-4.085194,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.20253107,0.18611416,1.0,-195.95177,146.99568,-310.94974,245.03406,-0.0,3.1651456e-13,0.20253107,0.20253107,0.20253107,0.03981757,1.0,1.0,1.0,0.18611416,0.20253107,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2042,1.0,0.0,100000.0,7.4885106e-06,-90010.52,0.96332407,0.99665344,0.99665344,2.930263e-10,1.07331335e-08,1.0033578,2.9499744e-10,61.292053,85.94121,85.94121,14.367769,-5.3269243,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.26536292,0.24894601,1.0,-199.11923,137.82718,-316.82956,230.88837,-0.0,3.1872213e-13,0.26536292,0.26536292,0.26536292,0.039817583,1.0,1.0,1.0,0.24894601,0.26536292,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.204,1.0,0.0,100000.0,8.24282e-06,-90010.52,0.96332407,0.99665344,0.9966535,5.2067306e-10,-8.882489e-09,1.0033578,5.241756e-10,73.38613,105.627556,105.62756,14.367769,-6.5476313,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.32819477,0.31177786,1.0,-201.50089,128.11475,-321.459,215.83145,-0.0,3.2101543e-13,0.32819477,0.32819477,0.32819477,0.03981759,1.0,1.0,1.0,0.31177786,0.32819477,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2038,1.0,0.0,100000.0,7.545027e-06,-90010.52,0.96332407,0.99665344,0.9966535,6.9831174e-10,2.4691678e-08,1.0033578,7.030092e-10,85.19058,124.89704,124.89704,14.367769,-7.7424984,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.39102662,0.3746097,1.0,-203.0873,117.896706,-324.81982,199.92276,-0.0,3.2330703e-13,0.39102662,0.39102662,0.39102662,0.039817568,1.0,1.0,1.0,0.3746097,0.39102662,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2036,1.0,0.0,100000.0,6.784656e-06,-90010.52,0.96332407,0.99665344,0.9966535,6.8547457e-10,1.73114e-08,1.0033578,6.9008566e-10,96.65884,143.67361,143.67361,14.367769,-8.906812,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.45385846,0.43744156,1.0,-203.87222,107.21338,-326.89868,183.22508,-0.0,3.254419e-13,0.45385846,0.45385846,0.45385846,0.03981759,1.0,1.0,1.0,0.43744156,0.45385846,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2034,1.0,0.0,100000.0,6.939555e-06,-90010.52,0.96332407,0.99665344,0.99665344,5.708909e-10,-2.3231667e-08,1.0033578,5.7473115e-10,107.74561,161.88318,161.88318,14.367769,-10.0359745,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5166903,0.5002734,1.0,-203.85254,96.10693,-327.68747,165.80429,-0.0,3.2739442e-13,0.5166903,0.5166903,0.5166903,0.039817568,1.0,1.0,1.0,0.5002734,0.5166903,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2032,1.0,0.0,100000.0,7.3791557e-06,-90010.52,0.96332407,0.99665344,0.9966535,4.829844e-10,-3.426165e-09,1.0033578,4.8623333e-10,118.40717,179.45387,179.45387,14.367769,-11.125532,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.5795222,0.5631053,1.0,-203.02837,84.62119,-327.183,147.72913,-0.0,3.2926892e-13,0.5795222,0.5795222,0.5795222,0.03981758,1.0,1.0,1.0,0.5631053,0.5795222,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.203,1.0,0.0,100000.0,8.317591e-06,-90010.52,0.96332407,0.99665344,0.9966535,5.392491e-10,-3.18155e-09,1.0033578,5.428765e-10,128.60143,196.31633,196.31633,14.367769,-12.171178,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.642354,0.6259371,1.0,-201.40292,72.80149,-325.3873,129.07095,-0.0,3.3105541e-13,0.642354,0.642354,0.642354,0.039817568,1.0,1.0,1.0,0.6259371,0.642354,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2028,1.0,0.0,100000.0,7.863554e-06,-90010.52,0.96332407,0.99665344,0.99665344,7.006575e-10,2.9423369e-08,1.0033578,7.053707e-10,138.28815,212.40402,212.40402,14.367769,-13.168782,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.7051859,0.688769,1.0,-198.98264,60.694473,-322.3074,109.9034,-0.0,3.3291932e-13,0.7051859,0.7051859,0.7051859,0.03981756,1.0,1.0,1.0,0.688769,0.7051859,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2026,1.0,0.0,100000.0,6.1422706e-06,-90010.52,0.96332407,0.99665344,0.99665344,6.955612e-10,2.322332e-08,1.0033578,7.0024014e-10,147.42912,227.65344,227.65344,14.367769,-14.114421,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.76801777,0.75160086,1.0,-195.77704,48.347927,-317.95557,90.30211,-0.0,3.3475886e-13,0.76801777,0.76801777,0.76801777,0.039817587,1.0,1.0,1.0,0.75160086,0.76801777,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2024,1.0,0.0,100000.0,5.2062883e-06,-90010.52,0.96332407,0.99665344,0.99665344,4.831567e-10,1.6492793e-09,1.0033578,4.864068e-10,155.98825,242.00443,242.00443,14.367769,-15.004363,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.8308496,0.8144327,1.0,-191.79883,35.81057,-312.34888,70.34444,-0.0,3.367057e-13,0.8308496,0.8308496,0.8308496,0.03981757,1.0,1.0,1.0,0.8144327,0.8308496,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2022,1.0,0.0,100000.0,5.453422e-06,-90010.52,0.96332407,0.99665344,0.99665344,2.751205e-10,-7.841387e-09,1.0033578,2.7697122e-10,163.93176,255.40033,255.40034,14.367769,-15.8350935,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.89368147,0.87726456,1.0,-187.06366,23.131886,-305.5095,50.109142,-0.0,3.3839053e-13,0.89368147,0.89368147,0.89368147,0.039817564,1.0,1.0,1.0,0.87726456,0.89368147,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.202,1.0,0.0,100000.0,6.0284447e-06,-90010.52,0.96332407,0.99665344,0.99665344,3.1814124e-10,-1.3350212e-08,1.0033578,3.2028133e-10,171.22832,267.7883,267.7883,14.367769,-16.603313,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.9565133,0.9400964,1.0,-181.59023,10.361911,-297.4644,29.676085,-0.0,3.3993565e-13,0.9565133,0.9565133,0.9565133,0.039817583,1.0,1.0,1.0,0.9400964,0.9565133,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2018,1.0,0.0,100000.0,5.2245373e-06,-90010.52,0.96332407,0.99665344,0.9966535,4.8433046e-10,5.7172773e-09,1.0033578,4.875885e-10,177.8491,279.11942,279.11942,14.367769,-17.306005,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193452,1.0029283,1.0,-175.40016,-2.4489574,-288.24533,9.125916,-0.0,3.4144044e-13,1.0193452,1.0193452,1.0193452,0.03981756,1.0,1.0,1.0,1.0029283,1.0193452,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2016,1.0,0.0,100000.0,3.606595e-06,-90010.52,0.96332407,0.99665344,0.9966535,5.1422516e-10,9.838297e-09,1.0033578,5.176843e-10,183.76802,289.34897,289.34897,14.367769,-17.940407,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.082177,1.0657601,1.0,-168.51785,-15.25016,-277.8887,-11.460263,-0.0,3.4306607e-13,1.082177,1.082177,1.082177,0.03981759,1.0,1.0,1.0,1.0657601,1.082177,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2014,1.0,0.0,100000.0,2.288533e-06,-90010.52,0.96332407,0.99665344,0.99665344,3.7675482e-10,1.523926e-08,1.0033578,3.792892e-10,188.96167,298.43658,298.43658,14.367769,-18.504013,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450088,1.1285919,1.0,-160.97049,-27.991179,-266.4354,-32.001217,-0.0,3.4468346e-13,1.1450088,1.1450088,1.1450088,0.039817583,1.0,1.0,1.0,1.1285919,1.1450088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2012,1.0,0.0,100000.0,1.7278519e-06,-90010.52,0.96332407,0.99665344,0.99665344,2.3864632e-10,5.4183973e-09,1.0033578,2.4025168e-10,193.40958,306.34644,306.34644,14.367769,-18.994593,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2078407,1.1914238,1.0,-152.78786,-40.62173,-253.93056,-52.41588,-0.0,3.461761e-13,1.2078407,1.2078407,1.2078407,0.03981757,1.0,1.0,1.0,1.1914238,1.2078407,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.201,1.0,0.0,100000.0,2.098661e-06,-90010.52,0.96332407,0.99665344,0.99665344,2.1576262e-10,-2.2452097e-08,1.0033578,2.1721402e-10,197.0942,313.04727,313.04727,14.367769,-19.410198,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706726,1.2542557,1.0,-144.00223,-53.091965,-240.4236,-72.62369,-0.0,3.47287e-13,1.2706726,1.2706726,1.2706726,0.03981759,1.0,1.0,1.0,1.2542557,1.2706726,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2008,1.0,0.0,100000.0,1.5333028e-06,-90010.52,0.96332407,0.99665344,0.99665344,2.9508462e-10,-2.1870954e-09,1.0033578,2.9706962e-10,200.00096,318.51266,318.51266,14.367769,-19.749195,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.3335044,1.3170875,1.0,-134.6483,-65.35267,-225.96777,-92.544876,-0.0,3.4825436e-13,1.3335044,1.3335044,1.3335044,0.03981757,1.0,1.0,1.0,1.3170875,1.3335044,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2006,1.0,0.0,100000.0,4.9431486e-07,-90010.52,0.96332407,0.99665344,0.9966535,3.501868e-10,-4.2404187e-09,1.0033578,3.5254247e-10,202.11842,322.721,322.721,14.367769,-20.01025,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.3963363,1.3799194,1.0,-124.76296,-77.35545,-210.62018,-112.10082,-0.0,3.4960945e-13,1.3963363,1.3963363,1.3963363,0.039817583,1.0,1.0,1.0,1.3799194,1.3963363,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2004,1.0,0.0,100000.0,-6.104379e-07,-90010.52,0.96332407,0.99665344,0.99665344,2.9643163e-10,1.682009e-08,1.0033578,2.9842567e-10,203.4382,325.6557,325.6557,14.367769,-20.192352,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591681,1.4427512,1.0,-114.385254,-89.052956,-194.44135,-131.21437,-0.0,3.5124152e-13,1.4591681,1.4591681,1.4591681,0.03981757,1.0,1.0,1.0,1.4427512,1.4591681,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2002,1.0,0.0,100000.0,-1.3184855e-06,-90010.52,0.96332407,0.99665344,0.99665344,1.8405986e-10,1.193005e-08,1.0033578,1.8529801e-10,203.95512,327.30524,327.30524,14.367769,-20.294773,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.522,1.505583,1.0,-103.556114,-100.399,-177.49516,-149.81007,-0.0,3.5282327e-13,1.522,1.522,1.522,0.039817568,1.0,1.0,1.0,1.505583,1.522,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2,1.0,0.0,100000.0,-1.7448826e-06,-90010.52,0.96332407,0.99665344,0.99665344,8.3218585e-11,1.1904517e-08,1.0033578,8.377838e-11,203.66711,327.66302,327.66302,14.367769,-20.317074,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5848318,1.5684149,1.0,-92.31828,-111.34882,-159.84846,-167.81454,-0.0,3.539392e-13,1.5848318,1.5848318,1.5848318,0.03981758,1.0,1.0,1.0,1.5684149,1.5848318,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1998,1.0,0.0,100000.0,-1.79926e-06,-90010.52,0.96332407,0.99665344,0.99665344,1.395518e-11,-5.4260023e-09,1.0033578,1.40490545e-11,202.57532,326.72766,326.72766,14.367769,-20.25918,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.6476637,1.6312468,1.0,-80.71612,-121.8592,-141.57094,-185.15672,-0.0,3.546505e-13,1.6476637,1.6476637,1.6476637,0.03981758,1.0,1.0,1.0,1.6312468,1.6476637,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1996,1.0,0.0,100000.0,-1.9867734e-06,-90010.52,0.96332407,0.99665344,0.99665344,2.6513102e-11,1.6440401e-09,1.0033578,2.6691453e-11,200.68407,324.50284,324.50284,14.367769,-20.121347,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7104956,1.6940787,1.0,-68.7954,-131.88866,-122.73467,-201.76817,-0.0,3.5505564e-13,1.7104956,1.7104956,1.7104956,0.03981758,1.0,1.0,1.0,1.6940787,1.7104956,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1994,1.0,0.0,100000.0,-3.1341672e-06,-90010.52,0.96332407,0.99665344,0.99665344,4.4092733e-11,4.8672044e-09,1.0033578,4.438934e-11,198.0008,320.99738,320.99738,14.367769,-19.904123,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7733274,1.7569104,1.0,-56.603184,-141.39761,-103.41404,-217.58334,-0.0,3.5545335e-13,1.7733274,1.7733274,1.7733274,0.039817598,1.0,1.0,1.0,1.7569104,1.7733274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1992,1.0,0.0,100000.0,-4.4526932e-06,-90010.52,0.96332407,0.99665344,0.99665344,-6.05947e-11,-1.3637039e-08,1.0033578,-6.1002314e-11,194.5361,316.2251,316.2251,14.367769,-19.608341,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8361592,1.8197423,1.0,-44.18758,-150.34853,-83.68529,-232.5398,-0.0,3.5606552e-13,1.8361592,1.8361592,1.8361592,0.03981758,1.0,1.0,1.0,1.8197423,1.8361592,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.199,1.0,0.0,100000.0,-5.285503e-06,-90010.52,0.96332407,0.99665344,0.99665344,-2.484409e-10,1.7937728e-08,1.0033578,-2.5011215e-10,190.30368,310.2048,310.2048,14.367769,-19.235157,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8989911,1.8825742,1.0,-31.597586,-158.70609,-63.626263,-246.57854,-0.0,3.5665573e-13,1.8989911,1.8989911,1.8989911,0.03981756,1.0,1.0,1.0,1.8825742,1.8989911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1988,1.0,0.0,100000.0,-5.427216e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.9553127e-10,6.9874875e-09,1.0033578,-3.9819195e-10,185.3202,302.96027,302.96027,14.367769,-18.786058,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.961823,1.9454061,1.0,-18.882889,-166.43732,-43.31613,-259.64413,-0.0,3.57406e-13,1.961823,1.961823,1.961823,0.039817587,1.0,1.0,1.0,1.9454061,1.961823,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1986,1.0,0.0,100000.0,-5.3003214e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.9598758e-10,-1.3051554e-09,1.0033578,-3.9865133e-10,179.60535,294.5201,294.5201,14.367769,-18.262827,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0246549,2.0082378,1.0,-6.0936713,-173.51167,-22.835047,-271.68506,-0.0,3.584713e-13,2.0246549,2.0246549,2.0246549,0.039817575,1.0,1.0,1.0,2.0082378,2.0246549,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1984,1.0,0.0,100000.0,-5.906076e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.159144e-10,2.6764678e-08,1.0033578,-3.180395e-10,173.18169,284.91757,284.9176,14.367769,-17.667528,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874867,2.0710697,1.0,6.719595,-179.90128,-2.2638483,-282.65375,-0.0,3.591411e-13,2.0874867,2.0874867,2.0874867,0.03981757,1.0,1.0,1.0,2.0710697,2.0874867,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1982,1.0,0.0,100000.0,-6.740281e-06,-90010.52,0.96332407,0.99665344,0.99665344,-2.8830144e-10,1.1249392e-08,1.0033578,-2.902408e-10,166.07454,274.19064,274.19064,14.367769,-17.002504,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.1503184,2.1339016,1.0,19.506342,-185.58089,18.316282,-292.50693,-0.0,3.5973893e-13,2.1503184,2.1503184,2.1503184,0.03981759,1.0,1.0,1.0,2.1339016,2.1503184,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.198,1.0,0.0,100000.0,-7.5905923e-06,-90010.52,0.96332407,0.99665344,0.99665344,-3.4317424e-10,2.3235414e-08,1.0033578,-3.4548273e-10,158.31198,262.3816,262.3816,14.367769,-16.270372,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.2131503,2.1967335,1.0,32.216106,-190.52809,38.824127,-301.20572,-0.0,3.6034107e-13,2.2131503,2.2131503,2.2131503,0.039817587,1.0,1.0,1.0,2.1967335,2.2131503,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1978,1.0,0.0,100000.0,-7.776397e-06,-90010.52,0.96332407,0.99665344,0.99665344,-4.6108137e-10,1.426251e-09,1.0033578,-4.64183e-10,149.92465,249.53705,249.53703,14.367769,-15.474018,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2759821,2.2595654,1.0,44.79873,-194.72337,59.178753,-308.7158,-0.0,3.6057388e-13,2.2759821,2.2759821,2.2759821,0.03981756,1.0,1.0,1.0,2.2595654,2.2759821,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1976,1.0,0.0,100000.0,-7.141397e-06,-90010.52,0.96332407,0.99665344,0.99665344,-5.2773597e-10,1.7388857e-08,1.0033578,-5.3128596e-10,140.94562,235.70767,235.70767,14.367769,-14.6166,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.338814,2.3223972,1.0,57.20455,-198.15018,79.29983,-315.0075,-0.0,3.6067126e-13,2.338814,2.338814,2.338814,0.039817587,1.0,1.0,1.0,2.3223972,2.338814,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1974,1.0,0.0,100000.0,-6.251055e-06,-90010.52,0.96332407,0.99665344,0.9966535,-4.420854e-10,3.616985e-09,1.0033578,-4.4505924e-10,131.41034,220.94807,220.94807,14.367769,-13.701505,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.401646,2.385229,1.0,69.38461,-200.79495,99.10795,-320.05603,-0.0,3.6095215e-13,2.401646,2.401646,2.401646,0.039817583,1.0,1.0,1.0,2.385229,2.401646,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1972,1.0,0.0,100000.0,-6.147261e-06,-90010.52,0.96332407,0.99665344,0.9966535,-2.534864e-10,7.85617e-09,1.0033578,-2.5519156e-10,121.35645,205.3165,205.3165,14.367769,-12.732341,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4644778,2.4480608,1.0,81.29085,-202.6473,118.524925,-323.84143,-0.0,3.6129468e-13,2.4644778,2.4644778,2.4644778,0.03981758,1.0,1.0,1.0,2.4480608,2.4644778,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.197,1.0,0.0,100000.0,-6.6390467e-06,-90010.52,0.96332407,0.99665344,0.99665344,-1.7873805e-10,1.4814199e-09,1.0033578,-1.7994041e-10,110.82362,188.87465,188.87463,14.367769,-11.71292,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5273097,2.5108926,1.0,92.87626,-203.69989,137.47414,-326.3488,-0.0,3.614409e-13,2.5273097,2.5273097,2.5273097,0.039817568,1.0,1.0,1.0,2.5108926,2.5273097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1968,1.0,0.0,100000.0,-6.5841105e-06,-90010.52,0.96332407,0.99665344,0.99665344,-2.739876e-10,8.152531e-09,1.0033578,-2.758307e-10,99.853424,171.68738,171.68738,14.367769,-10.647266,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.5901415,2.5737245,1.0,104.09513,-203.94856,155.88081,-327.56818,-0.0,3.6150133e-13,2.5901415,2.5901415,2.5901415,0.03981756,1.0,1.0,1.0,2.5737245,2.5901415,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1966,1.0,0.0,100000.0,-5.785851e-06,-90010.52,0.96332407,0.99665344,0.9966535,-4.3811377e-10,-1.1069378e-08,1.0033578,-4.410609e-10,88.48915,153.82254,153.82254,14.367769,-9.539593,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.6529734,2.6365564,1.0,114.90319,-203.39233,173.67229,-327.49484,-0.0,3.6172348e-13,2.6529734,2.6529734,2.6529734,0.039817553,1.0,1.0,1.0,2.6365564,2.6529734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1964,1.0,0.0,100000.0,-3.9286165e-06,-90010.52,0.96332407,0.99665344,0.99665344,-4.628698e-10,-1.8014614e-08,1.0033578,-4.659835e-10,76.77564,135.35063,135.35063,14.367769,-8.39428,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7158053,2.6993883,1.0,125.25778,-202.03343,190.77837,-326.129,-0.0,3.6185925e-13,2.7158053,2.7158053,2.7158053,0.03981758,1.0,1.0,1.0,2.6993883,2.7158053,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1962,1.0,0.0,100000.0,-2.9230432e-06,-90010.52,0.96332407,0.99665344,0.99665344,-2.3941873e-10,-1.394193e-09,1.0033578,-2.4102928e-10,64.75915,116.34455,116.34455,14.367769,-7.2158427,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.778637,2.7622201,1.0,135.11804,-199.87718,207.13153,-323.47607,-0.0,3.62087e-13,2.778637,2.778637,2.778637,0.03981758,1.0,1.0,1.0,2.7622201,2.778637,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.196,1.0,0.0,100000.0,-3.2518324e-06,-90010.52,0.96332407,0.99665344,0.99665344,-8.31747e-11,2.0878879e-08,1.0033578,-8.373421e-11,52.487072,96.879326,96.879326,14.367769,-6.0089207,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.8414688,2.825052,1.0,144.44504,-196.93211,222.66722,-319.54654,-0.0,3.625308e-13,2.8414688,2.8414688,2.8414688,0.03981756,1.0,1.0,1.0,2.825052,2.8414688,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1958,1.0,0.0,100000.0,-4.013067e-06,-90010.52,0.96332407,0.99665344,0.99665344,-1.9050352e-10,-6.4896173e-09,1.0033578,-1.91785e-10,40.007854,77.03176,77.03176,14.367769,-4.778278,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9043007,2.887884,1.0,153.20198,-193.20984,237.32416,-314.35593,-0.0,3.6275656e-13,2.9043007,2.9043007,2.9043007,0.039817553,1.0,1.0,1.0,2.887884,2.9043007,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1956,1.0,0.0,100000.0,-3.646419e-06,-90010.52,0.96332407,0.99665344,0.9966535,-4.3203774e-10,-2.2976135e-08,1.0033578,-4.34944e-10,27.370743,56.88018,56.880184,14.367769,-3.5287776,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9671326,2.9507158,1.0,161.35431,-188.72505,251.0445,-307.92468,-0.0,3.6279858e-13,2.9671326,2.9671326,2.9671326,0.039817564,1.0,1.0,1.0,2.9507158,2.9671326,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1954,1.0,0.0,100000.0,-1.9204836e-06,-90010.52,0.96332407,0.99665344,0.99665344,-5.091973e-10,-2.1110903e-08,1.0033578,-5.126226e-10,14.625611,36.504116,36.504116,14.367769,-2.265357,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.0299644,3.0135477,1.0,168.86984,-183.49547,263.77408,-300.2782,-0.0,3.6278215e-13,3.0299644,3.0299644,3.0299644,0.039817553,1.0,1.0,1.0,3.0135477,3.0299644,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1952,1.0,0.0,100000.0,-5.867795e-07,-90010.52,0.96332407,0.99665344,0.99665344,-3.4042144e-10,-1.3336336e-08,1.0033578,-3.4271141e-10,1.8227607,15.983992,15.983987,14.367769,-0.9929993,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0927963,3.0763793,1.0,175.71893,-177.54169,275.46265,-291.44662,-0.0,3.6276657e-13,3.0927963,3.0927963,3.0927963,0.039817583,1.0,1.0,1.0,3.0763793,3.0927963,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.195,1.0,0.0,100000.0,-7.603023e-07,-90010.52,0.96332407,0.99665344,0.99665344,-1.118866e-10,8.6285556e-10,1.0033578,-1.1263924e-10,-10.987283,-4.599212,-4.599217,14.367769,0.28328255,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.1556282,3.1392112,1.0,181.87453,-170.88725,286.0641,-281.46487,-0.0,3.6276123e-13,3.1556282,3.1556282,3.1556282,0.039817553,1.0,1.0,1.0,3.1392112,3.1556282,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1948,1.0,0.0,100000.0,-1.4099567e-06,-90010.52,0.96332407,0.99665344,0.9966535,-4.779245e-11,-4.4158264e-09,1.0033578,-4.8113943e-11,-23.753965,-25.164267,-25.164265,14.367769,1.5584481,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.21846,3.202043,1.0,187.31236,-163.5584,295.5366,-270.3723,-0.0,3.6276112e-13,3.21846,3.21846,3.21846,0.039817568,1.0,1.0,1.0,3.202043,3.21846,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1946,1.0,0.0,100000.0,-1.2963006e-06,-90010.52,0.96332407,0.99665344,0.99665344,-1.8142488e-10,3.4805283e-09,1.0033578,-1.826453e-10,-36.426903,-45.63001,-45.630005,14.367769,2.8274608,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.281292,3.264875,1.0,192.01096,-155.58405,303.8427,-258.2127,-0.0,3.6276196e-13,3.281292,3.281292,3.281292,0.03981758,1.0,1.0,1.0,3.264875,3.281292,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1944,1.0,0.0,100000.0,-2.0602076e-07,-90010.52,0.96332407,0.99665344,0.9966535,-3.0397143e-10,-2.5358089e-08,1.0033578,-3.060162e-10,-48.95608,-65.91567,-65.91567,14.367769,4.0853186,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.3441236,3.3277068,1.0,195.95177,-146.99568,310.94974,-245.03406,-0.0,3.6276242e-13,3.3441236,3.3441236,3.3441236,0.039817583,1.0,1.0,1.0,3.3277068,3.3441236,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1942,1.0,0.0,100000.0,1.2657388e-06,-90010.52,0.96332407,0.99665344,0.9966535,-2.5079902e-10,-1.4185333e-08,1.0033578,-2.524861e-10,-61.29205,-85.94119,-85.9412,14.367769,5.32705,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4069555,3.3905387,1.0,199.11923,-137.8272,316.82956,-230.88837,-0.0,3.627625e-13,3.4069555,3.4069555,3.4069555,0.039817557,1.0,1.0,1.0,3.3905387,3.4069555,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.194,1.0,0.0,100000.0,2.1257786e-06,-90010.52,0.96332407,0.99665344,0.9966535,-6.0561486e-11,-9.9694795e-09,1.0033578,-6.0968876e-11,-73.38612,-105.62755,-105.627556,14.367769,6.5477657,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4697874,3.4533706,1.0,201.50089,-128.11476,321.459,-215.83147,-0.0,3.6276247e-13,3.4697874,3.4697874,3.4697874,0.039817553,1.0,1.0,1.0,3.4533706,3.4697874,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1938,1.0,0.0,100000.0,1.6256536e-06,-90010.52,0.96332407,0.99665344,0.9966535,1.177392e-10,4.4445394e-09,1.0033578,1.1853121e-10,-85.19058,-124.89704,-124.89703,14.367769,7.7426286,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.5326192,3.5162024,1.0,203.0873,-117.89671,324.81982,-199.92278,-0.0,3.6276245e-13,3.5326192,3.5326192,3.5326192,0.03981757,1.0,1.0,1.0,3.5162024,3.5326192,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1936,1.0,0.0,100000.0,1.1532093e-06,-90010.52,0.96332407,0.99665344,0.9966535,7.957051e-11,-3.178411e-09,1.0033578,8.010577e-11,-96.65883,-143.67361,-143.67361,14.367769,8.906937,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.595451,3.5790343,1.0,203.87221,-107.21339,326.89868,-183.22508,-0.0,3.6276245e-13,3.595451,3.595451,3.595451,0.039817564,1.0,1.0,1.0,3.5790343,3.595451,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1934,1.0,0.0,100000.0,1.2337978e-06,-90010.52,0.96332407,0.99665344,0.99665344,-7.596398e-11,-6.3567157e-10,1.0033578,-7.647498e-11,-107.745605,-161.88316,-161.88318,14.367769,10.036101,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.658283,3.641866,1.0,203.85254,-96.10693,327.68747,-165.80429,-0.0,3.6276242e-13,3.658283,3.658283,3.658283,0.039817568,1.0,1.0,1.0,3.641866,3.658283,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1932,1.0,0.0,100000.0,1.8647135e-06,-90010.52,0.96330714,0.99665344,0.9966535,-1.953083e-10,-2.3885637e-08,1.0033578,-1.9662211e-10,-118.407166,-179.45386,-179.45386,14.367769,11.125662,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.7211149,3.7046978,1.0,203.02837,-84.62119,327.183,-147.72914,-0.0,3.626515e-13,3.7211149,3.7211149,3.7211149,0.03981758,1.0,1.0,1.0,3.7046978,3.7211149,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.193,1.0,0.0,100000.0,3.0792828e-06,-90010.52,0.96330714,0.99665344,0.9966535,-1.4687658e-10,-2.3368479e-08,1.0033578,-1.4786461e-10,-128.60143,-196.31633,-196.31633,14.367769,12.1713085,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.7839468,3.7675297,1.0,201.40292,-72.80149,325.3873,-129.07095,-0.0,3.6214608e-13,3.7839468,3.7839468,3.7839468,0.03981759,1.0,1.0,1.0,3.7675297,3.7839468,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1928,1.0,0.0,100000.0,3.0587541e-06,-90010.52,0.96330714,0.99665344,0.99665344,3.2939415e-11,-9.298687e-09,1.0033578,3.316099e-11,-138.28815,-212.40402,-212.40402,14.367769,13.168911,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.8467786,3.8303616,1.0,198.98264,-60.69448,322.3074,-109.903404,-0.0,3.6139326e-13,3.8467786,3.8467786,3.8467786,0.03981756,1.0,1.0,1.0,3.8303616,3.8467786,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1926,1.0,0.0,100000.0,1.7029857e-06,-90010.52,0.96330714,0.99665344,0.99665344,7.43881e-11,-1.8723902e-09,1.0033578,7.48885e-11,-147.42911,-227.65344,-227.65344,14.367769,14.114548,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.9096103,3.8931935,1.0,195.77705,-48.34793,317.95557,-90.30212,-0.0,3.6071252e-13,3.9096103,3.9096103,3.9096103,0.03981755,1.0,1.0,1.0,3.8931935,3.9096103,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1924,1.0,0.0,100000.0,7.016339e-07,-90010.52,0.96330714,0.99665344,0.9966535,-1.275597e-10,-2.845559e-09,1.0033578,-1.2841778e-10,-155.98825,-242.00443,-242.00443,14.367769,15.004488,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.9724422,3.9560254,1.0,191.79883,-35.810574,312.34888,-70.344444,-0.0,3.599091e-13,3.9724422,3.9724422,3.9724422,0.039817583,1.0,1.0,1.0,3.9560254,3.9724422,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
