Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1922,1.0,0.0,100000.0,1.2521701e-06,-90010.52,0.96330714,0.99665344,0.99665344,-3.5625616e-10,-3.5456045e-09,1.0033578,-3.5865266e-10,-163.93176,-255.40033,-255.40033,14.367769,15.835223,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.035274,4.018857,1.0,187.06366,-23.131891,305.5095,-50.10915,-0.0,3.5919732e-13,4.035274,4.035274,4.035274,0.039817568,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.192,1.0,0.0,100000.0,1.9849765e-06,-90010.52,0.96330714,0.99665344,0.99665344,-3.434939e-10,-9.175034e-09,1.0033578,-3.4580452e-10,-171.22832,-267.7883,-267.7883,14.367769,16.603443,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.098106,4.081689,1.0,181.59023,-10.361916,297.4644,-29.676092,-0.0,3.587979e-13,4.098106,4.098106,4.098106,0.03981759,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1918,1.0,0.0,100000.0,1.5533922e-06,-90010.52,0.96330714,0.99665344,0.9966535,-2.216913e-10,9.850579e-09,1.0033578,-2.231826e-10,-177.8491,-279.11942,-279.11942,14.367769,17.306135,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40016,2.4489522,288.24533,-9.125924,-0.0,3.5870978e-13,4.160938,4.160938,4.160938,0.039817564,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1916,1.0,0.0,100000.0,4.7654822e-07,-90010.52,0.96330714,0.99665344,0.9966535,-1.6311309e-10,1.4002718e-08,1.0033578,-1.6421033e-10,-183.768,-289.34897,-289.34897,14.367769,17.940535,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2237697,4.2073526,1.0,168.51785,15.250155,277.8887,11.460258,-0.0,3.5867495e-13,4.2237697,4.2237697,4.2237697,0.039817575,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1914,1.0,0.0,100000.0,-4.119965e-07,-90010.52,0.96330714,0.99665344,0.99665344,-2.2642878e-10,1.9498712e-08,1.0033578,-2.2795194e-10,-188.96167,-298.43658,-298.43658,14.367769,18.50414,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2866015,4.2701845,1.0,160.97049,27.991173,266.4354,32.00121,-0.0,3.5815903e-13,4.2866015,4.2866015,4.2866015,0.039817587,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1912,1.0,0.0,100000.0,-1.083055e-06,-90010.52,0.96330714,0.99665344,0.99665344,-3.6985143e-10,1.5988965e-08,1.0033578,-3.7233935e-10,-193.40958,-306.34644,-306.34644,14.367769,18.994719,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.3494334,4.3330164,1.0,152.78786,40.621723,253.93057,52.41587,-0.0,3.5738022e-13,4.3494334,4.3494334,4.3494334,0.03981757,1.0,1.0,1.0,4.3330164,4.3494334,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.191,1.0,0.0,100000.0,-8.874699e-07,-90010.52,0.96330714,0.99665344,0.99665344,-4.67426e-10,-1.1715324e-08,1.0033578,-4.7057025e-10,-197.0942,-313.04727,-313.04727,14.367769,19.41033,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.4122653,4.3958483,1.0,144.00223,53.091957,240.4236,72.62367,-0.0,3.5667246e-13,4.4122653,4.4122653,4.4122653,0.039817587,1.0,1.0,1.0,4.3958483,4.4122653,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1908,1.0,0.0,100000.0,-5.4000134e-07,-90010.52,0.96330714,0.99665344,0.99665344,-4.400826e-10,8.776777e-09,1.0033578,-4.43043e-10,-200.00096,-318.51266,-318.51266,14.367769,19.749327,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.475097,4.45868,1.0,134.6483,65.35266,225.96779,92.54487,-0.0,3.5571445e-13,4.475097,4.475097,4.475097,0.039817568,1.0,1.0,1.0,4.45868,4.475097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1906,1.0,0.0,100000.0,-9.2479013e-07,-90010.52,0.96330714,0.99665344,0.99665344,-3.355881e-10,-1.3361915e-08,1.0033578,-3.3784556e-10,-202.11842,-322.721,-322.721,14.367769,20.010378,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.537929,4.521512,1.0,124.76297,77.355446,210.62018,112.10082,-0.0,3.546727e-13,4.537929,4.537929,4.537929,0.039817564,1.0,1.0,1.0,4.521512,4.537929,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1904,1.0,0.0,100000.0,-1.856767e-06,-90010.52,0.96330714,0.99665344,0.99665344,-2.9740557e-10,-3.1131082e-09,1.0033578,-2.9940617e-10,-203.4382,-325.6557,-325.6557,14.367769,20.19248,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.600761,4.584344,1.0,114.385254,89.05295,194.44135,131.21436,-0.0,3.5275358e-13,4.600761,4.600761,4.600761,0.03981757,1.0,1.0,1.0,4.584344,4.600761,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1902,1.0,0.0,100000.0,-2.3653097e-06,-90010.52,0.96330714,0.99665344,0.9966534,-3.327597e-10,1.2725703e-08,1.0033578,-3.3499814e-10,-203.95512,-327.30524,-327.30524,14.367769,20.294899,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.663593,4.647176,1.0,103.556114,100.399,177.49516,149.81006,-0.0,3.5171882e-13,4.663593,4.663593,4.663593,0.03981759,1.0,1.0,1.0,4.647176,4.663593,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.19,1.0,0.0,100000.0,-2.7670205e-06,-90010.52,0.96330714,0.99665344,0.99665344,-4.2869067e-10,1.34556135e-08,1.0033578,-4.3157442e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317202,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.7264247,4.7100077,1.0,92.31829,111.34882,159.84848,167.81453,-0.0,3.511016e-13,4.7264247,4.7264247,4.7264247,0.039817583,1.0,1.0,1.0,4.7100077,4.7264247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1898,1.0,0.0,100000.0,-2.475186e-06,-90010.52,0.96330714,0.99665344,0.99665344,-5.342734e-10,-4.9453432e-09,1.0033578,-5.3786736e-10,-202.57532,-326.72766,-326.72766,14.367769,20.25931,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.789256,4.7728395,1.0,80.716125,121.8592,141.57094,185.15672,-0.0,3.4961828e-13,4.789256,4.789256,4.789256,0.03981758,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1896,1.0,0.0,100000.0,-1.804899e-06,-90010.52,0.96330714,0.99665344,0.99665344,-4.949202e-10,4.966462e-09,1.0033578,-4.982495e-10,-200.68407,-324.50284,-324.50284,14.367769,20.121479,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.852088,4.8356714,1.0,68.79541,131.88866,122.73468,201.76817,-0.0,3.475883e-13,4.852088,4.852088,4.852088,0.03981758,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1894,1.0,0.0,100000.0,-2.08073e-06,-90010.52,0.96330714,0.99665344,0.99665344,-3.786107e-10,4.1747055e-09,1.0033578,-3.8115755e-10,-198.0008,-320.99738,-320.99738,14.367769,19.904251,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.91492,4.8985033,1.0,56.60319,141.3976,103.41405,217.58333,-0.0,3.4593313e-13,4.91492,4.91492,4.91492,0.03981756,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1892,1.0,0.0,100000.0,-3.211134e-06,-90010.52,0.96330714,0.99665344,0.99665344,-3.6615427e-10,-2.7508775e-09,1.0033578,-3.6861733e-10,-194.5361,-316.2251,-316.2251,14.367769,19.608467,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.9777517,4.961335,1.0,44.187584,150.34853,83.685295,232.5398,-0.0,3.4533422e-13,4.9777517,4.9777517,4.9777517,0.039817587,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.189,1.0,0.0,100000.0,-3.685966e-06,-90010.52,0.96330714,0.99665344,0.99665344,-4.818636e-10,2.8617013e-08,1.0033578,-4.85105e-10,-190.30368,-310.2048,-310.2048,14.367769,19.235287,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.0405836,5.024167,1.0,31.59759,158.70609,63.62627,246.57854,-0.0,3.445453e-13,5.0405836,5.0405836,5.0405836,0.03981757,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1888,1.0,0.0,100000.0,-3.3778933e-06,-90010.52,0.96330714,0.99665344,0.99665344,-6.101748e-10,1.750681e-08,1.0033578,-6.1427935e-10,-185.3202,-302.9603,-302.96027,14.367769,18.78619,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.1034155,5.0869985,1.0,18.882895,166.4373,43.31614,259.64413,-0.0,3.437683e-13,5.1034155,5.1034155,5.1034155,0.03981756,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1886,1.0,0.0,100000.0,-2.6401844e-06,-90010.52,0.96330714,0.99665344,0.99665344,-6.367756e-10,2.8946616e-09,1.0033578,-6.410591e-10,-179.60535,-294.5201,-294.5201,14.367769,18.262953,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.1662474,5.1498303,1.0,6.0936766,173.51167,22.835054,271.68506,-0.0,3.4306387e-13,5.1662474,5.1662474,5.1662474,0.039817583,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1884,1.0,0.0,100000.0,-2.159164e-06,-90010.52,0.96330714,0.99665344,0.99665344,-5.099045e-10,3.7352375e-09,1.0033578,-5.1333454e-10,-173.18169,-284.9176,-284.9176,14.367769,17.667654,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290792,5.212662,1.0,-6.7195897,179.90128,2.2638535,282.65375,-0.0,3.4273325e-13,5.2290792,5.2290792,5.2290792,0.039817575,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1882,1.0,0.0,100000.0,-2.623219e-06,-90010.52,0.96330714,0.99665344,0.99665344,-3.6673195e-10,1.8488425e-08,1.0033578,-3.691989e-10,-166.07455,-274.19064,-274.19064,14.367769,17.002632,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.291911,5.275494,1.0,-19.506336,185.58089,-18.316278,292.50693,-0.0,3.4220754e-13,5.291911,5.291911,5.291911,0.039817564,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.188,1.0,0.0,100000.0,-3.4216487e-06,-90010.52,0.96330714,0.99665344,0.9966535,-3.5874925e-10,-2.4304398e-09,1.0033578,-3.6116252e-10,-158.312,-262.3816,-262.3816,14.367769,16.270504,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.354743,5.338326,1.0,-32.2161,190.52809,-38.82412,301.20572,-0.0,3.4080535e-13,5.354743,5.354743,5.354743,0.039817553,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1878,1.0,0.0,100000.0,-3.4136226e-06,-90010.52,0.96330714,0.99665344,0.99665344,-5.107771e-10,-3.7219614e-10,1.0033578,-5.14213e-10,-149.92465,-249.53705,-249.53705,14.367769,15.474147,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.417575,5.401158,1.0,-44.798725,194.72337,-59.178745,308.7158,-0.0,3.3953463e-13,5.417575,5.417575,5.417575,0.03981757,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1876,1.0,0.0,100000.0,-2.2352112e-06,-90010.52,0.96330714,0.99665344,0.9966535,-5.8955585e-10,-1.872701e-08,1.0033578,-5.935217e-10,-140.94562,-235.70767,-235.70767,14.367769,14.616727,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4804068,5.4639897,1.0,-57.204548,198.15016,-79.29983,315.0075,-0.0,3.3849616e-13,5.4804068,5.4804068,5.4804068,0.039817583,1.0,1.0,1.0,5.4639897,5.4804068,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1874,1.0,0.0,100000.0,-7.061101e-07,-90010.52,0.96330714,0.99665344,0.99665344,-4.1969977e-10,3.6962993e-09,1.0033578,-4.2252302e-10,-131.41035,-220.94807,-220.94807,14.367769,13.701632,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.5432386,5.5268216,1.0,-69.384605,200.79495,-99.10794,320.05603,-0.0,3.3676173e-13,5.5432386,5.5432386,5.5432386,0.039817546,1.0,1.0,1.0,5.5268216,5.5432386,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1872,1.0,0.0,100000.0,-5.022718e-07,-90010.52,0.96330714,0.99665344,0.9966535,-1.3703051e-10,7.238129e-09,1.0033578,-1.379523e-10,-121.35646,-205.3165,-205.3165,14.367769,12.73247,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.6060705,5.5896535,1.0,-81.29084,202.6473,-118.524925,323.84143,-0.0,3.3522542e-13,5.6060705,5.6060705,5.6060705,0.039817557,1.0,1.0,1.0,5.5896535,5.6060705,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.187,1.0,0.0,100000.0,-8.611712e-07,-90010.52,0.96330714,0.99665344,0.99665344,-5.255689e-13,1.428218e-09,1.0033578,-5.291043e-13,-110.82363,-188.87465,-188.87465,14.367769,11.71305,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6689024,5.6524854,1.0,-92.87626,203.69989,-137.47414,326.3488,-0.0,3.341325e-13,5.6689024,5.6689024,5.6689024,0.03981757,1.0,1.0,1.0,5.6524854,5.6689024,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1868,1.0,0.0,100000.0,-4.7767594e-07,-90010.52,0.96330714,0.99665344,0.99665344,-5.516458e-11,-1.2471143e-08,1.0033578,-5.5535666e-11,-99.85343,-171.68738,-171.68738,14.367769,10.647396,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7317343,5.7153172,1.0,-104.09513,203.94856,-155.8808,327.56818,-0.0,3.3374218e-13,5.7317343,5.7317343,5.7317343,0.03981756,1.0,1.0,1.0,5.7153172,5.7317343,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1866,1.0,0.0,100000.0,7.0542796e-07,-90010.52,0.96330714,0.99665344,0.99665344,-1.6913204e-10,-9.72981e-09,1.0033578,-1.7026977e-10,-88.48915,-153.82254,-153.82254,14.367769,9.5397215,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.794566,5.778149,1.0,-114.90319,203.39235,-173.67229,327.49484,-0.0,3.3305165e-13,5.794566,5.794566,5.794566,0.039817575,1.0,1.0,1.0,5.778149,5.794566,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1864,1.0,0.0,100000.0,2.9465334e-06,-90010.52,0.96330714,0.99665344,0.99665344,-1.3563131e-10,-1.5854797e-08,1.0033578,-1.3654369e-10,-76.77565,-135.35063,-135.35063,14.367769,8.394406,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.857398,5.840981,1.0,-125.25778,202.03343,-190.77837,326.129,-0.0,3.3222554e-13,5.857398,5.857398,5.857398,0.03981758,1.0,1.0,1.0,5.840981,5.857398,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1862,1.0,0.0,100000.0,4.2416727e-06,-90010.52,0.96330714,0.99665344,0.99665344,1.3218161e-10,-2.3215891e-09,1.0033578,1.3307078e-10,-64.75915,-116.34456,-116.34456,14.367769,7.215974,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9202294,5.903813,1.0,-135.11803,199.87718,-207.13152,323.47607,-0.0,3.3148728e-13,5.9202294,5.9202294,5.9202294,0.039817564,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.186,1.0,0.0,100000.0,3.7074228e-06,-90010.52,0.96330714,0.99665344,0.9966535,3.075336e-10,1.939089e-08,1.0033578,3.0960234e-10,-52.487076,-96.87933,-96.87933,14.367769,6.0090494,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.9830613,5.966645,1.0,-144.44504,196.93211,-222.66722,319.54654,-0.0,3.310282e-13,5.9830613,5.9830613,5.9830613,0.039817568,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1858,1.0,0.0,100000.0,3.086476e-06,-90010.52,0.96330714,0.99665344,0.9966535,1.9711092e-10,-2.2513248e-08,1.0033578,1.9843686e-10,-40.00786,-77.03177,-77.03177,14.367769,4.7784076,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.045893,6.0294766,1.0,-153.20198,193.20984,-237.32416,314.35593,-0.0,3.29604e-13,6.045893,6.045893,6.045893,0.039817564,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1856,1.0,0.0,100000.0,4.1162066e-06,-90010.52,0.96330714,0.99665344,0.9966535,3.1248025e-11,-1.3021704e-08,1.0033578,3.1458225e-11,-27.370747,-56.880184,-56.880188,14.367769,3.5289052,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.108725,6.0923085,1.0,-161.35431,188.72505,-251.0445,307.92468,-0.0,3.2863735e-13,6.108725,6.108725,6.108725,0.039817575,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1854,1.0,0.0,100000.0,5.9459694e-06,-90010.52,0.96330714,0.99665344,0.99665344,5.5976532e-11,-1.1323236e-08,1.0033578,5.6353082e-11,-14.625616,-36.504124,-36.50412,14.367769,2.265487,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.171557,6.1551404,1.0,-168.86984,183.49547,-263.77408,300.2782,-0.0,3.2783138e-13,6.171557,6.171557,6.171557,0.03981756,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1852,1.0,0.0,100000.0,6.919461e-06,-90010.52,0.96330714,0.99665344,0.99665344,2.7164082e-10,-6.783216e-09,1.0033578,2.734681e-10,-1.8227655,-15.983996,-15.983994,14.367769,0.993126,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.234389,6.2179723,1.0,-175.71893,177.5417,-275.46265,291.44662,-0.0,3.2575405e-13,6.234389,6.234389,6.234389,0.039817568,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.185,1.0,0.0,100000.0,6.589136e-06,-90010.52,0.96330714,0.99665344,0.9966535,4.824202e-10,-1.4285845e-08,1.0033578,4.856654e-10,10.987279,4.599206,4.5992084,14.367769,-0.283151,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035466,6.2808037,1.0,-181.87453,170.88725,-286.0641,281.46487,-0.0,3.2306522e-13,0.014035466,0.014035466,0.014035466,0.039817564,1.0,1.0,1.0,6.2808037,0.014035466,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1848,1.0,0.0,100000.0,5.7285165e-06,-90010.52,0.96330714,0.99665344,0.9966535,4.939608e-10,2.0632873e-09,1.0033578,4.972836e-10,23.753962,25.164257,25.164257,14.367769,-1.5583183,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.07686732,0.06045045,1.0,-187.31236,163.5584,-295.53656,270.3723,-0.0,3.2110425e-13,0.07686732,0.07686732,0.07686732,0.03981758,1.0,1.0,1.0,0.06045045,0.07686732,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1846,1.0,0.0,100000.0,5.9398576e-06,-90010.52,0.96330714,0.99665344,0.99665344,3.4634381e-10,6.947949e-09,1.0033578,3.4867362e-10,36.4269,45.63,45.629997,14.367769,-2.8273365,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.13969918,0.123282306,1.0,-192.01094,155.58405,-303.8427,258.2127,-0.0,3.1946277e-13,0.13969918,0.13969918,0.13969918,0.03981757,1.0,1.0,1.0,0.123282306,0.13969918,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1844,1.0,0.0,100000.0,7.053521e-06,-90010.52,0.96330714,0.99665344,0.9966535,2.8175604e-10,-1.5623183e-08,1.0033578,2.8365135e-10,48.956078,65.915665,65.915665,14.367769,-4.0851927,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.20253102,0.18611416,1.0,-195.95175,146.99568,-310.94974,245.03406,-0.0,3.1775304e-13,0.20253102,0.20253102,0.20253102,0.039817575,1.0,1.0,1.0,0.18611416,0.20253102,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1842,1.0,0.0,100000.0,8.019789e-06,-90010.52,0.96330714,0.99665344,0.9966535,4.164205e-10,-4.3117874e-09,1.0033578,4.192217e-10,61.292046,85.94119,85.94119,14.367769,-5.3269224,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.2653629,0.24894601,1.0,-199.11923,137.8272,-316.82956,230.88837,-0.0,3.158639e-13,0.2653629,0.2653629,0.2653629,0.039817568,1.0,1.0,1.0,0.24894601,0.2653629,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.184,1.0,0.0,100000.0,7.938086e-06,-90010.52,0.96330714,0.99665344,0.9966535,6.272135e-10,1.1878023e-08,1.0033578,6.314327e-10,73.38612,105.62754,105.62755,14.367769,-6.5476303,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.32819474,0.31177786,1.0,-201.50089,128.11476,-321.459,215.83147,-0.0,3.1390255e-13,0.32819474,0.32819474,0.32819474,0.039817575,1.0,1.0,1.0,0.31177786,0.32819474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1838,1.0,0.0,100000.0,7.2119083e-06,-90010.52,0.96330714,0.99665344,0.99665344,7.0369327e-10,-3.3672758e-09,1.0033578,7.0842693e-10,85.190575,124.89703,124.897026,14.367769,-7.7424994,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.3910266,0.3746097,1.0,-203.0873,117.89671,-324.81982,199.92278,-0.0,3.119583e-13,0.3910266,0.3910266,0.3910266,0.03981757,1.0,1.0,1.0,0.3746097,0.3910266,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1836,1.0,0.0,100000.0,6.8579766e-06,-90010.52,0.96330714,0.99665344,0.99665344,6.4152295e-10,-7.2556428e-09,1.0033578,6.458383e-10,96.65883,143.6736,143.6736,14.367769,-8.906812,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385844,0.43744156,1.0,-203.87221,107.21339,-326.89868,183.2251,-0.0,3.101497e-13,0.45385844,0.45385844,0.45385844,0.039817587,1.0,1.0,1.0,0.43744156,0.45385844,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1834,1.0,0.0,100000.0,7.3296333e-06,-90010.52,0.96330714,0.99665344,0.99665344,5.7726385e-10,-2.2027532e-08,1.0033578,5.81147e-10,107.745605,161.88316,161.88318,14.367769,-10.035975,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5166903,0.5002734,1.0,-203.85254,96.10694,-327.68747,165.80429,-0.0,3.0861476e-13,0.5166903,0.5166903,0.5166903,0.039817568,1.0,1.0,1.0,0.5002734,0.5166903,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1832,1.0,0.0,100000.0,7.4947316e-06,-90010.52,0.96330714,0.99665344,0.9966535,5.55143e-10,-2.159341e-09,1.0033578,5.5887733e-10,118.407166,179.45386,179.45386,14.367769,-11.12553,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.57952213,0.5631053,1.0,-203.02837,84.6212,-327.183,147.72914,-0.0,3.067505e-13,0.57952213,0.57952213,0.57952213,0.03981758,1.0,1.0,1.0,0.5631053,0.57952213,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.183,1.0,0.0,100000.0,7.746936e-06,-90010.52,0.96330714,0.99665344,0.9966535,6.203321e-10,-1.6868292e-09,1.0033578,6.24505e-10,128.60143,196.31631,196.31631,14.367769,-12.171177,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.642354,0.6259371,1.0,-201.40292,72.8015,-325.3873,129.07097,-0.0,3.046171e-13,0.642354,0.642354,0.642354,0.039817587,1.0,1.0,1.0,0.6259371,0.642354,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1828,1.0,0.0,100000.0,7.1916675e-06,-90010.52,0.96330714,0.99665344,0.99665344,7.140545e-10,1.2346592e-08,1.0033578,7.188578e-10,138.28815,212.404,212.404,14.367769,-13.168784,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.70518583,0.688769,1.0,-198.98262,60.69448,-322.30743,109.90341,-0.0,3.0270952e-13,0.70518583,0.70518583,0.70518583,0.03981759,1.0,1.0,1.0,0.688769,0.70518583,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1826,1.0,0.0,100000.0,5.996633e-06,-90010.52,0.96330714,0.99665344,0.99665344,6.975737e-10,-4.199212e-09,1.0033578,7.0226625e-10,147.42911,227.65344,227.65344,14.367769,-14.114423,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7680177,0.75160086,1.0,-195.77704,48.347935,-317.95557,90.302124,-0.0,3.006446e-13,0.7680177,0.7680177,0.7680177,0.03981757,1.0,1.0,1.0,0.75160086,0.7680177,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1824,1.0,0.0,100000.0,5.5392634e-06,-90010.52,0.96330714,0.99665344,0.9966535,5.4909893e-10,6.593206e-09,1.0033578,5.5279264e-10,155.98825,242.00443,242.00443,14.367769,-15.004362,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.8308495,0.8144327,1.0,-191.79883,35.810577,-312.34888,70.34445,-0.0,2.984954e-13,0.8308495,0.8308495,0.8308495,0.03981759,1.0,1.0,1.0,0.8144327,0.8308495,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1822,1.0,0.0,100000.0,5.43759e-06,-90010.52,0.96330714,0.99665344,0.99665344,4.4068196e-10,1.1871855e-08,1.0033578,4.4364637e-10,163.93176,255.40033,255.40033,14.367769,-15.83509,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.8936814,0.87726456,1.0,-187.06366,23.131895,-305.5095,50.109154,-0.0,2.9661508e-13,0.8936814,0.8936814,0.8936814,0.03981758,1.0,1.0,1.0,0.87726456,0.8936814,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.182,1.0,0.0,100000.0,5.493206e-06,-90010.52,0.96330714,0.99665344,0.99665344,4.62346e-10,6.153073e-09,1.0033578,4.6545615e-10,171.22832,267.7883,267.7883,14.367769,-16.603312,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.9565133,0.9400964,1.0,-181.59024,10.361919,-297.4644,29.676102,-0.0,2.9490936e-13,0.9565133,0.9565133,0.9565133,0.03981758,1.0,1.0,1.0,0.9400964,0.9565133,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1818,1.0,0.0,100000.0,4.853359e-06,-90010.52,0.96330714,0.99665344,0.99665344,5.170289e-10,-7.213913e-09,1.0033578,5.205069e-10,177.8491,279.11942,279.11942,14.367769,-17.30601,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193452,1.0029283,1.0,-175.40016,-2.4489484,-288.24533,9.125933,-0.0,2.9324319e-13,1.0193452,1.0193452,1.0193452,0.039817575,1.0,1.0,1.0,1.0029283,1.0193452,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1816,1.0,0.0,100000.0,3.864678e-06,-90010.52,0.96330714,0.99665344,0.99665344,5.415647e-10,-1.9201674e-09,1.0033578,5.452077e-10,183.768,289.34897,289.34897,14.367769,-17.94041,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0821769,1.0657601,1.0,-168.51785,-15.250152,-277.8887,-11.46025,-0.0,2.9178282e-13,1.0821769,1.0821769,1.0821769,0.039817583,1.0,1.0,1.0,1.0657601,1.0821769,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1814,1.0,0.0,100000.0,2.7711912e-06,-90010.52,0.96330714,0.99665344,0.9966535,4.5668086e-10,-4.5238152e-10,1.0033578,4.5975287e-10,188.96167,298.43658,298.43658,14.367769,-18.50401,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450088,1.1285919,1.0,-160.97049,-27.991169,-266.4354,-32.0012,-0.0,2.8999638e-13,1.1450088,1.1450088,1.1450088,0.039817598,1.0,1.0,1.0,1.1285919,1.1450088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1812,1.0,0.0,100000.0,2.0687612e-06,-90010.52,0.96330714,0.99665344,0.9966535,3.0320507e-10,-6.361713e-09,1.0033578,3.052447e-10,193.40958,306.34644,306.34644,14.367769,-18.994589,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2078407,1.1914238,1.0,-152.78786,-40.62172,-253.93057,-52.415867,-0.0,2.8825165e-13,1.2078407,1.2078407,1.2078407,0.03981758,1.0,1.0,1.0,1.1914238,1.2078407,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.181,1.0,0.0,100000.0,2.08447e-06,-90010.52,0.96330714,0.99665344,0.99665344,2.619891e-10,-2.4345204e-09,1.0033578,2.6375147e-10,197.0942,313.04727,313.04727,14.367769,-19.4102,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706726,1.2542557,1.0,-144.00223,-53.091953,-240.4236,-72.62367,-0.0,2.866076e-13,1.2706726,1.2706726,1.2706726,0.039817598,1.0,1.0,1.0,1.2542557,1.2706726,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1808,1.0,0.0,100000.0,1.7871965e-06,-90010.52,0.96330714,0.99665344,0.99665344,3.439498e-10,1.822676e-08,1.0033578,3.4626352e-10,200.00096,318.51266,318.51266,14.367769,-19.7492,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.3335043,1.3170875,1.0,-134.6483,-65.35266,-225.96779,-92.54486,-0.0,2.8493419e-13,1.3335043,1.3335043,1.3335043,0.03981759,1.0,1.0,1.0,1.3170875,1.3335043,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1806,1.0,0.0,100000.0,7.831661e-07,-90010.52,0.96330714,0.99665344,0.99665344,4.1609394e-10,8.011904e-09,1.0033578,4.1889295e-10,202.11841,322.721,322.721,14.367769,-20.010252,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3963362,1.3799194,1.0,-124.76297,-77.355446,-210.6202,-112.100815,-0.0,2.827941e-13,1.3963362,1.3963362,1.3963362,0.039817575,1.0,1.0,1.0,1.3799194,1.3963362,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1804,1.0,0.0,100000.0,-2.4044837e-07,-90010.52,0.96330714,0.99665344,0.99665344,3.621403e-10,1.8245252e-08,1.0033578,3.6457634e-10,203.4382,325.6557,325.6557,14.367769,-20.19235,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591681,1.4427512,1.0,-114.38526,-89.05295,-194.44136,-131.21436,-0.0,2.8059846e-13,1.4591681,1.4591681,1.4591681,0.03981757,1.0,1.0,1.0,1.4427512,1.4591681,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1802,1.0,0.0,100000.0,-8.563936e-07,-90010.52,0.96330714,0.99665344,0.99665344,2.6229033e-10,1.31358e-08,1.0033578,2.6405472e-10,203.95511,327.3052,327.30524,14.367769,-20.29477,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.522,1.505583,1.0,-103.55612,-100.398994,-177.49516,-149.81006,-0.0,2.7837268e-13,1.522,1.522,1.522,0.039817568,1.0,1.0,1.0,1.505583,1.522,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.18,1.0,0.0,100000.0,-1.293078e-06,-90010.52,0.96330714,0.99665344,0.99665344,1.7140797e-10,1.305915e-08,1.0033578,1.7256101e-10,203.66711,327.66302,327.66302,14.367769,-20.317076,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5848318,1.5684149,1.0,-92.31829,-111.348816,-159.84848,-167.81453,-0.0,2.763458e-13,1.5848318,1.5848318,1.5848318,0.039817583,1.0,1.0,1.0,1.5684149,1.5848318,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1798,1.0,0.0,100000.0,-1.4644639e-06,-90010.52,0.96330714,0.99665344,0.99665344,1.2447891e-10,-4.155345e-09,1.0033578,1.2531627e-10,202.57532,326.72766,326.72766,14.367769,-20.259184,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.6476636,1.6312468,1.0,-80.716125,-121.85919,-141.57094,-185.15671,-0.0,2.7420804e-13,1.6476636,1.6476636,1.6476636,0.03981758,1.0,1.0,1.0,1.6312468,1.6476636,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1796,1.0,0.0,100000.0,-1.6151421e-06,-90010.52,0.96330714,0.99665344,0.99665344,1.6081336e-10,3.197414e-09,1.0033578,1.6189512e-10,200.68407,324.50284,324.50287,14.367769,-20.12135,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7104955,1.6940787,1.0,-68.79541,-131.88866,-122.73469,-201.76817,-0.0,2.7236807e-13,1.7104955,1.7104955,1.7104955,0.0398176,1.0,1.0,1.0,1.6940787,1.7104955,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1794,1.0,0.0,100000.0,-2.6082578e-06,-90010.52,0.96330714,0.99665344,0.99665344,1.5307829e-10,2.550594e-08,1.0033578,1.5410803e-10,198.0008,320.99738,320.99738,14.367769,-19.904123,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7733274,1.7569104,1.0,-56.603195,-141.3976,-103.414055,-217.58333,-0.0,2.706237e-13,1.7733274,1.7733274,1.7733274,0.039817568,1.0,1.0,1.0,1.7569104,1.7733274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1792,1.0,0.0,100000.0,-3.678552e-06,-90010.52,0.96330714,0.99665344,0.99665344,2.0791029e-11,6.552896e-09,1.0033578,2.0930885e-11,194.5361,316.2251,316.2251,14.367769,-19.608337,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8361592,1.8197423,1.0,-44.187588,-150.34853,-83.6853,-232.5398,-0.0,2.688772e-13,1.8361592,1.8361592,1.8361592,0.039817598,1.0,1.0,1.0,1.8197423,1.8361592,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.179,1.0,0.0,100000.0,-4.214461e-06,-90010.52,0.96330714,0.99665344,0.9966534,-1.0551768e-10,4.9481557e-09,1.0033578,-1.0622748e-10,190.30368,310.2048,310.2048,14.367769,-19.235159,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.898991,1.8825742,1.0,-31.597593,-158.70609,-63.626274,-246.57854,-0.0,2.669699e-13,1.898991,1.898991,1.898991,0.039817583,1.0,1.0,1.0,1.8825742,1.898991,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1788,1.0,0.0,100000.0,-4.3148875e-06,-90010.52,0.96330714,0.99665344,0.9966535,-1.9689253e-10,7.557205e-09,1.0033578,-1.98217e-10,185.3202,302.9603,302.9603,14.367769,-18.786062,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.9618229,1.9454061,1.0,-18.882898,-166.4373,-43.316143,-259.64413,-0.0,2.6443455e-13,1.9618229,1.9618229,1.9618229,0.03981757,1.0,1.0,1.0,1.9454061,1.9618229,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1786,1.0,0.0,100000.0,-4.389864e-06,-90010.52,0.96330714,0.99665344,0.99665344,-2.0858099e-10,1.4976312e-08,1.0033578,-2.0998409e-10,179.60536,294.5201,294.5201,14.367769,-18.262829,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0246549,2.0082378,1.0,-6.0936804,-173.51167,-22.835064,-271.68506,-0.0,2.619636e-13,2.0246549,2.0246549,2.0246549,0.039817568,1.0,1.0,1.0,2.0082378,2.0246549,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1784,1.0,0.0,100000.0,-4.816554e-06,-90010.52,0.96330714,0.99665344,0.99665344,-1.7222335e-10,1.5027746e-08,1.0033578,-1.7338186e-10,173.18169,284.9176,284.9176,14.367769,-17.667528,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874865,2.0710697,1.0,6.7195854,-179.90128,-2.2638645,-282.65375,-0.0,2.5972434e-13,2.0874865,2.0874865,2.0874865,0.039817583,1.0,1.0,1.0,2.0710697,2.0874865,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1782,1.0,0.0,100000.0,-5.4940465e-06,-90010.52,0.96330714,0.99665344,0.99665344,-1.61195e-10,-2.9080542e-09,1.0033578,-1.6227933e-10,166.07455,274.19064,274.19064,14.367769,-17.002504,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.1503184,2.1339016,1.0,19.506332,-185.58089,18.316267,-292.50693,-0.0,2.57472e-13,2.1503184,2.1503184,2.1503184,0.039817575,1.0,1.0,1.0,2.1339016,2.1503184,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.178,1.0,0.0,100000.0,-6.1070878e-06,-90010.52,0.96330714,0.99665344,0.99665344,-1.8162917e-10,6.680016e-09,1.0033578,-1.8285097e-10,158.312,262.3816,262.3816,14.367769,-16.270374,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.2131503,2.1967335,1.0,32.2161,-190.52809,38.824112,-301.20572,-0.0,2.5495684e-13,2.2131503,2.2131503,2.2131503,0.039817575,1.0,1.0,1.0,2.1967335,2.2131503,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1778,1.0,0.0,100000.0,-6.528992e-06,-90010.52,0.96330714,0.99665344,0.99665344,-2.705753e-10,2.113713e-08,1.0033578,-2.7239544e-10,149.92465,249.53705,249.53705,14.367769,-15.47402,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.2759821,2.2595654,1.0,44.79872,-194.72337,59.17874,-308.7158,-0.0,2.5246713e-13,2.2759821,2.2759821,2.2759821,0.039817583,1.0,1.0,1.0,2.2595654,2.2759821,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1776,1.0,0.0,100000.0,-6.2304453e-06,-90010.52,0.96330714,0.99665344,0.9966535,-3.3642586e-10,2.7973515e-09,1.0033578,-3.3868894e-10,140.94563,235.70769,235.70769,14.367769,-14.616602,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.338814,2.3223972,1.0,57.204544,-198.15018,79.29982,-315.0075,-0.0,2.4956873e-13,2.338814,2.338814,2.338814,0.03981757,1.0,1.0,1.0,2.3223972,2.338814,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1774,1.0,0.0,100000.0,-5.6400127e-06,-90010.52,0.96330714,0.99665344,0.9966535,-2.9561545e-10,-1.27387265e-08,1.0033578,-2.9760402e-10,131.41035,220.94809,220.94809,14.367769,-13.701506,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.401646,2.385229,1.0,69.384605,-200.79495,99.10793,-320.05603,-0.0,2.4696917e-13,2.401646,2.401646,2.401646,0.039817568,1.0,1.0,1.0,2.385229,2.401646,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1772,1.0,0.0,100000.0,-5.4765296e-06,-90010.52,0.96330714,0.99665344,0.9966535,-1.691056e-10,9.40602e-09,1.0033578,-1.7024315e-10,121.35646,205.31651,205.31651,14.367769,-12.732342,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4644778,2.4480608,1.0,81.29084,-202.64731,118.52491,-323.84143,-0.0,2.456823e-13,2.4644778,2.4644778,2.4644778,0.039817587,1.0,1.0,1.0,2.4480608,2.4644778,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.177,1.0,0.0,100000.0,-5.892561e-06,-90010.52,0.96330714,0.99665344,0.9966535,-6.4327835e-11,7.2183344e-09,1.0033578,-6.476056e-11,110.82363,188.87465,188.87465,14.367769,-11.712919,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5273097,2.5108926,1.0,92.87625,-203.69989,137.47412,-326.3488,-0.0,2.4512312e-13,2.5273097,2.5273097,2.5273097,0.03981757,1.0,1.0,1.0,2.5108926,2.5273097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1768,1.0,0.0,100000.0,-6.081952e-06,-90010.52,0.96330714,0.99665344,0.9966535,-1.0121453e-10,1.0600525e-08,1.0033578,-1.0189539e-10,99.85343,171.6874,171.6874,14.367769,-10.647267,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901415,2.5737245,1.0,104.09513,-203.94856,155.8808,-327.56818,-0.0,2.4436077e-13,2.5901415,2.5901415,2.5901415,0.039817583,1.0,1.0,1.0,2.5737245,2.5901415,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1766,1.0,0.0,100000.0,-5.963473e-06,-90010.52,0.96330714,0.99665344,0.9966535,-2.697742e-10,-1.0008484e-08,1.0033578,-2.7158892e-10,88.48916,153.82256,153.82256,14.367769,-9.5395975,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.6529732,2.6365564,1.0,114.90319,-203.39235,173.67227,-327.49484,-0.0,2.4302874e-13,2.6529732,2.6529732,2.6529732,0.039817575,1.0,1.0,1.0,2.6365564,2.6529732,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1764,1.0,0.0,100000.0,-4.3971745e-06,-90010.52,0.96330714,0.99665344,0.9966535,-3.419377e-10,-2.1643869e-08,1.0033578,-3.4423786e-10,76.77566,135.35065,135.35065,14.367769,-8.394283,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.715805,2.6993883,1.0,125.257774,-202.03343,190.77835,-326.129,-0.0,2.4134845e-13,2.715805,2.715805,2.715805,0.039817557,1.0,1.0,1.0,2.6993883,2.715805,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1762,1.0,0.0,100000.0,-3.2923551e-06,-90010.52,0.96330714,0.99665344,0.9966535,-1.8480044e-10,-3.7866736e-09,1.0033578,-1.8604356e-10,64.759155,116.34457,116.34457,14.367769,-7.215842,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.778637,2.7622201,1.0,135.11803,-199.87718,207.13152,-323.47607,-0.0,2.3926285e-13,2.778637,2.778637,2.778637,0.039817564,1.0,1.0,1.0,2.7622201,2.778637,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.176,1.0,0.0,100000.0,-3.759423e-06,-90010.52,0.96330714,0.99665344,0.99665344,1.7217191e-12,-7.185569e-09,1.0033578,1.7333009e-12,52.48708,96.87934,96.87933,14.367769,-6.0089197,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.8414688,2.825052,1.0,144.44504,-196.93211,222.66722,-319.54654,-0.0,2.3659275e-13,2.8414688,2.8414688,2.8414688,0.03981758,1.0,1.0,1.0,2.825052,2.8414688,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1758,1.0,0.0,100000.0,-4.580701e-06,-90010.52,0.96330714,0.99665344,0.9966535,-4.671347e-11,-1.2689893e-08,1.0033578,-4.7027705e-11,40.007862,77.03178,77.03178,14.367769,-4.7782807,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9043007,2.887884,1.0,153.20198,-193.20984,237.32416,-314.35593,-0.0,2.3470272e-13,2.9043007,2.9043007,2.9043007,0.039817575,1.0,1.0,1.0,2.887884,2.9043007,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1756,1.0,0.0,100000.0,-4.288541e-06,-90010.52,0.96330714,0.99665344,0.9966535,-2.5976912e-10,-3.321543e-09,1.0033578,-2.6151653e-10,27.370752,56.88019,56.880196,14.367769,-3.5287821,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9671326,2.9507158,1.0,161.35431,-188.72507,251.04448,-307.92468,-0.0,2.3348803e-13,2.9671326,2.9671326,2.9671326,0.03981756,1.0,1.0,1.0,2.9507158,2.9671326,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1754,1.0,0.0,100000.0,-2.8887926e-06,-90010.52,0.96330714,0.99665344,0.9966535,-3.6730016e-10,-2.164039e-08,1.0033578,-3.6977094e-10,14.625621,36.50413,36.50413,14.367769,-2.26536,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.0299644,3.0135477,1.0,168.86984,-183.49547,263.77405,-300.2782,-0.0,2.3257573e-13,3.0299644,3.0299644,3.0299644,0.039817564,1.0,1.0,1.0,3.0135477,3.0299644,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1752,1.0,0.0,100000.0,-1.525506e-06,-90010.52,0.96330714,0.99665344,0.9966535,-2.4452093e-10,-2.3039778e-08,1.0033578,-2.4616578e-10,1.8227695,15.984007,15.984002,14.367769,-0.99299824,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.0927963,3.0763793,1.0,175.71893,-177.5417,275.46265,-291.44666,-0.0,2.3141035e-13,3.0927963,3.0927963,3.0927963,0.039817575,1.0,1.0,1.0,3.0763793,3.0927963,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.175,1.0,0.0,100000.0,-1.2003708e-06,-90010.52,0.96330714,0.99665344,0.9966535,-1.24880765e-11,-1.1608931e-08,1.0033578,-1.2572082e-11,-10.987274,-4.599199,-4.5992036,14.367769,0.28328338,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.1556282,3.1392112,1.0,181.87453,-170.88725,286.0641,-281.46487,-0.0,2.2992307e-13,3.1556282,3.1556282,3.1556282,0.03981757,1.0,1.0,1.0,3.1392112,3.1556282,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1748,1.0,0.0,100000.0,-1.91973e-06,-90010.52,0.96330714,0.99665344,0.9966535,1.0607046e-10,1.1823911e-08,1.0033578,1.0678398e-10,-23.753956,-25.164253,-25.164251,14.367769,1.5584458,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.2184598,3.202043,1.0,187.31236,-163.5584,295.53656,-270.3723,-0.0,2.2902082e-13,3.2184598,3.2184598,3.2184598,0.039817583,1.0,1.0,1.0,3.202043,3.2184598,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1746,1.0,0.0,100000.0,-2.2856589e-06,-90010.52,0.96330714,0.99665344,0.9966535,-1.4664997e-11,-1.3866167e-08,1.0033578,-1.4763645e-11,-36.426895,-45.629993,-45.62999,14.367769,2.8274581,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2812917,3.264875,1.0,192.01094,-155.58405,303.8427,-258.2127,-0.0,2.2798655e-13,3.2812917,3.2812917,3.2812917,0.039817583,1.0,1.0,1.0,3.264875,3.2812917,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1744,1.0,0.0,100000.0,-1.0117355e-06,-90010.52,0.96330714,0.99665344,0.9966535,-1.8203594e-10,-1.7794948e-08,1.0033578,-1.8326046e-10,-48.95607,-65.91566,-65.91566,14.367769,4.085317,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.3441236,3.3277068,1.0,195.95175,-146.99568,310.94974,-245.03407,-0.0,2.2657097e-13,3.3441236,3.3441236,3.3441236,0.039817575,1.0,1.0,1.0,3.3277068,3.3441236,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1742,1.0,0.0,100000.0,4.1663304e-07,-90010.52,0.96330714,0.99665344,0.99665344,-1.720937e-10,-1.8801469e-08,1.0033578,-1.7325136e-10,-61.29204,-85.94118,-85.941185,14.367769,5.327051,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4069555,3.3905387,1.0,199.11923,-137.8272,316.82956,-230.88838,-0.0,2.2543553e-13,3.4069555,3.4069555,3.4069555,0.039817575,1.0,1.0,1.0,3.3905387,3.4069555,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.174,1.0,0.0,100000.0,1.4647838e-06,-90010.52,0.96330714,0.99665344,0.99665344,3.008564e-11,1.0625986e-08,1.0033578,3.028802e-11,-73.386116,-105.62754,-105.62754,14.367769,6.547764,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4697874,3.4533706,1.0,201.50089,-128.11476,321.459,-215.83147,-0.0,2.2408724e-13,3.4697874,3.4697874,3.4697874,0.039817575,1.0,1.0,1.0,3.4533706,3.4697874,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1738,1.0,0.0,100000.0,1.0789813e-06,-90010.52,0.96330714,0.99665344,0.99665344,2.1697602e-10,-7.370709e-10,1.0033578,2.1843559e-10,-85.190575,-124.897026,-124.897026,14.367769,7.742625,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.5326192,3.5162024,1.0,203.0873,-117.89672,324.8198,-199.92279,-0.0,2.2222235e-13,3.5326192,3.5326192,3.5326192,0.039817575,1.0,1.0,1.0,3.5162024,3.5326192,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1736,1.0,0.0,100000.0,1.8339315e-07,-90010.52,0.96330714,0.99665344,0.99665344,1.8129569e-10,-5.519715e-09,1.0033578,1.8251524e-10,-96.65882,-143.6736,-143.6736,14.367769,8.906934,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.595451,3.5790343,1.0,203.87221,-107.213394,326.89868,-183.2251,-0.0,2.20205e-13,3.595451,3.595451,3.595451,0.039817568,1.0,1.0,1.0,3.5790343,3.595451,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1734,1.0,0.0,100000.0,3.3720247e-07,-90010.52,0.96330714,0.99665344,0.99665344,1.564254e-11,3.927271e-10,1.0033578,1.5747764e-11,-107.7456,-161.88316,-161.88316,14.367769,10.036101,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.658283,3.641866,1.0,203.85254,-96.10694,327.68747,-165.8043,-0.0,2.1815798e-13,3.658283,3.658283,3.658283,0.03981757,1.0,1.0,1.0,3.641866,3.658283,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1732,1.0,0.0,100000.0,1.2247369e-06,-90010.52,0.9633064,0.99665344,0.99665344,-1.3049369e-10,-2.0001307e-08,1.0033578,-1.313715e-10,-118.40716,-179.45384,-179.45386,14.367769,11.125662,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.7211149,3.7046978,1.0,203.02837,-84.6212,327.183,-147.72916,-0.0,2.1625177e-13,3.7211149,3.7211149,3.7211149,0.039817583,1.0,1.0,1.0,3.7046978,3.7211149,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.173,1.0,0.0,100000.0,2.6387372e-06,-90010.52,0.9633064,0.99665344,0.99665344,-7.181868e-11,-2.202853e-08,1.0033578,-7.2301796e-11,-128.60141,-196.31631,-196.31631,14.367769,12.171307,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839465,3.7675297,1.0,201.40292,-72.8015,325.3873,-129.07097,-0.0,2.6128665e-13,3.7839465,3.7839465,3.7839465,0.03981757,1.0,1.0,1.0,3.7675297,3.7839465,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1728,1.0,0.0,100000.0,2.9237958e-06,-90010.52,0.9633064,0.99665344,0.99665344,1.4309343e-10,1.1421119e-08,1.0033578,1.4405599e-10,-138.28815,-212.404,-212.404,14.367769,13.168908,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.8467784,3.8303616,1.0,198.98264,-60.69449,322.30743,-109.90341,-0.0,4.246696e-13,3.8467784,3.8467784,3.8467784,0.03981758,1.0,1.0,1.0,3.8303616,3.8467784,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1726,1.0,0.0,100000.0,1.5155784e-06,-90010.52,0.9633064,0.99665344,0.99665344,2.0339765e-10,1.8364135e-08,1.0033578,2.0476587e-10,-147.42911,-227.65343,-227.65343,14.367769,14.114546,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.9096103,3.8931935,1.0,195.77705,-48.34794,317.95557,-90.30213,-0.0,6.380785e-13,3.9096103,3.9096103,3.9096103,0.039817568,1.0,1.0,1.0,3.8931935,3.9096103,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1724,1.0,0.0,100000.0,6.2463835e-07,-90010.52,0.9633064,0.99665344,0.99665344,-1.3419951e-11,-2.8767008e-08,1.0033578,-1.3510225e-11,-155.98824,-242.00441,-242.00441,14.367769,15.00449,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9724422,3.9560254,1.0,191.79883,-35.810585,312.34888,-70.34446,-0.0,8.405924e-13,3.9724422,3.9724422,3.9724422,0.039817557,1.0,1.0,1.0,3.9560254,3.9724422,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1722,1.0,0.0,100000.0,1.1050079e-06,-90010.52,0.9633064,0.99665344,0.99665344,-2.6228192e-10,-1.5210142e-08,1.0033578,-2.6404623e-10,-163.93176,-255.40031,-255.40033,14.367769,15.835222,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.035274,4.018857,1.0,187.06366,-23.131899,305.5095,-50.109165,-0.0,1.0132463e-12,4.035274,4.035274,4.035274,0.039817587,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.172,1.0,0.0,100000.0,2.249144e-06,-90010.52,0.9633064,0.99665344,0.99665344,-2.4102298e-10,3.989694e-09,1.0033578,-2.426443e-10,-171.22832,-267.7883,-267.7883,14.367769,16.603441,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.098106,4.081689,1.0,181.59024,-10.361924,297.4644,-29.676107,-0.0,1.1593645e-12,4.098106,4.098106,4.098106,0.039817587,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1718,1.0,0.0,100000.0,1.8822143e-06,-90010.52,0.9633064,0.99665344,0.99665344,-9.261314e-11,-1.6579812e-09,1.0033578,-9.3236134e-11,-177.8491,-279.11942,-279.11942,14.367769,17.306131,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40016,2.4489431,288.24533,-9.125937,-0.0,1.2809644e-12,4.160938,4.160938,4.160938,0.03981758,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1716,1.0,0.0,100000.0,9.550582e-07,-90010.52,0.9633064,0.99665344,0.99665344,-2.0979373e-12,6.7664563e-09,1.0033578,-2.1120497e-12,-183.768,-289.34897,-289.34897,14.367769,17.940533,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2237697,4.2073526,1.0,168.51787,15.250146,277.8887,11.460243,-0.0,1.3839924e-12,4.2237697,4.2237697,4.2237697,0.03981756,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1714,1.0,0.0,100000.0,-3.0347596e-07,-90010.52,0.9633064,0.99665344,0.99665344,-7.81126e-11,-1.0734048e-08,1.0033578,-7.863805e-11,-188.96167,-298.43658,-298.43658,14.367769,18.50414,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.2866015,4.2701845,1.0,160.9705,27.991163,266.4354,32.001194,-0.0,1.4692425e-12,4.2866015,4.2866015,4.2866015,0.03981757,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1712,1.0,0.0,100000.0,-7.7149474e-07,-90010.52,0.9633064,0.99665344,0.99665344,-2.513778e-10,-8.247903e-09,1.0033578,-2.530688e-10,-193.40958,-306.34644,-306.34644,14.367769,18.994719,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.3494334,4.3330164,1.0,152.78786,40.621716,253.93057,52.415855,-0.0,1.5475404e-12,4.3494334,4.3494334,4.3494334,0.03981759,1.0,1.0,1.0,4.3330164,4.3494334,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.171,1.0,0.0,100000.0,-3.7191734e-07,-90010.52,0.9633064,0.99665344,0.99665344,-3.4334802e-10,-4.006542e-09,1.0033578,-3.4565767e-10,-197.0942,-313.04727,-313.04727,14.367769,19.41033,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.4122653,4.3958483,1.0,144.00224,53.09195,240.42361,72.623665,-0.0,1.6186381e-12,4.4122653,4.4122653,4.4122653,0.039817575,1.0,1.0,1.0,4.3958483,4.4122653,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1708,1.0,0.0,100000.0,8.829386e-08,-90010.52,0.9633064,0.99665344,0.9966535,-3.0726252e-10,-1.9018124e-08,1.0033578,-3.0932942e-10,-200.00096,-318.51266,-318.51263,14.367769,19.749325,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.475097,4.45868,1.0,134.6483,65.35265,225.96779,92.54485,-0.0,1.6804102e-12,4.475097,4.475097,4.475097,0.03981759,1.0,1.0,1.0,4.45868,4.475097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
