Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1706,1.0,0.0,100000.0,-3.5354313e-07,-90010.52,0.9633064,0.99665344,0.99665344,-1.8924605e-10,7.3693425e-09,1.0033578,-1.9051909e-10,-202.11841,-322.721,-322.721,14.367769,20.010378,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.537929,4.521512,1.0,124.76297,77.35544,210.6202,112.10081,-0.0,1.7289561e-12,4.537929,4.537929,4.537929,0.039817575,1.0,1.0,1.0,4.521512,4.537929,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1704,1.0,0.0,100000.0,-1.3300692e-06,-90010.52,0.9633064,0.99665344,0.99665344,-1.6156482e-10,-1.8627244e-09,1.0033578,-1.6265164e-10,-203.4382,-325.6557,-325.6557,14.367769,20.19248,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.600761,4.584344,1.0,114.38526,89.05294,194.44136,131.21434,-0.0,1.7660737e-12,4.600761,4.600761,4.600761,0.03981757,1.0,1.0,1.0,4.584344,4.600761,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1702,1.0,0.0,100000.0,-1.9816264e-06,-90010.52,0.9633064,0.99665344,0.99665344,-2.4670552e-10,1.3758185e-08,1.0033578,-2.4836508e-10,-203.95511,-327.30524,-327.30524,14.367769,20.294899,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6635923,4.647176,1.0,103.55612,100.398994,177.49518,149.81004,-0.0,1.7991231e-12,4.6635923,4.6635923,4.6635923,0.03981759,1.0,1.0,1.0,4.647176,4.6635923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.17,1.0,0.0,100000.0,-2.3002606e-06,-90010.52,0.9633064,0.99665344,0.99665344,-3.7671605e-10,1.4447274e-08,1.0033578,-3.7925016e-10,-203.66711,-327.66302,-327.66302,14.367769,20.3172,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.726424,4.7100077,1.0,92.3183,111.348816,159.8485,167.81451,-0.0,1.824043e-12,4.726424,4.726424,4.726424,0.039817583,1.0,1.0,1.0,4.7100077,4.726424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1698,1.0,0.0,100000.0,-2.0223772e-06,-90010.52,0.9633064,0.99665344,0.99665344,-4.7255766e-10,-3.8219112e-09,1.0033578,-4.757365e-10,-202.57532,-326.72766,-326.72766,14.367769,20.259308,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.789256,4.7728395,1.0,80.71613,121.85919,141.57095,185.15671,-0.0,1.842587e-12,4.789256,4.789256,4.789256,0.03981758,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1696,1.0,0.0,100000.0,-1.4554013e-06,-90010.52,0.9633064,0.99665344,0.99665344,-4.4712908e-10,6.3896772e-09,1.0033578,-4.5013684e-10,-200.68407,-324.50284,-324.50284,14.367769,20.121479,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.852088,4.8356714,1.0,68.79542,131.88864,122.734695,201.76816,-0.0,1.8593241e-12,4.852088,4.852088,4.852088,0.039817564,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1694,1.0,0.0,100000.0,-2.0104378e-06,-90010.52,0.9633064,0.99665344,0.99665344,-3.2784517e-10,2.4696938e-08,1.0033578,-3.3005054e-10,-198.0008,-320.99738,-320.99738,14.367769,19.90425,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.91492,4.8985033,1.0,56.6032,141.3976,103.41406,217.58333,-0.0,1.8725915e-12,4.91492,4.91492,4.91492,0.03981758,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1692,1.0,0.0,100000.0,-3.4250795e-06,-90010.52,0.9633064,0.99665344,0.99665344,-3.494945e-10,1.7330363e-08,1.0033578,-3.518455e-10,-194.53612,-316.2251,-316.2251,14.367769,19.608467,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.9777517,4.961335,1.0,44.187595,150.34851,83.68531,232.53978,-0.0,1.8805031e-12,4.9777517,4.9777517,4.9777517,0.03981755,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.169,1.0,0.0,100000.0,-4.191163e-06,-90010.52,0.9633064,0.99665344,0.99665344,-5.1603105e-10,-1.27491395e-08,1.0033578,-5.1950233e-10,-190.30368,-310.2048,-310.2048,14.367769,19.235289,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.0405836,5.024167,1.0,31.597599,158.70609,63.626286,246.57852,-0.0,1.883643e-12,5.0405836,5.0405836,5.0405836,0.039817587,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1688,1.0,0.0,100000.0,-3.816243e-06,-90010.52,0.9633064,0.99665344,0.9966535,-6.842207e-10,1.1842063e-08,1.0033578,-6.8882333e-10,-185.3202,-302.9603,-302.9603,14.367769,18.786188,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.1034155,5.0869985,1.0,18.882904,166.4373,43.316154,259.64413,-0.0,1.884096e-12,5.1034155,5.1034155,5.1034155,0.039817575,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1686,1.0,0.0,100000.0,-3.0736492e-06,-90010.52,0.9633064,0.99665344,0.9966535,-6.7519357e-10,-2.700364e-09,1.0033578,-6.797355e-10,-179.60536,-294.5201,-294.5201,14.367769,18.262953,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1662474,5.1498303,1.0,6.0936856,173.51167,22.835068,271.68506,-0.0,1.8837998e-12,5.1662474,5.1662474,5.1662474,0.039817575,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1684,1.0,0.0,100000.0,-2.9033627e-06,-90010.52,0.9633064,0.99665344,0.99665344,-5.1136195e-10,-4.688102e-09,1.0033578,-5.148018e-10,-173.18169,-284.9176,-284.9176,14.367769,17.667654,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290792,5.212662,1.0,-6.71958,179.90128,2.2638676,282.65372,-0.0,1.8834363e-12,5.2290792,5.2290792,5.2290792,0.03981759,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1682,1.0,0.0,100000.0,-3.6482654e-06,-90010.52,0.9633064,0.99665344,0.99665344,-3.7098805e-10,7.4402733e-09,1.0033578,-3.7348363e-10,-166.07455,-274.19064,-274.19064,14.367769,17.002632,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.291911,5.275494,1.0,-19.506327,185.58089,-18.316261,292.50693,-0.0,1.8810032e-12,5.291911,5.291911,5.291911,0.03981758,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.168,1.0,0.0,100000.0,-4.455073e-06,-90010.52,0.9633064,0.99665344,0.99665344,-3.9466483e-10,1.7066334e-08,1.0033578,-3.9731968e-10,-158.312,-262.3816,-262.3816,14.367769,16.270504,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.354743,5.338326,1.0,-32.21609,190.52809,-38.824104,301.20572,-0.0,1.8752647e-12,5.354743,5.354743,5.354743,0.039817575,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1678,1.0,0.0,100000.0,-4.2326287e-06,-90010.52,0.9633064,0.99665344,0.9966535,-5.6468535e-10,-1.2933352e-08,1.0033578,-5.684839e-10,-149.92465,-249.53706,-249.53705,14.367769,15.474147,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.417575,5.401158,1.0,-44.798714,194.72337,-59.17873,308.7158,-0.0,1.8664037e-12,5.417575,5.417575,5.417575,0.03981758,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1676,1.0,0.0,100000.0,-3.0783463e-06,-90010.52,0.9633064,0.99665344,0.9966535,-6.282195e-10,1.3538645e-09,1.0033578,-6.3244543e-10,-140.94563,-235.70769,-235.70769,14.367769,14.616727,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.4804068,5.4639897,1.0,-57.20454,198.15018,-79.29981,315.0075,-0.0,1.8570677e-12,5.4804068,5.4804068,5.4804068,0.039817583,1.0,1.0,1.0,5.4639897,5.4804068,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1674,1.0,0.0,100000.0,-1.509124e-06,-90010.52,0.9633064,0.99665344,0.9966535,-4.5730164e-10,-1.8960669e-09,1.0033578,-4.6037785e-10,-131.41035,-220.94809,-220.94809,14.367769,13.701632,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.5432386,5.5268216,1.0,-69.3846,200.79495,-99.10793,320.05603,-0.0,1.8488633e-12,5.5432386,5.5432386,5.5432386,0.039817568,1.0,1.0,1.0,5.5268216,5.5432386,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1672,1.0,0.0,100000.0,-1.4652622e-06,-90010.52,0.9633064,0.99665344,0.9966535,-1.7620566e-10,8.857405e-09,1.0033578,-1.7739096e-10,-121.35647,-205.31651,-205.31651,14.367769,12.7324705,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6060705,5.5896535,1.0,-81.29083,202.64731,-118.52491,323.84143,-0.0,1.8406468e-12,5.6060705,5.6060705,5.6060705,0.039817568,1.0,1.0,1.0,5.5896535,5.6060705,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.167,1.0,0.0,100000.0,-1.9578931e-06,-90010.52,0.9633064,0.99665344,0.9966535,-5.465926e-11,9.493396e-09,1.0033578,-5.5026945e-11,-110.82364,-188.87466,-188.87466,14.367769,11.71305,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.6689024,5.6524854,1.0,-92.87625,203.69989,-137.47412,326.3488,-0.0,1.830154e-12,5.6689024,5.6689024,5.6689024,0.03981757,1.0,1.0,1.0,5.6524854,5.6689024,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1668,1.0,0.0,100000.0,-1.7528496e-06,-90010.52,0.9633064,0.99665344,0.9966535,-1.0910681e-10,-9.941245e-09,1.0033578,-1.09840755e-10,-99.85344,-171.6874,-171.6874,14.367769,10.647396,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7317343,5.7153172,1.0,-104.09512,203.94856,-155.88078,327.56818,-0.0,1.8198368e-12,5.7317343,5.7317343,5.7317343,0.03981756,1.0,1.0,1.0,5.7153172,5.7317343,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1666,1.0,0.0,100000.0,-7.7641664e-07,-90010.52,0.9633064,0.99665344,0.9966535,-2.0926025e-10,-9.445113e-09,1.0033578,-2.1066791e-10,-88.48916,-153.82256,-153.82256,14.367769,9.5397215,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7945657,5.778149,1.0,-114.90318,203.39235,-173.67227,327.49484,-0.0,1.8075788e-12,5.7945657,5.7945657,5.7945657,0.039817575,1.0,1.0,1.0,5.778149,5.7945657,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1664,1.0,0.0,100000.0,1.0505325e-06,-90010.52,0.9633064,0.99665344,0.99665344,-1.8195169e-10,5.7442593e-09,1.0033578,-1.8317566e-10,-76.77566,-135.35065,-135.35065,14.367769,8.394407,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.8573976,5.840981,1.0,-125.257774,202.03343,-190.77835,326.129,-0.0,1.7960072e-12,5.8573976,5.8573976,5.8573976,0.03981758,1.0,1.0,1.0,5.840981,5.8573976,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1662,1.0,0.0,100000.0,2.1935512e-06,-90010.52,0.9633064,0.99665344,0.9966535,5.6591457e-11,1.8682405e-08,1.0033578,5.697214e-11,-64.75916,-116.344574,-116.344574,14.367769,7.215975,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9202294,5.903813,1.0,-135.11803,199.87718,-207.13152,323.47607,-0.0,1.784556e-12,5.9202294,5.9202294,5.9202294,0.03981756,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.166,1.0,0.0,100000.0,1.6589925e-06,-90010.52,0.9633064,0.99665344,0.99665344,2.0805517e-10,3.3310774e-09,1.0033578,2.0945472e-10,-52.487083,-96.87935,-96.87935,14.367769,6.009052,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.9830613,5.966645,1.0,-144.44504,196.93211,-222.6672,319.54657,-0.0,1.767593e-12,5.9830613,5.9830613,5.9830613,0.03981759,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1658,1.0,0.0,100000.0,1.3548504e-06,-90010.52,0.9633064,0.99665344,0.9966535,9.598643e-11,-2.4154256e-09,1.0033578,9.663211e-11,-40.007866,-77.031784,-77.031784,14.367769,4.778405,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.045893,6.0294766,1.0,-153.20198,193.20984,-237.32414,314.35593,-0.0,1.7507024e-12,6.045893,6.045893,6.045893,0.039817583,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1656,1.0,0.0,100000.0,2.4568424e-06,-90010.52,0.9633064,0.99665344,0.99665344,-7.102663e-11,-2.526496e-08,1.0033578,-7.1504414e-11,-27.370756,-56.8802,-56.8802,14.367769,3.5289044,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.108725,6.0923085,1.0,-161.35431,188.72507,-251.04448,307.92468,-0.0,1.7333152e-12,6.108725,6.108725,6.108725,0.03981757,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1654,1.0,0.0,100000.0,4.118998e-06,-90010.52,0.9633064,0.99665344,0.9966535,-1.9081348e-11,-1.1706681e-08,1.0033578,-1.9209705e-11,-14.625625,-36.504135,-36.504135,14.367769,2.2654889,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.171557,6.1551404,1.0,-168.86984,183.49547,-263.77405,300.2782,-0.0,1.7153768e-12,6.171557,6.171557,6.171557,0.039817575,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1652,1.0,0.0,100000.0,4.930706e-06,-90010.52,0.9633064,0.99665344,0.9966535,2.0475321e-10,-1.3227809e-08,1.0033578,2.0613056e-10,-1.8227744,-15.984012,-15.984009,14.367769,0.9931272,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.234389,6.2179723,1.0,-175.71892,177.5417,-275.46265,291.44666,-0.0,1.6948253e-12,6.234389,6.234389,6.234389,0.039817557,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.165,1.0,0.0,100000.0,4.8187017e-06,-90010.52,0.9633064,0.99665344,0.9966535,3.9222903e-10,-1.0866408e-09,1.0033578,3.9486747e-10,10.987269,4.5991907,4.5991936,14.367769,-0.28315142,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035421,6.2808037,1.0,-181.87453,170.88725,-286.0641,281.46487,-0.0,1.6736647e-12,0.014035421,0.014035421,0.014035421,0.03981758,1.0,1.0,1.0,6.2808037,0.014035421,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1648,1.0,0.0,100000.0,4.1766393e-06,-90010.52,0.9633064,0.99665344,0.99665344,4.1580125e-10,-6.174432e-09,1.0033578,4.1859827e-10,23.753952,25.164244,25.164242,14.367769,-1.5583186,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.076867275,0.06045045,1.0,-187.31235,163.5584,-295.53656,270.3723,-0.0,1.6534696e-12,0.076867275,0.076867275,0.076867275,0.03981757,1.0,1.0,1.0,0.06045045,0.076867275,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1646,1.0,0.0,100000.0,4.466186e-06,-90010.52,0.9633064,0.99665344,0.99665344,2.7251745e-10,-2.8895894e-08,1.0033578,2.7435065e-10,36.42689,45.629986,45.629986,14.367769,-2.8273356,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.13969913,0.123282306,1.0,-192.01094,155.58406,-303.8427,258.21274,-0.0,1.6361911e-12,0.13969913,0.13969913,0.13969913,0.03981756,1.0,1.0,1.0,0.123282306,0.13969913,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1644,1.0,0.0,100000.0,5.850379e-06,-90010.52,0.9633064,0.99665344,0.99665344,2.044047e-10,-2.3610745e-08,1.0033578,2.057797e-10,48.956066,65.91565,65.91565,14.367769,-4.0851917,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.20253098,0.18611416,1.0,-195.95175,146.99568,-310.94974,245.03407,-0.0,1.6205435e-12,0.20253098,0.20253098,0.20253098,0.039817583,1.0,1.0,1.0,0.18611416,0.20253098,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1642,1.0,0.0,100000.0,6.7359133e-06,-90010.52,0.9633064,0.99665344,0.99665344,3.308545e-10,-8.751738e-09,1.0033578,3.3308012e-10,61.292034,85.94118,85.94118,14.367769,-5.326923,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.26536283,0.24894601,1.0,-199.11923,137.8272,-316.82956,230.88838,-0.0,1.6052007e-12,0.26536283,0.26536283,0.26536283,0.039817575,1.0,1.0,1.0,0.24894601,0.26536283,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.164,1.0,0.0,100000.0,6.9473235e-06,-90010.52,0.9633064,0.99665344,0.99665344,5.35547e-10,9.062653e-09,1.0033578,5.3914956e-10,73.38611,105.62753,105.62753,14.367769,-6.54763,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.32819468,0.31177786,1.0,-201.50087,128.11476,-321.459,215.83148,-0.0,1.5895826e-12,0.32819468,0.32819468,0.32819468,0.039817564,1.0,1.0,1.0,0.31177786,0.32819468,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1638,1.0,0.0,100000.0,6.384096e-06,-90010.52,0.9633064,0.99665344,0.99665344,6.180517e-10,-1.7834816e-09,1.0033578,6.2220923e-10,85.19057,124.89702,124.89702,14.367769,-7.7424984,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.39102653,0.3746097,1.0,-203.0873,117.89672,-324.8198,199.92279,-0.0,1.57399e-12,0.39102653,0.39102653,0.39102653,0.03981757,1.0,1.0,1.0,0.3746097,0.39102653,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1636,1.0,0.0,100000.0,6.307347e-06,-90010.52,0.9633064,0.99665344,0.99665344,5.426612e-10,-5.941939e-09,1.0033578,5.4631155e-10,96.65881,143.6736,143.6736,14.367769,-8.906812,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385838,0.43744156,1.0,-203.87221,107.213394,-326.89868,183.2251,-0.0,1.5585586e-12,0.45385838,0.45385838,0.45385838,0.039817568,1.0,1.0,1.0,0.43744156,0.45385838,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1634,1.0,0.0,100000.0,6.847771e-06,-90010.52,0.9633064,0.99665344,0.99665344,4.2846346e-10,6.829285e-10,1.0033578,4.3134568e-10,107.7456,161.88315,161.88316,14.367769,-10.0359745,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.51669025,0.5002734,1.0,-203.85254,96.10695,-327.68747,165.8043,-0.0,1.5431558e-12,0.51669025,0.51669025,0.51669025,0.03981757,1.0,1.0,1.0,0.5002734,0.51669025,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1632,1.0,0.0,100000.0,7.378614e-06,-90010.52,0.9633064,0.99665344,0.99665344,3.7339815e-10,1.9250777e-09,1.0033578,3.7590994e-10,118.40715,179.45384,179.45384,14.367769,-11.125531,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.5795221,0.5631053,1.0,-203.02837,84.62121,-327.183,147.72916,-0.0,1.5275567e-12,0.5795221,0.5795221,0.5795221,0.03981756,1.0,1.0,1.0,0.5631053,0.5795221,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.163,1.0,0.0,100000.0,7.976175e-06,-90010.52,0.9633064,0.99665344,0.99665344,4.7612625e-10,-1.3851849e-10,1.0033578,4.793291e-10,128.60141,196.31631,196.31631,14.367769,-12.171177,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.64235395,0.6259371,1.0,-201.40292,72.801506,-325.3873,129.07098,-0.0,1.5119443e-12,0.64235395,0.64235395,0.64235395,0.039817568,1.0,1.0,1.0,0.6259371,0.64235395,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1628,1.0,0.0,100000.0,7.2692105e-06,-90010.52,0.9633064,0.99665344,0.99665344,6.2406963e-10,3.3278877e-08,1.0033578,6.2826766e-10,138.28813,212.40399,212.40399,14.367769,-13.168781,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.70518583,0.688769,1.0,-198.98264,60.694492,-322.30743,109.90343,-0.0,1.4962471e-12,0.70518583,0.70518583,0.70518583,0.039817553,1.0,1.0,1.0,0.688769,0.70518583,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1626,1.0,0.0,100000.0,5.8713545e-06,-90010.52,0.9633064,0.99665344,0.99665344,5.805661e-10,1.6256058e-08,1.0033578,5.844715e-10,147.42911,227.65343,227.65343,14.367769,-14.114424,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.76801765,0.75160086,1.0,-195.77705,48.347942,-317.95557,90.30214,-0.0,1.4805816e-12,0.76801765,0.76801765,0.76801765,0.03981758,1.0,1.0,1.0,0.75160086,0.76801765,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1624,1.0,0.0,100000.0,5.305095e-06,-90010.52,0.9633064,0.99665344,0.99665344,4.0084103e-10,-1.909797e-08,1.0033578,4.0353745e-10,155.98824,242.00441,242.00441,14.367769,-15.004364,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8308495,0.8144327,1.0,-191.79883,35.81059,-312.34888,70.34447,-0.0,1.4648396e-12,0.8308495,0.8308495,0.8308495,0.039817564,1.0,1.0,1.0,0.8144327,0.8308495,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1622,1.0,0.0,100000.0,5.5685937e-06,-90010.52,0.9633064,0.99665344,0.99665344,2.8072566e-10,-5.707442e-09,1.0033578,2.8261407e-10,163.93175,255.40031,255.40031,14.367769,-15.835092,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.89368135,0.87726456,1.0,-187.06366,23.131903,-305.5095,50.10917,-0.0,1.4492762e-12,0.89368135,0.89368135,0.89368135,0.039817568,1.0,1.0,1.0,0.87726456,0.89368135,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.162,1.0,0.0,100000.0,5.685619e-06,-90010.52,0.9633064,0.99665344,0.99665344,3.2208536e-10,-9.155362e-09,1.0033578,3.24252e-10,171.2283,267.78827,267.78827,14.367769,-16.60331,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.9565132,0.9400964,1.0,-181.59024,10.361929,-297.4644,29.676115,-0.0,1.4335437e-12,0.9565132,0.9565132,0.9565132,0.039817564,1.0,1.0,1.0,0.9400964,0.9565132,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1618,1.0,0.0,100000.0,4.612659e-06,-90010.52,0.9633064,0.99665344,0.99665344,3.6824066e-10,9.2040064e-09,1.0033578,3.7071776e-10,177.8491,279.1194,279.1194,14.367769,-17.306007,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.019345,1.0029283,1.0,-175.40016,-2.448939,-288.24533,9.125948,-0.0,1.4186629e-12,1.019345,1.019345,1.019345,0.039817587,1.0,1.0,1.0,1.0029283,1.019345,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1616,1.0,0.0,100000.0,3.6685394e-06,-90010.52,0.9633064,0.99665344,0.99665344,3.525799e-10,1.2958306e-08,1.0033578,3.5495165e-10,183.768,289.34897,289.34897,14.367769,-17.94041,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0821769,1.0657601,1.0,-168.51787,-15.250142,-277.88873,-11.460235,-0.0,1.4045057e-12,1.0821769,1.0821769,1.0821769,0.039817568,1.0,1.0,1.0,1.0657601,1.0821769,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1614,1.0,0.0,100000.0,2.5626482e-06,-90010.52,0.9633064,0.99665344,0.99665344,2.5097102e-10,-7.570246e-09,1.0033578,2.5265928e-10,188.96165,298.43658,298.43658,14.367769,-18.504013,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450088,1.1285919,1.0,-160.9705,-27.991161,-266.4354,-32.00119,-0.0,1.3879794e-12,1.1450088,1.1450088,1.1450088,0.039817568,1.0,1.0,1.0,1.1285919,1.1450088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1612,1.0,0.0,100000.0,1.9216927e-06,-90010.52,0.9633064,0.99665344,0.99665344,1.29256e-10,-1.6474754e-08,1.0033578,1.3012548e-10,193.40958,306.34644,306.34644,14.367769,-18.99459,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2078407,1.1914238,1.0,-152.78786,-40.62171,-253.93059,-52.41585,-0.0,1.3672296e-12,1.2078407,1.2078407,1.2078407,0.0398176,1.0,1.0,1.0,1.1914238,1.2078407,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.161,1.0,0.0,100000.0,1.9122647e-06,-90010.52,0.9633064,0.99665344,0.99665344,1.0310423e-10,1.774906e-08,1.0033578,1.037978e-10,197.0942,313.04727,313.04727,14.367769,-19.410198,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2706724,1.2542557,1.0,-144.00224,-53.091946,-240.42361,-72.62366,-0.0,1.346768e-12,1.2706724,1.2706724,1.2706724,0.039817583,1.0,1.0,1.0,1.2542557,1.2706724,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1608,1.0,0.0,100000.0,1.4759012e-06,-90010.52,0.9633064,0.99665344,0.99665344,1.7374474e-10,-9.232334e-09,1.0033578,1.749135e-10,200.00096,318.51263,318.51263,14.367769,-19.749199,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3335043,1.3170875,1.0,-134.6483,-65.352646,-225.9678,-92.544846,-0.0,1.3265062e-12,1.3335043,1.3335043,1.3335043,0.039817587,1.0,1.0,1.0,1.3170875,1.3335043,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1606,1.0,0.0,100000.0,6.2528125e-07,-90010.52,0.9633064,0.99665344,0.99665344,2.332965e-10,2.9092584e-08,1.0033578,2.3486585e-10,202.11841,322.721,322.721,14.367769,-20.010252,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3963362,1.3799194,1.0,-124.76298,-77.35544,-210.6202,-112.1008,-0.0,1.3055925e-12,1.3963362,1.3963362,1.3963362,0.03981758,1.0,1.0,1.0,1.3799194,1.3963362,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1604,1.0,0.0,100000.0,-2.2166002e-07,-90010.52,0.9633064,0.99665344,0.99665344,2.2335249e-10,1.985549e-08,1.0033578,2.2485494e-10,203.4382,325.6557,325.6557,14.367769,-20.192352,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591681,1.4427512,1.0,-114.38527,-89.05294,-194.44138,-131.21434,-0.0,1.2863294e-12,1.4591681,1.4591681,1.4591681,0.039817575,1.0,1.0,1.0,1.4427512,1.4591681,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1602,1.0,0.0,100000.0,-9.2118887e-07,-90010.52,0.9633064,0.99665344,0.99665344,1.3254553e-10,1.4529289e-08,1.0033578,1.3343715e-10,203.95512,327.3052,327.30524,14.367769,-20.294771,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5219998,1.505583,1.0,-103.55613,-100.39899,-177.49518,-149.81004,-0.0,1.2684097e-12,1.5219998,1.5219998,1.5219998,0.03981757,1.0,1.0,1.0,1.505583,1.5219998,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.16,1.0,0.0,100000.0,-1.4921159e-06,-90010.52,0.9633064,0.99665344,0.99665344,9.473298e-12,1.4408048e-08,1.0033578,9.537024e-12,203.66711,327.66302,327.66302,14.367769,-20.317074,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5848317,1.5684149,1.0,-92.3183,-111.34881,-159.8485,-167.81451,-0.0,1.2512122e-12,1.5848317,1.5848317,1.5848317,0.039817583,1.0,1.0,1.0,1.5684149,1.5848317,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1598,1.0,0.0,100000.0,-1.3599733e-06,-90010.52,0.9633064,0.99665344,0.99665344,-6.007662e-11,1.7881927e-08,1.0033578,-6.0480745e-11,202.57533,326.72766,326.72766,14.367769,-20.259184,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.6476636,1.6312468,1.0,-80.71613,-121.85919,-141.57095,-185.15671,-0.0,1.2333637e-12,1.6476636,1.6476636,1.6476636,0.039817598,1.0,1.0,1.0,1.6312468,1.6476636,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1596,1.0,0.0,100000.0,-1.3082717e-06,-90010.52,0.9633064,0.99665344,0.9966535,-9.393562e-12,-1.9622002e-09,1.0033578,-9.456751e-12,200.68407,324.50287,324.50287,14.367769,-20.12135,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7104955,1.6940787,1.0,-68.795425,-131.88864,-122.7347,-201.76816,-0.0,1.2156673e-12,1.7104955,1.7104955,1.7104955,0.03981756,1.0,1.0,1.0,1.6940787,1.7104955,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1594,1.0,0.0,100000.0,-2.5981496e-06,-90010.52,0.9633064,0.99665344,0.99665344,3.096042e-11,4.6380944e-08,1.0033578,3.116869e-11,198.0008,320.99738,320.99738,14.367769,-19.904125,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7733274,1.7569104,1.0,-56.603203,-141.3976,-103.41407,-217.58331,-0.0,1.1986702e-12,1.7733274,1.7733274,1.7733274,0.03981759,1.0,1.0,1.0,1.7569104,1.7733274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1592,1.0,0.0,100000.0,-3.9320753e-06,-90010.52,0.9633064,0.99665344,0.99665344,-7.7038285e-11,1.4930334e-08,1.0033578,-7.755651e-11,194.53612,316.2251,316.2251,14.367769,-19.60834,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8361591,1.8197423,1.0,-44.1876,-150.34851,-83.68532,-232.53978,-0.0,1.1823615e-12,1.8361591,1.8361591,1.8361591,0.039817557,1.0,1.0,1.0,1.8197423,1.8361591,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.159,1.0,0.0,100000.0,-4.3792675e-06,-90010.52,0.9633064,0.99665344,0.99665344,-2.3615815e-10,-3.2685332e-09,1.0033578,-2.3774674e-10,190.30368,310.2048,310.2048,14.367769,-19.23516,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.898991,1.8825742,1.0,-31.597603,-158.70609,-63.62629,-246.57852,-0.0,1.1654402e-12,1.898991,1.898991,1.898991,0.039817594,1.0,1.0,1.0,1.8825742,1.898991,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1588,1.0,0.0,100000.0,-4.4159706e-06,-90010.52,0.9633064,0.99665344,0.9966535,-3.6966427e-10,2.1199266e-08,1.0033578,-3.7215095e-10,185.3202,302.9603,302.9603,14.367769,-18.786062,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.9618229,1.9454061,1.0,-18.882908,-166.4373,-43.31616,-259.64413,-0.0,1.1505014e-12,1.9618229,1.9618229,1.9618229,0.039817583,1.0,1.0,1.0,1.9454061,1.9618229,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1586,1.0,0.0,100000.0,-4.215558e-06,-90010.52,0.9633064,0.99665344,0.9966535,-3.609271e-10,6.5781753e-09,1.0033578,-3.6335498e-10,179.60536,294.5201,294.5201,14.367769,-18.262827,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0246546,2.0082378,1.0,-6.09369,-173.51167,-22.835075,-271.68503,-0.0,1.1356552e-12,2.0246546,2.0246546,2.0246546,0.039817583,1.0,1.0,1.0,2.0082378,2.0246546,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1584,1.0,0.0,100000.0,-4.4105423e-06,-90010.52,0.9633064,0.99665344,0.99665344,-2.4061858e-10,5.342521e-09,1.0033578,-2.422372e-10,173.1817,284.9176,284.9176,14.367769,-17.667528,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0874865,2.0710697,1.0,6.7195764,-179.90128,-2.263877,-282.65372,-0.0,1.1194522e-12,2.0874865,2.0874865,2.0874865,0.039817575,1.0,1.0,1.0,2.0710697,2.0874865,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1582,1.0,0.0,100000.0,-5.3793383e-06,-90010.52,0.9633064,0.99665344,0.99665344,-1.7389071e-10,1.6722447e-08,1.0033578,-1.7506044e-10,166.07455,274.19064,274.19064,14.367769,-17.002508,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.1503184,2.1339016,1.0,19.506323,-185.58089,18.316254,-292.5069,-0.0,1.1038233e-12,2.1503184,2.1503184,2.1503184,0.039817587,1.0,1.0,1.0,2.1339016,2.1503184,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.158,1.0,0.0,100000.0,-6.1891583e-06,-90010.52,0.9633064,0.99665344,0.99665344,-2.7485844e-10,2.025136e-08,1.0033578,-2.7670738e-10,158.312,262.38162,262.38162,14.367769,-16.270376,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.2131503,2.1967335,1.0,32.216087,-190.52809,38.824097,-301.20572,-0.0,1.0895445e-12,2.2131503,2.2131503,2.2131503,0.039817583,1.0,1.0,1.0,2.1967335,2.2131503,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1578,1.0,0.0,100000.0,-6.1144638e-06,-90010.52,0.9633064,0.99665344,0.9966535,-4.4076143e-10,-3.421501e-09,1.0033578,-4.4372636e-10,149.92467,249.53706,249.53706,14.367769,-15.474018,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2759821,2.2595654,1.0,44.798714,-194.72337,59.178722,-308.7158,-0.0,1.0771373e-12,2.2759821,2.2759821,2.2759821,0.039817568,1.0,1.0,1.0,2.2595654,2.2759821,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1576,1.0,0.0,100000.0,-5.3486133e-06,-90010.52,0.9633064,0.99665344,0.9966535,-4.835444e-10,1.10472715e-08,1.0033578,-4.8679716e-10,140.94563,235.70769,235.70769,14.367769,-14.616603,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.338814,2.3223972,1.0,57.204536,-198.15018,79.299805,-315.0075,-0.0,1.0646832e-12,2.338814,2.338814,2.338814,0.039817594,1.0,1.0,1.0,2.3223972,2.338814,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1574,1.0,0.0,100000.0,-4.63775e-06,-90010.52,0.9633064,0.99665344,0.99665344,-3.473304e-10,-2.6727962e-09,1.0033578,-3.4966685e-10,131.41035,220.94809,220.9481,14.367769,-13.701509,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.401646,2.385229,1.0,69.3846,-200.79495,99.10792,-320.05603,-0.0,1.0510982e-12,2.401646,2.401646,2.401646,0.039817587,1.0,1.0,1.0,2.385229,2.401646,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1572,1.0,0.0,100000.0,-4.982582e-06,-90010.52,0.9633064,0.99665344,0.9966535,-2.0558091e-10,1.1258696e-08,1.0033578,-2.0696383e-10,121.35647,205.31653,205.31653,14.367769,-12.732346,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4644778,2.4480608,1.0,81.29083,-202.6473,118.524895,-323.84143,-0.0,1.0381148e-12,2.4644778,2.4644778,2.4644778,0.039817583,1.0,1.0,1.0,2.4480608,2.4644778,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.157,1.0,0.0,100000.0,-5.5330606e-06,-90010.52,0.9633064,0.99665344,0.9966535,-1.6642979e-10,8.737148e-09,1.0033578,-1.6754934e-10,110.82364,188.87466,188.87466,14.367769,-11.712919,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5273094,2.5108926,1.0,92.87624,-203.69989,137.4741,-326.3488,-0.0,1.0262911e-12,2.5273094,2.5273094,2.5273094,0.03981757,1.0,1.0,1.0,2.5108926,2.5273094,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1568,1.0,0.0,100000.0,-5.2426626e-06,-90010.52,0.9633064,0.99665344,0.9966535,-2.4146674e-10,1.1965028e-08,1.0033578,-2.4309105e-10,99.85344,171.68741,171.68741,14.367769,-10.647266,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901413,2.5737245,1.0,104.09512,-203.94856,155.88078,-327.56818,-0.0,1.0141533e-12,2.5901413,2.5901413,2.5901413,0.039817583,1.0,1.0,1.0,2.5737245,2.5901413,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1566,1.0,0.0,100000.0,-4.790601e-06,-90010.52,0.9633064,0.99665344,0.9966535,-3.174127e-10,-8.63328e-09,1.0033578,-3.195479e-10,88.48917,153.82256,153.82257,14.367769,-9.539598,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.6529732,2.6365564,1.0,114.90318,-203.39235,173.67227,-327.49484,-0.0,1.0025329e-12,2.6529732,2.6529732,2.6529732,0.039817575,1.0,1.0,1.0,2.6365564,2.6529732,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1564,1.0,0.0,100000.0,-3.6117979e-06,-90010.52,0.9633064,0.99665344,0.99665344,-3.2219316e-10,-1.523523e-08,1.0033578,-3.243605e-10,76.775665,135.35065,135.35066,14.367769,-8.394286,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.715805,2.6993883,1.0,125.25777,-202.03343,190.77834,-326.129,-0.0,9.911585e-13,2.715805,2.715805,2.715805,0.03981756,1.0,1.0,1.0,2.6993883,2.715805,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1562,1.0,0.0,100000.0,-2.7676551e-06,-90010.52,0.9633064,0.99665344,0.99665344,-1.9232366e-10,-2.1217181e-08,1.0033578,-1.9361739e-10,64.75916,116.34458,116.34458,14.367769,-7.215845,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.778637,2.7622201,1.0,135.11803,-199.87718,207.1315,-323.47607,-0.0,9.7982e-13,2.778637,2.778637,2.778637,0.039817583,1.0,1.0,1.0,2.7622201,2.778637,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.156,1.0,0.0,100000.0,-3.0799604e-06,-90010.52,0.9633064,0.99665344,0.99665344,-6.2210896e-11,1.3487322e-08,1.0033578,-6.262938e-11,52.487087,96.87936,96.87935,14.367769,-6.0089197,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.8414688,2.825052,1.0,144.44502,-196.93211,222.6672,-319.54657,-0.0,9.682551e-13,2.8414688,2.8414688,2.8414688,0.039817564,1.0,1.0,1.0,2.825052,2.8414688,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1558,1.0,0.0,100000.0,-3.4374827e-06,-90010.52,0.9633064,0.99665344,0.9966535,-1.1368994e-10,7.569468e-09,1.0033578,-1.1445472e-10,40.00787,77.031784,77.031784,14.367769,-4.77828,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9043007,2.887884,1.0,153.20198,-193.20984,237.32414,-314.35593,-0.0,9.568418e-13,2.9043007,2.9043007,2.9043007,0.039817594,1.0,1.0,1.0,2.887884,2.9043007,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1556,1.0,0.0,100000.0,-3.261028e-06,-90010.52,0.9633064,0.99665344,0.99665344,-2.741068e-10,-1.54153e-08,1.0033578,-2.7595065e-10,27.37076,56.880207,56.88021,14.367769,-3.5287843,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9671326,2.9507158,1.0,161.35431,-188.72507,251.04448,-307.92468,-0.0,9.449789e-13,2.9671326,2.9671326,2.9671326,0.039817583,1.0,1.0,1.0,2.9507158,2.9671326,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1554,1.0,0.0,100000.0,-2.112177e-06,-90010.52,0.9633064,0.99665344,0.99665344,-3.4639877e-10,-3.1506872e-08,1.0033578,-3.4872896e-10,14.625629,36.504147,36.504147,14.367769,-2.2653637,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.0299644,3.0135477,1.0,168.86984,-183.49547,263.77405,-300.2782,-0.0,9.341016e-13,3.0299644,3.0299644,3.0299644,0.039817583,1.0,1.0,1.0,3.0135477,3.0299644,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1552,1.0,0.0,100000.0,-1.1041983e-06,-90010.52,0.9633064,0.99665344,0.9966535,-2.4749425e-10,-6.582236e-09,1.0033578,-2.491591e-10,1.8227786,15.984023,15.984018,14.367769,-0.9930005,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.092796,3.0763793,1.0,175.71892,-177.5417,275.46262,-291.44666,-0.0,9.220961e-13,3.092796,3.092796,3.092796,0.039817564,1.0,1.0,1.0,3.0763793,3.092796,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.155,1.0,0.0,100000.0,-9.10351e-07,-90010.52,0.9633064,0.99665344,0.9966535,-7.792443e-11,2.4828362e-09,1.0033578,-7.8448616e-11,-10.987266,-4.5991836,-4.599187,14.367769,0.28328347,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.155628,3.1392112,1.0,181.87453,-170.88725,286.0641,-281.4649,-0.0,9.088377e-13,3.155628,3.155628,3.155628,0.039817587,1.0,1.0,1.0,3.1392112,3.155628,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1548,1.0,0.0,100000.0,-1.4678034e-06,-90010.52,0.9633064,0.99665344,0.99665344,9.9922275e-12,3.705001e-09,1.0033578,1.0059444e-11,-23.753948,-25.164238,-25.164238,14.367769,1.5584457,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2184598,3.202043,1.0,187.31235,-163.5584,295.53656,-270.3723,-0.0,8.963634e-13,3.2184598,3.2184598,3.2184598,0.039817583,1.0,1.0,1.0,3.202043,3.2184598,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1546,1.0,0.0,100000.0,-1.9620124e-06,-90010.52,0.9633064,0.99665344,0.99665344,-8.504498e-11,-1.890296e-08,1.0033578,-8.561706e-11,-36.426884,-45.62998,-45.62998,14.367769,2.8274574,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.2812917,3.264875,1.0,192.01094,-155.58406,303.8427,-258.21274,-0.0,8.8248766e-13,3.2812917,3.2812917,3.2812917,0.039817557,1.0,1.0,1.0,3.264875,3.2812917,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1544,1.0,0.0,100000.0,-1.073318e-06,-90010.52,0.9633064,0.99665344,0.99665344,-2.1110678e-10,-1.34568765e-08,1.0033578,-2.1252687e-10,-48.956062,-65.91564,-65.91564,14.367769,4.0853157,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.3441236,3.3277068,1.0,195.95175,-146.9957,310.9497,-245.03407,-0.0,8.6914774e-13,3.3441236,3.3441236,3.3441236,0.03981756,1.0,1.0,1.0,3.3277068,3.3441236,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1542,1.0,0.0,100000.0,6.943454e-08,-90010.52,0.9633064,0.99665344,0.99665344,-2.1518681e-10,1.6239983e-09,1.0033578,-2.1663435e-10,-61.29203,-85.94116,-85.94117,14.367769,5.327049,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4069555,3.3905387,1.0,199.11923,-137.8272,316.82956,-230.88838,-0.0,8.57943e-13,3.4069555,3.4069555,3.4069555,0.039817587,1.0,1.0,1.0,3.3905387,3.4069555,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.154,1.0,0.0,100000.0,1.0235723e-06,-90010.52,0.9633064,0.99665344,0.9966535,-3.799279e-11,-5.988223e-09,1.0033578,-3.8248363e-11,-73.38611,-105.627525,-105.627525,14.367769,6.5477614,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4697874,3.4533706,1.0,201.50087,-128.11476,321.459,-215.83148,-0.0,8.488498e-13,3.4697874,3.4697874,3.4697874,0.039817587,1.0,1.0,1.0,3.4533706,3.4697874,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1538,1.0,0.0,100000.0,1.0488669e-06,-90010.52,0.9633064,0.99665344,0.99665344,1.1815784e-10,9.626968e-10,1.0033578,1.1895267e-10,-85.19057,-124.89701,-124.89701,14.367769,7.742625,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.5326192,3.5162024,1.0,203.0873,-117.89673,324.8198,-199.92279,-0.0,8.4006565e-13,3.5326192,3.5326192,3.5326192,0.039817575,1.0,1.0,1.0,3.5162024,3.5326192,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1536,1.0,0.0,100000.0,4.374978e-07,-90010.52,0.9633064,0.99665344,0.99665344,1.3123534e-10,-4.0888457e-09,1.0033578,1.3211814e-10,-96.65881,-143.67358,-143.67358,14.367769,8.906931,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.595451,3.5790343,1.0,203.87221,-107.2134,326.89868,-183.22511,-0.0,8.289588e-13,3.595451,3.595451,3.595451,0.039817568,1.0,1.0,1.0,3.5790343,3.595451,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1534,1.0,0.0,100000.0,3.0698627e-07,-90010.52,0.9633064,0.99665344,0.99665344,-3.7616358e-11,1.7212107e-09,1.0033578,-3.78694e-11,-107.74559,-161.88315,-161.88315,14.367769,10.036098,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.6582828,3.641866,1.0,203.85254,-96.10695,327.68747,-165.80432,-0.0,8.1669074e-13,3.6582828,3.6582828,3.6582828,0.03981757,1.0,1.0,1.0,3.641866,3.6582828,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1532,1.0,0.0,100000.0,9.966944e-07,-90010.52,0.9632783,0.99665344,0.99665344,-1.999527e-10,-1.8603515e-08,1.0033578,-2.0129776e-10,-118.40715,-179.45383,-179.45384,14.367769,11.125662,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.7211146,3.7046978,1.0,203.02837,-84.62121,327.183,-147.72917,-0.0,8.0435815e-13,3.7211146,3.7211146,3.7211146,0.039817583,1.0,1.0,1.0,3.7046978,3.7211146,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.153,1.0,0.0,100000.0,2.3603582e-06,-90010.52,0.9632783,0.99665344,0.99665344,-1.7284611e-10,-2.0387489e-08,1.0033578,-1.7400882e-10,-128.60141,-196.3163,-196.3163,14.367769,12.171307,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.7839465,3.7675297,1.0,201.40292,-72.801506,325.3873,-129.07098,-0.0,7.926267e-13,3.7839465,3.7839465,3.7839465,0.03981759,1.0,1.0,1.0,3.7675297,3.7839465,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1528,1.0,0.0,100000.0,2.3857099e-06,-90010.52,0.9632783,0.99665344,0.9966534,3.0900907e-11,-5.4985168e-09,1.0033578,3.1108772e-11,-138.28813,-212.40399,-212.40399,14.367769,13.168907,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467784,3.8303616,1.0,198.98264,-60.694496,322.30743,-109.90343,-0.0,7.8168055e-13,3.8467784,3.8467784,3.8467784,0.039817564,1.0,1.0,1.0,3.8303616,3.8467784,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1526,1.0,0.0,100000.0,8.583089e-07,-90010.52,0.9632783,0.99665344,0.99665344,1.0790417e-10,-8.898883e-09,1.0033578,1.0863003e-10,-147.42911,-227.65341,-227.65341,14.367769,14.114545,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.9096103,3.8931935,1.0,195.77705,-48.34795,317.95557,-90.30215,-0.0,7.700242e-13,3.9096103,3.9096103,3.9096103,0.03981758,1.0,1.0,1.0,3.8931935,3.9096103,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1524,1.0,0.0,100000.0,-1.9833503e-07,-90010.52,0.9632783,0.99665344,0.99665344,-1.10906985e-10,-8.585777e-09,1.0033578,-1.1165304e-10,-155.98824,-242.0044,-242.00441,14.367769,15.004488,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9724422,3.9560254,1.0,191.79883,-35.810593,312.34888,-70.344475,-0.0,7.569799e-13,3.9724422,3.9724422,3.9724422,0.039817575,1.0,1.0,1.0,3.9560254,3.9724422,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1522,1.0,0.0,100000.0,4.2935724e-07,-90010.52,0.9632783,0.99665344,0.99665344,-3.4681916e-10,-1.4691337e-09,1.0033578,-3.4915215e-10,-163.93175,-255.40031,-255.40031,14.367769,15.835221,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.035274,4.018857,1.0,187.06366,-23.131908,305.5095,-50.109177,-0.0,7.430517e-13,4.035274,4.035274,4.035274,0.03981757,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.152,1.0,0.0,100000.0,1.572613e-06,-90010.52,0.9632783,0.99665344,0.99665344,-3.214484e-10,-5.0238573e-09,1.0033578,-3.2361075e-10,-171.2283,-267.78827,-267.78827,14.367769,16.60344,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.098106,4.081689,1.0,181.59024,-10.361934,297.4644,-29.67612,-0.0,7.2922126e-13,4.098106,4.098106,4.098106,0.03981757,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1518,1.0,0.0,100000.0,1.001093e-06,-90010.52,0.9632783,0.99665344,0.99665344,-1.7652248e-10,1.6404934e-08,1.0033578,-1.7770993e-10,-177.8491,-279.1194,-279.1194,14.367769,17.306131,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40016,2.448934,288.24536,-9.125953,-0.0,7.185435e-13,4.160938,4.160938,4.160938,0.039817594,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1516,1.0,0.0,100000.0,-2.4483583e-07,-90010.52,0.9632783,0.99665344,0.99665344,-1.4533033e-10,2.1729608e-08,1.0033578,-1.4630794e-10,-183.768,-289.34894,-289.34894,14.367769,17.940533,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2237697,4.2073526,1.0,168.51787,15.250137,277.88873,11.460227,-0.0,7.094371e-13,4.2237697,4.2237697,4.2237697,0.039817575,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1514,1.0,0.0,100000.0,-1.4035288e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.7521405e-10,2.8188052e-09,1.0033578,-2.7706537e-10,-188.96165,-298.43658,-298.43658,14.367769,18.50414,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2866015,4.2701845,1.0,160.9705,27.991156,266.4354,32.00118,-0.0,7.006589e-13,4.2866015,4.2866015,4.2866015,0.03981757,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1512,1.0,0.0,100000.0,-1.458913e-06,-90010.52,0.9632783,0.99665344,0.99665344,-4.231951e-10,-5.970101e-09,1.0033578,-4.2604187e-10,-193.40958,-306.34644,-306.34644,14.367769,18.994719,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.3494334,4.3330164,1.0,152.78787,40.621704,253.93059,52.415844,-0.0,6.9265774e-13,4.3494334,4.3494334,4.3494334,0.039817568,1.0,1.0,1.0,4.3330164,4.3494334,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.151,1.0,0.0,100000.0,-8.911282e-07,-90010.52,0.9632783,0.99665344,0.9966535,-4.4855372e-10,-1.7591187e-08,1.0033578,-4.5157109e-10,-197.0942,-313.04727,-313.04727,14.367769,19.410326,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.4122653,4.3958483,1.0,144.00224,53.09194,240.42361,72.62365,-0.0,6.852941e-13,4.4122653,4.4122653,4.4122653,0.039817594,1.0,1.0,1.0,4.3958483,4.4122653,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1508,1.0,0.0,100000.0,-1.0047626e-06,-90010.52,0.9632783,0.99665344,0.99665344,-3.2811795e-10,1.6484005e-09,1.0033578,-3.3032516e-10,-200.00096,-318.51263,-318.51263,14.367769,19.749323,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.475097,4.45868,1.0,134.64832,65.352646,225.9678,92.54484,-0.0,6.76617e-13,4.475097,4.475097,4.475097,0.039817575,1.0,1.0,1.0,4.45868,4.475097,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1506,1.0,0.0,100000.0,-1.6954955e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.3138817e-10,-9.662383e-09,1.0033578,-2.329447e-10,-202.11842,-322.72098,-322.72098,14.367769,20.010378,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.5379286,4.521512,1.0,124.762985,77.35543,210.62021,112.10079,-0.0,6.6707414e-13,4.5379286,4.5379286,4.5379286,0.039817568,1.0,1.0,1.0,4.521512,4.5379286,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1504,1.0,0.0,100000.0,-2.5642203e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.7068514e-10,-1.9164692e-10,1.0033578,-2.72506e-10,-203.4382,-325.6557,-325.6557,14.367769,20.19248,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6007605,4.584344,1.0,114.38527,89.05293,194.44138,131.21432,-0.0,6.5721284e-13,4.6007605,4.6007605,4.6007605,0.039817575,1.0,1.0,1.0,4.584344,4.6007605,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1502,1.0,0.0,100000.0,-2.5546371e-06,-90010.52,0.9632783,0.99665344,0.99665344,-3.3576708e-10,-5.727795e-09,1.0033578,-3.3802575e-10,-203.95512,-327.3052,-327.3052,14.367769,20.294895,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.6635923,4.647176,1.0,103.55614,100.39899,177.49518,149.81004,-0.0,6.472391e-13,4.6635923,4.6635923,4.6635923,0.03981757,1.0,1.0,1.0,4.647176,4.6635923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.15,1.0,0.0,100000.0,-2.5077752e-06,-90010.52,0.9632783,0.99665344,0.99665344,-3.5367276e-10,-5.89891e-09,1.0033578,-3.5605188e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317198,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.726424,4.7100077,1.0,92.318306,111.34881,159.8485,167.81451,-0.0,6.3621786e-13,4.726424,4.726424,4.726424,0.039817583,1.0,1.0,1.0,4.7100077,4.726424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1498,1.0,0.0,100000.0,-2.596107e-06,-90010.52,0.9632783,0.99665344,0.9966535,-4.0432296e-10,-6.138658e-09,1.0033578,-4.070428e-10,-202.57533,-326.72766,-326.72766,14.367769,20.25931,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.789256,4.7728395,1.0,80.71614,121.859184,141.57097,185.1567,-0.0,6.2581955e-13,4.789256,4.789256,4.789256,0.039817575,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1496,1.0,0.0,100000.0,-2.165961e-06,-90010.52,0.9632783,0.99665344,0.9966535,-4.068145e-10,-2.2335298e-09,1.0033578,-4.095511e-10,-200.68407,-324.50287,-324.50287,14.367769,20.121479,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.852088,4.8356714,1.0,68.795425,131.88864,122.73471,201.76814,-0.0,6.1458905e-13,4.852088,4.852088,4.852088,0.039817583,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1494,1.0,0.0,100000.0,-2.5259078e-06,-90010.52,0.9632783,0.99665344,0.99665344,-3.699848e-10,8.30713e-09,1.0033578,-3.7247364e-10,-198.00081,-320.99738,-320.99738,14.367769,19.90425,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.91492,4.8985033,1.0,56.60321,141.3976,103.41408,217.58331,-0.0,6.026335e-13,4.91492,4.91492,4.91492,0.03981758,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1492,1.0,0.0,100000.0,-3.1267514e-06,-90010.52,0.9632783,0.99665344,0.99665344,-3.9454792e-10,2.5715808e-08,1.0033578,-3.97202e-10,-194.53612,-316.2251,-316.2251,14.367769,19.608465,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.9777517,4.961335,1.0,44.187603,150.34851,83.68532,232.53978,-0.0,5.9328855e-13,4.9777517,4.9777517,4.9777517,0.039817568,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
