Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.149,1.0,0.0,100000.0,-3.6921206e-06,-90010.52,0.9632783,0.99665344,0.99665344,-4.7654586e-10,7.3256667e-09,1.0033578,-4.797515e-10,-190.30368,-310.2048,-310.2048,14.367769,19.235289,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.0405836,5.024167,1.0,31.597609,158.70607,63.626297,246.57852,-0.0,5.8338984e-13,5.0405836,5.0405836,5.0405836,0.039817568,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1488,1.0,0.0,100000.0,-3.6618724e-06,-90010.52,0.9632783,0.99665344,0.99665344,-5.772485e-10,-4.9335647e-09,1.0033578,-5.8113164e-10,-185.3202,-302.9603,-302.9603,14.367769,18.78619,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.1034155,5.0869985,1.0,18.882914,166.4373,43.316166,259.64413,-0.0,5.7132695e-13,5.1034155,5.1034155,5.1034155,0.039817587,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1486,1.0,0.0,100000.0,-3.2990558e-06,-90010.52,0.9632783,0.99665344,0.99665344,-5.9721633e-10,-1.715036e-08,1.0033578,-6.0123373e-10,-179.60536,-294.5201,-294.5201,14.367769,18.26295,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1662474,5.1498303,1.0,6.093695,173.51167,22.835085,271.68503,-0.0,5.589395e-13,5.1662474,5.1662474,5.1662474,0.039817587,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1484,1.0,0.0,100000.0,-2.7689985e-06,-90010.52,0.9632783,0.99665344,0.99665344,-4.887456e-10,7.476369e-09,1.0033578,-4.920333e-10,-173.1817,-284.9176,-284.9176,14.367769,17.667652,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.2290792,5.212662,1.0,-6.719571,179.90128,2.2638834,282.65372,-0.0,5.486961e-13,5.2290792,5.2290792,5.2290792,0.03981758,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1482,1.0,0.0,100000.0,-2.8222241e-06,-90010.52,0.9632783,0.99665344,0.99665344,-3.1851444e-10,1.7707196e-08,1.0033578,-3.2065703e-10,-166.07455,-274.19064,-274.19064,14.367769,17.002634,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.291911,5.275494,1.0,-19.506319,185.58089,-18.31625,292.5069,-0.0,5.386209e-13,5.291911,5.291911,5.291911,0.039817598,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.148,1.0,0.0,100000.0,-3.200937e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.5894914e-10,3.060084e-08,1.0033578,-2.6069105e-10,-158.31201,-262.38162,-262.38162,14.367769,16.270504,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.354743,5.338326,1.0,-32.216084,190.52809,-38.824093,301.20572,-0.0,5.2836896e-13,5.354743,5.354743,5.354743,0.039817564,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1478,1.0,0.0,100000.0,-3.4659554e-06,-90010.52,0.9632783,0.99665344,0.9966535,-3.3193182e-10,6.9946324e-09,1.0033578,-3.341647e-10,-149.92467,-249.53706,-249.53706,14.367769,15.474146,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.417575,5.401158,1.0,-44.798706,194.72337,-59.17872,308.7158,-0.0,5.1855807e-13,5.417575,5.417575,5.417575,0.039817568,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1476,1.0,0.0,100000.0,-2.5421743e-06,-90010.52,0.9632783,0.99665344,0.99665344,-4.1469705e-10,-2.6770945e-08,1.0033578,-4.1748666e-10,-140.94563,-235.7077,-235.7077,14.367769,14.616726,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4804068,5.4639897,1.0,-57.20453,198.15016,-79.2998,315.0075,-0.0,5.0959394e-13,5.4804068,5.4804068,5.4804068,0.03981758,1.0,1.0,1.0,5.4639897,5.4804068,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1474,1.0,0.0,100000.0,-1.0199287e-06,-90010.52,0.9632783,0.99665344,0.99665344,-3.0184533e-10,-3.8322856e-09,1.0033578,-3.038758e-10,-131.41037,-220.9481,-220.9481,14.367769,13.701633,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.5432386,5.5268216,1.0,-69.38459,200.79495,-99.10792,320.056,-0.0,5.031545e-13,5.5432386,5.5432386,5.5432386,0.03981755,1.0,1.0,1.0,5.5268216,5.5432386,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1472,1.0,0.0,100000.0,-5.346757e-07,-90010.52,0.9632783,0.99665344,0.99665344,-7.119326e-11,2.965672e-09,1.0033578,-7.167217e-11,-121.356476,-205.31653,-205.31653,14.367769,12.732471,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.6060705,5.5896535,1.0,-81.290825,202.6473,-118.524895,323.84143,-0.0,4.9855454e-13,5.6060705,5.6060705,5.6060705,0.03981756,1.0,1.0,1.0,5.5896535,5.6060705,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.147,1.0,0.0,100000.0,-6.742398e-07,-90010.52,0.9632783,0.99665344,0.99665344,6.370208e-11,4.118072e-09,1.0033578,6.413059e-11,-110.82365,-188.87468,-188.87466,14.367769,11.713049,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.668902,5.6524854,1.0,-92.876236,203.69989,-137.4741,326.3488,-0.0,4.926003e-13,5.668902,5.668902,5.668902,0.039817553,1.0,1.0,1.0,5.6524854,5.668902,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1468,1.0,0.0,100000.0,-3.2456435e-07,-90010.52,0.9632783,0.99665344,0.99665344,1.3402301e-11,-1.0101705e-08,1.0033578,1.3492456e-11,-99.85345,-171.68741,-171.68741,14.367769,10.647395,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.731734,5.7153172,1.0,-104.095116,203.94856,-155.88078,327.56818,-0.0,4.8494493e-13,5.731734,5.731734,5.731734,0.039817564,1.0,1.0,1.0,5.7153172,5.731734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1466,1.0,0.0,100000.0,6.113471e-07,-90010.52,0.9632783,0.99665344,0.99665344,-9.978208e-11,-7.3413657e-09,1.0033578,-1.004533e-10,-88.48917,-153.82257,-153.82257,14.367769,9.539723,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7945657,5.778149,1.0,-114.903175,203.39235,-173.67226,327.49484,-0.0,4.79276e-13,5.7945657,5.7945657,5.7945657,0.03981758,1.0,1.0,1.0,5.778149,5.7945657,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1464,1.0,0.0,100000.0,2.5231604e-06,-90010.52,0.9632783,0.99665344,0.99665344,-7.9959823e-11,-1.31054065e-08,1.0033578,-8.0497706e-11,-76.775665,-135.35066,-135.35066,14.367769,8.394408,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.8573976,5.840981,1.0,-125.25777,202.03343,-190.77834,326.129,-0.0,4.727305e-13,5.8573976,5.8573976,5.8573976,0.039817583,1.0,1.0,1.0,5.840981,5.8573976,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1462,1.0,0.0,100000.0,3.724912e-06,-90010.52,0.9632783,0.99665344,0.99665344,1.688417e-10,1.1301565e-09,1.0033578,1.6997749e-10,-64.75917,-116.34459,-116.34458,14.367769,7.2159753,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9202294,5.903813,1.0,-135.11801,199.87718,-207.1315,323.47607,-0.0,4.6374173e-13,5.9202294,5.9202294,5.9202294,0.039817546,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.146,1.0,0.0,100000.0,3.125363e-06,-90010.52,0.9632783,0.99665344,0.99665344,3.4498623e-10,2.3881217e-08,1.0033578,3.473069e-10,-52.48709,-96.879364,-96.87936,14.367769,6.00905,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9830613,5.966645,1.0,-144.44502,196.93211,-222.6672,319.54657,-0.0,4.5382713e-13,5.9830613,5.9830613,5.9830613,0.039817575,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1458,1.0,0.0,100000.0,2.3553312e-06,-90010.52,0.9632783,0.99665344,0.99665344,2.333977e-10,-1.6652356e-08,1.0033578,2.349677e-10,-40.007874,-77.0318,-77.0318,14.367769,4.7784047,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.045893,6.0294766,1.0,-153.20197,193.20984,-237.32414,314.35593,-0.0,4.4430835e-13,6.045893,6.045893,6.045893,0.03981757,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1456,1.0,0.0,100000.0,3.258462e-06,-90010.52,0.9632783,0.99665344,0.99665344,5.494609e-11,-5.462679e-09,1.0033578,5.5315703e-11,-27.370764,-56.88021,-56.880215,14.367769,3.5289059,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.108725,6.0923085,1.0,-161.3543,188.72507,-251.04446,307.92468,-0.0,4.3521108e-13,6.108725,6.108725,6.108725,0.03981756,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1454,1.0,0.0,100000.0,4.948621e-06,-90010.52,0.9632783,0.99665344,0.99665344,9.871459e-11,-2.7890875e-08,1.0033578,9.937863e-11,-14.625633,-36.50415,-36.50415,14.367769,2.2654898,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.171557,6.1551404,1.0,-168.86984,183.49547,-263.77405,300.2782,-0.0,4.2709903e-13,6.171557,6.171557,6.171557,0.03981759,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1452,1.0,0.0,100000.0,5.6631948e-06,-90010.52,0.9632783,0.99665344,0.99665344,3.397684e-10,-2.3884262e-08,1.0033578,3.42054e-10,-1.8227832,-15.984028,-15.984023,14.367769,0.9931265,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.234389,6.2179723,1.0,-175.71892,177.5417,-275.46262,291.44666,-0.0,4.1759212e-13,6.234389,6.234389,6.234389,0.03981757,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.145,1.0,0.0,100000.0,5.093013e-06,-90010.52,0.9632783,0.99665344,0.99665344,5.297295e-10,-9.095569e-09,1.0033578,5.3329285e-10,10.987261,4.5991764,4.599178,14.367769,-0.2831515,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035377,6.2808037,1.0,-181.87453,170.88725,-286.0641,281.4649,-0.0,4.0775963e-13,0.014035377,0.014035377,0.014035377,0.039817594,1.0,1.0,1.0,6.2808037,0.014035377,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1448,1.0,0.0,100000.0,4.4252033e-06,-90010.52,0.9632783,0.99665344,0.99665344,4.902369e-10,7.101448e-09,1.0033578,4.9353466e-10,23.753942,25.164228,25.164227,14.367769,-1.5583178,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.07686723,0.06045045,1.0,-187.31235,163.55841,-295.53656,270.37234,-0.0,3.9819314e-13,0.07686723,0.07686723,0.07686723,0.039817557,1.0,1.0,1.0,0.06045045,0.07686723,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1446,1.0,0.0,100000.0,4.675274e-06,-90010.52,0.9632783,0.99665344,0.99665344,3.570308e-10,-9.234921e-09,1.0033578,3.594325e-10,36.42688,45.62997,45.62997,14.367769,-2.8273346,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.13969909,0.123282306,1.0,-192.01094,155.58406,-303.8427,258.21274,-0.0,3.8949036e-13,0.13969909,0.13969909,0.13969909,0.039817568,1.0,1.0,1.0,0.123282306,0.13969909,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1444,1.0,0.0,100000.0,5.607432e-06,-90010.52,0.9632783,0.99665344,0.99665344,3.4269157e-10,-3.6858727e-09,1.0033578,3.449968e-10,48.95606,65.915634,65.91564,14.367769,-4.0851917,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.20253094,0.18611416,1.0,-195.95175,146.9957,-310.9497,245.03407,-0.0,3.811507e-13,0.20253094,0.20253094,0.20253094,0.03981757,1.0,1.0,1.0,0.18611416,0.20253094,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1442,1.0,0.0,100000.0,6.392014e-06,-90010.52,0.9632783,0.99665344,0.99665344,4.799055e-10,1.1529218e-08,1.0033578,4.8313376e-10,61.292027,85.94116,85.94116,14.367769,-5.326923,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.2653628,0.24894601,1.0,-199.11923,137.8272,-316.82956,230.8884,-0.0,3.7289602e-13,0.2653628,0.2653628,0.2653628,0.039817594,1.0,1.0,1.0,0.24894601,0.2653628,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.144,1.0,0.0,100000.0,6.4502487e-06,-90010.52,0.9632783,0.99665344,0.99665344,6.563354e-10,-1.7379017e-08,1.0033578,6.6075045e-10,73.3861,105.62752,105.62752,14.367769,-6.54763,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.32819465,0.31177786,1.0,-201.50087,128.11478,-321.459,215.8315,-0.0,3.6497002e-13,0.32819465,0.32819465,0.32819465,0.039817546,1.0,1.0,1.0,0.31177786,0.32819465,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1438,1.0,0.0,100000.0,6.170048e-06,-90010.52,0.9632783,0.99665344,0.99665344,7.423496e-10,-2.4446944e-10,1.0033578,7.473433e-10,85.19056,124.897,124.897,14.367769,-7.7424984,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.3910265,0.3746097,1.0,-203.08728,117.89673,-324.8198,199.9228,-0.0,3.5715753e-13,0.3910265,0.3910265,0.3910265,0.039817568,1.0,1.0,1.0,0.3746097,0.3910265,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1436,1.0,0.0,100000.0,6.278229e-06,-90010.52,0.9632783,0.99665344,0.99665344,6.8921546e-10,-4.6796838e-09,1.0033578,6.9385175e-10,96.658806,143.67358,143.67358,14.367769,-8.906812,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385835,0.43744156,1.0,-203.87221,107.2134,-326.89868,183.22511,-0.0,3.4947652e-13,0.45385835,0.45385835,0.45385835,0.039817568,1.0,1.0,1.0,0.43744156,0.45385835,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1434,1.0,0.0,100000.0,6.7106635e-06,-90010.52,0.9632783,0.99665344,0.99665344,6.486291e-10,1.8299643e-09,1.0033578,6.529923e-10,107.74559,161.88315,161.88315,14.367769,-10.0359745,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5166902,0.5002734,1.0,-203.85254,96.10696,-327.68747,165.80432,-0.0,3.9594323e-13,0.5166902,0.5166902,0.5166902,0.03981757,1.0,1.0,1.0,0.5002734,0.5166902,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1432,1.0,0.0,100000.0,6.9675207e-06,-90010.52,0.9632783,0.99665344,0.99665344,6.016805e-10,3.1211018e-09,1.0033578,6.057279e-10,118.40714,179.45383,179.45383,14.367769,-11.125529,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5795221,0.5631053,1.0,-203.02837,84.621216,-327.183,147.72917,-0.0,5.6955504e-13,0.5795221,0.5795221,0.5795221,0.03981756,1.0,1.0,1.0,0.5631053,0.5795221,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.143,1.0,0.0,100000.0,7.533838e-06,-90010.52,0.9632783,0.99665344,0.99665344,6.397197e-10,1.2825186e-09,1.0033578,6.4402306e-10,128.60141,196.3163,196.3163,14.367769,-12.171177,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.6423539,0.6259371,1.0,-201.40292,72.80151,-325.3873,129.071,-0.0,7.9382995e-13,0.6423539,0.6423539,0.6423539,0.03981759,1.0,1.0,1.0,0.6259371,0.6423539,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1428,1.0,0.0,100000.0,7.2064777e-06,-90010.52,0.9632783,0.99665344,0.99665344,7.372254e-10,-7.3434836e-09,1.0033578,7.421846e-10,138.28813,212.40399,212.40399,14.367769,-13.168783,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7051858,0.688769,1.0,-198.98264,60.6945,-322.30743,109.90344,-0.0,1.0032337e-12,0.7051858,0.7051858,0.7051858,0.03981757,1.0,1.0,1.0,0.688769,0.7051858,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1426,1.0,0.0,100000.0,5.829579e-06,-90010.52,0.9632783,0.99665344,0.99665344,7.090939e-10,7.3465106e-10,1.0033578,7.1386386e-10,147.4291,227.65341,227.65341,14.367769,-14.114423,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7680176,0.75160086,1.0,-195.77705,48.34795,-317.95557,90.302155,-0.0,1.1797105e-12,0.7680176,0.7680176,0.7680176,0.039817564,1.0,1.0,1.0,0.75160086,0.7680176,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1424,1.0,0.0,100000.0,5.102636e-06,-90010.52,0.9632783,0.99665344,0.99665344,5.541888e-10,8.4081814e-10,1.0033578,5.5791677e-10,155.98824,242.0044,242.0044,14.367769,-15.004364,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.83084947,0.8144327,1.0,-191.79883,35.810596,-312.34888,70.344475,-0.0,1.3265735e-12,0.83084947,0.83084947,0.83084947,0.039817587,1.0,1.0,1.0,0.8144327,0.83084947,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1422,1.0,0.0,100000.0,5.0751614e-06,-90010.52,0.9632783,0.99665344,0.99665344,4.326816e-10,7.783317e-09,1.0033578,4.355922e-10,163.93175,255.40031,255.40031,14.367769,-15.835092,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8936813,0.87726456,1.0,-187.06366,23.131912,-305.5095,50.109184,-0.0,1.4506756e-12,0.8936813,0.8936813,0.8936813,0.03981758,1.0,1.0,1.0,0.87726456,0.8936813,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.142,1.0,0.0,100000.0,5.0126846e-06,-90010.52,0.9632783,0.99665344,0.99665344,4.4233622e-10,4.0956154e-09,1.0033578,4.4531176e-10,171.2283,267.78827,267.78827,14.367769,-16.603312,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.95651317,0.9400964,1.0,-181.59024,10.3619375,-297.46442,29.67613,-0.0,1.5568656e-12,0.95651317,0.95651317,0.95651317,0.03981758,1.0,1.0,1.0,0.9400964,0.95651317,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1418,1.0,0.0,100000.0,4.4153567e-06,-90010.52,0.9632783,0.99665344,0.9966535,5.154846e-10,-1.366598e-09,1.0033578,5.189522e-10,177.8491,279.1194,279.1194,14.367769,-17.306007,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.019345,1.0029283,1.0,-175.40016,-2.4489303,-288.24536,9.125961,-0.0,1.6474684e-12,1.019345,1.019345,1.019345,0.039817605,1.0,1.0,1.0,1.0029283,1.019345,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1416,1.0,0.0,100000.0,3.4998136e-06,-90010.52,0.9632783,0.99665344,0.9966535,5.4155147e-10,2.7947722e-09,1.0033578,5.451944e-10,183.768,289.34894,289.34894,14.367769,-17.94041,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0821769,1.0657601,1.0,-168.51787,-15.2501335,-277.88873,-11.460221,-0.0,1.7249264e-12,1.0821769,1.0821769,1.0821769,0.039817587,1.0,1.0,1.0,1.0657601,1.0821769,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1414,1.0,0.0,100000.0,2.320707e-06,-90010.52,0.9632783,0.99665344,0.99665344,4.9275534e-10,1.1879744e-08,1.0033578,4.9607e-10,188.96165,298.43658,298.43658,14.367769,-18.504011,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450087,1.1285919,1.0,-160.9705,-27.991152,-266.4354,-32.001175,-0.0,1.7913883e-12,1.1450087,1.1450087,1.1450087,0.03981758,1.0,1.0,1.0,1.1285919,1.1450087,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1412,1.0,0.0,100000.0,1.4179992e-06,-90010.52,0.9632783,0.99665344,0.99665344,3.5218448e-10,3.1606031e-09,1.0033578,3.5455358e-10,193.40958,306.34644,306.34644,14.367769,-18.99459,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2078406,1.1914238,1.0,-152.78787,-40.621704,-253.93059,-52.415836,-0.0,1.8465e-12,1.2078406,1.2078406,1.2078406,0.03981759,1.0,1.0,1.0,1.1914238,1.2078406,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.141,1.0,0.0,100000.0,1.5506591e-06,-90010.52,0.9632783,0.99665344,0.9966535,2.659716e-10,-8.335382e-09,1.0033578,2.6776076e-10,197.0942,313.04727,313.04727,14.367769,-19.4102,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2706724,1.2542557,1.0,-144.00224,-53.091938,-240.42363,-72.62364,-0.0,1.8916203e-12,1.2706724,1.2706724,1.2706724,0.039817605,1.0,1.0,1.0,1.2542557,1.2706724,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1408,1.0,0.0,100000.0,1.6450009e-06,-90010.52,0.9632783,0.99665344,0.99665344,3.1338454e-10,1.10899325e-08,1.0033578,3.1549263e-10,200.00096,318.51263,318.51263,14.367769,-19.749199,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.3335043,1.3170875,1.0,-134.64832,-65.352646,-225.96782,-92.54483,-0.0,1.9278745e-12,1.3335043,1.3335043,1.3335043,0.039817594,1.0,1.0,1.0,1.3170875,1.3335043,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1406,1.0,0.0,100000.0,8.403473e-07,-90010.52,0.9632783,0.99665344,0.99665344,4.1953915e-10,1.1724153e-08,1.0033578,4.2236134e-10,202.11842,322.72098,322.72098,14.367769,-20.010252,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.3963361,1.3799194,1.0,-124.762985,-77.35543,-210.62021,-112.100784,-0.0,1.9558777e-12,1.3963361,1.3963361,1.3963361,0.03981759,1.0,1.0,1.0,1.3799194,1.3963361,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1404,1.0,0.0,100000.0,-1.8880021e-07,-90010.52,0.9632783,0.99665344,0.99665344,4.4982468e-10,2.1179908e-08,1.0033578,4.528506e-10,203.4382,325.6557,325.6557,14.367769,-20.19235,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.459168,1.4427512,1.0,-114.38528,-89.05293,-194.44138,-131.21432,-0.0,1.97763e-12,1.459168,1.459168,1.459168,0.039817575,1.0,1.0,1.0,1.4427512,1.459168,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1402,1.0,0.0,100000.0,-1.0828763e-06,-90010.52,0.9632783,0.99665344,0.99665344,3.610651e-10,1.5623712e-08,1.0033578,3.6349393e-10,203.95512,327.3052,327.30524,14.367769,-20.294771,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5219998,1.505583,1.0,-103.55614,-100.39898,-177.4952,-149.81003,-0.0,1.9940735e-12,1.5219998,1.5219998,1.5219998,0.03981757,1.0,1.0,1.0,1.505583,1.5219998,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.14,1.0,0.0,100000.0,-1.6572037e-06,-90010.52,0.9632783,0.99665344,0.99665344,1.9295483e-10,1.5448887e-08,1.0033578,1.9425281e-10,203.66711,327.66302,327.66302,14.367769,-20.317076,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5848317,1.5684149,1.0,-92.31831,-111.3488,-159.84851,-167.8145,-0.0,2.0056058e-12,1.5848317,1.5848317,1.5848317,0.039817564,1.0,1.0,1.0,1.5684149,1.5848317,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1398,1.0,0.0,100000.0,-1.2467942e-06,-90010.52,0.9632783,0.99665344,0.9966535,8.056841e-11,-7.252761e-09,1.0033578,8.111039e-11,202.57533,326.72766,326.72766,14.367769,-20.259184,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.6476636,1.6312468,1.0,-80.71615,-121.859184,-141.57097,-185.1567,-0.0,2.012502e-12,1.6476636,1.6476636,1.6476636,0.039817575,1.0,1.0,1.0,1.6312468,1.6476636,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1396,1.0,0.0,100000.0,-1.0749175e-06,-90010.52,0.9632783,0.99665344,0.9966535,1.2806431e-10,-5.0161447e-10,1.0033578,1.2892577e-10,200.68407,324.50287,324.50287,14.367769,-20.121351,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7104954,1.6940787,1.0,-68.79543,-131.88864,-122.73471,-201.76814,-0.0,2.0156314e-12,1.7104954,1.7104954,1.7104954,0.039817583,1.0,1.0,1.0,1.6940787,1.7104954,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1394,1.0,0.0,100000.0,-2.2207146e-06,-90010.52,0.9632783,0.99665344,0.99665344,2.0001004e-10,2.9671089e-08,1.0033578,2.0135547e-10,198.00081,320.99738,320.99738,14.367769,-19.904125,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7733272,1.7569104,1.0,-56.60321,-141.39758,-103.414085,-217.58331,-0.0,2.0155687e-12,1.7733272,1.7733272,1.7733272,0.039817564,1.0,1.0,1.0,1.7569104,1.7733272,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1392,1.0,0.0,100000.0,-3.8098485e-06,-90010.52,0.9632783,0.99665344,0.99665344,9.752069e-11,-7.945685e-11,1.0033578,9.81767e-11,194.53612,316.2251,316.2251,14.367769,-19.60834,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8361591,1.8197423,1.0,-44.187607,-150.34851,-83.68533,-232.53976,-0.0,2.0121329e-12,1.8361591,1.8361591,1.8361591,0.03981758,1.0,1.0,1.0,1.8197423,1.8361591,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.139,1.0,0.0,100000.0,-4.4115513e-06,-90010.52,0.9632783,0.99665344,0.99665344,-1.1650389e-10,1.6483371e-08,1.0033578,-1.172876e-10,190.30368,310.20483,310.20483,14.367769,-19.235163,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.898991,1.8825742,1.0,-31.597612,-158.70607,-63.62631,-246.5785,-0.0,2.005988e-12,1.898991,1.898991,1.898991,0.039817575,1.0,1.0,1.0,1.8825742,1.898991,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1388,1.0,0.0,100000.0,-4.355301e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.6995722e-10,4.124573e-09,1.0033578,-2.717732e-10,185.3202,302.9603,302.9603,14.367769,-18.786062,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.9618229,1.9454061,1.0,-18.882915,-166.4373,-43.316174,-259.64413,-0.0,1.9980968e-12,1.9618229,1.9618229,1.9618229,0.0398176,1.0,1.0,1.0,1.9454061,1.9618229,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1386,1.0,0.0,100000.0,-3.9822626e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.4259272e-10,-8.149204e-09,1.0033578,-2.442246e-10,179.60536,294.5201,294.5201,14.367769,-18.262827,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0246546,2.0082378,1.0,-6.0936985,-173.51167,-22.835089,-271.68503,-0.0,1.9894115e-12,2.0246546,2.0246546,2.0246546,0.039817598,1.0,1.0,1.0,2.0082378,2.0246546,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1384,1.0,0.0,100000.0,-4.4533167e-06,-90010.52,0.9632783,0.99665344,0.99665344,-1.0004385e-10,2.268613e-08,1.0033578,-1.00716824e-10,173.1817,284.9176,284.9176,14.367769,-17.66753,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874865,2.0710697,1.0,6.7195673,-179.90126,-2.2638905,-282.65372,-0.0,1.9789823e-12,2.0874865,2.0874865,2.0874865,0.039817564,1.0,1.0,1.0,2.0710697,2.0874865,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1382,1.0,0.0,100000.0,-5.802166e-06,-90010.52,0.9632783,0.99665344,0.99665344,-5.131793e-11,3.294004e-08,1.0033578,-5.166314e-11,166.07457,274.19067,274.19067,14.367769,-17.002512,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.1503184,2.1339016,1.0,19.506315,-185.58087,18.316238,-292.5069,-0.0,1.968251e-12,2.1503184,2.1503184,2.1503184,0.039817557,1.0,1.0,1.0,2.1339016,2.1503184,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.138,1.0,0.0,100000.0,-7.032002e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.0467163e-10,2.0091825e-08,1.0033578,-2.0604843e-10,158.31201,262.38162,262.38162,14.367769,-16.27038,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2131503,2.1967335,1.0,32.21608,-190.52809,38.82408,-301.2057,-0.0,1.9567206e-12,2.2131503,2.2131503,2.2131503,0.039817575,1.0,1.0,1.0,2.1967335,2.2131503,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1378,1.0,0.0,100000.0,-7.0346446e-06,-90010.52,0.9632783,0.99665344,0.99665344,-4.094576e-10,1.6292388e-08,1.0033578,-4.1221196e-10,149.92467,249.53706,249.53706,14.367769,-15.474015,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.2759821,2.2595654,1.0,44.798702,-194.72337,59.17871,-308.7158,-0.0,1.9428248e-12,2.2759821,2.2759821,2.2759821,0.03981758,1.0,1.0,1.0,2.2595654,2.2759821,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1376,1.0,0.0,100000.0,-5.9599406e-06,-90010.52,0.9632783,0.99665344,0.99665344,-4.0783274e-10,-1.7251397e-08,1.0033578,-4.1057618e-10,140.94563,235.7077,235.7077,14.367769,-14.616602,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.338814,2.3223972,1.0,57.204525,-198.15016,79.29979,-315.0075,-0.0,1.9262836e-12,2.338814,2.338814,2.338814,0.039817587,1.0,1.0,1.0,2.3223972,2.338814,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1374,1.0,0.0,100000.0,-5.493776e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.2409395e-10,1.7808913e-08,1.0033578,-2.256014e-10,131.41037,220.9481,220.9481,14.367769,-13.701512,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4016457,2.385229,1.0,69.38459,-200.79495,99.10791,-320.05603,-0.0,1.9075171e-12,2.4016457,2.4016457,2.4016457,0.03981757,1.0,1.0,1.0,2.385229,2.4016457,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1372,1.0,0.0,100000.0,-6.4792634e-06,-90010.52,0.9632783,0.99665344,0.99665344,-7.942567e-11,2.4635517e-08,1.0033578,-7.9959955e-11,121.356476,205.31654,205.31653,14.367769,-12.732349,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4644775,2.4480608,1.0,81.29082,-202.6473,118.52489,-323.84143,-0.0,1.8890354e-12,2.4644775,2.4644775,2.4644775,0.03981756,1.0,1.0,1.0,2.4480608,2.4644775,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.137,1.0,0.0,100000.0,-7.175415e-06,-90010.52,0.9632783,0.99665344,0.99665344,-9.7715495e-11,5.470917e-09,1.0033578,-9.837282e-11,110.82365,188.87468,188.87468,14.367769,-11.712921,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5273094,2.5108926,1.0,92.876236,-203.69989,137.47409,-326.3488,-0.0,1.8697704e-12,2.5273094,2.5273094,2.5273094,0.039817575,1.0,1.0,1.0,2.5108926,2.5273094,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1368,1.0,0.0,100000.0,-6.9983316e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.3407204e-10,-1.0244854e-08,1.0033578,-2.356466e-10,99.85345,171.68741,171.68741,14.367769,-10.647265,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901413,2.5737245,1.0,104.095116,-203.94856,155.88077,-327.56818,-0.0,1.85131e-12,2.5901413,2.5901413,2.5901413,0.039817587,1.0,1.0,1.0,2.5737245,2.5901413,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1366,1.0,0.0,100000.0,-6.277607e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.9825206e-10,-7.514708e-09,1.0033578,-3.0025837e-10,88.489174,153.82257,153.82257,14.367769,-9.539599,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.6529732,2.6365564,1.0,114.903175,-203.39235,173.67226,-327.49484,-0.0,1.8332371e-12,2.6529732,2.6529732,2.6529732,0.03981758,1.0,1.0,1.0,2.6365564,2.6529732,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1364,1.0,0.0,100000.0,-4.908603e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.4172095e-10,-1.39310385e-08,1.0033578,-2.4334695e-10,76.77567,135.35066,135.35066,14.367769,-8.394289,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.715805,2.6993883,1.0,125.25776,-202.03343,190.77834,-326.129,-0.0,1.8169315e-12,2.715805,2.715805,2.715805,0.03981756,1.0,1.0,1.0,2.6993883,2.715805,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1362,1.0,0.0,100000.0,-4.3108816e-06,-90010.52,0.9632783,0.99665344,0.99665344,-4.168708e-11,-2.6253608e-10,1.0033578,-4.1967502e-11,64.75917,116.3446,116.3446,14.367769,-7.2158475,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.778637,2.7622201,1.0,135.11801,-199.87718,207.13148,-323.47607,-0.0,1.8006559e-12,2.778637,2.778637,2.778637,0.039817568,1.0,1.0,1.0,2.7622201,2.778637,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.136,1.0,0.0,100000.0,-4.8961947e-06,-90010.52,0.9632783,0.99665344,0.99665344,3.00346e-11,-2.6380182e-09,1.0033578,3.023664e-11,52.4871,96.87937,96.879364,14.367769,-6.008921,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.8414688,2.825052,1.0,144.44502,-196.93211,222.66719,-319.54657,-0.0,1.7848281e-12,2.8414688,2.8414688,2.8414688,0.03981757,1.0,1.0,1.0,2.825052,2.8414688,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1358,1.0,0.0,100000.0,-5.1808966e-06,-90010.52,0.9632783,0.99665344,0.99665344,-1.0030433e-10,-6.7681634e-09,1.0033578,-1.0097906e-10,40.00788,77.0318,77.0318,14.367769,-4.7782803,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9043007,2.887884,1.0,153.20197,-193.20984,237.32413,-314.35593,-0.0,1.7680573e-12,2.9043007,2.9043007,2.9043007,0.039817568,1.0,1.0,1.0,2.887884,2.9043007,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1356,1.0,0.0,100000.0,-4.1550525e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.660858e-10,4.3032666e-09,1.0033578,-2.678757e-10,27.37077,56.88022,56.880222,14.367769,-3.5287845,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9671326,2.9507158,1.0,161.3543,-188.72507,251.04446,-307.92468,-0.0,1.7491296e-12,2.9671326,2.9671326,2.9671326,0.039817564,1.0,1.0,1.0,2.9507158,2.9671326,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1354,1.0,0.0,100000.0,-2.413881e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.6197525e-10,-1.8198117e-08,1.0033578,-2.6373753e-10,14.625638,36.50416,36.504158,14.367769,-2.2653651,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0299642,3.0135477,1.0,168.86983,-183.49547,263.77405,-300.2782,-0.0,1.7283173e-12,3.0299642,3.0299642,3.0299642,0.039817568,1.0,1.0,1.0,3.0135477,3.0299642,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1352,1.0,0.0,100000.0,-1.6819391e-06,-90010.52,0.9632783,0.99665344,0.99665344,-8.853086e-11,-1.7323107e-08,1.0033578,-8.91264e-11,1.822788,15.984037,15.984032,14.367769,-0.9930025,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.092796,3.0763793,1.0,175.71892,-177.5417,275.46262,-291.44666,-0.0,1.7084991e-12,3.092796,3.092796,3.092796,0.03981758,1.0,1.0,1.0,3.0763793,3.092796,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.135,1.0,0.0,100000.0,-1.9256747e-06,-90010.52,0.9632783,0.99665344,0.99665344,4.7225068e-11,-4.0617163e-09,1.0033578,4.7542744e-11,-10.987256,-4.599169,-4.59917,14.367769,0.28328064,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.155628,3.1392112,1.0,181.87451,-170.88727,286.06406,-281.4649,-0.0,1.691367e-12,3.155628,3.155628,3.155628,0.03981755,1.0,1.0,1.0,3.1392112,3.155628,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1348,1.0,0.0,100000.0,-2.4803562e-06,-90010.52,0.9632783,0.99665344,0.99665344,6.333342e-12,1.6889555e-08,1.0033578,6.3759453e-12,-23.753939,-25.164223,-25.16422,14.367769,1.5584427,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2184598,3.202043,1.0,187.31235,-163.55841,295.53656,-270.37234,-0.0,1.676188e-12,3.2184598,3.2184598,3.2184598,0.039817568,1.0,1.0,1.0,3.202043,3.2184598,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1346,1.0,0.0,100000.0,-2.2054885e-06,-90010.52,0.9632783,0.99665344,0.99665344,-1.4795859e-10,-5.4880913e-09,1.0033578,-1.4895389e-10,-36.426876,-45.629963,-45.629963,14.367769,2.8274589,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2812917,3.264875,1.0,192.01094,-155.58406,303.8427,-258.21274,-0.0,1.6571897e-12,3.2812917,3.2812917,3.2812917,0.03981758,1.0,1.0,1.0,3.264875,3.2812917,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1344,1.0,0.0,100000.0,-1.0612184e-06,-90010.52,0.9632783,0.99665344,0.99665344,-2.352338e-10,-2.6680198e-08,1.0033578,-2.3681618e-10,-48.956055,-65.91563,-65.915634,14.367769,4.0853186,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.3441236,3.3277068,1.0,195.95175,-146.9957,310.9497,-245.03409,-0.0,1.6365148e-12,3.3441236,3.3441236,3.3441236,0.03981758,1.0,1.0,1.0,3.3277068,3.3441236,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1342,1.0,0.0,100000.0,2.2872415e-07,-90010.52,0.9632783,0.99665344,0.99665344,-1.3540824e-10,-1.35083695e-08,1.0033578,-1.3631911e-10,-61.292023,-85.941154,-85.941154,14.367769,5.3270454,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4069555,3.3905387,1.0,199.11923,-137.82721,316.82956,-230.8884,-0.0,1.6145723e-12,3.4069555,3.4069555,3.4069555,0.03981757,1.0,1.0,1.0,3.3905387,3.4069555,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.134,1.0,0.0,100000.0,7.22731e-07,-90010.52,0.9632783,0.99665344,0.9966535,7.502911e-11,1.4692553e-08,1.0033578,7.5533815e-11,-73.3861,-105.62751,-105.62751,14.367769,6.5477552,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4697874,3.4533706,1.0,201.50087,-128.11478,321.459,-215.8315,-0.0,1.5936097e-12,3.4697874,3.4697874,3.4697874,0.039817568,1.0,1.0,1.0,3.4533706,3.4697874,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1338,1.0,0.0,100000.0,4.33244e-07,-90010.52,0.9632783,0.99665344,0.99665344,2.1623899e-10,-8.524233e-10,1.0033578,2.1769359e-10,-85.19055,-124.896996,-124.896996,14.367769,7.7426233,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.5326192,3.5162024,1.0,203.0873,-117.896736,324.8198,-199.9228,-0.0,1.5736239e-12,3.5326192,3.5326192,3.5326192,0.039817553,1.0,1.0,1.0,3.5162024,3.5326192,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1336,1.0,0.0,100000.0,-1.256182e-08,-90010.52,0.9632783,0.99665344,0.99665344,1.864764e-10,-2.5281935e-08,1.0033578,1.877308e-10,-96.658806,-143.67357,-143.67357,14.367769,8.906935,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5954509,3.5790343,1.0,203.87221,-107.21341,326.89868,-183.22513,-0.0,1.553468e-12,3.5954509,3.5954509,3.5954509,0.039817568,1.0,1.0,1.0,3.5790343,3.5954509,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1334,1.0,0.0,100000.0,1.1839074e-07,-90010.52,0.9632783,0.99665344,0.99665344,3.3783684e-11,2.817493e-09,1.0033578,3.4010943e-11,-107.74558,-161.88313,-161.88313,14.367769,10.036099,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.6582828,3.641866,1.0,203.85254,-96.10696,327.68747,-165.80434,-0.0,1.5342056e-12,3.6582828,3.6582828,3.6582828,0.03981757,1.0,1.0,1.0,3.641866,3.6582828,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1332,1.0,0.0,100000.0,1.0809689e-06,-90010.52,0.9632875,0.99665344,0.9966535,-9.365857e-11,-2.0230823e-08,1.0033578,-9.428859e-11,-118.40714,-179.45383,-179.45383,14.367769,11.125659,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7211146,3.7046978,1.0,203.02837,-84.621216,327.183,-147.72917,-0.0,1.5153833e-12,3.7211146,3.7211146,3.7211146,0.039817583,1.0,1.0,1.0,3.7046978,3.7211146,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.133,1.0,0.0,100000.0,2.33901e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.30485995e-11,-1.9004483e-08,1.0033578,-1.3136376e-11,-128.6014,-196.3163,-196.31628,14.367769,12.171301,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839465,3.7675297,1.0,201.40292,-72.80152,325.3873,-129.071,-0.0,1.4969607e-12,3.7839465,3.7839465,3.7839465,0.03981755,1.0,1.0,1.0,3.7675297,3.7839465,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1328,1.0,0.0,100000.0,2.1898536e-06,-90010.52,0.9632875,0.99665344,0.99665344,1.987886e-10,6.2490946e-09,1.0033578,2.0012582e-10,-138.28813,-212.40398,-212.40398,14.367769,13.168904,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.8467784,3.8303616,1.0,198.98264,-60.694504,322.30743,-109.90344,-0.0,1.4782778e-12,3.8467784,3.8467784,3.8467784,0.039817583,1.0,1.0,1.0,3.8303616,3.8467784,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1326,1.0,0.0,100000.0,5.731481e-07,-90010.52,0.9632875,0.99665344,0.99665344,2.3097464e-10,1.1359531e-08,1.0033578,2.3252837e-10,-147.4291,-227.65341,-227.65341,14.367769,14.114549,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9096103,3.8931935,1.0,195.77705,-48.347958,317.95557,-90.30216,-0.0,1.4581207e-12,3.9096103,3.9096103,3.9096103,0.039817564,1.0,1.0,1.0,3.8931935,3.9096103,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1324,1.0,0.0,100000.0,-1.4524421e-07,-90010.52,0.9632875,0.99665344,0.99665344,-2.0144164e-11,1.1283945e-08,1.0033578,-2.0279672e-11,-155.98824,-242.0044,-242.0044,14.367769,15.00449,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.9724422,3.9560254,1.0,191.79883,-35.810604,312.34888,-70.34449,-0.0,1.4386162e-12,3.9724422,3.9724422,3.9724422,0.039817583,1.0,1.0,1.0,3.9560254,3.9724422,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1322,1.0,0.0,100000.0,6.8507103e-07,-90010.52,0.9632875,0.99665344,0.9966535,-2.6596345e-10,-1.2223265e-08,1.0033578,-2.6775254e-10,-163.93175,-255.4003,-255.4003,14.367769,15.835216,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.035274,4.018857,1.0,187.06366,-23.131918,305.5095,-50.10919,-0.0,1.4205642e-12,4.035274,4.035274,4.035274,0.039817583,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.132,1.0,0.0,100000.0,1.851795e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.9814565e-10,-1.2745158e-08,1.0033578,-1.9947856e-10,-171.2283,-267.78827,-267.78827,14.367769,16.603434,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.098106,4.081689,1.0,181.59024,-10.361943,297.4644,-29.676134,-0.0,1.4032116e-12,4.098106,4.098106,4.098106,0.039817587,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1318,1.0,0.0,100000.0,1.330349e-06,-90010.52,0.9632875,0.99665344,0.9966535,9.945219e-12,7.3135746e-09,1.0033578,1.001212e-11,-177.84909,-279.1194,-279.1194,14.367769,17.306131,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40018,2.4489245,288.24536,-9.125966,-0.0,1.3843355e-12,4.160938,4.160938,4.160938,0.039817557,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1316,1.0,0.0,100000.0,-2.299432e-07,-90010.52,0.9632875,0.99665344,0.9966535,7.1527125e-11,1.1476848e-08,1.0033578,7.200828e-11,-183.768,-289.34894,-289.34894,14.367769,17.940536,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2237697,4.2073526,1.0,168.51787,15.250128,277.88873,11.460212,-0.0,1.3641224e-12,4.2237697,4.2237697,4.2237697,0.03981759,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1314,1.0,0.0,100000.0,-1.1278677e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.051081e-10,-1.3032397e-08,1.0033578,-1.05815155e-10,-188.96165,-298.43658,-298.43658,14.367769,18.50414,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.2866015,4.2701845,1.0,160.97052,27.991146,266.43542,32.001163,-0.0,1.3465873e-12,4.2866015,4.2866015,4.2866015,0.039817553,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1312,1.0,0.0,100000.0,-9.046594e-07,-90010.52,0.9632875,0.99665344,0.99665344,-3.1243133e-10,-1.791072e-08,1.0033578,-3.14533e-10,-193.40958,-306.34644,-306.34644,14.367769,18.994713,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.3494334,4.3330164,1.0,152.78787,40.621696,253.9306,52.41583,-0.0,1.3301067e-12,4.3494334,4.3494334,4.3494334,0.039817587,1.0,1.0,1.0,4.3330164,4.3494334,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.131,1.0,0.0,100000.0,-1.5073061e-08,-90010.52,0.9632875,0.99665344,0.9966535,-3.0708092e-10,2.2656494e-09,1.0033578,-3.0914662e-10,-197.0942,-313.04727,-313.04727,14.367769,19.410322,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.412265,4.3958483,1.0,144.00226,53.091934,240.42363,72.623634,-0.0,1.3140499e-12,4.412265,4.412265,4.412265,0.03981758,1.0,1.0,1.0,4.3958483,4.412265,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1308,1.0,0.0,100000.0,7.896475e-08,-90010.52,0.9632875,0.99665344,0.99665344,-1.351528e-10,2.1891141e-08,1.0033578,-1.3606197e-10,-200.00096,-318.51263,-318.51263,14.367769,19.749325,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.4750967,4.45868,1.0,134.64832,65.35264,225.96782,92.54482,-0.0,1.2988699e-12,4.4750967,4.4750967,4.4750967,0.039817594,1.0,1.0,1.0,4.45868,4.4750967,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1306,1.0,0.0,100000.0,-1.244022e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.2587977e-11,1.10542775e-08,1.0033578,-1.2672655e-11,-202.11841,-322.72098,-322.72098,14.367769,20.010382,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.5379286,4.521512,1.0,124.76299,77.35542,210.62021,112.10078,-0.0,1.2797862e-12,4.5379286,4.5379286,4.5379286,0.03981756,1.0,1.0,1.0,4.521512,4.5379286,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1304,1.0,0.0,100000.0,-2.2637655e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.062962e-10,1.0379778e-09,1.0033578,-1.0701124e-10,-203.4382,-325.6557,-325.6557,14.367769,20.19248,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6007605,4.584344,1.0,114.38528,89.052925,194.44139,131.21432,-0.0,1.2576004e-12,4.6007605,4.6007605,4.6007605,0.039817575,1.0,1.0,1.0,4.584344,4.6007605,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1302,1.0,0.0,100000.0,-2.0178777e-06,-90010.52,0.9632875,0.99665344,0.99665344,-2.7233155e-10,-4.7133315e-09,1.0033578,-2.7416347e-10,-203.95512,-327.3052,-327.30524,14.367769,20.294893,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.6635923,4.647176,1.0,103.556145,100.39898,177.4952,149.81003,-0.0,1.2382801e-12,4.6635923,4.6635923,4.6635923,0.039817575,1.0,1.0,1.0,4.647176,4.6635923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.13,1.0,0.0,100000.0,-1.4711823e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.1409872e-10,-4.9191446e-09,1.0033578,-3.162116e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317196,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.726424,4.7100077,1.0,92.31831,111.3488,159.84851,167.8145,-0.0,1.221588e-12,4.726424,4.726424,4.726424,0.039817587,1.0,1.0,1.0,4.7100077,4.726424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1298,1.0,0.0,100000.0,-1.2855992e-06,-90010.52,0.9632875,0.99665344,0.9966535,-2.3977104e-10,-5.0348556e-09,1.0033578,-2.4138394e-10,-202.57533,-326.72766,-326.72766,14.367769,20.25931,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.789256,4.7728395,1.0,80.71615,121.85918,141.57097,185.15668,-0.0,1.2021446e-12,4.789256,4.789256,4.789256,0.03981758,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1296,1.0,0.0,100000.0,-1.3646052e-06,-90010.52,0.9632875,0.99665344,0.9966535,-9.781315e-11,2.2245217e-08,1.0033578,-9.847113e-11,-200.68407,-324.50287,-324.50287,14.367769,20.12148,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.852088,4.8356714,1.0,68.79543,131.88863,122.73472,201.76814,-0.0,1.1834046e-12,4.852088,4.852088,4.852088,0.039817564,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1294,1.0,0.0,100000.0,-2.4812593e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.0207908e-10,2.8747735e-08,1.0033578,-1.02765754e-10,-198.00081,-320.99738,-320.9974,14.367769,19.90425,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.91492,4.8985033,1.0,56.603218,141.39758,103.41409,217.5833,-0.0,1.1663961e-12,4.91492,4.91492,4.91492,0.03981756,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1292,1.0,0.0,100000.0,-3.341082e-06,-90010.52,0.9632875,0.99665344,0.99665344,-2.769677e-10,1.0588251e-08,1.0033578,-2.7883082e-10,-194.53612,-316.2251,-316.2251,14.367769,19.608461,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.9777517,4.961335,1.0,44.18761,150.34851,83.68534,232.53976,-0.0,1.1512282e-12,4.9777517,4.9777517,4.9777517,0.03981759,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.129,1.0,0.0,100000.0,-2.8158308e-06,-90010.52,0.9632875,0.99665344,0.99665344,-4.6032628e-10,-1.8071171e-08,1.0033578,-4.6342283e-10,-190.30368,-310.20483,-310.2048,14.367769,19.235287,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.0405836,5.024167,1.0,31.597616,158.70607,63.626312,246.5785,-0.0,1.1363537e-12,5.0405836,5.0405836,5.0405836,0.039817587,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1288,1.0,0.0,100000.0,-2.281619e-06,-90010.52,0.9632875,0.99665344,0.99665344,-4.6563006e-10,1.4471342e-08,1.0033578,-4.687623e-10,-185.32022,-302.9603,-302.9603,14.367769,18.78619,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1034155,5.0869985,1.0,18.882921,166.43729,43.316177,259.6441,-0.0,1.1188974e-12,5.1034155,5.1034155,5.1034155,0.039817557,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1286,1.0,0.0,100000.0,-2.338233e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.6884304e-10,5.1945546e-09,1.0033578,-3.713242e-10,-179.60536,-294.5201,-294.5201,14.367769,18.262955,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.1662474,5.1498303,1.0,6.093704,173.51166,22.835098,271.68503,-0.0,1.0992465e-12,5.1662474,5.1662474,5.1662474,0.039817575,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1284,1.0,0.0,100000.0,-2.95316e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.1785682e-10,2.6639915e-08,1.0033578,-3.19995e-10,-173.1817,-284.9176,-284.9176,14.367769,17.667652,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290792,5.212662,1.0,-6.719562,179.90126,2.2639008,282.65372,-0.0,1.0812371e-12,5.2290792,5.2290792,5.2290792,0.039817568,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1282,1.0,0.0,100000.0,-3.486771e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.200101e-10,1.1339767e-08,1.0033578,-3.2216274e-10,-166.07457,-274.19067,-274.19067,14.367769,17.002632,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.291911,5.275494,1.0,-19.50631,185.58087,-18.31623,292.5069,-0.0,1.0659343e-12,5.291911,5.291911,5.291911,0.03981756,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.128,1.0,0.0,100000.0,-3.4490886e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.4443118e-10,-1.1881575e-08,1.0033578,-3.4674813e-10,-158.31201,-262.38162,-262.38162,14.367769,16.270502,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.354743,5.338326,1.0,-32.216076,190.52809,-38.824078,301.2057,-0.0,1.0502992e-12,5.354743,5.354743,5.354743,0.039817583,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1278,1.0,0.0,100000.0,-3.207654e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.3906827e-10,9.9108695e-09,1.0033578,-3.4134914e-10,-149.92467,-249.53708,-249.53706,14.367769,15.474145,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.417575,5.401158,1.0,-44.7987,194.72336,-59.178707,308.7158,-0.0,1.0343278e-12,5.417575,5.417575,5.417575,0.03981757,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1276,1.0,0.0,100000.0,-2.7538363e-06,-90010.52,0.9632875,0.99665344,0.99665344,-2.801222e-10,-6.8084343e-09,1.0033578,-2.8200656e-10,-140.94565,-235.7077,-235.7077,14.367769,14.616728,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.4804068,5.4639897,1.0,-57.20452,198.15016,-79.29978,315.00748,-0.0,1.0176471e-12,5.4804068,5.4804068,5.4804068,0.039817564,1.0,1.0,1.0,5.4639897,5.4804068,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
