Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1274,1.0,0.0,100000.0,-2.266623e-06,-90010.52,0.9632875,0.99665344,0.9966535,-1.673474e-10,-2.0257742e-08,1.0033578,-1.6847312e-10,-131.41037,-220.9481,-220.9481,14.367769,13.701636,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.5432386,5.5268216,1.0,-69.38458,200.79495,-99.107895,320.056,-0.0,1.0013564e-12,5.5432386,5.5432386,5.5432386,0.03981757,1.0,1.0,1.0,5.5268216,5.5432386,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1272,1.0,0.0,100000.0,-2.1194755e-06,-90010.52,0.9632875,0.99665344,0.99665344,-4.487593e-11,4.4421378e-09,1.0033578,-4.5177806e-11,-121.356476,-205.31654,-205.31654,14.367769,12.732473,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.60607,5.5896535,1.0,-81.29082,202.6473,-118.52488,323.84143,-0.0,9.875103e-13,5.60607,5.60607,5.60607,0.039817583,1.0,1.0,1.0,5.5896535,5.60607,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.127,1.0,0.0,100000.0,-2.0282305e-06,-90010.52,0.9632875,0.99665344,0.99665344,3.706523e-12,5.281146e-09,1.0033578,3.731456e-12,-110.823654,-188.87468,-188.87468,14.367769,11.713044,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.668902,5.6524854,1.0,-92.87623,203.69989,-137.47409,326.3488,-0.0,9.752943e-13,5.668902,5.668902,5.668902,0.039817553,1.0,1.0,1.0,5.6524854,5.668902,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1268,1.0,0.0,100000.0,-1.2201737e-06,-90010.52,0.9632875,0.99665344,0.99665344,1.23843965e-11,-9.081505e-09,1.0033578,1.2467705e-11,-99.853455,-171.68742,-171.68742,14.367769,10.647393,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.731734,5.7153172,1.0,-104.09511,203.94856,-155.88077,327.56818,-0.0,9.62505e-13,5.731734,5.731734,5.731734,0.039817564,1.0,1.0,1.0,5.7153172,5.731734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1266,1.0,0.0,100000.0,-5.0607497e-07,-90010.52,0.9632875,0.99665344,0.99665344,1.4665021e-11,-6.3133045e-09,1.0033578,1.4763671e-11,-88.489174,-153.82259,-153.82259,14.367769,9.539727,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7945657,5.778149,1.0,-114.90317,203.39235,-173.67226,327.49484,-0.0,9.505785e-13,5.7945657,5.7945657,5.7945657,0.03981758,1.0,1.0,1.0,5.778149,5.7945657,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1264,1.0,0.0,100000.0,7.781426e-07,-90010.52,0.9632875,0.99665344,0.99665344,3.746096e-11,-1.19094965e-08,1.0033578,3.7712954e-11,-76.77567,-135.35068,-135.35068,14.367769,8.394411,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.8573976,5.840981,1.0,-125.25776,202.03343,-190.77832,326.129,-0.0,9.390509e-13,5.8573976,5.8573976,5.8573976,0.039817583,1.0,1.0,1.0,5.840981,5.8573976,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1262,1.0,0.0,100000.0,1.9477707e-06,-90010.52,0.9632875,0.99665344,0.99665344,2.0197248e-10,2.1981181e-08,1.0033578,2.0333113e-10,-64.75918,-116.344604,-116.3446,14.367769,7.2159734,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9202294,5.903813,1.0,-135.11801,199.87718,-207.13148,323.47607,-0.0,9.260038e-13,5.9202294,5.9202294,5.9202294,0.039817564,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.126,1.0,0.0,100000.0,1.5766044e-06,-90010.52,0.9632875,0.99665344,0.99665344,3.4499936e-10,7.667633e-09,1.0033578,3.4732012e-10,-52.487103,-96.87938,-96.87937,14.367769,6.0090475,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9830613,5.966645,1.0,-144.44502,196.93211,-222.66719,319.54657,-0.0,9.125562e-13,5.9830613,5.9830613,5.9830613,0.039817583,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1258,1.0,0.0,100000.0,1.4182319e-06,-90010.52,0.9632875,0.99665344,0.99665344,2.769268e-10,3.2865806e-09,1.0033578,2.7878963e-10,-40.007885,-77.03181,-77.03181,14.367769,4.778406,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.045893,6.0294766,1.0,-153.20197,193.20985,-237.32413,314.35593,-0.0,8.93303e-13,6.045893,6.045893,6.045893,0.039817564,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1256,1.0,0.0,100000.0,2.5548677e-06,-90010.52,0.9632875,0.99665344,0.99665344,1.6047184e-10,-3.0148446e-08,1.0033578,1.6155131e-10,-27.370773,-56.880226,-56.88023,14.367769,3.5289078,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.108725,6.0923085,1.0,-161.3543,188.72507,-251.04446,307.92468,-0.0,8.703887e-13,6.108725,6.108725,6.108725,0.03981757,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1254,1.0,0.0,100000.0,4.2333554e-06,-90010.52,0.9632875,0.99665344,0.99665344,2.0539133e-10,-8.510731e-09,1.0033578,2.0677297e-10,-14.625643,-36.504166,-36.504166,14.367769,2.265492,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.171557,6.1551404,1.0,-168.86983,183.49547,-263.77405,300.2782,-0.0,8.5089287e-13,6.171557,6.171557,6.171557,0.039817575,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1252,1.0,0.0,100000.0,4.9257796e-06,-90010.52,0.9632875,0.99665344,0.99665344,3.9283168e-10,-1.08561835e-08,1.0033578,3.954742e-10,-1.8227924,-15.984042,-15.984038,14.367769,0.99312556,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.234389,6.2179723,1.0,-175.71892,177.5417,-275.46262,291.44666,-0.0,8.3758076e-13,6.234389,6.234389,6.234389,0.039817587,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.125,1.0,0.0,100000.0,4.879084e-06,-90010.52,0.9632875,0.99665344,0.99665344,5.5492594e-10,4.678964e-09,1.0033578,5.5865884e-10,10.987251,4.5991635,4.599164,14.367769,-0.2831516,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035333,6.2808037,1.0,-181.87451,170.88727,-286.06406,281.4649,-0.0,8.229773e-13,0.014035333,0.014035333,0.014035333,0.039817557,1.0,1.0,1.0,6.2808037,0.014035333,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1248,1.0,0.0,100000.0,4.376291e-06,-90010.52,0.9632875,0.99665344,0.9966535,5.4392346e-10,-4.8642157e-09,1.0033578,5.4758237e-10,23.753935,25.164217,25.164213,14.367769,-1.5583162,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.076867186,0.06045045,1.0,-187.31235,163.55841,-295.53656,270.37234,-0.0,8.090563e-13,0.076867186,0.076867186,0.076867186,0.039817575,1.0,1.0,1.0,0.06045045,0.076867186,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1246,1.0,0.0,100000.0,4.597778e-06,-90010.52,0.9632875,0.99665344,0.99665344,4.1247217e-10,4.0619725e-09,1.0033578,4.152468e-10,36.426872,45.62996,45.629955,14.367769,-2.8273323,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.13969904,0.123282306,1.0,-192.01094,155.58406,-303.8427,258.21274,-0.0,7.952318e-13,0.13969904,0.13969904,0.13969904,0.039817587,1.0,1.0,1.0,0.123282306,0.13969904,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1244,1.0,0.0,100000.0,5.832216e-06,-90010.52,0.9632875,0.99665344,0.99665344,3.579401e-10,-1.7040948e-08,1.0033578,3.603479e-10,48.956047,65.91562,65.91563,14.367769,-4.085192,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.20253089,0.18611416,1.0,-195.95175,146.9957,-310.9497,245.03409,-0.0,7.8131246e-13,0.20253089,0.20253089,0.20253089,0.03981758,1.0,1.0,1.0,0.18611416,0.20253089,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1242,1.0,0.0,100000.0,6.765476e-06,-90010.52,0.9632875,0.99665344,0.99665344,4.854983e-10,-3.7319183e-09,1.0033578,4.887642e-10,61.29202,85.94115,85.941154,14.367769,-5.326924,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.26536274,0.24894601,1.0,-199.11923,137.82721,-316.82956,230.8884,-0.0,7.673729e-13,0.26536274,0.26536274,0.26536274,0.03981758,1.0,1.0,1.0,0.24894601,0.26536274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.124,1.0,0.0,100000.0,7.0379742e-06,-90010.52,0.9632875,0.99665344,0.99665344,6.830117e-10,3.1854526e-09,1.0033578,6.8760625e-10,73.38609,105.6275,105.6275,14.367769,-6.54763,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.3281946,0.31177786,1.0,-201.50087,128.11478,-321.459,215.8315,-0.0,7.5364714e-13,0.3281946,0.3281946,0.3281946,0.039817568,1.0,1.0,1.0,0.31177786,0.3281946,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1238,1.0,0.0,100000.0,6.4625087e-06,-90010.52,0.9632875,0.99665344,0.99665344,7.6155876e-10,1.130404e-09,1.0033578,7.6668166e-10,85.19055,124.89699,124.89699,14.367769,-7.742498,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.39102644,0.3746097,1.0,-203.0873,117.896736,-324.8198,199.92282,-0.0,7.4012535e-13,0.39102644,0.39102644,0.39102644,0.039817575,1.0,1.0,1.0,0.3746097,0.39102644,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1236,1.0,0.0,100000.0,6.365469e-06,-90010.52,0.9632875,0.99665344,0.99665344,7.147815e-10,-3.5771612e-09,1.0033578,7.195897e-10,96.6588,143.67357,143.67357,14.367769,-8.906812,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385832,0.43744156,1.0,-203.87221,107.21341,-326.89868,183.22513,-0.0,7.2641323e-13,0.45385832,0.45385832,0.45385832,0.039817568,1.0,1.0,1.0,0.43744156,0.45385832,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1234,1.0,0.0,100000.0,6.815382e-06,-90010.52,0.9632875,0.99665344,0.99665344,6.4932454e-10,-1.8660705e-08,1.0033578,6.536925e-10,107.74558,161.88313,161.88313,14.367769,-10.0359745,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.51669014,0.5002734,1.0,-203.85254,96.106964,-327.68747,165.80434,-0.0,7.1250525e-13,0.51669014,0.51669014,0.51669014,0.03981757,1.0,1.0,1.0,0.5002734,0.51669014,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1232,1.0,0.0,100000.0,7.1364134e-06,-90010.52,0.9632875,0.99665344,0.9966535,6.271119e-10,1.4070691e-09,1.0033578,6.3133043e-10,118.40714,179.45381,179.45383,14.367769,-11.125531,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.579522,0.5631053,1.0,-203.02837,84.62122,-327.183,147.72919,-0.0,6.9817193e-13,0.579522,0.579522,0.579522,0.039817583,1.0,1.0,1.0,0.5631053,0.579522,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.123,1.0,0.0,100000.0,7.633392e-06,-90010.52,0.9632875,0.99665344,0.99665344,7.034201e-10,2.5868452e-09,1.0033578,7.081519e-10,128.6014,196.31628,196.31628,14.367769,-12.171176,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.64235383,0.6259371,1.0,-201.40292,72.80152,-325.3873,129.07101,-0.0,6.837905e-13,0.64235383,0.64235383,0.64235383,0.03981757,1.0,1.0,1.0,0.6259371,0.64235383,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1228,1.0,0.0,100000.0,6.964571e-06,-90010.52,0.9632875,0.99665344,0.9966535,7.9587303e-10,4.334557e-09,1.0033578,8.0122675e-10,138.28813,212.40398,212.40398,14.367769,-13.168782,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.7051857,0.688769,1.0,-198.98264,60.694508,-322.30743,109.90346,-0.0,6.697695e-13,0.7051857,0.7051857,0.7051857,0.039817594,1.0,1.0,1.0,0.688769,0.7051857,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1226,1.0,0.0,100000.0,5.806265e-06,-90010.52,0.9632875,0.99665344,0.9966535,7.327157e-10,-3.1040337e-09,1.0033578,7.376446e-10,147.4291,227.6534,227.6534,14.367769,-14.114423,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7680176,0.75160086,1.0,-195.77705,48.34796,-317.95557,90.30217,-0.0,6.5610787e-13,0.7680176,0.7680176,0.7680176,0.03981757,1.0,1.0,1.0,0.75160086,0.7680176,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1224,1.0,0.0,100000.0,5.316937e-06,-90010.52,0.9632875,0.99665344,0.99665344,5.4308236e-10,8.489793e-09,1.0033578,5.467356e-10,155.98824,242.0044,242.0044,14.367769,-15.004363,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.8308494,0.8144327,1.0,-191.79883,35.810604,-312.34888,70.34449,-0.0,6.4308313e-13,0.8308494,0.8308494,0.8308494,0.039817605,1.0,1.0,1.0,0.8144327,0.8308494,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1222,1.0,0.0,100000.0,5.1459283e-06,-90010.52,0.9632875,0.99665344,0.9966535,4.5268658e-10,9.290526e-09,1.0033578,4.5573173e-10,163.93175,255.4003,255.4003,14.367769,-15.835091,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.8936813,0.87726456,1.0,-187.06367,23.131922,-305.5095,50.109196,-0.0,6.300701e-13,0.8936813,0.8936813,0.8936813,0.039817575,1.0,1.0,1.0,0.87726456,0.8936813,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.122,1.0,0.0,100000.0,5.0073036e-06,-90010.52,0.9632875,0.99665344,0.99665344,4.696348e-10,2.529288e-09,1.0033578,4.7279397e-10,171.2283,267.78827,267.78827,14.367769,-16.603312,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.9565131,0.9400964,1.0,-181.59026,10.361947,-297.46442,29.676144,-0.0,6.1661093e-13,0.9565131,0.9565131,0.9565131,0.03981757,1.0,1.0,1.0,0.9400964,0.9565131,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1218,1.0,0.0,100000.0,4.043635e-06,-90010.52,0.9632875,0.99665344,0.9966535,5.2935006e-10,1.3210023e-08,1.0033578,5.329109e-10,177.84909,279.1194,279.1194,14.367769,-17.306011,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193449,1.0029283,1.0,-175.40018,-2.448921,-288.24536,9.125977,-0.0,6.0115476e-13,1.0193449,1.0193449,1.0193449,0.039817568,1.0,1.0,1.0,1.0029283,1.0193449,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1216,1.0,0.0,100000.0,3.1046145e-06,-90010.52,0.9632875,0.99665344,0.99665344,5.1529514e-10,1.5826389e-08,1.0033578,5.187614e-10,183.768,289.34894,289.34894,14.367769,-17.94041,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.0821768,1.0657601,1.0,-168.51788,-15.250125,-277.88873,-11.460206,-0.0,5.695948e-13,1.0821768,1.0821768,1.0821768,0.039817575,1.0,1.0,1.0,1.0657601,1.0821768,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1214,1.0,0.0,100000.0,2.3189264e-06,-90010.52,0.9632875,0.99665344,0.99665344,4.6337037e-10,-3.964069e-09,1.0033578,4.664874e-10,188.96165,298.43658,298.43658,14.367769,-18.504007,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.1450087,1.1285919,1.0,-160.97052,-27.991142,-266.43542,-32.00116,-0.0,5.266967e-13,1.1450087,1.1450087,1.1450087,0.039817564,1.0,1.0,1.0,1.1285919,1.1450087,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1212,1.0,0.0,100000.0,1.4116703e-06,-90010.52,0.9632875,0.99665344,0.99665344,3.8610426e-10,-8.767263e-09,1.0033578,3.8870152e-10,193.40958,306.3464,306.3464,14.367769,-18.994589,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2078406,1.1914238,1.0,-152.78787,-40.621693,-253.9306,-52.41582,-0.0,4.834643e-13,1.2078406,1.2078406,1.2078406,0.039817594,1.0,1.0,1.0,1.1914238,1.2078406,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.121,1.0,0.0,100000.0,8.5111657e-07,-90010.52,0.9632875,0.99665344,0.99665344,3.0713726e-10,-3.2029441e-09,1.0033578,3.0920333e-10,197.09418,313.04727,313.04727,14.367769,-19.410204,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706724,1.2542557,1.0,-144.00226,-53.091927,-240.42363,-72.62363,-0.0,4.4447868e-13,1.2706724,1.2706724,1.2706724,0.039817564,1.0,1.0,1.0,1.2542557,1.2706724,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1208,1.0,0.0,100000.0,4.666186e-07,-90010.52,0.9632875,0.99665344,0.9966535,2.937597e-10,-4.7421036e-09,1.0033578,2.9573577e-10,200.00096,318.51263,318.51263,14.367769,-19.749203,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.3335042,1.3170875,1.0,-134.64832,-65.35263,-225.96782,-92.544815,-0.0,4.103146e-13,1.3335042,1.3335042,1.3335042,0.03981759,1.0,1.0,1.0,1.3170875,1.3335042,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1206,1.0,0.0,100000.0,-1.2669062e-07,-90010.52,0.9632875,0.99665344,0.99665344,2.982181e-10,3.248499e-08,1.0033578,3.0022415e-10,202.11841,322.72098,322.72098,14.367769,-20.010254,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3963361,1.3799194,1.0,-124.76299,-77.35542,-210.62022,-112.10077,-0.0,3.789902e-13,1.3963361,1.3963361,1.3963361,0.039817583,1.0,1.0,1.0,1.3799194,1.3963361,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1204,1.0,0.0,100000.0,-6.4933977e-07,-90010.52,0.9632875,0.99665344,0.99665344,3.0427055e-10,2.2487239e-08,1.0033578,3.0631733e-10,203.4382,325.6557,325.6557,14.367769,-20.19235,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.459168,1.4427512,1.0,-114.385284,-89.052925,-194.44139,-131.21431,-0.0,3.5079703e-13,1.459168,1.459168,1.459168,0.03981758,1.0,1.0,1.0,1.4427512,1.459168,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1202,1.0,0.0,100000.0,-1.4390977e-06,-90010.52,0.9632875,0.99665344,0.99665344,3.042217e-10,1.6726714e-08,1.0033578,3.0626815e-10,203.95512,327.3052,327.3052,14.367769,-20.29477,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5219998,1.505583,1.0,-103.556145,-100.39897,-177.49521,-149.81001,-0.0,3.2472874e-13,1.5219998,1.5219998,1.5219998,0.03981757,1.0,1.0,1.0,1.505583,1.5219998,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.12,1.0,0.0,100000.0,-2.689835e-06,-90010.52,0.9632875,0.99665344,0.99665344,2.120635e-10,1.6500817e-08,1.0033578,2.1349002e-10,203.66711,327.66302,327.66302,14.367769,-20.317076,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5848316,1.5684149,1.0,-92.31832,-111.34879,-159.84853,-167.81448,-0.0,3.0084843e-13,1.5848316,1.5848316,1.5848316,0.039817564,1.0,1.0,1.0,1.5684149,1.5848316,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1198,1.0,0.0,100000.0,-3.0441693e-06,-90010.52,0.9632875,0.99665344,0.99665344,3.669818e-11,-3.3974107e-10,1.0033578,3.6945044e-11,202.57533,326.72766,326.72766,14.367769,-20.259188,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.6476635,1.6312468,1.0,-80.716156,-121.85918,-141.57098,-185.15668,-0.0,2.784083e-13,1.6476635,1.6476635,1.6476635,0.039817575,1.0,1.0,1.0,1.6312468,1.6476635,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1196,1.0,0.0,100000.0,-2.7293154e-06,-90010.52,0.9632875,0.99665344,0.99665344,-6.974792e-12,9.748948e-10,1.0033578,-7.0217105e-12,200.68407,324.50287,324.50287,14.367769,-20.121353,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7104954,1.6940787,1.0,-68.79544,-131.88863,-122.734726,-201.76813,-0.0,2.573443e-13,1.7104954,1.7104954,1.7104954,0.039817564,1.0,1.0,1.0,1.6940787,1.7104954,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1194,1.0,0.0,100000.0,-3.4428401e-06,-90010.52,0.9632875,0.99665344,0.99665344,4.519542e-11,2.6616522e-08,1.0033578,4.5499444e-11,198.00081,320.9974,320.9974,14.367769,-19.904123,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7733272,1.7569104,1.0,-56.603218,-141.39758,-103.4141,-217.5833,-0.0,2.394571e-13,1.7733272,1.7733272,1.7733272,0.039817583,1.0,1.0,1.0,1.7569104,1.7733272,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1192,1.0,0.0,100000.0,-4.8928823e-06,-90010.52,0.9632875,0.99665344,0.99665344,1.2521221e-11,2.007509e-08,1.0033578,1.2605449e-11,194.53612,316.2251,316.2251,14.367769,-19.608337,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8361591,1.8197423,1.0,-44.187614,-150.3485,-83.68534,-232.53976,-0.0,2.2240562e-13,1.8361591,1.8361591,1.8361591,0.039817564,1.0,1.0,1.0,1.8197423,1.8361591,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.119,1.0,0.0,100000.0,-5.905797e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.4430335e-10,3.4624794e-09,1.0033578,-1.4527406e-10,190.30368,310.20483,310.20483,14.367769,-19.235165,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8989909,1.8825742,1.0,-31.59762,-158.70607,-63.62632,-246.5785,-0.0,2.0657223e-13,1.8989909,1.8989909,1.8989909,0.039817598,1.0,1.0,1.0,1.8825742,1.8989909,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1188,1.0,0.0,100000.0,-6.392979e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.3378697e-10,2.3668647e-08,1.0033578,-3.3603229e-10,185.32022,302.9603,302.9603,14.367769,-18.786066,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.9618227,1.9454061,1.0,-18.882925,-166.43729,-43.31619,-259.6441,-0.0,1.920792e-13,1.9618227,1.9618227,1.9618227,0.039817568,1.0,1.0,1.0,1.9454061,1.9618227,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1186,1.0,0.0,100000.0,-5.79997e-06,-90010.52,0.9632875,0.99665344,0.99665344,-4.0293938e-10,8.139027e-09,1.0033578,-4.056499e-10,179.60536,294.52014,294.52014,14.367769,-18.262829,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0246546,2.0082378,1.0,-6.0937076,-173.51166,-22.835106,-271.68503,-0.0,1.7905821e-13,2.0246546,2.0246546,2.0246546,0.039817587,1.0,1.0,1.0,2.0082378,2.0246546,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1184,1.0,0.0,100000.0,-5.6832464e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.043392e-10,7.483283e-09,1.0033578,-3.0638644e-10,173.1817,284.9176,284.9176,14.367769,-17.667528,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874865,2.0710697,1.0,6.7195587,-179.90126,-2.2639043,-282.65372,-0.0,1.6814574e-13,2.0874865,2.0874865,2.0874865,0.03981758,1.0,1.0,1.0,2.0710697,2.0874865,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1182,1.0,0.0,100000.0,-6.536487e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.6785884e-10,2.3662533e-08,1.0033578,-1.68988e-10,166.07457,274.19067,274.19067,14.367769,-17.002512,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.1503184,2.1339016,1.0,19.506306,-185.58087,18.316225,-292.5069,-0.0,1.5712797e-13,2.1503184,2.1503184,2.1503184,0.03981757,1.0,1.0,1.0,2.1339016,2.1503184,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.118,1.0,0.0,100000.0,-7.965266e-06,-90010.52,0.9632875,0.99665344,0.99665344,-2.46782e-10,3.5937249e-09,1.0033578,-2.4844207e-10,158.31201,262.38162,262.38162,14.367769,-16.270382,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.2131503,2.1967335,1.0,32.21607,-190.52808,38.824066,-301.2057,-0.0,1.453272e-13,2.2131503,2.2131503,2.2131503,0.03981756,1.0,1.0,1.0,2.1967335,2.2131503,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1178,1.0,0.0,100000.0,-8.359649e-06,-90010.52,0.9632875,0.99665344,0.99665344,-4.988143e-10,-2.5203004e-08,1.0033578,-5.021698e-10,149.92467,249.53708,249.53708,14.367769,-15.474019,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.2759821,2.2595654,1.0,44.798695,-194.72336,59.17869,-308.71576,-0.0,1.3353923e-13,2.2759821,2.2759821,2.2759821,0.03981758,1.0,1.0,1.0,2.2595654,2.2759821,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1176,1.0,0.0,100000.0,-7.2043763e-06,-90010.52,0.9632875,0.99665344,0.99665344,-6.0763927e-10,-9.224749e-09,1.0033578,-6.117268e-10,140.94565,235.70772,235.70772,14.367769,-14.616602,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.3388138,2.3223972,1.0,57.204517,-198.15016,79.299774,-315.00748,-0.0,1.2086439e-13,2.3388138,2.3388138,2.3388138,0.03981757,1.0,1.0,1.0,2.3223972,2.3388138,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1174,1.0,0.0,100000.0,-6.1045635e-06,-90010.52,0.9632875,0.99665344,0.9966535,-4.4550447e-10,-1.0307379e-08,1.0033578,-4.4850132e-10,131.41037,220.94812,220.94812,14.367769,-13.701512,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4016457,2.385229,1.0,69.38458,-200.79495,99.107895,-320.056,-0.0,1.1018825e-13,2.4016457,2.4016457,2.4016457,0.039817594,1.0,1.0,1.0,2.385229,2.4016457,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1172,1.0,0.0,100000.0,-6.738999e-06,-90010.52,0.9632875,0.99665344,0.99665344,-2.1488494e-10,3.0806258e-09,1.0033578,-2.1633044e-10,121.35648,205.31654,205.31654,14.367769,-12.732351,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4644775,2.4480608,1.0,81.29081,-202.6473,118.52487,-323.84143,-0.0,1.01593606e-13,2.4644775,2.4644775,2.4644775,0.03981756,1.0,1.0,1.0,2.4480608,2.4644775,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.117,1.0,0.0,100000.0,-7.608953e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.8680724e-10,6.816137e-09,1.0033578,-1.8806387e-10,110.823654,188.8747,188.8747,14.367769,-11.712922,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.5273094,2.5108926,1.0,92.87623,-203.69987,137.47409,-326.3488,-0.0,9.2299364e-14,2.5273094,2.5273094,2.5273094,0.03981757,1.0,1.0,1.0,2.5108926,2.5273094,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1168,1.0,0.0,100000.0,-7.480043e-06,-90010.52,0.9632875,0.99665344,0.99665344,-2.8435074e-10,-9.065744e-09,1.0033578,-2.862635e-10,99.853455,171.68742,171.68742,14.367769,-10.647267,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.5901413,2.5737245,1.0,104.0951,-203.94856,155.88075,-327.56818,-0.0,8.268814e-14,2.5901413,2.5901413,2.5901413,0.039817564,1.0,1.0,1.0,2.5737245,2.5901413,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1166,1.0,0.0,100000.0,-6.656205e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.8011555e-10,-6.3311636e-09,1.0033578,-3.8267253e-10,88.48918,153.82259,153.82259,14.367769,-9.5396,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.6529732,2.6365564,1.0,114.90317,-203.39235,173.67224,-327.49484,-0.0,7.533021e-14,2.6529732,2.6529732,2.6529732,0.03981758,1.0,1.0,1.0,2.6365564,2.6529732,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1164,1.0,0.0,100000.0,-5.1554534e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.5153422e-10,-1.2567632e-08,1.0033578,-3.5389894e-10,76.77568,135.35068,135.35068,14.367769,-8.394291,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.715805,2.6993883,1.0,125.25775,-202.03343,190.77832,-326.129,-0.0,6.767852e-14,2.715805,2.715805,2.715805,0.039817564,1.0,1.0,1.0,2.6993883,2.715805,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1162,1.0,0.0,100000.0,-4.4918647e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.7921625e-10,-1.7853232e-08,1.0033578,-1.8042182e-10,64.75918,116.34461,116.344604,14.367769,-7.2158484,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.778637,2.7622201,1.0,135.11801,-199.87718,207.13148,-323.47607,-0.0,5.735014e-14,2.778637,2.778637,2.778637,0.039817587,1.0,1.0,1.0,2.7622201,2.778637,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.116,1.0,0.0,100000.0,-5.0854483e-06,-90010.52,0.9632875,0.99665344,0.99665344,-8.8534215e-11,5.981408e-09,1.0033578,-8.9129766e-11,52.487106,96.87939,96.87938,14.367769,-6.0089226,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.8414688,2.825052,1.0,144.445,-196.93211,222.66718,-319.54657,-0.0,4.8708033e-14,2.8414688,2.8414688,2.8414688,0.039817557,1.0,1.0,1.0,2.825052,2.8414688,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1158,1.0,0.0,100000.0,-5.061098e-06,-90010.52,0.9632875,0.99665344,0.99665344,-1.7913729e-10,1.2277548e-09,1.0033578,-1.8034231e-10,40.00789,77.031815,77.031815,14.367769,-4.7782817,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9043005,2.887884,1.0,153.20197,-193.20985,237.32413,-314.35593,-0.0,4.0009195e-14,2.9043005,2.9043005,2.9043005,0.039817575,1.0,1.0,1.0,2.887884,2.9043005,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1156,1.0,0.0,100000.0,-4.3317086e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.3131037e-10,-2.0216378e-08,1.0033578,-3.3353906e-10,27.370777,56.880234,56.880238,14.367769,-3.528787,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9671323,2.9507158,1.0,161.3543,-188.72507,251.04446,-307.92468,-0.0,3.1958143e-14,2.9671323,2.9671323,2.9671323,0.039817583,1.0,1.0,1.0,2.9507158,2.9671323,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1154,1.0,0.0,100000.0,-2.6846176e-06,-90010.52,0.9632875,0.99665344,0.99665344,-3.6849973e-10,-4.832651e-09,1.0033578,-3.7097858e-10,14.625648,36.504177,36.504173,14.367769,-2.2653668,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0299642,3.0135477,1.0,168.86983,-183.49547,263.77405,-300.2782,-0.0,2.5906806e-14,3.0299642,3.0299642,3.0299642,0.039817583,1.0,1.0,1.0,3.0135477,3.0299642,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1152,1.0,0.0,100000.0,-1.694722e-06,-90010.52,0.9632875,0.99665344,0.99665344,-2.0390611e-10,-4.1114805e-09,1.0033578,-2.0527775e-10,1.8227972,15.984052,15.984047,14.367769,-0.99300253,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.092796,3.0763793,1.0,175.71892,-177.54172,275.46262,-291.44666,-0.0,1.995387e-14,3.092796,3.092796,3.092796,0.039817568,1.0,1.0,1.0,3.0763793,3.092796,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.115,1.0,0.0,100000.0,-1.7195475e-06,-90010.52,0.9632875,0.99665344,0.9966535,-4.328701e-11,-1.562413e-08,1.0033578,-4.3578197e-11,-10.9872465,-4.599155,-4.5991564,14.367769,0.28328037,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.155628,3.1392112,1.0,181.87451,-170.88727,286.06406,-281.4649,-0.0,1.24902445e-14,3.155628,3.155628,3.155628,0.039817564,1.0,1.0,1.0,3.1392112,3.155628,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1148,1.0,0.0,100000.0,-2.244587e-06,-90010.52,0.9632875,0.99665344,0.9966535,-2.5007692e-11,1.9954136e-09,1.0033578,-2.5175915e-11,-23.75393,-25.16421,-25.164206,14.367769,1.5584403,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2184598,3.202043,1.0,187.31235,-163.55841,295.53656,-270.37234,-0.0,3.3765306e-15,3.2184598,3.2184598,3.2184598,0.03981758,1.0,1.0,1.0,3.202043,3.2184598,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1146,1.0,0.0,100000.0,-2.229477e-06,-90010.52,0.9632875,0.99665344,0.9966535,-1.5914815e-10,-1.6539179e-08,1.0033578,-1.6021871e-10,-36.42687,-45.62995,-45.629948,14.367769,2.8274539,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.2812917,3.264875,1.0,192.01094,-155.58408,303.84268,-258.21274,-0.0,-5.7410813e-15,3.2812917,3.2812917,3.2812917,0.039817568,1.0,1.0,1.0,3.264875,3.2812917,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1144,1.0,0.0,100000.0,-8.7847667e-07,-90010.52,0.9632875,0.99665344,0.99665344,-2.7730734e-10,-6.788867e-09,1.0033578,-2.7917274e-10,-48.956043,-65.91561,-65.91562,14.367769,4.0853157,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.3441236,3.3277068,1.0,195.95175,-146.99571,310.9497,-245.0341,-0.0,-1.4373804e-14,3.3441236,3.3441236,3.3441236,0.039817557,1.0,1.0,1.0,3.3277068,3.3441236,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1142,1.0,0.0,100000.0,4.974492e-07,-90010.52,0.9632875,0.99665344,0.99665344,-2.1515426e-10,6.745006e-09,1.0033578,-2.1660157e-10,-61.292015,-85.94114,-85.94115,14.367769,5.327047,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4069555,3.3905387,1.0,199.11923,-137.82721,316.82956,-230.88841,-0.0,-2.1625373e-14,3.4069555,3.4069555,3.4069555,0.03981759,1.0,1.0,1.0,3.3905387,3.4069555,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.114,1.0,0.0,100000.0,1.1353106e-06,-90010.52,0.9632875,0.99665344,0.9966535,-2.1534097e-11,-2.0921715e-09,1.0033578,-2.1678956e-11,-73.38609,-105.627495,-105.627495,14.367769,6.5477567,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4697871,3.4533706,1.0,201.50087,-128.11478,321.45898,-215.8315,-0.0,-2.9445772e-14,3.4697871,3.4697871,3.4697871,0.03981759,1.0,1.0,1.0,3.4533706,3.4697871,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1138,1.0,0.0,100000.0,1.1201203e-06,-90010.52,0.9632875,0.99665344,0.99665344,1.3523807e-10,3.967464e-09,1.0033578,1.361478e-10,-85.19055,-124.89699,-124.89698,14.367769,7.742621,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.532619,3.5162024,1.0,203.0873,-117.89674,324.8198,-199.92282,-0.0,-3.840952e-14,3.532619,3.532619,3.532619,0.03981758,1.0,1.0,1.0,3.5162024,3.532619,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1136,1.0,0.0,100000.0,3.4387392e-07,-90010.52,0.9632875,0.99665344,0.99665344,1.4368629e-10,-1.6365987e-09,1.0033578,1.4465285e-10,-96.6588,-143.67355,-143.67355,14.367769,8.90693,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5954509,3.5790343,1.0,203.87221,-107.21342,326.89868,-183.22513,-0.0,-4.6109655e-14,3.5954509,3.5954509,3.5954509,0.03981757,1.0,1.0,1.0,3.5790343,3.5954509,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1134,1.0,0.0,100000.0,1.914145e-07,-90010.52,0.9632875,0.99665344,0.99665344,-2.10024e-11,3.959701e-09,1.0033578,-2.114368e-11,-107.745575,-161.88312,-161.88312,14.367769,10.036098,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.6582828,3.641866,1.0,203.85255,-96.10697,327.68747,-165.80435,-0.0,-5.28613e-14,3.6582828,3.6582828,3.6582828,0.039817553,1.0,1.0,1.0,3.641866,3.6582828,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1132,1.0,0.0,100000.0,1.2205525e-06,-90010.52,0.9633044,0.99665344,0.99665344,-1.8114092e-10,-1.9021707e-08,1.0033578,-1.8235943e-10,-118.407135,-179.45381,-179.45381,14.367769,11.125661,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.7211146,3.7046978,1.0,203.02837,-84.62123,327.183,-147.72919,-0.0,-5.867522e-14,3.7211146,3.7211146,3.7211146,0.039817564,1.0,1.0,1.0,3.7046978,3.7211146,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.113,1.0,0.0,100000.0,2.98796e-06,-90010.52,0.9633044,0.99665344,0.99665344,-8.417485e-11,-1.7555994e-08,1.0033578,-8.474108e-11,-128.6014,-196.31628,-196.31628,14.367769,12.171302,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839465,3.7675297,1.0,201.40292,-72.80153,325.3873,-129.07101,-0.0,-6.452776e-14,3.7839465,3.7839465,3.7839465,0.03981757,1.0,1.0,1.0,3.7675297,3.7839465,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1128,1.0,0.0,100000.0,2.7067026e-06,-90010.52,0.9633044,0.99665344,0.9966535,1.6002591e-10,2.707586e-08,1.0033578,1.6110238e-10,-138.28812,-212.40398,-212.40398,14.367769,13.168901,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467784,3.8303616,1.0,198.98264,-60.694515,322.30743,-109.90346,-0.0,-7.1674105e-14,3.8467784,3.8467784,3.8467784,0.039817557,1.0,1.0,1.0,3.8303616,3.8467784,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1126,1.0,0.0,100000.0,9.919535e-07,-90010.52,0.9633044,0.99665344,0.9966535,1.9990046e-10,1.9642837e-08,1.0033578,2.0124516e-10,-147.4291,-227.6534,-227.6534,14.367769,14.114544,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9096103,3.8931935,1.0,195.77705,-48.347965,317.95557,-90.30217,-0.0,-7.873523e-14,3.9096103,3.9096103,3.9096103,0.039817583,1.0,1.0,1.0,3.8931935,3.9096103,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1124,1.0,0.0,100000.0,1.12028566e-07,-90010.52,0.9633044,0.99665344,0.99665344,-4.0026902e-11,-1.4531423e-08,1.0033578,-4.029616e-11,-155.98822,-242.00438,-242.00438,14.367769,15.004488,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.9724422,3.9560254,1.0,191.79883,-35.81061,312.34888,-70.344505,-0.0,-8.582059e-14,3.9724422,3.9724422,3.9724422,0.03981757,1.0,1.0,1.0,3.9560254,3.9724422,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1122,1.0,0.0,100000.0,9.006979e-07,-90010.52,0.9633044,0.99665344,0.99665344,-2.9953695e-10,-2.3785242e-08,1.0033578,-3.015519e-10,-163.93175,-255.4003,-255.4003,14.367769,15.8352165,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.035274,4.018857,1.0,187.06367,-23.131927,305.5095,-50.109207,-0.0,-9.150997e-14,4.035274,4.035274,4.035274,0.03981758,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.112,1.0,0.0,100000.0,2.3791306e-06,-90010.52,0.9633044,0.99665344,0.9966535,-2.6440683e-10,5.222799e-10,1.0033578,-2.6618546e-10,-171.2283,-267.78827,-267.78827,14.367769,16.603436,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.098106,4.081689,1.0,181.59026,-10.361952,297.46442,-29.67615,-0.0,-9.719416e-14,4.098106,4.098106,4.098106,0.03981758,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1118,1.0,0.0,100000.0,1.9655226e-06,-90010.52,0.9633044,0.99665344,0.99665344,-4.9745808e-11,-4.085478e-09,1.0033578,-5.0080443e-11,-177.84909,-279.1194,-279.1194,14.367769,17.30613,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40018,2.4489157,288.24536,-9.12598,-0.0,-1.0364024e-13,4.160938,4.160938,4.160938,0.03981757,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1116,1.0,0.0,100000.0,4.7294373e-07,-90010.52,0.9633044,0.99665344,0.99665344,1.4192662e-11,2.8027807e-09,1.0033578,1.4288134e-11,-183.76799,-289.34894,-289.34894,14.367769,17.940533,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2237697,4.2073526,1.0,168.51788,15.250118,277.88873,11.460197,-0.0,-1.10856535e-13,4.2237697,4.2237697,4.2237697,0.039817553,1.0,1.0,1.0,4.2073526,4.2237697,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1114,1.0,0.0,100000.0,-7.408828e-07,-90010.52,0.9633044,0.99665344,0.99665344,-1.4591997e-10,2.5938351e-10,1.0033578,-1.4690156e-10,-188.96165,-298.43658,-298.43658,14.367769,18.504139,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.2866015,4.2701845,1.0,160.97052,27.991137,266.43542,32.00115,-0.0,-1.1841919e-13,4.2866015,4.2866015,4.2866015,0.039817568,1.0,1.0,1.0,4.2701845,4.2866015,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1112,1.0,0.0,100000.0,-5.713791e-07,-90010.52,0.9633044,0.99665344,0.99665344,-3.4832515e-10,-1.0517121e-08,1.0033578,-3.5066827e-10,-193.40956,-306.3464,-306.3464,14.367769,18.994715,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.349433,4.3330164,1.0,152.78787,40.62169,253.9306,52.415813,-0.0,-1.2540222e-13,4.349433,4.349433,4.349433,0.03981759,1.0,1.0,1.0,4.3330164,4.349433,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.111,1.0,0.0,100000.0,2.0652705e-07,-90010.52,0.9633044,0.99665344,0.99665344,-3.7842812e-10,7.523714e-09,1.0033578,-3.8097375e-10,-197.09418,-313.04727,-313.04727,14.367769,19.410324,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.412265,4.3958483,1.0,144.00226,53.091923,240.42363,72.62362,-0.0,-1.3211578e-13,4.412265,4.412265,4.412265,0.039817575,1.0,1.0,1.0,4.3958483,4.412265,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1108,1.0,0.0,100000.0,2.5711836e-07,-90010.52,0.9633044,0.99665344,0.99665344,-2.1938656e-10,-5.524372e-09,1.0033578,-2.2086234e-10,-200.00095,-318.51263,-318.51263,14.367769,19.749321,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.4750967,4.45868,1.0,134.64833,65.35263,225.96782,92.544815,-0.0,-1.3868592e-13,4.4750967,4.4750967,4.4750967,0.039817568,1.0,1.0,1.0,4.45868,4.4750967,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1106,1.0,0.0,100000.0,-7.085347e-07,-90010.52,0.9633044,0.99665344,0.9966535,-1.07684583e-10,-6.2380794e-09,1.0033578,-1.0840896e-10,-202.11841,-322.72098,-322.72098,14.367769,20.010378,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.5379286,4.521512,1.0,124.76299,77.355415,210.62022,112.10076,-0.0,-1.454013e-13,4.5379286,4.5379286,4.5379286,0.039817583,1.0,1.0,1.0,4.521512,4.5379286,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1104,1.0,0.0,100000.0,-1.8118005e-06,-90010.52,0.9633044,0.99665344,0.99665344,-1.768768e-10,2.4523952e-09,1.0033578,-1.7806663e-10,-203.4382,-325.6557,-325.6557,14.367769,20.192478,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6007605,4.584344,1.0,114.385284,89.05292,194.4414,131.21431,-0.0,-1.53164e-13,4.6007605,4.6007605,4.6007605,0.03981758,1.0,1.0,1.0,4.584344,4.6007605,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1102,1.0,0.0,100000.0,-1.9205138e-06,-90010.52,0.9633044,0.99665344,0.99665344,-3.3706551e-10,-3.51446e-09,1.0033578,-3.393329e-10,-203.95512,-327.3052,-327.3052,14.367769,20.294895,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.6635923,4.647176,1.0,103.556145,100.39897,177.49521,149.81001,-0.0,-1.6051773e-13,4.6635923,4.6635923,4.6635923,0.039817598,1.0,1.0,1.0,4.647176,4.6635923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.11,1.0,0.0,100000.0,-1.7758878e-06,-90010.52,0.9633044,0.99665344,0.99665344,-4.3130122e-10,-3.762248e-09,1.0033578,-4.342025e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317198,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.726424,4.7100077,1.0,92.31832,111.34879,159.84853,167.81448,-0.0,-1.6944994e-13,4.726424,4.726424,4.726424,0.039817587,1.0,1.0,1.0,4.7100077,4.726424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1098,1.0,0.0,100000.0,-1.7330681e-06,-90010.52,0.9633044,0.99665344,0.99665344,-4.3554121e-10,8.645198e-11,1.0033578,-4.3847104e-10,-202.57533,-326.72766,-326.72766,14.367769,20.259308,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.789256,4.7728395,1.0,80.716156,121.85917,141.57098,185.15668,-0.0,-1.7782856e-13,4.789256,4.789256,4.789256,0.03981758,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1096,1.0,0.0,100000.0,-1.5629569e-06,-90010.52,0.9633044,0.99665344,0.9966535,-3.568859e-10,7.544371e-10,1.0033578,-3.5928663e-10,-200.68407,-324.50287,-324.50287,14.367769,20.121477,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.852088,4.8356714,1.0,68.79544,131.88863,122.73473,201.76813,-0.0,-1.8367937e-13,4.852088,4.852088,4.852088,0.039817587,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1094,1.0,0.0,100000.0,-2.3499151e-06,-90010.52,0.9633044,0.99665344,0.99665344,-2.9870661e-10,1.2213429e-08,1.0033578,-3.0071598e-10,-198.00081,-320.9974,-320.9974,14.367769,19.904251,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.91492,4.8985033,1.0,56.603226,141.39758,103.4141,217.58328,-0.0,-1.8767743e-13,4.91492,4.91492,4.91492,0.039817583,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1092,1.0,0.0,100000.0,-3.2118878e-06,-90010.52,0.9633044,0.99665344,0.99665344,-3.5998296e-10,3.087526e-08,1.0033578,-3.6240452e-10,-194.53612,-316.2251,-316.2251,14.367769,19.608463,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.9777517,4.961335,1.0,44.18762,150.3485,83.68535,232.53975,-0.0,-1.9180304e-13,4.9777517,4.9777517,4.9777517,0.039817575,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.109,1.0,0.0,100000.0,-3.6226363e-06,-90010.52,0.9633044,0.99665344,0.99665344,-5.1559573e-10,1.8562466e-09,1.0033578,-5.1906407e-10,-190.3037,-310.20483,-310.20483,14.367769,19.235287,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.0405836,5.024167,1.0,31.597626,158.70607,63.626328,246.57849,-0.0,-1.9622399e-13,5.0405836,5.0405836,5.0405836,0.039817587,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1088,1.0,0.0,100000.0,-3.4602983e-06,-90010.52,0.9633044,0.99665344,0.99665344,-6.1532884e-10,-2.4358358e-09,1.0033578,-6.194681e-10,-185.32022,-302.9603,-302.9603,14.367769,18.786188,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1034155,5.0869985,1.0,18.88293,166.43729,43.316196,259.6441,-0.0,-2.0174585e-13,5.1034155,5.1034155,5.1034155,0.03981757,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1086,1.0,0.0,100000.0,-3.1185289e-06,-90010.52,0.9633044,0.99665344,0.99665344,-5.7441807e-10,1.5399609e-08,1.0033578,-5.782821e-10,-179.60538,-294.52014,-294.52014,14.367769,18.262953,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1662474,5.1498303,1.0,6.093713,173.51166,22.835114,271.68503,-0.0,-2.0791447e-13,5.1662474,5.1662474,5.1662474,0.039817568,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1084,1.0,0.0,100000.0,-3.0459491e-06,-90010.52,0.9633044,0.99665344,0.99665344,-4.695796e-10,-1.0333486e-08,1.0033578,-4.727384e-10,-173.1817,-284.9176,-284.91763,14.367769,17.667654,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290792,5.212662,1.0,-6.719553,179.90126,2.263913,282.65372,-0.0,-2.1256692e-13,5.2290792,5.2290792,5.2290792,0.039817583,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1082,1.0,0.0,100000.0,-3.7836228e-06,-90010.52,0.9633044,0.99665344,0.99665344,-3.983945e-10,4.5574164e-10,1.0033578,-4.0107448e-10,-166.07457,-274.19067,-274.19067,14.367769,17.002634,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.291911,5.275494,1.0,-19.5063,185.58087,-18.316217,292.5069,-0.0,-2.1617769e-13,5.291911,5.291911,5.291911,0.039817575,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.108,1.0,0.0,100000.0,-4.5417946e-06,-90010.52,0.9633044,0.99665344,0.99665344,-4.3530723e-10,7.766127e-09,1.0033578,-4.3823548e-10,-158.31201,-262.38162,-262.38162,14.367769,16.2705,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.354743,5.338326,1.0,-32.216064,190.52808,-38.824062,301.2057,-0.0,-2.1913824e-13,5.354743,5.354743,5.354743,0.03981757,1.0,1.0,1.0,5.338326,5.354743,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1078,1.0,0.0,100000.0,-4.216932e-06,-90010.52,0.9633044,0.99665344,0.99665344,-5.390255e-10,-1.4755528e-08,1.0033578,-5.426514e-10,-149.92467,-249.53708,-249.53708,14.367769,15.474143,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.417575,5.401158,1.0,-44.798687,194.72336,-59.178688,308.71576,-0.0,-2.226865e-13,5.417575,5.417575,5.417575,0.03981758,1.0,1.0,1.0,5.401158,5.417575,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1076,1.0,0.0,100000.0,-3.1056686e-06,-90010.52,0.9633044,0.99665344,0.99665344,-5.1667276e-10,1.3421326e-09,1.0033578,-5.201483e-10,-140.94565,-235.70772,-235.70772,14.367769,14.616727,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4804063,5.4639897,1.0,-57.20451,198.15016,-79.29977,315.00748,-0.0,-2.2576452e-13,5.4804063,5.4804063,5.4804063,0.03981757,1.0,1.0,1.0,5.4639897,5.4804063,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1074,1.0,0.0,100000.0,-1.9818424e-06,-90010.52,0.9633044,0.99665344,0.99665344,-3.380061e-10,4.2141798e-10,1.0033578,-3.402798e-10,-131.41037,-220.94812,-220.94812,14.367769,13.701639,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.543238,5.5268216,1.0,-69.384575,200.79495,-99.10789,320.056,-0.0,-2.2947022e-13,5.543238,5.543238,5.543238,0.03981759,1.0,1.0,1.0,5.5268216,5.543238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1072,1.0,0.0,100000.0,-2.2278655e-06,-90010.52,0.9633044,0.99665344,0.99665344,-1.5322218e-10,6.222543e-09,1.0033578,-1.5425289e-10,-121.35648,-205.31656,-205.31654,14.367769,12.732475,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.60607,5.5896535,1.0,-81.29081,202.6473,-118.524864,323.84143,-0.0,-2.3286033e-13,5.60607,5.60607,5.60607,0.039817583,1.0,1.0,1.0,5.5896535,5.60607,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.107,1.0,0.0,100000.0,-2.5571933e-06,-90010.52,0.9633044,0.99665344,0.99665344,-9.564622e-11,6.725939e-09,1.0033578,-9.628962e-11,-110.82366,-188.8747,-188.8747,14.367769,11.713042,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.668902,5.6524854,1.0,-92.87622,203.69987,-137.47408,326.3488,-0.0,-2.360842e-13,5.668902,5.668902,5.668902,0.03981755,1.0,1.0,1.0,5.6524854,5.668902,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1068,1.0,0.0,100000.0,-1.9011308e-06,-90010.52,0.9633044,0.99665344,0.99665344,-1.4596152e-10,-7.7968885e-09,1.0033578,-1.4694337e-10,-99.85346,-171.68742,-171.68744,14.367769,10.647391,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.731734,5.7153172,1.0,-104.0951,203.94856,-155.88075,327.56818,-0.0,-2.3878564e-13,5.731734,5.731734,5.731734,0.039817564,1.0,1.0,1.0,5.7153172,5.731734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1066,1.0,0.0,100000.0,-1.0764528e-06,-90010.52,0.9633044,0.99665344,0.99665344,-1.7220014e-10,-5.01062e-09,1.0033578,-1.7335851e-10,-88.48918,-153.82259,-153.8226,14.367769,9.539729,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7945657,5.778149,1.0,-114.90316,203.39235,-173.67224,327.49484,-0.0,-2.413192e-13,5.7945657,5.7945657,5.7945657,0.03981758,1.0,1.0,1.0,5.778149,5.7945657,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1064,1.0,0.0,100000.0,3.6897342e-07,-90010.52,0.9633044,0.99665344,0.9966535,-1.2788753e-10,4.9736615e-09,1.0033578,-1.287478e-10,-76.77568,-135.3507,-135.3507,14.367769,8.394413,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.8573976,5.840981,1.0,-125.25775,202.03343,-190.77832,326.129,-0.0,-2.438343e-13,5.8573976,5.8573976,5.8573976,0.039817587,1.0,1.0,1.0,5.840981,5.8573976,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1062,1.0,0.0,100000.0,1.2414215e-06,-90010.52,0.9633044,0.99665344,0.99665344,3.7909433e-11,4.5180393e-09,1.0033578,3.8164444e-11,-64.759186,-116.34462,-116.34461,14.367769,7.2159724,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.9202294,5.903813,1.0,-135.11801,199.8772,-207.13147,323.47607,-0.0,-2.4619708e-13,5.9202294,5.9202294,5.9202294,0.03981758,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.106,1.0,0.0,100000.0,1.0215366e-06,-90010.52,0.9633044,0.99665344,0.9966535,1.5180336e-10,5.373076e-09,1.0033578,1.5282452e-10,-52.48711,-96.879395,-96.87939,14.367769,6.009046,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.9830613,5.966645,1.0,-144.445,196.93213,-222.66718,319.54657,-0.0,-2.4886487e-13,5.9830613,5.9830613,5.9830613,0.039817557,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
