Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1058,1.0,0.0,100000.0,1.0909058e-06,-90010.52,0.9633044,0.99665344,0.99665344,8.581454e-11,1.14229e-08,1.0033578,8.639181e-11,-40.007893,-77.03182,-77.03182,14.367769,4.7784057,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.045893,6.0294766,1.0,-153.20197,193.20985,-237.32411,314.35593,-0.0,-2.5282502e-13,6.045893,6.045893,6.045893,0.039817583,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1056,1.0,0.0,100000.0,1.9344996e-06,-90010.52,0.9633044,0.99665344,0.9966535,-4.33309e-12,-2.7264434e-08,1.0033578,-4.3622376e-12,-27.370783,-56.88024,-56.88024,14.367769,3.5289109,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.108725,6.0923085,1.0,-161.3543,188.72507,-251.04445,307.92468,-0.0,-2.5687853e-13,6.108725,6.108725,6.108725,0.039817587,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1054,1.0,0.0,100000.0,3.3077563e-06,-90010.52,0.9633044,0.99665344,0.99665344,2.3224906e-11,5.0127844e-09,1.0033578,2.3381137e-11,-14.625652,-36.504185,-36.50418,14.367769,2.2654936,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.171557,6.1551404,1.0,-168.86983,183.49548,-263.77405,300.27823,-0.0,-2.6045236e-13,6.171557,6.171557,6.171557,0.039817568,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1052,1.0,0.0,100000.0,3.995225e-06,-90010.52,0.9633044,0.99665344,0.9966535,1.8223453e-10,-2.0264089e-08,1.0033578,1.834604e-10,-1.8228018,-15.984059,-15.984055,14.367769,0.9931256,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.234389,6.2179723,1.0,-175.71892,177.54172,-275.46262,291.44666,-0.0,-2.6382737e-13,6.234389,6.234389,6.234389,0.039817575,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.105,1.0,0.0,100000.0,4.4166727e-06,-90010.52,0.9633044,0.99665344,0.9966535,3.360788e-10,-9.04549e-09,1.0033578,3.3833955e-10,10.987243,4.599149,4.59915,14.367769,-0.28315553,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035288,6.2808037,1.0,-181.87451,170.88727,-286.06406,281.4649,-0.0,-2.6770535e-13,0.014035288,0.014035288,0.014035288,0.039817575,1.0,1.0,1.0,6.2808037,0.014035288,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1048,1.0,0.0,100000.0,4.110331e-06,-90010.52,0.9633044,0.99665344,0.9966535,3.9722828e-10,8.583432e-09,1.0033578,3.999004e-10,23.753925,25.164206,25.164202,14.367769,-1.5583171,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.07686714,0.06045045,1.0,-187.31235,163.55843,-295.53656,270.37234,-0.0,-2.7124955e-13,0.07686714,0.07686714,0.07686714,0.03981756,1.0,1.0,1.0,0.06045045,0.07686714,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1046,1.0,0.0,100000.0,4.1361e-06,-90010.52,0.9633044,0.99665344,0.9966535,3.061534e-10,-6.799312e-09,1.0033578,3.0821284e-10,36.426865,45.629944,45.629944,14.367769,-2.827329,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.139699,0.123282306,1.0,-192.01094,155.58408,-303.84268,258.21274,-0.0,-2.7332268e-13,0.139699,0.139699,0.139699,0.039817575,1.0,1.0,1.0,0.123282306,0.139699,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1044,1.0,0.0,100000.0,4.993263e-06,-90010.52,0.9633044,0.99665344,0.99665344,2.373809e-10,3.0430654e-09,1.0033578,2.3897773e-10,48.95604,65.9156,65.91561,14.367769,-4.085189,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.20253085,0.18611416,1.0,-195.95175,146.99571,-310.9497,245.0341,-0.0,-2.746616e-13,0.20253085,0.20253085,0.20253085,0.039817564,1.0,1.0,1.0,0.18611416,0.20253085,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1042,1.0,0.0,100000.0,6.1444543e-06,-90010.52,0.9633044,0.99665344,0.9966535,3.0541109e-10,-3.0669625e-08,1.0033578,3.0746553e-10,61.29201,85.94113,85.94114,14.367769,-5.3269253,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.2653627,0.24894601,1.0,-199.11923,137.82722,-316.82956,230.88841,-0.0,-2.7605004e-13,0.2653627,0.2653627,0.2653627,0.039817564,1.0,1.0,1.0,0.24894601,0.2653627,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.104,1.0,0.0,100000.0,6.8101176e-06,-90010.52,0.9633044,0.99665344,0.99665344,4.9075743e-10,-1.3396998e-08,1.0033578,4.940587e-10,73.386086,105.62749,105.62749,14.367769,-6.547633,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.32819456,0.31177786,1.0,-201.50087,128.11479,-321.459,215.83151,-0.0,-2.777767e-13,0.32819456,0.32819456,0.32819456,0.03981755,1.0,1.0,1.0,0.31177786,0.32819456,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1038,1.0,0.0,100000.0,6.47607e-06,-90010.52,0.9633044,0.99665344,0.99665344,6.4321243e-10,2.857287e-09,1.0033578,6.4753924e-10,85.190544,124.89698,124.89698,14.367769,-7.7424974,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.3910264,0.3746097,1.0,-203.0873,117.89674,-324.8198,199.92282,-0.0,-2.7985424e-13,0.3910264,0.3910264,0.3910264,0.03981758,1.0,1.0,1.0,0.3746097,0.3910264,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1036,1.0,0.0,100000.0,6.1926494e-06,-90010.52,0.9633044,0.99665344,0.99665344,6.813203e-10,-2.135308e-09,1.0033578,6.8590345e-10,96.65879,143.67355,143.67355,14.367769,-8.906808,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385826,0.43744156,1.0,-203.87221,107.21342,-326.89868,183.22514,-0.0,-2.816943e-13,0.45385826,0.45385826,0.45385826,0.03981757,1.0,1.0,1.0,0.43744156,0.45385826,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1034,1.0,0.0,100000.0,6.208308e-06,-90010.52,0.9633044,0.99665344,0.99665344,6.2010425e-10,-1.7338825e-08,1.0033578,6.242756e-10,107.745575,161.88312,161.88312,14.367769,-10.035973,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.51669014,0.5002734,1.0,-203.85254,96.10697,-327.68747,165.80435,-0.0,-2.8351285e-13,0.51669014,0.51669014,0.51669014,0.039817575,1.0,1.0,1.0,0.5002734,0.51669014,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1032,1.0,0.0,100000.0,6.7046076e-06,-90010.52,0.9633044,0.99665344,0.9966535,5.1828397e-10,-1.9452994e-08,1.0033578,5.2177035e-10,118.407135,179.4538,179.45381,14.367769,-11.125533,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.57952195,0.5631053,1.0,-203.02837,84.62123,-327.183,147.7292,-0.0,-2.8546783e-13,0.57952195,0.57952195,0.57952195,0.039817587,1.0,1.0,1.0,0.5631053,0.57952195,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.103,1.0,0.0,100000.0,7.998314e-06,-90010.52,0.9633044,0.99665344,0.99665344,5.6058536e-10,4.210353e-09,1.0033578,5.6435634e-10,128.6014,196.31627,196.31627,14.367769,-12.171179,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.64235383,0.6259371,1.0,-201.40292,72.80153,-325.3873,129.07101,-0.0,-2.8730165e-13,0.64235383,0.64235383,0.64235383,0.039817594,1.0,1.0,1.0,0.6259371,0.64235383,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1028,1.0,0.0,100000.0,7.786302e-06,-90010.52,0.9633044,0.99665344,0.99665344,7.2647494e-10,-1.2609648e-08,1.0033578,7.313618e-10,138.28812,212.40396,212.40396,14.367769,-13.168782,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.70518565,0.688769,1.0,-198.98264,60.69452,-322.30743,109.903465,-0.0,-2.8927755e-13,0.70518565,0.70518565,0.70518565,0.039817564,1.0,1.0,1.0,0.688769,0.70518565,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1026,1.0,0.0,100000.0,6.559334e-06,-90010.52,0.9633044,0.99665344,0.99665344,7.3048984e-10,-1.843488e-08,1.0033578,7.3540374e-10,147.4291,227.6534,227.6534,14.367769,-14.11442,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.76801753,0.75160086,1.0,-195.77705,48.34797,-317.95557,90.30218,-0.0,-2.9173026e-13,0.76801753,0.76801753,0.76801753,0.039817594,1.0,1.0,1.0,0.75160086,0.76801753,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1024,1.0,0.0,100000.0,5.5344094e-06,-90010.52,0.9633044,0.99665344,0.99665344,5.383677e-10,-4.996346e-09,1.0033578,5.4198923e-10,155.98822,242.00438,242.00438,14.367769,-15.004361,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.83084935,0.8144327,1.0,-191.79883,35.810616,-312.34888,70.344505,-0.0,-2.9443809e-13,0.83084935,0.83084935,0.83084935,0.03981758,1.0,1.0,1.0,0.8144327,0.83084935,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1022,1.0,0.0,100000.0,5.722125e-06,-90010.52,0.9633044,0.99665344,0.99665344,3.5044334e-10,-8.265759e-09,1.0033578,3.528007e-10,163.93173,255.40028,255.40028,14.367769,-15.8350935,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8936812,0.87726456,1.0,-187.06367,23.13193,-305.5095,50.10921,-0.0,-2.9690172e-13,0.8936812,0.8936812,0.8936812,0.039817564,1.0,1.0,1.0,0.87726456,0.8936812,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.102,1.0,0.0,100000.0,6.0871353e-06,-90010.52,0.9633044,0.99665344,0.99665344,3.4111583e-10,-1.896027e-08,1.0033578,3.4341047e-10,171.2283,267.78827,267.78827,14.367769,-16.603315,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.9565131,0.9400964,1.0,-181.59026,10.361956,-297.46442,29.676159,-0.0,-2.9905795e-13,0.9565131,0.9565131,0.9565131,0.03981759,1.0,1.0,1.0,0.9400964,0.9565131,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1018,1.0,0.0,100000.0,5.3911053e-06,-90010.52,0.9633044,0.99665344,0.99665344,4.417347e-10,1.9836743e-09,1.0033578,4.447062e-10,177.84909,279.1194,279.1194,14.367769,-17.306011,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193449,1.0029283,1.0,-175.40018,-2.448912,-288.24536,9.12599,-0.0,-3.0160686e-13,1.0193449,1.0193449,1.0193449,0.039817583,1.0,1.0,1.0,1.0029283,1.0193449,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1016,1.0,0.0,100000.0,4.4061385e-06,-90010.52,0.9633044,0.99665344,0.99665344,4.990546e-10,7.317822e-09,1.0033578,5.024116e-10,183.76799,289.34894,289.34894,14.367769,-17.940407,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0821768,1.0657601,1.0,-168.51788,-15.250115,-277.88873,-11.460193,-0.0,-3.0400948e-13,1.0821768,1.0821768,1.0821768,0.039817564,1.0,1.0,1.0,1.0657601,1.0821768,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1014,1.0,0.0,100000.0,3.1087015e-06,-90010.52,0.9633044,0.99665344,0.99665344,4.5830262e-10,9.483259e-09,1.0033578,4.6138557e-10,188.96165,298.43655,298.43655,14.367769,-18.504007,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450087,1.1285919,1.0,-160.97052,-27.991133,-266.43542,-32.001144,-0.0,-3.0620664e-13,1.1450087,1.1450087,1.1450087,0.03981758,1.0,1.0,1.0,1.1285919,1.1450087,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1012,1.0,0.0,100000.0,2.4578826e-06,-90010.52,0.9633044,0.99665344,0.99665344,3.3427766e-10,-1.2230684e-09,1.0033578,3.3652628e-10,193.40956,306.3464,306.3464,14.367769,-18.994593,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2078404,1.1914238,1.0,-152.78789,-40.621685,-253.9306,-52.415806,-0.0,-3.0862883e-13,1.2078404,1.2078404,1.2078404,0.039817568,1.0,1.0,1.0,1.1914238,1.2078404,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.101,1.0,0.0,100000.0,2.0908758e-06,-90010.52,0.9633044,0.99665344,0.99665344,2.642721e-10,1.6936616e-08,1.0033578,2.6604982e-10,197.09418,313.04724,313.04724,14.367769,-19.410204,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706723,1.2542557,1.0,-144.00226,-53.09192,-240.42365,-72.62361,-0.0,-3.1115364e-13,1.2706723,1.2706723,1.2706723,0.039817583,1.0,1.0,1.0,1.2542557,1.2706723,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1008,1.0,0.0,100000.0,1.995759e-06,-90010.52,0.9633044,0.99665344,0.99665344,2.6548777e-10,-7.877459e-09,1.0033578,2.6727368e-10,200.00095,318.51263,318.51263,14.367769,-19.7492,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3335042,1.3170875,1.0,-134.64833,-65.35262,-225.96783,-92.5448,-0.0,-3.132521e-13,1.3335042,1.3335042,1.3335042,0.039817564,1.0,1.0,1.0,1.3170875,1.3335042,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1006,1.0,0.0,100000.0,1.63271e-06,-90010.52,0.9633044,0.99665344,0.99665344,3.3419906e-10,-8.095422e-09,1.0033578,3.3644715e-10,202.11841,322.72098,322.72098,14.367769,-20.010254,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3963361,1.3799194,1.0,-124.763,-77.355415,-210.62022,-112.10076,-0.0,-3.1525894e-13,1.3963361,1.3963361,1.3963361,0.039817583,1.0,1.0,1.0,1.3799194,1.3963361,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1004,1.0,0.0,100000.0,6.9637e-07,-90010.52,0.9633044,0.99665344,0.99665344,3.5242878e-10,2.4008719e-08,1.0033578,3.5479952e-10,203.4382,325.6557,325.6557,14.367769,-20.192352,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.459168,1.4427512,1.0,-114.385284,-89.05292,-194.4414,-131.2143,-0.0,-3.1670912e-13,1.459168,1.459168,1.459168,0.0398176,1.0,1.0,1.0,1.4427512,1.459168,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1002,1.0,0.0,100000.0,-1.538336e-07,-90010.52,0.9633044,0.99665344,0.99665344,3.2696065e-10,-4.1409485e-09,1.0033578,3.291601e-10,203.95511,327.3052,327.3052,14.367769,-20.29477,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5219997,1.505583,1.0,-103.55615,-100.398964,-177.49521,-149.81,-0.0,-3.178071e-13,1.5219997,1.5219997,1.5219997,0.03981757,1.0,1.0,1.0,1.505583,1.5219997,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1,1.0,0.0,100000.0,-1.2108388e-06,-90010.52,0.9633044,0.99665344,0.99665344,2.0918774e-10,1.7741751e-08,1.0033578,2.105949e-10,203.66711,327.66302,327.66302,14.367769,-20.317076,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5848316,1.5684149,1.0,-92.31833,-111.348785,-159.84854,-167.81448,-0.0,-3.1911794e-13,1.5848316,1.5848316,1.5848316,0.039817564,1.0,1.0,1.0,1.5684149,1.5848316,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0998,1.0,0.0,100000.0,-1.5028025e-06,-90010.52,0.9633044,0.99665344,0.99665344,1.6824393e-11,1.0238234e-09,1.0033578,1.6937568e-11,202.57533,326.72766,326.72766,14.367769,-20.25919,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.6476635,1.6312468,1.0,-80.71616,-121.85917,-141.571,-185.15666,-0.0,-3.2128572e-13,1.6476635,1.6476635,1.6476635,0.03981758,1.0,1.0,1.0,1.6312468,1.6476635,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0996,1.0,0.0,100000.0,-1.100448e-06,-90010.52,0.9633044,0.99665344,0.99665344,-2.1215025e-11,2.6319842e-09,1.0033578,-2.1357735e-11,200.68407,324.50287,324.50287,14.367769,-20.121357,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7104954,1.6940787,1.0,-68.79545,-131.88863,-122.73474,-201.76813,-0.0,-3.2406106e-13,1.7104954,1.7104954,1.7104954,0.039817587,1.0,1.0,1.0,1.6940787,1.7104954,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0994,1.0,0.0,100000.0,-1.7476093e-06,-90010.52,0.9633044,0.99665344,0.99665344,5.2527885e-11,1.0099854e-08,1.0033578,5.288123e-11,198.00081,320.9974,320.9974,14.367769,-19.904123,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7733271,1.7569104,1.0,-56.60323,-141.39757,-103.41411,-217.58328,-0.0,-3.269455e-13,1.7733271,1.7733271,1.7733271,0.039817557,1.0,1.0,1.0,1.7569104,1.7733271,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0992,1.0,0.0,100000.0,-3.2051844e-06,-90010.52,0.9633044,0.99665344,0.9966534,3.6781293e-11,5.258008e-09,1.0033578,3.7028717e-11,194.53612,316.2251,316.2251,14.367769,-19.608335,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.836159,1.8197423,1.0,-44.187622,-150.3485,-83.685356,-232.53975,-0.0,-3.294336e-13,1.836159,1.836159,1.836159,0.039817583,1.0,1.0,1.0,1.8197423,1.836159,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.099,1.0,0.0,100000.0,-4.347627e-06,-90010.52,0.9633044,0.99665344,0.99665344,-1.2184961e-10,2.34002e-08,1.0033578,-1.2266928e-10,190.3037,310.20483,310.20483,14.367769,-19.235167,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8989909,1.8825742,1.0,-31.59763,-158.70605,-63.626335,-246.57849,-0.0,-3.320637e-13,1.8989909,1.8989909,1.8989909,0.03981756,1.0,1.0,1.0,1.8825742,1.8989909,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0988,1.0,0.0,100000.0,-4.9512846e-06,-90010.52,0.9633044,0.99665344,0.99665344,-3.2580746e-10,6.7674715e-09,1.0033578,-3.2799913e-10,185.32022,302.9603,302.9603,14.367769,-18.786072,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.9618227,1.9454061,1.0,-18.882935,-166.43729,-43.316204,-259.6441,-0.0,-3.3471473e-13,1.9618227,1.9618227,1.9618227,0.03981758,1.0,1.0,1.0,1.9454061,1.9618227,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0986,1.0,0.0,100000.0,-4.8520465e-06,-90010.52,0.9633044,0.99665344,0.99665344,-4.324808e-10,-6.4201653e-09,1.0033578,-4.3539003e-10,179.60538,294.52014,294.52014,14.367769,-18.26283,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0246546,2.0082378,1.0,-6.0937166,-173.51166,-22.835123,-271.68503,-0.0,-3.3655216e-13,2.0246546,2.0246546,2.0246546,0.03981758,1.0,1.0,1.0,2.0082378,2.0246546,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0984,1.0,0.0,100000.0,-4.5244e-06,-90010.52,0.9633044,0.99665344,0.99665344,-3.5247244e-10,-2.7316822e-09,1.0033578,-3.5484346e-10,173.1817,284.91763,284.91763,14.367769,-17.667524,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874865,2.0710697,1.0,6.7195497,-179.90126,-2.2639196,-282.65372,-0.0,-3.374201e-13,2.0874865,2.0874865,2.0874865,0.039817594,1.0,1.0,1.0,2.0710697,2.0874865,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0982,1.0,0.0,100000.0,-5.2928044e-06,-90010.52,0.9633044,0.99665344,0.99665344,-2.2071453e-10,9.663226e-09,1.0033578,-2.2219925e-10,166.07457,274.19067,274.19067,14.367769,-17.00251,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.1503184,2.1339016,1.0,19.506296,-185.58087,18.316212,-292.5069,-0.0,-3.3828688e-13,2.1503184,2.1503184,2.1503184,0.039817583,1.0,1.0,1.0,2.1339016,2.1503184,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.098,1.0,0.0,100000.0,-6.83276e-06,-90010.52,0.9633044,0.99665344,0.99665344,-2.433739e-10,2.3243945e-08,1.0033578,-2.4501104e-10,158.31201,262.38165,262.38162,14.367769,-16.270386,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.21315,2.1967335,1.0,32.21606,-190.52808,38.824055,-301.2057,-0.0,-3.3999626e-13,2.21315,2.21315,2.21315,0.03981758,1.0,1.0,1.0,2.1967335,2.21315,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0978,1.0,0.0,100000.0,-7.261131e-06,-90010.52,0.9633044,0.99665344,0.99665344,-4.5552334e-10,-5.3253695e-09,1.0033578,-4.5858758e-10,149.92468,249.5371,249.5371,14.367769,-15.474023,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.275982,2.2595654,1.0,44.798683,-194.72336,59.17868,-308.71576,-0.0,-3.4159123e-13,2.275982,2.275982,2.275982,0.039817557,1.0,1.0,1.0,2.2595654,2.275982,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0976,1.0,0.0,100000.0,-6.3513894e-06,-90010.52,0.9633044,0.99665344,0.99665344,-5.7767874e-10,1.0977157e-08,1.0033578,-5.815647e-10,140.94565,235.70772,235.70772,14.367769,-14.616603,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.3388138,2.3223972,1.0,57.20451,-198.15016,79.29976,-315.00748,-0.0,-3.4311733e-13,2.3388138,2.3388138,2.3388138,0.039817594,1.0,1.0,1.0,2.3223972,2.3388138,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0974,1.0,0.0,100000.0,-5.0976237e-06,-90010.52,0.9633044,0.99665344,0.99665344,-4.325041e-10,1.031806e-08,1.0033578,-4.3541348e-10,131.41039,220.94812,220.94814,14.367769,-13.701512,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4016457,2.385229,1.0,69.384575,-200.79495,99.10788,-320.056,-0.0,-3.4448608e-13,2.4016457,2.4016457,2.4016457,0.039817575,1.0,1.0,1.0,2.385229,2.4016457,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0972,1.0,0.0,100000.0,-5.2870914e-06,-90010.52,0.9633044,0.99665344,0.99665344,-2.0650026e-10,4.8045354e-09,1.0033578,-2.0788936e-10,121.35649,205.31656,205.31656,14.367769,-12.73235,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4644775,2.4480608,1.0,81.2908,-202.6473,118.52486,-323.84143,-0.0,-3.4612095e-13,2.4644775,2.4644775,2.4644775,0.039817564,1.0,1.0,1.0,2.4480608,2.4644775,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.097,1.0,0.0,100000.0,-6.0591733e-06,-90010.52,0.9633044,0.99665344,0.99665344,-1.2690612e-10,8.2056815e-09,1.0033578,-1.277598e-10,110.82366,188.87471,188.8747,14.367769,-11.712925,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5273094,2.5108926,1.0,92.87622,-203.69989,137.47408,-326.3488,-0.0,-3.47652e-13,2.5273094,2.5273094,2.5273094,0.039817575,1.0,1.0,1.0,2.5108926,2.5273094,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0968,1.0,0.0,100000.0,-6.2253407e-06,-90010.52,0.9633044,0.99665344,0.9966535,-2.1433454e-10,1.545753e-08,1.0033578,-2.1577633e-10,99.85346,171.68744,171.68744,14.367769,-10.647271,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901413,2.5737245,1.0,104.0951,-203.94856,155.88074,-327.56818,-0.0,-3.4917734e-13,2.5901413,2.5901413,2.5901413,0.039817587,1.0,1.0,1.0,2.5737245,2.5901413,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0966,1.0,0.0,100000.0,-5.5540495e-06,-90010.52,0.9633044,0.99665344,0.99665344,-3.8114933e-10,-5.1073927e-09,1.0033578,-3.8371326e-10,88.48919,153.8226,153.8226,14.367769,-9.5396,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.6529732,2.6365564,1.0,114.90316,-203.39235,173.67223,-327.49484,-0.0,-3.6318165e-13,2.6529732,2.6529732,2.6529732,0.03981758,1.0,1.0,1.0,2.6365564,2.6529732,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0964,1.0,0.0,100000.0,-3.5856951e-06,-90010.52,0.9633044,0.99665344,0.9966535,-4.0415918e-10,-1.6022964e-08,1.0033578,-4.0687792e-10,76.77569,135.3507,135.3507,14.367769,-8.394289,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.715805,2.6993883,1.0,125.25775,-202.03343,190.7783,-326.129,-0.0,-4.888107e-13,2.715805,2.715805,2.715805,0.039817583,1.0,1.0,1.0,2.6993883,2.715805,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0962,1.0,0.0,100000.0,-2.5532831e-06,-90010.52,0.9633044,0.99665344,0.9966535,-1.9500117e-10,-4.7474105e-09,1.0033578,-1.9631291e-10,64.759186,116.34463,116.34462,14.367769,-7.215851,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7786367,2.7622201,1.0,135.118,-199.8772,207.13147,-323.47607,-0.0,-7.0057924e-13,2.7786367,2.7786367,2.7786367,0.03981756,1.0,1.0,1.0,2.7622201,2.7786367,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.096,1.0,0.0,100000.0,-3.0073463e-06,-90010.52,0.9633044,0.99665344,0.9966535,-9.8652735e-12,1.5501136e-08,1.0033578,-9.931636e-12,52.487114,96.879395,96.879395,14.367769,-6.008927,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.8414686,2.825052,1.0,144.445,-196.93213,222.66718,-319.54657,-0.0,-9.198639e-13,2.8414686,2.8414686,2.8414686,0.039817564,1.0,1.0,1.0,2.825052,2.8414686,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0958,1.0,0.0,100000.0,-3.6746155e-06,-90010.52,0.9633044,0.99665344,0.9966535,-1.0276895e-10,2.1365155e-08,1.0033578,-1.0346027e-10,40.0079,77.03183,77.03183,14.367769,-4.778283,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9043005,2.887884,1.0,153.20195,-193.20985,237.32411,-314.35596,-0.0,-1.1112386e-12,2.9043005,2.9043005,2.9043005,0.03981755,1.0,1.0,1.0,2.887884,2.9043005,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0956,1.0,0.0,100000.0,-3.1019322e-06,-90010.52,0.9633044,0.99665344,0.9966535,-3.1802794e-10,-1.7450342e-08,1.0033578,-3.2016728e-10,27.370789,56.88025,56.880253,14.367769,-3.528787,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9671323,2.9507158,1.0,161.3543,-188.72508,251.04445,-307.9247,-0.0,-1.2719472e-12,2.9671323,2.9671323,2.9671323,0.039817575,1.0,1.0,1.0,2.9507158,2.9671323,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0954,1.0,0.0,100000.0,-1.272441e-06,-90010.52,0.9633044,0.99665344,0.9966535,-3.792891e-10,-1.1383358e-08,1.0033578,-3.8184053e-10,14.625657,36.50419,36.50419,14.367769,-2.2653675,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.0299642,3.0135477,1.0,168.86983,-183.49548,263.77402,-300.27823,-0.0,-1.4086946e-12,3.0299642,3.0299642,3.0299642,0.039817575,1.0,1.0,1.0,3.0135477,3.0299642,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0952,1.0,0.0,100000.0,1.0093094e-07,-90010.52,0.9633044,0.99665344,0.9966535,-1.7087819e-10,-1.3643589e-08,1.0033578,-1.7202767e-10,1.8228061,15.984066,15.984059,14.367769,-0.9930042,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.092796,3.0763793,1.0,175.71892,-177.54172,275.46262,-291.44666,-0.0,-1.5274768e-12,3.092796,3.092796,3.092796,0.039817587,1.0,1.0,1.0,3.0763793,3.092796,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.095,1.0,0.0,100000.0,4.4725844e-08,-90010.52,0.9633044,0.99665344,0.9966535,5.3248864e-11,1.4776859e-09,1.0033578,5.360706e-11,-10.987238,-4.5991406,-4.599143,14.367769,0.28327778,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.155628,3.1392112,1.0,181.87451,-170.88728,286.06406,-281.4649,-0.0,-1.6309398e-12,3.155628,3.155628,3.155628,0.039817553,1.0,1.0,1.0,3.1392112,3.155628,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0948,1.0,0.0,100000.0,-7.3564433e-07,-90010.52,0.9633044,0.99665344,0.99665344,8.975515e-11,-3.9852715e-11,1.0033578,9.035892e-11,-23.75392,-25.164194,-25.16419,14.367769,1.5584384,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.2184598,3.202043,1.0,187.31235,-163.55843,295.53653,-270.37234,-0.0,-1.7192577e-12,3.2184598,3.2184598,3.2184598,0.039817564,1.0,1.0,1.0,3.202043,3.2184598,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0946,1.0,0.0,100000.0,-1.1509387e-06,-90010.52,0.9633044,0.99665344,0.9966535,-9.6047656e-11,-3.053131e-09,1.0033578,-9.669376e-11,-36.426857,-45.629936,-45.629932,14.367769,2.827451,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.2812917,3.264875,1.0,192.01094,-155.58408,303.84268,-258.21277,-0.0,-1.7938859e-12,3.2812917,3.2812917,3.2812917,0.039817575,1.0,1.0,1.0,3.264875,3.2812917,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0944,1.0,0.0,100000.0,1.5967152e-07,-90010.52,0.9633044,0.99665344,0.9966535,-2.5902427e-10,-3.2159424e-08,1.0033578,-2.6076669e-10,-48.956036,-65.915596,-65.9156,14.367769,4.0853157,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.3441234,3.3277068,1.0,195.95175,-146.99571,310.9497,-245.0341,-0.0,-1.858653e-12,3.3441234,3.3441234,3.3441234,0.039817575,1.0,1.0,1.0,3.3277068,3.3441234,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0942,1.0,0.0,100000.0,1.8090118e-06,-90010.52,0.9633044,0.99665344,0.9966535,-1.7214011e-10,-2.0354218e-08,1.0033578,-1.7329807e-10,-61.292007,-85.941124,-85.94113,14.367769,5.3270464,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.4069552,3.3905387,1.0,199.11923,-137.82722,316.82956,-230.88841,-0.0,-1.9134683e-12,3.4069552,3.4069552,3.4069552,0.039817575,1.0,1.0,1.0,3.3905387,3.4069552,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.094,1.0,0.0,100000.0,2.3744778e-06,-90010.52,0.9633044,0.99665344,0.99665344,4.890845e-11,8.973359e-09,1.0033578,4.923745e-11,-73.386086,-105.62748,-105.62749,14.367769,6.5477543,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4697871,3.4533706,1.0,201.50087,-128.11479,321.45898,-215.83151,-0.0,-1.9589332e-12,3.4697871,3.4697871,3.4697871,0.03981757,1.0,1.0,1.0,3.4533706,3.4697871,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0938,1.0,0.0,100000.0,1.9627419e-06,-90010.52,0.9633044,0.99665344,0.99665344,1.9014501e-10,-1.7524311e-08,1.0033578,1.9142408e-10,-85.19054,-124.89697,-124.896965,14.367769,7.74262,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.532619,3.5162024,1.0,203.0873,-117.89675,324.8198,-199.92284,-0.0,-1.996326e-12,3.532619,3.532619,3.532619,0.039817557,1.0,1.0,1.0,3.5162024,3.532619,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0936,1.0,0.0,100000.0,1.3897587e-06,-90010.52,0.9633044,0.99665344,0.99665344,1.4945588e-10,-3.6265338e-10,1.0033578,1.5046125e-10,-96.65879,-143.67355,-143.67354,14.367769,8.906929,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5954509,3.5790343,1.0,203.87221,-107.213425,326.89868,-183.22514,-0.0,-2.0256637e-12,3.5954509,3.5954509,3.5954509,0.03981757,1.0,1.0,1.0,3.5790343,3.5954509,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0934,1.0,0.0,100000.0,1.538172e-06,-90010.52,0.9633044,0.99665344,0.99665344,-3.462571e-11,-1.6527858e-08,1.0033578,-3.485863e-11,-107.74557,-161.8831,-161.88312,14.367769,10.036096,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.6582828,3.641866,1.0,203.85254,-96.10697,327.68747,-165.80435,-0.0,-2.0487642e-12,3.6582828,3.6582828,3.6582828,0.039817575,1.0,1.0,1.0,3.641866,3.6582828,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0932,1.0,0.0,100000.0,2.4976991e-06,-90010.52,0.9632348,0.99665344,0.99665344,-1.7419995e-10,-1.777235e-08,1.0033578,-1.7537176e-10,-118.40713,-179.4538,-179.4538,14.367769,11.125659,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.7211146,3.7046978,1.0,203.02837,-84.62124,327.183,-147.7292,-0.0,-2.065925e-12,3.7211146,3.7211146,3.7211146,0.039817564,1.0,1.0,1.0,3.7046978,3.7211146,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.093,1.0,0.0,100000.0,3.993061e-06,-90010.52,0.9632348,0.99665344,0.99665344,-7.297707e-11,-1.6067894e-08,1.0033578,-7.3467975e-11,-128.60138,-196.31627,-196.31627,14.367769,12.171303,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839465,3.7675297,1.0,201.40292,-72.80154,325.3873,-129.07103,-0.0,-2.0811536e-12,3.7839465,3.7839465,3.7839465,0.039817553,1.0,1.0,1.0,3.7675297,3.7839465,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0928,1.0,0.0,100000.0,3.7424554e-06,-90010.52,0.9632348,0.99665344,0.99665344,1.4476989e-10,-1.3474972e-08,1.0033578,1.4574374e-10,-138.28812,-212.40396,-212.40396,14.367769,13.1689,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467784,3.8303616,1.0,198.98264,-60.694523,322.30743,-109.90347,-0.0,-2.092412e-12,3.8467784,3.8467784,3.8467784,0.039817575,1.0,1.0,1.0,3.8303616,3.8467784,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0926,1.0,0.0,100000.0,2.1441056e-06,-90010.52,0.9632348,0.99665344,0.99665344,1.7604601e-10,-7.7780244e-09,1.0033578,1.7723026e-10,-147.42908,-227.65338,-227.65338,14.367769,14.114543,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.90961,3.8931935,1.0,195.77705,-48.347977,317.95557,-90.302185,-0.0,-2.1005738e-12,3.90961,3.90961,3.90961,0.039817557,1.0,1.0,1.0,3.8931935,3.90961,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0924,1.0,0.0,100000.0,1.1426762e-06,-90010.52,0.9632348,0.99665344,0.99665344,-4.5698494e-11,5.491333e-09,1.0033578,-4.6005904e-11,-155.98822,-242.00438,-242.00438,14.367769,15.004487,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.972442,3.9560254,1.0,191.79884,-35.81062,312.34888,-70.34451,-0.0,-2.1066514e-12,3.972442,3.972442,3.972442,0.039817575,1.0,1.0,1.0,3.9560254,3.972442,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0922,1.0,0.0,100000.0,1.6500037e-06,-90010.52,0.9632348,0.99665344,0.99665344,-2.8440023e-10,-4.0503068e-09,1.0033578,-2.8631336e-10,-163.93173,-255.40028,-255.40028,14.367769,15.835216,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.035274,4.018857,1.0,187.06367,-23.131935,305.50952,-50.109222,-0.0,-2.1096928e-12,4.035274,4.035274,4.035274,0.039817568,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.092,1.0,0.0,100000.0,2.505628e-06,-90010.52,0.9632348,0.99665344,0.99665344,-2.802451e-10,-8.655244e-09,1.0033578,-2.8213026e-10,-171.22829,-267.78824,-267.78824,14.367769,16.603434,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.098106,4.081689,1.0,181.59026,-10.36196,297.46442,-29.676165,-0.0,-2.109827e-12,4.098106,4.098106,4.098106,0.039817568,1.0,1.0,1.0,4.081689,4.098106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0918,1.0,0.0,100000.0,2.043935e-06,-90010.52,0.9632348,0.99665344,0.99665344,-1.2957638e-10,9.151958e-09,1.0033578,-1.3044801e-10,-177.84909,-279.1194,-279.1194,14.367769,17.306131,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.160938,4.1445208,1.0,175.40018,2.448907,288.24536,-9.125997,-0.0,-2.108428e-12,4.160938,4.160938,4.160938,0.03981759,1.0,1.0,1.0,4.1445208,4.160938,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0916,1.0,0.0,100000.0,8.035632e-07,-90010.52,0.9632348,0.99665344,0.99665344,-6.5552105e-11,1.6061195e-08,1.0033578,-6.5993065e-11,-183.76799,-289.34894,-289.34894,14.367769,17.94053,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.223769,4.2073526,1.0,168.51788,15.25011,277.88873,11.460183,-0.0,-2.1057372e-12,4.223769,4.223769,4.223769,0.03981757,1.0,1.0,1.0,4.2073526,4.223769,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0914,1.0,0.0,100000.0,-6.031702e-07,-90010.52,0.9632348,0.99665344,0.99665344,-1.7876776e-10,-7.287269e-10,1.0033578,-1.7997032e-10,-188.96165,-298.43655,-298.43655,14.367769,18.504137,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.286601,4.2701845,1.0,160.97052,27.991129,266.43542,32.001137,-0.0,-2.0993571e-12,4.286601,4.286601,4.286601,0.039817587,1.0,1.0,1.0,4.2701845,4.286601,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0912,1.0,0.0,100000.0,-7.6798915e-07,-90010.52,0.9632348,0.99665344,0.99665344,-3.6545167e-10,9.280779e-09,1.0033578,-3.6791e-10,-193.40956,-306.3464,-306.3464,14.367769,18.994717,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.349433,4.3330164,1.0,152.78789,40.621677,253.93062,52.4158,-0.0,-2.0920017e-12,4.349433,4.349433,4.349433,0.039817564,1.0,1.0,1.0,4.3330164,4.349433,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.091,1.0,0.0,100000.0,-1.3156796e-07,-90010.52,0.9632348,0.99665344,0.99665344,-4.1800366e-10,-1.8388475e-08,1.0033578,-4.208155e-10,-197.09418,-313.04724,-313.04724,14.367769,19.410324,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.412265,4.3958483,1.0,144.00226,53.091915,240.42365,72.623604,-0.0,-2.0837973e-12,4.412265,4.412265,4.412265,0.039817594,1.0,1.0,1.0,4.3958483,4.412265,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0908,1.0,0.0,100000.0,1.6921673e-07,-90010.52,0.9632348,0.99665344,0.99665344,-3.0388575e-10,3.0260998e-09,1.0033578,-3.0592995e-10,-200.00095,-318.51263,-318.51263,14.367769,19.74932,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.4750967,4.45868,1.0,134.64833,65.352615,225.96783,92.5448,-0.0,-2.0737572e-12,4.4750967,4.4750967,4.4750967,0.039817564,1.0,1.0,1.0,4.45868,4.4750967,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0906,1.0,0.0,100000.0,-6.804464e-07,-90010.52,0.9632348,0.99665344,0.99665344,-1.7252418e-10,1.4762178e-08,1.0033578,-1.7368472e-10,-202.11841,-322.72098,-322.72098,14.367769,20.010376,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.5379286,4.521512,1.0,124.763,77.35541,210.62024,112.10075,-0.0,-2.0632847e-12,4.5379286,4.5379286,4.5379286,0.039817583,1.0,1.0,1.0,4.521512,4.5379286,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0904,1.0,0.0,100000.0,-1.8262008e-06,-90010.52,0.9632348,0.99665344,0.99665344,-2.046774e-10,3.980543e-09,1.0033578,-2.0605423e-10,-203.4382,-325.6557,-325.6557,14.367769,20.192478,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6007605,4.584344,1.0,114.38529,89.05291,194.4414,131.2143,-0.0,-2.052893e-12,4.6007605,4.6007605,4.6007605,0.03981758,1.0,1.0,1.0,4.584344,4.6007605,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0902,1.0,0.0,100000.0,-2.1149506e-06,-90010.52,0.9632348,0.99665344,0.99665344,-3.3620023e-10,-2.2059976e-09,1.0033578,-3.3846181e-10,-203.95511,-327.3052,-327.3052,14.367769,20.294895,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6635923,4.647176,1.0,103.55615,100.398964,177.49522,149.81,-0.0,-2.0412782e-12,4.6635923,4.6635923,4.6635923,0.039817594,1.0,1.0,1.0,4.647176,4.6635923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.09,1.0,0.0,100000.0,-2.2716658e-06,-90010.52,0.9632348,0.99665344,0.99665344,-4.5268875e-10,-2.5025688e-09,1.0033578,-4.5573392e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317196,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.726424,4.7100077,1.0,92.31833,111.348785,159.84854,167.81447,-0.0,-2.0304145e-12,4.726424,4.726424,4.726424,0.039817587,1.0,1.0,1.0,4.7100077,4.726424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0898,1.0,0.0,100000.0,-1.8934471e-06,-90010.52,0.9632348,0.99665344,0.99665344,-4.8191645e-10,1.4720932e-09,1.0033578,-4.8515825e-10,-202.57533,-326.72766,-326.72766,14.367769,20.259306,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.789256,4.7728395,1.0,80.71616,121.85916,141.571,185.15666,-0.0,-2.0194287e-12,4.789256,4.789256,4.789256,0.03981758,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0896,1.0,0.0,100000.0,-1.4010503e-06,-90010.52,0.9632348,0.99665344,0.9966535,-3.7446932e-10,2.4348819e-09,1.0033578,-3.7698833e-10,-200.68407,-324.50287,-324.50287,14.367769,20.121477,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.852088,4.8356714,1.0,68.79545,131.88861,122.73474,201.76811,-0.0,-2.0063382e-12,4.852088,4.852088,4.852088,0.039817568,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0894,1.0,0.0,100000.0,-2.207274e-06,-90010.52,0.9632348,0.99665344,0.99665344,-2.381346e-10,3.298021e-08,1.0033578,-2.397365e-10,-198.00081,-320.9974,-320.9974,14.367769,19.904251,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.91492,4.8985033,1.0,56.603233,141.39757,103.414116,217.58328,-0.0,-1.9926337e-12,4.91492,4.91492,4.91492,0.039817568,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0892,1.0,0.0,100000.0,-3.386692e-06,-90010.52,0.9632348,0.99665344,0.99665344,-3.083407e-10,3.0012488e-09,1.0033578,-3.1041486e-10,-194.53612,-316.2251,-316.2251,14.367769,19.608463,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.9777517,4.961335,1.0,44.18763,150.3485,83.68536,232.53975,-0.0,-1.97847e-12,4.9777517,4.9777517,4.9777517,0.039817583,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.089,1.0,0.0,100000.0,-3.5088028e-06,-90010.52,0.9632348,0.99665344,0.99665344,-4.8223353e-10,2.1804688e-08,1.0033578,-4.8547744e-10,-190.3037,-310.20483,-310.20483,14.367769,19.235287,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.0405836,5.024167,1.0,31.597635,158.70605,63.626343,246.57849,-0.0,-1.9634836e-12,5.0405836,5.0405836,5.0405836,0.039817568,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0888,1.0,0.0,100000.0,-2.9871305e-06,-90010.52,0.9632348,0.99665344,0.99665344,-6.1494837e-10,-7.91505e-09,1.0033578,-6.1908506e-10,-185.32022,-302.9603,-302.9603,14.367769,18.786188,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1034155,5.0869985,1.0,18.88294,166.43729,43.316208,259.6441,-0.0,-1.9467913e-12,5.1034155,5.1034155,5.1034155,0.039817587,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0886,1.0,0.0,100000.0,-2.4610883e-06,-90010.52,0.9632348,0.99665344,0.99665344,-5.649849e-10,8.5174723e-10,1.0033578,-5.6878546e-10,-179.60538,-294.52014,-294.52014,14.367769,18.262953,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1662474,5.1498303,1.0,6.0937223,173.51166,22.835125,271.685,-0.0,-1.9318108e-12,5.1662474,5.1662474,5.1662474,0.039817583,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0884,1.0,0.0,100000.0,-2.6149542e-06,-90010.52,0.9632348,0.99665344,0.99665344,-4.159373e-10,5.628083e-09,1.0033578,-4.1873527e-10,-173.18172,-284.91763,-284.91763,14.367769,17.667656,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.2290792,5.212662,1.0,-6.719544,179.90126,2.2639272,282.6537,-0.0,-1.919355e-12,5.2290792,5.2290792,5.2290792,0.039817575,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0882,1.0,0.0,100000.0,-3.510481e-06,-90010.52,0.9632348,0.99665344,0.99665344,-3.5262582e-10,1.684252e-08,1.0033578,-3.549979e-10,-166.07457,-274.19067,-274.19067,14.367769,17.002634,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.291911,5.275494,1.0,-19.50629,185.58087,-18.3162,292.5069,-0.0,-1.9091686e-12,5.291911,5.291911,5.291911,0.03981759,1.0,1.0,1.0,5.275494,5.291911,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.088,1.0,0.0,100000.0,-3.937052e-06,-90010.52,0.9632348,0.99665344,0.99665344,-4.6542062e-10,2.1213692e-08,1.0033578,-4.685514e-10,-158.31203,-262.38165,-262.38165,14.367769,16.2705,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.3547425,5.338326,1.0,-32.216057,190.52808,-38.824047,301.2057,-0.0,-1.897584e-12,5.3547425,5.3547425,5.3547425,0.03981756,1.0,1.0,1.0,5.338326,5.3547425,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0878,1.0,0.0,100000.0,-3.2327134e-06,-90010.52,0.9632348,0.99665344,0.99665344,-5.7994365e-10,5.1208215e-09,1.0033578,-5.838448e-10,-149.92468,-249.5371,-249.5371,14.367769,15.474142,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4175744,5.401158,1.0,-44.79868,194.72336,-59.178677,308.71576,-0.0,-1.8836024e-12,5.4175744,5.4175744,5.4175744,0.039817568,1.0,1.0,1.0,5.401158,5.4175744,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0876,1.0,0.0,100000.0,-1.8830694e-06,-90010.52,0.9632348,0.99665344,0.9966535,-5.037938e-10,-1.3068202e-08,1.0033578,-5.0718274e-10,-140.94566,-235.70772,-235.70773,14.367769,14.616727,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.4804063,5.4639897,1.0,-57.204502,198.15016,-79.29976,315.00748,-0.0,-1.867755e-12,5.4804063,5.4804063,5.4804063,0.039817557,1.0,1.0,1.0,5.4639897,5.4804063,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0874,1.0,0.0,100000.0,-1.2443874e-06,-90010.52,0.9632348,0.99665344,0.9966535,-2.7999272e-10,-1.5751178e-08,1.0033578,-2.818762e-10,-131.41039,-220.94814,-220.94814,14.367769,13.70164,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.543238,5.5268216,1.0,-69.38457,200.79495,-99.10787,320.056,-0.0,-1.8535724e-12,5.543238,5.543238,5.543238,0.039817575,1.0,1.0,1.0,5.5268216,5.543238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0872,1.0,0.0,100000.0,-1.4238974e-06,-90010.52,0.9632348,0.99665344,0.99665344,-8.072172e-11,7.944479e-09,1.0033578,-8.1264724e-11,-121.3565,-205.31657,-205.31656,14.367769,12.732475,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.60607,5.5896535,1.0,-81.2908,202.6473,-118.52485,323.8414,-0.0,-1.8414697e-12,5.60607,5.60607,5.60607,0.039817568,1.0,1.0,1.0,5.5896535,5.60607,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.087,1.0,0.0,100000.0,-1.4396036e-06,-90010.52,0.9632348,0.99665344,0.99665344,-5.90882e-11,-1.2250464e-08,1.0033578,-5.948568e-11,-110.82367,-188.87471,-188.87471,14.367769,11.713042,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.668902,5.6524854,1.0,-92.87621,203.69989,-137.47406,326.3488,-0.0,-1.830717e-12,5.668902,5.668902,5.668902,0.039817557,1.0,1.0,1.0,5.6524854,5.668902,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0868,1.0,0.0,100000.0,-3.944265e-07,-90010.52,0.9632348,0.99665344,0.99665344,-1.0731862e-10,-6.5739907e-09,1.0033578,-1.08040535e-10,-99.85347,-171.68744,-171.68744,14.367769,10.647389,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.731734,5.7153172,1.0,-104.09509,203.94856,-155.88074,327.56818,-0.0,-1.8187889e-12,5.731734,5.731734,5.731734,0.039817568,1.0,1.0,1.0,5.7153172,5.731734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0866,1.0,0.0,100000.0,8.44282e-07,-90010.52,0.9632348,0.99665344,0.9966535,-7.5518425e-11,-4.655057e-09,1.0033578,-7.602643e-11,-88.4892,-153.8226,-153.8226,14.367769,9.539729,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7945657,5.778149,1.0,-114.90315,203.39235,-173.67223,327.49484,-0.0,-1.8017123e-12,5.7945657,5.7945657,5.7945657,0.03981756,1.0,1.0,1.0,5.778149,5.7945657,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0864,1.0,0.0,100000.0,1.9817426e-06,-90010.52,0.9632348,0.99665344,0.9966535,2.7052414e-11,-1.632723e-08,1.0033578,2.7234392e-11,-76.775696,-135.3507,-135.35071,14.367769,8.394415,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.8573976,5.840981,1.0,-125.257744,202.03343,-190.7783,326.129,-0.0,-1.7837895e-12,5.8573976,5.8573976,5.8573976,0.039817564,1.0,1.0,1.0,5.840981,5.8573976,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0862,1.0,0.0,100000.0,2.6969321e-06,-90010.52,0.9632348,0.99665344,0.9966535,2.1105434e-10,-5.718154e-09,1.0033578,2.1247407e-10,-64.75919,-116.344635,-116.34463,14.367769,7.2159734,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.9202294,5.903813,1.0,-135.118,199.8772,-207.13145,323.47607,-0.0,-1.7693394e-12,5.9202294,5.9202294,5.9202294,0.03981756,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.086,1.0,0.0,100000.0,2.4292171e-06,-90010.52,0.9632348,0.99665344,0.99665344,2.8973615e-10,-1.0685473e-08,1.0033578,2.9168518e-10,-52.48712,-96.8794,-96.8794,14.367769,6.009046,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.9830613,5.966645,1.0,-144.445,196.93213,-222.66716,319.54657,-0.0,-1.7565273e-12,5.9830613,5.9830613,5.9830613,0.039817564,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0858,1.0,0.0,100000.0,2.432638e-06,-90010.52,0.9632348,0.99665344,0.99665344,2.0193502e-10,-2.861899e-09,1.0033578,2.0329341e-10,-40.007904,-77.03184,-77.03184,14.367769,4.778408,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.045893,6.0294766,1.0,-153.20195,193.20985,-237.32411,314.35596,-0.0,-1.7414369e-12,6.045893,6.045893,6.045893,0.039817557,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0856,1.0,0.0,100000.0,3.5117864e-06,-90010.52,0.9632348,0.99665344,0.9966535,9.882495e-11,-1.9779447e-08,1.0033578,9.948973e-11,-27.370792,-56.880253,-56.880257,14.367769,3.5289102,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.108725,6.0923085,1.0,-161.35428,188.72508,-251.04445,307.9247,-0.0,-1.7259361e-12,6.108725,6.108725,6.108725,0.039817553,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0854,1.0,0.0,100000.0,4.9856353e-06,-90010.52,0.9632348,0.99665344,0.9966535,1.8158991e-10,-3.117904e-08,1.0033578,1.8281143e-10,-14.625661,-36.504196,-36.504192,14.367769,2.2654939,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.171557,6.1551404,1.0,-168.86983,183.49548,-263.77402,300.27823,-0.0,-1.7101875e-12,6.171557,6.171557,6.171557,0.039817587,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0852,1.0,0.0,100000.0,5.5890087e-06,-90010.52,0.9632348,0.99665344,0.9966535,3.9733353e-10,-3.993513e-09,1.0033578,4.0000633e-10,-1.8228109,-15.984074,-15.984068,14.367769,0.993126,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.234389,6.2179723,1.0,-175.7189,177.54172,-275.46262,291.44666,-0.0,-1.69621e-12,6.234389,6.234389,6.234389,0.039817564,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.085,1.0,0.0,100000.0,5.4744673e-06,-90010.52,0.9632348,0.99665344,0.9966535,5.495861e-10,6.395622e-09,1.0033578,5.532831e-10,10.987233,4.599134,4.599135,14.367769,-0.2831563,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.014035244,6.2808037,1.0,-181.87451,170.88728,-286.06406,281.4649,-0.0,-1.6831288e-12,0.014035244,0.014035244,0.014035244,0.03981756,1.0,1.0,1.0,6.2808037,0.014035244,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0848,1.0,0.0,100000.0,5.186099e-06,-90010.52,0.9632348,0.99665344,0.99665344,5.843005e-10,3.3376335e-09,1.0033578,5.8823096e-10,23.753916,25.16419,25.164186,14.367769,-1.5583168,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.076867096,0.06045045,1.0,-187.31233,163.55843,-295.53653,270.37234,-0.0,-1.6683227e-12,0.076867096,0.076867096,0.076867096,0.039817553,1.0,1.0,1.0,0.06045045,0.076867096,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0846,1.0,0.0,100000.0,5.404115e-06,-90010.52,0.9632348,0.99665344,0.99665344,4.880083e-10,-1.2084366e-08,1.0033578,4.9129106e-10,36.426853,45.62993,45.62993,14.367769,-2.8273282,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.13969895,0.123282306,1.0,-192.01093,155.58408,-303.84268,258.21277,-0.0,-1.6535408e-12,0.13969895,0.13969895,0.13969895,0.039817564,1.0,1.0,1.0,0.123282306,0.13969895,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0844,1.0,0.0,100000.0,6.40816e-06,-90010.52,0.9632348,0.99665344,0.9966535,4.2474793e-10,-2.2444553e-08,1.0033578,4.2760515e-10,48.95603,65.91559,65.915596,14.367769,-4.0851884,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.2025308,0.18611416,1.0,-195.95174,146.99571,-310.9497,245.03412,-0.0,-1.6393369e-12,0.2025308,0.2025308,0.2025308,0.039817568,1.0,1.0,1.0,0.18611416,0.2025308,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
