Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0842,1.0,0.0,100000.0,7.644599e-06,-90010.52,0.9632348,0.99665344,0.9966535,5.136635e-10,-1.0511657e-08,1.0033578,5.1711885e-10,61.292,85.94112,85.941124,14.367769,-5.3269258,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.26536265,0.24894601,1.0,-199.11922,137.82722,-316.82953,230.88843,-0.0,-1.625444e-12,0.26536265,0.26536265,0.26536265,0.03981756,1.0,1.0,1.0,0.24894601,0.26536265,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.084,1.0,0.0,100000.0,8.241314e-06,-90010.52,0.9632348,0.99665344,0.99665344,7.1629586e-10,7.2046267e-09,1.0033578,7.211143e-10,73.38608,105.62748,105.62748,14.367769,-6.5476327,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.3281945,0.31177786,1.0,-201.50087,128.11479,-321.45898,215.83153,-0.0,-1.6117736e-12,0.3281945,0.3281945,0.3281945,0.03981757,1.0,1.0,1.0,0.31177786,0.3281945,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0838,1.0,0.0,100000.0,7.351297e-06,-90010.52,0.9632348,0.99665344,0.99665344,8.7581364e-10,4.2515462e-09,1.0033578,8.8170515e-10,85.19054,124.896965,124.896965,14.367769,-7.742496,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.39102635,0.3746097,1.0,-203.08728,117.89675,-324.8198,199.92284,-0.0,-1.5980892e-12,0.39102635,0.39102635,0.39102635,0.03981757,1.0,1.0,1.0,0.3746097,0.39102635,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0836,1.0,0.0,100000.0,6.822005e-06,-90010.52,0.9632348,0.99665344,0.99665344,8.592329e-10,-1.0237533e-09,1.0033578,8.6501284e-10,96.65878,143.67354,143.67354,14.367769,-8.906808,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385823,0.43744156,1.0,-203.87221,107.213425,-326.89868,183.22516,-0.0,-1.5843636e-12,0.45385823,0.45385823,0.45385823,0.03981757,1.0,1.0,1.0,0.43744156,0.45385823,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0834,1.0,0.0,100000.0,7.063027e-06,-90010.52,0.9632348,0.99665344,0.99665344,7.411764e-10,-1.6330633e-08,1.0033578,7.461622e-10,107.74557,161.8831,161.8831,14.367769,-10.035973,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5166901,0.5002734,1.0,-203.85254,96.10698,-327.68747,165.80437,-0.0,-1.5708597e-12,0.5166901,0.5166901,0.5166901,0.039817575,1.0,1.0,1.0,0.5002734,0.5166901,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0832,1.0,0.0,100000.0,7.5945522e-06,-90010.52,0.9632348,0.99665344,0.99665344,6.491624e-10,3.867487e-09,1.0033578,6.5352923e-10,118.40713,179.4538,179.4538,14.367769,-11.125532,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.5795219,0.5631053,1.0,-203.02837,84.62124,-327.183,147.7292,-0.0,-1.5576689e-12,0.5795219,0.5795219,0.5795219,0.039817587,1.0,1.0,1.0,0.5631053,0.5795219,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.083,1.0,0.0,100000.0,8.587806e-06,-90010.52,0.9632348,0.99665344,0.99665344,7.209029e-10,5.524954e-09,1.0033578,7.2575235e-10,128.60138,196.31627,196.31627,14.367769,-12.17118,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.6423538,0.6259371,1.0,-201.40292,72.80154,-325.3873,129.07103,-0.0,-1.5439757e-12,0.6423538,0.6423538,0.6423538,0.039817575,1.0,1.0,1.0,0.6259371,0.6423538,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0828,1.0,0.0,100000.0,7.97235e-06,-90010.52,0.9632348,0.99665344,0.99665344,8.8320434e-10,8.080973e-09,1.0033578,8.8914553e-10,138.28812,212.40396,212.40396,14.367769,-13.16878,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.70518565,0.688769,1.0,-198.98264,60.694527,-322.30743,109.90348,-0.0,-1.5293534e-12,0.70518565,0.70518565,0.70518565,0.039817587,1.0,1.0,1.0,0.688769,0.70518565,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0826,1.0,0.0,100000.0,6.1980227e-06,-90010.52,0.9632348,0.99665344,0.99665344,8.310571e-10,1.7788784e-09,1.0033578,8.3664753e-10,147.42908,227.65338,227.65338,14.367769,-14.114419,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7680175,0.75160086,1.0,-195.77705,48.347977,-317.95557,90.30219,-0.0,-1.5154493e-12,0.7680175,0.7680175,0.7680175,0.03981758,1.0,1.0,1.0,0.75160086,0.7680175,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0824,1.0,0.0,100000.0,5.5186865e-06,-90010.52,0.9632348,0.99665344,0.99665344,6.0648936e-10,1.4842783e-08,1.0033578,6.105691e-10,155.98822,242.00436,242.00436,14.367769,-15.004363,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.83084935,0.8144327,1.0,-191.79883,35.810623,-312.34888,70.34452,-0.0,-1.5024392e-12,0.83084935,0.83084935,0.83084935,0.0398176,1.0,1.0,1.0,0.8144327,0.83084935,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0822,1.0,0.0,100000.0,5.7107677e-06,-90010.52,0.9632348,0.99665344,0.99665344,4.4216775e-10,5.1377818e-09,1.0033578,4.4514215e-10,163.93173,255.40028,255.40028,14.367769,-15.835094,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.89368117,0.87726456,1.0,-187.06367,23.131939,-305.50952,50.109226,-0.0,-1.489144e-12,0.89368117,0.89368117,0.89368117,0.03981758,1.0,1.0,1.0,0.87726456,0.89368117,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.082,1.0,0.0,100000.0,5.638101e-06,-90010.52,0.9632348,0.99665344,0.99665344,5.0366866e-10,4.0697082e-10,1.0033578,5.070568e-10,171.22829,267.78824,267.78824,14.367769,-16.603315,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.95651305,0.9400964,1.0,-181.59026,10.361964,-297.46442,29.676172,-0.0,-1.4755481e-12,0.95651305,0.95651305,0.95651305,0.03981758,1.0,1.0,1.0,0.9400964,0.95651305,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0818,1.0,0.0,100000.0,4.655137e-06,-90010.52,0.9632348,0.99665344,0.99665344,6.1075894e-10,1.8137362e-08,1.0033578,6.1486743e-10,177.84909,279.1194,279.11935,14.367769,-17.30601,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193449,1.0029283,1.0,-175.40018,-2.4489028,-288.24536,9.126004,-0.0,-1.4622081e-12,1.0193449,1.0193449,1.0193449,0.039817598,1.0,1.0,1.0,1.0029283,1.0193449,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0816,1.0,0.0,100000.0,3.3917215e-06,-90010.52,0.9632348,0.99665344,0.99665344,6.1402605e-10,-2.938247e-09,1.0033578,6.181565e-10,183.76799,289.34894,289.34894,14.367769,-17.940407,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0821767,1.0657601,1.0,-168.51788,-15.250106,-277.88876,-11.460176,-0.0,-1.4497902e-12,1.0821767,1.0821767,1.0821767,0.03981758,1.0,1.0,1.0,1.0657601,1.0821767,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0814,1.0,0.0,100000.0,2.2862287e-06,-90010.52,0.9632348,0.99665344,0.99665344,5.0398086e-10,2.079407e-09,1.0033578,5.073711e-10,188.96165,298.43655,298.43655,14.367769,-18.504011,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450086,1.1285919,1.0,-160.97052,-27.991125,-266.43542,-32.00113,-0.0,-1.4369463e-12,1.1450086,1.1450086,1.1450086,0.039817598,1.0,1.0,1.0,1.1285919,1.1450086,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0812,1.0,0.0,100000.0,1.6568491e-06,-90010.52,0.9632348,0.99665344,0.99665344,3.879393e-10,1.836867e-08,1.0033578,3.905489e-10,193.40956,306.3464,306.3464,14.367769,-18.994595,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2078404,1.1914238,1.0,-152.78789,-40.621674,-253.93062,-52.415794,-0.0,-1.4236201e-12,1.2078404,1.2078404,1.2078404,0.039817575,1.0,1.0,1.0,1.1914238,1.2078404,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.081,1.0,0.0,100000.0,1.483244e-06,-90010.52,0.9632348,0.99665344,0.99665344,3.4546904e-10,-9.178248e-09,1.0033578,3.4779296e-10,197.09418,313.04724,313.04724,14.367769,-19.4102,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706723,1.2542557,1.0,-144.00226,-53.09191,-240.42366,-72.6236,-0.0,-1.4109598e-12,1.2706723,1.2706723,1.2706723,0.0398176,1.0,1.0,1.0,1.2542557,1.2706723,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0808,1.0,0.0,100000.0,1.151956e-06,-90010.52,0.9632348,0.99665344,0.99665344,3.6151937e-10,1.2414945e-08,1.0033578,3.6395129e-10,200.00095,318.51263,318.51263,14.367769,-19.749199,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3335042,1.3170875,1.0,-134.64833,-65.352615,-225.96785,-92.54479,-0.0,-1.3991422e-12,1.3335042,1.3335042,1.3335042,0.039817587,1.0,1.0,1.0,1.3170875,1.3335042,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0806,1.0,0.0,100000.0,2.555072e-07,-90010.52,0.9632348,0.99665344,0.99665344,4.0793077e-10,1.2687375e-08,1.0033578,4.1067486e-10,202.11841,322.72098,322.72098,14.367769,-20.010256,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.396336,1.3799194,1.0,-124.76301,-77.3554,-210.62024,-112.100746,-0.0,-1.3876233e-12,1.396336,1.396336,1.396336,0.03981756,1.0,1.0,1.0,1.3799194,1.396336,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0804,1.0,0.0,100000.0,-7.3000115e-07,-90010.52,0.9632348,0.99665344,0.99665344,4.1119444e-10,2.4871385e-09,1.0033578,4.139605e-10,203.4382,325.6557,325.6557,14.367769,-20.192358,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591678,1.4427512,1.0,-114.38529,-89.0529,-194.44142,-131.2143,-0.0,-1.3754937e-12,1.4591678,1.4591678,1.4591678,0.03981758,1.0,1.0,1.0,1.4427512,1.4591678,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0802,1.0,0.0,100000.0,-1.2425905e-06,-90010.52,0.9632348,0.99665344,0.99665344,3.6909364e-10,-3.0408958e-09,1.0033578,3.715765e-10,203.95511,327.3052,327.30524,14.367769,-20.29477,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5219997,1.505583,1.0,-103.55616,-100.39896,-177.49522,-149.81,-0.0,-1.3630823e-12,1.5219997,1.5219997,1.5219997,0.03981757,1.0,1.0,1.0,1.505583,1.5219997,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.08,1.0,0.0,100000.0,-2.0934785e-06,-90010.52,0.9632348,0.99665344,0.99665344,2.8829983e-10,1.8797913e-08,1.0033578,2.902392e-10,203.66711,327.66302,327.66302,14.367769,-20.317072,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5848316,1.5684149,1.0,-92.31834,-111.34878,-159.84854,-167.81447,-0.0,-1.3498202e-12,1.5848316,1.5848316,1.5848316,0.039817568,1.0,1.0,1.0,1.5684149,1.5848316,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0798,1.0,0.0,100000.0,-2.418774e-06,-90010.52,0.9632348,0.99665344,0.99665344,1.1269489e-10,2.2022606e-09,1.0033578,1.1345297e-10,202.57533,326.72766,326.72766,14.367769,-20.259188,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.6476634,1.6312468,1.0,-80.71617,-121.85916,-141.57101,-185.15665,-0.0,-1.3361695e-12,1.6476634,1.6476634,1.6476634,0.03981758,1.0,1.0,1.0,1.6312468,1.6476634,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0796,1.0,0.0,100000.0,-2.150064e-06,-90010.52,0.9632348,0.99665344,0.99665344,9.812023e-11,4.0989114e-09,1.0033578,9.878027e-11,200.68407,324.50287,324.50287,14.367769,-20.121359,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7104952,1.6940787,1.0,-68.795456,-131.88861,-122.73476,-201.76811,-0.0,-1.3223024e-12,1.7104952,1.7104952,1.7104952,0.039817568,1.0,1.0,1.0,1.6940787,1.7104952,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0794,1.0,0.0,100000.0,-2.956055e-06,-90010.52,0.9632348,0.99665344,0.9966535,1.7614342e-10,2.0629734e-08,1.0033578,1.773283e-10,198.00081,320.9974,320.9974,14.367769,-19.904127,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.7733271,1.7569104,1.0,-56.603237,-141.39757,-103.41412,-217.58328,-0.0,-1.3085876e-12,1.7733271,1.7733271,1.7733271,0.039817575,1.0,1.0,1.0,1.7569104,1.7733271,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0792,1.0,0.0,100000.0,-4.2834968e-06,-90010.52,0.9632348,0.99665344,0.99665344,1.1225544e-10,2.4631433e-10,1.0033578,1.1301057e-10,194.53612,316.22513,316.22513,14.367769,-19.608337,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.836159,1.8197423,1.0,-44.187634,-150.3485,-83.68537,-232.53975,-0.0,-1.2956042e-12,1.836159,1.836159,1.836159,0.03981759,1.0,1.0,1.0,1.8197423,1.836159,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.079,1.0,0.0,100000.0,-4.9278024e-06,-90010.52,0.9632348,0.99665344,0.9966535,-3.429113e-11,1.48671635e-08,1.0033578,-3.4521802e-11,190.3037,310.20483,310.20483,14.367769,-19.235163,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8989909,1.8825742,1.0,-31.59764,-158.70605,-63.626347,-246.57848,-0.0,-1.2845518e-12,1.8989909,1.8989909,1.8989909,0.039817575,1.0,1.0,1.0,1.8825742,1.8989909,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0788,1.0,0.0,100000.0,-5.1222764e-06,-90010.52,0.9632348,0.99665344,0.9966535,-1.7736058e-10,1.0905726e-09,1.0033578,-1.7855366e-10,185.32022,302.96033,302.9603,14.367769,-18.786068,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.9618226,1.9454061,1.0,-18.882944,-166.43729,-43.316216,-259.6441,-0.0,-1.2727533e-12,1.9618226,1.9618226,1.9618226,0.039817594,1.0,1.0,1.0,1.9454061,1.9618226,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0786,1.0,0.0,100000.0,-4.9012256e-06,-90010.52,0.9632348,0.99665344,0.9966535,-1.9449634e-10,-1.20598935e-08,1.0033578,-1.9580469e-10,179.60538,294.52014,294.52014,14.367769,-18.262833,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0246546,2.0082378,1.0,-6.093726,-173.51166,-22.835135,-271.685,-0.0,-1.2604293e-12,2.0246546,2.0246546,2.0246546,0.03981759,1.0,1.0,1.0,2.0082378,2.0246546,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0784,1.0,0.0,100000.0,-4.9452074e-06,-90010.52,0.9632348,0.99665344,0.99665344,-5.4099485e-11,1.221595e-08,1.0033578,-5.4463403e-11,173.18172,284.91763,284.91763,14.367769,-17.66753,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0874863,2.0710697,1.0,6.71954,-179.90126,-2.2639337,-282.6537,-0.0,-1.248363e-12,2.0874863,2.0874863,2.0874863,0.039817583,1.0,1.0,1.0,2.0710697,2.0874863,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0782,1.0,0.0,100000.0,-5.7106604e-06,-90010.52,0.9632348,0.99665344,0.99665344,7.008825e-11,2.579285e-08,1.0033578,7.055972e-11,166.07458,274.19067,274.19067,14.367769,-17.002512,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.1503181,2.1339016,1.0,19.506287,-185.58087,18.316196,-292.5069,-0.0,-1.237485e-12,2.1503181,2.1503181,2.1503181,0.03981757,1.0,1.0,1.0,2.1339016,2.1503181,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.078,1.0,0.0,100000.0,-6.7577103e-06,-90010.52,0.9632348,0.99665344,0.9966535,-1.1776727e-11,6.55881e-09,1.0033578,-1.1855948e-11,158.31203,262.38165,262.38165,14.367769,-16.270384,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.21315,2.1967335,1.0,32.216053,-190.52808,38.82404,-301.2057,-0.0,-1.226056e-12,2.21315,2.21315,2.21315,0.03981757,1.0,1.0,1.0,2.1967335,2.21315,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0778,1.0,0.0,100000.0,-6.598661e-06,-90010.52,0.9632348,0.99665344,0.9966535,-2.167668e-10,-1.8050608e-08,1.0033578,-2.1822497e-10,149.92468,249.5371,249.5371,14.367769,-15.474023,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.275982,2.2595654,1.0,44.798676,-194.72336,59.178665,-308.71576,-0.0,-1.2142272e-12,2.275982,2.275982,2.275982,0.039817575,1.0,1.0,1.0,2.2595654,2.275982,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0776,1.0,0.0,100000.0,-5.1398874e-06,-90010.52,0.9632348,0.99665344,0.9966535,-2.6012845e-10,-3.755521e-09,1.0033578,-2.618783e-10,140.94566,235.70773,235.70773,14.367769,-14.616604,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.3388138,2.3223972,1.0,57.204502,-198.15016,79.29975,-315.00748,-0.0,-1.202949e-12,2.3388138,2.3388138,2.3388138,0.03981758,1.0,1.0,1.0,2.3223972,2.3388138,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0774,1.0,0.0,100000.0,-4.1092426e-06,-90010.52,0.9632348,0.99665344,0.9966535,-5.1692973e-11,-6.200767e-09,1.0033578,-5.2040705e-11,131.41039,220.94814,220.94814,14.367769,-13.701513,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4016457,2.385229,1.0,69.38456,-200.79495,99.107864,-320.056,-0.0,-1.1907675e-12,2.4016457,2.4016457,2.4016457,0.03981757,1.0,1.0,1.0,2.385229,2.4016457,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0772,1.0,0.0,100000.0,-4.584881e-06,-90010.52,0.9632348,0.99665344,0.99665344,1.4700283e-10,6.1588517e-09,1.0033578,1.479917e-10,121.3565,205.31657,205.31657,14.367769,-12.732353,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4644775,2.4480608,1.0,81.290794,-202.6473,118.52484,-323.8414,-0.0,-1.1779915e-12,2.4644775,2.4644775,2.4644775,0.039817564,1.0,1.0,1.0,2.4480608,2.4644775,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.077,1.0,0.0,100000.0,-5.3514395e-06,-90010.52,0.9632348,0.99665344,0.99665344,1.5159683e-10,9.2119e-09,1.0033578,1.5261661e-10,110.82367,188.87471,188.87471,14.367769,-11.712927,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5273094,2.5108926,1.0,92.87621,-203.69989,137.47406,-326.34875,-0.0,-1.1625603e-12,2.5273094,2.5273094,2.5273094,0.03981758,1.0,1.0,1.0,2.5108926,2.5273094,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0768,1.0,0.0,100000.0,-5.0915455e-06,-90010.52,0.9632348,0.99665344,0.99665344,1.2990634e-11,1.4910345e-08,1.0033578,1.307802e-11,99.85347,171.68745,171.68745,14.367769,-10.647271,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.5901413,2.5737245,1.0,104.09509,-203.94856,155.88074,-327.56818,-0.0,-1.1460701e-12,2.5901413,2.5901413,2.5901413,0.039817587,1.0,1.0,1.0,2.5737245,2.5901413,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0766,1.0,0.0,100000.0,-4.042359e-06,-90010.52,0.9632348,0.99665344,0.99665344,-1.0928609e-10,-4.262946e-09,1.0033578,-1.1002124e-10,88.4892,153.82262,153.82262,14.367769,-9.5396,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.652973,2.6365564,1.0,114.90315,-203.39235,173.67221,-327.49484,-0.0,-1.1324988e-12,2.652973,2.652973,2.652973,0.039817583,1.0,1.0,1.0,2.6365564,2.652973,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0764,1.0,0.0,100000.0,-2.3243638e-06,-90010.52,0.9632348,0.99665344,0.9966535,-6.595065e-11,-1.501398e-08,1.0033578,-6.639429e-11,76.775696,135.35071,135.35071,14.367769,-8.394291,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7158048,2.6993883,1.0,125.257744,-202.03343,190.77829,-326.129,-0.0,-1.1209048e-12,2.7158048,2.7158048,2.7158048,0.039817587,1.0,1.0,1.0,2.6993883,2.7158048,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0762,1.0,0.0,100000.0,-1.6960131e-06,-90010.52,0.9632348,0.99665344,0.9966535,1.2052431e-10,1.5902135e-08,1.0033578,1.2133507e-10,64.7592,116.344635,116.344635,14.367769,-7.2158546,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.7786367,2.7622201,1.0,135.118,-199.8772,207.13145,-323.4761,-0.0,-1.1093477e-12,2.7786367,2.7786367,2.7786367,0.03981756,1.0,1.0,1.0,2.7622201,2.7786367,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.076,1.0,0.0,100000.0,-2.4276746e-06,-90010.52,0.9632348,0.99665344,0.99665344,2.0946693e-10,-9.2848595e-10,1.0033578,2.1087598e-10,52.487125,96.87942,96.87941,14.367769,-6.008928,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.8414686,2.825052,1.0,144.445,-196.93213,222.66716,-319.54657,-0.0,-1.0975926e-12,2.8414686,2.8414686,2.8414686,0.039817575,1.0,1.0,1.0,2.825052,2.8414686,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0758,1.0,0.0,100000.0,-2.9346418e-06,-90010.52,0.9632348,0.99665344,0.99665344,3.5990367e-11,6.7261685e-09,1.0033578,3.623247e-11,40.007908,77.031845,77.031845,14.367769,-4.778283,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9043005,2.887884,1.0,153.20195,-193.20985,237.3241,-314.35596,-0.0,-1.0872102e-12,2.9043005,2.9043005,2.9043005,0.039817568,1.0,1.0,1.0,2.887884,2.9043005,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0756,1.0,0.0,100000.0,-2.2776883e-06,-90010.52,0.9632348,0.99665344,0.9966535,-1.8308784e-10,1.968084e-09,1.0033578,-1.8431945e-10,27.370796,56.880264,56.88027,14.367769,-3.5287871,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9671323,2.9507158,1.0,161.35428,-188.72508,251.04443,-307.9247,-0.0,-1.0770173e-12,2.9671323,2.9671323,2.9671323,0.03981756,1.0,1.0,1.0,2.9507158,2.9671323,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0754,1.0,0.0,100000.0,-6.573763e-07,-90010.52,0.9632348,0.99665344,0.9966535,-1.8309178e-10,-2.175308e-08,1.0033578,-1.8432342e-10,14.625666,36.504204,36.5042,14.367769,-2.2653694,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0299642,3.0135477,1.0,168.86981,-183.49548,263.77402,-300.27823,-0.0,-1.0657684e-12,3.0299642,3.0299642,3.0299642,0.039817564,1.0,1.0,1.0,3.0135477,3.0299642,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0752,1.0,0.0,100000.0,1.5309232e-07,-90010.52,0.9632348,0.99665344,0.99665344,1.4382105e-11,-2.1561968e-08,1.0033578,1.4478851e-11,1.822815,15.98408,15.984075,14.367769,-0.99300826,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.092796,3.0763793,1.0,175.7189,-177.54172,275.4626,-291.4467,-0.0,-1.0548731e-12,3.092796,3.092796,3.092796,0.03981757,1.0,1.0,1.0,3.0763793,3.092796,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.075,1.0,0.0,100000.0,-3.1207e-07,-90010.52,0.9632348,0.99665344,0.9966535,2.1728455e-10,1.5855836e-08,1.0033578,2.187462e-10,-10.987228,-4.599124,-4.599128,14.367769,0.28327549,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.155628,3.1392112,1.0,181.87451,-170.88728,286.06406,-281.46494,-0.0,-1.0366084e-12,3.155628,3.155628,3.155628,0.039817568,1.0,1.0,1.0,3.1392112,3.155628,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0748,1.0,0.0,100000.0,-1.0533039e-06,-90010.52,0.9632348,0.99665344,0.99665344,2.0761992e-10,1.2876704e-08,1.0033578,2.0901655e-10,-23.753912,-25.164179,-25.164177,14.367769,1.5584387,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2184598,3.202043,1.0,187.31233,-163.55843,295.53653,-270.37238,-0.0,-9.97447e-13,3.2184598,3.2184598,3.2184598,0.039817564,1.0,1.0,1.0,3.202043,3.2184598,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0746,1.0,0.0,100000.0,-1.3199408e-06,-90010.52,0.9632348,0.99665344,0.99665344,3.744427e-12,-8.580295e-09,1.0033578,3.7696153e-12,-36.42685,-45.62992,-45.629917,14.367769,2.8274515,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2812915,3.264875,1.0,192.01093,-155.58408,303.84268,-258.21277,-0.0,-9.485786e-13,3.2812915,3.2812915,3.2812915,0.039817575,1.0,1.0,1.0,3.264875,3.2812915,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0744,1.0,0.0,100000.0,1.9715182e-07,-90010.52,0.9632348,0.99665344,0.9966535,-1.3944655e-10,-1.2579204e-08,1.0033578,-1.4038459e-10,-48.956028,-65.91559,-65.91559,14.367769,4.0853124,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.3441234,3.3277068,1.0,195.95174,-146.99571,310.9497,-245.03412,-0.0,-9.0202796e-13,3.3441234,3.3441234,3.3441234,0.03981758,1.0,1.0,1.0,3.3277068,3.3441234,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0742,1.0,0.0,100000.0,1.4138518e-06,-90010.52,0.9632348,0.99665344,0.9966535,-5.107898e-11,-4.0621914e-10,1.0033578,-5.1422585e-11,-61.291996,-85.94111,-85.94112,14.367769,5.3270435,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4069552,3.3905387,1.0,199.11922,-137.82722,316.82956,-230.88843,-0.0,-8.6088157e-13,3.4069552,3.4069552,3.4069552,0.03981757,1.0,1.0,1.0,3.3905387,3.4069552,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.074,1.0,0.0,100000.0,1.6262597e-06,-90010.52,0.9632348,0.99665344,0.99665344,1.3609758e-10,-3.170205e-08,1.0033578,1.3701308e-10,-73.38608,-105.627464,-105.62747,14.367769,6.547754,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4697871,3.4533706,1.0,201.50087,-128.11479,321.45898,-215.83153,-0.0,-8.2679236e-13,3.4697871,3.4697871,3.4697871,0.039817594,1.0,1.0,1.0,3.4533706,3.4697871,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0738,1.0,0.0,100000.0,1.193202e-06,-90010.52,0.9632348,0.99665344,0.99665344,2.3813745e-10,3.4484073e-09,1.0033578,2.3973937e-10,-85.19053,-124.89696,-124.89696,14.367769,7.7426205,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.532619,3.5162024,1.0,203.08728,-117.89675,324.8198,-199.92284,-0.0,-7.9594984e-13,3.532619,3.532619,3.532619,0.03981757,1.0,1.0,1.0,3.5162024,3.532619,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0736,1.0,0.0,100000.0,7.4681606e-07,-90010.52,0.9632348,0.99665344,0.99665344,2.0233859e-10,-2.1790175e-08,1.0033578,2.036997e-10,-96.65878,-143.67354,-143.67354,14.367769,8.906928,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5954509,3.5790343,1.0,203.87221,-107.21343,326.89868,-183.22516,-0.0,-7.6786906e-13,3.5954509,3.5954509,3.5954509,0.03981757,1.0,1.0,1.0,3.5790343,3.5954509,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0734,1.0,0.0,100000.0,7.2917493e-07,-90010.52,0.9632348,0.99665344,0.99665344,5.944996e-11,-1.5657347e-08,1.0033578,5.9849875e-11,-107.74556,-161.88309,-161.8831,14.367769,10.036092,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.6582828,3.641866,1.0,203.85254,-96.10698,327.68747,-165.80437,-0.0,-7.4263957e-13,3.6582828,3.6582828,3.6582828,0.039817575,1.0,1.0,1.0,3.641866,3.6582828,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0732,1.0,0.0,100000.0,1.5009414e-06,-90010.52,0.9632224,0.99665344,0.99665344,-8.015264e-11,-1.6834813e-08,1.0033578,-8.069182e-11,-118.40712,-179.45378,-179.4538,14.367769,11.125657,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7211146,3.7046978,1.0,203.02837,-84.62125,327.183,-147.72922,-0.0,-7.2104193e-13,3.7211146,3.7211146,3.7211146,0.039817568,1.0,1.0,1.0,3.7046978,3.7211146,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.073,1.0,0.0,100000.0,2.609176e-06,-90010.52,0.9632224,0.99665344,0.99665344,-8.566226e-12,-1.4891019e-08,1.0033578,-8.62385e-12,-128.60138,-196.31625,-196.31625,14.367769,12.171302,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839465,3.7675297,1.0,201.40292,-72.801544,325.3873,-129.07104,-0.0,-7.0401774e-13,3.7839465,3.7839465,3.7839465,0.039817575,1.0,1.0,1.0,3.7675297,3.7839465,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0728,1.0,0.0,100000.0,2.1587057e-06,-90010.52,0.9632224,0.99665344,0.99665344,1.6119991e-10,7.090451e-09,1.0033578,1.6228428e-10,-138.2881,-212.40395,-212.40395,14.367769,13.1689,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467782,3.8303616,1.0,198.98264,-60.69453,322.30743,-109.90349,-0.0,-6.884757e-13,3.8467782,3.8467782,3.8467782,0.03981756,1.0,1.0,1.0,3.8303616,3.8467782,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0726,1.0,0.0,100000.0,8.3964085e-07,-90010.52,0.9632224,0.99665344,0.99665344,1.6648016e-10,1.2322796e-08,1.0033578,1.6760006e-10,-147.42908,-227.65338,-227.65338,14.367769,14.114541,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.90961,3.8931935,1.0,195.77705,-48.347984,317.95557,-90.3022,-0.0,-6.709328e-13,3.90961,3.90961,3.90961,0.039817575,1.0,1.0,1.0,3.8931935,3.90961,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0724,1.0,0.0,100000.0,2.646501e-07,-90010.52,0.9632224,0.99665344,0.9966534,-9.453915e-12,-8.382519e-09,1.0033578,-9.51751e-12,-155.9882,-242.00436,-242.00436,14.367769,15.004486,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.972442,3.9560254,1.0,191.79884,-35.810627,312.3489,-70.34453,-0.0,-6.519095e-13,3.972442,3.972442,3.972442,0.03981756,1.0,1.0,1.0,3.9560254,3.972442,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0722,1.0,0.0,100000.0,5.191867e-07,-90010.52,0.9632224,0.99665344,0.99665344,-2.0061672e-10,-2.1990331e-08,1.0033578,-2.0196624e-10,-163.93173,-255.40028,-255.40028,14.367769,15.835215,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.035274,4.018857,1.0,187.06367,-23.131945,305.50952,-50.109234,-0.0,-6.3324937e-13,4.035274,4.035274,4.035274,0.039817583,1.0,1.0,1.0,4.018857,4.035274,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.072,1.0,0.0,100000.0,1.2435336e-06,-90010.52,0.9632224,0.99665344,0.99665344,-1.9677651e-10,4.3869774e-09,1.0033578,-1.9810019e-10,-171.22829,-267.78824,-267.78824,14.367769,16.603432,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.0981054,4.081689,1.0,181.59026,-10.36197,297.46442,-29.67618,-0.0,-6.187529e-13,4.0981054,4.0981054,4.0981054,0.039817583,1.0,1.0,1.0,4.081689,4.0981054,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0718,1.0,0.0,100000.0,8.753819e-07,-90010.52,0.9632224,0.99665344,0.99665344,-1.0178473e-10,2.3635147e-08,1.0033578,-1.0246942e-10,-177.84908,-279.11935,-279.11935,14.367769,17.30613,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.1609373,4.1445208,1.0,175.40018,2.448898,288.24536,-9.126012,-0.0,-6.0624135e-13,4.1609373,4.1609373,4.1609373,0.03981758,1.0,1.0,1.0,4.1445208,4.1609373,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0716,1.0,0.0,100000.0,-3.2769688e-07,-90010.52,0.9632224,0.99665344,0.99665344,-8.3473936e-11,4.1486166e-09,1.0033578,-8.403546e-11,-183.76799,-289.3489,-289.3489,14.367769,17.940529,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.223769,4.2073526,1.0,168.51788,15.250101,277.88876,11.460169,-0.0,-5.944884e-13,4.223769,4.223769,4.223769,0.039817587,1.0,1.0,1.0,4.2073526,4.223769,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0714,1.0,0.0,100000.0,-1.389243e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.2274468e-10,1.2356237e-08,1.0033578,-2.2424305e-10,-188.96164,-298.43655,-298.43655,14.367769,18.504137,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.286601,4.2701845,1.0,160.97052,27.99112,266.43542,32.00112,-0.0,-5.837394e-13,4.286601,4.286601,4.286601,0.03981758,1.0,1.0,1.0,4.2701845,4.286601,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0712,1.0,0.0,100000.0,-1.7887719e-06,-90010.52,0.9632224,0.99665344,0.99665344,-4.0193268e-10,-2.041414e-08,1.0033578,-4.046364e-10,-193.40956,-306.3464,-306.3464,14.367769,18.994717,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.349433,4.3330164,1.0,152.78789,40.62167,253.93062,52.415787,-0.0,-5.7411687e-13,4.349433,4.349433,4.349433,0.039817583,1.0,1.0,1.0,4.3330164,4.349433,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.071,1.0,0.0,100000.0,-1.6175798e-06,-90010.52,0.9632224,0.99665344,0.99665344,-4.603081e-10,1.4186979e-09,1.0033578,-4.6340454e-10,-197.09418,-313.04724,-313.04724,14.367769,19.410324,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.412265,4.3958483,1.0,144.00227,53.091904,240.42366,72.62359,-0.0,-5.6410654e-13,4.412265,4.412265,4.412265,0.039817568,1.0,1.0,1.0,4.3958483,4.412265,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0708,1.0,0.0,100000.0,-1.4781729e-06,-90010.52,0.9632224,0.99665344,0.99665344,-3.9918724e-10,-1.2849026e-08,1.0033578,-4.018725e-10,-200.00095,-318.51263,-318.51263,14.367769,19.749317,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.4750967,4.45868,1.0,134.64833,65.35261,225.96785,92.544785,-0.0,-5.5312796e-13,4.4750967,4.4750967,4.4750967,0.039817583,1.0,1.0,1.0,4.45868,4.4750967,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0706,1.0,0.0,100000.0,-1.909991e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.9095534e-10,3.548735e-08,1.0033578,-2.9291256e-10,-202.11841,-322.72098,-322.72098,14.367769,20.010374,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.5379286,4.521512,1.0,124.76301,77.3554,210.62024,112.10074,-0.0,-5.41742e-13,4.5379286,4.5379286,4.5379286,0.039817587,1.0,1.0,1.0,4.521512,4.5379286,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0704,1.0,0.0,100000.0,-2.7092453e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.6516667e-10,5.243939e-09,1.0033578,-2.669504e-10,-203.4382,-325.6557,-325.6557,14.367769,20.192478,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6007605,4.584344,1.0,114.3853,89.0529,194.44142,131.21428,-0.0,-5.3093814e-13,4.6007605,4.6007605,4.6007605,0.039817583,1.0,1.0,1.0,4.584344,4.6007605,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0702,1.0,0.0,100000.0,-3.2402738e-06,-90010.52,0.9632224,0.99665344,0.99665344,-3.527311e-10,-1.1574287e-09,1.0033578,-3.551039e-10,-203.95512,-327.3052,-327.3052,14.367769,20.294893,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.6635923,4.647176,1.0,103.55617,100.39896,177.49524,149.80998,-0.0,-5.215156e-13,4.6635923,4.6635923,4.6635923,0.03981758,1.0,1.0,1.0,4.647176,4.6635923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.07,1.0,0.0,100000.0,-3.5368935e-06,-90010.52,0.9632224,0.99665344,0.99665344,-4.86383e-10,-1.5013013e-09,1.0033578,-4.896548e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317196,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.726424,4.7100077,1.0,92.31834,111.34878,159.84856,167.81445,-0.0,-5.1169453e-13,4.726424,4.726424,4.726424,0.03981759,1.0,1.0,1.0,4.7100077,4.726424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0698,1.0,0.0,100000.0,-3.4151437e-06,-90010.52,0.9632224,0.99665344,0.9966535,-5.802167e-10,-1.2230522e-09,1.0033578,-5.8411975e-10,-202.57533,-326.72766,-326.72766,14.367769,20.259308,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.789256,4.7728395,1.0,80.71617,121.85915,141.57101,185.15665,-0.0,-5.006337e-13,4.789256,4.789256,4.789256,0.039817583,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0696,1.0,0.0,100000.0,-2.79142e-06,-90010.52,0.9632224,0.99665344,0.99665344,-5.2437266e-10,3.876147e-09,1.0033578,-5.2790006e-10,-200.68408,-324.50287,-324.50287,14.367769,20.121477,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.852088,4.8356714,1.0,68.79546,131.88861,122.73476,201.7681,-0.0,-4.900861e-13,4.852088,4.852088,4.852088,0.03981756,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0694,1.0,0.0,100000.0,-3.3640683e-06,-90010.52,0.9632224,0.99665344,0.99665344,-4.0420137e-10,-1.7397857e-08,1.0033578,-4.069204e-10,-198.00081,-320.9974,-320.9974,14.367769,19.90425,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.91492,4.8985033,1.0,56.603245,141.39757,103.41413,217.58327,-0.0,-4.784751e-13,4.91492,4.91492,4.91492,0.039817575,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0692,1.0,0.0,100000.0,-4.75186e-06,-90010.52,0.9632224,0.99665344,0.99665344,-4.2065984e-10,1.107567e-08,1.0033578,-4.2348958e-10,-194.53613,-316.22513,-316.22513,14.367769,19.608463,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.9777517,4.961335,1.0,44.187637,150.3485,83.68538,232.53973,-0.0,-4.663164e-13,4.9777517,4.9777517,4.9777517,0.03981759,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.069,1.0,0.0,100000.0,-5.2056125e-06,-90010.52,0.9632224,0.99665344,0.99665344,-6.2352806e-10,-7.3053044e-09,1.0033578,-6.2772243e-10,-190.3037,-310.20483,-310.20483,14.367769,19.235287,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.0405836,5.024167,1.0,31.597645,158.70605,63.626358,246.57848,-0.0,-4.535227e-13,5.0405836,5.0405836,5.0405836,0.03981758,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0688,1.0,0.0,100000.0,-4.5250026e-06,-90010.52,0.9632224,0.99665344,0.9966535,-7.867685e-10,5.4461995e-09,1.0033578,-7.92061e-10,-185.32022,-302.96033,-302.96033,14.367769,18.786188,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.1034155,5.0869985,1.0,18.88295,166.43727,43.316223,259.6441,-0.0,-4.4286734e-13,5.1034155,5.1034155,5.1034155,0.039817568,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0686,1.0,0.0,100000.0,-3.4513016e-06,-90010.52,0.9632224,0.99665344,0.9966535,-7.5370254e-10,-7.8178735e-09,1.0033578,-7.587726e-10,-179.60538,-294.52014,-294.52014,14.367769,18.26295,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1662474,5.1498303,1.0,6.0937314,173.51166,22.83514,271.685,-0.0,-4.3395493e-13,5.1662474,5.1662474,5.1662474,0.039817598,1.0,1.0,1.0,5.1498303,5.1662474,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0684,1.0,0.0,100000.0,-3.2167118e-06,-90010.52,0.9632224,0.99665344,0.99665344,-5.650268e-10,1.8746622e-08,1.0033578,-5.6882765e-10,-173.18172,-284.91763,-284.91763,14.367769,17.667654,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2290792,5.212662,1.0,-6.719535,179.90125,2.26394,282.6537,-0.0,-4.2379823e-13,5.2290792,5.2290792,5.2290792,0.039817564,1.0,1.0,1.0,5.212662,5.2290792,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0682,1.0,0.0,100000.0,-4.05307e-06,-90010.52,0.9632224,0.99665344,0.99665344,-4.3474654e-10,3.312028e-08,1.0033578,-4.37671e-10,-166.07458,-274.1907,-274.1907,14.367769,17.002636,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.2919106,5.275494,1.0,-19.50628,185.58087,-18.316189,292.50687,-0.0,-4.1332793e-13,5.2919106,5.2919106,5.2919106,0.039817575,1.0,1.0,1.0,5.275494,5.2919106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.068,1.0,0.0,100000.0,-4.9169685e-06,-90010.52,0.9632224,0.99665344,0.9966535,-5.335745e-10,1.0877829e-08,1.0033578,-5.3716376e-10,-158.31203,-262.38165,-262.38165,14.367769,16.270502,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.3547425,5.338326,1.0,-32.216045,190.52808,-38.82403,301.2057,-0.0,-4.0462157e-13,5.3547425,5.3547425,5.3547425,0.039817568,1.0,1.0,1.0,5.338326,5.3547425,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0678,1.0,0.0,100000.0,-4.098117e-06,-90010.52,0.9632224,0.99665344,0.9966535,-7.116908e-10,-1.9682936e-08,1.0033578,-7.1647827e-10,-149.92468,-249.53711,-249.5371,14.367769,15.47414,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4175744,5.401158,1.0,-44.79867,194.72336,-59.178658,308.71576,-0.0,-3.9713827e-13,5.4175744,5.4175744,5.4175744,0.039817587,1.0,1.0,1.0,5.401158,5.4175744,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0676,1.0,0.0,100000.0,-2.574087e-06,-90010.52,0.9632224,0.99665344,0.9966535,-7.017261e-10,-5.062123e-09,1.0033578,-7.0644657e-10,-140.94566,-235.70773,-235.70773,14.367769,14.616727,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.4804063,5.4639897,1.0,-57.204494,198.15016,-79.29974,315.00748,-0.0,-3.8883385e-13,5.4804063,5.4804063,5.4804063,0.039817575,1.0,1.0,1.0,5.4639897,5.4804063,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0674,1.0,0.0,100000.0,-1.3181209e-06,-90010.52,0.9632224,0.99665344,0.9966535,-4.563371e-10,4.784722e-09,1.0033578,-4.5940682e-10,-131.41039,-220.94814,-220.94815,14.367769,13.70164,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.543238,5.5268216,1.0,-69.38456,200.79495,-99.107864,320.056,-0.0,-3.810681e-13,5.543238,5.543238,5.543238,0.039817594,1.0,1.0,1.0,5.5268216,5.543238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0672,1.0,0.0,100000.0,-1.9108886e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.2635585e-10,9.587258e-09,1.0033578,-2.2787851e-10,-121.35651,-205.31657,-205.31657,14.367769,12.732477,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.60607,5.5896535,1.0,-81.290794,202.6473,-118.52484,323.8414,-0.0,-3.7419544e-13,5.60607,5.60607,5.60607,0.039817568,1.0,1.0,1.0,5.5896535,5.60607,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.067,1.0,0.0,100000.0,-2.4012568e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.2504675e-10,9.430137e-09,1.0033578,-2.2656059e-10,-110.82368,-188.87473,-188.87473,14.367769,11.713043,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.668902,5.6524854,1.0,-92.876205,203.69989,-137.47404,326.34875,-0.0,-3.6733358e-13,5.668902,5.668902,5.668902,0.039817557,1.0,1.0,1.0,5.6524854,5.668902,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0668,1.0,0.0,100000.0,-1.4905025e-06,-90010.52,0.9632224,0.99665344,0.99665344,-3.3691433e-10,-5.403526e-09,1.0033578,-3.391807e-10,-99.85348,-171.68745,-171.68745,14.367769,10.6473875,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.731734,5.7153172,1.0,-104.095085,203.94856,-155.88072,327.56818,-0.0,-3.597118e-13,5.731734,5.731734,5.731734,0.039817568,1.0,1.0,1.0,5.7153172,5.731734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0666,1.0,0.0,100000.0,2.1405731e-07,-90010.52,0.9632224,0.99665344,0.99665344,-3.5047e-10,-2.4584622e-08,1.0033578,-3.5282754e-10,-88.489204,-153.82262,-153.82262,14.367769,9.539726,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7945657,5.778149,1.0,-114.903145,203.39235,-173.67221,327.49484,-0.0,-3.5316902e-13,5.7945657,5.7945657,5.7945657,0.03981756,1.0,1.0,1.0,5.778149,5.7945657,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0664,1.0,0.0,100000.0,1.7213214e-06,-90010.52,0.9632224,0.99665344,0.9966535,-2.123192e-10,-1.4927833e-08,1.0033578,-2.1374745e-10,-76.7757,-135.35071,-135.35071,14.367769,8.394418,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.8573976,5.840981,1.0,-125.25774,202.03343,-190.77829,326.129,-0.0,-3.4412108e-13,5.8573976,5.8573976,5.8573976,0.039817564,1.0,1.0,1.0,5.840981,5.8573976,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0662,1.0,0.0,100000.0,2.3630869e-06,-90010.52,0.9632224,0.99665344,0.9966535,2.3890904e-12,-2.3267141e-08,1.0033578,2.4051614e-12,-64.7592,-116.34465,-116.34464,14.367769,7.215975,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.9202294,5.903813,1.0,-135.118,199.8772,-207.13145,323.4761,-0.0,-3.339136e-13,5.9202294,5.9202294,5.9202294,0.039817583,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.066,1.0,0.0,100000.0,1.897607e-06,-90010.52,0.9632224,0.99665344,0.9966535,7.511804e-11,9.881158e-09,1.0033578,7.562334e-11,-52.48713,-96.87942,-96.87942,14.367769,6.009046,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9830613,5.966645,1.0,-144.44499,196.93213,-222.66716,319.54657,-0.0,-3.2445352e-13,5.9830613,5.9830613,5.9830613,0.03981755,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0658,1.0,0.0,100000.0,2.2460815e-06,-90010.52,0.9632224,0.99665344,0.99665344,-5.2466136e-11,5.1906235e-09,1.0033578,-5.2819065e-11,-40.00791,-77.031845,-77.03185,14.367769,4.7784066,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.045893,6.0294766,1.0,-153.20195,193.20985,-237.3241,314.35596,-0.0,-3.1580042e-13,6.045893,6.045893,6.045893,0.03981758,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0656,1.0,0.0,100000.0,3.5843234e-06,-90010.52,0.9632224,0.99665344,0.99665344,-1.4550133e-10,-3.1954578e-08,1.0033578,-1.4648009e-10,-27.3708,-56.88027,-56.880272,14.367769,3.5289106,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.108725,6.0923085,1.0,-161.35428,188.72508,-251.04443,307.9247,-0.0,-3.0799433e-13,6.108725,6.108725,6.108725,0.03981757,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0654,1.0,0.0,100000.0,5.2403243e-06,-90010.52,0.9632224,0.99665344,0.9966535,-2.3879948e-11,-1.1538607e-08,1.0033578,-2.4040585e-11,-14.62567,-36.50421,-36.504208,14.367769,2.2654936,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.171557,6.1551404,1.0,-168.86981,183.49548,-263.77402,300.27823,-0.0,-3.0050246e-13,6.171557,6.171557,6.171557,0.039817568,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0652,1.0,0.0,100000.0,5.569236e-06,-90010.52,0.9632224,0.99665344,0.99665344,1.6888282e-10,-1.457713e-08,1.0033578,1.7001887e-10,-1.8228201,-15.984089,-15.984083,14.367769,0.99312717,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.234389,6.2179723,1.0,-175.7189,177.54172,-275.4626,291.4467,-0.0,-2.9304795e-13,6.234389,6.234389,6.234389,0.03981758,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.065,1.0,0.0,100000.0,5.624416e-06,-90010.52,0.9632224,0.99665344,0.99665344,2.9484595e-10,-3.0817437e-09,1.0033578,2.9682934e-10,10.987225,4.599119,4.599119,14.367769,-0.2831563,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.014035199,6.2808037,1.0,-181.87451,170.88728,-286.06406,281.46494,-0.0,-2.8610737e-13,0.014035199,0.014035199,0.014035199,0.03981758,1.0,1.0,1.0,6.2808037,0.014035199,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0648,1.0,0.0,100000.0,5.3017898e-06,-90010.52,0.9632224,0.99665344,0.99665344,2.8620425e-10,-1.1440531e-08,1.0033578,2.8812952e-10,23.753908,25.164175,25.164171,14.367769,-1.5583168,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.07686705,0.06045045,1.0,-187.31233,163.55843,-295.53653,270.37238,-0.0,-2.7860215e-13,0.07686705,0.07686705,0.07686705,0.03981757,1.0,1.0,1.0,0.06045045,0.07686705,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0646,1.0,0.0,100000.0,5.538608e-06,-90010.52,0.9632224,0.99665344,0.99665344,2.0859915e-10,1.5217678e-09,1.0033578,2.1000238e-10,36.426846,45.629917,45.629913,14.367769,-2.8273284,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.13969891,0.123282306,1.0,-192.01093,155.58408,-303.84268,258.21277,-0.0,-2.71276e-13,0.13969891,0.13969891,0.13969891,0.039817587,1.0,1.0,1.0,0.123282306,0.13969891,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0644,1.0,0.0,100000.0,6.808609e-06,-90010.52,0.9632224,0.99665344,0.99665344,1.7030119e-10,-1.8119696e-08,1.0033578,1.7144677e-10,48.95602,65.91558,65.91558,14.367769,-4.0851884,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.20253076,0.18611416,1.0,-195.95174,146.99571,-310.9497,245.03412,-0.0,-2.643579e-13,0.20253076,0.20253076,0.20253076,0.039817575,1.0,1.0,1.0,0.18611416,0.20253076,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0642,1.0,0.0,100000.0,7.50895e-06,-90010.52,0.9632224,0.99665344,0.99665344,2.6876698e-10,-2.8177254e-09,1.0033578,2.7057492e-10,61.291992,85.9411,85.94111,14.367769,-5.3269243,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.26536262,0.24894601,1.0,-199.11922,137.82722,-316.82953,230.88843,-0.0,-2.5777205e-13,0.26536262,0.26536262,0.26536262,0.039817583,1.0,1.0,1.0,0.24894601,0.26536262,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.064,1.0,0.0,100000.0,7.83396e-06,-90010.52,0.9632224,0.99665344,0.99665344,4.5688667e-10,-9.409736e-09,1.0033578,4.5996007e-10,73.38607,105.627464,105.627464,14.367769,-6.547632,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.32819447,0.31177786,1.0,-201.50087,128.11479,-321.45898,215.83153,-0.0,-2.5111746e-13,0.32819447,0.32819447,0.32819447,0.03981759,1.0,1.0,1.0,0.31177786,0.32819447,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0638,1.0,0.0,100000.0,7.378308e-06,-90010.52,0.9632224,0.99665344,0.99665344,5.6780447e-10,5.9565637e-09,1.0033578,5.71624e-10,85.19053,124.89695,124.89695,14.367769,-7.742496,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.39102632,0.3746097,1.0,-203.08728,117.89676,-324.8198,199.92285,-0.0,-2.4428528e-13,0.39102632,0.39102632,0.39102632,0.039817575,1.0,1.0,1.0,0.3746097,0.39102632,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0636,1.0,0.0,100000.0,6.8432514e-06,-90010.52,0.9632224,0.99665344,0.99665344,5.3774457e-10,4.2381862e-10,1.0033578,5.413619e-10,96.658775,143.67352,143.67352,14.367769,-8.906808,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385817,0.43744156,1.0,-203.87221,107.21343,-326.89868,183.22516,-0.0,-2.3761963e-13,0.45385817,0.45385817,0.45385817,0.03981757,1.0,1.0,1.0,0.43744156,0.45385817,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0634,1.0,0.0,100000.0,6.898537e-06,-90010.52,0.9632224,0.99665344,0.99665344,4.3659004e-10,6.5194268e-09,1.0033578,4.3952691e-10,107.74556,161.88309,161.8831,14.367769,-10.035973,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.51669,0.5002734,1.0,-203.85254,96.10699,-327.68747,165.80437,-0.0,-2.315098e-13,0.51669,0.51669,0.51669,0.039817575,1.0,1.0,1.0,0.5002734,0.51669,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0632,1.0,0.0,100000.0,7.557022e-06,-90010.52,0.9632224,0.99665344,0.9966535,3.4489964e-10,-1.6939463e-08,1.0033578,3.4721973e-10,118.40711,179.45378,179.45378,14.367769,-11.125533,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5795219,0.5631053,1.0,-203.02837,84.62125,-327.183,147.72922,-0.0,-2.2554319e-13,0.5795219,0.5795219,0.5795219,0.039817568,1.0,1.0,1.0,0.5631053,0.5795219,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.063,1.0,0.0,100000.0,8.601322e-06,-90010.52,0.9632224,0.99665344,0.99665344,4.2232928e-10,7.2060047e-09,1.0033578,4.2517023e-10,128.60138,196.31625,196.31625,14.367769,-12.171179,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.6423537,0.6259371,1.0,-201.40292,72.801544,-325.3873,129.07104,-0.0,-2.1931326e-13,0.6423537,0.6423537,0.6423537,0.039817598,1.0,1.0,1.0,0.6259371,0.6423537,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0628,1.0,0.0,100000.0,8.256366e-06,-90010.52,0.9632224,0.99665344,0.99665344,5.877116e-10,-8.7965475e-09,1.0033578,5.9166505e-10,138.2881,212.40395,212.40395,14.367769,-13.16878,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7051856,0.688769,1.0,-198.98264,60.694534,-322.30743,109.903496,-0.0,-2.1327964e-13,0.7051856,0.7051856,0.7051856,0.039817568,1.0,1.0,1.0,0.688769,0.7051856,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
