Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.0626,1.0,0.0,100000.0,6.796378e-06,-90010.52,0.9632224,0.99665344,0.99665344,5.974155e-10,-1.347015e-08,1.0033578,6.0143424e-10,147.42908,227.65337,227.65337,14.367769,-14.114418,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7680174,0.75160086,1.0,-195.77705,48.34799,-317.95557,90.30221,-0.0,-2.0688524e-13,0.7680174,0.7680174,0.7680174,0.039817587,1.0,1.0,1.0,0.75160086,0.7680174,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0624,1.0,0.0,100000.0,5.9076233e-06,-90010.52,0.9632224,0.99665344,0.9966534,3.923397e-10,1.4523409e-09,1.0033578,3.949789e-10,155.9882,242.00436,242.00436,14.367769,-15.004364,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8308493,0.8144327,1.0,-191.79884,35.81063,-312.3489,70.344536,-0.0,-2.0074819e-13,0.8308493,0.8308493,0.8308493,0.03981757,1.0,1.0,1.0,0.8144327,0.8308493,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0622,1.0,0.0,100000.0,6.281287e-06,-90010.52,0.9632224,0.99665344,0.99665344,2.1665723e-10,-1.232221e-08,1.0033578,2.1811465e-10,163.93173,255.40027,255.40027,14.367769,-15.8350935,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8936811,0.87726456,1.0,-187.06367,23.131948,-305.50952,50.10924,-0.0,-1.9451381e-13,0.8936811,0.8936811,0.8936811,0.03981759,1.0,1.0,1.0,0.87726456,0.8936811,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.062,1.0,0.0,100000.0,6.8073823e-06,-90010.52,0.9632224,0.99665344,0.99665344,2.7323868e-10,1.3933466e-08,1.0033578,2.7507674e-10,171.22829,267.78824,267.78824,14.367769,-16.603313,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.956513,0.9400964,1.0,-181.59026,10.361974,-297.46442,29.676186,-0.0,-1.8818063e-13,0.956513,0.956513,0.956513,0.03981759,1.0,1.0,1.0,0.9400964,0.956513,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0618,1.0,0.0,100000.0,6.2043605e-06,-90010.52,0.9632224,0.99665344,0.9966534,4.224607e-10,6.992734e-09,1.0033578,4.2530254e-10,177.84908,279.11935,279.11935,14.367769,-17.306005,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193448,1.0029283,1.0,-175.40019,-2.4488938,-288.2454,9.126019,-0.0,-1.8156482e-13,1.0193448,1.0193448,1.0193448,0.039817564,1.0,1.0,1.0,1.0029283,1.0193448,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0616,1.0,0.0,100000.0,4.7668914e-06,-90010.52,0.9632224,0.99665344,0.99665344,4.6113824e-10,1.35832625e-08,1.0033578,4.6424026e-10,183.76799,289.3489,289.3489,14.367769,-17.94041,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0821767,1.0657601,1.0,-168.51788,-15.250097,-277.88876,-11.460162,-0.0,-1.7541726e-13,1.0821767,1.0821767,1.0821767,0.039817594,1.0,1.0,1.0,1.0657601,1.0821767,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0614,1.0,0.0,100000.0,3.584172e-06,-90010.52,0.9632224,0.99665344,0.99665344,3.330718e-10,-7.2048865e-09,1.0033578,3.353123e-10,188.96165,298.43655,298.43655,14.367769,-18.504015,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.1450086,1.1285919,1.0,-160.97054,-27.991116,-266.43546,-32.001114,-0.0,-1.7006451e-13,1.1450086,1.1450086,1.1450086,0.039817583,1.0,1.0,1.0,1.1285919,1.1450086,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0612,1.0,0.0,100000.0,2.8162256e-06,-90010.52,0.9632224,0.99665344,0.9966535,1.4372377e-10,6.8004784e-09,1.0033578,1.4469058e-10,193.40956,306.3464,306.3464,14.367769,-18.994595,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2078404,1.1914238,1.0,-152.7879,-40.621666,-253.93063,-52.41578,-0.0,-1.6455694e-13,1.2078404,1.2078404,1.2078404,0.039817564,1.0,1.0,1.0,1.1914238,1.2078404,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.061,1.0,0.0,100000.0,2.904325e-06,-90010.52,0.9632224,0.99665344,0.99665344,4.409474e-11,1.1065555e-08,1.0033578,4.439136e-11,197.09418,313.04724,313.04724,14.367769,-19.410198,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2706722,1.2542557,1.0,-144.00227,-53.091904,-240.42366,-72.62358,-0.0,-1.5947599e-13,1.2706722,1.2706722,1.2706722,0.03981759,1.0,1.0,1.0,1.2542557,1.2706722,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0608,1.0,0.0,100000.0,2.9414753e-06,-90010.52,0.9632224,0.99665344,0.99665344,9.4578026e-11,-3.0233127e-09,1.0033578,9.521424e-11,200.00095,318.51263,318.51263,14.367769,-19.749197,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3335041,1.3170875,1.0,-134.64835,-65.35261,-225.96785,-92.54478,-0.0,-1.5472073e-13,1.3335041,1.3335041,1.3335041,0.039817568,1.0,1.0,1.0,1.3170875,1.3335041,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0606,1.0,0.0,100000.0,2.199058e-06,-90010.52,0.9632224,0.99665344,0.9966535,2.3072727e-10,-4.347212e-09,1.0033578,2.3227933e-10,202.11841,322.72098,322.72098,14.367769,-20.010258,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.396336,1.3799194,1.0,-124.763016,-77.3554,-210.62025,-112.10073,-0.0,-1.4934518e-13,1.396336,1.396336,1.396336,0.039817587,1.0,1.0,1.0,1.3799194,1.396336,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0604,1.0,0.0,100000.0,8.108917e-07,-90010.52,0.9632224,0.99665344,0.99665344,2.589182e-10,2.6980683e-08,1.0033578,2.6065988e-10,203.4382,325.6557,325.6557,14.367769,-20.19236,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.4591678,1.4427512,1.0,-114.38531,-89.0529,-194.44144,-131.21428,-0.0,-1.4287932e-13,1.4591678,1.4591678,1.4591678,0.039817583,1.0,1.0,1.0,1.4427512,1.4591678,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0602,1.0,0.0,100000.0,-1.0118187e-07,-90010.52,0.9632224,0.99665344,0.99665344,1.6102376e-10,-1.6003553e-09,1.0033578,1.6210695e-10,203.95512,327.30524,327.30524,14.367769,-20.294771,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5219997,1.505583,1.0,-103.55617,-100.39895,-177.49524,-149.80998,-0.0,-1.3684523e-13,1.5219997,1.5219997,1.5219997,0.03981758,1.0,1.0,1.0,1.505583,1.5219997,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.06,1.0,0.0,100000.0,-7.2165295e-07,-90010.52,0.9632224,0.99665344,0.9966535,-8.7633937e-13,1.9502282e-08,1.0033578,-8.822344e-13,203.66711,327.66302,327.66302,14.367769,-20.317072,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5848315,1.5684149,1.0,-92.318344,-111.34877,-159.84856,-167.81445,-0.0,-1.3062274e-13,1.5848315,1.5848315,1.5848315,0.039817568,1.0,1.0,1.0,1.5684149,1.5848315,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0598,1.0,0.0,100000.0,-4.7096066e-07,-90010.52,0.9632224,0.99665344,0.9966535,-1.7189042e-10,-1.9962256e-09,1.0033578,-1.730467e-10,202.57533,326.72766,326.72766,14.367769,-20.259186,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.6476634,1.6312468,1.0,-80.71618,-121.85915,-141.57103,-185.15665,-0.0,-1.2396056e-13,1.6476634,1.6476634,1.6476634,0.039817583,1.0,1.0,1.0,1.6312468,1.6476634,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0596,1.0,0.0,100000.0,3.7371038e-08,-90010.52,0.9632224,0.99665344,0.99665344,-1.0590971e-10,2.5573973e-08,1.0033578,-1.06622156e-10,200.68408,324.50287,324.50287,14.367769,-20.121359,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7104952,1.6940787,1.0,-68.79546,-131.88861,-122.734764,-201.7681,-0.0,-1.1713406e-13,1.7104952,1.7104952,1.7104952,0.039817583,1.0,1.0,1.0,1.6940787,1.7104952,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0594,1.0,0.0,100000.0,-1.049695e-06,-90010.52,0.9632224,0.99665344,0.99665344,1.6683616e-11,4.2965222e-09,1.0033578,1.6795846e-11,198.00081,320.9974,320.9974,14.367769,-19.904129,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7733271,1.7569104,1.0,-56.60325,-141.39757,-103.41414,-217.58327,-0.0,-1.10860235e-13,1.7733271,1.7733271,1.7733271,0.039817587,1.0,1.0,1.0,1.7569104,1.7733271,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0592,1.0,0.0,100000.0,-3.0601757e-06,-90010.52,0.9632224,0.99665344,0.99665344,-8.550648e-11,2.0726922e-08,1.0033578,-8.608167e-11,194.53613,316.22513,316.22513,14.367769,-19.608341,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8361589,1.8197423,1.0,-44.18764,-150.34848,-83.68539,-232.53973,-0.0,-1.05394026e-13,1.8361589,1.8361589,1.8361589,0.039817564,1.0,1.0,1.0,1.8197423,1.8361589,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.059,1.0,0.0,100000.0,-3.878497e-06,-90010.52,0.9632224,0.99665344,0.99665344,-3.2760536e-10,-1.0039104e-08,1.0033578,-3.2980912e-10,190.3037,310.20483,310.20483,14.367769,-19.235163,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8989908,1.8825742,1.0,-31.597649,-158.70605,-63.626366,-246.57848,-0.0,-1.00442644e-13,1.8989908,1.8989908,1.8989908,0.03981759,1.0,1.0,1.0,1.8825742,1.8989908,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0588,1.0,0.0,100000.0,-3.6726874e-06,-90010.52,0.9632224,0.99665344,0.9966535,-4.8900495e-10,1.4818233e-08,1.0033578,-4.922944e-10,185.32022,302.96033,302.96033,14.367769,-18.786068,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.9618226,1.9454061,1.0,-18.882952,-166.43727,-43.31623,-259.64407,-0.0,-9.5526804e-14,1.9618226,1.9618226,1.9618226,0.039817583,1.0,1.0,1.0,1.9454061,1.9618226,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0586,1.0,0.0,100000.0,-2.9612054e-06,-90010.52,0.9632224,0.99665344,0.9966535,-4.4959841e-10,1.4835501e-09,1.0033578,-4.526228e-10,179.60538,294.52014,294.52014,14.367769,-18.262835,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0246544,2.0082378,1.0,-6.0937347,-173.51164,-22.835148,-271.685,-0.0,-9.045774e-14,2.0246544,2.0246544,2.0246544,0.03981758,1.0,1.0,1.0,2.0082378,2.0246544,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0584,1.0,0.0,100000.0,-3.5121368e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.6947386e-10,3.0358837e-08,1.0033578,-2.7128658e-10,173.18172,284.91763,284.91763,14.367769,-17.667532,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874863,2.0710697,1.0,6.719531,-179.90125,-2.263948,-282.6537,-0.0,-8.567435e-14,2.0874863,2.0874863,2.0874863,0.03981757,1.0,1.0,1.0,2.0710697,2.0874863,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0582,1.0,0.0,100000.0,-4.894179e-06,-90010.52,0.9632224,0.99665344,0.9966535,-1.6577395e-10,1.5133615e-08,1.0033578,-1.6688909e-10,166.07458,274.1907,274.1907,14.367769,-17.002512,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.1503181,2.1339016,1.0,19.506277,-185.58086,18.31618,-292.50687,-0.0,-8.094448e-14,2.1503181,2.1503181,2.1503181,0.03981756,1.0,1.0,1.0,2.1339016,2.1503181,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.058,1.0,0.0,100000.0,-6.3122875e-06,-90010.52,0.9632224,0.99665344,0.9966535,-2.991436e-10,2.0261021e-08,1.0033578,-3.011559e-10,158.31203,262.38165,262.38165,14.367769,-16.270386,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.21315,2.1967335,1.0,32.21604,-190.52808,38.82402,-301.2057,-0.0,-7.5589796e-14,2.21315,2.21315,2.21315,0.03981758,1.0,1.0,1.0,2.1967335,2.21315,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0578,1.0,0.0,100000.0,-6.057093e-06,-90010.52,0.9632224,0.99665344,0.9966535,-5.4276755e-10,-1.0165305e-08,1.0033578,-5.4641863e-10,149.9247,249.53711,249.53711,14.367769,-15.474025,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.275982,2.2595654,1.0,44.798668,-194.72336,59.17865,-308.71576,-0.0,-7.036105e-14,2.275982,2.275982,2.275982,0.039817564,1.0,1.0,1.0,2.2595654,2.275982,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0576,1.0,0.0,100000.0,-4.6356818e-06,-90010.52,0.9632224,0.99665344,0.99665344,-5.709089e-10,4.642363e-09,1.0033578,-5.747493e-10,140.94566,235.70775,235.70775,14.367769,-14.616604,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.3388138,2.3223972,1.0,57.20449,-198.15016,79.299736,-315.00748,-0.0,-6.5074146e-14,2.3388138,2.3388138,2.3388138,0.039817587,1.0,1.0,1.0,2.3223972,2.3388138,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0574,1.0,0.0,100000.0,-3.834551e-06,-90010.52,0.9632224,0.99665344,0.9966535,-3.3535866e-10,1.472316e-08,1.0033578,-3.3761458e-10,131.4104,220.94815,220.94815,14.367769,-13.701514,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4016457,2.385229,1.0,69.38455,-200.79495,99.10786,-320.056,-0.0,-5.978647e-14,2.4016457,2.4016457,2.4016457,0.039817557,1.0,1.0,1.0,2.385229,2.4016457,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0572,1.0,0.0,100000.0,-4.737574e-06,-90010.52,0.9632224,0.99665344,0.99665344,-1.1183501e-10,8.189393e-09,1.0033578,-1.1258731e-10,121.35651,205.31657,205.31657,14.367769,-12.732356,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4644775,2.4480608,1.0,81.29079,-202.6473,118.52483,-323.8414,-0.0,-5.5212623e-14,2.4644775,2.4644775,2.4644775,0.039817568,1.0,1.0,1.0,2.4480608,2.4644775,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.057,1.0,0.0,100000.0,-5.465509e-06,-90010.52,0.9632224,0.99665344,0.99665344,-1.2963829e-10,1.0918226e-08,1.0033578,-1.3051035e-10,110.82368,188.87473,188.87473,14.367769,-11.71293,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.5273094,2.5108926,1.0,92.876205,-203.69987,137.47404,-326.34875,-0.0,-5.1086817e-14,2.5273094,2.5273094,2.5273094,0.039817575,1.0,1.0,1.0,2.5108926,2.5273094,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0568,1.0,0.0,100000.0,-5.1897628e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.8470776e-10,-5.45122e-09,1.0033578,-2.8662292e-10,99.85348,171.68747,171.68747,14.367769,-10.647271,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.590141,2.5737245,1.0,104.09508,-203.94856,155.88072,-327.56818,-0.0,-4.6810324e-14,2.590141,2.590141,2.590141,0.039817568,1.0,1.0,1.0,2.5737245,2.590141,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0566,1.0,0.0,100000.0,-3.915689e-06,-90010.52,0.9632224,0.99665344,0.99665344,-3.9234202e-10,-2.686198e-09,1.0033578,-3.9498127e-10,88.489204,153.82262,153.82263,14.367769,-9.539601,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.652973,2.6365564,1.0,114.903145,-203.39235,173.67221,-327.49484,-0.0,-4.148479e-14,2.652973,2.652973,2.652973,0.039817583,1.0,1.0,1.0,2.6365564,2.652973,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0564,1.0,0.0,100000.0,-2.252282e-06,-90010.52,0.9632224,0.99665344,0.9966535,-2.8850064e-10,-1.3254059e-08,1.0033578,-2.9044137e-10,76.7757,135.35072,135.35072,14.367769,-8.394294,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7158048,2.6993883,1.0,125.25773,-202.03343,190.77829,-326.129,-0.0,-3.6509976e-14,2.7158048,2.7158048,2.7158048,0.039817568,1.0,1.0,1.0,2.6993883,2.7158048,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0562,1.0,0.0,100000.0,-1.8090628e-06,-90010.52,0.9632224,0.99665344,0.9966535,-6.083393e-11,-1.3023619e-09,1.0033578,-6.124315e-11,64.75921,116.34465,116.34465,14.367769,-7.215856,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7786367,2.7622201,1.0,135.11798,-199.8772,207.13144,-323.4761,-0.0,-3.2006007e-14,2.7786367,2.7786367,2.7786367,0.03981754,1.0,1.0,1.0,2.7622201,2.7786367,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.056,1.0,0.0,100000.0,-2.3993098e-06,-90010.52,0.9632224,0.99665344,0.9966535,7.558358e-13,1.9970903e-08,1.0033578,7.6092024e-13,52.487133,96.879425,96.879425,14.367769,-6.0089293,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.8414686,2.825052,1.0,144.44499,-196.93213,222.66714,-319.54657,-0.0,-2.8210534e-14,2.8414686,2.8414686,2.8414686,0.039817557,1.0,1.0,1.0,2.825052,2.8414686,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0558,1.0,0.0,100000.0,-2.9225332e-06,-90010.52,0.9632224,0.99665344,0.99665344,-1.6354992e-10,-1.926477e-08,1.0033578,-1.646501e-10,40.007915,77.03186,77.03186,14.367769,-4.7782836,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9043005,2.887884,1.0,153.20195,-193.20985,237.3241,-314.35596,-0.0,-2.4217031e-14,2.9043005,2.9043005,2.9043005,0.039817587,1.0,1.0,1.0,2.887884,2.9043005,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0556,1.0,0.0,100000.0,-2.0195369e-06,-90010.52,0.9632224,0.99665344,0.99665344,-3.4904946e-10,-2.2172616e-08,1.0033578,-3.5139747e-10,27.370804,56.880276,56.88028,14.367769,-3.5287883,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.9671323,2.9507158,1.0,161.35428,-188.72508,251.04443,-307.9247,-0.0,-2.012114e-14,2.9671323,2.9671323,2.9671323,0.039817583,1.0,1.0,1.0,2.9507158,2.9671323,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0554,1.0,0.0,100000.0,-4.7353151e-07,-90010.52,0.9632224,0.99665344,0.9966535,-3.3655687e-10,-8.014413e-09,1.0033578,-3.3882083e-10,14.625674,36.504215,36.504215,14.367769,-2.2653716,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0299642,3.0135477,1.0,168.86981,-183.49548,263.77402,-300.27823,-0.0,-1.5878583e-14,3.0299642,3.0299642,3.0299642,0.03981758,1.0,1.0,1.0,3.0135477,3.0299642,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0552,1.0,0.0,100000.0,3.5956884e-08,-90010.52,0.9632224,0.99665344,0.99665344,-1.6783192e-10,-4.87264e-09,1.0033578,-1.689609e-10,1.822824,15.984096,15.98409,14.367769,-0.9930111,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.092796,3.0763793,1.0,175.7189,-177.54172,275.4626,-291.4467,-0.0,-1.1134207e-14,3.092796,3.092796,3.092796,0.03981759,1.0,1.0,1.0,3.0763793,3.092796,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.055,1.0,0.0,100000.0,-1.6742231e-07,-90010.52,0.9632224,0.99665344,0.99665344,-9.525968e-12,6.6516463e-09,1.0033578,-9.5900475e-12,-10.98722,-4.599108,-4.5991125,14.367769,0.28327402,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.1556277,3.1392112,1.0,181.8745,-170.88728,286.06406,-281.46494,-0.0,-6.7822174e-15,3.1556277,3.1556277,3.1556277,0.03981756,1.0,1.0,1.0,3.1392112,3.1556277,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0548,1.0,0.0,100000.0,-1.0262687e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.4212231e-11,-1.6368026e-09,1.0033578,-2.4375103e-11,-23.753902,-25.164164,-25.164162,14.367769,1.5584391,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2184596,3.202043,1.0,187.31233,-163.55843,295.53653,-270.37238,-0.0,-2.292752e-15,3.2184596,3.2184596,3.2184596,0.039817575,1.0,1.0,1.0,3.202043,3.2184596,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0546,1.0,0.0,100000.0,-1.180496e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.2251084e-10,-1.9232797e-08,1.0033578,-2.2400765e-10,-36.42684,-45.629906,-45.6299,14.367769,2.8274503,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.2812915,3.264875,1.0,192.01093,-155.58409,303.84268,-258.21277,-0.0,9.732554e-16,3.2812915,3.2812915,3.2812915,0.039817564,1.0,1.0,1.0,3.264875,3.2812915,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0544,1.0,0.0,100000.0,2.8994154e-07,-90010.52,0.9632224,0.99665344,0.99665344,-3.447553e-10,-2.0205997e-08,1.0033578,-3.4707442e-10,-48.956017,-65.91557,-65.91557,14.367769,4.0853105,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.3441234,3.3277068,1.0,195.95174,-146.99573,310.9497,-245.03412,-0.0,4.372754e-15,3.3441234,3.3441234,3.3441234,0.039817553,1.0,1.0,1.0,3.3277068,3.3441234,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0542,1.0,0.0,100000.0,1.4859652e-06,-90010.52,0.9632224,0.99665344,0.99665344,-2.2225066e-10,-4.4870245e-09,1.0033578,-2.2374572e-10,-61.29199,-85.9411,-85.9411,14.367769,5.3270426,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4069552,3.3905387,1.0,199.11922,-137.82722,316.82953,-230.88844,-0.0,7.576324e-15,3.4069552,3.4069552,3.4069552,0.03981759,1.0,1.0,1.0,3.3905387,3.4069552,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.054,1.0,0.0,100000.0,1.5200721e-06,-90010.52,0.9632224,0.99665344,0.99665344,1.7526345e-11,-1.0580199e-08,1.0033578,1.7644242e-11,-73.38606,-105.62745,-105.62746,14.367769,6.5477505,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4697871,3.4533706,1.0,201.50087,-128.1148,321.45898,-215.83154,-0.0,1.1902364e-14,3.4697871,3.4697871,3.4697871,0.039817553,1.0,1.0,1.0,3.4533706,3.4697871,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0538,1.0,0.0,100000.0,8.995697e-07,-90010.52,0.9632224,0.99665344,0.99665344,1.347365e-10,5.3681637e-09,1.0033578,1.3564284e-10,-85.19052,-124.89694,-124.89694,14.367769,7.742621,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.532619,3.5162024,1.0,203.08728,-117.89676,324.8198,-199.92285,-0.0,1.7043423e-14,3.532619,3.532619,3.532619,0.039817575,1.0,1.0,1.0,3.5162024,3.532619,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0536,1.0,0.0,100000.0,5.7984863e-07,-90010.52,0.9632224,0.99665344,0.99665344,6.9345356e-11,-2.0150988e-08,1.0033578,6.981183e-11,-96.65877,-143.67352,-143.67352,14.367769,8.906928,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5954509,3.5790343,1.0,203.87221,-107.21344,326.89868,-183.22517,-0.0,2.2631157e-14,3.5954509,3.5954509,3.5954509,0.039817553,1.0,1.0,1.0,3.5790343,3.5954509,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0534,1.0,0.0,100000.0,8.9166474e-07,-90010.52,0.9632224,0.99665344,0.99665344,-7.287366e-11,-1.4123913e-08,1.0033578,-7.336387e-11,-107.74555,-161.88309,-161.88309,14.367769,10.03609,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.6582828,3.641866,1.0,203.85254,-96.10699,327.68747,-165.80438,-0.0,2.7794612e-14,3.6582828,3.6582828,3.6582828,0.03981758,1.0,1.0,1.0,3.641866,3.6582828,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0532,1.0,0.0,100000.0,1.8146993e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.7813293e-10,-1.5239012e-08,1.0033578,-1.793312e-10,-118.40711,-179.45377,-179.45378,14.367769,11.125654,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7211144,3.7046978,1.0,203.02837,-84.621254,327.183,-147.72923,-0.0,3.3257515e-14,3.7211144,3.7211144,3.7211144,0.039817568,1.0,1.0,1.0,3.7046978,3.7211144,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.053,1.0,0.0,100000.0,3.2236564e-06,-90010.52,0.96323544,0.99665344,0.99665344,-9.039391e-11,-1.3066159e-08,1.0033578,-9.100198e-11,-128.60136,-196.31625,-196.31624,14.367769,12.171301,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839463,3.7675297,1.0,201.40292,-72.80155,325.3873,-129.07106,-0.0,3.925167e-14,3.7839463,3.7839463,3.7839463,0.039817557,1.0,1.0,1.0,3.7675297,3.7839463,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0528,1.0,0.0,100000.0,2.7676822e-06,-90010.52,0.96323544,0.99665344,0.99665344,8.5480685e-11,-9.661295e-09,1.0033578,8.6055704e-11,-138.2881,-212.40395,-212.40393,14.367769,13.1689,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.8467782,3.8303616,1.0,198.98264,-60.69454,322.30743,-109.9035,-0.0,4.5419157e-14,3.8467782,3.8467782,3.8467782,0.03981758,1.0,1.0,1.0,3.8303616,3.8467782,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0526,1.0,0.0,100000.0,1.4073386e-06,-90010.52,0.96323544,0.99665344,0.99665344,4.5872185e-11,-2.8080087e-09,1.0033578,4.618076e-11,-147.42908,-227.65337,-227.65337,14.367769,14.11454,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.90961,3.8931935,1.0,195.77707,-48.347992,317.95557,-90.302216,-0.0,5.1198395e-14,3.90961,3.90961,3.90961,0.039817587,1.0,1.0,1.0,3.8931935,3.90961,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0524,1.0,0.0,100000.0,1.0211445e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.5741664e-10,-1.52876e-08,1.0033578,-1.5847557e-10,-155.9882,-242.00435,-242.00435,14.367769,15.004485,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.972442,3.9560254,1.0,191.79884,-35.81064,312.3489,-70.34454,-0.0,5.513675e-14,3.972442,3.972442,3.972442,0.03981757,1.0,1.0,1.0,3.9560254,3.972442,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0522,1.0,0.0,100000.0,1.6994076e-06,-90010.52,0.96323544,0.99665344,0.99665344,-3.1677597e-10,-2.6120643e-08,1.0033578,-3.1890687e-10,-163.93173,-255.40027,-255.40027,14.367769,15.835213,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.0352736,4.018857,1.0,187.06367,-23.131954,305.50952,-50.10925,-0.0,5.7506666e-14,4.0352736,4.0352736,4.0352736,0.039817594,1.0,1.0,1.0,4.018857,4.0352736,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.052,1.0,0.0,100000.0,2.45418e-06,-90010.52,0.96323544,0.99665344,0.9966535,-2.670931e-10,-2.8672824e-09,1.0033578,-2.688898e-10,-171.22829,-267.78824,-267.78824,14.367769,16.603432,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.0981054,4.081689,1.0,181.59026,-10.3619795,297.46442,-29.676193,-0.0,5.987789e-14,4.0981054,4.0981054,4.0981054,0.039817594,1.0,1.0,1.0,4.081689,4.0981054,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0518,1.0,0.0,100000.0,1.8927868e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.5141896e-10,-1.1095224e-08,1.0033578,-1.5243753e-10,-177.84908,-279.11935,-279.11935,14.367769,17.306128,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.1609373,4.1445208,1.0,175.40019,2.4488883,288.2454,-9.126027,-0.0,6.320814e-14,4.1609373,4.1609373,4.1609373,0.039817568,1.0,1.0,1.0,4.1445208,4.1609373,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0516,1.0,0.0,100000.0,7.934398e-07,-90010.52,0.96323544,0.99665344,0.99665344,-1.5872126e-10,1.9234983e-08,1.0033578,-1.5978895e-10,-183.76799,-289.3489,-289.3489,14.367769,17.940527,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.223769,4.2073526,1.0,168.5179,15.250092,277.88876,11.460154,-0.0,6.661749e-14,4.223769,4.223769,4.223769,0.03981757,1.0,1.0,1.0,4.2073526,4.223769,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0514,1.0,0.0,100000.0,-1.9232345e-07,-90010.52,0.96323544,0.99665344,0.99665344,-3.0002031e-10,-2.9985996e-09,1.0033578,-3.020385e-10,-188.96164,-298.43655,-298.43655,14.367769,18.504133,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.286601,4.2701845,1.0,160.97054,27.991112,266.43546,32.001106,-0.0,7.0282125e-14,4.286601,4.286601,4.286601,0.03981757,1.0,1.0,1.0,4.2701845,4.286601,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0512,1.0,0.0,100000.0,-1.3811e-07,-90010.52,0.96323544,0.99665344,0.99665344,-4.534088e-10,-1.2655761e-08,1.0033578,-4.5645884e-10,-193.40956,-306.3464,-306.3464,14.367769,18.994717,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.349433,4.3330164,1.0,152.7879,40.621662,253.93063,52.41577,-0.0,7.306642e-14,4.349433,4.349433,4.349433,0.03981757,1.0,1.0,1.0,4.3330164,4.349433,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.051,1.0,0.0,100000.0,3.3885826e-07,-90010.52,0.96323544,0.99665344,0.9966535,-4.650138e-10,-1.20963035e-08,1.0033578,-4.681419e-10,-197.09418,-313.04724,-313.04724,14.367769,19.410324,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.412265,4.3958483,1.0,144.00227,53.091896,240.42366,72.62358,-0.0,7.6468386e-14,4.412265,4.412265,4.412265,0.039817587,1.0,1.0,1.0,4.3958483,4.412265,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0508,1.0,0.0,100000.0,4.6896162e-07,-90010.52,0.96323544,0.99665344,0.99665344,-3.6494774e-10,7.878124e-09,1.0033578,-3.674027e-10,-200.00095,-318.51263,-318.51263,14.367769,19.749317,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.4750967,4.45868,1.0,134.64835,65.3526,225.96786,92.54477,-0.0,8.29092e-14,4.4750967,4.4750967,4.4750967,0.039817568,1.0,1.0,1.0,4.45868,4.4750967,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0506,1.0,0.0,100000.0,-2.0563596e-07,-90010.52,0.96323544,0.99665344,0.9966535,-2.6328273e-10,1.8511077e-08,1.0033578,-2.6505378e-10,-202.11841,-322.72098,-322.72098,14.367769,20.010372,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.5379286,4.521512,1.0,124.763016,77.35539,210.62025,112.10072,-0.0,8.998138e-14,4.5379286,4.5379286,4.5379286,0.039817587,1.0,1.0,1.0,4.521512,4.5379286,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0504,1.0,0.0,100000.0,-9.2115147e-07,-90010.52,0.96323544,0.99665344,0.99665344,-2.6167432e-10,6.9606862e-09,1.0033578,-2.6343458e-10,-203.4382,-325.6557,-325.6557,14.367769,20.192476,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6007605,4.584344,1.0,114.38531,89.052895,194.44144,131.21426,-0.0,9.456625e-14,4.6007605,4.6007605,4.6007605,0.039817583,1.0,1.0,1.0,4.584344,4.6007605,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0502,1.0,0.0,100000.0,-1.1580481e-06,-90010.52,0.96323544,0.99665344,0.99665344,-3.276692e-10,3.343674e-10,1.0033578,-3.2987338e-10,-203.95512,-327.3052,-327.3052,14.367769,20.294895,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.6635923,4.647176,1.0,103.556175,100.39895,177.49525,149.80997,-0.0,9.703117e-14,4.6635923,4.6635923,4.6635923,0.03981758,1.0,1.0,1.0,4.647176,4.6635923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.05,1.0,0.0,100000.0,-1.3107298e-06,-90010.52,0.96323544,0.99665344,0.99665344,-4.3099493e-10,-6.794509e-11,1.0033578,-4.338942e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317196,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.726424,4.7100077,1.0,92.318344,111.34877,159.84857,167.81445,-0.0,1.0019274e-13,4.726424,4.726424,4.726424,0.03981759,1.0,1.0,1.0,4.7100077,4.726424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0498,1.0,0.0,100000.0,-1.2326541e-06,-90010.52,0.96323544,0.99665344,0.9966535,-5.2456106e-10,3.2308914e-10,1.0033578,-5.2808974e-10,-202.57533,-326.72766,-326.72766,14.367769,20.259306,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.789256,4.7728395,1.0,80.71619,121.859146,141.57103,185.15663,-0.0,1.0313051e-13,4.789256,4.789256,4.789256,0.03981756,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0496,1.0,0.0,100000.0,-7.956131e-07,-90010.52,0.96323544,0.99665344,0.99665344,-4.86106e-10,5.7060574e-09,1.0033578,-4.89376e-10,-200.68408,-324.50287,-324.50287,14.367769,20.121475,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.852088,4.8356714,1.0,68.79547,131.88861,122.73477,201.7681,-0.0,1.0621032e-13,4.852088,4.852088,4.852088,0.039817583,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0494,1.0,0.0,100000.0,-1.1641949e-06,-90010.52,0.96323544,0.99665344,0.99665344,-3.8074047e-10,3.5210206e-09,1.0033578,-3.8330167e-10,-198.00081,-320.9974,-320.9974,14.367769,19.90425,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.91492,4.8985033,1.0,56.603252,141.39755,103.41415,217.58325,-0.0,1.1114805e-13,4.91492,4.91492,4.91492,0.03981756,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0492,1.0,0.0,100000.0,-2.3921743e-06,-90010.52,0.96323544,0.99665344,0.99665344,-3.9066417e-10,-3.56856e-09,1.0033578,-3.9329212e-10,-194.53613,-316.22513,-316.22513,14.367769,19.608463,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.9777517,4.961335,1.0,44.18765,150.34848,83.685394,232.53972,-0.0,1.1615557e-13,4.9777517,4.9777517,4.9777517,0.039817564,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.049,1.0,0.0,100000.0,-3.0740684e-06,-90010.52,0.96323544,0.99665344,0.99665344,-5.348184e-10,5.82587e-10,1.0033578,-5.3841603e-10,-190.3037,-310.20483,-310.20483,14.367769,19.235287,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.0405836,5.024167,1.0,31.597654,158.70604,63.62637,246.57846,-0.0,1.1946245e-13,5.0405836,5.0405836,5.0405836,0.03981756,1.0,1.0,1.0,5.024167,5.0405836,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0488,1.0,0.0,100000.0,-2.8178163e-06,-90010.52,0.96323544,0.99665344,0.99665344,-6.8005107e-10,-1.1291267e-08,1.0033578,-6.8462563e-10,-185.32024,-302.96033,-302.96033,14.367769,18.786188,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.1034155,5.0869985,1.0,18.882957,166.43727,43.31624,259.64407,-0.0,1.2243175e-13,5.1034155,5.1034155,5.1034155,0.039817568,1.0,1.0,1.0,5.0869985,5.1034155,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0486,1.0,0.0,100000.0,-1.9463153e-06,-90010.52,0.96323544,0.99665344,0.9966535,-6.538403e-10,8.746729e-09,1.0033578,-6.5823863e-10,-179.60538,-294.52014,-294.52014,14.367769,18.262949,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.166247,5.1498303,1.0,6.09374,173.51164,22.835155,271.685,-0.0,1.2561104e-13,5.166247,5.166247,5.166247,0.039817587,1.0,1.0,1.0,5.1498303,5.166247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0484,1.0,0.0,100000.0,-1.7711916e-06,-90010.52,0.96323544,0.99665344,0.99665344,-4.953185e-10,8.462588e-09,1.0033578,-4.9865045e-10,-173.18172,-284.91763,-284.91763,14.367769,17.667654,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.229079,5.212662,1.0,-6.719526,179.90125,2.263955,282.6537,-0.0,1.2945836e-13,5.229079,5.229079,5.229079,0.03981758,1.0,1.0,1.0,5.212662,5.229079,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0482,1.0,0.0,100000.0,-2.4994367e-06,-90010.52,0.96323544,0.99665344,0.99665344,-3.608697e-10,-3.2183103e-09,1.0033578,-3.632972e-10,-166.07458,-274.1907,-274.1907,14.367769,17.002636,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2919106,5.275494,1.0,-19.506273,185.58086,-18.316174,292.50687,-0.0,1.3452114e-13,5.2919106,5.2919106,5.2919106,0.03981757,1.0,1.0,1.0,5.275494,5.2919106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.048,1.0,0.0,100000.0,-3.5542064e-06,-90010.52,0.96323544,0.99665344,0.99665344,-4.2144924e-10,4.8315627e-09,1.0033578,-4.2428427e-10,-158.31203,-262.38165,-262.38165,14.367769,16.270502,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.3547425,5.338326,1.0,-32.216038,190.52808,-38.824017,301.2057,-0.0,1.3805015e-13,5.3547425,5.3547425,5.3547425,0.03981759,1.0,1.0,1.0,5.338326,5.3547425,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0478,1.0,0.0,100000.0,-3.161914e-06,-90010.52,0.96323544,0.99665344,0.9966535,-5.765715e-10,3.0901245e-10,1.0033578,-5.8045e-10,-149.9247,-249.53711,-249.53711,14.367769,15.474141,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.4175744,5.401158,1.0,-44.79866,194.72336,-59.178646,308.71576,-0.0,1.402584e-13,5.4175744,5.4175744,5.4175744,0.03981756,1.0,1.0,1.0,5.401158,5.4175744,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0476,1.0,0.0,100000.0,-1.84754e-06,-90010.52,0.96323544,0.99665344,0.99665344,-5.640579e-10,1.5248176e-08,1.0033578,-5.6785227e-10,-140.94566,-235.70775,-235.70775,14.367769,14.616724,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4804063,5.4639897,1.0,-57.204487,198.15015,-79.29973,315.00748,-0.0,1.4288913e-13,5.4804063,5.4804063,5.4804063,0.039817583,1.0,1.0,1.0,5.4639897,5.4804063,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0474,1.0,0.0,100000.0,-9.648219e-07,-90010.52,0.96323544,0.99665344,0.9966535,-3.457652e-10,1.3636541e-08,1.0033578,-3.480911e-10,-131.4104,-220.94815,-220.94815,14.367769,13.70164,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.543238,5.5268216,1.0,-69.38455,200.79495,-99.10785,320.056,-0.0,1.4523715e-13,5.543238,5.543238,5.543238,0.03981758,1.0,1.0,1.0,5.5268216,5.543238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0472,1.0,0.0,100000.0,-1.2051706e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.4938e-10,7.600927e-09,1.0033578,-1.5038484e-10,-121.35651,-205.31659,-205.31659,14.367769,12.732478,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.60607,5.5896535,1.0,-81.29078,202.6473,-118.524826,323.8414,-0.0,1.471489e-13,5.60607,5.60607,5.60607,0.039817568,1.0,1.0,1.0,5.5896535,5.60607,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.047,1.0,0.0,100000.0,-1.6553374e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.4292031e-10,1.092388e-08,1.0033578,-1.4388171e-10,-110.823685,-188.87474,-188.87473,14.367769,11.713045,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.668902,5.6524854,1.0,-92.8762,203.69987,-137.47404,326.3488,-0.0,1.4952128e-13,5.668902,5.668902,5.668902,0.039817553,1.0,1.0,1.0,5.6524854,5.668902,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0468,1.0,0.0,100000.0,-8.344351e-07,-90010.52,0.96323544,0.99665344,0.99665344,-2.3986435e-10,-4.072887e-09,1.0033578,-2.4147787e-10,-99.853485,-171.68747,-171.68747,14.367769,10.647387,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.731734,5.7153172,1.0,-104.09508,203.94856,-155.8807,327.56818,-0.0,1.5245964e-13,5.731734,5.731734,5.731734,0.039817568,1.0,1.0,1.0,5.7153172,5.731734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0466,1.0,0.0,100000.0,7.832213e-07,-90010.52,0.96323544,0.99665344,0.99665344,-2.5721056e-10,-2.3247493e-08,1.0033578,-2.5894076e-10,-88.48921,-153.82263,-153.82263,14.367769,9.539726,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.7945657,5.778149,1.0,-114.90314,203.39235,-173.6722,327.49484,-0.0,1.545254e-13,5.7945657,5.7945657,5.7945657,0.03981756,1.0,1.0,1.0,5.778149,5.7945657,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0464,1.0,0.0,100000.0,2.2298484e-06,-90010.52,0.96323544,0.99665344,0.9966535,-1.3315217e-10,-1.3412752e-08,1.0033578,-1.3404787e-10,-76.77571,-135.35072,-135.35072,14.367769,8.394417,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.8573976,5.840981,1.0,-125.25773,202.03343,-190.77827,326.129,-0.0,1.572474e-13,5.8573976,5.8573976,5.8573976,0.039817568,1.0,1.0,1.0,5.840981,5.8573976,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0462,1.0,0.0,100000.0,2.6789287e-06,-90010.52,0.96323544,0.99665344,0.9966535,5.7782862e-11,-2.091576e-09,1.0033578,5.817156e-11,-64.75921,-116.34466,-116.34466,14.367769,7.2159767,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9202294,5.903813,1.0,-135.11798,199.8772,-207.13144,323.4761,-0.0,1.5969418e-13,5.9202294,5.9202294,5.9202294,0.039817564,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.046,1.0,0.0,100000.0,2.237163e-06,-90010.52,0.96323544,0.99665344,0.99665344,1.08747e-10,-1.791169e-08,1.0033578,1.0947852e-10,-52.487137,-96.87943,-96.87943,14.367769,6.0090485,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9830613,5.966645,1.0,-144.44499,196.93213,-222.66714,319.54657,-0.0,1.6216787e-13,5.9830613,5.9830613,5.9830613,0.039817568,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0458,1.0,0.0,100000.0,2.3027878e-06,-90010.52,0.96323544,0.99665344,0.99665344,-2.6615248e-11,-8.91078e-09,1.0033578,-2.6794286e-11,-40.00792,-77.03187,-77.03187,14.367769,4.7784047,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.045893,6.0294766,1.0,-153.20193,193.20985,-237.32408,314.35596,-0.0,1.6442846e-13,6.045893,6.045893,6.045893,0.039817564,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0456,1.0,0.0,100000.0,3.5869461e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.1787891e-10,-1.2005503e-08,1.0033578,-1.1867186e-10,-27.37081,-56.88028,-56.880283,14.367769,3.5289083,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.108725,6.0923085,1.0,-161.35426,188.72508,-251.04442,307.9247,-0.0,1.6621946e-13,6.108725,6.108725,6.108725,0.039817553,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0454,1.0,0.0,100000.0,5.0178755e-06,-90010.52,0.96323544,0.99665344,0.9966535,-5.1084055e-12,2.0021311e-09,1.0033578,-5.142769e-12,-14.625679,-36.504223,-36.504223,14.367769,2.2654948,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.171557,6.1551404,1.0,-168.86981,183.49548,-263.77402,300.27823,-0.0,1.687516e-13,6.171557,6.171557,6.171557,0.039817587,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0452,1.0,0.0,100000.0,5.1927723e-06,-90010.52,0.96323544,0.99665344,0.99665344,1.828136e-10,1.9242987e-09,1.0033578,1.8404336e-10,-1.8228292,-15.984104,-15.984098,14.367769,0.9931314,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.234389,6.2179723,1.0,-175.7189,177.54172,-275.4626,291.4467,-0.0,1.7189388e-13,6.234389,6.234389,6.234389,0.039817594,1.0,1.0,1.0,6.2179723,6.234389,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.045,1.0,0.0,100000.0,4.9718365e-06,-90010.52,0.96323544,0.99665344,0.99665344,2.4667549e-10,1.1841717e-08,1.0033578,2.4833482e-10,10.987215,4.5991015,4.5991035,14.367769,-0.28315592,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.014035154,6.2808037,1.0,-181.8745,170.88728,-286.06403,281.46494,-0.0,1.7431689e-13,0.014035154,0.014035154,0.014035154,0.039817568,1.0,1.0,1.0,6.2808037,0.014035154,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0448,1.0,0.0,100000.0,5.000491e-06,-90010.52,0.96323544,0.99665344,0.99665344,1.9916953e-10,2.0326638e-09,1.0033578,2.0050932e-10,23.753899,25.16416,25.164156,14.367769,-1.5583202,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.07686701,0.06045045,1.0,-187.31233,163.55843,-295.53653,270.37238,-0.0,1.7674134e-13,0.07686701,0.07686701,0.07686701,0.039817587,1.0,1.0,1.0,0.06045045,0.07686701,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0446,1.0,0.0,100000.0,5.494982e-06,-90010.52,0.96323544,0.99665344,0.99665344,1.5893316e-10,-1.5461382e-08,1.0033578,1.6000229e-10,36.426834,45.629906,45.6299,14.367769,-2.8273304,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.13969886,0.123282306,1.0,-192.01093,155.58409,-303.84268,258.21277,-0.0,1.7921442e-13,0.13969886,0.13969886,0.13969886,0.039817564,1.0,1.0,1.0,0.123282306,0.13969886,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0444,1.0,0.0,100000.0,6.420459e-06,-90010.52,0.96323544,0.99665344,0.99665344,1.9082198e-10,2.0211324e-09,1.0033578,1.9210562e-10,48.956013,65.915565,65.915565,14.367769,-4.0851855,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.20253071,0.18611416,1.0,-195.95174,146.99573,-310.9497,245.03413,-0.0,1.8154124e-13,0.20253071,0.20253071,0.20253071,0.039817564,1.0,1.0,1.0,0.18611416,0.20253071,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0442,1.0,0.0,100000.0,6.9854423e-06,-90010.52,0.96323544,0.99665344,0.99665344,3.1751515e-10,-2.9703024e-08,1.0033578,3.1965103e-10,61.291985,85.941086,85.94109,14.367769,-5.326921,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.26536256,0.24894601,1.0,-199.11922,137.82724,-316.82953,230.88844,-0.0,1.8378516e-13,0.26536256,0.26536256,0.26536256,0.039817568,1.0,1.0,1.0,0.24894601,0.26536256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.044,1.0,0.0,100000.0,7.074078e-06,-90010.52,0.96323544,0.99665344,0.99665344,4.7614546e-10,1.1547867e-08,1.0033578,4.793484e-10,73.38606,105.62745,105.62745,14.367769,-6.5476327,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.3281944,0.31177786,1.0,-201.50087,128.1148,-321.45898,215.83154,-0.0,1.8594432e-13,0.3281944,0.3281944,0.3281944,0.039817575,1.0,1.0,1.0,0.31177786,0.3281944,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0438,1.0,0.0,100000.0,6.756559e-06,-90010.52,0.96323544,0.99665344,0.99665344,5.363289e-10,-1.5309274e-08,1.0033578,5.399367e-10,85.19052,124.89694,124.896935,14.367769,-7.7424994,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.39102626,0.3746097,1.0,-203.08728,117.89677,-324.8198,199.92287,-0.0,1.882333e-13,0.39102626,0.39102626,0.39102626,0.039817575,1.0,1.0,1.0,0.3746097,0.39102626,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0436,1.0,0.0,100000.0,6.8135746e-06,-90010.52,0.96323544,0.99665344,0.99665344,5.352536e-10,1.9276967e-09,1.0033578,5.388542e-10,96.65877,143.67352,143.67351,14.367769,-8.906808,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385814,0.43744156,1.0,-203.87221,107.21344,-326.89868,183.22517,-0.0,1.9040761e-13,0.45385814,0.45385814,0.45385814,0.039817575,1.0,1.0,1.0,0.43744156,0.45385814,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0434,1.0,0.0,100000.0,7.325804e-06,-90010.52,0.96323544,0.99665344,0.99665344,4.996071e-10,-1.3574913e-08,1.0033578,5.029679e-10,107.74555,161.88307,161.88309,14.367769,-10.035971,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.51668996,0.5002734,1.0,-203.85254,96.106995,-327.68747,165.80438,-0.0,1.9226977e-13,0.51668996,0.51668996,0.51668996,0.03981758,1.0,1.0,1.0,0.5002734,0.51668996,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0432,1.0,0.0,100000.0,7.6898805e-06,-90010.52,0.96323544,0.99665344,0.9966535,4.69338e-10,-1.548792e-08,1.0033578,4.724952e-10,118.40711,179.45377,179.45377,14.367769,-11.125529,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.57952183,0.5631053,1.0,-203.02837,84.621254,-327.183,147.72923,-0.0,1.9419363e-13,0.57952183,0.57952183,0.57952183,0.03981759,1.0,1.0,1.0,0.5631053,0.57952183,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.043,1.0,0.0,100000.0,8.412554e-06,-90010.52,0.96323544,0.99665344,0.99665344,4.960491e-10,-1.4020785e-08,1.0033578,4.99386e-10,128.60136,196.31624,196.31624,14.367769,-12.171179,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.64235365,0.6259371,1.0,-201.40292,72.80156,-325.3873,129.07106,-0.0,1.9652743e-13,0.64235365,0.64235365,0.64235365,0.039817557,1.0,1.0,1.0,0.6259371,0.64235365,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0428,1.0,0.0,100000.0,8.147907e-06,-90010.52,0.96323544,0.99665344,0.99665344,5.728316e-10,1.2262058e-08,1.0033578,5.76685e-10,138.2881,212.40393,212.40393,14.367769,-13.168782,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.70518553,0.688769,1.0,-198.98265,60.694546,-322.30743,109.90351,-0.0,1.9897204e-13,0.70518553,0.70518553,0.70518553,0.03981757,1.0,1.0,1.0,0.688769,0.70518553,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0426,1.0,0.0,100000.0,7.029319e-06,-90010.52,0.96323544,0.99665344,0.99665344,5.60898e-10,-4.855267e-09,1.0033578,5.646711e-10,147.42908,227.65337,227.65337,14.367769,-14.11442,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.7680174,0.75160086,1.0,-195.77707,48.347996,-317.9556,90.30222,-0.0,2.0109848e-13,0.7680174,0.7680174,0.7680174,0.039817594,1.0,1.0,1.0,0.75160086,0.7680174,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0424,1.0,0.0,100000.0,6.4898195e-06,-90010.52,0.96323544,0.99665344,0.99665344,4.4482193e-10,-5.577144e-09,1.0033578,4.4781417e-10,155.9882,242.00435,242.00435,14.367769,-15.004363,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.83084923,0.8144327,1.0,-191.79884,35.810642,-312.3489,70.34455,-0.0,2.029467e-13,0.83084923,0.83084923,0.83084923,0.03981758,1.0,1.0,1.0,0.8144327,0.83084923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0422,1.0,0.0,100000.0,6.4555516e-06,-90010.52,0.96323544,0.99665344,0.99665344,3.5328782e-10,-1.0435048e-08,1.0033578,3.5566436e-10,163.93173,255.40027,255.40027,14.367769,-15.8350935,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.8936811,0.87726456,1.0,-187.06369,23.131958,-305.50952,50.109253,-0.0,2.0502155e-13,0.8936811,0.8936811,0.8936811,0.039817587,1.0,1.0,1.0,0.87726456,0.8936811,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.042,1.0,0.0,100000.0,6.6826547e-06,-90010.52,0.96323544,0.99665344,0.9966535,3.967584e-10,6.5276535e-09,1.0033578,3.9942732e-10,171.22829,267.78824,267.78824,14.367769,-16.603312,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.9565129,0.9400964,1.0,-181.59027,10.361983,-297.46445,29.676203,-0.0,2.0703354e-13,0.9565129,0.9565129,0.9565129,0.039817583,1.0,1.0,1.0,0.9400964,0.9565129,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0418,1.0,0.0,100000.0,6.0871994e-06,-90010.52,0.96323544,0.99665344,0.99665344,4.779416e-10,-4.891372e-09,1.0033578,4.811566e-10,177.84908,279.11935,279.11935,14.367769,-17.306005,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193448,1.0029283,1.0,-175.40019,-2.4488845,-288.2454,9.126034,-0.0,2.0897228e-13,1.0193448,1.0193448,1.0193448,0.039817575,1.0,1.0,1.0,1.0029283,1.0193448,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0416,1.0,0.0,100000.0,5.2216533e-06,-90010.52,0.96323544,0.99665344,0.99665344,5.205185e-10,2.3856499e-08,1.0033578,5.2402e-10,183.76799,289.3489,289.3489,14.367769,-17.94041,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.0821767,1.0657601,1.0,-168.5179,-15.250088,-277.88876,-11.460149,-0.0,2.1077827e-13,1.0821767,1.0821767,1.0821767,0.039817583,1.0,1.0,1.0,1.0657601,1.0821767,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0414,1.0,0.0,100000.0,4.4103176e-06,-90010.52,0.96323544,0.99665344,0.99665344,5.2277727e-10,6.3024097e-09,1.0033578,5.262939e-10,188.96164,298.43655,298.43655,14.367769,-18.504017,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450084,1.1285919,1.0,-160.97054,-27.991106,-266.43546,-32.001102,-0.0,2.104404e-13,1.1450084,1.1450084,1.1450084,0.039817575,1.0,1.0,1.0,1.1285919,1.1450084,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0412,1.0,0.0,100000.0,3.4311388e-06,-90010.52,0.96323544,0.99665344,0.99665344,4.1791265e-10,8.988707e-09,1.0033578,4.207239e-10,193.40956,306.3464,306.3464,14.367769,-18.994593,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2078403,1.1914238,1.0,-152.7879,-40.62166,-253.93063,-52.415764,-0.0,2.0789379e-13,1.2078403,1.2078403,1.2078403,0.039817583,1.0,1.0,1.0,1.1914238,1.2078403,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
