Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.041,1.0,0.0,100000.0,3.2406606e-06,-90010.52,0.96323544,0.99665344,0.9966535,2.7914646e-10,-2.6455305e-09,1.0033578,2.8102423e-10,197.09418,313.04724,313.04724,14.367769,-19.410198,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706722,1.2542557,1.0,-144.00227,-53.091892,-240.42368,-72.623566,-0.0,2.0401279e-13,1.2706722,1.2706722,1.2706722,0.039817598,1.0,1.0,1.0,1.2542557,1.2706722,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0408,1.0,0.0,100000.0,3.6933209e-06,-90010.52,0.96323544,0.99665344,0.99665344,2.536862e-10,1.7508679e-08,1.0033578,2.553927e-10,200.00095,318.51263,318.51263,14.367769,-19.749195,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3335041,1.3170875,1.0,-134.64835,-65.3526,-225.96786,-92.54476,-0.0,1.7422069e-13,1.3335041,1.3335041,1.3335041,0.03981759,1.0,1.0,1.0,1.3170875,1.3335041,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0406,1.0,0.0,100000.0,3.5070511e-06,-90010.52,0.96323544,0.99665344,0.99665344,3.9438433e-10,1.6667961e-08,1.0033578,3.970373e-10,202.11841,322.72098,322.72098,14.367769,-20.01026,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.396336,1.3799194,1.0,-124.76302,-77.355385,-210.62025,-112.100716,-0.0,1.1577013e-13,1.396336,1.396336,1.396336,0.039817568,1.0,1.0,1.0,1.3799194,1.396336,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0404,1.0,0.0,100000.0,2.34955e-06,-90010.52,0.96323544,0.99665344,0.99665344,4.9698906e-10,5.6754073e-09,1.0033578,5.003322e-10,203.4382,325.6557,325.6557,14.367769,-20.192364,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591677,1.4427512,1.0,-114.385315,-89.05289,-194.44144,-131.21426,-0.0,5.154471e-14,1.4591677,1.4591677,1.4591677,0.03981756,1.0,1.0,1.0,1.4427512,1.4591677,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0402,1.0,0.0,100000.0,1.2501122e-06,-90010.52,0.96323544,0.99665344,0.99665344,4.3105888e-10,-3.1065348e-10,1.0033578,4.3395854e-10,203.95512,327.30524,327.30524,14.367769,-20.294771,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.5219996,1.505583,1.0,-103.556175,-100.39894,-177.49525,-149.80997,-0.0,-5.540366e-15,1.5219996,1.5219996,1.5219996,0.03981758,1.0,1.0,1.0,1.505583,1.5219996,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.04,1.0,0.0,100000.0,4.785315e-07,-90010.52,0.96323544,0.99665344,0.99665344,2.3191805e-10,2.1426326e-08,1.0033578,2.3347813e-10,203.66711,327.66302,327.66302,14.367769,-20.317068,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5848315,1.5684149,1.0,-92.31835,-111.34876,-159.84857,-167.81444,-0.0,-5.3773826e-14,1.5848315,1.5848315,1.5848315,0.039817568,1.0,1.0,1.0,1.5684149,1.5848315,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0398,1.0,0.0,100000.0,9.296196e-07,-90010.52,0.96323544,0.99665344,0.9966535,5.5298873e-11,-6.613633e-10,1.0033578,5.567086e-11,202.57533,326.72766,326.72766,14.367769,-20.259186,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.6476634,1.6312468,1.0,-80.71619,-121.859146,-141.57103,-185.15663,-0.0,-9.473736e-14,1.6476634,1.6476634,1.6476634,0.039817583,1.0,1.0,1.0,1.6312468,1.6476634,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0396,1.0,0.0,100000.0,1.8109207e-06,-90010.52,0.96323544,0.99665344,0.99665344,1.4396817e-10,7.556239e-09,1.0033578,1.4493662e-10,200.68408,324.50287,324.50287,14.367769,-20.121363,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.7104952,1.6940787,1.0,-68.79547,-131.8886,-122.73478,-201.76808,-0.0,-1.2969514e-13,1.7104952,1.7104952,1.7104952,0.039817564,1.0,1.0,1.0,1.6940787,1.7104952,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0394,1.0,0.0,100000.0,7.4281655e-07,-90010.52,0.96323544,0.99665344,0.99665344,3.2879255e-10,2.498871e-08,1.0033578,3.310043e-10,198.00081,320.9974,320.9974,14.367769,-19.904133,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.773327,1.7569104,1.0,-56.603256,-141.39755,-103.414154,-217.58325,-0.0,-1.5904557e-13,1.773327,1.773327,1.773327,0.039817568,1.0,1.0,1.0,1.7569104,1.773327,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0392,1.0,0.0,100000.0,-1.6009252e-06,-90010.52,0.96323544,0.99665344,0.99665344,2.6454922e-10,5.834109e-09,1.0033578,2.663288e-10,194.53613,316.22513,316.22513,14.367769,-19.608341,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.8361589,1.8197423,1.0,-44.187653,-150.34848,-83.6854,-232.53972,-0.0,-1.8411223e-13,1.8361589,1.8361589,1.8361589,0.03981757,1.0,1.0,1.0,1.8197423,1.8361589,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.039,1.0,0.0,100000.0,-2.415512e-06,-90010.52,0.96323544,0.99665344,0.99665344,-3.3792632e-11,9.807695e-09,1.0033578,-3.401995e-11,190.3037,310.20483,310.20483,14.367769,-19.23516,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.8989908,1.8825742,1.0,-31.597656,-158.70604,-63.62638,-246.57846,-0.0,-2.059441e-13,1.8989908,1.8989908,1.8989908,0.039817575,1.0,1.0,1.0,1.8825742,1.8989908,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0388,1.0,0.0,100000.0,-2.117288e-06,-90010.52,0.96323544,0.99665344,0.99665344,-2.7040095e-10,-2.1771187e-09,1.0033578,-2.722199e-10,185.32024,302.96033,302.96033,14.367769,-18.786068,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.9618226,1.9454061,1.0,-18.882961,-166.43727,-43.316246,-259.64407,-0.0,-2.238819e-13,1.9618226,1.9618226,1.9618226,0.03981758,1.0,1.0,1.0,1.9454061,1.9618226,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0386,1.0,0.0,100000.0,-1.6588004e-06,-90010.52,0.96323544,0.99665344,0.99665344,-2.0484586e-10,-1.0065398e-08,1.0033578,-2.0622383e-10,179.6054,294.52014,294.52014,14.367769,-18.262836,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.0246544,2.0082378,1.0,-6.0937433,-173.51164,-22.835161,-271.685,-0.0,-2.3835144e-13,2.0246544,2.0246544,2.0246544,0.039817575,1.0,1.0,1.0,2.0082378,2.0246544,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0384,1.0,0.0,100000.0,-2.1256337e-06,-90010.52,0.96323544,0.99665344,0.99665344,-5.7807356e-13,-3.2351717e-09,1.0033578,-5.8196216e-13,173.18172,284.91763,284.91763,14.367769,-17.667536,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.0874863,2.0710697,1.0,6.719522,-179.90125,-2.263962,-282.6537,-0.0,-2.5054614e-13,2.0874863,2.0874863,2.0874863,0.039817587,1.0,1.0,1.0,2.0710697,2.0874863,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0382,1.0,0.0,100000.0,-3.7088523e-06,-90010.52,0.96323544,0.99665344,0.99665344,8.730425e-11,8.941476e-09,1.0033578,8.7891534e-11,166.07458,274.1907,274.1907,14.367769,-17.002512,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.1503181,2.1339016,1.0,19.50627,-185.58086,18.316166,-292.50687,-0.0,-2.6106398e-13,2.1503181,2.1503181,2.1503181,0.039817583,1.0,1.0,1.0,2.1339016,2.1503181,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.038,1.0,0.0,100000.0,-5.1203815e-06,-90010.52,0.96323544,0.99665344,0.99665344,-6.062246e-11,1.3962949e-08,1.0033578,-6.103026e-11,158.31203,262.38165,262.38165,14.367769,-16.270382,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.21315,2.1967335,1.0,32.216034,-190.52808,38.82401,-301.20566,-0.0,-2.7008482e-13,2.21315,2.21315,2.21315,0.039817598,1.0,1.0,1.0,2.1967335,2.21315,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0378,1.0,0.0,100000.0,-5.0851063e-06,-90010.52,0.96323544,0.99665344,0.9966535,-3.0531414e-10,9.5813375e-09,1.0033578,-3.0736794e-10,149.9247,249.53711,249.53711,14.367769,-15.474026,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.275982,2.2595654,1.0,44.79866,-194.72336,59.17864,-308.71576,-0.0,-2.772418e-13,2.275982,2.275982,2.275982,0.039817583,1.0,1.0,1.0,2.2595654,2.275982,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0376,1.0,0.0,100000.0,-3.904399e-06,-90010.52,0.96323544,0.99665344,0.99665344,-3.0964342e-10,-2.3639563e-08,1.0033578,-3.1172634e-10,140.94566,235.70775,235.70775,14.367769,-14.616609,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.3388138,2.3223972,1.0,57.204483,-198.15015,79.29972,-315.00748,-0.0,-2.8233384e-13,2.3388138,2.3388138,2.3388138,0.039817594,1.0,1.0,1.0,2.3223972,2.3388138,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0374,1.0,0.0,100000.0,-3.3880456e-06,-90010.52,0.96323544,0.99665344,0.9966535,-5.4369138e-11,2.3337503e-08,1.0033578,-5.473487e-11,131.4104,220.94817,220.94817,14.367769,-13.701518,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.4016457,2.385229,1.0,69.384544,-200.79494,99.10784,-320.056,-0.0,-2.8622935e-13,2.4016457,2.4016457,2.4016457,0.039817568,1.0,1.0,1.0,2.385229,2.4016457,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0372,1.0,0.0,100000.0,-4.297409e-06,-90010.52,0.96323544,0.99665344,0.99665344,1.4499318e-10,9.770436e-09,1.0033578,1.4596853e-10,121.356514,205.31659,205.31659,14.367769,-12.732354,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.4644773,2.4480608,1.0,81.29078,-202.6473,118.52482,-323.8414,-0.0,-2.8867384e-13,2.4644773,2.4644773,2.4644773,0.039817568,1.0,1.0,1.0,2.4480608,2.4644773,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.037,1.0,0.0,100000.0,-5.138123e-06,-90010.52,0.96323544,0.99665344,0.99665344,7.796294e-11,-1.0451221e-08,1.0033578,7.848739e-11,110.823685,188.87474,188.87474,14.367769,-11.712928,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.5273092,2.5108926,1.0,92.8762,-203.69987,137.47403,-326.34875,-0.0,-2.8984624e-13,2.5273092,2.5273092,2.5273092,0.039817575,1.0,1.0,1.0,2.5108926,2.5273092,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0368,1.0,0.0,100000.0,-4.7274902e-06,-90010.52,0.96323544,0.99665344,0.99665344,-9.0271526e-11,-4.360238e-09,1.0033578,-9.087877e-11,99.853485,171.68747,171.68747,14.367769,-10.647273,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.590141,2.5737245,1.0,104.09507,-203.94856,155.8807,-327.56818,-0.0,-2.8997142e-13,2.590141,2.590141,2.590141,0.039817568,1.0,1.0,1.0,2.5737245,2.590141,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0366,1.0,0.0,100000.0,-3.786579e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.405277e-10,-1.5875038e-09,1.0033578,-1.4147301e-10,88.48921,153.82263,153.82265,14.367769,-9.539604,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,2.652973,2.6365564,1.0,114.90314,-203.39235,173.6722,-327.49484,-0.0,-2.8912682e-13,2.652973,2.652973,2.652973,0.039817583,1.0,1.0,1.0,2.6365564,2.652973,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0364,1.0,0.0,100000.0,-2.5985207e-06,-90010.52,0.96323544,0.99665344,0.9966535,-6.53302e-11,-1.1980023e-08,1.0033578,-6.576967e-11,76.77571,135.35074,135.35074,14.367769,-8.394296,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7158048,2.6993883,1.0,125.25773,-202.03343,190.77827,-326.129,-0.0,-2.877935e-13,2.7158048,2.7158048,2.7158048,0.03981759,1.0,1.0,1.0,2.6993883,2.7158048,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0362,1.0,0.0,100000.0,-2.3360976e-06,-90010.52,0.96323544,0.99665344,0.9966535,1.2445121e-10,1.96301e-08,1.0033578,1.2528838e-10,64.75922,116.344666,116.344666,14.367769,-7.215857,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.7786367,2.7622201,1.0,135.11798,-199.8772,207.13144,-323.4761,-0.0,-2.8613526e-13,2.7786367,2.7786367,2.7786367,0.039817564,1.0,1.0,1.0,2.7622201,2.7786367,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.036,1.0,0.0,100000.0,-3.0507933e-06,-90010.52,0.96323544,0.99665344,0.99665344,1.4807602e-10,-8.065133e-09,1.0033578,1.4907212e-10,52.48714,96.87944,96.87944,14.367769,-6.008929,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.8414686,2.825052,1.0,144.44499,-196.93213,222.66713,-319.54657,-0.0,-2.8405853e-13,2.8414686,2.8414686,2.8414686,0.03981758,1.0,1.0,1.0,2.825052,2.8414686,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0358,1.0,0.0,100000.0,-3.3912772e-06,-90010.52,0.96323544,0.99665344,0.99665344,-2.2255944e-11,7.57053e-10,1.0033578,-2.2405655e-11,40.007923,77.031876,77.031876,14.367769,-4.7782855,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9043005,2.887884,1.0,153.20193,-193.20985,237.32408,-314.35596,-0.0,-2.8226835e-13,2.9043005,2.9043005,2.9043005,0.039817575,1.0,1.0,1.0,2.887884,2.9043005,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0356,1.0,0.0,100000.0,-2.4163915e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.6732377e-10,-2.4664015e-09,1.0033578,-1.6844934e-10,27.370813,56.88029,56.880295,14.367769,-3.5287907,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,2.9671323,2.9507158,1.0,161.35426,-188.72508,251.04442,-307.9247,-0.0,-2.7996526e-13,2.9671323,2.9671323,2.9671323,0.039817564,1.0,1.0,1.0,2.9507158,2.9671323,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0354,1.0,0.0,100000.0,-1.1504432e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.4504324e-10,-1.8103274e-08,1.0033578,-1.4601892e-10,14.625684,36.50423,36.50423,14.367769,-2.2653728,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.029964,3.0135477,1.0,168.86981,-183.49548,263.77402,-300.27823,-0.0,-2.7598022e-13,3.029964,3.029964,3.029964,0.039817594,1.0,1.0,1.0,3.0135477,3.029964,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0352,1.0,0.0,100000.0,-6.114994e-07,-90010.52,0.96323544,0.99665344,0.99665344,1.1986441e-11,8.258591e-09,1.0033578,1.2067072e-11,1.8228331,15.984111,15.984106,14.367769,-0.99301213,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.0927958,3.0763793,1.0,175.71889,-177.54173,275.4626,-291.4467,-0.0,-2.7108293e-13,3.0927958,3.0927958,3.0927958,0.039817553,1.0,1.0,1.0,3.0763793,3.0927958,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.035,1.0,0.0,100000.0,-7.911483e-07,-90010.52,0.96323544,0.99665344,0.9966535,1.3329993e-10,-6.5471766e-09,1.0033578,1.3419661e-10,-10.987211,-4.599094,-4.5990977,14.367769,0.28327274,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.1556277,3.1392112,1.0,181.8745,-170.88728,286.06403,-281.46494,-0.0,-2.6686493e-13,3.1556277,3.1556277,3.1556277,0.039817575,1.0,1.0,1.0,3.1392112,3.1556277,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0348,1.0,0.0,100000.0,-1.3491631e-06,-90010.52,0.96323544,0.99665344,0.99665344,1.3464661e-10,-9.973001e-09,1.0033578,1.3555236e-10,-23.753893,-25.16415,-25.164148,14.367769,1.5584385,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.2184596,3.202043,1.0,187.31233,-163.55844,295.53653,-270.37238,-0.0,-2.6376384e-13,3.2184596,3.2184596,3.2184596,0.03981756,1.0,1.0,1.0,3.202043,3.2184596,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0346,1.0,0.0,100000.0,-1.5205757e-06,-90010.52,0.96323544,0.99665344,0.99665344,-1.7654022e-11,-5.8308105e-09,1.0033578,-1.777278e-11,-36.42683,-45.629894,-45.62989,14.367769,2.827448,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.2812915,3.264875,1.0,192.01093,-155.58409,303.84268,-258.2128,-0.0,-2.6059986e-13,3.2812915,3.2812915,3.2812915,0.03981757,1.0,1.0,1.0,3.264875,3.2812915,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0344,1.0,0.0,100000.0,-5.48786e-07,-90010.52,0.96323544,0.99665344,0.99665344,-1.5588576e-10,-3.3463667e-08,1.0033578,-1.569344e-10,-48.95601,-65.91556,-65.91556,14.367769,4.085309,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.3441234,3.3277068,1.0,195.95174,-146.99573,310.9497,-245.03413,-0.0,-2.5692802e-13,3.3441234,3.3441234,3.3441234,0.039817575,1.0,1.0,1.0,3.3277068,3.3441234,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0342,1.0,0.0,100000.0,6.289365e-07,-90010.52,0.96323544,0.99665344,0.99665344,-9.19104e-11,-1.9656083e-08,1.0033578,-9.2528665e-11,-61.29198,-85.941086,-85.941086,14.367769,5.32704,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4069552,3.3905387,1.0,199.11922,-137.82724,316.82953,-230.88844,-0.0,-2.5257387e-13,3.4069552,3.4069552,3.4069552,0.039817575,1.0,1.0,1.0,3.3905387,3.4069552,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.034,1.0,0.0,100000.0,1.3003726e-06,-90010.52,0.96323544,0.99665344,0.9966535,1.10623496e-10,-2.7418789e-08,1.0033578,1.11367644e-10,-73.386055,-105.62744,-105.62744,14.367769,6.5477495,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.4697871,3.4533706,1.0,201.50087,-128.1148,321.45898,-215.83154,-0.0,-2.4755117e-13,3.4697871,3.4697871,3.4697871,0.039817575,1.0,1.0,1.0,3.4533706,3.4697871,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0338,1.0,0.0,100000.0,8.796612e-07,-90010.52,0.96323544,0.99665344,0.99665344,2.7589223e-10,6.8436115e-09,1.0033578,2.7774813e-10,-85.19051,-124.896935,-124.89693,14.367769,7.74262,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.532619,3.5162024,1.0,203.0873,-117.896774,324.8198,-199.92287,-0.0,-2.431872e-13,3.532619,3.532619,3.532619,0.03981756,1.0,1.0,1.0,3.5162024,3.532619,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0336,1.0,0.0,100000.0,3.282553e-07,-90010.52,0.96323544,0.99665344,0.99665344,2.6729113e-10,3.441962e-09,1.0033578,2.6908917e-10,-96.65877,-143.67351,-143.67351,14.367769,8.906927,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.5954506,3.5790343,1.0,203.87221,-107.21345,326.89868,-183.22519,-0.0,-2.3913117e-13,3.5954506,3.5954506,3.5954506,0.039817575,1.0,1.0,1.0,3.5790343,3.5954506,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0334,1.0,0.0,100000.0,3.5749198e-07,-90010.52,0.96323544,0.99665344,0.9966535,1.199999e-10,8.971199e-09,1.0033578,1.2080713e-10,-107.745544,-161.88307,-161.88307,14.367769,10.036088,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.6582825,3.641866,1.0,203.85255,-96.107,327.68747,-165.8044,-0.0,-2.3513025e-13,3.6582825,3.6582825,3.6582825,0.039817557,1.0,1.0,1.0,3.641866,3.6582825,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0332,1.0,0.0,100000.0,1.5072136e-06,-90010.52,0.96317786,0.99665344,0.99665344,8.677651e-12,-3.633354e-08,1.0033578,8.736024e-12,-118.407104,-179.45377,-179.45377,14.367769,11.125651,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7211144,3.7046978,1.0,203.02837,-84.62126,327.183,-147.72925,-0.0,-2.3136904e-13,3.7211144,3.7211144,3.7211144,0.039817568,1.0,1.0,1.0,3.7046978,3.7211144,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.033,1.0,0.0,100000.0,3.1670384e-06,-90010.52,0.96317786,0.99665344,0.99665344,1.2133312e-10,8.262267e-09,1.0033578,1.2214932e-10,-128.60136,-196.31624,-196.31624,14.367769,12.171301,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.7839463,3.7675297,1.0,201.40292,-72.80156,325.3873,-129.07106,-0.0,-2.270202e-13,3.7839463,3.7839463,3.7839463,0.03981758,1.0,1.0,1.0,3.7675297,3.7839463,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0328,1.0,0.0,100000.0,2.7638143e-06,-90010.52,0.96317786,0.99665344,0.99665344,3.1047928e-10,1.1086422e-08,1.0033578,3.1256783e-10,-138.2881,-212.40393,-212.40393,14.367769,13.1689,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,3.8467782,3.8303616,1.0,198.98265,-60.69455,322.30743,-109.90351,-0.0,-2.2245091e-13,3.8467782,3.8467782,3.8467782,0.03981758,1.0,1.0,1.0,3.8303616,3.8467782,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0326,1.0,0.0,100000.0,1.468404e-06,-90010.52,0.96317786,0.99665344,0.99665344,2.80836e-10,5.4734346e-09,1.0033578,2.8272515e-10,-147.42906,-227.65335,-227.65335,14.367769,14.114538,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.90961,3.8931935,1.0,195.77707,-48.348003,317.9556,-90.30223,-0.0,-2.188321e-13,3.90961,3.90961,3.90961,0.039817557,1.0,1.0,1.0,3.8931935,3.90961,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0324,1.0,0.0,100000.0,1.2191147e-06,-90010.52,0.96317786,0.99665344,0.99665344,5.085314e-11,4.5780117e-09,1.0033578,5.119522e-11,-155.9882,-242.00435,-242.00435,14.367769,15.004483,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,3.972442,3.9560254,1.0,191.79884,-35.810646,312.3489,-70.34456,-0.0,-2.1584373e-13,3.972442,3.972442,3.972442,0.03981759,1.0,1.0,1.0,3.9560254,3.972442,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0322,1.0,0.0,100000.0,2.0266932e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.0093099e-10,-6.5489685e-09,1.0033578,-1.0160994e-10,-163.93172,-255.40025,-255.40025,14.367769,15.835213,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.0352736,4.018857,1.0,187.06369,-23.131964,305.50952,-50.10926,-0.0,-2.121191e-13,4.0352736,4.0352736,4.0352736,0.03981756,1.0,1.0,1.0,4.018857,4.0352736,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.032,1.0,0.0,100000.0,2.8960362e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.4168613e-11,-1.8423965e-08,1.0033578,-1.4263923e-11,-171.22827,-267.78824,-267.78824,14.367769,16.603432,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.0981054,4.081689,1.0,181.59027,-10.361989,297.46445,-29.676207,-0.0,-2.074164e-13,4.0981054,4.0981054,4.0981054,0.03981756,1.0,1.0,1.0,4.081689,4.0981054,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0318,1.0,0.0,100000.0,2.185213e-06,-90010.52,0.96317786,0.99665344,0.99665344,1.3748966e-10,5.0539355e-09,1.0033578,1.3841453e-10,-177.84908,-279.11935,-279.11935,14.367769,17.306126,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.1609373,4.1445208,1.0,175.40019,2.4488792,288.2454,-9.12604,-0.0,-2.0178936e-13,4.1609373,4.1609373,4.1609373,0.039817583,1.0,1.0,1.0,4.1445208,4.1609373,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0316,1.0,0.0,100000.0,1.0889989e-06,-90010.52,0.96317786,0.99665344,0.99665344,1.3269312e-10,-1.4431684e-08,1.0033578,1.3358573e-10,-183.76797,-289.3489,-289.3489,14.367769,17.940525,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.223769,4.2073526,1.0,168.5179,15.250083,277.88876,11.460138,-0.0,-1.96979e-13,4.223769,4.223769,4.223769,0.039817568,1.0,1.0,1.0,4.2073526,4.223769,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0314,1.0,0.0,100000.0,1.6506007e-07,-90010.52,0.96317786,0.99665344,0.99665344,-2.8358565e-11,1.0143067e-08,1.0033578,-2.854933e-11,-188.96164,-298.43655,-298.43655,14.367769,18.504133,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.286601,4.2701845,1.0,160.97054,27.991102,266.43546,32.00109,-0.0,-1.9244097e-13,4.286601,4.286601,4.286601,0.039817583,1.0,1.0,1.0,4.2701845,4.286601,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0312,1.0,0.0,100000.0,1.896266e-07,-90010.52,0.96317786,0.99665344,0.99665344,-1.9361272e-10,6.877889e-09,1.0033578,-1.9491513e-10,-193.40956,-306.3464,-306.3464,14.367769,18.994717,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.349433,4.3330164,1.0,152.7879,40.621655,253.93063,52.415756,-0.0,-1.8847413e-13,4.349433,4.349433,4.349433,0.039817594,1.0,1.0,1.0,4.3330164,4.349433,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.031,1.0,0.0,100000.0,6.036896e-07,-90010.52,0.96317786,0.99665344,0.9966535,-2.091996e-10,7.727173e-09,1.0033578,-2.1060685e-10,-197.09418,-313.04724,-313.04724,14.367769,19.410324,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.412265,4.3958483,1.0,144.00229,53.09189,240.42368,72.623566,-0.0,-1.8531971e-13,4.412265,4.412265,4.412265,0.039817575,1.0,1.0,1.0,4.3958483,4.412265,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0308,1.0,0.0,100000.0,6.0298805e-07,-90010.52,0.96317786,0.99665344,0.9966535,-9.79913e-11,-8.004487e-09,1.0033578,-9.865048e-11,-200.00095,-318.51263,-318.51263,14.367769,19.749313,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.4750967,4.45868,1.0,134.64835,65.35259,225.96786,92.544754,-0.0,-1.8137886e-13,4.4750967,4.4750967,4.4750967,0.03981759,1.0,1.0,1.0,4.45868,4.4750967,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0306,1.0,0.0,100000.0,-2.1066953e-07,-90010.52,0.96317786,0.99665344,0.99665344,-2.3484182e-11,3.9201485e-08,1.0033578,-2.3642156e-11,-202.11841,-322.72098,-322.72098,14.367769,20.010372,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.5379286,4.521512,1.0,124.76302,77.355385,210.62027,112.10071,-0.0,-1.7645233e-13,4.5379286,4.5379286,4.5379286,0.03981759,1.0,1.0,1.0,4.521512,4.5379286,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0304,1.0,0.0,100000.0,-9.2576965e-07,-90010.52,0.96317786,0.99665344,0.9966535,-4.405564e-11,8.172251e-09,1.0033578,-4.4351998e-11,-203.4382,-325.6557,-325.6557,14.367769,20.192476,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.6007605,4.584344,1.0,114.385315,89.05289,194.44145,131.21425,-0.0,-1.7074165e-13,4.6007605,4.6007605,4.6007605,0.039817583,1.0,1.0,1.0,4.584344,4.6007605,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0302,1.0,0.0,100000.0,-1.3497321e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.0717339e-10,1.3269527e-09,1.0033578,-1.07894325e-10,-203.95512,-327.3052,-327.3052,14.367769,20.294895,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.6635923,4.647176,1.0,103.55618,100.39893,177.49525,149.80997,-0.0,-1.6481991e-13,4.6635923,4.6635923,4.6635923,0.039817557,1.0,1.0,1.0,4.647176,4.6635923,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.03,1.0,0.0,100000.0,-1.6959676e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.707866e-10,8.7159263e-10,1.0033578,-1.7193544e-10,-203.66711,-327.66302,-327.66302,14.367769,20.317194,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.726424,4.7100077,1.0,92.31835,111.34876,159.84857,167.81444,-0.0,-1.5821701e-13,4.726424,4.726424,4.726424,0.03981759,1.0,1.0,1.0,4.7100077,4.726424,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0298,1.0,0.0,100000.0,-1.6825572e-06,-90010.52,0.96317786,0.99665344,0.9966535,-2.5061592e-10,1.3759465e-09,1.0033578,-2.523018e-10,-202.57533,-326.72766,-326.72766,14.367769,20.259304,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.789256,4.7728395,1.0,80.716194,121.85914,141.57104,185.15662,-0.0,-1.500635e-13,4.789256,4.789256,4.789256,0.03981756,1.0,1.0,1.0,4.7728395,4.789256,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0296,1.0,0.0,100000.0,-1.3130463e-06,-90010.52,0.96317786,0.99665344,0.99665344,-2.0247386e-10,7.0409265e-09,1.0033578,-2.0383588e-10,-200.68407,-324.50287,-324.50287,14.367769,20.121475,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.852088,4.8356714,1.0,68.79548,131.8886,122.73479,201.76808,-0.0,-1.4233693e-13,4.852088,4.852088,4.852088,0.03981757,1.0,1.0,1.0,4.8356714,4.852088,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0294,1.0,0.0,100000.0,-1.6853938e-06,-90010.52,0.96317786,0.99665344,0.99665344,-8.5502806e-11,-1.3325452e-08,1.0033578,-8.607798e-11,-198.00081,-320.9974,-320.9974,14.367769,19.904247,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,4.91492,4.8985033,1.0,56.60326,141.39755,103.414154,217.58325,-0.0,-1.3608541e-13,4.91492,4.91492,4.91492,0.03981758,1.0,1.0,1.0,4.8985033,4.91492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0292,1.0,0.0,100000.0,-3.0330848e-06,-90010.52,0.96317786,0.99665344,0.99665344,-9.3033636e-11,1.6389027e-08,1.0033578,-9.3659455e-11,-194.53613,-316.22513,-316.22513,14.367769,19.608463,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,4.9777517,4.961335,1.0,44.187656,150.34848,83.68541,232.53972,-0.0,-1.3192606e-13,4.9777517,4.9777517,4.9777517,0.039817583,1.0,1.0,1.0,4.961335,4.9777517,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.029,1.0,0.0,100000.0,-3.6475965e-06,-90010.52,0.96317786,0.99665344,0.99665344,-2.6055297e-10,-1.2645311e-08,1.0033578,-2.6230568e-10,-190.3037,-310.20483,-310.20483,14.367769,19.235289,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.040583,5.024167,1.0,31.597662,158.70604,63.626385,246.57846,-0.0,-1.281275e-13,5.040583,5.040583,5.040583,0.03981758,1.0,1.0,1.0,5.024167,5.040583,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0288,1.0,0.0,100000.0,-3.169564e-06,-90010.52,0.96317786,0.99665344,0.99665344,-4.5418544e-10,8.043362e-09,1.0033578,-4.572407e-10,-185.32024,-302.96033,-302.96033,14.367769,18.786186,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.103415,5.0869985,1.0,18.882967,166.43727,43.316254,259.64407,-0.0,-1.2371788e-13,5.103415,5.103415,5.103415,0.039817583,1.0,1.0,1.0,5.0869985,5.103415,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0286,1.0,0.0,100000.0,-2.3240805e-06,-90010.52,0.96317786,0.99665344,0.99665344,-4.3919363e-10,-6.1551995e-09,1.0033578,-4.42148e-10,-179.6054,-294.52014,-294.52014,14.367769,18.262949,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.166247,5.1498303,1.0,6.093749,173.51164,22.83517,271.685,-0.0,-1.1915654e-13,5.166247,5.166247,5.166247,0.03981758,1.0,1.0,1.0,5.1498303,5.166247,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0284,1.0,0.0,100000.0,-2.1858548e-06,-90010.52,0.96317786,0.99665344,0.99665344,-2.7288996e-10,2.3537441e-10,1.0033578,-2.7472566e-10,-173.18172,-284.91763,-284.91763,14.367769,17.667654,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.229079,5.212662,1.0,-6.719517,179.90125,2.2639694,282.6537,-0.0,-1.1542449e-13,5.229079,5.229079,5.229079,0.039817594,1.0,1.0,1.0,5.212662,5.229079,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0282,1.0,0.0,100000.0,-3.162855e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.5952399e-10,1.2826575e-08,1.0033578,-1.6059709e-10,-166.07458,-274.1907,-274.1907,14.367769,17.002636,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.2919106,5.275494,1.0,-19.506264,185.58086,-18.316158,292.50687,-0.0,-1.11462285e-13,5.2919106,5.2919106,5.2919106,0.039817587,1.0,1.0,1.0,5.275494,5.2919106,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.028,1.0,0.0,100000.0,-4.101356e-06,-90010.52,0.96317786,0.99665344,0.99665344,-2.716514e-10,1.7942277e-08,1.0033578,-2.7347877e-10,-158.31204,-262.38168,-262.38165,14.367769,16.270502,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.3547425,5.338326,1.0,-32.21603,190.52806,-38.824,301.20566,-0.0,-1.075891e-13,5.3547425,5.3547425,5.3547425,0.039817557,1.0,1.0,1.0,5.338326,5.3547425,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0278,1.0,0.0,100000.0,-3.5788878e-06,-90010.52,0.96317786,0.99665344,0.99665344,-4.5385584e-10,-9.117767e-09,1.0033578,-4.5690887e-10,-149.9247,-249.53712,-249.53712,14.367769,15.474141,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.4175744,5.401158,1.0,-44.798653,194.72336,-59.17863,308.71576,-0.0,-1.03466565e-13,5.4175744,5.4175744,5.4175744,0.039817583,1.0,1.0,1.0,5.401158,5.4175744,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0276,1.0,0.0,100000.0,-2.1387739e-06,-90010.52,0.96317786,0.99665344,0.99665344,-4.3812307e-10,-1.3223225e-08,1.0033578,-4.4107026e-10,-140.94568,-235.70775,-235.70776,14.367769,14.616726,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.4804063,5.4639897,1.0,-57.204475,198.15015,-79.29971,315.00748,-0.0,-1.00089425e-13,5.4804063,5.4804063,5.4804063,0.039817557,1.0,1.0,1.0,5.4639897,5.4804063,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0274,1.0,0.0,100000.0,-1.569731e-06,-90010.52,0.96317786,0.99665344,0.99665344,-2.3649419e-10,-1.354721e-08,1.0033578,-2.3808505e-10,-131.4104,-220.94817,-220.94817,14.367769,13.701639,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.543238,5.5268216,1.0,-69.38454,200.79494,-99.107834,320.056,-0.0,-9.7002064e-14,5.543238,5.543238,5.543238,0.039817564,1.0,1.0,1.0,5.5268216,5.543238,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0272,1.0,0.0,100000.0,-2.055951e-06,-90010.52,0.96317786,0.99665344,0.99665344,-4.9530845e-11,9.0274686e-09,1.0033578,-4.9864033e-11,-121.356514,-205.3166,-205.3166,14.367769,12.732477,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.60607,5.5896535,1.0,-81.29077,202.6473,-118.52481,323.8414,-0.0,-9.231745e-14,5.60607,5.60607,5.60607,0.039817568,1.0,1.0,1.0,5.5896535,5.60607,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.027,1.0,0.0,100000.0,-2.8406173e-06,-90010.52,0.96317786,0.99665344,0.99665344,-5.1301834e-11,1.2028555e-08,1.0033578,-5.1646937e-11,-110.82369,-188.87476,-188.87474,14.367769,11.713046,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.668902,5.6524854,1.0,-92.87619,203.69987,-137.47403,326.34875,-0.0,-8.699238e-14,5.668902,5.668902,5.668902,0.039817557,1.0,1.0,1.0,5.6524854,5.668902,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0268,1.0,0.0,100000.0,-2.1295493e-06,-90010.52,0.96317786,0.99665344,0.99665344,-1.8506531e-10,-3.1176157e-09,1.0033578,-1.8631022e-10,-99.85349,-171.68748,-171.68748,14.367769,10.647388,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,5.731734,5.7153172,1.0,-104.09507,203.94856,-155.8807,327.56818,-0.0,-8.352354e-14,5.731734,5.731734,5.731734,0.03981757,1.0,1.0,1.0,5.7153172,5.731734,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0266,1.0,0.0,100000.0,-5.667415e-07,-90010.52,0.96317786,0.99665344,0.99665344,-2.0822225e-10,-2.2269015e-08,1.0033578,-2.0962292e-10,-88.48922,-153.82265,-153.82265,14.367769,9.539727,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.7945657,5.778149,1.0,-114.90313,203.39235,-173.67218,327.49484,-0.0,-8.035186e-14,5.7945657,5.7945657,5.7945657,0.039817564,1.0,1.0,1.0,5.778149,5.7945657,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0264,1.0,0.0,100000.0,7.347098e-07,-90010.52,0.96317786,0.99665344,0.9966535,-5.477774e-11,-1.2245386e-08,1.0033578,-5.5146224e-11,-76.77572,-135.35074,-135.35074,14.367769,8.394417,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.8573976,5.840981,1.0,-125.25772,202.03343,-190.77827,326.129,-0.0,-7.683752e-14,5.8573976,5.8573976,5.8573976,0.039817568,1.0,1.0,1.0,5.840981,5.8573976,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0262,1.0,0.0,100000.0,9.806433e-07,-90010.52,0.96317786,0.99665344,0.99665344,1.4770925e-10,-1.98797e-08,1.0033578,1.4870287e-10,-64.75922,-116.34467,-116.34467,14.367769,7.2159767,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9202294,5.903813,1.0,-135.11798,199.8772,-207.13142,323.4761,-0.0,-7.3259575e-14,5.9202294,5.9202294,5.9202294,0.039817587,1.0,1.0,1.0,5.903813,5.9202294,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.026,1.0,0.0,100000.0,3.6534178e-07,-90010.52,0.96317786,0.99665344,0.99665344,1.7530519e-10,2.4111364e-09,1.0033578,1.7648444e-10,-52.487144,-96.87945,-96.87945,14.367769,6.0090475,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,5.9830613,5.966645,1.0,-144.44498,196.93213,-222.66713,319.54657,-0.0,-7.065309e-14,5.9830613,5.9830613,5.9830613,0.039817553,1.0,1.0,1.0,5.966645,5.9830613,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0258,1.0,0.0,100000.0,6.5774157e-07,-90010.52,0.96317786,0.99665344,0.9966535,1.5436154e-11,-3.0696676e-09,1.0033578,1.5539991e-11,-40.007927,-77.031876,-77.03188,14.367769,4.7784066,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.045893,6.0294766,1.0,-153.20193,193.20987,-237.32408,314.35596,-0.0,-6.918602e-14,6.045893,6.045893,6.045893,0.03981757,1.0,1.0,1.0,6.0294766,6.045893,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0256,1.0,0.0,100000.0,2.0496466e-06,-90010.52,0.96317786,0.99665344,0.99665344,-7.695957e-11,-4.671945e-09,1.0033578,-7.747727e-11,-27.37082,-56.880295,-56.8803,14.367769,3.5289078,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.108725,6.0923085,1.0,-161.35426,188.72508,-251.04442,307.9247,-0.0,-6.648972e-14,6.108725,6.108725,6.108725,0.039817568,1.0,1.0,1.0,6.0923085,6.108725,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0254,1.0,0.0,100000.0,3.637546e-06,-90010.52,0.96317786,0.99665344,0.99665344,7.352759e-11,-1.4374777e-08,1.0033578,7.402219e-11,-14.625689,-36.50424,-36.504234,14.367769,2.2654939,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,6.171557,6.1551404,1.0,-168.86981,183.4955,-263.774,300.27823,-0.0,-6.320263e-14,6.171557,6.171557,6.171557,0.03981758,1.0,1.0,1.0,6.1551404,6.171557,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0252,1.0,0.0,100000.0,3.7337197e-06,-90010.52,0.96317786,0.99665344,0.9966535,3.2198533e-10,-4.715875e-09,1.0033578,3.241513e-10,-1.8228384,-15.984117,-15.984113,14.367769,0.99313176,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,6.2343884,6.2179723,1.0,-175.71889,177.54173,-275.4626,291.4467,-0.0,-5.9844565e-14,6.2343884,6.2343884,6.2343884,0.039817557,1.0,1.0,1.0,6.2179723,6.2343884,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.025,1.0,0.0,100000.0,3.3233127e-06,-90010.52,0.96317786,0.99665344,0.9966535,3.954534e-10,1.6438717e-09,1.0033578,3.9811354e-10,10.987206,4.599087,4.599088,14.367769,-0.28315482,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.01403511,6.2808037,1.0,-181.8745,170.8873,-286.06403,281.46494,-0.0,-5.6438307e-14,0.01403511,0.01403511,0.01403511,0.039817557,1.0,1.0,1.0,6.2808037,0.01403511,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0248,1.0,0.0,100000.0,3.560682e-06,-90010.52,0.96317786,0.99665344,0.99665344,3.3776215e-10,-6.4306227e-09,1.0033578,3.4003422e-10,23.75389,25.164145,25.16414,14.367769,-1.558319,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.07686696,0.06045045,1.0,-187.31233,163.55844,-295.53653,270.37238,-0.0,-5.3194757e-14,0.07686696,0.07686696,0.07686696,0.03981757,1.0,1.0,1.0,0.06045045,0.07686696,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0246,1.0,0.0,100000.0,4.306891e-06,-90010.52,0.96317786,0.99665344,0.99665344,2.9301184e-10,-2.1907296e-09,1.0033578,2.9498287e-10,36.426826,45.62989,45.629887,14.367769,-2.827331,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.13969882,0.123282306,1.0,-192.01093,155.58409,-303.84268,258.2128,-0.0,-5.0397878e-14,0.13969882,0.13969882,0.13969882,0.039817583,1.0,1.0,1.0,0.123282306,0.13969882,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0244,1.0,0.0,100000.0,5.375291e-06,-90010.52,0.96317786,0.99665344,0.99665344,3.4969583e-10,-2.357364e-08,1.0033578,3.520482e-10,48.956005,65.91555,65.91556,14.367769,-4.0851865,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.20253067,0.18611416,1.0,-195.95174,146.99573,-310.9497,245.03413,-0.0,-4.799687e-14,0.20253067,0.20253067,0.20253067,0.039817583,1.0,1.0,1.0,0.18611416,0.20253067,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0242,1.0,0.0,100000.0,5.8184705e-06,-90010.52,0.96317786,0.99665344,0.99665344,4.885503e-10,-9.652885e-09,1.0033578,4.9183674e-10,61.291977,85.94108,85.94108,14.367769,-5.3269196,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.26536253,0.24894601,1.0,-199.11922,137.82724,-316.82953,230.88846,-0.0,-4.560524e-14,0.26536253,0.26536253,0.26536253,0.039817587,1.0,1.0,1.0,0.24894601,0.26536253,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.024,1.0,0.0,100000.0,5.977933e-06,-90010.52,0.96317786,0.99665344,0.9966535,6.2302685e-10,-5.453054e-09,1.0033578,6.272179e-10,73.386055,105.62743,105.62743,14.367769,-6.547631,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.32819438,0.31177786,1.0,-201.50087,128.11482,-321.45898,215.83156,-0.0,-4.331237e-14,0.32819438,0.32819438,0.32819438,0.039817557,1.0,1.0,1.0,0.31177786,0.32819438,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0238,1.0,0.0,100000.0,6.212855e-06,-90010.52,0.96317786,0.99665344,0.99665344,6.589466e-10,-1.4007694e-08,1.0033578,6.633793e-10,85.19051,124.89693,124.89692,14.367769,-7.7424984,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.39102623,0.3746097,1.0,-203.08728,117.896774,-324.8198,199.92287,-0.0,-4.0946216e-14,0.39102623,0.39102623,0.39102623,0.03981758,1.0,1.0,1.0,0.3746097,0.39102623,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0236,1.0,0.0,100000.0,6.497262e-06,-90010.52,0.96317786,0.99665344,0.99665344,6.32672e-10,2.9547333e-09,1.0033578,6.3692795e-10,96.65876,143.67351,143.67351,14.367769,-8.90681,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.45385808,0.43744156,1.0,-203.87221,107.21345,-326.89868,183.22519,-0.0,-3.84731e-14,0.45385808,0.45385808,0.45385808,0.039817575,1.0,1.0,1.0,0.43744156,0.45385808,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0234,1.0,0.0,100000.0,7.108148e-06,-90010.52,0.96317786,0.99665344,0.99665344,6.235561e-10,-1.2651741e-08,1.0033578,6.277507e-10,107.745544,161.88307,161.88307,14.367769,-10.035972,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.51668996,0.5002734,1.0,-203.85255,96.107,-327.68747,165.8044,-0.0,-3.592467e-14,0.51668996,0.51668996,0.51668996,0.03981758,1.0,1.0,1.0,0.5002734,0.51668996,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0232,1.0,0.0,100000.0,7.4688546e-06,-90010.52,0.96317786,0.99665344,0.99665344,5.99122e-10,-1.4501919e-08,1.0033578,6.031522e-10,118.407104,179.45375,179.45377,14.367769,-11.125529,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.5795218,0.5631053,1.0,-203.02837,84.62126,-327.183,147.72925,-0.0,-3.364775e-14,0.5795218,0.5795218,0.5795218,0.03981759,1.0,1.0,1.0,0.5631053,0.5795218,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.023,1.0,0.0,100000.0,8.085271e-06,-90010.52,0.96317786,0.99665344,0.99665344,6.548704e-10,-1.2804953e-08,1.0033578,6.592756e-10,128.60136,196.31622,196.31622,14.367769,-12.171176,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.64235365,0.6259371,1.0,-201.40292,72.80157,-325.3873,129.07108,-0.0,-3.179133e-14,0.64235365,0.64235365,0.64235365,0.039817575,1.0,1.0,1.0,0.6259371,0.64235365,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0228,1.0,0.0,100000.0,7.5568937e-06,-90010.52,0.96317786,0.99665344,0.99665344,7.427815e-10,9.373496e-09,1.0033578,7.477781e-10,138.28809,212.40392,212.40392,14.367769,-13.168782,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.7051855,0.688769,1.0,-198.98265,60.694553,-322.30743,109.90352,-0.0,-3.0112553e-14,0.7051855,0.7051855,0.7051855,0.039817553,1.0,1.0,1.0,0.688769,0.7051855,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0226,1.0,0.0,100000.0,6.3121865e-06,-90010.52,0.96317786,0.99665344,0.99665344,7.0130496e-10,1.5245474e-08,1.0033578,7.060225e-10,147.42906,227.65335,227.65335,14.367769,-14.11442,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.76801735,0.75160086,1.0,-195.77707,48.348007,-317.9556,90.30224,-0.0,-2.7905958e-14,0.76801735,0.76801735,0.76801735,0.039817568,1.0,1.0,1.0,0.75160086,0.76801735,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0224,1.0,0.0,100000.0,5.759572e-06,-90010.52,0.96317786,0.99665344,0.99665344,5.286136e-10,1.413926e-08,1.0033578,5.321695e-10,155.9882,242.00433,242.00435,14.367769,-15.004364,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.8308492,0.8144327,1.0,-191.79884,35.81065,-312.3489,70.34457,-0.0,-2.5631119e-14,0.8308492,0.8308492,0.8308492,0.0398176,1.0,1.0,1.0,0.8144327,0.8308492,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0222,1.0,0.0,100000.0,5.824997e-06,-90010.52,0.96317786,0.99665344,0.99665344,4.0703602e-10,2.8431955e-09,1.0033578,4.097741e-10,163.93172,255.40025,255.40025,14.367769,-15.835093,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,0.89368105,0.87726456,1.0,-187.06369,23.131966,-305.50952,50.10927,-0.0,-2.325281e-14,0.89368105,0.89368105,0.89368105,0.039817575,1.0,1.0,1.0,0.87726456,0.89368105,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.022,1.0,0.0,100000.0,5.774997e-06,-90010.52,0.96317786,0.99665344,0.99665344,4.390824e-10,-2.9428793e-09,1.0033578,4.4203607e-10,171.22827,267.7882,267.7882,14.367769,-16.603312,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,0.9565129,0.9400964,1.0,-181.59027,10.361992,-297.46445,29.676216,-0.0,-2.0839562e-14,0.9565129,0.9565129,0.9565129,0.03981757,1.0,1.0,1.0,0.9400964,0.9565129,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0218,1.0,0.0,100000.0,5.097911e-06,-90010.52,0.96317786,0.99665344,0.99665344,5.5712973e-10,1.1161224e-08,1.0033578,5.6087746e-10,177.84908,279.11935,279.11935,14.367769,-17.306007,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0193448,1.0029283,1.0,-175.40019,-2.4488757,-288.2454,9.126048,-0.0,-1.8462404e-14,1.0193448,1.0193448,1.0193448,0.039817594,1.0,1.0,1.0,1.0029283,1.0193448,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0216,1.0,0.0,100000.0,4.1836843e-06,-90010.52,0.96317786,0.99665344,0.99665344,6.1639926e-10,-9.889745e-09,1.0033578,6.205457e-10,183.76797,289.3489,289.3489,14.367769,-17.94041,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.0821766,1.0657601,1.0,-168.5179,-15.250079,-277.88876,-11.4601345,-0.0,-1.6715392e-14,1.0821766,1.0821766,1.0821766,0.039817575,1.0,1.0,1.0,1.0657601,1.0821766,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0214,1.0,0.0,100000.0,3.0438487e-06,-90010.52,0.96317786,0.99665344,0.99665344,5.86134e-10,1.937756e-08,1.0033578,5.900768e-10,188.96164,298.43655,298.43655,14.367769,-18.504015,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.1450084,1.1285919,1.0,-160.97054,-27.991098,-266.43546,-32.001087,-0.0,-1.5142708e-14,1.1450084,1.1450084,1.1450084,0.039817594,1.0,1.0,1.0,1.1285919,1.1450084,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0212,1.0,0.0,100000.0,2.1438852e-06,-90010.52,0.96317786,0.99665344,0.99665344,4.5130377e-10,1.617159e-08,1.0033578,4.5433965e-10,193.40956,306.3464,306.3464,14.367769,-18.994593,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.2078403,1.1914238,1.0,-152.7879,-40.621647,-253.93065,-52.41575,-0.0,-1.3362692e-14,1.2078403,1.2078403,1.2078403,0.03981759,1.0,1.0,1.0,1.1914238,1.2078403,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.021,1.0,0.0,100000.0,1.6947575e-06,-90010.52,0.96317786,0.99665344,0.99665344,3.0449374e-10,-9.740314e-09,1.0033578,3.0654201e-10,197.09416,313.04724,313.04724,14.367769,-19.4102,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.2706722,1.2542557,1.0,-144.00229,-53.091885,-240.42369,-72.62355,-0.0,-1.1296275e-14,1.2706722,1.2706722,1.2706722,0.039817568,1.0,1.0,1.0,1.2542557,1.2706722,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0208,1.0,0.0,100000.0,1.8634353e-06,-90010.52,0.96317786,0.99665344,0.99665344,2.7803873e-10,-1.0346007e-08,1.0033578,2.7990904e-10,200.00095,318.51263,318.51263,14.367769,-19.749197,1.0,143.85431,231.71556,1.0,-1.0,0.9984182,1.333504,1.3170875,1.0,-134.64836,-65.35259,-225.96788,-92.54475,-0.0,-8.800831e-15,1.333504,1.333504,1.333504,0.039817575,1.0,1.0,1.0,1.3170875,1.333504,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0206,1.0,0.0,100000.0,1.6370285e-06,-90010.52,0.96317786,0.99665344,0.99665344,4.070221e-10,-9.476805e-09,1.0033578,4.0976011e-10,202.11841,322.72098,322.72098,14.367769,-20.010258,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.3963358,1.3799194,1.0,-124.76302,-77.35538,-210.62027,-112.10071,-0.0,-6.197989e-15,1.3963358,1.3963358,1.3963358,0.039817587,1.0,1.0,1.0,1.3799194,1.3963358,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0204,1.0,0.0,100000.0,4.1302965e-07,-90010.52,0.96317786,0.99665344,0.99665344,4.9630067e-10,6.889632e-09,1.0033578,4.996392e-10,203.4382,325.6557,325.6557,14.367769,-20.19236,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.4591677,1.4427512,1.0,-114.385315,-89.05288,-194.44145,-131.21425,-0.0,-3.801859e-15,1.4591677,1.4591677,1.4591677,0.039817583,1.0,1.0,1.0,1.4427512,1.4591677,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0202,1.0,0.0,100000.0,-6.434878e-07,-90010.52,0.96317786,0.99665344,0.99665344,4.1507625e-10,6.950758e-10,1.0033578,4.1786843e-10,203.95511,327.3052,327.3052,14.367769,-20.294773,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5219996,1.505583,1.0,-103.55618,-100.39893,-177.49527,-149.80995,-0.0,-1.8719576e-15,1.5219996,1.5219996,1.5219996,0.03981758,1.0,1.0,1.0,1.505583,1.5219996,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.02,1.0,0.0,100000.0,-1.3803127e-06,-90010.52,0.96317786,0.99665344,0.99665344,2.1324904e-10,2.2394271e-08,1.0033578,2.1468355e-10,203.66711,327.66302,327.66302,14.367769,-20.317072,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.5848315,1.5684149,1.0,-92.31836,-111.348755,-159.84859,-167.81442,-0.0,-3.128973e-16,1.5848315,1.5848315,1.5848315,0.03981757,1.0,1.0,1.0,1.5684149,1.5848315,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0198,1.0,0.0,100000.0,-1.1956386e-06,-90010.52,0.96317786,0.99665344,0.9966535,4.3020254e-11,4.3582662e-10,1.0033578,4.3309648e-11,202.57533,326.72766,326.72766,14.367769,-20.259186,1.0,143.85431,231.71556,1.0,-1.0,0.99841815,1.6476632,1.6312468,1.0,-80.716194,-121.85914,-141.57104,-185.15662,-0.0,7.7836505e-16,1.6476632,1.6476632,1.6476632,0.039817583,1.0,1.0,1.0,1.6312468,1.6476632,-0.0,-5.5642637e-09,1.0,1.0033578,1.0,-1.0,1.0,0.0,1.0,1.0
